PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160117194500,393.6,405.08,49.4,36,61.6,100,65.2,68.9,65.9
20160117200000,393.6,405.08,49.4,36,76.8,100,65.2,68.9,65.9
20160117201500,393.6,398.52,48.6,36,89.3,100,65.3,68.9,65.9
20160117203000,393.6,398.52,48.6,36,87.5,100,65.5,68.9,65.9
20160117204500,393.6,398.52,48.6,36,92.6,100,65.7,68.9,65.9
20160117210000,393.6,403.44,49.2,36,89.8,100,66.0,68.9,65.9
20160117211500,393.6,398.52,48.6,36,64.9,0,66.2,68.9,65.9
20160117213000,393.6,405.08,49.4,36,62.8,0,66.2,68.9,65.9
20160117214500,393.6,405.08,49.4,36,60.4,0,66.1,68.9,65.9
20160117220000,393.6,405.08,49.4,36,60.4,0,65.9,68.9,65.9
20160117221500,393.6,405.08,49.4,36,62.4,0,65.6,68.9,65.9
20160117223000,393.6,410.0,50.0,36,60.0,100,65.5,68.9,65.9
20160117224500,393.6,403.44,49.2,36,61.5,100,65.3,68.5,65.5
20160117230000,393.6,403.44,49.2,36,63.2,100,65.1,68.9,65.9
20160117231500,393.6,403.44,49.2,36,81.1,100,65.0,68.9,65.9
20160117233000,393.6,403.44,49.2,36,88.7,100,65.1,68.9,65.9
20160117234500,393.6,403.44,49.2,36,97.2,100,65.3,68.9,65.9
20160118000000,393.6,403.44,49.2,36,95.4,100,65.5,68.9,65.9
20160118001500,393.6,396.88,48.4,36,94.1,100,65.7,68.9,65.9
20160118003000,393.6,396.88,48.4,36,90.2,100,66.0,68.9,65.9
20160118004500,393.6,408.36,49.8,36,65.3,0,66.2,68.7,65.7
20160118010000,393.6,414.92,50.6,36,60.8,0,66.2,68.9,65.9
20160118011500,393.6,414.92,50.6,36,59.6,0,66.1,68.9,65.9
20160118013000,393.6,408.36,49.8,36,61.1,0,65.8,68.9,65.9
20160118014500,393.6,408.36,49.8,36,61.9,100,65.6,68.9,65.9
20160118020000,393.6,408.36,49.8,36,61.2,100,65.5,68.9,65.9
20160118021500,393.6,408.36,49.8,36,60.4,100,65.3,68.9,65.9
20160118023000,393.6,414.92,50.6,36,61.5,100,65.1,68.5,65.5
20160118024500,393.6,410.0,50.0,36,92.3,100,65.1,68.9,65.9
20160118030000,393.6,416.56,50.8,36,94.7,100,65.3,68.9,65.9
20160118031500,393.6,410.0,50.0,36,96.6,100,65.6,68.9,65.9
20160118033000,393.6,410.0,50.0,36,95.3,100,65.8,68.9,65.9
20160118034500,393.6,410.0,50.0,36,61.9,100,66.0,68.9,65.9
20160118040000,393.6,421.48,51.4,36,61.9,100,65.8,68.9,65.9
20160118041500,393.6,414.92,50.6,36,60.8,100,65.6,68.9,65.9
20160118043000,393.6,410.0,50.0,36,60.0,100,65.3,68.9,65.9
20160118044500,393.6,410.0,50.0,36,63.3,100,65.1,68.9,65.9
20160118050000,393.6,410.0,50.0,36,88.6,100,65.3,68.9,65.9
20160118051500,393.6,405.08,49.4,36,85.6,100,65.4,68.9,65.9
20160118053000,393.6,410.0,50.0,36,85.6,100,65.6,68.9,65.9
20160118054500,393.6,419.84,51.2,36,92.4,100,65.7,68.9,65.9
20160118060000,393.6,410.0,50.0,36,88.7,100,65.9,68.9,65.9
20160118061500,393.6,419.84,51.2,36,81.1,100,66.1,68.9,65.9
20160118063000,393.6,408.36,49.8,36,62.4,0,66.3,68.9,65.9
20160118064500,393.6,414.92,50.6,36,62.4,0,66.2,68.9,65.9
20160118070000,393.6,405.08,49.4,36,61.6,0,65.8,68.9,65.9
20160118071500,393.6,398.52,48.6,36,60.4,0,65.8,68.9,65.9
20160118073000,393.6,398.52,48.6,36,60.4,0,65.8,68.9,65.9
20160118074500,393.6,405.08,49.4,36,61.1,100,65.5,68.9,65.9
20160118080000,393.6,405.08,49.4,36,62.4,100,65.6,68.9,65.9
20160118081500,393.6,405.08,49.4,36,60.0,100,65.6,68.9,65.9
20160118083000,393.6,398.52,48.6,36,61.1,100,65.6,68.9,65.9
20160118084500,393.6,410.0,50.0,36,62.0,100,65.6,68.9,65.9
20160118090000,393.6,403.44,49.2,36,59.2,100,65.9,68.9,65.9
20160118091500,393.6,408.36,49.8,36,62.4,0,66.0,68.9,65.9
20160118093000,393.6,414.92,50.6,36,58.4,0,66.0,68.9,65.9
20160118094500,393.6,414.92,50.6,36,62.2,100,65.8,69.0,66.0
20160118100000,393.6,414.92,50.6,36,58.4,100,65.8,69.0,66.0
20160118101500,393.6,410.0,50.0,36,62.4,100,65.8,69.0,66.0
20160118103000,393.6,398.52,48.6,35,58.4,100,65.8,69.0,66.0
20160118104500,393.6,408.36,49.8,35,62.0,100,65.7,68.9,65.9
20160118110000,393.6,408.36,49.8,35,58.7,100,65.7,68.9,65.9
20160118111500,393.6,408.36,49.8,35,61.4,100,65.8,68.9,65.9
20160118113000,393.6,408.36,49.8,35,61.4,100,66.0,70.4,67.4
20160118114500,393.6,396.88,48.4,35,85.6,100,66.3,70.8,67.8
20160118120000,393.6,396.88,48.4,35,93.3,100,66.5,70.8,67.8
20160118121500,393.6,396.88,48.4,35,93.3,100,66.8,70.6,67.6
20160118123000,393.6,396.88,48.4,35,89.9,100,67.1,70.4,67.4
20160118124500,393.6,396.88,48.4,35,88.8,100,67.5,70.4,67.4
20160118130000,393.6,467.4,57.0,39,59.2,0,68.6,70.0,67.0
20160118131500,393.6,408.36,49.8,36,60.7,0,68.7,70.4,67.4
20160118133000,393.6,398.52,48.6,36,57.6,0,68.4,70.4,67.4
20160118134500,393.6,398.52,48.6,36,62.4,0,68.3,70.4,67.4
20160118140000,393.6,398.52,48.6,36,58.7,0,68.0,70.4,67.4
20160118141500,393.6,403.44,49.2,36,59.4,0,67.6,70.4,67.4
20160118143000,393.6,393.6,48.0,36,61.9,0,67.3,70.4,67.4
20160118144500,393.6,403.44,49.2,36,58.0,100,67.0,70.4,67.4
20160118150000,393.6,403.44,49.2,36,83.2,100,66.4,70.4,67.4
20160118151500,393.6,393.6,48.0,36,92.3,100,66.9,70.4,67.4
20160118153000,393.6,405.08,49.4,36,92.3,100,67.0,70.4,67.4
20160118154500,393.6,396.88,48.4,36,91.0,100,67.1,70.4,67.4
20160118160000,393.6,403.44,49.2,36,82.7,100,67.2,70.4,67.4
20160118161500,393.6,396.88,48.4,36,94.2,100,67.4,70.4,67.4
20160118163000,393.6,396.88,48.4,36,94.2,100,67.6,70.4,67.4
20160118164500,393.6,419.84,51.2,37,60.0,0,67.7,70.4,67.4
20160118170000,393.6,414.92,50.6,37,62.4,0,67.6,70.4,67.4
20160118171500,393.6,408.36,49.8,36,61.5,0,67.3,70.4,67.4
20160118173000,393.6,408.36,49.8,36,58.8,100,67.1,70.4,67.4
20160118174500,393.6,408.36,49.8,36,63.2,100,66.8,70.4,67.4
20160118180000,393.6,408.36,49.8,36,60.7,100,66.6,70.4,67.4
20160118181500,393.6,408.36,49.8,36,88.6,100,66.5,70.4,67.4
20160118183000,393.6,408.36,49.8,36,94.0,100,66.6,70.4,67.4
20160118184500,393.6,408.36,49.8,36,94.0,100,66.8,70.8,67.8
20160118190000,393.6,408.36,49.8,36,86.9,100,67.1,70.8,67.8
20160118191500,393.6,408.36,49.8,36,94.6,100,67.3,70.8,67.8
20160118193000,393.6,408.36,49.8,36,89.9,100,67.5,70.8,67.8
20160118194500,393.6,414.92,50.6,36,94.7,100,67.7,70.8,67.8
20160118200000,393.6,396.88,48.4,36,94.7,100,67.9,70.8,67.8
20160118201500,393.6,403.44,49.2,36,62.7,0,68.1,70.8,67.8
20160118203000,393.6,393.6,48.0,36,61.5,0,67.9,70.8,67.8
20160118204500,393.6,403.44,49.2,36,61.5,0,67.7,70.4,67.4
20160118210000,393.6,396.88,48.4,36,60.3,0,67.4,70.4,67.4
20160118211500,393.6,410.0,50.0,36,62.4,100,67.1,70.4,67.4
20160118213000,393.6,398.52,48.6,36,60.0,100,66.8,70.4,67.4
20160118214500,393.6,403.44,49.2,36,63.1,100,66.6,69.9,66.9
20160118220000,393.6,403.44,49.2,36,81.1,100,66.4,70.4,67.4
20160118221500,393.6,398.52,48.6,36,88.5,100,66.4,70.0,67.0
20160118223000,393.6,405.08,49.4,36,95.9,100,66.6,70.0,67.0
20160118224500,393.6,396.88,48.4,36,88.0,100,66.7,70.0,67.0
20160118230000,393.6,403.44,49.2,36,96.6,100,66.8,70.0,67.0
20160118231500,393.6,408.36,49.8,36,94.1,100,67.0,70.4,67.4
20160118233000,393.6,403.44,49.2,36,95.3,100,67.1,70.0,67.0
20160118234500,393.6,403.44,49.2,36,84.7,0,67.3,70.0,67.0
20160119000000,393.6,410.0,50.0,36,60.0,0,67.2,70.0,67.0
20160119001500,393.6,410.0,50.0,36,61.1,100,66.9,70.4,67.4
20160119003000,393.6,414.92,50.6,36,62.4,100,66.6,70.1,67.1
20160119004500,393.6,403.44,49.2,36,86.8,100,66.4,70.4,67.4
20160119010000,393.6,403.44,49.2,36,90.6,100,66.4,70.4,67.4
20160119011500,393.6,398.52,48.6,36,86.9,100,66.4,70.4,67.4
20160119013000,393.6,405.08,49.4,36,89.2,100,66.5,70.4,67.4
20160119014500,393.6,393.6,48.0,36,84.0,100,66.6,70.3,67.3
20160119020000,393.6,398.52,48.6,36,97.2,100,66.7,70.4,67.4
20160119021500,393.6,398.52,48.6,36,83.2,100,66.9,70.4,67.4
20160119023000,393.6,398.52,48.6,36,93.5,100,67.0,70.4,67.4
20160119024500,393.6,398.52,48.6,36,97.8,100,67.1,70.4,67.4
20160119030000,393.6,405.08,49.4,36,97.8,100,67.2,70.4,67.4
20160119031500,393.6,405.08,49.4,36,95.3,100,67.4,70.4,67.4
20160119033000,393.6,398.52,48.6,36,61.9,0,67.4,70.0,67.0
20160119034500,393.6,398.52,48.6,36,61.9,0,67.2,70.0,67.0
20160119040000,393.6,408.36,49.8,36,59.6,0,66.9,70.0,67.0
20160119041500,393.6,408.36,49.8,36,60.8,100,66.6,70.0,67.0
20160119043000,393.6,403.44,49.2,36,61.9,100,66.3,69.9,66.9
20160119044500,393.6,403.44,49.2,36,75.1,100,66.1,69.9,66.9
20160119050000,393.6,398.52,48.6,36,93.7,100,66.1,70.0,67.0
20160119051500,393.6,403.44,49.2,36,93.7,100,66.2,70.4,67.4
20160119053000,393.6,403.44,49.2,36,97.0,100,66.3,70.4,67.4
20160119054500,393.6,403.44,49.2,36,94.8,100,66.5,70.4,67.4
20160119060000,393.6,403.44,49.2,36,86.9,100,66.7,70.4,67.4
20160119061500,393.6,403.44,49.2,36,95.3,100,66.8,70.4,67.4
20160119063000,393.6,398.52,48.6,36,97.9,100,67.0,70.4,67.4
20160119064500,393.6,403.44,49.2,36,95.3,100,67.2,70.4,67.4
20160119070000,393.6,410.0,50.0,36,87.6,100,67.3,70.4,67.4
20160119071500,393.6,398.52,48.6,36,96.6,100,67.4,70.4,67.4
20160119073000,393.6,405.08,49.4,36,94.7,100,67.5,70.4,67.4
20160119074500,393.6,414.92,50.6,36,88.9,100,67.6,70.4,67.4
20160119080000,393.6,405.08,49.4,36,90.5,100,67.6,70.4,67.4
20160119081500,393.6,410.0,50.0,36,90.5,100,67.6,70.4,67.4
20160119083000,393.6,398.52,48.6,36,83.8,100,67.6,70.4,67.4
20160119084500,393.6,408.36,49.8,36,96.4,100,67.6,70.4,67.4
20160119090000,393.6,398.52,48.6,36,96.4,100,67.6,70.4,67.4
20160119091500,393.6,405.08,49.4,36,60.8,0,67.6,70.4,67.4
20160119093000,393.6,405.08,49.4,36,60.8,0,67.2,70.4,67.4
20160119094500,393.6,410.0,50.0,36,58.8,100,66.9,70.4,67.4
20160119100000,393.6,403.44,49.2,36,62.8,100,66.6,70.4,67.4
20160119101500,393.6,403.44,49.2,35,88.5,100,66.4,70.4,67.4
20160119103000,393.6,396.88,48.4,35,89.9,100,66.5,70.4,67.4
20160119104500,393.6,396.88,48.4,35,96.6,100,66.6,70.4,67.4
20160119110000,393.6,396.88,48.4,35,86.2,100,66.7,70.4,67.4
20160119111500,393.6,396.88,48.4,35,93.0,100,66.9,70.4,67.4
20160119113000,393.6,391.96,47.8,35,95.9,100,67.1,70.4,67.4
20160119114500,393.6,398.52,48.6,35,93.4,100,67.3,70.4,67.4
20160119120000,393.6,391.96,47.8,35,87.5,100,67.4,70.4,67.4
20160119121500,393.6,398.52,48.6,35,89.9,100,67.6,70.4,67.4
20160119123000,393.6,398.52,48.6,35,64.0,0,67.7,70.4,67.4
20160119124500,393.6,393.6,48.0,35,58.7,0,67.4,70.4,67.4
20160119130000,393.6,393.6,48.0,35,58.7,0,67.2,70.4,67.4
20160119131500,393.6,388.68,47.4,35,61.9,100,66.9,70.4,67.4
20160119133000,393.6,388.68,47.4,35,58.7,100,66.7,70.4,67.4
20160119134500,393.6,388.68,47.4,35,82.5,100,66.6,70.4,67.4
20160119140000,393.6,388.68,47.4,35,88.6,100,66.7,70.4,67.4
20160119141500,393.6,388.68,47.4,35,87.6,100,66.9,70.4,67.4
20160119143000,393.6,388.68,47.4,35,97.2,100,67.1,70.4,67.4
20160119144500,393.6,383.76,46.8,35,97.2,100,67.4,70.4,67.4
20160119150000,393.6,383.76,46.8,35,88.3,100,67.6,70.4,67.4
20160119151500,393.6,383.76,46.8,35,63.2,0,67.7,70.4,67.4
20160119153000,393.6,383.76,46.8,35,59.1,0,67.6,70.4,67.4
20160119154500,393.6,393.6,48.0,35,60.8,0,67.4,70.4,67.4
20160119160000,393.6,383.76,46.8,35,61.5,0,67.2,70.4,67.4
20160119161500,393.6,388.68,47.4,35,58.7,100,67.1,70.4,67.4
20160119163000,393.6,393.6,48.0,35,62.0,100,66.9,70.4,67.4
20160119164500,393.6,383.76,46.8,35,62.0,100,66.8,70.4,67.4
20160119170000,393.6,383.76,46.8,35,77.7,100,66.7,70.4,67.4
20160119171500,393.6,396.88,48.4,35,88.6,100,66.8,70.4,67.4
20160119173000,393.6,391.96,47.8,35,88.6,100,67.1,70.4,67.4
20160119174500,393.6,391.96,47.8,35,92.4,100,67.3,70.4,67.4
20160119180000,393.6,383.76,46.8,35,97.8,100,67.6,70.4,67.4
20160119181500,393.6,388.68,47.4,35,60.0,0,67.8,70.4,67.4
20160119183000,393.6,393.6,48.0,35,60.0,0,67.7,70.4,67.4
20160119184500,393.6,388.68,47.4,35,63.0,0,67.5,70.4,67.4
20160119190000,393.6,383.76,46.8,35,58.9,0,67.4,70.4,67.4
20160119191500,393.6,388.68,47.4,35,61.3,0,67.2,70.4,67.4
20160119193000,393.6,388.68,47.4,35,61.3,100,67.0,70.4,67.4
20160119194500,393.6,396.88,48.4,35,59.3,100,66.9,70.4,67.4
20160119200000,393.6,396.88,48.4,35,63.6,100,66.7,70.4,67.4
20160119201500,393.6,391.96,47.8,35,81.9,100,66.7,70.4,67.4
20160119203000,393.6,383.76,46.8,35,95.9,100,66.8,70.4,67.4
20160119204500,393.6,383.76,46.8,35,89.2,100,67.0,70.4,67.4
20160119210000,393.6,393.6,48.0,35,96.6,100,67.3,70.4,67.4
20160119211500,393.6,393.6,48.0,35,96.6,100,67.6,70.4,67.4
20160119213000,393.6,388.68,47.4,35,59.9,0,67.7,70.4,67.4
20160119214500,393.6,393.6,48.0,35,61.2,0,67.7,70.4,67.4
20160119220000,393.6,382.12,46.6,35,62.4,0,67.5,70.4,67.4
20160119221500,393.6,382.12,46.6,35,59.2,0,67.3,70.4,67.4
20160119223000,393.6,391.96,47.8,35,63.2,100,67.1,70.4,67.4
20160119224500,393.6,391.96,47.8,35,59.5,100,66.9,70.4,67.4
20160119230000,393.6,391.96,47.8,35,61.6,100,66.8,70.4,67.4
20160119231500,393.6,391.96,47.8,35,64.6,100,66.6,70.4,67.4
20160119233000,393.6,383.76,46.8,35,93.5,100,66.7,70.4,67.4
20160119234500,393.6,388.68,47.4,35,91.7,100,66.9,70.4,67.4
20160120000000,393.6,383.76,46.8,35,96.9,100,67.1,70.4,67.4
20160120001500,393.6,383.76,46.8,35,91.2,100,67.4,70.4,67.4
20160120003000,393.6,383.76,46.8,35,98.1,100,67.6,70.4,67.4
20160120004500,393.6,393.6,48.0,35,60.4,0,67.7,70.4,67.4
20160120010000,393.6,383.76,46.8,35,62.4,0,67.6,70.4,67.4
20160120011500,393.6,373.92,45.6,35,59.5,0,67.4,70.4,67.4
20160120013000,393.6,393.6,48.0,35,61.1,0,67.2,70.4,67.4
20160120014500,393.6,393.6,48.0,35,61.1,100,67.0,70.4,67.4
20160120020000,393.6,393.6,48.0,35,60.0,100,66.8,70.4,67.4
20160120021500,393.6,388.68,47.4,35,64.0,100,66.6,70.4,67.4
20160120023000,393.6,388.68,47.4,35,90.0,100,66.6,70.4,67.4
20160120024500,393.6,382.12,46.6,35,94.1,100,66.7,70.4,67.4
20160120030000,393.6,391.96,47.8,35,94.1,100,67.0,70.4,67.4
20160120031500,393.6,391.96,47.8,35,88.0,100,67.2,70.4,67.4
20160120033000,393.6,396.88,48.4,35,90.6,100,67.4,70.4,67.4
20160120034500,393.6,383.76,46.8,35,89.3,100,67.6,70.4,67.4
20160120040000,393.6,393.6,48.0,35,59.6,0,67.7,70.4,67.4
20160120041500,393.6,388.68,47.4,35,63.1,0,67.6,70.4,67.4
20160120043000,393.6,388.68,47.4,35,59.2,0,67.3,70.4,67.4
20160120044500,393.6,393.6,48.0,35,62.8,100,67.1,70.4,67.4
20160120050000,393.6,393.6,48.0,35,59.2,100,66.9,70.4,67.4
20160120051500,393.6,388.68,47.4,35,63.2,100,66.7,70.4,67.4
20160120053000,393.6,388.68,47.4,35,78.7,100,66.6,70.4,67.4
20160120054500,393.6,388.68,47.4,35,99.1,100,66.6,70.4,67.4
20160120060000,393.6,398.52,48.6,35,88.1,100,66.8,70.4,67.4
20160120061500,393.6,393.6,48.0,35,91.1,100,67.1,70.4,67.4
20160120063000,393.6,393.6,48.0,35,96.0,100,67.2,70.0,67.0
20160120064500,393.6,414.92,50.6,37,61.5,0,67.4,69.9,66.9
20160120070000,393.6,414.92,50.6,36,60.0,0,67.1,69.9,66.9
20160120071500,393.6,414.92,50.6,36,60.0,0,66.8,69.9,66.9
20160120073000,393.6,419.84,51.2,36,60.0,100,66.5,69.9,66.9
20160120074500,393.6,405.08,49.4,36,60.0,100,66.4,69.9,66.9
20160120080000,393.6,405.08,49.4,36,62.0,100,66.2,69.0,66.0
20160120081500,393.6,405.08,49.4,36,77.2,100,66.2,69.5,66.5
20160120083000,393.6,396.88,48.4,36,64.4,100,66.3,69.4,66.4
20160120084500,393.6,405.08,49.4,36,58.8,100,66.2,69.9,66.9
20160120090000,393.6,410.0,50.0,36,63.2,100,66.1,70.0,67.0
20160120091500,393.6,416.56,50.8,36,81.1,100,66.1,70.0,67.0
20160120093000,393.6,398.52,48.6,36,92.7,100,66.3,70.0,67.0
20160120094500,393.6,405.08,49.4,36,64.0,0,66.9,69.5,66.5
20160120100000,393.6,405.08,49.4,36,59.6,100,66.4,70.4,67.4
20160120101500,393.6,405.08,49.4,36,76.3,100,66.5,70.4,67.4
20160120103000,393.6,398.52,48.6,36,81.1,100,66.8,70.4,67.4
20160120104500,393.6,405.08,49.4,36,89.8,100,67.0,70.4,67.4
20160120110000,393.6,398.52,48.6,36,87.2,100,67.2,70.4,67.4
20160120111500,393.6,408.36,49.8,36,85.6,100,67.5,70.4,67.4
20160120113000,393.6,396.88,48.4,36,82.1,100,67.6,70.4,67.4
20160120114500,393.6,396.88,48.4,36,82.1,100,67.6,70.4,67.4
20160120120000,393.6,405.08,49.4,36,63.2,0,67.7,70.4,67.4
20160120121500,393.6,396.88,48.4,36,59.6,0,67.5,70.4,67.4
20160120123000,393.6,405.08,49.4,36,59.6,0,67.6,70.4,67.4
20160120124500,393.6,405.08,49.4,36,59.6,0,67.5,70.4,67.4
20160120130000,393.6,405.08,49.4,36,59.6,0,67.4,70.4,67.4
20160120131500,393.6,405.08,49.4,36,59.6,0,67.2,70.4,67.4
20160120133000,393.6,410.0,50.0,36,59.6,0,67.2,70.4,67.4
20160120134500,393.6,410.0,50.0,36,62.7,100,66.4,70.4,67.4
20160120140000,393.6,403.44,49.2,36,75.8,100,66.9,70.4,67.4
20160120141500,393.6,393.6,48.0,36,73.7,100,67.2,70.4,67.4
20160120143000,393.6,403.44,49.2,36,75.7,100,67.3,70.4,67.4
20160120144500,393.6,408.36,49.8,36,78.2,100,67.5,70.4,67.4
20160120150000,393.6,414.92,50.6,36,63.6,0,67.7,70.4,67.4
20160120151500,393.6,419.84,51.2,36,60.4,0,67.7,70.4,67.4
20160120153000,393.6,410.0,50.0,36,60.4,0,67.8,70.4,67.4
20160120154500,393.6,403.44,49.2,36,60.4,0,67.8,70.4,67.4
20160120160000,393.6,408.36,49.8,36,60.4,0,67.8,70.4,67.4
20160120161500,393.6,408.36,49.8,36,60.4,0,67.7,70.4,67.4
20160120163000,393.6,408.36,49.8,36,60.4,0,67.6,70.4,67.4
20160120164500,393.6,414.92,50.6,36,60.4,0,67.4,70.4,67.4
20160120170000,393.6,403.44,49.2,36,61.1,0,67.2,70.4,67.4
20160120171500,393.6,403.44,49.2,36,61.1,100,67.1,70.4,67.4
20160120173000,393.6,398.52,48.6,36,61.1,100,66.9,70.4,67.4
20160120174500,393.6,410.0,50.0,36,61.1,100,66.8,70.4,67.4
20160120180000,393.6,410.0,50.0,36,61.1,100,66.7,70.4,67.4
20160120181500,393.6,410.0,50.0,36,83.9,100,66.8,70.4,67.4
20160120183000,393.6,398.52,48.6,36,85.0,100,67.0,70.4,67.4
20160120184500,393.6,408.36,49.8,36,86.6,100,67.2,70.4,67.4
20160120190000,393.6,414.92,50.6,36,92.4,100,67.5,70.4,67.4
20160120191500,393.6,419.84,51.2,36,65.3,0,67.7,70.4,67.4
20160120193000,393.6,414.92,50.6,36,60.8,0,67.7,70.4,67.4
20160120194500,393.6,419.84,51.2,36,60.8,0,67.5,70.4,67.4
20160120200000,393.6,410.0,50.0,35,60.8,0,67.3,70.4,67.4
20160120201500,393.6,405.08,49.4,35,60.8,0,67.2,70.4,67.4
20160120203000,393.6,405.08,49.4,35,60.8,100,67.0,70.4,67.4
20160120204500,393.6,396.88,48.4,35,60.8,100,66.8,70.4,67.4
20160120210000,393.6,403.44,49.2,35,60.8,100,66.7,70.4,67.4
20160120211500,393.6,403.44,49.2,35,81.9,100,66.7,70.4,67.4
20160120213000,393.6,393.6,48.0,35,93.0,100,66.9,70.4,67.4
20160120214500,393.6,405.08,49.4,35,97.7,100,67.1,70.4,67.4
20160120220000,393.6,405.08,49.4,35,89.8,100,67.4,70.4,67.4
20160120221500,393.6,410.0,50.0,35,92.6,100,67.6,70.4,67.4
20160120223000,393.6,410.0,50.0,35,61.2,0,67.7,70.4,67.4
20160120224500,393.6,405.08,49.4,35,61.2,0,67.6,70.4,67.4
20160120230000,393.6,405.08,49.4,35,60.4,0,67.4,70.4,67.4
20160120231500,393.6,405.08,49.4,35,60.4,0,67.2,70.4,67.4
20160120233000,393.6,416.56,50.8,35,60.4,100,66.9,70.4,67.4
20160120234500,393.6,405.08,49.4,35,60.4,100,66.8,70.4,67.4
20160121000000,393.6,405.08,49.4,35,69.1,100,66.6,70.4,67.4
20160121001500,393.6,416.56,50.8,35,87.5,100,66.7,70.4,67.4
20160121003000,393.6,416.56,50.8,35,95.3,100,66.9,70.4,67.4
20160121004500,393.6,403.44,49.2,35,88.3,100,67.1,70.4,67.4
20160121010000,393.6,403.44,49.2,35,88.3,100,67.4,70.4,67.4
20160121011500,393.6,408.36,49.8,35,91.7,100,67.6,70.4,67.4
20160121013000,393.6,408.36,49.8,35,61.7,0,67.7,70.4,67.4
20160121014500,393.6,408.36,49.8,35,61.7,0,67.6,70.4,67.4
20160121020000,393.6,408.36,49.8,35,61.7,0,67.4,70.4,67.4
20160121021500,393.6,408.36,49.8,35,61.7,0,67.2,70.4,67.4
20160121023000,393.6,408.36,49.8,35,60.7,100,67.0,70.4,67.4
20160121024500,393.6,408.36,49.8,35,61.5,100,66.8,70.4,67.4
20160121030000,393.6,408.36,49.8,35,65.2,100,66.6,70.4,67.4
20160121031500,393.6,408.36,49.8,35,83.0,100,66.6,70.4,67.4
20160121033000,393.6,408.36,49.8,35,90.1,100,66.7,70.4,67.4
20160121034500,393.6,408.36,49.8,35,94.7,100,66.9,70.4,67.4
20160121040000,393.6,393.6,48.0,35,85.3,100,67.1,70.4,67.4
20160121041500,393.6,393.6,48.0,35,93.6,100,67.4,70.4,67.4
20160121043000,393.6,398.52,48.6,35,82.4,100,67.6,70.4,67.4
20160121044500,393.6,398.52,48.6,35,63.6,0,67.7,70.4,67.4
20160121050000,393.6,398.52,48.6,35,60.4,0,67.6,70.4,67.4
20160121051500,393.6,398.52,48.6,35,60.4,0,67.4,70.4,67.4
20160121053000,393.6,398.52,48.6,35,60.4,0,67.2,70.4,67.4
20160121054500,393.6,391.96,47.8,35,60.4,100,66.9,70.4,67.4
20160121060000,393.6,396.88,48.4,35,60.4,100,66.7,70.4,67.4
20160121061500,393.6,396.88,48.4,35,70.2,100,66.6,70.4,67.4
20160121063000,393.6,396.88,48.4,35,92.9,100,66.6,70.4,67.4
20160121064500,393.6,403.44,49.2,35,88.6,100,66.7,70.4,67.4
20160121070000,393.6,393.6,48.0,35,89.7,100,66.9,70.4,67.4
20160121071500,393.6,393.6,48.0,35,82.6,100,67.2,70.4,67.4
20160121073000,393.6,393.6,48.0,35,82.6,100,67.4,70.4,67.4
20160121074500,393.6,393.6,48.0,35,95.6,100,67.6,70.4,67.4
20160121080000,393.6,393.6,48.0,35,61.2,0,67.7,70.4,67.4
20160121081500,393.6,393.6,48.0,35,60.0,0,67.6,70.4,67.4
20160121083000,393.6,393.6,48.0,35,60.0,0,67.4,70.4,67.4
20160121084500,393.6,595.32,72.6,45,60.0,0,66.4,68.0,64.8
20160121090000,393.6,439.52,53.6,38,60.0,0,66.8,68.0,64.8
20160121091500,393.6,405.08,49.4,36,60.0,0,67.1,68.0,64.8
20160121093000,393.6,405.08,49.4,36,60.0,0,67.4,68.0,64.8
20160121094500,393.6,405.08,49.4,36,60.0,0,67.7,68.0,64.8
20160121100000,393.6,419.84,51.2,37,60.0,0,68.0,68.0,64.8
20160121101500,393.6,432.96,52.8,38,60.0,0,68.2,68.0,64.8
20160121103000,393.6,523.16,63.8,42,60.0,0,68.5,68.0,64.8
20160121104500,393.6,656.0,80.0,49,60.0,0,68.7,68.0,64.8
20160121110000,393.6,656.0,80.0,49,58.7,0,68.0,68.0,64.8
20160121111500,393.6,408.36,49.8,36,58.7,0,67.0,68.0,64.8
20160121113000,393.6,408.36,49.8,36,58.7,0,66.7,68.0,64.8
20160121114500,393.6,426.4,52.0,37,58.7,0,67.4,68.0,64.8
20160121120000,393.6,426.4,52.0,37,58.7,0,67.5,68.0,59.1
20160121121500,393.6,414.92,50.6,36,58.7,0,67.7,68.0,61.3
20160121123000,393.6,414.92,50.6,36,58.7,0,67.9,68.0,61.5
20160121124500,393.6,414.92,50.6,36,58.7,0,68.1,68.0,61.3
20160121130000,393.6,414.92,50.6,37,58.7,0,68.3,68.0,61.4
20160121131500,393.6,480.52,58.6,40,58.7,0,68.4,68.0,61.8
20160121133000,393.6,503.48,61.4,42,58.0,0,68.3,68.0,61.8
20160121134500,393.6,467.4,57.0,39,58.0,0,67.5,68.0,61.6
20160121140000,393.6,408.36,49.8,36,59.1,0,67.2,68.0,61.8
20160121141500,393.6,408.36,49.8,36,59.1,0,66.8,68.0,61.8
20160121143000,393.6,408.36,49.8,36,59.1,0,66.6,68.0,61.7
20160121144500,393.6,408.36,49.8,36,59.9,0,66.4,68.0,61.8
20160121150000,393.6,408.36,49.8,36,58.8,0,66.5,68.0,61.8
20160121151500,393.6,408.36,49.8,36,58.8,0,66.9,68.0,61.8
20160121153000,393.6,408.36,49.8,35,59.6,0,66.9,68.0,61.8
20160121154500,393.6,408.36,49.8,35,59.6,0,66.9,68.0,61.8
20160121160000,393.6,414.92,50.6,35,59.6,0,66.9,68.0,61.8
20160121161500,393.6,410.0,50.0,35,59.6,0,66.8,68.0,61.8
20160121163000,393.6,426.4,52.0,35,59.6,0,66.8,68.0,61.8
20160121164500,393.6,410.0,50.0,35,59.6,0,66.7,68.0,61.8
20160121170000,393.6,416.56,50.8,35,59.6,0,66.7,68.0,61.8
20160121171500,393.6,410.0,50.0,35,59.6,0,66.7,68.0,61.8
20160121173000,393.6,414.92,50.6,35,59.6,0,66.6,68.0,61.8
20160121174500,393.6,410.0,50.0,35,59.6,0,66.6,68.0,61.8
20160121180000,393.6,410.0,50.0,35,60.4,0,66.6,68.0,61.7
20160121181500,393.6,410.0,50.0,35,60.4,0,66.6,68.0,61.5
20160121183000,393.6,405.08,49.4,35,60.4,0,66.5,68.0,61.5
20160121184500,393.6,410.0,50.0,35,60.4,0,66.5,68.0,61.4
20160121190000,393.6,410.0,50.0,35,60.4,0,66.4,68.0,61.3
20160121191500,393.6,403.44,49.2,34,60.4,0,66.4,68.0,61.3
20160121193000,393.6,410.0,50.0,34,60.4,0,66.3,68.0,61.3
20160121194500,393.6,410.0,50.0,34,61.1,0,66.3,68.0,61.3
20160121200000,393.6,405.08,49.4,34,61.1,0,66.2,68.0,61.3
20160121201500,393.6,405.08,49.4,34,60.4,0,66.2,68.0,61.3
20160121203000,393.6,405.08,49.4,34,60.4,0,66.1,68.0,61.3
20160121204500,393.6,398.52,48.6,34,60.4,0,66.1,68.0,61.3
20160121210000,393.6,405.08,49.4,34,60.4,0,66.0,68.0,61.3
20160121211500,393.6,405.08,49.4,34,60.4,0,66.0,68.0,61.3
20160121213000,393.6,410.0,50.0,34,59.6,0,65.9,68.0,61.3
20160121214500,393.6,398.52,48.6,34,60.3,0,65.8,68.0,61.3
20160121220000,393.6,408.36,49.8,34,60.3,0,65.7,68.0,61.3
20160121221500,393.6,398.52,48.6,34,59.6,0,65.6,68.0,61.3
20160121223000,393.6,393.6,48.0,34,59.6,0,65.5,68.0,61.8
20160121224500,393.6,398.52,48.6,34,59.6,0,65.4,68.0,61.3
20160121230000,393.6,398.52,48.6,34,59.6,0,65.3,68.0,61.8
20160121231500,393.6,393.6,48.0,34,59.6,0,65.1,68.0,61.6
20160121233000,393.6,398.52,48.6,34,59.6,0,65.0,68.0,61.8
20160121234500,393.6,398.52,48.6,34,60.3,0,64.9,68.0,61.3
20160122000000,393.6,393.6,48.0,34,61.5,0,64.8,68.0,61.3
20160122001500,393.6,398.52,48.6,34,58.4,0,64.6,68.0,61.7
20160122003000,393.6,393.6,48.0,34,60.3,0,64.4,68.0,61.4
20160122004500,393.6,403.44,49.2,34,60.3,0,64.2,68.0,61.4
20160122010000,393.6,403.44,49.2,34,59.1,0,64.1,68.0,61.3
20160122011500,393.6,403.44,49.2,34,61.4,0,63.9,68.0,61.4
20160122013000,393.6,408.36,49.8,34,58.0,0,63.8,68.0,61.8
20160122014500,393.6,408.36,49.8,34,61.7,0,63.6,68.0,61.8
20160122020000,393.6,403.44,49.2,34,59.2,0,63.5,68.0,61.3
20160122021500,393.6,403.44,49.2,34,59.9,0,63.3,68.0,61.8
20160122023000,393.6,403.44,49.2,34,59.9,0,63.2,68.0,61.3
20160122024500,393.6,398.52,48.6,34,58.7,0,63.1,68.0,61.3
20160122030000,393.6,403.44,49.2,34,61.5,0,63.0,68.0,61.3
20160122031500,393.6,403.44,49.2,34,58.1,0,62.9,68.0,60.8
20160122033000,393.6,403.44,49.2,34,60.7,0,62.8,68.0,61.8
20160122034500,393.6,403.44,49.2,34,59.6,0,62.7,68.0,61.3
20160122040000,393.6,398.52,48.6,34,58.7,0,62.6,68.0,61.4
20160122041500,393.6,405.08,49.4,34,61.1,0,62.6,68.0,61.8
20160122043000,393.6,405.08,49.4,34,58.4,0,62.5,68.0,61.3
20160122044500,393.6,398.52,48.6,34,60.3,0,62.5,68.0,61.1
20160122050000,393.6,405.08,49.4,34,60.3,0,62.4,68.0,61.8
20160122051500,393.6,405.08,49.4,34,58.3,0,62.4,68.0,61.8
20160122053000,393.6,393.6,48.0,34,61.1,0,62.3,68.0,61.8
20160122054500,393.6,403.44,49.2,34,59.2,0,62.2,68.0,61.8
20160122060000,393.6,403.44,49.2,34,59.2,0,62.1,68.0,61.8
20160122061500,393.6,398.52,48.6,34,61.1,0,62.1,68.0,61.8
20160122063000,393.6,403.44,49.2,34,58.4,0,62.0,68.0,61.8
20160122064500,393.6,398.52,48.6,34,59.5,0,62.0,68.0,61.8
20160122070000,393.6,405.08,49.4,34,61.1,0,61.9,68.0,61.8
20160122071500,393.6,405.08,49.4,34,58.4,0,61.9,68.0,61.8
20160122073000,393.6,405.08,49.4,34,59.8,0,61.9,68.0,61.8
20160122074500,393.6,405.08,49.4,34,60.8,0,61.8,68.0,61.8
20160122080000,393.6,398.52,48.6,34,58.0,0,61.7,68.0,61.8
20160122081500,393.6,398.52,48.6,34,60.6,0,61.7,68.0,61.8
20160122083000,393.6,408.36,49.8,34,59.2,0,61.7,68.0,61.8
20160122084500,393.6,396.88,48.4,34,58.6,0,61.7,68.0,61.8
20160122090000,393.6,403.44,49.2,34,61.1,0,61.6,68.0,61.8
20160122091500,393.6,398.52,48.6,34,58.0,0,61.6,68.0,61.8
20160122093000,393.6,405.08,49.4,34,61.1,0,61.5,68.0,61.8
20160122094500,393.6,405.08,49.4,34,84.3,100,61.9,77.1,74.1
20160122100000,393.6,396.88,48.4,34,87.4,100,61.9,77.1,74.1
20160122101500,393.6,396.88,48.4,34,82.4,100,62.0,77.1,74.1
20160122103000,393.6,405.08,49.4,34,86.4,100,62.3,77.1,74.1
20160122104500,393.6,405.08,49.4,34,82.0,100,62.5,77.1,74.1
20160122110000,393.6,398.52,48.6,34,81.1,100,62.7,77.1,74.1
20160122111500,393.6,393.6,48.0,34,81.1,100,63.0,77.1,74.1
20160122113000,393.6,405.08,49.4,34,84.0,100,63.1,77.1,74.1
20160122114500,393.6,405.08,49.4,34,87.4,100,63.3,77.1,74.1
20160122120000,393.6,398.52,48.6,34,87.4,100,63.5,80.4,77.4
20160122121500,393.6,393.6,48.0,34,83.1,100,63.7,80.4,77.4
20160122123000,393.6,398.52,48.6,34,82.0,100,63.9,80.4,77.4
20160122124500,393.6,393.6,48.0,34,82.0,100,64.1,80.4,77.4
20160122130000,393.6,393.6,48.0,34,83.8,100,64.3,80.4,77.4
20160122131500,393.6,405.08,49.4,34,79.2,100,65.1,80.4,77.4
20160122133000,393.6,396.88,48.4,34,87.6,100,64.8,80.4,77.4
20160122134500,393.6,396.88,48.4,34,84.9,100,65.3,80.4,77.4
20160122140000,393.6,396.88,48.4,34,88.0,100,65.5,80.4,77.4
20160122141500,393.6,396.88,48.4,34,84.3,100,65.5,80.4,77.4
20160122143000,393.6,396.88,48.4,34,87.4,100,65.3,80.4,77.4
20160122144500,393.6,403.44,49.2,34,81.2,100,65.2,80.4,77.4
20160122150000,393.6,391.96,47.8,34,83.7,100,65.1,80.4,77.4
20160122151500,393.6,391.96,47.8,34,80.2,100,65.1,80.4,77.4
20160122153000,393.6,398.52,48.6,34,84.5,100,65.0,80.4,77.4
20160122154500,393.6,398.52,48.6,34,87.2,100,65.0,80.4,77.4
20160122160000,393.6,398.52,48.6,34,87.2,100,65.0,80.4,77.4
20160122161500,393.6,398.52,48.6,34,86.2,100,65.0,80.4,77.4
20160122163000,393.6,398.52,48.6,34,81.7,100,65.0,80.4,77.4
20160122164500,393.6,398.52,48.6,34,81.7,100,65.0,80.4,77.4
20160122170000,393.6,403.44,49.2,34,87.4,100,64.9,80.4,77.4
20160122171500,393.6,396.88,48.4,34,85.4,100,64.9,80.4,77.4
20160122173000,393.6,396.88,48.4,34,87.4,100,64.9,80.4,77.4
20160122174500,393.6,396.88,48.4,34,88.6,100,64.8,80.4,77.4
20160122180000,393.6,396.88,48.4,34,85.6,100,64.9,80.4,77.4
20160122181500,393.6,391.96,47.8,34,83.5,100,64.8,80.4,77.4
20160122183000,393.6,398.52,48.6,34,87.5,100,64.9,80.4,77.4
20160122184500,393.6,398.52,48.6,34,82.5,100,64.9,80.4,77.4
20160122190000,393.6,398.52,48.6,34,82.5,100,64.9,80.4,77.4
20160122191500,393.6,398.52,48.6,34,85.6,100,64.9,80.4,77.4
20160122193000,393.6,398.52,48.6,34,88.4,100,64.9,80.4,77.4
20160122194500,393.6,398.52,48.6,34,86.8,100,65.0,80.4,77.4
20160122200000,393.6,398.52,48.6,34,86.8,100,65.0,80.4,77.4
20160122201500,393.6,398.52,48.6,34,80.5,100,65.0,80.4,77.4
20160122203000,393.6,398.52,48.6,34,86.9,100,65.0,80.4,77.4
20160122204500,393.6,391.96,47.8,34,95.3,100,65.1,80.4,77.4
20160122210000,393.6,396.88,48.4,34,97.8,100,65.1,80.4,77.4
20160122211500,393.6,396.88,48.4,34,91.1,100,65.3,80.4,77.4
20160122213000,393.6,396.88,48.4,34,99.0,100,65.4,80.4,77.4
20160122214500,393.6,396.88,48.4,34,96.4,100,65.5,80.4,77.4
20160122220000,393.6,396.88,48.4,34,91.8,100,65.6,80.4,77.4
20160122221500,393.6,403.44,49.2,34,98.4,100,65.8,80.4,77.4
20160122223000,393.6,393.6,48.0,34,94.8,100,65.9,80.4,77.4
20160122224500,393.6,393.6,48.0,34,96.6,100,66.0,80.4,77.4
20160122230000,393.6,388.68,47.4,34,93.2,100,66.1,80.4,77.4
20160122231500,393.6,398.52,48.6,34,97.2,100,66.2,80.4,77.4
20160122233000,393.6,393.6,48.0,34,88.0,100,66.3,80.4,77.4
20160122234500,393.6,393.6,48.0,34,97.8,100,66.3,80.4,77.4
20160123000000,393.6,393.6,48.0,34,94.8,100,66.4,80.4,77.4
20160123001500,393.6,393.6,48.0,34,97.8,100,66.4,80.4,77.4
20160123003000,393.6,393.6,48.0,34,97.8,100,66.6,80.4,77.4
20160123004500,393.6,393.6,48.0,34,82.6,100,66.6,80.4,77.4
20160123010000,393.6,393.6,48.0,34,81.0,100,66.6,80.4,77.4
20160123011500,393.6,383.76,46.8,34,81.0,100,66.4,80.4,77.4
20160123013000,393.6,383.76,46.8,34,84.4,100,66.4,80.4,77.4
20160123014500,393.6,388.68,47.4,34,88.1,100,66.3,80.4,77.4
20160123020000,393.6,388.68,47.4,34,86.8,100,66.2,80.4,77.4
20160123021500,393.6,382.12,46.6,34,86.8,100,66.1,80.4,77.4
20160123023000,393.6,388.68,47.4,34,86.8,100,66.0,80.4,77.4
20160123024500,393.6,388.68,47.4,34,85.0,100,65.9,80.4,77.4
20160123030000,393.6,383.76,46.8,34,81.0,100,65.8,80.4,77.4
20160123031500,393.6,388.68,47.4,34,82.1,100,65.7,80.4,77.4
20160123033000,393.6,388.68,47.4,34,88.1,100,65.6,80.4,77.4
20160123034500,393.6,388.68,47.4,34,86.8,100,65.5,80.4,77.4
20160123040000,393.6,393.6,48.0,34,86.8,100,65.5,80.4,77.4
20160123041500,393.6,393.6,48.0,34,86.8,100,65.4,80.4,77.4
20160123043000,393.6,383.76,46.8,34,84.9,100,65.3,80.4,77.4
20160123044500,393.6,391.96,47.8,34,81.9,100,65.2,80.4,77.4
20160123050000,393.6,391.96,47.8,34,89.2,100,65.2,80.4,77.4
20160123051500,393.6,383.76,46.8,34,83.8,100,65.1,80.4,77.4
20160123053000,393.6,388.68,47.4,34,88.0,100,65.1,80.4,77.4
20160123054500,393.6,388.68,47.4,34,88.0,100,65.0,80.4,77.4
20160123060000,393.6,388.68,47.4,34,88.0,100,64.9,80.4,77.4
20160123061500,393.6,383.76,46.8,34,88.0,100,64.9,80.4,77.4
20160123063000,393.6,388.68,47.4,34,89.8,100,64.8,80.4,77.4
20160123064500,393.6,393.6,48.0,34,81.0,100,64.8,80.4,77.4
20160123070000,393.6,388.68,47.4,34,81.0,100,64.9,80.4,77.4
20160123071500,393.6,388.68,47.4,34,87.2,100,65.0,80.4,77.4
20160123073000,393.6,393.6,48.0,34,81.6,100,65.1,80.4,77.4
20160123074500,393.6,393.6,48.0,34,85.7,100,65.2,80.4,77.4
20160123080000,393.6,383.76,46.8,34,88.6,100,65.1,80.4,77.4
20160123081500,393.6,393.6,48.0,34,85.6,100,65.2,80.4,77.4
20160123083000,393.6,393.6,48.0,34,82.9,100,65.2,80.4,77.4
20160123084500,393.6,383.76,46.8,34,80.8,100,65.3,80.4,77.4
20160123090000,393.6,393.6,48.0,34,83.0,100,65.6,78.6,75.6
20160123091500,393.6,388.68,47.4,34,83.0,100,65.7,78.6,75.6
20160123093000,393.6,383.76,46.8,34,81.6,100,66.0,78.6,75.6
20160123094500,393.6,393.6,48.0,34,84.3,100,66.0,78.6,75.6
20160123100000,393.6,383.76,46.8,34,89.2,100,66.1,78.6,75.6
20160123101500,393.6,383.76,46.8,34,89.2,100,66.2,78.6,75.6
20160123103000,393.6,383.76,46.8,34,83.1,100,66.3,78.6,75.6
20160123104500,393.6,388.68,47.4,34,80.7,100,66.5,78.6,75.6
20160123110000,393.6,388.68,47.4,34,79.4,100,66.6,78.6,75.6
20160123111500,393.6,388.68,47.4,34,83.7,100,66.7,78.6,75.6
20160123113000,393.6,388.68,47.4,34,79.0,100,66.7,78.6,75.6
20160123114500,393.6,383.76,46.8,34,87.1,100,66.8,78.6,75.6
20160123120000,393.6,393.6,48.0,34,85.6,100,66.8,78.6,75.6
20160123121500,393.6,388.68,47.4,34,87.4,100,66.9,78.6,75.6
20160123123000,393.6,388.68,47.4,34,80.1,100,67.2,78.6,75.6
20160123124500,393.6,382.12,46.6,34,81.2,100,67.2,78.6,75.6
20160123130000,393.6,396.88,48.4,34,81.2,100,67.1,78.6,75.6
20160123131500,393.6,388.68,47.4,34,81.2,100,67.2,78.6,75.6
20160123133000,393.6,388.68,47.4,34,79.8,100,67.4,78.6,75.6
20160123134500,393.6,383.76,46.8,34,88.7,100,67.3,78.6,75.6
20160123140000,393.6,388.68,47.4,34,88.7,100,67.2,78.6,75.6
20160123141500,393.6,388.68,47.4,34,90.4,100,67.1,78.6,75.6
20160123143000,393.6,382.12,46.6,34,86.2,100,66.9,78.6,75.6
20160123144500,393.6,382.12,46.6,34,82.2,100,66.8,78.6,75.6
20160123150000,393.6,388.68,47.4,34,83.2,100,66.8,78.6,75.6
20160123151500,393.6,396.88,48.4,34,81.8,100,66.8,78.6,75.6
20160123153000,393.6,382.12,46.6,34,84.5,100,66.9,78.6,75.6
20160123154500,393.6,391.96,47.8,34,87.0,100,66.8,78.6,75.6
20160123160000,393.6,382.12,46.6,34,91.7,100,66.8,78.6,75.6
20160123161500,393.6,382.12,46.6,34,86.5,100,66.9,78.6,75.6
20160123163000,393.6,382.12,46.6,34,86.5,100,66.9,78.6,75.6
20160123164500,393.6,382.12,46.6,34,79.6,100,66.9,78.6,75.6
20160123170000,393.6,382.12,46.6,34,85.0,100,67.0,78.6,75.6
20160123171500,393.6,388.68,47.4,34,81.5,100,67.1,78.6,75.6
20160123173000,393.6,382.12,46.6,34,85.8,100,67.1,78.6,75.6
20160123174500,393.6,382.12,46.6,34,87.7,100,67.2,78.6,75.6
20160123180000,393.6,382.12,46.6,34,90.4,100,67.2,78.6,75.6
20160123181500,393.6,382.12,46.6,34,84.9,100,67.2,78.6,75.6
20160123183000,393.6,382.12,46.6,34,82.3,100,67.2,78.6,75.6
20160123184500,393.6,382.12,46.6,34,81.1,100,67.2,78.6,75.6
20160123190000,393.6,388.68,47.4,34,82.9,100,67.2,78.6,75.6
20160123191500,393.6,383.76,46.8,34,81.7,100,67.2,78.6,75.6
20160123193000,393.6,383.76,46.8,34,81.7,100,67.2,78.6,75.6
20160123194500,393.6,383.76,46.8,34,89.2,100,67.2,78.6,75.6
20160123200000,393.6,383.76,46.8,34,86.2,100,67.2,78.6,75.6
20160123201500,393.6,383.76,46.8,34,88.6,100,67.2,78.6,75.6
20160123203000,393.6,383.76,46.8,34,84.9,100,67.2,78.6,75.6
20160123204500,393.6,383.76,46.8,34,79.3,100,67.1,78.6,75.6
20160123210000,393.6,378.84,46.2,34,84.3,100,67.1,78.6,75.6
20160123211500,393.6,383.76,46.8,34,82.0,100,67.1,78.6,75.6
20160123213000,393.6,383.76,46.8,34,81.1,100,67.1,78.6,75.6
20160123214500,393.6,378.84,46.2,34,88.8,100,67.1,78.6,75.6
20160123220000,393.6,383.76,46.8,34,88.8,100,67.1,78.6,75.6
20160123221500,393.6,378.84,46.2,34,85.2,100,67.0,78.6,75.6
20160123223000,393.6,373.92,45.6,34,88.5,100,67.0,78.6,75.6
20160123224500,393.6,382.12,46.6,34,81.1,100,66.9,78.6,75.6
20160123230000,393.6,382.12,46.6,34,83.2,100,66.9,78.6,75.6
20160123231500,393.6,382.12,46.6,34,82.1,100,66.9,78.6,75.6
20160123233000,393.6,382.12,46.6,34,84.4,100,66.9,78.6,75.6
20160123234500,393.6,382.12,46.6,34,88.1,100,66.8,78.6,75.6
20160124000000,393.6,382.12,46.6,34,86.2,100,66.8,78.6,75.6
20160124001500,393.6,388.68,47.4,34,87.4,100,66.7,78.6,75.6
20160124003000,393.6,383.76,46.8,34,85.5,100,66.7,78.6,75.6
20160124004500,393.6,388.68,47.4,34,81.2,100,66.7,78.6,75.6
20160124010000,393.6,382.12,46.6,34,84.5,100,66.6,78.6,75.6
20160124011500,393.6,382.12,46.6,34,88.0,100,66.6,78.6,75.6
20160124013000,393.6,382.12,46.6,34,88.0,100,66.6,78.6,75.6
20160124014500,393.6,382.12,46.6,34,88.0,100,66.5,78.6,75.6
20160124020000,393.6,382.12,46.6,34,88.0,100,66.4,78.6,75.6
20160124021500,393.6,382.12,46.6,34,86.7,100,66.4,78.6,75.6
20160124023000,393.6,382.12,46.6,34,88.6,100,66.3,78.6,75.6
20160124024500,393.6,382.12,46.6,34,80.7,100,66.3,78.6,75.6
20160124030000,393.6,382.12,46.6,34,83.2,100,66.2,78.6,75.6
20160124031500,393.6,382.12,46.6,34,83.2,100,66.2,78.6,75.6
20160124033000,393.6,388.68,47.4,34,84.6,100,66.2,78.6,75.6
20160124034500,393.6,388.68,47.4,34,88.0,100,66.1,78.6,75.6
20160124040000,393.6,383.76,46.8,34,86.7,100,66.1,78.6,75.6
20160124041500,393.6,383.76,46.8,34,84.2,100,66.1,78.6,75.6
20160124043000,393.6,383.76,46.8,34,84.2,100,66.0,78.6,75.6
20160124044500,393.6,383.76,46.8,34,80.2,100,66.0,78.6,75.6
20160124050000,393.6,383.76,46.8,34,83.7,100,66.0,78.6,75.6
20160124051500,393.6,383.76,46.8,34,83.7,100,65.9,78.6,75.6
20160124053000,393.6,388.68,47.4,34,88.6,100,65.8,78.6,75.6
20160124054500,393.6,383.76,46.8,34,87.4,100,65.8,78.6,75.6
20160124060000,393.6,388.68,47.4,34,88.6,100,65.7,78.6,75.6
20160124061500,393.6,388.68,47.4,34,88.6,100,65.7,78.6,75.6
20160124063000,393.6,388.68,47.4,34,88.6,100,65.7,78.6,75.6
20160124064500,393.6,388.68,47.4,34,87.7,100,65.6,78.6,75.6
20160124070000,393.6,382.12,46.6,34,83.1,100,65.6,78.6,75.6
20160124071500,393.6,388.68,47.4,34,83.1,100,65.5,78.6,75.6
20160124073000,393.6,393.6,48.0,34,80.8,100,65.5,78.6,75.6
20160124074500,393.6,393.6,48.0,34,86.9,100,65.4,78.6,75.6
20160124080000,393.6,383.76,46.8,34,86.9,100,65.3,78.6,75.6
20160124081500,393.6,383.76,46.8,34,85.6,100,65.3,78.6,75.6
20160124083000,393.6,383.76,46.8,34,85.6,100,65.3,78.6,75.6
20160124084500,393.6,388.68,47.4,34,83.3,100,65.2,78.6,75.6
20160124090000,393.6,396.88,48.4,34,81.4,100,65.2,78.6,75.6
20160124091500,393.6,388.68,47.4,34,82.9,100,65.1,78.6,75.6
20160124093000,393.6,388.68,47.4,34,82.9,100,65.1,78.6,75.6
20160124094500,393.6,383.76,46.8,34,84.9,100,65.1,78.6,75.6
20160124100000,393.6,383.76,46.8,34,87.4,100,65.1,78.6,75.6
20160124101500,393.6,388.68,47.4,34,87.4,100,65.1,78.6,75.6
20160124103000,393.6,388.68,47.4,34,83.7,100,65.1,78.6,75.6
20160124104500,393.6,388.68,47.4,34,78.3,100,65.1,78.6,75.6
20160124110000,393.6,383.76,46.8,34,81.1,100,65.1,78.6,75.6
20160124111500,393.6,388.68,47.4,34,81.1,100,65.1,78.6,75.6
20160124113000,393.6,388.68,47.4,34,82.2,100,65.2,78.6,75.6
20160124114500,393.6,393.6,48.0,34,83.9,100,65.2,78.6,75.6
20160124120000,393.6,388.68,47.4,34,88.6,100,65.3,78.6,75.6
20160124121500,393.6,388.68,47.4,34,84.5,100,65.3,78.6,75.6
20160124123000,393.6,382.12,46.6,34,85.7,100,65.4,78.6,75.6
20160124124500,393.6,382.12,46.6,34,80.8,100,65.5,78.6,75.6
20160124130000,393.6,388.68,47.4,34,80.8,100,65.6,78.6,75.6
20160124131500,393.6,383.76,46.8,34,84.9,100,65.6,78.6,75.6
20160124133000,393.6,383.76,46.8,34,82.4,100,65.7,78.6,75.6
20160124134500,393.6,383.76,46.8,34,88.0,100,65.8,78.6,75.6
20160124140000,393.6,373.92,45.6,34,88.0,100,66.0,78.6,75.6
20160124141500,393.6,382.12,46.6,34,80.7,100,66.1,78.6,75.6
20160124143000,393.6,382.12,46.6,34,90.5,100,66.2,78.6,75.6
20160124144500,393.6,382.12,46.6,34,90.5,100,66.4,78.6,75.6
20160124150000,393.6,382.12,46.6,34,88.0,100,66.5,78.6,75.6
20160124151500,393.6,382.12,46.6,34,89.2,100,66.6,78.6,75.6
20160124153000,393.6,382.12,46.6,34,83.0,100,66.7,78.6,75.6
20160124154500,393.6,388.68,47.4,34,83.0,100,66.9,78.6,75.6
20160124160000,393.6,382.12,46.6,34,92.8,100,67.0,78.6,75.6
20160124161500,393.6,382.12,46.6,34,90.3,100,67.1,78.6,75.6
20160124163000,393.6,382.12,46.6,34,82.8,100,67.2,78.6,75.6
20160124164500,393.6,382.12,46.6,34,82.8,100,67.3,78.6,75.6
20160124170000,393.6,382.12,46.6,34,88.1,100,67.4,78.6,75.6
20160124171500,393.6,388.68,47.4,34,88.1,100,67.6,78.6,75.6
20160124173000,393.6,382.12,46.6,34,87.0,100,67.6,78.6,75.6
20160124174500,393.6,382.12,46.6,34,81.6,100,67.7,78.6,75.6
20160124180000,393.6,382.12,46.6,34,85.7,100,67.8,78.6,75.6
20160124181500,393.6,382.12,46.6,34,88.0,100,67.9,78.6,75.6
20160124183000,393.6,382.12,46.6,34,93.5,100,67.9,78.6,75.6
20160124184500,393.6,382.12,46.6,34,82.5,100,68.0,78.6,75.6
20160124190000,393.6,382.12,46.6,34,86.9,100,68.1,78.6,75.6
20160124191500,393.6,382.12,46.6,34,88.0,100,68.1,78.6,75.6
20160124193000,393.6,382.12,46.6,34,89.2,100,68.1,78.6,75.6
20160124194500,393.6,382.12,46.6,34,82.4,100,68.1,78.6,75.6
20160124200000,393.6,382.12,46.6,34,83.3,100,68.1,78.6,75.6
20160124201500,393.6,388.68,47.4,34,90.6,100,68.2,78.6,75.6
20160124203000,393.6,383.76,46.8,34,89.1,100,68.2,78.6,75.6
20160124204500,393.6,378.84,46.2,34,86.1,100,68.2,78.6,75.6
20160124210000,393.6,378.84,46.2,34,81.1,100,68.2,78.6,75.6
20160124211500,393.6,373.92,45.6,34,82.7,100,68.1,78.6,75.6
20160124213000,393.6,382.12,46.6,34,82.7,100,68.1,78.6,75.6
20160124214500,393.6,382.12,46.6,34,82.7,100,68.1,78.6,75.6
20160124220000,393.6,391.96,47.8,34,87.5,100,68.1,78.6,75.6
20160124221500,393.6,382.12,46.6,34,89.2,100,68.1,78.6,75.6
20160124223000,393.6,382.12,46.6,34,88.2,100,68.0,78.6,75.6
20160124224500,393.6,382.12,46.6,34,84.9,100,67.9,78.6,75.6
20160124230000,393.6,388.68,47.4,34,81.1,100,67.9,78.6,75.6
20160124231500,393.6,382.12,46.6,34,81.1,100,67.9,78.6,75.6
20160124233000,393.6,382.12,46.6,34,83.8,100,67.8,78.6,75.6
20160124234500,393.6,382.12,46.6,34,80.7,100,67.8,78.6,75.6
20160125000000,393.6,391.96,47.8,34,87.9,100,67.8,78.6,75.6
20160125001500,393.6,382.12,46.6,34,87.9,100,67.7,78.6,75.6
20160125003000,393.6,382.12,46.6,34,89.2,100,67.7,78.6,75.6
20160125004500,393.6,373.92,45.6,34,84.8,100,67.7,78.6,75.6
20160125010000,393.6,378.84,46.2,34,83.0,100,67.7,78.6,75.6
20160125011500,393.6,378.84,46.2,34,80.7,100,67.7,78.6,75.6
20160125013000,393.6,378.84,46.2,34,84.9,100,67.7,78.6,75.6
20160125014500,393.6,378.84,46.2,34,80.7,100,67.7,78.6,75.6
20160125020000,393.6,383.76,46.8,34,85.8,100,67.7,78.6,75.6
20160125021500,393.6,383.76,46.8,34,88.1,100,67.7,78.6,75.6
20160125023000,393.6,388.68,47.4,34,89.8,100,67.7,78.6,75.6
20160125024500,393.6,382.12,46.6,34,86.6,100,67.6,78.6,75.6
20160125030000,393.6,382.12,46.6,34,86.6,100,67.6,78.6,75.6
20160125031500,393.6,388.68,47.4,34,81.4,100,67.7,78.6,75.6
20160125033000,393.6,388.68,47.4,34,84.4,100,67.7,78.6,75.6
20160125034500,393.6,373.92,45.6,34,90.4,100,67.7,78.6,75.6
20160125040000,393.6,383.76,46.8,34,88.2,100,67.7,78.6,75.6
20160125041500,393.6,378.84,46.2,34,83.2,100,67.7,78.6,75.6
20160125043000,393.6,383.76,46.8,34,83.2,100,67.7,78.6,75.6
20160125044500,393.6,383.76,46.8,34,91.7,100,67.7,78.6,75.6
20160125050000,393.6,383.76,46.8,34,88.6,100,67.7,78.6,75.6
20160125051500,393.6,378.84,46.2,34,87.7,100,67.7,78.6,75.6
20160125053000,393.6,388.68,47.4,34,80.7,100,67.8,78.6,75.6
20160125054500,393.6,378.84,46.2,34,88.9,100,67.8,78.6,75.6
20160125060000,393.6,378.84,46.2,34,89.8,100,67.8,78.6,75.6
20160125061500,393.6,378.84,46.2,34,86.8,100,67.8,78.6,75.6
20160125063000,393.6,378.84,46.2,34,80.5,100,67.8,78.6,75.6
20160125064500,393.6,393.6,48.0,34,88.6,100,67.9,78.6,75.6
20160125070000,393.6,388.68,47.4,34,92.4,100,67.9,78.6,75.6
20160125071500,393.6,388.68,47.4,34,81.3,100,67.7,78.6,75.6
20160125073000,393.6,388.68,47.4,34,83.2,100,67.6,78.6,75.6
20160125074500,393.6,393.6,48.0,34,88.6,100,67.6,78.6,75.6
20160125080000,393.6,378.84,46.2,34,91.1,100,67.8,78.6,75.6
20160125081500,393.6,393.6,48.0,34,80.8,100,67.9,78.6,75.6
20160125083000,393.6,378.84,46.2,34,84.4,100,68.0,78.6,75.6
20160125084500,393.6,391.96,47.8,34,87.6,100,68.1,78.6,75.6
20160125090000,393.6,391.96,47.8,34,86.0,100,68.6,78.6,75.6
20160125091500,393.6,396.88,48.4,34,81.1,100,68.4,78.6,75.6
20160125093000,393.6,388.68,47.4,34,83.2,100,68.4,78.6,75.6
20160125094500,393.6,398.52,48.6,34,89.9,100,68.5,78.6,75.6
20160125100000,393.6,382.12,46.6,34,88.6,100,68.6,78.6,75.6
20160125101500,393.6,391.96,47.8,34,84.3,100,68.7,78.6,75.6
20160125103000,393.6,391.96,47.8,34,84.3,100,68.7,78.6,75.6
20160125104500,393.6,391.96,47.8,34,89.7,100,68.8,78.6,75.6
20160125110000,393.6,391.96,47.8,34,82.5,100,68.9,78.6,75.6
20160125111500,393.6,383.76,46.8,34,82.5,100,69.1,78.6,75.6
20160125113000,393.6,391.96,47.8,34,91.1,100,69.1,78.6,75.6
20160125114500,393.6,391.96,47.8,34,90.1,100,69.2,78.6,75.6
20160125120000,393.6,391.96,47.8,34,83.2,100,69.3,78.6,75.6
20160125121500,393.6,382.12,46.6,34,89.3,100,69.4,78.6,75.6
20160125123000,393.6,382.12,46.6,34,91.8,100,69.6,78.6,75.6
20160125124500,393.6,393.6,48.0,34,83.5,100,69.6,78.6,75.6
20160125130000,393.6,393.6,48.0,34,83.5,100,69.7,78.6,75.6
20160125131500,393.6,388.68,47.4,34,84.5,100,69.9,78.6,75.6
20160125133000,393.6,382.12,46.6,34,89.7,100,70.0,78.6,75.6
20160125134500,393.6,382.12,46.6,34,84.8,100,70.3,78.6,75.6
20160125140000,393.6,391.96,47.8,34,84.8,100,70.5,78.6,75.6
20160125141500,393.6,383.76,46.8,34,93.9,100,70.6,78.6,75.6
20160125143000,393.6,393.6,48.0,34,92.0,100,70.6,78.6,75.6
20160125144500,393.6,393.6,48.0,34,88.6,100,70.7,78.6,75.6
20160125150000,393.6,388.68,47.4,34,99.6,100,70.6,78.6,75.6
20160125151500,393.6,396.88,48.4,34,90.8,100,70.6,78.6,75.6
20160125153000,393.6,383.76,46.8,34,94.0,100,70.6,78.6,75.6
20160125154500,393.6,403.44,49.2,34,97.7,100,70.6,78.6,75.6
20160125160000,393.6,398.52,48.6,34,89.9,100,70.7,78.6,75.6
20160125161500,393.6,393.6,48.0,34,91.7,100,70.7,78.6,75.6
20160125163000,393.6,393.6,48.0,34,98.5,100,70.7,78.6,75.6
20160125164500,393.6,393.6,48.0,34,94.1,100,70.8,78.6,75.6
20160125170000,393.6,403.44,49.2,34,94.1,100,70.8,78.6,75.6
20160125171500,393.6,396.88,48.4,34,94.1,100,70.8,78.6,75.6
20160125173000,393.6,396.88,48.4,34,84.4,100,70.8,78.6,75.6
20160125174500,393.6,396.88,48.4,34,89.2,100,70.8,78.6,75.6
20160125180000,393.6,396.88,48.4,34,83.2,100,70.8,78.6,75.6
20160125181500,393.6,396.88,48.4,34,84.3,100,70.8,78.6,75.6
20160125183000,393.6,396.88,48.4,34,84.3,100,70.7,78.6,75.6
20160125184500,393.6,403.44,49.2,34,84.3,100,70.7,78.6,75.6
20160125190000,393.6,398.52,48.6,34,92.8,100,70.7,78.6,75.6
20160125191500,393.6,398.52,48.6,34,82.1,100,70.7,78.6,75.6
20160125193000,393.6,398.52,48.6,34,83.4,100,70.7,78.6,75.6
20160125194500,393.6,393.6,48.0,34,86.2,100,70.6,78.6,75.6
20160125200000,393.6,393.6,48.0,34,92.5,100,70.6,78.6,75.6
20160125201500,393.6,398.52,48.6,34,89.8,100,70.5,78.6,75.6
20160125203000,393.6,403.44,49.2,34,83.2,100,70.5,78.6,75.6
20160125204500,393.6,393.6,48.0,34,84.3,100,70.4,78.6,75.6
20160125210000,393.6,398.52,48.6,34,92.3,100,70.4,78.6,75.6
20160125211500,393.6,403.44,49.2,34,82.6,100,70.3,78.6,75.6
20160125213000,393.6,403.44,49.2,34,82.6,100,70.3,78.6,75.6
20160125214500,393.6,403.44,49.2,34,84.4,100,70.2,78.6,75.6
20160125220000,393.6,396.88,48.4,34,84.4,100,70.2,78.6,75.6
20160125221500,393.6,403.44,49.2,34,91.1,100,70.2,78.6,75.6
20160125223000,393.6,396.88,48.4,34,85.5,100,70.1,78.6,75.6
20160125224500,393.6,396.88,48.4,34,85.5,100,70.1,78.6,75.6
20160125230000,393.6,396.88,48.4,34,92.9,100,70.0,78.6,75.6
20160125231500,393.6,396.88,48.4,34,90.4,100,70.0,78.6,75.6
20160125233000,393.6,396.88,48.4,34,82.1,100,70.0,78.6,75.6
20160125234500,393.6,396.88,48.4,34,84.4,100,69.9,78.6,75.6
20160126000000,393.6,396.88,48.4,34,96.0,100,69.9,78.6,75.6
20160126001500,393.6,396.88,48.4,34,96.0,100,70.0,78.6,75.6
20160126003000,393.6,396.88,48.4,34,98.4,100,70.0,78.6,75.6
20160126004500,393.6,396.88,48.4,34,89.3,100,70.0,78.6,75.6
20160126010000,393.6,405.08,49.4,34,95.8,100,70.1,78.6,75.6
20160126011500,393.6,405.08,49.4,34,97.8,100,70.2,78.6,75.6
20160126013000,393.6,396.88,48.4,34,89.3,100,70.2,78.5,75.5
20160126014500,393.6,391.96,47.8,34,96.6,100,70.2,78.5,75.5
20160126020000,393.6,396.88,48.4,34,96.6,100,70.3,78.5,75.5
20160126021500,393.6,410.0,50.0,34,89.9,100,70.3,78.5,75.5
20160126023000,393.6,396.88,48.4,34,98.1,100,70.3,78.5,75.5
20160126024500,393.6,396.88,48.4,34,95.9,100,70.4,78.5,75.5
20160126030000,393.6,396.88,48.4,34,89.7,100,70.4,78.5,75.5
20160126031500,393.6,396.88,48.4,34,99.6,100,70.4,78.5,75.5
20160126033000,393.6,405.08,49.4,34,92.8,100,70.4,78.5,75.5
20160126034500,393.6,396.88,48.4,34,92.8,100,70.5,78.5,75.5
20160126040000,393.6,396.88,48.4,34,98.4,100,70.5,78.5,75.5
20160126041500,393.6,396.88,48.4,34,89.3,100,70.5,78.5,75.5
20160126043000,393.6,396.88,48.4,34,97.5,100,70.5,78.5,75.5
20160126044500,393.6,391.96,47.8,34,97.5,100,70.5,78.5,75.5
20160126050000,393.6,391.96,47.8,34,89.9,100,70.5,78.5,75.5
20160126051500,393.6,396.88,48.4,34,99.6,100,70.5,78.5,75.5
20160126053000,393.6,391.96,47.8,34,93.8,100,70.5,78.5,75.5
