PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160126054500,393.6,396.88,48.4,34,91.7,100,70.5,78.5,75.5
20160126060000,393.6,403.44,49.2,34,99.0,100,70.5,78.5,75.5
20160126061500,393.6,403.44,49.2,34,90.4,100,70.5,78.5,75.5
20160126063000,393.6,398.52,48.6,34,96.1,100,70.7,78.5,75.5
20160126064500,393.6,398.52,48.6,34,92.9,100,69.7,78.5,75.5
20160126070000,393.6,403.44,49.2,34,97.8,100,69.5,78.5,75.5
20160126071500,393.6,403.44,49.2,34,89.3,100,70.0,78.5,75.5
20160126073000,393.6,398.52,48.6,34,99.0,100,70.2,78.5,75.5
20160126074500,393.6,398.52,48.6,34,91.1,100,70.2,78.5,75.5
20160126080000,393.6,391.96,47.8,34,91.1,100,70.3,78.5,75.5
20160126081500,393.6,391.96,47.8,34,98.4,100,70.4,78.5,75.5
20160126083000,393.6,391.96,47.8,34,90.4,100,70.5,78.5,75.5
20160126084500,393.6,383.76,46.8,34,90.4,100,70.6,78.5,75.5
20160126090000,393.6,383.76,46.8,34,86.8,100,71.0,78.5,75.5
20160126091500,393.6,388.68,47.4,34,97.8,100,70.5,78.5,75.5
20160126093000,393.6,388.68,47.4,34,89.8,100,70.2,78.5,75.5
20160126094500,393.6,373.92,45.6,34,91.9,100,69.9,78.5,75.5
20160126100000,393.6,388.68,47.4,34,97.2,100,69.7,78.5,75.5
20160126101500,393.6,393.6,48.0,34,91.1,100,69.4,78.5,75.5
20160126103000,393.6,393.6,48.0,34,97.8,100,69.3,78.5,75.5
20160126104500,393.6,393.6,48.0,34,91.1,100,69.2,78.5,75.5
20160126110000,393.6,393.6,48.0,34,93.0,100,68.9,78.5,75.5
20160126111500,393.6,393.6,48.0,34,83.8,100,68.7,78.5,75.5
20160126113000,393.6,388.68,47.4,34,87.5,100,68.6,78.4,75.4
20160126114500,393.6,393.6,48.0,34,97.2,100,68.7,78.4,75.4
20160126120000,393.6,382.12,46.6,34,94.2,100,69.4,78.4,75.4
20160126121500,393.6,382.12,46.6,34,87.5,100,69.6,78.4,75.4
20160126123000,393.6,391.96,47.8,34,87.5,100,69.9,78.4,75.4
20160126124500,393.6,383.76,46.8,34,82.6,100,70.2,78.4,75.4
20160126130000,393.6,391.96,47.8,34,91.5,100,70.3,78.4,75.4
20160126131500,393.6,391.96,47.8,34,91.5,100,70.5,78.4,75.4
20160126133000,393.6,383.76,46.8,34,96.6,100,70.5,78.5,75.5
20160126134500,393.6,391.96,47.8,34,84.4,100,70.5,78.5,75.5
20160126140000,393.6,391.96,47.8,34,99.0,100,70.1,78.5,75.5
20160126141500,393.6,382.12,46.6,34,85.1,100,70.3,78.5,75.5
20160126143000,393.6,391.96,47.8,34,85.1,100,70.3,78.4,75.4
20160126144500,393.6,396.88,48.4,34,93.7,100,70.3,78.4,75.4
20160126150000,393.6,391.96,47.8,34,97.2,100,70.2,78.4,75.4
20160126151500,393.6,383.76,46.8,34,89.2,100,70.5,78.5,75.5
20160126153000,393.6,388.68,47.4,34,93.4,100,70.7,78.5,75.5
20160126154500,393.6,388.68,47.4,34,97.2,100,71.0,78.5,75.5
20160126160000,393.6,382.12,46.6,34,89.3,100,71.6,78.5,75.5
20160126161500,393.6,393.6,48.0,34,97.8,100,71.2,78.5,75.5
20160126163000,393.6,388.68,47.4,34,90.5,100,71.1,78.5,75.5
20160126164500,393.6,382.12,46.6,34,97.2,100,71.0,78.5,75.5
20160126170000,393.6,393.6,48.0,34,93.0,100,70.9,78.5,75.5
20160126171500,393.6,388.68,47.4,34,93.0,100,70.8,78.5,75.5
20160126173000,393.6,388.68,47.4,34,97.8,100,70.7,78.5,75.5
20160126174500,393.6,393.6,48.0,34,97.8,100,70.6,78.5,75.5
20160126180000,393.6,393.6,48.0,34,88.5,100,70.5,78.5,75.5
20160126181500,393.6,382.12,46.6,34,97.8,100,70.4,78.5,75.5
20160126183000,393.6,393.6,48.0,34,96.0,100,70.4,78.5,75.5
20160126184500,393.6,393.6,48.0,34,96.0,100,70.3,78.5,75.5
20160126190000,393.6,393.6,48.0,34,99.1,100,70.2,78.5,75.5
20160126191500,393.6,393.6,48.0,34,96.6,100,70.1,78.5,75.5
20160126193000,393.6,393.6,48.0,34,99.0,100,70.0,78.5,75.5
20160126194500,393.6,388.68,47.4,34,96.0,100,69.9,78.5,75.5
20160126200000,393.6,388.68,47.4,34,99.0,100,69.8,78.5,75.5
20160126201500,393.6,393.6,48.0,34,96.0,100,69.8,78.5,75.5
20160126203000,393.6,382.12,46.6,34,97.4,100,69.7,78.5,75.5
20160126204500,393.6,388.68,47.4,34,96.1,100,69.6,78.5,75.5
20160126210000,393.6,393.6,48.0,34,96.1,100,69.6,78.5,75.5
20160126211500,393.6,393.6,48.0,34,85.8,100,69.4,78.5,75.5
20160126213000,393.6,388.68,47.4,34,95.0,100,69.3,78.5,75.5
20160126214500,393.6,393.6,48.0,34,96.6,100,69.2,78.5,75.5
20160126220000,393.6,388.68,47.4,34,91.0,100,69.2,78.5,75.5
20160126221500,393.6,396.88,48.4,34,91.0,100,69.1,78.5,75.5
20160126223000,393.6,396.88,48.4,34,89.3,100,69.1,78.5,75.5
20160126224500,393.6,396.88,48.4,34,94.8,100,68.9,78.5,75.5
20160126230000,393.6,396.88,48.4,34,97.2,100,68.9,78.5,75.5
20160126231500,393.6,391.96,47.8,34,99.6,100,68.8,78.5,75.5
20160126233000,393.6,391.96,47.8,34,96.6,100,68.7,78.5,75.5
20160126234500,393.6,398.52,48.6,34,98.4,100,68.7,78.5,75.5
20160127000000,393.6,393.6,48.0,34,95.3,100,68.6,78.5,75.5
20160127001500,393.6,398.52,48.6,34,98.4,100,68.5,78.5,75.5
20160127003000,393.6,393.6,48.0,34,90.2,100,68.4,78.5,75.5
20160127004500,393.6,393.6,48.0,34,99.6,100,68.4,78.5,75.5
20160127010000,393.6,393.6,48.0,34,95.4,100,68.3,78.5,75.5
20160127011500,393.6,388.68,47.4,34,91.9,100,68.2,78.5,75.5
20160127013000,393.6,393.6,48.0,34,82.6,100,68.1,78.5,75.5
20160127014500,393.6,388.68,47.4,34,96.6,100,67.9,78.5,75.5
20160127020000,393.6,388.68,47.4,34,88.7,100,67.9,78.5,75.5
20160127021500,393.6,388.68,47.4,34,98.4,100,67.8,78.5,75.5
20160127023000,393.6,388.68,47.4,34,83.2,100,67.8,78.5,75.5
20160127024500,393.6,383.76,46.8,34,83.2,100,67.7,78.5,75.5
20160127030000,393.6,391.96,47.8,34,90.4,100,67.6,78.5,75.5
20160127031500,393.6,391.96,47.8,34,90.4,100,67.6,78.5,75.5
20160127033000,393.6,383.76,46.8,34,97.2,100,67.6,78.5,75.5
20160127034500,393.6,388.68,47.4,34,98.5,100,67.6,78.5,75.5
20160127040000,393.6,388.68,47.4,34,95.9,100,67.7,78.5,75.5
20160127041500,393.6,388.68,47.4,34,89.6,100,67.8,78.5,75.5
20160127043000,393.6,383.76,46.8,34,97.2,100,67.9,78.5,75.5
20160127044500,393.6,383.76,46.8,34,97.2,100,67.9,78.5,75.5
20160127050000,393.6,393.6,48.0,34,95.4,100,68.0,78.5,75.5
20160127051500,393.6,382.12,46.6,34,89.1,100,68.1,78.5,75.5
20160127053000,393.6,393.6,48.0,34,98.0,100,68.1,78.5,75.5
20160127054500,393.6,383.76,46.8,34,95.3,100,68.2,78.5,75.5
20160127060000,393.6,388.68,47.4,34,93.4,100,68.2,78.5,75.5
20160127061500,393.6,382.12,46.6,34,97.2,100,68.2,78.5,75.5
20160127063000,393.6,382.12,46.6,34,97.2,100,68.0,78.5,75.5
20160127064500,393.6,382.12,46.6,34,94.4,100,68.2,78.5,75.5
20160127070000,393.6,382.12,46.6,34,99.0,100,68.3,78.5,75.5
20160127071500,393.6,388.68,47.4,34,95.4,100,68.2,78.5,75.5
20160127073000,393.6,388.68,47.4,34,95.4,100,68.2,78.5,75.5
20160127074500,393.6,393.6,48.0,34,87.5,100,68.2,78.5,75.5
20160127080000,393.6,378.84,46.2,34,87.5,100,68.1,78.5,75.5
20160127081500,393.6,378.84,46.2,34,81.5,100,67.9,78.5,75.5
20160127083000,393.6,378.84,46.2,34,83.1,100,67.8,78.5,75.5
20160127084500,393.6,391.96,47.8,34,81.5,100,67.7,78.5,75.5
20160127090000,393.6,382.12,46.6,34,83.2,100,67.6,78.5,75.5
20160127091500,393.6,388.68,47.4,34,85.1,100,67.5,78.5,75.5
20160127093000,393.6,383.76,46.8,34,89.4,100,67.4,78.5,75.5
20160127094500,393.6,388.68,47.4,34,86.2,100,67.2,78.5,75.5
20160127100000,393.6,382.12,46.6,34,87.4,100,67.2,78.5,75.5
20160127101500,393.6,382.12,46.6,34,80.0,100,67.3,78.5,75.5
20160127103000,393.6,388.68,47.4,34,83.4,100,67.4,78.5,75.5
20160127104500,393.6,388.68,47.4,34,94.1,100,67.8,78.5,75.5
20160127110000,393.6,388.68,47.4,34,89.1,100,67.9,78.5,75.5
20160127111500,393.6,382.12,46.6,34,99.0,100,67.8,78.5,75.5
20160127113000,393.6,391.96,47.8,34,81.1,100,67.9,78.5,75.5
20160127114500,393.6,382.12,46.6,34,82.9,100,67.8,78.5,75.5
20160127120000,393.6,382.12,46.6,34,87.9,100,68.0,78.5,75.5
20160127121500,393.6,382.12,46.6,34,91.1,100,68.1,78.5,75.5
20160127123000,393.6,391.96,47.8,34,95.6,100,68.2,78.5,75.5
20160127124500,393.6,383.76,46.8,34,92.9,100,68.5,78.5,75.5
20160127130000,393.6,378.84,46.2,34,88.7,100,68.7,78.5,75.5
20160127131500,393.6,383.76,46.8,34,91.6,100,69.1,78.5,75.5
20160127133000,393.6,383.76,46.8,34,100.2,100,69.6,78.5,75.5
20160127134500,393.6,383.76,46.8,34,89.3,100,69.4,78.5,75.5
20160127140000,393.6,388.68,47.4,34,88.1,100,69.2,78.5,75.5
20160127141500,393.6,388.68,47.4,34,96.6,100,69.3,78.5,75.5
20160127143000,393.6,388.68,47.4,34,100.2,100,69.3,78.5,75.5
20160127144500,393.6,383.76,46.8,34,86.5,100,69.3,78.5,75.5
20160127150000,393.6,383.76,46.8,34,96.6,100,69.3,78.5,75.5
20160127151500,393.6,391.96,47.8,34,99.7,100,69.3,78.5,75.5
20160127153000,393.6,391.96,47.8,34,95.2,100,69.4,78.5,75.5
20160127154500,393.6,391.96,47.8,34,88.7,100,69.5,78.5,75.5
20160127160000,393.6,391.96,47.8,34,88.7,100,69.7,78.5,75.5
20160127161500,393.6,383.76,46.8,34,91.1,100,69.1,78.5,75.5
20160127163000,393.6,383.76,46.8,34,91.1,100,68.9,78.5,75.5
20160127164500,393.6,391.96,47.8,34,97.2,100,68.6,78.5,75.5
20160127170000,393.6,398.52,48.6,34,89.9,100,68.4,78.5,75.5
20160127171500,393.6,391.96,47.8,34,97.2,100,68.1,78.5,75.5
20160127173000,393.6,391.96,47.8,34,96.0,100,68.1,78.5,75.5
20160127174500,393.6,382.12,46.6,34,98.4,100,68.1,78.5,75.5
20160127180000,393.6,382.12,46.6,34,95.3,100,69.3,78.5,75.5
20160127181500,393.6,382.12,46.6,34,96.7,100,69.3,78.5,75.5
20160127183000,393.6,382.12,46.6,34,99.0,100,69.8,78.5,75.5
20160127184500,393.6,382.12,46.6,34,95.7,100,70.2,78.5,75.5
20160127190000,393.6,398.52,48.6,34,95.7,100,70.7,78.5,75.5
20160127191500,393.6,388.68,47.4,34,95.7,100,70.9,78.5,75.5
20160127193000,393.6,388.68,47.4,34,89.9,100,71.6,78.5,75.5
20160127194500,393.6,383.76,46.8,34,91.1,100,72.5,78.5,75.5
20160127200000,393.6,383.76,46.8,34,93.4,100,71.1,78.5,75.5
20160127201500,393.6,393.6,48.0,34,88.7,100,71.4,78.5,75.5
20160127203000,393.6,378.84,46.2,34,89.9,100,71.2,78.5,75.5
20160127204500,393.6,391.96,47.8,34,86.2,100,71.0,78.5,75.5
20160127210000,393.6,391.96,47.8,34,89.9,100,69.9,78.5,75.5
20160127211500,393.6,391.96,47.8,34,89.9,100,69.4,78.5,75.5
20160127213000,393.6,391.96,47.8,34,99.1,100,69.8,78.5,75.5
20160127214500,393.6,391.96,47.8,34,97.8,100,69.8,78.5,75.5
20160127220000,393.6,391.96,47.8,34,97.8,100,69.6,78.5,75.5
20160127221500,393.6,383.76,46.8,34,97.8,100,69.4,78.5,75.5
20160127223000,393.6,383.76,46.8,34,96.0,100,69.3,78.5,75.5
20160127224500,393.6,383.76,46.8,34,97.8,100,69.2,78.5,75.5
20160127230000,393.6,391.96,47.8,34,94.9,100,69.1,78.5,75.5
20160127231500,393.6,391.96,47.8,34,94.9,100,69.0,78.5,75.5
20160127233000,393.6,391.96,47.8,34,94.9,100,68.9,78.5,75.5
20160127234500,393.6,382.12,46.6,34,96.6,100,68.8,78.5,75.5
20160128000000,393.6,393.6,48.0,34,89.3,100,68.7,78.5,75.5
20160128001500,393.6,388.68,47.4,34,99.6,100,68.7,78.5,75.5
20160128003000,393.6,388.68,47.4,34,95.2,100,68.7,78.5,75.5
20160128004500,393.6,388.68,47.4,34,97.2,100,68.7,78.5,75.5
20160128010000,393.6,383.76,46.8,34,89.9,100,68.7,78.5,75.5
20160128011500,393.6,383.76,46.8,34,98.4,100,68.7,78.5,75.5
20160128013000,393.6,393.6,48.0,34,94.8,100,68.7,78.5,75.5
20160128014500,393.6,388.68,47.4,34,92.9,100,68.8,78.5,75.5
20160128020000,393.6,388.68,47.4,34,97.2,100,68.8,78.5,75.5
20160128021500,393.6,382.12,46.6,34,97.2,100,68.8,78.5,75.5
20160128023000,393.6,396.88,48.4,34,87.5,100,68.8,78.5,75.5
20160128024500,393.6,388.68,47.4,34,98.5,100,68.8,78.5,75.5
20160128030000,393.6,388.68,47.4,34,95.4,100,68.8,78.5,75.5
20160128031500,393.6,388.68,47.4,34,96.6,100,68.9,78.5,75.5
20160128033000,393.6,382.12,46.6,34,89.2,100,68.9,78.5,75.5
20160128034500,393.6,382.12,46.6,34,97.2,100,68.9,78.5,75.5
20160128040000,393.6,391.96,47.8,34,97.2,100,68.9,78.5,75.5
20160128041500,393.6,391.96,47.8,34,95.3,100,68.9,78.5,75.5
20160128043000,393.6,383.76,46.8,34,99.4,100,68.9,78.5,75.5
20160128044500,393.6,383.76,46.8,34,94.7,100,68.9,78.5,75.5
20160128050000,393.6,388.68,47.4,34,93.5,100,68.9,78.5,75.5
20160128051500,393.6,388.68,47.4,34,96.6,100,68.9,78.5,75.5
20160128053000,393.6,382.12,46.6,34,96.6,100,68.9,78.5,75.5
20160128054500,393.6,396.88,48.4,34,88.1,100,68.9,78.5,75.5
20160128060000,393.6,383.76,46.8,34,97.2,100,68.9,78.5,75.5
20160128061500,393.6,388.68,47.4,34,90.5,100,68.9,78.5,75.5
20160128063000,393.6,388.68,47.4,34,96.6,100,68.9,78.5,75.5
20160128064500,393.6,382.12,46.6,34,96.6,100,68.8,78.5,75.5
20160128070000,393.6,382.12,46.6,34,94.8,100,68.9,78.5,75.5
20160128071500,393.6,388.68,47.4,34,90.4,100,68.9,78.5,75.5
20160128073000,393.6,393.6,48.0,34,97.2,100,68.9,78.5,75.5
20160128074500,393.6,383.76,46.8,34,92.7,100,68.9,78.5,75.5
20160128080000,393.6,393.6,48.0,34,96.9,100,68.8,78.5,75.5
20160128081500,393.6,382.12,46.6,34,94.6,100,68.7,78.5,75.5
20160128083000,393.6,388.68,47.4,34,98.0,100,68.7,78.5,75.5
20160128084500,393.6,388.68,47.4,34,90.8,100,68.9,78.5,75.5
20160128090000,393.6,393.6,48.0,34,96.9,100,68.9,78.5,75.5
20160128091500,393.6,383.76,46.8,34,96.9,100,69.1,78.5,75.5
20160128093000,393.6,393.6,48.0,34,94.8,100,69.3,78.5,75.5
20160128094500,393.6,383.76,46.8,34,97.8,100,69.6,78.5,75.5
20160128100000,393.6,391.96,47.8,34,95.3,100,69.8,78.5,75.5
20160128101500,393.6,396.88,48.4,34,93.5,100,70.1,78.5,75.5
20160128103000,393.6,388.68,47.4,34,88.6,100,70.3,78.5,75.5
20160128104500,393.6,393.6,48.0,34,92.9,100,70.5,78.5,75.5
20160128110000,393.6,388.68,47.4,34,97.2,100,70.4,78.5,75.5
20160128111500,393.6,378.84,46.2,34,99.5,100,70.4,78.5,75.5
20160128113000,393.6,378.84,46.2,34,94.1,100,70.2,78.5,75.5
20160128114500,393.6,388.68,47.4,34,94.1,100,70.0,78.5,75.5
20160128120000,393.6,398.52,48.6,34,98.4,100,69.8,78.5,75.5
20160128121500,393.6,388.68,47.4,34,98.4,100,69.6,78.5,75.5
20160128123000,393.6,388.68,47.4,34,88.7,100,69.5,78.5,75.5
20160128124500,393.6,388.68,47.4,34,84.9,100,69.3,78.5,75.5
20160128130000,393.6,393.6,48.0,34,84.9,100,69.2,78.5,75.5
20160128131500,393.6,383.76,46.8,34,83.3,100,68.7,78.5,75.5
20160128133000,393.6,393.6,48.0,34,92.9,100,68.7,78.5,75.5
20160128134500,393.6,393.6,48.0,34,88.0,100,69.0,78.5,75.5
20160128140000,393.6,388.68,47.4,34,86.8,100,69.7,78.5,75.5
20160128141500,393.6,383.76,46.8,34,90.3,100,69.7,78.5,75.5
20160128143000,393.6,762.6,93.0,55,55.4,0,70.3,69.5,66.5
20160128144500,393.6,749.48,91.4,54,56.4,0,69.9,69.5,66.5
20160128150000,393.6,762.6,93.0,54,61.6,0,69.7,69.5,66.5
20160128151500,393.6,705.2,86.0,52,61.6,0,69.1,69.5,66.5
20160128153000,393.6,675.68,82.4,51,58.3,0,69.1,69.5,66.5
20160128154500,393.6,441.16,53.8,37,56.7,0,68.6,69.5,66.5
20160128160000,393.6,419.84,51.2,36,59.2,0,68.4,69.5,66.5
20160128161500,393.6,408.36,49.8,35,62.8,0,68.1,69.5,66.5
20160128163000,393.6,393.6,48.0,35,60.2,0,67.9,69.5,66.5
20160128164500,393.6,398.52,48.6,35,57.9,0,67.7,69.5,66.5
20160128170000,393.6,403.44,49.2,35,60.1,0,67.4,69.5,66.5
20160128171500,393.6,396.88,48.4,35,62.6,0,67.2,69.5,66.5
20160128173000,393.6,396.88,48.4,35,58.6,0,67.1,69.5,66.5
20160128174500,393.6,403.44,49.2,35,58.6,0,66.9,69.5,66.5
20160128180000,393.6,393.6,48.0,35,62.4,0,66.7,69.5,66.5
20160128181500,393.6,393.6,48.0,35,58.3,0,66.6,69.5,66.5
20160128183000,393.6,393.6,48.0,35,60.9,0,66.4,69.5,66.5
20160128184500,393.6,398.52,48.6,35,60.9,0,66.3,69.5,66.5
20160128190000,393.6,408.36,49.8,35,58.8,100,66.2,69.5,66.5
20160128191500,393.6,408.36,49.8,35,61.9,100,66.1,69.5,66.5
20160128193000,393.6,393.6,48.0,35,58.4,100,66.0,69.5,66.5
20160128194500,393.6,393.6,48.0,35,65.3,100,65.8,69.5,66.5
20160128200000,393.6,393.6,48.0,35,77.7,100,65.8,69.5,66.5
20160128201500,393.6,398.52,48.6,35,82.1,100,65.9,69.5,66.5
20160128203000,393.6,398.52,48.6,35,81.2,100,66.1,69.5,66.5
20160128204500,393.6,403.44,49.2,35,88.1,100,66.2,69.5,66.5
20160128210000,393.6,393.6,48.0,35,88.1,100,66.4,69.5,66.5
20160128211500,393.6,393.6,48.0,35,88.1,100,66.6,69.5,66.5
20160128213000,393.6,393.6,48.0,35,81.8,100,66.7,69.5,66.5
20160128214500,393.6,403.44,49.2,35,60.8,0,66.8,69.5,66.5
20160128220000,393.6,396.88,48.4,35,60.8,0,66.7,69.5,66.5
20160128221500,393.6,403.44,49.2,35,60.8,0,66.4,69.5,66.5
20160128223000,393.6,398.52,48.6,35,59.9,100,66.2,69.5,66.5
20160128224500,393.6,405.08,49.4,35,60.6,100,66.1,69.5,66.5
20160128230000,393.6,396.88,48.4,35,60.6,100,65.8,69.5,66.5
20160128231500,393.6,396.88,48.4,35,70.1,100,65.7,69.5,66.5
20160128233000,393.6,403.44,49.2,35,87.4,100,65.7,69.5,66.5
20160128234500,393.6,398.52,48.6,35,79.7,100,65.8,69.5,66.5
20160129000000,393.6,398.52,48.6,35,82.0,100,65.9,69.5,66.5
20160129001500,393.6,398.52,48.6,35,82.0,100,66.1,69.5,66.5
20160129003000,393.6,398.52,48.6,35,80.7,100,66.2,69.5,66.5
20160129004500,393.6,408.36,49.8,35,87.6,100,66.3,69.5,66.5
20160129010000,393.6,403.44,49.2,35,84.3,100,66.4,69.5,66.5
20160129011500,393.6,398.52,48.6,35,88.6,100,66.6,69.5,66.5
20160129013000,393.6,393.6,48.0,35,80.9,100,66.6,69.5,66.5
20160129014500,393.6,393.6,48.0,35,80.9,100,66.7,69.5,66.5
20160129020000,393.6,393.6,48.0,35,62.4,0,66.8,69.5,66.5
20160129021500,393.6,393.6,48.0,35,61.5,0,66.7,69.5,66.5
20160129023000,393.6,405.08,49.4,35,59.5,0,66.4,69.5,66.5
20160129024500,393.6,398.52,48.6,35,60.3,100,66.2,69.5,66.5
20160129030000,393.6,405.08,49.4,35,60.3,100,66.0,69.5,66.5
20160129031500,393.6,398.52,48.6,35,60.3,100,65.7,69.5,66.5
20160129033000,393.6,408.36,49.8,35,81.6,100,65.6,69.5,66.5
20160129034500,393.6,403.44,49.2,35,79.6,100,65.6,69.5,66.5
20160129040000,393.6,393.6,48.0,35,81.1,100,65.8,69.5,66.5
20160129041500,393.6,403.44,49.2,35,78.2,100,65.9,69.5,66.5
20160129043000,393.6,398.52,48.6,35,81.8,100,66.1,69.5,66.5
20160129044500,393.6,405.08,49.4,35,85.7,100,66.2,69.5,66.5
20160129050000,393.6,393.6,48.0,35,91.1,100,66.4,69.5,66.5
20160129051500,393.6,405.08,49.4,35,96.6,100,66.6,69.5,66.5
20160129053000,393.6,405.08,49.4,35,86.1,0,66.8,69.5,66.5
20160129054500,393.6,396.88,48.4,35,62.8,0,66.8,69.5,66.5
20160129060000,393.6,396.88,48.4,35,58.7,0,66.7,69.5,66.5
20160129061500,393.6,396.88,48.4,35,61.5,0,66.4,69.5,66.5
20160129063000,393.6,405.08,49.4,35,58.8,100,66.2,69.5,66.5
20160129064500,393.6,393.6,48.0,35,60.7,100,66.0,69.5,66.5
20160129070000,393.6,408.36,49.8,35,60.7,100,65.7,69.5,66.5
20160129071500,393.6,403.44,49.2,35,84.3,100,65.7,69.5,66.5
20160129073000,393.6,403.44,49.2,35,82.6,100,65.7,69.5,66.5
20160129074500,393.6,408.36,49.8,35,84.3,100,65.8,69.5,66.5
20160129080000,393.6,408.36,49.8,35,86.8,100,65.9,69.5,66.5
20160129081500,393.6,408.36,49.8,35,92.2,100,66.0,69.5,66.5
20160129083000,393.6,396.88,48.4,35,98.4,100,66.2,69.5,66.5
20160129084500,393.6,408.36,49.8,35,94.8,100,66.4,69.5,66.5
20160129090000,393.6,403.44,49.2,35,97.8,100,66.6,69.5,66.5
20160129091500,393.6,398.52,48.6,35,81.6,100,66.9,76.4,73.4
20160129093000,393.6,398.52,48.6,35,85.9,100,67.1,76.7,73.7
20160129094500,393.6,398.52,48.6,35,90.4,100,67.4,76.7,73.7
20160129100000,393.6,398.52,48.6,35,81.5,100,67.6,76.7,73.7
20160129101500,393.6,398.52,48.6,35,79.7,100,67.7,76.7,73.7
20160129103000,393.6,405.08,49.4,35,83.8,100,67.9,76.7,73.7
20160129104500,393.6,396.88,48.4,35,94.1,100,68.0,76.7,73.7
20160129110000,393.6,396.88,48.4,35,95.3,100,68.3,76.7,73.7
20160129111500,393.6,396.88,48.4,35,82.4,100,68.7,76.7,73.7
20160129113000,393.6,396.88,48.4,35,84.0,100,69.1,76.7,73.7
20160129114500,393.6,388.68,47.4,35,86.6,100,69.4,76.7,73.7
20160129120000,393.6,393.6,48.0,35,81.3,100,69.6,78.5,75.5
20160129121500,393.6,393.6,48.0,35,83.8,100,69.6,78.5,75.5
20160129123000,393.6,393.6,48.0,35,89.2,100,69.8,78.5,75.5
20160129124500,393.6,398.52,48.6,35,80.7,100,69.9,78.5,75.5
20160129130000,393.6,391.96,47.8,35,85.6,100,70.0,78.5,75.5
20160129131500,393.6,391.96,47.8,35,91.7,100,70.0,78.5,75.5
20160129133000,393.6,396.88,48.4,35,86.2,100,69.9,78.5,75.5
20160129134500,393.6,396.88,48.4,35,83.9,100,69.6,78.5,75.5
20160129140000,393.6,403.44,49.2,35,83.9,100,69.7,78.5,75.5
20160129141500,393.6,403.44,49.2,35,81.2,100,69.6,78.5,75.5
20160129143000,393.6,393.6,48.0,35,90.4,100,69.6,78.5,75.5
20160129144500,393.6,393.6,48.0,35,82.3,100,69.5,78.5,75.5
20160129150000,393.6,408.36,49.8,35,82.3,100,69.5,78.5,75.5
20160129151500,393.6,391.96,47.8,35,90.7,100,69.5,78.5,75.5
20160129153000,393.6,391.96,47.8,35,81.1,100,69.5,78.5,75.5
20160129154500,393.6,398.52,48.6,35,82.6,100,69.6,78.5,75.5
20160129160000,393.6,398.52,48.6,35,84.3,100,69.6,78.5,75.5
20160129161500,393.6,405.08,49.4,35,89.8,100,69.7,78.5,75.5
20160129163000,393.6,396.88,48.4,35,89.8,100,69.7,78.5,75.5
20160129164500,393.6,391.96,47.8,35,84.1,100,69.8,78.5,75.5
20160129170000,393.6,396.88,48.4,35,84.1,100,69.9,78.5,75.5
20160129171500,393.6,396.88,48.4,35,89.9,100,70.0,78.5,75.5
20160129173000,393.6,396.88,48.4,35,84.7,100,70.0,78.5,75.5
20160129174500,393.6,391.96,47.8,35,83.7,100,70.0,78.5,75.5
20160129180000,393.6,398.52,48.6,35,83.7,100,70.1,78.5,75.5
20160129181500,393.6,398.52,48.6,35,88.7,100,70.2,78.5,75.5
20160129183000,393.6,398.52,48.6,35,88.7,100,70.2,78.5,75.5
20160129184500,393.6,388.68,47.4,35,83.8,100,70.2,78.5,75.5
20160129190000,393.6,396.88,48.4,35,83.8,100,70.3,78.5,75.5
20160129191500,393.6,403.44,49.2,35,86.0,100,70.3,78.5,75.5
20160129193000,393.6,393.6,48.0,35,82.5,100,70.3,78.5,75.5
20160129194500,393.6,398.52,48.6,35,82.5,100,70.3,78.5,75.5
20160129200000,393.6,393.6,48.0,35,87.9,100,70.3,78.5,75.5
20160129201500,393.6,403.44,49.2,35,83.7,100,70.3,78.5,75.5
20160129203000,393.6,393.6,48.0,35,85.2,100,70.3,78.5,75.5
20160129204500,393.6,393.6,48.0,35,82.6,100,70.3,78.5,75.5
20160129210000,393.6,393.6,48.0,35,90.5,100,70.3,78.5,75.5
20160129211500,393.6,393.6,48.0,35,84.6,100,70.2,78.5,75.5
20160129213000,393.6,398.52,48.6,35,81.1,100,70.2,78.5,75.5
20160129214500,393.6,398.52,48.6,35,93.0,100,70.1,78.5,75.5
20160129220000,393.6,398.52,48.6,35,86.8,100,70.0,78.5,75.5
20160129221500,393.6,405.08,49.4,35,82.6,100,70.0,78.5,75.5
20160129223000,393.6,391.96,47.8,35,84.4,100,70.0,78.4,75.4
20160129224500,393.6,403.44,49.2,35,86.2,100,69.9,78.5,75.5
20160129230000,393.6,396.88,48.4,35,83.1,100,69.8,78.5,75.5
20160129231500,393.6,396.88,48.4,35,81.4,100,69.8,78.4,75.4
20160129233000,393.6,396.88,48.4,35,89.9,100,69.7,78.4,75.4
20160129234500,393.6,396.88,48.4,35,88.0,100,69.7,78.4,75.4
20160130000000,393.6,403.44,49.2,35,86.8,100,69.6,78.4,75.4
20160130001500,393.6,396.88,48.4,35,83.5,100,69.5,78.5,75.5
20160130003000,393.6,396.88,48.4,35,78.7,100,69.4,78.5,75.5
20160130004500,393.6,396.88,48.4,35,83.8,100,69.3,78.4,75.4
20160130010000,393.6,403.44,49.2,35,79.7,100,69.3,78.4,75.4
20160130011500,393.6,396.88,48.4,35,87.3,100,69.2,78.4,75.4
20160130013000,393.6,396.88,48.4,35,85.2,100,69.2,78.4,75.4
20160130014500,393.6,383.76,46.8,35,85.2,100,69.1,78.4,75.4
20160130020000,393.6,391.96,47.8,35,81.6,100,69.1,78.3,75.3
20160130021500,393.6,391.96,47.8,35,91.9,100,69.1,78.3,75.3
20160130023000,393.6,391.96,47.8,35,80.2,100,69.0,78.4,75.4
20160130024500,393.6,396.88,48.4,35,81.1,100,68.9,78.4,75.4
20160130030000,393.6,388.68,47.4,35,82.5,100,68.9,78.3,75.3
20160130031500,393.6,396.88,48.4,35,78.7,100,68.8,78.3,75.3
20160130033000,393.6,391.96,47.8,35,83.9,100,68.8,78.3,75.3
20160130034500,393.6,398.52,48.6,35,86.4,100,68.8,78.4,75.4
20160130040000,393.6,391.96,47.8,35,89.2,100,68.8,78.3,75.3
20160130041500,393.6,391.96,47.8,35,82.4,100,68.8,78.3,75.3
20160130043000,393.6,383.76,46.8,35,81.1,100,68.7,78.3,75.3
20160130044500,393.6,383.76,46.8,35,78.8,100,68.7,78.3,75.3
20160130050000,393.6,393.6,48.0,35,84.3,100,68.7,78.3,75.3
20160130051500,393.6,388.68,47.4,35,79.7,100,68.7,78.3,75.3
20160130053000,393.6,388.68,47.4,35,85.4,100,68.7,78.3,75.3
20160130054500,393.6,398.52,48.6,35,90.4,100,68.7,78.3,75.3
20160130060000,393.6,393.6,48.0,35,83.1,100,68.7,78.3,75.3
20160130061500,393.6,383.76,46.8,35,83.1,100,68.7,78.3,75.3
20160130063000,393.6,393.6,48.0,35,89.9,100,68.7,78.3,75.3
20160130064500,393.6,388.68,47.4,35,88.6,100,68.7,78.3,75.3
20160130070000,393.6,396.88,48.4,35,85.9,100,68.7,78.3,75.3
20160130071500,393.6,391.96,47.8,35,81.9,100,68.7,78.3,75.3
20160130073000,393.6,410.0,50.0,35,80.4,100,68.7,78.3,75.3
20160130074500,393.6,393.6,48.0,35,82.3,100,68.7,78.3,75.3
20160130080000,393.6,393.6,48.0,35,81.3,100,68.7,78.3,75.3
20160130081500,393.6,388.68,47.4,35,85.7,100,68.7,78.3,75.3
20160130083000,393.6,398.52,48.6,35,88.8,100,68.7,78.3,75.3
20160130084500,393.6,388.68,47.4,35,87.7,100,68.7,78.3,75.3
20160130090000,393.6,398.52,48.6,35,88.6,100,68.7,78.3,75.3
20160130091500,393.6,383.76,46.8,35,80.7,100,68.7,78.3,75.3
20160130093000,393.6,383.76,46.8,35,88.7,100,68.8,78.3,75.3
20160130094500,393.6,388.68,47.4,35,88.7,100,68.8,78.3,75.3
20160130100000,393.6,393.6,48.0,35,82.1,100,68.9,78.3,75.3
20160130101500,393.6,393.6,48.0,35,84.3,100,68.9,78.3,75.3
20160130103000,393.6,393.6,48.0,35,89.5,100,68.9,78.3,75.3
20160130104500,393.6,393.6,48.0,35,89.5,100,69.0,78.3,75.3
20160130110000,393.6,393.6,48.0,35,84.4,100,69.1,78.3,75.3
20160130111500,393.6,388.68,47.4,35,85.3,100,69.1,78.3,75.3
20160130113000,393.6,388.68,47.4,35,89.2,100,69.2,78.3,75.3
20160130114500,393.6,388.68,47.4,35,82.6,100,69.2,78.3,75.3
20160130120000,393.6,393.6,48.0,35,84.3,100,69.3,78.3,75.3
20160130121500,393.6,383.76,46.8,35,91.7,100,69.3,78.3,75.3
20160130123000,393.6,393.6,48.0,35,82.4,100,69.4,78.3,75.3
20160130124500,393.6,393.6,48.0,35,83.8,100,69.5,78.3,75.3
20160130130000,393.6,393.6,48.0,35,88.1,100,69.5,78.3,75.3
20160130131500,393.6,393.6,48.0,35,83.4,100,69.6,78.3,75.3
20160130133000,393.6,393.6,48.0,35,89.8,100,69.6,78.3,75.3
20160130134500,393.6,393.6,48.0,35,80.7,100,69.6,78.3,75.3
20160130140000,393.6,403.44,49.2,35,82.6,100,69.7,78.3,75.3
20160130141500,393.6,396.88,48.4,35,82.6,100,69.8,78.3,75.3
20160130143000,393.6,396.88,48.4,35,85.0,100,69.8,78.3,75.3
20160130144500,393.6,396.88,48.4,35,82.1,100,69.9,78.3,75.3
20160130150000,393.6,396.88,48.4,35,85.6,100,70.0,78.3,75.3
20160130151500,393.6,405.08,49.4,35,84.4,100,70.1,78.3,75.3
20160130153000,393.6,410.0,50.0,35,83.2,100,70.1,78.3,75.3
20160130154500,393.6,405.08,49.4,35,83.2,100,70.2,78.3,75.3
20160130160000,393.6,398.52,48.6,35,83.2,100,70.2,78.3,75.3
20160130161500,393.6,403.44,49.2,35,83.2,100,70.3,78.3,75.3
20160130163000,393.6,398.52,48.6,35,82.1,100,70.3,78.3,75.3
20160130164500,393.6,403.44,49.2,35,84.4,100,70.3,78.3,75.3
20160130170000,393.6,403.44,49.2,35,92.9,100,70.4,78.3,75.3
20160130171500,393.6,391.96,47.8,35,86.1,100,70.4,78.3,75.3
20160130173000,393.6,403.44,49.2,35,84.3,100,70.5,78.3,75.3
20160130174500,393.6,403.44,49.2,35,84.3,100,70.5,78.3,75.3
20160130180000,393.6,403.44,49.2,35,84.3,100,70.5,78.3,75.3
20160130181500,393.6,398.52,48.6,35,84.3,100,70.5,78.3,75.3
20160130183000,393.6,408.36,49.8,35,89.2,100,70.5,78.3,75.3
20160130184500,393.6,391.96,47.8,35,82.1,100,70.5,78.3,75.3
20160130190000,393.6,410.0,50.0,35,87.5,100,70.5,78.3,75.3
20160130191500,393.6,403.44,49.2,35,87.5,100,70.5,78.3,75.3
20160130193000,393.6,403.44,49.2,35,83.7,100,70.5,78.3,75.3
20160130194500,393.6,408.36,49.8,35,86.2,100,70.5,78.3,75.3
20160130200000,393.6,408.36,49.8,35,86.2,100,70.5,78.3,75.3
20160130201500,393.6,408.36,49.8,35,92.9,100,70.5,78.3,75.3
20160130203000,393.6,408.36,49.8,35,84.5,100,70.5,78.3,75.3
20160130204500,393.6,393.6,48.0,35,84.5,100,70.5,78.3,75.3
20160130210000,393.6,403.44,49.2,35,92.3,100,70.5,78.3,75.3
20160130211500,393.6,408.36,49.8,35,97.8,100,70.5,78.3,75.3
20160130213000,393.6,396.88,48.4,35,97.8,100,70.5,78.3,75.3
20160130214500,393.6,403.44,49.2,35,97.8,100,70.6,78.3,75.3
20160130220000,393.6,403.44,49.2,35,94.9,100,70.7,78.3,75.3
20160130221500,393.6,414.92,50.6,35,97.0,100,70.7,78.3,75.3
20160130223000,393.6,405.08,49.4,35,98.4,100,70.7,78.3,75.3
20160130224500,393.6,398.52,48.6,35,88.0,100,70.7,78.3,75.3
20160130230000,393.6,410.0,50.0,35,96.9,100,70.8,78.3,75.3
20160130231500,393.6,410.0,50.0,35,96.9,100,70.8,78.3,75.3
20160130233000,393.6,405.08,49.4,35,98.4,100,70.8,78.3,75.3
20160130234500,393.6,405.08,49.4,35,88.2,100,70.8,78.3,75.3
20160131000000,393.6,405.08,49.4,35,91.8,100,70.8,78.3,75.3
20160131001500,393.6,398.52,48.6,35,96.6,100,70.9,78.3,75.3
20160131003000,393.6,398.52,48.6,35,96.6,100,70.9,78.3,75.3
20160131004500,393.6,405.08,49.4,35,82.1,100,70.9,78.3,75.3
20160131010000,393.6,398.52,48.6,35,82.1,100,70.9,78.3,75.3
20160131011500,393.6,398.52,48.6,35,86.5,100,70.9,78.3,75.3
20160131013000,393.6,405.08,49.4,35,84.5,100,70.9,78.3,75.3
20160131014500,393.6,405.08,49.4,35,90.4,100,70.8,78.3,75.3
20160131020000,393.6,398.52,48.6,35,90.4,100,70.8,78.3,75.3
20160131021500,393.6,398.52,48.6,35,88.8,100,70.8,78.3,75.3
20160131023000,393.6,398.52,48.6,35,85.0,100,70.8,78.3,75.3
20160131024500,393.6,391.96,47.8,35,83.2,100,70.8,78.3,75.3
20160131030000,393.6,396.88,48.4,35,85.6,100,70.7,78.3,75.3
20160131031500,393.6,388.68,47.4,35,92.3,100,70.7,78.3,75.3
20160131033000,393.6,398.52,48.6,35,86.3,100,70.6,78.3,75.3
20160131034500,393.6,383.76,46.8,35,90.1,100,70.5,78.3,75.3
20160131040000,393.6,396.88,48.4,35,91.1,100,70.5,78.3,75.3
20160131041500,393.6,396.88,48.4,35,85.1,100,70.5,78.3,75.3
20160131043000,393.6,391.96,47.8,35,90.7,100,70.4,78.3,75.3
20160131044500,393.6,398.52,48.6,35,82.6,100,70.4,78.3,75.3
20160131050000,393.6,405.08,49.4,35,84.3,100,70.4,78.3,75.3
20160131051500,393.6,405.08,49.4,35,91.7,100,70.3,78.3,75.3
20160131053000,393.6,396.88,48.4,35,82.6,100,70.3,78.3,75.3
20160131054500,393.6,405.08,49.4,35,84.3,100,70.3,78.3,75.3
20160131060000,393.6,405.08,49.4,35,90.4,100,70.2,78.3,75.3
20160131061500,393.6,405.08,49.4,35,88.7,100,70.2,78.3,75.3
20160131063000,393.6,396.88,48.4,35,88.7,100,70.2,78.3,75.3
20160131064500,393.6,403.44,49.2,35,98.4,100,70.2,78.3,75.3
20160131070000,393.6,393.6,48.0,35,88.1,100,70.2,78.3,75.3
20160131071500,393.6,398.52,48.6,35,86.9,100,70.3,78.3,75.3
20160131073000,393.6,403.44,49.2,35,83.8,100,70.3,78.3,75.3
20160131074500,393.6,396.88,48.4,35,91.7,100,70.2,78.3,75.3
20160131080000,393.6,396.88,48.4,35,81.9,100,70.2,78.3,75.3
20160131081500,393.6,396.88,48.4,35,85.8,100,70.2,78.3,75.3
20160131083000,393.6,396.88,48.4,35,91.1,100,70.2,78.3,75.3
20160131084500,393.6,403.44,49.2,35,81.6,100,70.1,78.3,75.3
20160131090000,393.6,403.44,49.2,35,81.6,100,70.1,78.3,75.3
20160131091500,393.6,396.88,48.4,35,85.1,100,70.0,78.3,75.3
20160131093000,393.6,405.08,49.4,35,92.3,100,70.0,78.3,75.3
20160131094500,393.6,396.88,48.4,35,96.6,100,70.0,78.3,75.3
20160131100000,393.6,396.88,48.4,35,91.7,100,70.1,78.3,75.3
20160131101500,393.6,396.88,48.4,35,99.6,100,70.2,78.3,75.3
20160131103000,393.6,408.36,49.8,35,91.4,100,70.2,78.3,75.3
20160131104500,393.6,398.52,48.6,35,98.5,100,70.3,78.3,75.3
20160131110000,393.6,398.52,48.6,35,94.6,100,70.4,78.3,75.3
20160131111500,393.6,403.44,49.2,35,89.3,100,70.5,78.3,75.3
20160131113000,393.6,403.44,49.2,35,96.2,100,70.5,78.3,75.3
20160131114500,393.6,403.44,49.2,35,96.2,100,70.6,78.3,75.3
20160131120000,393.6,398.52,48.6,35,89.9,100,70.7,78.3,75.3
20160131121500,393.6,398.52,48.6,35,91.5,100,70.8,78.3,75.3
20160131123000,393.6,398.52,48.6,35,98.6,100,70.8,78.3,75.3
20160131124500,393.6,398.52,48.6,35,97.2,100,70.9,78.3,75.3
20160131130000,393.6,398.52,48.6,35,91.1,100,71.0,78.3,75.3
20160131131500,393.6,403.44,49.2,35,86.7,100,71.1,78.3,75.3
20160131133000,393.6,391.96,47.8,35,90.9,100,71.1,78.3,75.3
20160131134500,393.6,396.88,48.4,35,87.6,100,71.1,78.3,75.3
20160131140000,393.6,396.88,48.4,35,84.4,100,71.1,78.3,75.3
20160131141500,393.6,403.44,49.2,35,84.4,100,71.2,78.3,75.3
20160131143000,393.6,393.6,48.0,35,82.1,100,71.2,78.3,75.3
20160131144500,393.6,408.36,49.8,35,85.6,100,71.2,78.3,75.3
20160131150000,393.6,408.36,49.8,35,85.6,100,71.2,78.3,75.3
20160131151500,393.6,398.52,48.6,35,85.6,100,71.3,78.3,75.3
20160131153000,393.6,398.52,48.6,35,85.6,100,71.3,78.3,75.3
20160131154500,393.6,403.44,49.2,35,85.6,100,71.3,78.3,75.3
20160131160000,393.6,403.44,49.2,35,85.6,100,71.4,78.3,75.3
20160131161500,393.6,403.44,49.2,35,85.6,100,71.5,78.3,75.3
20160131163000,393.6,396.88,48.4,35,86.9,100,71.6,78.3,75.3
20160131164500,393.6,396.88,48.4,35,91.2,100,71.6,78.3,75.3
20160131170000,393.6,403.44,49.2,35,91.2,100,71.6,78.3,75.3
20160131171500,393.6,414.92,50.6,35,85.4,100,71.7,78.3,75.3
20160131173000,393.6,405.08,49.4,35,85.4,100,71.7,78.3,75.3
20160131174500,393.6,405.08,49.4,35,85.4,100,71.8,78.3,75.3
20160131180000,393.6,405.08,49.4,35,85.4,100,71.8,78.3,75.3
20160131181500,393.6,410.0,50.0,35,86.8,100,71.8,78.3,75.3
20160131183000,393.6,405.08,49.4,35,91.0,100,71.8,78.3,75.3
20160131184500,393.6,405.08,49.4,35,84.7,100,71.7,78.3,75.3
20160131190000,393.6,405.08,49.4,35,84.7,100,71.7,78.3,75.3
20160131191500,393.6,398.52,48.6,35,84.7,100,71.7,78.3,75.3
20160131193000,393.6,408.36,49.8,35,90.0,100,71.6,78.3,75.3
20160131194500,393.6,398.52,48.6,35,91.7,100,71.6,78.3,75.3
20160131200000,393.6,405.08,49.4,35,82.1,100,71.6,78.3,75.3
20160131201500,393.6,398.52,48.6,35,84.4,100,71.5,78.3,75.3
20160131203000,393.6,403.44,49.2,35,84.4,100,71.4,78.3,75.3
20160131204500,393.6,403.44,49.2,35,83.3,100,71.4,78.3,75.3
20160131210000,393.6,403.44,49.2,35,83.3,100,71.4,78.3,75.3
20160131211500,393.6,410.0,50.0,35,83.3,100,71.3,78.3,75.3
20160131213000,393.6,410.0,50.0,35,82.2,100,71.3,78.3,75.3
20160131214500,393.6,403.44,49.2,35,89.4,100,71.2,78.3,75.3
20160131220000,393.6,398.52,48.6,35,89.4,100,71.2,78.3,75.3
20160131221500,393.6,408.36,49.8,35,82.1,100,71.2,78.3,75.3
20160131223000,393.6,408.36,49.8,35,84.5,100,71.1,78.3,75.3
20160131224500,393.6,408.36,49.8,35,92.3,100,71.0,78.3,75.3
20160131230000,393.6,403.44,49.2,35,88.6,100,71.0,78.3,75.3
20160131231500,393.6,408.36,49.8,35,91.1,100,71.0,78.3,75.3
20160131233000,393.6,408.36,49.8,35,82.6,100,71.0,78.3,75.3
20160131234500,393.6,403.44,49.2,35,84.5,100,70.9,78.3,75.3
20160201000000,393.6,408.36,49.8,35,92.9,100,70.9,78.3,75.3
20160201001500,393.6,408.36,49.8,35,89.1,100,70.8,78.3,75.3
20160201003000,393.6,403.44,49.2,35,84.3,100,70.8,78.3,75.3
20160201004500,393.6,403.44,49.2,35,92.8,100,70.8,78.3,75.3
20160201010000,393.6,396.88,48.4,35,88.3,100,70.7,78.3,75.3
20160201011500,393.6,408.36,49.8,35,84.3,100,70.7,78.3,75.3
20160201013000,393.6,403.44,49.2,35,89.5,100,70.7,78.3,75.3
20160201014500,393.6,398.52,48.6,35,85.4,100,70.7,78.3,75.3
20160201020000,393.6,410.0,50.0,35,83.2,100,70.6,78.3,75.3
20160201021500,393.6,403.44,49.2,35,90.8,100,70.6,78.3,75.3
20160201023000,393.6,403.44,49.2,35,90.8,100,70.5,78.3,75.3
20160201024500,393.6,403.44,49.2,35,82.1,100,70.5,78.3,75.3
20160201030000,393.6,410.0,50.0,35,85.1,100,70.5,78.3,75.3
20160201031500,393.6,398.52,48.6,35,92.2,100,70.4,78.3,75.3
20160201033000,393.6,405.08,49.4,35,88.2,100,70.4,78.3,75.3
20160201034500,393.6,405.08,49.4,35,98.6,100,70.4,78.3,75.3
20160201040000,393.6,405.08,49.4,35,83.7,100,70.4,78.3,75.3
20160201041500,393.6,405.08,49.4,35,86.2,100,70.4,78.3,75.3
20160201043000,393.6,410.0,50.0,35,91.7,100,70.4,78.3,75.3
20160201044500,393.6,405.08,49.4,35,81.5,100,70.4,78.3,75.3
20160201050000,393.6,405.08,49.4,35,86.9,100,70.3,78.3,75.3
20160201051500,393.6,414.92,50.6,35,90.4,100,70.3,78.3,75.3
20160201053000,393.6,405.08,49.4,35,82.5,100,70.3,78.3,75.3
20160201054500,393.6,405.08,49.4,35,99.0,100,70.3,78.3,75.3
20160201060000,393.6,405.08,49.4,35,89.2,100,70.3,78.3,75.3
20160201061500,393.6,398.52,48.6,35,83.2,100,70.3,78.3,75.3
20160201063000,393.6,403.44,49.2,35,93.0,100,70.3,78.3,75.3
20160201064500,393.6,398.52,48.6,35,82.1,100,70.3,78.3,75.3
20160201070000,393.6,405.08,49.4,35,95.9,100,70.3,78.3,75.3
20160201071500,393.6,398.52,48.6,35,86.3,100,70.3,78.3,75.3
20160201073000,393.6,408.36,49.8,35,90.3,100,70.3,78.3,75.3
20160201074500,393.6,403.44,49.2,35,82.1,100,70.3,78.3,75.3
20160201080000,393.6,403.44,49.2,35,84.4,100,70.3,78.3,75.3
20160201081500,393.6,410.0,50.0,35,91.6,100,70.5,78.3,75.3
20160201083000,393.6,403.44,49.2,35,86.8,100,70.4,78.3,75.3
20160201084500,393.6,403.44,49.2,35,83.7,100,70.4,78.3,75.3
20160201090000,393.6,398.52,48.6,35,83.7,100,70.5,78.3,75.3
20160201091500,393.6,398.52,48.6,35,87.5,100,70.5,78.3,75.3
20160201093000,393.6,398.52,48.6,35,92.9,100,70.6,78.3,75.3
20160201094500,393.6,391.96,47.8,35,91.0,100,69.8,78.3,75.3
20160201100000,393.6,405.08,49.4,35,79.2,100,69.5,78.3,75.3
20160201101500,393.6,405.08,49.4,35,83.2,100,69.1,78.3,75.3
20160201103000,393.6,393.6,48.0,35,85.6,100,69.5,78.3,75.3
20160201104500,393.6,393.6,48.0,35,83.8,100,69.7,78.3,75.3
20160201110000,393.6,398.52,48.6,35,90.4,100,69.9,78.3,75.3
20160201111500,393.6,391.96,47.8,35,93.9,100,70.0,78.3,75.3
20160201113000,393.6,408.36,49.8,35,89.3,100,70.2,78.3,75.3
20160201114500,393.6,403.44,49.2,35,97.8,100,70.3,78.3,75.3
20160201120000,393.6,419.84,51.2,37,83.6,0,70.5,73.1,70.1
20160201121500,393.6,414.92,50.6,36,60.4,0,70.4,73.1,70.1
20160201123000,393.6,419.84,51.2,34,60.4,0,70.2,73.1,70.1
20160201124500,393.6,398.52,48.6,34,59.6,0,69.9,73.1,70.1
20160201130000,393.6,398.52,48.6,34,59.6,100,69.7,73.1,70.1
20160201131500,393.6,393.6,48.0,34,60.7,100,69.1,73.1,70.1
20160201133000,393.6,393.6,48.0,34,94.7,100,68.8,73.1,70.1
20160201134500,393.6,393.6,48.0,34,91.1,100,69.3,73.1,70.1
20160201140000,393.6,403.44,49.2,34,87.5,100,69.6,73.1,70.1
20160201141500,393.6,398.52,48.6,34,84.1,100,69.7,73.1,70.1
20160201143000,393.6,391.96,47.8,34,86.8,100,69.8,73.1,70.1
20160201144500,393.6,391.96,47.8,34,78.3,100,70.0,73.1,70.1
20160201150000,393.6,391.96,47.8,34,95.9,100,70.2,73.1,70.1
20160201151500,393.6,391.96,47.8,34,86.8,100,70.3,73.1,70.1
20160201153000,393.6,391.96,47.8,34,61.6,0,70.4,73.1,70.1
20160201154500,393.6,396.88,48.4,34,60.4,0,70.2,73.1,70.1
20160201160000,393.6,396.88,48.4,34,60.4,0,69.9,73.1,70.1
20160201161500,393.6,396.88,48.4,34,60.4,100,69.6,73.1,70.1
20160201163000,393.6,408.36,49.8,34,60.4,100,69.3,73.1,70.1
20160201164500,393.6,398.52,48.6,34,93.2,100,69.2,73.1,70.1
20160201170000,393.6,403.44,49.2,34,84.9,100,69.2,73.1,70.1
20160201171500,393.6,403.44,49.2,34,81.6,100,69.4,73.1,70.1
20160201173000,393.6,398.52,48.6,34,89.4,100,69.6,73.1,70.1
20160201174500,393.6,398.52,48.6,34,97.2,100,69.8,73.1,70.1
20160201180000,393.6,408.36,49.8,34,88.7,100,70.0,73.1,70.1
20160201181500,393.6,398.52,48.6,34,82.5,100,70.2,73.1,70.1
20160201183000,393.6,403.44,49.2,34,64.1,100,70.3,73.1,70.1
20160201184500,393.6,398.52,48.6,34,60.0,100,70.1,73.1,70.1
20160201190000,393.6,398.52,48.6,34,60.0,100,69.8,73.1,70.1
20160201191500,393.6,403.44,49.2,34,60.0,100,69.6,73.0,70.0
20160201193000,393.6,403.44,49.2,34,60.8,100,69.3,73.0,70.0
20160201194500,393.6,391.96,47.8,34,74.4,100,69.1,72.9,69.9
20160201200000,393.6,398.52,48.6,34,93.4,100,69.1,72.8,69.8
20160201201500,393.6,398.52,48.6,34,86.2,100,69.2,72.8,69.8
20160201203000,393.6,398.52,48.6,34,82.0,100,69.4,72.8,69.8
20160201204500,393.6,405.08,49.4,34,83.7,100,69.6,72.8,69.8
20160201210000,393.6,398.52,48.6,34,88.7,100,69.8,72.8,69.8
20160201211500,393.6,393.6,48.0,34,82.6,100,70.0,72.8,69.8
20160201213000,393.6,398.52,48.6,34,65.3,0,70.1,72.8,69.8
20160201214500,393.6,398.52,48.6,34,60.8,0,69.9,72.8,69.8
20160201220000,393.6,410.0,50.0,34,60.0,0,69.7,72.8,69.8
20160201221500,393.6,398.52,48.6,34,60.0,100,69.3,72.8,69.8
20160201223000,393.6,398.52,48.6,34,61.2,100,69.1,72.8,69.8
20160201224500,393.6,398.52,48.6,34,82.3,100,68.9,72.8,69.8
20160201230000,393.6,405.08,49.4,34,94.8,100,69.0,72.8,69.8
20160201231500,393.6,398.52,48.6,34,96.1,100,69.2,72.8,69.8
20160201233000,393.6,403.44,49.2,34,87.5,100,69.4,72.8,69.8
20160201234500,393.6,393.6,48.0,34,81.4,100,69.6,72.8,69.8
20160202000000,393.6,403.44,49.2,34,82.4,100,69.7,72.8,69.8
20160202001500,393.6,403.44,49.2,34,83.7,100,69.8,72.8,69.8
20160202003000,393.6,403.44,49.2,34,85.6,100,70.0,72.8,69.8
20160202004500,393.6,403.44,49.2,34,62.0,0,70.0,72.8,69.8
20160202010000,393.6,403.44,49.2,34,60.8,0,69.8,72.8,69.8
20160202011500,393.6,396.88,48.4,34,60.8,0,69.5,72.8,69.8
20160202013000,393.6,396.88,48.4,34,60.8,100,69.2,72.8,69.8
20160202014500,393.6,396.88,48.4,34,63.9,100,68.9,72.8,69.8
20160202020000,393.6,396.88,48.4,34,85.0,100,68.9,72.8,69.8
20160202021500,393.6,396.88,48.4,34,88.7,100,69.1,72.8,69.8
20160202023000,393.6,396.88,48.4,34,82.6,100,69.2,72.8,69.8
20160202024500,393.6,403.44,49.2,34,89.6,100,69.3,72.8,69.8
20160202030000,393.6,396.88,48.4,34,87.1,100,69.6,72.8,69.8
20160202031500,393.6,396.88,48.4,34,88.8,100,69.7,72.8,69.8
20160202033000,393.6,405.08,49.4,34,96.7,100,69.8,72.8,69.8
20160202034500,393.6,396.88,48.4,34,84.4,100,70.0,72.8,69.8
20160202040000,393.6,403.44,49.2,34,60.8,100,70.0,72.8,69.8
20160202041500,393.6,398.52,48.6,34,60.8,100,69.7,72.8,69.8
20160202043000,393.6,398.52,48.6,34,60.8,100,69.4,72.8,69.8
20160202044500,393.6,398.52,48.6,34,60.8,100,69.1,72.8,69.8
20160202050000,393.6,398.52,48.6,34,82.6,100,68.9,72.8,69.8
20160202051500,393.6,403.44,49.2,34,88.7,100,68.9,72.8,69.8
20160202053000,393.6,396.88,48.4,34,83.2,100,69.1,72.8,69.8
20160202054500,393.6,403.44,49.2,34,90.4,100,69.2,72.8,69.8
20160202060000,393.6,396.88,48.4,34,82.1,100,69.4,72.8,69.8
20160202061500,393.6,396.88,48.4,34,83.6,100,69.6,72.8,69.8
20160202063000,393.6,396.88,48.4,34,83.6,100,69.7,72.8,69.8
20160202064500,393.6,405.08,49.4,34,86.4,100,69.8,72.8,69.8
20160202070000,393.6,396.88,48.4,34,89.6,100,69.8,72.8,69.8
20160202071500,393.6,396.88,48.4,34,82.6,100,69.9,72.8,69.8
20160202073000,393.6,396.88,48.4,34,61.2,100,69.8,72.8,69.8
20160202074500,393.6,396.88,48.4,34,60.0,100,69.6,72.8,69.8
20160202080000,393.6,396.88,48.4,34,60.0,100,69.4,72.8,69.8
20160202081500,393.6,396.88,48.4,34,61.2,100,69.2,72.8,69.8
20160202083000,393.6,396.88,48.4,34,62.8,100,68.9,72.8,69.8
20160202084500,393.6,396.88,48.4,34,82.1,100,69.1,72.8,69.8
20160202090000,393.6,396.88,48.4,34,84.3,100,69.2,72.8,69.8
20160202091500,393.6,403.44,49.2,34,89.0,100,69.3,72.8,69.8
20160202093000,393.6,396.88,48.4,34,85.7,100,69.6,72.8,69.8
20160202094500,393.6,396.88,48.4,34,93.4,100,69.7,72.8,69.8
20160202100000,393.6,388.68,47.4,34,95.1,100,69.9,72.8,69.8
20160202101500,393.6,383.76,46.8,34,64.9,0,70.1,72.8,69.8
20160202103000,393.6,388.68,47.4,34,60.8,0,69.9,72.8,69.8
20160202104500,393.6,388.68,47.4,34,59.7,0,69.7,72.8,69.8
20160202110000,393.6,393.6,48.0,34,59.7,100,69.4,72.8,69.8
20160202111500,393.6,393.6,48.0,34,60.3,100,69.2,72.8,69.8
20160202113000,393.6,398.52,48.6,34,69.1,100,68.9,72.8,69.8
20160202114500,393.6,393.6,48.0,34,82.2,100,68.9,72.8,69.8
20160202120000,393.6,393.6,48.0,34,84.0,100,69.1,72.8,69.8
20160202121500,393.6,398.52,48.6,34,82.6,100,69.3,72.8,69.8
20160202123000,393.6,393.6,48.0,34,77.8,100,69.5,72.8,69.8
20160202124500,393.6,398.52,48.6,34,80.6,100,69.7,72.8,69.8
20160202130000,393.6,393.6,48.0,34,87.5,100,69.7,72.8,69.8
20160202131500,393.6,398.52,48.6,34,77.8,100,69.8,72.8,69.8
20160202133000,393.6,393.6,48.0,34,83.7,100,69.9,72.8,69.8
20160202134500,393.6,393.6,48.0,34,66.2,100,70.0,72.8,69.8
20160202140000,393.6,398.52,48.6,34,60.3,0,69.9,72.8,69.8
20160202141500,393.6,403.44,49.2,34,60.3,0,69.6,72.8,69.8
20160202143000,393.6,391.96,47.8,34,60.3,100,69.3,72.8,69.8
20160202144500,393.6,391.96,47.8,34,60.3,100,69.1,72.8,69.8
20160202150000,393.6,391.96,47.8,34,76.8,100,68.9,72.8,69.8
20160202151500,393.6,383.76,46.8,34,85.1,100,69.1,72.8,69.8
20160202153000,393.6,393.6,48.0,34,83.3,100,69.2,72.8,69.8
20160202154500,393.6,393.6,48.0,34,84.3,100,69.4,72.8,69.8
20160202160000,393.6,393.6,48.0,34,82.9,100,69.6,72.8,69.8
20160202161500,393.6,398.52,48.6,34,83.8,100,69.8,72.8,69.8
20160202163000,393.6,398.52,48.6,34,83.8,100,70.0,72.8,69.8
20160202164500,393.6,398.52,48.6,34,60.8,0,70.0,72.8,69.8
20160202170000,393.6,398.52,48.6,34,60.8,0,69.8,72.8,69.8
20160202171500,393.6,405.08,49.4,34,60.8,100,69.5,72.8,69.8
20160202173000,393.6,398.52,48.6,34,60.8,100,69.2,72.8,69.8
20160202174500,393.6,398.52,48.6,34,64.4,100,68.9,72.8,69.8
20160202180000,393.6,403.44,49.2,34,85.0,100,68.9,72.8,69.8
20160202181500,393.6,393.6,48.0,34,91.8,100,69.0,72.8,69.8
20160202183000,393.6,398.52,48.6,34,93.5,100,69.2,72.8,69.8
20160202184500,393.6,398.52,48.6,34,87.5,100,69.4,72.8,69.8
20160202190000,393.6,393.6,48.0,34,85.6,100,69.6,72.8,69.8
20160202191500,393.6,393.6,48.0,34,85.6,100,69.7,72.8,69.8
20160202193000,393.6,403.44,49.2,34,83.2,100,69.9,72.8,69.8
20160202194500,393.6,396.88,48.4,34,86.3,100,70.0,72.8,69.8
20160202200000,393.6,396.88,48.4,34,60.8,0,70.0,72.8,69.8
20160202201500,393.6,396.88,48.4,34,60.0,0,69.7,72.8,69.8
20160202203000,393.6,403.44,49.2,34,60.0,100,69.4,72.8,69.8
20160202204500,393.6,403.44,49.2,34,60.7,100,69.2,72.8,69.8
20160202210000,393.6,396.88,48.4,34,74.0,100,68.9,72.8,69.8
20160202211500,393.6,396.88,48.4,34,84.0,100,68.9,72.8,69.8
20160202213000,393.6,396.88,48.4,34,82.6,100,69.1,72.8,69.8
20160202214500,393.6,403.44,49.2,34,82.6,100,69.2,72.8,69.8
20160202220000,393.6,393.6,48.0,34,82.6,100,69.4,72.8,69.8
20160202221500,393.6,393.6,48.0,34,86.2,100,69.6,72.8,69.8
20160202223000,393.6,403.44,49.2,34,89.2,100,69.8,72.8,69.8
20160202224500,393.6,403.44,49.2,34,90.1,100,69.8,72.8,69.8
20160202230000,393.6,408.36,49.8,34,82.1,100,70.0,72.8,69.8
20160202231500,393.6,408.36,49.8,34,89.6,100,70.0,72.8,69.8
20160202233000,393.6,398.52,48.6,34,60.7,100,69.8,72.8,69.8
20160202234500,393.6,414.92,50.6,34,60.7,100,69.6,72.8,69.8
20160203000000,393.6,403.44,49.2,34,60.7,100,69.1,72.8,69.8
20160203001500,393.6,410.0,50.0,34,80.5,100,68.8,72.8,69.8
20160203003000,393.6,405.08,49.4,34,86.1,100,68.7,72.8,69.8
20160203004500,393.6,405.08,49.4,34,83.4,100,68.7,72.8,69.8
20160203010000,393.6,410.0,50.0,34,85.2,100,68.7,72.8,69.8
20160203011500,393.6,396.88,48.4,34,94.7,100,68.8,72.8,69.8
20160203013000,393.6,396.88,48.4,34,88.6,100,68.9,72.8,69.8
20160203014500,393.6,396.88,48.4,34,85.9,100,69.0,72.8,69.8
20160203020000,393.6,396.88,48.4,34,91.8,100,69.1,72.8,69.8
20160203021500,393.6,396.88,48.4,34,91.8,100,69.2,72.8,69.8
20160203023000,393.6,396.88,48.4,34,91.8,100,69.3,72.8,69.8
20160203024500,393.6,396.88,48.4,34,95.0,100,69.3,72.8,69.8
20160203030000,393.6,391.96,47.8,34,91.6,100,69.5,72.8,69.8
20160203031500,393.6,391.96,47.8,34,84.3,100,69.6,72.8,69.8
20160203033000,393.6,391.96,47.8,34,95.9,100,69.6,72.8,69.8
20160203034500,393.6,396.88,48.4,34,85.0,100,69.7,72.8,69.8
20160203040000,393.6,396.88,48.4,34,95.3,100,69.7,72.8,69.8
20160203041500,393.6,388.68,47.4,34,98.5,100,69.8,72.8,69.8
20160203043000,393.6,393.6,48.0,34,82.7,100,69.8,72.8,69.8
20160203044500,393.6,393.6,48.0,34,95.3,100,69.8,72.8,69.8
20160203050000,393.6,393.6,48.0,34,97.2,100,69.8,72.8,69.8
20160203051500,393.6,393.6,48.0,34,85.9,100,69.9,72.8,69.8
20160203053000,393.6,383.76,46.8,34,98.4,100,69.9,72.8,69.8
20160203054500,393.6,391.96,47.8,34,90.5,100,70.0,72.8,69.8
20160203060000,393.6,383.76,46.8,34,91.7,100,70.0,72.8,69.8
20160203061500,393.6,388.68,47.4,34,81.1,100,70.0,72.8,69.8
20160203063000,393.6,388.68,47.4,34,60.8,100,69.1,72.8,69.8
20160203064500,393.6,388.68,47.4,34,75.9,100,68.8,72.8,69.8
20160203070000,393.6,396.88,48.4,34,83.5,100,69.1,72.8,69.8
20160203071500,393.6,388.68,47.4,34,93.0,100,69.2,72.8,69.8
20160203073000,393.6,393.6,48.0,34,88.1,100,69.3,72.8,69.8
20160203074500,393.6,393.6,48.0,34,90.4,100,69.4,72.8,69.8
20160203080000,393.6,393.6,48.0,34,82.1,100,69.5,72.8,69.8
20160203081500,393.6,393.6,48.0,34,83.7,100,69.6,72.8,69.8
20160203083000,393.6,383.76,46.8,34,92.3,100,69.6,72.8,69.8
20160203084500,393.6,393.6,48.0,34,86.8,100,69.6,72.8,69.8
20160203090000,393.6,393.6,48.0,34,81.6,100,69.6,72.8,69.8
20160203091500,393.6,388.68,47.4,34,90.6,100,69.6,72.8,69.8
20160203093000,393.6,393.6,48.0,34,83.2,100,69.6,72.8,69.8
20160203094500,393.6,393.6,48.0,34,83.2,100,69.6,72.8,69.8
20160203100000,393.6,393.6,48.0,34,83.2,100,69.3,72.8,69.8
20160203101500,393.6,393.6,48.0,34,87.8,100,69.1,72.8,69.8
20160203103000,393.6,393.6,48.0,34,91.1,100,69.0,72.8,69.8
20160203104500,393.6,378.84,46.2,34,81.5,100,68.9,72.8,69.8
20160203110000,393.6,391.96,47.8,34,85.8,100,68.8,72.8,69.8
20160203111500,393.6,383.76,46.8,34,88.2,100,68.7,72.8,69.8
20160203113000,393.6,383.76,46.8,34,86.8,100,68.6,72.8,69.8
20160203114500,393.6,388.68,47.4,34,85.5,100,68.5,72.8,69.8
20160203120000,393.6,396.88,48.4,34,91.1,100,68.9,72.8,69.8
20160203121500,393.6,388.68,47.4,34,89.2,100,69.2,72.8,69.8
20160203123000,393.6,388.68,47.4,34,83.7,100,69.3,72.8,69.8
20160203124500,393.6,388.68,47.4,34,87.2,100,69.6,72.8,69.8
20160203130000,393.6,383.76,46.8,34,79.8,100,69.8,72.8,69.8
20160203131500,393.6,383.76,46.8,34,58.3,100,69.7,72.8,69.8
20160203133000,393.6,388.68,47.4,34,58.3,100,69.4,72.8,69.8
20160203134500,393.6,383.76,46.8,34,62.8,100,69.1,72.8,69.8
20160203140000,393.6,391.96,47.8,34,77.1,100,68.9,72.8,69.8
20160203141500,393.6,382.12,46.6,34,82.6,100,68.7,72.8,69.8
20160203143000,393.6,382.12,46.6,34,94.7,100,68.8,72.8,69.8
