PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160203144500,393.6,373.92,45.6,34,87.0,100,68.6,72.8,69.8
20160203150000,393.6,382.12,46.6,34,82.0,100,68.7,72.8,69.8
20160203151500,393.6,382.12,46.6,34,84.5,100,68.9,72.8,69.8
20160203153000,393.6,382.12,46.6,34,94.6,100,69.0,72.8,69.8
20160203154500,393.6,382.12,46.6,34,82.1,100,69.2,72.8,69.8
20160203160000,393.6,382.12,46.6,34,83.1,100,69.2,72.8,69.8
20160203161500,393.6,382.12,46.6,34,91.1,100,69.2,72.8,69.8
20160203163000,393.6,391.96,47.8,34,91.1,100,69.2,72.8,69.8
20160203164500,393.6,391.96,47.8,34,85.5,100,69.2,72.8,69.8
20160203170000,393.6,396.88,48.4,34,79.6,100,69.2,72.8,69.8
20160203171500,393.6,396.88,48.4,34,82.5,100,69.2,72.8,69.8
20160203173000,393.6,382.12,46.6,34,84.9,100,69.2,72.8,69.8
20160203174500,393.6,382.12,46.6,34,81.1,100,69.1,72.8,69.8
20160203180000,393.6,391.96,47.8,34,86.3,100,69.1,72.8,69.8
20160203181500,393.6,391.96,47.8,34,89.8,100,69.1,72.8,69.8
20160203183000,393.6,383.76,46.8,34,86.6,100,69.1,72.8,69.8
20160203184500,393.6,388.68,47.4,34,80.6,100,69.0,72.8,69.8
20160203190000,393.6,393.6,48.0,34,80.6,100,69.0,72.8,69.8
20160203191500,393.6,388.68,47.4,34,83.7,100,69.0,72.8,69.8
20160203193000,393.6,388.68,47.4,34,81.0,100,69.0,72.8,69.8
20160203194500,393.6,388.68,47.4,34,82.5,100,68.9,72.8,69.8
20160203200000,393.6,393.6,48.0,34,87.5,100,68.9,72.8,69.8
20160203201500,393.6,393.6,48.0,34,87.5,100,69.0,72.8,69.8
20160203203000,393.6,383.76,46.8,34,90.4,100,69.0,72.8,69.8
20160203204500,393.6,383.76,46.8,34,92.9,100,69.0,72.8,69.8
20160203210000,393.6,383.76,46.8,34,92.9,100,69.1,72.8,69.8
20160203211500,393.6,383.76,46.8,34,84.6,100,69.1,72.8,69.8
20160203213000,393.6,383.76,46.8,34,80.7,100,69.1,72.8,69.8
20160203214500,393.6,391.96,47.8,34,81.6,100,69.2,72.8,69.8
20160203220000,393.6,383.76,46.8,34,82.7,100,69.1,72.8,69.8
20160203221500,393.6,388.68,47.4,34,85.4,100,69.1,72.8,69.8
20160203223000,393.6,383.76,46.8,34,89.2,100,69.1,72.8,69.8
20160203224500,393.6,383.76,46.8,34,85.5,100,69.0,72.8,69.8
20160203230000,393.6,388.68,47.4,34,86.9,100,68.9,72.8,69.8
20160203231500,393.6,382.12,46.6,34,81.1,100,68.9,72.8,69.8
20160203233000,393.6,382.12,46.6,34,81.1,100,68.8,72.8,69.8
20160203234500,393.6,393.6,48.0,34,85.0,100,68.7,72.8,69.8
20160204000000,393.6,383.76,46.8,34,82.1,100,68.6,72.8,69.8
20160204001500,393.6,388.68,47.4,34,87.5,100,68.5,72.8,69.8
20160204003000,393.6,393.6,48.0,34,92.2,100,68.4,72.8,69.8
20160204004500,393.6,393.6,48.0,34,96.0,100,68.4,72.8,69.8
20160204010000,393.6,383.76,46.8,34,84.7,100,68.4,72.8,69.8
20160204011500,393.6,383.76,46.8,34,84.7,100,68.3,72.8,69.8
20160204013000,393.6,396.88,48.4,34,81.9,100,68.3,72.8,69.8
20160204014500,393.6,383.76,46.8,34,83.7,100,68.2,72.8,69.8
20160204020000,393.6,393.6,48.0,34,83.7,100,68.1,72.8,69.8
20160204021500,393.6,388.68,47.4,34,80.7,100,68.1,72.8,69.8
20160204023000,393.6,396.88,48.4,34,85.6,100,68.0,72.8,69.8
20160204024500,393.6,396.88,48.4,34,85.6,100,67.9,72.8,69.8
20160204030000,393.6,391.96,47.8,34,90.5,100,67.8,72.8,69.8
20160204031500,393.6,391.96,47.8,34,96.3,100,67.8,72.8,69.8
20160204033000,393.6,396.88,48.4,34,88.1,100,67.8,72.8,69.8
20160204034500,393.6,388.68,47.4,34,88.1,100,67.8,72.8,69.8
20160204040000,393.6,388.68,47.4,34,86.2,100,67.7,72.8,69.8
20160204041500,393.6,388.68,47.4,34,86.2,100,67.7,72.8,69.8
20160204043000,393.6,393.6,48.0,34,86.2,100,67.6,72.8,69.8
20160204044500,393.6,393.6,48.0,34,80.8,100,67.6,72.8,69.8
20160204050000,393.6,393.6,48.0,34,84.1,100,67.5,72.8,69.8
20160204051500,393.6,393.6,48.0,34,82.4,100,67.4,72.8,69.8
20160204053000,393.6,393.6,48.0,34,96.1,100,67.4,72.8,69.8
20160204054500,393.6,388.68,47.4,34,96.1,100,67.4,72.8,69.8
20160204060000,393.6,388.68,47.4,34,84.4,100,67.5,72.8,69.8
20160204061500,393.6,388.68,47.4,34,82.0,100,67.4,72.8,69.8
20160204063000,393.6,388.68,47.4,34,82.9,100,67.4,72.8,69.8
20160204064500,393.6,388.68,47.4,34,82.9,100,67.4,72.8,69.8
20160204070000,393.6,388.68,47.4,34,82.9,100,67.3,72.8,69.8
20160204071500,393.6,393.6,48.0,34,80.7,100,67.3,72.8,69.8
20160204073000,393.6,398.52,48.6,34,84.1,100,67.3,72.8,69.8
20160204074500,393.6,393.6,48.0,34,89.2,100,67.3,72.8,69.8
20160204080000,393.6,393.6,48.0,34,85.6,100,67.3,72.8,69.8
20160204081500,393.6,388.68,47.4,34,85.6,100,67.3,72.8,69.8
20160204083000,393.6,393.6,48.0,34,80.2,100,67.4,72.8,69.8
20160204084500,393.6,398.52,48.6,34,80.2,100,67.3,72.8,69.8
20160204090000,393.6,398.52,48.6,34,84.2,100,68.4,72.8,69.8
20160204091500,393.6,398.52,48.6,34,79.7,100,68.2,72.8,69.8
20160204093000,393.6,398.52,48.6,34,87.5,100,68.7,72.8,69.8
20160204094500,393.6,391.96,47.8,34,87.5,100,68.3,72.8,69.8
20160204100000,393.6,391.96,47.8,34,87.5,100,68.2,72.8,69.8
20160204101500,393.6,391.96,47.8,34,87.5,100,68.0,72.8,69.8
20160204103000,393.6,391.96,47.8,34,82.0,100,67.7,72.8,69.8
20160204104500,393.6,391.96,47.8,34,85.9,100,67.7,72.8,69.8
20160204110000,393.6,383.76,46.8,34,91.5,100,67.6,72.8,69.8
20160204111500,393.6,383.76,46.8,34,89.2,100,67.5,72.8,69.8
20160204113000,393.6,388.68,47.4,34,82.3,100,67.3,72.8,69.8
20160204114500,393.6,388.68,47.4,34,92.3,100,67.4,72.8,69.8
20160204120000,393.6,388.68,47.4,34,89.2,100,67.8,76.4,73.4
20160204121500,393.6,393.6,48.0,34,82.5,100,67.8,76.4,73.4
20160204123000,393.6,388.68,47.4,34,86.2,100,67.8,76.4,73.4
20160204124500,393.6,383.76,46.8,34,89.5,100,68.0,76.4,73.4
20160204130000,393.6,393.6,48.0,34,81.7,100,68.2,76.7,73.7
20160204131500,393.6,383.76,46.8,34,85.6,100,68.2,76.7,73.7
20160204133000,393.6,383.76,46.8,34,90.3,100,68.1,76.7,73.7
20160204134500,393.6,388.68,47.4,34,81.4,100,68.1,76.7,73.7
20160204140000,393.6,388.68,47.4,34,84.3,100,68.0,76.7,73.7
20160204141500,393.6,383.76,46.8,34,86.5,100,67.9,76.7,73.7
20160204143000,393.6,388.68,47.4,34,88.6,100,67.9,76.7,73.7
20160204144500,393.6,396.88,48.4,34,80.7,100,67.9,76.7,73.7
20160204150000,393.6,396.88,48.4,34,86.2,100,67.9,76.7,73.7
20160204151500,393.6,388.68,47.4,34,89.6,100,67.9,76.7,73.7
20160204153000,393.6,396.88,48.4,34,80.5,100,67.9,76.7,73.7
20160204154500,393.6,388.68,47.4,34,86.9,100,67.9,76.7,73.7
20160204160000,393.6,378.84,46.2,34,92.3,100,68.0,76.7,73.7
20160204161500,393.6,378.84,46.2,34,88.8,100,68.0,76.7,73.7
20160204163000,393.6,388.68,47.4,34,83.7,100,68.1,76.7,73.7
20160204164500,393.6,388.68,47.4,34,85.7,100,68.1,76.7,73.7
20160204170000,393.6,388.68,47.4,34,89.1,100,68.1,76.7,73.7
20160204171500,393.6,388.68,47.4,34,82.3,100,68.2,76.7,73.7
20160204173000,393.6,388.68,47.4,34,85.0,100,68.2,76.7,73.7
20160204174500,393.6,383.76,46.8,34,89.5,100,68.3,76.7,73.7
20160204180000,393.6,391.96,47.8,34,89.5,100,68.3,76.7,73.7
20160204181500,393.6,391.96,47.8,34,88.5,100,68.3,76.7,73.7
20160204183000,393.6,391.96,47.8,34,82.1,100,68.4,76.7,73.7
20160204184500,393.6,383.76,46.8,34,92.9,100,68.4,76.7,73.7
20160204190000,393.6,383.76,46.8,34,86.8,100,68.4,76.7,73.7
20160204191500,393.6,391.96,47.8,34,85.6,100,68.4,76.7,73.7
20160204193000,393.6,391.96,47.8,34,89.2,100,68.4,76.7,73.7
20160204194500,393.6,391.96,47.8,34,89.2,100,68.4,76.7,73.7
20160204200000,393.6,391.96,47.8,34,84.3,100,68.3,76.7,73.7
20160204201500,393.6,396.88,48.4,34,81.7,100,68.3,76.7,73.7
20160204203000,393.6,383.76,46.8,34,81.7,100,68.3,76.7,73.7
20160204204500,393.6,391.96,47.8,34,83.1,100,68.2,76.7,73.7
20160204210000,393.6,391.96,47.8,34,81.1,100,68.2,76.7,73.7
20160204211500,393.6,391.96,47.8,34,87.9,100,68.1,76.7,73.7
20160204213000,393.6,383.76,46.8,34,85.6,100,68.1,76.7,73.7
20160204214500,393.6,388.68,47.4,34,88.6,100,68.0,76.7,73.7
20160204220000,393.6,393.6,48.0,34,81.4,100,67.9,76.7,73.7
20160204221500,393.6,383.76,46.8,34,88.4,100,67.9,76.7,73.7
20160204223000,393.6,396.88,48.4,34,81.1,100,67.8,76.7,73.7
20160204224500,393.6,391.96,47.8,34,82.3,100,67.8,76.7,73.7
20160204230000,393.6,391.96,47.8,34,82.3,100,67.7,76.7,73.7
20160204231500,393.6,382.12,46.6,34,86.9,100,67.7,76.7,73.7
20160204233000,393.6,391.96,47.8,34,88.9,100,67.6,76.7,73.7
20160204234500,393.6,391.96,47.8,34,86.7,100,67.6,76.6,73.6
20160205000000,393.6,391.96,47.8,34,86.7,100,67.6,76.7,73.7
20160205001500,393.6,391.96,47.8,34,78.8,100,67.6,76.6,73.6
20160205003000,393.6,398.52,48.6,34,81.7,100,67.5,76.6,73.6
20160205004500,393.6,391.96,47.8,34,83.8,100,67.5,76.7,73.7
20160205010000,393.6,391.96,47.8,34,86.2,100,67.5,76.7,73.7
20160205011500,393.6,391.96,47.8,34,88.0,100,67.5,76.7,73.7
20160205013000,393.6,383.76,46.8,34,88.0,100,67.5,76.7,73.7
20160205014500,393.6,391.96,47.8,34,85.4,100,67.5,76.7,73.7
20160205020000,393.6,391.96,47.8,34,83.8,100,67.5,76.6,73.6
20160205021500,393.6,391.96,47.8,34,81.1,100,67.5,76.6,73.6
20160205023000,393.6,398.52,48.6,34,81.1,100,67.5,76.6,73.6
20160205024500,393.6,388.68,47.4,34,81.1,100,67.5,76.6,73.6
20160205030000,393.6,383.76,46.8,34,83.2,100,67.4,76.6,73.6
20160205031500,393.6,388.68,47.4,34,87.4,100,67.4,76.5,73.5
20160205033000,393.6,388.68,47.4,34,87.4,100,67.4,76.6,73.6
20160205034500,393.6,393.6,48.0,34,82.0,100,67.4,76.5,73.5
20160205040000,393.6,393.6,48.0,34,83.7,100,67.4,76.5,73.5
20160205041500,393.6,393.6,48.0,34,81.6,100,67.3,76.5,73.5
20160205043000,393.6,393.6,48.0,34,80.6,100,67.3,76.5,73.5
20160205044500,393.6,393.6,48.0,34,86.8,100,67.2,76.5,73.5
20160205050000,393.6,393.6,48.0,34,86.8,100,67.2,76.5,73.5
20160205051500,393.6,393.6,48.0,34,86.8,100,67.2,76.5,73.5
20160205053000,393.6,393.6,48.0,34,86.8,100,67.1,76.4,73.4
20160205054500,393.6,393.6,48.0,34,89.2,100,67.1,76.4,73.4
20160205060000,393.6,393.6,48.0,34,80.3,100,67.1,76.4,73.4
20160205061500,393.6,393.6,48.0,34,80.3,100,67.0,76.4,73.4
20160205063000,393.6,393.6,48.0,34,86.8,100,66.9,76.4,73.4
20160205064500,393.6,393.6,48.0,34,80.7,100,66.9,76.4,73.4
20160205070000,393.6,393.6,48.0,34,85.0,100,66.9,76.4,73.4
20160205071500,393.6,393.6,48.0,34,87.6,100,66.9,76.4,73.4
20160205073000,393.6,393.6,48.0,34,87.6,100,66.8,76.4,73.4
20160205074500,393.6,393.6,48.0,34,87.6,100,66.7,76.4,73.4
20160205080000,393.6,393.6,48.0,34,78.6,100,66.7,76.4,73.4
20160205081500,393.6,393.6,48.0,34,82.1,100,66.6,76.4,73.4
20160205083000,393.6,393.6,48.0,34,82.1,100,66.5,76.4,73.4
20160205084500,393.6,393.6,48.0,34,82.1,100,66.4,76.4,73.4
20160205090000,393.6,398.52,48.6,34,87.1,100,66.3,76.4,73.4
20160205091500,393.6,403.44,49.2,34,86.0,100,66.2,76.4,73.4
20160205093000,393.6,396.88,48.4,34,86.0,100,66.1,76.4,73.4
20160205094500,393.6,403.44,49.2,34,81.6,100,66.1,76.4,73.4
20160205100000,393.6,396.88,48.4,34,79.1,100,66.0,76.4,73.4
20160205101500,393.6,396.88,48.4,34,83.7,100,65.9,76.4,73.4
20160205103000,393.6,405.08,49.4,34,81.2,100,65.8,76.4,73.4
20160205104500,393.6,398.52,48.6,34,81.2,100,65.8,76.7,73.7
20160205110000,393.6,398.52,48.6,34,84.3,100,65.8,76.7,73.7
20160205111500,393.6,393.6,48.0,34,89.8,100,65.8,76.7,73.7
20160205113000,393.6,393.6,48.0,34,86.2,100,65.8,76.7,73.7
20160205114500,393.6,393.6,48.0,34,86.2,100,65.8,76.7,73.7
20160205120000,393.6,388.68,47.4,34,81.9,100,65.8,76.7,73.7
20160205121500,393.6,398.52,48.6,34,81.9,100,65.8,76.7,73.7
20160205123000,393.6,391.96,47.8,34,91.1,100,66.0,76.7,73.7
20160205124500,393.6,391.96,47.8,34,88.6,100,66.0,76.7,73.7
20160205130000,393.6,391.96,47.8,34,81.6,100,66.1,76.7,73.7
20160205131500,393.6,382.12,46.6,34,84.3,100,66.1,76.4,73.4
20160205133000,393.6,382.12,46.6,34,80.8,100,66.2,76.4,73.4
20160205134500,393.6,388.68,47.4,34,88.4,100,66.3,76.4,73.4
20160205140000,393.6,383.76,46.8,34,90.4,100,66.4,76.4,73.4
20160205141500,393.6,383.76,46.8,34,88.2,100,66.6,76.4,73.4
20160205143000,393.6,388.68,47.4,34,84.4,100,66.7,76.4,73.4
20160205144500,393.6,388.68,47.4,34,84.4,100,66.8,76.4,73.4
20160205150000,393.6,396.88,48.4,34,90.0,100,66.9,76.4,73.4
20160205151500,393.6,396.88,48.4,34,82.1,100,67.1,76.4,73.4
20160205153000,393.6,383.76,46.8,34,82.1,100,67.2,76.4,73.4
20160205154500,393.6,391.96,47.8,34,84.5,100,67.4,76.4,73.4
20160205160000,393.6,382.12,46.6,34,90.2,100,67.5,76.4,73.4
20160205161500,393.6,382.12,46.6,34,92.1,100,67.6,76.4,73.4
20160205163000,393.6,388.68,47.4,34,82.1,100,67.7,76.4,73.4
20160205164500,393.6,388.68,47.4,34,92.4,100,67.9,76.4,73.4
20160205170000,393.6,378.84,46.2,34,83.7,100,68.0,76.4,73.4
20160205171500,393.6,388.68,47.4,34,82.1,100,68.1,76.4,73.4
20160205173000,393.6,393.6,48.0,34,84.7,100,68.2,76.4,73.4
20160205174500,393.6,382.12,46.6,34,92.2,100,68.3,76.4,73.4
20160205180000,393.6,388.68,47.4,34,82.3,100,68.4,76.4,73.4
20160205181500,393.6,388.68,47.4,34,83.8,100,68.4,76.4,73.4
20160205183000,393.6,382.12,46.6,34,86.7,100,68.4,76.4,73.4
20160205184500,393.6,382.12,46.6,34,92.4,100,68.5,76.4,73.4
20160205190000,393.6,382.12,46.6,34,81.3,100,68.6,76.4,73.4
20160205191500,393.6,382.12,46.6,34,85.0,100,68.6,76.4,73.4
20160205193000,393.6,382.12,46.6,34,86.3,100,68.6,76.4,73.4
20160205194500,393.6,382.12,46.6,34,92.3,100,68.6,76.4,73.4
20160205200000,393.6,382.12,46.6,34,87.4,100,68.6,76.4,73.4
20160205201500,393.6,388.68,47.4,34,87.4,100,68.6,76.4,73.4
20160205203000,393.6,388.68,47.4,34,78.7,100,68.6,76.4,73.4
20160205204500,393.6,383.76,46.8,34,82.1,100,68.5,76.4,73.4
20160205210000,393.6,388.68,47.4,34,82.1,100,68.5,76.4,73.4
20160205211500,393.6,388.68,47.4,34,82.1,100,68.4,76.1,73.1
20160205213000,393.6,382.12,46.6,34,85.4,100,68.4,76.1,73.1
20160205214500,393.6,382.12,46.6,34,88.6,100,68.3,76.0,73.0
20160205220000,393.6,382.12,46.6,34,88.6,100,68.3,76.0,73.0
20160205221500,393.6,382.12,46.6,34,90.0,100,68.2,76.0,73.0
20160205223000,393.6,388.68,47.4,34,81.8,100,68.2,76.0,73.0
20160205224500,393.6,388.68,47.4,34,83.1,100,68.2,76.1,73.1
20160205230000,393.6,383.76,46.8,34,83.1,100,68.1,76.1,73.1
20160205231500,393.6,391.96,47.8,34,83.1,100,68.1,76.1,73.1
20160205233000,393.6,383.76,46.8,34,86.2,100,68.0,76.1,73.1
20160205234500,393.6,383.76,46.8,34,89.2,100,67.9,76.1,73.1
20160206000000,393.6,391.96,47.8,34,96.6,100,67.9,76.1,73.1
20160206001500,393.6,383.76,46.8,34,86.2,100,67.9,76.0,73.0
20160206003000,393.6,383.76,46.8,34,95.3,100,68.0,76.0,73.0
20160206004500,393.6,396.88,48.4,34,95.3,100,68.1,76.0,73.0
20160206010000,393.6,391.96,47.8,34,80.6,100,68.1,76.0,73.0
20160206011500,393.6,373.92,45.6,34,84.4,100,68.2,76.0,73.0
20160206013000,393.6,382.12,46.6,34,81.6,100,68.2,76.0,73.0
20160206014500,393.6,382.12,46.6,34,83.6,100,68.1,75.7,72.7
20160206020000,393.6,382.12,46.6,34,93.0,100,68.1,76.0,73.0
20160206021500,393.6,382.12,46.6,34,97.8,100,68.1,76.0,73.0
20160206023000,393.6,382.12,46.6,34,89.9,100,68.2,76.0,73.0
20160206024500,393.6,382.12,46.6,34,88.6,100,68.2,76.0,73.0
20160206030000,393.6,382.12,46.6,34,85.3,100,68.1,76.0,73.0
20160206031500,393.6,382.12,46.6,34,81.6,100,68.1,76.0,73.0
20160206033000,393.6,382.12,46.6,34,80.7,100,68.0,76.0,73.0
20160206034500,393.6,382.12,46.6,34,80.7,100,67.9,76.0,73.0
20160206040000,393.6,382.12,46.6,34,81.6,100,67.9,76.0,73.0
20160206041500,393.6,382.12,46.6,34,88.6,100,67.8,76.0,73.0
20160206043000,393.6,388.68,47.4,34,87.4,100,67.7,76.0,73.0
20160206044500,393.6,382.12,46.6,34,88.6,100,67.7,76.0,73.0
20160206050000,393.6,382.12,46.6,34,84.3,100,67.6,76.0,73.0
20160206051500,393.6,382.12,46.6,34,79.2,100,67.5,76.0,73.0
20160206053000,393.6,382.12,46.6,34,83.1,100,67.4,76.0,73.0
20160206054500,393.6,382.12,46.6,34,83.1,100,67.4,76.0,73.0
20160206060000,393.6,382.12,46.6,34,81.0,100,67.3,76.0,73.0
20160206061500,393.6,382.12,46.6,34,86.9,100,67.2,76.0,73.0
20160206063000,393.6,382.12,46.6,34,90.6,100,67.2,76.0,73.0
20160206064500,393.6,388.68,47.4,34,84.9,100,67.2,76.0,73.0
20160206070000,393.6,383.76,46.8,34,84.9,100,67.1,76.0,73.0
20160206071500,393.6,391.96,47.8,34,84.9,100,67.1,75.9,72.9
20160206073000,393.6,391.96,47.8,34,83.3,100,67.0,76.0,73.0
20160206074500,393.6,383.76,46.8,34,80.2,100,66.9,76.0,73.0
20160206080000,393.6,383.76,46.8,34,82.1,100,66.9,76.0,73.0
20160206081500,393.6,388.68,47.4,34,85.5,100,66.8,76.0,73.0
20160206083000,393.6,383.76,46.8,34,85.5,100,66.8,76.3,73.3
20160206084500,393.6,383.76,46.8,34,87.6,100,66.7,76.1,73.1
20160206090000,393.6,383.76,46.8,34,80.6,100,66.7,76.1,73.1
20160206091500,393.6,383.76,46.8,34,79.7,100,66.6,76.1,73.1
20160206093000,393.6,393.6,48.0,34,79.7,100,66.6,76.1,73.1
20160206094500,393.6,388.68,47.4,34,79.7,100,66.6,75.7,72.7
20160206100000,393.6,396.88,48.4,34,78.4,100,66.5,76.0,73.0
20160206101500,393.6,383.76,46.8,34,85.1,100,66.5,76.0,73.0
20160206103000,393.6,388.68,47.4,34,84.0,100,66.4,76.0,73.0
20160206104500,393.6,383.76,46.8,34,87.0,100,66.4,76.0,73.0
20160206110000,393.6,383.76,46.8,34,76.8,100,66.4,76.0,73.0
20160206111500,393.6,388.68,47.4,34,80.6,100,66.4,76.0,73.0
20160206113000,393.6,382.12,46.6,34,79.1,100,66.4,76.0,73.0
20160206114500,393.6,388.68,47.4,34,85.1,100,66.5,76.0,73.0
20160206120000,393.6,378.84,46.2,34,83.7,100,66.4,76.0,73.0
20160206121500,393.6,378.84,46.2,34,82.5,100,66.5,76.0,73.0
20160206123000,393.6,378.84,46.2,34,76.2,100,66.5,76.0,73.0
20160206124500,393.6,383.76,46.8,34,74.4,100,66.5,76.0,73.0
20160206130000,393.6,383.76,46.8,34,75.4,100,66.5,76.0,73.0
20160206131500,393.6,383.76,46.8,34,75.4,100,66.5,76.0,73.0
20160206133000,393.6,391.96,47.8,34,78.5,100,66.5,76.0,73.0
20160206134500,393.6,382.12,46.6,34,85.6,100,66.4,76.0,73.0
20160206140000,393.6,382.12,46.6,34,81.5,100,66.4,76.0,73.0
20160206141500,393.6,382.12,46.6,34,82.4,100,66.5,76.0,73.0
20160206143000,393.6,382.12,46.6,34,78.7,100,66.4,76.0,73.0
20160206144500,393.6,382.12,46.6,34,77.3,100,66.4,76.0,73.0
20160206150000,393.6,382.12,46.6,34,77.3,100,66.4,76.0,73.0
20160206151500,393.6,382.12,46.6,34,79.2,100,66.5,76.0,73.0
20160206153000,393.6,382.12,46.6,34,79.2,100,66.5,76.0,73.0
20160206154500,393.6,382.12,46.6,34,79.2,100,66.6,76.0,73.0
20160206160000,393.6,382.12,46.6,34,85.6,100,66.6,76.0,73.0
20160206161500,393.6,382.12,46.6,34,81.5,100,66.7,76.0,73.0
20160206163000,393.6,382.12,46.6,34,82.9,100,66.7,76.0,73.0
20160206164500,393.6,382.12,46.6,34,75.9,100,66.8,76.0,73.0
20160206170000,393.6,382.12,46.6,34,80.7,100,66.9,75.7,72.7
20160206171500,393.6,382.12,46.6,34,80.7,100,67.0,76.0,73.0
20160206173000,393.6,373.92,45.6,34,86.2,100,67.1,75.7,72.7
20160206174500,393.6,383.76,46.8,34,86.2,100,67.1,76.0,73.0
20160206180000,393.6,373.92,45.6,34,88.0,100,67.2,76.0,73.0
20160206181500,393.6,373.92,45.6,34,86.1,100,67.3,76.0,73.0
20160206183000,393.6,378.84,46.2,34,80.1,100,67.3,76.0,73.0
20160206184500,393.6,378.84,46.2,34,80.1,100,67.4,76.0,73.0
20160206190000,393.6,373.92,45.6,34,82.6,100,67.4,76.0,73.0
20160206191500,393.6,378.84,46.2,34,80.8,100,67.5,76.0,73.0
20160206193000,393.6,378.84,46.2,34,88.7,100,67.6,76.0,73.0
20160206194500,393.6,373.92,45.6,34,87.4,100,67.6,76.0,73.0
20160206200000,393.6,378.84,46.2,34,89.2,100,67.6,76.0,73.0
20160206201500,393.6,378.84,46.2,34,81.8,100,67.7,76.0,73.0
20160206203000,393.6,378.84,46.2,34,80.2,100,67.7,76.0,73.0
20160206204500,393.6,388.68,47.4,34,81.6,100,67.7,76.0,73.0
20160206210000,393.6,373.92,45.6,34,80.1,100,67.7,76.0,73.0
20160206211500,393.6,382.12,46.6,34,83.5,100,67.7,76.0,73.0
20160206213000,393.6,388.68,47.4,34,85.6,100,67.6,76.0,73.0
20160206214500,393.6,373.92,45.6,34,89.8,100,67.6,76.0,73.0
20160206220000,393.6,382.12,46.6,34,84.6,100,67.6,76.0,73.0
20160206221500,393.6,382.12,46.6,34,84.6,100,67.6,76.0,73.0
20160206223000,393.6,382.12,46.6,34,81.2,100,67.6,76.0,73.0
20160206224500,393.6,382.12,46.6,34,81.2,100,67.5,76.0,73.0
20160206230000,393.6,382.12,46.6,34,82.5,100,67.5,76.0,73.0
20160206231500,393.6,382.12,46.6,34,82.5,100,67.4,76.0,73.0
20160206233000,393.6,382.12,46.6,34,88.7,100,67.4,76.0,73.0
20160206234500,393.6,373.92,45.6,34,89.8,100,67.4,76.0,73.0
20160207000000,393.6,383.76,46.8,34,83.7,100,67.4,76.0,73.0
20160207001500,393.6,373.92,45.6,34,84.8,100,67.4,76.0,73.0
20160207003000,393.6,382.12,46.6,34,82.5,100,67.4,76.0,73.0
20160207004500,393.6,382.12,46.6,34,82.5,100,67.4,76.0,73.0
20160207010000,393.6,382.12,46.6,34,81.5,100,67.4,76.0,73.0
20160207011500,393.6,382.12,46.6,34,82.8,100,67.4,76.0,73.0
20160207013000,393.6,382.12,46.6,34,86.3,100,67.4,76.0,73.0
20160207014500,393.6,382.12,46.6,34,89.2,100,67.4,76.0,73.0
20160207020000,393.6,382.12,46.6,34,86.1,100,67.4,76.0,73.0
20160207021500,393.6,382.12,46.6,34,83.0,100,67.4,76.0,73.0
20160207023000,393.6,382.12,46.6,34,80.8,100,67.3,76.0,73.0
20160207024500,393.6,382.12,46.6,34,83.8,100,67.3,76.0,73.0
20160207030000,393.6,382.12,46.6,34,81.5,100,67.2,76.0,73.0
20160207031500,393.6,382.12,46.6,34,81.5,100,67.2,76.0,73.0
20160207033000,393.6,382.12,46.6,34,88.1,100,67.1,76.0,73.0
20160207034500,393.6,388.68,47.4,34,88.1,100,67.1,76.0,73.0
20160207040000,393.6,382.12,46.6,34,84.3,100,67.1,76.0,73.0
20160207041500,393.6,373.92,45.6,34,85.5,100,67.1,76.0,73.0
20160207043000,393.6,382.12,46.6,34,82.6,100,67.0,76.0,73.0
20160207044500,393.6,382.12,46.6,34,89.2,100,67.0,76.0,73.0
20160207050000,393.6,382.12,46.6,34,80.6,100,67.0,76.0,73.0
20160207051500,393.6,373.92,45.6,34,83.2,100,66.9,76.0,73.0
20160207053000,393.6,373.92,45.6,34,89.3,100,66.9,76.0,73.0
20160207054500,393.6,383.76,46.8,34,87.6,100,66.9,76.0,73.0
20160207060000,393.6,383.76,46.8,34,86.2,100,66.8,76.0,73.0
20160207061500,393.6,383.76,46.8,34,82.0,100,66.8,76.0,73.0
20160207063000,393.6,383.76,46.8,34,82.0,100,66.7,76.0,73.0
20160207064500,393.6,383.76,46.8,34,88.6,100,66.7,76.0,73.0
20160207070000,393.6,383.76,46.8,34,82.0,100,66.7,76.0,73.0
20160207071500,393.6,383.76,46.8,34,84.4,100,66.6,76.0,73.0
20160207073000,393.6,388.68,47.4,34,87.5,100,66.6,76.0,73.0
20160207074500,393.6,388.68,47.4,34,87.5,100,66.5,76.0,73.0
20160207080000,393.6,382.12,46.6,34,87.5,100,66.4,76.0,73.0
20160207081500,393.6,382.12,46.6,34,81.5,100,66.4,76.0,73.0
20160207083000,393.6,391.96,47.8,34,81.5,100,66.3,76.0,73.0
20160207084500,393.6,383.76,46.8,34,85.0,100,66.3,76.0,73.0
20160207090000,393.6,383.76,46.8,34,79.7,100,66.2,76.0,73.0
20160207091500,393.6,388.68,47.4,34,84.5,100,66.2,76.0,73.0
20160207093000,393.6,383.76,46.8,34,85.8,100,66.2,76.0,73.0
20160207094500,393.6,383.76,46.8,34,87.4,100,66.2,76.0,73.0
20160207100000,393.6,388.68,47.4,34,82.6,100,66.1,76.0,73.0
20160207101500,393.6,383.76,46.8,34,82.6,100,66.1,76.0,73.0
20160207103000,393.6,383.76,46.8,34,77.6,100,66.1,76.0,73.0
20160207104500,393.6,391.96,47.8,34,81.6,100,66.1,76.0,73.0
20160207110000,393.6,383.76,46.8,34,77.8,100,66.1,76.0,73.0
20160207111500,393.6,391.96,47.8,34,81.4,100,66.1,76.0,73.0
20160207113000,393.6,378.84,46.2,34,88.0,100,66.1,76.0,73.0
20160207114500,393.6,378.84,46.2,34,82.5,100,66.1,76.0,73.0
20160207120000,393.6,383.76,46.8,34,82.5,100,66.1,76.0,73.0
20160207121500,393.6,383.76,46.8,34,81.0,100,66.1,76.0,73.0
20160207123000,393.6,378.84,46.2,34,77.5,100,66.2,76.0,73.0
20160207124500,393.6,391.96,47.8,34,77.5,100,66.2,76.0,73.0
20160207130000,393.6,383.76,46.8,34,78.7,100,66.1,76.0,73.0
20160207131500,393.6,388.68,47.4,34,78.7,100,66.1,76.0,73.0
20160207133000,393.6,382.12,46.6,34,84.3,100,66.1,76.0,73.0
20160207134500,393.6,382.12,46.6,34,75.4,100,66.1,76.0,73.0
20160207140000,393.6,382.12,46.6,34,78.2,100,66.1,76.0,73.0
20160207141500,393.6,382.12,46.6,34,81.1,100,66.1,76.0,73.0
20160207143000,393.6,373.92,45.6,34,77.0,100,66.1,76.0,73.0
20160207144500,393.6,383.76,46.8,34,74.4,100,66.2,76.0,73.0
20160207150000,393.6,383.76,46.8,34,78.7,100,66.2,76.0,73.0
20160207151500,393.6,378.84,46.2,34,75.8,100,66.3,76.0,73.0
20160207153000,393.6,383.76,46.8,34,78.7,100,66.4,76.0,73.0
20160207154500,393.6,378.84,46.2,34,79.6,100,66.4,76.0,73.0
20160207160000,393.6,378.84,46.2,34,81.7,100,66.6,76.0,73.0
20160207161500,393.6,383.76,46.8,34,77.7,100,66.7,76.0,73.0
20160207163000,393.6,373.92,45.6,34,77.7,100,66.8,76.0,73.0
20160207164500,393.6,378.84,46.2,34,76.8,100,66.9,76.0,73.0
20160207170000,393.6,373.92,45.6,34,80.1,100,67.1,76.0,73.0
20160207171500,393.6,382.12,46.6,34,77.8,100,67.2,76.0,73.0
20160207173000,393.6,382.12,46.6,34,88.1,100,67.2,76.0,73.0
20160207174500,393.6,382.12,46.6,34,79.2,100,67.4,76.0,73.0
20160207180000,393.6,382.12,46.6,34,86.1,100,67.5,76.0,73.0
20160207181500,393.6,373.92,45.6,34,82.4,100,67.6,76.0,73.0
20160207183000,393.6,382.12,46.6,34,80.1,100,67.7,76.0,73.0
20160207184500,393.6,382.12,46.6,34,80.1,100,67.7,76.0,73.0
20160207190000,393.6,382.12,46.6,34,80.1,100,67.8,76.0,73.0
20160207191500,393.6,373.92,45.6,34,85.7,100,67.9,76.0,73.0
20160207193000,393.6,378.84,46.2,34,91.1,100,67.9,76.0,73.0
20160207194500,393.6,372.28,45.4,34,91.1,100,68.0,76.0,73.0
20160207200000,393.6,382.12,46.6,34,88.6,100,68.1,76.0,73.0
20160207201500,393.6,372.28,45.4,34,83.3,100,68.1,76.0,73.0
20160207203000,393.6,372.28,45.4,34,83.3,100,68.1,76.0,73.0
20160207204500,393.6,382.12,46.6,34,82.1,100,68.2,76.0,73.0
20160207210000,393.6,382.12,46.6,34,85.0,100,68.2,76.0,73.0
20160207211500,393.6,382.12,46.6,34,91.7,100,68.2,76.0,73.0
20160207213000,393.6,382.12,46.6,34,87.4,100,68.2,76.0,73.0
20160207214500,393.6,382.12,46.6,34,83.0,100,68.2,76.0,73.0
20160207220000,393.6,382.12,46.6,34,81.1,100,68.2,76.0,73.0
20160207221500,393.6,388.68,47.4,34,84.9,100,68.2,76.0,73.0
20160207223000,393.6,378.84,46.2,34,80.2,100,68.2,76.0,73.0
20160207224500,393.6,378.84,46.2,34,87.5,100,68.1,76.0,73.0
20160207230000,393.6,383.76,46.8,34,90.2,100,68.1,76.0,73.0
20160207231500,393.6,383.76,46.8,34,87.5,100,68.1,76.0,73.0
20160207233000,393.6,378.84,46.2,34,86.1,100,68.0,76.0,73.0
20160207234500,393.6,383.76,46.8,34,80.1,100,67.9,76.0,73.0
20160208000000,393.6,378.84,46.2,34,82.2,100,67.9,76.0,73.0
20160208001500,393.6,378.84,46.2,34,82.2,100,67.8,76.0,73.0
20160208003000,393.6,378.84,46.2,34,80.7,100,67.8,76.0,73.0
20160208004500,393.6,383.76,46.8,34,85.7,100,67.7,76.0,73.0
20160208010000,393.6,383.76,46.8,34,89.2,100,67.7,76.0,73.0
20160208011500,393.6,383.76,46.8,34,88.0,100,67.7,76.0,73.0
20160208013000,393.6,369.0,45.0,34,85.5,100,67.7,76.0,73.0
20160208014500,393.6,383.76,46.8,34,82.0,100,67.7,76.0,73.0
20160208020000,393.6,388.68,47.4,34,82.0,100,67.7,76.0,73.0
20160208021500,393.6,378.84,46.2,34,84.4,100,67.7,76.0,73.0
20160208023000,393.6,388.68,47.4,34,83.3,100,67.6,76.0,73.0
20160208024500,393.6,382.12,46.6,34,84.3,100,67.6,76.0,73.0
20160208030000,393.6,382.12,46.6,34,88.6,100,67.6,76.0,73.0
20160208031500,393.6,382.12,46.6,34,88.6,100,67.6,76.0,73.0
20160208033000,393.6,372.28,45.4,34,88.6,100,67.5,76.0,73.0
20160208034500,393.6,388.68,47.4,34,82.3,100,67.5,76.0,73.0
20160208040000,393.6,388.68,47.4,34,82.3,100,67.4,76.0,73.0
20160208041500,393.6,383.76,46.8,34,84.3,100,67.4,76.0,73.0
20160208043000,393.6,378.84,46.2,34,82.1,100,67.4,76.0,73.0
20160208044500,393.6,378.84,46.2,34,86.2,100,67.4,76.0,73.0
20160208050000,393.6,378.84,46.2,34,90.4,100,67.4,76.0,73.0
20160208051500,393.6,383.76,46.8,34,86.2,100,67.3,76.0,73.0
20160208053000,393.6,383.76,46.8,34,88.0,100,67.3,76.0,73.0
20160208054500,393.6,383.76,46.8,34,81.1,100,67.3,76.0,73.0
20160208060000,393.6,388.68,47.4,34,81.1,100,67.3,76.0,73.0
20160208061500,393.6,388.68,47.4,34,83.2,100,67.2,76.0,73.0
20160208063000,393.6,378.84,46.2,34,78.7,100,67.2,76.0,73.0
20160208064500,393.6,378.84,46.2,34,84.4,100,67.3,76.0,73.0
20160208070000,393.6,378.84,46.2,34,85.8,100,67.2,76.0,73.0
20160208071500,393.6,378.84,46.2,34,85.8,100,67.2,76.0,73.0
20160208073000,393.6,378.84,46.2,34,84.2,100,67.1,76.0,73.0
20160208074500,393.6,383.76,46.8,34,80.2,100,67.1,75.8,72.8
20160208080000,393.6,388.68,47.4,34,80.2,100,67.0,75.7,72.7
20160208081500,393.6,378.84,46.2,34,78.7,100,67.0,75.7,72.7
20160208083000,393.6,383.76,46.8,34,84.9,100,66.9,75.7,72.7
20160208084500,393.6,383.76,46.8,34,83.1,100,66.9,75.7,72.7
20160208090000,393.6,383.76,46.8,34,80.5,100,66.8,76.4,73.4
20160208091500,393.6,388.68,47.4,34,80.5,100,66.8,76.4,73.4
20160208093000,393.6,388.68,47.4,34,80.5,100,66.7,76.2,73.2
20160208094500,393.6,382.12,46.6,34,83.8,100,66.8,76.1,73.1
20160208100000,393.6,391.96,47.8,34,83.8,100,66.4,75.7,72.7
20160208101500,393.6,391.96,47.8,34,94.8,100,66.6,76.0,73.0
20160208103000,393.6,391.96,47.8,34,99.0,100,66.7,76.0,73.0
20160208104500,393.6,383.76,46.8,34,96.6,100,66.8,75.7,72.7
20160208110000,393.6,396.88,48.4,34,92.8,100,66.7,75.7,72.7
20160208111500,393.6,383.76,46.8,34,91.2,100,66.7,75.7,72.7
20160208113000,393.6,388.68,47.4,34,91.2,100,66.7,76.0,73.0
20160208114500,393.6,383.76,46.8,34,94.7,100,66.9,76.0,73.0
20160208120000,393.6,383.76,46.8,34,96.7,100,66.6,83.0,80.0
20160208121500,393.6,373.92,45.6,34,96.7,100,67.2,82.7,79.7
20160208123000,393.6,388.68,47.4,34,96.7,100,67.5,82.7,79.7
20160208124500,393.6,388.68,47.4,34,91.4,100,67.7,82.7,79.7
20160208130000,393.6,383.76,46.8,34,89.7,100,68.2,82.7,79.7
20160208131500,393.6,388.68,47.4,34,100.0,100,68.2,82.7,79.7
20160208133000,393.6,383.76,46.8,34,89.9,100,68.0,82.7,79.7
20160208134500,393.6,391.96,47.8,34,79.2,100,67.9,82.7,79.7
20160208140000,393.6,383.76,46.8,34,79.2,100,67.8,82.7,79.7
20160208141500,393.6,383.76,46.8,34,79.2,100,67.6,82.7,79.7
20160208143000,393.6,391.96,47.8,34,75.3,100,67.6,82.7,79.7
20160208144500,393.6,383.76,46.8,34,80.2,100,67.4,82.7,79.7
20160208150000,393.6,391.96,47.8,34,94.2,100,67.3,82.7,79.7
20160208151500,393.6,391.96,47.8,34,90.5,100,67.2,82.7,79.7
20160208153000,393.6,391.96,47.8,34,88.1,100,67.3,82.7,79.7
20160208154500,393.6,391.96,47.8,34,96.6,100,67.4,82.7,79.7
20160208160000,393.6,391.96,47.8,34,95.3,100,67.6,82.7,79.7
20160208161500,393.6,383.76,46.8,34,98.0,100,67.6,82.7,79.7
20160208163000,393.6,388.68,47.4,34,93.4,100,67.7,82.7,79.7
20160208164500,393.6,388.68,47.4,34,97.2,100,67.9,82.7,79.7
20160208170000,393.6,382.12,46.6,34,100.3,100,68.0,82.7,79.7
20160208171500,393.6,382.12,46.6,34,88.7,100,68.1,82.7,79.7
20160208173000,393.6,391.96,47.8,34,93.9,100,68.2,82.7,79.7
20160208174500,393.6,383.76,46.8,34,95.9,100,68.3,82.7,79.7
20160208180000,393.6,383.76,46.8,34,99.4,100,68.4,82.7,79.7
20160208181500,393.6,388.68,47.4,34,97.0,100,68.4,82.7,79.7
20160208183000,393.6,388.68,47.4,34,89.9,100,68.5,82.7,79.7
20160208184500,393.6,383.76,46.8,34,98.4,100,68.6,82.7,79.7
20160208190000,393.6,383.76,46.8,34,95.1,100,68.6,82.7,79.7
20160208191500,393.6,383.76,46.8,34,93.6,100,68.7,82.7,79.7
20160208193000,393.6,393.6,48.0,34,88.8,100,68.7,82.7,79.7
20160208194500,393.6,382.12,46.6,34,97.8,100,68.7,82.7,79.7
20160208200000,393.6,382.12,46.6,34,94.2,100,68.8,82.7,79.7
20160208201500,393.6,388.68,47.4,34,94.2,100,68.8,82.7,79.7
20160208203000,393.6,388.68,47.4,34,94.2,100,68.8,82.7,79.7
20160208204500,393.6,388.68,47.4,34,87.4,100,68.8,82.7,79.7
20160208210000,393.6,383.76,46.8,34,91.7,100,68.8,82.7,79.7
20160208211500,393.6,388.68,47.4,34,96.9,100,68.7,82.7,79.7
20160208213000,393.6,382.12,46.6,34,94.8,100,68.7,82.7,79.7
20160208214500,393.6,382.12,46.6,34,87.5,100,68.7,82.7,79.7
20160208220000,393.6,382.12,46.6,34,89.9,100,68.7,82.7,79.7
20160208221500,393.6,382.12,46.6,34,89.9,100,68.7,82.7,79.7
20160208223000,393.6,382.12,46.6,34,99.7,100,68.7,82.7,79.7
20160208224500,393.6,382.12,46.6,34,96.6,100,68.7,82.7,79.7
20160208230000,393.6,391.96,47.8,34,98.2,100,68.6,82.7,79.7
20160208231500,393.6,391.96,47.8,34,95.9,100,68.6,82.7,79.7
20160208233000,393.6,383.76,46.8,34,97.2,100,68.6,82.7,79.7
20160208234500,393.6,388.68,47.4,34,87.5,100,68.5,82.7,79.7
20160209000000,393.6,388.68,47.4,34,99.6,100,68.4,82.7,79.7
20160209001500,393.6,388.68,47.4,34,96.9,100,68.4,82.7,79.7
20160209003000,393.6,393.6,48.0,34,96.9,100,68.3,82.7,79.7
20160209004500,393.6,378.84,46.2,34,94.7,100,68.3,82.7,79.7
20160209010000,393.6,388.68,47.4,34,96.1,100,68.3,82.7,79.7
20160209011500,393.6,388.68,47.4,34,97.8,100,68.3,82.7,79.7
20160209013000,393.6,388.68,47.4,34,97.8,100,68.4,82.7,79.7
20160209014500,393.6,388.68,47.4,34,96.6,100,68.4,82.7,79.7
20160209020000,393.6,383.76,46.8,34,96.6,100,68.4,82.7,79.7
20160209021500,393.6,383.76,46.8,34,91.7,100,68.4,82.7,79.7
20160209023000,393.6,393.6,48.0,34,97.8,100,68.4,82.7,79.7
20160209024500,393.6,378.84,46.2,34,95.3,100,68.4,82.7,79.7
20160209030000,393.6,378.84,46.2,34,95.3,100,68.5,82.7,79.7
20160209031500,393.6,393.6,48.0,34,91.7,100,68.5,82.7,79.7
20160209033000,393.6,382.12,46.6,34,99.6,100,68.5,82.7,79.7
20160209034500,393.6,388.68,47.4,34,96.0,100,68.5,82.7,79.7
20160209040000,393.6,388.68,47.4,34,97.8,100,68.6,82.7,79.7
20160209041500,393.6,388.68,47.4,34,95.3,100,68.6,82.7,79.7
20160209043000,393.6,383.76,46.8,34,98.4,100,68.6,82.7,79.7
20160209044500,393.6,383.76,46.8,34,97.4,100,68.6,82.7,79.7
20160209050000,393.6,383.76,46.8,34,90.5,100,68.6,82.7,79.7
20160209051500,393.6,388.68,47.4,34,99.0,100,68.5,82.7,79.7
20160209053000,393.6,388.68,47.4,34,94.8,100,68.5,82.7,79.7
20160209054500,393.6,383.76,46.8,34,98.5,100,68.5,82.7,79.7
20160209060000,393.6,388.68,47.4,34,96.6,100,68.4,82.7,79.7
20160209061500,393.6,388.68,47.4,34,89.0,100,68.4,82.7,79.7
20160209063000,393.6,383.76,46.8,34,98.5,100,68.4,82.7,79.7
20160209064500,393.6,388.68,47.4,34,95.3,100,68.4,82.7,79.7
20160209070000,393.6,382.12,46.6,34,96.3,100,68.4,82.7,79.7
20160209071500,393.6,388.68,47.4,34,96.3,100,68.3,82.7,79.7
20160209073000,393.6,383.76,46.8,34,92.3,100,68.3,82.7,79.7
20160209074500,393.6,388.68,47.4,34,92.3,100,68.3,82.7,79.7
20160209080000,393.6,383.76,46.8,34,97.7,100,68.2,82.7,79.7
20160209081500,393.6,391.96,47.8,34,97.7,100,68.2,82.7,79.7
20160209083000,393.6,383.76,46.8,34,95.9,100,68.1,82.7,79.7
20160209084500,393.6,383.76,46.8,34,97.8,100,68.1,82.7,79.7
20160209090000,393.6,383.76,46.8,34,95.9,100,68.0,82.7,79.7
20160209091500,393.6,393.6,48.0,34,95.9,100,67.9,82.7,79.7
20160209093000,393.6,393.6,48.0,34,88.3,100,67.9,82.7,79.7
20160209094500,393.6,393.6,48.0,34,88.3,100,67.8,82.7,79.7
20160209100000,393.6,383.76,46.8,34,90.5,100,67.8,82.7,79.7
20160209101500,393.6,393.6,48.0,34,86.9,100,67.7,82.7,79.7
20160209103000,393.6,383.76,46.8,34,95.3,100,67.7,82.7,79.7
20160209104500,393.6,388.68,47.4,34,96.3,100,67.7,82.7,79.7
20160209110000,393.6,388.68,47.4,34,96.3,100,67.7,82.7,79.7
20160209111500,393.6,393.6,48.0,34,99.0,100,67.7,82.7,79.7
20160209113000,393.6,388.68,47.4,34,91.2,100,67.7,82.7,79.7
20160209114500,393.6,388.68,47.4,34,88.1,100,67.7,82.7,79.7
20160209120000,393.6,378.84,46.2,34,89.2,100,67.8,82.7,79.7
20160209121500,393.6,383.76,46.8,34,86.9,100,67.8,82.7,79.7
20160209123000,393.6,393.6,48.0,34,86.9,100,67.9,82.7,79.7
20160209124500,393.6,383.76,46.8,34,91.1,100,67.9,82.7,79.7
20160209130000,393.6,388.68,47.4,34,86.9,100,67.9,82.7,79.7
20160209131500,393.6,383.76,46.8,34,88.1,100,68.0,82.7,79.7
20160209133000,393.6,372.28,45.4,34,96.1,100,68.1,82.7,79.7
20160209134500,393.6,383.76,46.8,34,96.1,100,68.1,82.7,79.7
20160209140000,393.6,393.6,48.0,34,97.8,100,68.2,82.7,79.7
20160209141500,393.6,378.84,46.2,34,97.8,100,68.3,82.7,79.7
20160209143000,393.6,388.68,47.4,34,92.6,100,68.4,82.7,79.7
20160209144500,393.6,383.76,46.8,34,95.3,100,68.5,82.7,79.7
20160209150000,393.6,383.76,46.8,34,100.2,100,68.6,82.7,79.7
20160209151500,393.6,388.68,47.4,34,92.6,100,68.6,82.7,79.7
20160209153000,393.6,382.12,46.6,34,96.6,100,68.7,82.7,79.7
20160209154500,393.6,391.96,47.8,34,96.6,100,68.7,82.7,79.7
20160209160000,393.6,378.84,46.2,34,93.1,100,68.8,82.7,79.7
20160209161500,393.6,388.68,47.4,34,86.4,100,68.9,82.7,79.7
20160209163000,393.6,388.68,47.4,34,95.5,100,69.0,82.7,79.7
20160209164500,393.6,378.84,46.2,34,98.4,100,69.1,82.7,79.7
20160209170000,393.6,388.68,47.4,34,85.6,100,69.2,82.7,79.7
20160209171500,393.6,393.6,48.0,34,97.8,100,69.2,82.7,79.7
20160209173000,393.6,382.12,46.6,34,88.6,100,69.3,82.7,79.7
20160209174500,393.6,382.12,46.6,34,93.7,100,69.4,82.7,79.7
20160209180000,393.6,388.68,47.4,34,88.7,100,69.4,82.7,79.7
20160209181500,393.6,383.76,46.8,34,91.9,100,69.5,82.7,79.7
20160209183000,393.6,391.96,47.8,34,90.1,100,69.6,82.7,79.7
20160209184500,393.6,391.96,47.8,34,94.0,100,69.6,82.7,79.7
20160209190000,393.6,391.96,47.8,34,92.9,100,69.7,82.7,79.7
20160209191500,393.6,391.96,47.8,34,95.9,100,69.7,82.7,79.7
20160209193000,393.6,383.76,46.8,34,95.9,100,69.7,82.7,79.7
20160209194500,393.6,388.68,47.4,34,95.9,100,69.7,82.7,79.7
20160209200000,393.6,383.76,46.8,34,99.0,100,69.8,82.6,79.6
20160209201500,393.6,388.68,47.4,34,96.0,100,69.8,82.6,79.6
20160209203000,393.6,383.76,46.8,34,99.0,100,69.8,82.6,79.6
20160209204500,393.6,383.76,46.8,34,94.7,100,69.8,82.6,79.6
20160209210000,393.6,388.68,47.4,34,91.7,100,69.8,82.6,79.6
20160209211500,393.6,383.76,46.8,34,89.9,100,69.8,82.6,79.6
20160209213000,393.6,393.6,48.0,34,91.8,100,69.8,82.6,79.6
20160209214500,393.6,383.76,46.8,34,91.8,100,69.8,82.6,79.6
20160209220000,393.6,393.6,48.0,34,87.5,100,69.8,82.6,79.6
20160209221500,393.6,383.76,46.8,34,90.5,100,69.8,82.6,79.6
20160209223000,393.6,388.68,47.4,34,94.5,100,69.8,82.6,79.6
20160209224500,393.6,388.68,47.4,34,97.2,100,69.8,82.6,79.6
20160209230000,393.6,388.68,47.4,34,96.0,100,69.7,82.6,79.6
20160209231500,393.6,383.76,46.8,34,96.0,100,69.7,82.6,79.6
20160209233000,393.6,391.96,47.8,34,91.7,100,69.7,82.6,79.6
20160209234500,393.6,378.84,46.2,34,94.0,100,69.7,82.6,79.6
20160210000000,393.6,391.96,47.8,34,88.5,100,69.7,82.6,79.6
20160210001500,393.6,383.76,46.8,34,88.5,100,69.6,82.6,79.6
20160210003000,393.6,388.68,47.4,34,99.1,100,69.6,82.6,79.6
20160210004500,393.6,378.84,46.2,34,94.2,100,69.6,82.6,79.6
20160210010000,393.6,383.76,46.8,34,96.4,100,69.6,82.6,79.6
20160210011500,393.6,372.28,45.4,34,88.6,100,69.4,82.6,79.6
20160210013000,393.6,378.84,46.2,34,91.7,100,69.4,82.6,79.6
20160210014500,393.6,378.84,46.2,34,95.9,100,69.3,82.6,79.6
20160210020000,393.6,378.84,46.2,34,95.9,100,69.3,82.6,79.6
20160210021500,393.6,378.84,46.2,34,99.0,100,69.2,82.6,79.6
20160210023000,393.6,378.84,46.2,34,95.5,100,69.2,82.6,79.6
20160210024500,393.6,372.28,45.4,34,90.5,100,69.2,82.6,79.6
20160210030000,393.6,382.12,46.6,34,97.8,100,69.2,82.6,79.6
20160210031500,393.6,373.92,45.6,34,97.8,100,69.2,82.6,79.6
20160210033000,393.6,378.84,46.2,34,92.9,100,69.2,82.6,79.6
20160210034500,393.6,373.92,45.6,34,89.1,100,69.2,82.6,79.6
20160210040000,393.6,378.84,46.2,34,100.2,100,69.2,82.6,79.6
20160210041500,393.6,378.84,46.2,34,95.4,100,69.2,82.6,79.6
20160210043000,393.6,373.92,45.6,34,99.0,100,69.2,82.6,79.6
20160210044500,393.6,378.84,46.2,34,97.2,100,69.2,82.6,79.6
20160210050000,393.6,383.76,46.8,34,87.5,100,69.3,82.6,79.6
20160210051500,393.6,378.84,46.2,34,99.5,100,69.3,82.6,79.6
20160210053000,393.6,378.84,46.2,34,97.8,100,69.3,82.6,79.6
20160210054500,393.6,378.84,46.2,34,93.1,100,69.3,82.6,79.6
20160210060000,393.6,378.84,46.2,34,91.6,100,69.3,82.6,79.6
20160210061500,393.6,378.84,46.2,34,99.1,100,69.2,82.6,79.6
20160210063000,393.6,378.84,46.2,34,95.4,100,69.2,82.6,79.6
20160210064500,393.6,378.84,46.2,34,96.6,100,69.2,82.6,79.6
20160210070000,393.6,388.68,47.4,34,90.7,100,69.2,82.6,79.6
20160210071500,393.6,383.76,46.8,34,96.6,100,69.2,82.6,79.6
20160210073000,393.6,378.84,46.2,34,97.8,100,69.1,82.6,79.6
20160210074500,393.6,378.84,46.2,34,96.1,100,69.1,82.6,79.6
20160210080000,393.6,383.76,46.8,34,86.8,100,69.1,82.6,79.6
20160210081500,393.6,383.76,46.8,34,94.8,100,68.9,82.6,79.6
20160210083000,393.6,383.76,46.8,34,87.3,100,68.8,82.6,79.6
20160210084500,393.6,388.68,47.4,34,97.8,100,68.7,82.6,79.6
20160210090000,393.6,373.92,45.6,34,96.7,100,68.7,82.6,79.6
20160210091500,393.6,383.76,46.8,34,95.0,100,68.8,82.6,79.6
20160210093000,393.6,383.76,46.8,34,90.5,100,68.8,82.6,79.6
20160210094500,393.6,378.84,46.2,34,94.9,100,68.8,82.6,79.6
20160210100000,393.6,378.84,46.2,34,92.4,100,68.9,82.6,79.6
20160210101500,393.6,378.84,46.2,34,96.7,100,68.9,82.6,79.6
20160210103000,393.6,391.96,47.8,34,86.3,100,68.9,82.6,79.6
20160210104500,393.6,383.76,46.8,34,99.6,100,68.9,82.6,79.6
20160210110000,393.6,378.84,46.2,34,86.1,100,69.0,82.6,79.6
20160210111500,393.6,378.84,46.2,34,97.2,100,69.0,82.6,79.6
20160210113000,393.6,383.76,46.8,34,94.1,100,69.1,82.6,79.6
20160210114500,393.6,372.28,45.4,34,88.1,100,69.1,82.6,79.6
20160210120000,393.6,378.84,46.2,34,94.0,100,69.2,82.6,79.6
20160210121500,393.6,378.84,46.2,34,99.0,100,69.2,82.6,79.6
20160210123000,393.6,378.84,46.2,34,83.7,100,69.2,82.6,79.6
20160210124500,393.6,378.84,46.2,34,79.6,100,69.2,82.6,79.6
20160210130000,393.6,388.68,47.4,34,89.3,100,69.3,82.6,79.6
20160210131500,393.6,372.28,45.4,34,92.1,100,69.3,82.6,79.6
20160210133000,393.6,378.84,46.2,34,81.1,100,69.3,82.6,79.6
20160210134500,393.6,378.84,46.2,34,90.4,100,69.4,82.6,79.6
20160210140000,393.6,391.96,47.8,34,93.5,100,69.6,82.6,79.6
20160210141500,393.6,391.96,47.8,34,84.4,100,69.7,82.6,79.6
20160210143000,393.6,382.12,46.6,34,96.1,100,69.8,82.6,79.6
20160210144500,393.6,382.12,46.6,34,91.6,100,69.8,82.6,79.6
20160210150000,393.6,382.12,46.6,34,86.2,100,70.0,82.6,79.6
20160210151500,393.6,391.96,47.8,34,95.9,100,70.1,82.6,79.6
20160210153000,393.6,378.84,46.2,34,94.1,100,70.3,82.6,79.6
20160210154500,393.6,373.92,45.6,34,85.0,100,70.4,82.6,79.6
20160210160000,393.6,383.76,46.8,34,88.8,100,70.6,82.6,79.6
20160210161500,393.6,388.68,47.4,34,96.6,100,70.7,82.6,79.6
20160210163000,393.6,382.12,46.6,34,95.3,100,70.8,82.5,79.5
20160210164500,393.6,382.12,46.6,34,85.6,100,71.0,82.5,79.5
20160210170000,393.6,391.96,47.8,34,85.6,100,71.2,82.5,79.5
20160210171500,393.6,391.96,47.8,34,96.7,100,71.6,82.5,79.5
20160210173000,393.6,382.12,46.6,34,96.7,100,70.5,82.5,79.5
20160210174500,393.6,391.96,47.8,34,83.2,100,70.2,82.5,79.5
20160210180000,393.6,383.76,46.8,34,90.6,100,70.0,82.5,79.5
20160210181500,393.6,373.92,45.6,34,98.3,100,69.9,82.5,79.5
20160210183000,393.6,382.12,46.6,34,90.0,100,70.4,82.5,79.5
20160210184500,393.6,391.96,47.8,34,87.0,100,70.5,82.5,79.5
20160210190000,393.6,382.12,46.6,34,97.2,100,70.6,82.5,79.5
20160210191500,393.6,382.12,46.6,34,86.6,100,70.6,82.5,79.5
20160210193000,393.6,382.12,46.6,34,97.8,100,70.7,82.5,79.5
20160210194500,393.6,382.12,46.6,34,84.8,100,70.7,82.5,79.5
20160210200000,393.6,391.96,47.8,34,96.6,100,70.7,82.5,79.5
20160210201500,393.6,382.12,46.6,34,86.9,100,70.7,82.5,79.5
20160210203000,393.6,391.96,47.8,34,94.7,100,70.7,82.5,79.5
20160210204500,393.6,382.12,46.6,34,96.1,100,70.7,82.5,79.5
20160210210000,393.6,388.68,47.4,34,84.4,100,70.7,82.5,79.5
20160210211500,393.6,383.76,46.8,34,91.7,100,70.6,82.5,79.5
20160210213000,393.6,388.68,47.4,34,87.6,100,70.6,82.5,79.5
20160210214500,393.6,378.84,46.2,34,94.1,100,70.6,82.5,79.5
20160210220000,393.6,383.76,46.8,34,90.4,100,70.5,82.5,79.5
20160210221500,393.6,383.76,46.8,34,90.4,100,70.5,82.5,79.5
20160210223000,393.6,373.92,45.6,34,85.8,100,70.5,82.5,79.5
20160210224500,393.6,388.68,47.4,34,85.8,100,70.4,82.5,79.5
20160210230000,393.6,373.92,45.6,34,88.1,100,70.4,82.5,79.5
20160210231500,393.6,388.68,47.4,34,85.0,100,70.3,82.5,79.5
20160210233000,393.6,383.76,46.8,34,88.0,100,70.3,82.5,79.5
20160210234500,393.6,383.76,46.8,34,84.4,100,70.3,82.5,79.5
20160211000000,393.6,383.76,46.8,34,88.1,100,70.2,82.5,79.5
20160211001500,393.6,388.68,47.4,34,88.1,100,70.2,82.5,79.5
20160211003000,393.6,388.68,47.4,34,91.8,100,70.1,82.5,79.5
20160211004500,393.6,383.76,46.8,34,86.6,100,70.1,82.5,79.5
20160211010000,393.6,388.68,47.4,34,95.3,100,70.0,82.5,79.5
20160211011500,393.6,383.76,46.8,34,95.3,100,70.0,82.5,79.5
20160211013000,393.6,388.68,47.4,34,95.3,100,70.0,82.5,79.5
20160211014500,393.6,383.76,46.8,34,96.7,100,69.9,82.5,79.5
20160211020000,393.6,383.76,46.8,34,94.1,100,69.9,82.5,79.5
20160211021500,393.6,388.68,47.4,34,96.6,100,69.9,82.5,79.5
20160211023000,393.6,388.68,47.4,34,94.8,100,69.8,82.5,79.5
20160211024500,393.6,378.84,46.2,34,91.7,100,69.8,82.5,79.5
20160211030000,393.6,373.92,45.6,34,94.7,100,69.8,82.5,79.5
20160211031500,393.6,383.76,46.8,34,97.2,100,69.8,82.5,79.5
20160211033000,393.6,378.84,46.2,34,87.5,100,69.8,82.5,79.5
20160211034500,393.6,391.96,47.8,34,96.6,100,69.8,82.5,79.5
20160211040000,393.6,382.12,46.6,34,85.6,100,69.7,82.5,79.5
20160211041500,393.6,391.96,47.8,34,96.0,100,69.7,82.5,79.5
20160211043000,393.6,378.84,46.2,34,88.7,100,69.7,82.5,79.5
20160211044500,393.6,383.76,46.8,34,96.0,100,69.7,82.5,79.5
20160211050000,393.6,383.76,46.8,34,86.9,100,69.7,82.5,79.5
20160211051500,393.6,391.96,47.8,34,85.6,100,69.7,82.5,79.5
20160211053000,393.6,382.12,46.6,34,88.0,100,69.7,82.5,79.5
20160211054500,393.6,382.12,46.6,34,93.5,100,69.7,82.5,79.5
20160211060000,393.6,382.12,46.6,34,97.2,100,69.7,82.5,79.5
20160211061500,393.6,382.12,46.6,34,88.1,100,69.7,82.5,79.5
20160211063000,393.6,388.68,47.4,34,88.1,100,69.7,82.5,79.5
20160211064500,393.6,388.68,47.4,34,94.6,100,69.7,82.5,79.5
20160211070000,393.6,383.76,46.8,34,94.6,100,69.7,82.5,79.5
20160211071500,393.6,373.92,45.6,34,87.8,100,69.7,82.5,79.5
20160211073000,393.6,396.88,48.4,34,96.1,100,69.7,82.5,79.5
20160211074500,393.6,383.76,46.8,34,88.9,100,69.7,82.5,79.5
20160211080000,393.6,391.96,47.8,34,85.0,100,69.7,82.5,79.5
20160211081500,393.6,372.28,45.4,34,94.9,100,69.7,82.5,79.5
20160211083000,393.6,372.28,45.4,34,94.9,100,69.8,82.5,79.5
20160211084500,393.6,378.84,46.2,34,94.9,100,69.8,82.5,79.5
20160211090000,393.6,378.84,46.2,34,84.1,100,70.3,82.5,79.5
20160211091500,393.6,378.84,46.2,34,89.3,100,70.1,82.5,79.5
20160211093000,393.6,388.68,47.4,34,90.6,100,69.9,82.5,79.5
20160211094500,393.6,382.12,46.6,34,96.9,100,70.1,82.5,79.5
20160211100000,393.6,382.12,46.6,34,85.3,100,69.8,82.5,79.5
20160211101500,393.6,372.28,45.4,34,86.9,100,70.0,82.5,79.5
20160211103000,393.6,372.28,45.4,34,94.3,100,69.9,82.5,79.5
20160211104500,393.6,372.28,45.4,34,95.9,100,70.0,82.5,79.5
20160211110000,393.6,372.28,45.4,34,89.9,100,70.0,82.5,79.5
20160211111500,393.6,378.84,46.2,34,86.9,100,70.0,82.5,79.5
20160211113000,393.6,378.84,46.2,34,91.1,100,69.9,82.5,79.5
20160211114500,393.6,378.84,46.2,34,96.6,100,70.0,82.5,79.5
20160211120000,393.6,388.68,47.4,34,85.6,100,70.3,82.5,79.5
20160211121500,393.6,378.84,46.2,34,88.5,100,70.5,82.5,79.5
20160211123000,393.6,378.84,46.2,34,97.8,100,70.8,82.5,79.5
20160211124500,393.6,378.84,46.2,34,88.2,100,71.2,82.5,79.5
20160211130000,393.6,687.16,83.8,49,58.7,0,70.8,71.8,68.8
20160211131500,393.6,465.76,56.8,38,58.7,0,70.7,71.8,68.8
20160211133000,393.6,405.08,49.4,35,59.5,0,70.5,71.8,68.8
20160211134500,393.6,396.88,48.4,35,59.5,0,69.4,71.8,68.8
20160211140000,393.6,403.44,49.2,35,60.3,0,69.1,71.8,68.8
20160211141500,393.6,396.88,48.4,35,60.3,0,68.9,71.8,68.8
20160211143000,393.6,405.08,49.4,35,60.3,0,69.3,71.8,68.8
20160211144500,393.6,405.08,49.4,35,60.3,0,69.3,71.8,68.8
20160211150000,393.6,405.08,49.4,35,60.3,0,69.1,71.8,68.8
20160211151500,393.6,405.08,49.4,35,60.3,0,69.0,71.8,68.8
20160211153000,393.6,419.84,51.2,35,60.3,0,68.9,71.8,68.8
20160211154500,393.6,403.44,49.2,35,60.3,0,68.7,71.8,68.8
20160211160000,393.6,410.0,50.0,35,60.3,0,68.7,71.8,68.8
20160211161500,393.6,403.44,49.2,35,60.3,0,68.6,71.8,68.8
20160211163000,393.6,403.44,49.2,35,60.3,0,68.6,71.8,68.8
20160211164500,393.6,416.56,50.8,35,60.3,100,68.4,71.8,68.8
20160211170000,393.6,403.44,49.2,34,60.3,100,68.4,71.8,68.8
20160211171500,393.6,403.44,49.2,34,61.1,100,68.3,71.8,68.8
20160211173000,393.6,403.44,49.2,34,61.1,100,68.2,71.8,68.8
20160211174500,393.6,393.6,48.0,34,77.1,100,68.2,71.8,68.8
20160211180000,393.6,408.36,49.8,34,85.5,100,68.4,71.8,68.8
20160211181500,393.6,403.44,49.2,34,81.6,100,68.6,71.8,68.8
20160211183000,393.6,403.44,49.2,34,83.7,100,68.9,71.8,68.8
20160211184500,393.6,410.0,50.0,34,61.6,0,69.1,71.8,68.8
20160211190000,393.6,410.0,50.0,34,61.6,0,69.0,71.8,68.8
20160211191500,393.6,403.44,49.2,34,61.6,0,68.8,71.8,68.8
20160211193000,393.6,398.52,48.6,34,61.6,0,68.7,71.8,68.8
20160211194500,393.6,403.44,49.2,34,60.8,100,68.5,71.8,68.8
20160211200000,393.6,403.44,49.2,34,60.8,100,68.3,71.7,68.7
20160211201500,393.6,398.52,48.6,34,60.8,100,68.1,71.7,68.7
20160211203000,393.6,398.52,48.6,34,66.7,100,68.0,71.8,68.8
20160211204500,393.6,398.52,48.6,34,90.7,100,68.1,71.7,68.7
20160211210000,393.6,393.6,48.0,34,90.7,100,68.2,71.7,68.7
20160211211500,393.6,398.52,48.6,34,85.6,100,68.4,71.7,68.7
20160211213000,393.6,398.52,48.6,34,87.5,100,68.7,71.8,68.8
20160211214500,393.6,398.52,48.6,34,93.5,100,68.9,71.7,68.7
20160211220000,393.6,403.44,49.2,34,61.6,0,69.0,71.7,68.7
20160211221500,393.6,393.6,48.0,34,61.6,0,68.8,71.7,68.7
20160211223000,393.6,405.08,49.4,34,60.8,0,68.6,71.7,68.7
20160211224500,393.6,398.52,48.6,34,60.8,0,68.4,71.7,68.7
