PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160211230000,393.6,398.52,48.6,34,60.8,100,68.2,71.7,68.7
20160211231500,393.6,391.96,47.8,34,60.8,100,68.0,71.8,68.8
20160211233000,393.6,396.88,48.4,34,79.6,100,67.9,71.7,68.7
20160211234500,393.6,396.88,48.4,34,85.6,100,68.0,71.7,68.7
20160212000000,393.6,391.96,47.8,34,90.0,100,68.2,71.6,68.6
20160212001500,393.6,391.96,47.8,34,95.3,100,68.4,71.6,68.6
20160212003000,393.6,391.96,47.8,34,89.1,100,68.6,71.6,68.6
20160212004500,393.6,396.88,48.4,34,85.1,100,68.8,71.6,68.6
20160212010000,393.6,391.96,47.8,34,61.9,0,68.9,71.6,68.6
20160212011500,393.6,391.96,47.8,34,61.9,0,68.7,71.6,68.6
20160212013000,393.6,396.88,48.4,34,61.2,0,68.6,71.7,68.7
20160212014500,393.6,391.96,47.8,34,61.2,100,68.3,71.6,68.6
20160212020000,393.6,391.96,47.8,34,61.2,100,68.1,71.6,68.6
20160212021500,393.6,391.96,47.8,34,61.2,100,67.9,71.6,68.6
20160212023000,393.6,391.96,47.8,34,80.8,100,67.7,71.6,68.6
20160212024500,393.6,391.96,47.8,34,87.5,100,67.8,71.5,68.5
20160212030000,393.6,391.96,47.8,34,95.9,100,68.0,71.5,68.5
20160212031500,393.6,391.96,47.8,34,90.1,100,68.2,71.5,68.5
20160212033000,393.6,398.52,48.6,34,85.0,100,68.4,71.5,68.5
20160212034500,393.6,383.76,46.8,34,94.3,100,68.6,71.5,68.5
20160212040000,393.6,388.68,47.4,34,61.6,0,68.7,71.5,68.5
20160212041500,393.6,388.68,47.4,34,60.4,0,68.6,71.5,68.5
20160212043000,393.6,388.68,47.4,34,60.4,0,68.3,71.5,68.5
20160212044500,393.6,398.52,48.6,34,60.4,100,68.1,71.5,68.5
20160212050000,393.6,388.68,47.4,34,61.1,100,67.9,71.4,68.4
20160212051500,393.6,393.6,48.0,34,61.1,100,67.7,71.5,68.5
20160212053000,393.6,393.6,48.0,34,90.4,100,67.6,71.4,68.4
20160212054500,393.6,393.6,48.0,34,90.4,100,67.7,71.4,68.4
20160212060000,393.6,393.6,48.0,34,85.6,100,67.8,71.4,68.4
20160212061500,393.6,388.68,47.4,34,94.7,100,68.0,71.4,68.4
20160212063000,393.6,393.6,48.0,34,83.2,100,68.2,71.4,68.4
20160212064500,393.6,393.6,48.0,34,94.7,100,68.4,71.4,68.4
20160212070000,393.6,383.76,46.8,34,84.9,100,68.6,71.4,68.4
20160212071500,393.6,388.68,47.4,34,61.2,0,68.7,71.4,68.4
20160212073000,393.6,383.76,46.8,34,61.2,0,68.6,71.4,68.4
20160212074500,393.6,398.52,48.6,34,61.2,0,68.3,71.4,68.4
20160212080000,393.6,393.6,48.0,34,59.9,100,68.1,71.4,68.4
20160212081500,393.6,393.6,48.0,34,61.5,100,67.8,71.4,68.4
20160212083000,393.6,388.68,47.4,34,61.5,100,67.6,71.4,68.4
20160212084500,393.6,383.76,46.8,34,88.8,100,67.5,71.4,68.4
20160212090000,393.6,383.76,46.8,34,93.5,100,68.5,71.4,68.4
20160212091500,393.6,391.96,47.8,34,61.1,0,68.6,71.4,68.4
20160212093000,393.6,391.96,47.8,34,60.0,100,67.7,71.4,68.4
20160212094500,393.6,391.96,47.8,34,71.0,100,67.4,71.4,68.4
20160212100000,393.6,378.84,46.2,34,81.6,100,67.9,71.4,68.4
20160212101500,393.6,378.84,46.2,34,81.6,100,68.2,71.4,68.4
20160212103000,393.6,383.76,46.8,34,76.8,100,68.1,71.4,68.4
20160212104500,393.6,378.84,46.2,34,78.3,100,68.1,71.4,68.4
20160212110000,393.6,378.84,46.2,34,86.5,100,68.1,71.4,68.4
20160212111500,393.6,373.92,45.6,34,93.6,100,68.2,71.4,68.4
20160212113000,393.6,373.92,45.6,34,92.4,100,68.2,71.4,68.4
20160212114500,393.6,382.12,46.6,34,87.2,100,68.1,71.4,68.4
20160212120000,393.6,414.92,50.6,36,62.1,0,68.9,71.4,68.4
20160212121500,393.6,403.44,49.2,36,60.0,0,68.6,71.4,68.4
20160212123000,393.6,414.92,50.6,36,60.0,0,68.9,71.4,68.4
20160212124500,393.6,414.92,50.6,36,60.0,0,69.1,71.4,68.4
20160212130000,393.6,410.0,50.0,36,60.0,0,69.2,71.4,68.4
20160212131500,393.6,410.0,50.0,35,60.0,0,69.2,71.4,68.4
20160212133000,393.6,410.0,50.0,35,60.0,0,69.1,71.4,68.4
20160212134500,393.6,405.08,49.4,35,60.0,100,68.1,71.4,68.4
20160212140000,393.6,405.08,49.4,35,60.7,100,67.7,71.4,68.4
20160212141500,393.6,405.08,49.4,35,68.2,100,67.8,71.4,68.4
20160212143000,393.6,405.08,49.4,35,69.2,100,68.1,71.4,68.4
20160212144500,393.6,410.0,50.0,35,65.8,100,68.1,71.4,68.4
20160212150000,393.6,410.0,50.0,35,64.7,100,68.1,71.4,68.4
20160212151500,393.6,410.0,50.0,35,64.7,100,68.0,71.4,68.4
20160212153000,393.6,396.88,48.4,35,75.4,100,68.0,71.4,68.4
20160212154500,393.6,405.08,49.4,35,76.8,100,68.1,71.4,68.4
20160212160000,393.6,405.08,49.4,35,79.3,100,68.3,71.4,68.4
20160212161500,393.6,416.56,50.8,35,81.8,100,68.5,71.4,68.4
20160212163000,393.6,408.36,49.8,35,64.9,0,68.7,71.4,68.4
20160212164500,393.6,408.36,49.8,35,60.8,0,68.6,71.4,68.4
20160212170000,393.6,398.52,48.6,35,60.8,0,68.4,71.4,68.4
20160212171500,393.6,410.0,50.0,34,60.8,0,68.2,71.4,68.4
20160212173000,393.6,403.44,49.2,34,60.8,100,68.1,71.4,68.4
20160212174500,393.6,403.44,49.2,34,60.8,100,67.9,71.4,68.4
20160212180000,393.6,403.44,49.2,34,60.8,100,67.7,71.4,68.4
20160212181500,393.6,403.44,49.2,34,80.1,100,67.7,71.4,68.4
20160212183000,393.6,393.6,48.0,34,89.8,100,67.9,71.4,68.4
20160212184500,393.6,405.08,49.4,34,83.2,100,68.1,71.4,68.4
20160212190000,393.6,393.6,48.0,34,85.2,100,68.4,71.4,68.4
20160212191500,393.6,393.6,48.0,34,92.7,100,68.6,71.4,68.4
20160212193000,393.6,403.44,49.2,34,61.2,0,68.7,71.4,68.4
20160212194500,393.6,403.44,49.2,34,61.2,0,68.6,71.4,68.4
20160212200000,393.6,398.52,48.6,34,61.2,0,68.4,71.4,68.4
20160212201500,393.6,398.52,48.6,34,61.2,0,68.2,71.4,68.4
20160212203000,393.6,405.08,49.4,34,61.2,100,68.0,71.4,68.4
20160212204500,393.6,405.08,49.4,34,61.2,100,67.8,71.4,68.4
20160212210000,393.6,405.08,49.4,34,62.4,100,67.7,71.4,68.4
20160212211500,393.6,405.08,49.4,34,84.8,100,67.7,71.4,68.4
20160212213000,393.6,398.52,48.6,34,86.8,100,67.9,71.4,68.4
20160212214500,393.6,398.52,48.6,34,95.7,100,68.1,71.4,68.4
20160212220000,393.6,405.08,49.4,34,95.7,100,68.3,71.4,68.4
20160212221500,393.6,405.08,49.4,34,87.3,100,68.6,71.4,68.4
20160212223000,393.6,396.88,48.4,34,62.8,0,68.7,71.4,68.4
20160212224500,393.6,396.88,48.4,34,60.8,0,68.6,71.4,68.4
20160212230000,393.6,396.88,48.4,34,60.8,0,68.3,71.4,68.4
20160212231500,393.6,396.88,48.4,34,60.8,100,68.1,71.4,68.4
20160212233000,393.6,396.88,48.4,34,60.8,100,67.9,71.4,68.4
20160212234500,393.6,403.44,49.2,34,60.8,100,67.7,71.4,68.4
20160213000000,393.6,393.6,48.0,34,89.2,100,67.5,71.4,68.4
20160213001500,393.6,398.52,48.6,34,88.2,100,67.6,71.4,68.4
20160213003000,393.6,398.52,48.6,34,88.2,100,67.8,71.4,68.4
20160213004500,393.6,398.52,48.6,34,94.7,100,68.0,71.4,68.4
20160213010000,393.6,398.52,48.6,34,85.9,100,68.2,71.4,68.4
20160213011500,393.6,393.6,48.0,34,85.9,100,68.4,71.4,68.4
20160213013000,393.6,388.68,47.4,34,93.1,100,68.5,71.4,68.4
20160213014500,393.6,388.68,47.4,34,76.0,0,68.7,71.4,68.4
20160213020000,393.6,382.12,46.6,34,61.1,0,68.6,71.4,68.4
20160213021500,393.6,393.6,48.0,34,60.4,0,68.4,71.4,68.4
20160213023000,393.6,393.6,48.0,34,59.5,100,68.1,71.4,68.4
20160213024500,393.6,383.76,46.8,34,62.1,100,67.8,71.4,68.4
20160213030000,393.6,391.96,47.8,34,59.9,100,67.6,71.4,68.4
20160213031500,393.6,391.96,47.8,34,90.9,100,67.4,71.4,68.4
20160213033000,393.6,391.96,47.8,34,89.6,100,67.5,71.4,68.4
20160213034500,393.6,398.52,48.6,34,95.2,100,67.6,71.4,68.4
20160213040000,393.6,383.76,46.8,34,86.9,100,67.8,71.4,68.4
20160213041500,393.6,391.96,47.8,34,84.4,100,68.0,71.4,68.4
20160213043000,393.6,391.96,47.8,34,86.2,100,68.1,71.4,68.4
20160213044500,393.6,391.96,47.8,34,86.2,100,68.2,71.4,68.4
20160213050000,393.6,391.96,47.8,34,96.0,100,68.4,71.4,68.4
20160213051500,393.6,391.96,47.8,34,94.7,100,68.4,71.4,68.4
20160213053000,393.6,391.96,47.8,34,88.8,100,68.6,71.4,68.4
20160213054500,393.6,391.96,47.8,34,86.2,100,68.6,71.4,68.4
20160213060000,393.6,391.96,47.8,34,64.9,0,68.7,71.4,68.4
20160213061500,393.6,391.96,47.8,34,63.2,0,68.5,71.4,68.4
20160213063000,393.6,383.76,46.8,34,59.1,0,68.2,71.4,68.4
20160213064500,393.6,393.6,48.0,34,63.2,100,67.8,71.4,68.4
20160213070000,393.6,393.6,48.0,34,60.6,100,67.5,71.4,68.4
20160213071500,393.6,393.6,48.0,34,85.6,100,67.3,71.4,68.4
20160213073000,393.6,388.68,47.4,34,85.6,100,67.3,71.4,68.4
20160213074500,393.6,393.6,48.0,34,87.8,100,67.4,71.4,68.4
20160213080000,393.6,393.6,48.0,34,91.9,100,67.5,71.4,68.4
20160213081500,393.6,383.76,46.8,34,94.2,100,67.6,71.4,68.4
20160213083000,393.6,396.88,48.4,34,95.5,100,67.7,71.4,68.4
20160213084500,393.6,388.68,47.4,34,92.4,100,67.8,71.4,68.4
20160213090000,393.6,388.68,47.4,34,87.9,100,67.9,71.4,68.4
20160213091500,393.6,388.68,47.4,34,87.9,100,68.1,71.4,68.4
20160213093000,393.6,388.68,47.4,34,87.9,100,68.1,71.4,68.4
20160213094500,393.6,388.68,47.4,34,86.2,100,68.2,71.5,68.5
20160213100000,393.6,388.68,47.4,34,86.2,100,68.3,71.4,68.4
20160213101500,393.6,388.68,47.4,34,88.1,100,68.4,71.5,68.5
20160213103000,393.6,388.68,47.4,34,84.9,100,68.4,71.4,68.4
20160213104500,393.6,388.68,47.4,34,83.2,100,68.5,71.5,68.5
20160213110000,393.6,388.68,47.4,34,87.1,100,68.6,71.5,68.5
20160213111500,393.6,388.68,47.4,34,86.2,100,68.6,71.4,68.4
20160213113000,393.6,383.76,46.8,34,60.0,0,68.7,71.5,68.5
20160213114500,393.6,391.96,47.8,34,60.0,0,68.4,71.5,68.5
20160213120000,393.6,383.76,46.8,34,61.9,100,68.1,71.5,68.5
20160213121500,393.6,383.76,46.8,34,59.5,100,67.8,71.5,68.5
20160213123000,393.6,393.6,48.0,34,79.6,100,67.5,71.4,68.4
20160213124500,393.6,393.6,48.0,34,95.4,100,67.5,71.4,68.4
20160213130000,393.6,383.76,46.8,34,97.2,100,67.6,71.4,68.4
20160213131500,393.6,383.76,46.8,34,88.1,100,67.7,71.4,68.4
20160213133000,393.6,393.6,48.0,34,86.2,100,67.9,71.5,68.5
20160213134500,393.6,393.6,48.0,34,95.7,100,68.1,71.4,68.4
20160213140000,393.6,393.6,48.0,34,95.7,100,68.3,71.5,68.5
20160213141500,393.6,393.6,48.0,34,95.7,100,68.4,71.4,68.4
20160213143000,393.6,393.6,48.0,34,83.2,100,68.6,71.4,68.4
20160213144500,393.6,393.6,48.0,34,59.6,0,68.7,71.4,68.4
20160213150000,393.6,393.6,48.0,34,60.4,0,68.5,71.4,68.4
20160213151500,393.6,403.44,49.2,34,63.2,0,68.3,71.5,68.5
20160213153000,393.6,383.76,46.8,34,61.5,100,68.1,71.5,68.5
20160213154500,393.6,388.68,47.4,34,59.1,100,67.8,71.5,68.5
20160213160000,393.6,393.6,48.0,34,59.1,100,67.6,71.4,68.4
20160213161500,393.6,398.52,48.6,34,88.7,100,67.6,71.4,68.4
20160213163000,393.6,388.68,47.4,34,97.1,100,67.8,71.4,68.4
20160213164500,393.6,378.84,46.2,34,87.4,100,68.1,71.4,68.4
20160213170000,393.6,391.96,47.8,34,84.4,100,68.4,71.4,68.4
20160213171500,393.6,391.96,47.8,34,95.3,100,68.7,71.4,68.4
20160213173000,393.6,391.96,47.8,34,63.6,0,68.7,71.5,68.5
20160213174500,393.6,383.76,46.8,34,60.7,0,68.7,71.4,68.4
20160213180000,393.6,391.96,47.8,34,58.4,0,68.5,71.4,68.4
20160213181500,393.6,391.96,47.8,34,61.6,0,68.3,71.4,68.4
20160213183000,393.6,391.96,47.8,34,62.4,0,68.2,71.4,68.4
20160213184500,393.6,391.96,47.8,34,58.7,100,68.0,71.4,68.4
20160213190000,393.6,391.96,47.8,34,60.8,100,67.9,71.4,68.4
20160213191500,393.6,383.76,46.8,34,63.6,100,67.7,71.4,68.4
20160213193000,393.6,391.96,47.8,34,77.3,100,67.7,71.4,68.4
20160213194500,393.6,391.96,47.8,34,94.8,100,67.8,71.4,68.4
20160213200000,393.6,378.84,46.2,34,89.3,100,68.0,71.4,68.4
20160213201500,393.6,393.6,48.0,34,92.3,100,68.3,71.4,68.4
20160213203000,393.6,388.68,47.4,34,95.4,100,68.6,71.4,68.4
20160213204500,393.6,383.76,46.8,34,62.4,0,68.8,71.4,68.4
20160213210000,393.6,391.96,47.8,34,59.2,0,68.7,71.4,68.4
20160213211500,393.6,391.96,47.8,34,63.2,0,68.5,71.4,68.4
20160213213000,393.6,391.96,47.8,34,60.7,0,68.3,71.4,68.4
20160213214500,393.6,391.96,47.8,34,59.3,100,68.1,71.4,68.4
20160213220000,393.6,383.76,46.8,34,62.8,100,67.9,71.4,68.4
20160213221500,393.6,393.6,48.0,34,59.4,100,67.7,71.4,68.4
20160213223000,393.6,393.6,48.0,34,86.7,100,67.6,71.4,68.4
20160213224500,393.6,388.68,47.4,34,95.8,100,67.7,71.4,68.4
20160213230000,393.6,393.6,48.0,34,93.6,100,67.8,71.4,68.4
20160213231500,393.6,393.6,48.0,34,95.9,100,68.1,71.4,68.4
20160213233000,393.6,393.6,48.0,34,92.3,100,68.2,71.4,68.4
20160213234500,393.6,388.68,47.4,34,95.3,100,68.4,71.4,68.4
20160214000000,393.6,388.68,47.4,34,92.5,100,68.6,71.4,68.4
20160214001500,393.6,383.76,46.8,34,62.4,0,68.7,71.4,68.4
20160214003000,393.6,383.76,46.8,34,60.7,0,68.5,71.4,68.4
20160214004500,393.6,393.6,48.0,34,60.0,0,68.2,71.4,68.4
20160214010000,393.6,393.6,48.0,34,61.9,100,67.9,71.4,68.4
20160214011500,393.6,388.68,47.4,34,59.7,100,67.7,71.4,68.4
20160214013000,393.6,388.68,47.4,34,82.4,100,67.5,71.4,68.4
20160214014500,393.6,393.6,48.0,34,83.8,100,67.5,71.4,68.4
20160214020000,393.6,388.68,47.4,34,88.1,100,67.6,71.4,68.4
20160214021500,393.6,388.68,47.4,34,86.2,100,67.8,71.4,68.4
20160214023000,393.6,388.68,47.4,34,89.9,100,67.9,71.4,68.4
20160214024500,393.6,383.76,46.8,34,87.4,100,68.1,71.4,68.4
20160214030000,393.6,388.68,47.4,34,89.3,100,68.2,71.4,68.4
20160214031500,393.6,378.84,46.2,34,86.2,100,68.4,71.4,68.4
20160214033000,393.6,391.96,47.8,34,88.7,100,68.4,71.4,68.4
20160214034500,393.6,382.12,46.6,34,90.7,100,68.6,71.4,68.4
20160214040000,393.6,391.96,47.8,34,96.0,100,68.6,71.4,68.4
20160214041500,393.6,382.12,46.6,34,61.9,0,68.7,71.4,68.4
20160214043000,393.6,393.6,48.0,34,61.2,0,68.4,71.4,68.4
20160214044500,393.6,393.6,48.0,34,59.9,100,68.1,71.4,68.4
20160214050000,393.6,393.6,48.0,34,61.4,100,67.7,71.4,68.4
20160214051500,393.6,393.6,48.0,34,86.3,100,67.4,71.4,68.4
20160214053000,393.6,388.68,47.4,34,94.8,100,67.4,71.4,68.4
20160214054500,393.6,388.68,47.4,34,94.8,100,67.4,71.4,68.4
20160214060000,393.6,388.68,47.4,34,94.8,100,67.5,71.4,68.4
20160214061500,393.6,393.6,48.0,34,93.5,100,67.6,71.4,68.4
20160214063000,393.6,388.68,47.4,34,95.9,100,67.7,71.4,68.4
20160214064500,393.6,388.68,47.4,34,93.3,100,67.8,71.4,68.4
20160214070000,393.6,382.12,46.6,34,92.3,100,67.9,71.4,68.4
20160214071500,393.6,388.68,47.4,34,88.1,100,68.0,71.4,68.4
20160214073000,393.6,383.76,46.8,34,97.8,100,68.1,71.4,68.4
20160214074500,393.6,391.96,47.8,34,94.1,100,68.1,71.4,68.4
20160214080000,393.6,391.96,47.8,34,95.6,100,68.2,71.4,68.4
20160214081500,393.6,383.76,46.8,34,92.9,100,68.2,71.4,68.4
20160214083000,393.6,388.68,47.4,34,92.9,100,68.3,71.4,68.4
20160214084500,393.6,383.76,46.8,34,94.7,100,68.4,71.4,68.4
20160214090000,393.6,383.76,46.8,34,90.4,100,68.4,71.4,68.4
20160214091500,393.6,391.96,47.8,34,92.9,100,68.4,71.4,68.4
20160214093000,393.6,382.12,46.6,34,95.3,100,68.6,71.4,68.4
20160214094500,393.6,388.68,47.4,34,94.1,100,68.6,71.4,68.4
20160214100000,393.6,396.88,48.4,34,68.4,0,68.7,71.4,68.4
20160214101500,393.6,382.12,46.6,34,59.9,0,68.5,71.4,68.4
20160214103000,393.6,391.96,47.8,34,57.6,0,68.2,71.4,68.4
20160214104500,393.6,391.96,47.8,34,62.4,100,67.8,71.4,68.4
20160214110000,393.6,383.76,46.8,34,58.7,100,67.6,71.4,68.4
20160214111500,393.6,388.68,47.4,34,92.9,100,67.5,71.4,68.4
20160214113000,393.6,388.68,47.4,34,82.6,100,67.6,71.4,68.4
20160214114500,393.6,388.68,47.4,34,92.4,100,67.7,71.4,68.4
20160214120000,393.6,383.76,46.8,34,93.5,100,67.9,71.4,68.4
20160214121500,393.6,383.76,46.8,34,82.6,100,68.2,71.4,68.4
20160214123000,393.6,383.76,46.8,34,95.9,100,68.4,71.4,68.4
20160214124500,393.6,391.96,47.8,34,91.1,100,68.6,71.4,68.4
20160214130000,393.6,382.12,46.6,34,64.0,0,68.7,71.4,68.4
20160214131500,393.6,388.68,47.4,34,58.8,0,68.6,71.4,68.4
20160214133000,393.6,383.76,46.8,34,59.5,0,68.4,71.4,68.4
20160214134500,393.6,383.76,46.8,34,60.4,0,68.2,71.4,68.4
20160214140000,393.6,378.84,46.2,34,59.0,100,67.9,71.4,68.4
20160214141500,393.6,383.76,46.8,34,62.8,100,67.7,71.4,68.4
20160214143000,393.6,378.84,46.2,34,72.4,100,67.6,71.4,68.4
20160214144500,393.6,388.68,47.4,34,95.4,100,67.7,71.4,68.4
20160214150000,393.6,388.68,47.4,34,86.5,100,67.9,71.4,68.4
20160214151500,393.6,388.68,47.4,34,87.5,100,68.2,71.4,68.4
20160214153000,393.6,388.68,47.4,34,94.2,100,68.4,71.4,68.4
20160214154500,393.6,388.68,47.4,34,83.7,0,68.7,71.4,68.4
20160214160000,393.6,393.6,48.0,34,61.5,0,68.7,71.4,68.4
20160214161500,393.6,388.68,47.4,34,59.6,0,68.6,71.4,68.4
20160214163000,393.6,383.76,46.8,34,60.3,0,68.4,71.4,68.4
20160214164500,393.6,396.88,48.4,34,61.9,0,68.2,71.4,68.4
20160214170000,393.6,382.12,46.6,34,59.6,100,68.0,71.4,68.4
20160214171500,393.6,391.96,47.8,34,61.6,100,67.8,71.4,68.4
20160214173000,393.6,398.52,48.6,34,61.6,100,67.7,71.4,68.4
20160214174500,393.6,391.96,47.8,34,88.0,100,67.7,71.4,68.4
20160214180000,393.6,383.76,46.8,34,86.7,100,67.9,71.4,68.4
20160214181500,393.6,396.88,48.4,34,89.9,100,68.1,71.4,68.4
20160214183000,393.6,391.96,47.8,34,97.2,100,68.4,71.4,68.4
20160214184500,393.6,382.12,46.6,34,92.9,100,68.6,71.4,68.4
20160214190000,393.6,391.96,47.8,34,61.6,0,68.7,71.4,68.4
20160214191500,393.6,391.96,47.8,34,60.0,0,68.6,71.4,68.4
20160214193000,393.6,391.96,47.8,34,61.5,0,68.4,71.4,68.4
20160214194500,393.6,391.96,47.8,34,61.5,0,68.2,71.4,68.4
20160214200000,393.6,382.12,46.6,34,60.0,100,68.0,71.4,68.4
20160214201500,393.6,391.96,47.8,34,61.5,100,67.8,71.4,68.4
20160214203000,393.6,391.96,47.8,34,62.4,100,67.7,71.4,68.4
20160214204500,393.6,391.96,47.8,34,84.9,100,67.6,71.4,68.4
20160214210000,393.6,391.96,47.8,34,86.6,100,67.8,71.4,68.4
20160214211500,393.6,383.76,46.8,34,97.8,100,68.0,71.4,68.4
20160214213000,393.6,388.68,47.4,34,94.1,100,68.2,71.4,68.4
20160214214500,393.6,383.76,46.8,34,87.5,100,68.5,71.4,68.4
20160214220000,393.6,393.6,48.0,34,76.0,0,68.7,71.4,68.4
20160214221500,393.6,388.68,47.4,34,61.6,0,68.7,71.4,68.4
20160214223000,393.6,388.68,47.4,34,61.6,0,68.5,71.4,68.4
20160214224500,393.6,388.68,47.4,34,61.6,0,68.3,71.4,68.4
20160214230000,393.6,378.84,46.2,34,61.6,100,68.1,71.4,68.4
20160214231500,393.6,398.52,48.6,34,61.6,100,67.8,71.4,68.4
20160214233000,393.6,393.6,48.0,34,61.6,100,67.7,71.4,68.4
20160214234500,393.6,388.68,47.4,34,90.9,100,67.6,71.4,68.4
20160215000000,393.6,383.76,46.8,34,93.9,100,67.7,71.4,68.4
20160215001500,393.6,383.76,46.8,34,86.9,100,67.9,71.4,68.4
20160215003000,393.6,393.6,48.0,34,97.8,100,68.1,71.4,68.4
20160215004500,393.6,393.6,48.0,34,90.3,100,68.4,71.4,68.4
20160215010000,393.6,393.6,48.0,34,88.1,100,68.6,71.4,68.4
20160215011500,393.6,393.6,48.0,34,62.4,0,68.7,71.4,68.4
20160215013000,393.6,383.76,46.8,34,61.6,0,68.6,71.4,68.4
20160215014500,393.6,383.76,46.8,34,61.6,0,68.4,71.4,68.4
20160215020000,393.6,388.68,47.4,34,61.6,100,68.1,71.4,68.4
20160215021500,393.6,388.68,47.4,34,61.6,100,67.9,71.4,68.4
20160215023000,393.6,382.12,46.6,34,61.6,100,67.7,71.4,68.4
20160215024500,393.6,382.12,46.6,34,82.0,100,67.6,71.4,68.4
20160215030000,393.6,382.12,46.6,34,96.5,100,67.6,71.4,68.4
20160215031500,393.6,393.6,48.0,34,85.6,100,67.8,71.4,68.4
20160215033000,393.6,382.12,46.6,34,93.0,100,68.0,71.4,68.4
20160215034500,393.6,393.6,48.0,34,95.8,100,68.2,71.4,68.4
20160215040000,393.6,393.6,48.0,34,85.6,100,68.4,71.4,68.4
20160215041500,393.6,382.12,46.6,34,91.1,100,68.6,71.4,68.4
20160215043000,393.6,382.12,46.6,34,62.2,0,68.7,71.4,68.4
20160215044500,393.6,388.68,47.4,34,60.8,0,68.5,71.4,68.4
20160215050000,393.6,388.68,47.4,34,60.8,0,68.3,71.4,68.4
20160215051500,393.6,396.88,48.4,34,60.8,100,68.1,71.4,68.4
20160215053000,393.6,388.68,47.4,34,60.8,100,67.8,71.4,68.4
20160215054500,393.6,388.68,47.4,34,63.2,100,67.6,71.4,68.4
20160215060000,393.6,388.68,47.4,34,97.2,100,67.5,71.4,68.4
20160215061500,393.6,388.68,47.4,34,91.6,100,67.6,71.4,68.4
20160215063000,393.6,388.68,47.4,34,86.9,100,67.8,71.4,68.4
20160215064500,393.6,388.68,47.4,34,93.6,100,68.0,71.4,68.4
20160215070000,393.6,383.76,46.8,34,96.6,100,68.4,71.4,68.4
20160215071500,393.6,775.72,94.6,56,59.6,0,68.4,68.9,65.9
20160215073000,393.6,575.64,70.2,44,59.6,0,68.2,68.9,65.9
20160215074500,393.6,665.84,81.2,49,59.6,0,68.7,68.9,65.9
20160215080000,393.6,665.84,81.2,49,58.7,0,68.8,68.9,65.9
20160215081500,393.6,665.84,81.2,49,58.7,0,68.9,68.9,65.9
20160215083000,393.6,682.24,83.2,49,58.7,0,69.1,68.9,65.9
20160215084500,393.6,639.6,78.0,46,58.7,0,68.4,68.9,65.9
20160215090000,393.6,421.48,51.4,36,59.5,0,68.0,68.9,65.9
20160215091500,393.6,408.36,49.8,35,59.5,0,67.9,68.9,65.9
20160215093000,393.6,419.84,51.2,35,59.5,0,67.7,69.4,66.4
20160215094500,393.6,410.0,50.0,35,59.5,0,67.3,69.4,66.4
20160215100000,393.6,416.56,50.8,35,59.5,0,67.2,69.4,66.4
20160215101500,393.6,403.44,49.2,35,59.5,0,66.9,69.4,66.4
20160215103000,393.6,410.0,50.0,35,59.5,0,66.9,69.4,66.4
20160215104500,393.6,403.44,49.2,35,59.5,0,66.7,69.4,66.4
20160215110000,393.6,403.44,49.2,35,87.5,100,67.8,73.5,70.5
20160215111500,393.6,403.44,49.2,35,97.8,100,68.1,73.5,70.5
20160215113000,393.6,403.44,49.2,35,94.1,100,69.0,73.5,70.5
20160215114500,393.6,396.88,48.4,35,86.0,100,69.9,73.6,70.6
20160215120000,393.6,482.16,58.8,39,60.4,0,70.6,72.7,69.7
20160215121500,393.6,408.36,49.8,36,59.5,0,70.4,72.7,69.7
20160215123000,393.6,414.92,50.6,36,59.5,100,69.4,72.7,69.7
20160215124500,393.6,414.92,50.6,36,60.3,100,68.9,72.7,69.7
20160215130000,393.6,398.52,48.6,35,76.8,100,69.1,72.7,69.7
20160215131500,393.6,405.08,49.4,35,86.2,100,68.9,72.7,69.7
20160215133000,393.6,405.08,49.4,35,96.6,100,68.9,72.7,69.7
20160215134500,393.6,405.08,49.4,35,93.5,100,69.1,72.7,69.7
20160215140000,393.6,405.08,49.4,35,85.0,100,69.1,72.7,69.7
20160215141500,393.6,416.56,50.8,35,86.9,100,69.4,72.7,69.7
20160215143000,393.6,403.44,49.2,35,92.4,100,69.8,72.7,69.7
20160215144500,393.6,403.44,49.2,35,61.6,0,69.9,72.7,69.7
20160215150000,393.6,416.56,50.8,34,59.6,0,69.7,72.7,69.7
20160215151500,393.6,416.56,50.8,34,59.6,0,70.1,72.7,69.7
20160215153000,393.6,408.36,49.8,34,59.6,0,70.3,72.7,69.7
20160215154500,393.6,408.36,49.8,34,59.6,0,70.5,72.7,69.7
20160215160000,393.6,398.52,48.6,34,59.6,0,70.7,72.7,69.7
20160215161500,393.6,408.36,49.8,35,59.6,0,70.0,72.7,69.7
20160215163000,393.6,408.36,49.8,34,59.6,100,69.8,72.7,69.7
20160215164500,393.6,398.52,48.6,34,59.6,100,69.8,72.7,69.7
20160215170000,393.6,388.68,47.4,34,60.3,100,69.6,72.7,69.7
20160215171500,393.6,403.44,49.2,34,60.3,100,69.3,72.7,69.7
20160215173000,393.6,396.88,48.4,34,61.1,100,69.0,72.7,69.7
20160215174500,393.6,410.0,50.0,34,79.7,100,68.8,72.7,69.7
20160215180000,393.6,396.88,48.4,34,87.0,100,68.9,72.7,69.7
20160215181500,393.6,408.36,49.8,34,93.6,100,69.1,72.7,69.7
20160215183000,393.6,403.44,49.2,34,94.8,100,69.3,72.7,69.7
20160215184500,393.6,403.44,49.2,34,91.0,100,69.5,72.7,69.7
20160215190000,393.6,403.44,49.2,34,84.2,100,69.7,72.7,69.7
20160215191500,393.6,403.44,49.2,34,87.5,100,69.8,72.7,69.7
20160215193000,393.6,419.84,51.2,34,95.9,100,69.9,72.7,69.7
20160215194500,393.6,408.36,49.8,34,92.3,100,69.9,72.7,69.7
20160215200000,393.6,408.36,49.8,34,61.2,0,69.8,72.7,69.7
20160215201500,393.6,408.36,49.8,34,61.2,0,69.5,72.7,69.7
20160215203000,393.6,408.36,49.8,34,61.2,100,69.2,72.7,69.7
20160215204500,393.6,408.36,49.8,34,62.3,100,68.8,72.7,69.7
20160215210000,393.6,403.44,49.2,34,85.6,100,68.7,72.7,69.7
20160215211500,393.6,414.92,50.6,34,95.3,100,68.7,72.7,69.7
20160215213000,393.6,414.92,50.6,34,89.8,100,68.7,72.7,69.7
20160215214500,393.6,405.08,49.4,34,87.7,100,68.8,72.7,69.7
20160215220000,393.6,405.08,49.4,34,95.9,100,68.9,72.7,69.7
20160215221500,393.6,405.08,49.4,34,87.1,100,69.1,72.7,69.7
20160215223000,393.6,405.08,49.4,34,89.5,100,69.1,72.7,69.7
20160215224500,393.6,391.96,47.8,34,96.6,100,69.2,72.7,69.7
20160215230000,393.6,391.96,47.8,34,87.0,100,69.3,72.7,69.7
20160215231500,393.6,391.96,47.8,34,95.7,100,69.3,72.7,69.7
20160215233000,393.6,396.88,48.4,34,91.7,100,69.4,72.7,69.7
20160215234500,393.6,396.88,48.4,34,91.7,100,69.5,72.7,69.7
20160216000000,393.6,391.96,47.8,34,91.7,100,69.6,72.7,69.7
20160216001500,393.6,391.96,47.8,34,96.6,100,69.6,72.7,69.7
20160216003000,393.6,391.96,47.8,34,88.1,100,69.6,72.7,69.7
20160216004500,393.6,391.96,47.8,34,88.1,100,69.7,72.7,69.7
20160216010000,393.6,391.96,47.8,34,94.1,100,69.7,72.7,69.7
20160216011500,393.6,391.96,47.8,34,97.8,100,69.7,72.7,69.7
20160216013000,393.6,391.96,47.8,34,93.1,100,69.7,72.7,69.7
20160216014500,393.6,391.96,47.8,34,88.7,100,69.7,72.7,69.7
20160216020000,393.6,391.96,47.8,34,60.2,100,69.1,72.7,69.7
20160216021500,393.6,391.96,47.8,34,88.5,100,68.6,72.7,69.7
20160216023000,393.6,391.96,47.8,34,93.5,100,68.7,72.7,69.7
20160216024500,393.6,391.96,47.8,34,93.5,100,69.3,72.7,69.7
20160216030000,393.6,391.96,47.8,34,94.8,100,69.7,72.7,69.7
20160216031500,393.6,391.96,47.8,34,93.5,100,70.0,72.7,69.7
20160216033000,393.6,391.96,47.8,34,62.8,0,70.0,72.7,69.7
20160216034500,393.6,391.96,47.8,34,58.8,0,70.1,72.7,69.7
20160216040000,393.6,391.96,47.8,34,62.4,0,69.8,72.7,69.7
20160216041500,393.6,398.52,48.6,34,58.8,100,69.4,72.7,69.7
20160216043000,393.6,391.96,47.8,34,62.4,100,69.1,72.7,69.7
20160216044500,393.6,396.88,48.4,34,81.1,100,68.7,72.7,69.7
20160216050000,393.6,388.68,47.4,34,95.2,100,68.4,72.7,69.7
20160216051500,393.6,398.52,48.6,34,93.6,100,68.4,72.7,69.7
20160216053000,393.6,391.96,47.8,34,95.3,100,68.4,72.7,69.7
20160216054500,393.6,396.88,48.4,34,95.3,100,68.4,72.7,69.7
20160216060000,393.6,391.96,47.8,34,95.3,100,68.4,72.7,69.7
20160216061500,393.6,396.88,48.4,34,94.2,100,68.7,72.7,69.7
20160216063000,393.6,396.88,48.4,34,92.3,100,68.6,72.7,69.7
20160216064500,393.6,391.96,47.8,34,88.0,100,68.6,72.7,69.7
20160216070000,393.6,391.96,47.8,34,84.9,100,68.6,72.7,69.7
20160216071500,393.6,396.88,48.4,34,87.5,100,68.6,72.7,69.7
20160216073000,393.6,396.88,48.4,34,87.5,100,68.6,72.7,69.7
20160216074500,393.6,396.88,48.4,34,88.6,100,68.7,72.7,69.7
20160216080000,393.6,396.88,48.4,34,83.8,100,68.6,72.7,69.7
20160216081500,393.6,396.88,48.4,34,94.8,100,68.6,72.7,69.7
20160216083000,393.6,383.76,46.8,34,83.8,100,68.6,72.7,69.7
20160216084500,393.6,393.6,48.0,34,93.9,100,68.8,72.7,69.7
20160216090000,393.6,393.6,48.0,34,93.9,100,68.9,72.7,69.7
20160216091500,393.6,393.6,48.0,34,85.6,100,69.3,72.7,69.7
20160216093000,393.6,388.68,47.4,34,86.9,100,69.7,72.7,69.7
20160216094500,393.6,393.6,48.0,34,97.8,100,69.4,72.7,69.7
20160216100000,393.6,736.36,89.8,53,55.8,0,68.8,68.0,63.0
20160216101500,393.6,659.28,80.4,49,59.0,0,68.2,68.0,63.0
20160216103000,393.6,659.28,80.4,48,56.8,0,68.1,68.0,63.0
20160216104500,393.6,644.52,78.6,48,58.3,0,67.7,68.0,63.0
20160216110000,393.6,464.12,56.6,38,59.6,0,68.1,68.9,65.9
20160216111500,393.6,410.0,50.0,35,57.9,0,68.0,68.9,65.9
20160216113000,393.6,414.92,50.6,35,61.2,0,67.5,68.9,65.9
20160216114500,393.6,403.44,49.2,35,57.5,0,66.7,68.9,65.9
20160216120000,393.6,414.92,50.6,35,61.5,0,66.4,68.9,65.9
20160216121500,393.6,410.0,50.0,35,57.1,0,66.3,68.9,65.9
20160216123000,393.6,403.44,49.2,35,61.9,0,66.1,68.9,65.9
20160216124500,393.6,403.44,49.2,35,57.5,0,66.0,68.9,65.9
20160216130000,393.6,410.0,50.0,35,95.3,100,67.7,73.1,70.1
20160216131500,393.6,801.96,97.8,58,57.1,0,67.9,68.0,62.6
20160216133000,393.6,801.96,97.8,57,55.2,0,67.9,68.0,62.6
20160216134500,393.6,801.96,97.8,57,60.7,0,68.2,68.0,62.6
20160216140000,393.6,801.96,97.8,57,55.9,0,68.2,68.0,62.6
20160216141500,393.6,815.08,99.4,57,59.7,0,69.0,68.0,60.5
20160216143000,393.6,788.84,96.2,56,57.1,0,68.6,68.0,60.5
20160216144500,393.6,775.72,94.6,55,57.1,0,67.8,68.0,60.5
20160216150000,393.6,472.32,57.6,38,58.3,0,66.8,68.0,60.5
20160216151500,393.6,403.44,49.2,35,58.3,0,66.9,68.0,60.5
20160216153000,393.6,396.88,48.4,35,59.9,0,66.7,68.0,60.5
20160216154500,393.6,403.44,49.2,35,58.0,0,67.1,68.0,60.5
20160216160000,393.6,391.96,47.8,35,59.7,0,67.1,68.0,60.5
20160216161500,393.6,398.52,48.6,35,58.8,0,67.2,68.0,60.5
20160216163000,393.6,391.96,47.8,35,59.5,0,67.1,68.0,60.5
20160216164500,393.6,408.36,49.8,35,60.5,0,67.1,68.0,60.5
20160216170000,393.6,396.88,48.4,35,58.7,0,66.9,68.0,60.5
20160216171500,393.6,405.08,49.4,35,61.6,0,67.1,68.0,60.5
20160216173000,393.6,396.88,48.4,35,59.1,0,67.1,68.0,60.5
20160216174500,393.6,416.56,50.8,35,61.4,0,67.0,68.0,60.5
20160216180000,393.6,408.36,49.8,35,59.1,0,66.9,68.0,60.5
20160216181500,393.6,408.36,49.8,35,61.4,0,66.9,68.0,60.5
20160216183000,393.6,403.44,49.2,35,59.5,0,66.8,68.0,60.5
20160216184500,393.6,408.36,49.8,35,60.4,0,66.8,68.0,60.5
20160216190000,393.6,398.52,48.6,35,59.5,0,66.7,68.0,60.5
20160216191500,393.6,408.36,49.8,35,60.8,0,66.7,68.0,60.5
20160216193000,393.6,408.36,49.8,35,59.5,0,66.7,68.0,60.5
20160216194500,393.6,426.4,52.0,35,61.7,0,66.6,68.0,60.5
20160216200000,393.6,403.44,49.2,35,59.1,0,66.6,68.0,60.5
20160216201500,393.6,410.0,50.0,35,62.4,0,66.6,68.0,60.5
20160216203000,393.6,410.0,50.0,35,58.7,0,66.5,68.0,60.5
20160216204500,393.6,410.0,50.0,35,61.9,0,66.5,68.0,60.5
20160216210000,393.6,405.08,49.4,35,58.8,0,66.4,68.0,60.5
20160216211500,393.6,410.0,50.0,35,60.7,0,66.4,68.0,60.5
20160216213000,393.6,405.08,49.4,35,59.2,0,66.3,68.0,60.5
20160216214500,393.6,405.08,49.4,35,59.9,0,66.3,68.0,60.5
20160216220000,393.6,410.0,50.0,35,59.9,0,66.2,68.0,60.5
20160216221500,393.6,403.44,49.2,35,59.1,0,66.2,68.0,60.5
20160216223000,393.6,416.56,50.8,35,62.0,0,66.2,68.0,60.5
20160216224500,393.6,410.0,50.0,35,58.7,0,66.1,68.0,60.5
20160216230000,393.6,405.08,49.4,35,61.2,0,66.1,68.0,60.5
20160216231500,393.6,398.52,48.6,35,58.8,0,66.1,68.0,60.5
20160216233000,393.6,398.52,48.6,35,59.8,0,66.0,68.0,60.5
20160216234500,393.6,414.92,50.6,35,61.3,0,66.0,68.0,60.5
20160217000000,393.6,405.08,49.4,35,58.6,0,66.0,68.0,60.5
20160217001500,393.6,396.88,48.4,35,61.3,0,65.9,68.0,60.5
20160217003000,393.6,403.44,49.2,35,58.8,0,65.8,68.0,60.5
20160217004500,393.6,408.36,49.8,35,59.5,0,65.8,68.0,60.5
20160217010000,393.6,408.36,49.8,35,61.3,0,65.8,68.0,60.5
20160217011500,393.6,398.52,48.6,35,58.7,0,65.7,68.0,60.5
20160217013000,393.6,391.96,47.8,35,62.3,0,65.7,68.0,60.5
20160217014500,393.6,398.52,48.6,35,58.4,0,65.6,68.0,60.5
20160217020000,393.6,391.96,47.8,35,59.5,0,65.6,68.0,60.5
20160217021500,393.6,396.88,48.4,35,61.3,0,65.6,68.0,60.5
20160217023000,393.6,396.88,48.4,35,58.3,0,65.5,68.0,60.5
20160217024500,393.6,388.68,47.4,35,61.5,0,65.5,68.0,60.5
20160217030000,393.6,393.6,48.0,35,58.4,0,65.4,68.0,60.5
20160217031500,393.6,393.6,48.0,35,58.4,0,65.3,68.0,60.5
20160217033000,393.6,393.6,48.0,35,60.9,0,65.3,68.0,60.5
20160217034500,393.6,393.6,48.0,35,58.3,0,65.2,68.0,60.5
20160217040000,393.6,393.6,48.0,35,61.6,0,65.2,68.0,60.5
20160217041500,393.6,393.6,48.0,35,57.9,0,65.1,68.0,60.5
20160217043000,393.6,398.52,48.6,35,61.9,0,65.1,68.0,60.5
20160217044500,393.6,398.52,48.6,35,57.2,0,65.0,68.0,60.5
20160217050000,393.6,403.44,49.2,35,60.7,0,65.0,68.0,60.5
20160217051500,393.6,403.44,49.2,35,58.4,0,64.8,68.0,60.5
20160217053000,393.6,403.44,49.2,35,59.1,0,64.8,68.0,60.5
20160217054500,393.6,398.52,48.6,35,59.1,0,64.7,68.0,60.5
20160217060000,393.6,393.6,48.0,35,59.1,0,64.6,68.0,60.5
20160217061500,393.6,405.08,49.4,35,59.8,0,64.6,68.0,60.5
20160217063000,393.6,388.68,47.4,35,59.8,0,64.4,68.0,60.5
20160217064500,393.6,403.44,49.2,35,59.8,0,64.4,68.0,60.5
20160217070000,393.6,408.36,49.8,35,59.8,0,64.4,68.0,60.5
20160217071500,393.6,408.36,49.8,35,59.8,0,64.6,68.0,60.5
20160217073000,393.6,396.88,48.4,35,59.8,0,64.8,68.0,60.5
20160217074500,393.6,408.36,49.8,35,58.4,0,65.0,68.0,60.5
20160217080000,393.6,408.36,49.8,35,61.1,0,65.2,68.0,60.5
20160217081500,393.6,398.52,48.6,35,57.0,0,65.5,68.0,60.5
20160217083000,393.6,405.08,49.4,35,60.8,0,65.7,68.0,60.5
20160217084500,393.6,396.88,48.4,35,59.1,0,65.9,68.0,60.5
20160217090000,393.6,410.0,50.0,35,57.2,0,65.9,68.0,60.5
20160217091500,393.6,403.44,49.2,35,61.3,0,65.8,68.0,60.5
20160217093000,393.6,396.88,48.4,35,58.6,0,65.7,68.0,60.5
20160217094500,393.6,396.88,48.4,35,56.8,0,65.6,68.0,60.5
20160217100000,393.6,408.36,49.8,35,61.0,0,65.5,68.0,60.5
20160217101500,393.6,403.44,49.2,35,58.8,0,65.4,68.0,60.5
20160217103000,393.6,398.52,48.6,35,56.7,0,65.2,68.0,60.5
20160217104500,393.6,398.52,48.6,35,60.8,0,65.0,68.0,64.2
20160217110000,393.6,388.68,47.4,35,59.1,0,65.1,68.0,64.2
20160217111500,393.6,396.88,48.4,35,56.4,0,65.4,68.0,64.2
20160217113000,393.6,396.88,48.4,35,58.8,0,65.6,68.0,64.2
20160217114500,393.6,391.96,47.8,35,61.1,0,65.8,68.0,64.2
20160217120000,393.6,391.96,47.8,35,57.1,0,66.1,68.0,64.8
20160217121500,393.6,396.88,48.4,35,57.1,0,66.3,68.0,64.8
20160217123000,393.6,396.88,48.4,35,60.9,0,65.8,68.0,64.8
20160217124500,393.6,391.96,47.8,35,59.0,0,65.4,68.0,64.8
20160217130000,393.6,398.52,48.6,35,56.4,0,65.6,68.0,64.8
20160217131500,393.6,398.52,48.6,35,58.0,0,65.8,68.0,64.8
20160217133000,393.6,398.52,48.6,35,61.8,0,65.7,68.0,64.8
20160217134500,393.6,391.96,47.8,35,57.9,0,65.6,68.0,64.8
20160217140000,393.6,396.88,48.4,35,56.4,0,65.6,68.0,64.8
20160217141500,393.6,396.88,48.4,35,58.5,0,65.5,68.0,64.8
20160217143000,393.6,396.88,48.4,35,61.6,0,65.4,68.0,64.8
20160217144500,393.6,388.68,47.4,35,58.7,0,65.1,68.0,64.8
20160217150000,393.6,383.76,46.8,35,91.1,100,66.2,70.8,67.8
20160217151500,393.6,396.88,48.4,35,95.3,100,66.3,70.8,67.8
20160217153000,393.6,391.96,47.8,35,91.7,100,67.0,70.8,67.8
20160217154500,393.6,482.16,58.8,39,63.6,0,67.9,70.3,67.3
20160217160000,393.6,482.16,58.8,40,58.7,0,68.1,69.9,66.9
20160217161500,393.6,526.4399,64.2,42,56.7,0,68.3,69.5,66.5
20160217163000,393.6,410.0,50.0,35,57.3,0,67.6,69.4,66.4
20160217164500,393.6,475.6,58.0,39,58.9,0,67.7,68.8,65.8
20160217170000,393.6,410.0,50.0,35,90.4,100,67.8,70.8,67.8
20160217171500,393.6,403.44,49.2,35,63.1,100,67.9,70.8,67.8
20160217173000,393.6,403.44,49.2,35,60.3,100,67.7,71.3,68.3
20160217174500,393.6,414.92,50.6,35,59.1,100,67.6,71.3,68.3
20160217180000,393.6,396.88,48.4,35,85.7,100,67.4,71.3,68.3
20160217181500,393.6,403.44,49.2,35,77.3,100,67.6,70.8,67.8
20160217183000,393.6,416.56,50.8,35,61.2,100,67.6,71.3,68.3
20160217184500,393.6,408.36,49.8,35,64.0,100,67.4,71.3,68.3
20160217190000,393.6,396.88,48.4,35,61.4,100,67.3,70.8,67.8
20160217191500,393.6,405.08,49.4,35,84.2,100,67.3,70.8,67.8
20160217193000,393.6,405.08,49.4,35,83.1,100,67.4,70.8,67.8
20160217194500,393.6,416.56,50.8,35,76.7,100,67.7,70.8,67.8
20160217200000,393.6,410.0,50.0,35,61.5,0,67.7,70.4,67.4
20160217201500,393.6,405.08,49.4,35,58.4,100,67.7,71.2,68.2
20160217203000,393.6,405.08,49.4,35,61.7,100,67.6,70.9,67.9
20160217204500,393.6,398.52,48.6,35,61.7,100,67.4,71.3,68.3
20160217210000,393.6,398.52,48.6,35,77.8,100,67.4,71.3,68.3
20160217211500,393.6,403.44,49.2,35,88.9,100,67.6,71.3,68.3
20160217213000,393.6,398.52,48.6,35,94.7,100,67.8,71.3,68.3
20160217214500,393.6,398.52,48.6,35,91.7,100,68.1,71.3,68.3
20160217220000,393.6,405.08,49.4,35,85.6,100,68.3,71.3,68.3
20160217221500,393.6,405.08,49.4,35,76.0,0,68.6,71.3,68.3
20160217223000,393.6,405.08,49.4,35,60.0,0,68.6,71.3,68.3
20160217224500,393.6,405.08,49.4,35,61.9,0,68.4,71.3,68.3
20160217230000,393.6,405.08,49.4,35,58.0,0,68.2,71.3,68.3
20160217231500,393.6,405.08,49.4,35,62.4,100,67.9,71.3,68.3
20160217233000,393.6,398.52,48.6,35,59.9,100,67.7,71.3,68.3
20160217234500,393.6,403.44,49.2,35,61.2,100,67.5,71.3,68.3
20160218000000,393.6,396.88,48.4,35,93.6,100,67.4,71.3,68.3
20160218001500,393.6,396.88,48.4,35,87.6,100,67.6,71.3,68.3
20160218003000,393.6,403.44,49.2,35,93.5,100,67.7,71.3,68.3
20160218004500,393.6,398.52,48.6,35,83.2,100,67.9,71.3,68.3
20160218010000,393.6,408.36,49.8,35,94.8,100,68.1,71.3,68.3
20160218011500,393.6,398.52,48.6,35,84.3,100,68.3,71.3,68.3
20160218013000,393.6,408.36,49.8,35,93.1,100,68.5,71.3,68.3
20160218014500,393.6,398.52,48.6,35,61.5,0,68.6,71.3,68.3
20160218020000,393.6,398.52,48.6,35,59.2,0,68.3,71.3,68.3
20160218021500,393.6,403.44,49.2,35,62.1,100,67.4,71.2,68.2
20160218023000,393.6,403.44,49.2,35,65.9,100,67.4,71.1,68.1
20160218024500,393.6,398.52,48.6,35,70.5,100,67.8,70.9,67.9
20160218030000,393.6,403.44,49.2,35,67.7,100,67.9,71.3,68.3
20160218031500,393.6,398.52,48.6,35,71.5,100,68.1,71.3,68.3
20160218033000,393.6,403.44,49.2,35,68.2,100,68.2,71.3,68.3
20160218034500,393.6,403.44,49.2,35,71.5,100,68.3,71.3,68.3
20160218040000,393.6,403.44,49.2,35,59.1,0,68.3,70.9,67.9
20160218041500,393.6,398.52,48.6,35,62.8,0,68.0,70.9,67.9
20160218043000,393.6,405.08,49.4,35,59.1,0,67.7,70.9,67.9
20160218044500,393.6,405.08,49.4,35,62.4,100,67.3,70.9,67.9
20160218050000,393.6,405.08,49.4,35,79.6,100,67.1,71.3,68.3
20160218051500,393.6,405.08,49.4,35,94.1,100,67.1,71.3,68.3
20160218053000,393.6,405.08,49.4,35,92.9,100,67.2,71.2,68.2
20160218054500,393.6,398.52,48.6,35,95.3,100,67.3,71.0,68.0
20160218060000,393.6,403.44,49.2,35,93.0,100,67.4,71.3,68.3
20160218061500,393.6,403.44,49.2,35,95.9,100,67.6,71.3,68.3
20160218063000,393.6,403.44,49.2,35,93.2,100,67.6,71.1,68.1
20160218064500,393.6,403.44,49.2,35,95.9,100,67.7,70.9,67.9
20160218070000,393.6,403.44,49.2,35,92.9,100,68.0,71.3,68.3
20160218071500,393.6,408.36,49.8,35,81.4,0,68.2,70.9,67.9
20160218073000,393.6,408.36,49.8,35,58.4,0,67.8,70.9,67.9
20160218074500,393.6,408.36,49.8,35,61.6,100,67.3,70.8,67.8
20160218080000,393.6,408.36,49.8,35,61.6,100,67.1,70.9,67.9
20160218081500,393.6,408.36,49.8,35,81.6,100,67.1,70.8,67.8
20160218083000,393.6,408.36,49.8,35,93.5,100,67.2,70.9,67.9
20160218084500,393.6,408.36,49.8,35,85.0,100,67.4,71.3,68.3
20160218090000,393.6,403.44,49.2,35,92.3,100,67.7,71.3,68.3
20160218091500,393.6,403.44,49.2,35,86.0,100,67.9,71.2,68.2
20160218093000,393.6,403.44,49.2,35,86.0,100,68.2,71.3,68.3
20160218094500,393.6,408.36,49.8,35,92.4,100,68.4,71.3,68.3
20160218100000,393.6,393.6,48.0,35,94.0,100,68.2,71.3,68.3
20160218101500,393.6,403.44,49.2,35,82.0,100,68.2,71.3,68.3
20160218103000,393.6,396.88,48.4,35,83.2,100,68.1,71.3,68.3
20160218104500,393.6,396.88,48.4,35,96.5,100,68.2,71.3,68.3
20160218110000,393.6,396.88,48.4,35,92.4,100,68.2,71.3,68.3
20160218111500,393.6,391.96,47.8,35,82.1,100,68.4,71.3,68.3
20160218113000,393.6,405.08,49.4,35,87.2,100,68.5,71.3,68.3
20160218114500,393.6,405.08,49.4,35,92.4,100,68.5,71.3,68.3
20160218120000,393.6,405.08,49.4,35,59.6,0,68.9,71.3,68.3
20160218121500,393.6,396.88,48.4,35,61.1,0,68.9,71.3,68.3
20160218123000,393.6,396.88,48.4,35,57.2,0,68.9,71.3,68.3
20160218124500,393.6,396.88,48.4,35,62.4,0,69.0,71.2,68.2
20160218130000,393.6,391.96,47.8,35,57.9,0,68.9,71.2,68.2
20160218131500,393.6,396.88,48.4,35,60.3,0,68.7,71.2,68.2
20160218133000,393.6,396.88,48.4,35,58.7,0,67.9,71.1,68.1
20160218134500,393.6,403.44,49.2,35,58.7,0,67.6,70.9,67.9
20160218140000,393.6,403.44,49.2,35,59.9,100,67.5,70.9,67.9
20160218141500,393.6,403.44,49.2,35,58.0,100,68.1,70.9,67.9
20160218143000,393.6,396.88,48.4,35,61.4,0,68.2,70.9,67.9
20160218144500,393.6,396.88,48.4,35,57.3,0,67.9,70.9,67.9
20160218150000,393.6,388.68,47.4,35,62.8,0,67.9,70.9,67.9
20160218151500,393.6,403.44,49.2,35,57.9,0,67.8,70.8,67.8
20160218153000,393.6,414.92,50.6,35,62.3,0,67.7,70.8,67.8
20160218154500,393.6,396.88,48.4,35,58.3,0,67.6,70.8,67.8
20160218160000,393.6,408.36,49.8,35,59.5,100,67.4,70.9,67.9
20160218161500,393.6,398.52,48.6,35,60.3,100,67.4,70.9,67.9
20160218163000,393.6,398.52,48.6,35,58.4,100,67.3,70.9,67.9
20160218164500,393.6,403.44,49.2,35,66.2,100,67.3,70.9,67.9
20160218170000,393.6,403.44,49.2,35,74.4,100,67.4,70.9,67.9
20160218171500,393.6,410.0,50.0,35,77.8,100,67.7,70.9,67.9
20160218173000,393.6,403.44,49.2,35,79.8,100,68.0,70.9,67.9
20160218174500,393.6,408.36,49.8,35,61.3,0,68.2,70.9,67.9
20160218180000,393.6,393.6,48.0,35,63.6,0,68.2,70.9,67.9
20160218181500,393.6,403.44,49.2,35,59.2,0,68.1,70.9,67.9
20160218183000,393.6,410.0,50.0,35,60.0,0,67.9,70.9,67.9
20160218184500,393.6,398.52,48.6,35,61.5,0,67.8,70.9,67.9
20160218190000,393.6,414.92,50.6,35,58.8,0,67.7,70.9,67.9
20160218191500,393.6,405.08,49.4,35,63.2,100,67.6,70.9,67.9
20160218193000,393.6,405.08,49.4,35,59.2,100,67.4,70.9,67.9
20160218194500,393.6,410.0,50.0,35,61.2,100,67.4,70.9,67.9
20160218200000,393.6,403.44,49.2,35,61.2,100,67.3,70.9,67.9
20160218201500,393.6,388.68,47.4,35,84.3,100,67.3,70.9,67.9
20160218203000,393.6,398.52,48.6,35,85.5,100,67.5,70.9,67.9
20160218204500,393.6,408.36,49.8,35,78.9,100,67.8,70.9,67.9
20160218210000,393.6,398.52,48.6,35,89.3,100,68.1,70.9,67.9
20160218211500,393.6,403.44,49.2,35,60.0,0,68.2,70.9,67.9
20160218213000,393.6,403.44,49.2,35,62.1,0,68.2,70.9,67.9
20160218214500,393.6,403.44,49.2,35,58.8,0,68.1,70.9,67.9
20160218220000,393.6,408.36,49.8,35,61.9,0,67.9,70.9,67.9
20160218221500,393.6,403.44,49.2,35,58.8,0,67.7,70.9,67.9
20160218223000,393.6,393.6,48.0,35,61.9,100,67.6,70.9,67.9
20160218224500,393.6,398.52,48.6,35,58.8,100,67.4,70.9,67.9
20160218230000,393.6,398.52,48.6,35,61.9,100,67.3,70.9,67.9
20160218231500,393.6,393.6,48.0,35,60.7,100,67.2,70.9,67.9
20160218233000,393.6,393.6,48.0,35,80.0,100,67.2,70.9,67.9
20160218234500,393.6,408.36,49.8,35,86.1,100,67.4,70.9,67.9
20160219000000,393.6,396.88,48.4,35,95.3,100,67.6,70.9,67.9
20160219001500,393.6,403.44,49.2,35,89.0,100,67.9,70.9,67.9
20160219003000,393.6,403.44,49.2,35,75.7,0,68.2,70.9,67.9
20160219004500,393.6,403.44,49.2,35,62.8,0,68.3,70.9,67.9
20160219010000,393.6,403.44,49.2,35,58.8,0,68.1,70.9,67.9
20160219011500,393.6,398.52,48.6,35,61.5,0,67.9,70.9,67.9
20160219013000,393.6,398.52,48.6,35,59.2,0,67.7,70.9,67.9
20160219014500,393.6,393.6,48.0,35,59.9,100,67.6,70.9,67.9
20160219020000,393.6,405.08,49.4,35,61.6,100,67.4,70.9,67.9
20160219021500,393.6,396.88,48.4,35,59.6,100,67.2,70.9,67.9
20160219023000,393.6,396.88,48.4,35,87.1,100,67.1,70.9,67.9
20160219024500,393.6,396.88,48.4,35,82.8,100,67.2,70.9,67.9
20160219030000,393.6,396.88,48.4,35,91.1,100,67.4,70.8,67.8
20160219031500,393.6,403.44,49.2,35,93.5,100,67.7,70.8,67.8
20160219033000,393.6,396.88,48.4,35,59.9,0,67.8,70.8,67.8
20160219034500,393.6,405.08,49.4,35,62.4,0,67.7,70.8,67.8
20160219040000,393.6,405.08,49.4,35,58.7,100,67.5,70.8,67.8
20160219041500,393.6,396.88,48.4,35,61.9,100,67.3,70.8,67.8
20160219043000,393.6,408.36,49.8,35,59.4,100,67.1,70.8,67.8
20160219044500,393.6,393.6,48.0,35,80.9,100,67.0,70.8,67.8
20160219050000,393.6,405.08,49.4,35,90.4,100,67.1,70.8,67.8
20160219051500,393.6,405.08,49.4,35,84.5,100,67.2,70.4,67.4
20160219053000,393.6,396.88,48.4,35,95.8,100,67.5,70.8,67.8
20160219054500,393.6,403.44,49.2,35,63.8,0,67.7,70.4,67.4
20160219060000,393.6,403.44,49.2,35,59.9,100,67.7,70.8,67.8
20160219061500,393.6,403.44,49.2,35,62.4,100,67.6,70.8,67.8
20160219063000,393.6,403.44,49.2,35,60.3,100,66.8,70.8,67.8
20160219064500,393.6,396.88,48.4,35,80.1,100,67.2,70.5,67.5
20160219070000,393.6,405.08,49.4,35,70.7,100,67.2,70.4,67.4
20160219071500,393.6,398.52,48.6,35,70.7,100,67.4,70.4,67.4
20160219073000,393.6,391.96,47.8,35,73.5,100,67.6,70.4,67.4
20160219074500,393.6,408.36,49.8,35,62.2,0,67.6,70.4,67.4
20160219080000,393.6,396.88,48.4,35,59.5,100,67.1,70.4,67.4
20160219081500,393.6,391.96,47.8,35,61.1,100,66.8,70.7,67.7
20160219083000,393.6,403.44,49.2,35,65.2,100,66.7,70.4,67.4
20160219084500,393.6,396.88,48.4,35,66.9,100,67.2,70.8,67.8
20160219090000,393.6,405.08,49.4,36,59.9,100,66.8,69.9,66.9
20160219091500,393.6,419.84,51.2,36,59.9,100,66.6,70.0,67.0
20160219093000,393.6,408.36,49.8,35,59.9,100,66.4,70.0,67.0
20160219094500,393.6,414.92,50.6,36,59.9,100,66.7,70.0,67.0
20160219100000,393.6,414.92,50.6,36,59.9,0,66.7,69.4,66.4
20160219101500,393.6,410.0,50.0,35,59.9,100,66.7,70.0,67.0
20160219103000,393.6,410.0,50.0,35,59.9,100,66.7,69.9,66.9
20160219104500,393.6,405.08,49.4,35,59.9,100,66.7,69.9,66.9
20160219110000,393.6,398.52,48.6,35,59.2,100,66.6,69.9,66.9
20160219111500,393.6,410.0,50.0,35,59.2,100,66.6,69.9,66.9
20160219113000,393.6,410.0,50.0,35,59.2,100,66.6,69.9,66.9
20160219114500,393.6,414.92,50.6,35,70.4,100,66.3,69.9,66.9
20160219120000,393.6,408.36,49.8,35,84.0,100,66.9,72.7,69.7
20160219121500,393.6,416.56,50.8,35,86.9,100,67.7,72.7,69.7
20160219123000,393.6,403.44,49.2,35,95.7,100,67.9,72.7,69.7
20160219124500,393.6,403.44,49.2,35,89.8,100,68.4,72.7,69.7
20160219130000,393.6,391.96,47.8,35,85.6,100,69.0,72.7,69.7
20160219131500,393.6,405.08,49.4,35,88.9,100,69.5,72.7,69.7
20160219133000,393.6,405.08,49.4,35,60.4,0,69.8,72.7,69.7
20160219134500,393.6,410.0,50.0,35,59.6,0,69.6,72.7,69.7
20160219140000,393.6,426.4,52.0,35,59.6,100,69.0,72.7,69.7
20160219141500,393.6,398.52,48.6,35,82.9,100,68.7,72.7,69.7
20160219143000,393.6,405.08,49.4,35,92.3,100,69.1,72.7,69.7
20160219144500,393.6,405.08,49.4,35,91.1,100,69.2,72.7,69.7
20160219150000,393.6,416.56,50.8,35,86.9,100,69.4,72.7,69.7
20160219151500,393.6,416.56,50.8,35,92.3,100,69.6,72.7,69.7
20160219153000,393.6,408.36,49.8,35,89.7,100,69.8,72.7,69.7
20160219154500,393.6,408.36,49.8,35,60.4,0,69.8,72.7,69.7
20160219160000,393.6,408.36,49.8,35,60.4,0,69.6,72.7,69.7
20160219161500,393.6,408.36,49.8,35,60.4,100,69.3,72.7,69.7
20160219163000,393.6,414.92,50.6,34,60.4,100,69.0,72.7,69.7
20160219164500,393.6,410.0,50.0,34,74.4,100,68.8,72.7,69.7
20160219170000,393.6,410.0,50.0,34,82.6,100,68.9,72.0,69.0
20160219171500,393.6,419.84,51.2,34,89.0,100,69.1,72.7,69.7
20160219173000,393.6,410.0,50.0,34,95.9,100,69.4,72.7,69.7
20160219174500,393.6,410.0,50.0,33,87.1,100,69.6,72.7,69.7
20160219180000,393.6,396.88,48.4,33,86.2,100,69.8,72.7,69.7
20160219181500,393.6,396.88,48.4,33,62.0,0,70.0,72.7,69.7
20160219183000,393.6,408.36,49.8,33,60.8,0,69.8,72.7,69.7
20160219184500,393.6,396.88,48.4,33,60.8,0,69.6,72.7,69.7
20160219190000,393.6,396.88,48.4,34,60.8,100,69.3,72.7,69.7
20160219191500,393.6,396.88,48.4,34,60.8,100,69.1,72.7,69.7
20160219193000,393.6,403.44,49.2,34,74.3,100,68.8,72.7,69.7
20160219194500,393.6,393.6,48.0,34,95.0,100,68.8,72.7,69.7
20160219200000,393.6,403.44,49.2,34,84.4,100,69.1,72.7,69.7
20160219201500,393.6,403.44,49.2,34,88.7,100,69.2,72.7,69.7
20160219203000,393.6,391.96,47.8,34,95.9,100,69.5,72.7,69.7
20160219204500,393.6,405.08,49.4,34,89.1,100,69.7,72.7,69.7
20160219210000,393.6,405.08,49.4,34,85.0,100,69.8,72.7,69.7
20160219211500,393.6,398.52,48.6,34,64.7,0,70.0,72.7,69.7
20160219213000,393.6,405.08,49.4,34,60.4,0,69.8,72.7,69.7
20160219214500,393.6,405.08,49.4,34,60.4,0,69.6,72.7,69.7
20160219220000,393.6,398.52,48.6,34,60.4,100,69.3,72.7,69.7
20160219221500,393.6,403.44,49.2,34,61.1,100,68.9,72.7,69.7
20160219223000,393.6,398.52,48.6,34,87.9,100,68.7,72.7,69.7
20160219224500,393.6,403.44,49.2,34,91.7,100,68.8,72.7,69.7
20160219230000,393.6,398.52,48.6,34,84.4,100,68.9,72.7,69.7
20160219231500,393.6,403.44,49.2,34,91.5,100,69.1,72.7,69.7
20160219233000,393.6,382.12,46.6,34,94.7,100,69.3,72.7,69.7
20160219234500,393.6,393.6,48.0,34,86.1,100,69.5,72.7,69.7
20160220000000,393.6,393.6,48.0,34,87.5,100,69.6,72.7,69.7
20160220001500,393.6,393.6,48.0,34,95.9,100,69.7,72.7,69.7
20160220003000,393.6,393.6,48.0,34,91.7,100,69.8,72.7,69.7
20160220004500,393.6,398.52,48.6,34,70.3,0,70.0,72.7,69.7
20160220010000,393.6,398.52,48.6,34,61.2,0,69.8,72.7,69.7
20160220011500,393.6,383.76,46.8,34,61.2,0,69.6,72.7,69.7
20160220013000,393.6,388.68,47.4,34,61.2,100,69.2,72.7,69.7
20160220014500,393.6,388.68,47.4,34,61.2,100,68.9,72.7,69.7
20160220020000,393.6,388.68,47.4,34,85.2,100,68.7,72.7,69.7
20160220021500,393.6,388.68,47.4,34,94.7,100,68.7,72.7,69.7
20160220023000,393.6,393.6,48.0,34,86.9,100,68.9,72.7,69.7
20160220024500,393.6,393.6,48.0,34,88.1,100,69.1,72.7,69.7
20160220030000,393.6,393.6,48.0,34,94.7,100,69.2,72.7,69.7
20160220031500,393.6,398.52,48.6,34,86.7,100,69.3,72.7,69.7
20160220033000,393.6,393.6,48.0,34,87.7,100,69.5,72.7,69.7
20160220034500,393.6,393.6,48.0,34,95.9,100,69.7,72.7,69.7
20160220040000,393.6,388.68,47.4,34,90.1,100,69.8,72.7,69.7
20160220041500,393.6,388.68,47.4,34,86.9,100,69.9,72.7,69.7
20160220043000,393.6,388.68,47.4,34,63.2,0,70.0,72.7,69.7
20160220044500,393.6,396.88,48.4,34,61.1,0,69.8,72.7,69.7
20160220050000,393.6,396.88,48.4,34,61.1,0,69.5,72.7,69.7
20160220051500,393.6,396.88,48.4,34,60.4,100,69.2,72.7,69.7
20160220053000,393.6,391.96,47.8,34,61.1,100,68.9,72.7,69.7
20160220054500,393.6,391.96,47.8,34,83.7,100,68.7,72.7,69.7
20160220060000,393.6,391.96,47.8,34,91.2,100,68.7,72.7,69.7
20160220061500,393.6,391.96,47.8,34,94.7,100,68.8,72.7,69.7
20160220063000,393.6,391.96,47.8,34,86.6,100,68.9,72.7,69.7
20160220064500,393.6,391.96,47.8,34,90.6,100,69.1,72.7,69.7
20160220070000,393.6,391.96,47.8,34,94.1,100,69.2,72.7,69.7
20160220071500,393.6,391.96,47.8,34,83.9,100,69.3,72.7,69.7
20160220073000,393.6,378.84,46.2,34,92.1,100,69.4,72.7,69.7
20160220074500,393.6,393.6,48.0,34,95.3,100,69.6,72.7,69.7
20160220080000,393.6,388.68,47.4,34,84.4,100,69.6,72.7,69.7
20160220081500,393.6,388.68,47.4,34,91.4,100,69.7,72.7,69.7
20160220083000,393.6,393.6,48.0,34,94.7,100,69.8,72.7,69.7
20160220084500,393.6,388.68,47.4,34,63.2,0,69.8,72.7,69.7
20160220090000,393.6,410.0,50.0,35,60.0,0,69.7,72.2,69.2
20160220091500,393.6,414.92,50.6,35,60.0,100,69.3,72.7,69.7
20160220093000,393.6,403.44,49.2,35,60.7,100,69.0,72.7,69.7
