PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160220094500,393.6,393.6,48.0,35,60.7,100,68.7,72.4,69.4
20160220100000,393.6,388.68,47.4,35,83.8,100,68.6,72.3,69.3
20160220101500,393.6,398.52,48.6,35,95.2,100,68.6,72.7,69.7
20160220103000,393.6,398.52,48.6,35,87.9,100,68.7,72.7,69.7
20160220104500,393.6,398.52,48.6,35,85.0,100,68.9,72.7,69.7
20160220110000,393.6,398.52,48.6,35,92.0,100,69.1,72.7,69.7
20160220111500,393.6,398.52,48.6,35,93.4,100,69.3,72.7,69.7
20160220113000,393.6,391.96,47.8,35,84.4,100,69.5,72.7,69.7
20160220114500,393.6,398.52,48.6,35,88.7,100,69.7,72.7,69.7
20160220120000,393.6,408.36,49.8,35,97.3,100,69.8,72.7,69.7
20160220121500,393.6,398.52,48.6,35,62.8,0,69.9,72.3,69.3
20160220123000,393.6,419.84,51.2,36,59.4,0,69.6,71.8,68.8
20160220124500,393.6,405.08,49.4,35,59.4,100,69.3,72.7,69.7
20160220130000,393.6,405.08,49.4,35,60.0,100,68.9,72.7,69.7
20160220131500,393.6,405.08,49.4,35,88.4,100,68.7,72.7,69.7
20160220133000,393.6,414.92,50.6,35,85.1,100,68.8,72.7,69.7
20160220134500,393.6,408.36,49.8,35,90.2,100,69.0,72.7,69.7
20160220140000,393.6,403.44,49.2,35,95.3,100,69.2,72.5,69.5
20160220141500,393.6,410.0,50.0,35,86.0,100,69.4,72.3,69.3
20160220143000,393.6,398.52,48.6,35,84.1,0,69.6,72.3,69.3
20160220144500,393.6,410.0,50.0,35,60.4,0,69.6,72.2,69.2
20160220150000,393.6,398.52,48.6,35,59.6,0,69.3,72.2,69.2
20160220151500,393.6,403.44,49.2,35,59.6,0,69.0,72.2,69.2
20160220153000,393.6,398.52,48.6,35,60.3,100,68.7,72.2,69.2
20160220154500,393.6,403.44,49.2,35,60.3,100,68.5,71.8,68.8
20160220160000,393.6,398.52,48.6,35,67.8,100,68.3,72.2,69.2
20160220161500,393.6,398.52,48.6,35,87.5,100,68.4,72.2,69.2
20160220163000,393.6,398.52,48.6,35,96.6,100,68.6,72.2,69.2
20160220164500,393.6,398.52,48.6,35,89.0,100,68.9,72.2,69.2
20160220170000,393.6,408.36,49.8,35,67.8,0,69.1,71.8,68.8
20160220171500,393.6,408.36,49.8,35,60.2,0,69.1,72.2,69.2
20160220173000,393.6,414.92,50.6,35,60.2,0,68.9,71.8,68.8
20160220174500,393.6,414.92,50.6,35,60.2,100,68.7,71.8,68.8
20160220180000,393.6,405.08,49.4,35,60.2,0,68.5,71.4,68.4
20160220181500,393.6,405.08,49.4,35,60.2,100,68.3,72.2,69.2
20160220183000,393.6,405.08,49.4,35,87.4,100,68.2,71.8,68.8
20160220184500,393.6,398.52,48.6,35,82.5,100,68.4,71.8,68.8
20160220190000,393.6,398.52,48.6,35,79.2,100,68.6,71.8,68.8
20160220191500,393.6,405.08,49.4,35,88.7,100,68.8,72.2,69.2
20160220193000,393.6,393.6,48.0,35,95.9,100,69.0,71.8,68.8
20160220194500,393.6,410.0,50.0,35,60.8,0,69.1,71.8,68.8
20160220200000,393.6,428.04,52.2,35,60.8,0,68.9,71.5,68.5
20160220201500,393.6,405.08,49.4,35,60.8,100,68.7,72.2,69.2
20160220203000,393.6,414.92,50.6,35,60.8,100,68.5,72.2,69.2
20160220204500,393.6,410.0,50.0,35,80.0,100,68.3,72.2,69.2
20160220210000,393.6,410.0,50.0,35,85.6,100,68.4,72.2,69.2
20160220211500,393.6,410.0,50.0,35,91.3,100,68.6,72.2,69.2
20160220213000,393.6,410.0,50.0,35,94.7,100,68.8,72.2,69.2
20160220214500,393.6,403.44,49.2,35,87.3,100,69.1,72.2,69.2
20160220220000,393.6,403.44,49.2,35,86.2,100,69.3,72.2,69.2
20160220221500,393.6,408.36,49.8,35,70.7,0,69.5,72.2,69.2
20160220223000,393.6,408.36,49.8,35,60.4,0,69.4,72.2,69.2
20160220224500,393.6,403.44,49.2,35,60.4,0,69.1,72.2,69.2
20160220230000,393.6,403.44,49.2,35,60.4,100,68.9,72.2,69.2
20160220231500,393.6,410.0,50.0,35,60.4,100,68.6,72.2,69.2
20160220233000,393.6,410.0,50.0,35,64.5,100,68.3,72.2,69.2
20160220234500,393.6,405.08,49.4,35,84.9,100,68.3,72.2,69.2
20160221000000,393.6,405.08,49.4,35,89.9,100,68.5,72.2,69.2
20160221001500,393.6,396.88,48.4,35,94.7,100,68.7,72.2,69.2
20160221003000,393.6,405.08,49.4,35,85.5,100,68.9,72.2,69.2
20160221004500,393.6,405.08,49.4,35,88.1,100,69.1,72.2,69.2
20160221010000,393.6,416.56,50.8,35,96.6,100,69.2,72.2,69.2
20160221011500,393.6,405.08,49.4,35,90.9,100,69.4,72.2,69.2
20160221013000,393.6,410.0,50.0,35,61.1,0,69.4,72.3,69.3
20160221014500,393.6,414.92,50.6,35,61.1,0,69.2,72.3,69.3
20160221020000,393.6,403.44,49.2,35,61.1,100,68.9,72.3,69.3
20160221021500,393.6,410.0,50.0,35,61.1,100,68.6,72.3,69.3
20160221023000,393.6,414.92,50.6,35,78.7,100,68.4,72.3,69.3
20160221024500,393.6,408.36,49.8,35,95.9,100,68.4,71.8,68.8
20160221030000,393.6,403.44,49.2,35,87.9,100,68.5,72.2,69.2
20160221031500,393.6,416.56,50.8,35,86.2,100,68.7,72.2,69.2
20160221033000,393.6,405.08,49.4,35,96.1,100,68.9,72.2,69.2
20160221034500,393.6,405.08,49.4,35,91.7,100,69.1,72.7,69.7
20160221040000,393.6,405.08,49.4,35,85.0,100,69.2,72.7,69.7
20160221041500,393.6,405.08,49.4,35,94.3,100,69.3,72.7,69.7
20160221043000,393.6,414.92,50.6,35,94.3,100,69.4,72.7,69.7
20160221044500,393.6,410.0,50.0,35,84.3,100,69.6,72.7,69.7
20160221050000,393.6,414.92,50.6,35,90.6,100,69.6,72.7,69.7
20160221051500,393.6,405.08,49.4,35,95.3,100,69.7,72.7,69.7
20160221053000,393.6,405.08,49.4,35,85.8,100,69.7,72.7,69.7
20160221054500,393.6,405.08,49.4,35,88.0,100,69.8,72.7,69.7
20160221060000,393.6,398.52,48.6,35,97.1,100,69.8,72.7,69.7
20160221061500,393.6,398.52,48.6,35,90.4,100,69.9,72.7,69.7
20160221063000,393.6,410.0,50.0,35,85.7,100,69.9,72.7,69.7
20160221064500,393.6,410.0,50.0,35,62.0,0,69.9,72.7,69.7
20160221070000,393.6,405.08,49.4,35,60.8,0,69.6,72.7,69.7
20160221071500,393.6,405.08,49.4,35,60.8,100,69.3,72.7,69.7
20160221073000,393.6,414.92,50.6,35,60.8,100,68.9,72.7,69.7
20160221074500,393.6,408.36,49.8,35,92.4,100,68.7,72.7,69.7
20160221080000,393.6,408.36,49.8,35,93.4,100,68.7,72.7,69.7
20160221081500,393.6,408.36,49.8,35,85.0,100,68.8,72.7,69.7
20160221083000,393.6,414.92,50.6,35,91.9,100,68.9,72.7,69.7
20160221084500,393.6,414.92,50.6,35,94.7,100,69.1,72.7,69.7
20160221090000,393.6,414.92,50.6,35,84.3,100,69.2,72.7,69.7
20160221091500,393.6,410.0,50.0,35,86.2,100,69.3,72.7,69.7
20160221093000,393.6,405.08,49.4,35,95.3,100,69.5,72.7,69.7
20160221094500,393.6,405.08,49.4,35,90.8,100,69.7,72.7,69.7
20160221100000,393.6,405.08,49.4,35,83.8,100,69.8,72.7,69.7
20160221101500,393.6,416.56,50.8,35,88.9,100,69.9,72.7,69.7
20160221103000,393.6,398.52,48.6,35,61.2,0,70.0,72.7,69.7
20160221104500,393.6,398.52,48.6,35,60.0,0,69.7,72.7,69.7
20160221110000,393.6,405.08,49.4,35,60.0,100,69.3,72.7,69.7
20160221111500,393.6,405.08,49.4,35,60.0,100,68.9,72.7,69.7
20160221113000,393.6,393.6,48.0,35,90.4,100,68.7,72.7,69.7
20160221114500,393.6,405.08,49.4,35,93.9,100,68.7,72.7,69.7
20160221120000,393.6,396.88,48.4,35,84.4,100,68.9,72.7,69.7
20160221121500,393.6,396.88,48.4,35,89.0,100,69.1,72.7,69.7
20160221123000,393.6,391.96,47.8,35,96.6,100,69.2,72.7,69.7
20160221124500,393.6,398.52,48.6,35,93.1,100,69.4,72.7,69.7
20160221130000,393.6,398.52,48.6,35,85.0,100,69.6,72.7,69.7
20160221131500,393.6,403.44,49.2,35,88.8,100,69.8,72.7,69.7
20160221133000,393.6,398.52,48.6,35,96.6,100,69.9,72.7,69.7
20160221134500,393.6,388.68,47.4,35,62.0,0,70.0,72.7,69.7
20160221140000,393.6,393.6,48.0,35,59.6,0,69.7,72.7,69.7
20160221141500,393.6,398.52,48.6,35,59.6,100,69.4,72.7,69.7
20160221143000,393.6,398.52,48.6,35,59.6,100,69.1,72.7,69.7
20160221144500,393.6,398.52,48.6,35,65.7,100,68.8,72.7,69.7
20160221150000,393.6,398.52,48.6,35,85.1,100,68.8,72.7,69.7
20160221151500,393.6,398.52,48.6,35,90.7,100,68.9,72.7,69.7
20160221153000,393.6,398.52,48.6,35,95.6,100,69.1,72.7,69.7
20160221154500,393.6,393.6,48.0,35,86.1,100,69.3,72.7,69.7
20160221160000,393.6,393.6,48.0,35,87.2,100,69.6,72.7,69.7
20160221161500,393.6,403.44,49.2,35,96.6,100,69.7,72.7,69.7
20160221163000,393.6,398.52,48.6,35,92.9,100,69.9,72.7,69.7
20160221164500,393.6,398.52,48.6,35,60.4,0,69.9,72.7,69.7
20160221170000,393.6,398.52,48.6,35,60.4,0,69.7,72.7,69.7
20160221171500,393.6,398.52,48.6,35,60.4,100,69.4,72.7,69.7
20160221173000,393.6,410.0,50.0,35,60.4,100,69.1,72.7,69.7
20160221174500,393.6,396.88,48.4,35,64.4,100,68.8,72.7,69.7
20160221180000,393.6,403.44,49.2,35,86.9,100,68.8,72.7,69.7
20160221181500,393.6,391.96,47.8,35,95.6,100,68.9,72.7,69.7
20160221183000,393.6,396.88,48.4,35,95.6,100,69.1,72.7,69.7
20160221184500,393.6,396.88,48.4,35,85.6,100,69.3,72.7,69.7
20160221190000,393.6,410.0,50.0,35,87.5,100,69.6,72.7,69.7
20160221191500,393.6,391.96,47.8,35,96.0,100,69.8,72.7,69.7
20160221193000,393.6,403.44,49.2,35,93.5,100,69.9,72.7,69.7
20160221194500,393.6,403.44,49.2,35,60.8,0,69.9,72.7,69.7
20160221200000,393.6,403.44,49.2,35,60.8,0,69.7,72.7,69.7
20160221201500,393.6,398.52,48.6,35,60.8,100,69.4,72.7,69.7
20160221203000,393.6,393.6,48.0,35,60.8,100,69.1,72.7,69.7
20160221204500,393.6,393.6,48.0,35,62.8,100,68.9,72.7,69.7
20160221210000,393.6,393.6,48.0,35,88.7,100,68.8,72.7,69.7
20160221211500,393.6,393.6,48.0,35,96.6,100,69.0,72.7,69.7
20160221213000,393.6,393.6,48.0,35,90.4,100,69.2,72.7,69.7
20160221214500,393.6,393.6,48.0,35,86.9,100,69.4,72.7,69.7
20160221220000,393.6,398.52,48.6,35,94.8,100,69.6,72.7,69.7
20160221221500,393.6,403.44,49.2,35,94.8,100,69.8,72.7,69.7
20160221223000,393.6,396.88,48.4,35,65.5,0,70.0,72.7,69.7
20160221224500,393.6,403.44,49.2,35,60.8,0,69.8,72.7,69.7
20160221230000,393.6,393.6,48.0,35,60.8,0,69.6,72.7,69.7
20160221231500,393.6,393.6,48.0,35,60.8,100,69.3,72.7,69.7
20160221233000,393.6,405.08,49.4,35,60.8,100,69.1,72.7,69.7
20160221234500,393.6,405.08,49.4,35,79.1,100,68.8,72.7,69.7
20160222000000,393.6,393.6,48.0,35,96.6,100,68.9,72.7,69.7
20160222001500,393.6,393.6,48.0,35,86.7,100,69.0,72.7,69.7
20160222003000,393.6,393.6,48.0,35,88.7,100,69.2,72.7,69.7
20160222004500,393.6,393.6,48.0,35,97.2,100,69.3,72.7,69.7
20160222010000,393.6,403.44,49.2,35,91.0,100,69.6,72.7,69.7
20160222011500,393.6,403.44,49.2,35,86.2,100,69.7,72.7,69.7
20160222013000,393.6,398.52,48.6,35,96.0,100,69.9,72.7,69.7
20160222014500,393.6,393.6,48.0,35,62.4,0,70.0,72.7,69.7
20160222020000,393.6,398.52,48.6,35,60.4,0,69.8,72.7,69.7
20160222021500,393.6,388.68,47.4,35,60.4,0,69.5,72.7,69.7
20160222023000,393.6,396.88,48.4,35,60.4,100,69.2,72.7,69.7
20160222024500,393.6,396.88,48.4,35,61.1,100,68.9,72.7,69.7
20160222030000,393.6,396.88,48.4,35,85.0,100,68.8,72.7,69.7
20160222031500,393.6,403.44,49.2,35,95.5,100,68.9,72.7,69.7
20160222033000,393.6,398.52,48.6,35,93.4,100,69.0,72.7,69.7
20160222034500,393.6,403.44,49.2,35,85.6,100,69.2,72.7,69.7
20160222040000,393.6,396.88,48.4,35,93.4,100,69.4,72.7,69.7
20160222041500,393.6,396.88,48.4,35,95.7,100,69.6,72.7,69.7
20160222043000,393.6,396.88,48.4,35,85.6,100,69.7,72.7,69.7
20160222044500,393.6,396.88,48.4,35,90.7,100,69.9,72.7,69.7
20160222050000,393.6,396.88,48.4,35,62.8,0,70.0,72.7,69.7
20160222051500,393.6,396.88,48.4,35,60.8,0,69.8,72.7,69.7
20160222053000,393.6,396.88,48.4,35,60.8,0,69.5,72.7,69.7
20160222054500,393.6,396.88,48.4,35,60.8,100,69.2,72.7,69.7
20160222060000,393.6,391.96,47.8,35,61.5,100,68.9,72.7,69.7
20160222061500,393.6,403.44,49.2,35,84.2,100,68.7,72.7,69.7
20160222063000,393.6,391.96,47.8,35,92.5,100,68.9,72.7,69.7
20160222064500,393.6,398.52,48.6,35,94.7,100,69.0,72.7,69.7
20160222070000,393.6,398.52,48.6,35,85.0,100,69.2,72.7,69.7
20160222071500,393.6,398.52,48.6,35,88.8,100,69.3,72.7,69.7
20160222073000,393.6,398.52,48.6,35,96.5,100,69.5,72.7,69.7
20160222074500,393.6,398.52,48.6,35,89.0,100,69.7,72.7,69.7
20160222080000,393.6,410.0,50.0,35,85.6,100,69.8,72.7,69.7
20160222081500,393.6,403.44,49.2,35,81.9,0,70.0,72.7,69.7
20160222083000,393.6,398.52,48.6,35,60.8,0,69.8,72.7,69.7
20160222084500,393.6,410.0,50.0,35,60.8,0,69.6,72.7,69.7
20160222090000,393.6,410.0,50.0,35,60.8,100,69.3,72.7,69.7
20160222091500,393.6,410.0,50.0,35,60.8,100,68.9,72.7,69.7
20160222093000,393.6,403.44,49.2,35,90.8,100,68.8,72.7,69.7
20160222094500,393.6,408.36,49.8,35,93.6,100,68.8,72.7,69.7
20160222100000,393.6,398.52,48.6,35,85.0,100,69.0,72.7,69.7
20160222101500,393.6,393.6,48.0,35,87.5,100,69.2,72.7,69.7
20160222103000,393.6,393.6,48.0,35,94.9,100,69.4,72.7,69.7
20160222104500,393.6,405.08,49.4,35,94.9,100,69.6,72.7,69.7
20160222110000,393.6,405.08,49.4,35,86.7,100,69.8,72.7,69.7
20160222111500,393.6,405.08,49.4,35,85.6,100,69.9,72.7,69.7
20160222113000,393.6,396.88,48.4,35,61.2,0,69.9,72.7,69.7
20160222114500,393.6,396.88,48.4,35,61.2,0,69.7,72.7,69.7
20160222120000,393.6,405.08,49.4,35,61.2,100,69.0,72.7,69.7
20160222121500,393.6,398.52,48.6,35,61.2,100,69.1,72.7,69.7
20160222123000,393.6,405.08,49.4,35,61.2,100,68.9,72.7,69.7
20160222124500,393.6,410.0,50.0,35,90.6,100,69.1,72.7,69.7
20160222130000,393.6,393.6,48.0,35,90.6,100,69.3,72.7,69.7
20160222131500,393.6,403.44,49.2,35,83.2,100,69.7,72.7,69.7
20160222133000,393.6,396.88,48.4,35,60.8,0,70.0,72.7,69.7
20160222134500,393.6,396.88,48.4,35,60.0,0,69.7,72.7,69.7
20160222140000,393.6,396.88,48.4,35,60.0,100,68.8,72.7,69.7
20160222141500,393.6,403.44,49.2,35,60.0,100,69.1,72.7,69.7
20160222143000,393.6,398.52,48.6,35,75.3,100,68.9,72.7,69.7
20160222144500,393.6,403.44,49.2,35,90.1,100,68.9,72.7,69.7
20160222150000,393.6,391.96,47.8,35,95.9,100,69.1,72.7,69.7
20160222151500,393.6,396.88,48.4,35,86.8,100,69.2,72.7,69.7
20160222153000,393.6,408.36,49.8,35,86.8,100,69.3,72.7,69.7
20160222154500,393.6,408.36,49.8,35,90.6,100,69.6,72.7,69.7
20160222160000,393.6,396.88,48.4,35,95.4,100,69.7,72.7,69.7
20160222161500,393.6,408.36,49.8,35,89.1,100,69.8,72.7,69.7
20160222163000,393.6,416.56,50.8,34,84.5,100,70.0,72.7,69.7
20160222164500,393.6,416.56,50.8,34,60.0,0,69.8,72.7,69.7
20160222170000,393.6,405.08,49.4,34,60.0,0,69.5,72.7,69.7
20160222171500,393.6,414.92,50.6,34,60.0,100,69.1,72.7,69.7
20160222173000,393.6,408.36,49.8,34,64.8,100,68.8,72.7,69.7
20160222174500,393.6,408.36,49.8,34,91.7,100,68.7,72.7,69.7
20160222180000,393.6,408.36,49.8,34,94.1,100,68.8,72.7,69.7
20160222181500,393.6,408.36,49.8,34,84.9,100,69.0,72.7,69.7
20160222183000,393.6,408.36,49.8,34,86.9,100,69.2,72.7,69.7
20160222184500,393.6,419.84,51.2,34,95.3,100,69.3,72.7,69.7
20160222190000,393.6,410.0,50.0,34,89.7,100,69.6,72.7,69.7
20160222191500,393.6,416.56,50.8,34,85.2,100,69.7,72.7,69.7
20160222193000,393.6,408.36,49.8,34,95.4,100,69.8,72.7,69.7
20160222194500,393.6,414.92,50.6,34,91.1,100,69.9,72.7,69.7
20160222200000,393.6,410.0,50.0,34,60.8,0,69.9,72.7,69.7
20160222201500,393.6,405.08,49.4,34,60.8,0,69.6,72.7,69.7
20160222203000,393.6,405.08,49.4,34,60.8,100,69.2,72.7,69.7
20160222204500,393.6,410.0,50.0,34,60.8,100,68.9,72.7,69.7
20160222210000,393.6,410.0,50.0,34,84.4,100,68.7,72.7,69.7
20160222211500,393.6,398.52,48.6,33,95.3,100,68.7,72.7,69.7
20160222213000,393.6,408.36,49.8,33,88.6,100,68.8,72.7,69.7
20160222214500,393.6,408.36,49.8,33,88.6,100,68.9,72.7,69.7
20160222220000,393.6,408.36,49.8,33,95.9,100,69.1,72.7,69.7
20160222221500,393.6,408.36,49.8,33,87.9,100,69.2,72.7,69.7
20160222223000,393.6,398.52,48.6,33,87.9,100,69.3,72.7,69.7
20160222224500,393.6,408.36,49.8,33,95.3,100,69.4,72.7,69.7
20160222230000,393.6,398.52,48.6,33,86.5,100,69.6,72.7,69.7
20160222231500,393.6,405.08,49.4,33,91.2,100,69.6,72.7,69.7
20160222233000,393.6,405.08,49.4,33,95.1,100,69.7,72.7,69.7
20160222234500,393.6,405.08,49.4,33,84.4,100,69.7,72.7,69.7
20160223000000,393.6,405.08,49.4,33,91.3,100,69.8,72.7,69.7
20160223001500,393.6,398.52,48.6,33,94.7,100,69.8,72.7,69.7
20160223003000,393.6,403.44,49.2,33,85.0,100,69.9,72.7,69.7
20160223004500,393.6,403.44,49.2,33,92.5,100,69.9,72.7,69.7
20160223010000,393.6,403.44,49.2,33,62.4,0,70.0,72.7,69.7
20160223011500,393.6,398.52,48.6,33,60.4,0,69.6,72.7,69.7
20160223013000,393.6,403.44,49.2,33,60.4,100,69.3,72.7,69.7
20160223014500,393.6,408.36,49.8,33,60.4,100,68.9,72.7,69.7
20160223020000,393.6,403.44,49.2,33,90.5,100,68.7,72.7,69.7
20160223021500,393.6,398.52,48.6,33,84.5,100,68.7,72.7,69.7
20160223023000,393.6,398.52,48.6,33,91.1,100,68.7,72.7,69.7
20160223024500,393.6,398.52,48.6,33,94.7,100,68.9,72.7,69.7
20160223030000,393.6,398.52,48.6,33,86.6,100,69.0,72.7,69.7
20160223031500,393.6,408.36,49.8,33,88.3,100,69.1,72.7,69.7
20160223033000,393.6,403.44,49.2,33,97.1,100,69.2,72.7,69.7
20160223034500,393.6,403.44,49.2,33,90.4,100,69.3,72.7,69.7
20160223040000,393.6,398.52,48.6,33,88.1,100,69.5,72.7,69.7
20160223041500,393.6,405.08,49.4,33,96.6,100,69.6,72.7,69.7
20160223043000,393.6,405.08,49.4,33,88.4,100,69.6,72.7,69.7
20160223044500,393.6,391.96,47.8,33,88.4,100,69.7,72.7,69.7
20160223050000,393.6,398.52,48.6,33,96.6,100,69.7,72.7,69.7
20160223051500,393.6,403.44,49.2,33,87.7,100,69.8,72.7,69.7
20160223053000,393.6,403.44,49.2,33,88.9,100,69.8,72.7,69.7
20160223054500,393.6,403.44,49.2,33,97.0,100,69.9,72.7,69.7
20160223060000,393.6,403.44,49.2,33,90.3,100,69.9,72.7,69.7
20160223061500,393.6,396.88,48.4,33,60.8,0,69.8,72.7,69.7
20160223063000,393.6,396.88,48.4,33,60.8,0,69.6,72.7,69.7
20160223064500,393.6,396.88,48.4,33,60.8,100,68.6,72.7,69.7
20160223070000,393.6,396.88,48.4,33,85.4,100,68.3,72.7,69.7
20160223071500,393.6,396.88,48.4,33,86.9,100,68.4,72.7,69.7
20160223073000,393.6,396.88,48.4,33,94.8,100,68.5,72.7,69.7
20160223074500,393.6,396.88,48.4,33,92.9,100,68.7,72.7,69.7
20160223080000,393.6,391.96,47.8,33,87.5,100,68.8,72.7,69.7
20160223081500,393.6,391.96,47.8,33,96.7,100,68.9,72.7,69.7
20160223083000,393.6,383.76,46.8,33,93.8,100,68.9,72.7,69.7
20160223084500,393.6,383.76,46.8,33,86.2,100,68.9,72.7,69.7
20160223090000,393.6,383.76,46.8,33,88.1,100,69.0,72.7,69.7
20160223091500,393.6,393.6,48.0,33,88.1,100,69.0,72.7,69.7
20160223093000,393.6,393.6,48.0,33,89.9,100,69.1,72.7,69.7
20160223094500,393.6,388.68,47.4,33,93.5,100,68.9,72.7,69.7
20160223100000,393.6,378.84,46.2,33,99.6,100,68.9,72.7,69.7
20160223101500,393.6,391.96,47.8,33,97.8,100,68.8,72.7,69.7
20160223103000,393.6,391.96,47.8,33,96.1,100,68.8,72.7,69.7
20160223104500,393.6,391.96,47.8,33,90.2,100,68.8,72.7,69.7
20160223110000,393.6,391.96,47.8,33,87.5,100,68.9,72.7,69.7
20160223111500,393.6,405.08,49.4,33,87.5,100,69.0,72.7,69.7
20160223113000,393.6,388.68,47.4,33,96.1,100,69.0,72.7,69.7
20160223114500,393.6,388.68,47.4,33,96.1,100,68.9,72.7,69.7
20160223120000,393.6,396.88,48.4,33,86.9,100,69.6,72.7,69.7
20160223121500,393.6,391.96,47.8,33,67.3,0,70.0,72.6,69.6
20160223123000,393.6,391.96,47.8,33,59.7,0,69.9,72.5,69.5
20160223124500,393.6,398.52,48.6,33,60.4,0,69.8,72.4,69.4
20160223130000,393.6,391.96,47.8,34,60.4,0,69.7,72.5,69.5
20160223131500,393.6,398.52,48.6,34,60.4,0,69.7,72.4,69.4
20160223133000,393.6,398.52,48.6,34,60.4,0,69.6,72.5,69.5
20160223134500,393.6,398.52,48.6,34,60.4,100,69.1,72.4,69.4
20160223140000,393.6,398.52,48.6,34,61.1,100,68.6,72.6,69.6
20160223141500,393.6,408.36,49.8,34,87.5,100,68.5,72.5,69.5
20160223143000,393.6,396.88,48.4,34,88.7,100,69.0,72.4,69.4
20160223144500,393.6,382.12,46.6,33,85.6,100,69.2,72.3,69.3
20160223150000,393.6,382.12,46.6,33,86.9,100,69.4,72.3,69.3
20160223151500,393.6,388.68,47.4,33,62.4,0,69.6,72.3,69.3
20160223153000,393.6,382.12,46.6,33,60.8,0,69.4,72.3,69.3
20160223154500,393.6,382.12,46.6,33,60.8,0,69.2,72.3,69.3
20160223160000,393.6,382.12,46.6,33,60.8,100,68.9,72.3,69.3
20160223161500,393.6,382.12,46.6,33,60.8,100,68.7,72.3,69.3
20160223163000,393.6,388.68,47.4,33,76.7,100,68.4,72.3,69.3
20160223164500,393.6,378.84,46.2,33,96.5,100,68.4,72.3,69.3
20160223170000,393.6,391.96,47.8,33,86.9,100,68.6,72.3,69.3
20160223171500,393.6,383.76,46.8,33,98.9,100,68.7,72.3,69.3
20160223173000,393.6,398.52,48.6,33,93.0,100,68.9,72.3,69.3
20160223174500,393.6,391.96,47.8,33,89.1,100,69.1,72.3,69.3
20160223180000,393.6,382.12,46.6,33,97.8,100,69.2,72.3,69.3
20160223181500,393.6,391.96,47.8,33,86.8,100,69.3,72.3,69.3
20160223183000,393.6,383.76,46.8,33,99.0,100,69.4,72.3,69.3
20160223184500,393.6,388.68,47.4,33,92.8,100,69.5,72.3,69.3
20160223190000,393.6,393.6,48.0,33,60.8,0,69.5,72.3,69.3
20160223191500,393.6,383.76,46.8,33,60.8,0,69.2,72.3,69.3
20160223193000,393.6,391.96,47.8,33,60.8,100,68.9,72.3,69.3
20160223194500,393.6,396.88,48.4,33,60.8,100,68.6,72.3,69.3
20160223200000,393.6,403.44,49.2,33,93.5,100,68.3,72.3,69.3
20160223201500,393.6,388.68,47.4,33,93.5,100,68.4,72.3,69.3
20160223203000,393.6,388.68,47.4,33,91.3,100,68.5,72.3,69.3
20160223204500,393.6,388.68,47.4,33,97.2,100,68.6,72.3,69.3
20160223210000,393.6,388.68,47.4,33,86.7,100,68.7,72.3,69.3
20160223211500,393.6,388.68,47.4,33,97.9,100,68.8,72.3,69.3
20160223213000,393.6,396.88,48.4,33,95.3,100,68.9,72.4,69.4
20160223214500,393.6,396.88,48.4,33,98.5,100,68.9,72.4,69.4
20160223220000,393.6,396.88,48.4,33,90.0,100,68.9,72.5,69.5
20160223221500,393.6,388.68,47.4,33,98.4,100,69.0,72.5,69.5
20160223223000,393.6,383.76,46.8,33,88.2,100,69.0,72.5,69.5
20160223224500,393.6,378.84,46.2,33,96.6,100,69.1,72.6,69.6
20160223230000,393.6,378.84,46.2,33,91.8,100,69.1,72.6,69.6
20160223231500,393.6,378.84,46.2,33,97.0,100,69.1,72.6,69.6
20160223233000,393.6,378.84,46.2,33,94.6,100,69.0,72.7,69.7
20160223234500,393.6,388.68,47.4,33,94.6,100,69.0,72.7,69.7
20160224000000,393.6,382.12,46.6,33,98.4,100,69.0,72.7,69.7
20160224001500,393.6,382.12,46.6,33,89.4,100,69.0,72.7,69.7
20160224003000,393.6,382.12,46.6,33,95.3,100,68.9,72.7,69.7
20160224004500,393.6,382.12,46.6,33,97.2,100,68.9,72.7,69.7
20160224010000,393.6,382.12,46.6,33,89.4,100,68.8,72.7,69.7
20160224011500,393.6,382.12,46.6,33,96.6,100,68.8,72.7,69.7
20160224013000,393.6,372.28,45.4,33,88.1,100,68.8,72.7,69.7
20160224014500,393.6,372.28,45.4,33,97.8,100,68.7,72.7,69.7
20160224020000,393.6,372.28,45.4,33,92.8,100,68.7,72.7,69.7
20160224021500,393.6,372.28,45.4,33,87.0,100,68.6,72.7,69.7
20160224023000,393.6,378.84,46.2,33,94.1,100,68.4,72.7,69.7
20160224024500,393.6,388.68,47.4,33,88.6,100,68.4,72.7,69.7
20160224030000,393.6,373.92,45.6,33,84.4,100,68.2,72.7,69.7
20160224031500,393.6,373.92,45.6,33,91.7,100,68.1,72.7,69.7
20160224033000,393.6,382.12,46.6,33,90.4,100,68.0,72.7,69.7
20160224034500,393.6,382.12,46.6,33,90.4,100,67.9,72.7,69.7
20160224040000,393.6,382.12,46.6,33,94.1,100,67.8,72.7,69.7
20160224041500,393.6,382.12,46.6,33,81.6,100,67.7,72.7,69.7
20160224043000,393.6,382.12,46.6,33,94.7,100,67.6,72.7,69.7
20160224044500,393.6,388.68,47.4,33,87.4,100,67.6,72.7,69.7
20160224050000,393.6,378.84,46.2,33,81.1,100,67.4,72.7,69.7
20160224051500,393.6,383.76,46.8,33,89.3,100,67.4,72.7,69.7
20160224053000,393.6,383.76,46.8,33,84.9,100,67.3,72.7,69.7
20160224054500,393.6,383.76,46.8,33,91.1,100,67.3,72.7,69.7
20160224060000,393.6,388.68,47.4,33,89.9,100,67.2,72.7,69.7
20160224061500,393.6,383.76,46.8,33,83.1,100,67.2,72.7,69.7
20160224063000,393.6,383.76,46.8,33,84.5,100,67.2,72.7,69.7
20160224064500,393.6,383.76,46.8,33,89.9,100,67.2,72.7,69.7
20160224070000,393.6,373.92,45.6,33,87.4,100,67.2,72.7,69.7
20160224071500,393.6,382.12,46.6,33,82.0,100,67.1,72.7,69.7
20160224073000,393.6,382.12,46.6,33,84.8,100,67.1,72.7,69.7
20160224074500,393.6,382.12,46.6,33,89.3,100,67.0,72.7,69.7
20160224080000,393.6,388.68,47.4,33,86.0,100,66.9,72.7,69.7
20160224081500,393.6,378.84,46.2,33,81.5,100,66.9,72.7,69.7
20160224083000,393.6,378.84,46.2,33,81.5,100,66.9,72.7,69.7
20160224084500,393.6,373.92,45.6,33,91.7,100,66.9,72.7,69.7
20160224090000,393.6,382.12,46.6,33,89.2,100,66.9,72.7,69.7
20160224091500,393.6,382.12,46.6,33,85.9,100,66.9,72.7,69.7
20160224093000,393.6,382.12,46.6,33,82.6,100,66.9,72.7,69.7
20160224094500,393.6,382.12,46.6,33,93.0,100,66.9,72.7,69.7
20160224100000,393.6,373.92,45.6,33,89.8,100,67.1,72.7,69.7
20160224101500,393.6,378.84,46.2,33,93.5,100,67.1,72.7,69.7
20160224103000,393.6,378.84,46.2,33,87.5,100,67.2,72.7,69.7
20160224104500,393.6,373.92,45.6,33,97.0,100,67.4,72.7,69.7
20160224110000,393.6,378.84,46.2,33,93.1,100,67.4,72.7,69.7
20160224111500,393.6,378.84,46.2,33,95.5,100,67.6,72.7,69.7
20160224113000,393.6,373.92,45.6,33,89.3,100,67.7,72.7,69.7
20160224114500,393.6,373.92,45.6,33,96.6,100,67.8,72.7,69.7
20160224120000,393.6,382.12,46.6,33,87.4,100,67.9,72.7,69.7
20160224121500,393.6,382.12,46.6,33,92.4,100,68.3,72.7,69.7
20160224123000,393.6,382.12,46.6,33,96.6,100,68.6,72.7,69.7
20160224124500,393.6,382.12,46.6,33,88.8,100,69.0,72.7,69.7
20160224130000,393.6,373.92,45.6,33,93.2,100,69.3,72.7,69.7
20160224131500,393.6,383.76,46.8,33,97.2,100,69.6,72.7,69.7
20160224133000,393.6,388.68,47.4,33,87.1,100,69.8,72.7,69.7
20160224134500,393.6,378.84,46.2,33,62.8,100,69.8,72.7,69.7
20160224140000,393.6,372.28,45.4,33,61.9,100,69.3,72.7,69.7
20160224141500,393.6,383.76,46.8,33,68.1,100,68.7,72.7,69.7
20160224143000,393.6,383.76,46.8,33,88.1,100,68.6,72.7,69.7
20160224144500,393.6,383.76,46.8,33,98.4,100,68.9,72.7,69.7
20160224150000,393.6,365.72,44.6,33,86.2,100,69.1,72.7,69.7
20160224151500,393.6,383.76,46.8,33,93.6,100,69.2,72.7,69.7
20160224153000,393.6,383.76,46.8,33,94.7,100,69.4,72.7,69.7
20160224154500,393.6,383.76,46.8,33,88.1,100,69.6,72.7,69.7
20160224160000,393.6,378.84,46.2,33,93.6,100,69.8,72.7,69.7
20160224161500,393.6,378.84,46.2,33,90.9,100,69.9,72.7,69.7
20160224163000,393.6,378.84,46.2,33,60.4,0,69.9,72.7,69.7
20160224164500,393.6,378.84,46.2,33,63.2,0,69.7,72.7,69.7
20160224170000,393.6,383.76,46.8,33,60.3,100,69.3,72.7,69.7
20160224171500,393.6,372.28,45.4,33,58.4,100,69.0,72.7,69.7
20160224173000,393.6,378.84,46.2,33,87.5,100,68.7,72.7,69.7
20160224174500,393.6,373.92,45.6,33,97.2,100,68.7,72.7,69.7
20160224180000,393.6,369.0,45.0,33,86.2,100,68.8,72.7,69.7
20160224181500,393.6,378.84,46.2,33,85.0,100,68.9,72.7,69.7
20160224183000,393.6,373.92,45.6,33,97.2,100,69.1,72.7,69.7
20160224184500,393.6,373.92,45.6,33,95.3,100,69.2,72.7,69.7
20160224190000,393.6,373.92,45.6,33,89.8,100,69.3,72.7,69.7
20160224191500,393.6,378.84,46.2,33,96.0,100,69.5,72.7,69.7
20160224193000,393.6,369.0,45.0,33,87.5,100,69.6,72.7,69.7
20160224194500,393.6,378.84,46.2,33,94.1,100,69.7,72.7,69.7
20160224200000,393.6,378.84,46.2,33,83.3,100,69.7,72.7,69.7
20160224201500,393.6,373.92,45.6,33,97.2,100,69.8,72.7,69.7
20160224203000,393.6,378.84,46.2,33,86.4,100,69.8,72.7,69.7
20160224204500,393.6,383.76,46.8,33,96.0,100,69.8,72.7,69.7
20160224210000,393.6,365.72,44.6,33,88.5,100,69.8,72.7,69.7
20160224211500,393.6,378.84,46.2,33,86.9,100,69.8,72.7,69.7
20160224213000,393.6,378.84,46.2,33,95.3,100,69.7,72.7,69.7
20160224214500,393.6,369.0,45.0,33,89.7,100,69.7,72.7,69.7
20160224220000,393.6,378.84,46.2,33,80.9,100,69.7,72.7,69.7
20160224221500,393.6,373.92,45.6,33,93.0,100,69.6,72.7,69.7
20160224223000,393.6,382.12,46.6,33,89.5,100,69.5,72.7,69.7
20160224224500,393.6,373.92,45.6,33,91.1,100,69.4,72.7,69.7
20160224230000,393.6,373.92,45.6,33,83.0,100,69.3,72.7,69.7
20160224231500,393.6,378.84,46.2,33,84.7,100,69.2,72.7,69.7
20160224233000,393.6,373.92,45.6,33,92.4,100,69.2,72.7,69.7
20160224234500,393.6,378.84,46.2,33,92.4,100,69.1,72.7,69.7
20160225000000,393.6,378.84,46.2,33,86.8,100,69.0,72.7,69.7
20160225001500,393.6,388.68,47.4,33,82.2,100,68.9,72.7,69.7
20160225003000,393.6,382.12,46.6,33,91.6,100,68.9,72.7,69.7
20160225004500,393.6,382.12,46.6,33,87.2,100,68.8,72.7,69.7
20160225010000,393.6,382.12,46.6,33,81.1,100,68.7,72.7,69.7
20160225011500,393.6,382.12,46.6,33,89.3,100,68.6,72.7,69.7
20160225013000,393.6,373.92,45.6,33,89.3,100,68.6,72.7,69.7
20160225014500,393.6,388.68,47.4,33,83.2,100,68.4,72.7,69.7
20160225020000,393.6,382.12,46.6,33,83.2,100,68.4,72.7,69.7
20160225021500,393.6,382.12,46.6,33,90.6,100,68.3,72.7,69.7
20160225023000,393.6,382.12,46.6,33,89.2,100,68.2,72.7,69.7
20160225024500,393.6,373.92,45.6,33,85.5,100,68.2,72.7,69.7
20160225030000,393.6,382.12,46.6,33,79.7,100,68.1,72.7,69.7
20160225031500,393.6,382.12,46.6,33,90.5,100,68.0,72.7,69.7
20160225033000,393.6,382.12,46.6,33,86.8,100,67.9,72.7,69.7
20160225034500,393.6,382.12,46.6,33,83.5,100,67.9,72.7,69.7
20160225040000,393.6,382.12,46.6,33,80.7,100,67.8,72.7,69.7
20160225041500,393.6,382.12,46.6,33,89.8,100,67.7,72.7,69.7
20160225043000,393.6,382.12,46.6,33,88.0,100,67.7,72.7,69.7
20160225044500,393.6,382.12,46.6,33,81.0,100,67.6,72.7,69.7
20160225050000,393.6,382.12,46.6,33,84.7,100,67.6,72.7,69.7
20160225051500,393.6,388.68,47.4,33,87.5,100,67.6,72.7,69.7
20160225053000,393.6,382.12,46.6,33,87.5,100,67.6,72.7,69.7
20160225054500,393.6,388.68,47.4,33,81.5,100,67.6,72.7,69.7
20160225060000,393.6,382.12,46.6,33,83.2,100,67.6,72.7,69.7
20160225061500,393.6,382.12,46.6,33,87.4,100,67.6,72.7,69.7
20160225063000,393.6,382.12,46.6,33,81.1,100,67.7,72.7,69.7
20160225064500,393.6,382.12,46.6,33,82.0,100,67.9,72.7,69.7
20160225070000,393.6,388.68,47.4,33,86.2,100,67.7,72.7,69.7
20160225071500,393.6,382.12,46.6,33,86.2,100,67.9,72.7,69.7
20160225073000,393.6,382.12,46.6,33,81.1,100,67.7,72.7,69.7
20160225074500,393.6,382.12,46.6,33,82.6,100,67.7,72.7,69.7
20160225080000,393.6,382.12,46.6,33,86.2,100,67.6,72.7,69.7
20160225081500,393.6,388.68,47.4,33,89.8,100,67.6,72.7,69.7
20160225083000,393.6,373.92,45.6,33,86.2,100,67.7,72.7,69.7
20160225084500,393.6,378.84,46.2,33,81.5,100,67.7,72.7,69.7
20160225090000,393.6,378.84,46.2,33,86.3,100,67.8,72.7,69.7
20160225091500,393.6,373.92,45.6,33,93.5,100,68.2,72.7,69.7
20160225093000,393.6,373.92,45.6,33,89.8,100,68.3,72.7,69.7
20160225094500,393.6,383.76,46.8,33,92.2,100,68.4,72.7,69.7
20160225100000,393.6,378.84,46.2,33,97.2,100,68.5,72.7,69.7
20160225101500,393.6,372.28,45.4,33,91.1,100,68.7,72.7,69.7
20160225103000,393.6,372.28,45.4,33,94.9,100,68.6,72.7,69.7
20160225104500,393.6,365.72,44.6,33,89.6,100,68.5,72.7,69.7
20160225110000,393.6,382.12,46.6,33,98.2,100,68.4,72.7,69.7
20160225111500,393.6,369.0,45.0,33,87.5,100,68.5,72.7,69.7
20160225113000,393.6,369.0,45.0,33,96.5,100,68.6,72.7,69.7
20160225114500,393.6,369.0,45.0,33,90.3,100,68.6,72.6,69.6
20160225120000,393.6,378.84,46.2,33,89.3,100,68.7,72.7,69.7
20160225121500,393.6,373.92,45.6,33,98.4,100,69.5,72.6,69.6
20160225123000,393.6,383.76,46.8,34,58.4,0,69.4,72.6,69.6
20160225124500,393.6,396.88,48.4,34,58.4,100,69.3,72.6,69.6
20160225130000,393.6,388.68,47.4,34,62.4,100,69.2,72.5,69.5
20160225131500,393.6,373.92,45.6,34,60.3,100,68.9,72.4,69.4
20160225133000,393.6,378.84,46.2,34,76.3,100,68.6,72.4,69.4
20160225134500,393.6,391.96,47.8,34,80.4,100,69.0,72.4,69.4
20160225140000,393.6,391.96,47.8,34,82.1,100,69.2,72.3,69.3
20160225141500,393.6,382.12,46.6,34,61.5,100,69.0,72.4,69.4
20160225143000,393.6,396.88,48.4,34,70.7,100,68.4,72.5,69.5
20160225144500,393.6,391.96,47.8,34,82.1,100,68.6,72.4,69.4
20160225150000,393.6,391.96,47.8,34,87.5,100,68.8,72.4,69.4
20160225151500,393.6,372.28,45.4,34,86.6,100,68.8,72.4,69.4
20160225153000,393.6,382.12,46.6,34,93.5,100,68.9,72.4,69.4
20160225154500,393.6,388.68,47.4,34,86.7,100,69.1,72.4,69.4
20160225160000,393.6,378.84,46.2,34,86.7,100,69.1,72.4,69.4
20160225161500,393.6,383.76,46.8,34,94.1,100,69.2,72.3,69.3
20160225163000,393.6,383.76,46.8,34,96.8,100,69.3,72.3,69.3
20160225164500,393.6,373.92,45.6,34,61.5,100,69.4,72.3,69.3
20160225170000,393.6,383.76,46.8,34,58.4,100,69.0,72.3,69.3
20160225171500,393.6,391.96,47.8,34,63.6,100,68.8,72.3,69.3
20160225173000,393.6,383.76,46.8,34,59.5,100,68.7,72.3,69.3
20160225174500,393.6,396.88,48.4,34,71.5,100,69.0,72.3,69.3
20160225180000,393.6,403.44,49.2,34,63.6,0,69.5,72.3,69.3
20160225181500,393.6,388.68,47.4,34,59.5,0,69.6,72.3,69.3
20160225183000,393.6,396.88,48.4,34,59.5,0,70.0,72.3,69.3
20160225184500,393.6,396.88,48.4,34,63.6,0,70.2,72.3,69.3
20160225190000,393.6,396.88,48.4,34,59.5,0,70.4,72.3,69.3
20160225191500,393.6,396.88,48.4,34,59.5,0,70.5,72.3,69.3
20160225193000,393.6,396.88,48.4,34,62.8,0,70.6,72.3,69.3
20160225194500,393.6,396.88,48.4,35,58.8,0,70.8,72.3,69.3
20160225200000,393.6,414.92,50.6,35,60.8,0,70.7,72.3,69.3
20160225201500,393.6,403.44,49.2,35,61.5,0,69.8,72.3,69.3
20160225203000,393.6,403.44,49.2,35,58.8,0,69.1,72.3,69.3
20160225204500,393.6,398.52,48.6,35,62.8,100,69.2,72.3,69.3
20160225210000,393.6,408.36,49.8,35,60.3,100,69.2,72.3,69.3
20160225211500,393.6,408.36,49.8,35,58.8,100,68.9,72.3,69.3
20160225213000,393.6,414.92,50.6,35,62.3,100,68.7,72.3,69.3
20160225214500,393.6,408.36,49.8,35,77.7,100,68.4,72.3,69.3
20160225220000,393.6,398.52,48.6,35,94.8,100,68.4,72.3,69.3
20160225221500,393.6,403.44,49.2,35,92.3,100,68.5,72.3,69.3
20160225223000,393.6,403.44,49.2,35,94.9,100,68.6,72.3,69.3
20160225224500,393.6,393.6,48.0,35,88.2,100,68.7,72.3,69.3
20160225230000,393.6,398.52,48.6,35,94.2,100,68.9,72.3,69.3
20160225231500,393.6,393.6,48.0,35,85.6,100,69.0,72.3,69.3
20160225233000,393.6,398.52,48.6,35,94.7,100,69.1,72.3,69.3
20160225234500,393.6,410.0,50.0,35,82.1,100,69.2,72.3,69.3
20160226000000,393.6,403.44,49.2,35,97.8,100,69.2,72.4,69.4
20160226001500,393.6,403.44,49.2,35,83.1,100,69.2,72.4,69.4
20160226003000,393.6,403.44,49.2,35,93.9,100,69.3,72.4,69.4
20160226004500,393.6,403.44,49.2,35,90.9,100,69.3,72.4,69.4
20160226010000,393.6,396.88,48.4,35,90.9,100,69.3,72.4,69.4
20160226011500,393.6,408.36,49.8,35,94.8,100,69.3,72.5,69.5
20160226013000,393.6,403.44,49.2,35,96.7,100,69.3,72.5,69.5
20160226014500,393.6,403.44,49.2,35,89.8,100,69.3,72.5,69.5
20160226020000,393.6,403.44,49.2,35,97.3,100,69.3,72.5,69.5
20160226021500,393.6,403.44,49.2,35,90.8,100,69.3,72.5,69.5
20160226023000,393.6,403.44,49.2,35,94.1,100,69.3,72.4,69.4
20160226024500,393.6,398.52,48.6,35,95.4,100,69.3,72.6,69.6
20160226030000,393.6,403.44,49.2,35,91.0,100,69.3,72.5,69.5
20160226031500,393.6,393.6,48.0,35,94.1,100,69.3,72.5,69.5
20160226033000,393.6,393.6,48.0,35,92.4,100,69.3,72.6,69.6
20160226034500,393.6,393.6,48.0,35,89.8,100,69.2,72.5,69.5
20160226040000,393.6,393.6,48.0,35,89.8,100,69.2,72.6,69.6
20160226041500,393.6,403.44,49.2,35,82.1,100,69.2,72.6,69.6
20160226043000,393.6,403.44,49.2,35,89.9,100,69.1,72.6,69.6
20160226044500,393.6,396.88,48.4,35,89.9,100,69.1,72.6,69.6
20160226050000,393.6,405.08,49.4,35,91.7,100,69.0,72.5,69.5
20160226051500,393.6,405.08,49.4,35,91.7,100,68.9,72.6,69.6
20160226053000,393.6,405.08,49.4,35,94.2,100,68.9,72.6,69.6
20160226054500,393.6,396.88,48.4,35,96.6,100,68.9,72.6,69.6
20160226060000,393.6,396.88,48.4,35,82.1,100,68.9,72.6,69.6
20160226061500,393.6,403.44,49.2,35,92.3,100,68.8,72.6,69.6
20160226063000,393.6,414.92,50.6,35,87.4,100,68.8,72.6,69.6
20160226064500,393.6,403.44,49.2,35,85.7,100,68.7,72.6,69.6
20160226070000,393.6,408.36,49.8,35,91.1,100,68.7,72.6,69.6
20160226071500,393.6,403.44,49.2,35,84.9,100,68.6,72.6,69.6
20160226073000,393.6,398.52,48.6,35,83.3,100,68.6,72.5,69.5
20160226074500,393.6,405.08,49.4,35,90.9,100,68.4,72.5,69.5
20160226080000,393.6,396.88,48.4,35,83.8,100,68.4,72.5,69.5
20160226081500,393.6,396.88,48.4,35,92.3,100,68.4,72.5,69.5
20160226083000,393.6,405.08,49.4,35,82.5,100,68.3,72.5,69.5
20160226084500,393.6,396.88,48.4,35,95.3,100,68.3,72.5,69.5
20160226090000,393.6,396.88,48.4,35,93.2,100,68.3,72.5,69.5
20160226091500,393.6,405.08,49.4,35,96.0,100,68.3,72.5,69.5
20160226093000,393.6,398.52,48.6,35,91.1,100,68.4,72.5,69.5
20160226094500,393.6,398.52,48.6,35,84.4,100,68.5,72.6,69.6
20160226100000,393.6,403.44,49.2,35,94.7,100,68.6,72.5,69.5
20160226101500,393.6,393.6,48.0,35,97.2,100,68.6,72.5,69.5
20160226103000,393.6,393.6,48.0,35,91.3,100,68.7,72.5,69.5
20160226104500,393.6,403.44,49.2,35,84.4,100,68.7,72.5,69.5
20160226110000,393.6,403.44,49.2,35,98.4,100,68.8,72.5,69.5
20160226111500,393.6,396.88,48.4,35,89.7,100,68.8,72.5,69.5
20160226113000,393.6,405.08,49.4,35,93.1,100,68.8,72.4,69.4
20160226114500,393.6,405.08,49.4,35,93.1,100,68.8,72.5,69.5
20160226120000,393.6,405.08,49.4,35,88.1,100,68.8,72.4,69.4
20160226121500,393.6,405.08,49.4,35,92.3,100,68.8,72.5,69.5
20160226123000,393.6,405.08,49.4,35,85.7,100,68.8,72.4,69.4
20160226124500,393.6,405.08,49.4,35,96.6,100,68.8,72.5,69.5
20160226130000,393.6,398.52,48.6,35,85.7,100,68.8,72.4,69.4
20160226131500,393.6,405.08,49.4,35,92.9,100,68.8,72.5,69.5
20160226133000,393.6,396.88,48.4,35,84.1,100,68.9,72.4,69.4
20160226134500,393.6,396.88,48.4,35,98.4,100,68.9,72.5,69.5
20160226140000,393.6,396.88,48.4,35,93.2,100,68.9,72.4,69.4
20160226141500,393.6,403.44,49.2,35,82.1,100,69.0,72.4,69.4
20160226143000,393.6,403.44,49.2,35,92.2,100,69.1,72.4,69.4
20160226144500,393.6,398.52,48.6,35,97.2,100,69.2,72.3,69.3
20160226150000,393.6,393.6,48.0,35,84.6,100,69.3,72.4,69.4
20160226151500,393.6,393.6,48.0,35,85.7,100,69.4,72.4,69.4
20160226153000,393.6,403.44,49.2,35,94.1,100,69.5,72.5,69.5
20160226154500,393.6,396.88,48.4,35,63.8,100,69.6,72.3,69.3
20160226160000,393.6,396.88,48.4,35,61.4,100,69.3,72.3,69.3
20160226161500,393.6,396.88,48.4,35,58.3,100,69.1,72.3,69.3
20160226163000,393.6,405.08,49.4,35,58.3,100,68.8,72.3,69.3
20160226164500,393.6,405.08,49.4,35,62.9,100,68.5,72.3,69.3
20160226170000,393.6,393.6,48.0,35,87.5,100,68.4,72.3,69.3
20160226171500,393.6,393.6,48.0,35,95.3,100,68.5,72.3,69.3
20160226173000,393.6,398.52,48.6,35,81.6,100,68.7,72.3,69.3
20160226174500,393.6,398.52,48.6,35,97.2,100,68.9,72.3,69.3
20160226180000,393.6,393.6,48.0,35,90.1,100,69.1,72.3,69.3
20160226181500,393.6,393.6,48.0,35,94.7,100,69.3,72.3,69.3
20160226183000,393.6,393.6,48.0,35,88.4,100,69.6,72.3,69.3
20160226184500,393.6,393.6,48.0,35,63.2,0,69.5,72.3,69.3
20160226190000,393.6,398.52,48.6,35,59.9,0,69.3,72.3,69.3
20160226191500,393.6,398.52,48.6,35,58.4,100,69.0,72.3,69.3
20160226193000,393.6,398.52,48.6,35,62.8,100,68.7,72.3,69.3
20160226194500,393.6,393.6,48.0,35,61.1,100,68.5,72.3,69.3
20160226200000,393.6,393.6,48.0,35,83.8,100,68.4,72.3,69.3
20160226201500,393.6,393.6,48.0,35,94.8,100,68.5,72.3,69.3
20160226203000,393.6,388.68,47.4,35,86.9,100,68.6,72.3,69.3
20160226204500,393.6,398.52,48.6,35,94.2,100,68.8,72.3,69.3
20160226210000,393.6,403.44,49.2,35,96.1,100,68.9,72.3,69.3
20160226211500,393.6,398.52,48.6,35,90.5,100,69.1,72.3,69.3
20160226213000,393.6,398.52,48.6,35,87.5,100,69.3,72.3,69.3
20160226214500,393.6,393.6,48.0,35,93.5,100,69.4,72.3,69.3
20160226220000,393.6,393.6,48.0,35,84.5,100,69.5,72.3,69.3
20160226221500,393.6,393.6,48.0,35,61.5,0,69.6,72.3,69.3
20160226223000,393.6,408.36,49.8,35,59.2,0,69.3,72.3,69.3
20160226224500,393.6,403.44,49.2,35,61.9,100,68.9,72.3,69.3
20160226230000,393.6,408.36,49.8,35,59.2,100,68.6,72.3,69.3
20160226231500,393.6,403.44,49.2,35,86.2,100,68.3,72.3,69.3
20160226233000,393.6,398.52,48.6,35,90.4,100,68.3,72.3,69.3
20160226234500,393.6,393.6,48.0,35,85.6,100,68.3,72.3,69.3
20160227000000,393.6,403.44,49.2,35,90.4,100,68.4,72.3,69.3
20160227001500,393.6,398.52,48.6,35,82.0,100,68.5,72.3,69.3
20160227003000,393.6,398.52,48.6,35,90.5,100,68.6,72.3,69.3
20160227004500,393.6,398.52,48.6,35,90.5,100,68.6,72.3,69.3
20160227010000,393.6,403.44,49.2,35,81.7,100,68.7,72.3,69.3
20160227011500,393.6,396.88,48.4,35,92.9,100,68.7,72.3,69.3
20160227013000,393.6,388.68,47.4,35,86.2,100,68.7,72.3,69.3
20160227014500,393.6,393.6,48.0,35,94.7,100,68.7,72.3,69.3
20160227020000,393.6,393.6,48.0,35,90.4,100,68.8,72.3,69.3
20160227021500,393.6,393.6,48.0,35,85.3,100,68.8,72.3,69.3
20160227023000,393.6,383.76,46.8,35,91.1,100,68.7,72.3,69.3
20160227024500,393.6,393.6,48.0,35,88.6,100,68.7,72.3,69.3
20160227030000,393.6,393.6,48.0,35,81.1,100,68.7,72.3,69.3
20160227031500,393.6,393.6,48.0,35,89.8,100,68.6,72.3,69.3
20160227033000,393.6,393.6,48.0,35,86.2,100,68.6,72.3,69.3
20160227034500,393.6,393.6,48.0,35,78.3,100,68.5,72.3,69.3
20160227040000,393.6,398.52,48.6,35,86.9,100,68.4,72.3,69.3
20160227041500,393.6,398.52,48.6,35,86.9,100,68.3,72.3,69.3
20160227043000,393.6,393.6,48.0,35,80.6,100,68.3,72.3,69.3
20160227044500,393.6,393.6,48.0,35,85.2,100,68.2,72.3,69.3
20160227050000,393.6,393.6,48.0,35,86.2,100,68.2,72.3,69.3
20160227051500,393.6,393.6,48.0,35,82.5,100,68.1,72.3,69.3
20160227053000,393.6,393.6,48.0,35,80.6,100,68.1,72.3,69.3
20160227054500,393.6,393.6,48.0,35,86.2,100,68.1,72.3,69.3
20160227060000,393.6,393.6,48.0,35,83.1,100,68.1,72.3,69.3
20160227061500,393.6,393.6,48.0,35,80.2,100,68.0,72.3,69.3
20160227063000,393.6,393.6,48.0,35,86.8,100,67.9,72.3,69.3
20160227064500,393.6,398.52,48.6,35,83.5,100,67.9,72.3,69.3
20160227070000,393.6,391.96,47.8,35,78.7,100,67.9,72.3,69.3
20160227071500,393.6,396.88,48.4,35,86.2,100,67.9,72.3,69.3
20160227073000,393.6,396.88,48.4,35,82.5,100,67.8,72.3,69.3
20160227074500,393.6,396.88,48.4,35,78.7,100,67.8,72.3,69.3
20160227080000,393.6,405.08,49.4,35,85.6,100,67.7,72.3,69.3
20160227081500,393.6,396.88,48.4,35,85.6,100,67.7,72.3,69.3
20160227083000,393.6,403.44,49.2,35,78.7,100,67.7,72.3,69.3
20160227084500,393.6,396.88,48.4,35,84.3,100,67.7,72.3,69.3
20160227090000,393.6,403.44,49.2,35,84.3,100,67.7,72.3,69.3
20160227091500,393.6,393.6,48.0,35,85.2,100,67.7,72.3,69.3
20160227093000,393.6,398.52,48.6,35,80.0,100,67.7,72.3,69.3
20160227094500,393.6,398.52,48.6,35,86.2,100,67.7,72.3,69.3
20160227100000,393.6,398.52,48.6,35,83.7,100,67.7,72.3,69.3
20160227101500,393.6,391.96,47.8,35,89.2,100,67.7,72.3,69.3
20160227103000,393.6,391.96,47.8,35,85.2,100,67.8,72.3,69.3
20160227104500,393.6,391.96,47.8,35,85.2,100,67.9,72.3,69.3
20160227110000,393.6,391.96,47.8,35,90.2,100,67.9,72.3,69.3
20160227111500,393.6,391.96,47.8,35,88.0,100,68.0,72.3,69.3
20160227113000,393.6,396.88,48.4,35,82.5,100,68.1,72.3,69.3
20160227114500,393.6,391.96,47.8,35,92.7,100,68.1,72.3,69.3
20160227120000,393.6,391.96,47.8,35,89.4,100,68.1,72.3,69.3
20160227121500,393.6,396.88,48.4,35,81.2,100,68.1,72.3,69.3
20160227123000,393.6,396.88,48.4,35,95.3,100,68.2,72.3,69.3
20160227124500,393.6,396.88,48.4,35,89.1,100,68.2,72.3,69.3
20160227130000,393.6,396.88,48.4,35,83.2,100,68.3,72.3,69.3
20160227131500,393.6,396.88,48.4,35,94.2,100,68.3,72.3,69.3
20160227133000,393.6,388.68,47.4,35,85.0,100,68.4,72.3,69.3
20160227134500,393.6,383.76,46.8,35,92.9,100,68.5,72.3,69.3
20160227140000,393.6,396.88,48.4,35,83.1,100,68.6,72.3,69.3
20160227141500,393.6,396.88,48.4,35,97.2,100,68.7,72.3,69.3
20160227143000,393.6,396.88,48.4,35,86.2,100,68.9,72.3,69.3
20160227144500,393.6,391.96,47.8,35,95.7,100,69.0,72.3,69.3
20160227150000,393.6,391.96,47.8,35,82.6,100,69.2,72.3,69.3
20160227151500,393.6,398.52,48.6,35,97.2,100,69.3,72.3,69.3
20160227153000,393.6,388.68,47.4,35,86.8,100,69.4,72.3,69.3
20160227154500,393.6,388.68,47.4,35,59.1,0,69.6,72.3,69.3
20160227160000,393.6,393.6,48.0,35,57.6,0,69.4,72.3,69.3
20160227161500,393.6,393.6,48.0,35,60.6,0,69.1,72.3,69.3
20160227163000,393.6,393.6,48.0,35,62.4,100,68.9,72.3,69.3
20160227164500,393.6,393.6,48.0,35,59.2,100,68.6,72.3,69.3
20160227170000,393.6,393.6,48.0,35,80.5,100,68.4,72.3,69.3
20160227171500,393.6,388.68,47.4,35,88.3,100,68.5,72.3,69.3
20160227173000,393.6,388.68,47.4,35,95.3,100,68.7,72.3,69.3
20160227174500,393.6,393.6,48.0,35,89.9,100,68.9,72.3,69.3
20160227180000,393.6,398.52,48.6,35,94.1,100,69.2,72.3,69.3
20160227181500,393.6,393.6,48.0,35,88.1,100,69.4,72.3,69.3
20160227183000,393.6,393.6,48.0,35,65.3,0,69.6,72.3,69.3
20160227184500,393.6,393.6,48.0,35,58.4,0,69.5,72.3,69.3
20160227190000,393.6,403.44,49.2,35,61.6,0,69.2,72.3,69.3
20160227191500,393.6,403.44,49.2,35,61.6,100,69.0,72.3,69.3
20160227193000,393.6,393.6,48.0,35,58.8,100,68.7,72.3,69.3
20160227194500,393.6,403.44,49.2,35,60.5,100,68.5,72.3,69.3
20160227200000,393.6,396.88,48.4,35,84.4,100,68.4,72.3,69.3
20160227201500,393.6,403.44,49.2,35,91.1,100,68.5,72.3,69.3
20160227203000,393.6,403.44,49.2,35,86.1,100,68.6,72.3,69.3
20160227204500,393.6,396.88,48.4,35,93.7,100,68.8,72.3,69.3
20160227210000,393.6,405.08,49.4,35,87.9,100,68.9,72.3,69.3
20160227211500,393.6,393.6,48.0,35,87.9,100,69.1,72.3,69.3
20160227213000,393.6,393.6,48.0,35,89.8,100,69.2,72.3,69.3
20160227214500,393.6,403.44,49.2,35,85.1,100,69.3,72.3,69.3
20160227220000,393.6,398.52,48.6,35,91.6,100,69.4,72.3,69.3
20160227221500,393.6,398.52,48.6,35,83.1,100,69.5,72.3,69.3
20160227223000,393.6,393.6,48.0,35,61.8,0,69.5,72.3,69.3
20160227224500,393.6,408.36,49.8,35,59.2,0,69.2,72.3,69.3
20160227230000,393.6,403.44,49.2,35,61.1,100,68.8,72.3,69.3
20160227231500,393.6,398.52,48.6,35,59.6,100,68.4,72.3,69.3
20160227233000,393.6,398.52,48.6,35,87.5,100,68.3,72.3,69.3
20160227234500,393.6,408.36,49.8,35,89.2,100,68.3,72.3,69.3
20160228000000,393.6,396.88,48.4,35,89.2,100,68.4,72.3,69.3
20160228001500,393.6,396.88,48.4,35,89.2,100,68.4,72.3,69.3
20160228003000,393.6,403.44,49.2,35,94.0,100,68.6,72.3,69.3
20160228004500,393.6,396.88,48.4,35,83.5,100,68.7,72.3,69.3
20160228010000,393.6,396.88,48.4,35,92.9,100,68.7,72.3,69.3
20160228011500,393.6,396.88,48.4,35,82.3,100,68.8,72.3,69.3
20160228013000,393.6,403.44,49.2,35,91.7,100,68.9,72.3,69.3
20160228014500,393.6,398.52,48.6,35,86.8,100,68.9,72.3,69.3
20160228020000,393.6,408.36,49.8,35,88.1,100,68.9,72.3,69.3
20160228021500,393.6,408.36,49.8,35,91.1,100,68.9,72.3,69.3
20160228023000,393.6,408.36,49.8,35,78.7,100,68.9,72.3,69.3
20160228024500,393.6,393.6,48.0,35,89.8,100,68.9,72.3,69.3
20160228030000,393.6,410.0,50.0,35,88.6,100,68.8,72.3,69.3
20160228031500,393.6,403.44,49.2,35,83.9,100,68.8,72.3,69.3
20160228033000,393.6,410.0,50.0,35,83.9,100,68.7,72.3,69.3
20160228034500,393.6,405.08,49.4,35,87.2,100,68.7,72.3,69.3
20160228040000,393.6,398.52,48.6,35,84.1,100,68.6,72.3,69.3
20160228041500,393.6,405.08,49.4,35,82.3,100,68.6,72.3,69.3
20160228043000,393.6,405.08,49.4,35,88.5,100,68.5,72.3,69.3
20160228044500,393.6,405.08,49.4,35,85.4,100,68.4,72.3,69.3
20160228050000,393.6,405.08,49.4,35,79.7,100,68.4,72.3,69.3
20160228051500,393.6,396.88,48.4,35,89.2,100,68.3,72.3,69.3
20160228053000,393.6,396.88,48.4,35,83.7,100,68.2,72.3,69.3
20160228054500,393.6,405.08,49.4,35,80.7,100,68.2,72.3,69.3
20160228060000,393.6,405.08,49.4,35,87.5,100,68.1,72.3,69.3
20160228061500,393.6,405.08,49.4,35,83.7,100,68.1,72.3,69.3
20160228063000,393.6,398.52,48.6,35,78.7,100,68.0,72.3,69.3
20160228064500,393.6,403.44,49.2,35,85.6,100,67.9,72.3,69.3
20160228070000,393.6,398.52,48.6,35,84.3,100,67.9,72.3,69.3
20160228071500,393.6,408.36,49.8,35,78.3,100,67.9,72.3,69.3
20160228073000,393.6,408.36,49.8,35,86.6,100,67.9,72.3,69.3
20160228074500,393.6,396.88,48.4,35,86.6,100,67.9,72.3,69.3
20160228080000,393.6,396.88,48.4,35,78.3,100,67.9,72.3,69.3
20160228081500,393.6,410.0,50.0,35,85.4,100,67.9,72.3,69.3
20160228083000,393.6,405.08,49.4,35,89.8,100,68.0,72.3,69.3
20160228084500,393.6,410.0,50.0,35,78.6,100,68.1,72.3,69.3
20160228090000,393.6,405.08,49.4,35,90.5,100,68.2,72.3,69.3
20160228091500,393.6,396.88,48.4,35,89.2,100,68.2,72.3,69.3
20160228093000,393.6,403.44,49.2,35,90.2,100,68.4,72.3,69.3
20160228094500,393.6,408.36,49.8,35,88.9,100,68.4,72.3,69.3
20160228100000,393.6,396.88,48.4,35,88.9,100,68.6,72.3,69.3
20160228101500,393.6,396.88,48.4,35,88.9,100,68.6,72.3,69.3
20160228103000,393.6,403.44,49.2,35,93.1,100,68.7,72.3,69.3
20160228104500,393.6,396.88,48.4,35,88.6,100,68.8,72.3,69.3
20160228110000,393.6,405.08,49.4,35,96.6,100,68.9,72.3,69.3
20160228111500,393.6,398.52,48.6,35,87.6,100,69.1,72.3,69.3
20160228113000,393.6,408.36,49.8,35,94.7,100,69.2,72.3,69.3
20160228114500,393.6,393.6,48.0,35,85.6,100,69.2,72.3,69.3
20160228120000,393.6,393.6,48.0,35,92.9,100,69.3,72.3,69.3
20160228121500,393.6,398.52,48.6,35,87.4,100,69.5,72.3,69.3
20160228123000,393.6,398.52,48.6,35,58.8,0,69.6,72.3,69.3
20160228124500,393.6,398.52,48.6,35,61.3,0,69.3,72.3,69.3
20160228130000,393.6,393.6,48.0,35,57.5,0,69.1,72.3,69.3
20160228131500,393.6,398.52,48.6,35,60.4,100,68.7,72.3,69.3
20160228133000,393.6,398.52,48.6,35,59.1,100,68.4,72.3,69.3
20160228134500,393.6,398.52,48.6,35,94.7,100,68.4,72.3,69.3
20160228140000,393.6,398.52,48.6,35,89.7,100,68.5,72.3,69.3
20160228141500,393.6,391.96,47.8,35,89.7,100,68.7,72.3,69.3
20160228143000,393.6,396.88,48.4,35,92.4,100,68.9,72.3,69.3
20160228144500,393.6,391.96,47.8,35,96.7,100,69.2,72.3,69.3
20160228150000,393.6,405.08,49.4,35,83.8,100,69.4,72.3,69.3
20160228151500,393.6,405.08,49.4,35,60.8,0,69.6,72.3,69.3
20160228153000,393.6,398.52,48.6,35,60.8,0,69.4,72.3,69.3
20160228154500,393.6,405.08,49.4,35,59.1,0,69.2,72.3,69.3
20160228160000,393.6,398.52,48.6,35,61.1,100,68.9,72.3,69.3
20160228161500,393.6,403.44,49.2,35,59.6,100,68.7,72.3,69.3
20160228163000,393.6,403.44,49.2,35,62.3,100,68.5,72.3,69.3
20160228164500,393.6,403.44,49.2,35,97.2,100,68.5,72.3,69.3
20160228170000,393.6,403.44,49.2,35,89.4,100,68.7,72.3,69.3
20160228171500,393.6,398.52,48.6,35,89.4,100,69.0,72.3,69.3
20160228173000,393.6,403.44,49.2,35,97.2,100,69.2,72.3,69.3
20160228174500,393.6,403.44,49.2,35,92.7,100,69.5,72.3,69.3
20160228180000,393.6,408.36,49.8,35,60.0,0,69.6,72.3,69.3
20160228181500,393.6,408.36,49.8,35,60.0,0,69.4,72.3,69.3
20160228183000,393.6,403.44,49.2,35,61.5,0,69.2,72.3,69.3
20160228184500,393.6,403.44,49.2,35,59.6,100,68.9,72.3,69.3
