PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160228190000,393.6,398.52,48.6,35,60.3,100,68.7,72.3,69.3
20160228191500,393.6,398.52,48.6,35,62.4,100,68.6,72.3,69.3
20160228193000,393.6,408.36,49.8,35,94.7,100,68.5,72.3,69.3
20160228194500,393.6,393.6,48.0,35,94.7,100,68.6,72.3,69.3
20160228200000,393.6,403.44,49.2,35,86.9,100,68.9,72.3,69.3
20160228201500,393.6,403.44,49.2,35,97.8,100,69.1,72.3,69.3
20160228203000,393.6,403.44,49.2,35,94.9,100,69.3,72.3,69.3
20160228204500,393.6,410.0,50.0,35,73.6,0,69.6,72.3,69.3
20160228210000,393.6,410.0,50.0,35,59.9,0,69.5,72.3,69.3
20160228211500,393.6,398.52,48.6,35,61.9,0,69.3,72.3,69.3
20160228213000,393.6,405.08,49.4,35,59.2,0,69.1,72.3,69.3
20160228214500,393.6,405.08,49.4,35,61.0,100,68.8,72.3,69.3
20160228220000,393.6,398.52,48.6,35,62.0,100,68.6,72.3,69.3
20160228221500,393.6,405.08,49.4,35,84.1,100,68.4,72.3,69.3
20160228223000,393.6,396.88,48.4,35,96.6,100,68.6,72.3,69.3
20160228224500,393.6,396.88,48.4,35,95.3,100,68.7,72.3,69.3
20160228230000,393.6,396.88,48.4,35,85.0,100,68.9,72.3,69.3
20160228231500,393.6,408.36,49.8,35,97.8,100,69.1,72.3,69.3
20160228233000,393.6,403.44,49.2,35,90.4,100,69.3,72.3,69.3
20160228234500,393.6,403.44,49.2,35,91.8,100,69.5,72.3,69.3
20160229000000,393.6,398.52,48.6,35,61.0,0,69.6,72.3,69.3
20160229001500,393.6,414.92,50.6,35,60.3,0,69.3,72.3,69.3
20160229003000,393.6,403.44,49.2,35,62.0,0,69.1,72.3,69.3
20160229004500,393.6,403.44,49.2,35,59.2,100,68.8,72.3,69.3
20160229010000,393.6,403.44,49.2,35,62.8,100,68.5,72.3,69.3
20160229011500,393.6,403.44,49.2,35,91.2,100,68.4,72.3,69.3
20160229013000,393.6,398.52,48.6,35,95.3,100,68.4,72.3,69.3
20160229014500,393.6,414.92,50.6,35,90.0,100,68.6,72.3,69.3
20160229020000,393.6,414.92,50.6,35,94.7,100,68.7,72.3,69.3
20160229021500,393.6,403.44,49.2,35,98.4,100,68.9,72.3,69.3
20160229023000,393.6,414.92,50.6,35,90.6,100,69.1,72.3,69.3
20160229024500,393.6,403.44,49.2,35,95.5,100,69.2,72.3,69.3
20160229030000,393.6,408.36,49.8,35,89.3,100,69.4,72.3,69.3
20160229031500,393.6,408.36,49.8,35,94.1,100,69.5,72.3,69.3
20160229033000,393.6,393.6,48.0,35,62.8,0,69.6,72.3,69.3
20160229034500,393.6,398.52,48.6,35,59.2,0,69.3,72.3,69.3
20160229040000,393.6,398.52,48.6,35,60.1,100,69.0,72.3,69.3
20160229041500,393.6,403.44,49.2,35,61.6,100,68.7,72.3,69.3
20160229043000,393.6,403.44,49.2,35,61.6,100,68.4,72.3,69.3
20160229044500,393.6,403.44,49.2,35,85.6,100,68.4,72.3,69.3
20160229050000,393.6,398.52,48.6,35,94.8,100,68.4,72.3,69.3
20160229051500,393.6,398.52,48.6,35,90.8,100,68.6,72.3,69.3
20160229053000,393.6,398.52,48.6,35,89.7,100,68.7,72.3,69.3
20160229054500,393.6,405.08,49.4,35,92.9,100,68.9,72.3,69.3
20160229060000,393.6,396.88,48.4,35,88.7,100,69.1,72.3,69.3
20160229061500,393.6,403.44,49.2,35,93.5,100,69.3,72.3,69.3
20160229063000,393.6,403.44,49.2,35,60.4,0,69.4,72.3,69.3
20160229064500,393.6,403.44,49.2,35,61.9,100,68.3,72.3,69.3
20160229070000,393.6,410.0,50.0,35,81.3,100,68.6,72.3,69.3
20160229071500,393.6,410.0,50.0,35,86.2,100,68.8,72.3,69.3
20160229073000,393.6,410.0,50.0,35,89.8,100,68.9,72.3,69.3
20160229074500,393.6,410.0,50.0,35,84.3,100,69.1,72.3,69.3
20160229080000,393.6,405.08,49.4,35,83.2,100,69.1,72.3,69.3
20160229081500,393.6,405.08,49.4,35,91.1,100,69.1,72.3,69.3
20160229083000,393.6,410.0,50.0,35,88.6,100,69.2,72.3,69.3
20160229084500,393.6,410.0,50.0,35,81.4,100,69.2,72.3,69.3
20160229090000,393.6,410.0,50.0,35,64.1,0,69.8,72.3,69.3
20160229091500,393.6,410.0,50.0,35,60.0,100,68.8,72.3,69.3
20160229093000,393.6,405.08,49.4,35,72.9,100,68.3,72.3,69.3
20160229094500,393.6,405.08,49.4,35,84.3,100,68.7,72.3,69.3
20160229100000,393.6,405.08,49.4,35,82.1,100,68.7,72.3,69.3
20160229101500,393.6,405.08,49.4,35,83.2,100,68.6,72.3,69.3
20160229103000,393.6,414.92,50.6,35,84.1,100,68.7,72.3,69.3
20160229104500,393.6,410.0,50.0,35,83.2,100,68.6,72.3,69.3
20160229110000,393.6,403.44,49.2,35,86.2,100,68.8,72.3,69.3
20160229111500,393.6,403.44,49.2,35,93.1,100,68.9,72.3,69.3
20160229113000,393.6,403.44,49.2,35,91.3,100,69.0,72.3,69.3
20160229114500,393.6,403.44,49.2,35,88.0,100,68.9,72.3,69.3
20160229120000,393.6,410.0,50.0,35,85.4,100,69.2,72.3,69.3
20160229121500,393.6,405.08,49.4,35,73.8,0,69.6,72.3,69.3
20160229123000,393.6,405.08,49.4,35,58.8,0,69.6,72.3,69.3
20160229124500,393.6,405.08,49.4,35,58.8,0,69.4,72.3,69.3
20160229130000,393.6,393.6,48.0,35,58.8,0,69.2,72.3,69.3
20160229131500,393.6,405.08,49.4,35,58.8,100,68.9,72.3,69.3
20160229133000,393.6,405.08,49.4,35,59.5,100,68.6,72.3,69.3
20160229134500,393.6,405.08,49.4,35,86.9,100,68.3,72.3,69.3
20160229140000,393.6,405.08,49.4,35,85.0,100,68.2,72.3,69.3
20160229141500,393.6,398.52,48.6,35,95.3,100,68.4,72.3,69.3
20160229143000,393.6,405.08,49.4,35,91.9,100,68.7,72.3,69.3
20160229144500,393.6,396.88,48.4,35,86.2,100,69.0,72.3,69.3
20160229150000,393.6,408.36,49.8,35,88.3,100,69.2,72.3,69.3
20160229151500,393.6,408.36,49.8,35,95.1,0,69.6,72.3,69.3
20160229153000,393.6,408.36,49.8,35,60.3,0,69.6,72.3,69.3
20160229154500,393.6,408.36,49.8,35,60.3,0,69.4,72.3,69.3
20160229160000,393.6,403.44,49.2,35,60.3,0,69.2,72.3,69.3
20160229161500,393.6,403.44,49.2,35,60.3,0,69.1,72.3,69.3
20160229163000,393.6,414.92,50.6,35,60.3,100,68.9,72.3,69.3
20160229164500,393.6,408.36,49.8,34,60.3,100,68.7,72.3,69.3
20160229170000,393.6,416.56,50.8,34,60.3,100,68.6,72.3,69.3
20160229171500,393.6,410.0,50.0,34,78.7,100,68.6,72.3,69.3
20160229173000,393.6,414.92,50.6,34,95.4,100,68.8,72.3,69.3
20160229174500,393.6,419.84,51.2,35,75.0,0,69.7,72.3,69.3
20160229180000,393.6,410.0,50.0,34,60.4,0,69.2,72.3,69.3
20160229181500,393.6,410.0,50.0,34,60.4,0,69.4,72.3,69.3
20160229183000,393.6,410.0,50.0,34,60.4,0,69.4,72.3,69.3
20160229184500,393.6,405.08,49.4,34,60.4,0,69.4,72.3,69.3
20160229190000,393.6,405.08,49.4,34,60.4,0,69.5,72.3,69.3
20160229191500,393.6,405.08,49.4,34,60.4,0,69.3,72.3,69.3
20160229193000,393.6,414.92,50.6,34,60.4,0,69.2,72.3,69.3
20160229194500,393.6,410.0,50.0,34,60.4,0,69.1,72.3,69.3
20160229200000,393.6,414.92,50.6,34,60.4,100,68.9,72.3,69.3
20160229201500,393.6,410.0,50.0,34,60.4,100,68.7,72.3,69.3
20160229203000,393.6,405.08,49.4,34,62.3,100,68.6,72.3,69.3
20160229204500,393.6,398.52,48.6,34,83.2,100,68.6,72.3,69.3
20160229210000,393.6,403.44,49.2,34,94.2,100,68.7,72.3,69.3
20160229211500,393.6,403.44,49.2,34,87.5,100,69.0,72.3,69.3
20160229213000,393.6,410.0,50.0,34,91.2,100,69.2,72.3,69.3
20160229214500,393.6,405.08,49.4,34,96.1,100,69.5,72.3,69.3
20160229220000,393.6,405.08,49.4,34,60.8,0,69.6,72.3,69.3
20160229221500,393.6,405.08,49.4,34,60.8,0,69.3,72.3,69.3
20160229223000,393.6,405.08,49.4,34,60.8,0,69.1,72.3,69.3
20160229224500,393.6,410.0,50.0,34,60.8,100,68.9,72.3,69.3
20160229230000,393.6,403.44,49.2,34,60.8,100,68.7,72.3,69.3
20160229231500,393.6,403.44,49.2,34,75.2,100,68.4,72.3,69.3
20160229233000,393.6,398.52,48.6,34,94.5,100,68.5,72.3,69.3
20160229234500,393.6,410.0,50.0,34,92.8,100,68.6,72.3,69.3
20160301000000,393.6,405.08,49.4,34,84.4,100,68.8,72.3,69.3
20160301001500,393.6,405.08,49.4,34,86.9,100,69.1,72.3,69.3
20160301003000,393.6,414.92,50.6,34,93.7,100,69.2,72.3,69.3
20160301004500,393.6,408.36,49.8,34,95.9,100,69.4,72.3,69.3
20160301010000,393.6,403.44,49.2,34,63.6,0,69.6,72.3,69.3
20160301011500,393.6,398.52,48.6,34,61.1,0,69.4,72.3,69.3
20160301013000,393.6,398.52,48.6,34,61.1,0,69.1,72.3,69.3
20160301014500,393.6,410.0,50.0,34,60.4,100,68.8,72.3,69.3
20160301020000,393.6,405.08,49.4,34,60.4,100,68.6,72.3,69.3
20160301021500,393.6,405.08,49.4,34,86.7,100,68.4,72.3,69.3
20160301023000,393.6,405.08,49.4,34,90.9,100,68.4,72.3,69.3
20160301024500,393.6,410.0,50.0,34,90.9,100,68.6,72.3,69.3
20160301030000,393.6,403.44,49.2,34,86.2,100,68.7,72.3,69.3
20160301031500,393.6,403.44,49.2,34,90.1,100,68.9,72.3,69.3
20160301033000,393.6,403.44,49.2,34,97.6,100,69.1,72.3,69.3
20160301034500,393.6,398.52,48.6,34,95.9,100,69.3,72.3,69.3
20160301040000,393.6,403.44,49.2,34,89.0,100,69.4,72.3,69.3
20160301041500,393.6,408.36,49.8,34,69.2,0,69.6,72.3,69.3
20160301043000,393.6,408.36,49.8,34,60.8,0,69.4,72.3,69.3
20160301044500,393.6,408.36,49.8,34,60.8,0,69.1,72.3,69.3
20160301050000,393.6,398.52,48.6,34,60.8,100,68.8,72.3,69.3
20160301051500,393.6,405.08,49.4,34,61.5,100,68.5,72.3,69.3
20160301053000,393.6,405.08,49.4,34,94.9,100,68.3,72.3,69.3
20160301054500,393.6,398.52,48.6,34,96.6,100,68.4,72.3,69.3
20160301060000,393.6,408.36,49.8,34,97.6,100,68.6,72.3,69.3
20160301061500,393.6,408.36,49.8,34,87.7,100,68.7,72.3,69.3
20160301063000,393.6,408.36,49.8,34,92.5,100,68.7,72.3,69.3
20160301064500,393.6,408.36,49.8,34,93.6,100,68.7,72.3,69.3
20160301070000,393.6,403.44,49.2,34,87.5,100,69.0,72.3,69.3
20160301071500,393.6,410.0,50.0,34,95.9,100,69.1,72.3,69.3
20160301073000,393.6,398.52,48.6,34,92.8,100,69.2,72.3,69.3
20160301074500,393.6,403.44,49.2,34,87.3,100,69.4,72.3,69.3
20160301080000,393.6,403.44,49.2,34,67.8,0,69.6,72.3,69.3
20160301081500,393.6,398.52,48.6,34,60.0,0,69.4,72.3,69.3
20160301083000,393.6,398.52,48.6,34,60.0,0,69.2,72.3,69.3
20160301084500,393.6,393.6,48.0,34,60.0,100,68.9,72.3,69.3
20160301090000,393.6,393.6,48.0,34,60.0,100,68.6,72.3,69.3
20160301091500,393.6,393.6,48.0,34,88.4,100,68.4,72.3,69.3
20160301093000,393.6,393.6,48.0,34,85.6,100,68.4,72.3,69.3
20160301094500,393.6,393.6,48.0,34,96.0,100,68.6,72.3,69.3
20160301100000,393.6,393.6,48.0,34,85.6,100,68.8,72.3,69.3
20160301101500,393.6,388.68,47.4,34,94.5,100,69.0,72.3,69.3
20160301103000,393.6,396.88,48.4,34,88.1,100,69.2,72.3,69.3
20160301104500,393.6,396.88,48.4,34,96.9,100,69.4,72.3,69.3
20160301110000,393.6,396.88,48.4,34,63.3,0,69.6,72.3,69.3
20160301111500,393.6,396.88,48.4,34,60.0,0,69.4,72.3,69.3
20160301113000,393.6,396.88,48.4,34,60.0,0,69.2,72.3,69.3
20160301114500,393.6,391.96,47.8,34,60.0,100,68.8,72.3,69.3
20160301120000,393.6,391.96,47.8,34,60.0,100,68.6,72.3,69.3
20160301121500,393.6,396.88,48.4,34,80.3,100,68.4,72.3,69.3
20160301123000,393.6,396.88,48.4,34,92.4,100,68.5,72.3,69.3
20160301124500,393.6,391.96,47.8,34,92.4,100,68.7,72.3,69.3
20160301130000,393.6,391.96,47.8,34,89.1,100,69.0,72.3,69.3
20160301131500,393.6,396.88,48.4,34,96.6,100,69.2,72.3,69.3
20160301133000,393.6,396.88,48.4,34,86.9,100,69.5,72.3,69.3
20160301134500,393.6,408.36,49.8,34,60.8,0,69.6,72.3,69.3
20160301140000,393.6,403.44,49.2,34,59.5,0,69.4,72.3,69.3
20160301141500,393.6,403.44,49.2,34,59.5,0,69.2,72.3,69.3
20160301143000,393.6,403.44,49.2,34,59.5,100,68.9,72.3,69.3
20160301144500,393.6,393.6,48.0,34,59.5,100,68.7,72.3,69.3
20160301150000,393.6,383.76,46.8,34,69.6,100,68.5,72.3,69.3
20160301151500,393.6,388.68,47.4,34,87.3,100,68.6,72.3,69.3
20160301153000,393.6,398.52,48.6,34,97.9,100,68.8,72.3,69.3
20160301154500,393.6,398.52,48.6,34,88.1,100,69.1,72.3,69.3
20160301160000,393.6,408.36,49.8,34,86.2,100,69.3,72.3,69.3
20160301161500,393.6,408.36,49.8,34,62.5,0,69.6,72.3,69.3
20160301163000,393.6,416.56,50.8,34,60.0,0,69.4,72.3,69.3
20160301164500,393.6,408.36,49.8,34,60.0,0,69.2,72.3,69.3
20160301170000,393.6,408.36,49.8,34,60.0,100,69.0,72.3,69.3
20160301171500,393.6,408.36,49.8,34,60.7,100,68.8,72.3,69.3
20160301173000,393.6,408.36,49.8,34,60.7,100,68.6,72.3,69.3
20160301174500,393.6,403.44,49.2,34,88.5,100,68.5,72.3,69.3
20160301180000,393.6,403.44,49.2,34,85.6,100,68.6,72.3,69.3
20160301181500,393.6,403.44,49.2,34,90.0,100,68.9,72.3,69.3
20160301183000,393.6,410.0,50.0,34,87.1,100,69.1,72.3,69.3
20160301184500,393.6,396.88,48.4,34,88.7,100,69.3,72.3,69.3
20160301190000,393.6,405.08,49.4,34,65.2,0,69.6,72.3,69.3
20160301191500,393.6,405.08,49.4,34,60.4,0,69.4,72.3,69.3
20160301193000,393.6,398.52,48.6,34,60.4,0,69.2,72.3,69.3
20160301194500,393.6,398.52,48.6,34,60.4,100,68.9,72.3,69.3
20160301200000,393.6,405.08,49.4,34,60.4,100,68.7,72.3,69.3
20160301201500,393.6,410.0,50.0,34,64.0,100,68.5,72.3,69.3
20160301203000,393.6,410.0,50.0,34,89.9,100,68.5,72.3,69.3
20160301204500,393.6,410.0,50.0,34,88.5,100,68.7,72.3,69.3
20160301210000,393.6,398.52,48.6,34,88.5,100,68.9,72.3,69.3
20160301211500,393.6,398.52,48.6,34,93.0,100,69.1,72.3,69.3
20160301213000,393.6,405.08,49.4,34,86.9,100,69.3,72.3,69.3
20160301214500,393.6,398.52,48.6,34,95.9,100,69.5,72.3,69.3
20160301220000,393.6,408.36,49.8,34,60.4,0,69.5,72.3,69.3
20160301221500,393.6,396.88,48.4,34,60.4,0,69.3,72.3,69.3
20160301223000,393.6,414.92,50.6,34,60.4,100,69.0,72.3,69.3
20160301224500,393.6,398.52,48.6,34,60.4,100,68.7,72.3,69.3
20160301230000,393.6,398.52,48.6,34,61.1,100,68.5,72.3,69.3
20160301231500,393.6,405.08,49.4,34,86.2,100,68.4,72.3,69.3
20160301233000,393.6,405.08,49.4,34,95.4,100,68.6,72.3,69.3
20160301234500,393.6,396.88,48.4,34,86.2,100,68.7,72.3,69.3
20160302000000,393.6,396.88,48.4,34,93.6,100,68.9,72.3,69.3
20160302001500,393.6,396.88,48.4,34,88.4,100,69.1,72.3,69.3
20160302003000,393.6,396.88,48.4,34,86.9,100,69.2,72.3,69.3
20160302004500,393.6,403.44,49.2,34,96.2,100,69.3,72.3,69.3
20160302010000,393.6,403.44,49.2,34,90.4,100,69.4,72.3,69.3
20160302011500,393.6,393.6,48.0,34,88.7,100,69.5,72.3,69.3
20160302013000,393.6,393.6,48.0,34,60.8,0,69.4,72.3,69.3
20160302014500,393.6,393.6,48.0,34,60.8,0,69.1,72.3,69.3
20160302020000,393.6,398.52,48.6,34,60.8,100,68.8,72.3,69.3
20160302021500,393.6,398.52,48.6,34,60.8,100,68.6,72.3,69.3
20160302023000,393.6,398.52,48.6,34,85.1,100,68.3,72.3,69.3
20160302024500,393.6,398.52,48.6,34,94.7,100,68.4,72.3,69.3
20160302030000,393.6,398.52,48.6,34,86.5,100,68.5,72.3,69.3
20160302031500,393.6,398.52,48.6,34,88.7,100,68.6,72.3,69.3
20160302033000,393.6,403.44,49.2,34,95.3,100,68.8,72.3,69.3
20160302034500,393.6,396.88,48.4,34,85.9,100,68.9,72.3,69.3
20160302040000,393.6,391.96,47.8,34,88.1,100,69.1,72.3,69.3
20160302041500,393.6,396.88,48.4,34,95.9,100,69.2,72.3,69.3
20160302043000,393.6,396.88,48.4,34,87.8,100,69.2,72.3,69.3
20160302044500,393.6,396.88,48.4,34,87.8,100,69.3,72.3,69.3
20160302050000,393.6,396.88,48.4,34,97.2,100,69.3,72.3,69.3
20160302051500,393.6,396.88,48.4,34,87.7,100,69.4,72.3,69.3
20160302053000,393.6,396.88,48.4,34,91.3,100,69.4,72.3,69.3
20160302054500,393.6,396.88,48.4,34,93.3,100,69.4,72.3,69.3
20160302060000,393.6,383.76,46.8,34,86.9,100,69.4,72.3,69.3
20160302061500,393.6,393.6,48.0,34,84.3,100,69.5,72.3,69.3
20160302063000,393.6,388.68,47.4,34,97.2,100,69.5,72.3,69.3
20160302064500,393.6,388.68,47.4,34,59.1,100,68.9,72.3,69.3
20160302070000,393.6,403.44,49.2,34,63.2,100,68.7,72.3,69.3
20160302071500,393.6,391.96,47.8,34,59.1,100,68.7,72.3,69.3
20160302073000,393.6,391.96,47.8,34,85.6,100,68.5,72.3,69.3
20160302074500,393.6,391.96,47.8,34,94.1,100,68.4,72.3,69.3
20160302080000,393.6,398.52,48.6,34,83.8,100,68.5,72.3,69.3
20160302081500,393.6,393.6,48.0,34,94.8,100,68.5,72.3,69.3
20160302083000,393.6,393.6,48.0,34,89.8,100,68.6,72.3,69.3
20160302084500,393.6,403.44,49.2,34,89.8,100,68.7,72.3,69.3
20160302090000,393.6,388.68,47.4,34,95.7,100,68.8,72.3,69.3
20160302091500,393.6,393.6,48.0,34,83.8,100,68.9,72.3,69.3
20160302093000,393.6,393.6,48.0,34,92.4,100,69.0,72.3,69.3
20160302094500,393.6,393.6,48.0,34,93.9,100,69.1,72.3,69.3
20160302100000,393.6,393.6,48.0,34,84.4,100,69.2,72.3,69.3
20160302101500,393.6,388.68,47.4,34,89.3,100,69.2,72.3,69.3
20160302103000,393.6,393.6,48.0,34,93.5,100,69.3,72.3,69.3
20160302104500,393.6,393.6,48.0,34,85.6,100,69.4,72.3,69.3
20160302110000,393.6,388.68,47.4,34,90.5,100,69.5,72.3,69.3
20160302111500,393.6,393.6,48.0,34,59.6,0,69.6,72.3,69.3
20160302113000,393.6,388.68,47.4,34,61.2,0,69.2,72.3,69.3
20160302114500,393.6,382.12,46.6,34,59.9,100,68.9,72.3,69.3
20160302120000,393.6,405.08,49.4,34,58.4,100,68.6,72.3,69.3
20160302121500,393.6,405.08,49.4,34,83.2,100,68.3,72.3,69.3
20160302123000,393.6,382.12,46.6,34,95.6,100,68.3,72.3,69.3
20160302124500,393.6,391.96,47.8,34,85.0,100,68.4,72.3,69.3
20160302130000,393.6,391.96,47.8,34,95.4,100,68.5,72.3,69.3
20160302131500,393.6,391.96,47.8,34,89.2,100,68.7,72.3,69.3
20160302133000,393.6,378.84,46.2,34,89.2,100,68.9,72.3,69.3
20160302134500,393.6,393.6,48.0,34,91.6,100,69.0,72.3,69.3
20160302140000,393.6,388.68,47.4,34,87.5,100,69.1,72.3,69.3
20160302141500,393.6,405.08,49.4,34,99.0,100,69.2,72.3,69.3
20160302143000,393.6,405.08,49.4,34,88.7,100,69.3,72.3,69.3
20160302144500,393.6,396.88,48.4,34,93.0,100,69.5,72.3,69.3
20160302150000,393.6,410.0,50.0,34,58.3,0,69.5,72.3,69.3
20160302151500,393.6,403.44,49.2,34,58.3,0,69.2,72.3,69.3
20160302153000,393.6,403.44,49.2,34,60.4,100,68.9,72.3,69.3
20160302154500,393.6,408.36,49.8,34,62.9,100,68.7,72.3,69.3
20160302160000,393.6,398.52,48.6,34,65.1,100,68.4,72.3,69.3
20160302161500,393.6,398.52,48.6,34,89.0,100,68.5,72.3,69.3
20160302163000,393.6,393.6,48.0,34,86.2,100,68.7,72.3,69.3
20160302164500,393.6,398.52,48.6,34,87.5,100,68.9,72.3,69.3
20160302170000,393.6,398.52,48.6,34,92.6,100,69.2,72.3,69.3
20160302171500,393.6,398.52,48.6,34,95.9,100,69.5,72.3,69.3
20160302173000,393.6,391.96,47.8,34,63.2,0,69.6,72.3,69.3
20160302174500,393.6,391.96,47.8,34,59.5,0,69.4,72.3,69.3
20160302180000,393.6,408.36,49.8,34,57.9,0,69.2,72.3,69.3
20160302181500,393.6,403.44,49.2,34,57.9,100,68.9,72.3,69.3
20160302183000,393.6,403.44,49.2,34,61.5,100,68.7,72.3,69.3
20160302184500,393.6,398.52,48.6,34,66.9,100,68.5,72.3,69.3
20160302190000,393.6,393.6,48.0,34,88.3,100,68.5,72.3,69.3
20160302191500,393.6,393.6,48.0,34,85.0,100,68.7,72.3,69.3
20160302193000,393.6,403.44,49.2,34,90.6,100,69.0,72.3,69.3
20160302194500,393.6,398.52,48.6,34,98.8,100,69.3,72.3,69.3
20160302200000,393.6,393.6,48.0,34,93.4,100,69.4,72.3,69.3
20160302201500,393.6,398.52,48.6,34,59.8,0,69.6,72.3,69.3
20160302203000,393.6,398.52,48.6,34,58.8,0,69.4,72.3,69.3
20160302204500,393.6,398.52,48.6,34,60.8,0,69.2,72.3,69.3
20160302210000,393.6,403.44,49.2,34,63.2,100,68.9,72.3,69.3
20160302211500,393.6,383.76,46.8,34,61.7,100,68.6,72.3,69.3
20160302213000,393.6,391.96,47.8,34,80.1,100,68.4,72.3,69.3
20160302214500,393.6,398.52,48.6,34,95.9,100,68.4,72.3,69.3
20160302220000,393.6,398.52,48.6,34,87.7,100,68.6,72.3,69.3
20160302221500,393.6,403.44,49.2,34,91.2,100,68.8,72.3,69.3
20160302223000,393.6,393.6,48.0,34,99.0,100,69.0,72.3,69.3
20160302224500,393.6,403.44,49.2,34,87.3,100,69.2,72.3,69.3
20160302230000,393.6,396.88,48.4,34,87.3,100,69.3,72.3,69.3
20160302231500,393.6,405.08,49.4,34,97.1,100,69.5,72.3,69.3
20160302233000,393.6,393.6,48.0,34,63.6,0,69.5,72.3,69.3
20160302234500,393.6,393.6,48.0,34,60.7,0,69.2,72.3,69.3
20160303000000,393.6,398.52,48.6,34,58.4,100,68.9,72.3,69.3
20160303001500,393.6,398.52,48.6,34,60.0,100,68.7,72.3,69.3
20160303003000,393.6,403.44,49.2,34,79.6,100,68.4,72.3,69.3
20160303004500,393.6,388.68,47.4,34,97.8,100,68.4,72.3,69.3
20160303010000,393.6,398.52,48.6,34,83.7,100,68.5,72.3,69.3
20160303011500,393.6,403.44,49.2,34,96.3,100,68.7,72.3,69.3
20160303013000,393.6,391.96,47.8,34,97.8,100,68.9,72.3,69.3
20160303014500,393.6,396.88,48.4,34,83.8,100,69.1,72.3,69.3
20160303020000,393.6,396.88,48.4,34,94.0,100,69.2,72.3,69.3
20160303021500,393.6,388.68,47.4,34,97.8,100,69.3,72.3,69.3
20160303023000,393.6,393.6,48.0,34,85.2,100,69.5,72.3,69.3
20160303024500,393.6,405.08,49.4,34,61.6,0,69.5,72.3,69.3
20160303030000,393.6,383.76,46.8,34,59.9,0,69.2,72.3,69.3
20160303031500,393.6,398.52,48.6,34,58.8,100,69.0,72.3,69.3
20160303033000,393.6,403.44,49.2,34,61.9,100,68.7,72.3,69.3
20160303034500,393.6,396.88,48.4,34,71.0,100,68.4,72.3,69.3
20160303040000,393.6,396.88,48.4,34,94.4,100,68.4,72.3,69.3
20160303041500,393.6,396.88,48.4,34,87.6,100,68.6,72.3,69.3
20160303043000,393.6,396.88,48.4,34,97.8,100,68.7,72.3,69.3
20160303044500,393.6,396.88,48.4,34,91.1,100,68.9,72.3,69.3
20160303050000,393.6,396.88,48.4,34,87.6,100,69.2,72.3,69.3
20160303051500,393.6,391.96,47.8,34,93.8,100,69.3,72.3,69.3
20160303053000,393.6,396.88,48.4,34,96.6,100,69.5,72.3,69.3
20160303054500,393.6,396.88,48.4,34,60.8,0,69.5,72.3,69.3
20160303060000,393.6,388.68,47.4,34,60.0,0,69.3,72.3,69.3
20160303061500,393.6,396.88,48.4,34,60.0,100,69.0,72.3,69.3
20160303063000,393.6,403.44,49.2,34,60.0,100,68.8,72.3,69.3
20160303064500,393.6,403.44,49.2,34,61.1,100,68.6,72.3,69.3
20160303070000,393.6,391.96,47.8,34,82.1,100,68.4,72.3,69.3
20160303071500,393.6,396.88,48.4,34,97.8,100,68.6,72.3,69.3
20160303073000,393.6,391.96,47.8,34,92.9,100,68.7,72.3,69.3
20160303074500,393.6,396.88,48.4,34,86.9,100,69.0,72.3,69.3
20160303080000,393.6,396.88,48.4,34,89.3,100,69.2,72.3,69.3
20160303081500,393.6,391.96,47.8,34,89.3,100,69.4,72.3,69.3
20160303083000,393.6,391.96,47.8,34,61.2,0,69.3,72.3,69.3
20160303084500,393.6,382.12,46.6,34,60.0,100,69.3,72.3,69.3
20160303090000,393.6,388.68,47.4,34,60.0,100,69.3,72.3,69.3
20160303091500,393.6,388.68,47.4,34,60.0,100,68.6,72.3,69.3
20160303093000,393.6,388.68,47.4,34,79.6,100,68.4,72.3,69.3
20160303094500,393.6,388.68,47.4,34,92.9,100,68.6,72.3,69.3
20160303100000,393.6,396.88,48.4,34,95.4,100,68.7,72.3,69.3
20160303101500,393.6,391.96,47.8,34,87.2,100,68.7,72.3,69.3
20160303103000,393.6,383.76,46.8,34,86.2,100,68.6,72.3,69.3
20160303104500,393.6,391.96,47.8,34,86.2,100,68.6,72.3,69.3
20160303110000,393.6,391.96,47.8,34,91.5,100,68.7,72.3,69.3
20160303111500,393.6,391.96,47.8,34,96.2,100,68.7,72.3,69.3
20160303113000,393.6,391.96,47.8,34,96.2,100,68.6,72.3,69.3
20160303114500,393.6,391.96,47.8,34,90.1,100,68.7,72.3,69.3
20160303120000,393.6,396.88,48.4,34,86.9,100,68.8,72.3,69.3
20160303121500,393.6,403.44,49.2,34,86.9,100,68.7,72.3,69.3
20160303123000,393.6,403.44,49.2,34,88.4,100,68.7,72.3,69.3
20160303124500,393.6,393.6,48.0,34,89.4,100,68.8,72.3,69.3
20160303130000,393.6,405.08,49.4,34,94.4,100,68.8,72.3,69.3
20160303131500,393.6,396.88,48.4,34,95.8,100,68.9,72.3,69.3
20160303133000,393.6,396.88,48.4,34,97.9,100,69.0,72.3,69.3
20160303134500,393.6,403.44,49.2,34,94.3,100,69.0,72.3,69.3
20160303140000,393.6,393.6,48.0,34,89.3,100,69.1,72.3,69.3
20160303141500,393.6,393.6,48.0,34,91.8,100,69.1,72.3,69.3
20160303143000,393.6,393.6,48.0,34,90.5,100,69.0,72.3,69.3
20160303144500,393.6,393.6,48.0,34,88.7,100,68.9,72.3,69.3
20160303150000,393.6,393.6,48.0,34,86.9,100,68.9,72.3,69.3
20160303151500,393.6,393.6,48.0,34,95.1,100,69.0,72.3,69.3
20160303153000,393.6,393.6,48.0,34,98.4,100,68.9,72.3,69.3
20160303154500,393.6,393.6,48.0,34,91.8,100,69.1,72.3,69.3
20160303160000,393.6,393.6,48.0,34,88.7,100,69.1,72.3,69.3
20160303161500,393.6,403.44,49.2,34,86.2,100,69.1,72.3,69.3
20160303163000,393.6,403.44,49.2,34,86.2,100,69.1,72.3,69.3
20160303164500,393.6,410.0,50.0,34,92.4,100,68.8,72.3,69.3
20160303170000,393.6,403.44,49.2,34,96.6,100,68.7,72.3,69.3
20160303171500,393.6,403.44,49.2,34,94.8,100,68.7,72.3,69.3
20160303173000,393.6,403.44,49.2,34,91.0,100,68.7,72.3,69.3
20160303174500,393.6,403.44,49.2,34,94.4,100,68.7,72.3,69.3
20160303180000,393.6,408.36,49.8,34,94.4,100,68.7,72.3,69.3
20160303181500,393.6,408.36,49.8,34,87.5,100,68.7,72.3,69.3
20160303183000,393.6,403.44,49.2,34,86.2,100,68.7,72.3,69.3
20160303184500,393.6,408.36,49.8,34,86.2,100,68.8,72.3,69.3
20160303190000,393.6,403.44,49.2,34,86.2,100,68.9,72.3,69.3
20160303191500,393.6,403.44,49.2,34,89.4,100,69.0,72.3,69.3
20160303193000,393.6,398.52,48.6,34,96.5,100,69.0,72.3,69.3
20160303194500,393.6,410.0,50.0,34,90.9,100,69.0,72.3,69.3
20160303200000,393.6,403.44,49.2,34,85.6,100,69.0,72.3,69.3
20160303201500,393.6,410.0,50.0,34,88.4,100,69.5,72.3,69.3
20160303203000,393.6,398.52,48.6,34,60.8,0,69.6,72.3,69.3
20160303204500,393.6,408.36,49.8,34,60.0,0,69.3,72.3,69.3
20160303210000,393.6,419.84,51.2,34,60.0,0,69.1,72.3,69.3
20160303211500,393.6,403.44,49.2,34,60.0,100,68.8,72.3,69.3
20160303213000,393.6,403.44,49.2,34,60.7,100,68.6,72.3,69.3
20160303214500,393.6,408.36,49.8,34,78.8,100,68.4,72.3,69.3
20160303220000,393.6,403.44,49.2,34,92.5,100,68.5,72.3,69.3
20160303221500,393.6,403.44,49.2,34,95.9,100,68.7,72.3,69.3
20160303223000,393.6,403.44,49.2,34,90.4,100,68.9,72.3,69.3
20160303224500,393.6,414.92,50.6,34,85.6,100,69.1,72.3,69.3
20160303230000,393.6,408.36,49.8,34,92.5,100,69.2,72.3,69.3
20160303231500,393.6,408.36,49.8,34,95.4,100,69.3,72.3,69.3
20160303233000,393.6,408.36,49.8,34,85.0,100,69.5,72.3,69.3
20160303234500,393.6,408.36,49.8,34,61.2,0,69.6,72.3,69.3
20160304000000,393.6,403.44,49.2,34,60.4,0,69.2,72.3,69.3
20160304001500,393.6,403.44,49.2,34,60.4,100,68.9,72.3,69.3
20160304003000,393.6,414.92,50.6,34,60.4,100,68.6,72.3,69.3
20160304004500,393.6,410.0,50.0,34,90.4,100,68.3,72.3,69.3
20160304010000,393.6,398.52,48.6,34,94.8,100,68.3,72.3,69.3
20160304011500,393.6,398.52,48.6,34,85.0,100,68.4,72.3,69.3
20160304013000,393.6,408.36,49.8,34,91.2,100,68.6,72.3,69.3
20160304014500,393.6,408.36,49.8,34,96.4,100,68.7,72.3,69.3
20160304020000,393.6,403.44,49.2,34,85.0,100,68.9,72.3,69.3
20160304021500,393.6,403.44,49.2,34,97.3,100,69.0,72.3,69.3
20160304023000,393.6,398.52,48.6,34,94.7,100,69.1,72.3,69.3
20160304024500,393.6,410.0,50.0,34,85.6,100,69.2,72.3,69.3
20160304030000,393.6,405.08,49.4,34,97.8,100,69.2,72.3,69.3
20160304031500,393.6,405.08,49.4,34,91.0,100,69.3,72.3,69.3
20160304033000,393.6,410.0,50.0,34,88.1,100,69.3,72.3,69.3
20160304034500,393.6,410.0,50.0,34,95.9,100,69.4,72.3,69.3
20160304040000,393.6,405.08,49.4,34,86.9,100,69.4,72.3,69.3
20160304041500,393.6,405.08,49.4,34,96.1,100,69.4,72.3,69.3
20160304043000,393.6,405.08,49.4,34,85.6,100,69.5,72.3,69.3
20160304044500,393.6,396.88,48.4,34,98.3,100,69.5,72.3,69.3
20160304050000,393.6,405.08,49.4,34,91.7,100,69.5,72.3,69.3
20160304051500,393.6,388.68,47.4,34,91.7,100,69.5,72.3,69.3
20160304053000,393.6,398.52,48.6,34,59.9,100,69.4,72.3,69.3
20160304054500,393.6,398.52,48.6,34,61.2,100,69.1,72.3,69.3
20160304060000,393.6,391.96,47.8,34,59.9,100,68.7,72.3,69.3
20160304061500,393.6,398.52,48.6,34,70.9,100,68.2,72.3,69.3
20160304063000,393.6,393.6,48.0,34,91.1,100,68.1,72.3,69.3
20160304064500,393.6,393.6,48.0,34,85.1,100,68.2,72.3,69.3
20160304070000,393.6,393.6,48.0,34,85.1,100,68.3,72.3,69.3
20160304071500,393.6,393.6,48.0,34,97.7,100,68.5,72.3,69.3
20160304073000,393.6,393.6,48.0,34,91.1,100,68.6,72.3,69.3
20160304074500,393.6,382.12,46.6,34,87.5,100,68.7,72.3,69.3
20160304080000,393.6,382.12,46.6,34,97.7,100,68.8,72.3,69.3
20160304081500,393.6,391.96,47.8,34,94.1,100,68.9,72.3,69.3
20160304083000,393.6,391.96,47.8,34,85.0,100,69.0,72.3,69.3
20160304084500,393.6,391.96,47.8,34,99.1,100,69.1,72.3,69.3
20160304090000,393.6,396.88,48.4,34,93.7,100,69.2,72.3,69.3
20160304091500,393.6,383.76,46.8,34,87.7,100,69.2,72.3,69.3
20160304093000,393.6,388.68,47.4,34,87.7,100,69.3,72.3,69.3
20160304094500,393.6,383.76,46.8,34,95.9,100,69.3,72.3,69.3
20160304100000,393.6,391.96,47.8,34,85.0,100,69.4,72.3,69.3
20160304101500,393.6,391.96,47.8,34,99.1,100,69.5,72.3,69.3
20160304103000,393.6,391.96,47.8,34,63.7,0,69.6,72.3,69.3
20160304104500,393.6,383.76,46.8,34,59.9,0,69.3,72.3,69.3
20160304110000,393.6,383.76,46.8,34,58.4,100,69.0,72.3,69.3
20160304111500,393.6,393.6,48.0,34,60.0,100,68.6,72.3,69.3
20160304113000,393.6,398.52,48.6,34,74.8,100,68.4,72.3,69.3
20160304114500,393.6,391.96,47.8,34,96.6,100,68.4,72.3,69.3
20160304120000,393.6,396.88,48.4,34,86.4,100,68.5,72.3,69.3
20160304121500,393.6,388.68,47.4,34,86.4,100,68.6,72.3,69.3
20160304123000,393.6,396.88,48.4,34,86.4,100,68.7,72.3,69.3
20160304124500,393.6,396.88,48.4,34,86.4,100,68.9,72.3,69.3
20160304130000,393.6,396.88,48.4,34,86.4,100,69.1,72.3,69.3
20160304131500,393.6,396.88,48.4,34,86.4,100,69.2,72.3,69.3
20160304133000,393.6,396.88,48.4,34,90.9,100,69.3,72.3,69.3
20160304134500,393.6,391.96,47.8,34,96.6,100,69.5,72.3,69.3
20160304140000,393.6,398.52,48.6,34,60.8,0,69.5,72.3,69.3
20160304141500,393.6,391.96,47.8,34,59.9,0,69.2,72.3,69.3
20160304143000,393.6,396.88,48.4,34,58.8,100,68.9,72.3,69.3
20160304144500,393.6,396.88,48.4,34,61.9,100,68.7,72.3,69.3
20160304150000,393.6,391.96,47.8,34,70.6,100,68.4,72.3,69.3
20160304151500,393.6,396.88,48.4,34,85.6,100,68.4,72.3,69.3
20160304153000,393.6,403.44,49.2,34,97.8,100,68.7,72.3,69.3
20160304154500,393.6,396.88,48.4,34,90.0,100,68.9,72.3,69.3
20160304160000,393.6,391.96,47.8,34,85.6,100,69.2,72.3,69.3
20160304161500,393.6,391.96,47.8,34,85.6,100,69.4,72.3,69.3
20160304163000,393.6,405.08,49.4,34,62.1,0,69.6,72.3,69.3
20160304164500,393.6,410.0,50.0,34,62.1,0,69.4,72.3,69.3
20160304170000,393.6,405.08,49.4,34,59.1,0,69.2,72.3,69.3
20160304171500,393.6,398.52,48.6,34,62.8,0,69.1,72.3,69.3
20160304173000,393.6,403.44,49.2,34,59.5,100,68.8,72.3,69.3
20160304174500,393.6,410.0,50.0,34,62.9,100,68.7,72.3,69.3
20160304180000,393.6,403.44,49.2,34,68.0,100,68.6,72.3,69.3
20160304181500,393.6,403.44,49.2,34,93.6,100,68.6,72.3,69.3
20160304183000,393.6,398.52,48.6,34,97.3,100,68.9,72.3,69.3
20160304184500,393.6,408.36,49.8,34,94.5,100,69.2,72.3,69.3
20160304190000,393.6,398.52,48.6,34,86.0,100,69.4,72.3,69.3
20160304191500,393.6,408.36,49.8,34,63.2,0,69.6,72.3,69.3
20160304193000,393.6,403.44,49.2,34,59.9,0,69.5,72.3,69.3
20160304194500,393.6,403.44,49.2,34,63.2,0,69.3,72.3,69.3
20160304200000,393.6,391.96,47.8,34,59.5,0,69.1,72.3,69.3
20160304201500,393.6,410.0,50.0,34,63.6,100,68.9,72.3,69.3
20160304203000,393.6,403.44,49.2,34,60.3,100,68.7,72.3,69.3
20160304204500,393.6,408.36,49.8,34,65.8,100,68.5,72.3,69.3
20160304210000,393.6,398.52,48.6,34,83.4,100,68.6,72.3,69.3
20160304211500,393.6,398.52,48.6,34,93.7,100,68.7,72.3,69.3
20160304213000,393.6,398.52,48.6,34,95.9,100,69.0,72.3,69.3
20160304214500,393.6,405.08,49.4,34,89.7,100,69.3,72.3,69.3
20160304220000,393.6,405.08,49.4,34,88.8,100,69.4,72.3,69.3
20160304221500,393.6,398.52,48.6,34,64.4,0,69.6,72.3,69.3
20160304223000,393.6,393.6,48.0,34,59.4,0,69.4,72.3,69.3
20160304224500,393.6,393.6,48.0,34,62.9,0,69.2,72.3,69.3
20160304230000,393.6,398.52,48.6,34,58.8,100,68.9,72.3,69.3
20160304231500,393.6,391.96,47.8,34,62.4,100,68.7,72.3,69.3
20160304233000,393.6,391.96,47.8,34,71.2,100,68.4,72.3,69.3
20160304234500,393.6,391.96,47.8,34,86.2,100,68.4,72.3,69.3
20160305000000,393.6,391.96,47.8,34,95.9,100,68.6,72.3,69.3
20160305001500,393.6,391.96,47.8,34,89.8,100,68.7,72.3,69.3
20160305003000,393.6,403.44,49.2,34,91.3,100,69.0,72.3,69.3
20160305004500,393.6,393.6,48.0,34,95.3,100,69.2,72.3,69.3
20160305010000,393.6,393.6,48.0,34,84.5,100,69.4,72.3,69.3
20160305011500,393.6,393.6,48.0,34,95.1,100,69.6,72.3,69.3
20160305013000,393.6,382.12,46.6,34,61.4,0,69.5,72.3,69.3
20160305014500,393.6,391.96,47.8,34,59.5,0,69.3,72.3,69.3
20160305020000,393.6,391.96,47.8,34,62.8,100,69.0,72.3,69.3
20160305021500,393.6,383.76,46.8,34,59.5,100,68.7,72.3,69.3
20160305023000,393.6,391.96,47.8,34,70.5,100,68.4,72.3,69.3
20160305024500,393.6,373.92,45.6,34,92.2,100,68.3,72.3,69.3
20160305030000,393.6,383.76,46.8,34,98.4,100,68.4,72.3,69.3
20160305031500,393.6,383.76,46.8,34,83.1,100,68.6,72.3,69.3
20160305033000,393.6,383.76,46.8,34,97.8,100,68.7,72.3,69.3
20160305034500,393.6,383.76,46.8,34,83.7,100,68.9,72.3,69.3
20160305040000,393.6,383.76,46.8,34,98.3,100,69.1,72.3,69.3
20160305041500,393.6,383.76,46.8,34,84.4,100,69.2,72.3,69.3
20160305043000,393.6,378.84,46.2,34,98.4,100,69.3,72.3,69.3
20160305044500,393.6,383.76,46.8,34,91.0,100,69.4,72.3,69.3
20160305050000,393.6,388.68,47.4,34,97.8,100,69.5,72.3,69.3
20160305051500,393.6,382.12,46.6,34,64.1,0,69.6,72.3,69.3
20160305053000,393.6,382.12,46.6,34,60.7,0,69.3,72.3,69.3
20160305054500,393.6,388.68,47.4,34,60.7,0,69.1,72.3,69.3
20160305060000,393.6,388.68,47.4,34,60.7,100,68.7,72.3,69.3
20160305061500,393.6,388.68,47.4,34,68.1,100,68.4,72.3,69.3
20160305063000,393.6,388.68,47.4,34,95.2,100,68.2,72.3,69.3
20160305064500,393.6,388.68,47.4,34,95.2,100,68.2,72.3,69.3
20160305070000,393.6,388.68,47.4,34,86.9,100,68.3,72.3,69.3
20160305071500,393.6,383.76,46.8,34,90.4,100,68.4,72.3,69.3
20160305073000,393.6,388.68,47.4,34,90.4,100,68.6,72.3,69.3
20160305074500,393.6,393.6,48.0,34,88.1,100,68.7,72.3,69.3
20160305080000,393.6,383.76,46.8,34,96.6,100,68.8,72.3,69.3
20160305081500,393.6,391.96,47.8,34,85.6,100,68.9,72.3,69.3
20160305083000,393.6,382.12,46.6,34,97.8,100,69.1,72.3,69.3
20160305084500,393.6,396.88,48.4,34,95.3,100,69.2,72.3,69.3
20160305090000,393.6,388.68,47.4,34,87.8,100,69.2,72.3,69.3
20160305091500,393.6,393.6,48.0,34,99.6,100,69.3,72.3,69.3
20160305093000,393.6,388.68,47.4,34,92.3,100,69.4,72.3,69.3
20160305094500,393.6,388.68,47.4,34,86.2,100,69.5,72.3,69.3
20160305100000,393.6,382.12,46.6,34,61.6,0,69.6,72.3,69.3
20160305101500,393.6,388.68,47.4,34,58.3,0,69.3,72.3,69.3
20160305103000,393.6,378.84,46.2,34,59.9,100,68.9,72.3,69.3
20160305104500,393.6,383.76,46.8,34,59.2,100,68.6,72.3,69.3
20160305110000,393.6,383.76,46.8,34,80.7,100,68.3,72.3,69.3
20160305111500,393.6,388.68,47.4,34,95.2,100,68.2,72.3,69.3
20160305113000,393.6,388.68,47.4,34,95.2,100,68.3,72.3,69.3
20160305114500,393.6,396.88,48.4,34,85.6,100,68.4,72.3,69.3
20160305120000,393.6,396.88,48.4,34,86.9,100,68.6,72.3,69.3
20160305121500,393.6,396.88,48.4,34,94.8,100,68.7,72.3,69.3
20160305123000,393.6,396.88,48.4,34,94.8,100,68.8,72.3,69.3
20160305124500,393.6,388.68,47.4,34,92.7,100,68.9,72.3,69.3
20160305130000,393.6,396.88,48.4,34,85.0,100,69.1,72.3,69.3
20160305131500,393.6,396.88,48.4,34,91.7,100,69.2,72.3,69.3
20160305133000,393.6,396.88,48.4,34,94.0,100,69.3,72.3,69.3
20160305134500,393.6,391.96,47.8,34,95.3,100,69.4,72.3,69.3
20160305140000,393.6,398.52,48.6,34,62.3,0,69.6,72.3,69.3
20160305141500,393.6,388.68,47.4,34,61.1,0,69.3,72.3,69.3
20160305143000,393.6,396.88,48.4,34,58.4,0,69.1,72.3,69.3
20160305144500,393.6,396.88,48.4,34,60.7,100,68.7,72.3,69.3
20160305150000,393.6,396.88,48.4,34,59.5,100,68.5,72.3,69.3
20160305151500,393.6,396.88,48.4,34,93.0,100,68.4,72.3,69.3
20160305153000,393.6,396.88,48.4,34,95.9,100,68.6,72.3,69.3
20160305154500,393.6,391.96,47.8,34,97.8,100,68.8,72.3,69.3
20160305160000,393.6,396.88,48.4,34,96.6,100,69.1,72.3,69.3
20160305161500,393.6,391.96,47.8,34,96.6,100,69.3,72.3,69.3
20160305163000,393.6,391.96,47.8,34,63.6,0,69.6,72.3,69.3
20160305164500,393.6,391.96,47.8,34,59.6,0,69.6,72.3,69.3
20160305170000,393.6,383.76,46.8,34,61.1,0,69.3,72.3,69.3
20160305171500,393.6,398.52,48.6,34,59.6,0,69.2,72.3,69.3
20160305173000,393.6,398.52,48.6,34,60.3,100,68.9,72.3,69.3
20160305174500,393.6,388.68,47.4,34,61.6,100,68.8,72.3,69.3
20160305180000,393.6,396.88,48.4,34,60.3,100,68.7,72.3,69.3
20160305181500,393.6,388.68,47.4,34,70.5,100,68.6,72.3,69.3
20160305183000,393.6,396.88,48.4,34,91.1,100,68.7,72.3,69.3
20160305184500,393.6,396.88,48.4,34,93.5,100,68.9,72.3,69.3
20160305190000,393.6,396.88,48.4,34,94.6,100,69.2,72.3,69.3
20160305191500,393.6,403.44,49.2,34,86.5,100,69.5,72.3,69.3
20160305193000,393.6,398.52,48.6,34,60.8,0,69.6,72.3,69.3
20160305194500,393.6,391.96,47.8,34,60.8,0,69.4,72.3,69.3
20160305200000,393.6,398.52,48.6,34,61.6,0,69.3,72.3,69.3
20160305201500,393.6,398.52,48.6,34,60.0,0,69.1,72.3,69.3
20160305203000,393.6,393.6,48.0,34,61.1,100,68.9,72.3,69.3
20160305204500,393.6,398.52,48.6,34,62.0,100,68.7,72.3,69.3
20160305210000,393.6,391.96,47.8,34,62.0,100,68.6,72.3,69.3
20160305211500,393.6,396.88,48.4,34,94.2,100,68.6,72.3,69.3
20160305213000,393.6,403.44,49.2,34,99.0,100,68.7,72.3,69.3
20160305214500,393.6,393.6,48.0,34,91.5,100,69.0,72.3,69.3
20160305220000,393.6,393.6,48.0,34,88.1,100,69.2,72.3,69.3
20160305221500,393.6,393.6,48.0,34,89.9,100,69.5,72.3,69.3
20160305223000,393.6,393.6,48.0,34,60.8,0,69.6,72.3,69.3
20160305224500,393.6,393.6,48.0,34,61.9,0,69.4,72.3,69.3
20160305230000,393.6,393.6,48.0,34,60.4,0,69.2,72.3,69.3
20160305231500,393.6,393.6,48.0,34,60.4,100,68.9,72.3,69.3
20160305233000,393.6,393.6,48.0,34,62.9,100,68.7,72.3,69.3
20160305234500,393.6,388.68,47.4,34,76.3,100,68.4,72.3,69.3
20160306000000,393.6,393.6,48.0,34,100.6,100,68.5,72.3,69.3
20160306001500,393.6,393.6,48.0,34,94.7,100,68.6,72.3,69.3
20160306003000,393.6,393.6,48.0,34,93.4,100,68.7,72.3,69.3
20160306004500,393.6,388.68,47.4,34,85.6,100,68.9,72.3,69.3
20160306010000,393.6,393.6,48.0,34,97.9,100,69.1,72.3,69.3
20160306011500,393.6,393.6,48.0,34,95.9,100,69.2,72.3,69.3
20160306013000,393.6,398.52,48.6,34,85.2,100,69.4,72.3,69.3
20160306014500,393.6,391.96,47.8,34,88.1,100,69.5,72.3,69.3
20160306020000,393.6,391.96,47.8,34,60.4,0,69.5,72.3,69.3
20160306021500,393.6,403.44,49.2,34,62.8,0,69.2,72.3,69.3
20160306023000,393.6,396.88,48.4,34,59.2,100,68.9,72.3,69.3
20160306024500,393.6,396.88,48.4,34,63.2,100,68.7,72.3,69.3
20160306030000,393.6,396.88,48.4,34,76.5,100,68.4,72.3,69.3
20160306031500,393.6,396.88,48.4,34,86.9,100,68.3,72.3,69.3
20160306033000,393.6,396.88,48.4,34,92.2,100,68.4,72.3,69.3
20160306034500,393.6,391.96,47.8,34,96.6,100,68.6,72.3,69.3
20160306040000,393.6,391.96,47.8,34,83.3,100,68.7,72.3,69.3
20160306041500,393.6,383.76,46.8,34,97.8,100,68.9,72.3,69.3
20160306043000,393.6,393.6,48.0,34,92.1,100,69.0,72.3,69.3
20160306044500,393.6,383.76,46.8,34,88.1,100,69.1,72.3,69.3
20160306050000,393.6,393.6,48.0,34,95.3,100,69.2,72.3,69.3
20160306051500,393.6,383.76,46.8,34,84.3,100,69.3,72.3,69.3
20160306053000,393.6,388.68,47.4,34,95.4,100,69.4,72.3,69.3
20160306054500,393.6,383.76,46.8,34,86.9,100,69.5,72.3,69.3
20160306060000,393.6,393.6,48.0,34,60.4,0,69.5,72.3,69.3
20160306061500,393.6,382.12,46.6,34,60.4,0,69.2,72.3,69.3
20160306063000,393.6,396.88,48.4,34,60.4,100,68.8,72.3,69.3
20160306064500,393.6,391.96,47.8,34,61.1,100,68.5,72.3,69.3
20160306070000,393.6,398.52,48.6,34,85.1,100,68.3,72.3,69.3
20160306071500,393.6,382.12,46.6,34,96.1,100,68.2,72.3,69.3
20160306073000,393.6,393.6,48.0,34,82.8,100,68.3,72.3,69.3
20160306074500,393.6,393.6,48.0,34,96.6,100,68.4,72.3,69.3
20160306080000,393.6,398.52,48.6,34,86.2,100,68.5,72.3,69.3
20160306081500,393.6,393.6,48.0,34,88.1,100,68.7,72.3,69.3
20160306083000,393.6,393.6,48.0,34,96.7,100,68.8,72.3,69.3
20160306084500,393.6,393.6,48.0,34,92.8,100,68.9,72.3,69.3
20160306090000,393.6,393.6,48.0,34,87.7,100,69.1,72.3,69.3
20160306091500,393.6,393.6,48.0,34,85.6,100,69.2,72.3,69.3
20160306093000,393.6,393.6,48.0,34,93.2,100,69.3,72.3,69.3
20160306094500,393.6,393.6,48.0,34,95.3,100,69.4,72.3,69.3
20160306100000,393.6,393.6,48.0,34,84.4,100,69.5,72.3,69.3
20160306101500,393.6,393.6,48.0,34,60.0,0,69.6,72.3,69.3
20160306103000,393.6,388.68,47.4,34,60.0,0,69.3,72.3,69.3
20160306104500,393.6,396.88,48.4,34,60.0,100,69.0,72.3,69.3
20160306110000,393.6,391.96,47.8,34,59.1,100,68.6,72.3,69.3
20160306111500,393.6,391.96,47.8,34,84.9,100,68.3,72.3,69.3
20160306113000,393.6,391.96,47.8,34,91.3,100,68.3,72.3,69.3
20160306114500,393.6,391.96,47.8,34,86.2,100,68.4,72.3,69.3
20160306120000,393.6,391.96,47.8,34,87.5,100,68.5,72.3,69.3
20160306121500,393.6,391.96,47.8,34,96.2,100,68.6,72.3,69.3
20160306123000,393.6,396.88,48.4,34,85.4,100,68.8,72.3,69.3
20160306124500,393.6,396.88,48.4,34,87.8,100,68.9,72.3,69.3
20160306130000,393.6,396.88,48.4,34,89.4,100,69.1,72.3,69.3
20160306131500,393.6,391.96,47.8,34,97.2,100,69.2,72.3,69.3
20160306133000,393.6,382.12,46.6,34,88.5,100,69.4,72.3,69.3
20160306134500,393.6,396.88,48.4,34,83.5,0,69.6,72.3,69.3
20160306140000,393.6,396.88,48.4,34,60.5,0,69.4,72.3,69.3
20160306141500,393.6,396.88,48.4,34,59.5,0,69.2,72.3,69.3
20160306143000,393.6,408.36,49.8,34,59.5,100,68.8,72.3,69.3
20160306144500,393.6,396.88,48.4,34,59.5,100,68.6,72.3,69.3
20160306150000,393.6,391.96,47.8,34,81.6,100,68.4,72.3,69.3
20160306151500,393.6,383.76,46.8,34,87.5,100,68.5,72.3,69.3
20160306153000,393.6,398.52,48.6,34,85.6,100,68.7,72.3,69.3
20160306154500,393.6,391.96,47.8,34,85.6,100,69.0,72.3,69.3
20160306160000,393.6,403.44,49.2,34,95.3,100,69.3,72.3,69.3
20160306161500,393.6,393.6,48.0,34,95.3,100,69.6,72.3,69.3
20160306163000,393.6,393.6,48.0,34,59.6,0,69.6,72.3,69.3
20160306164500,393.6,388.68,47.4,34,61.5,0,69.4,72.3,69.3
20160306170000,393.6,398.52,48.6,34,58.4,0,69.2,72.3,69.3
20160306171500,393.6,398.52,48.6,34,62.8,100,69.0,72.3,69.3
20160306173000,393.6,398.52,48.6,34,59.5,100,68.8,72.3,69.3
20160306174500,393.6,398.52,48.6,34,61.2,100,68.7,72.3,69.3
20160306180000,393.6,391.96,47.8,34,68.6,100,68.5,72.3,69.3
20160306181500,393.6,391.96,47.8,34,85.4,100,68.6,72.3,69.3
20160306183000,393.6,396.88,48.4,34,89.3,100,68.9,72.3,69.3
20160306184500,393.6,396.88,48.4,34,90.5,100,69.2,72.3,69.3
20160306190000,393.6,396.88,48.4,34,97.2,100,69.5,72.3,69.3
20160306191500,393.6,396.88,48.4,34,62.8,0,69.6,72.3,69.3
20160306193000,393.6,391.96,47.8,34,59.2,0,69.4,72.3,69.3
20160306194500,393.6,396.88,48.4,34,60.4,0,69.2,72.3,69.3
20160306200000,393.6,396.88,48.4,34,62.4,100,69.0,72.3,69.3
20160306201500,393.6,396.88,48.4,34,59.2,100,68.8,72.3,69.3
20160306203000,393.6,396.88,48.4,34,61.3,100,68.6,72.3,69.3
20160306204500,393.6,396.88,48.4,34,86.2,100,68.5,72.3,69.3
20160306210000,393.6,391.96,47.8,34,97.8,100,68.6,72.3,69.3
20160306211500,393.6,398.52,48.6,34,93.6,100,68.9,72.3,69.3
20160306213000,393.6,393.6,48.0,34,87.7,100,69.1,72.3,69.3
20160306214500,393.6,403.44,49.2,34,96.1,100,69.3,72.3,69.3
20160306220000,393.6,398.52,48.6,34,66.3,0,69.6,72.3,69.3
20160306221500,393.6,398.52,48.6,34,59.9,0,69.5,72.3,69.3
20160306223000,393.6,393.6,48.0,34,59.9,0,69.2,72.3,69.3
20160306224500,393.6,398.52,48.6,34,61.1,0,69.0,72.3,69.3
20160306230000,393.6,398.52,48.6,34,59.2,100,68.8,72.3,69.3
20160306231500,393.6,398.52,48.6,34,63.2,100,68.6,72.3,69.3
20160306233000,393.6,393.6,48.0,34,85.6,100,68.4,72.3,69.3
20160306234500,393.6,393.6,48.0,34,98.4,100,68.6,72.3,69.3
20160307000000,393.6,388.68,47.4,34,83.8,100,68.7,72.3,69.3
20160307001500,393.6,393.6,48.0,34,96.1,100,69.0,72.3,69.3
20160307003000,393.6,393.6,48.0,34,93.5,100,69.2,72.3,69.3
20160307004500,393.6,393.6,48.0,34,88.4,100,69.4,72.3,69.3
20160307010000,393.6,393.6,48.0,34,60.4,0,69.6,72.3,69.3
20160307011500,393.6,388.68,47.4,34,63.2,0,69.4,72.3,69.3
20160307013000,393.6,398.52,48.6,34,59.2,0,69.2,72.3,69.3
20160307014500,393.6,398.52,48.6,34,62.4,100,68.9,72.3,69.3
20160307020000,393.6,398.52,48.6,34,59.6,100,68.7,72.3,69.3
20160307021500,393.6,388.68,47.4,34,70.5,100,68.4,72.3,69.3
20160307023000,393.6,393.6,48.0,34,96.6,100,68.4,72.3,69.3
20160307024500,393.6,388.68,47.4,34,89.8,100,68.6,72.3,69.3
20160307030000,393.6,398.52,48.6,34,89.8,100,68.7,72.3,69.3
20160307031500,393.6,393.6,48.0,34,95.9,100,68.9,72.3,69.3
20160307033000,393.6,393.6,48.0,34,85.1,100,69.1,72.3,69.3
20160307034500,393.6,388.68,47.4,34,97.2,100,69.3,72.3,69.3
20160307040000,393.6,393.6,48.0,34,95.3,100,69.4,72.3,69.3
20160307041500,393.6,388.68,47.4,34,67.8,0,69.6,72.3,69.3
20160307043000,393.6,388.68,47.4,34,62.8,0,69.4,72.3,69.3
20160307044500,393.6,388.68,47.4,34,59.1,0,69.2,72.3,69.3
20160307050000,393.6,393.6,48.0,34,61.1,100,68.9,72.3,69.3
20160307051500,393.6,398.52,48.6,34,60.0,100,68.6,72.3,69.3
20160307053000,393.6,398.52,48.6,34,78.7,100,68.4,72.3,69.3
20160307054500,393.6,398.52,48.6,34,89.3,100,68.4,72.3,69.3
20160307060000,393.6,403.44,49.2,34,95.3,100,68.5,72.3,69.3
20160307061500,393.6,391.96,47.8,34,88.0,100,68.7,72.3,69.3
20160307063000,393.6,391.96,47.8,34,95.3,100,68.9,72.3,69.3
20160307064500,393.6,391.96,47.8,34,85.6,100,69.2,72.3,69.3
20160307070000,393.6,403.44,49.2,34,96.2,100,69.1,72.3,69.3
20160307071500,393.6,393.6,48.0,34,94.7,100,69.2,72.3,69.3
20160307073000,393.6,393.6,48.0,34,87.5,100,69.2,72.3,69.3
20160307074500,393.6,393.6,48.0,34,96.0,100,69.2,72.3,69.3
20160307080000,393.6,383.76,46.8,34,89.8,100,69.3,72.3,69.3
20160307081500,393.6,393.6,48.0,34,66.3,0,69.6,72.3,69.3
20160307083000,393.6,393.6,48.0,34,59.6,0,69.6,72.3,69.3
20160307084500,393.6,398.52,48.6,34,59.6,0,69.5,72.3,69.3
20160307090000,393.6,398.52,48.6,34,59.6,0,69.3,72.3,69.3
20160307091500,393.6,398.52,48.6,34,59.6,0,69.3,72.3,69.3
20160307093000,393.6,388.68,47.4,34,59.6,0,69.1,72.3,69.3
20160307094500,393.6,388.68,47.4,34,59.6,100,69.1,72.3,69.3
20160307100000,393.6,383.76,46.8,34,59.6,100,68.9,72.3,69.3
20160307101500,393.6,398.52,48.6,34,60.7,100,68.8,72.3,69.3
20160307103000,393.6,403.44,49.2,34,60.7,100,68.7,72.3,69.3
20160307104500,393.6,383.76,46.8,34,63.6,100,68.7,72.3,69.3
20160307110000,393.6,388.68,47.4,34,81.6,100,68.8,72.3,69.3
20160307111500,393.6,388.68,47.4,34,83.9,100,69.0,72.3,69.3
20160307113000,393.6,405.08,49.4,34,91.2,100,69.4,72.3,69.3
20160307114500,393.6,393.6,48.0,34,62.0,0,69.6,72.3,69.3
20160307120000,393.6,398.52,48.6,34,59.6,0,69.6,72.3,69.3
20160307121500,393.6,405.08,49.4,34,59.6,100,68.8,72.3,69.3
20160307123000,393.6,393.6,48.0,34,59.6,100,68.8,72.3,69.3
20160307124500,393.6,393.6,48.0,34,60.3,100,68.9,72.3,69.3
20160307130000,393.6,393.6,48.0,34,60.3,100,68.8,72.3,69.3
20160307131500,393.6,393.6,48.0,34,68.0,100,68.8,72.3,69.3
20160307133000,393.6,405.08,49.4,34,85.0,100,68.9,72.3,69.3
20160307134500,393.6,398.52,48.6,34,85.0,100,69.1,72.3,69.3
20160307140000,393.6,398.52,48.6,34,78.7,100,69.4,72.3,69.3
20160307141500,393.6,408.36,49.8,35,60.4,0,69.6,72.3,69.3
20160307143000,393.6,408.36,49.8,35,60.4,100,68.6,72.3,69.3
20160307144500,393.6,408.36,49.8,35,73.4,100,68.4,72.3,69.3
20160307150000,393.6,408.36,49.8,35,96.8,100,68.5,72.3,69.3
20160307151500,393.6,403.44,49.2,35,95.3,100,68.6,72.3,69.3
20160307153000,393.6,398.52,48.6,34,95.3,100,68.6,72.3,69.3
20160307154500,393.6,403.44,49.2,34,95.3,100,68.7,72.3,69.3
20160307160000,393.6,398.52,48.6,34,96.6,100,68.7,72.3,69.3
20160307161500,393.6,398.52,48.6,34,90.8,100,68.8,72.3,69.3
20160307163000,393.6,408.36,49.8,34,86.2,100,68.8,72.3,69.3
20160307164500,393.6,408.36,49.8,34,86.2,100,68.7,72.3,69.3
20160307170000,393.6,408.36,49.8,34,86.2,100,68.7,72.3,69.3
20160307171500,393.6,398.52,48.6,34,92.6,100,68.9,72.3,69.3
20160307173000,393.6,398.52,48.6,34,97.8,100,68.9,72.3,69.3
20160307174500,393.6,403.44,49.2,34,94.7,100,68.9,72.3,69.3
20160307180000,393.6,403.44,49.2,34,85.7,100,69.1,72.3,69.3
20160307181500,393.6,414.92,50.6,34,87.0,100,69.1,72.3,69.3
20160307183000,393.6,414.92,50.6,34,90.6,100,69.1,72.3,69.3
20160307184500,393.6,398.52,48.6,34,97.8,100,69.2,72.3,69.3
20160307190000,393.6,405.08,49.4,34,93.8,100,69.3,72.3,69.3
20160307191500,393.6,405.08,49.4,34,85.6,100,69.3,72.3,69.3
20160307193000,393.6,396.88,48.4,34,88.1,100,69.3,72.3,69.3
20160307194500,393.6,396.88,48.4,34,93.8,100,69.2,72.3,69.3
20160307200000,393.6,408.36,49.8,34,62.0,0,69.7,72.3,69.3
20160307201500,393.6,408.36,49.8,34,60.3,0,69.6,72.3,69.3
20160307203000,393.6,408.36,49.8,34,60.3,0,69.3,72.3,69.3
20160307204500,393.6,408.36,49.8,34,60.3,0,69.1,72.3,69.3
20160307210000,393.6,408.36,49.8,34,60.3,100,68.9,72.3,69.3
20160307211500,393.6,408.36,49.8,34,60.3,100,68.7,72.3,69.3
20160307213000,393.6,408.36,49.8,34,78.3,100,68.4,72.3,69.3
20160307214500,393.6,408.36,49.8,34,94.1,100,68.6,72.3,69.3
20160307220000,393.6,408.36,49.8,34,85.3,100,68.7,72.3,69.3
20160307221500,393.6,408.36,49.8,34,95.5,100,69.0,72.3,69.3
20160307223000,393.6,408.36,49.8,34,95.5,100,69.2,72.3,69.3
20160307224500,393.6,408.36,49.8,34,84.7,100,69.5,72.3,69.3
20160307230000,393.6,408.36,49.8,34,61.2,0,69.6,72.3,69.3
20160307231500,393.6,403.44,49.2,34,61.2,0,69.4,72.3,69.3
20160307233000,393.6,403.44,49.2,34,61.2,0,69.2,72.3,69.3
20160307234500,393.6,396.88,48.4,34,61.2,100,68.9,72.3,69.3
20160308000000,393.6,410.0,50.0,34,61.2,100,68.7,72.3,69.3
20160308001500,393.6,410.0,50.0,34,67.1,100,68.5,72.3,69.3
20160308003000,393.6,398.52,48.6,34,98.0,100,68.5,72.3,69.3
20160308004500,393.6,405.08,49.4,34,92.9,100,68.7,72.3,69.3
20160308010000,393.6,405.08,49.4,34,86.9,100,68.9,72.3,69.3
20160308011500,393.6,405.08,49.4,34,97.2,100,69.1,72.3,69.3
20160308013000,393.6,398.52,48.6,34,93.4,100,69.3,72.3,69.3
20160308014500,393.6,398.52,48.6,34,85.0,100,69.6,72.3,69.3
20160308020000,393.6,403.44,49.2,34,60.8,0,69.5,72.3,69.3
20160308021500,393.6,403.44,49.2,34,60.8,0,69.2,72.3,69.3
20160308023000,393.6,408.36,49.8,34,60.8,100,69.0,72.3,69.3
20160308024500,393.6,408.36,49.8,34,60.8,100,68.7,72.3,69.3
20160308030000,393.6,398.52,48.6,34,60.8,100,68.5,72.3,69.3
20160308031500,393.6,398.52,48.6,34,91.3,100,68.4,72.3,69.3
20160308033000,393.6,403.44,49.2,34,95.9,100,68.6,72.3,69.3
20160308034500,393.6,398.52,48.6,34,86.3,100,68.8,72.3,69.3
20160308040000,393.6,408.36,49.8,34,87.5,100,69.0,72.3,69.3
20160308041500,393.6,393.6,48.0,34,97.2,100,69.2,72.3,69.3
20160308043000,393.6,405.08,49.4,34,89.9,100,69.4,72.3,69.3
