PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160308044500,393.6,398.52,48.6,34,72.7,0,69.6,72.3,69.3
20160308050000,393.6,405.08,49.4,34,60.8,0,69.4,72.3,69.3
20160308051500,393.6,398.52,48.6,34,60.8,0,69.2,72.3,69.3
20160308053000,393.6,405.08,49.4,34,60.8,100,68.9,72.3,69.3
20160308054500,393.6,405.08,49.4,34,60.8,100,68.7,72.3,69.3
20160308060000,393.6,398.52,48.6,34,80.5,100,68.4,72.3,69.3
20160308061500,393.6,398.52,48.6,34,94.1,100,68.4,72.3,69.3
20160308063000,393.6,405.08,49.4,34,84.7,100,68.5,72.3,69.3
20160308064500,393.6,405.08,49.4,34,87.5,100,68.5,72.3,69.3
20160308070000,393.6,405.08,49.4,34,96.1,100,68.7,72.3,69.3
20160308071500,393.6,405.08,49.4,34,90.9,100,68.9,72.3,69.3
20160308073000,393.6,398.52,48.6,34,86.2,100,69.1,72.3,69.3
20160308074500,393.6,398.52,48.6,34,97.1,100,69.3,72.3,69.3
20160308080000,393.6,403.44,49.2,34,73.1,0,69.6,72.3,69.3
20160308081500,393.6,391.96,47.8,34,60.4,0,69.5,72.3,69.3
20160308083000,393.6,403.44,49.2,34,60.4,0,69.2,72.3,69.3
20160308084500,393.6,398.52,48.6,34,59.6,100,69.0,72.3,69.3
20160308090000,393.6,398.52,48.6,34,60.3,100,68.7,72.3,69.3
20160308091500,393.6,398.52,48.6,34,60.3,100,68.6,72.3,69.3
20160308093000,393.6,403.44,49.2,34,84.4,100,68.5,72.3,69.3
20160308094500,393.6,396.88,48.4,34,88.7,100,68.7,72.3,69.3
20160308100000,393.6,396.88,48.4,34,97.3,100,68.9,72.3,69.3
20160308101500,393.6,396.88,48.4,34,91.0,100,69.1,72.3,69.3
20160308103000,393.6,391.96,47.8,34,88.7,100,69.3,72.3,69.3
20160308104500,393.6,396.88,48.4,34,76.1,0,69.6,72.3,69.3
20160308110000,393.6,391.96,47.8,34,60.0,0,69.5,72.3,69.3
20160308111500,393.6,396.88,48.4,34,60.0,0,69.2,72.3,69.3
20160308113000,393.6,391.96,47.8,34,60.0,100,69.0,72.3,69.3
20160308114500,393.6,391.96,47.8,34,60.0,100,68.7,72.3,69.3
20160308120000,393.6,391.96,47.8,34,60.7,100,68.5,72.3,69.3
20160308121500,393.6,405.08,49.4,34,84.4,100,68.5,72.3,69.3
20160308123000,393.6,405.08,49.4,34,84.4,100,68.7,72.3,69.3
20160308124500,393.6,398.52,48.6,34,84.4,100,68.9,72.3,69.3
20160308130000,393.6,405.08,49.4,34,90.0,100,69.2,72.3,69.3
20160308131500,393.6,405.08,49.4,34,94.0,100,69.4,72.2,69.2
20160308133000,393.6,405.08,49.4,34,60.8,0,69.5,72.2,69.2
20160308134500,393.6,398.52,48.6,34,60.8,0,69.3,72.2,69.2
20160308140000,393.6,398.52,48.6,34,60.8,0,69.1,72.2,69.2
20160308141500,393.6,398.52,48.6,34,60.8,100,68.9,72.2,69.2
20160308143000,393.6,398.52,48.6,34,60.8,100,68.7,72.2,69.2
20160308144500,393.6,393.6,48.0,34,60.8,100,68.5,72.2,69.2
20160308150000,393.6,393.6,48.0,34,81.2,100,68.4,72.2,69.2
20160308151500,393.6,393.6,48.0,34,92.3,100,68.6,72.2,69.2
20160308153000,393.6,393.6,48.0,34,86.9,100,68.9,72.2,69.2
20160308154500,393.6,393.6,48.0,34,96.6,100,69.2,72.2,69.2
20160308160000,393.6,398.52,48.6,34,93.9,100,69.5,72.2,69.2
20160308161500,393.6,403.44,49.2,34,60.4,0,69.5,72.2,69.2
20160308163000,393.6,403.44,49.2,34,60.4,0,69.3,72.2,69.2
20160308164500,393.6,410.0,50.0,34,60.4,0,69.1,72.2,69.2
20160308170000,393.6,414.92,50.6,34,60.4,100,68.9,72.2,69.2
20160308171500,393.6,410.0,50.0,34,60.4,100,68.7,72.2,69.2
20160308173000,393.6,403.44,49.2,34,60.4,100,68.5,72.2,69.2
20160308174500,393.6,408.36,49.8,34,79.1,100,68.4,72.2,69.2
20160308180000,393.6,408.36,49.8,34,89.3,100,68.6,72.2,69.2
20160308181500,393.6,403.44,49.2,34,96.5,100,68.8,72.2,69.2
20160308183000,393.6,403.44,49.2,34,95.3,100,69.1,72.2,69.2
20160308184500,393.6,403.44,49.2,34,89.7,100,69.3,72.2,69.2
20160308190000,393.6,410.0,50.0,34,63.2,0,69.6,72.2,69.2
20160308191500,393.6,403.44,49.2,34,60.0,0,69.4,72.2,69.2
20160308193000,393.6,403.44,49.2,34,60.0,0,69.2,72.2,69.2
20160308194500,393.6,408.36,49.8,34,60.0,100,68.9,72.2,69.2
20160308200000,393.6,403.44,49.2,34,60.0,100,68.7,72.2,69.2
20160308201500,393.6,396.88,48.4,34,60.0,100,68.5,72.2,69.2
20160308203000,393.6,403.44,49.2,34,82.9,100,68.4,72.2,69.2
20160308204500,393.6,403.44,49.2,34,92.9,100,68.6,72.2,69.2
20160308210000,393.6,403.44,49.2,34,85.6,100,68.8,72.2,69.2
20160308211500,393.6,410.0,50.0,34,89.4,100,69.1,72.2,69.2
20160308213000,393.6,410.0,50.0,34,97.7,100,69.3,72.2,69.2
20160308214500,393.6,414.92,50.6,34,62.0,0,69.6,72.2,69.2
20160308220000,393.6,405.08,49.4,34,60.0,0,69.4,72.2,69.2
20160308221500,393.6,405.08,49.4,34,60.0,0,69.2,72.2,69.2
20160308223000,393.6,405.08,49.4,34,60.0,100,68.9,72.2,69.2
20160308224500,393.6,405.08,49.4,34,60.0,100,68.7,72.2,69.2
20160308230000,393.6,396.88,48.4,34,60.7,100,68.4,72.2,69.2
20160308231500,393.6,396.88,48.4,34,81.1,100,68.3,72.2,69.2
20160308233000,393.6,396.88,48.4,34,87.5,100,68.5,72.2,69.2
20160308234500,393.6,416.56,50.8,34,96.0,100,68.7,72.2,69.2
20160309000000,393.6,408.36,49.8,34,94.1,100,69.0,72.2,69.2
20160309001500,393.6,408.36,49.8,34,85.9,100,69.2,72.2,69.2
20160309003000,393.6,414.92,50.6,34,85.9,100,69.5,72.2,69.2
20160309004500,393.6,405.08,49.4,34,60.4,0,69.4,72.2,69.2
20160309010000,393.6,405.08,49.4,34,60.4,0,69.2,72.2,69.2
20160309011500,393.6,405.08,49.4,34,60.4,100,68.9,72.2,69.2
20160309013000,393.6,388.68,47.4,34,60.4,100,68.7,72.2,69.2
20160309014500,393.6,388.68,47.4,34,60.4,100,68.5,72.2,69.2
20160309020000,393.6,393.6,48.0,34,78.6,100,68.4,72.2,69.2
20160309021500,393.6,393.6,48.0,34,86.9,100,68.5,72.2,69.2
20160309023000,393.6,393.6,48.0,34,92.4,100,68.7,72.2,69.2
20160309024500,393.6,388.68,47.4,34,97.2,100,68.9,72.2,69.2
20160309030000,393.6,396.88,48.4,34,85.8,100,69.2,72.2,69.2
20160309031500,393.6,396.88,48.4,34,88.0,100,69.4,72.2,69.2
20160309033000,393.6,391.96,47.8,34,61.2,0,69.5,72.2,69.2
20160309034500,393.6,391.96,47.8,34,61.2,0,69.3,72.2,69.2
20160309040000,393.6,398.52,48.6,34,60.4,0,69.1,72.2,69.2
20160309041500,393.6,398.52,48.6,34,60.4,100,68.8,72.2,69.2
20160309044500,393.6,396.88,48.4,34,64.4,100,68.4,72.2,69.2
20160309050000,393.6,403.44,49.2,34,84.9,100,68.4,72.2,69.2
20160309051500,393.6,403.44,49.2,34,89.2,100,68.6,72.2,69.2
20160309053000,393.6,398.52,48.6,34,90.4,100,68.7,72.2,69.2
20160309054500,393.6,398.52,48.6,34,95.6,100,69.0,72.2,69.2
20160309060000,393.6,398.52,48.6,34,84.9,100,69.2,72.2,69.2
20160309061500,393.6,405.08,49.4,34,77.1,0,69.5,72.2,69.2
20160309063000,393.6,405.08,49.4,34,60.0,0,69.4,72.2,69.2
20160309064500,393.6,396.88,48.4,34,60.0,0,69.2,72.2,69.2
20160309070000,393.6,396.88,48.4,34,60.0,0,69.0,72.2,69.2
20160309071500,393.6,405.08,49.4,34,60.0,100,68.8,72.2,69.2
20160309073000,393.6,396.88,48.4,34,60.7,100,68.6,72.2,69.2
20160309074500,393.6,391.96,47.8,34,68.8,100,68.4,72.2,69.2
20160309080000,393.6,396.88,48.4,34,88.8,100,68.4,72.2,69.2
20160309081500,393.6,396.88,48.4,34,86.9,100,68.6,72.2,69.2
20160309083000,393.6,388.68,47.4,34,95.4,100,68.9,72.2,69.2
20160309084500,393.6,393.6,48.0,34,95.4,100,69.1,72.2,69.2
20160309090000,393.6,393.6,48.0,34,85.6,100,69.3,72.2,69.2
20160309091500,393.6,403.44,49.2,34,60.8,0,69.5,72.2,69.2
20160309093000,393.6,408.36,49.8,34,59.9,0,69.3,72.2,69.2
20160309094500,393.6,396.88,48.4,34,59.9,0,69.1,72.2,69.2
20160309100000,393.6,388.68,47.4,34,59.9,100,68.9,72.2,69.2
20160309101500,393.6,388.68,47.4,34,59.9,100,68.7,72.2,69.2
20160309103000,393.6,396.88,48.4,34,59.9,100,68.5,72.2,69.2
20160309104500,393.6,391.96,47.8,34,80.0,100,68.4,72.2,69.2
20160309110000,393.6,391.96,47.8,34,86.9,100,68.6,72.2,69.2
20160309111500,393.6,396.88,48.4,34,88.7,100,68.8,72.2,69.2
20160309113000,393.6,396.88,48.4,34,95.6,100,69.1,72.2,69.2
20160309114500,393.6,391.96,47.8,34,97.8,100,69.4,72.2,69.2
20160309120000,393.6,403.44,49.2,34,60.4,0,69.4,72.2,69.2
20160309121500,393.6,391.96,47.8,34,60.4,0,69.3,72.2,69.2
20160309123000,393.6,396.88,48.4,34,60.4,0,69.1,72.2,69.2
20160309124500,393.6,396.88,48.4,34,60.4,100,68.9,72.2,69.2
20160309130000,393.6,405.08,49.4,34,60.4,100,68.7,72.2,69.2
20160309131500,393.6,396.88,48.4,34,60.4,100,68.5,72.2,69.2
20160309133000,393.6,403.44,49.2,34,78.7,100,68.4,72.2,69.2
20160309134500,393.6,403.44,49.2,34,92.6,100,68.6,72.2,69.2
20160309140000,393.6,398.52,48.6,34,91.3,100,68.9,72.2,69.2
20160309141500,393.6,398.52,48.6,34,86.2,100,69.1,72.2,69.2
20160309143000,393.6,393.6,48.0,34,92.0,100,69.4,72.2,69.2
20160309144500,393.6,393.6,48.0,34,60.4,0,69.5,72.2,69.2
20160309150000,393.6,408.36,49.8,34,60.4,0,69.4,72.2,69.2
20160309151500,393.6,388.68,47.4,34,59.6,0,69.3,72.2,69.2
20160309153000,393.6,396.88,48.4,34,59.6,0,69.3,72.2,69.2
20160309154500,393.6,396.88,48.4,34,59.6,0,69.2,72.2,69.2
20160309160000,393.6,391.96,47.8,34,59.6,0,69.2,72.2,69.2
20160309161500,393.6,396.88,48.4,34,59.6,0,69.2,72.2,69.2
20160309163000,393.6,405.08,49.4,34,59.6,0,69.0,72.2,69.2
20160309164500,393.6,416.56,50.8,34,59.6,100,68.8,72.2,69.2
20160309170000,393.6,405.08,49.4,34,59.6,100,68.6,72.2,69.2
20160309171500,393.6,396.88,48.4,34,65.3,100,68.4,72.2,69.2
20160309173000,393.6,403.44,49.2,34,83.2,100,68.5,72.2,69.2
20160309174500,393.6,403.44,49.2,34,87.6,100,68.7,72.2,69.2
20160309180000,393.6,403.44,49.2,34,97.2,100,69.0,72.2,69.2
20160309181500,393.6,408.36,49.8,34,95.3,100,69.2,72.2,69.2
20160309183000,393.6,421.48,51.4,34,64.0,0,69.5,72.2,69.2
20160309184500,393.6,398.52,48.6,34,60.0,0,69.4,72.2,69.2
20160309190000,393.6,403.44,49.2,34,60.0,0,69.2,72.2,69.2
20160309191500,393.6,410.0,50.0,34,60.0,0,69.0,72.2,69.2
20160309193000,393.6,405.08,49.4,34,60.0,100,68.8,72.2,69.2
20160309194500,393.6,410.0,50.0,34,60.0,100,68.6,72.2,69.2
20160309200000,393.6,405.08,49.4,34,69.5,100,68.4,72.2,69.2
20160309201500,393.6,414.92,50.6,34,83.1,100,68.5,72.2,69.2
20160309203000,393.6,414.92,50.6,34,86.2,100,68.7,72.2,69.2
20160309204500,393.6,405.08,49.4,34,92.8,100,69.0,72.2,69.2
20160309210000,393.6,414.92,50.6,34,95.3,100,69.3,72.2,69.2
20160309211500,393.6,396.88,48.4,34,63.2,0,69.6,72.2,69.2
20160309213000,393.6,405.08,49.4,34,60.0,0,69.4,72.2,69.2
20160309214500,393.6,405.08,49.4,34,60.0,0,69.2,72.2,69.2
20160309220000,393.6,405.08,49.4,34,60.0,0,69.0,72.2,69.2
20160309221500,393.6,410.0,50.0,34,60.0,100,68.8,72.2,69.2
20160309223000,393.6,398.52,48.6,34,60.0,100,68.6,72.2,69.2
20160309224500,393.6,408.36,49.8,34,71.2,100,68.4,72.2,69.2
20160309230000,393.6,403.44,49.2,34,85.6,100,68.5,72.2,69.2
20160309231500,393.6,403.44,49.2,34,94.7,100,68.7,72.2,69.2
20160309233000,393.6,393.6,48.0,34,95.9,100,69.0,72.2,69.2
20160309234500,393.6,403.44,49.2,34,85.6,100,69.3,72.2,69.2
20160310000000,393.6,393.6,48.0,34,67.3,0,69.5,72.2,69.2
20160310001500,393.6,403.44,49.2,34,60.4,0,69.4,72.2,69.2
20160310003000,393.6,403.44,49.2,34,60.4,0,69.2,72.2,69.2
20160310004500,393.6,396.88,48.4,34,60.4,0,69.0,72.2,69.2
20160310010000,393.6,408.36,49.8,34,60.4,100,68.8,72.2,69.2
20160310011500,393.6,393.6,48.0,34,60.4,100,68.6,72.2,69.2
20160310013000,393.6,403.44,49.2,34,75.3,100,68.4,72.2,69.2
20160310014500,393.6,396.88,48.4,34,95.8,100,68.5,72.2,69.2
20160310020000,393.6,396.88,48.4,34,85.6,100,68.7,72.2,69.2
20160310021500,393.6,391.96,47.8,34,87.6,100,69.0,72.2,69.2
20160310023000,393.6,403.44,49.2,34,95.7,100,69.2,72.2,69.2
20160310024500,393.6,396.88,48.4,34,76.2,0,69.5,72.2,69.2
20160310030000,393.6,396.88,48.4,34,60.4,0,69.4,72.2,69.2
20160310031500,393.6,396.88,48.4,34,60.4,0,69.2,72.2,69.2
20160310033000,393.6,396.88,48.4,34,60.4,0,69.1,72.2,69.2
20160310034500,393.6,391.96,47.8,34,60.4,100,68.8,72.2,69.2
20160310040000,393.6,398.52,48.6,34,60.4,100,68.6,72.2,69.2
20160310041500,393.6,403.44,49.2,34,63.2,100,68.4,72.2,69.2
20160310043000,393.6,393.6,48.0,34,86.2,100,68.4,72.2,69.2
20160310044500,393.6,393.6,48.0,34,97.1,100,68.7,72.2,69.2
20160310050000,393.6,393.6,48.0,34,93.9,100,68.9,72.2,69.2
20160310051500,393.6,403.44,49.2,34,86.3,100,69.2,72.2,69.2
20160310053000,393.6,393.6,48.0,34,93.1,100,69.5,72.2,69.2
20160310054500,393.6,405.08,49.4,34,60.8,0,69.4,72.2,69.2
20160310060000,393.6,405.08,49.4,34,60.8,0,69.2,72.2,69.2
20160310061500,393.6,388.68,47.4,34,60.8,0,69.1,72.2,69.2
20160310063000,393.6,408.36,49.8,34,60.8,100,68.8,72.2,69.2
20160310064500,393.6,396.88,48.4,34,60.8,100,68.2,72.2,69.2
20160310070000,393.6,383.76,46.8,34,84.1,100,68.5,72.2,69.2
20160310071500,393.6,393.6,48.0,34,86.9,100,68.8,72.2,69.2
20160310073000,393.6,393.6,48.0,34,93.4,100,69.1,72.2,69.2
20160310074500,393.6,393.6,48.0,34,89.2,100,69.3,72.2,69.2
20160310080000,393.6,403.44,49.2,34,63.6,0,69.6,72.2,69.2
20160310081500,393.6,398.52,48.6,34,60.0,0,69.4,72.2,69.2
20160310083000,393.6,393.6,48.0,34,60.0,100,68.7,72.2,69.2
20160310084500,393.6,403.44,49.2,34,60.0,100,69.0,72.2,69.2
20160310090000,393.6,393.6,48.0,34,60.0,100,69.1,72.2,69.2
20160310091500,393.6,398.52,48.6,34,60.0,100,68.9,72.2,69.2
20160310093000,393.6,398.52,48.6,34,60.0,100,68.8,72.2,69.2
20160310094500,393.6,391.96,47.8,34,84.9,100,68.4,72.2,69.2
20160310100000,393.6,398.52,48.6,34,86.1,100,68.6,72.2,69.2
20160310101500,393.6,398.52,48.6,34,86.1,100,68.8,72.2,69.2
20160310103000,393.6,388.68,47.4,34,86.1,100,68.7,72.2,69.2
20160310104500,393.6,403.44,49.2,34,94.1,100,68.7,72.2,69.2
20160310110000,393.6,398.52,48.6,34,94.1,100,68.6,72.2,69.2
20160310111500,393.6,398.52,48.6,34,87.5,100,68.7,72.2,69.2
20160310113000,393.6,383.76,46.8,34,97.2,100,68.8,72.2,69.2
20160310114500,393.6,396.88,48.4,34,85.6,100,68.9,72.2,69.2
20160310120000,393.6,396.88,48.4,34,91.2,100,69.1,72.2,69.2
20160310121500,393.6,396.88,48.4,34,62.9,0,69.6,72.2,69.2
20160310123000,393.6,396.88,48.4,34,60.4,0,69.4,72.2,69.2
20160310124500,393.6,391.96,47.8,34,60.4,0,69.4,72.2,69.2
20160310130000,393.6,383.76,46.8,34,60.4,0,69.3,72.2,69.2
20160310131500,393.6,388.68,47.4,34,60.4,0,69.3,72.2,69.2
20160310133000,393.6,383.76,46.8,34,60.4,0,69.3,72.2,69.2
20160310134500,393.6,391.96,47.8,34,60.4,0,69.2,72.2,69.2
20160310140000,393.6,391.96,47.8,34,60.4,100,68.4,72.2,69.2
20160310141500,393.6,398.52,48.6,34,60.4,100,68.7,72.2,69.2
20160310143000,393.6,203.36,24.8,100,65.3,100,68.7,72.2,69.2
20160310144500,393.6,902.0,110.0,83,72.0,100,68.9,72.2,69.2
20160310150000,393.6,405.08,49.4,35,75.4,100,68.9,72.1,69.1
20160310151500,393.6,405.08,49.4,35,76.8,100,69.0,72.1,69.1
20160310153000,393.6,405.08,49.4,35,76.8,100,69.1,72.2,69.2
20160310154500,393.6,398.52,48.6,35,74.0,100,69.2,72.2,69.2
20160310160000,393.6,398.52,48.6,35,73.0,100,69.3,72.2,69.2
20160310161500,393.6,398.52,48.6,35,75.8,100,69.3,72.1,69.1
20160310163000,393.6,403.44,49.2,35,61.6,0,69.3,72.2,69.2
20160310164500,393.6,391.96,47.8,35,60.0,0,69.1,72.2,69.2
20160310170000,393.6,405.08,49.4,35,60.0,100,68.9,72.2,69.2
20160310171500,393.6,393.6,48.0,35,60.0,100,68.7,72.2,69.2
20160310173000,393.6,393.6,48.0,35,60.7,100,68.4,72.2,69.2
20160310174500,393.6,393.6,48.0,35,82.3,100,68.4,72.2,69.2
20160310180000,393.6,398.52,48.6,35,85.9,100,68.5,72.2,69.2
20160310181500,393.6,398.52,48.6,35,91.4,100,68.7,72.1,69.1
20160310183000,393.6,398.52,48.6,35,97.2,100,69.0,72.1,69.1
20160310184500,393.6,391.96,47.8,35,94.0,100,69.2,72.0,69.0
20160310190000,393.6,391.96,47.8,35,62.4,0,69.4,72.2,69.2
20160310191500,393.6,403.44,49.2,35,60.4,0,69.3,72.2,69.2
20160310193000,393.6,403.44,49.2,35,60.4,0,69.1,72.2,69.2
20160310194500,393.6,393.6,48.0,35,60.4,100,68.8,72.2,69.2
20160310200000,393.6,393.6,48.0,35,60.4,100,68.6,72.2,69.2
20160310201500,393.6,405.08,49.4,35,63.2,100,68.4,72.1,69.1
20160310203000,393.6,398.52,48.6,35,89.3,100,68.4,72.1,69.1
20160310204500,393.6,398.52,48.6,35,97.2,100,68.6,72.1,69.1
20160310210000,393.6,388.68,47.4,35,91.0,100,68.8,72.2,69.2
20160310211500,393.6,393.6,48.0,35,86.2,100,69.1,72.1,69.1
20160310213000,393.6,403.44,49.2,35,85.3,100,69.3,72.1,69.1
20160310214500,393.6,398.52,48.6,35,60.4,0,69.3,72.1,69.1
20160310220000,393.6,403.44,49.2,35,60.4,0,69.1,72.1,69.1
20160310221500,393.6,403.44,49.2,35,60.4,100,68.8,72.1,69.1
20160310223000,393.6,403.44,49.2,35,60.4,100,68.6,72.2,69.2
20160310224500,393.6,396.88,48.4,35,60.4,100,68.4,72.0,69.0
20160310230000,393.6,396.88,48.4,35,94.7,100,68.3,72.1,69.1
20160310231500,393.6,403.44,49.2,35,96.6,100,68.4,72.1,69.1
20160310233000,393.6,393.6,48.0,35,85.6,100,68.6,72.0,69.0
20160310234500,393.6,398.52,48.6,35,87.5,100,68.9,72.1,69.1
20160311000000,393.6,398.52,48.6,35,97.5,100,69.1,72.1,69.1
20160311001500,393.6,391.96,47.8,35,89.5,0,69.3,72.1,69.1
20160311003000,393.6,396.88,48.4,35,60.4,0,69.2,72.1,69.1
20160311004500,393.6,408.36,49.8,35,60.4,0,69.0,72.1,69.1
20160311010000,393.6,393.6,48.0,35,60.4,100,68.8,72.1,69.1
20160311011500,393.6,393.6,48.0,35,60.4,100,68.5,72.0,69.0
20160311013000,393.6,398.52,48.6,35,60.4,100,68.3,72.0,69.0
20160311014500,393.6,398.52,48.6,35,94.1,100,68.2,72.1,69.1
20160311020000,393.6,398.52,48.6,35,92.1,100,68.4,72.0,69.0
20160311021500,393.6,391.96,47.8,35,86.9,100,68.6,72.0,69.0
20160311023000,393.6,396.88,48.4,35,89.8,100,68.8,72.0,69.0
20160311024500,393.6,396.88,48.4,35,95.9,100,69.0,72.0,69.0
20160311030000,393.6,403.44,49.2,35,65.3,100,69.2,72.0,69.0
20160311031500,393.6,396.88,48.4,35,60.0,100,69.1,72.0,69.0
20160311033000,393.6,396.88,48.4,35,60.0,100,68.9,72.0,69.0
20160311034500,393.6,396.88,48.4,35,60.0,100,68.6,72.0,69.0
20160311040000,393.6,405.08,49.4,35,60.7,100,68.4,72.0,69.0
20160311041500,393.6,398.52,48.6,35,72.4,100,68.2,72.0,69.0
20160311043000,393.6,398.52,48.6,35,85.6,100,68.3,71.9,68.9
20160311044500,393.6,403.44,49.2,35,90.0,100,68.5,72.0,69.0
20160311050000,393.6,393.6,48.0,35,94.9,100,68.7,72.1,69.1
20160311051500,393.6,393.6,48.0,35,97.2,100,68.9,72.1,69.1
20160311053000,393.6,398.52,48.6,35,92.6,100,69.1,72.1,69.1
20160311054500,393.6,398.52,48.6,35,86.2,100,69.3,72.2,69.2
20160311060000,393.6,393.6,48.0,35,61.2,0,69.4,72.2,69.2
20160311061500,393.6,398.52,48.6,35,60.4,0,69.2,72.2,69.2
20160311063000,393.6,398.52,48.6,35,60.4,100,68.7,72.1,69.1
20160311064500,393.6,398.52,48.6,35,81.1,100,68.1,72.2,69.2
20160311070000,393.6,398.52,48.6,35,97.2,100,68.2,72.2,69.2
20160311071500,393.6,398.52,48.6,35,93.5,100,68.4,72.2,69.2
20160311073000,393.6,398.52,48.6,35,85.3,100,68.4,72.2,69.2
20160311074500,393.6,393.6,48.0,35,87.5,100,68.6,72.2,69.2
20160311080000,393.6,393.6,48.0,35,96.5,100,68.6,72.2,69.2
20160311081500,393.6,405.08,49.4,35,93.9,100,68.6,72.2,69.2
20160311083000,393.6,393.6,48.0,35,85.6,100,68.7,72.2,69.2
20160311084500,393.6,393.6,48.0,35,92.5,100,68.7,72.2,69.2
20160311090000,393.6,403.44,49.2,35,97.8,100,68.7,72.2,69.2
20160311091500,393.6,403.44,49.2,35,94.1,100,69.0,72.2,69.2
20160311093000,393.6,398.52,48.6,35,85.9,100,69.2,72.1,69.1
20160311094500,393.6,398.52,48.6,35,62.9,0,69.3,72.1,69.1
20160311100000,393.6,398.52,48.6,35,60.0,0,69.2,72.1,69.1
20160311101500,393.6,393.6,48.0,35,60.0,0,68.9,72.1,69.1
20160311103000,393.6,393.6,48.0,35,60.0,100,68.7,71.9,68.9
20160311104500,393.6,393.6,48.0,35,60.7,100,68.4,71.9,68.9
20160311110000,393.6,393.6,48.0,35,60.7,100,68.2,71.9,68.9
20160311111500,393.6,393.6,48.0,35,77.2,100,68.1,71.9,68.9
20160311113000,393.6,403.44,49.2,35,85.0,100,68.3,71.8,68.8
20160311114500,393.6,391.96,47.8,35,86.9,100,68.5,71.8,68.8
20160311120000,393.6,403.44,49.2,35,95.3,100,68.7,71.9,68.9
20160311121500,393.6,391.96,47.8,35,87.3,100,68.9,71.9,68.9
20160311123000,393.6,403.44,49.2,35,81.9,100,69.2,71.9,68.9
20160311124500,393.6,408.36,49.8,36,60.8,0,69.2,71.9,68.9
20160311130000,393.6,403.44,49.2,36,60.0,0,69.0,71.9,68.9
20160311131500,393.6,393.6,48.0,36,60.0,0,68.7,71.9,68.9
20160311133000,393.6,388.68,47.4,36,60.0,100,68.5,71.9,68.9
20160311134500,393.6,408.36,49.8,36,61.1,100,68.3,71.9,68.9
20160311140000,393.6,403.44,49.2,36,61.1,100,68.2,71.9,68.9
20160311141500,393.6,408.36,49.8,36,81.1,100,68.2,71.9,68.9
20160311143000,393.6,393.6,48.0,36,96.3,100,68.4,71.9,68.9
20160311144500,393.6,405.08,49.4,36,95.3,100,68.6,72.0,69.0
20160311150000,393.6,405.08,49.4,36,86.0,100,68.8,72.0,69.0
20160311151500,393.6,398.52,48.6,36,85.0,100,69.1,72.0,69.0
20160311153000,393.6,408.36,49.8,36,62.4,0,69.2,72.0,69.0
20160311154500,393.6,398.52,48.6,36,60.4,0,69.0,72.0,69.0
20160311160000,393.6,398.52,48.6,36,60.4,100,68.8,72.0,69.0
20160311161500,393.6,403.44,49.2,36,60.4,100,68.5,72.0,69.0
20160311163000,393.6,398.52,48.6,36,60.4,100,68.2,72.0,69.0
20160311164500,393.6,405.08,49.4,36,86.2,100,68.1,72.0,69.0
20160311170000,393.6,405.08,49.4,36,86.2,100,68.3,71.9,68.9
20160311171500,393.6,405.08,49.4,36,90.9,100,68.5,71.9,68.9
20160311173000,393.6,405.08,49.4,36,97.2,100,68.7,71.8,68.8
20160311174500,393.6,398.52,48.6,36,94.4,100,69.0,71.9,68.9
20160311180000,393.6,403.44,49.2,36,62.8,0,69.2,71.9,68.9
20160311181500,393.6,403.44,49.2,36,60.0,0,69.0,71.9,68.9
20160311183000,393.6,398.52,48.6,36,60.0,100,68.7,72.0,69.0
20160311184500,393.6,405.08,49.4,36,60.0,100,68.5,72.0,69.0
20160311190000,393.6,398.52,48.6,36,61.1,100,68.3,72.0,69.0
20160311191500,393.6,408.36,49.8,36,83.2,100,68.1,72.0,69.0
20160311193000,393.6,408.36,49.8,36,97.2,100,68.2,72.0,69.0
20160311194500,393.6,398.52,48.6,36,94.6,100,68.5,72.0,69.0
20160311200000,393.6,403.44,49.2,36,85.5,100,68.7,71.9,68.9
20160311201500,393.6,396.88,48.4,36,87.9,100,68.9,72.1,69.1
20160311203000,393.6,403.44,49.2,36,97.2,100,69.1,72.1,69.1
20160311204500,393.6,393.6,48.0,36,79.4,100,69.3,72.1,69.1
20160311210000,393.6,403.44,49.2,36,60.8,0,69.2,72.1,69.1
20160311211500,393.6,396.88,48.4,36,60.8,0,68.9,72.0,69.0
20160311213000,393.6,408.36,49.8,36,60.8,100,68.7,72.1,69.1
20160311214500,393.6,403.44,49.2,36,60.8,100,68.4,72.1,69.1
20160311220000,393.6,398.52,48.6,36,75.8,100,68.2,72.1,69.1
20160311221500,393.6,398.52,48.6,36,97.8,100,68.2,72.1,69.1
20160311223000,393.6,398.52,48.6,36,93.6,100,68.4,72.2,69.2
20160311224500,393.6,398.52,48.6,36,85.0,100,68.6,72.2,69.2
20160311230000,393.6,398.52,48.6,36,96.0,100,68.7,72.2,69.2
20160311231500,393.6,410.0,50.0,36,94.7,100,68.9,72.2,69.2
20160311233000,393.6,403.44,49.2,36,85.0,100,69.1,72.2,69.2
20160311234500,393.6,403.44,49.2,36,90.7,100,69.3,72.2,69.2
20160312000000,393.6,398.52,48.6,36,96.6,100,69.4,72.2,69.2
20160312001500,393.6,408.36,49.8,36,62.4,0,69.5,72.2,69.2
20160312003000,393.6,396.88,48.4,36,60.8,0,69.2,72.2,69.2
20160312004500,393.6,405.08,49.4,36,60.8,100,68.9,72.2,69.2
20160312010000,393.6,405.08,49.4,36,60.8,100,68.7,72.2,69.2
20160312011500,393.6,396.88,48.4,36,62.0,100,68.3,72.2,69.2
20160312013000,393.6,396.88,48.4,36,91.0,100,68.3,72.2,69.2
20160312014500,393.6,391.96,47.8,36,96.6,100,68.4,72.2,69.2
20160312020000,393.6,391.96,47.8,36,86.7,100,68.6,72.2,69.2
20160312021500,393.6,396.88,48.4,36,96.1,100,68.7,72.2,69.2
20160312023000,393.6,396.88,48.4,36,94.7,100,68.9,72.2,69.2
20160312024500,393.6,383.76,46.8,36,86.2,100,69.1,72.2,69.2
20160312030000,393.6,391.96,47.8,36,97.8,100,69.2,72.2,69.2
20160312031500,393.6,383.76,46.8,36,92.9,100,69.3,72.2,69.2
20160312033000,393.6,383.76,46.8,36,67.4,0,69.5,72.2,69.2
20160312034500,393.6,388.68,47.4,36,60.8,0,69.3,72.2,69.2
20160312040000,393.6,388.68,47.4,36,60.8,0,69.1,72.2,69.2
20160312041500,393.6,388.68,47.4,36,60.8,100,68.7,72.2,69.2
20160312043000,393.6,388.68,47.4,36,60.8,100,68.4,72.2,69.2
20160312044500,393.6,388.68,47.4,36,92.0,100,68.3,72.2,69.2
20160312050000,393.6,388.68,47.4,36,92.0,100,68.4,72.2,69.2
20160312051500,393.6,383.76,46.8,36,90.4,100,68.5,72.2,69.2
20160312053000,393.6,383.76,46.8,36,97.8,100,68.7,72.2,69.2
20160312054500,393.6,388.68,47.4,36,87.4,100,68.9,72.2,69.2
20160312060000,393.6,388.68,47.4,36,89.9,100,69.1,72.2,69.2
20160312061500,393.6,383.76,46.8,36,97.8,100,69.2,72.2,69.2
20160312063000,393.6,388.68,47.4,36,90.9,100,69.3,72.2,69.2
20160312064500,393.6,393.6,48.0,36,87.5,100,69.4,72.2,69.2
20160312070000,393.6,383.76,46.8,36,60.9,0,69.3,72.2,69.2
20160312071500,393.6,391.96,47.8,36,60.9,0,69.1,72.2,69.2
20160312073000,393.6,396.88,48.4,36,60.9,100,68.8,72.2,69.2
20160312074500,393.6,396.88,48.4,36,60.9,100,68.5,72.1,69.1
20160312080000,393.6,396.88,48.4,36,76.4,100,68.3,72.2,69.2
20160312081500,393.6,391.96,47.8,36,98.3,100,68.3,72.1,69.1
20160312083000,393.6,391.96,47.8,36,92.7,100,68.4,72.1,69.1
20160312084500,393.6,391.96,47.8,36,86.9,100,68.6,72.2,69.2
20160312090000,393.6,391.96,47.8,36,99.0,100,68.8,72.2,69.2
20160312091500,393.6,391.96,47.8,36,94.6,100,69.0,72.2,69.2
20160312093000,393.6,391.96,47.8,36,86.2,100,69.2,72.1,69.1
20160312094500,393.6,391.96,47.8,36,98.4,100,69.3,72.2,69.2
20160312100000,393.6,391.96,47.8,36,95.3,100,69.4,72.2,69.2
20160312101500,393.6,391.96,47.8,36,60.8,0,69.4,72.2,69.2
20160312103000,393.6,391.96,47.8,36,60.8,0,69.1,72.2,69.2
20160312104500,393.6,383.76,46.8,36,60.0,100,68.8,72.2,69.2
20160312110000,393.6,391.96,47.8,36,60.0,100,68.6,72.2,69.2
20160312111500,393.6,391.96,47.8,36,77.6,100,68.3,72.2,69.2
20160312113000,393.6,382.12,46.6,36,87.5,100,68.3,72.2,69.2
20160312114500,393.6,382.12,46.6,36,98.4,100,68.5,72.2,69.2
20160312120000,393.6,382.12,46.6,36,95.3,100,68.7,72.2,69.2
20160312121500,393.6,396.88,48.4,36,85.9,100,68.9,72.2,69.2
20160312123000,393.6,396.88,48.4,36,85.9,100,69.1,72.2,69.2
20160312124500,393.6,396.88,48.4,36,87.5,100,69.3,72.2,69.2
20160312130000,393.6,396.88,48.4,36,95.0,100,69.5,72.2,69.2
20160312131500,393.6,388.68,47.4,36,60.0,0,69.4,72.2,69.2
20160312133000,393.6,383.76,46.8,36,60.0,0,69.2,72.2,69.2
20160312134500,393.6,388.68,47.4,36,60.0,100,68.9,72.2,69.2
20160312140000,393.6,383.76,46.8,36,60.0,100,68.6,72.2,69.2
20160312141500,393.6,388.68,47.4,36,62.4,100,68.4,72.2,69.2
20160312143000,393.6,393.6,48.0,36,97.3,100,68.4,72.2,69.2
20160312144500,393.6,393.6,48.0,36,87.4,100,68.6,72.2,69.2
20160312150000,393.6,398.52,48.6,36,90.5,100,68.7,72.2,69.2
20160312151500,393.6,383.76,46.8,36,97.8,100,69.0,72.2,69.2
20160312153000,393.6,388.68,47.4,36,92.8,100,69.2,72.2,69.2
20160312154500,393.6,382.12,46.6,36,85.6,100,69.4,72.2,69.2
20160312160000,393.6,393.6,48.0,36,60.8,0,69.4,72.2,69.2
20160312161500,393.6,393.6,48.0,36,60.0,0,69.2,72.2,69.2
20160312163000,393.6,393.6,48.0,36,60.0,0,69.0,72.2,69.2
20160312164500,393.6,378.84,46.2,36,60.0,100,68.7,72.2,69.2
20160312170000,393.6,391.96,47.8,36,61.1,100,68.5,72.2,69.2
20160312171500,393.6,391.96,47.8,36,80.2,100,68.3,72.2,69.2
20160312173000,393.6,383.76,46.8,36,99.0,100,68.4,72.1,69.1
20160312174500,393.6,388.68,47.4,36,94.1,100,68.7,72.2,69.2
20160312180000,393.6,383.76,46.8,36,87.5,100,69.0,72.1,69.1
20160312181500,393.6,391.96,47.8,36,93.2,100,69.2,72.0,69.0
20160312183000,393.6,391.96,47.8,36,61.6,100,69.3,72.1,69.1
20160312184500,393.6,391.96,47.8,36,60.4,100,69.2,72.2,69.2
20160312190000,393.6,391.96,47.8,36,60.4,100,68.9,72.2,69.2
20160312191500,393.6,391.96,47.8,36,60.4,100,68.7,72.2,69.2
20160312193000,393.6,391.96,47.8,36,61.1,100,68.4,72.2,69.2
20160312194500,393.6,382.12,46.6,36,84.0,100,68.4,72.2,69.2
20160312200000,393.6,383.76,46.8,36,98.4,100,69.3,72.2,69.2
20160312201500,393.6,393.6,48.0,36,96.4,100,69.4,72.2,69.2
20160312203000,393.6,393.6,48.0,36,60.8,0,69.4,72.2,69.2
20160312204500,393.6,393.6,48.0,36,60.8,0,69.2,72.2,69.2
20160312210000,393.6,393.6,48.0,36,60.8,100,68.9,72.2,69.2
20160312211500,393.6,393.6,48.0,36,60.8,100,68.6,72.2,69.2
20160312213000,393.6,393.6,48.0,36,60.8,100,68.4,72.2,69.2
20160312214500,393.6,393.6,48.0,36,92.3,100,68.3,72.2,69.2
20160312220000,393.6,383.76,46.8,36,86.2,100,68.4,72.1,69.1
20160312221500,393.6,383.76,46.8,36,95.5,100,68.6,72.1,69.1
20160312223000,393.6,391.96,47.8,36,96.6,100,68.7,72.1,69.1
20160312224500,393.6,391.96,47.8,36,85.8,100,68.9,72.1,69.1
20160312230000,393.6,391.96,47.8,36,90.0,100,69.1,72.2,69.2
20160312231500,393.6,391.96,47.8,36,95.9,100,69.2,72.2,69.2
20160312233000,393.6,382.12,46.6,36,84.9,100,69.4,72.2,69.2
20160312234500,393.6,393.6,48.0,36,61.2,100,69.3,72.2,69.2
20160313000000,393.6,393.6,48.0,36,60.5,100,69.1,72.2,69.2
20160313001500,393.6,393.6,48.0,36,60.5,100,68.8,72.2,69.2
20160313003000,393.6,393.6,48.0,36,60.5,100,68.5,72.2,69.2
20160313004500,393.6,393.6,48.0,36,87.1,100,68.3,72.2,69.2
20160313011500,393.6,393.6,48.0,36,94.3,100,68.4,72.2,69.2
20160313013000,393.6,393.6,48.0,36,96.4,100,68.6,72.2,69.2
20160313014500,393.6,393.6,48.0,36,85.3,100,68.8,72.2,69.2
20160313030000,393.6,393.6,48.0,36,97.8,100,68.9,72.2,69.2
20160313031500,393.6,393.6,48.0,36,93.4,100,69.1,72.2,69.2
20160313033000,393.6,388.68,47.4,36,85.8,100,69.2,72.2,69.2
20160313034500,393.6,388.68,47.4,36,97.8,100,69.3,72.2,69.2
20160313040000,393.6,398.52,48.6,36,93.5,100,69.4,72.2,69.2
20160313041500,393.6,398.52,48.6,36,75.0,0,69.5,72.2,69.2
20160313043000,393.6,398.52,48.6,36,60.8,0,69.3,72.2,69.2
20160313044500,393.6,398.52,48.6,36,60.8,0,69.0,72.2,69.2
20160313050000,393.6,391.96,47.8,36,60.8,100,68.7,72.2,69.2
20160313051500,393.6,398.52,48.6,36,60.8,100,68.4,72.2,69.2
20160313053000,393.6,398.52,48.6,36,85.0,100,68.2,72.2,69.2
20160313054500,393.6,398.52,48.6,36,95.5,100,68.3,72.1,69.1
20160313060000,393.6,391.96,47.8,36,96.6,100,68.4,72.2,69.2
20160313061500,393.6,391.96,47.8,36,85.0,100,68.6,72.2,69.2
20160313063000,393.6,398.52,48.6,36,98.4,100,68.7,72.2,69.2
20160313064500,393.6,398.52,48.6,36,94.7,100,68.8,72.1,69.1
20160313070000,393.6,393.6,48.0,36,88.7,100,68.9,72.1,69.1
20160313071500,393.6,398.52,48.6,36,99.0,100,69.1,72.1,69.1
20160313073000,393.6,383.76,46.8,36,92.9,100,69.2,72.1,69.1
20160313074500,393.6,398.52,48.6,36,87.5,100,69.2,72.1,69.1
20160313080000,393.6,398.52,48.6,36,66.2,100,69.3,72.1,69.1
20160313081500,393.6,393.6,48.0,36,60.7,100,69.1,72.1,69.1
20160313083000,393.6,393.6,48.0,36,60.7,100,68.8,72.1,69.1
20160313084500,393.6,393.6,48.0,36,60.7,100,68.4,72.0,69.0
20160313090000,393.6,393.6,48.0,36,72.9,100,68.2,72.0,69.0
20160313091500,393.6,388.68,47.4,36,91.5,100,68.1,71.9,68.9
20160313093000,393.6,393.6,48.0,36,85.6,100,68.2,72.0,69.0
20160313094500,393.6,403.44,49.2,36,95.9,100,68.4,72.1,69.1
20160313100000,393.6,388.68,47.4,36,89.8,100,68.6,72.2,69.2
20160313101500,393.6,383.76,46.8,36,86.9,100,68.7,72.2,69.2
20160313103000,393.6,393.6,48.0,36,96.6,100,68.9,72.1,69.1
20160313104500,393.6,382.12,46.6,36,90.5,100,69.1,72.2,69.2
20160313110000,393.6,393.6,48.0,36,86.2,100,69.2,72.1,69.1
20160313111500,393.6,393.6,48.0,36,60.4,0,69.3,72.1,69.1
20160313113000,393.6,393.6,48.0,36,59.6,0,69.1,72.1,69.1
20160313114500,393.6,393.6,48.0,36,59.6,100,68.7,72.1,69.1
20160313120000,393.6,383.76,46.8,36,59.6,100,68.4,72.1,69.1
20160313121500,393.6,388.68,47.4,36,72.3,100,68.2,72.0,69.0
20160313123000,393.6,388.68,47.4,36,90.6,100,68.2,71.9,68.9
20160313124500,393.6,388.68,47.4,36,96.9,100,68.4,71.9,68.9
20160313130000,393.6,388.68,47.4,36,87.6,100,68.6,71.9,68.9
20160313131500,393.6,383.76,46.8,36,87.6,100,68.8,71.8,68.8
20160313133000,393.6,391.96,47.8,36,78.0,100,69.1,71.9,68.9
20160313134500,393.6,408.36,49.8,37,60.0,0,69.0,71.9,68.9
20160313140000,393.6,396.88,48.4,37,60.0,100,68.8,72.1,69.1
20160313141500,393.6,408.36,49.8,37,60.0,100,68.6,72.0,69.0
20160313143000,393.6,398.52,48.6,37,60.0,100,68.4,71.9,68.9
20160313144500,393.6,403.44,49.2,37,65.3,100,68.2,71.9,68.9
20160313150000,393.6,398.52,48.6,37,85.1,100,68.2,71.9,68.9
20160313151500,393.6,403.44,49.2,37,83.8,100,68.5,71.9,68.9
20160313153000,393.6,403.44,49.2,37,85.0,100,68.8,71.8,68.8
20160313154500,393.6,403.44,49.2,37,68.0,0,69.1,71.8,68.8
20160313160000,393.6,393.6,48.0,37,59.6,0,69.1,71.8,68.8
20160313161500,393.6,403.44,49.2,37,59.6,0,69.0,71.9,68.9
20160313163000,393.6,403.44,49.2,37,59.6,0,68.8,71.9,68.9
20160313164500,393.6,396.88,48.4,37,59.6,0,68.7,71.9,68.9
20160313170000,393.6,403.44,49.2,37,60.3,100,68.5,71.9,68.9
20160313171500,393.6,403.44,49.2,37,60.3,100,68.4,71.8,68.8
20160313173000,393.6,393.6,48.0,37,60.3,100,68.2,71.9,68.9
20160313174500,393.6,393.6,48.0,37,78.8,100,68.2,71.9,68.9
20160313180000,393.6,408.36,49.8,37,82.1,100,68.4,71.8,68.8
20160313181500,393.6,408.36,49.8,37,82.1,100,68.7,71.8,68.8
20160313183000,393.6,408.36,49.8,37,82.1,100,68.9,71.9,68.9
20160313184500,393.6,398.52,48.6,37,61.1,0,69.2,71.9,68.9
20160313190000,393.6,403.44,49.2,37,60.4,0,69.1,71.8,68.8
20160313191500,393.6,403.44,49.2,37,60.4,0,68.9,71.8,68.8
20160313193000,393.6,403.44,49.2,37,60.4,0,68.7,71.9,68.9
20160313194500,393.6,398.52,48.6,37,60.4,100,68.6,71.8,68.8
20160313200000,393.6,408.36,49.8,37,60.4,100,68.4,71.8,68.8
20160313201500,393.6,403.44,49.2,37,60.4,100,68.3,71.8,68.8
20160313203000,393.6,403.44,49.2,37,61.1,100,68.2,71.8,68.8
20160313204500,393.6,396.88,48.4,37,74.9,100,68.1,71.8,68.8
20160313210000,393.6,396.88,48.4,37,86.2,100,68.3,71.8,68.8
20160313211500,393.6,396.88,48.4,37,95.3,100,68.6,71.8,68.8
20160313213000,393.6,396.88,48.4,37,90.6,100,68.8,71.8,68.8
20160313214500,393.6,396.88,48.4,37,66.3,0,69.1,71.8,68.8
20160313220000,393.6,396.88,48.4,37,60.8,0,69.1,71.8,68.8
20160313221500,393.6,396.88,48.4,37,60.8,0,68.9,71.8,68.8
20160313223000,393.6,405.08,49.4,37,60.8,0,68.7,71.8,68.8
20160313224500,393.6,405.08,49.4,37,60.8,0,68.6,71.8,68.8
20160313230000,393.6,405.08,49.4,37,60.8,100,68.4,71.8,68.8
20160313231500,393.6,410.0,50.0,37,60.8,100,68.2,71.8,68.8
20160313233000,393.6,398.52,48.6,37,60.8,100,68.1,71.8,68.8
20160313234500,393.6,408.36,49.8,37,82.2,100,68.1,71.8,68.8
20160314000000,393.6,408.36,49.8,37,97.8,100,68.3,71.8,68.8
20160314001500,393.6,393.6,48.0,37,91.0,100,68.6,71.8,68.8
20160314003000,393.6,405.08,49.4,37,88.1,100,68.9,71.8,68.8
20160314004500,393.6,405.08,49.4,37,62.6,0,69.1,71.8,68.8
20160314010000,393.6,405.08,49.4,37,60.8,0,69.0,71.8,68.8
20160314011500,393.6,398.52,48.6,37,60.8,0,68.8,71.8,68.8
20160314013000,393.6,398.52,48.6,37,60.8,0,68.7,71.8,68.8
20160314014500,393.6,405.08,49.4,37,60.8,100,68.4,71.8,68.8
20160314020000,393.6,393.6,48.0,37,60.8,100,68.2,71.8,68.8
20160314021500,393.6,393.6,48.0,37,60.8,100,68.1,71.8,68.8
20160314023000,393.6,403.44,49.2,37,90.6,100,68.0,71.8,68.8
20160314024500,393.6,403.44,49.2,37,85.8,100,68.2,71.8,68.8
20160314030000,393.6,403.44,49.2,37,89.3,100,68.5,71.8,68.8
20160314031500,393.6,396.88,48.4,37,98.4,100,68.7,71.8,68.8
20160314033000,393.6,408.36,49.8,37,91.3,100,69.0,71.8,68.8
20160314034500,393.6,393.6,48.0,37,60.8,0,69.1,71.8,68.8
20160314040000,393.6,408.36,49.8,37,60.8,0,68.9,71.8,68.8
20160314041500,393.6,396.88,48.4,37,60.0,0,68.7,71.8,68.8
20160314043000,393.6,405.08,49.4,37,60.0,100,68.4,71.8,68.8
20160314044500,393.6,405.08,49.4,37,60.0,100,68.2,71.8,68.8
20160314050000,393.6,405.08,49.4,37,60.0,100,68.1,71.8,68.8
20160314051500,393.6,405.08,49.4,37,89.8,100,68.0,71.8,68.8
20160314053000,393.6,398.52,48.6,37,87.5,100,68.3,71.8,68.8
20160314054500,393.6,398.52,48.6,37,97.8,100,68.7,71.8,68.8
20160314060000,393.6,398.52,48.6,37,87.5,100,68.5,71.9,68.9
20160314061500,393.6,393.6,48.0,37,86.5,100,68.6,71.9,68.9
20160314063000,393.6,828.2,101.0,60,59.3,0,69.5,68.0,62.4
20160314064500,393.6,801.96,97.8,59,59.3,0,68.9,68.0,63.0
20160314070000,393.6,801.96,97.8,59,59.3,0,68.8,68.0,63.0
20160314071500,393.6,801.96,97.8,59,59.3,0,68.7,68.0,63.0
20160314073000,393.6,719.96,87.8,54,59.3,0,67.8,68.0,63.0
20160314074500,393.6,537.92,65.6,43,59.3,0,67.2,68.0,63.0
20160314080000,393.6,416.56,50.8,36,59.3,0,67.2,68.0,63.0
20160314081500,393.6,416.56,50.8,35,59.9,0,67.2,68.0,63.0
20160314083000,393.6,408.36,49.8,35,59.9,0,67.2,68.0,62.4
20160314084500,393.6,408.36,49.8,35,59.9,0,67.1,68.0,62.4
20160314090000,393.6,414.92,50.6,35,59.1,0,67.0,68.0,62.4
20160314091500,393.6,403.44,49.2,35,59.1,0,66.9,68.0,62.4
20160314093000,393.6,398.52,48.6,35,59.9,0,66.9,68.0,62.4
20160314094500,393.6,398.52,48.6,35,59.2,0,66.8,68.0,62.4
20160314100000,393.6,405.08,49.4,36,59.2,0,67.5,68.4,65.4
20160314101500,393.6,621.5601,75.8,47,59.2,0,69.0,68.4,65.4
20160314103000,393.6,801.96,97.8,58,57.9,0,69.5,68.4,65.4
20160314104500,393.6,801.96,97.8,58,57.9,0,69.8,68.4,65.4
20160314110000,393.6,636.32,77.6,48,57.9,0,68.3,68.4,65.4
20160314111500,393.6,628.12,76.6,48,57.9,0,68.1,68.4,65.4
20160314113000,393.6,575.64,70.2,46,57.9,0,68.1,68.4,65.4
20160314114500,393.6,575.64,70.2,45,57.9,0,67.9,68.4,65.4
20160314120000,393.6,457.56,55.8,39,57.9,0,67.8,68.4,65.4
20160314121500,393.6,403.44,49.2,35,58.7,0,67.6,68.4,65.4
20160314123000,393.6,410.0,50.0,35,58.7,0,67.3,68.4,65.4
20160314124500,393.6,405.08,49.4,35,58.7,0,66.9,68.4,65.4
20160314130000,393.6,398.52,48.6,35,58.7,0,66.9,68.4,65.4
20160314131500,393.6,403.44,49.2,35,58.7,0,66.8,68.4,65.4
20160314133000,393.6,396.88,48.4,35,59.3,0,66.8,68.4,65.4
20160314134500,393.6,396.88,48.4,35,59.3,0,66.7,68.4,65.4
20160314140000,393.6,482.16,58.8,41,59.3,0,67.8,68.4,65.4
20160314141500,393.6,521.52,63.6,43,59.3,0,68.3,68.4,65.4
20160314143000,393.6,592.04,72.2,47,59.3,0,69.0,68.4,65.4
20160314144500,393.6,788.84,96.2,58,58.4,0,69.9,68.4,65.4
20160314150000,393.6,628.12,76.6,48,59.1,0,68.7,68.4,65.4
20160314151500,393.6,621.5601,75.8,48,59.1,0,68.3,68.4,65.4
20160314153000,393.6,613.36,74.8,46,59.1,0,68.1,68.4,65.4
20160314154500,393.6,574.0,70.0,44,59.1,0,68.1,68.4,65.4
20160314160000,393.6,421.48,51.4,37,59.1,0,67.8,68.4,65.4
20160314161500,393.6,426.4,52.0,38,59.1,0,67.9,68.4,65.4
20160314163000,393.6,403.44,49.2,36,59.1,0,67.9,68.4,65.4
20160314164500,393.6,410.0,50.0,36,59.1,0,67.8,68.4,65.4
20160314170000,393.6,410.0,50.0,36,59.1,0,68.0,68.4,65.4
20160314171500,393.6,437.88,53.4,38,59.1,0,68.2,68.4,65.4
20160314173000,393.6,437.88,53.4,38,59.1,0,68.4,68.4,65.4
20160314174500,393.6,477.24,58.2,41,59.1,0,68.9,68.4,65.4
20160314180000,393.6,510.04,62.2,42,59.1,0,68.7,68.4,65.4
20160314181500,393.6,523.16,63.8,42,59.1,0,68.6,68.4,65.4
20160314183000,393.6,523.16,63.8,42,59.1,0,68.4,68.4,65.4
20160314184500,393.6,513.32,62.6,42,59.1,0,68.2,68.4,65.4
20160314190000,393.6,513.32,62.6,42,59.1,0,68.1,68.4,65.4
20160314191500,393.6,441.16,53.8,39,59.1,0,67.9,68.4,65.4
20160314193000,393.6,408.36,49.8,36,59.1,0,67.8,68.4,65.4
20160314194500,393.6,408.36,49.8,36,59.9,0,67.7,68.4,65.4
20160314200000,393.6,414.92,50.6,36,59.9,0,67.6,68.4,65.4
20160314201500,393.6,414.92,50.6,36,59.9,0,67.6,68.4,65.4
20160314203000,393.6,410.0,50.0,36,59.9,0,67.5,68.4,65.4
20160314204500,393.6,410.0,50.0,36,59.9,0,67.4,68.4,65.4
20160314210000,393.6,410.0,50.0,36,59.9,0,67.4,68.4,65.4
20160314211500,393.6,410.0,50.0,36,59.9,0,67.3,68.4,65.4
20160314213000,393.6,410.0,50.0,36,59.9,0,67.2,68.4,65.4
20160314214500,393.6,410.0,50.0,36,59.9,0,67.2,68.4,65.4
20160314220000,393.6,419.84,51.2,36,59.9,0,67.1,68.4,65.4
20160314221500,393.6,408.36,49.8,36,59.9,0,67.1,68.4,65.4
20160314223000,393.6,419.84,51.2,36,59.9,0,67.1,68.4,65.4
20160314224500,393.6,410.0,50.0,36,59.9,0,67.0,68.4,65.4
20160314230000,393.6,405.08,49.4,36,59.9,0,66.9,68.4,65.4
20160314231500,393.6,416.56,50.8,36,59.9,0,66.9,68.4,65.4
20160314233000,393.6,410.0,50.0,36,59.9,0,66.9,68.4,65.4
20160314234500,393.6,416.56,50.8,36,59.9,0,66.8,68.4,65.4
20160315000000,393.6,416.56,50.8,36,59.9,0,66.8,68.4,65.4
20160315001500,393.6,398.52,48.6,35,59.9,0,66.7,68.4,65.4
20160315003000,393.6,398.52,48.6,35,59.9,0,66.7,68.4,65.4
20160315004500,393.6,403.44,49.2,35,59.9,0,66.7,68.4,65.4
20160315010000,393.6,408.36,49.8,35,59.9,0,66.6,68.4,65.4
20160315011500,393.6,408.36,49.8,35,59.9,0,66.4,68.4,65.4
20160315013000,393.6,403.44,49.2,35,59.9,0,66.7,68.4,65.4
20160315014500,393.6,403.44,49.2,35,59.9,0,67.1,68.4,65.4
20160315020000,393.6,403.44,49.2,35,59.9,0,67.4,68.4,65.4
20160315021500,393.6,403.44,49.2,35,59.9,0,68.1,68.4,65.4
20160315023000,393.6,410.0,50.0,36,59.9,0,67.8,68.4,65.4
20160315024500,393.6,416.56,50.8,36,59.9,0,67.7,68.4,65.4
20160315030000,393.6,405.08,49.4,35,59.9,0,67.6,68.4,65.4
20160315031500,393.6,396.88,48.4,35,59.9,0,67.5,68.4,65.4
20160315033000,393.6,410.0,50.0,35,59.9,0,67.4,68.4,65.4
20160315034500,393.6,410.0,50.0,35,59.9,0,67.3,68.4,65.4
20160315040000,393.6,410.0,50.0,35,59.9,0,67.3,68.4,65.4
20160315041500,393.6,403.44,49.2,35,59.9,0,67.2,68.4,65.4
20160315043000,393.6,398.52,48.6,35,59.9,0,67.2,68.4,65.4
20160315044500,393.6,405.08,49.4,35,59.9,0,67.2,68.4,65.4
20160315050000,393.6,405.08,49.4,35,59.9,0,67.1,68.4,65.4
20160315051500,393.6,405.08,49.4,35,59.9,0,67.1,68.4,65.4
20160315053000,393.6,398.52,48.6,35,59.9,0,67.1,68.4,65.4
20160315054500,393.6,408.36,49.8,35,59.9,0,66.9,68.4,65.4
20160315060000,393.6,408.36,49.8,35,59.9,0,67.2,68.4,65.4
20160315061500,393.6,408.36,49.8,35,59.9,0,67.1,68.4,65.4
20160315063000,393.6,403.44,49.2,35,59.9,0,67.1,68.4,65.4
20160315064500,393.6,403.44,49.2,35,59.9,0,67.1,68.4,65.4
20160315070000,393.6,403.44,49.2,35,59.9,0,67.0,68.4,65.4
20160315071500,393.6,403.44,49.2,35,59.9,0,66.9,68.4,65.4
20160315073000,393.6,403.44,49.2,35,59.9,0,66.9,68.4,65.4
20160315074500,393.6,408.36,49.8,35,59.9,0,66.9,68.4,65.4
20160315080000,393.6,403.44,49.2,35,59.2,0,66.8,68.4,65.4
20160315081500,393.6,396.88,48.4,35,59.2,0,66.7,68.4,65.4
20160315083000,393.6,405.08,49.4,35,59.2,0,66.7,68.4,65.4
20160315084500,393.6,393.6,48.0,35,59.2,0,66.7,68.4,65.4
20160315090000,393.6,398.52,48.6,35,59.2,0,66.6,68.4,65.4
20160315091500,393.6,398.52,48.6,35,58.4,0,66.6,68.4,65.4
20160315093000,393.6,398.52,48.6,35,58.4,0,66.6,68.4,65.4
20160315094500,393.6,403.44,49.2,35,59.1,0,66.5,68.4,65.4
20160315100000,393.6,396.88,48.4,35,59.1,0,66.5,68.4,65.4
20160315101500,393.6,396.88,48.4,35,59.1,0,66.5,68.4,65.4
20160315103000,393.6,396.88,48.4,35,59.1,0,66.4,68.4,65.4
20160315104500,393.6,396.88,48.4,35,58.4,0,66.4,68.4,65.4
20160315110000,393.6,396.88,48.4,35,58.4,0,66.5,68.4,65.4
20160315111500,393.6,388.68,47.4,35,58.4,0,66.5,68.4,65.4
20160315113000,393.6,396.88,48.4,35,58.4,0,66.4,68.4,65.4
20160315114500,393.6,396.88,48.4,35,58.4,0,66.4,68.4,65.4
20160315120000,393.6,396.88,48.4,35,58.4,0,66.4,68.4,65.4
20160315121500,393.6,396.88,48.4,35,58.4,0,66.4,68.4,65.4
20160315123000,393.6,396.88,48.4,35,58.4,0,66.3,68.4,65.4
20160315124500,393.6,403.44,49.2,35,58.4,0,66.3,68.4,65.4
20160315130000,393.6,388.68,47.4,35,58.4,0,66.2,68.4,65.4
20160315131500,393.6,393.6,48.0,35,58.4,0,66.3,68.4,65.4
20160315133000,393.6,398.52,48.6,35,58.4,0,66.3,68.4,65.4
20160315134500,393.6,398.52,48.6,35,58.4,0,66.3,68.4,65.4
20160315140000,393.6,398.52,48.6,35,58.4,0,66.3,68.4,65.4
20160315141500,393.6,391.96,47.8,35,58.4,0,66.3,68.4,65.4
20160315143000,393.6,396.88,48.4,35,58.4,0,66.2,68.4,65.4
20160315144500,393.6,391.96,47.8,35,59.2,0,66.3,68.4,65.4
20160315150000,393.6,396.88,48.4,35,59.2,0,66.3,68.4,65.4
20160315151500,393.6,405.08,49.4,35,59.2,0,66.4,68.4,65.4
20160315153000,393.6,405.08,49.4,35,59.2,0,66.4,68.4,65.4
20160315154500,393.6,405.08,49.4,35,59.2,0,66.4,68.4,65.4
20160315160000,393.6,410.0,50.0,35,59.2,0,66.4,68.4,65.4
20160315161500,393.6,410.0,50.0,35,59.2,0,66.4,68.4,65.4
20160315163000,393.6,410.0,50.0,35,58.4,0,66.4,68.4,65.4
20160315164500,393.6,410.0,50.0,35,59.1,0,66.4,68.4,65.4
20160315170000,393.6,403.44,49.2,35,59.1,0,66.3,68.3,65.3
20160315171500,393.6,393.6,48.0,35,59.1,0,66.4,68.3,65.3
20160315173000,393.6,405.08,49.4,35,59.1,0,66.4,68.4,65.4
20160315174500,393.6,405.08,49.4,35,59.1,0,66.4,68.3,65.3
20160315180000,393.6,405.08,49.4,35,59.1,0,66.3,68.2,65.2
20160315181500,393.6,405.08,49.4,35,59.1,0,66.3,68.2,65.2
20160315183000,393.6,405.08,49.4,35,59.1,0,66.3,68.1,65.1
20160315184500,393.6,405.08,49.4,35,59.1,0,66.3,68.1,65.1
20160315190000,393.6,405.08,49.4,35,59.1,0,66.3,68.1,65.1
20160315191500,393.6,405.08,49.4,35,59.1,0,66.3,68.1,65.1
20160315193000,393.6,405.08,49.4,35,59.1,0,66.3,68.1,65.1
20160315194500,393.6,410.0,50.0,35,59.1,0,66.3,68.0,65.0
20160315200000,393.6,405.08,49.4,35,59.1,0,66.3,68.0,65.0
20160315201500,393.6,396.88,48.4,35,59.1,0,66.3,68.1,65.1
20160315203000,393.6,405.08,49.4,35,59.1,0,66.2,68.0,65.0
20160315204500,393.6,398.52,48.6,35,59.1,0,66.2,68.0,64.9
20160315210000,393.6,405.08,49.4,35,59.1,0,66.2,68.0,65.0
20160315211500,393.6,405.08,49.4,35,59.1,0,66.2,68.0,65.0
20160315213000,393.6,405.08,49.4,35,59.1,0,66.2,68.0,64.9
20160315214500,393.6,393.6,48.0,35,59.1,0,66.2,68.0,64.9
20160315220000,393.6,405.08,49.4,35,59.1,0,66.2,68.0,64.9
20160315221500,393.6,405.08,49.4,35,59.1,0,66.2,68.0,64.9
20160315223000,393.6,410.0,50.0,35,59.1,0,66.2,68.0,64.9
20160315224500,393.6,403.44,49.2,35,59.1,0,66.2,68.0,64.9
20160315230000,393.6,403.44,49.2,35,59.1,0,66.1,68.0,64.9
20160315231500,393.6,403.44,49.2,35,59.1,0,66.1,68.0,64.9
20160315233000,393.6,403.44,49.2,35,59.1,0,66.1,68.0,64.9
20160315234500,393.6,403.44,49.2,35,59.1,0,66.1,68.0,64.9
20160316000000,393.6,403.44,49.2,35,59.1,0,66.1,68.0,64.9
20160316001500,393.6,396.88,48.4,35,59.1,0,66.1,68.0,64.9
20160316003000,393.6,388.68,47.4,35,59.1,0,66.1,68.0,64.9
20160316004500,393.6,396.88,48.4,35,59.1,0,66.1,68.0,64.9
20160316010000,393.6,396.88,48.4,35,59.1,0,66.1,68.0,64.9
20160316011500,393.6,396.88,48.4,35,59.1,0,66.1,68.0,64.9
20160316013000,393.6,403.44,49.2,35,59.1,0,66.1,68.0,64.9
20160316014500,393.6,396.88,48.4,35,59.1,0,66.1,68.0,64.9
20160316020000,393.6,396.88,48.4,35,59.1,0,66.1,68.0,64.9
20160316021500,393.6,396.88,48.4,35,59.1,0,66.0,68.0,64.9
20160316023000,393.6,403.44,49.2,35,59.1,0,66.0,68.0,64.9
20160316024500,393.6,396.88,48.4,35,59.1,0,66.0,68.0,64.9
20160316030000,393.6,405.08,49.4,35,59.1,0,66.0,68.0,64.9
20160316031500,393.6,396.88,48.4,35,59.1,0,66.0,68.0,64.9
20160316033000,393.6,396.88,48.4,35,59.1,0,66.0,68.0,64.9
20160316034500,393.6,396.88,48.4,35,59.1,0,65.9,68.0,64.9
20160316040000,393.6,405.08,49.4,35,59.1,0,65.9,68.0,64.9
20160316041500,393.6,405.08,49.4,35,59.1,0,65.8,68.0,64.9
20160316043000,393.6,396.88,48.4,35,59.1,0,65.8,68.0,64.9
20160316044500,393.6,396.88,48.4,35,59.1,0,65.8,68.0,64.9
20160316050000,393.6,403.44,49.2,35,59.1,0,65.7,68.0,64.9
20160316051500,393.6,393.6,48.0,35,59.1,0,65.7,68.0,64.9
20160316053000,393.6,403.44,49.2,35,59.1,0,65.8,68.0,64.9
20160316054500,393.6,396.88,48.4,35,59.1,0,65.7,68.0,64.9
20160316060000,393.6,396.88,48.4,35,59.1,0,65.5,68.0,64.9
20160316061500,393.6,403.44,49.2,35,59.1,0,65.5,68.0,64.9
20160316063000,393.6,393.6,48.0,36,59.1,0,66.5,68.0,64.9
20160316064500,393.6,408.36,49.8,36,59.1,0,66.9,68.0,62.4
20160316070000,393.6,416.56,50.8,37,59.1,0,67.6,68.0,62.4
20160316071500,393.6,465.76,56.8,40,59.1,0,68.2,68.0,62.4
20160316073000,393.6,736.36,89.8,56,58.4,0,69.5,68.0,62.4
20160316074500,393.6,624.84,76.2,48,58.4,0,68.3,68.0,62.4
20160316080000,393.6,477.24,58.2,40,58.4,0,67.4,68.0,62.4
20160316081500,393.6,408.36,49.8,35,58.4,0,67.1,68.0,62.4
20160316083000,393.6,408.36,49.8,35,58.4,0,66.7,68.0,62.4
20160316084500,393.6,408.36,49.8,35,58.4,0,66.4,68.0,62.4
20160316090000,393.6,408.36,49.8,35,58.4,0,66.3,68.0,61.9
20160316091500,393.6,398.52,48.6,35,58.4,0,66.0,68.0,61.3
20160316093000,393.6,410.0,50.0,35,58.4,0,66.0,68.0,61.3
20160316094500,393.6,403.44,49.2,35,58.4,0,65.8,68.0,61.3
20160316100000,393.6,421.48,51.4,38,58.4,0,66.7,68.0,61.3
20160316101500,393.6,416.56,50.8,37,58.4,0,67.0,68.0,61.3
20160316103000,393.6,488.72,59.6,42,58.4,0,67.9,68.0,61.3
20160316104500,393.6,736.36,89.8,56,57.3,0,69.5,68.0,61.3
20160316110000,393.6,659.28,80.4,52,57.3,0,68.3,68.0,61.3
20160316111500,393.6,488.72,59.6,41,57.9,0,67.3,68.0,61.3
20160316113000,393.6,414.92,50.6,36,57.9,0,66.9,68.0,61.2
20160316114500,393.6,414.92,50.6,36,57.9,0,66.7,68.0,60.7
20160316120000,393.6,414.92,50.6,36,57.9,0,66.6,68.0,60.6
20160316121500,393.6,419.84,51.2,37,57.9,0,67.2,68.0,60.6
20160316123000,393.6,408.36,49.8,36,57.9,0,67.4,68.0,60.6
20160316124500,393.6,398.52,48.6,36,57.9,0,67.6,68.0,60.6
20160316130000,393.6,398.52,48.6,36,57.9,0,67.7,68.0,60.6
20160316131500,393.6,398.52,48.6,36,57.9,0,67.7,68.0,60.6
20160316133000,393.6,398.52,48.6,36,57.9,0,67.7,68.0,60.6
20160316134500,393.6,398.52,48.6,36,57.9,0,67.8,68.0,60.6
20160316140000,393.6,391.96,47.8,36,58.7,0,67.9,68.0,60.6
20160316141500,393.6,391.96,47.8,36,58.7,0,68.2,68.0,60.6
20160316143000,393.6,510.04,62.2,43,58.7,0,68.6,68.0,60.6
20160316144500,393.6,664.2,81.0,50,58.7,0,68.8,68.0,60.6
20160316150000,393.6,801.96,97.8,59,58.7,0,69.1,68.0,60.6
20160316151500,393.6,719.96,87.8,53,58.7,0,68.1,68.0,60.6
20160316153000,393.6,690.44,84.2,51,58.0,0,67.7,68.0,60.5
20160316154500,393.6,636.32,77.6,48,58.0,0,67.6,68.0,60.5
20160316160000,393.6,588.76,71.8,46,58.0,0,67.6,68.0,60.5
20160316161500,393.6,547.76,66.8,44,58.0,0,67.5,68.0,60.5
20160316163000,393.6,452.64,55.2,39,58.0,0,67.4,68.0,60.5
20160316164500,393.6,408.36,49.8,37,58.0,0,67.3,68.0,60.5
20160316170000,393.6,414.92,50.6,36,58.0,0,67.2,68.0,60.5
20160316171500,393.6,398.52,48.6,36,58.0,0,67.1,68.0,60.5
20160316173000,393.6,410.0,50.0,36,58.0,0,67.1,68.0,60.5
