PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160316174500,393.6,410.0,50.0,36,58.0,0,67.1,68.0,60.5
20160316180000,393.6,403.44,49.2,36,58.0,0,67.1,68.0,61.3
20160316181500,393.6,403.44,49.2,36,58.0,0,67.0,68.0,61.3
20160316183000,393.6,408.36,49.8,36,58.7,0,66.9,68.0,61.3
20160316184500,393.6,403.44,49.2,36,58.7,0,66.9,68.0,61.3
20160316190000,393.6,408.36,49.8,36,58.7,0,66.9,68.0,61.3
20160316191500,393.6,403.44,49.2,36,58.7,0,66.8,68.0,61.3
20160316193000,393.6,408.36,49.8,36,58.7,0,66.8,68.0,61.3
20160316194500,393.6,403.44,49.2,36,58.7,0,66.7,68.0,61.3
20160316200000,393.6,403.44,49.2,36,58.7,0,66.7,68.0,61.3
20160316201500,393.6,398.52,48.6,36,58.7,0,66.6,68.0,61.3
20160316203000,393.6,408.36,49.8,36,58.7,0,66.6,68.0,61.3
20160316204500,393.6,403.44,49.2,36,58.7,0,66.6,68.0,61.3
20160316210000,393.6,398.52,48.6,36,58.7,0,66.6,68.0,61.3
20160316211500,393.6,405.08,49.4,36,58.7,0,66.5,68.0,61.3
20160316213000,393.6,398.52,48.6,36,58.7,0,66.5,68.0,61.3
20160316214500,393.6,403.44,49.2,36,58.7,0,66.4,68.0,61.3
20160316220000,393.6,403.44,49.2,36,58.7,0,66.4,68.0,61.3
20160316221500,393.6,398.52,48.6,36,58.7,0,66.4,68.0,61.3
20160316223000,393.6,414.92,50.6,36,58.7,0,66.4,68.0,61.3
20160316224500,393.6,405.08,49.4,36,58.7,0,66.3,68.0,61.3
20160316230000,393.6,405.08,49.4,36,58.7,0,66.3,68.0,61.3
20160316231500,393.6,405.08,49.4,36,58.7,0,66.3,68.0,61.3
20160316233000,393.6,405.08,49.4,36,58.7,0,66.2,68.0,61.3
20160316234500,393.6,410.0,50.0,36,58.7,0,66.2,68.0,61.3
20160317000000,393.6,403.44,49.2,36,58.7,0,66.2,68.0,61.3
20160317001500,393.6,408.36,49.8,36,58.7,0,66.2,68.0,61.3
20160317003000,393.6,396.88,48.4,36,58.7,0,66.2,68.0,61.3
20160317004500,393.6,405.08,49.4,36,58.7,0,66.1,68.0,61.3
20160317010000,393.6,405.08,49.4,36,58.7,0,65.7,68.0,61.3
20160317011500,393.6,405.08,49.4,36,58.7,0,65.5,68.0,61.3
20160317013000,393.6,405.08,49.4,36,58.0,0,66.2,68.0,61.3
20160317014500,393.6,398.52,48.6,36,58.0,0,66.4,68.0,61.3
20160317020000,393.6,393.6,48.0,36,58.0,0,66.7,68.0,61.3
20160317021500,393.6,393.6,48.0,36,58.0,0,67.1,68.0,61.3
20160317023000,393.6,405.08,49.4,37,58.0,0,67.2,68.0,61.3
20160317024500,393.6,405.08,49.4,37,58.0,0,67.2,68.0,61.3
20160317030000,393.6,405.08,49.4,37,58.0,0,67.2,68.0,61.3
20160317031500,393.6,405.08,49.4,37,58.0,0,67.1,68.0,60.5
20160317033000,393.6,410.0,50.0,37,58.0,0,66.9,68.0,60.5
20160317034500,393.6,410.0,50.0,37,58.0,0,66.8,68.0,60.5
20160317040000,393.6,403.44,49.2,37,58.0,0,66.7,68.0,60.5
20160317041500,393.6,398.52,48.6,37,58.0,0,66.6,68.0,60.5
20160317043000,393.6,403.44,49.2,37,58.0,0,66.6,68.0,60.5
20160317044500,393.6,416.56,50.8,37,58.0,0,66.4,68.0,60.5
20160317050000,393.6,410.0,50.0,37,58.0,0,66.4,68.0,60.5
20160317051500,393.6,414.92,50.6,37,58.0,0,66.0,68.0,60.5
20160317053000,393.6,403.44,49.2,37,58.0,0,66.0,68.0,60.5
20160317054500,393.6,403.44,49.2,36,58.0,0,66.2,68.0,60.6
20160317060000,393.6,403.44,49.2,36,58.0,0,65.9,68.0,60.6
20160317061500,393.6,408.36,49.8,36,58.0,0,65.7,68.0,60.6
20160317063000,393.6,408.36,49.8,36,58.0,0,65.7,68.0,60.6
20160317064500,393.6,408.36,49.8,36,58.7,0,65.6,68.0,60.6
20160317070000,393.6,419.84,51.2,36,58.0,0,65.6,68.0,60.6
20160317071500,393.6,403.44,49.2,36,58.0,0,65.6,68.0,60.6
20160317073000,393.6,414.92,50.6,36,58.0,0,65.5,68.0,60.6
20160317074500,393.6,403.44,49.2,36,58.0,0,66.0,68.0,60.6
20160317080000,393.6,403.44,49.2,36,58.0,0,65.8,68.0,60.6
20160317081500,393.6,410.0,50.0,36,58.0,0,65.8,68.0,60.6
20160317083000,393.6,405.08,49.4,36,58.7,0,65.7,68.0,60.6
20160317084500,393.6,405.08,49.4,36,58.0,0,65.7,68.0,60.6
20160317090000,393.6,405.08,49.4,36,58.0,0,65.7,68.0,60.6
20160317091500,393.6,405.08,49.4,36,58.0,0,65.7,68.0,60.6
20160317093000,393.6,405.08,49.4,36,58.0,0,65.6,68.0,60.6
20160317094500,393.6,396.88,48.4,36,58.0,0,65.7,68.0,60.6
20160317100000,393.6,405.08,49.4,36,58.0,0,65.8,68.0,60.6
20160317101500,393.6,396.88,48.4,36,58.0,0,65.8,68.0,60.6
20160317103000,393.6,408.36,49.8,36,58.0,0,65.9,68.0,60.6
20160317104500,393.6,396.88,48.4,36,58.0,0,66.0,68.0,60.6
20160317110000,393.6,396.88,48.4,36,58.0,0,66.4,68.0,60.6
20160317111500,393.6,403.44,49.2,36,58.0,0,67.2,68.0,60.6
20160317113000,393.6,403.44,49.2,37,57.2,0,66.9,68.0,60.6
20160317114500,393.6,408.36,49.8,37,57.2,0,67.2,68.0,60.6
20160317120000,393.6,408.36,49.8,37,57.2,0,67.4,68.0,60.6
20160317121500,393.6,414.92,50.6,37,57.2,0,67.6,68.0,60.6
20160317123000,393.6,398.52,48.6,36,57.2,0,67.2,68.0,60.6
20160317124500,393.6,403.44,49.2,36,57.2,0,67.0,68.0,60.6
20160317130000,393.6,408.36,49.8,37,57.2,0,67.3,68.0,60.6
20160317131500,393.6,408.36,49.8,37,57.2,0,67.2,68.0,60.6
20160317133000,393.6,408.36,49.8,37,57.2,0,67.1,68.0,60.6
20160317134500,393.6,403.44,49.2,37,57.2,0,67.0,68.0,60.6
20160317140000,393.6,393.6,48.0,37,57.2,0,66.9,68.0,60.6
20160317141500,393.6,403.44,49.2,37,57.2,0,66.9,68.0,60.6
20160317143000,393.6,403.44,49.2,37,57.2,0,66.8,68.0,60.6
20160317144500,393.6,403.44,49.2,37,57.2,0,66.7,68.0,60.6
20160317150000,393.6,410.0,50.0,37,57.9,0,66.8,68.0,60.6
20160317151500,393.6,405.08,49.4,37,57.9,0,67.1,68.0,60.6
20160317153000,393.6,405.08,49.4,37,57.9,0,67.2,68.0,60.6
20160317154500,393.6,405.08,49.4,36,57.9,0,67.2,68.0,60.6
20160317160000,393.6,405.08,49.4,35,57.9,0,67.1,68.0,60.6
20160317161500,393.6,410.0,50.0,35,57.9,0,67.1,68.0,60.6
20160317163000,393.6,398.52,48.6,35,57.9,0,67.1,68.0,60.6
20160317164500,393.6,403.44,49.2,35,57.9,0,67.1,68.0,60.6
20160317170000,393.6,403.44,49.2,35,57.9,0,67.0,68.0,60.6
20160317171500,393.6,403.44,49.2,35,57.9,0,67.0,68.0,60.6
20160317173000,393.6,403.44,49.2,35,57.9,0,66.9,68.0,60.6
20160317174500,393.6,393.6,48.0,35,57.9,0,66.9,68.0,60.6
20160317180000,393.6,393.6,48.0,35,57.9,0,66.9,68.0,60.6
20160317181500,393.6,408.36,49.8,35,57.9,0,66.9,68.0,60.6
20160317183000,393.6,408.36,49.8,35,57.9,0,66.9,68.0,60.6
20160317184500,393.6,408.36,49.8,35,57.9,0,66.8,68.0,60.6
20160317190000,393.6,408.36,49.8,35,57.9,0,66.8,68.0,60.6
20160317191500,393.6,398.52,48.6,35,57.9,0,66.7,68.0,60.6
20160317193000,393.6,398.52,48.6,35,57.9,0,66.7,68.0,60.6
20160317194500,393.6,398.52,48.6,35,57.9,0,66.7,68.0,60.6
20160317200000,393.6,393.6,48.0,35,57.9,0,66.7,68.0,60.6
20160317201500,393.6,405.08,49.4,35,57.9,0,66.7,68.0,60.6
20160317203000,393.6,393.6,48.0,35,57.9,0,66.6,68.0,60.6
20160317204500,393.6,403.44,49.2,35,57.9,0,66.6,68.0,60.6
20160317210000,393.6,403.44,49.2,35,57.9,0,66.6,68.0,60.6
20160317211500,393.6,398.52,48.6,35,57.9,0,66.5,68.0,60.6
20160317213000,393.6,398.52,48.6,35,57.9,0,66.5,68.0,60.6
20160317214500,393.6,405.08,49.4,35,57.9,0,66.4,68.0,60.6
20160317220000,393.6,398.52,48.6,35,57.9,0,66.4,68.0,60.6
20160317221500,393.6,405.08,49.4,35,57.9,0,66.3,68.0,60.6
20160317223000,393.6,396.88,48.4,35,57.9,0,66.3,68.0,60.6
20160317224500,393.6,391.96,47.8,35,57.9,0,66.2,68.0,60.6
20160317230000,393.6,396.88,48.4,35,57.9,0,66.2,68.0,60.6
20160317231500,393.6,405.08,49.4,35,57.9,0,66.2,68.0,60.6
20160317233000,393.6,396.88,48.4,35,57.9,0,66.1,68.0,60.6
20160317234500,393.6,396.88,48.4,35,57.9,0,66.1,68.0,60.6
20160318000000,393.6,396.88,48.4,35,57.9,0,66.1,68.0,60.6
20160318001500,393.6,410.0,50.0,35,57.9,0,66.0,68.0,60.6
20160318003000,393.6,403.44,49.2,35,57.9,0,66.0,68.0,60.6
20160318004500,393.6,396.88,48.4,35,57.9,0,66.0,68.0,60.6
20160318010000,393.6,403.44,49.2,35,57.9,0,65.9,68.0,60.6
20160318011500,393.6,403.44,49.2,35,57.9,0,65.8,68.0,60.6
20160318013000,393.6,403.44,49.2,35,57.9,0,65.8,68.0,60.6
20160318014500,393.6,403.44,49.2,35,57.9,0,65.8,68.0,60.6
20160318020000,393.6,408.36,49.8,35,57.9,0,65.8,68.0,60.6
20160318021500,393.6,403.44,49.2,35,57.9,0,65.7,68.0,60.6
20160318023000,393.6,408.36,49.8,35,57.9,0,65.7,68.0,60.6
20160318024500,393.6,403.44,49.2,35,57.9,0,65.6,68.0,60.4
20160318030000,393.6,398.52,48.6,35,57.9,0,65.6,68.0,60.1
20160318031500,393.6,403.44,49.2,35,57.9,0,65.6,68.0,59.9
20160318033000,393.6,403.44,49.2,35,57.9,0,65.6,68.0,59.9
20160318034500,393.6,408.36,49.8,35,57.9,0,65.5,68.0,59.9
20160318040000,393.6,408.36,49.8,35,57.9,0,65.5,68.0,59.9
20160318041500,393.6,403.44,49.2,35,57.9,0,65.5,68.0,59.9
20160318043000,393.6,403.44,49.2,35,57.9,0,65.5,68.0,59.9
20160318044500,393.6,396.88,48.4,35,57.9,0,65.5,68.0,59.9
20160318050000,393.6,410.0,50.0,35,57.9,0,65.5,68.0,59.9
20160318051500,393.6,410.0,50.0,35,57.9,0,65.1,68.0,59.9
20160318053000,393.6,405.08,49.4,35,57.9,0,65.5,68.0,59.9
20160318054500,393.6,398.52,48.6,35,57.9,0,65.5,68.0,59.9
20160318060000,393.6,403.44,49.2,35,57.9,0,65.5,68.0,59.9
20160318061500,393.6,403.44,49.2,35,57.9,0,65.5,68.0,59.9
20160318063000,393.6,391.96,47.8,35,57.9,0,65.5,68.0,59.9
20160318064500,393.6,391.96,47.8,35,57.9,0,65.5,68.0,59.9
20160318070000,393.6,396.88,48.4,35,57.9,0,65.5,68.0,59.9
20160318071500,393.6,396.88,48.4,35,57.9,0,65.5,68.0,59.9
20160318073000,393.6,405.08,49.4,35,57.9,0,65.5,68.0,59.9
20160318074500,393.6,391.96,47.8,35,57.9,0,65.5,68.0,59.9
20160318080000,393.6,383.76,46.8,35,57.9,0,65.5,68.0,59.9
20160318081500,393.6,388.68,47.4,35,57.2,0,65.5,68.0,59.9
20160318083000,393.6,388.68,47.4,35,57.2,0,65.5,68.0,59.9
20160318084500,393.6,388.68,47.4,35,57.2,0,65.5,68.0,59.9
20160318090000,393.6,393.6,48.0,35,57.2,0,65.5,68.0,59.9
20160318091500,393.6,388.68,47.4,35,57.2,0,65.5,68.0,59.9
20160318093000,393.6,383.76,46.8,35,57.2,0,65.5,68.0,60.5
20160318094500,393.6,396.88,48.4,35,57.9,0,65.5,68.0,60.5
20160318100000,393.6,396.88,48.4,35,57.1,0,65.5,68.0,60.5
20160318101500,393.6,396.88,48.4,35,57.1,0,65.5,68.0,60.5
20160318103000,393.6,396.88,48.4,35,57.1,0,65.5,68.0,60.5
20160318104500,393.6,391.96,47.8,35,57.1,0,65.5,68.0,60.5
20160318110000,393.6,408.36,49.8,35,57.9,0,65.5,68.0,60.5
20160318111500,393.6,408.36,49.8,35,57.9,0,65.5,68.0,60.5
20160318113000,393.6,408.36,49.8,35,57.2,0,65.5,68.0,60.5
20160318114500,393.6,393.6,48.0,35,57.2,0,65.5,68.0,60.5
20160318120000,393.6,398.52,48.6,35,57.2,0,65.5,68.0,60.5
20160318121500,393.6,393.6,48.0,35,57.9,0,65.5,68.0,60.5
20160318123000,393.6,403.44,49.2,35,57.2,0,65.5,68.0,60.5
20160318124500,393.6,393.6,48.0,35,57.2,0,65.5,68.0,60.5
20160318130000,393.6,398.52,48.6,35,57.2,0,65.5,68.0,60.5
20160318131500,393.6,388.68,47.4,35,57.2,0,65.6,68.0,60.5
20160318133000,393.6,398.52,48.6,35,57.2,0,65.6,68.0,60.5
20160318134500,393.6,391.96,47.8,35,57.2,0,65.6,68.0,60.5
20160318140000,393.6,391.96,47.8,35,57.2,0,65.6,68.0,60.5
20160318141500,393.6,396.88,48.4,35,57.9,0,65.6,68.0,60.5
20160318143000,393.6,391.96,47.8,35,57.2,0,65.6,68.0,60.5
20160318144500,393.6,391.96,47.8,35,57.2,0,65.6,68.0,60.5
20160318150000,393.6,391.96,47.8,35,57.2,0,65.6,68.0,60.5
20160318151500,393.6,398.52,48.6,35,57.9,0,65.6,68.0,60.5
20160318153000,393.6,405.08,49.4,35,57.9,0,65.7,68.0,60.5
20160318154500,393.6,405.08,49.4,35,57.9,0,65.7,68.0,60.5
20160318160000,393.6,398.52,48.6,35,57.2,0,65.7,68.0,60.5
20160318161500,393.6,398.52,48.6,35,57.2,0,65.7,68.0,60.5
20160318163000,393.6,398.52,48.6,35,57.2,0,65.7,68.0,60.5
20160318164500,393.6,398.52,48.6,35,57.2,0,65.7,68.0,60.5
20160318170000,393.6,393.6,48.0,35,57.2,0,65.7,68.0,60.5
20160318171500,393.6,393.6,48.0,35,57.2,0,65.7,68.0,60.5
20160318173000,393.6,393.6,48.0,35,57.9,0,65.7,68.0,60.5
20160318174500,393.6,405.08,49.4,35,57.9,0,65.7,68.0,60.5
20160318180000,393.6,396.88,48.4,35,57.9,0,65.8,68.0,60.5
20160318181500,393.6,403.44,49.2,35,57.9,0,65.8,68.0,60.5
20160318183000,393.6,396.88,48.4,35,57.9,0,65.8,68.0,60.5
20160318184500,393.6,396.88,48.4,35,57.9,0,65.8,68.0,60.5
20160318190000,393.6,396.88,48.4,35,57.9,0,65.8,68.0,60.5
20160318191500,393.6,396.88,48.4,35,57.9,0,65.8,68.0,60.5
20160318193000,393.6,403.44,49.2,35,57.9,0,65.8,68.0,60.5
20160318194500,393.6,403.44,49.2,35,57.9,0,65.8,68.0,60.5
20160318200000,393.6,398.52,48.6,35,57.9,0,65.8,68.0,60.5
20160318201500,393.6,398.52,48.6,35,57.9,0,65.8,68.0,60.5
20160318203000,393.6,398.52,48.6,35,57.9,0,65.8,68.0,60.5
20160318204500,393.6,403.44,49.2,35,57.9,0,65.8,68.0,60.5
20160318210000,393.6,398.52,48.6,35,57.9,0,65.7,68.0,60.5
20160318211500,393.6,398.52,48.6,35,57.9,0,65.7,68.0,60.5
20160318213000,393.6,398.52,48.6,35,57.9,0,65.7,68.0,60.5
20160318214500,393.6,403.44,49.2,35,57.9,0,65.7,68.0,60.5
20160318220000,393.6,403.44,49.2,35,57.9,0,65.6,68.0,60.5
20160318221500,393.6,408.36,49.8,35,57.9,0,65.6,68.0,60.5
20160318223000,393.6,403.44,49.2,35,57.9,0,65.6,68.0,60.5
20160318224500,393.6,398.52,48.6,35,57.9,0,65.6,68.0,60.5
20160318230000,393.6,403.44,49.2,35,57.9,0,65.6,68.0,60.5
20160318231500,393.6,403.44,49.2,35,57.9,0,65.5,68.0,60.5
20160318233000,393.6,398.52,48.6,35,57.9,0,65.5,68.0,60.5
20160318234500,393.6,405.08,49.4,35,57.9,0,65.5,68.0,60.5
20160319000000,393.6,405.08,49.4,35,57.9,0,65.5,68.0,60.5
20160319001500,393.6,398.52,48.6,35,57.9,0,65.5,68.0,60.5
20160319003000,393.6,393.6,48.0,35,57.9,0,65.5,68.0,60.5
20160319004500,393.6,393.6,48.0,35,57.9,0,65.4,68.0,60.5
20160319010000,393.6,398.52,48.6,35,57.9,0,65.4,68.0,60.5
20160319011500,393.6,398.52,48.6,35,57.9,0,65.4,68.0,60.5
20160319013000,393.6,393.6,48.0,35,57.9,0,65.4,68.0,60.5
20160319014500,393.6,393.6,48.0,35,57.9,0,65.3,68.0,60.5
20160319020000,393.6,393.6,48.0,35,57.9,0,65.3,68.0,60.5
20160319021500,393.6,393.6,48.0,35,57.9,0,65.3,68.0,60.5
20160319023000,393.6,403.44,49.2,35,57.9,0,65.3,68.0,60.5
20160319024500,393.6,391.96,47.8,35,57.9,0,65.3,68.0,60.5
20160319030000,393.6,403.44,49.2,35,57.9,0,65.2,68.0,60.5
20160319031500,393.6,396.88,48.4,35,57.9,0,65.2,68.0,60.5
20160319033000,393.6,403.44,49.2,35,57.9,0,65.2,68.0,60.5
20160319034500,393.6,396.88,48.4,35,57.9,0,65.2,68.0,60.5
20160319040000,393.6,405.08,49.4,35,57.9,0,65.2,68.0,60.5
20160319041500,393.6,393.6,48.0,35,57.9,0,65.1,68.0,60.6
20160319043000,393.6,393.6,48.0,35,57.9,0,65.1,68.0,60.6
20160319044500,393.6,393.6,48.0,35,57.9,0,65.1,68.0,60.6
20160319050000,393.6,393.6,48.0,35,57.9,0,65.1,68.0,60.6
20160319051500,393.6,393.6,48.0,35,57.9,0,65.1,68.0,60.6
20160319053000,393.6,403.44,49.2,35,57.9,0,65.1,68.0,60.6
20160319054500,393.6,398.52,48.6,35,57.9,0,65.1,68.0,60.6
20160319060000,393.6,408.36,49.8,35,57.9,0,65.1,68.0,60.6
20160319061500,393.6,391.96,47.8,35,57.9,0,65.1,68.0,60.6
20160319063000,393.6,391.96,47.8,35,57.9,0,65.0,68.0,60.6
20160319064500,393.6,398.52,48.6,35,57.9,0,65.0,68.0,60.6
20160319070000,393.6,398.52,48.6,35,57.9,0,65.0,68.0,60.6
20160319071500,393.6,403.44,49.2,35,57.9,0,65.0,68.0,60.6
20160319073000,393.6,391.96,47.8,35,57.9,0,65.0,68.0,59.9
20160319074500,393.6,391.96,47.8,35,57.9,0,65.0,68.0,59.9
20160319080000,393.6,398.52,48.6,35,57.9,0,65.0,68.0,60.2
20160319081500,393.6,405.08,49.4,35,57.9,0,65.0,68.0,60.0
20160319083000,393.6,393.6,48.0,35,57.9,0,65.0,68.0,60.2
20160319084500,393.6,393.6,48.0,35,57.9,0,65.0,68.0,60.2
20160319090000,393.6,393.6,48.0,35,57.9,0,65.0,68.0,59.9
20160319091500,393.6,405.08,49.4,35,57.9,0,65.0,68.0,59.9
20160319093000,393.6,398.52,48.6,35,57.2,0,65.0,68.0,60.0
20160319094500,393.6,405.08,49.4,35,57.2,0,64.9,68.0,59.9
20160319100000,393.6,405.08,49.4,35,57.2,0,64.9,68.0,59.9
20160319101500,393.6,398.52,48.6,35,57.2,0,64.9,68.0,59.9
20160319103000,393.6,398.52,48.6,35,57.2,0,64.8,68.0,59.9
20160319104500,393.6,398.52,48.6,35,57.2,0,64.8,68.0,59.9
20160319110000,393.6,405.08,49.4,35,57.2,0,64.8,68.0,59.9
20160319111500,393.6,398.52,48.6,35,57.2,0,64.8,68.0,59.9
20160319113000,393.6,405.08,49.4,35,57.2,0,64.8,68.0,59.9
20160319114500,393.6,396.88,48.4,35,57.2,0,64.7,68.0,59.9
20160319120000,393.6,396.88,48.4,35,57.2,0,64.7,68.0,59.9
20160319121500,393.6,405.08,49.4,35,57.2,0,64.6,68.0,59.9
20160319123000,393.6,405.08,49.4,35,57.2,0,64.6,68.0,59.9
20160319124500,393.6,405.08,49.4,35,57.2,0,64.5,68.0,59.9
20160319130000,393.6,396.88,48.4,35,57.2,0,64.4,68.0,59.9
20160319131500,393.6,408.36,49.8,35,57.2,0,64.4,68.0,59.9
20160319133000,393.6,408.36,49.8,35,57.2,0,64.3,68.0,59.9
20160319134500,393.6,403.44,49.2,35,57.2,0,64.3,68.0,59.9
20160319140000,393.6,403.44,49.2,35,57.2,0,64.2,68.0,59.9
20160319141500,393.6,403.44,49.2,35,57.2,0,64.2,68.0,59.9
20160319143000,393.6,403.44,49.2,35,57.2,0,64.2,68.0,59.9
20160319144500,393.6,398.52,48.6,35,57.2,0,64.1,68.0,59.9
20160319150000,393.6,403.44,49.2,35,57.2,0,64.1,68.0,59.9
20160319151500,393.6,408.36,49.8,35,57.2,0,64.1,68.0,59.9
20160319153000,393.6,403.44,49.2,35,57.2,0,64.1,68.0,59.9
20160319154500,393.6,403.44,49.2,35,57.2,0,64.1,68.0,59.9
20160319160000,393.6,403.44,49.2,35,57.2,0,64.1,68.0,59.9
20160319161500,393.6,403.44,49.2,35,57.2,0,64.0,68.0,59.9
20160319163000,393.6,403.44,49.2,35,57.2,0,64.0,68.0,59.9
20160319164500,393.6,396.88,48.4,35,57.9,0,64.0,68.0,59.9
20160319170000,393.6,408.36,49.8,35,57.9,0,64.0,68.0,59.9
20160319171500,393.6,398.52,48.6,35,57.9,0,64.0,68.0,59.9
20160319173000,393.6,393.6,48.0,35,57.9,0,63.9,68.0,59.9
20160319174500,393.6,398.52,48.6,35,57.9,0,63.9,68.0,59.9
20160319180000,393.6,393.6,48.0,35,57.9,0,63.9,68.0,59.9
20160319181500,393.6,393.6,48.0,35,57.9,0,63.8,68.0,60.2
20160319183000,393.6,393.6,48.0,35,57.9,0,63.8,68.0,60.4
20160319184500,393.6,393.6,48.0,35,57.9,0,63.8,68.0,60.1
20160319190000,393.6,398.52,48.6,35,57.9,0,63.8,68.0,60.4
20160319191500,393.6,398.52,48.6,35,57.9,0,63.8,68.0,60.3
20160319193000,393.6,398.52,48.6,35,57.9,0,63.8,68.0,60.4
20160319194500,393.6,398.52,48.6,35,57.9,0,63.7,68.0,60.4
20160319200000,393.6,398.52,48.6,35,57.9,0,63.7,68.0,60.5
20160319201500,393.6,398.52,48.6,35,57.9,0,63.7,68.0,60.5
20160319203000,393.6,398.52,48.6,35,57.9,0,63.6,68.0,60.5
20160319204500,393.6,398.52,48.6,35,57.9,0,63.6,68.0,60.5
20160319210000,393.6,398.52,48.6,35,57.9,0,63.6,68.0,60.5
20160319211500,393.6,398.52,48.6,35,57.9,0,63.5,68.0,60.5
20160319213000,393.6,398.52,48.6,35,57.9,0,63.5,68.0,60.5
20160319214500,393.6,398.52,48.6,35,57.9,0,63.5,68.0,60.5
20160319220000,393.6,398.52,48.6,35,57.9,0,63.4,68.0,60.5
20160319221500,393.6,393.6,48.0,35,57.9,0,63.3,68.0,60.5
20160319223000,393.6,393.6,48.0,35,56.4,0,63.3,68.0,60.5
20160319224500,393.6,393.6,48.0,35,59.1,0,63.2,68.0,60.4
20160319230000,393.6,393.6,48.0,35,55.6,0,63.2,68.0,60.3
20160319231500,393.6,398.52,48.6,35,59.5,0,63.1,68.0,60.3
20160319233000,393.6,398.52,48.6,35,55.9,0,63.1,68.0,60.3
20160319234500,393.6,398.52,48.6,35,58.4,0,63.1,68.0,60.3
20160320000000,393.6,398.52,48.6,35,57.5,0,63.1,68.0,60.3
20160320001500,393.6,398.52,48.6,35,56.4,0,63.0,68.0,60.4
20160320003000,393.6,398.52,48.6,35,58.7,0,63.0,68.0,60.4
20160320004500,393.6,391.96,47.8,35,55.3,0,63.0,68.0,60.5
20160320010000,393.6,405.08,49.4,35,59.9,0,62.9,68.0,60.5
20160320011500,393.6,405.08,49.4,35,55.5,0,62.9,68.0,60.5
20160320013000,393.6,405.08,49.4,35,58.4,0,62.8,68.0,60.5
20160320014500,393.6,396.88,48.4,35,57.5,0,62.8,68.0,60.5
20160320020000,393.6,396.88,48.4,35,56.5,0,62.8,68.0,60.5
20160320021500,393.6,391.96,47.8,35,58.7,0,62.7,68.0,60.4
20160320023000,393.6,398.52,48.6,35,55.6,0,62.7,68.0,60.5
20160320024500,393.6,391.96,47.8,35,59.5,0,62.7,68.0,60.5
20160320030000,393.6,391.96,47.8,35,55.6,0,62.7,68.0,60.5
20160320031500,393.6,391.96,47.8,35,59.6,0,62.6,68.0,60.3
20160320033000,393.6,396.88,48.4,35,55.9,0,62.6,68.0,60.3
20160320034500,393.6,396.88,48.4,35,59.6,0,62.6,68.0,59.9
20160320040000,393.6,391.96,47.8,35,56.3,0,62.6,68.0,59.9
20160320041500,393.6,391.96,47.8,35,58.8,0,62.6,68.0,59.9
20160320043000,393.6,391.96,47.8,35,57.1,0,62.5,68.0,59.9
20160320044500,393.6,396.88,48.4,35,58.4,0,62.5,68.0,59.8
20160320050000,393.6,396.88,48.4,35,57.1,0,62.5,68.0,59.3
20160320051500,393.6,405.08,49.4,35,58.4,0,62.5,68.0,59.8
20160320053000,393.6,396.88,48.4,35,57.5,0,62.5,68.0,59.8
20160320054500,393.6,403.44,49.2,35,57.5,0,62.5,68.0,59.8
20160320060000,393.6,398.52,48.6,35,57.5,0,62.4,68.0,59.8
20160320061500,393.6,408.36,49.8,35,57.5,0,62.4,68.0,59.8
20160320063000,393.6,391.96,47.8,35,57.5,0,62.4,68.0,59.8
20160320064500,393.6,396.88,48.4,35,57.5,0,62.4,68.0,59.8
20160320070000,393.6,396.88,48.4,35,57.5,0,62.4,68.0,59.8
20160320071500,393.6,403.44,49.2,35,56.4,0,62.3,68.0,59.8
20160320073000,393.6,396.88,48.4,35,58.8,0,62.3,68.0,59.8
20160320074500,393.6,396.88,48.4,35,54.8,0,62.2,68.0,59.8
20160320080000,393.6,403.44,49.2,35,59.2,0,62.2,68.0,59.8
20160320081500,393.6,396.88,48.4,35,56.0,0,62.2,68.0,59.9
20160320083000,393.6,405.08,49.4,35,56.0,0,62.2,68.0,61.8
20160320084500,393.6,393.6,48.0,35,59.0,0,62.1,68.0,61.8
20160320090000,393.6,398.52,48.6,35,55.0,0,62.1,68.0,61.8
20160320091500,393.6,403.44,49.2,35,57.6,0,62.1,68.0,61.8
20160320093000,393.6,398.52,48.6,35,57.6,0,62.0,68.0,61.8
20160320094500,393.6,398.52,48.6,35,54.7,0,62.0,68.0,61.3
20160320100000,393.6,403.44,49.2,35,58.5,0,62.0,68.0,61.3
20160320101500,393.6,391.96,47.8,35,57.5,0,62.0,68.0,61.3
20160320103000,393.6,398.52,48.6,35,54.7,0,62.0,68.0,61.3
20160320104500,393.6,403.44,49.2,35,58.4,0,62.0,68.0,61.3
20160320110000,393.6,393.6,48.0,35,57.8,0,62.0,68.0,61.3
20160320111500,393.6,393.6,48.0,35,54.7,0,62.0,68.0,61.1
20160320113000,393.6,398.52,48.6,35,57.2,0,62.0,68.0,61.3
20160320114500,393.6,391.96,47.8,35,58.7,0,62.0,68.0,61.3
20160320120000,393.6,396.88,48.4,35,54.7,0,62.0,68.0,61.3
20160320121500,393.6,403.44,49.2,35,56.0,0,62.0,68.0,61.3
20160320123000,393.6,398.52,48.6,35,59.1,0,62.0,68.0,61.3
20160320124500,393.6,391.96,47.8,35,55.5,0,62.1,68.0,61.3
20160320130000,393.6,391.96,47.8,35,55.5,0,62.1,68.0,61.3
20160320131500,393.6,391.96,47.8,35,59.5,0,62.1,68.0,61.5
20160320133000,393.6,383.76,46.8,35,56.7,0,62.1,68.0,61.3
20160320134500,393.6,396.88,48.4,35,54.7,0,62.1,68.0,61.3
20160320140000,393.6,396.88,48.4,35,58.5,0,62.2,68.0,61.3
20160320141500,393.6,383.76,46.8,35,58.5,0,62.2,68.0,61.3
20160320143000,393.6,393.6,48.0,35,54.7,0,62.3,68.0,61.3
20160320144500,393.6,393.6,48.0,35,57.6,0,62.4,68.0,61.3
20160320150000,393.6,388.68,47.4,35,59.3,0,62.4,68.0,61.3
20160320151500,393.6,393.6,48.0,35,55.5,0,62.5,68.0,61.3
20160320153000,393.6,398.52,48.6,35,55.5,0,62.6,68.0,61.3
20160320154500,393.6,398.52,48.6,35,59.6,0,62.6,68.0,61.3
20160320160000,393.6,398.52,48.6,35,58.3,0,62.6,68.0,61.3
20160320161500,393.6,408.36,49.8,35,55.7,0,62.8,68.0,61.3
20160320163000,393.6,403.44,49.2,35,55.7,0,62.8,68.0,61.3
20160320164500,393.6,416.56,50.8,35,57.1,0,62.9,68.0,61.3
20160320170000,393.6,403.44,49.2,35,59.6,0,63.0,68.0,61.3
20160320171500,393.6,398.52,48.6,35,59.6,0,63.1,68.0,61.3
20160320173000,393.6,393.6,48.0,35,56.3,0,63.1,68.0,61.3
20160320174500,393.6,403.44,49.2,35,55.2,0,63.2,68.0,61.3
20160320180000,393.6,403.44,49.2,35,59.2,0,63.3,68.0,61.3
20160320181500,393.6,396.88,48.4,35,59.2,0,63.3,68.0,61.3
20160320183000,393.6,391.96,47.8,35,55.9,0,63.4,68.0,61.3
20160320184500,393.6,391.96,47.8,35,56.9,0,63.5,68.0,61.3
20160320190000,393.6,391.96,47.8,35,59.5,0,63.5,68.0,61.3
20160320191500,393.6,391.96,47.8,35,55.6,0,63.5,68.0,61.3
20160320193000,393.6,396.88,48.4,35,58.9,0,63.5,68.0,61.3
20160320194500,393.6,396.88,48.4,35,58.3,0,63.5,68.0,61.3
20160320200000,393.6,396.88,48.4,35,55.6,0,63.5,68.0,60.6
20160320201500,393.6,388.68,47.4,35,59.9,0,63.5,68.0,60.5
20160320203000,393.6,383.76,46.8,35,55.9,0,63.5,68.0,60.6
20160320204500,393.6,393.6,48.0,35,59.1,0,63.5,68.0,60.6
20160320210000,393.6,393.6,48.0,35,57.9,0,63.5,68.0,60.3
20160320211500,393.6,393.6,48.0,35,56.3,0,63.4,68.0,60.5
20160320213000,393.6,388.68,47.4,35,59.5,0,63.4,68.0,60.5
20160320214500,393.6,388.68,47.4,35,55.9,0,63.4,68.0,60.5
20160320220000,393.6,396.88,48.4,35,59.9,0,63.3,68.0,60.5
20160320221500,393.6,391.96,47.8,35,56.0,0,63.3,68.0,61.0
20160320223000,393.6,403.44,49.2,35,59.2,0,63.3,68.0,61.0
20160320224500,393.6,393.6,48.0,35,57.1,0,63.2,68.0,60.8
20160320230000,393.6,393.6,48.0,35,57.1,0,63.2,68.0,60.6
20160320231500,393.6,393.6,48.0,35,57.9,0,63.1,68.0,60.6
20160320233000,393.6,398.52,48.6,35,56.9,0,63.1,68.0,60.5
20160320234500,393.6,388.68,47.4,35,58.7,0,63.1,68.0,60.5
20160321000000,393.6,393.6,48.0,35,56.5,0,63.0,68.0,60.5
20160321001500,393.6,393.6,48.0,35,58.7,0,63.0,68.0,60.5
20160321003000,393.6,398.52,48.6,35,56.4,0,62.9,68.0,60.5
20160321004500,393.6,393.6,48.0,35,58.7,0,62.8,68.0,60.5
20160321010000,393.6,393.6,48.0,35,56.4,0,62.8,68.0,60.5
20160321011500,393.6,393.6,48.0,35,59.1,0,62.8,68.0,60.5
20160321013000,393.6,398.52,48.6,35,56.6,0,62.7,68.0,60.5
20160321014500,393.6,398.52,48.6,35,58.7,0,62.7,68.0,60.5
20160321020000,393.6,398.52,48.6,35,57.2,0,62.6,68.0,60.5
20160321021500,393.6,398.52,48.6,35,58.3,0,62.6,68.0,60.5
20160321023000,393.6,398.52,48.6,35,57.6,0,62.6,68.0,60.5
20160321024500,393.6,398.52,48.6,35,57.6,0,62.5,68.0,60.5
20160321030000,393.6,410.0,50.0,35,58.6,0,62.5,68.0,60.5
20160321031500,393.6,393.6,48.0,35,56.7,0,62.5,68.0,60.5
20160321033000,393.6,393.6,48.0,35,59.5,0,62.4,68.0,60.5
20160321034500,393.6,393.6,48.0,35,56.4,0,62.4,68.0,60.5
20160321040000,393.6,393.6,48.0,35,59.1,0,62.2,68.0,60.5
20160321041500,393.6,393.6,48.0,35,56.8,0,62.4,68.0,60.5
20160321043000,393.6,393.6,48.0,35,72.6,100,62.6,72.7,69.7
20160321044500,393.6,393.6,48.0,35,90.5,100,63.0,72.8,69.8
20160321050000,393.6,398.52,48.6,35,90.5,100,63.5,73.1,70.1
20160321051500,393.6,398.52,48.6,35,90.5,100,64.1,73.1,70.1
20160321053000,393.6,393.6,48.0,35,90.5,100,64.6,73.1,70.1
20160321054500,393.6,393.6,48.0,35,90.5,100,65.5,73.1,70.1
20160321060000,393.6,383.76,46.8,35,90.5,100,65.5,73.1,70.1
20160321061500,393.6,393.6,48.0,35,90.5,100,65.6,73.1,70.1
20160321063000,393.6,393.6,48.0,35,88.7,100,65.8,74.3,71.3
20160321064500,393.6,393.6,48.0,35,81.5,100,66.0,74.3,71.3
20160321070000,393.6,393.6,48.0,35,91.1,100,66.2,74.3,71.3
20160321071500,393.6,393.6,48.0,35,83.9,100,66.4,74.3,71.3
20160321073000,393.6,393.6,48.0,35,84.8,100,66.7,74.3,71.3
20160321074500,393.6,393.6,48.0,35,88.0,100,66.9,74.3,71.3
20160321080000,393.6,393.6,48.0,35,92.9,100,67.0,74.3,71.3
20160321081500,393.6,393.6,48.0,35,87.3,100,67.1,74.3,71.3
20160321083000,393.6,393.6,48.0,35,84.9,100,67.1,74.3,71.3
20160321084500,393.6,388.68,47.4,35,90.4,100,67.1,74.3,71.3
20160321090000,393.6,388.68,47.4,35,85.1,100,67.1,74.3,71.3
20160321091500,393.6,388.68,47.4,35,87.4,100,67.1,74.1,71.1
20160321093000,393.6,388.68,47.4,35,89.8,100,67.3,74.0,71.0
20160321094500,393.6,388.68,47.4,35,86.8,100,67.4,74.0,71.0
20160321100000,393.6,383.76,46.8,35,89.8,100,67.6,74.0,71.0
20160321101500,393.6,391.96,47.8,35,86.6,100,67.9,74.0,71.0
20160321103000,393.6,396.88,48.4,35,88.7,100,67.9,74.0,71.0
20160321104500,393.6,383.76,46.8,35,91.2,100,67.8,74.0,71.0
20160321110000,393.6,383.76,46.8,35,83.7,100,67.9,74.0,71.0
20160321111500,393.6,391.96,47.8,35,81.6,100,68.1,74.0,71.0
20160321113000,393.6,391.96,47.8,35,85.0,100,68.1,74.0,71.0
20160321114500,393.6,391.96,47.8,35,81.0,100,68.3,74.0,71.0
20160321120000,393.6,391.96,47.8,35,88.5,100,68.4,74.0,71.0
20160321121500,393.6,391.96,47.8,35,87.5,100,68.9,74.0,71.0
20160321123000,393.6,391.96,47.8,35,90.5,100,68.4,74.0,71.0
20160321124500,393.6,382.12,46.6,35,88.0,100,68.2,74.0,71.0
20160321130000,393.6,382.12,46.6,35,89.3,100,68.1,74.0,71.0
20160321131500,393.6,382.12,46.6,35,97.5,100,67.9,74.0,71.0
20160321133000,393.6,382.12,46.6,35,88.3,100,67.9,74.0,71.0
20160321134500,393.6,388.68,47.4,35,88.3,100,67.9,74.0,71.0
20160321140000,393.6,388.68,47.4,35,98.4,100,68.4,74.0,71.0
20160321141500,393.6,373.92,45.6,35,85.2,100,68.6,74.0,71.0
20160321143000,393.6,383.76,46.8,35,87.5,100,68.9,74.0,71.0
20160321144500,393.6,388.68,47.4,35,96.6,100,69.2,74.0,71.0
20160321150000,393.6,369.0,45.0,35,89.8,100,69.6,74.0,71.0
20160321151500,393.6,373.92,45.6,35,94.2,100,70.0,74.0,71.0
20160321153000,393.6,383.76,46.8,35,84.9,100,69.5,74.0,71.0
20160321154500,393.6,396.88,48.4,35,88.7,100,69.3,74.0,71.0
20160321160000,393.6,391.96,47.8,35,94.7,100,69.0,74.0,71.0
20160321161500,393.6,391.96,47.8,35,90.3,100,68.7,74.0,71.0
20160321163000,393.6,383.76,46.8,35,90.3,100,68.7,74.0,71.0
20160321164500,393.6,391.96,47.8,35,96.1,100,69.4,74.0,71.0
20160321170000,393.6,398.52,48.6,35,85.9,100,69.8,74.0,71.0
20160321171500,393.6,398.52,48.6,35,88.1,100,69.8,74.0,71.0
20160321173000,393.6,398.52,48.6,35,98.4,100,69.2,74.0,71.0
20160321174500,393.6,391.96,47.8,35,90.4,100,68.9,74.0,71.0
20160321180000,393.6,383.76,46.8,35,96.3,100,68.7,74.0,71.0
20160321181500,393.6,388.68,47.4,35,89.4,100,68.6,73.9,70.9
20160321183000,393.6,393.6,48.0,35,86.6,100,68.4,73.9,70.9
20160321184500,393.6,403.44,49.2,35,94.3,100,68.2,73.9,70.9
20160321190000,393.6,383.76,46.8,35,93.1,100,68.2,73.9,70.9
20160321191500,393.6,388.68,47.4,35,86.2,100,68.4,73.8,70.8
20160321193000,393.6,388.68,47.4,35,89.3,100,68.9,73.8,70.8
20160321194500,393.6,383.76,46.8,35,95.9,100,69.1,73.9,70.9
20160321200000,393.6,383.76,46.8,35,86.2,100,69.2,73.9,70.9
20160321201500,393.6,388.68,47.4,35,89.9,100,69.3,73.8,70.8
20160321203000,393.6,382.12,46.6,35,97.2,100,69.5,73.9,70.9
20160321204500,393.6,391.96,47.8,35,84.1,100,69.6,73.7,70.7
20160321210000,393.6,382.12,46.6,35,94.3,100,69.7,73.8,70.8
20160321211500,393.6,382.12,46.6,35,94.3,100,69.8,73.7,70.7
20160321213000,393.6,388.68,47.4,35,85.6,100,69.8,73.7,70.7
20160321214500,393.6,382.12,46.6,35,94.0,100,69.9,73.7,70.7
20160321220000,393.6,391.96,47.8,35,94.0,100,69.9,73.6,70.6
20160321221500,393.6,391.96,47.8,35,86.2,100,69.9,73.7,70.7
20160321223000,393.6,391.96,47.8,35,89.5,100,69.9,73.6,70.6
20160321224500,393.6,378.84,46.2,35,96.6,100,69.9,73.6,70.6
20160321230000,393.6,388.68,47.4,35,84.4,100,70.0,73.6,70.6
20160321231500,393.6,382.12,46.6,35,97.2,100,69.9,73.6,70.6
20160321233000,393.6,388.68,47.4,35,84.4,100,69.9,73.6,70.6
20160321234500,393.6,382.12,46.6,35,95.3,100,69.9,73.6,70.6
20160322000000,393.6,382.12,46.6,35,94.3,100,69.8,73.6,70.6
20160322001500,393.6,382.12,46.6,35,87.5,100,69.8,73.6,70.6
20160322003000,393.6,391.96,47.8,35,94.1,100,69.8,73.6,70.6
20160322004500,393.6,383.76,46.8,35,92.4,100,69.8,73.6,70.6
20160322010000,393.6,391.96,47.8,35,85.6,100,69.7,73.6,70.6
20160322011500,393.6,382.12,46.6,35,92.9,100,69.7,73.6,70.6
20160322013000,393.6,382.12,46.6,35,95.4,100,69.6,73.6,70.6
20160322014500,393.6,388.68,47.4,35,86.9,100,69.6,73.6,70.6
20160322020000,393.6,388.68,47.4,35,94.1,100,69.6,73.6,70.6
20160322021500,393.6,388.68,47.4,35,95.3,100,69.5,73.6,70.6
20160322023000,393.6,388.68,47.4,35,95.3,100,69.4,73.6,70.6
20160322024500,393.6,396.88,48.4,35,95.3,100,69.3,73.6,70.6
20160322030000,393.6,391.96,47.8,35,95.3,100,69.3,73.6,70.6
20160322031500,393.6,391.96,47.8,35,94.2,100,69.2,73.6,70.6
20160322033000,393.6,391.96,47.8,35,96.6,100,69.2,73.6,70.6
20160322034500,393.6,391.96,47.8,35,94.2,100,69.1,73.6,70.6
20160322040000,393.6,391.96,47.8,35,96.6,100,69.1,73.6,70.6
20160322041500,393.6,391.96,47.8,35,95.0,100,69.0,73.6,70.6
20160322043000,393.6,383.76,46.8,35,88.0,100,68.9,73.6,70.6
20160322044500,393.6,383.76,46.8,35,87.0,100,68.9,73.6,70.6
20160322050000,393.6,393.6,48.0,35,87.0,100,68.8,73.6,70.6
20160322051500,393.6,393.6,48.0,35,89.3,100,68.8,73.6,70.6
20160322053000,393.6,393.6,48.0,35,88.3,100,68.7,73.6,70.6
20160322054500,393.6,388.68,47.4,35,93.3,100,68.4,73.6,70.6
20160322060000,393.6,388.68,47.4,35,89.5,100,68.2,73.6,70.6
20160322061500,393.6,383.76,46.8,35,94.0,100,68.2,73.6,70.6
20160322063000,393.6,398.52,48.6,35,88.7,100,68.4,73.6,70.6
20160322064500,393.6,383.76,46.8,35,91.1,100,68.4,73.6,70.6
20160322070000,393.6,393.6,48.0,35,91.1,100,68.4,73.6,70.6
20160322071500,393.6,388.68,47.4,35,94.3,100,68.4,73.6,70.6
20160322073000,393.6,388.68,47.4,35,84.4,100,68.5,73.6,70.6
20160322074500,393.6,388.68,47.4,35,97.8,100,68.6,73.6,70.6
20160322080000,393.6,382.12,46.6,35,83.8,100,68.6,73.6,70.6
20160322081500,393.6,393.6,48.0,35,90.7,100,68.7,73.6,70.6
20160322083000,393.6,382.12,46.6,35,95.3,100,68.8,73.6,70.6
20160322084500,393.6,388.68,47.4,35,83.2,100,68.9,73.6,70.6
20160322090000,393.6,382.12,46.6,35,96.2,100,69.0,73.6,70.6
20160322091500,393.6,382.12,46.6,35,93.9,100,69.1,73.6,70.6
20160322093000,393.6,388.68,47.4,35,86.9,100,69.2,73.6,70.6
20160322094500,393.6,383.76,46.8,35,95.3,100,69.2,73.6,70.6
20160322100000,393.6,383.76,46.8,35,86.9,100,69.2,73.6,70.6
20160322101500,393.6,383.76,46.8,35,92.8,100,69.3,73.6,70.6
20160322103000,393.6,383.76,46.8,35,91.7,100,69.4,73.6,70.6
20160322104500,393.6,378.84,46.2,35,89.9,100,69.4,73.6,70.6
20160322110000,393.6,383.76,46.8,35,95.3,100,69.6,73.6,70.6
20160322111500,393.6,388.68,47.4,35,92.9,100,69.7,73.6,70.6
20160322113000,393.6,378.84,46.2,35,95.0,100,70.0,73.6,70.6
20160322114500,393.6,378.84,46.2,35,84.8,100,70.2,73.6,70.6
20160322120000,393.6,378.84,46.2,35,86.4,100,70.4,73.6,70.6
20160322121500,393.6,372.28,45.4,35,86.4,100,70.7,73.6,70.6
20160322123000,393.6,372.28,45.4,35,86.4,100,70.9,73.6,70.6
20160322124500,393.6,398.52,48.6,37,62.8,0,70.5,73.6,70.6
20160322130000,393.6,398.52,48.6,37,80.4,100,69.5,73.6,70.6
20160322131500,393.6,398.52,48.6,37,85.8,100,70.0,73.6,70.6
20160322133000,393.6,403.44,49.2,37,85.8,100,70.4,73.6,70.6
20160322134500,393.6,398.52,48.6,37,92.9,100,70.7,73.6,70.6
20160322140000,393.6,405.08,49.4,37,58.8,0,70.7,73.6,70.6
20160322141500,393.6,393.6,48.0,37,62.4,100,70.3,73.6,70.6
20160322143000,393.6,398.52,48.6,37,58.7,100,70.0,73.6,70.6
20160322144500,393.6,398.52,48.6,37,68.0,100,69.6,73.6,70.6
20160322150000,393.6,416.56,50.8,37,85.0,100,69.5,73.6,70.6
20160322151500,393.6,403.44,49.2,37,98.3,100,69.6,73.6,70.6
20160322153000,393.6,398.52,48.6,36,85.6,100,69.7,73.6,70.6
20160322154500,393.6,408.36,49.8,36,87.8,100,69.7,73.6,70.6
20160322160000,393.6,403.44,49.2,36,93.4,100,69.9,73.6,70.6
20160322161500,393.6,396.88,48.4,36,93.4,100,70.1,73.6,70.6
20160322163000,393.6,405.08,49.4,36,97.8,100,70.2,73.6,70.6
20160322164500,393.6,398.52,48.6,36,95.3,100,70.4,73.6,70.6
20160322170000,393.6,403.44,49.2,36,97.2,100,70.5,73.6,70.6
20160322171500,393.6,393.6,48.0,36,95.1,100,70.5,73.6,70.6
20160322173000,393.6,408.36,49.8,36,88.7,100,70.6,73.6,70.6
20160322174500,393.6,396.88,48.4,36,87.4,100,70.6,73.6,70.6
20160322180000,393.6,403.44,49.2,36,96.5,100,70.7,73.6,70.6
20160322181500,393.6,398.52,48.6,36,98.4,100,70.7,73.6,70.6
20160322183000,393.6,403.44,49.2,36,96.6,100,70.7,73.6,70.6
20160322184500,393.6,403.44,49.2,36,99.0,100,70.7,73.6,70.6
20160322190000,393.6,393.6,48.0,36,90.8,100,70.8,73.6,70.6
20160322191500,393.6,398.52,48.6,36,87.0,100,70.8,73.6,70.6
20160322193000,393.6,393.6,48.0,36,88.1,100,70.8,73.6,70.6
20160322194500,393.6,405.08,49.4,36,91.9,100,70.8,73.6,70.6
20160322200000,393.6,405.08,49.4,36,97.6,100,70.8,73.6,70.6
20160322201500,393.6,405.08,49.4,36,92.9,100,70.8,73.6,70.6
20160322203000,393.6,396.88,48.4,36,64.8,100,70.8,73.1,70.1
20160322204500,393.6,396.88,48.4,37,58.4,0,70.4,73.5,70.5
20160322210000,393.6,408.36,49.8,37,62.8,100,70.1,73.5,70.5
20160322211500,393.6,396.88,48.4,36,59.1,100,69.6,73.5,70.5
20160322213000,393.6,396.88,48.4,36,89.4,100,69.3,73.5,70.5
20160322214500,393.6,396.88,48.4,36,95.0,100,69.3,73.5,70.5
20160322220000,393.6,396.88,48.4,36,96.6,100,69.4,73.5,70.5
20160322221500,393.6,403.44,49.2,36,95.4,100,69.6,73.5,70.5
20160322223000,393.6,396.88,48.4,36,87.5,100,69.7,73.5,70.5
20160322224500,393.6,396.88,48.4,36,89.3,100,69.8,73.5,70.5
20160322230000,393.6,396.88,48.4,36,98.2,100,69.8,73.5,70.5
20160322231500,393.6,396.88,48.4,36,93.0,100,70.0,73.5,70.5
20160322233000,393.6,396.88,48.4,36,85.6,100,70.0,73.5,70.5
20160322234500,393.6,396.88,48.4,36,89.9,100,70.1,73.5,70.5
20160323000000,393.6,403.44,49.2,36,97.4,100,70.2,73.5,70.5
20160323001500,393.6,391.96,47.8,36,97.4,100,70.2,73.5,70.5
20160323003000,393.6,398.52,48.6,36,97.4,100,70.2,73.5,70.5
20160323004500,393.6,405.08,49.4,36,87.5,100,70.2,73.5,70.5
20160323010000,393.6,398.52,48.6,36,91.6,100,70.2,73.5,70.5
20160323011500,393.6,393.6,48.0,36,87.5,100,70.2,73.5,70.5
20160323013000,393.6,393.6,48.0,36,86.3,100,70.2,73.5,70.5
20160323014500,393.6,393.6,48.0,36,99.5,100,70.3,73.5,70.5
20160323020000,393.6,393.6,48.0,36,92.1,100,70.3,73.5,70.5
20160323021500,393.6,393.6,48.0,36,87.5,100,70.3,73.5,70.5
20160323023000,393.6,393.6,48.0,36,96.6,100,70.4,73.5,70.5
20160323024500,393.6,393.6,48.0,36,94.2,100,70.4,73.5,70.5
20160323030000,393.6,393.6,48.0,36,87.5,100,70.5,73.5,70.5
20160323031500,393.6,393.6,48.0,36,85.6,100,70.5,73.5,70.5
20160323033000,393.6,383.76,46.8,36,97.8,100,70.5,73.5,70.5
20160323034500,393.6,391.96,47.8,36,91.6,100,70.5,73.5,70.5
20160323040000,393.6,391.96,47.8,36,85.0,100,70.6,73.5,70.5
20160323041500,393.6,383.76,46.8,36,92.4,100,70.6,73.5,70.5
20160323043000,393.6,391.96,47.8,36,73.4,0,70.7,73.5,70.5
20160323044500,393.6,391.96,47.8,36,60.3,0,70.5,73.5,70.5
20160323050000,393.6,391.96,47.8,36,61.5,0,70.3,73.5,70.5
20160323051500,393.6,396.88,48.4,36,58.7,100,70.2,73.5,70.5
20160323053000,393.6,388.68,47.4,36,61.5,100,70.0,73.5,70.5
20160323054500,393.6,398.52,48.6,36,59.2,100,69.8,73.5,70.5
20160323060000,393.6,393.6,48.0,36,91.7,100,69.8,73.5,70.5
20160323061500,393.6,393.6,48.0,36,86.8,100,70.0,73.5,70.5
20160323063000,393.6,393.6,48.0,36,90.0,100,69.8,73.5,70.5
20160323064500,393.6,373.92,45.6,36,94.8,100,70.2,73.5,70.5
20160323070000,393.6,391.96,47.8,36,90.8,100,70.4,73.5,70.5
20160323071500,393.6,391.96,47.8,36,88.7,100,70.6,73.5,70.5
20160323073000,393.6,391.96,47.8,36,61.7,0,70.8,73.5,70.5
20160323074500,393.6,383.76,46.8,36,60.4,0,70.4,73.5,70.5
20160323080000,393.6,383.76,46.8,36,60.4,100,69.5,73.5,70.5
20160323081500,393.6,383.76,46.8,36,80.7,100,69.7,73.5,70.5
20160323083000,393.6,388.68,47.4,36,85.6,100,69.7,73.5,70.5
20160323084500,393.6,388.68,47.4,36,88.5,100,69.3,73.5,70.5
20160323090000,393.6,396.88,48.4,36,87.3,100,69.1,73.5,70.5
20160323091500,393.6,391.96,47.8,36,92.7,100,69.8,73.5,70.5
20160323093000,393.6,383.76,46.8,36,94.9,100,70.2,73.5,70.5
20160323094500,393.6,393.6,48.0,36,96.6,100,70.5,73.5,70.5
20160323100000,393.6,382.12,46.6,36,68.8,0,70.8,73.5,70.5
20160323101500,393.6,414.92,50.6,37,59.6,100,69.8,73.5,70.5
20160323103000,393.6,410.0,50.0,37,82.1,100,69.3,73.5,70.5
20160323104500,393.6,403.44,49.2,37,85.0,100,69.2,73.5,70.5
20160323110000,393.6,414.92,50.6,37,85.0,100,69.6,73.5,70.5
20160323111500,393.6,410.0,50.0,37,85.0,100,70.0,73.5,70.5
20160323113000,393.6,410.0,50.0,37,85.0,100,70.5,73.5,70.5
20160323114500,393.6,398.52,48.6,37,60.4,100,70.7,73.5,70.5
20160323120000,393.6,410.0,50.0,37,59.6,100,70.7,73.5,70.5
20160323121500,393.6,410.0,50.0,37,59.6,100,70.5,73.5,70.5
20160323123000,393.6,410.0,50.0,37,59.6,100,70.2,73.5,70.5
20160323124500,393.6,398.52,48.6,37,71.2,100,69.3,73.5,70.5
20160323130000,393.6,393.6,48.0,37,96.6,100,69.2,73.5,70.5
20160323131500,393.6,405.08,49.4,37,94.7,100,69.3,73.5,70.5
20160323133000,393.6,398.52,48.6,37,91.4,100,69.1,73.5,70.5
20160323134500,393.6,410.0,50.0,37,95.4,100,69.2,73.5,70.5
20160323140000,393.6,393.6,48.0,37,88.7,100,69.2,73.5,70.5
20160323141500,393.6,398.52,48.6,37,86.9,100,69.0,73.5,70.5
20160323143000,393.6,403.44,49.2,37,87.9,100,68.9,73.5,70.5
20160323144500,393.6,403.44,49.2,37,97.1,100,69.1,73.5,70.5
20160323150000,393.6,403.44,49.2,37,93.7,100,69.1,73.5,70.5
20160323151500,393.6,410.0,50.0,37,86.2,100,69.1,73.5,70.5
20160323153000,393.6,414.92,50.6,37,88.0,100,69.6,73.5,70.5
20160323154500,393.6,408.36,49.8,36,96.9,100,69.9,73.5,70.5
20160323160000,393.6,408.36,49.8,36,86.2,100,70.2,73.5,70.5
20160323161500,393.6,416.56,50.8,36,86.2,100,70.5,73.5,70.5
20160323163000,393.6,403.44,49.2,36,96.3,100,70.7,73.5,70.5
20160323164500,393.6,414.92,50.6,36,60.8,0,70.8,73.5,70.5
20160323170000,393.6,410.0,50.0,36,59.6,0,70.5,73.5,70.5
20160323171500,393.6,398.52,48.6,36,59.6,0,70.3,73.5,70.5
20160323173000,393.6,410.0,50.0,36,59.6,100,70.0,73.5,70.5
20160323174500,393.6,405.08,49.4,36,60.7,100,69.7,73.5,70.5
20160323180000,393.6,405.08,49.4,36,83.8,100,69.6,73.5,70.5
20160323181500,393.6,405.08,49.4,36,90.3,100,69.7,73.5,70.5
20160323183000,393.6,396.88,48.4,36,95.9,100,69.9,73.5,70.5
20160323184500,393.6,408.36,49.8,36,86.2,100,70.1,73.5,70.5
20160323190000,393.6,408.36,49.8,36,86.2,100,70.3,73.5,70.5
20160323191500,393.6,398.52,48.6,36,95.5,100,70.5,73.5,70.5
20160323193000,393.6,414.92,50.6,36,87.5,100,70.7,73.5,70.5
20160323194500,393.6,398.52,48.6,36,68.3,0,70.8,73.5,70.5
20160323200000,393.6,403.44,49.2,36,60.0,0,70.6,73.5,70.5
20160323201500,393.6,408.36,49.8,36,60.0,0,70.3,73.5,70.5
20160323203000,393.6,408.36,49.8,36,60.0,100,70.0,73.5,70.5
20160323204500,393.6,419.84,51.2,36,60.7,100,69.7,73.5,70.5
20160323210000,393.6,408.36,49.8,36,93.5,100,69.6,73.5,70.5
20160323211500,393.6,403.44,49.2,36,95.5,100,69.6,73.5,70.5
20160323213000,393.6,403.44,49.2,36,95.5,100,69.8,73.5,70.5
20160323214500,393.6,403.44,49.2,36,96.6,100,70.0,73.5,70.5
20160323220000,393.6,408.36,49.8,36,95.3,100,70.2,73.5,70.5
20160323221500,393.6,408.36,49.8,36,96.6,100,70.3,73.5,70.5
20160323223000,393.6,408.36,49.8,36,90.7,100,70.5,73.5,70.5
20160323224500,393.6,403.44,49.2,36,86.3,100,70.6,73.5,70.5
20160323230000,393.6,403.44,49.2,36,86.3,100,70.7,73.5,70.5
20160323231500,393.6,398.52,48.6,36,60.8,0,70.7,73.5,70.5
20160323233000,393.6,408.36,49.8,36,60.8,0,70.4,73.5,70.5
20160323234500,393.6,408.36,49.8,36,60.0,100,70.1,73.5,70.5
20160324000000,393.6,408.36,49.8,36,60.0,100,69.8,73.5,70.5
20160324001500,393.6,398.52,48.6,36,81.2,100,69.5,73.5,70.5
20160324003000,393.6,408.36,49.8,36,85.0,100,69.6,73.5,70.5
20160324004500,393.6,403.44,49.2,36,85.0,100,69.7,73.5,70.5
20160324010000,393.6,403.44,49.2,36,86.2,100,69.8,73.5,70.5
20160324011500,393.6,403.44,49.2,36,92.6,100,70.0,73.5,70.5
20160324013000,393.6,393.6,48.0,36,95.7,100,70.1,73.5,70.5
20160324014500,393.6,408.36,49.8,36,91.5,100,70.2,73.5,70.5
20160324020000,393.6,403.44,49.2,36,91.5,100,70.4,73.5,70.5
20160324021500,393.6,410.0,50.0,36,94.9,100,70.5,73.5,70.5
20160324023000,393.6,405.08,49.4,36,96.4,100,70.6,73.5,70.5
20160324024500,393.6,410.0,50.0,36,96.4,100,70.6,73.5,70.5
20160324030000,393.6,414.92,50.6,36,96.4,100,70.7,73.5,70.5
20160324031500,393.6,396.88,48.4,36,96.4,100,70.7,73.5,70.5
20160324033000,393.6,396.88,48.4,36,60.4,0,70.6,73.5,70.5
20160324034500,393.6,410.0,50.0,36,60.4,0,70.3,73.5,70.5
20160324040000,393.6,410.0,50.0,36,60.4,100,69.9,73.5,70.5
20160324041500,393.6,403.44,49.2,36,84.4,100,68.9,73.5,70.5
20160324043000,393.6,403.44,49.2,36,90.2,100,69.0,73.5,70.5
20160324044500,393.6,408.36,49.8,36,96.5,100,69.7,73.5,70.5
20160324050000,393.6,403.44,49.2,36,87.3,100,70.1,73.5,70.5
20160324051500,393.6,403.44,49.2,36,92.3,100,70.5,73.5,70.5
20160324053000,393.6,403.44,49.2,36,92.3,100,71.3,74.3,71.3
20160324054500,393.6,403.44,49.2,37,71.4,100,69.8,74.3,71.3
20160324060000,393.6,396.88,48.4,37,96.6,100,69.4,74.3,71.3
20160324061500,393.6,405.08,49.4,37,84.9,100,69.3,74.3,71.3
20160324063000,393.6,405.08,49.4,37,94.8,100,69.3,74.3,71.3
20160324064500,393.6,405.08,49.4,37,91.0,100,70.0,74.3,71.3
20160324070000,393.6,398.52,48.6,37,86.2,100,70.3,74.3,71.3
20160324071500,393.6,405.08,49.4,37,93.2,100,70.5,74.3,71.3
20160324073000,393.6,405.08,49.4,37,91.9,100,70.8,74.3,71.3
20160324074500,393.6,705.2,86.0,53,59.2,0,70.4,70.8,67.8
20160324080000,393.6,419.84,51.2,37,60.0,0,69.4,70.9,67.9
20160324081500,393.6,410.0,50.0,36,59.2,0,68.7,71.2,68.2
20160324083000,393.6,405.08,49.4,36,59.2,0,68.3,71.1,68.1
20160324084500,393.6,405.08,49.4,36,59.2,100,67.9,71.3,68.3
20160324090000,393.6,405.08,49.4,36,59.9,100,67.7,71.3,68.3
20160324091500,393.6,405.08,49.4,36,61.1,100,67.6,71.3,68.3
20160324093000,393.6,405.08,49.4,36,74.4,100,67.9,71.3,68.3
20160324094500,393.6,398.52,48.6,36,72.0,100,67.9,71.3,68.3
20160324100000,393.6,398.52,48.6,36,75.4,100,68.0,71.3,68.3
20160324101500,393.6,398.52,48.6,36,83.7,100,68.1,71.3,68.3
20160324103000,393.6,403.44,49.2,36,85.6,100,68.2,71.3,68.3
20160324104500,393.6,403.44,49.2,36,85.6,100,68.3,71.3,68.3
20160324110000,393.6,403.44,49.2,36,82.1,100,68.3,71.3,68.3
20160324111500,393.6,403.44,49.2,36,78.7,100,68.3,71.3,68.3
20160324113000,393.6,403.44,49.2,36,81.4,100,68.4,71.3,68.3
20160324114500,393.6,403.44,49.2,36,85.2,100,68.3,71.3,68.3
20160324120000,393.6,408.36,49.8,36,79.4,100,68.3,71.3,68.3
20160324121500,393.6,396.88,48.4,36,78.3,100,68.3,71.3,68.3
20160324123000,393.6,408.36,49.8,36,83.1,100,68.3,71.3,68.3
20160324124500,393.6,403.44,49.2,36,84.8,100,68.2,71.3,68.3
20160324130000,393.6,396.88,48.4,36,80.2,100,68.2,71.3,68.3
20160324131500,393.6,396.88,48.4,36,77.9,100,68.3,71.3,68.3
20160324133000,393.6,396.88,48.4,36,77.9,100,68.2,71.3,68.3
20160324134500,393.6,396.88,48.4,36,83.1,100,68.2,71.3,68.3
20160324140000,393.6,405.08,49.4,36,83.1,100,68.4,71.3,68.3
20160324141500,393.6,405.08,49.4,36,60.0,0,68.9,71.3,68.3
20160324143000,393.6,393.6,48.0,36,60.0,0,68.9,71.3,68.3
20160324144500,393.6,393.6,48.0,36,60.0,0,68.6,71.3,68.3
20160324150000,393.6,393.6,48.0,36,60.7,100,67.8,71.3,68.3
20160324151500,393.6,403.44,49.2,36,60.7,100,67.5,71.3,68.3
20160324153000,393.6,414.92,50.6,36,70.1,100,67.7,71.2,68.2
20160324154500,393.6,405.08,49.4,36,70.1,100,68.1,71.2,68.2
20160324160000,393.6,396.88,48.4,36,69.1,100,68.0,71.2,68.2
20160324161500,393.6,403.44,49.2,36,69.1,100,68.1,71.3,68.3
20160324163000,393.6,408.36,49.8,36,76.4,100,67.9,71.3,68.3
20160324164500,393.6,408.36,49.8,36,76.4,100,68.4,71.3,68.3
20160324170000,393.6,408.36,49.8,36,60.0,0,68.8,71.3,68.3
20160324171500,393.6,408.36,49.8,36,60.0,0,68.9,71.2,68.2
20160324173000,393.6,408.36,49.8,36,60.0,0,69.1,71.0,68.0
20160324174500,393.6,408.36,49.8,36,60.0,0,69.3,71.1,68.1
20160324180000,393.6,403.44,49.2,36,60.0,0,69.5,71.1,68.1
20160324181500,393.6,408.36,49.8,36,60.0,0,69.7,71.1,68.1
20160324183000,393.6,408.36,49.8,36,60.0,0,69.9,71.1,68.1
20160324184500,393.6,414.92,50.6,36,60.0,0,69.9,71.1,68.1
20160324190000,393.6,414.92,50.6,36,60.0,0,70.0,71.0,68.0
20160324191500,393.6,408.36,49.8,36,60.0,0,69.9,71.0,68.0
20160324193000,393.6,408.36,49.8,36,60.0,0,69.5,71.1,68.1
20160324194500,393.6,408.36,49.8,36,60.0,0,69.3,71.2,68.2
20160324200000,393.6,408.36,49.8,36,60.0,0,69.2,71.2,68.2
20160324201500,393.6,408.36,49.8,36,60.0,0,68.9,71.0,68.0
20160324203000,393.6,408.36,49.8,36,60.0,0,68.7,71.0,68.0
20160324204500,393.6,408.36,49.8,36,60.0,0,68.5,71.0,68.0
20160324210000,393.6,408.36,49.8,36,60.0,0,68.3,70.9,67.9
20160324211500,393.6,414.92,50.6,36,60.0,0,68.1,71.0,68.0
20160324213000,393.6,408.36,49.8,36,60.0,0,67.9,71.0,68.0
20160324214500,393.6,408.36,49.8,36,60.0,0,67.8,70.9,67.9
20160324220000,393.6,416.56,50.8,36,60.0,100,67.6,70.9,67.9
20160324221500,393.6,410.0,50.0,36,60.0,100,67.5,70.9,67.9
20160324223000,393.6,414.92,50.6,36,60.0,100,67.3,70.9,67.9
20160324224500,393.6,414.92,50.6,36,65.3,100,67.2,70.9,67.9
20160324230000,393.6,405.08,49.4,36,83.4,100,67.2,70.9,67.9
20160324231500,393.6,398.52,48.6,35,88.4,100,67.4,70.9,67.9
20160324233000,393.6,398.52,48.6,35,97.2,100,67.7,71.1,68.1
20160324234500,393.6,403.44,49.2,35,87.9,100,67.9,70.9,67.9
20160325000000,393.6,398.52,48.6,35,97.7,100,68.2,71.1,68.1
20160325001500,393.6,398.52,48.6,35,67.7,0,68.4,71.2,68.2
20160325003000,393.6,398.52,48.6,35,59.1,0,68.3,71.3,68.3
20160325004500,393.6,393.6,48.0,35,59.1,0,68.1,71.2,68.2
20160325010000,393.6,405.08,49.4,35,62.8,100,67.8,71.3,68.3
20160325011500,393.6,410.0,50.0,35,60.3,100,67.6,71.3,68.3
20160325013000,393.6,410.0,50.0,35,88.0,100,67.4,71.3,68.3
20160325014500,393.6,410.0,50.0,35,88.0,100,67.4,71.3,68.3
20160325020000,393.6,393.6,48.0,35,97.2,100,67.6,71.3,68.3
20160325021500,393.6,393.6,48.0,35,86.9,100,67.7,71.3,68.3
20160325023000,393.6,403.44,49.2,35,94.7,100,67.9,71.3,68.3
20160325024500,393.6,408.36,49.8,35,91.2,100,68.0,71.3,68.3
20160325030000,393.6,396.88,48.4,35,94.7,100,68.2,71.3,68.3
20160325031500,393.6,396.88,48.4,35,94.7,100,68.3,71.3,68.3
20160325033000,393.6,396.88,48.4,35,94.7,100,68.4,71.3,68.3
20160325034500,393.6,383.76,46.8,35,88.1,100,68.5,71.3,68.3
20160325040000,393.6,393.6,48.0,35,62.8,0,68.6,71.3,68.3
20160325041500,393.6,383.76,46.8,35,60.9,0,68.4,71.3,68.3
20160325043000,393.6,396.88,48.4,35,59.6,0,68.1,71.3,68.3
20160325044500,393.6,396.88,48.4,35,62.4,100,67.8,71.3,68.3
20160325050000,393.6,396.88,48.4,35,58.8,100,67.6,71.3,68.3
20160325051500,393.6,396.88,48.4,35,89.8,100,67.4,71.3,68.3
20160325053000,393.6,391.96,47.8,35,88.5,100,67.4,71.3,68.3
20160325054500,393.6,391.96,47.8,35,96.6,100,67.4,71.3,68.3
20160325060000,393.6,391.96,47.8,35,82.6,100,67.6,71.3,68.3
