PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160325061500,393.6,391.96,47.8,35,96.5,100,67.7,71.3,68.3
20160325063000,393.6,391.96,47.8,35,89.0,100,67.9,71.3,68.3
20160325064500,393.6,396.88,48.4,35,84.0,100,68.0,71.3,68.3
20160325070000,393.6,383.76,46.8,35,94.6,100,68.1,71.3,68.3
20160325071500,393.6,396.88,48.4,35,89.8,100,68.2,71.3,68.3
20160325073000,393.6,383.76,46.8,35,92.0,100,68.3,71.3,68.3
20160325074500,393.6,388.68,47.4,35,94.1,100,68.4,71.3,68.3
20160325080000,393.6,388.68,47.4,35,87.5,100,68.5,71.3,68.3
20160325081500,393.6,388.68,47.4,35,68.3,0,68.6,71.3,68.3
20160325083000,393.6,388.68,47.4,35,60.4,0,68.4,71.3,68.3
20160325084500,393.6,388.68,47.4,35,59.1,0,68.1,71.3,68.3
20160325090000,393.6,396.88,48.4,35,57.9,100,67.8,71.3,68.3
20160325091500,393.6,388.68,47.4,35,62.8,100,67.4,71.3,68.3
20160325093000,393.6,393.6,48.0,35,92.9,100,67.3,71.3,68.3
20160325094500,393.6,383.76,46.8,35,84.4,100,67.3,71.3,68.3
20160325100000,393.6,388.68,47.4,35,95.5,100,67.4,71.3,68.3
20160325101500,393.6,388.68,47.4,35,93.5,100,67.6,71.3,68.3
20160325103000,393.6,383.76,46.8,35,86.9,100,67.8,71.3,68.3
20160325104500,393.6,383.76,46.8,35,85.6,100,67.9,71.3,68.3
20160325110000,393.6,393.6,48.0,35,85.6,100,68.1,71.3,68.3
20160325111500,393.6,383.76,46.8,35,97.2,100,68.3,71.3,68.3
20160325113000,393.6,383.76,46.8,35,92.9,100,68.4,71.3,68.3
20160325114500,393.6,393.6,48.0,35,87.5,100,68.5,71.3,68.3
20160325120000,393.6,393.6,48.0,35,60.0,0,68.4,71.3,68.3
20160325121500,393.6,398.52,48.6,35,57.6,0,68.2,71.3,68.3
20160325123000,393.6,393.6,48.0,35,60.0,100,67.9,71.2,68.2
20160325124500,393.6,393.6,48.0,35,61.2,100,67.6,71.2,68.2
20160325130000,393.6,405.08,49.4,35,72.9,100,67.4,71.3,68.3
20160325131500,393.6,405.08,49.4,35,87.6,100,67.4,71.3,68.3
20160325133000,393.6,393.6,48.0,35,96.6,100,67.6,71.2,68.2
20160325134500,393.6,383.76,46.8,35,94.1,100,67.8,71.2,68.2
20160325140000,393.6,396.88,48.4,35,95.8,100,68.0,71.2,68.2
20160325141500,393.6,391.96,47.8,35,89.7,100,68.3,71.3,68.3
20160325143000,393.6,398.52,48.6,35,68.3,0,68.5,71.2,68.2
20160325144500,393.6,393.6,48.0,35,59.4,0,68.4,71.2,68.2
20160325150000,393.6,393.6,48.0,35,58.0,0,68.2,71.2,68.2
20160325151500,393.6,393.6,48.0,35,62.8,0,68.0,71.0,68.0
20160325153000,393.6,393.6,48.0,35,58.3,100,67.8,71.1,68.1
20160325154500,393.6,398.52,48.6,35,59.6,100,67.6,71.1,68.1
20160325160000,393.6,388.68,47.4,35,62.8,100,67.5,71.1,68.1
20160325161500,393.6,388.68,47.4,35,71.9,100,67.4,71.1,68.1
20160325163000,393.6,388.68,47.4,35,77.8,100,67.6,71.1,68.1
20160325164500,393.6,388.68,47.4,35,90.6,100,67.9,71.1,68.1
20160325170000,393.6,393.6,48.0,35,81.6,100,68.2,71.0,68.0
20160325171500,393.6,388.68,47.4,35,61.6,0,68.4,71.0,68.0
20160325173000,393.6,383.76,46.8,35,59.9,0,68.4,71.1,68.1
20160325174500,393.6,396.88,48.4,35,58.8,0,68.3,70.9,67.9
20160325180000,393.6,388.68,47.4,35,62.8,0,68.2,71.0,68.0
20160325181500,393.6,388.68,47.4,35,59.1,0,68.1,70.9,67.9
20160325183000,393.6,393.6,48.0,35,63.6,0,68.0,70.9,67.9
20160325184500,393.6,393.6,48.0,35,59.1,0,67.9,70.9,67.9
20160325190000,393.6,393.6,48.0,35,62.9,0,67.8,70.9,67.9
20160325191500,393.6,388.68,47.4,35,59.5,0,67.8,70.9,67.9
20160325193000,393.6,398.52,48.6,35,61.6,0,67.7,70.9,67.9
20160325194500,393.6,388.68,47.4,35,59.9,100,67.6,70.9,67.9
20160325200000,393.6,398.52,48.6,35,61.1,100,67.6,70.9,67.9
20160325201500,393.6,391.96,47.8,35,59.9,100,67.6,70.9,67.9
20160325203000,393.6,391.96,47.8,35,60.8,100,67.5,70.9,67.9
20160325204500,393.6,391.96,47.8,35,60.8,100,67.4,70.9,67.9
20160325210000,393.6,391.96,47.8,35,60.8,100,67.4,70.9,67.9
20160325211500,393.6,383.76,46.8,35,73.1,100,67.3,70.9,67.9
20160325213000,393.6,396.88,48.4,35,77.9,100,67.5,70.9,67.9
20160325214500,393.6,383.76,46.8,35,79.5,100,67.7,70.9,67.9
20160325220000,393.6,388.68,47.4,35,82.6,100,67.9,70.9,67.9
20160325221500,393.6,388.68,47.4,35,80.2,100,68.1,70.9,67.9
20160325223000,393.6,393.6,48.0,35,60.0,0,68.2,70.9,67.9
20160325224500,393.6,393.6,48.0,35,61.5,0,68.1,70.9,67.9
20160325230000,393.6,393.6,48.0,35,59.6,0,67.9,70.9,67.9
20160325231500,393.6,393.6,48.0,35,62.4,0,67.7,70.9,67.9
20160325233000,393.6,388.68,47.4,35,59.2,100,67.6,70.9,67.9
20160325234500,393.6,403.44,49.2,35,63.2,100,67.4,70.9,67.9
20160326000000,393.6,391.96,47.8,35,59.6,100,67.3,70.9,67.9
20160326001500,393.6,391.96,47.8,35,77.7,100,67.2,70.9,67.9
20160326003000,393.6,391.96,47.8,35,83.9,100,67.2,70.9,67.9
20160326004500,393.6,391.96,47.8,35,99.0,100,67.5,70.9,67.9
20160326010000,393.6,382.12,46.6,35,86.6,100,67.7,70.9,67.9
20160326011500,393.6,382.12,46.6,35,97.3,100,68.0,70.9,67.9
20160326013000,393.6,391.96,47.8,35,62.0,0,68.2,70.9,67.9
20160326014500,393.6,383.76,46.8,35,60.3,0,68.2,70.9,67.9
20160326020000,393.6,391.96,47.8,35,60.3,0,68.1,70.9,67.9
20160326021500,393.6,378.84,46.2,35,59.5,0,67.8,70.9,67.9
20160326023000,393.6,393.6,48.0,35,62.2,100,67.6,70.9,67.9
20160326024500,393.6,383.76,46.8,35,58.8,100,67.4,70.9,67.9
20160326030000,393.6,393.6,48.0,35,63.2,100,67.3,70.9,67.9
20160326031500,393.6,388.68,47.4,35,69.6,100,67.1,70.9,67.9
20160326033000,393.6,383.76,46.8,35,97.8,100,67.2,70.9,67.9
20160326034500,393.6,383.76,46.8,35,92.2,100,67.4,70.9,67.9
20160326040000,393.6,383.76,46.8,35,89.3,100,67.6,70.9,67.9
20160326041500,393.6,388.68,47.4,35,95.3,100,67.8,70.9,67.9
20160326043000,393.6,383.76,46.8,35,85.0,100,68.1,70.9,67.9
20160326044500,393.6,391.96,47.8,35,63.4,0,68.2,70.9,67.9
20160326050000,393.6,383.76,46.8,35,58.8,0,68.1,70.9,67.9
20160326051500,393.6,378.84,46.2,35,62.8,0,67.9,70.9,67.9
20160326053000,393.6,391.96,47.8,35,58.8,0,67.7,70.9,67.9
20160326054500,393.6,391.96,47.8,35,60.7,100,67.4,70.9,67.9
20160326060000,393.6,396.88,48.4,35,60.7,100,67.2,70.9,67.9
20160326061500,393.6,388.68,47.4,35,72.6,100,67.1,70.9,67.9
20160326063000,393.6,396.88,48.4,35,86.2,100,67.1,70.9,67.9
20160326064500,393.6,383.76,46.8,35,94.2,100,67.2,70.9,67.9
20160326070000,393.6,388.68,47.4,35,95.9,100,67.4,70.9,67.9
20160326071500,393.6,388.68,47.4,35,83.9,100,67.7,70.9,67.9
20160326073000,393.6,383.76,46.8,35,88.1,100,67.9,70.9,67.9
20160326074500,393.6,393.6,48.0,35,97.2,100,68.1,70.9,67.9
20160326080000,393.6,393.6,48.0,35,59.2,0,68.2,70.9,67.9
20160326081500,393.6,388.68,47.4,35,60.7,0,68.1,70.9,67.9
20160326083000,393.6,388.68,47.4,35,60.7,0,67.8,70.9,67.9
20160326084500,393.6,388.68,47.4,35,58.7,100,67.6,70.9,67.9
20160326090000,393.6,388.68,47.4,35,59.9,100,67.4,70.9,67.9
20160326091500,393.6,393.6,48.0,35,61.5,100,67.2,70.9,67.9
20160326093000,393.6,393.6,48.0,35,76.6,100,67.1,70.9,67.9
20160326094500,393.6,388.68,47.4,35,85.1,100,67.1,70.9,67.9
20160326100000,393.6,378.84,46.2,35,85.1,100,67.4,70.9,67.9
20160326101500,393.6,388.68,47.4,35,85.1,100,67.6,70.9,67.9
20160326103000,393.6,388.68,47.4,35,95.9,100,67.9,70.9,67.9
20160326104500,393.6,388.68,47.4,35,87.5,100,68.1,70.9,67.9
20160326110000,393.6,383.76,46.8,35,60.4,0,68.2,70.9,67.9
20160326111500,393.6,388.68,47.4,35,59.2,0,68.1,70.9,67.9
20160326113000,393.6,388.68,47.4,35,59.2,0,67.9,70.9,67.9
20160326114500,393.6,382.12,46.6,35,59.2,0,67.7,70.9,67.9
20160326120000,393.6,398.52,48.6,35,59.2,100,67.4,70.9,67.9
20160326121500,393.6,388.68,47.4,35,59.2,100,67.2,70.9,67.9
20160326123000,393.6,388.68,47.4,35,74.8,100,67.1,70.9,67.9
20160326124500,393.6,388.68,47.4,35,85.6,100,67.2,70.9,67.9
20160326130000,393.6,388.68,47.4,35,91.3,100,67.5,70.9,67.9
20160326131500,393.6,382.12,46.6,35,97.8,100,67.7,70.9,67.9
20160326133000,393.6,391.96,47.8,35,86.4,100,68.1,70.9,67.9
20160326134500,393.6,383.76,46.8,35,60.4,0,68.2,70.9,67.9
20160326140000,393.6,393.6,48.0,35,60.4,0,68.1,70.9,67.9
20160326141500,393.6,393.6,48.0,35,60.4,0,67.9,70.9,67.9
20160326143000,393.6,388.68,47.4,35,60.4,0,67.8,70.9,67.9
20160326144500,393.6,388.68,47.4,35,60.4,100,67.6,70.9,67.9
20160326150000,393.6,388.68,47.4,35,59.6,100,67.5,70.9,67.9
20160326151500,393.6,393.6,48.0,35,59.6,100,67.3,70.9,67.9
20160326153000,393.6,393.6,48.0,35,60.3,100,67.2,70.9,67.9
20160326154500,393.6,388.68,47.4,35,79.2,100,67.3,70.9,67.9
20160326160000,393.6,382.12,46.6,35,89.2,100,67.6,70.9,67.9
20160326161500,393.6,382.12,46.6,35,88.0,100,67.9,70.9,67.9
20160326163000,393.6,391.96,47.8,35,68.3,0,68.2,70.9,67.9
20160326164500,393.6,391.96,47.8,35,60.0,0,68.3,70.9,67.9
20160326170000,393.6,391.96,47.8,35,60.0,0,68.2,70.9,67.9
20160326171500,393.6,391.96,47.8,35,60.0,0,68.1,70.9,67.9
20160326173000,393.6,391.96,47.8,35,60.0,0,67.9,70.9,67.9
20160326174500,393.6,382.12,46.6,35,60.0,0,67.8,70.9,67.9
20160326180000,393.6,388.68,47.4,35,60.0,0,67.7,70.9,67.9
20160326181500,393.6,383.76,46.8,35,60.0,100,67.6,70.9,67.9
20160326183000,393.6,388.68,47.4,35,60.0,100,67.5,70.9,67.9
20160326184500,393.6,388.68,47.4,35,60.0,100,67.4,70.9,67.9
20160326190000,393.6,388.68,47.4,35,60.7,100,67.4,70.9,67.9
20160326191500,393.6,388.68,47.4,35,60.7,100,67.4,70.9,67.9
20160326193000,393.6,388.68,47.4,35,75.9,100,67.4,70.9,67.9
20160326194500,393.6,382.12,46.6,35,74.4,100,67.6,70.9,67.9
20160326200000,393.6,388.68,47.4,35,76.2,100,67.9,70.9,67.9
20160326201500,393.6,393.6,48.0,35,77.8,100,68.1,70.9,67.9
20160326203000,393.6,393.6,48.0,35,60.8,0,68.2,70.9,67.9
20160326204500,393.6,393.6,48.0,35,60.8,0,68.1,70.9,67.9
20160326210000,393.6,393.6,48.0,35,60.8,0,67.9,70.9,67.9
20160326211500,393.6,388.68,47.4,35,60.0,0,67.8,70.9,67.9
20160326213000,393.6,382.12,46.6,35,60.0,0,67.7,70.9,67.9
20160326214500,393.6,391.96,47.8,35,60.7,100,67.6,70.9,67.9
20160326220000,393.6,383.76,46.8,35,60.7,100,67.5,70.9,67.9
20160326221500,393.6,388.68,47.4,35,60.7,100,67.4,70.9,67.9
20160326223000,393.6,382.12,46.6,35,60.7,100,67.4,70.9,67.9
20160326224500,393.6,388.68,47.4,35,62.0,100,67.3,70.9,67.9
20160326230000,393.6,388.68,47.4,35,77.7,100,67.4,70.9,67.9
20160326231500,393.6,388.68,47.4,35,78.8,100,67.6,70.9,67.9
20160326233000,393.6,388.68,47.4,35,77.7,100,67.9,70.9,67.9
20160326234500,393.6,383.76,46.8,35,79.4,0,68.2,70.9,67.9
20160327000000,393.6,388.68,47.4,35,60.8,0,68.2,70.9,67.9
20160327001500,393.6,388.68,47.4,35,60.8,0,68.1,70.9,67.9
20160327003000,393.6,393.6,48.0,35,60.8,0,67.9,70.9,67.9
20160327004500,393.6,393.6,48.0,35,60.8,0,67.8,70.9,67.9
20160327010000,393.6,393.6,48.0,35,60.8,0,67.7,70.9,67.9
20160327011500,393.6,388.68,47.4,35,60.8,100,67.6,70.9,67.9
20160327013000,393.6,393.6,48.0,35,60.8,100,67.4,70.9,67.9
20160327014500,393.6,398.52,48.6,35,60.8,100,67.3,70.9,67.9
20160327020000,393.6,383.76,46.8,35,63.1,100,67.2,70.9,67.9
20160327021500,393.6,391.96,47.8,35,85.5,100,67.4,70.9,67.9
20160327023000,393.6,378.84,46.2,35,82.1,100,67.6,70.9,67.9
20160327024500,393.6,391.96,47.8,35,81.0,100,67.9,70.9,67.9
20160327030000,393.6,382.12,46.6,35,88.0,100,68.1,70.9,67.9
20160327031500,393.6,391.96,47.8,35,61.2,0,68.2,70.9,67.9
20160327033000,393.6,383.76,46.8,35,61.2,0,68.1,70.9,67.9
20160327034500,393.6,388.68,47.4,35,61.2,0,67.9,70.9,67.9
20160327040000,393.6,383.76,46.8,35,61.2,0,67.7,70.9,67.9
20160327041500,393.6,393.6,48.0,35,61.2,100,67.6,70.9,67.9
20160327043000,393.6,383.76,46.8,35,60.4,100,67.5,70.9,67.9
20160327044500,393.6,383.76,46.8,35,60.4,100,67.4,70.9,67.9
20160327050000,393.6,393.6,48.0,35,60.4,100,67.2,70.9,67.9
20160327051500,393.6,393.6,48.0,35,79.6,100,67.2,70.9,67.9
20160327053000,393.6,388.68,47.4,35,92.3,100,67.4,70.9,67.9
20160327054500,393.6,388.68,47.4,35,88.2,100,67.7,70.9,67.9
20160327060000,393.6,388.68,47.4,35,89.5,100,68.0,70.9,67.9
20160327061500,393.6,388.68,47.4,35,62.9,0,68.2,70.9,67.9
20160327063000,393.6,383.76,46.8,35,60.4,0,68.2,70.9,67.9
20160327064500,393.6,383.76,46.8,35,60.4,0,68.0,70.9,67.9
20160327070000,393.6,388.68,47.4,35,60.4,0,67.8,70.9,67.9
20160327071500,393.6,388.68,47.4,35,60.4,0,67.7,70.9,67.9
20160327073000,393.6,388.68,47.4,35,60.4,100,67.5,70.9,67.9
20160327074500,393.6,388.68,47.4,35,61.1,100,67.4,70.9,67.9
20160327080000,393.6,388.68,47.4,35,61.1,100,67.2,70.9,67.9
20160327081500,393.6,396.88,48.4,35,83.1,100,67.2,70.9,67.9
20160327083000,393.6,388.68,47.4,35,89.4,100,67.4,70.9,67.9
20160327084500,393.6,388.68,47.4,35,96.1,100,67.6,70.9,67.9
20160327090000,393.6,393.6,48.0,35,96.1,100,67.9,70.9,67.9
20160327091500,393.6,383.76,46.8,35,89.2,100,68.2,70.9,67.9
20160327093000,393.6,388.68,47.4,35,60.4,0,68.2,70.9,67.9
20160327094500,393.6,388.68,47.4,35,60.4,0,68.1,70.9,67.9
20160327100000,393.6,393.6,48.0,35,60.4,0,67.9,70.9,67.9
20160327101500,393.6,393.6,48.0,35,60.4,0,67.7,70.9,67.9
20160327103000,393.6,393.6,48.0,35,60.4,100,67.5,70.9,67.9
20160327104500,393.6,393.6,48.0,35,60.4,100,67.3,70.9,67.9
20160327110000,393.6,388.68,47.4,35,61.5,100,67.2,70.9,67.9
20160327111500,393.6,388.68,47.4,35,81.5,100,67.2,70.9,67.9
20160327113000,393.6,388.68,47.4,35,86.2,100,67.4,70.9,67.9
20160327114500,393.6,393.6,48.0,35,86.2,100,67.7,70.9,67.9
20160327120000,393.6,388.68,47.4,35,86.2,100,68.0,70.9,67.9
20160327121500,393.6,383.76,46.8,35,63.2,0,68.2,70.9,67.9
20160327123000,393.6,383.76,46.8,35,60.2,0,68.1,70.9,67.9
20160327124500,393.6,388.68,47.4,35,60.2,0,67.9,70.9,67.9
20160327130000,393.6,382.12,46.6,35,59.5,0,67.8,70.9,67.9
20160327131500,393.6,393.6,48.0,35,59.5,100,67.6,70.9,67.9
20160327133000,393.6,388.68,47.4,35,59.5,100,67.4,70.9,67.9
20160327134500,393.6,388.68,47.4,35,60.2,100,67.2,70.9,67.9
20160327140000,393.6,388.68,47.4,35,70.7,100,67.2,70.9,67.9
20160327141500,393.6,382.12,46.6,35,85.0,100,67.3,70.9,67.9
20160327143000,393.6,388.68,47.4,35,89.5,100,67.6,70.9,67.9
20160327144500,393.6,383.76,46.8,35,89.5,100,67.8,70.9,67.9
20160327150000,393.6,388.68,47.4,35,84.4,100,68.1,70.9,67.9
20160327151500,393.6,393.6,48.0,35,60.4,0,68.2,70.9,67.9
20160327153000,393.6,388.68,47.4,35,60.4,0,68.1,70.9,67.9
20160327154500,393.6,388.68,47.4,35,60.4,0,67.9,70.9,67.9
20160327160000,393.6,382.12,46.6,35,60.4,0,67.7,70.9,67.9
20160327161500,393.6,382.12,46.6,35,60.4,100,67.6,70.9,67.9
20160327163000,393.6,382.12,46.6,35,60.4,100,67.4,70.9,67.9
20160327164500,393.6,382.12,46.6,35,60.4,100,67.3,70.9,67.9
20160327170000,393.6,391.96,47.8,35,65.9,100,67.2,70.9,67.9
20160327171500,393.6,391.96,47.8,35,93.5,100,67.3,70.9,67.9
20160327173000,393.6,391.96,47.8,35,93.5,100,67.6,70.9,67.9
20160327174500,393.6,391.96,47.8,35,93.5,100,67.8,70.9,67.9
20160327180000,393.6,383.76,46.8,35,86.8,100,68.1,70.9,67.9
20160327181500,393.6,391.96,47.8,35,61.2,0,68.2,70.9,67.9
20160327183000,393.6,391.96,47.8,35,60.4,0,68.1,70.9,67.9
20160327184500,393.6,382.12,46.6,35,60.4,0,67.9,70.9,67.9
20160327190000,393.6,382.12,46.6,35,60.4,0,67.7,70.9,67.9
20160327191500,393.6,388.68,47.4,35,60.4,100,67.6,70.9,67.9
20160327193000,393.6,396.88,48.4,35,60.4,100,67.4,70.9,67.9
20160327194500,393.6,391.96,47.8,35,60.4,100,67.3,70.9,67.9
20160327200000,393.6,391.96,47.8,35,62.8,100,67.2,70.9,67.9
20160327201500,393.6,383.76,46.8,35,86.8,100,67.2,70.9,67.9
20160327203000,393.6,383.76,46.8,35,95.8,100,67.5,70.9,67.9
20160327204500,393.6,383.76,46.8,35,92.9,100,67.7,70.9,67.9
20160327210000,393.6,383.76,46.8,35,85.3,100,68.0,70.9,67.9
20160327211500,393.6,391.96,47.8,35,62.0,0,68.2,70.9,67.9
20160327213000,393.6,383.76,46.8,35,60.8,0,68.1,70.9,67.9
20160327214500,393.6,393.6,48.0,35,60.8,0,67.9,70.9,67.9
20160327220000,393.6,393.6,48.0,35,60.8,0,67.8,70.9,67.9
20160327221500,393.6,388.68,47.4,35,60.8,100,67.6,70.9,67.9
20160327223000,393.6,393.6,48.0,35,60.8,100,67.4,70.9,67.9
20160327224500,393.6,393.6,48.0,35,60.8,100,67.2,70.9,67.9
20160327230000,393.6,393.6,48.0,35,75.2,100,67.1,70.9,67.9
20160327231500,393.6,383.76,46.8,35,85.2,100,67.2,70.9,67.9
20160327233000,393.6,391.96,47.8,35,88.1,100,67.5,70.9,67.9
20160327234500,393.6,373.92,45.6,35,93.9,100,67.7,70.9,67.9
20160328000000,393.6,382.12,46.6,35,97.0,100,68.0,70.9,67.9
20160328001500,393.6,382.12,46.6,35,65.4,0,68.2,70.9,67.9
20160328003000,393.6,388.68,47.4,35,60.8,0,68.1,70.9,67.9
20160328004500,393.6,383.76,46.8,35,60.8,0,67.9,70.9,67.9
20160328010000,393.6,388.68,47.4,35,60.8,0,67.7,70.9,67.9
20160328011500,393.6,383.76,46.8,35,60.8,100,67.6,70.9,67.9
20160328013000,393.6,391.96,47.8,35,60.8,100,67.4,70.9,67.9
20160328014500,393.6,391.96,47.8,35,60.8,100,67.2,70.9,67.9
20160328020000,393.6,391.96,47.8,35,90.4,100,67.1,70.9,67.9
20160328021500,393.6,391.96,47.8,35,95.9,100,67.3,70.9,67.9
20160328023000,393.6,382.12,46.6,35,88.1,100,67.6,70.9,67.9
20160328024500,393.6,396.88,48.4,35,99.6,100,67.8,70.9,67.9
20160328030000,393.6,388.68,47.4,35,93.4,100,68.1,70.9,67.9
20160328031500,393.6,388.68,47.4,35,61.6,0,68.2,70.9,67.9
20160328033000,393.6,388.68,47.4,35,60.4,0,68.1,70.9,67.9
20160328034500,393.6,393.6,48.0,35,60.4,0,67.9,70.9,67.9
20160328040000,393.6,388.68,47.4,35,60.4,0,67.7,70.9,67.9
20160328041500,393.6,388.68,47.4,35,60.4,100,67.4,70.9,67.9
20160328043000,393.6,393.6,48.0,35,60.4,100,67.3,70.9,67.9
20160328044500,393.6,388.68,47.4,35,70.1,100,67.1,70.9,67.9
20160328050000,393.6,388.68,47.4,35,88.4,100,67.2,70.9,67.9
20160328051500,393.6,388.68,47.4,35,91.4,100,67.4,70.9,67.9
20160328053000,393.6,393.6,48.0,35,95.8,100,67.7,70.9,67.9
20160328054500,393.6,398.52,48.6,35,87.5,100,68.0,70.9,67.9
20160328060000,393.6,391.96,47.8,35,62.5,0,68.2,70.9,67.9
20160328061500,393.6,391.96,47.8,35,60.7,0,68.1,70.9,67.9
20160328063000,393.6,391.96,47.8,35,60.7,0,68.0,70.9,67.9
20160328064500,393.6,391.96,47.8,35,60.7,0,67.8,70.9,67.9
20160328070000,393.6,391.96,47.8,35,60.0,100,67.6,70.9,67.9
20160328071500,393.6,396.88,48.4,35,60.0,100,67.4,70.9,67.9
20160328073000,393.6,391.96,47.8,35,60.7,100,67.2,70.9,67.9
20160328074500,393.6,403.44,49.2,35,73.9,100,67.1,70.9,67.9
20160328080000,393.6,383.76,46.8,35,89.8,100,68.0,70.9,67.9
20160328081500,393.6,398.52,48.6,35,60.8,0,68.0,70.9,67.9
20160328083000,393.6,398.52,48.6,35,60.8,100,67.1,70.9,67.9
20160328084500,393.6,393.6,48.0,35,77.6,100,67.1,70.9,67.9
20160328090000,393.6,398.52,48.6,35,84.9,100,68.0,70.9,67.9
20160328091500,393.6,393.6,48.0,35,60.8,0,67.9,70.9,67.9
20160328093000,393.6,393.6,48.0,35,59.6,0,68.1,70.9,67.9
20160328094500,393.6,398.52,48.6,35,59.6,0,68.4,70.9,67.9
20160328100000,393.6,416.56,50.8,37,59.6,0,68.3,70.9,67.9
20160328101500,393.6,416.56,50.8,37,59.6,100,67.5,70.9,67.9
20160328103000,393.6,408.36,49.8,37,59.6,100,67.1,70.9,67.9
20160328104500,393.6,396.88,48.4,37,74.4,100,67.3,70.9,67.9
20160328110000,393.6,405.08,49.4,37,76.4,100,67.4,70.9,67.9
20160328111500,393.6,410.0,50.0,37,82.3,100,67.4,70.9,67.9
20160328113000,393.6,398.52,48.6,37,89.1,100,67.5,70.9,67.9
20160328114500,393.6,408.36,49.8,37,89.1,100,67.6,70.9,67.9
20160328120000,393.6,393.6,48.0,37,90.7,100,67.7,70.9,67.9
20160328121500,393.6,398.52,48.6,37,87.3,100,67.9,70.9,67.9
20160328123000,393.6,398.52,48.6,37,83.2,100,67.8,70.9,67.9
20160328124500,393.6,405.08,49.4,37,83.2,100,67.9,70.9,67.9
20160328130000,393.6,391.96,47.8,37,83.2,100,67.9,70.9,67.9
20160328131500,393.6,391.96,47.8,37,83.2,100,67.9,70.9,67.9
20160328133000,393.6,398.52,48.6,37,84.5,100,68.1,70.9,67.9
20160328134500,393.6,398.52,48.6,37,83.3,100,68.0,70.9,67.9
20160328140000,393.6,393.6,48.0,37,86.7,100,68.1,70.9,67.9
20160328141500,393.6,398.52,48.6,37,92.0,100,68.2,70.9,67.9
20160328143000,393.6,408.36,49.8,37,59.9,0,67.9,70.9,67.9
20160328144500,393.6,408.36,49.8,37,59.9,100,67.6,70.9,67.9
20160328150000,393.6,398.52,48.6,37,60.7,100,67.4,70.9,67.9
20160328151500,393.6,398.52,48.6,37,60.7,100,67.2,70.9,67.9
20160328153000,393.6,398.52,48.6,37,68.7,100,67.6,70.9,67.9
20160328154500,393.6,405.08,49.4,37,68.7,100,67.9,70.9,67.9
20160328160000,393.6,405.08,49.4,37,67.3,100,67.9,70.9,67.9
20160328161500,393.6,405.08,49.4,37,67.3,100,68.0,70.9,67.9
20160328163000,393.6,421.48,51.4,37,67.3,100,68.1,70.9,67.9
20160328164500,393.6,416.56,50.8,37,59.9,100,67.6,70.9,67.9
20160328170000,393.6,416.56,50.8,37,59.9,100,67.2,70.9,67.9
20160328171500,393.6,410.0,50.0,37,62.4,100,67.2,70.9,67.9
20160328173000,393.6,403.44,49.2,36,70.1,100,67.9,70.9,67.9
20160328174500,393.6,403.44,49.2,36,66.6,0,68.2,70.9,67.9
20160328180000,393.6,403.44,49.2,36,60.0,100,67.6,70.9,67.9
20160328181500,393.6,408.36,49.8,36,60.0,100,67.3,70.9,67.9
20160328183000,393.6,403.44,49.2,36,60.7,100,67.7,70.9,67.9
20160328184500,393.6,391.96,47.8,36,60.7,100,67.8,70.9,67.9
20160328190000,393.6,398.52,48.6,36,60.7,100,67.7,70.9,67.9
20160328191500,393.6,405.08,49.4,36,60.7,100,67.7,70.9,67.9
20160328193000,393.6,398.52,48.6,36,60.7,100,67.7,70.9,67.9
20160328194500,393.6,398.52,48.6,36,60.7,100,67.7,70.9,67.9
20160328200000,393.6,405.08,49.4,36,60.7,100,67.6,70.9,67.9
20160328201500,393.6,405.08,49.4,36,60.7,100,67.6,70.9,67.9
20160328203000,393.6,396.88,48.4,36,60.7,100,67.5,70.9,67.9
20160328204500,393.6,408.36,49.8,36,60.7,100,67.4,70.9,67.9
20160328210000,393.6,408.36,49.8,36,61.5,100,67.4,70.9,67.9
20160328211500,393.6,398.52,48.6,36,77.8,100,67.4,70.9,67.9
20160328213000,393.6,403.44,49.2,36,76.4,100,67.7,70.9,67.9
20160328214500,393.6,403.44,49.2,36,82.0,100,67.9,70.9,67.9
20160328220000,393.6,403.44,49.2,36,71.9,0,68.2,70.9,67.9
20160328221500,393.6,403.44,49.2,36,60.4,0,68.2,70.9,67.9
20160328223000,393.6,414.92,50.6,36,60.4,0,68.1,70.9,67.9
20160328224500,393.6,405.08,49.4,36,60.4,0,67.9,70.9,67.9
20160328230000,393.6,398.52,48.6,36,60.4,0,67.8,70.9,67.9
20160328231500,393.6,398.52,48.6,36,60.4,0,67.7,70.9,67.9
20160328233000,393.6,403.44,49.2,36,60.4,100,67.6,70.9,67.9
20160328234500,393.6,393.6,48.0,36,60.4,100,67.4,70.9,67.9
20160329000000,393.6,403.44,49.2,36,60.4,100,67.3,70.9,67.9
20160329001500,393.6,403.44,49.2,36,62.6,100,67.2,70.9,67.9
20160329003000,393.6,410.0,50.0,36,84.2,100,67.3,70.9,67.9
20160329004500,393.6,396.88,48.4,36,87.0,100,67.6,70.9,67.9
20160329010000,393.6,403.44,49.2,36,90.0,100,67.8,70.9,67.9
20160329011500,393.6,398.52,48.6,36,82.1,100,68.1,70.9,67.9
20160329013000,393.6,403.44,49.2,36,60.8,0,68.2,70.9,67.9
20160329014500,393.6,398.52,48.6,36,60.0,0,68.1,70.9,67.9
20160329020000,393.6,393.6,48.0,36,60.0,0,67.9,70.9,67.9
20160329021500,393.6,403.44,49.2,36,60.0,0,67.8,70.9,67.9
20160329023000,393.6,403.44,49.2,36,60.0,100,67.6,70.9,67.9
20160329024500,393.6,396.88,48.4,36,60.0,100,67.4,70.9,67.9
20160329030000,393.6,405.08,49.4,36,60.0,100,67.3,70.9,67.9
20160329031500,393.6,405.08,49.4,36,63.2,100,67.2,70.9,67.9
20160329033000,393.6,398.52,48.6,36,89.2,100,67.2,70.9,67.9
20160329034500,393.6,403.44,49.2,36,84.7,100,67.4,70.9,67.9
20160329040000,393.6,398.52,48.6,36,84.7,100,67.7,70.9,67.9
20160329041500,393.6,403.44,49.2,36,89.3,100,68.0,70.9,67.9
20160329043000,393.6,398.52,48.6,36,63.8,0,68.2,70.9,67.9
20160329044500,393.6,398.52,48.6,36,60.8,0,68.1,70.9,67.9
20160329050000,393.6,405.08,49.4,36,60.8,0,68.0,70.9,67.9
20160329051500,393.6,398.52,48.6,36,60.8,0,67.8,70.9,67.9
20160329053000,393.6,398.52,48.6,36,60.8,100,67.1,70.9,67.9
20160329054500,393.6,398.52,48.6,36,73.9,100,67.1,70.9,67.9
20160329060000,393.6,403.44,49.2,36,82.6,100,67.2,70.9,67.9
20160329061500,393.6,403.44,49.2,36,95.3,100,67.5,70.9,67.9
20160329063000,393.6,393.6,48.0,36,93.5,100,67.8,70.9,67.9
20160329064500,393.6,393.6,48.0,36,94.7,100,67.9,70.9,67.9
20160329070000,393.6,393.6,48.0,36,85.5,100,68.1,70.9,67.9
20160329071500,393.6,393.6,48.0,36,61.2,0,68.2,70.9,67.9
20160329073000,393.6,388.68,47.4,36,61.2,0,68.1,70.9,67.9
20160329074500,393.6,388.68,47.4,36,60.0,0,67.9,70.9,67.9
20160329080000,393.6,388.68,47.4,36,60.0,0,67.8,70.9,67.9
20160329081500,393.6,398.52,48.6,36,60.0,100,67.6,70.9,67.9
20160329083000,393.6,398.52,48.6,36,60.0,100,67.5,70.9,67.9
20160329084500,393.6,393.6,48.0,36,60.7,100,67.4,70.9,67.9
20160329090000,393.6,388.68,47.4,36,60.7,100,67.2,70.9,67.9
20160329091500,393.6,383.76,46.8,36,78.7,100,67.2,70.9,67.9
20160329093000,393.6,388.68,47.4,36,86.2,100,67.4,70.9,67.9
20160329094500,393.6,393.6,48.0,36,93.5,100,67.7,70.9,67.9
20160329100000,393.6,388.68,47.4,36,84.3,100,67.9,70.9,67.9
20160329101500,393.6,388.68,47.4,36,66.4,0,68.2,70.9,67.9
20160329103000,393.6,388.68,47.4,36,60.4,0,68.2,70.9,67.9
20160329104500,393.6,388.68,47.4,36,59.6,0,68.1,70.9,67.9
20160329110000,393.6,388.68,47.4,36,59.6,0,67.9,70.9,67.9
20160329111500,393.6,393.6,48.0,36,59.6,0,67.7,70.9,67.9
20160329113000,393.6,388.68,47.4,36,59.6,100,67.5,70.9,67.9
20160329114500,393.6,388.68,47.4,36,59.6,100,67.4,70.9,67.9
20160329120000,393.6,388.68,47.4,36,60.2,100,67.2,70.9,67.9
20160329121500,393.6,388.68,47.4,36,76.8,100,67.2,70.9,67.9
20160329123000,393.6,388.68,47.4,36,90.6,100,67.4,70.9,67.9
20160329124500,393.6,393.6,48.0,36,87.9,100,67.7,70.9,67.9
20160329130000,393.6,405.08,49.4,37,62.0,0,68.2,70.9,67.9
20160329131500,393.6,410.0,50.0,37,59.6,0,68.0,70.9,67.9
20160329133000,393.6,416.56,50.8,37,59.6,0,68.0,70.9,67.9
20160329134500,393.6,398.52,48.6,37,59.6,0,68.0,70.9,67.9
20160329140000,393.6,410.0,50.0,37,59.6,0,68.1,70.9,67.9
20160329141500,393.6,414.92,50.6,37,59.6,100,67.6,70.9,67.9
20160329143000,393.6,398.52,48.6,37,59.6,100,67.2,70.9,67.9
20160329144500,393.6,405.08,49.4,37,73.5,100,67.2,70.9,67.9
20160329150000,393.6,410.0,50.0,37,86.2,100,67.4,70.9,67.9
20160329151500,393.6,403.44,49.2,37,80.2,100,67.6,70.9,67.9
20160329153000,393.6,403.44,49.2,37,82.6,100,67.6,70.9,67.9
20160329154500,393.6,410.0,50.0,37,86.5,100,67.7,70.9,67.9
20160329160000,393.6,410.0,50.0,37,80.2,100,67.7,70.9,67.9
20160329161500,393.6,405.08,49.4,37,83.3,100,67.7,70.9,67.9
20160329163000,393.6,405.08,49.4,37,89.2,100,67.7,70.9,67.9
20160329164500,393.6,405.08,49.4,37,81.1,100,67.8,70.9,67.9
20160329170000,393.6,414.92,50.6,37,81.1,100,67.9,70.9,67.9
20160329171500,393.6,408.36,49.8,37,87.5,100,67.9,70.9,67.9
20160329173000,393.6,398.52,48.6,37,81.4,100,68.0,70.9,67.9
20160329174500,393.6,410.0,50.0,37,81.4,100,68.1,70.9,67.9
20160329180000,393.6,403.44,49.2,36,90.4,100,68.0,70.9,67.9
20160329181500,393.6,408.36,49.8,36,83.7,100,68.0,70.9,67.9
20160329183000,393.6,398.52,48.6,36,81.6,100,68.1,70.9,67.9
20160329184500,393.6,393.6,48.0,36,85.4,100,68.1,70.9,67.9
20160329190000,393.6,398.52,48.6,36,87.4,100,68.0,70.9,67.9
20160329191500,393.6,398.52,48.6,36,80.7,100,68.0,70.9,67.9
20160329193000,393.6,405.08,49.4,36,83.2,100,68.0,70.9,67.9
20160329194500,393.6,393.6,48.0,36,89.2,100,68.0,70.9,67.9
20160329200000,393.6,393.6,48.0,36,81.0,100,68.0,70.9,67.9
20160329201500,393.6,403.44,49.2,36,81.0,100,68.1,70.9,67.9
20160329203000,393.6,396.88,48.4,36,89.1,100,68.0,70.9,67.9
20160329204500,393.6,405.08,49.4,36,84.7,100,68.1,70.9,67.9
20160329210000,393.6,405.08,49.4,36,81.1,100,68.1,70.9,67.9
20160329211500,393.6,398.52,48.6,36,86.6,100,68.1,70.9,67.9
20160329213000,393.6,405.08,49.4,36,85.5,100,68.0,70.9,67.9
20160329214500,393.6,405.08,49.4,36,80.7,100,68.1,70.9,67.9
20160329220000,393.6,405.08,49.4,36,84.4,100,68.1,70.9,67.9
20160329221500,393.6,405.08,49.4,36,62.8,0,68.4,70.9,67.9
20160329223000,393.6,405.08,49.4,36,60.4,0,68.4,70.9,67.9
20160329224500,393.6,396.88,48.4,36,60.4,0,68.3,70.9,67.9
20160329230000,393.6,403.44,49.2,36,60.4,0,68.1,70.9,67.9
20160329231500,393.6,396.88,48.4,36,60.4,0,67.9,70.9,67.9
20160329233000,393.6,396.88,48.4,36,60.4,0,67.8,70.9,67.9
20160329234500,393.6,403.44,49.2,36,60.4,0,67.7,70.9,67.9
20160330000000,393.6,396.88,48.4,36,60.4,100,67.6,70.9,67.9
20160330001500,393.6,396.88,48.4,36,60.4,100,67.4,70.9,67.9
20160330003000,393.6,383.76,46.8,36,61.1,100,67.3,70.9,67.9
20160330004500,393.6,393.6,48.0,36,64.4,100,67.2,70.9,67.9
20160330010000,393.6,388.68,47.4,36,88.6,100,67.4,70.9,67.9
20160330011500,393.6,383.76,46.8,36,85.5,100,67.6,70.9,67.9
20160330013000,393.6,391.96,47.8,36,81.1,100,67.8,70.9,67.9
20160330014500,393.6,396.88,48.4,36,85.9,100,68.1,70.9,67.9
20160330020000,393.6,383.76,46.8,36,61.6,0,68.2,70.9,67.9
20160330021500,393.6,388.68,47.4,36,60.8,0,68.1,70.9,67.9
20160330023000,393.6,393.6,48.0,36,60.8,0,68.0,70.9,67.9
20160330024500,393.6,393.6,48.0,36,60.8,0,67.8,70.9,67.9
20160330030000,393.6,388.68,47.4,36,60.8,0,67.7,70.9,67.9
20160330031500,393.6,396.88,48.4,36,60.8,100,67.6,70.9,67.9
20160330033000,393.6,388.68,47.4,36,60.8,100,67.4,70.9,67.9
20160330034500,393.6,388.68,47.4,36,60.8,100,67.3,70.9,67.9
20160330040000,393.6,396.88,48.4,36,73.0,100,67.2,70.9,67.9
20160330041500,393.6,396.88,48.4,36,85.0,100,67.3,70.9,67.9
20160330043000,393.6,388.68,47.4,36,91.7,100,67.6,70.9,67.9
20160330044500,393.6,388.68,47.4,36,93.5,100,67.9,70.9,67.9
20160330050000,393.6,396.88,48.4,36,84.4,100,68.1,70.9,67.9
20160330051500,393.6,396.88,48.4,36,60.4,0,68.2,70.9,67.9
20160330053000,393.6,396.88,48.4,36,60.4,0,67.8,70.9,67.9
20160330054500,393.6,396.88,48.4,36,60.4,100,67.2,70.9,67.9
20160330060000,393.6,396.88,48.4,36,72.5,100,67.1,70.9,67.9
20160330061500,393.6,388.68,47.4,36,81.1,100,67.4,70.9,67.9
20160330063000,393.6,398.52,48.6,36,81.1,100,67.7,70.9,67.9
20160330064500,393.6,391.96,47.8,36,76.8,100,67.9,70.9,67.9
20160330070000,393.6,391.96,47.8,36,79.7,100,68.1,70.9,67.9
20160330071500,393.6,391.96,47.8,36,61.6,0,68.2,70.9,67.9
20160330073000,393.6,383.76,46.8,36,60.4,0,68.1,70.9,67.9
20160330074500,393.6,391.96,47.8,36,60.4,0,67.9,70.9,67.9
20160330080000,393.6,391.96,47.8,36,60.4,0,67.8,70.9,67.9
20160330081500,393.6,396.88,48.4,36,60.4,0,67.7,70.9,67.9
20160330083000,393.6,396.88,48.4,36,60.4,100,67.6,70.9,67.9
20160330084500,393.6,396.88,48.4,36,60.4,100,67.4,70.9,67.9
20160330090000,393.6,391.96,47.8,36,60.4,100,67.3,70.9,67.9
20160330091500,393.6,391.96,47.8,36,68.6,100,67.2,70.9,67.9
20160330093000,393.6,383.76,46.8,34,85.0,100,67.4,70.9,67.9
20160330094500,393.6,383.76,46.8,34,85.0,100,67.6,70.9,67.9
20160330100000,393.6,378.84,46.2,34,90.3,100,67.9,70.9,67.9
20160330101500,393.6,383.76,46.8,34,82.9,0,68.2,70.9,67.9
20160330103000,393.6,378.84,46.2,34,60.4,0,68.2,70.9,67.9
20160330104500,393.6,378.84,46.2,34,60.4,0,68.1,70.9,67.9
20160330110000,393.6,373.92,45.6,34,60.4,0,67.9,70.9,67.9
20160330111500,393.6,378.84,46.2,34,60.4,0,67.8,70.9,67.9
20160330113000,393.6,378.84,46.2,34,60.4,0,67.7,70.9,67.9
20160330114500,393.6,378.84,46.2,34,60.4,100,67.6,70.9,67.9
20160330120000,393.6,383.76,46.8,34,60.4,100,67.4,70.9,67.9
20160330121500,393.6,373.92,45.6,34,60.4,100,67.6,70.9,67.9
20160330123000,393.6,373.92,45.6,34,60.4,100,67.8,70.9,67.9
20160330124500,393.6,373.92,45.6,34,60.4,100,67.9,70.9,67.9
20160330130000,393.6,373.92,45.6,34,60.4,100,68.1,70.9,67.9
20160330131500,393.6,369.0,45.0,34,60.4,0,68.2,70.9,67.9
20160330133000,393.6,373.92,45.6,34,60.4,0,68.3,70.9,67.9
20160330134500,393.6,373.92,45.6,34,60.4,0,68.3,70.9,67.9
20160330140000,393.6,373.92,45.6,34,60.4,0,68.2,70.9,67.9
20160330141500,393.6,405.08,49.4,35,61.1,0,68.3,70.9,67.9
20160330143000,393.6,405.08,49.4,35,59.6,0,68.2,70.9,67.9
20160330144500,393.6,405.08,49.4,35,60.3,0,68.1,70.9,67.9
20160330150000,393.6,405.08,49.4,35,59.6,0,68.0,70.9,67.9
20160330151500,393.6,396.88,48.4,35,59.6,0,67.9,70.9,67.9
20160330153000,393.6,410.0,50.0,35,59.6,0,67.8,70.9,67.9
20160330154500,393.6,398.52,48.6,35,59.6,0,67.7,70.9,67.9
20160330160000,393.6,403.44,49.2,35,59.6,0,67.7,70.9,67.9
20160330161500,393.6,410.0,50.0,35,59.6,100,67.6,70.9,67.9
20160330163000,393.6,398.52,48.6,35,59.6,100,67.6,70.9,67.9
20160330164500,393.6,398.52,48.6,35,59.6,100,67.5,70.9,67.9
20160330170000,393.6,398.52,48.6,35,59.6,100,67.4,70.9,67.9
20160330171500,393.6,398.52,48.6,35,59.6,100,67.4,70.9,67.9
20160330173000,393.6,398.52,48.6,35,60.3,100,67.4,70.9,67.9
20160330174500,393.6,408.36,49.8,35,71.0,100,67.4,70.9,67.9
20160330180000,393.6,396.88,48.4,35,76.6,100,67.6,70.9,67.9
20160330181500,393.6,396.88,48.4,35,78.7,100,67.9,70.9,67.9
20160330183000,393.6,396.88,48.4,35,74.0,0,68.2,70.9,67.9
20160330184500,393.6,396.88,48.4,35,60.1,0,68.2,70.9,67.9
20160330190000,393.6,403.44,49.2,35,60.1,0,68.1,70.9,67.9
20160330191500,393.6,403.44,49.2,35,60.1,0,67.9,70.9,67.9
20160330193000,393.6,393.6,48.0,35,60.1,0,67.8,70.9,67.9
20160330194500,393.6,403.44,49.2,35,60.1,0,67.7,70.9,67.9
20160330200000,393.6,396.88,48.4,35,60.1,100,67.6,70.9,67.9
20160330201500,393.6,396.88,48.4,35,60.1,100,67.5,70.9,67.9
20160330203000,393.6,396.88,48.4,35,60.1,100,67.4,70.9,67.9
20160330204500,393.6,396.88,48.4,35,60.1,100,67.3,70.9,67.9
20160330210000,393.6,403.44,49.2,35,76.4,100,67.3,70.9,67.9
20160330211500,393.6,403.44,49.2,35,82.6,100,67.6,70.9,67.9
20160330213000,393.6,396.88,48.4,35,79.2,100,67.8,70.9,67.9
20160330214500,393.6,396.88,48.4,35,81.6,100,68.1,70.9,67.9
20160330220000,393.6,405.08,49.4,35,60.4,0,68.2,70.9,67.9
20160330221500,393.6,405.08,49.4,35,60.4,0,68.1,70.9,67.9
20160330223000,393.6,388.68,47.4,35,60.4,0,67.9,70.9,67.9
20160330224500,393.6,393.6,48.0,35,60.4,0,67.8,70.9,67.9
20160330230000,393.6,393.6,48.0,35,60.4,0,67.7,70.9,67.9
20160330231500,393.6,388.68,47.4,35,60.4,100,67.6,70.9,67.9
20160330233000,393.6,398.52,48.6,35,60.4,100,67.5,70.9,67.9
20160330234500,393.6,393.6,48.0,35,60.4,100,67.4,70.9,67.9
20160331000000,393.6,393.6,48.0,35,60.4,100,67.3,70.9,67.9
20160331001500,393.6,398.52,48.6,35,75.9,100,67.3,70.9,67.9
20160331003000,393.6,391.96,47.8,35,82.1,100,67.5,70.9,67.9
20160331004500,393.6,391.96,47.8,35,81.0,100,67.8,70.9,67.9
20160331010000,393.6,391.96,47.8,35,81.0,100,68.1,70.9,67.9
20160331011500,393.6,398.52,48.6,35,61.2,0,68.2,70.9,67.9
20160331013000,393.6,398.52,48.6,35,60.0,0,68.2,70.9,67.9
20160331014500,393.6,391.96,47.8,35,60.0,0,68.0,70.9,67.9
20160331020000,393.6,391.96,47.8,35,60.0,0,67.8,70.9,67.9
20160331021500,393.6,391.96,47.8,35,60.0,0,67.7,70.9,67.9
20160331023000,393.6,391.96,47.8,35,60.0,100,67.6,70.9,67.9
20160331024500,393.6,391.96,47.8,35,60.0,100,67.5,70.9,67.9
20160331030000,393.6,391.96,47.8,35,60.7,100,67.4,70.9,67.9
20160331031500,393.6,396.88,48.4,35,60.7,100,67.3,70.9,67.9
20160331033000,393.6,378.84,46.2,35,81.5,100,67.2,70.9,67.9
20160331034500,393.6,396.88,48.4,35,80.5,100,67.5,70.9,67.9
20160331040000,393.6,383.76,46.8,35,85.6,100,67.7,70.9,67.9
20160331041500,393.6,388.68,47.4,35,82.5,100,68.1,70.9,67.9
20160331043000,393.6,388.68,47.4,35,61.2,0,68.2,70.9,67.9
20160331044500,393.6,388.68,47.4,35,61.2,0,68.2,70.9,67.9
20160331050000,393.6,393.6,48.0,35,60.4,0,68.1,70.9,67.9
20160331051500,393.6,393.6,48.0,35,60.4,0,67.9,70.9,67.9
20160331053000,393.6,393.6,48.0,35,60.4,0,67.8,70.9,67.9
20160331054500,393.6,393.6,48.0,35,60.4,0,67.7,70.9,67.9
20160331060000,393.6,393.6,48.0,35,60.4,100,67.6,70.9,67.9
20160331061500,393.6,393.6,48.0,35,60.4,100,67.4,70.9,67.9
20160331063000,393.6,398.52,48.6,35,60.4,100,67.4,70.9,67.9
20160331064500,393.6,393.6,48.0,35,60.4,100,67.3,70.9,67.9
20160331070000,393.6,393.6,48.0,35,79.1,100,67.2,70.9,67.9
20160331071500,393.6,393.6,48.0,35,82.2,100,67.5,70.9,67.9
20160331073000,393.6,398.52,48.6,36,69.2,0,68.0,70.9,67.9
20160331074500,393.6,410.0,50.0,36,59.6,0,67.9,70.9,67.9
20160331080000,393.6,410.0,50.0,36,59.6,0,68.0,70.9,67.9
20160331081500,393.6,410.0,50.0,36,59.6,100,67.5,70.9,67.9
20160331083000,393.6,410.0,50.0,36,60.3,100,67.2,70.9,67.9
20160331084500,393.6,405.08,49.4,36,69.6,100,67.3,70.9,67.9
20160331090000,393.6,405.08,49.4,36,66.3,100,67.6,70.9,67.9
20160331091500,393.6,398.52,48.6,36,66.3,100,67.6,70.9,67.9
20160331093000,393.6,408.36,49.8,36,65.3,100,67.6,70.9,67.9
20160331094500,393.6,403.44,49.2,36,67.2,100,67.9,70.9,67.9
20160331100000,393.6,403.44,49.2,36,65.8,100,68.0,70.9,67.9
20160331101500,393.6,403.44,49.2,36,61.6,0,68.1,70.9,67.9
20160331103000,393.6,403.44,49.2,36,59.6,0,68.1,70.9,67.9
20160331104500,393.6,403.44,49.2,36,59.6,0,68.1,70.9,67.9
20160331110000,393.6,393.6,48.0,36,59.6,0,68.0,70.9,67.9
20160331111500,393.6,398.52,48.6,36,59.6,0,67.9,70.9,67.9
20160331113000,393.6,391.96,47.8,36,59.6,100,67.4,70.9,67.9
20160331114500,393.6,391.96,47.8,36,59.6,100,67.2,70.9,67.9
20160331120000,393.6,396.88,48.4,36,68.6,100,67.3,70.9,67.9
20160331121500,393.6,403.44,49.2,36,67.7,100,67.8,70.9,67.9
20160331123000,393.6,403.44,49.2,36,69.6,100,67.9,70.9,67.9
20160331124500,393.6,398.52,48.6,36,68.6,100,68.0,70.9,67.9
20160331130000,393.6,398.52,48.6,36,68.6,100,68.1,70.9,67.9
20160331131500,393.6,393.6,48.0,36,60.4,100,67.4,70.9,67.9
20160331133000,393.6,398.52,48.6,36,60.4,100,67.9,70.9,67.9
20160331134500,393.6,403.44,49.2,36,60.4,100,67.8,70.9,67.9
20160331140000,393.6,408.36,49.8,36,60.4,100,67.8,70.9,67.9
20160331141500,393.6,408.36,49.8,36,60.4,100,67.7,70.9,67.9
20160331143000,393.6,408.36,49.8,36,59.6,100,67.6,70.9,67.9
20160331144500,393.6,403.44,49.2,36,59.6,100,67.6,70.9,67.9
20160331150000,393.6,410.0,50.0,36,59.6,100,67.5,70.9,67.9
20160331151500,393.6,403.44,49.2,36,59.6,100,67.4,70.9,67.9
20160331153000,393.6,408.36,49.8,36,60.3,100,67.4,70.9,67.9
20160331154500,393.6,408.36,49.8,36,73.4,100,67.4,70.9,67.9
20160331160000,393.6,408.36,49.8,36,79.6,100,67.6,70.9,67.9
20160331161500,393.6,393.6,48.0,36,85.0,100,68.0,70.9,67.9
20160331163000,393.6,405.08,49.4,36,61.6,0,68.2,70.9,67.9
20160331164500,393.6,405.08,49.4,36,60.0,0,68.2,70.9,67.9
20160331170000,393.6,396.88,48.4,36,60.0,0,68.1,70.9,67.9
20160331171500,393.6,405.08,49.4,36,60.0,0,67.9,70.9,67.9
20160331173000,393.6,405.08,49.4,36,60.0,0,67.8,70.9,67.9
20160331174500,393.6,398.52,48.6,36,60.0,0,67.7,70.9,67.9
20160331180000,393.6,398.52,48.6,36,60.0,100,67.6,70.9,67.9
20160331181500,393.6,398.52,48.6,36,60.0,100,67.4,70.9,67.9
20160331183000,393.6,398.52,48.6,36,60.0,100,67.4,70.9,67.9
20160331184500,393.6,393.6,48.0,36,60.0,100,67.3,70.9,67.9
20160331190000,393.6,403.44,49.2,36,76.7,100,67.3,70.9,67.9
20160331191500,393.6,403.44,49.2,36,79.2,100,67.5,70.9,67.9
20160331193000,393.6,393.6,48.0,36,86.2,100,67.8,70.9,67.9
20160331194500,393.6,408.36,49.8,36,80.2,100,68.1,70.9,67.9
20160331200000,393.6,398.52,48.6,36,60.8,0,68.2,70.9,67.9
20160331201500,393.6,398.52,48.6,36,60.0,0,68.1,70.9,67.9
20160331203000,393.6,398.52,48.6,36,60.0,0,68.0,70.9,67.9
20160331204500,393.6,398.52,48.6,36,60.0,0,67.8,70.9,67.9
20160331210000,393.6,405.08,49.4,36,60.0,0,67.7,70.9,67.9
20160331211500,393.6,405.08,49.4,36,60.0,100,67.6,70.9,67.9
20160331213000,393.6,396.88,48.4,36,60.0,100,67.4,70.9,67.9
20160331214500,393.6,405.08,49.4,36,60.0,100,67.4,70.9,67.9
20160331220000,393.6,405.08,49.4,36,60.7,100,67.2,70.9,67.9
20160331221500,393.6,410.0,50.0,36,79.2,100,67.3,70.9,67.9
20160331223000,393.6,410.0,50.0,36,82.0,100,67.6,70.9,67.9
20160331224500,393.6,403.44,49.2,36,82.0,100,67.9,70.9,67.9
20160331230000,393.6,408.36,49.8,36,73.9,0,68.2,70.9,67.9
20160331231500,393.6,398.52,48.6,36,60.4,0,68.2,70.9,67.9
20160331233000,393.6,398.52,48.6,36,60.4,0,68.1,70.9,67.9
20160331234500,393.6,410.0,50.0,36,60.4,0,67.9,70.9,67.9
20160401000000,393.6,398.52,48.6,36,60.4,0,67.8,70.9,67.9
20160401001500,393.6,398.52,48.6,36,60.4,100,67.6,70.9,67.9
20160401003000,393.6,398.52,48.6,36,60.4,100,67.5,70.9,67.9
20160401004500,393.6,405.08,49.4,36,60.4,100,67.4,70.9,67.9
20160401010000,393.6,410.0,50.0,36,60.4,100,67.3,70.9,67.9
20160401011500,393.6,398.52,48.6,36,72.9,100,67.2,70.9,67.9
20160401013000,393.6,403.44,49.2,36,79.6,100,67.4,70.9,67.9
20160401014500,393.6,398.52,48.6,36,81.4,100,67.7,70.9,67.9
20160401020000,393.6,398.52,48.6,36,81.4,100,67.9,70.9,67.9
20160401021500,393.6,398.52,48.6,36,66.3,0,68.2,70.9,67.9
20160401023000,393.6,398.52,48.6,36,60.0,0,68.2,70.9,67.9
20160401024500,393.6,405.08,49.4,36,60.0,0,68.0,70.9,67.9
20160401030000,393.6,405.08,49.4,36,60.0,0,67.9,70.9,67.9
20160401031500,393.6,405.08,49.4,36,60.0,0,67.7,70.9,67.9
20160401033000,393.6,405.08,49.4,36,60.0,100,67.6,70.9,67.9
20160401034500,393.6,398.52,48.6,36,60.0,100,67.4,70.9,67.9
20160401040000,393.6,405.08,49.4,36,60.0,100,67.3,70.9,67.9
20160401041500,393.6,405.08,49.4,36,71.8,100,67.2,70.9,67.9
20160401043000,393.6,405.08,49.4,36,89.3,100,67.4,70.9,67.9
20160401044500,393.6,398.52,48.6,36,82.6,100,67.7,70.9,67.9
20160401050000,393.6,398.52,48.6,36,88.8,100,68.0,70.9,67.9
20160401051500,393.6,398.52,48.6,36,62.8,0,68.2,70.9,67.9
20160401053000,393.6,398.52,48.6,36,60.4,0,68.2,70.9,67.9
20160401054500,393.6,398.52,48.6,36,60.4,0,68.1,70.9,67.9
20160401060000,393.6,398.52,48.6,36,60.4,0,67.9,70.9,67.9
20160401061500,393.6,405.08,49.4,36,60.4,0,67.8,70.9,67.9
20160401063000,393.6,398.52,48.6,36,60.4,0,67.7,70.9,67.9
20160401064500,393.6,405.08,49.4,36,60.4,100,67.6,70.9,67.9
20160401070000,393.6,405.08,49.4,36,60.4,100,67.4,70.9,67.9
20160401071500,393.6,398.52,48.6,36,60.4,100,67.3,70.9,67.9
20160401073000,393.6,398.52,48.6,36,64.0,100,67.2,70.9,67.9
20160401074500,393.6,398.52,48.6,36,79.7,100,67.4,70.9,67.9
20160401080000,393.6,403.44,49.2,36,88.0,100,67.7,70.9,67.9
20160401081500,393.6,398.52,48.6,36,80.1,100,67.9,70.9,67.9
20160401083000,393.6,398.52,48.6,36,72.3,0,68.2,70.9,67.9
20160401084500,393.6,398.52,48.6,36,60.0,0,68.2,70.9,67.9
20160401090000,393.6,393.6,48.0,36,60.0,100,67.4,70.9,67.9
20160401091500,393.6,405.08,49.4,36,60.7,100,67.1,70.9,67.9
20160401093000,393.6,405.08,49.4,36,74.4,100,67.3,70.9,67.9
20160401094500,393.6,398.52,48.6,36,78.4,100,67.4,70.9,67.9
20160401100000,393.6,405.08,49.4,36,79.6,100,67.6,70.9,67.9
20160401101500,393.6,398.52,48.6,36,82.1,100,67.8,70.9,67.9
20160401103000,393.6,403.44,49.2,36,82.1,100,68.1,70.9,67.9
20160401104500,393.6,403.44,49.2,36,66.6,0,68.2,70.9,67.9
20160401110000,393.6,403.44,49.2,36,60.0,0,68.2,70.9,67.9
20160401111500,393.6,410.0,50.0,36,60.0,0,68.0,70.9,67.9
20160401113000,393.6,414.92,50.6,36,60.0,0,67.8,70.9,67.9
20160401114500,393.6,398.52,48.6,36,60.0,0,67.7,70.9,67.9
20160401120000,393.6,398.52,48.6,36,60.0,100,67.2,70.9,67.9
20160401121500,393.6,410.0,50.0,36,60.0,100,68.0,70.9,67.9
20160401123000,393.6,414.92,50.6,36,60.0,100,67.8,70.9,67.9
20160401124500,393.6,398.52,48.6,36,60.0,100,67.7,70.9,67.9
20160401130000,393.6,398.52,48.6,36,60.0,100,67.2,70.9,67.9
20160401131500,393.6,393.6,48.0,36,60.0,100,67.4,70.9,67.9
20160401133000,393.6,398.52,48.6,36,60.0,100,67.5,70.9,67.9
20160401134500,393.6,410.0,50.0,36,60.0,100,67.6,70.9,67.9
20160401140000,393.6,403.44,49.2,36,60.0,100,67.6,70.9,67.9
20160401141500,393.6,403.44,49.2,36,60.0,100,67.7,70.9,67.9
20160401143000,393.6,393.6,48.0,36,60.0,100,67.6,70.9,67.9
20160401144500,393.6,408.36,49.8,36,60.0,100,67.5,70.9,67.9
20160401150000,393.6,408.36,49.8,36,69.9,100,67.4,70.9,67.9
20160401151500,393.6,408.36,49.8,36,77.0,100,67.5,70.9,67.9
20160401153000,393.6,408.36,49.8,36,79.7,100,67.6,70.9,67.9
20160401154500,393.6,403.44,49.2,36,78.7,100,67.8,70.9,67.9
20160401160000,393.6,403.44,49.2,36,78.7,100,68.1,70.9,67.9
20160401161500,393.6,403.44,49.2,36,61.6,0,68.2,70.9,67.9
20160401163000,393.6,410.0,50.0,36,60.4,0,68.1,70.9,67.9
20160401164500,393.6,405.08,49.4,36,60.4,0,67.9,70.9,67.9
20160401170000,393.6,405.08,49.4,36,60.4,0,67.7,70.9,67.9
20160401171500,393.6,405.08,49.4,36,60.4,100,67.6,70.9,67.9
20160401173000,393.6,405.08,49.4,36,60.4,100,67.4,70.9,67.9
20160401174500,393.6,405.08,49.4,36,60.4,100,67.2,70.9,67.9
20160401180000,393.6,405.08,49.4,36,81.6,100,67.1,70.9,67.9
20160401181500,393.6,410.0,50.0,36,89.3,100,67.3,70.9,67.9
20160401183000,393.6,410.0,50.0,36,89.3,100,67.5,70.9,67.9
20160401184500,393.6,398.52,48.6,36,94.1,100,67.7,70.9,67.9
20160401190000,393.6,403.44,49.2,36,87.5,100,68.0,70.9,67.9
20160401191500,393.6,398.52,48.6,36,62.8,0,68.2,70.9,67.9
20160401193000,393.6,408.36,49.8,36,60.4,0,68.1,70.9,67.9
20160401194500,393.6,408.36,49.8,36,60.4,0,67.9,70.9,67.9
20160401200000,393.6,403.44,49.2,36,60.4,0,67.7,70.9,67.9
20160401201500,393.6,416.56,50.8,36,60.4,100,67.4,70.9,67.9
20160401203000,393.6,410.0,50.0,36,60.4,100,67.2,70.9,67.9
20160401204500,393.6,403.44,49.2,35,76.2,100,67.1,70.9,67.9
20160401210000,393.6,419.84,51.2,35,91.5,100,67.1,70.9,67.9
20160401211500,393.6,398.52,48.6,35,86.3,100,67.2,70.9,67.9
20160401213000,393.6,403.44,49.2,35,95.3,100,67.4,70.9,67.9
20160401214500,393.6,403.44,49.2,35,88.5,100,67.6,70.9,67.9
20160401220000,393.6,403.44,49.2,35,88.5,100,67.7,70.9,67.9
20160401221500,393.6,403.44,49.2,35,95.3,100,67.9,70.9,67.9
20160401223000,393.6,410.0,50.0,35,85.6,100,68.0,70.9,67.9
20160401224500,393.6,398.52,48.6,35,89.9,100,68.1,70.9,67.9
20160401230000,393.6,410.0,50.0,35,94.1,100,68.1,70.9,67.9
20160401231500,393.6,398.52,48.6,35,60.8,0,68.1,70.9,67.9
20160401233000,393.6,408.36,49.8,35,60.8,0,67.8,70.9,67.9
20160401234500,393.6,408.36,49.8,35,60.8,100,67.5,70.9,67.9
20160402000000,393.6,408.36,49.8,35,60.8,100,67.2,70.9,67.9
20160402001500,393.6,408.36,49.8,35,86.6,100,66.9,70.9,67.9
20160402003000,393.6,414.92,50.6,35,89.7,100,66.9,70.9,67.9
20160402004500,393.6,396.88,48.4,35,88.1,100,67.0,70.9,67.9
20160402010000,393.6,396.88,48.4,35,94.1,100,67.2,70.9,67.9
20160402011500,393.6,391.96,47.8,35,86.2,100,67.3,70.9,67.9
20160402013000,393.6,391.96,47.8,35,93.7,100,67.5,70.9,67.9
20160402014500,393.6,391.96,47.8,35,86.1,100,67.6,70.9,67.9
20160402020000,393.6,391.96,47.8,35,91.1,100,67.7,70.9,67.9
20160402021500,393.6,391.96,47.8,35,94.1,100,67.8,70.9,67.9
20160402023000,393.6,391.96,47.8,35,88.0,100,67.9,70.9,67.9
20160402024500,393.6,391.96,47.8,35,94.1,100,67.9,70.9,67.9
20160402030000,393.6,391.96,47.8,35,86.2,100,68.0,70.9,67.9
20160402031500,393.6,391.96,47.8,35,94.8,100,68.1,70.9,67.9
20160402033000,393.6,403.44,49.2,35,85.0,100,68.1,70.9,67.9
20160402034500,393.6,388.68,47.4,35,65.3,0,68.2,70.9,67.9
20160402040000,393.6,393.6,48.0,35,58.4,0,67.9,71.0,68.0
20160402041500,393.6,393.6,48.0,35,62.8,100,67.7,71.0,68.0
20160402043000,393.6,393.6,48.0,35,58.7,100,67.3,71.1,68.1
20160402044500,393.6,393.6,48.0,35,80.7,100,67.1,71.0,68.0
20160402050000,393.6,373.92,45.6,35,95.3,100,67.0,71.0,68.0
20160402051500,393.6,391.96,47.8,35,84.4,100,67.1,71.0,68.0
20160402053000,393.6,382.12,46.6,35,96.4,100,67.2,71.1,68.1
20160402054500,393.6,382.12,46.6,35,91.8,100,67.3,71.1,68.1
20160402060000,393.6,391.96,47.8,35,91.8,100,67.4,70.9,67.9
20160402061500,393.6,383.76,46.8,35,95.3,100,67.6,71.1,68.1
20160402063000,393.6,383.76,46.8,35,86.2,100,67.7,71.0,68.0
20160402064500,393.6,388.68,47.4,35,96.5,100,67.8,71.0,68.0
20160402070000,393.6,388.68,47.4,35,88.7,100,67.9,71.0,68.0
20160402071500,393.6,382.12,46.6,35,97.2,100,68.0,71.1,68.1
20160402073000,393.6,391.96,47.8,35,85.7,100,68.1,71.2,68.2
20160402074500,393.6,391.96,47.8,35,96.0,100,68.1,71.2,68.2
20160402080000,393.6,382.12,46.6,35,89.1,100,68.2,71.3,68.3
20160402081500,393.6,391.96,47.8,35,92.0,100,68.2,71.2,68.2
20160402083000,393.6,378.84,46.2,35,97.8,100,68.3,71.3,68.3
20160402084500,393.6,383.76,46.8,35,87.2,100,68.3,71.2,68.2
20160402090000,393.6,383.76,46.8,35,89.9,100,68.4,71.3,68.3
20160402091500,393.6,391.96,47.8,35,97.2,100,68.4,71.2,68.2
20160402093000,393.6,391.96,47.8,35,84.8,100,68.4,71.3,68.3
20160402094500,393.6,391.96,47.8,35,71.8,0,68.4,71.2,68.2
20160402100000,393.6,378.84,46.2,35,61.1,0,68.3,71.2,68.2
20160402101500,393.6,383.76,46.8,35,57.1,100,68.0,71.3,68.3
20160402103000,393.6,396.88,48.4,35,60.3,100,67.6,71.3,68.3
20160402104500,393.6,383.76,46.8,35,76.6,100,67.3,71.2,68.2
20160402110000,393.6,391.96,47.8,35,86.9,100,67.2,71.3,68.3
20160402111500,393.6,391.96,47.8,35,90.4,100,67.2,71.3,68.3
20160402113000,393.6,378.84,46.2,35,90.4,100,67.4,71.3,68.3
20160402114500,393.6,388.68,47.4,35,92.8,100,67.5,71.3,68.3
20160402120000,393.6,388.68,47.4,35,86.2,100,67.7,71.3,68.3
20160402121500,393.6,382.12,46.6,35,98.4,100,67.8,71.3,68.3
20160402123000,393.6,373.92,45.6,35,86.7,100,68.0,71.3,68.3
20160402124500,393.6,388.68,47.4,35,89.3,100,68.1,71.3,68.3
20160402130000,393.6,388.68,47.4,35,93.4,100,68.2,71.3,68.3
20160402131500,393.6,388.68,47.4,35,89.7,100,68.3,71.3,68.3
20160402133000,393.6,388.68,47.4,35,95.4,100,68.4,71.3,68.3
20160402134500,393.6,396.88,48.4,35,86.2,100,68.4,71.3,68.3
20160402140000,393.6,396.88,48.4,35,76.1,0,68.6,71.3,68.3
20160402141500,393.6,396.88,48.4,35,62.6,0,68.4,71.3,68.3
20160402143000,393.6,388.68,47.4,35,59.9,0,68.1,71.3,68.3
20160402144500,393.6,388.68,47.4,35,57.2,100,67.9,71.2,68.2
20160402150000,393.6,388.68,47.4,35,58.0,100,67.6,71.3,68.3
20160402151500,393.6,396.88,48.4,35,67.8,100,67.4,71.2,68.2
20160402153000,393.6,388.68,47.4,35,86.2,100,67.4,71.2,68.2
20160402154500,393.6,383.76,46.8,35,91.7,100,67.6,71.2,68.2
20160402160000,393.6,391.96,47.8,35,86.4,100,67.9,71.2,68.2
20160402161500,393.6,391.96,47.8,35,95.9,100,68.2,71.3,68.3
20160402163000,393.6,391.96,47.8,35,90.1,100,68.4,71.2,68.2
