PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160402164500,393.6,382.12,46.6,35,60.7,0,68.5,71.2,68.2
20160402170000,393.6,391.96,47.8,35,57.9,0,68.4,71.2,68.2
20160402171500,393.6,391.96,47.8,35,57.9,0,68.2,71.2,68.2
20160402173000,393.6,383.76,46.8,35,59.6,0,68.1,71.2,68.2
20160402174500,393.6,396.88,48.4,35,62.2,100,67.9,71.3,68.3
20160402180000,393.6,388.68,47.4,35,62.2,100,67.8,71.2,68.2
20160402181500,393.6,382.12,46.6,35,59.5,100,67.7,71.1,68.1
20160402183000,393.6,391.96,47.8,35,58.4,100,67.7,71.1,68.1
20160402184500,393.6,398.52,48.6,35,58.4,100,67.6,71.1,68.1
20160402190000,393.6,391.96,47.8,35,60.4,100,67.6,71.1,68.1
20160402191500,393.6,391.96,47.8,35,79.6,100,67.7,71.1,68.1
20160402193000,393.6,383.76,46.8,35,80.6,100,67.9,71.1,68.1
20160402194500,393.6,378.84,46.2,35,81.8,100,68.1,71.2,68.2
20160402200000,393.6,383.76,46.8,35,75.9,100,68.3,71.1,68.1
20160402201500,393.6,393.6,48.0,36,59.2,0,68.3,71.2,68.2
20160402203000,393.6,388.68,47.4,36,61.2,0,68.2,71.1,68.1
20160402204500,393.6,393.6,48.0,36,63.2,0,68.0,71.1,68.1
20160402210000,393.6,388.68,47.4,36,61.5,100,67.9,71.1,68.1
20160402211500,393.6,393.6,48.0,36,58.6,100,67.7,71.1,68.1
20160402213000,393.6,393.6,48.0,36,59.3,100,67.6,71.1,68.1
20160402214500,393.6,393.6,48.0,36,61.0,100,67.4,71.1,68.1
20160402220000,393.6,393.6,48.0,36,84.4,100,67.4,71.0,68.0
20160402221500,393.6,383.76,46.8,36,94.8,100,67.6,71.0,68.0
20160402223000,393.6,398.52,48.6,36,85.0,100,67.8,71.0,68.0
20160402224500,393.6,393.6,48.0,36,94.1,100,68.1,71.1,68.1
20160402230000,393.6,398.52,48.6,36,86.2,100,68.3,71.2,68.2
20160402231500,393.6,391.96,47.8,36,64.4,0,68.5,71.2,68.2
20160402233000,393.6,383.76,46.8,36,59.0,0,68.4,71.3,68.3
20160402234500,393.6,393.6,48.0,36,59.6,0,68.2,71.2,68.2
20160403000000,393.6,403.44,49.2,36,63.2,0,68.0,71.2,68.2
20160403001500,393.6,391.96,47.8,36,59.5,100,67.8,71.1,68.1
20160403003000,393.6,403.44,49.2,36,59.5,100,67.6,71.2,68.2
20160403004500,393.6,391.96,47.8,36,63.2,100,67.4,71.1,68.1
20160403010000,393.6,403.44,49.2,36,89.1,100,67.3,71.1,68.1
20160403011500,393.6,393.6,48.0,36,83.8,100,67.4,71.2,68.2
20160403013000,393.6,393.6,48.0,36,95.5,100,67.6,71.1,68.1
20160403014500,393.6,393.6,48.0,36,89.8,100,67.9,71.0,68.0
20160403020000,393.6,393.6,48.0,36,85.6,100,68.1,71.2,68.2
20160403021500,393.6,398.52,48.6,36,97.2,100,68.2,71.1,68.1
20160403023000,393.6,391.96,47.8,36,60.3,0,68.3,71.1,68.1
20160403024500,393.6,403.44,49.2,36,60.3,0,68.2,71.3,68.3
20160403030000,393.6,388.68,47.4,36,61.2,0,68.0,71.2,68.2
20160403031500,393.6,388.68,47.4,36,59.2,100,67.7,71.2,68.2
20160403033000,393.6,383.76,46.8,36,61.9,100,67.5,71.3,68.3
20160403034500,393.6,396.88,48.4,36,84.9,100,67.4,71.2,68.2
20160403040000,393.6,396.88,48.4,36,96.6,100,67.4,71.2,68.2
20160403041500,393.6,388.68,47.4,36,83.2,100,67.6,71.2,68.2
20160403043000,393.6,383.76,46.8,36,95.9,100,67.7,71.2,68.2
20160403044500,393.6,393.6,48.0,36,88.1,100,67.9,71.2,68.2
20160403050000,393.6,388.68,47.4,36,93.5,100,68.1,71.3,68.3
20160403051500,393.6,388.68,47.4,36,93.5,100,68.2,71.3,68.3
20160403053000,393.6,388.68,47.4,36,95.7,100,68.3,71.3,68.3
20160403054500,393.6,393.6,48.0,36,83.8,100,68.4,71.3,68.3
20160403060000,393.6,388.68,47.4,36,71.9,0,68.6,71.3,68.3
20160403061500,393.6,393.6,48.0,36,59.8,0,68.4,71.3,68.3
20160403063000,393.6,393.6,48.0,36,62.0,0,68.1,71.3,68.3
20160403064500,393.6,393.6,48.0,36,59.1,100,67.8,71.3,68.3
20160403070000,393.6,393.6,48.0,36,62.4,100,67.6,71.3,68.3
20160403071500,393.6,393.6,48.0,36,91.5,100,67.3,71.3,68.3
20160403073000,393.6,393.6,48.0,36,86.2,100,67.3,71.3,68.3
20160403074500,393.6,393.6,48.0,36,94.1,100,67.4,71.3,68.3
20160403080000,393.6,398.52,48.6,36,85.6,100,67.5,71.3,68.3
20160403081500,393.6,398.52,48.6,36,89.3,100,67.6,71.3,68.3
20160403083000,393.6,398.52,48.6,36,92.9,100,67.7,71.3,68.3
20160403084500,393.6,398.52,48.6,36,87.5,100,67.9,71.2,68.2
20160403090000,393.6,391.96,47.8,36,87.5,100,68.0,71.2,68.2
20160403091500,393.6,403.44,49.2,36,93.5,100,68.1,71.3,68.3
20160403093000,393.6,393.6,48.0,36,86.8,100,68.2,71.3,68.3
20160403094500,393.6,393.6,48.0,36,91.7,100,68.3,71.3,68.3
20160403100000,393.6,398.52,48.6,36,61.6,0,68.3,71.2,68.2
20160403101500,393.6,393.6,48.0,36,58.0,0,68.1,71.2,68.2
20160403103000,393.6,408.36,49.8,36,57.4,100,67.4,71.1,68.1
20160403104500,393.6,393.6,48.0,36,87.3,100,67.0,71.0,68.0
20160403110000,393.6,393.6,48.0,36,83.8,100,66.9,71.0,68.0
20160403111500,393.6,393.6,48.0,36,93.5,100,67.0,71.1,68.1
20160403113000,393.6,393.6,48.0,36,85.6,100,67.1,71.0,68.0
20160403114500,393.6,382.12,46.6,36,89.7,100,67.2,71.0,68.0
20160403120000,393.6,391.96,47.8,36,92.9,100,67.3,71.0,68.0
20160403121500,393.6,391.96,47.8,36,89.9,100,67.6,71.1,68.1
20160403123000,393.6,391.96,47.8,36,94.7,100,67.8,71.1,68.1
20160403124500,393.6,391.96,47.8,36,84.4,100,68.0,71.2,68.2
20160403130000,393.6,391.96,47.8,36,97.8,100,68.0,71.1,68.1
20160403131500,393.6,391.96,47.8,36,85.5,100,68.1,71.1,68.1
20160403133000,393.6,403.44,49.2,36,93.6,100,68.2,71.1,68.1
20160403134500,393.6,396.88,48.4,36,87.5,100,68.3,71.2,68.2
20160403140000,393.6,383.76,46.8,36,59.6,100,68.3,71.3,68.3
20160403141500,393.6,383.76,46.8,36,56.8,100,68.0,71.3,68.3
20160403143000,393.6,396.88,48.4,36,61.6,100,67.7,71.2,68.2
20160403144500,393.6,391.96,47.8,36,61.6,100,67.4,71.2,68.2
20160403150000,393.6,391.96,47.8,36,81.1,100,67.4,71.2,68.2
20160403151500,393.6,398.52,48.6,36,94.7,100,67.7,71.1,68.1
20160403153000,393.6,393.6,48.0,36,87.5,100,68.0,71.2,68.2
20160403154500,393.6,393.6,48.0,36,94.8,100,68.3,71.1,68.1
20160403160000,393.6,388.68,47.4,36,57.6,0,68.4,71.1,68.1
20160403161500,393.6,403.44,49.2,36,59.7,0,68.4,71.2,68.2
20160403163000,393.6,403.44,49.2,36,62.4,0,68.3,71.2,68.2
20160403164500,393.6,393.6,48.0,36,57.9,0,68.1,71.2,68.2
20160403170000,393.6,398.52,48.6,36,57.9,0,68.0,71.2,68.2
20160403171500,393.6,398.52,48.6,36,61.1,100,67.9,71.1,68.1
20160403173000,393.6,393.6,48.0,36,62.2,100,67.8,71.2,68.2
20160403174500,393.6,403.44,49.2,36,58.4,100,67.7,71.2,68.2
20160403180000,393.6,403.44,49.2,36,58.4,100,67.7,71.2,68.2
20160403181500,393.6,408.36,49.8,36,71.1,100,67.7,71.3,68.3
20160403183000,393.6,408.36,49.8,36,78.7,100,68.0,71.2,68.2
20160403184500,393.6,408.36,49.8,36,76.8,100,68.4,71.1,68.1
20160403190000,393.6,403.44,49.2,36,61.9,100,68.4,71.3,68.3
20160403191500,393.6,398.52,48.6,36,59.5,100,68.4,71.3,68.3
20160403193000,393.6,405.08,49.4,36,58.0,100,68.3,71.3,68.3
20160403194500,393.6,405.08,49.4,36,58.0,100,68.2,71.3,68.3
20160403200000,393.6,405.08,49.4,36,61.2,100,68.1,71.2,68.2
20160403201500,393.6,398.52,48.6,36,63.2,100,68.0,71.2,68.2
20160403203000,393.6,398.52,48.6,36,60.7,100,67.9,71.2,68.2
20160403204500,393.6,398.52,48.6,36,58.4,100,67.8,71.3,68.3
20160403210000,393.6,405.08,49.4,36,58.4,100,67.7,71.2,68.2
20160403211500,393.6,398.52,48.6,36,62.4,100,67.7,71.3,68.3
20160403213000,393.6,393.6,48.0,36,90.2,100,67.7,71.3,68.3
20160403214500,393.6,405.08,49.4,36,79.1,100,67.9,71.3,68.3
20160403220000,393.6,405.08,49.4,36,82.7,100,68.2,71.2,68.2
20160403221500,393.6,405.08,49.4,36,63.6,0,68.5,71.2,68.2
20160403223000,393.6,405.08,49.4,36,63.6,0,68.5,71.2,68.2
20160403224500,393.6,391.96,47.8,36,59.9,0,68.4,71.2,68.2
20160403230000,393.6,405.08,49.4,36,58.4,0,68.2,71.2,68.2
20160403231500,393.6,405.08,49.4,36,60.8,0,68.1,71.1,68.1
20160403233000,393.6,396.88,48.4,36,62.8,0,67.9,71.1,68.1
20160403234500,393.6,396.88,48.4,36,58.7,100,67.8,71.1,68.1
20160404000000,393.6,410.0,50.0,36,58.7,100,67.7,71.1,68.1
20160404001500,393.6,405.08,49.4,36,62.8,100,67.6,71.1,68.1
20160404003000,393.6,393.6,48.0,36,81.5,100,67.5,71.2,68.2
20160404004500,393.6,410.0,50.0,36,94.1,100,67.7,71.3,68.3
20160404010000,393.6,398.52,48.6,36,88.7,100,67.9,71.1,68.1
20160404011500,393.6,398.52,48.6,36,91.7,100,68.2,71.1,68.1
20160404013000,393.6,398.52,48.6,36,60.3,0,68.4,71.1,68.1
20160404014500,393.6,403.44,49.2,36,58.8,0,68.3,71.1,68.1
20160404020000,393.6,408.36,49.8,36,62.4,0,68.1,71.0,68.0
20160404021500,393.6,398.52,48.6,36,60.0,0,67.9,71.1,68.1
20160404023000,393.6,405.08,49.4,36,58.8,100,67.7,71.0,68.0
20160404024500,393.6,396.88,48.4,36,62.4,100,67.6,71.2,68.2
20160404030000,393.6,403.44,49.2,36,62.4,100,67.4,71.1,68.1
20160404031500,393.6,403.44,49.2,36,96.6,100,67.4,71.1,68.1
20160404033000,393.6,398.52,48.6,36,83.7,100,67.5,71.2,68.2
20160404034500,393.6,410.0,50.0,36,88.7,100,67.7,71.3,68.3
20160404040000,393.6,393.6,48.0,36,94.1,100,68.0,71.2,68.2
20160404041500,393.6,403.44,49.2,36,86.8,100,68.2,71.3,68.3
20160404043000,393.6,398.52,48.6,36,86.8,100,68.4,71.3,68.3
20160404044500,393.6,398.52,48.6,36,59.9,0,68.6,71.2,68.2
20160404050000,393.6,398.52,48.6,36,61.8,0,68.3,71.3,68.3
20160404051500,393.6,398.52,48.6,36,58.4,0,68.1,71.2,68.2
20160404053000,393.6,410.0,50.0,36,62.4,100,67.8,71.2,68.2
20160404054500,393.6,410.0,50.0,36,58.4,100,67.6,71.2,68.2
20160404060000,393.6,398.52,48.6,36,74.7,100,67.3,71.2,68.2
20160404061500,393.6,403.44,49.2,36,89.1,100,67.4,71.3,68.3
20160404063000,393.6,408.36,49.8,36,93.1,100,67.5,71.3,68.3
20160404064500,393.6,398.52,48.6,36,87.8,100,67.7,71.3,68.3
20160404070000,393.6,403.44,49.2,36,91.9,100,68.0,71.2,68.2
20160404071500,393.6,408.36,49.8,36,86.6,100,68.1,71.2,68.2
20160404073000,393.6,403.44,49.2,36,93.5,100,68.3,71.3,68.3
20160404074500,393.6,393.6,48.0,36,86.8,100,68.4,71.3,68.3
20160404080000,393.6,405.08,49.4,36,58.4,0,68.6,71.3,68.3
20160404081500,393.6,405.08,49.4,36,61.9,0,68.2,71.3,68.3
20160404083000,393.6,396.88,48.4,36,57.6,100,67.8,71.3,68.3
20160404084500,393.6,408.36,49.8,36,61.9,100,67.7,71.3,68.3
20160404090000,393.6,408.36,49.8,36,78.3,100,67.5,71.2,68.2
20160404091500,393.6,408.36,49.8,36,86.2,100,67.6,71.2,68.2
20160404093000,393.6,408.36,49.8,36,86.2,100,67.7,71.3,68.3
20160404094500,393.6,408.36,49.8,36,88.0,100,67.9,71.3,68.3
20160404100000,393.6,398.52,48.6,36,85.6,100,68.1,71.2,68.2
20160404101500,393.6,393.6,48.0,36,92.1,100,68.3,71.3,68.3
20160404103000,393.6,393.6,48.0,36,62.0,0,68.4,71.2,68.2
20160404104500,393.6,403.44,49.2,36,60.3,0,68.2,71.2,68.2
20160404110000,393.6,398.52,48.6,36,56.4,100,67.9,71.1,68.1
20160404111500,393.6,403.44,49.2,36,60.7,100,67.7,71.2,68.2
20160404113000,393.6,403.44,49.2,36,61.4,100,67.4,71.3,68.3
20160404114500,393.6,391.96,47.8,36,90.6,100,67.4,71.3,68.3
20160404120000,393.6,396.88,48.4,36,84.8,100,67.4,71.3,68.3
20160404121500,393.6,396.88,48.4,36,88.7,100,67.6,71.3,68.3
20160404123000,393.6,391.96,47.8,36,91.0,100,67.8,71.3,68.3
20160404124500,393.6,403.44,49.2,36,88.1,100,68.1,71.3,68.3
20160404130000,393.6,393.6,48.0,36,94.1,100,68.2,71.3,68.3
20160404131500,393.6,403.44,49.2,36,85.7,100,68.5,71.3,68.3
20160404133000,393.6,393.6,48.0,36,58.3,0,68.6,71.3,68.3
20160404134500,393.6,403.44,49.2,36,60.5,0,68.4,71.3,68.3
20160404140000,393.6,396.88,48.4,36,58.3,0,68.1,71.3,68.3
20160404141500,393.6,396.88,48.4,36,58.3,100,67.9,71.3,68.3
20160404143000,393.6,396.88,48.4,36,59.2,100,67.7,71.3,68.3
20160404144500,393.6,403.44,49.2,36,59.2,100,67.6,71.2,68.2
20160404150000,393.6,398.52,48.6,36,83.8,100,67.6,71.2,68.2
20160404151500,393.6,393.6,48.0,36,83.8,100,67.7,71.2,68.2
20160404153000,393.6,403.44,49.2,36,92.0,100,68.1,71.2,68.2
20160404154500,393.6,403.44,49.2,36,82.6,100,68.4,71.2,68.2
20160404160000,393.6,408.36,49.8,36,58.8,0,68.6,71.2,68.2
20160404161500,393.6,408.36,49.8,36,58.8,0,68.6,71.2,68.2
20160404163000,393.6,398.52,48.6,36,58.8,0,68.4,71.3,68.3
20160404164500,393.6,408.36,49.8,36,58.8,0,68.3,71.3,68.3
20160404170000,393.6,398.52,48.6,36,60.9,0,68.2,71.3,68.3
20160404171500,393.6,398.52,48.6,36,60.9,0,68.1,71.3,68.3
20160404173000,393.6,398.52,48.6,36,59.5,0,68.0,71.3,68.3
20160404174500,393.6,398.52,48.6,36,58.0,100,68.0,71.3,68.3
20160404180000,393.6,408.36,49.8,36,58.8,100,68.0,71.3,68.3
20160404181500,393.6,408.36,49.8,36,62.4,100,68.1,71.3,68.3
20160404183000,393.6,408.36,49.8,36,58.7,100,68.1,71.3,68.3
20160404184500,393.6,398.52,48.6,36,62.4,100,68.2,71.3,68.3
20160404190000,393.6,410.0,50.0,36,59.1,100,68.2,71.2,68.2
20160404191500,393.6,403.44,49.2,36,61.9,100,68.3,71.2,68.2
20160404193000,393.6,416.56,50.8,36,59.5,100,68.3,71.2,68.2
20160404194500,393.6,403.44,49.2,36,61.7,0,68.3,71.1,68.1
20160404200000,393.6,398.52,48.6,36,59.6,0,68.3,70.9,67.9
20160404201500,393.6,398.52,48.6,36,60.7,0,68.3,70.9,67.9
20160404203000,393.6,405.08,49.4,36,60.7,0,68.2,70.9,67.9
20160404204500,393.6,405.08,49.4,36,59.6,0,68.2,70.9,67.9
20160404210000,393.6,405.08,49.4,36,61.1,0,68.2,70.9,67.9
20160404211500,393.6,405.08,49.4,36,61.1,0,68.1,70.9,67.9
20160404213000,393.6,410.0,50.0,36,59.6,0,68.1,70.9,67.9
20160404214500,393.6,410.0,50.0,36,61.1,0,68.0,70.9,67.9
20160404220000,393.6,403.44,49.2,36,61.1,0,67.9,70.9,67.9
20160404221500,393.6,403.44,49.2,36,59.6,0,67.9,70.9,67.9
20160404223000,393.6,398.52,48.6,36,60.3,0,67.9,70.9,67.9
20160404224500,393.6,398.52,48.6,36,61.3,0,67.8,70.9,67.9
20160404230000,393.6,393.6,48.0,36,61.3,0,67.7,70.9,67.9
20160404231500,393.6,408.36,49.8,36,60.0,0,67.7,70.9,67.9
20160404233000,393.6,396.88,48.4,36,60.0,100,67.6,70.9,67.9
20160404234500,393.6,396.88,48.4,36,60.7,100,67.6,70.9,67.9
20160405000000,393.6,408.36,49.8,36,60.7,100,67.6,70.9,67.9
20160405001500,393.6,403.44,49.2,36,60.7,100,67.5,70.9,67.9
20160405003000,393.6,408.36,49.8,36,60.7,100,67.4,70.9,67.9
20160405004500,393.6,398.52,48.6,36,60.7,100,67.4,70.9,67.9
20160405010000,393.6,398.52,48.6,36,70.1,100,67.3,70.9,67.9
20160405011500,393.6,408.36,49.8,36,81.1,100,67.5,70.9,67.9
20160405013000,393.6,396.88,48.4,36,84.4,100,67.7,70.9,67.9
20160405014500,393.6,403.44,49.2,36,79.7,100,67.9,70.9,67.9
20160405020000,393.6,398.52,48.6,36,86.2,100,68.1,70.9,67.9
20160405021500,393.6,403.44,49.2,36,61.9,0,68.2,70.9,67.9
20160405023000,393.6,403.44,49.2,36,60.7,0,68.1,70.9,67.9
20160405024500,393.6,403.44,49.2,36,59.9,0,67.9,70.9,67.9
20160405030000,393.6,398.52,48.6,36,62.3,0,67.8,70.9,67.9
20160405031500,393.6,408.36,49.8,36,59.6,100,67.6,70.9,67.9
20160405033000,393.6,408.36,49.8,36,60.3,100,67.4,70.9,67.9
20160405034500,393.6,398.52,48.6,36,62.4,100,67.3,70.9,67.9
20160405040000,393.6,398.52,48.6,36,64.0,100,67.2,70.9,67.9
20160405041500,393.6,398.52,48.6,36,92.2,100,67.2,70.9,67.9
20160405043000,393.6,403.44,49.2,36,86.2,100,67.4,70.9,67.9
20160405044500,393.6,398.52,48.6,36,93.6,100,67.6,70.9,67.9
20160405050000,393.6,398.52,48.6,36,97.2,100,67.9,70.9,67.9
20160405051500,393.6,410.0,50.0,36,86.2,100,68.1,70.9,67.9
20160405053000,393.6,405.08,49.4,36,62.4,0,68.2,70.9,67.9
20160405054500,393.6,405.08,49.4,36,59.6,0,68.1,70.9,67.9
20160405060000,393.6,405.08,49.4,36,59.6,0,67.8,70.9,67.9
20160405061500,393.6,405.08,49.4,36,61.6,100,67.6,70.9,67.9
20160405063000,393.6,405.08,49.4,36,59.1,100,67.4,70.9,67.9
20160405064500,393.6,405.08,49.4,36,62.6,100,67.2,70.9,67.9
20160405070000,393.6,396.88,48.4,36,76.9,100,67.1,70.9,67.9
20160405071500,393.6,396.88,48.4,36,89.4,100,67.2,70.9,67.9
20160405073000,393.6,396.88,48.4,36,90.4,100,67.4,70.9,67.9
20160405074500,393.6,396.88,48.4,36,88.7,100,67.6,70.9,67.9
20160405080000,393.6,383.76,46.8,36,90.9,100,67.8,70.9,67.9
20160405081500,393.6,398.52,48.6,36,88.7,100,68.1,70.9,67.9
20160405083000,393.6,393.6,48.0,36,60.4,0,68.2,70.9,67.9
20160405084500,393.6,388.68,47.4,36,59.5,0,68.1,70.9,67.9
20160405090000,393.6,403.44,49.2,36,59.5,0,68.1,70.9,67.9
20160405091500,393.6,393.6,48.0,36,59.5,0,67.9,70.9,67.9
20160405093000,393.6,393.6,48.0,36,59.5,100,67.2,70.9,67.9
20160405094500,393.6,382.12,46.6,36,74.4,100,67.1,70.9,67.9
20160405100000,393.6,388.68,47.4,36,77.5,100,67.4,70.9,67.9
20160405101500,393.6,388.68,47.4,36,89.2,100,67.5,70.9,67.9
20160405103000,393.6,388.68,47.4,36,80.7,100,67.5,70.9,67.9
20160405104500,393.6,388.68,47.4,36,92.3,100,67.6,70.9,67.9
20160405110000,393.6,383.76,46.8,36,85.5,100,68.0,70.9,67.9
20160405111500,393.6,391.96,47.8,36,71.6,0,68.2,70.9,67.9
20160405113000,393.6,382.12,46.6,36,59.6,0,68.1,70.9,67.9
20160405114500,393.6,382.12,46.6,36,59.6,0,68.0,70.9,67.9
20160405120000,393.6,393.6,48.0,36,59.6,0,67.8,70.9,67.9
20160405121500,393.6,393.6,48.0,36,59.6,100,67.6,70.9,67.9
20160405123000,393.6,393.6,48.0,36,59.6,100,66.9,70.9,67.9
20160405124500,393.6,393.6,48.0,36,66.2,100,67.5,70.9,67.9
20160405130000,393.6,393.6,48.0,36,64.4,100,67.6,70.9,67.9
20160405131500,393.6,393.6,48.0,36,60.7,100,67.8,70.9,67.9
20160405133000,393.6,408.36,49.8,36,60.7,100,67.8,70.9,67.9
20160405134500,393.6,396.88,48.4,36,60.7,100,67.7,70.9,67.9
20160405140000,393.6,388.68,47.4,36,67.7,100,67.3,70.9,67.9
20160405141500,393.6,396.88,48.4,36,76.8,100,67.9,70.9,67.9
20160405143000,393.6,403.44,49.2,36,71.6,0,68.2,70.9,67.9
20160405144500,393.6,403.44,49.2,36,59.6,0,68.3,70.9,67.9
20160405150000,393.6,403.44,49.2,36,59.6,0,67.9,70.9,67.9
20160405151500,393.6,403.44,49.2,36,59.6,100,67.6,70.9,67.9
20160405153000,393.6,396.88,48.4,36,59.6,100,67.5,70.9,67.9
20160405154500,393.6,391.96,47.8,36,59.6,100,67.4,70.9,67.9
20160405160000,393.6,391.96,47.8,36,59.6,100,67.4,70.9,67.9
20160405161500,393.6,391.96,47.8,36,59.6,100,67.5,70.9,67.9
20160405163000,393.6,396.88,48.4,36,60.3,100,67.5,70.9,67.9
20160405164500,393.6,408.36,49.8,36,63.2,100,67.6,70.9,67.9
20160405170000,393.6,396.88,48.4,36,63.2,100,67.8,70.9,67.9
20160405171500,393.6,403.44,49.2,36,63.2,100,67.9,70.9,67.9
20160405173000,393.6,403.44,49.2,36,63.2,100,68.0,70.9,67.9
20160405174500,393.6,408.36,49.8,36,63.2,100,68.1,70.9,67.9
20160405180000,393.6,408.36,49.8,36,60.8,0,68.1,70.9,67.9
20160405181500,393.6,408.36,49.8,36,59.7,0,67.9,70.9,67.9
20160405183000,393.6,403.44,49.2,36,60.7,0,67.9,70.9,67.9
20160405184500,393.6,414.92,50.6,36,60.7,0,68.1,70.9,67.9
20160405190000,393.6,410.0,50.0,36,60.7,0,68.1,70.9,67.9
20160405191500,393.6,410.0,50.0,36,60.7,0,68.0,70.9,67.9
20160405193000,393.6,410.0,50.0,36,60.7,0,67.9,70.9,67.9
20160405194500,393.6,403.44,49.2,36,60.7,0,67.8,70.9,67.9
20160405200000,393.6,410.0,50.0,36,60.7,0,67.7,70.9,67.9
20160405201500,393.6,405.08,49.4,36,60.7,0,67.7,70.9,67.9
20160405203000,393.6,405.08,49.4,36,60.7,0,67.8,70.9,67.9
20160405204500,393.6,405.08,49.4,36,60.7,0,68.1,70.9,67.9
20160405210000,393.6,405.08,49.4,36,60.7,0,68.2,70.9,67.9
20160405211500,393.6,410.0,50.0,36,60.7,0,68.2,70.9,67.9
20160405213000,393.6,405.08,49.4,36,60.7,0,68.1,70.9,67.9
20160405214500,393.6,405.08,49.4,36,60.7,0,68.1,70.9,67.9
20160405220000,393.6,405.08,49.4,36,60.7,0,68.0,70.9,67.9
20160405221500,393.6,414.92,50.6,36,60.7,0,67.9,70.9,67.9
20160405223000,393.6,403.44,49.2,36,60.7,0,67.9,70.9,67.9
20160405224500,393.6,408.36,49.8,36,60.7,0,67.8,70.9,67.9
20160405230000,393.6,403.44,49.2,36,60.7,0,67.8,70.9,67.9
20160405231500,393.6,398.52,48.6,36,60.7,0,67.7,70.9,67.9
20160405233000,393.6,405.08,49.4,36,60.7,0,67.7,70.9,67.9
20160405234500,393.6,405.08,49.4,36,60.7,100,67.6,70.9,67.9
20160406000000,393.6,405.08,49.4,36,60.7,100,67.6,70.9,67.9
20160406001500,393.6,398.52,48.6,36,60.7,100,67.5,70.9,67.9
20160406003000,393.6,414.92,50.6,36,60.7,100,67.4,70.9,67.9
20160406004500,393.6,403.44,49.2,36,60.7,100,67.4,70.9,67.9
20160406010000,393.6,403.44,49.2,36,73.4,100,67.3,70.9,67.9
20160406011500,393.6,396.88,48.4,36,79.2,100,67.5,70.9,67.9
20160406013000,393.6,391.96,47.8,36,79.2,100,67.7,70.9,67.9
20160406014500,393.6,391.96,47.8,36,85.6,100,67.9,70.9,67.9
20160406020000,393.6,398.52,48.6,36,71.5,0,68.2,70.9,67.9
20160406021500,393.6,393.6,48.0,36,60.8,0,68.2,70.9,67.9
20160406023000,393.6,393.6,48.0,36,60.8,0,68.1,70.9,67.9
20160406024500,393.6,403.44,49.2,36,60.8,0,67.9,70.9,67.9
20160406030000,393.6,393.6,48.0,36,60.8,0,67.8,70.9,67.9
20160406031500,393.6,393.6,48.0,36,60.8,100,67.6,70.9,67.9
20160406033000,393.6,405.08,49.4,36,60.8,100,67.5,70.9,67.9
20160406034500,393.6,398.52,48.6,36,60.8,100,67.4,70.9,67.9
20160406040000,393.6,405.08,49.4,36,60.8,100,67.3,70.9,67.9
20160406041500,393.6,393.6,48.0,36,84.1,100,67.2,70.9,67.9
20160406043000,393.6,393.6,48.0,36,99.6,100,67.4,70.9,67.9
20160406044500,393.6,398.52,48.6,36,84.8,100,67.6,70.9,67.9
20160406050000,393.6,398.52,48.6,36,93.5,100,67.9,70.9,67.9
20160406051500,393.6,403.44,49.2,36,85.4,100,68.1,70.9,67.9
20160406053000,393.6,396.88,48.4,36,62.4,0,68.2,70.9,67.9
20160406054500,393.6,405.08,49.4,36,59.6,0,68.1,70.9,67.9
20160406060000,393.6,405.08,49.4,36,59.6,0,67.9,70.9,67.9
20160406061500,393.6,391.96,47.8,36,61.6,100,67.4,70.9,67.9
20160406063000,393.6,403.44,49.2,36,60.0,100,67.1,70.9,67.9
20160406064500,393.6,403.44,49.2,36,80.3,100,67.3,70.9,67.9
20160406070000,393.6,398.52,48.6,36,76.8,100,67.6,70.9,67.9
20160406071500,393.6,405.08,49.4,36,80.8,100,67.6,70.9,67.9
20160406073000,393.6,405.08,49.4,36,79.6,100,67.7,70.9,67.9
20160406074500,393.6,398.52,48.6,36,77.5,100,67.9,70.9,67.9
20160406080000,393.6,393.6,48.0,36,84.3,100,68.1,70.9,67.9
20160406081500,393.6,398.52,48.6,36,62.8,0,68.2,70.9,67.9
20160406083000,393.6,398.52,48.6,36,60.7,0,68.1,70.9,67.9
20160406084500,393.6,398.52,48.6,36,60.0,0,67.9,70.9,67.9
20160406090000,393.6,403.44,49.2,36,60.0,0,67.7,70.9,67.9
20160406091500,393.6,403.44,49.2,36,60.0,100,67.5,70.9,67.9
20160406093000,393.6,396.88,48.4,36,80.5,100,66.8,70.9,67.9
20160406094500,393.6,396.88,48.4,36,94.1,100,67.1,70.9,67.9
20160406100000,393.6,403.44,49.2,36,88.1,100,67.3,70.9,67.9
20160406101500,393.6,393.6,48.0,36,86.0,100,67.4,70.9,67.9
20160406103000,393.6,410.0,50.0,36,97.0,100,67.5,70.9,67.9
20160406104500,393.6,391.96,47.8,36,86.9,100,67.5,70.9,67.9
20160406110000,393.6,391.96,47.8,36,84.9,100,67.5,70.9,67.9
20160406111500,393.6,398.52,48.6,36,95.9,100,67.6,70.9,67.9
20160406113000,393.6,403.44,49.2,36,90.6,100,67.7,70.9,67.9
20160406114500,393.6,393.6,48.0,36,85.6,100,68.1,70.9,67.9
20160406120000,393.6,393.6,48.0,36,59.6,0,68.2,70.9,67.9
20160406121500,393.6,403.44,49.2,36,59.6,0,68.2,70.9,67.9
20160406123000,393.6,396.88,48.4,36,59.6,0,68.2,70.9,67.9
20160406124500,393.6,403.44,49.2,36,59.6,0,68.1,70.9,67.9
20160406130000,393.6,393.6,48.0,36,59.6,0,68.1,70.9,67.9
20160406131500,393.6,398.52,48.6,36,59.6,0,68.1,70.9,67.9
20160406133000,393.6,414.92,50.6,36,59.6,0,67.8,70.9,67.9
20160406134500,393.6,396.88,48.4,36,59.6,100,67.3,70.9,67.9
20160406140000,393.6,396.88,48.4,36,60.3,100,67.4,70.9,67.9
20160406141500,393.6,396.88,48.4,36,59.4,100,67.9,70.9,67.9
20160406143000,393.6,396.88,48.4,36,59.4,100,68.1,70.9,67.9
20160406144500,393.6,403.44,49.2,36,59.4,0,68.2,70.9,67.9
20160406150000,393.6,403.44,49.2,36,59.4,0,68.4,70.9,67.9
20160406151500,393.6,403.44,49.2,36,60.0,0,68.0,70.9,67.9
20160406153000,393.6,815.08,99.4,60,58.8,0,67.6,68.0,64.8
20160406154500,393.6,690.44,84.2,52,58.0,0,67.4,68.0,64.8
20160406160000,393.6,619.92,75.6,47,59.1,0,67.5,68.0,64.8
20160406161500,393.6,642.88,78.4,48,59.1,0,67.7,68.0,64.3
20160406163000,393.6,621.5601,75.8,47,59.1,0,67.7,68.0,64.2
20160406164500,393.6,613.36,74.8,47,59.1,0,67.6,68.0,63.7
20160406170000,393.6,595.32,72.6,46,59.1,0,67.7,68.0,64.2
20160406171500,393.6,544.48,66.4,43,59.1,0,67.6,68.0,64.2
20160406173000,393.6,498.56,60.8,41,59.1,0,67.5,68.0,63.0
20160406174500,393.6,416.56,50.8,37,59.1,0,67.4,68.0,63.1
20160406180000,393.6,408.36,49.8,36,59.1,0,67.4,68.0,63.6
20160406181500,393.6,408.36,49.8,36,59.1,0,67.4,68.0,63.6
20160406183000,393.6,408.36,49.8,36,59.1,0,67.5,68.0,63.6
20160406184500,393.6,408.36,49.8,36,59.1,0,67.6,68.0,63.1
20160406190000,393.6,408.36,49.8,36,60.3,0,67.6,68.0,63.0
20160406191500,393.6,414.92,50.6,36,60.3,0,67.6,68.0,62.4
20160406193000,393.6,408.36,49.8,36,59.6,0,67.7,68.0,63.0
20160406194500,393.6,408.36,49.8,36,59.6,0,67.7,68.0,63.0
20160406200000,393.6,408.36,49.8,36,59.6,0,67.6,68.0,63.1
20160406201500,393.6,416.56,50.8,36,60.4,0,67.6,68.0,63.0
20160406203000,393.6,408.36,49.8,36,60.4,0,67.6,68.0,63.6
20160406204500,393.6,403.44,49.2,36,60.4,0,67.5,68.0,63.6
20160406210000,393.6,408.36,49.8,36,59.6,0,67.4,68.0,63.6
20160406211500,393.6,408.36,49.8,36,59.6,0,67.4,68.0,63.6
20160406213000,393.6,408.36,49.8,36,59.6,0,67.3,68.0,64.2
20160406214500,393.6,396.88,48.4,36,59.6,0,67.2,68.0,64.2
20160406220000,393.6,410.0,50.0,36,59.6,0,67.2,68.0,64.2
20160406221500,393.6,405.08,49.4,36,59.6,0,67.1,68.0,64.2
20160406223000,393.6,405.08,49.4,36,59.6,0,67.1,68.0,63.6
20160406224500,393.6,405.08,49.4,36,59.6,0,67.0,68.0,63.1
20160406230000,393.6,414.92,50.6,36,59.6,0,66.9,68.0,63.1
20160406231500,393.6,410.0,50.0,36,59.6,0,66.9,68.0,63.0
20160406233000,393.6,403.44,49.2,36,59.6,0,66.9,68.0,63.0
20160406234500,393.6,403.44,49.2,35,59.6,0,66.8,68.0,62.8
20160407000000,393.6,396.88,48.4,35,59.6,0,66.8,68.4,65.4
20160407001500,393.6,405.08,49.4,35,59.6,0,66.7,68.4,65.4
20160407003000,393.6,405.08,49.4,35,59.6,0,66.7,68.4,65.4
20160407004500,393.6,398.52,48.6,35,59.6,0,66.7,68.4,65.4
20160407010000,393.6,405.08,49.4,35,59.6,0,66.6,68.4,65.4
20160407011500,393.6,405.08,49.4,35,59.6,0,66.6,68.4,65.4
20160407013000,393.6,398.52,48.6,35,60.3,0,66.6,68.4,65.4
20160407014500,393.6,398.52,48.6,35,60.3,0,66.6,68.4,65.4
20160407020000,393.6,405.08,49.4,35,59.6,0,66.5,68.4,65.4
20160407021500,393.6,398.52,48.6,35,59.6,0,66.5,68.4,65.4
20160407023000,393.6,405.08,49.4,35,59.6,0,66.4,68.3,65.3
20160407024500,393.6,405.08,49.4,36,59.6,0,66.4,68.0,64.3
20160407030000,393.6,405.08,49.4,36,60.3,0,66.3,68.4,65.4
20160407031500,393.6,405.08,49.4,36,60.3,0,66.3,68.0,65.0
20160407033000,393.6,396.88,48.4,36,60.3,0,66.3,68.3,65.3
20160407034500,393.6,414.92,50.6,36,60.3,0,66.2,68.4,65.4
20160407040000,393.6,396.88,48.4,36,60.3,0,66.2,68.0,65.0
20160407041500,393.6,403.44,49.2,36,60.3,0,66.2,68.0,64.9
20160407043000,393.6,410.0,50.0,36,59.6,0,66.2,68.0,64.9
20160407044500,393.6,405.08,49.4,36,59.6,0,66.1,68.0,64.9
20160407050000,393.6,410.0,50.0,36,59.6,0,66.1,68.0,64.9
20160407051500,393.6,410.0,50.0,36,59.6,0,66.0,68.2,65.2
20160407053000,393.6,405.08,49.4,36,59.6,0,66.0,68.0,64.9
20160407054500,393.6,405.08,49.4,36,59.6,0,66.0,68.0,64.9
20160407060000,393.6,414.92,50.6,36,59.6,0,65.9,68.0,64.9
20160407061500,393.6,405.08,49.4,36,60.3,0,65.8,68.0,64.9
20160407063000,393.6,405.08,49.4,36,60.3,0,65.6,68.1,65.1
20160407064500,393.6,405.08,49.4,36,60.3,0,65.3,68.0,64.9
20160407070000,393.6,410.0,50.0,36,60.3,0,65.3,68.0,64.9
20160407071500,393.6,410.0,50.0,36,60.3,0,65.2,68.0,64.9
20160407073000,393.6,410.0,50.0,36,60.3,0,65.2,68.0,64.9
20160407074500,393.6,410.0,50.0,36,60.3,0,65.2,68.0,64.9
20160407080000,393.6,398.52,48.6,36,59.6,0,65.0,68.0,64.9
20160407081500,393.6,403.44,49.2,36,59.6,0,65.0,68.0,65.0
20160407083000,393.6,414.92,50.6,36,59.6,0,65.0,68.0,64.9
20160407084500,393.6,410.0,50.0,36,59.6,0,65.3,68.0,64.9
20160407090000,393.6,410.0,50.0,36,59.6,0,65.5,68.0,64.9
20160407091500,393.6,405.08,49.4,36,59.6,0,65.6,68.0,64.9
20160407093000,393.6,405.08,49.4,36,58.8,0,65.7,68.0,64.9
20160407094500,393.6,414.92,50.6,36,58.8,0,65.9,68.0,64.9
20160407100000,393.6,403.44,49.2,36,58.8,0,66.0,68.0,64.9
20160407101500,393.6,403.44,49.2,36,58.8,0,66.0,68.0,64.9
20160407103000,393.6,403.44,49.2,36,58.8,0,66.0,68.0,65.0
20160407104500,393.6,398.52,48.6,36,58.8,0,65.3,68.0,64.9
20160407110000,393.6,398.52,48.6,36,58.0,0,65.1,68.0,64.9
20160407111500,393.6,403.44,49.2,36,58.7,0,65.0,68.1,65.1
20160407113000,393.6,403.44,49.2,36,58.7,0,65.0,68.0,64.9
20160407114500,393.6,403.44,49.2,36,57.5,100,64.8,68.1,65.1
20160407120000,393.6,403.44,49.2,36,78.6,100,65.1,77.7,74.7
20160407121500,393.6,396.88,48.4,36,84.5,100,65.9,78.5,75.5
20160407123000,393.6,403.44,49.2,36,87.7,100,66.4,77.5,74.5
20160407124500,393.6,393.6,48.0,36,96.6,100,67.1,77.6,74.6
20160407130000,393.6,393.6,48.0,36,91.9,100,67.7,78.0,75.0
20160407131500,393.6,393.6,48.0,36,86.9,100,68.5,77.8,74.8
20160407133000,393.6,393.6,48.0,36,86.9,100,68.6,77.4,74.4
20160407134500,393.6,405.08,49.4,36,91.8,100,68.8,77.8,74.8
20160407140000,393.6,396.88,48.4,36,87.5,100,68.3,78.0,75.0
20160407141500,393.6,396.88,48.4,36,85.6,100,68.1,78.0,75.0
20160407143000,393.6,383.76,46.8,36,88.1,100,68.0,78.2,75.2
20160407144500,393.6,388.68,47.4,36,86.8,100,68.1,78.0,75.0
20160407150000,393.6,383.76,46.8,36,89.2,100,68.0,78.0,75.0
20160407151500,393.6,393.6,48.0,36,98.2,100,67.9,77.8,74.8
20160407153000,393.6,393.6,48.0,36,94.2,100,67.9,77.8,74.8
20160407154500,393.6,393.6,48.0,36,88.2,100,67.9,77.4,74.4
20160407160000,393.6,393.6,48.0,36,86.9,100,68.0,77.8,74.8
20160407161500,393.6,398.52,48.6,36,88.0,100,68.1,77.6,74.6
20160407163000,393.6,393.6,48.0,36,89.3,100,68.3,77.3,74.3
20160407164500,393.6,403.44,49.2,36,85.0,100,68.3,79.1,76.1
20160407170000,393.6,408.36,49.8,36,86.5,100,68.4,77.3,74.3
20160407171500,393.6,403.44,49.2,36,97.1,100,68.5,77.4,74.4
20160407173000,393.6,403.44,49.2,36,95.7,100,68.4,76.4,73.4
20160407174500,393.6,408.36,49.8,36,85.6,100,68.6,77.2,74.2
20160407180000,393.6,396.88,48.4,36,88.6,100,68.8,78.0,75.0
20160407181500,393.6,396.88,48.4,36,85.6,100,68.9,78.0,75.0
20160407183000,393.6,403.44,49.2,36,91.8,100,69.5,77.9,74.9
20160407184500,393.6,408.36,49.8,36,97.8,100,69.8,77.9,74.9
20160407190000,393.6,393.6,48.0,36,90.3,100,70.2,76.5,73.5
20160407191500,393.6,416.56,50.8,36,99.6,100,70.5,76.9,73.9
20160407193000,393.6,408.36,49.8,36,89.7,100,70.8,76.5,73.5
20160407194500,393.6,408.36,49.8,36,97.2,100,71.0,78.3,75.3
20160407200000,393.6,403.44,49.2,36,86.7,100,71.2,78.3,75.3
20160407201500,393.6,414.92,50.6,36,89.0,100,71.3,78.3,75.3
20160407203000,393.6,408.36,49.8,36,97.2,100,71.5,78.3,75.3
20160407204500,393.6,398.52,48.6,36,88.7,100,71.6,78.3,75.3
20160407210000,393.6,403.44,49.2,36,88.7,100,71.7,78.3,75.3
20160407211500,393.6,408.36,49.8,36,98.5,100,71.7,78.3,75.3
20160407213000,393.6,408.36,49.8,36,88.1,100,71.8,78.3,75.3
20160407214500,393.6,408.36,49.8,36,88.1,100,71.8,78.3,75.3
20160407220000,393.6,408.36,49.8,36,85.5,100,71.9,78.3,75.3
20160407221500,393.6,408.36,49.8,36,94.1,100,71.9,78.3,75.3
20160407223000,393.6,403.44,49.2,36,96.3,100,71.9,78.3,75.3
20160407224500,393.6,403.44,49.2,36,87.5,100,71.9,78.3,75.3
20160407230000,393.6,403.44,49.2,36,92.6,100,71.9,78.3,75.3
20160407231500,393.6,398.52,48.6,36,93.9,100,72.0,78.3,75.3
20160407233000,393.6,408.36,49.8,36,85.6,100,72.0,78.3,75.3
20160407234500,393.6,408.36,49.8,36,88.2,100,71.9,78.3,75.3
20160408000000,393.6,408.36,49.8,36,97.0,100,71.9,78.3,75.3
20160408001500,393.6,403.44,49.2,36,88.1,100,71.9,78.3,75.3
20160408003000,393.6,403.44,49.2,36,85.6,100,71.9,78.1,75.1
20160408004500,393.6,408.36,49.8,36,87.8,100,71.9,77.4,74.4
20160408010000,393.6,408.36,49.8,36,95.3,100,71.9,77.5,74.5
20160408011500,393.6,398.52,48.6,36,95.3,100,71.8,78.3,75.3
20160408013000,393.6,398.52,48.6,36,95.3,100,71.8,77.1,74.1
20160408014500,393.6,403.44,49.2,36,91.6,100,71.8,77.0,74.0
20160408020000,393.6,403.44,49.2,36,90.3,100,71.7,77.8,74.8
20160408021500,393.6,408.36,49.8,36,85.7,100,71.7,77.8,74.8
20160408023000,393.6,403.44,49.2,36,88.1,100,71.7,78.0,75.0
20160408024500,393.6,403.44,49.2,36,97.2,100,71.7,78.0,75.0
20160408030000,393.6,398.52,48.6,36,92.7,100,71.6,77.9,74.9
20160408031500,393.6,405.08,49.4,36,86.2,100,71.6,78.0,75.0
20160408033000,393.6,398.52,48.6,36,90.2,100,71.5,78.0,75.0
20160408034500,393.6,393.6,48.0,36,97.2,100,71.4,78.0,75.0
20160408040000,393.6,393.6,48.0,36,94.7,100,71.4,78.0,75.0
20160408041500,393.6,405.08,49.4,36,86.4,100,71.3,78.0,75.0
20160408043000,393.6,405.08,49.4,36,97.8,100,71.3,78.0,75.0
20160408044500,393.6,405.08,49.4,36,95.9,100,71.3,78.0,75.0
20160408050000,393.6,405.08,49.4,36,88.1,100,71.2,78.0,75.0
20160408051500,393.6,405.08,49.4,36,88.1,100,71.2,78.0,75.0
20160408053000,393.6,405.08,49.4,36,88.1,100,71.2,78.0,75.0
20160408054500,393.6,405.08,49.4,36,94.3,100,71.1,78.0,75.0
20160408060000,393.6,405.08,49.4,36,95.3,100,71.0,78.0,75.0
20160408061500,393.6,405.08,49.4,36,88.7,100,71.0,78.0,75.0
20160408063000,393.6,410.0,50.0,36,96.6,100,70.9,78.0,75.0
20160408064500,393.6,396.88,48.4,36,89.8,100,70.3,78.0,75.0
20160408070000,393.6,403.44,49.2,36,93.9,100,70.2,78.1,75.1
20160408071500,393.6,398.52,48.6,36,97.2,100,70.5,78.1,75.1
20160408073000,393.6,398.52,48.6,36,87.9,100,70.5,78.1,75.1
20160408074500,393.6,398.52,48.6,36,87.9,100,70.5,78.1,75.1
20160408080000,393.6,398.52,48.6,36,85.6,100,70.5,78.1,75.1
20160408081500,393.6,408.36,49.8,36,86.9,100,70.5,78.0,75.0
20160408083000,393.6,398.52,48.6,36,96.0,100,70.4,78.0,75.0
20160408084500,393.6,408.36,49.8,36,89.9,100,70.4,78.0,75.0
20160408090000,393.6,398.52,48.6,36,88.7,100,70.2,78.0,75.0
20160408091500,393.6,393.6,48.0,36,95.6,100,69.8,78.0,75.0
20160408093000,393.6,410.0,50.0,36,98.4,100,69.3,78.0,75.0
20160408094500,393.6,396.88,48.4,36,94.6,100,68.9,78.0,75.0
20160408100000,393.6,396.88,48.4,36,94.6,100,68.6,78.0,75.0
20160408101500,393.6,383.76,46.8,36,85.5,100,68.6,78.0,75.0
20160408103000,393.6,396.88,48.4,36,82.6,100,68.6,78.0,75.0
20160408104500,393.6,388.68,47.4,36,88.1,100,68.7,78.0,75.0
20160408110000,393.6,382.12,46.6,36,83.8,100,68.8,78.0,75.0
20160408111500,393.6,393.6,48.0,36,85.6,100,68.7,78.0,75.0
20160408113000,393.6,383.76,46.8,36,93.2,100,68.6,78.0,75.0
20160408114500,393.6,383.76,46.8,36,93.2,100,68.4,78.0,75.0
20160408120000,393.6,396.88,48.4,36,95.0,100,68.2,78.0,75.0
20160408121500,393.6,388.68,47.4,36,97.3,100,68.2,77.8,74.8
20160408123000,393.6,388.68,47.4,36,87.6,100,68.3,77.8,74.8
20160408124500,393.6,388.68,47.4,36,85.3,100,68.5,77.8,74.8
20160408130000,393.6,396.88,48.4,36,88.1,100,68.6,77.8,74.8
20160408131500,393.6,396.88,48.4,36,89.1,100,69.2,77.8,74.8
20160408133000,393.6,396.88,48.4,36,85.6,100,69.3,76.4,73.4
20160408134500,393.6,396.88,48.4,36,83.8,100,69.6,77.1,74.1
20160408140000,393.6,396.88,48.4,36,89.4,100,69.9,76.4,73.4
20160408141500,393.6,396.88,48.4,36,91.3,100,70.3,76.9,73.9
20160408143000,393.6,396.88,48.4,36,93.6,100,70.5,77.3,74.3
20160408144500,393.6,396.88,48.4,36,87.9,100,70.5,76.4,73.4
20160408150000,393.6,396.88,48.4,36,93.9,100,70.5,75.7,72.7
20160408151500,393.6,403.44,49.2,36,96.8,100,70.7,76.4,73.4
20160408153000,393.6,396.88,48.4,36,97.8,100,70.7,76.1,73.1
20160408154500,393.6,405.08,49.4,36,97.8,100,70.8,78.8,75.8
20160408160000,393.6,398.52,48.6,36,95.5,100,70.9,74.7,71.7
20160408161500,393.6,405.08,49.4,36,95.5,100,71.0,75.3,72.3
20160408163000,393.6,414.92,50.6,36,65.5,100,71.1,74.6,71.6
20160408164500,393.6,408.36,49.8,36,86.9,100,71.0,78.4,75.4
20160408170000,393.6,398.52,48.6,36,86.9,100,71.1,76.6,73.6
20160408171500,393.6,408.36,49.8,36,86.9,100,71.2,76.9,73.9
20160408173000,393.6,403.44,49.2,36,88.0,100,71.3,77.2,74.2
20160408174500,393.6,396.88,48.4,36,79.5,100,71.5,76.4,73.4
20160408180000,393.6,403.44,49.2,36,86.4,100,71.6,76.7,73.7
20160408181500,393.6,396.88,48.4,36,96.0,100,71.7,76.1,73.1
20160408183000,393.6,405.08,49.4,36,85.6,100,71.8,77.4,74.4
20160408184500,393.6,405.08,49.4,36,91.0,100,71.9,77.9,74.9
20160408190000,393.6,405.08,49.4,36,91.0,100,71.9,77.8,74.8
20160408191500,393.6,405.08,49.4,36,84.3,100,72.0,77.2,74.2
20160408193000,393.6,405.08,49.4,36,93.9,100,72.0,78.8,75.8
20160408194500,393.6,405.08,49.4,36,93.9,100,72.1,78.5,75.5
20160408200000,393.6,405.08,49.4,36,93.9,100,72.1,78.5,75.5
20160408201500,393.6,405.08,49.4,36,93.9,100,72.1,78.8,75.8
20160408203000,393.6,410.0,50.0,36,96.5,100,72.1,78.1,75.1
20160408204500,393.6,414.92,50.6,36,96.5,100,72.1,79.3,76.3
20160408210000,393.6,410.0,50.0,36,98.4,100,72.1,79.3,76.3
20160408211500,393.6,398.52,48.6,36,99.6,100,72.1,79.1,76.1
20160408213000,393.6,403.44,49.2,36,99.6,100,72.1,79.1,76.1
20160408214500,393.6,403.44,49.2,36,80.2,100,72.1,74.2,71.2
20160408220000,393.6,403.44,49.2,36,75.4,100,71.8,75.7,72.7
20160408221500,393.6,403.44,49.2,36,82.9,100,71.6,75.0,72.0
20160408223000,393.6,410.0,50.0,36,90.6,100,71.6,76.1,73.1
20160408224500,393.6,410.0,50.0,36,83.1,100,71.5,75.4,72.4
20160408230000,393.6,416.56,50.8,36,83.1,100,71.5,78.1,75.1
20160408231500,393.6,408.36,49.8,36,86.2,100,71.5,75.6,72.6
20160408233000,393.6,419.84,51.2,36,87.4,100,71.6,78.7,75.7
20160408234500,393.6,414.92,50.6,36,96.1,100,71.6,78.5,75.5
20160409000000,393.6,405.08,49.4,36,78.2,100,71.5,74.4,71.4
20160409001500,393.6,410.0,50.0,36,81.0,100,71.3,77.0,74.0
20160409003000,393.6,403.44,49.2,36,88.7,100,71.2,76.6,73.6
20160409004500,393.6,398.52,48.6,36,89.9,100,71.2,78.2,75.2
20160409010000,393.6,391.96,47.8,34,59.6,100,71.3,76.2,73.2
20160409011500,393.6,414.92,50.6,35,62.2,100,71.0,74.1,71.1
20160409013000,393.6,408.36,49.8,36,62.2,100,70.6,74.1,71.1
20160409014500,393.6,414.92,50.6,36,87.5,100,70.4,77.6,74.6
20160409020000,393.6,414.92,50.6,36,85.0,100,70.3,73.0,70.0
20160409021500,393.6,549.4,67.0,44,59.8,0,70.2,72.3,69.3
20160409023000,393.6,405.08,49.4,35,98.4,100,70.0,76.3,73.3
20160409024500,393.6,405.08,49.4,35,90.9,100,69.9,76.7,73.7
20160409030000,393.6,405.08,49.4,35,88.8,100,70.0,77.1,74.1
20160409031500,393.6,405.08,49.4,35,97.8,100,70.1,77.1,74.1
20160409033000,393.6,405.08,49.4,35,85.4,100,70.2,77.1,74.1
20160409034500,393.6,405.08,49.4,35,95.7,100,70.3,77.3,74.3
20160409040000,393.6,396.88,48.4,35,97.1,100,70.3,77.4,74.4
20160409041500,393.6,403.44,49.2,35,86.2,100,70.4,77.5,74.5
20160409043000,393.6,414.92,50.6,35,95.4,100,70.4,78.3,75.3
20160409044500,393.6,398.52,48.6,35,89.3,100,70.4,78.3,75.3
20160409050000,393.6,403.44,49.2,35,95.6,100,70.5,77.6,74.6
20160409051500,393.6,396.88,48.4,35,93.4,100,70.5,77.9,74.9
20160409053000,393.6,403.44,49.2,35,96.9,100,70.5,78.5,75.5
20160409054500,393.6,403.44,49.2,35,94.7,100,70.5,78.5,75.5
20160409060000,393.6,414.92,50.6,35,87.9,100,70.5,78.5,75.5
20160409061500,393.6,403.44,49.2,35,97.8,100,70.5,78.5,75.5
20160409063000,393.6,398.52,48.6,35,82.6,100,70.5,78.5,75.5
20160409064500,393.6,403.44,49.2,35,95.1,100,70.5,78.5,75.5
20160409070000,393.6,398.52,48.6,35,94.1,100,70.6,78.5,75.5
20160409071500,393.6,398.52,48.6,35,85.7,100,70.6,78.5,75.5
20160409073000,393.6,393.6,48.0,35,95.9,100,70.6,78.5,75.5
20160409074500,393.6,398.52,48.6,35,82.6,100,70.6,78.5,75.5
20160409080000,393.6,393.6,48.0,35,97.3,100,70.6,78.5,75.5
20160409081500,393.6,393.6,48.0,35,92.3,100,70.7,78.5,75.5
20160409083000,393.6,405.08,49.4,35,86.3,100,70.7,78.5,75.5
20160409084500,393.6,396.88,48.4,35,95.9,100,70.7,78.5,75.5
20160409090000,393.6,403.44,49.2,35,83.5,100,70.7,78.5,75.5
20160409091500,393.6,391.96,47.8,35,89.1,100,70.7,78.5,75.5
20160409093000,393.6,410.0,50.0,35,88.2,100,70.7,78.6,75.6
20160409094500,393.6,403.44,49.2,35,96.0,100,70.8,78.6,75.6
20160409100000,393.6,396.88,48.4,35,90.7,100,70.8,78.6,75.6
20160409101500,393.6,403.44,49.2,35,93.6,100,70.8,78.6,75.6
20160409103000,393.6,396.88,48.4,35,95.3,100,70.8,78.6,75.6
20160409104500,393.6,396.88,48.4,35,82.1,100,70.8,78.3,75.3
20160409110000,393.6,403.44,49.2,35,88.6,100,70.8,78.6,75.6
20160409111500,393.6,396.88,48.4,35,96.0,100,70.8,78.6,75.6
20160409113000,393.6,405.08,49.4,35,83.2,100,70.8,78.6,75.6
20160409114500,393.6,398.52,48.6,35,96.6,100,70.7,78.6,75.6
20160409120000,393.6,393.6,48.0,35,93.4,100,70.7,78.6,75.6
20160409121500,393.6,393.6,48.0,35,88.0,100,70.7,78.6,75.6
20160409123000,393.6,398.52,48.6,35,85.6,100,70.7,78.6,75.6
20160409124500,393.6,398.52,48.6,35,83.8,100,70.7,78.6,75.6
20160409130000,393.6,405.08,49.4,35,88.2,100,70.7,78.6,75.6
20160409131500,393.6,410.0,50.0,35,92.5,100,70.7,78.6,75.6
20160409133000,393.6,398.52,48.6,35,92.5,100,70.7,78.6,75.6
20160409134500,393.6,391.96,47.8,35,92.5,100,70.7,78.6,75.6
20160409140000,393.6,410.0,50.0,35,94.3,100,70.7,78.6,75.6
20160409141500,393.6,410.0,50.0,35,95.4,100,70.8,78.6,75.6
20160409143000,393.6,410.0,50.0,35,97.9,100,70.8,78.6,75.6
20160409144500,393.6,398.52,48.6,35,97.9,100,70.9,78.6,75.6
20160409150000,393.6,403.44,49.2,35,94.5,100,70.9,78.6,75.6
20160409151500,393.6,408.36,49.8,35,85.0,100,71.0,78.6,75.6
20160409153000,393.6,408.36,49.8,35,85.0,100,71.1,78.6,75.6
20160409154500,393.6,398.52,48.6,35,88.6,100,71.2,78.6,75.6
20160409160000,393.6,403.44,49.2,35,84.7,100,71.2,78.6,75.6
20160409161500,393.6,398.52,48.6,35,83.3,100,71.3,78.6,75.6
20160409163000,393.6,408.36,49.8,35,85.0,100,71.4,78.5,75.5
20160409164500,393.6,408.36,49.8,35,92.9,100,71.6,78.5,75.5
20160409170000,393.6,396.88,48.4,35,97.0,100,71.6,78.5,75.5
20160409171500,393.6,408.36,49.8,35,93.8,100,71.7,78.5,75.5
20160409173000,393.6,403.44,49.2,35,95.3,100,71.7,78.5,75.5
20160409174500,393.6,410.0,50.0,35,98.5,100,71.7,78.5,75.5
20160409180000,393.6,396.88,48.4,35,98.5,100,71.8,78.5,75.5
20160409181500,393.6,396.88,48.4,35,94.6,100,71.8,78.5,75.5
20160409183000,393.6,410.0,50.0,35,94.6,100,71.9,78.5,75.5
20160409184500,393.6,405.08,49.4,35,99.6,100,71.9,78.5,75.5
20160409190000,393.6,410.0,50.0,35,92.0,100,72.0,78.6,75.6
20160409191500,393.6,403.44,49.2,35,84.0,100,72.0,78.6,75.6
20160409193000,393.6,398.52,48.6,35,88.6,100,72.1,78.6,75.6
20160409194500,393.6,398.52,48.6,35,95.3,100,72.1,78.6,75.6
20160409200000,393.6,405.08,49.4,35,95.3,100,72.1,78.6,75.6
20160409201500,393.6,405.08,49.4,35,99.0,100,72.1,78.6,75.6
20160409203000,393.6,405.08,49.4,35,92.2,100,72.2,78.6,75.6
20160409204500,393.6,416.56,50.8,35,93.4,100,72.2,78.6,75.6
20160409210000,393.6,408.36,49.8,35,99.6,100,72.2,78.6,75.6
20160409211500,393.6,398.52,48.6,35,96.6,100,72.2,78.6,75.6
20160409213000,393.6,405.08,49.4,35,96.6,100,72.2,78.6,75.6
20160409214500,393.6,405.08,49.4,35,99.0,100,72.2,78.6,75.6
20160409220000,393.6,405.08,49.4,35,88.8,100,72.2,78.6,75.6
20160409221500,393.6,405.08,49.4,35,90.3,100,72.2,78.6,75.6
20160409223000,393.6,405.08,49.4,35,96.2,100,72.2,78.6,75.6
20160409224500,393.6,405.08,49.4,35,94.1,100,72.2,78.6,75.6
20160409230000,393.6,405.08,49.4,35,88.6,100,72.2,78.6,75.6
20160409231500,393.6,405.08,49.4,35,86.9,100,72.2,78.6,75.6
20160409233000,393.6,405.08,49.4,35,91.7,100,72.2,78.6,75.6
20160409234500,393.6,396.88,48.4,35,99.0,100,72.2,78.6,75.6
20160410000000,393.6,408.36,49.8,35,95.0,100,72.2,78.6,75.6
20160410001500,393.6,408.36,49.8,35,95.0,100,72.1,78.6,75.6
20160410003000,393.6,391.96,47.8,35,90.4,100,72.1,78.6,75.6
20160410004500,393.6,410.0,50.0,35,90.4,100,72.1,78.6,75.6
20160410010000,393.6,396.88,48.4,35,89.2,100,72.1,78.6,75.6
20160410011500,393.6,396.88,48.4,35,85.0,100,72.0,78.6,75.6
20160410013000,393.6,408.36,49.8,35,93.3,100,72.0,78.6,75.6
20160410014500,393.6,408.36,49.8,35,97.7,100,71.9,78.6,75.6
20160410020000,393.6,408.36,49.8,35,92.3,100,71.9,78.6,75.6
20160410021500,393.6,408.36,49.8,35,87.5,100,71.9,78.6,75.6
20160410023000,393.6,403.44,49.2,35,96.6,100,71.8,78.6,75.6
20160410024500,393.6,408.36,49.8,35,96.6,100,71.8,78.5,75.5
20160410030000,393.6,403.44,49.2,35,85.0,100,71.7,78.5,75.5
20160410031500,393.6,403.44,49.2,35,96.7,100,71.7,78.5,75.5
20160410033000,393.6,398.52,48.6,35,97.8,100,71.7,78.5,75.5
20160410034500,393.6,405.08,49.4,35,92.9,100,71.6,78.5,75.5
20160410040000,393.6,405.08,49.4,35,88.4,100,71.6,78.5,75.5
20160410041500,393.6,405.08,49.4,35,86.9,100,71.6,78.5,75.5
20160410043000,393.6,405.08,49.4,35,98.5,100,71.5,78.5,75.5
20160410044500,393.6,405.08,49.4,35,89.1,100,71.4,78.5,75.5
20160410050000,393.6,405.08,49.4,35,92.5,100,71.4,78.5,75.5
20160410051500,393.6,398.52,48.6,35,95.9,100,71.3,78.5,75.5
20160410053000,393.6,405.08,49.4,35,85.0,100,71.3,78.5,75.5
20160410054500,393.6,405.08,49.4,35,96.3,100,71.2,78.5,75.5
20160410060000,393.6,405.08,49.4,35,94.7,100,71.2,78.5,75.5
20160410061500,393.6,410.0,50.0,35,88.5,100,71.2,78.5,75.5
20160410063000,393.6,414.92,50.6,35,97.2,100,71.1,78.5,75.5
20160410064500,393.6,398.52,48.6,35,97.2,100,71.0,78.5,75.5
20160410070000,393.6,405.08,49.4,35,84.9,100,71.0,78.5,75.5
20160410071500,393.6,405.08,49.4,35,93.5,100,71.0,78.5,75.5
20160410073000,393.6,396.88,48.4,35,95.3,100,70.9,78.5,75.5
20160410074500,393.6,396.88,48.4,35,87.5,100,70.9,78.5,75.5
20160410080000,393.6,408.36,49.8,35,93.9,100,70.8,78.5,75.5
20160410081500,393.6,403.44,49.2,35,95.9,100,70.8,78.5,75.5
20160410083000,393.6,410.0,50.0,35,86.2,100,70.8,75.2,72.2
20160410084500,393.6,410.0,50.0,35,86.2,100,70.8,74.7,71.7
20160410090000,393.6,403.44,49.2,35,82.1,100,70.8,74.5,71.5
20160410091500,393.6,396.88,48.4,35,90.9,100,70.8,75.3,72.3
20160410093000,393.6,410.0,50.0,35,97.2,100,70.8,75.3,72.3
20160410094500,393.6,398.52,48.6,35,87.4,100,70.8,75.4,72.4
20160410100000,393.6,405.08,49.4,35,89.9,100,70.8,75.4,72.4
20160410101500,393.6,405.08,49.4,35,86.9,100,70.8,75.4,72.4
20160410103000,393.6,398.52,48.6,35,85.0,100,70.8,74.8,71.8
20160410104500,393.6,403.44,49.2,35,84.1,100,70.8,73.8,70.8
20160410110000,393.6,403.44,49.2,35,92.3,100,70.9,78.2,75.2
20160410111500,393.6,408.36,49.8,35,94.1,100,70.9,73.5,70.5
20160410113000,393.6,493.64,60.2,39,60.4,0,70.8,73.5,70.5
20160410114500,393.6,410.0,50.0,35,59.2,100,70.4,74.3,71.3
20160410120000,393.6,414.92,50.6,35,92.3,100,70.3,75.0,72.0
20160410121500,393.6,410.0,50.0,35,84.4,100,70.3,75.7,72.7
20160410123000,393.6,405.08,49.4,35,94.7,100,70.3,75.2,72.2
20160410124500,393.6,405.08,49.4,35,88.1,100,70.4,76.3,73.3
20160410130000,393.6,410.0,50.0,35,85.0,100,70.5,73.4,70.4
20160410131500,393.6,405.08,49.4,35,85.0,100,70.6,74.0,71.0
20160410133000,393.6,414.92,50.6,35,90.1,100,70.7,75.9,72.9
20160410134500,393.6,410.0,50.0,35,93.0,100,70.8,76.3,73.3
20160410140000,393.6,398.52,48.6,35,86.2,100,70.9,76.0,73.0
20160410141500,393.6,393.6,48.0,35,86.2,100,71.0,76.3,73.3
20160410143000,393.6,405.08,49.4,35,86.2,100,71.1,76.3,73.3
20160410144500,393.6,396.88,48.4,35,85.0,100,71.2,75.9,72.9
20160410150000,393.6,403.44,49.2,35,86.2,100,71.3,76.5,73.5
20160410151500,393.6,396.88,48.4,35,88.4,100,71.4,76.4,73.4
20160410153000,393.6,403.44,49.2,35,88.4,100,71.6,77.1,74.1
20160410154500,393.6,398.52,48.6,35,97.4,100,71.7,73.3,70.3
20160410160000,393.6,421.48,51.4,35,73.8,100,71.4,72.8,69.8
20160410161500,393.6,414.92,50.6,34,82.0,100,71.2,77.2,74.2
20160410163000,393.6,405.08,49.4,34,86.9,100,71.1,78.0,75.0
20160410164500,393.6,414.92,50.6,34,85.0,100,71.2,78.1,75.1
20160410170000,393.6,419.84,51.2,34,88.7,100,71.4,78.2,75.2
20160410171500,393.6,419.84,51.2,34,90.0,100,71.6,78.3,75.3
20160410173000,393.6,419.84,51.2,34,86.2,100,71.7,78.3,75.3
20160410174500,393.6,408.36,49.8,34,86.2,100,71.9,78.3,75.3
20160410180000,393.6,408.36,49.8,34,86.2,100,72.0,78.3,75.3
20160410181500,393.6,414.92,50.6,34,97.2,100,72.1,78.3,75.3
20160410183000,393.6,408.36,49.8,33,86.4,100,72.2,78.3,75.3
20160410184500,393.6,408.36,49.8,33,88.5,100,72.3,78.3,75.3
20160410190000,393.6,408.36,49.8,33,97.7,100,72.4,78.3,75.3
20160410191500,393.6,396.88,48.4,33,88.1,100,72.4,78.3,75.3
20160410193000,393.6,405.08,49.4,33,86.7,100,72.5,77.1,74.1
20160410194500,393.6,405.08,49.4,33,97.3,100,72.5,76.9,73.9
20160410200000,393.6,391.96,47.8,33,81.1,100,72.5,77.7,74.7
20160410201500,393.6,396.88,48.4,33,86.2,100,72.5,77.1,74.1
20160410203000,393.6,396.88,48.4,33,86.2,100,72.5,76.4,73.4
20160410204500,393.6,396.88,48.4,33,90.1,100,72.5,76.7,73.7
20160410210000,393.6,396.88,48.4,33,93.9,100,72.5,77.1,74.1
20160410211500,393.6,396.88,48.4,33,61.2,100,72.5,76.4,73.4
20160410213000,393.6,405.08,49.4,33,85.7,100,72.3,76.0,73.0
20160410214500,393.6,405.08,49.4,33,95.9,100,72.3,76.5,73.5
20160410220000,393.6,388.68,47.4,33,91.2,100,72.3,77.1,74.1
20160410221500,393.6,388.68,47.4,33,87.5,100,72.3,77.1,74.1
20160410223000,393.6,398.52,48.6,33,87.5,100,72.4,76.4,73.4
20160410224500,393.6,398.52,48.6,33,87.5,100,72.4,76.4,73.4
20160410230000,393.6,393.6,48.0,33,90.3,100,72.4,76.4,73.4
20160410231500,393.6,393.6,48.0,33,95.8,100,72.4,76.5,73.5
20160410233000,393.6,393.6,48.0,33,86.9,100,72.4,76.7,73.7
20160410234500,393.6,398.52,48.6,33,90.4,100,72.4,76.6,73.6
20160411000000,393.6,403.44,49.2,33,96.6,100,72.4,76.7,73.7
20160411001500,393.6,396.88,48.4,33,86.9,100,72.4,76.4,73.4
20160411003000,393.6,396.88,48.4,33,88.1,100,72.4,76.4,73.4
20160411004500,393.6,405.08,49.4,33,88.1,100,72.4,76.7,73.7
20160411010000,393.6,391.96,47.8,33,86.2,100,72.4,76.9,73.9
20160411011500,393.6,403.44,49.2,33,89.0,100,72.4,76.1,73.1
20160411013000,393.6,403.44,49.2,33,89.0,100,72.4,76.3,73.3
20160411014500,393.6,398.52,48.6,33,94.5,100,72.3,76.4,73.4
20160411020000,393.6,398.52,48.6,33,97.8,100,72.3,76.0,73.0
20160411021500,393.6,393.6,48.0,33,94.1,100,72.3,76.7,73.7
20160411023000,393.6,393.6,48.0,33,86.8,100,72.3,76.6,73.6
20160411024500,393.6,405.08,49.4,33,65.8,100,72.3,75.3,72.3
