PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160411030000,393.6,398.52,48.6,33,93.0,100,72.1,75.7,72.7
20160411031500,393.6,403.44,49.2,33,93.0,100,72.1,76.1,73.1
20160411033000,393.6,410.0,50.0,35,59.6,100,71.9,74.2,71.2
20160411034500,393.6,437.88,53.4,35,67.8,100,71.5,74.3,71.3
20160411040000,393.6,408.36,49.8,34,76.8,100,71.1,74.1,71.1
20160411041500,393.6,408.36,49.8,33,86.4,100,70.7,75.4,72.4
20160411043000,393.6,408.36,49.8,33,86.4,100,70.6,75.5,72.5
20160411044500,393.6,408.36,49.8,33,86.4,100,70.6,76.1,73.1
20160411050000,393.6,408.36,49.8,33,86.4,100,70.7,76.1,73.1
20160411051500,393.6,408.36,49.8,33,94.9,100,70.8,77.1,74.1
20160411053000,393.6,408.36,49.8,33,87.2,100,70.9,77.4,74.4
20160411054500,393.6,408.36,49.8,33,86.2,100,71.0,77.4,74.4
20160411060000,393.6,403.44,49.2,33,90.5,100,71.1,76.0,73.0
20160411061500,393.6,408.36,49.8,33,96.4,100,71.3,76.7,73.7
20160411063000,393.6,396.88,48.4,33,92.7,100,71.3,76.1,73.1
20160411064500,393.6,405.08,49.4,33,81.1,100,71.3,75.3,72.3
20160411070000,393.6,419.84,51.2,34,59.2,100,71.1,75.1,72.1
20160411071500,393.6,398.52,48.6,34,77.5,100,70.8,74.6,71.6
20160411073000,393.6,398.52,48.6,34,97.2,100,70.8,74.7,71.7
20160411074500,393.6,403.44,49.2,34,95.5,100,70.8,73.7,70.7
20160411080000,393.6,403.44,49.2,34,85.6,100,70.9,74.8,71.8
20160411081500,393.6,403.44,49.2,34,91.5,100,71.0,77.1,74.1
20160411083000,393.6,403.44,49.2,34,97.2,100,71.1,77.1,74.1
20160411084500,393.6,403.44,49.2,34,90.8,100,71.2,75.7,72.7
20160411090000,393.6,408.36,49.8,34,86.9,100,71.3,74.7,71.7
20160411091500,393.6,408.36,49.8,34,83.1,100,71.2,77.1,74.1
20160411093000,393.6,414.92,50.6,34,86.8,100,71.2,74.5,71.5
20160411094500,393.6,419.84,51.2,35,59.2,100,71.0,75.0,72.0
20160411100000,393.6,403.44,49.2,34,80.7,100,70.8,74.7,71.7
20160411101500,393.6,203.36,24.8,81,59.1,0,70.7,72.8,69.8
20160411103000,393.6,405.08,49.4,35,59.1,100,70.3,73.6,70.6
20160411104500,393.6,398.52,48.6,35,81.5,100,70.1,74.3,71.3
20160411110000,393.6,398.52,48.6,35,87.4,100,70.1,74.0,71.0
20160411111500,393.6,393.6,48.0,35,95.0,100,70.2,74.1,71.1
20160411113000,393.6,403.44,49.2,35,86.2,100,70.4,73.3,70.3
20160411114500,393.6,408.36,49.8,36,73.3,100,70.5,74.9,71.9
20160411120000,393.6,419.84,51.2,37,59.6,0,70.3,73.1,70.1
20160411121500,393.6,405.08,49.4,36,86.4,100,70.1,75.0,72.0
20160411123000,393.6,405.08,49.4,36,92.1,100,70.2,76.4,73.4
20160411124500,393.6,405.08,49.4,36,92.1,100,70.4,75.6,72.6
20160411130000,393.6,410.0,50.0,36,93.5,100,70.5,77.5,74.5
20160411131500,393.6,410.0,50.0,36,92.3,100,70.7,78.8,75.8
20160411133000,393.6,410.0,50.0,36,95.9,100,70.8,75.3,72.3
20160411134500,393.6,403.44,49.2,36,95.9,100,71.0,75.7,72.7
20160411140000,393.6,403.44,49.2,36,87.6,100,71.2,76.0,73.0
20160411141500,393.6,403.44,49.2,36,85.6,100,71.3,76.1,73.1
20160411143000,393.6,403.44,49.2,36,86.9,100,71.4,76.4,73.4
20160411144500,393.6,403.44,49.2,36,85.7,100,71.6,76.4,73.4
20160411150000,393.6,410.0,50.0,36,86.7,100,71.7,76.4,73.4
20160411151500,393.6,403.44,49.2,36,86.7,100,71.8,76.4,73.4
20160411153000,393.6,398.52,48.6,36,86.7,100,71.9,76.4,73.4
20160411154500,393.6,403.44,49.2,36,86.7,100,72.0,76.5,73.5
20160411160000,393.6,403.44,49.2,36,86.7,100,72.1,76.7,73.7
20160411161500,393.6,408.36,49.8,36,93.1,100,72.1,76.7,73.7
20160411163000,393.6,419.84,51.2,36,93.1,100,72.2,76.7,73.7
20160411164500,393.6,414.92,50.6,35,91.0,100,72.3,76.7,73.7
20160411170000,393.6,403.44,49.2,35,96.6,100,72.4,76.7,73.7
20160411171500,393.6,403.44,49.2,35,88.7,100,72.4,76.7,73.7
20160411173000,393.6,414.92,50.6,35,96.0,100,72.5,76.7,73.7
20160411174500,393.6,405.08,49.4,35,87.5,100,72.6,76.7,73.7
20160411180000,393.6,405.08,49.4,35,85.6,100,72.6,76.7,73.7
20160411181500,393.6,405.08,49.4,35,85.6,100,72.7,76.7,73.7
20160411183000,393.6,410.0,50.0,35,92.4,100,72.7,77.0,74.0
20160411184500,393.6,388.68,47.4,34,96.2,100,72.8,77.1,74.1
20160411190000,393.6,388.68,47.4,34,89.4,100,72.8,76.8,73.8
20160411191500,393.6,383.76,46.8,34,86.9,100,72.8,76.8,73.8
20160411193000,393.6,391.96,47.8,34,95.8,100,72.8,77.1,74.1
20160411194500,393.6,373.92,45.6,34,91.9,100,72.9,77.1,74.1
20160411200000,393.6,391.96,47.8,34,86.9,100,72.9,76.4,73.4
20160411201500,393.6,391.96,47.8,34,93.7,100,72.8,76.4,73.4
20160411203000,393.6,391.96,47.8,34,91.8,100,72.8,76.4,73.4
20160411204500,393.6,405.08,49.4,36,60.4,0,72.7,75.1,72.1
20160411210000,393.6,405.08,49.4,37,60.4,100,72.3,76.0,73.0
20160411211500,393.6,414.92,50.6,37,85.0,100,72.1,76.0,73.0
20160411213000,393.6,410.0,50.0,36,74.1,100,71.9,76.3,73.3
20160411214500,393.6,416.56,50.8,37,60.8,100,71.8,76.0,73.0
20160411220000,393.6,405.08,49.4,36,85.6,100,71.7,78.0,75.0
20160411221500,393.6,405.08,49.4,36,94.7,100,71.8,77.1,74.1
20160411223000,393.6,405.08,49.4,36,90.0,100,71.9,77.1,74.1
20160411224500,393.6,414.92,50.6,36,85.0,100,72.0,77.4,74.4
20160411230000,393.6,408.36,49.8,36,96.6,100,72.1,76.4,73.4
20160411231500,393.6,408.36,49.8,36,86.9,100,72.1,76.4,73.4
20160411233000,393.6,408.36,49.8,36,88.5,100,72.2,76.3,73.3
20160411234500,393.6,408.36,49.8,36,95.1,100,72.2,76.4,73.4
20160412000000,393.6,408.36,49.8,36,64.9,100,72.3,76.9,73.9
20160412001500,393.6,408.36,49.8,36,62.0,100,72.2,75.6,72.6
20160412003000,393.6,408.36,49.8,36,83.2,100,71.8,76.0,73.0
20160412004500,393.6,416.56,50.8,36,63.6,100,71.7,75.3,72.3
20160412010000,393.6,416.56,50.8,36,60.0,100,71.3,74.3,71.3
20160412011500,393.6,410.0,50.0,35,85.6,100,71.0,78.5,75.5
20160412013000,393.6,405.08,49.4,35,85.6,100,71.0,78.5,75.5
20160412014500,393.6,414.92,50.6,35,95.9,100,71.0,78.5,75.5
20160412020000,393.6,405.08,49.4,35,87.1,100,71.2,78.5,75.5
20160412021500,393.6,405.08,49.4,35,85.0,100,71.3,78.5,75.5
20160412023000,393.6,405.08,49.4,35,95.3,100,71.4,78.5,75.5
20160412024500,393.6,405.08,49.4,35,89.4,100,71.6,78.5,75.5
20160412030000,393.6,405.08,49.4,35,81.5,100,71.6,76.8,73.8
20160412031500,393.6,405.08,49.4,35,92.7,100,71.7,75.7,72.7
20160412033000,393.6,405.08,49.4,35,92.7,100,71.7,76.1,73.1
20160412034500,393.6,393.6,48.0,35,85.6,100,71.8,74.8,71.8
20160412040000,393.6,431.32,52.6,37,63.3,100,71.8,74.3,71.3
20160412041500,393.6,421.48,51.4,37,58.0,0,71.4,74.0,71.0
20160412043000,393.6,405.08,49.4,35,70.7,100,71.0,75.3,72.3
20160412044500,393.6,410.0,50.0,35,95.3,100,70.9,75.3,72.3
20160412050000,393.6,410.0,50.0,35,86.4,100,71.0,75.3,72.3
20160412051500,393.6,398.52,48.6,35,86.4,100,71.0,75.0,72.0
20160412053000,393.6,690.44,84.2,52,60.4,0,71.2,73.0,70.0
20160412054500,393.6,419.84,51.2,37,58.8,100,70.8,72.8,69.8
20160412060000,393.6,516.6,63.0,42,58.0,0,70.2,72.6,69.6
20160412061500,393.6,539.5601,65.8,44,58.0,0,70.0,72.4,69.4
20160412063000,393.6,410.0,50.0,35,59.3,100,69.7,73.4,70.4
20160412064500,393.6,414.92,50.6,35,60.8,100,69.6,73.9,70.9
20160412070000,393.6,414.92,50.6,35,82.7,100,69.6,75.3,72.3
20160412071500,393.6,659.28,80.4,49,61.7,0,70.2,71.7,68.7
20160412073000,393.6,444.44,54.2,40,70.9,0,69.8,72.7,69.7
20160412074500,393.6,403.44,49.2,36,85.0,100,69.8,74.8,71.8
20160412080000,393.6,393.6,48.0,36,86.2,100,70.0,78.8,75.8
20160412081500,393.6,403.44,49.2,36,90.0,100,70.3,78.5,75.5
20160412083000,393.6,408.36,49.8,36,87.9,100,70.5,78.2,75.2
20160412084500,393.6,398.52,48.6,36,84.4,100,70.7,78.0,75.0
20160412090000,393.6,398.52,48.6,36,82.6,100,70.8,78.3,75.3
20160412091500,393.6,403.44,49.2,36,80.2,100,71.0,77.2,74.2
20160412093000,393.6,408.36,49.8,36,81.8,100,71.0,74.1,71.1
20160412094500,393.6,408.36,49.8,35,59.9,100,70.8,74.8,71.8
20160412100000,393.6,408.36,49.8,35,76.5,100,70.6,72.8,69.8
20160412101500,393.6,408.36,49.8,35,78.7,100,70.6,73.3,70.3
20160412103000,393.6,408.36,49.8,35,58.8,100,70.3,73.9,70.9
20160412104500,393.6,426.4,52.0,36,63.6,100,70.2,73.3,70.3
20160412110000,393.6,419.84,51.2,35,83.5,100,70.1,74.5,71.5
20160412111500,393.6,405.08,49.4,35,87.7,100,70.2,75.3,72.3
20160412113000,393.6,414.92,50.6,35,95.9,100,70.3,75.3,72.3
20160412114500,393.6,410.0,50.0,35,87.5,100,70.5,75.0,72.0
20160412120000,393.6,405.08,49.4,35,93.9,100,70.4,75.7,72.7
20160412121500,393.6,414.92,50.6,35,87.5,100,70.8,76.0,73.0
20160412123000,393.6,414.92,50.6,35,94.9,100,71.1,76.0,73.0
20160412124500,393.6,408.36,49.8,34,86.2,100,71.3,76.0,73.0
20160412130000,393.6,408.36,49.8,34,91.0,100,71.7,76.3,73.3
20160412131500,393.6,403.44,49.2,34,87.5,100,71.0,76.4,73.4
20160412133000,393.6,408.36,49.8,34,93.4,100,70.4,76.4,73.4
20160412134500,393.6,408.36,49.8,34,86.2,100,70.2,76.4,73.4
20160412140000,393.6,398.52,48.6,34,97.2,100,70.0,75.6,72.6
20160412141500,393.6,398.52,48.6,34,86.9,100,70.1,75.0,72.0
20160412143000,393.6,388.68,47.4,34,95.5,100,70.0,74.0,71.0
20160412144500,393.6,393.6,48.0,34,85.7,100,69.9,74.2,71.2
20160412150000,393.6,403.44,49.2,34,94.9,100,69.8,74.3,71.3
20160412151500,393.6,408.36,49.8,34,85.6,100,69.7,74.3,71.3
20160412153000,393.6,393.6,48.0,34,89.3,100,69.6,74.3,71.3
20160412154500,393.6,393.6,48.0,34,86.4,100,69.6,74.3,71.3
20160412160000,393.6,403.44,49.2,34,90.5,100,69.4,73.6,70.6
20160412161500,393.6,410.0,50.0,35,84.4,100,69.3,74.3,71.3
20160412163000,393.6,405.08,49.4,35,72.5,100,69.4,73.1,70.1
20160412164500,393.6,414.92,50.6,36,61.2,100,69.3,75.1,72.1
20160412170000,393.6,414.92,50.6,36,86.9,100,69.3,75.7,72.7
20160412171500,393.6,410.0,50.0,36,94.4,100,69.2,71.8,68.8
20160412173000,393.6,416.56,50.8,35,58.4,0,68.6,70.8,67.8
20160412174500,393.6,416.56,50.8,36,80.8,100,68.2,75.7,72.7
20160412180000,393.6,405.08,49.4,35,84.7,100,68.7,75.9,72.9
20160412181500,393.6,410.0,50.0,35,87.6,100,68.7,72.9,69.9
20160412183000,393.6,592.04,72.2,45,58.0,0,68.1,69.5,66.5
20160412184500,393.6,416.56,50.8,35,61.6,100,68.4,71.8,68.8
20160412190000,393.6,403.44,49.2,35,92.7,100,68.5,75.7,72.7
20160412191500,393.6,403.44,49.2,35,86.9,100,68.6,75.7,72.7
20160412193000,393.6,408.36,49.8,35,95.9,100,68.7,72.9,69.9
20160412194500,393.6,414.92,50.6,35,71.9,100,68.7,71.8,68.8
20160412200000,393.6,421.48,51.4,36,58.4,0,68.9,71.8,68.8
20160412201500,393.6,414.92,50.6,35,58.4,100,68.9,72.3,69.3
20160412203000,393.6,396.88,48.4,35,58.4,100,68.7,72.3,69.3
20160412204500,393.6,405.08,49.4,34,58.4,100,68.6,72.3,69.3
20160412210000,393.6,410.0,50.0,34,88.7,100,68.7,75.7,72.7
20160412211500,393.6,405.08,49.4,34,92.1,100,68.9,74.6,71.6
20160412213000,393.6,398.52,48.6,34,87.5,100,69.2,74.3,71.3
20160412214500,393.6,398.52,48.6,34,96.6,100,69.5,71.9,68.9
20160412220000,393.6,416.56,50.8,35,67.5,100,69.6,73.6,70.6
20160412221500,393.6,408.36,49.8,35,93.0,100,69.7,74.6,71.6
20160412223000,393.6,408.36,49.8,35,86.2,100,69.9,75.0,72.0
20160412224500,393.6,408.36,49.8,35,88.7,100,70.1,75.0,72.0
20160412230000,393.6,403.44,49.2,35,92.8,100,70.3,75.0,72.0
20160412231500,393.6,408.36,49.8,35,87.4,100,70.5,75.0,72.0
20160412233000,393.6,408.36,49.8,35,96.0,100,70.7,75.3,72.3
20160412234500,393.6,408.36,49.8,35,84.4,100,70.8,75.1,72.1
20160413000000,393.6,408.36,49.8,35,90.5,100,70.9,75.3,72.3
20160413001500,393.6,408.36,49.8,35,87.9,100,71.0,75.3,72.3
20160413003000,393.6,408.36,49.8,35,87.9,100,71.1,75.2,72.2
20160413004500,393.6,408.36,49.8,35,94.0,100,71.2,73.9,70.9
20160413010000,393.6,606.8,74.0,48,58.8,0,71.0,72.0,69.0
20160413011500,393.6,537.92,65.6,42,58.8,0,70.0,71.8,68.8
20160413013000,393.6,416.56,50.8,36,58.8,0,70.0,71.8,68.8
20160413014500,393.6,408.36,49.8,36,58.0,0,69.7,72.3,69.3
20160413020000,393.6,403.44,49.2,36,58.0,0,69.3,72.3,69.3
20160413021500,393.6,403.44,49.2,36,58.0,0,69.1,72.3,69.3
20160413023000,393.6,410.0,50.0,36,58.0,0,68.8,71.8,68.8
20160413024500,393.6,410.0,50.0,36,58.0,0,68.6,71.8,68.8
20160413030000,393.6,405.08,49.4,36,58.0,100,68.4,71.8,68.8
20160413031500,393.6,405.08,49.4,36,58.0,100,68.2,71.8,68.8
20160413033000,393.6,405.08,49.4,36,79.1,100,68.1,71.8,68.8
20160413034500,393.6,405.08,49.4,36,66.8,100,68.2,71.4,68.4
20160413040000,393.6,405.08,49.4,36,67.7,100,68.2,71.4,68.4
20160413041500,393.6,398.52,48.6,36,66.7,100,68.2,71.4,68.4
20160413043000,393.6,391.96,47.8,36,73.4,100,68.2,71.8,68.8
20160413044500,393.6,408.36,49.8,36,91.7,100,68.4,71.8,68.8
20160413050000,393.6,408.36,49.8,36,86.0,100,68.6,71.8,68.8
20160413051500,393.6,408.36,49.8,36,73.6,0,68.9,72.1,69.1
20160413053000,393.6,421.48,51.4,37,61.2,100,69.1,72.2,69.2
20160413054500,393.6,405.08,49.4,36,58.8,100,69.0,72.3,69.3
20160413060000,393.6,405.08,49.4,36,86.5,100,68.9,72.3,69.3
20160413061500,393.6,405.08,49.4,36,87.5,100,68.9,72.3,69.3
20160413063000,393.6,405.08,49.4,36,95.8,100,69.2,72.3,69.3
20160413064500,393.6,416.56,50.8,36,87.5,100,69.2,74.9,71.9
20160413070000,393.6,416.56,50.8,36,62.4,100,69.3,72.8,69.8
20160413071500,393.6,405.08,49.4,36,84.4,100,68.8,72.8,69.8
20160413073000,393.6,398.52,48.6,36,90.5,100,69.1,72.8,69.8
20160413074500,393.6,398.52,48.6,36,60.4,0,69.4,72.3,69.3
20160413080000,393.6,398.52,48.6,36,88.7,100,69.3,74.6,71.6
20160413081500,393.6,405.08,49.4,36,93.4,100,69.8,74.6,71.6
20160413083000,393.6,398.52,48.6,36,88.0,100,70.2,74.6,71.6
20160413084500,393.6,405.08,49.4,36,97.2,100,70.7,74.6,71.6
20160413090000,393.6,828.2,101.0,59,58.0,0,71.0,68.0,62.4
20160413091500,393.6,815.08,99.4,59,58.0,0,69.6,68.0,62.4
20160413093000,393.6,828.2,101.0,58,58.0,0,68.9,68.0,62.4
20160413094500,393.6,828.2,101.0,58,58.0,0,68.6,68.0,62.4
20160413100000,393.6,775.72,94.6,55,58.0,0,68.3,68.0,62.4
20160413101500,393.6,775.72,94.6,55,57.2,0,68.2,68.0,62.4
20160413103000,393.6,393.6,48.0,33,57.2,100,68.4,71.3,68.3
20160413104500,393.6,393.6,48.0,33,57.2,0,68.7,71.3,68.3
20160413110000,393.6,393.6,48.0,33,57.9,0,68.8,71.3,68.3
20160413111500,393.6,388.68,47.4,33,57.9,0,69.0,71.3,68.3
20160413113000,393.6,388.68,47.4,33,57.9,0,69.1,71.3,68.3
20160413114500,393.6,378.84,46.2,33,57.9,0,69.1,71.3,68.3
20160413120000,393.6,388.68,47.4,33,57.9,0,69.2,71.3,68.3
20160413121500,393.6,388.68,47.4,33,57.9,0,69.2,71.3,68.3
20160413123000,393.6,801.96,97.8,59,56.8,0,69.2,69.8,66.8
20160413124500,393.6,396.88,48.4,34,57.5,0,69.2,72.3,69.3
20160413130000,393.6,403.44,49.2,34,57.5,0,69.3,72.3,69.3
20160413131500,393.6,398.52,48.6,34,57.5,0,69.3,72.3,69.3
20160413133000,393.6,403.44,49.2,34,57.5,0,69.3,72.3,69.3
20160413134500,393.6,391.96,47.8,34,57.5,0,69.4,72.3,69.3
20160413140000,393.6,403.44,49.2,34,57.5,0,69.5,72.3,69.3
20160413141500,393.6,391.96,47.8,34,57.5,0,69.5,72.3,69.3
20160413143000,393.6,403.44,49.2,34,57.5,0,69.6,72.3,69.3
20160413144500,393.6,396.88,48.4,34,57.5,0,69.6,72.3,69.3
20160413150000,393.6,405.08,49.4,34,57.5,0,69.6,72.3,69.3
20160413151500,393.6,405.08,49.4,34,57.5,0,69.6,72.3,69.3
20160413153000,393.6,393.6,48.0,34,57.5,0,69.3,72.3,69.3
20160413154500,393.6,393.6,48.0,34,61.5,100,68.2,72.3,69.3
20160413160000,393.6,393.6,48.0,34,66.3,100,68.9,72.3,69.3
20160413161500,393.6,393.6,48.0,34,65.3,100,68.9,72.3,69.3
20160413163000,393.6,393.6,48.0,34,72.4,100,68.8,72.3,69.3
20160413164500,393.6,393.6,48.0,34,84.1,100,68.9,72.3,69.3
20160413170000,393.6,393.6,48.0,34,82.0,100,69.1,72.3,69.3
20160413171500,393.6,398.52,48.6,34,82.0,100,69.2,72.3,69.3
20160413173000,393.6,403.44,49.2,34,87.3,100,69.3,72.3,69.3
20160413174500,393.6,403.44,49.2,34,67.8,0,69.6,72.3,69.3
20160413180000,393.6,403.44,49.2,34,58.0,0,69.4,72.3,69.3
20160413181500,393.6,398.52,48.6,34,58.0,0,69.2,72.3,69.3
20160413183000,393.6,393.6,48.0,34,58.0,100,68.9,72.3,69.3
20160413184500,393.6,403.44,49.2,34,58.0,100,68.7,72.3,69.3
20160413190000,393.6,403.44,49.2,34,59.1,100,68.5,72.3,69.3
20160413191500,393.6,403.44,49.2,34,85.6,100,68.5,72.3,69.3
20160413193000,393.6,403.44,49.2,34,96.1,100,68.7,72.3,69.3
20160413194500,393.6,393.6,48.0,34,85.6,100,69.0,72.3,69.3
20160413200000,393.6,398.52,48.6,34,90.4,100,69.2,72.3,69.3
20160413201500,393.6,398.52,48.6,34,86.2,100,69.5,72.3,69.3
20160413203000,393.6,398.52,48.6,34,59.2,0,69.6,72.3,69.3
20160413204500,393.6,408.36,49.8,34,58.1,0,69.3,72.3,69.3
20160413210000,393.6,398.52,48.6,34,58.1,0,69.1,72.3,69.3
20160413211500,393.6,405.08,49.4,34,58.1,100,68.8,72.3,69.3
20160413213000,393.6,405.08,49.4,34,58.1,100,68.6,72.3,69.3
20160413214500,393.6,398.52,48.6,34,86.9,100,68.4,72.3,69.3
20160413220000,393.6,393.6,48.0,34,85.6,100,68.6,72.3,69.3
20160413221500,393.6,403.44,49.2,34,89.3,100,68.8,72.3,69.3
20160413223000,393.6,398.52,48.6,34,90.7,100,69.1,72.3,69.3
20160413224500,393.6,403.44,49.2,34,87.2,100,69.3,72.3,69.3
20160413230000,393.6,398.52,48.6,34,82.1,0,69.6,72.3,69.3
20160413231500,393.6,403.44,49.2,34,59.2,0,69.5,72.3,69.3
20160413233000,393.6,403.44,49.2,34,58.4,0,69.2,72.3,69.3
20160413234500,393.6,403.44,49.2,34,58.4,100,69.0,72.3,69.3
20160414000000,393.6,403.44,49.2,34,58.4,100,68.7,72.3,69.3
20160414001500,393.6,410.0,50.0,34,58.4,100,68.5,72.3,69.3
20160414003000,393.6,410.0,50.0,34,86.9,100,68.4,72.3,69.3
20160414004500,393.6,398.52,48.6,34,93.0,100,68.6,72.3,69.3
20160414010000,393.6,398.52,48.6,34,86.9,100,68.9,72.3,69.3
20160414011500,393.6,405.08,49.4,34,94.8,100,69.1,72.3,69.3
20160414013000,393.6,405.08,49.4,34,86.9,100,69.3,72.3,69.3
20160414014500,393.6,398.52,48.6,34,89.1,0,69.6,72.3,69.3
20160414020000,393.6,398.52,48.6,34,59.2,0,69.5,72.3,69.3
20160414021500,393.6,398.52,48.6,34,58.4,0,69.2,72.3,69.3
20160414023000,393.6,398.52,48.6,34,58.4,100,69.0,72.3,69.3
20160414024500,393.6,403.44,49.2,34,58.4,100,68.7,72.3,69.3
20160414030000,393.6,403.44,49.2,34,60.7,100,68.5,72.3,69.3
20160414031500,393.6,403.44,49.2,34,94.5,100,68.4,72.3,69.3
20160414033000,393.6,398.52,48.6,34,86.8,100,68.6,72.3,69.3
20160414034500,393.6,405.08,49.4,34,95.3,100,68.8,72.3,69.3
20160414040000,393.6,405.08,49.4,34,85.0,100,69.1,72.3,69.3
20160414041500,393.6,405.08,49.4,34,93.7,100,69.3,72.3,69.3
20160414043000,393.6,405.08,49.4,34,84.3,100,69.5,72.3,69.3
20160414044500,393.6,398.52,48.6,34,59.2,0,69.6,72.3,69.3
20160414050000,393.6,393.6,48.0,34,58.4,0,69.3,72.3,69.3
20160414051500,393.6,408.36,49.8,34,58.4,100,69.0,72.3,69.3
20160414053000,393.6,403.44,49.2,34,58.4,100,68.7,72.3,69.3
20160414054500,393.6,403.44,49.2,34,64.3,100,68.4,72.3,69.3
20160414060000,393.6,408.36,49.8,34,95.9,100,68.4,72.3,69.3
20160414061500,393.6,398.52,48.6,34,86.2,100,68.6,72.3,69.3
20160414063000,393.6,391.96,47.8,34,95.3,100,68.8,72.3,69.3
20160414064500,393.6,396.88,48.4,34,86.9,100,69.0,72.3,69.3
20160414070000,393.6,403.44,49.2,34,95.8,100,69.2,72.3,69.3
20160414071500,393.6,391.96,47.8,34,86.2,100,69.3,72.3,69.3
20160414073000,393.6,391.96,47.8,34,93.0,100,69.5,72.3,69.3
20160414074500,393.6,396.88,48.4,34,59.2,0,69.5,72.3,69.3
20160414080000,393.6,396.88,48.4,34,58.4,0,69.3,72.3,69.3
20160414081500,393.6,396.88,48.4,34,58.4,0,69.1,72.3,69.3
20160414083000,393.6,405.08,49.4,34,58.4,100,68.4,72.3,69.3
20160414084500,393.6,396.88,48.4,34,75.8,100,68.7,72.3,69.3
20160414090000,393.6,403.44,49.2,34,59.6,0,69.2,72.3,69.3
20160414091500,393.6,398.52,48.6,34,58.4,100,68.6,72.3,69.3
20160414093000,393.6,398.52,48.6,34,68.5,100,68.4,72.3,69.3
20160414094500,393.6,398.52,48.6,34,86.2,100,68.4,72.3,69.3
20160414100000,393.6,398.52,48.6,34,94.5,100,68.7,72.3,69.3
20160414101500,393.6,393.6,48.0,34,87.4,100,68.9,72.3,69.3
20160414103000,393.6,383.76,46.8,34,97.2,100,69.0,72.3,69.3
20160414104500,393.6,391.96,47.8,34,88.7,100,69.2,72.3,69.3
20160414110000,393.6,382.12,46.6,34,85.7,100,69.2,72.3,69.3
20160414111500,393.6,393.6,48.0,34,94.5,100,69.2,72.3,69.3
20160414113000,393.6,393.6,48.0,34,64.9,0,69.4,72.3,69.3
20160414114500,393.6,393.6,48.0,34,57.9,100,68.7,72.3,69.3
20160414120000,393.6,393.6,48.0,34,66.2,100,68.6,72.3,69.3
20160414121500,393.6,403.44,49.2,34,60.8,100,68.8,72.3,69.3
20160414123000,393.6,403.44,49.2,34,62.8,100,69.1,72.3,69.3
20160414124500,393.6,396.88,48.4,34,63.6,100,69.1,72.3,69.3
20160414130000,393.6,396.88,48.4,34,62.8,100,69.1,72.3,69.3
20160414131500,393.6,396.88,48.4,34,62.8,100,69.1,72.3,69.3
20160414133000,393.6,396.88,48.4,34,62.8,100,69.1,72.3,69.3
20160414134500,393.6,405.08,49.4,34,69.3,100,68.9,72.3,69.3
20160414140000,393.6,396.88,48.4,34,79.1,100,68.9,72.3,69.3
20160414141500,393.6,403.44,49.2,34,86.2,100,68.9,72.3,69.3
20160414143000,393.6,398.52,48.6,34,83.8,100,69.2,72.3,69.3
20160414144500,393.6,398.52,48.6,34,83.8,100,69.4,72.3,69.3
20160414150000,393.6,646.16,78.8,48,57.9,0,69.2,68.4,65.4
20160414151500,393.6,565.8,69.0,44,57.9,0,68.7,68.4,65.4
20160414153000,393.6,547.76,66.8,43,57.9,0,68.4,68.4,65.4
20160414154500,393.6,547.76,66.8,43,57.9,0,68.2,68.4,65.4
20160414160000,393.6,533.0,65.0,42,56.8,0,68.1,68.4,65.4
20160414161500,393.6,416.56,50.8,35,57.9,0,67.6,68.4,65.4
20160414163000,393.6,410.0,50.0,34,57.2,0,67.4,68.4,65.4
20160414164500,393.6,403.44,49.2,34,57.9,0,67.2,68.4,65.4
20160414170000,393.6,403.44,49.2,34,57.9,0,67.1,68.4,65.4
20160414171500,393.6,403.44,49.2,34,57.9,0,66.9,68.4,65.4
20160414173000,393.6,408.36,49.8,34,57.9,0,66.8,68.4,65.4
20160414174500,393.6,408.36,49.8,34,57.9,0,66.7,68.4,65.4
20160414180000,393.6,403.44,49.2,34,57.9,0,66.9,68.4,65.4
20160414181500,393.6,408.36,49.8,34,57.9,0,67.3,68.4,65.4
20160414183000,393.6,408.36,49.8,34,57.9,0,67.4,68.4,65.4
20160414184500,393.6,403.44,49.2,34,57.9,0,67.4,68.4,65.4
20160414190000,393.6,414.92,50.6,34,57.9,0,67.4,68.4,65.4
20160414191500,393.6,405.08,49.4,34,57.9,0,67.4,68.4,65.4
20160414193000,393.6,410.0,50.0,34,57.9,0,67.4,68.4,65.4
20160414194500,393.6,398.52,48.6,34,57.9,0,67.4,68.4,65.4
20160414200000,393.6,398.52,48.6,34,57.9,0,67.4,68.4,65.4
20160414201500,393.6,416.56,50.8,34,57.9,0,67.4,68.4,65.4
20160414203000,393.6,410.0,50.0,34,57.9,0,67.4,68.4,65.4
20160414204500,393.6,405.08,49.4,34,57.9,0,67.3,68.4,65.4
20160414210000,393.6,410.0,50.0,34,57.9,0,67.3,68.4,65.4
20160414211500,393.6,398.52,48.6,34,57.9,0,67.3,68.4,65.4
20160414213000,393.6,410.0,50.0,34,57.9,0,67.2,68.4,65.4
20160414214500,393.6,405.08,49.4,34,57.9,0,67.2,68.4,65.4
20160414220000,393.6,405.08,49.4,34,57.9,0,67.2,68.4,65.4
20160414221500,393.6,405.08,49.4,34,57.9,0,67.2,68.4,65.4
20160414223000,393.6,410.0,50.0,34,57.9,0,67.1,68.4,65.4
20160414224500,393.6,410.0,50.0,34,57.9,0,67.1,68.4,65.4
20160414230000,393.6,410.0,50.0,34,57.9,0,67.1,68.4,65.4
20160414231500,393.6,410.0,50.0,34,57.9,0,67.1,68.4,65.4
20160414233000,393.6,410.0,50.0,34,57.9,0,67.1,68.4,65.4
20160414234500,393.6,410.0,50.0,34,57.9,0,67.0,68.4,65.4
20160415000000,393.6,405.08,49.4,34,57.9,0,67.0,68.4,65.4
20160415001500,393.6,405.08,49.4,34,57.9,0,67.0,68.4,65.4
20160415003000,393.6,410.0,50.0,34,57.9,0,66.9,68.4,65.4
20160415004500,393.6,414.92,50.6,34,57.9,0,66.9,68.4,65.4
20160415010000,393.6,405.08,49.4,34,57.9,0,66.9,68.4,65.4
20160415011500,393.6,398.52,48.6,34,57.9,0,66.9,68.4,65.4
20160415013000,393.6,414.92,50.6,34,57.9,0,66.8,68.4,65.4
20160415014500,393.6,408.36,49.8,34,57.9,0,66.8,68.4,65.4
20160415020000,393.6,403.44,49.2,34,57.9,0,66.7,68.4,65.4
20160415021500,393.6,403.44,49.2,34,57.9,0,66.7,68.4,65.4
20160415023000,393.6,410.0,50.0,34,57.9,0,66.7,68.4,65.4
20160415024500,393.6,414.92,50.6,34,57.9,0,66.7,68.4,65.4
20160415030000,393.6,408.36,49.8,34,57.9,0,66.6,68.4,65.4
20160415031500,393.6,408.36,49.8,34,57.9,0,66.6,68.4,65.4
20160415033000,393.6,408.36,49.8,34,57.9,0,66.6,68.4,65.4
20160415034500,393.6,408.36,49.8,34,57.9,0,66.6,68.4,65.4
20160415040000,393.6,414.92,50.6,34,57.9,0,66.5,68.4,65.4
20160415041500,393.6,414.92,50.6,34,57.9,0,66.4,68.4,65.4
20160415043000,393.6,405.08,49.4,34,57.9,0,66.4,68.4,65.4
20160415044500,393.6,410.0,50.0,34,57.9,0,66.4,68.4,65.4
20160415050000,393.6,414.92,50.6,34,57.9,0,66.4,68.4,65.4
20160415051500,393.6,405.08,49.4,34,57.9,0,66.3,68.4,65.4
20160415053000,393.6,405.08,49.4,34,57.9,0,66.3,68.4,65.4
20160415054500,393.6,396.88,48.4,34,57.9,0,66.2,68.4,65.4
20160415060000,393.6,403.44,49.2,34,57.9,0,66.2,68.4,65.4
20160415061500,393.6,403.44,49.2,34,57.9,0,65.8,68.4,65.4
20160415063000,393.6,398.52,48.6,34,57.9,0,65.6,68.4,65.4
20160415064500,393.6,403.44,49.2,34,57.9,0,65.6,68.4,65.4
20160415070000,393.6,396.88,48.4,34,57.9,0,65.6,68.4,65.4
20160415071500,393.6,403.44,49.2,34,57.9,0,65.7,68.4,65.4
20160415073000,393.6,403.44,49.2,34,57.9,0,65.7,68.4,65.4
20160415074500,393.6,398.52,48.6,34,57.9,0,65.7,68.4,65.4
20160415080000,393.6,408.36,49.8,34,57.9,0,65.8,68.4,65.4
20160415081500,393.6,403.44,49.2,34,57.9,0,65.7,68.4,65.4
20160415083000,393.6,396.88,48.4,34,57.9,0,65.6,68.4,65.4
20160415084500,393.6,405.08,49.4,34,57.9,0,65.5,68.4,65.4
20160415090000,393.6,396.88,48.4,34,57.9,0,65.6,68.4,65.4
20160415091500,393.6,403.44,49.2,34,57.9,0,65.6,68.4,65.4
20160415093000,393.6,403.44,49.2,34,57.2,0,65.8,68.4,65.4
20160415094500,393.6,398.52,48.6,34,57.2,0,66.0,68.4,65.4
20160415100000,393.6,405.08,49.4,34,57.2,0,66.1,68.4,65.4
20160415101500,393.6,405.08,49.4,34,57.2,0,66.1,68.4,65.4
20160415103000,393.6,396.88,48.4,34,57.2,0,66.1,68.4,65.4
20160415104500,393.6,396.88,48.4,34,57.2,0,66.1,68.4,65.4
20160415110000,393.6,396.88,48.4,34,57.2,0,66.1,68.4,65.4
20160415111500,393.6,403.44,49.2,34,57.2,0,66.1,68.4,65.4
20160415113000,393.6,396.88,48.4,34,57.2,0,66.1,68.4,65.4
20160415114500,393.6,396.88,48.4,34,57.2,0,66.1,68.4,65.4
20160415120000,393.6,396.88,48.4,34,57.2,0,66.1,68.4,65.4
20160415121500,393.6,396.88,48.4,34,57.2,0,66.1,68.4,65.4
20160415123000,393.6,403.44,49.2,34,57.2,0,66.1,68.4,65.4
20160415124500,393.6,403.44,49.2,34,57.2,0,66.2,68.4,65.4
20160415130000,393.6,403.44,49.2,34,57.2,0,66.1,68.4,65.4
20160415131500,393.6,403.44,49.2,34,56.6,0,66.1,68.4,65.4
20160415133000,393.6,396.88,48.4,34,56.6,0,66.1,68.4,65.4
20160415134500,393.6,403.44,49.2,34,57.5,0,66.1,68.4,65.4
20160415140000,393.6,393.6,48.0,34,57.5,0,66.1,68.4,65.4
20160415141500,393.6,393.6,48.0,34,57.5,0,66.1,68.4,65.4
20160415143000,393.6,388.68,47.4,34,57.5,0,66.1,68.4,65.4
20160415144500,393.6,393.6,48.0,34,57.5,0,66.1,68.4,65.4
20160415150000,393.6,388.68,47.4,34,57.5,0,66.2,68.4,65.4
20160415151500,393.6,382.12,46.6,34,57.5,0,66.2,68.4,65.4
20160415153000,393.6,391.96,47.8,34,57.5,0,66.2,68.4,65.4
20160415154500,393.6,391.96,47.8,34,57.5,0,66.3,68.4,65.4
20160415160000,393.6,391.96,47.8,34,57.5,0,66.4,68.4,65.4
20160415161500,393.6,391.96,47.8,34,57.5,0,66.4,68.4,65.4
20160415163000,393.6,391.96,47.8,34,57.5,0,66.5,68.4,65.4
20160415164500,393.6,398.52,48.6,34,57.5,0,66.6,68.4,65.4
20160415170000,393.6,403.44,49.2,34,57.5,0,66.6,68.4,65.4
20160415171500,393.6,396.88,48.4,34,57.5,0,66.6,68.4,65.4
20160415173000,393.6,408.36,49.8,34,57.5,0,66.7,68.4,65.4
20160415174500,393.6,396.88,48.4,34,57.5,0,66.7,68.4,65.4
20160415180000,393.6,396.88,48.4,34,57.5,0,66.8,68.4,65.4
20160415181500,393.6,396.88,48.4,34,57.5,0,66.9,68.4,65.4
20160415183000,393.6,396.88,48.4,34,57.5,0,66.9,68.4,65.4
20160415184500,393.6,403.44,49.2,34,57.5,0,66.9,68.4,65.4
20160415190000,393.6,403.44,49.2,34,57.5,0,66.9,68.4,65.4
20160415191500,393.6,403.44,49.2,34,57.5,0,67.0,68.4,65.4
20160415193000,393.6,396.88,48.4,34,57.5,0,67.0,68.4,65.4
20160415194500,393.6,403.44,49.2,34,57.5,0,67.0,68.4,65.4
20160415200000,393.6,396.88,48.4,34,57.5,0,67.0,68.4,65.4
20160415201500,393.6,396.88,48.4,34,57.5,0,67.0,68.4,65.4
20160415203000,393.6,396.88,48.4,34,57.5,0,66.9,68.4,65.4
20160415204500,393.6,403.44,49.2,34,57.5,0,66.9,68.4,65.4
20160415210000,393.6,403.44,49.2,34,57.5,0,66.9,68.4,65.4
20160415211500,393.6,408.36,49.8,34,57.5,0,66.9,68.4,65.4
20160415213000,393.6,393.6,48.0,34,57.5,0,66.9,68.4,65.4
20160415214500,393.6,405.08,49.4,34,57.5,0,66.9,68.4,65.4
20160415220000,393.6,396.88,48.4,34,57.5,0,66.9,68.4,65.4
20160415221500,393.6,403.44,49.2,34,57.5,0,66.9,68.4,65.4
20160415223000,393.6,403.44,49.2,34,57.5,0,66.9,68.4,65.4
20160415224500,393.6,393.6,48.0,34,57.5,0,66.9,68.4,65.4
20160415230000,393.6,393.6,48.0,34,57.5,0,66.9,68.4,65.4
20160415231500,393.6,403.44,49.2,34,57.5,0,66.9,68.4,65.4
20160415233000,393.6,403.44,49.2,34,57.5,0,66.8,68.4,65.4
20160415234500,393.6,408.36,49.8,34,57.5,0,66.8,68.4,65.4
20160416000000,393.6,393.6,48.0,34,57.5,0,66.8,68.4,65.4
20160416001500,393.6,405.08,49.4,34,57.5,0,66.8,68.4,65.4
20160416003000,393.6,405.08,49.4,34,57.5,0,66.7,68.4,65.4
20160416004500,393.6,393.6,48.0,34,57.5,0,66.7,68.4,65.4
20160416010000,393.6,405.08,49.4,34,57.5,0,66.7,68.4,65.4
20160416011500,393.6,396.88,48.4,34,57.5,0,66.7,68.4,65.4
20160416013000,393.6,388.68,47.4,34,57.5,0,66.6,68.4,65.4
20160416014500,393.6,388.68,47.4,34,57.5,0,66.6,68.4,65.4
20160416020000,393.6,393.6,48.0,34,57.5,0,66.6,68.4,65.4
20160416021500,393.6,393.6,48.0,34,57.5,0,66.6,68.4,65.4
20160416023000,393.6,393.6,48.0,34,57.5,0,66.6,68.4,65.4
20160416024500,393.6,393.6,48.0,34,57.5,0,66.6,68.4,65.4
20160416030000,393.6,393.6,48.0,34,57.5,0,66.6,68.4,65.4
20160416031500,393.6,393.6,48.0,34,57.5,0,66.6,68.4,65.4
20160416033000,393.6,393.6,48.0,34,57.5,0,66.5,68.4,65.4
20160416034500,393.6,383.76,46.8,34,57.5,0,66.5,68.4,65.4
20160416040000,393.6,388.68,47.4,34,57.5,0,66.4,68.4,65.4
20160416041500,393.6,388.68,47.4,34,57.5,0,66.4,68.4,65.4
20160416043000,393.6,378.84,46.2,34,57.5,0,66.4,68.4,65.4
20160416044500,393.6,383.76,46.8,34,57.5,0,66.4,68.4,65.4
20160416050000,393.6,388.68,47.4,34,57.5,0,66.4,68.4,65.4
20160416051500,393.6,388.68,47.4,34,57.5,0,66.3,68.4,65.4
20160416053000,393.6,383.76,46.8,34,57.5,0,66.3,68.4,65.4
20160416054500,393.6,383.76,46.8,34,57.5,0,66.3,68.4,65.4
20160416060000,393.6,391.96,47.8,34,57.5,0,66.2,68.4,65.4
20160416061500,393.6,391.96,47.8,34,57.5,0,66.2,68.4,65.4
20160416063000,393.6,391.96,47.8,34,57.5,0,66.2,68.4,65.4
20160416064500,393.6,383.76,46.8,34,57.5,0,66.2,68.4,65.4
20160416070000,393.6,391.96,47.8,34,57.5,0,66.2,68.4,65.4
20160416071500,393.6,391.96,47.8,34,57.5,0,66.2,68.4,65.4
20160416073000,393.6,391.96,47.8,34,57.5,0,66.1,68.4,65.4
20160416074500,393.6,391.96,47.8,34,57.5,0,66.1,68.4,65.4
20160416080000,393.6,391.96,47.8,34,57.5,0,66.1,68.4,65.4
20160416081500,393.6,396.88,48.4,34,57.5,0,66.1,68.4,65.4
20160416083000,393.6,388.68,47.4,34,57.5,0,66.1,68.4,65.4
20160416084500,393.6,393.6,48.0,34,57.5,0,66.1,68.4,65.4
20160416090000,393.6,393.6,48.0,34,57.5,0,66.1,68.4,65.4
20160416091500,393.6,393.6,48.0,34,57.5,0,66.0,68.4,65.4
20160416093000,393.6,398.52,48.6,34,57.5,0,66.0,68.4,65.4
20160416094500,393.6,388.68,47.4,34,57.5,0,66.0,68.4,65.4
20160416100000,393.6,388.68,47.4,34,57.5,0,66.0,68.4,65.4
20160416101500,393.6,388.68,47.4,34,57.5,0,66.0,68.4,65.4
20160416103000,393.6,393.6,48.0,34,57.5,0,66.0,68.4,65.4
20160416104500,393.6,398.52,48.6,34,57.5,0,65.9,68.4,65.4
20160416110000,393.6,391.96,47.8,34,57.5,0,65.9,68.4,65.4
20160416111500,393.6,391.96,47.8,34,57.5,0,65.9,68.4,65.4
20160416113000,393.6,391.96,47.8,34,56.8,0,65.9,68.4,65.4
20160416114500,393.6,396.88,48.4,34,56.8,0,65.9,68.4,65.4
20160416120000,393.6,391.96,47.8,34,57.5,0,65.9,68.4,65.4
20160416121500,393.6,391.96,47.8,34,57.5,0,65.8,68.4,65.4
20160416123000,393.6,391.96,47.8,34,57.5,0,65.8,68.4,65.4
20160416124500,393.6,391.96,47.8,34,56.8,0,65.8,68.4,65.4
20160416130000,393.6,391.96,47.8,34,57.5,0,65.8,68.4,65.4
20160416131500,393.6,391.96,47.8,34,57.5,0,65.8,68.4,65.4
20160416133000,393.6,396.88,48.4,34,56.8,0,65.9,68.4,65.4
20160416134500,393.6,388.68,47.4,34,56.8,0,65.9,68.4,65.4
20160416140000,393.6,383.76,46.8,34,56.8,0,65.8,68.4,65.4
20160416141500,393.6,391.96,47.8,34,56.8,0,65.9,68.4,65.4
20160416143000,393.6,391.96,47.8,34,56.8,0,65.9,68.4,65.4
20160416144500,393.6,391.96,47.8,34,56.8,0,65.9,68.4,65.4
20160416150000,393.6,391.96,47.8,34,57.5,0,65.9,68.4,65.4
20160416151500,393.6,391.96,47.8,34,57.5,0,65.9,68.4,65.4
20160416153000,393.6,383.76,46.8,34,57.5,0,65.9,68.4,65.4
20160416154500,393.6,383.76,46.8,34,57.5,0,66.0,68.4,65.4
20160416160000,393.6,378.84,46.2,34,57.5,0,66.0,68.4,65.4
20160416161500,393.6,391.96,47.8,34,57.5,0,66.0,68.4,65.4
20160416163000,393.6,398.52,48.6,34,57.5,0,66.0,68.4,65.4
20160416164500,393.6,388.68,47.4,34,57.5,0,66.0,68.4,65.4
20160416170000,393.6,388.68,47.4,34,57.5,0,66.0,68.4,65.4
20160416171500,393.6,383.76,46.8,34,57.5,0,66.0,68.4,65.4
20160416173000,393.6,383.76,46.8,34,57.5,0,66.0,68.4,65.4
20160416174500,393.6,396.88,48.4,34,57.5,0,66.0,68.4,65.4
20160416180000,393.6,396.88,48.4,34,57.5,0,66.0,68.4,65.4
20160416181500,393.6,388.68,47.4,34,57.5,0,66.0,68.4,65.4
20160416183000,393.6,388.68,47.4,34,57.5,0,66.0,68.4,65.4
20160416184500,393.6,393.6,48.0,34,57.5,0,66.0,68.4,65.4
20160416190000,393.6,393.6,48.0,34,57.5,0,66.0,68.4,65.4
20160416191500,393.6,382.12,46.6,34,57.5,0,66.0,68.4,65.4
20160416193000,393.6,382.12,46.6,34,57.5,0,66.0,68.4,65.4
20160416194500,393.6,396.88,48.4,34,57.5,0,66.0,68.4,65.4
20160416200000,393.6,388.68,47.4,34,57.5,0,66.0,68.4,65.4
20160416201500,393.6,388.68,47.4,34,57.5,0,66.0,68.4,65.4
20160416203000,393.6,396.88,48.4,34,57.5,0,65.9,68.4,65.4
20160416204500,393.6,383.76,46.8,34,57.5,0,65.9,68.4,65.4
20160416210000,393.6,383.76,46.8,34,57.5,0,65.9,68.4,65.4
20160416211500,393.6,388.68,47.4,34,57.5,0,65.9,68.4,65.4
20160416213000,393.6,388.68,47.4,34,57.5,0,65.9,68.4,65.4
20160416214500,393.6,393.6,48.0,34,57.5,0,65.9,68.4,65.4
20160416220000,393.6,393.6,48.0,34,57.5,0,65.9,68.4,65.4
20160416221500,393.6,393.6,48.0,34,57.5,0,65.8,68.4,65.4
20160416223000,393.6,388.68,47.4,34,57.5,0,65.8,68.4,65.4
20160416224500,393.6,383.76,46.8,34,57.5,0,65.8,68.4,65.4
20160416230000,393.6,393.6,48.0,34,57.5,0,65.8,68.4,65.4
20160416231500,393.6,393.6,48.0,34,57.5,0,65.8,68.4,65.4
20160416233000,393.6,383.76,46.8,34,57.5,0,65.8,68.4,65.4
20160416234500,393.6,383.76,46.8,34,57.5,0,65.8,68.4,65.4
20160417000000,393.6,383.76,46.8,34,57.5,0,65.8,68.4,65.4
20160417001500,393.6,396.88,48.4,34,57.5,0,65.8,68.4,65.4
20160417003000,393.6,388.68,47.4,34,57.5,0,65.8,68.4,65.4
20160417004500,393.6,378.84,46.2,34,57.5,0,65.8,68.4,65.4
20160417010000,393.6,391.96,47.8,34,57.5,0,65.8,68.4,65.4
20160417011500,393.6,391.96,47.8,34,57.5,0,65.8,68.4,65.4
20160417013000,393.6,391.96,47.8,34,57.5,0,65.7,68.4,65.4
20160417014500,393.6,382.12,46.6,34,57.5,0,65.7,68.4,65.4
20160417020000,393.6,393.6,48.0,34,57.5,0,65.7,68.4,65.4
20160417021500,393.6,393.6,48.0,34,57.5,0,65.7,68.4,65.4
20160417023000,393.6,393.6,48.0,34,57.5,0,65.7,68.4,65.4
20160417024500,393.6,393.6,48.0,34,57.5,0,65.7,68.4,65.4
20160417030000,393.6,398.52,48.6,34,57.5,0,65.7,68.4,65.4
20160417031500,393.6,383.76,46.8,34,57.5,0,65.7,68.4,65.4
20160417033000,393.6,396.88,48.4,34,57.5,0,65.6,68.4,65.4
20160417034500,393.6,396.88,48.4,34,57.5,0,65.6,68.4,65.4
20160417040000,393.6,383.76,46.8,34,57.5,0,65.6,68.4,65.4
20160417041500,393.6,391.96,47.8,34,57.5,0,65.6,68.4,65.4
20160417043000,393.6,391.96,47.8,34,57.5,0,65.6,68.4,65.4
20160417044500,393.6,391.96,47.8,34,57.5,0,65.6,68.4,65.4
20160417050000,393.6,391.96,47.8,34,57.5,0,65.6,68.4,65.4
20160417051500,393.6,391.96,47.8,34,57.5,0,65.6,68.4,65.4
20160417053000,393.6,391.96,47.8,34,57.5,0,65.6,68.4,65.4
20160417054500,393.6,391.96,47.8,34,57.5,0,65.6,68.4,65.4
20160417060000,393.6,391.96,47.8,34,57.5,0,65.6,68.4,65.4
20160417061500,393.6,391.96,47.8,34,57.5,0,65.5,68.4,65.4
20160417063000,393.6,391.96,47.8,34,57.5,0,65.5,68.4,65.4
20160417064500,393.6,391.96,47.8,34,57.5,0,65.5,68.4,65.4
20160417070000,393.6,396.88,48.4,34,57.5,0,65.5,68.4,65.4
20160417071500,393.6,388.68,47.4,34,57.5,0,65.5,68.4,65.4
20160417073000,393.6,388.68,47.4,34,57.5,0,65.6,68.4,65.4
20160417074500,393.6,396.88,48.4,34,57.5,0,65.6,68.4,65.4
20160417080000,393.6,391.96,47.8,34,57.5,0,65.6,68.4,65.4
20160417081500,393.6,391.96,47.8,34,57.5,0,65.6,68.4,65.4
20160417083000,393.6,398.52,48.6,34,57.5,0,65.6,68.4,65.4
20160417084500,393.6,391.96,47.8,34,57.5,0,65.6,68.4,65.4
20160417090000,393.6,391.96,47.8,34,57.5,0,65.6,68.4,65.4
20160417091500,393.6,391.96,47.8,34,57.5,0,65.6,68.4,65.4
20160417093000,393.6,391.96,47.8,34,57.5,0,65.5,68.4,65.4
20160417094500,393.6,391.96,47.8,34,57.5,0,65.5,68.4,65.4
20160417100000,393.6,391.96,47.8,34,57.5,0,65.5,68.4,65.4
20160417101500,393.6,391.96,47.8,34,57.5,0,65.5,68.4,65.4
20160417103000,393.6,391.96,47.8,34,57.5,0,65.6,68.4,65.4
20160417104500,393.6,403.44,49.2,34,56.8,0,65.6,68.4,65.4
20160417110000,393.6,391.96,47.8,34,56.8,0,65.5,68.4,65.4
20160417111500,393.6,383.76,46.8,34,56.8,0,65.5,68.4,65.4
20160417113000,393.6,383.76,46.8,34,56.8,0,65.5,68.4,65.4
20160417114500,393.6,396.88,48.4,34,56.8,0,65.5,68.4,65.4
20160417120000,393.6,391.96,47.8,34,56.8,0,65.5,68.4,65.4
20160417121500,393.6,391.96,47.8,34,56.8,0,65.5,68.4,65.4
20160417123000,393.6,383.76,46.8,34,56.8,0,65.5,68.4,65.4
20160417124500,393.6,391.96,47.8,34,56.8,0,65.5,68.4,65.4
20160417130000,393.6,391.96,47.8,34,56.8,0,65.5,68.4,65.4
20160417131500,393.6,383.76,46.8,34,56.8,0,65.5,68.4,65.4
20160417133000,393.6,388.68,47.4,34,56.8,0,65.5,68.4,65.4
20160417134500,393.6,383.76,46.8,34,56.8,0,65.5,68.4,65.4
20160417140000,393.6,393.6,48.0,34,56.8,0,65.5,68.4,65.4
20160417141500,393.6,393.6,48.0,34,56.8,0,65.6,68.4,65.4
20160417143000,393.6,383.76,46.8,34,56.8,0,65.6,68.4,65.4
20160417144500,393.6,393.6,48.0,34,56.8,0,65.6,68.4,65.4
20160417150000,393.6,388.68,47.4,34,56.8,0,65.6,68.4,65.4
20160417151500,393.6,388.68,47.4,34,56.8,0,65.6,68.4,65.4
20160417153000,393.6,388.68,47.4,34,56.8,0,65.6,68.4,65.4
20160417154500,393.6,388.68,47.4,34,56.8,0,65.6,68.4,65.4
20160417160000,393.6,388.68,47.4,34,56.8,0,65.6,68.4,65.4
20160417161500,393.6,388.68,47.4,34,56.8,0,65.6,68.4,65.4
20160417163000,393.6,393.6,48.0,34,56.8,0,65.6,68.4,65.4
20160417164500,393.6,383.76,46.8,34,56.8,0,65.6,68.4,65.4
20160417170000,393.6,388.68,47.4,34,56.8,0,65.6,68.4,65.4
20160417171500,393.6,388.68,47.4,34,56.8,0,65.6,68.4,65.4
20160417173000,393.6,393.6,48.0,34,56.8,0,65.7,68.4,65.4
20160417174500,393.6,393.6,48.0,34,56.8,0,65.7,68.4,65.4
20160417180000,393.6,388.68,47.4,34,56.8,0,65.7,68.4,65.4
20160417181500,393.6,388.68,47.4,34,56.8,0,65.7,68.4,65.4
20160417183000,393.6,393.6,48.0,34,56.8,0,65.8,68.4,65.4
20160417184500,393.6,393.6,48.0,34,56.8,0,65.7,68.4,65.4
20160417190000,393.6,388.68,47.4,34,56.8,0,65.8,68.4,65.4
20160417191500,393.6,393.6,48.0,34,56.8,0,65.8,68.4,65.4
20160417193000,393.6,382.12,46.6,34,56.8,0,65.8,68.4,65.4
20160417194500,393.6,396.88,48.4,34,56.8,0,65.8,68.4,65.4
20160417200000,393.6,391.96,47.8,34,56.8,0,65.8,68.4,65.4
20160417201500,393.6,391.96,47.8,34,56.8,0,65.8,68.4,65.4
20160417203000,393.6,391.96,47.8,34,56.8,0,65.8,68.4,65.4
20160417204500,393.6,383.76,46.8,34,56.8,0,65.8,68.4,65.4
20160417210000,393.6,398.52,48.6,34,56.8,0,65.8,68.4,65.4
20160417211500,393.6,388.68,47.4,34,56.8,0,65.8,68.4,65.4
20160417213000,393.6,398.52,48.6,34,56.8,0,65.8,68.4,65.4
20160417214500,393.6,388.68,47.4,34,56.8,0,65.8,68.4,65.4
20160417220000,393.6,398.52,48.6,34,56.8,0,65.8,68.4,65.4
20160417221500,393.6,388.68,47.4,34,56.8,0,65.8,68.4,65.4
20160417223000,393.6,396.88,48.4,34,56.8,0,65.8,68.4,65.4
20160417224500,393.6,391.96,47.8,34,56.8,0,65.8,68.4,65.4
20160417230000,393.6,391.96,47.8,34,56.8,0,65.8,68.4,65.4
20160417231500,393.6,391.96,47.8,34,56.8,0,65.7,68.4,65.4
20160417233000,393.6,391.96,47.8,34,56.8,0,65.7,68.4,65.4
20160417234500,393.6,391.96,47.8,34,57.5,0,65.7,68.4,65.4
20160418000000,393.6,391.96,47.8,34,57.5,0,65.7,68.4,65.4
20160418001500,393.6,396.88,48.4,34,57.5,0,65.7,68.4,65.4
20160418003000,393.6,388.68,47.4,34,57.5,0,65.7,68.4,65.4
20160418004500,393.6,396.88,48.4,34,57.5,0,65.7,68.4,65.4
20160418010000,393.6,382.12,46.6,34,57.5,0,65.7,68.4,65.4
20160418011500,393.6,388.68,47.4,34,57.5,0,65.7,68.4,65.4
20160418013000,393.6,393.6,48.0,34,57.5,0,65.7,68.4,65.4
20160418014500,393.6,393.6,48.0,34,57.5,0,65.7,68.4,65.4
20160418020000,393.6,393.6,48.0,34,57.5,0,65.7,68.4,65.4
20160418021500,393.6,403.44,49.2,34,57.5,0,65.7,68.4,65.4
20160418023000,393.6,393.6,48.0,34,57.5,0,65.7,68.4,65.4
20160418024500,393.6,393.6,48.0,34,57.5,0,65.7,68.4,65.4
20160418030000,393.6,393.6,48.0,34,57.5,0,65.7,68.4,65.4
20160418031500,393.6,388.68,47.4,34,57.5,0,65.7,68.4,65.4
20160418033000,393.6,388.68,47.4,34,57.5,0,65.7,68.4,65.4
20160418034500,393.6,388.68,47.4,34,57.5,0,65.7,68.4,65.4
20160418040000,393.6,383.76,46.8,34,57.5,0,65.7,68.4,65.4
20160418041500,393.6,388.68,47.4,34,57.5,0,65.7,68.4,65.4
20160418043000,393.6,388.68,47.4,34,57.5,0,65.7,68.4,65.4
20160418044500,393.6,388.68,47.4,34,57.5,0,65.6,68.4,65.4
20160418050000,393.6,388.68,47.4,34,57.5,0,65.6,68.4,65.4
20160418051500,393.6,388.68,47.4,34,57.5,0,65.6,68.4,65.4
20160418053000,393.6,396.88,48.4,34,57.5,0,65.6,68.4,65.4
20160418054500,393.6,396.88,48.4,34,57.5,0,65.6,68.4,65.4
20160418060000,393.6,391.96,47.8,34,57.5,0,65.6,68.4,65.4
20160418061500,393.6,391.96,47.8,34,57.5,0,65.6,68.4,65.4
20160418063000,393.6,391.96,47.8,34,57.5,0,65.6,68.4,65.4
20160418064500,393.6,391.96,47.8,34,57.5,0,65.6,68.4,65.4
20160418070000,393.6,391.96,47.8,34,57.5,0,65.6,68.4,65.4
20160418071500,393.6,391.96,47.8,34,57.5,0,65.6,68.4,65.4
20160418073000,393.6,382.12,46.6,34,57.5,0,65.6,68.4,65.4
20160418074500,393.6,391.96,47.8,34,57.5,0,65.6,68.4,65.4
20160418080000,393.6,391.96,47.8,34,57.5,0,65.6,68.4,65.4
20160418081500,393.6,396.88,48.4,34,56.8,0,65.6,68.4,65.4
20160418083000,393.6,388.68,47.4,34,56.8,0,65.6,68.4,65.4
20160418084500,393.6,396.88,48.4,34,56.8,0,65.5,68.4,65.4
20160418090000,393.6,391.96,47.8,34,56.8,0,65.5,68.4,65.4
20160418091500,393.6,396.88,48.4,34,56.8,0,65.5,68.4,65.4
20160418093000,393.6,391.96,47.8,34,56.8,0,65.5,68.4,65.4
20160418094500,393.6,391.96,47.8,34,56.8,0,65.5,68.4,65.4
20160418100000,393.6,396.88,48.4,34,56.8,0,65.5,68.4,65.4
20160418101500,393.6,388.68,47.4,34,56.8,0,65.5,68.4,65.4
20160418103000,393.6,383.76,46.8,34,56.8,0,65.5,68.4,65.4
20160418104500,393.6,393.6,48.0,34,56.8,0,65.5,68.4,65.4
20160418110000,393.6,393.6,48.0,34,56.8,0,65.6,68.4,65.4
20160418111500,393.6,393.6,48.0,34,56.8,0,65.6,68.4,65.4
20160418113000,393.6,388.68,47.4,34,56.8,0,65.6,68.4,65.4
20160418114500,393.6,388.68,47.4,34,56.8,0,65.6,68.4,65.4
20160418120000,393.6,393.6,48.0,34,56.8,0,65.6,68.4,65.4
20160418121500,393.6,405.08,49.4,34,56.8,0,65.6,68.4,65.4
20160418123000,393.6,393.6,48.0,34,56.8,0,65.6,68.4,65.4
20160418124500,393.6,403.44,49.2,34,56.8,0,65.6,68.4,65.4
20160418130000,393.6,393.6,48.0,34,56.8,0,65.6,68.4,65.4
20160418131500,393.6,393.6,48.0,34,56.8,0,65.7,68.4,65.4
20160418133000,393.6,383.76,46.8,34,56.8,0,65.7,68.4,65.4
20160418134500,393.6,383.76,46.8,34,56.8,0,65.8,68.4,65.4
20160418140000,393.6,391.96,47.8,34,56.8,0,65.8,68.4,65.4
20160418141500,393.6,391.96,47.8,34,56.8,0,65.8,68.4,65.4
20160418143000,393.6,391.96,47.8,34,56.8,0,65.8,68.4,65.4
20160418144500,393.6,396.88,48.4,34,56.8,0,65.8,68.4,65.4
20160418150000,393.6,405.08,49.4,34,57.5,0,65.9,68.4,65.4
20160418151500,393.6,398.52,48.6,34,57.5,0,65.8,68.4,65.4
20160418153000,393.6,410.0,50.0,34,57.5,0,65.9,68.4,65.4
20160418154500,393.6,396.88,48.4,34,57.5,0,66.0,68.4,65.4
20160418160000,393.6,396.88,48.4,34,57.5,0,66.0,68.4,65.4
20160418161500,393.6,396.88,48.4,34,57.5,0,66.0,68.4,65.4
20160418163000,393.6,396.88,48.4,34,56.8,0,66.0,68.4,65.4
20160418164500,393.6,396.88,48.4,34,56.8,0,66.0,68.4,65.4
20160418170000,393.6,405.08,49.4,34,56.8,0,66.0,68.4,65.4
20160418171500,393.6,405.08,49.4,34,56.8,0,66.0,68.4,65.4
20160418173000,393.6,405.08,49.4,34,56.8,0,66.0,68.4,65.4
20160418174500,393.6,393.6,48.0,34,82.6,100,65.6,75.7,72.7
20160418180000,393.6,403.44,49.2,34,86.9,100,67.4,75.7,72.7
20160418181500,393.6,396.88,48.4,34,96.0,100,67.3,75.7,72.7
20160418183000,393.6,396.88,48.4,34,86.2,100,67.8,75.7,72.7
20160418184500,393.6,396.88,48.4,34,89.4,100,68.3,75.7,72.7
20160418190000,393.6,405.08,49.4,34,92.1,100,68.6,75.7,72.7
20160418191500,393.6,398.52,48.6,34,87.4,100,68.9,75.7,72.7
20160418193000,393.6,403.44,49.2,34,96.6,100,69.1,75.7,72.7
20160418194500,393.6,408.36,49.8,34,85.6,100,69.3,75.7,72.7
20160418200000,393.6,403.44,49.2,34,90.5,100,69.5,75.7,72.7
20160418201500,393.6,403.44,49.2,34,89.4,100,69.7,75.7,72.7
20160418203000,393.6,403.44,49.2,34,88.1,100,69.8,75.7,72.7
20160418204500,393.6,398.52,48.6,34,95.3,100,69.9,75.7,72.7
20160418210000,393.6,398.52,48.6,34,87.5,100,70.0,75.7,72.7
20160418211500,393.6,405.08,49.4,34,94.4,100,70.2,75.7,72.7
20160418213000,393.6,398.52,48.6,34,85.9,100,70.3,75.7,72.7
20160418214500,393.6,405.08,49.4,34,89.3,100,70.3,75.7,72.7
20160418220000,393.6,398.52,48.6,34,91.7,100,70.4,75.7,72.7
20160418221500,393.6,405.08,49.4,34,86.9,100,70.5,75.7,72.7
20160418223000,393.6,405.08,49.4,34,96.0,100,70.5,75.7,72.7
20160418224500,393.6,398.52,48.6,34,85.8,100,70.6,75.7,72.7
20160418230000,393.6,398.52,48.6,34,92.9,100,70.6,75.7,72.7
20160418231500,393.6,393.6,48.0,34,88.9,100,70.7,75.7,72.7
20160418233000,393.6,393.6,48.0,34,88.9,100,70.7,75.7,72.7
20160418234500,393.6,403.44,49.2,34,95.6,100,70.7,75.7,72.7
20160419000000,393.6,398.52,48.6,34,86.7,100,70.8,75.7,72.7
20160419001500,393.6,403.44,49.2,34,92.3,100,70.8,75.7,72.7
20160419003000,393.6,403.44,49.2,34,88.5,100,70.8,75.7,72.7
20160419004500,393.6,408.36,49.8,34,88.5,100,70.8,75.7,72.7
20160419010000,393.6,398.52,48.6,34,94.1,100,70.9,75.7,72.7
20160419011500,393.6,398.52,48.6,34,87.4,100,70.9,75.7,72.7
20160419013000,393.6,403.44,49.2,34,95.3,100,70.9,75.7,72.7
20160419014500,393.6,398.52,48.6,34,86.2,100,70.9,75.7,72.7
20160419020000,393.6,403.44,49.2,34,90.5,100,71.0,75.7,72.7
20160419021500,393.6,403.44,49.2,34,90.5,100,71.0,75.7,72.7
20160419023000,393.6,396.88,48.4,34,87.5,100,71.0,75.7,72.7
20160419024500,393.6,396.88,48.4,34,96.0,100,71.0,75.7,72.7
20160419030000,393.6,396.88,48.4,34,86.9,100,71.0,75.7,72.7
20160419031500,393.6,396.88,48.4,34,92.7,100,71.0,75.7,72.7
20160419033000,393.6,396.88,48.4,34,87.4,100,71.0,75.7,72.7
20160419034500,393.6,396.88,48.4,34,89.3,100,71.0,75.7,72.7
20160419040000,393.6,396.88,48.4,34,92.7,100,71.0,75.7,72.7
20160419041500,393.6,396.88,48.4,34,87.5,100,71.0,75.7,72.7
20160419043000,393.6,405.08,49.4,34,96.5,100,71.0,75.7,72.7
20160419044500,393.6,391.96,47.8,34,86.2,100,71.0,75.7,72.7
20160419050000,393.6,391.96,47.8,34,93.9,100,71.0,75.7,72.7
20160419051500,393.6,391.96,47.8,34,86.8,100,71.0,75.7,72.7
20160419053000,393.6,403.44,49.2,34,89.9,100,71.0,75.7,72.7
20160419054500,393.6,398.52,48.6,34,90.9,100,71.0,75.7,72.7
20160419060000,393.6,398.52,48.6,34,88.1,100,71.0,75.7,72.7
20160419061500,393.6,393.6,48.0,34,92.9,100,71.0,75.7,72.7
20160419063000,393.6,393.6,48.0,34,89.9,100,71.0,75.7,72.7
20160419064500,393.6,398.52,48.6,34,89.9,100,71.0,75.7,72.7
20160419070000,393.6,403.44,49.2,34,89.9,100,71.0,75.7,72.7
20160419071500,393.6,403.44,49.2,34,87.4,100,71.0,75.7,72.7
20160419073000,393.6,403.44,49.2,34,89.4,100,71.0,75.7,72.7
20160419074500,393.6,398.52,48.6,34,92.4,100,71.1,75.7,72.7
20160419080000,393.6,393.6,48.0,34,87.0,100,71.2,75.7,72.7
20160419081500,393.6,393.6,48.0,34,96.6,100,71.2,75.7,72.7
20160419083000,393.6,393.6,48.0,34,87.5,100,71.2,75.7,72.7
20160419084500,393.6,398.52,48.6,34,91.0,100,71.2,75.7,72.7
20160419090000,393.6,383.76,46.8,34,96.2,100,71.2,75.7,72.7
20160419091500,393.6,396.88,48.4,34,91.0,100,71.2,75.7,72.7
20160419093000,393.6,391.96,47.8,34,85.6,100,71.2,75.7,72.7
20160419094500,393.6,398.52,48.6,34,85.6,100,71.2,75.7,72.7
20160419100000,393.6,801.96,97.8,58,62.6,0,71.2,68.4,65.4
20160419101500,393.6,736.36,89.8,54,57.2,0,69.5,68.4,65.4
20160419103000,393.6,719.96,87.8,54,57.2,0,68.9,68.4,65.4
20160419104500,393.6,619.92,75.6,47,57.2,0,67.9,68.4,65.4
20160419110000,393.6,408.36,49.8,35,57.9,0,67.5,68.4,65.4
20160419111500,393.6,408.36,49.8,35,57.9,0,67.5,68.4,65.4
20160419113000,393.6,408.36,49.8,34,57.2,0,67.3,68.4,65.4
20160419114500,393.6,452.64,55.2,37,57.2,0,67.8,68.4,65.4
20160419120000,393.6,408.36,49.8,35,57.2,0,67.8,68.4,65.4
20160419121500,393.6,408.36,49.8,35,57.2,0,67.7,68.4,65.4
20160419123000,393.6,403.44,49.2,35,57.2,0,67.5,68.4,65.4
20160419124500,393.6,403.44,49.2,35,57.2,0,67.5,68.4,65.4
20160419130000,393.6,398.52,48.6,35,57.9,0,67.4,68.4,65.4
20160419131500,393.6,403.44,49.2,35,57.1,0,67.4,68.4,65.4
20160419133000,393.6,388.68,47.4,35,57.1,0,67.4,68.4,65.4
20160419134500,393.6,396.88,48.4,35,57.9,0,67.3,68.4,65.4
20160419140000,393.6,388.68,47.4,35,57.9,0,67.3,68.4,65.4
20160419141500,393.6,393.6,48.0,35,57.9,0,67.3,68.4,65.4
20160419143000,393.6,403.44,49.2,35,57.9,0,67.3,68.4,65.4
20160419144500,393.6,396.88,48.4,35,57.9,0,67.3,68.4,65.4
20160419150000,393.6,403.44,49.2,35,57.3,0,67.2,68.4,65.4
20160419151500,393.6,393.6,48.0,35,57.3,0,67.2,68.4,65.4
