PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160419153000,393.6,405.08,49.4,35,57.3,0,67.1,68.4,65.4
20160419154500,393.6,398.52,48.6,35,57.3,0,67.0,68.4,65.4
20160419160000,393.6,403.44,49.2,35,57.3,0,67.0,68.4,65.4
20160419161500,393.6,396.88,48.4,35,57.3,0,66.9,68.4,65.4
20160419163000,393.6,405.08,49.4,35,57.3,0,66.9,68.4,65.4
20160419164500,393.6,396.88,48.4,35,57.3,0,66.8,68.4,65.4
20160419170000,393.6,403.44,49.2,35,57.3,0,66.8,68.4,65.4
20160419171500,393.6,398.52,48.6,35,57.3,0,66.8,68.4,65.4
20160419173000,393.6,398.52,48.6,35,57.3,0,66.7,68.4,65.4
20160419174500,393.6,405.08,49.4,35,57.3,0,66.7,68.4,65.4
20160419180000,393.6,405.08,49.4,35,57.3,0,66.7,68.4,65.4
20160419181500,393.6,405.08,49.4,35,57.3,0,66.7,68.4,65.4
20160419183000,393.6,393.6,48.0,35,57.3,0,66.7,68.4,65.4
20160419184500,393.6,403.44,49.2,35,57.3,0,66.7,68.4,65.4
20160419190000,393.6,403.44,49.2,35,57.3,0,66.6,68.4,65.4
20160419191500,393.6,396.88,48.4,35,57.3,0,66.6,68.4,65.4
20160419193000,393.6,396.88,48.4,35,57.9,0,66.6,68.4,65.4
20160419194500,393.6,405.08,49.4,35,57.9,0,66.6,68.4,65.4
20160419200000,393.6,398.52,48.6,35,57.9,0,66.6,68.4,65.4
20160419201500,393.6,398.52,48.6,35,57.9,0,66.6,68.4,65.4
20160419203000,393.6,403.44,49.2,35,57.9,0,66.6,68.4,65.4
20160419204500,393.6,403.44,49.2,35,57.9,0,66.6,68.4,65.4
20160419210000,393.6,403.44,49.2,35,57.9,0,66.6,68.4,65.4
20160419211500,393.6,398.52,48.6,35,57.9,0,66.6,68.4,65.4
20160419213000,393.6,398.52,48.6,35,57.9,0,66.5,68.4,65.4
20160419214500,393.6,403.44,49.2,35,57.9,0,66.5,68.4,65.4
20160419220000,393.6,393.6,48.0,35,57.9,0,66.5,68.4,65.4
20160419221500,393.6,403.44,49.2,35,57.9,0,66.4,68.4,65.4
20160419223000,393.6,403.44,49.2,35,57.9,0,66.4,68.4,65.4
20160419224500,393.6,403.44,49.2,35,57.9,0,66.4,68.4,65.4
20160419230000,393.6,403.44,49.2,35,57.9,0,66.4,68.4,65.4
20160419231500,393.6,410.0,50.0,35,57.9,0,66.4,68.4,65.4
20160419233000,393.6,403.44,49.2,35,57.9,0,66.4,68.4,65.4
20160419234500,393.6,410.0,50.0,35,57.9,0,66.4,68.4,65.4
20160420000000,393.6,410.0,50.0,35,57.9,0,66.4,68.4,65.4
20160420001500,393.6,403.44,49.2,35,57.9,0,66.4,68.4,65.4
20160420003000,393.6,408.36,49.8,35,57.9,0,66.4,68.4,65.4
20160420004500,393.6,408.36,49.8,35,57.9,0,66.3,68.4,65.4
20160420010000,393.6,408.36,49.8,35,57.9,0,66.3,68.4,65.4
20160420011500,393.6,393.6,48.0,35,57.9,0,66.3,68.4,65.4
20160420013000,393.6,398.52,48.6,35,57.9,0,66.3,68.4,65.4
20160420014500,393.6,398.52,48.6,35,57.9,0,66.3,68.4,65.4
20160420020000,393.6,408.36,49.8,35,57.9,0,66.3,68.4,65.4
20160420021500,393.6,393.6,48.0,35,57.9,0,66.2,68.4,65.4
20160420023000,393.6,388.68,47.4,35,57.9,0,66.2,68.4,65.4
20160420024500,393.6,396.88,48.4,35,57.9,0,66.2,68.4,65.4
20160420030000,393.6,396.88,48.4,35,57.9,0,66.2,68.4,65.4
20160420031500,393.6,396.88,48.4,35,57.9,0,66.2,68.4,65.4
20160420033000,393.6,396.88,48.4,35,57.9,0,66.2,68.4,65.4
20160420034500,393.6,396.88,48.4,35,57.9,0,66.1,68.4,65.4
20160420040000,393.6,396.88,48.4,35,57.9,0,66.1,68.4,65.4
20160420041500,393.6,396.88,48.4,35,57.9,0,66.1,68.4,65.4
20160420043000,393.6,396.88,48.4,35,57.9,0,66.1,68.4,65.4
20160420044500,393.6,396.88,48.4,35,57.9,0,66.1,68.4,65.4
20160420050000,393.6,396.88,48.4,35,57.9,0,66.1,68.4,65.4
20160420051500,393.6,396.88,48.4,35,57.9,0,66.0,68.4,65.4
20160420053000,393.6,396.88,48.4,35,57.9,0,66.0,68.4,65.4
20160420054500,393.6,396.88,48.4,35,57.9,0,66.0,68.4,65.4
20160420060000,393.6,396.88,48.4,35,57.9,0,66.0,68.4,65.4
20160420061500,393.6,396.88,48.4,35,57.9,0,66.0,68.4,65.4
20160420063000,393.6,403.44,49.2,35,57.9,0,66.0,68.4,65.4
20160420064500,393.6,398.52,48.6,35,57.9,0,66.0,68.4,65.4
20160420070000,393.6,403.44,49.2,35,57.9,0,66.0,68.4,65.4
20160420071500,393.6,393.6,48.0,35,57.9,0,66.0,68.4,65.4
20160420073000,393.6,393.6,48.0,35,57.9,0,66.0,68.4,65.4
20160420074500,393.6,393.6,48.0,35,57.9,0,66.0,68.4,65.4
20160420080000,393.6,393.6,48.0,35,57.9,0,65.9,68.4,65.4
20160420081500,393.6,393.6,48.0,35,57.9,0,66.0,68.4,65.4
20160420083000,393.6,393.6,48.0,35,57.9,0,66.0,68.4,65.4
20160420084500,393.6,393.6,48.0,35,57.9,0,66.3,68.4,65.4
20160420090000,393.6,403.44,49.2,35,57.9,0,66.5,68.4,65.4
20160420091500,393.6,396.88,48.4,35,57.2,0,66.9,68.4,65.4
20160420093000,393.6,414.92,50.6,35,56.4,0,66.8,68.4,65.4
20160420094500,393.6,391.96,47.8,35,56.4,0,67.0,68.4,65.4
20160420100000,393.6,396.88,48.4,35,56.4,0,67.1,68.4,65.4
20160420101500,393.6,396.88,48.4,35,56.4,0,67.2,68.4,65.4
20160420103000,393.6,396.88,48.4,35,56.4,0,67.2,68.4,65.4
20160420104500,393.6,396.88,48.4,35,57.5,0,67.0,68.4,65.4
20160420110000,393.6,391.96,47.8,35,57.5,0,67.3,68.4,65.4
20160420111500,393.6,391.96,47.8,35,56.8,0,67.4,68.4,65.4
20160420113000,393.6,383.76,46.8,35,56.8,0,67.4,68.4,65.4
20160420114500,393.6,388.68,47.4,35,56.8,0,67.4,68.4,65.4
20160420120000,393.6,388.68,47.4,35,56.8,0,67.3,68.4,65.4
20160420121500,393.6,388.68,47.4,35,86.8,100,67.7,78.5,75.5
20160420123000,393.6,396.88,48.4,35,86.8,100,68.2,78.5,75.5
20160420124500,393.6,403.44,49.2,35,97.2,100,68.7,78.5,75.5
20160420130000,393.6,403.44,49.2,35,87.5,100,69.2,78.5,75.5
20160420131500,393.6,396.88,48.4,35,86.3,100,69.7,78.5,75.5
20160420133000,393.6,396.88,48.4,35,86.3,100,70.1,78.5,75.5
20160420134500,393.6,396.88,48.4,35,94.7,100,70.0,78.5,75.5
20160420140000,393.6,396.88,48.4,35,88.8,100,69.9,78.5,75.5
20160420141500,393.6,396.88,48.4,35,88.8,100,70.6,78.5,75.5
20160420143000,393.6,388.68,47.4,35,88.8,100,71.0,78.5,75.5
20160420144500,393.6,828.2,101.0,59,63.0,0,72.4,68.9,65.9
20160420150000,393.6,762.6,93.0,55,57.2,0,70.2,68.9,65.9
20160420151500,393.6,762.6,93.0,54,57.2,0,69.5,68.9,65.9
20160420153000,393.6,705.2,86.0,51,57.2,0,68.6,68.9,65.9
20160420154500,393.6,690.44,84.2,50,57.2,0,68.6,68.9,65.9
20160420160000,393.6,659.28,80.4,49,57.2,0,68.6,68.9,65.9
20160420161500,393.6,646.16,78.8,47,57.2,0,68.5,68.9,65.9
20160420163000,393.6,555.96,67.8,43,57.2,0,68.4,68.9,65.9
20160420164500,393.6,519.88,63.4,41,57.2,0,68.5,68.9,65.9
20160420170000,393.6,451.0,55.0,37,57.2,0,68.3,68.9,65.9
20160420171500,393.6,410.0,50.0,35,57.2,0,68.2,68.9,65.9
20160420173000,393.6,410.0,50.0,35,57.2,0,68.1,68.9,65.9
20160420174500,393.6,410.0,50.0,35,57.2,0,67.9,68.9,65.9
20160420180000,393.6,410.0,50.0,35,57.9,0,67.8,68.9,65.9
20160420181500,393.6,410.0,50.0,35,57.9,0,67.8,68.9,65.9
20160420183000,393.6,410.0,50.0,35,57.9,0,67.7,68.9,65.9
20160420184500,393.6,416.56,50.8,35,57.9,0,67.6,68.9,65.9
20160420190000,393.6,398.52,48.6,35,57.9,0,67.6,68.9,65.9
20160420191500,393.6,410.0,50.0,35,57.9,0,67.5,68.9,65.9
20160420193000,393.6,410.0,50.0,35,57.9,0,67.4,68.9,65.9
20160420194500,393.6,410.0,50.0,35,57.9,0,67.4,68.9,65.9
20160420200000,393.6,405.08,49.4,34,57.9,0,67.4,68.9,65.9
20160420201500,393.6,405.08,49.4,34,57.9,0,67.3,68.9,65.9
20160420203000,393.6,405.08,49.4,34,57.9,0,67.3,68.9,65.9
20160420204500,393.6,405.08,49.4,34,57.9,0,67.3,68.9,65.9
20160420210000,393.6,410.0,50.0,34,57.9,0,67.2,68.9,65.9
20160420211500,393.6,403.44,49.2,34,57.9,0,67.2,68.9,65.9
20160420213000,393.6,396.88,48.4,34,57.9,0,67.2,68.9,65.9
20160420214500,393.6,408.36,49.8,34,57.9,0,67.1,68.9,65.9
20160420220000,393.6,408.36,49.8,34,57.9,0,67.1,68.9,65.9
20160420221500,393.6,396.88,48.4,34,57.9,0,67.0,68.9,65.9
20160420223000,393.6,396.88,48.4,34,57.9,0,66.9,68.9,65.9
20160420224500,393.6,403.44,49.2,34,57.9,0,66.9,68.9,65.9
20160420230000,393.6,403.44,49.2,34,57.9,0,66.9,68.9,65.9
20160420231500,393.6,403.44,49.2,34,57.9,0,66.9,68.9,65.9
20160420233000,393.6,408.36,49.8,34,57.9,0,66.8,68.9,65.9
20160420234500,393.6,408.36,49.8,34,57.9,0,66.7,68.9,65.9
20160421000000,393.6,408.36,49.8,34,57.9,0,66.7,68.9,65.9
20160421001500,393.6,403.44,49.2,34,57.9,0,66.7,68.9,65.9
20160421003000,393.6,403.44,49.2,34,57.9,0,66.6,68.9,65.9
20160421004500,393.6,396.88,48.4,34,57.9,0,66.6,68.9,65.9
20160421010000,393.6,408.36,49.8,34,57.9,0,66.6,68.9,65.9
20160421011500,393.6,408.36,49.8,34,57.9,0,66.6,68.9,65.9
20160421013000,393.6,396.88,48.4,34,57.9,0,66.5,68.9,65.9
20160421014500,393.6,403.44,49.2,34,57.9,0,66.5,68.9,65.9
20160421020000,393.6,408.36,49.8,34,57.9,0,66.4,68.9,65.9
20160421021500,393.6,398.52,48.6,34,57.9,0,66.4,68.9,65.9
20160421023000,393.6,405.08,49.4,34,57.9,0,66.4,68.9,65.9
20160421024500,393.6,396.88,48.4,34,57.9,0,66.3,68.9,65.9
20160421030000,393.6,396.88,48.4,34,57.9,0,66.3,68.9,65.9
20160421031500,393.6,396.88,48.4,34,57.9,0,66.2,68.9,65.9
20160421033000,393.6,403.44,49.2,34,57.9,0,66.2,68.9,65.9
20160421034500,393.6,398.52,48.6,34,57.9,0,66.2,68.9,65.9
20160421040000,393.6,405.08,49.4,34,57.9,0,66.2,68.9,65.9
20160421041500,393.6,398.52,48.6,34,57.9,0,66.1,68.9,65.9
20160421043000,393.6,408.36,49.8,34,57.9,0,66.1,68.9,65.9
20160421044500,393.6,396.88,48.4,34,57.9,0,66.1,68.9,65.9
20160421050000,393.6,403.44,49.2,34,57.9,0,66.0,68.9,65.9
20160421051500,393.6,398.52,48.6,34,57.2,0,66.0,68.9,65.9
20160421053000,393.6,398.52,48.6,34,57.2,0,66.0,68.9,65.9
20160421054500,393.6,408.36,49.8,34,57.2,0,66.0,68.9,65.9
20160421060000,393.6,403.44,49.2,34,57.2,0,65.9,68.9,65.9
20160421061500,393.6,403.44,49.2,34,57.9,0,65.9,68.9,65.9
20160421063000,393.6,403.44,49.2,34,57.9,0,65.9,68.9,65.9
20160421064500,393.6,408.36,49.8,34,57.9,100,65.4,68.9,65.9
20160421070000,393.6,398.52,48.6,34,57.9,100,65.3,68.9,65.9
20160421071500,393.6,403.44,49.2,34,57.9,100,65.3,68.9,65.9
20160421073000,393.6,396.88,48.4,34,70.5,100,65.9,68.9,65.9
20160421074500,393.6,410.0,50.0,34,58.8,0,65.8,68.9,65.9
20160421080000,393.6,396.88,48.4,34,58.0,100,65.6,68.9,65.9
20160421081500,393.6,388.68,47.4,34,58.0,100,65.6,68.9,65.9
20160421083000,393.6,393.6,48.0,34,58.0,100,65.7,68.9,65.9
20160421084500,393.6,403.44,49.2,34,58.0,100,66.1,68.9,65.9
20160421090000,393.6,391.96,47.8,34,58.0,0,66.3,68.9,65.9
20160421091500,393.6,391.96,47.8,34,58.0,0,66.7,68.9,65.9
20160421093000,393.6,396.88,48.4,34,58.0,0,66.7,68.9,65.9
20160421094500,393.6,410.0,50.0,34,58.0,0,66.8,68.9,65.9
20160421100000,393.6,393.6,48.0,34,57.1,0,67.1,68.9,65.9
20160421101500,393.6,393.6,48.0,34,57.1,0,67.1,68.9,65.9
20160421103000,393.6,393.6,48.0,34,57.1,0,67.1,68.9,65.9
20160421104500,393.6,398.52,48.6,34,57.1,0,67.2,68.9,65.9
20160421110000,393.6,398.52,48.6,34,57.1,0,67.0,68.9,65.9
20160421111500,393.6,398.52,48.6,35,56.5,0,66.6,68.5,65.5
20160421113000,393.6,414.92,50.6,35,56.5,0,66.4,68.5,65.5
20160421114500,393.6,408.36,49.8,35,56.5,0,66.3,68.5,65.5
20160421120000,393.6,408.36,49.8,35,57.1,0,66.5,68.5,65.5
20160421121500,393.6,408.36,49.8,35,57.1,0,66.9,68.5,65.5
20160421123000,393.6,408.36,49.8,35,57.1,0,67.2,68.5,65.5
20160421124500,393.6,408.36,49.8,35,56.4,0,67.5,68.5,65.5
20160421130000,393.6,403.44,49.2,35,56.4,0,67.6,68.5,65.5
20160421131500,393.6,403.44,49.2,35,56.4,0,67.7,68.5,65.5
20160421133000,393.6,410.0,50.0,35,56.4,0,67.6,68.5,65.5
20160421134500,393.6,416.56,50.8,36,56.4,0,67.4,68.5,65.5
20160421140000,393.6,396.88,48.4,35,56.4,0,67.0,68.5,65.5
20160421141500,393.6,403.44,49.2,35,57.1,0,67.5,68.5,65.5
20160421143000,393.6,403.44,49.2,35,57.1,0,67.6,68.5,65.5
20160421144500,393.6,403.44,49.2,35,57.1,0,67.7,68.5,65.5
20160421150000,393.6,410.0,50.0,35,57.1,0,67.4,68.5,65.5
20160421151500,393.6,403.44,49.2,35,57.1,0,67.1,68.5,65.5
20160421153000,393.6,408.36,49.8,35,57.1,0,66.7,68.5,65.5
20160421154500,393.6,408.36,49.8,35,57.1,0,66.4,68.5,65.5
20160421160000,393.6,408.36,49.8,35,57.1,0,66.6,68.5,65.5
20160421161500,393.6,398.52,48.6,35,57.1,0,67.0,68.5,65.5
20160421163000,393.6,405.08,49.4,35,57.1,0,67.0,68.5,65.5
20160421164500,393.6,405.08,49.4,35,57.1,0,66.9,68.5,65.5
20160421170000,393.6,405.08,49.4,35,57.1,0,67.1,68.5,65.5
20160421171500,393.6,405.08,49.4,35,57.1,0,67.1,68.5,65.5
20160421173000,393.6,405.08,49.4,35,57.1,0,67.1,68.5,65.5
20160421174500,393.6,405.08,49.4,35,57.1,0,67.0,68.5,65.5
20160421180000,393.6,405.08,49.4,35,57.1,0,67.0,68.5,65.5
20160421181500,393.6,405.08,49.4,35,57.1,0,66.9,68.5,65.5
20160421183000,393.6,410.0,50.0,35,57.1,0,66.9,68.5,65.5
20160421184500,393.6,398.52,48.6,35,57.9,0,66.8,68.5,65.5
20160421190000,393.6,405.08,49.4,35,57.9,0,66.8,68.5,65.5
20160421191500,393.6,398.52,48.6,35,57.9,0,66.8,68.5,65.5
20160421193000,393.6,405.08,49.4,35,57.9,0,66.8,68.5,65.5
20160421194500,393.6,405.08,49.4,35,57.9,0,66.7,68.5,65.5
20160421200000,393.6,405.08,49.4,35,57.9,0,66.7,68.5,65.5
20160421201500,393.6,405.08,49.4,35,57.9,0,66.7,68.5,65.5
20160421203000,393.6,405.08,49.4,35,57.9,0,66.7,68.5,65.5
20160421204500,393.6,410.0,50.0,35,57.9,0,66.7,68.5,65.5
20160421210000,393.6,403.44,49.2,35,57.9,0,66.6,68.5,65.5
20160421211500,393.6,410.0,50.0,35,57.9,0,66.6,68.5,65.5
20160421213000,393.6,398.52,48.6,35,57.9,0,66.6,68.5,65.5
20160421214500,393.6,414.92,50.6,35,57.9,0,66.6,68.5,65.5
20160421220000,393.6,408.36,49.8,35,57.9,0,66.6,68.5,65.5
20160421221500,393.6,403.44,49.2,35,57.9,0,66.6,68.5,65.5
20160421223000,393.6,410.0,50.0,35,57.9,0,66.5,68.5,65.5
20160421224500,393.6,414.92,50.6,35,57.9,0,66.4,68.5,65.5
20160421230000,393.6,410.0,50.0,35,57.9,0,66.4,68.5,65.5
20160421231500,393.6,410.0,50.0,35,57.9,0,66.3,68.5,65.5
20160421233000,393.6,405.08,49.4,35,57.9,0,66.3,68.5,65.5
20160421234500,393.6,405.08,49.4,35,57.9,0,66.2,68.5,65.5
20160422000000,393.6,405.08,49.4,35,57.9,0,66.2,68.5,65.5
20160422001500,393.6,410.0,50.0,35,57.9,0,66.1,68.5,65.5
20160422003000,393.6,410.0,50.0,35,57.9,0,66.1,68.5,65.5
20160422004500,393.6,405.08,49.4,35,57.9,0,66.1,68.5,65.5
20160422010000,393.6,405.08,49.4,35,57.9,0,66.0,68.5,65.5
20160422011500,393.6,419.84,51.2,35,57.9,0,66.0,68.5,65.5
20160422013000,393.6,408.36,49.8,35,57.9,0,66.0,68.5,65.5
20160422014500,393.6,408.36,49.8,35,57.9,0,65.9,68.5,65.5
20160422020000,393.6,408.36,49.8,35,57.9,0,65.8,68.5,65.5
20160422021500,393.6,408.36,49.8,35,57.9,0,65.8,68.5,65.5
20160422023000,393.6,408.36,49.8,35,57.9,0,65.8,68.5,65.5
20160422024500,393.6,408.36,49.8,34,57.9,0,65.7,68.5,65.5
20160422030000,393.6,408.36,49.8,34,57.9,0,65.7,68.5,65.5
20160422031500,393.6,408.36,49.8,34,57.9,0,65.7,68.5,65.5
20160422033000,393.6,416.56,50.8,34,57.9,0,65.6,68.5,65.5
20160422034500,393.6,405.08,49.4,34,57.9,0,65.6,68.5,65.5
20160422040000,393.6,410.0,50.0,34,57.9,0,65.6,68.5,65.5
20160422041500,393.6,410.0,50.0,34,57.9,0,65.6,68.5,65.5
20160422043000,393.6,405.08,49.4,34,57.9,0,65.6,68.5,65.5
20160422044500,393.6,414.92,50.6,33,57.9,0,65.6,68.5,65.5
20160422050000,393.6,405.08,49.4,33,57.9,0,65.6,68.5,65.5
20160422051500,393.6,405.08,49.4,33,57.9,0,65.5,68.5,65.5
20160422053000,393.6,398.52,48.6,33,57.9,0,65.5,68.5,65.5
20160422054500,393.6,405.08,49.4,33,57.9,0,65.5,68.5,65.5
20160422060000,393.6,410.0,50.0,33,57.9,0,65.5,68.5,65.5
20160422061500,393.6,414.92,50.6,33,57.9,100,65.2,68.5,65.5
20160422063000,393.6,396.88,48.4,33,57.9,100,65.0,68.5,65.5
20160422064500,393.6,405.08,49.4,33,57.9,100,65.0,68.5,65.5
20160422070000,393.6,405.08,49.4,33,58.7,100,65.0,68.5,65.5
20160422071500,393.6,396.88,48.4,33,58.7,100,65.1,68.5,65.5
20160422073000,393.6,408.36,49.8,33,59.6,100,65.5,68.5,65.5
20160422074500,393.6,408.36,49.8,33,59.6,100,65.5,68.5,65.5
20160422080000,393.6,408.36,49.8,33,59.6,100,65.6,68.5,65.5
20160422081500,393.6,408.36,49.8,33,58.8,100,65.6,68.5,65.5
20160422083000,393.6,408.36,49.8,33,58.8,100,65.6,68.5,65.5
20160422084500,393.6,403.44,49.2,33,58.8,100,65.6,68.5,65.5
20160422090000,393.6,398.52,48.6,33,58.0,100,65.6,68.5,65.5
20160422091500,393.6,398.52,48.6,33,58.7,100,65.6,68.5,65.5
20160422093000,393.6,393.6,48.0,33,58.7,100,65.3,68.5,65.5
20160422094500,393.6,393.6,48.0,33,69.0,100,65.2,68.5,65.5
20160422100000,393.6,393.6,48.0,33,68.1,100,65.7,68.5,65.5
20160422101500,393.6,393.6,48.0,33,57.4,100,65.2,68.5,65.5
20160422103000,393.6,398.52,48.6,33,57.4,100,65.0,68.5,65.5
20160422104500,393.6,398.52,48.6,33,57.4,100,65.0,68.5,65.5
20160422110000,393.6,391.96,47.8,33,57.4,100,64.9,68.5,65.5
20160422111500,393.6,382.12,46.6,33,63.2,100,65.1,68.5,65.5
20160422113000,393.6,382.12,46.6,33,63.2,100,65.3,68.5,65.5
20160422114500,393.6,388.68,47.4,33,63.2,100,65.4,68.5,65.5
20160422120000,393.6,398.52,48.6,33,63.2,100,65.6,68.5,65.5
20160422121500,393.6,393.6,48.0,33,58.0,0,66.0,68.5,65.5
20160422123000,393.6,393.6,48.0,33,56.8,0,66.2,68.5,65.5
20160422124500,393.6,388.68,47.4,33,56.8,0,66.4,68.5,65.5
20160422130000,393.6,393.6,48.0,33,56.8,0,66.6,68.5,65.5
20160422131500,393.6,393.6,48.0,33,56.8,0,66.7,68.5,65.5
20160422133000,393.6,393.6,48.0,33,56.8,0,66.8,68.5,65.5
20160422134500,393.6,393.6,48.0,33,56.8,0,66.8,68.5,65.5
20160422140000,393.6,393.6,48.0,33,56.8,0,66.4,68.5,65.5
20160422141500,393.6,403.44,49.2,33,56.8,0,66.7,68.5,65.5
20160422143000,393.6,393.6,48.0,33,56.8,0,66.7,68.5,65.5
20160422144500,393.6,393.6,48.0,33,56.8,0,66.6,68.5,65.5
20160422150000,393.6,393.6,48.0,33,56.8,0,66.6,68.5,65.5
20160422151500,393.6,388.68,47.4,33,56.8,0,66.5,68.5,65.5
20160422153000,393.6,382.12,46.6,33,57.5,0,66.4,68.5,65.5
20160422154500,393.6,382.12,46.6,33,57.5,0,66.4,68.5,65.5
20160422160000,393.6,388.68,47.4,33,57.5,0,66.5,68.5,65.5
20160422161500,393.6,388.68,47.4,33,57.5,0,66.4,68.5,65.5
20160422163000,393.6,396.88,48.4,33,57.5,0,66.4,68.5,65.5
20160422164500,393.6,396.88,48.4,33,57.5,0,66.5,68.5,65.5
20160422170000,393.6,396.88,48.4,33,56.8,0,66.5,68.5,65.5
20160422171500,393.6,396.88,48.4,33,56.8,0,66.5,68.5,65.5
20160422173000,393.6,396.88,48.4,33,56.8,0,66.6,68.5,65.5
20160422174500,393.6,396.88,48.4,33,56.8,0,66.6,68.5,65.5
20160422180000,393.6,396.88,48.4,33,56.8,0,66.7,68.5,65.5
20160422181500,393.6,403.44,49.2,33,56.8,0,66.7,68.5,65.5
20160422183000,393.6,403.44,49.2,33,56.8,0,66.7,68.5,65.5
20160422184500,393.6,403.44,49.2,33,56.8,0,66.8,68.5,65.5
20160422190000,393.6,403.44,49.2,33,57.5,0,66.9,68.5,65.5
20160422191500,393.6,403.44,49.2,33,57.5,0,66.9,68.5,65.5
20160422193000,393.6,396.88,48.4,33,57.5,0,67.0,68.5,65.5
20160422194500,393.6,405.08,49.4,33,57.5,0,67.0,68.5,65.5
20160422200000,393.6,398.52,48.6,33,57.5,0,67.0,68.5,65.5
20160422201500,393.6,393.6,48.0,33,57.5,0,67.0,68.5,65.5
20160422203000,393.6,398.52,48.6,33,57.5,0,66.9,68.5,65.5
20160422204500,393.6,398.52,48.6,33,57.5,0,66.9,68.5,65.5
20160422210000,393.6,398.52,48.6,33,57.5,0,66.9,68.5,65.5
20160422211500,393.6,403.44,49.2,33,57.5,0,66.9,68.5,65.5
20160422213000,393.6,403.44,49.2,33,57.5,0,66.9,68.5,65.5
20160422214500,393.6,393.6,48.0,33,57.5,0,66.9,68.5,65.5
20160422220000,393.6,398.52,48.6,33,57.5,0,66.8,68.5,65.5
20160422221500,393.6,405.08,49.4,33,57.5,0,66.8,68.5,65.5
20160422223000,393.6,396.88,48.4,33,57.5,0,66.8,68.5,65.5
20160422224500,393.6,403.44,49.2,33,57.5,0,66.8,68.5,65.5
20160422230000,393.6,396.88,48.4,33,57.5,0,66.8,68.5,65.5
20160422231500,393.6,396.88,48.4,33,57.5,0,66.7,68.5,65.5
20160422233000,393.6,396.88,48.4,33,57.5,0,66.7,68.5,65.5
20160422234500,393.6,396.88,48.4,33,58.3,0,66.7,68.5,65.5
20160423000000,393.6,396.88,48.4,33,58.3,0,66.7,68.5,65.5
20160423001500,393.6,396.88,48.4,33,58.3,0,66.7,68.5,65.5
20160423003000,393.6,396.88,48.4,33,58.3,0,66.6,68.5,65.5
20160423004500,393.6,396.88,48.4,33,58.3,0,66.6,68.5,65.5
20160423010000,393.6,396.88,48.4,33,58.3,0,66.6,68.5,65.5
20160423011500,393.6,388.68,47.4,33,58.3,0,66.6,68.5,65.5
20160423013000,393.6,396.88,48.4,33,58.3,0,66.6,68.5,65.5
20160423014500,393.6,391.96,47.8,33,58.3,0,66.6,68.5,65.5
20160423020000,393.6,398.52,48.6,33,58.3,0,66.5,68.5,65.5
20160423021500,393.6,398.52,48.6,33,58.3,0,66.4,68.5,65.5
20160423023000,393.6,388.68,47.4,33,58.3,0,66.4,68.5,65.5
20160423024500,393.6,396.88,48.4,33,57.6,0,66.3,68.5,65.5
20160423030000,393.6,405.08,49.4,33,57.6,0,66.3,68.5,65.5
20160423031500,393.6,393.6,48.0,33,57.6,0,66.2,68.5,65.5
20160423033000,393.6,393.6,48.0,33,57.6,0,66.1,68.5,65.5
20160423034500,393.6,393.6,48.0,33,57.6,0,66.1,68.5,65.5
20160423040000,393.6,405.08,49.4,33,57.6,0,66.0,68.5,65.5
20160423041500,393.6,396.88,48.4,33,57.6,0,66.0,68.5,65.5
20160423043000,393.6,396.88,48.4,33,57.6,0,66.0,68.5,65.5
20160423044500,393.6,396.88,48.4,33,57.6,0,65.8,68.5,65.5
20160423050000,393.6,396.88,48.4,33,57.6,0,65.8,68.5,65.5
20160423051500,393.6,396.88,48.4,33,57.6,0,65.8,68.5,65.5
20160423053000,393.6,408.36,49.8,33,57.6,0,65.7,68.5,65.5
20160423054500,393.6,396.88,48.4,33,57.6,0,65.7,68.5,65.5
20160423060000,393.6,403.44,49.2,33,57.6,0,65.6,68.5,65.5
20160423061500,393.6,403.44,49.2,33,57.6,0,65.6,68.5,65.5
20160423063000,393.6,398.52,48.6,33,57.6,0,65.6,68.5,65.5
20160423064500,393.6,398.52,48.6,33,57.6,0,65.5,68.5,65.5
20160423070000,393.6,405.08,49.4,33,57.6,0,65.5,68.5,65.5
20160423071500,393.6,396.88,48.4,33,57.6,0,65.5,68.5,65.5
20160423073000,393.6,403.44,49.2,33,57.6,0,65.4,68.5,65.5
20160423074500,393.6,408.36,49.8,33,57.6,0,65.3,68.5,65.5
20160423080000,393.6,403.44,49.2,33,57.6,0,65.3,68.5,65.5
20160423081500,393.6,403.44,49.2,33,57.6,100,65.3,68.5,65.5
20160423083000,393.6,403.44,49.2,33,56.9,100,65.2,68.5,65.5
20160423084500,393.6,414.92,50.6,33,56.9,100,65.1,68.5,65.5
20160423090000,393.6,408.36,49.8,33,56.9,100,65.1,68.5,65.5
20160423091500,393.6,408.36,49.8,33,56.9,100,65.1,68.5,65.5
20160423093000,393.6,403.44,49.2,33,57.5,100,65.0,68.5,65.5
20160423094500,393.6,403.44,49.2,33,58.4,100,65.0,68.5,65.5
20160423100000,393.6,403.44,49.2,33,72.4,100,65.1,68.5,65.5
20160423101500,393.6,403.44,49.2,33,75.9,100,65.3,68.5,65.5
20160423103000,393.6,393.6,48.0,33,72.0,100,65.5,68.5,65.5
20160423104500,393.6,393.6,48.0,33,62.8,0,65.8,68.5,65.5
20160423110000,393.6,393.6,48.0,33,56.9,0,65.8,68.5,65.5
20160423111500,393.6,388.68,47.4,33,56.9,0,65.7,68.5,65.5
20160423113000,393.6,396.88,48.4,33,56.9,0,65.6,68.5,65.5
20160423114500,393.6,391.96,47.8,33,56.9,0,65.5,68.5,65.5
20160423120000,393.6,398.52,48.6,33,56.9,0,65.5,68.5,65.5
20160423121500,393.6,398.52,48.6,33,56.9,0,65.3,68.5,65.5
20160423123000,393.6,398.52,48.6,33,56.0,0,65.3,68.5,65.5
20160423124500,393.6,393.6,48.0,33,56.0,100,65.2,68.5,65.5
20160423130000,393.6,398.52,48.6,33,56.0,100,65.2,68.5,65.5
20160423131500,393.6,391.96,47.8,33,56.0,100,65.2,68.5,65.5
20160423133000,393.6,391.96,47.8,33,56.0,100,65.1,68.5,65.5
20160423134500,393.6,396.88,48.4,33,56.0,100,65.1,68.5,65.5
20160423140000,393.6,396.88,48.4,33,56.8,100,65.1,68.5,65.5
20160423141500,393.6,396.88,48.4,33,56.8,100,65.1,68.5,65.5
20160423143000,393.6,396.88,48.4,33,56.8,100,65.2,68.5,65.5
20160423144500,393.6,382.12,46.6,33,56.8,100,65.2,68.5,65.5
20160423150000,393.6,393.6,48.0,33,57.4,100,65.3,68.5,65.5
20160423151500,393.6,393.6,48.0,33,57.4,100,65.3,68.5,65.5
20160423153000,393.6,403.44,49.2,33,57.4,100,65.4,68.5,65.5
20160423154500,393.6,393.6,48.0,33,57.4,100,65.5,68.5,65.5
20160423160000,393.6,383.76,46.8,33,57.4,100,65.5,68.5,65.5
20160423161500,393.6,396.88,48.4,33,57.4,100,65.6,68.5,65.5
20160423163000,393.6,383.76,46.8,33,57.4,100,65.6,68.5,65.5
20160423164500,393.6,393.6,48.0,33,57.4,100,65.7,68.5,65.5
20160423170000,393.6,393.6,48.0,33,57.4,0,65.8,68.5,65.5
20160423171500,393.6,398.52,48.6,33,57.4,0,65.9,68.5,65.5
20160423173000,393.6,398.52,48.6,33,57.4,0,66.0,68.5,65.5
20160423174500,393.6,398.52,48.6,33,57.4,0,66.1,68.5,65.5
20160423180000,393.6,378.84,46.2,33,57.4,0,66.2,68.5,65.5
20160423181500,393.6,393.6,48.0,33,57.4,0,66.4,68.5,65.5
20160423183000,393.6,393.6,48.0,33,57.4,0,66.6,68.5,65.5
20160423184500,393.6,393.6,48.0,33,57.4,0,66.7,68.5,65.5
20160423190000,393.6,398.52,48.6,33,57.4,0,66.8,68.5,65.5
20160423191500,393.6,388.68,47.4,33,57.4,0,66.9,68.5,65.5
20160423193000,393.6,388.68,47.4,33,57.4,0,67.0,68.5,65.5
20160423194500,393.6,388.68,47.4,33,57.4,0,67.1,68.5,65.5
20160423200000,393.6,396.88,48.4,33,57.4,0,67.1,68.5,65.5
20160423201500,393.6,391.96,47.8,33,57.4,0,67.1,68.5,65.5
20160423203000,393.6,391.96,47.8,33,57.4,0,67.1,68.5,65.5
20160423204500,393.6,391.96,47.8,33,57.4,0,67.0,68.5,65.5
20160423210000,393.6,391.96,47.8,33,57.4,0,67.0,68.5,65.5
20160423211500,393.6,383.76,46.8,33,57.4,0,67.0,68.5,65.5
20160423213000,393.6,383.76,46.8,33,57.4,0,67.0,68.5,65.5
20160423214500,393.6,403.44,49.2,33,57.4,0,66.9,68.5,65.5
20160423220000,393.6,396.88,48.4,33,57.4,0,66.9,68.5,65.5
20160423221500,393.6,396.88,48.4,33,57.4,0,66.9,68.5,65.5
20160423223000,393.6,391.96,47.8,33,58.3,0,66.9,68.5,65.5
20160423224500,393.6,391.96,47.8,33,58.3,0,66.9,68.5,65.5
20160423230000,393.6,391.96,47.8,33,58.3,0,66.9,68.5,65.5
20160423231500,393.6,396.88,48.4,33,58.3,0,66.9,68.5,65.5
20160423233000,393.6,391.96,47.8,33,58.3,0,66.9,68.5,65.5
20160423234500,393.6,391.96,47.8,33,58.3,0,66.9,68.5,65.5
20160424000000,393.6,383.76,46.8,33,57.6,0,66.8,68.5,65.5
20160424001500,393.6,391.96,47.8,33,57.6,0,66.8,68.5,65.5
20160424003000,393.6,391.96,47.8,33,57.6,0,66.7,68.5,65.5
20160424004500,393.6,396.88,48.4,33,57.6,0,66.7,68.5,65.5
20160424010000,393.6,396.88,48.4,33,57.6,0,66.7,68.5,65.5
20160424011500,393.6,396.88,48.4,33,57.6,0,66.7,68.5,65.5
20160424013000,393.6,388.68,47.4,33,57.6,0,66.6,68.5,65.5
20160424014500,393.6,393.6,48.0,33,57.6,0,66.6,68.5,65.5
20160424020000,393.6,393.6,48.0,33,57.6,0,66.6,68.5,65.5
20160424021500,393.6,393.6,48.0,33,57.6,0,66.5,68.5,65.5
20160424023000,393.6,383.76,46.8,33,57.6,0,66.4,68.5,65.5
20160424024500,393.6,393.6,48.0,33,57.6,0,66.4,68.5,65.5
20160424030000,393.6,398.52,48.6,33,57.6,0,66.4,68.5,65.5
20160424031500,393.6,388.68,47.4,33,57.6,0,66.3,68.5,65.5
20160424033000,393.6,388.68,47.4,33,57.6,0,66.3,68.5,65.5
20160424034500,393.6,388.68,47.4,33,58.3,0,66.2,68.5,65.5
20160424040000,393.6,383.76,46.8,33,58.3,0,66.2,68.5,65.5
20160424041500,393.6,396.88,48.4,33,58.3,0,66.1,68.5,65.5
20160424043000,393.6,396.88,48.4,33,58.3,0,66.1,68.5,65.5
20160424044500,393.6,396.88,48.4,33,58.3,0,66.1,68.5,65.5
20160424050000,393.6,383.76,46.8,33,58.3,0,66.0,68.5,65.5
20160424051500,393.6,396.88,48.4,33,58.3,0,66.0,68.5,65.5
20160424053000,393.6,396.88,48.4,33,58.3,0,65.9,68.5,65.5
20160424054500,393.6,396.88,48.4,33,58.3,0,65.8,68.5,65.5
20160424060000,393.6,396.88,48.4,33,57.6,0,65.8,68.5,65.5
20160424061500,393.6,396.88,48.4,33,57.6,0,65.8,68.5,65.5
20160424063000,393.6,396.88,48.4,33,57.6,0,65.7,68.5,65.5
20160424064500,393.6,396.88,48.4,33,57.6,0,65.6,68.5,65.5
20160424070000,393.6,396.88,48.4,33,57.6,0,65.6,68.5,65.5
20160424071500,393.6,396.88,48.4,33,57.6,0,65.6,68.5,65.5
20160424073000,393.6,396.88,48.4,33,57.6,0,65.5,68.5,65.5
20160424074500,393.6,396.88,48.4,33,57.6,0,65.5,68.5,65.5
20160424080000,393.6,396.88,48.4,33,56.8,0,65.5,68.5,65.5
20160424081500,393.6,396.88,48.4,33,56.8,0,65.4,68.5,65.5
20160424083000,393.6,396.88,48.4,33,56.8,0,65.3,68.5,65.5
20160424084500,393.6,396.88,48.4,33,56.8,0,65.3,68.5,65.5
20160424090000,393.6,391.96,47.8,33,56.8,0,65.3,68.5,65.5
20160424091500,393.6,391.96,47.8,33,56.8,0,65.3,68.5,65.5
20160424093000,393.6,391.96,47.8,33,56.8,100,65.2,68.5,65.5
20160424094500,393.6,391.96,47.8,33,56.8,100,65.2,68.5,65.5
20160424100000,393.6,403.44,49.2,33,56.8,100,65.2,68.5,65.5
20160424101500,393.6,393.6,48.0,33,56.8,100,65.1,68.5,65.5
20160424103000,393.6,403.44,49.2,33,56.8,100,65.1,68.5,65.5
20160424104500,393.6,396.88,48.4,33,56.8,100,65.1,68.5,65.5
20160424110000,393.6,396.88,48.4,33,56.8,100,65.1,68.5,65.5
20160424111500,393.6,396.88,48.4,33,56.8,100,65.1,68.5,65.5
20160424113000,393.6,396.88,48.4,33,63.6,100,65.1,68.5,65.5
20160424114500,393.6,396.88,48.4,33,74.4,100,65.2,68.5,65.5
20160424120000,393.6,391.96,47.8,33,71.1,100,65.5,68.5,65.5
20160424121500,393.6,391.96,47.8,33,72.9,100,65.7,68.5,65.5
20160424123000,393.6,391.96,47.8,33,57.6,0,65.8,68.5,65.5
20160424124500,393.6,391.96,47.8,33,56.3,0,65.8,68.5,65.5
20160424130000,393.6,396.88,48.4,33,56.3,0,65.7,68.5,65.5
20160424131500,393.6,382.12,46.6,33,56.3,0,65.7,68.5,65.5
20160424133000,393.6,388.68,47.4,33,56.9,0,65.6,68.5,65.5
20160424134500,393.6,388.68,47.4,33,56.9,0,65.6,68.5,65.5
20160424140000,393.6,388.68,47.4,33,56.9,0,65.6,68.5,65.5
20160424141500,393.6,373.92,45.6,33,55.9,0,65.6,68.5,65.5
20160424143000,393.6,383.76,46.8,33,55.9,0,65.6,68.5,65.5
20160424144500,393.6,383.76,46.8,33,55.9,0,65.6,68.5,65.5
20160424150000,393.6,383.76,46.8,33,56.5,0,65.6,68.5,65.5
20160424151500,393.6,383.76,46.8,33,56.5,0,65.6,68.5,65.5
20160424153000,393.6,383.76,46.8,33,56.5,0,65.7,68.5,65.5
20160424154500,393.6,388.68,47.4,33,56.5,0,65.7,68.5,65.5
20160424160000,393.6,383.76,46.8,33,57.1,0,65.8,68.5,65.5
20160424161500,393.6,388.68,47.4,33,56.4,0,65.8,68.5,65.5
20160424163000,393.6,396.88,48.4,33,56.4,0,65.9,68.5,65.5
20160424164500,393.6,391.96,47.8,33,56.4,0,66.0,68.5,65.5
20160424170000,393.6,396.88,48.4,33,56.4,0,66.0,68.5,65.5
20160424171500,393.6,388.68,47.4,33,57.1,0,66.1,68.5,65.5
20160424173000,393.6,382.12,46.6,33,57.1,0,66.1,68.5,65.5
20160424174500,393.6,382.12,46.6,33,57.1,0,66.2,68.5,65.5
20160424180000,393.6,391.96,47.8,33,57.1,0,66.2,68.5,65.5
20160424181500,393.6,391.96,47.8,33,57.1,0,66.2,68.5,65.5
20160424183000,393.6,391.96,47.8,33,57.1,0,66.2,68.5,65.5
20160424184500,393.6,391.96,47.8,33,57.1,0,66.3,68.5,65.5
20160424190000,393.6,391.96,47.8,33,57.1,0,66.3,68.5,65.5
20160424191500,393.6,382.12,46.6,33,57.1,0,66.3,68.5,65.5
20160424193000,393.6,391.96,47.8,33,57.1,0,66.3,68.5,65.5
20160424194500,393.6,383.76,46.8,33,57.1,0,66.4,68.5,65.5
20160424200000,393.6,388.68,47.4,33,57.1,0,66.4,68.5,65.5
20160424201500,393.6,388.68,47.4,33,57.1,0,66.4,68.5,65.5
20160424203000,393.6,383.76,46.8,33,57.1,0,66.4,68.5,65.5
20160424204500,393.6,391.96,47.8,33,57.1,0,66.4,68.5,65.5
20160424210000,393.6,391.96,47.8,33,57.1,0,66.4,68.5,65.5
20160424211500,393.6,391.96,47.8,33,57.1,0,66.4,68.5,65.5
20160424213000,393.6,383.76,46.8,33,57.1,0,66.4,68.5,65.5
20160424214500,393.6,388.68,47.4,33,57.1,0,66.4,68.5,65.5
20160424220000,393.6,393.6,48.0,33,57.1,0,66.4,68.5,65.5
20160424221500,393.6,383.76,46.8,33,57.1,0,66.5,68.5,65.5
20160424223000,393.6,383.76,46.8,33,57.1,0,66.4,68.5,65.5
20160424224500,393.6,391.96,47.8,33,57.1,0,66.4,68.5,65.5
20160424230000,393.6,383.76,46.8,33,57.1,0,66.4,68.5,65.5
20160424231500,393.6,388.68,47.4,33,57.1,0,66.4,68.5,65.5
20160424233000,393.6,383.76,46.8,33,57.1,0,66.4,68.5,65.5
20160424234500,393.6,383.76,46.8,33,57.1,0,66.4,68.5,65.5
20160425000000,393.6,383.76,46.8,33,57.1,0,66.4,68.5,65.5
20160425001500,393.6,391.96,47.8,33,57.1,0,66.3,68.5,65.5
20160425003000,393.6,391.96,47.8,33,57.9,0,66.3,68.5,65.5
20160425004500,393.6,382.12,46.6,33,57.9,0,66.3,68.5,65.5
20160425010000,393.6,388.68,47.4,33,57.9,0,66.3,68.5,65.5
20160425011500,393.6,388.68,47.4,33,57.9,0,66.3,68.5,65.5
20160425013000,393.6,393.6,48.0,33,57.9,0,66.2,68.5,65.5
20160425014500,393.6,393.6,48.0,33,57.9,0,66.2,68.5,65.5
20160425020000,393.6,393.6,48.0,33,57.9,0,66.2,68.5,65.5
20160425021500,393.6,393.6,48.0,33,57.9,0,66.2,68.5,65.5
20160425023000,393.6,388.68,47.4,33,57.9,0,66.2,68.5,65.5
20160425024500,393.6,388.68,47.4,33,57.9,0,66.2,68.5,65.5
20160425030000,393.6,383.76,46.8,33,57.9,0,66.1,68.5,65.5
20160425031500,393.6,383.76,46.8,33,57.9,0,66.1,68.5,65.5
20160425033000,393.6,393.6,48.0,33,57.9,0,66.1,68.5,65.5
20160425034500,393.6,393.6,48.0,33,57.9,0,66.1,68.5,65.5
20160425040000,393.6,393.6,48.0,33,57.9,0,66.0,68.5,65.5
20160425041500,393.6,383.76,46.8,33,57.9,0,66.0,68.5,65.5
20160425043000,393.6,388.68,47.4,33,57.9,0,66.0,68.5,65.5
20160425044500,393.6,388.68,47.4,33,57.9,0,66.0,68.5,65.5
20160425050000,393.6,383.76,46.8,33,57.9,0,66.0,68.5,65.5
20160425051500,393.6,391.96,47.8,33,57.9,0,65.9,68.5,65.5
20160425053000,393.6,391.96,47.8,33,57.9,0,65.9,68.5,65.5
20160425054500,393.6,391.96,47.8,33,57.9,0,65.8,68.5,65.5
20160425060000,393.6,391.96,47.8,33,57.9,0,65.8,68.5,65.5
20160425061500,393.6,383.76,46.8,33,57.9,0,65.8,68.5,65.5
20160425063000,393.6,393.6,48.0,33,57.9,0,65.8,68.5,65.5
20160425064500,393.6,393.6,48.0,33,57.9,0,65.8,68.5,65.5
20160425070000,393.6,393.6,48.0,33,57.9,0,65.7,68.5,65.5
20160425071500,393.6,388.68,47.4,33,57.9,0,65.5,68.5,65.5
20160425073000,393.6,383.76,46.8,33,56.4,0,65.4,68.5,65.5
20160425074500,393.6,398.52,48.6,33,57.2,0,65.6,68.5,65.5
20160425080000,393.6,388.68,47.4,33,57.2,0,65.7,68.5,65.5
20160425081500,393.6,388.68,47.4,33,57.2,0,65.7,68.5,65.5
20160425083000,393.6,388.68,47.4,33,56.0,0,65.7,68.5,65.5
20160425084500,393.6,393.6,48.0,33,56.0,0,65.3,68.5,65.5
20160425090000,393.6,393.6,48.0,33,56.7,100,65.1,68.5,65.5
20160425091500,393.6,393.6,48.0,33,56.0,100,65.4,68.5,65.5
20160425093000,393.6,393.6,48.0,33,56.0,100,65.1,68.5,65.5
20160425094500,393.6,388.68,47.4,33,56.0,100,65.1,68.5,65.5
20160425100000,393.6,388.68,47.4,33,56.7,100,65.1,68.5,65.5
20160425101500,393.6,388.68,47.4,33,56.7,100,65.1,68.5,65.5
20160425103000,393.6,388.68,47.4,33,56.7,100,65.4,68.5,65.5
20160425104500,393.6,393.6,48.0,33,56.7,100,65.5,68.5,65.5
20160425110000,393.6,393.6,48.0,33,56.7,100,65.4,68.5,65.5
20160425111500,393.6,393.6,48.0,33,56.7,100,65.6,68.5,65.5
20160425113000,393.6,393.6,48.0,33,56.7,0,65.8,68.5,65.5
20160425114500,393.6,437.88,53.4,37,56.7,0,66.8,68.5,65.5
20160425120000,393.6,432.96,52.8,37,56.7,0,67.6,68.5,65.5
20160425121500,393.6,467.4,57.0,38,56.7,0,67.7,68.5,65.5
20160425123000,393.6,416.56,50.8,35,56.7,0,67.8,68.5,65.5
20160425124500,393.6,410.0,50.0,35,56.0,0,68.2,68.5,65.5
20160425130000,393.6,431.32,52.6,36,56.0,0,68.6,68.5,65.5
20160425131500,393.6,537.92,65.6,42,56.0,0,69.0,68.5,65.5
20160425133000,393.6,588.76,71.8,44,56.0,0,69.0,68.5,65.5
20160425134500,393.6,588.76,71.8,45,56.0,0,68.7,68.5,65.5
20160425140000,393.6,410.0,50.0,35,56.7,0,67.6,68.5,65.5
20160425141500,393.6,472.32,57.6,39,56.7,0,68.1,68.5,65.5
20160425143000,393.6,432.96,52.8,37,56.0,0,68.2,68.5,65.5
20160425144500,393.6,419.84,51.2,37,56.7,0,68.1,68.5,65.5
20160425150000,393.6,408.36,49.8,36,56.7,0,67.9,68.5,65.5
20160425151500,393.6,408.36,49.8,36,56.7,0,67.7,68.5,65.5
20160425153000,393.6,408.36,49.8,35,56.7,0,67.6,68.5,65.5
20160425154500,393.6,393.6,48.0,35,56.7,0,67.6,68.5,65.5
20160425160000,393.6,398.52,48.6,35,56.7,0,67.6,68.5,65.5
20160425161500,393.6,393.6,48.0,34,57.5,0,67.5,68.5,65.5
20160425163000,393.6,408.36,49.8,34,57.5,0,67.5,68.5,65.5
20160425164500,393.6,414.92,50.6,34,57.5,0,67.5,68.5,65.5
20160425170000,393.6,414.92,50.6,34,56.8,0,67.5,68.5,65.5
20160425171500,393.6,408.36,49.8,34,56.8,0,67.6,68.5,65.5
20160425173000,393.6,408.36,49.8,34,56.8,0,67.6,68.5,65.5
20160425174500,393.6,408.36,49.8,34,56.8,0,67.6,68.5,65.5
20160425180000,393.6,408.36,49.8,34,56.8,0,67.6,68.5,65.5
20160425181500,393.6,408.36,49.8,34,56.8,0,67.6,68.5,65.5
20160425183000,393.6,408.36,49.8,34,56.8,0,67.7,68.5,65.5
20160425184500,393.6,416.56,50.8,34,56.8,0,67.7,68.5,65.5
20160425190000,393.6,405.08,49.4,34,56.8,0,67.8,68.5,65.5
20160425191500,393.6,414.92,50.6,34,57.5,0,67.9,68.5,65.5
20160425193000,393.6,414.92,50.6,34,57.5,0,67.9,68.5,65.5
20160425194500,393.6,405.08,49.4,34,57.5,0,67.9,68.5,65.5
20160425200000,393.6,410.0,50.0,34,57.5,0,67.8,68.5,65.5
20160425201500,393.6,403.44,49.2,34,57.5,0,67.8,68.5,65.5
20160425203000,393.6,410.0,50.0,34,57.5,0,67.7,68.5,65.5
20160425204500,393.6,414.92,50.6,34,57.5,0,67.7,68.5,65.5
20160425210000,393.6,403.44,49.2,34,57.5,0,67.7,68.5,65.5
20160425211500,393.6,408.36,49.8,34,57.5,0,67.6,68.5,65.5
20160425213000,393.6,408.36,49.8,34,57.5,0,67.6,68.5,65.5
20160425214500,393.6,396.88,48.4,34,57.5,0,67.5,68.5,65.5
20160425220000,393.6,410.0,50.0,34,57.5,0,67.5,68.5,65.5
20160425221500,393.6,416.56,50.8,34,57.5,0,67.4,68.5,65.5
20160425223000,393.6,410.0,50.0,34,57.5,0,67.4,68.5,65.5
20160425224500,393.6,410.0,50.0,34,57.5,0,67.4,68.5,65.5
20160425230000,393.6,410.0,50.0,34,57.5,0,67.4,68.5,65.5
20160425231500,393.6,398.52,48.6,34,57.5,0,67.3,68.5,65.5
20160425233000,393.6,414.92,50.6,34,57.5,0,67.3,68.5,65.5
20160425234500,393.6,414.92,50.6,34,57.5,0,67.2,68.5,65.5
20160426000000,393.6,419.84,51.2,34,57.5,0,67.2,68.5,65.5
20160426001500,393.6,410.0,50.0,34,57.5,0,67.2,68.5,65.5
20160426003000,393.6,405.08,49.4,34,57.5,0,67.1,68.5,65.5
20160426004500,393.6,405.08,49.4,34,57.5,0,67.1,68.5,65.5
20160426010000,393.6,405.08,49.4,34,57.5,0,67.1,68.5,65.5
20160426011500,393.6,405.08,49.4,34,57.5,0,67.0,68.5,65.5
20160426013000,393.6,414.92,50.6,34,57.5,0,66.9,68.5,65.5
20160426014500,393.6,405.08,49.4,34,57.5,0,66.9,68.5,65.5
20160426020000,393.6,405.08,49.4,34,57.5,0,66.9,68.5,65.5
20160426021500,393.6,405.08,49.4,34,57.5,0,66.9,68.5,65.5
20160426023000,393.6,405.08,49.4,34,57.5,0,66.8,68.5,65.5
20160426024500,393.6,398.52,48.6,34,57.5,0,66.8,68.5,65.5
20160426030000,393.6,398.52,48.6,33,57.5,0,66.8,68.5,65.5
20160426031500,393.6,398.52,48.6,33,57.5,0,66.7,68.5,65.5
20160426033000,393.6,398.52,48.6,33,57.5,0,66.7,68.5,65.5
20160426034500,393.6,391.96,47.8,33,57.5,0,66.7,68.5,65.5
20160426040000,393.6,398.52,48.6,33,57.5,0,66.7,68.5,65.5
20160426041500,393.6,393.6,48.0,33,57.5,0,66.6,68.5,65.5
20160426043000,393.6,398.52,48.6,33,57.5,0,66.6,68.5,65.5
20160426044500,393.6,398.52,48.6,33,57.5,0,66.6,68.5,65.5
20160426050000,393.6,398.52,48.6,33,57.5,0,66.6,68.5,65.5
20160426051500,393.6,393.6,48.0,33,57.5,0,66.5,68.5,65.5
20160426053000,393.6,393.6,48.0,33,57.5,0,66.5,68.5,65.5
20160426054500,393.6,398.52,48.6,33,57.5,0,66.4,68.5,65.5
20160426060000,393.6,393.6,48.0,33,57.5,0,66.4,68.5,65.5
20160426061500,393.6,393.6,48.0,33,57.5,0,66.4,68.5,65.5
20160426063000,393.6,393.6,48.0,33,57.5,0,66.4,68.5,65.5
20160426064500,393.6,393.6,48.0,33,57.5,0,66.3,68.5,65.5
20160426070000,393.6,405.08,49.4,33,57.5,0,66.1,68.5,65.5
20160426071500,393.6,396.88,48.4,33,57.5,0,66.3,68.5,65.5
20160426073000,393.6,403.44,49.2,33,57.5,0,66.3,68.5,65.5
20160426074500,393.6,398.52,48.6,33,56.8,0,66.3,68.5,65.5
20160426080000,393.6,403.44,49.2,33,57.5,0,66.3,68.5,65.5
20160426081500,393.6,398.52,48.6,33,56.4,0,66.3,68.5,65.5
20160426083000,393.6,398.52,48.6,33,56.4,0,66.3,68.5,65.5
20160426084500,393.6,393.6,48.0,33,56.4,0,66.2,68.5,65.5
20160426090000,393.6,393.6,48.0,33,56.4,0,66.2,68.5,65.5
20160426091500,393.6,393.6,48.0,33,57.5,0,66.2,68.5,65.5
20160426093000,393.6,393.6,48.0,33,56.8,0,66.2,68.5,65.5
20160426094500,393.6,393.6,48.0,33,56.8,0,66.3,68.5,65.5
20160426100000,393.6,393.6,48.0,33,56.8,0,66.3,68.5,65.5
20160426101500,393.6,388.68,47.4,33,56.8,0,66.3,68.5,65.5
20160426103000,393.6,378.84,46.2,33,56.8,0,66.3,68.5,65.5
20160426104500,393.6,391.96,47.8,33,56.8,0,66.4,68.5,65.5
20160426110000,393.6,396.88,48.4,33,56.8,0,66.4,68.5,65.5
20160426111500,393.6,388.68,47.4,33,56.8,0,66.4,68.5,65.5
20160426113000,393.6,388.68,47.4,33,56.8,0,66.4,68.5,65.5
20160426114500,393.6,388.68,47.4,33,56.8,0,66.4,68.5,65.5
20160426120000,393.6,378.84,46.2,33,56.8,0,66.4,68.5,65.5
20160426121500,393.6,388.68,47.4,33,56.8,0,66.4,68.5,65.5
20160426123000,393.6,393.6,48.0,33,56.8,0,66.4,68.5,65.5
20160426124500,393.6,393.6,48.0,33,56.8,0,66.4,68.5,65.5
20160426130000,393.6,393.6,48.0,33,56.8,0,66.4,68.5,65.5
20160426131500,393.6,393.6,48.0,33,56.8,0,66.4,68.5,65.5
20160426133000,393.6,393.6,48.0,33,56.8,0,66.4,68.5,65.5
20160426134500,393.6,388.68,47.4,33,56.8,0,65.8,68.5,65.5
20160426140000,393.6,398.52,48.6,33,56.8,0,65.9,68.5,65.5
20160426141500,393.6,393.6,48.0,33,62.1,100,66.4,75.0,72.0
20160426143000,393.6,393.6,48.0,33,69.9,100,67.0,75.3,72.3
20160426144500,393.6,403.44,49.2,33,82.0,100,67.4,75.3,72.3
20160426150000,393.6,396.88,48.4,33,81.1,100,68.1,75.3,72.3
20160426151500,393.6,396.88,48.4,33,76.3,100,68.5,75.3,72.3
20160426153000,393.6,396.88,48.4,33,73.0,100,68.8,75.3,72.3
20160426154500,393.6,396.88,48.4,33,86.2,100,69.0,75.3,72.3
20160426160000,393.6,388.68,47.4,33,77.7,100,69.3,75.3,72.3
20160426161500,393.6,398.52,48.6,33,72.0,100,69.5,75.3,72.3
20160426163000,393.6,403.44,49.2,33,68.2,100,69.6,75.3,72.3
20160426164500,393.6,403.44,49.2,33,65.3,100,69.5,75.3,72.3
20160426170000,393.6,403.44,49.2,33,63.6,100,69.4,75.3,72.3
20160426171500,393.6,396.88,48.4,33,61.9,100,69.3,75.3,72.3
20160426173000,393.6,391.96,47.8,33,60.8,100,69.2,75.3,72.3
20160426174500,393.6,403.44,49.2,33,59.6,100,69.1,75.3,72.3
20160426180000,393.6,403.44,49.2,33,59.6,100,69.1,75.3,72.3
20160426181500,393.6,396.88,48.4,33,58.8,100,68.9,75.3,72.3
20160426183000,393.6,396.88,48.4,33,58.8,100,68.9,75.3,72.3
20160426184500,393.6,396.88,48.4,33,58.8,100,68.8,75.3,72.3
20160426190000,393.6,383.76,46.8,33,58.0,100,68.7,75.3,72.3
20160426191500,393.6,396.88,48.4,33,58.0,100,68.7,75.3,72.3
20160426193000,393.6,403.44,49.2,33,58.0,100,68.6,75.3,72.3
20160426194500,393.6,396.88,48.4,33,58.0,100,68.5,75.3,72.3
20160426200000,393.6,396.88,48.4,33,58.0,100,68.4,75.3,72.3
20160426201500,393.6,396.88,48.4,33,58.0,100,68.3,75.3,72.3
20160426203000,393.6,388.68,47.4,33,58.0,100,68.3,75.3,72.3
20160426204500,393.6,398.52,48.6,33,58.0,100,68.2,75.3,72.3
20160426210000,393.6,398.52,48.6,33,58.0,100,68.1,75.3,72.3
20160426211500,393.6,398.52,48.6,33,76.9,100,68.2,75.3,72.3
20160426213000,393.6,398.52,48.6,33,85.6,100,68.5,75.3,72.3
20160426214500,393.6,405.08,49.4,33,78.7,100,68.8,75.3,72.3
20160426220000,393.6,398.52,48.6,33,87.5,100,69.1,75.3,72.3
20160426221500,393.6,391.96,47.8,33,83.8,100,69.4,75.3,72.3
20160426223000,393.6,396.88,48.4,33,88.6,100,69.7,75.3,72.3
20160426224500,393.6,396.88,48.4,33,86.2,100,69.9,75.3,72.3
20160426230000,393.6,396.88,48.4,33,83.6,100,70.1,75.3,72.3
20160426231500,393.6,403.44,49.2,33,86.2,100,70.3,75.3,72.3
20160426233000,393.6,403.44,49.2,33,83.3,100,70.5,75.3,72.3
20160426234500,393.6,393.6,48.0,33,87.5,100,70.6,75.3,72.3
20160427000000,393.6,398.52,48.6,33,89.8,100,70.8,75.3,72.3
20160427001500,393.6,398.52,48.6,33,82.1,100,70.8,75.3,72.3
20160427003000,393.6,398.52,48.6,33,86.9,100,71.0,75.3,72.3
20160427004500,393.6,403.44,49.2,33,86.9,100,71.0,75.3,72.3
20160427010000,393.6,403.44,49.2,33,85.0,100,71.1,75.3,72.3
20160427011500,393.6,388.68,47.4,33,86.2,100,71.2,75.3,72.3
20160427013000,393.6,388.68,47.4,33,86.2,100,71.2,75.3,72.3
20160427014500,393.6,403.44,49.2,33,85.3,100,71.3,75.3,72.3
20160427020000,393.6,388.68,47.4,33,84.4,100,71.3,75.2,72.2
20160427021500,393.6,396.88,48.4,33,85.5,100,71.3,75.3,72.3
20160427023000,393.6,391.96,47.8,33,84.4,100,71.4,75.3,72.3
20160427024500,393.6,403.44,49.2,33,86.3,100,71.4,75.2,72.2
20160427030000,393.6,398.52,48.6,33,85.4,100,71.5,75.1,72.1
20160427031500,393.6,398.52,48.6,33,85.4,100,71.5,75.1,72.1
20160427033000,393.6,393.6,48.0,33,83.8,100,71.5,75.1,72.1
20160427034500,393.6,393.6,48.0,33,88.0,100,71.6,75.1,72.1
20160427040000,393.6,393.6,48.0,33,86.2,100,71.6,75.0,72.0
20160427041500,393.6,393.6,48.0,33,84.9,100,71.6,75.0,72.0
20160427043000,393.6,393.6,48.0,33,86.9,100,71.6,75.0,72.0
20160427044500,393.6,403.44,49.2,33,85.7,100,71.6,75.0,72.0
20160427050000,393.6,398.52,48.6,33,82.6,100,71.6,75.0,72.0
20160427051500,393.6,403.44,49.2,33,78.3,100,71.6,75.0,72.0
20160427053000,393.6,396.88,48.4,33,84.3,100,71.6,75.0,72.0
20160427054500,393.6,405.08,49.4,33,83.2,100,71.6,75.0,72.0
20160427060000,393.6,398.52,48.6,33,86.3,100,71.6,75.0,72.0
20160427061500,393.6,391.96,47.8,33,84.9,100,71.6,75.0,72.0
20160427063000,393.6,396.88,48.4,33,84.9,100,71.6,75.0,72.0
20160427064500,393.6,396.88,48.4,33,87.2,100,70.4,75.0,72.0
20160427070000,393.6,396.88,48.4,33,83.9,100,70.1,75.0,72.0
20160427071500,393.6,403.44,49.2,33,87.8,100,70.0,75.0,72.0
20160427073000,393.6,398.52,48.6,33,81.1,100,70.5,75.0,72.0
20160427074500,393.6,398.52,48.6,33,83.2,100,70.7,75.0,72.0
20160427080000,393.6,391.96,47.8,33,83.2,100,70.8,75.0,72.0
20160427081500,393.6,391.96,47.8,33,81.6,100,70.9,75.0,72.0
20160427083000,393.6,391.96,47.8,33,82.8,100,71.0,75.0,72.0
20160427084500,393.6,383.76,46.8,33,86.2,100,71.1,75.0,72.0
20160427090000,393.6,383.76,46.8,33,86.2,100,71.2,75.0,72.0
20160427091500,393.6,388.68,47.4,33,88.0,100,71.2,75.0,72.0
20160427093000,393.6,383.76,46.8,33,86.8,100,71.3,75.0,72.0
20160427094500,393.6,393.6,48.0,33,86.8,100,71.3,75.0,72.0
20160427100000,393.6,828.2,101.0,58,58.8,0,70.9,68.0,61.9
20160427101500,393.6,562.52,68.6,43,57.2,0,68.6,68.0,62.1
20160427103000,393.6,513.32,62.6,40,57.2,0,68.2,68.0,62.1
20160427104500,393.6,513.32,62.6,40,57.9,0,67.9,68.0,62.2
20160427110000,393.6,493.64,60.2,40,57.9,0,67.7,68.0,62.1
20160427111500,393.6,426.4,52.0,35,57.9,0,67.5,68.0,62.0
20160427113000,393.6,410.0,50.0,34,57.9,0,67.5,68.0,61.9
20160427114500,393.6,403.44,49.2,34,57.9,0,67.3,68.0,62.0
20160427120000,393.6,421.48,51.4,36,57.9,0,67.9,68.0,61.9
20160427121500,393.6,439.52,53.6,37,57.3,0,68.3,68.0,61.9
20160427123000,393.6,526.4399,64.2,41,57.3,0,68.5,68.0,61.9
20160427124500,393.6,583.84,71.2,45,57.9,0,68.5,68.0,61.9
20160427130000,393.6,629.76,76.8,47,57.9,0,68.4,68.0,62.0
20160427131500,393.6,651.08,79.4,47,57.2,0,68.3,68.0,62.0
20160427133000,393.6,659.28,80.4,47,57.2,0,68.0,68.0,61.9
20160427134500,393.6,533.0,65.0,41,57.2,0,67.3,68.0,61.9
20160427140000,393.6,446.08,54.4,37,57.9,0,67.5,68.0,61.9
20160427141500,393.6,405.08,49.4,35,57.9,0,67.9,68.4,65.4
20160427143000,393.6,410.0,50.0,35,57.2,0,68.1,68.4,65.4
20160427144500,393.6,421.48,51.4,36,57.2,0,68.3,68.4,65.4
20160427150000,393.6,421.48,51.4,36,57.2,0,68.4,68.4,65.4
20160427151500,393.6,428.04,52.2,36,57.2,0,68.6,68.4,65.4
20160427153000,393.6,444.44,54.2,37,57.2,0,68.7,68.4,65.4
20160427154500,393.6,482.16,58.8,39,57.2,0,68.7,68.4,65.4
20160427160000,393.6,490.36,59.8,40,57.2,0,68.7,68.4,65.4
20160427161500,393.6,511.68,62.4,41,57.2,0,68.6,68.4,65.4
20160427163000,393.6,511.68,62.4,41,57.2,0,68.6,68.4,65.4
20160427164500,393.6,511.68,62.4,41,57.2,0,68.5,68.4,65.4
20160427170000,393.6,523.16,63.8,41,57.2,0,68.4,68.4,65.4
20160427171500,393.6,523.16,63.8,41,56.4,0,68.3,68.4,65.4
20160427173000,393.6,523.16,63.8,41,56.4,0,68.2,68.4,65.4
20160427174500,393.6,508.4,62.0,40,56.4,0,68.1,68.4,65.4
20160427180000,393.6,426.4,52.0,35,57.1,0,67.9,68.4,65.4
20160427181500,393.6,405.08,49.4,35,57.1,0,67.8,68.4,65.4
20160427183000,393.6,410.0,50.0,35,57.1,0,67.7,68.4,65.4
20160427184500,393.6,405.08,49.4,35,57.1,0,67.7,68.4,65.4
20160427190000,393.6,405.08,49.4,35,57.1,0,67.7,68.4,65.4
20160427191500,393.6,405.08,49.4,35,57.1,0,67.7,68.4,65.4
20160427193000,393.6,405.08,49.4,35,57.1,0,67.6,68.4,65.4
20160427194500,393.6,398.52,48.6,35,57.1,0,67.6,68.4,65.4
20160427200000,393.6,403.44,49.2,35,57.1,0,67.5,68.4,65.4
20160427201500,393.6,408.36,49.8,35,57.1,0,67.4,68.4,65.4
20160427203000,393.6,414.92,50.6,35,57.1,0,67.4,68.4,65.4
20160427204500,393.6,403.44,49.2,35,57.1,0,67.4,68.3,65.3
20160427210000,393.6,408.36,49.8,35,57.1,0,67.3,68.3,65.3
20160427211500,393.6,408.36,49.8,35,57.1,0,67.3,68.1,65.1
20160427213000,393.6,408.36,49.8,35,57.1,0,67.2,68.1,65.1
20160427214500,393.6,408.36,49.8,35,57.1,0,67.2,68.0,65.0
20160427220000,393.6,408.36,49.8,35,57.1,0,67.2,68.0,65.0
20160427221500,393.6,408.36,49.8,35,57.1,0,67.1,68.0,64.9
20160427223000,393.6,408.36,49.8,35,57.1,0,67.1,68.0,64.9
20160427224500,393.6,408.36,49.8,35,57.1,0,67.1,68.0,64.9
20160427230000,393.6,408.36,49.8,35,57.1,0,67.0,68.0,64.9
20160427231500,393.6,403.44,49.2,35,57.1,0,66.9,68.0,64.9
20160427233000,393.6,414.92,50.6,35,57.1,0,66.9,68.0,64.9
20160427234500,393.6,414.92,50.6,35,57.1,0,66.9,68.0,64.9
20160428000000,393.6,405.08,49.4,35,57.1,0,66.8,68.0,64.9
20160428001500,393.6,405.08,49.4,35,57.1,0,66.8,68.0,64.9
20160428003000,393.6,416.56,50.8,35,57.1,0,66.7,68.0,64.9
20160428004500,393.6,416.56,50.8,35,57.1,0,66.7,68.0,64.9
20160428010000,393.6,405.08,49.4,34,57.1,0,66.7,68.0,64.9
20160428011500,393.6,405.08,49.4,34,57.1,0,66.6,68.0,64.3
20160428013000,393.6,405.08,49.4,34,57.1,0,66.6,68.0,64.3
20160428014500,393.6,405.08,49.4,34,57.1,0,66.6,68.0,64.3
20160428020000,393.6,405.08,49.4,34,57.9,0,66.6,68.0,64.3
20160428021500,393.6,410.0,50.0,34,57.2,0,66.6,68.0,64.3
20160428023000,393.6,403.44,49.2,34,57.2,0,66.6,68.0,64.3
20160428024500,393.6,408.36,49.8,34,57.2,0,66.5,68.0,64.3
20160428030000,393.6,416.56,50.8,34,57.2,0,66.4,68.0,64.2
20160428031500,393.6,398.52,48.6,34,57.2,0,66.4,68.0,63.9
20160428033000,393.6,405.08,49.4,34,57.2,0,66.4,68.0,63.6
20160428034500,393.6,405.08,49.4,34,57.2,0,66.4,68.0,63.7
20160428040000,393.6,410.0,50.0,34,57.2,0,66.4,68.0,64.2
20160428041500,393.6,414.92,50.6,34,57.2,0,66.3,68.0,64.2
20160428043000,393.6,414.92,50.6,34,57.2,0,66.3,68.0,63.7
20160428044500,393.6,408.36,49.8,34,57.2,0,66.3,68.0,64.2
20160428050000,393.6,408.36,49.8,34,57.2,0,66.3,68.0,64.2
20160428051500,393.6,408.36,49.8,34,57.2,0,66.3,68.0,64.2
