PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160428053000,393.6,391.96,47.8,33,57.2,0,66.3,68.0,64.2
20160428054500,393.6,391.96,47.8,33,57.2,0,66.2,68.0,64.2
20160428060000,393.6,398.52,48.6,33,57.2,0,66.2,68.0,64.2
20160428061500,393.6,398.52,48.6,33,57.2,0,66.2,68.0,63.7
20160428063000,393.6,398.52,48.6,33,57.2,0,65.7,68.0,64.1
20160428064500,393.6,403.44,49.2,33,57.2,0,66.0,68.0,64.2
20160428070000,393.6,398.52,48.6,33,57.2,0,66.2,68.0,64.2
20160428071500,393.6,405.08,49.4,33,57.2,0,66.3,68.0,64.2
20160428073000,393.6,396.88,48.4,33,57.2,0,66.3,68.0,64.2
20160428074500,393.6,383.76,46.8,33,57.2,0,66.4,68.0,64.2
20160428080000,393.6,398.52,48.6,33,57.2,0,66.5,68.0,64.2
20160428081500,393.6,383.76,46.8,33,57.2,0,66.5,68.0,64.2
20160428083000,393.6,393.6,48.0,33,57.2,0,66.5,68.0,64.2
20160428084500,393.6,393.6,48.0,33,57.2,0,66.6,68.0,64.2
20160428090000,393.6,393.6,48.0,33,57.2,0,66.8,68.0,64.2
20160428091500,393.6,393.6,48.0,33,57.2,0,66.8,68.0,64.2
20160428093000,393.6,403.44,49.2,33,57.2,0,66.8,68.0,64.2
20160428094500,393.6,396.88,48.4,33,57.2,0,66.8,68.0,64.2
20160428100000,393.6,396.88,48.4,33,57.2,0,66.8,68.0,64.2
20160428101500,393.6,396.88,48.4,33,57.2,0,66.2,68.0,64.2
20160428103000,393.6,391.96,47.8,33,57.2,0,66.2,68.0,64.2
20160428104500,393.6,396.88,48.4,33,57.2,0,66.3,68.0,64.2
20160428110000,393.6,396.88,48.4,33,57.2,0,66.1,68.0,64.2
20160428111500,393.6,396.88,48.4,33,57.2,0,66.1,68.0,64.2
20160428113000,393.6,391.96,47.8,33,57.2,0,66.0,68.0,64.2
20160428114500,393.6,396.88,48.4,33,57.2,0,65.9,68.0,64.2
20160428120000,393.6,391.96,47.8,33,56.4,0,65.9,68.0,64.2
20160428121500,393.6,391.96,47.8,33,56.4,0,65.9,68.0,64.2
20160428123000,393.6,391.96,47.8,33,57.1,0,65.9,68.0,64.2
20160428124500,393.6,396.88,48.4,33,57.1,0,65.9,68.0,64.2
20160428130000,393.6,391.96,47.8,33,56.4,0,65.9,68.0,64.2
20160428131500,393.6,391.96,47.8,33,57.1,0,65.9,68.0,64.2
20160428133000,393.6,378.84,46.2,33,57.1,0,65.9,68.0,64.2
20160428134500,393.6,383.76,46.8,33,57.1,0,66.0,68.0,64.2
20160428140000,393.6,383.76,46.8,33,56.4,0,66.0,68.0,64.2
20160428141500,393.6,393.6,48.0,33,55.6,0,66.0,68.0,64.2
20160428143000,393.6,393.6,48.0,33,56.3,0,66.0,68.0,64.2
20160428144500,393.6,393.6,48.0,33,56.3,0,66.0,68.0,64.2
20160428150000,393.6,398.52,48.6,33,56.3,0,66.0,68.0,64.2
20160428151500,393.6,388.68,47.4,33,56.3,0,66.0,68.0,64.2
20160428153000,393.6,396.88,48.4,33,56.3,100,66.1,72.7,69.7
20160428154500,393.6,403.44,49.2,33,76.8,100,67.0,72.7,69.7
20160428160000,393.6,391.96,47.8,33,85.6,100,67.1,72.7,69.7
20160428161500,393.6,391.96,47.8,33,77.8,100,67.4,72.7,69.7
20160428163000,393.6,391.96,47.8,33,79.7,100,67.6,72.7,69.7
20160428164500,393.6,391.96,47.8,33,80.7,100,67.9,73.0,70.0
20160428170000,393.6,391.96,47.8,33,82.3,100,68.0,73.1,70.1
20160428171500,393.6,391.96,47.8,33,83.2,100,68.3,73.1,70.1
20160428173000,393.6,391.96,47.8,33,87.3,100,68.3,73.1,70.1
20160428174500,393.6,613.36,74.8,46,58.0,0,68.1,69.4,66.4
20160428180000,393.6,546.12,66.6,42,58.0,0,68.5,69.0,66.0
20160428181500,393.6,431.32,52.6,36,58.0,0,68.7,69.4,66.4
20160428183000,393.6,431.32,52.6,36,58.0,0,69.0,69.4,66.4
20160428184500,393.6,431.32,52.6,36,57.1,0,69.3,69.0,66.0
20160428190000,393.6,431.32,52.6,36,57.1,0,69.5,69.4,66.4
20160428191500,393.6,431.32,52.6,36,57.1,0,69.7,69.4,66.4
20160428193000,393.6,482.16,58.8,39,57.1,0,69.8,69.4,66.4
20160428194500,393.6,516.6,63.0,41,57.1,0,69.8,69.4,66.4
20160428200000,393.6,634.68,77.4,47,57.1,0,70.0,69.4,66.4
20160428201500,393.6,428.04,52.2,36,57.1,0,68.5,69.4,66.4
20160428203000,393.6,405.08,49.4,35,57.1,0,68.3,69.4,66.4
20160428204500,393.6,414.92,50.6,35,57.1,0,67.7,69.4,66.4
20160428210000,393.6,410.0,50.0,35,57.1,0,67.4,69.4,66.4
20160428211500,393.6,410.0,50.0,35,57.1,0,67.1,69.4,66.4
20160428213000,393.6,410.0,50.0,35,57.1,0,66.9,69.4,66.4
20160428214500,393.6,403.44,49.2,35,57.1,0,66.7,69.4,66.4
20160428220000,393.6,408.36,49.8,35,57.1,0,66.5,69.4,66.4
20160428221500,393.6,408.36,49.8,34,57.1,0,66.4,69.4,66.4
20160428223000,393.6,408.36,49.8,34,57.1,0,66.3,69.4,66.4
20160428224500,393.6,408.36,49.8,34,57.1,0,66.2,69.4,66.4
20160428230000,393.6,408.36,49.8,34,57.1,100,66.1,69.4,66.4
20160428231500,393.6,408.36,49.8,34,57.1,100,66.0,69.4,66.4
20160428233000,393.6,408.36,49.8,34,57.1,100,65.9,69.4,66.4
20160428234500,393.6,408.36,49.8,34,57.1,100,65.9,69.4,66.4
20160429000000,393.6,408.36,49.8,34,60.3,100,65.9,69.4,66.4
20160429001500,393.6,408.36,49.8,34,62.4,100,66.2,69.4,66.4
20160429003000,393.6,408.36,49.8,34,62.4,100,66.2,69.4,66.4
20160429004500,393.6,403.44,49.2,34,62.4,100,66.3,69.4,66.4
20160429010000,393.6,408.36,49.8,34,62.4,100,66.3,69.4,66.4
20160429011500,393.6,408.36,49.8,34,62.4,100,66.3,69.4,66.4
20160429013000,393.6,414.92,50.6,34,62.4,100,66.3,69.4,66.4
20160429014500,393.6,405.08,49.4,34,62.4,100,66.3,69.4,66.4
20160429020000,393.6,414.92,50.6,34,62.4,100,66.2,69.4,66.4
20160429021500,393.6,405.08,49.4,34,62.4,100,66.2,69.4,66.4
20160429023000,393.6,405.08,49.4,34,62.4,100,66.2,69.4,66.4
20160429024500,393.6,398.52,48.6,34,62.4,100,66.1,69.4,66.4
20160429030000,393.6,410.0,50.0,34,62.4,100,66.2,69.4,66.4
20160429031500,393.6,410.0,50.0,34,62.4,100,66.2,69.4,66.4
20160429033000,393.6,396.88,48.4,34,62.4,100,66.2,69.4,66.4
20160429034500,393.6,408.36,49.8,34,62.4,100,66.2,69.4,66.4
20160429040000,393.6,408.36,49.8,34,62.4,100,66.2,69.4,66.4
20160429041500,393.6,403.44,49.2,34,62.4,100,66.2,69.4,66.4
20160429043000,393.6,419.84,51.2,34,62.4,100,66.2,69.4,66.4
20160429044500,393.6,410.0,50.0,34,62.4,100,66.2,69.4,66.4
20160429050000,393.6,403.44,49.2,34,62.4,100,66.1,69.4,66.4
20160429051500,393.6,398.52,48.6,34,62.4,100,66.2,69.4,66.4
20160429053000,393.6,408.36,49.8,34,62.4,100,66.1,69.4,66.4
20160429054500,393.6,403.44,49.2,34,62.4,100,66.1,69.4,66.4
20160429060000,393.6,408.36,49.8,34,62.4,100,66.1,69.4,66.4
20160429061500,393.6,408.36,49.8,34,66.6,100,66.2,69.4,66.4
20160429063000,393.6,408.36,49.8,34,66.6,100,66.6,69.4,66.4
20160429064500,393.6,396.88,48.4,34,58.3,0,66.2,69.4,66.4
20160429070000,393.6,414.92,50.6,34,58.3,100,65.8,69.4,66.4
20160429071500,393.6,405.08,49.4,34,60.0,100,65.7,69.4,66.4
20160429073000,393.6,398.52,48.6,34,64.0,100,66.2,69.4,66.4
20160429074500,393.6,410.0,50.0,34,64.0,100,66.2,69.4,66.4
20160429080000,393.6,410.0,50.0,34,64.0,100,66.2,69.4,66.4
20160429081500,393.6,410.0,50.0,34,62.8,100,66.2,69.4,66.4
20160429083000,393.6,421.48,51.4,34,62.8,100,66.2,69.4,66.4
20160429084500,393.6,410.0,50.0,34,62.8,100,66.2,69.4,66.4
20160429090000,393.6,419.84,51.2,34,62.8,100,66.2,69.4,66.4
20160429091500,393.6,405.08,49.4,34,62.8,100,66.2,69.4,66.4
20160429093000,393.6,416.56,50.8,34,62.8,100,66.2,69.4,66.4
20160429094500,393.6,408.36,49.8,34,64.0,100,66.2,69.4,66.4
20160429100000,393.6,408.36,49.8,34,62.4,100,66.2,69.4,66.4
20160429101500,393.6,408.36,49.8,34,62.4,100,66.1,69.4,66.4
20160429103000,393.6,403.44,49.2,34,62.4,100,66.1,69.4,66.4
20160429104500,393.6,403.44,49.2,34,62.4,100,66.1,69.4,66.4
20160429110000,393.6,398.52,48.6,34,62.4,100,66.0,69.4,66.4
20160429111500,393.6,403.44,49.2,34,65.3,100,66.4,69.4,66.4
20160429113000,393.6,398.52,48.6,34,63.3,100,66.5,69.4,66.4
20160429114500,393.6,398.52,48.6,34,65.3,100,66.5,69.4,66.4
20160429120000,393.6,403.44,49.2,34,58.0,0,66.5,69.4,66.4
20160429121500,393.6,398.52,48.6,34,56.8,100,66.1,69.4,66.4
20160429123000,393.6,403.44,49.2,34,56.8,100,66.0,69.4,66.4
20160429124500,393.6,398.52,48.6,34,56.8,100,65.9,69.4,66.4
20160429130000,393.6,393.6,48.0,34,56.8,100,65.8,69.4,66.4
20160429131500,393.6,403.44,49.2,34,62.4,100,66.1,69.4,66.4
20160429133000,393.6,398.52,48.6,34,61.7,100,66.2,69.4,66.4
20160429134500,393.6,393.6,48.0,34,61.7,100,66.2,69.4,66.4
20160429140000,393.6,393.6,48.0,34,62.8,100,66.4,69.4,66.4
20160429141500,393.6,378.84,46.2,34,61.6,100,66.5,69.4,66.4
20160429143000,393.6,396.88,48.4,34,63.2,100,66.5,69.4,66.4
20160429144500,393.6,391.96,47.8,34,61.2,100,66.5,69.4,66.4
20160429150000,393.6,403.44,49.2,34,63.2,100,66.5,69.4,66.4
20160429151500,393.6,403.44,49.2,34,61.6,100,66.6,69.4,66.4
20160429153000,393.6,403.44,49.2,34,61.6,100,66.6,69.4,66.4
20160429154500,393.6,393.6,48.0,34,58.0,0,66.6,69.4,66.4
20160429160000,393.6,388.68,47.4,34,57.2,0,66.3,69.4,66.4
20160429161500,393.6,396.88,48.4,34,57.2,0,66.2,69.4,66.4
20160429163000,393.6,396.88,48.4,34,57.2,0,66.2,69.4,66.4
20160429164500,393.6,396.88,48.4,34,57.2,0,66.2,69.4,66.4
20160429170000,393.6,403.44,49.2,34,57.2,0,66.3,69.4,66.4
20160429171500,393.6,398.52,48.6,34,57.2,0,66.3,69.4,66.4
20160429173000,393.6,405.08,49.4,34,57.2,0,66.3,69.4,66.4
20160429174500,393.6,398.52,48.6,34,57.2,0,66.3,69.4,66.4
20160429180000,393.6,414.92,50.6,34,57.2,0,66.3,69.4,66.4
20160429181500,393.6,396.88,48.4,34,57.2,0,66.4,69.4,66.4
20160429183000,393.6,403.44,49.2,34,57.2,0,66.4,69.4,66.4
20160429184500,393.6,410.0,50.0,34,57.2,0,66.4,69.4,66.4
20160429190000,393.6,403.44,49.2,34,57.2,0,66.8,69.4,66.4
20160429191500,393.6,408.36,49.8,34,57.2,0,66.9,69.4,66.4
20160429193000,393.6,414.92,50.6,34,57.2,0,66.9,69.4,66.4
20160429194500,393.6,398.52,48.6,34,57.2,0,67.0,69.4,66.4
20160429200000,393.6,408.36,49.8,34,57.2,0,66.9,69.4,66.4
20160429201500,393.6,408.36,49.8,34,57.2,0,67.0,69.4,66.4
20160429203000,393.6,414.92,50.6,34,57.2,0,67.0,69.4,66.4
20160429204500,393.6,408.36,49.8,34,57.2,0,67.0,69.4,66.4
20160429210000,393.6,408.36,49.8,34,57.2,0,67.0,69.4,66.4
20160429211500,393.6,408.36,49.8,34,57.2,0,67.0,69.4,66.4
20160429213000,393.6,414.92,50.6,34,57.2,0,66.9,69.4,66.4
20160429214500,393.6,408.36,49.8,34,57.2,0,66.9,69.4,66.4
20160429220000,393.6,419.84,51.2,34,57.2,0,66.9,69.4,66.4
20160429221500,393.6,398.52,48.6,34,57.2,0,66.9,69.4,66.4
20160429223000,393.6,414.92,50.6,34,57.9,0,66.9,69.4,66.4
20160429224500,393.6,398.52,48.6,34,57.9,0,66.9,69.4,66.4
20160429230000,393.6,410.0,50.0,35,57.2,0,66.9,69.4,66.4
20160429231500,393.6,405.08,49.4,35,57.2,0,66.9,69.4,66.4
20160429233000,393.6,405.08,49.4,35,57.9,0,66.9,69.4,66.4
20160429234500,393.6,405.08,49.4,35,57.9,0,66.8,69.4,66.4
20160430000000,393.6,419.84,51.2,35,57.9,0,66.8,69.4,66.4
20160430001500,393.6,410.0,50.0,35,57.9,0,66.8,69.4,66.4
20160430003000,393.6,414.92,50.6,35,57.9,0,66.8,69.4,66.4
20160430004500,393.6,405.08,49.4,34,57.9,0,66.8,69.4,66.4
20160430010000,393.6,410.0,50.0,34,57.2,0,66.8,69.4,66.4
20160430011500,393.6,398.52,48.6,34,57.2,0,66.8,69.4,66.4
20160430013000,393.6,403.44,49.2,34,57.2,0,66.7,69.4,66.4
20160430014500,393.6,403.44,49.2,34,57.2,0,66.7,69.4,66.4
20160430020000,393.6,403.44,49.2,34,57.2,0,66.7,69.4,66.4
20160430021500,393.6,403.44,49.2,34,57.2,0,66.7,69.4,66.4
20160430023000,393.6,410.0,50.0,34,57.2,0,66.7,69.4,66.4
20160430024500,393.6,403.44,49.2,34,57.2,0,66.7,69.4,66.4
20160430030000,393.6,408.36,49.8,34,57.2,0,66.7,69.4,66.4
20160430031500,393.6,408.36,49.8,34,57.2,0,66.7,69.4,66.4
20160430033000,393.6,408.36,49.8,34,57.2,0,66.7,69.4,66.4
20160430034500,393.6,408.36,49.8,34,57.2,0,66.7,69.4,66.4
20160430040000,393.6,408.36,49.8,34,57.2,0,66.7,69.4,66.4
20160430041500,393.6,414.92,50.6,34,57.2,0,66.6,69.4,66.4
20160430043000,393.6,405.08,49.4,34,57.2,0,66.6,69.4,66.4
20160430044500,393.6,405.08,49.4,34,57.2,0,66.6,69.4,66.4
20160430050000,393.6,419.84,51.2,36,57.2,0,66.6,69.0,66.0
20160430051500,393.6,410.0,50.0,35,57.2,0,66.6,69.4,66.4
20160430053000,393.6,410.0,50.0,35,57.2,0,66.6,69.4,66.4
20160430054500,393.6,410.0,50.0,35,57.2,0,66.6,69.4,66.4
20160430060000,393.6,410.0,50.0,35,57.2,0,66.6,69.4,66.4
20160430061500,393.6,405.08,49.4,35,57.2,0,66.5,69.4,66.4
20160430063000,393.6,405.08,49.4,35,57.2,0,66.5,69.4,66.4
20160430064500,393.6,398.52,48.6,35,57.2,0,66.5,69.4,66.4
20160430070000,393.6,414.92,50.6,35,57.2,0,66.5,69.4,66.4
20160430071500,393.6,403.44,49.2,35,57.2,0,66.4,69.4,66.4
20160430073000,393.6,408.36,49.8,35,57.2,0,66.4,69.4,66.4
20160430074500,393.6,403.44,49.2,35,57.8,0,66.4,69.4,66.4
20160430080000,393.6,403.44,49.2,35,56.8,0,66.4,69.4,66.4
20160430081500,393.6,410.0,50.0,35,57.5,0,66.3,69.4,66.4
20160430083000,393.6,414.92,50.6,35,57.5,0,66.3,69.4,66.4
20160430084500,393.6,414.92,50.6,35,57.5,0,66.2,69.4,66.4
20160430090000,393.6,410.0,50.0,35,56.8,0,66.2,69.4,66.4
20160430091500,393.6,410.0,50.0,35,56.8,0,66.2,69.4,66.4
20160430093000,393.6,405.08,49.4,35,56.8,0,66.2,69.4,66.4
20160430094500,393.6,410.0,50.0,35,56.8,0,66.2,69.4,66.4
20160430100000,393.6,414.92,50.6,35,56.8,100,66.1,69.4,66.4
20160430101500,393.6,408.36,49.8,35,56.8,100,66.1,69.4,66.4
20160430103000,393.6,408.36,49.8,35,56.8,100,66.1,69.4,66.4
20160430104500,393.6,408.36,49.8,35,56.8,100,66.1,69.4,66.4
20160430110000,393.6,403.44,49.2,35,56.8,100,66.1,69.4,66.4
20160430111500,393.6,408.36,49.8,34,56.8,100,66.1,69.4,66.4
20160430113000,393.6,408.36,49.8,34,56.8,100,66.1,69.4,66.4
20160430114500,393.6,408.36,49.8,34,57.5,100,66.0,69.4,66.4
20160430120000,393.6,408.36,49.8,34,57.5,100,66.0,69.4,66.4
20160430121500,393.6,408.36,49.8,34,57.5,100,66.0,69.4,66.4
20160430123000,393.6,414.92,50.6,34,57.5,100,66.1,69.4,66.4
20160430124500,393.6,398.52,48.6,34,57.5,100,66.1,69.4,66.4
20160430130000,393.6,414.92,50.6,34,57.5,100,66.1,69.4,66.4
20160430131500,393.6,405.08,49.4,34,58.7,100,66.1,68.9,65.9
20160430133000,393.6,416.56,50.8,34,58.7,100,66.1,69.4,66.4
20160430134500,393.6,403.44,49.2,34,62.8,100,66.1,69.4,66.4
20160430140000,393.6,408.36,49.8,34,62.8,100,66.2,69.4,66.4
20160430141500,393.6,408.36,49.8,34,62.8,100,66.2,69.4,66.4
20160430143000,393.6,403.44,49.2,34,62.8,100,66.3,69.4,66.4
20160430144500,393.6,403.44,49.2,34,62.8,100,66.3,69.4,66.4
20160430150000,393.6,403.44,49.2,34,62.8,100,66.4,69.4,66.4
20160430151500,393.6,403.44,49.2,34,62.8,100,66.4,69.4,66.4
20160430153000,393.6,410.0,50.0,34,62.8,100,66.4,69.4,66.4
20160430154500,393.6,403.44,49.2,34,62.8,100,66.4,69.4,66.4
20160430160000,393.6,410.0,50.0,34,62.8,100,66.4,69.4,66.4
20160430161500,393.6,398.52,48.6,34,62.8,100,66.4,69.4,66.4
20160430163000,393.6,398.52,48.6,34,62.0,100,66.4,69.4,66.4
20160430164500,393.6,398.52,48.6,34,62.0,100,66.4,69.4,66.4
20160430170000,393.6,408.36,49.8,34,62.0,100,66.4,69.4,66.4
20160430171500,393.6,393.6,48.0,34,62.0,100,66.4,69.4,66.4
20160430173000,393.6,393.6,48.0,34,62.0,100,66.4,69.4,66.4
20160430174500,393.6,408.36,49.8,34,62.0,100,66.5,69.4,66.4
20160430180000,393.6,398.52,48.6,34,62.0,100,66.5,69.4,66.4
20160430181500,393.6,398.52,48.6,34,62.0,100,66.6,69.4,66.4
20160430183000,393.6,403.44,49.2,34,62.0,100,66.6,69.4,66.4
20160430184500,393.6,441.16,53.8,37,59.6,0,66.6,68.9,65.9
20160430190000,393.6,410.0,50.0,35,57.6,0,66.6,68.9,65.9
20160430191500,393.6,410.0,50.0,35,57.6,0,66.5,69.4,66.4
20160430193000,393.6,410.0,50.0,35,57.6,0,66.4,69.0,66.0
20160430194500,393.6,414.92,50.6,35,57.6,0,66.4,69.4,66.4
20160430200000,393.6,405.08,49.4,34,57.6,0,66.3,69.4,66.4
20160430201500,393.6,393.6,48.0,34,57.6,0,66.3,69.4,66.4
20160430203000,393.6,408.36,49.8,34,57.6,0,66.2,69.4,66.4
20160430204500,393.6,408.36,49.8,34,57.6,0,66.2,69.4,66.4
20160430210000,393.6,408.36,49.8,34,57.6,0,66.2,69.4,66.4
20160430211500,393.6,408.36,49.8,34,57.6,100,66.1,69.4,66.4
20160430213000,393.6,408.36,49.8,34,57.6,0,66.1,69.0,66.0
20160430214500,393.6,403.44,49.2,34,57.6,100,66.1,69.4,66.4
20160430220000,393.6,403.44,49.2,34,57.6,100,66.1,69.4,66.4
20160430221500,393.6,410.0,50.0,34,57.6,100,66.0,69.4,66.4
20160430223000,393.6,405.08,49.4,34,57.6,100,66.0,69.4,66.4
20160430224500,393.6,405.08,49.4,34,57.6,0,66.0,68.9,65.9
20160430230000,393.6,405.08,49.4,34,57.6,100,66.0,69.4,66.4
20160430231500,393.6,416.56,50.8,34,57.6,100,66.0,69.4,66.4
20160430233000,393.6,490.36,59.8,40,57.6,0,66.0,68.2,65.2
20160430234500,393.6,439.52,53.6,37,57.6,0,66.0,68.0,64.2
20160501000000,393.6,414.92,50.6,35,57.6,0,65.9,68.0,63.6
20160501001500,393.6,426.4,52.0,36,57.6,0,65.9,68.0,62.0
20160501003000,393.6,441.16,53.8,36,57.6,0,65.9,68.8,65.8
20160501004500,393.6,408.36,49.8,35,74.9,100,66.0,69.4,66.4
20160501010000,393.6,408.36,49.8,35,75.8,100,66.2,69.4,66.4
20160501011500,393.6,403.44,49.2,35,76.8,100,66.6,69.4,66.4
20160501013000,393.6,408.36,49.8,35,58.8,0,66.7,69.4,66.4
20160501014500,393.6,408.36,49.8,35,58.0,0,66.7,69.4,66.4
20160501020000,393.6,414.92,50.6,35,58.0,0,66.6,69.4,66.4
20160501021500,393.6,398.52,48.6,34,58.0,0,66.5,69.5,66.5
20160501023000,393.6,408.36,49.8,34,58.0,0,66.4,69.5,66.5
20160501024500,393.6,398.52,48.6,34,58.0,0,66.3,69.5,66.5
20160501030000,393.6,408.36,49.8,34,58.0,100,66.2,69.5,66.5
20160501031500,393.6,446.08,54.4,37,58.0,0,66.2,68.9,65.9
20160501033000,393.6,477.24,58.2,39,58.0,0,66.1,68.4,65.4
20160501034500,393.6,414.92,50.6,35,58.0,0,66.1,68.9,65.9
20160501040000,393.6,414.92,50.6,34,57.2,0,66.0,68.5,65.5
20160501041500,393.6,408.36,49.8,35,57.2,0,66.0,68.9,65.9
20160501043000,393.6,408.36,49.8,35,57.2,0,65.9,68.9,65.9
20160501044500,393.6,419.84,51.2,34,57.2,0,65.8,68.9,65.9
20160501050000,393.6,419.84,51.2,34,57.2,0,65.8,68.9,65.9
20160501051500,393.6,405.08,49.4,34,57.2,0,65.8,68.9,65.9
20160501053000,393.6,419.84,51.2,34,57.2,0,65.7,68.9,65.9
20160501054500,393.6,403.44,49.2,34,57.2,0,65.7,68.9,65.9
20160501060000,393.6,414.92,50.6,34,57.2,0,65.7,68.9,65.9
20160501061500,393.6,403.44,49.2,34,57.2,0,65.7,68.9,65.9
20160501063000,393.6,414.92,50.6,34,57.2,0,65.7,68.9,65.9
20160501064500,393.6,408.36,49.8,34,57.2,100,65.7,69.0,66.0
20160501070000,393.6,408.36,49.8,34,57.2,100,65.7,69.0,66.0
20160501071500,393.6,416.56,50.8,34,57.2,100,65.6,69.0,66.0
20160501073000,393.6,408.36,49.8,34,58.3,100,65.6,69.4,66.4
20160501074500,393.6,408.36,49.8,34,77.8,100,65.8,69.4,66.4
20160501080000,393.6,408.36,49.8,34,77.8,100,66.1,69.4,66.4
20160501081500,393.6,398.52,48.6,34,77.8,100,66.5,69.4,66.4
20160501083000,393.6,403.44,49.2,34,58.7,0,66.7,69.4,66.4
20160501084500,393.6,410.0,50.0,34,57.6,0,66.7,69.4,66.4
20160501090000,393.6,428.04,52.2,35,57.6,0,66.6,69.4,66.4
20160501091500,393.6,408.36,49.8,35,57.6,0,66.5,69.4,66.4
20160501093000,393.6,414.92,50.6,35,57.6,0,66.4,68.6,65.6
20160501094500,393.6,403.44,49.2,35,57.6,0,66.3,69.0,66.0
20160501100000,393.6,403.44,49.2,35,57.6,100,66.2,69.2,66.2
20160501101500,393.6,419.84,51.2,35,57.6,100,66.2,69.4,66.4
20160501103000,393.6,414.92,50.6,35,57.6,100,66.1,69.4,66.4
20160501104500,393.6,398.52,48.6,34,57.6,100,66.0,69.4,66.4
20160501110000,393.6,408.36,49.8,34,57.6,100,66.0,69.4,66.4
20160501111500,393.6,408.36,49.8,34,57.6,100,66.0,69.4,66.4
20160501113000,393.6,408.36,49.8,34,57.6,100,65.9,69.4,66.4
20160501114500,393.6,408.36,49.8,34,57.6,100,65.9,69.4,66.4
20160501120000,393.6,398.52,48.6,34,57.6,100,65.9,69.0,66.0
20160501121500,393.6,403.44,49.2,34,61.5,100,65.8,69.4,66.4
20160501123000,393.6,408.36,49.8,34,72.0,100,66.0,69.4,66.4
20160501124500,393.6,408.36,49.8,34,72.0,100,66.2,69.4,66.4
20160501130000,393.6,408.36,49.8,34,72.0,100,66.4,69.4,66.4
20160501131500,393.6,414.92,50.6,34,72.0,100,66.6,69.4,66.4
20160501133000,393.6,398.52,48.6,35,58.4,0,66.7,69.4,66.4
20160501134500,393.6,403.44,49.2,35,58.4,100,66.6,69.8,66.8
20160501140000,393.6,410.0,50.0,35,57.6,100,66.4,69.9,66.9
20160501141500,393.6,414.92,50.6,34,57.6,100,66.3,69.9,66.9
20160501143000,393.6,536.28,65.4,41,58.3,0,66.2,68.9,65.9
20160501144500,393.6,414.92,50.6,34,67.2,100,66.1,69.4,66.4
20160501150000,393.6,405.08,49.4,34,68.6,100,66.2,69.4,66.4
20160501151500,393.6,405.08,49.4,34,67.7,100,66.2,69.4,66.4
20160501153000,393.6,405.08,49.4,34,67.7,100,66.3,69.4,66.4
20160501154500,393.6,405.08,49.4,34,58.0,0,66.3,69.4,66.4
20160501160000,393.6,405.08,49.4,34,58.0,100,66.2,69.4,66.4
20160501161500,393.6,537.92,65.6,42,58.0,0,66.1,68.2,65.2
20160501163000,393.6,408.36,49.8,34,58.0,0,66.0,68.0,64.8
20160501164500,393.6,408.36,49.8,35,58.0,0,65.9,68.9,65.9
20160501170000,393.6,408.36,49.8,34,58.0,100,65.8,69.0,66.0
20160501171500,393.6,408.36,49.8,34,58.0,100,65.7,69.0,66.0
20160501173000,393.6,408.36,49.8,34,58.0,100,65.7,69.4,66.4
20160501174500,393.6,403.44,49.2,34,74.9,100,65.7,69.0,66.0
20160501180000,393.6,403.44,49.2,34,58.4,100,65.7,69.0,66.0
20160501181500,393.6,398.52,48.6,34,57.6,100,65.7,69.4,66.4
20160501183000,393.6,408.36,49.8,34,70.5,100,65.6,69.1,66.1
20160501184500,393.6,416.56,50.8,34,77.3,100,65.8,69.4,66.4
20160501190000,393.6,398.52,48.6,34,60.0,100,66.1,69.4,66.4
20160501191500,393.6,408.36,49.8,34,57.6,100,66.1,69.2,66.2
20160501193000,393.6,408.36,49.8,34,57.6,100,66.0,69.4,66.4
20160501194500,393.6,408.36,49.8,34,57.6,100,65.9,69.4,66.4
20160501200000,393.6,408.36,49.8,34,57.6,100,65.8,69.4,66.4
20160501201500,393.6,408.36,49.8,34,72.4,100,65.8,69.4,66.4
20160501203000,393.6,408.36,49.8,34,80.2,100,66.0,69.4,66.4
20160501204500,393.6,408.36,49.8,34,78.6,100,66.2,69.4,66.4
20160501210000,393.6,408.36,49.8,34,78.6,100,66.4,69.4,66.4
20160501211500,393.6,398.52,48.6,34,79.7,100,66.7,69.4,66.4
20160501213000,393.6,408.36,49.8,34,58.4,0,66.7,69.4,66.4
20160501214500,393.6,408.36,49.8,34,58.4,0,66.6,69.4,66.4
20160501220000,393.6,408.36,49.8,34,58.4,0,66.4,69.0,66.0
20160501221500,393.6,408.36,49.8,34,58.4,100,66.3,69.0,66.0
20160501223000,393.6,408.36,49.8,35,58.4,100,66.2,69.4,66.4
20160501224500,393.6,408.36,49.8,35,58.4,100,66.1,69.0,66.0
20160501230000,393.6,408.36,49.8,34,58.4,0,66.0,68.9,65.9
20160501231500,393.6,408.36,49.8,34,58.4,0,65.8,68.9,65.9
20160501233000,393.6,403.44,49.2,34,58.4,0,65.8,68.9,65.9
20160501234500,393.6,416.56,50.8,34,58.4,0,65.7,68.9,65.9
20160502000000,393.6,408.36,49.8,34,58.4,100,65.6,68.9,65.9
20160502001500,393.6,408.36,49.8,34,58.4,100,65.6,69.0,66.0
20160502003000,393.6,408.36,49.8,34,58.4,100,65.5,69.2,66.2
20160502004500,393.6,408.36,49.8,34,58.4,100,65.5,68.8,65.8
20160502010000,393.6,408.36,49.8,34,58.4,100,65.5,68.9,65.9
20160502011500,393.6,408.36,49.8,34,83.1,100,65.5,69.4,66.4
20160502013000,393.6,408.36,49.8,34,84.9,100,65.7,69.4,66.4
20160502014500,393.6,403.44,49.2,34,85.9,100,66.0,69.3,66.3
20160502020000,393.6,403.44,49.2,34,65.0,100,66.3,69.4,66.4
20160502021500,393.6,410.0,50.0,34,58.4,0,66.3,69.0,66.0
20160502023000,393.6,416.56,50.8,35,58.4,0,66.2,68.9,65.9
20160502024500,393.6,405.08,49.4,34,57.7,0,66.1,68.9,65.9
20160502030000,393.6,490.36,59.8,39,57.7,0,66.0,68.4,65.4
20160502031500,393.6,408.36,49.8,34,57.7,0,65.9,68.9,65.9
20160502033000,393.6,414.92,50.6,35,57.7,0,65.8,68.9,65.9
20160502034500,393.6,405.08,49.4,34,57.7,100,65.7,68.9,65.9
20160502040000,393.6,416.56,50.8,34,57.7,100,65.6,68.9,65.9
20160502041500,393.6,410.0,50.0,34,57.7,100,65.5,68.9,65.9
20160502043000,393.6,419.84,51.2,34,57.7,100,65.4,69.3,66.3
20160502044500,393.6,405.08,49.4,34,84.6,100,65.4,69.4,66.4
20160502050000,393.6,410.0,50.0,34,88.7,100,65.7,69.4,66.4
20160502051500,393.6,410.0,50.0,34,84.3,100,66.0,69.4,66.4
20160502053000,393.6,410.0,50.0,34,89.7,100,66.2,69.4,66.4
20160502054500,393.6,414.92,50.6,34,83.8,100,66.6,69.4,66.4
20160502060000,393.6,403.44,49.2,34,59.2,0,66.7,69.4,66.4
20160502061500,393.6,410.0,50.0,34,58.0,0,66.7,69.4,66.4
20160502063000,393.6,414.92,50.6,34,58.0,0,66.5,69.4,66.4
20160502064500,393.6,408.36,49.8,34,58.0,0,66.4,69.4,66.4
20160502070000,393.6,408.36,49.8,34,58.0,0,66.2,69.0,66.0
20160502071500,393.6,408.36,49.8,34,58.0,100,66.1,69.4,66.4
20160502073000,393.6,408.36,49.8,34,58.0,100,66.0,69.4,66.4
20160502074500,393.6,408.36,49.8,34,58.0,100,65.9,69.4,66.4
20160502080000,393.6,431.32,52.6,36,58.0,0,65.8,68.0,64.9
20160502081500,393.6,408.36,49.8,35,58.0,100,65.7,68.9,65.9
20160502083000,393.6,419.84,51.2,35,58.0,100,65.7,69.4,66.4
20160502084500,393.6,410.0,50.0,34,62.3,100,65.6,69.4,66.4
20160502090000,393.6,398.52,48.6,34,78.3,100,65.8,69.4,66.4
20160502091500,393.6,419.84,51.2,35,58.8,0,66.0,68.9,65.9
20160502093000,393.6,405.08,49.4,35,57.9,100,66.0,69.4,66.4
20160502094500,393.6,405.08,49.4,35,60.3,100,65.5,69.4,66.4
20160502100000,393.6,405.08,49.4,35,67.1,100,65.9,69.4,66.4
20160502101500,393.6,405.08,49.4,35,67.1,100,66.1,69.4,66.4
20160502103000,393.6,410.0,50.0,35,67.1,100,66.3,69.4,66.4
20160502104500,393.6,410.0,50.0,35,67.1,100,66.4,69.4,66.4
20160502110000,393.6,414.92,50.6,35,67.1,100,66.5,69.4,66.4
20160502111500,393.6,410.0,50.0,35,67.1,100,66.6,69.4,66.4
20160502113000,393.6,398.52,48.6,35,58.8,0,66.2,69.4,66.4
20160502114500,393.6,405.08,49.4,35,58.0,100,65.8,69.4,66.4
20160502120000,393.6,405.08,49.4,35,58.0,100,66.0,69.4,66.4
20160502121500,393.6,398.52,48.6,35,58.0,100,66.3,69.4,66.4
20160502123000,393.6,410.0,50.0,35,58.0,100,66.5,69.4,66.4
20160502124500,393.6,398.52,48.6,35,58.0,100,66.3,69.4,66.4
20160502130000,393.6,408.36,49.8,35,58.0,100,66.1,69.4,66.4
20160502131500,393.6,408.36,49.8,35,58.0,100,66.0,69.4,66.4
20160502133000,393.6,403.44,49.2,35,58.0,100,66.3,69.4,66.4
20160502134500,393.6,410.0,50.0,35,58.0,100,66.2,69.4,66.4
20160502140000,393.6,414.92,50.6,35,58.0,100,66.2,69.4,66.4
20160502141500,393.6,403.44,49.2,35,58.0,100,66.1,69.4,66.4
20160502143000,393.6,403.44,49.2,35,58.0,100,66.0,69.4,66.4
20160502144500,393.6,396.88,48.4,35,58.0,100,66.0,69.3,66.3
20160502150000,393.6,405.08,49.4,35,62.8,100,65.9,69.3,66.3
20160502151500,393.6,405.08,49.4,35,62.8,100,66.0,69.0,66.0
20160502153000,393.6,405.08,49.4,35,62.8,100,66.0,69.0,66.0
20160502154500,393.6,405.08,49.4,35,62.8,100,66.0,69.0,66.0
20160502160000,393.6,405.08,49.4,35,62.8,100,66.0,69.0,66.0
20160502161500,393.6,405.08,49.4,35,58.0,100,65.9,68.9,65.9
20160502163000,393.6,410.0,50.0,35,58.0,0,65.9,68.9,65.9
20160502164500,393.6,414.92,50.6,35,58.0,0,65.8,68.4,65.4
20160502170000,393.6,460.84,56.2,38,58.0,0,65.8,68.0,64.9
20160502171500,393.6,410.0,50.0,35,58.0,0,65.7,68.9,65.9
20160502173000,393.6,431.32,52.6,36,57.1,0,65.7,68.5,65.5
20160502174500,393.6,410.0,50.0,34,57.1,0,65.7,68.9,65.9
20160502180000,393.6,410.0,50.0,35,57.1,0,65.7,68.5,65.5
20160502181500,393.6,432.96,52.8,36,58.0,0,65.8,68.4,65.4
20160502183000,393.6,408.36,49.8,34,57.3,100,65.8,68.5,65.5
20160502184500,393.6,414.92,50.6,34,57.3,100,65.8,68.9,65.9
20160502190000,393.6,405.08,49.4,34,57.3,100,66.0,68.9,65.9
20160502191500,393.6,405.08,49.4,34,57.3,0,66.4,68.9,65.9
20160502193000,393.6,405.08,49.4,34,57.3,0,66.6,68.9,65.9
20160502194500,393.6,414.92,50.6,35,57.3,0,66.5,68.9,65.9
20160502200000,393.6,408.36,49.8,35,57.3,0,66.3,68.9,65.9
20160502201500,393.6,451.0,55.0,37,57.3,0,66.2,68.0,64.9
20160502203000,393.6,426.4,52.0,36,57.3,0,66.1,68.5,65.5
20160502204500,393.6,403.44,49.2,34,57.9,0,66.0,68.5,65.5
20160502210000,393.6,414.92,50.6,35,57.9,0,65.9,68.9,65.9
20160502211500,393.6,414.92,50.6,35,57.9,0,65.8,68.9,65.9
20160502213000,393.6,431.32,52.6,36,57.9,0,65.8,68.4,65.4
20160502214500,393.6,414.92,50.6,34,57.9,0,65.8,68.4,65.4
20160502220000,393.6,405.08,49.4,34,57.9,100,65.7,68.9,65.9
20160502221500,393.6,405.08,49.4,35,57.9,0,65.7,68.4,65.4
20160502223000,393.6,414.92,50.6,35,71.5,100,65.6,68.9,65.9
20160502224500,393.6,414.92,50.6,35,71.5,100,65.9,68.9,65.9
20160502230000,393.6,414.92,50.6,35,58.4,0,66.0,68.9,65.9
20160502231500,393.6,414.92,50.6,35,58.4,0,65.9,68.9,65.9
20160502233000,393.6,405.08,49.4,35,57.7,0,65.8,68.9,65.9
20160502234500,393.6,416.56,50.8,35,57.7,0,65.8,68.9,65.9
20160503000000,393.6,416.56,50.8,35,57.7,100,65.7,68.7,65.7
20160503001500,393.6,428.04,52.2,35,57.7,0,65.7,68.4,65.4
20160503003000,393.6,405.08,49.4,34,57.7,0,65.6,68.4,65.4
20160503004500,393.6,405.08,49.4,33,57.7,0,65.6,68.4,65.4
20160503010000,393.6,396.88,48.4,33,57.7,0,65.6,68.4,65.4
20160503011500,393.6,416.56,50.8,34,57.7,0,65.6,68.4,65.4
20160503013000,393.6,410.0,50.0,34,57.7,100,65.5,68.5,65.5
20160503014500,393.6,410.0,50.0,34,57.7,100,65.5,68.9,65.9
20160503020000,393.6,405.08,49.4,36,57.7,0,65.5,68.3,65.3
20160503021500,393.6,419.84,51.2,35,57.7,0,65.5,68.0,63.8
20160503023000,393.6,408.36,49.8,35,57.7,0,65.4,68.4,65.4
20160503024500,393.6,416.56,50.8,35,57.7,0,65.4,68.1,65.1
20160503030000,393.6,410.0,50.0,34,57.7,0,65.3,68.4,65.4
20160503031500,393.6,405.08,49.4,34,57.7,100,65.3,68.4,65.4
20160503033000,393.6,414.92,50.6,34,57.7,100,65.3,68.4,65.4
20160503034500,393.6,419.84,51.2,34,57.7,100,65.3,68.4,65.4
20160503040000,393.6,405.08,49.4,34,57.7,100,65.3,68.4,65.4
20160503041500,393.6,428.04,52.2,36,57.7,0,65.2,68.4,65.4
20160503043000,393.6,414.92,50.6,35,57.7,100,65.2,68.4,65.4
20160503044500,393.6,410.0,50.0,35,57.7,100,65.2,68.4,65.4
20160503050000,393.6,414.92,50.6,34,57.7,100,65.2,68.4,65.4
20160503051500,393.6,410.0,50.0,34,57.7,100,65.1,68.6,65.6
20160503053000,393.6,414.92,50.6,34,57.7,100,65.1,68.7,65.7
20160503054500,393.6,405.08,49.4,34,57.7,100,65.1,68.5,65.5
20160503060000,393.6,414.92,50.6,34,57.7,100,65.1,68.5,65.5
20160503061500,393.6,398.52,48.6,34,63.6,100,65.1,68.5,65.5
20160503063000,393.6,408.36,49.8,34,70.1,100,65.5,68.5,65.5
20160503064500,393.6,408.36,49.8,34,68.2,100,65.7,68.5,65.5
20160503070000,393.6,408.36,49.8,34,58.0,100,65.6,68.5,65.5
20160503071500,393.6,416.56,50.8,34,58.0,100,65.5,68.5,65.5
20160503073000,393.6,398.52,48.6,34,58.0,100,65.5,68.4,65.4
20160503074500,393.6,403.44,49.2,34,58.0,100,65.5,68.9,65.9
20160503080000,393.6,416.56,50.8,34,58.0,100,65.4,68.5,65.5
20160503081500,393.6,393.6,48.0,33,58.0,100,65.4,68.9,65.9
20160503083000,393.6,403.44,49.2,33,58.0,100,65.5,68.9,65.9
20160503084500,393.6,396.88,48.4,33,58.0,100,65.5,68.9,65.9
20160503090000,393.6,396.88,48.4,33,58.7,100,65.5,68.4,65.4
20160503091500,393.6,396.88,48.4,33,57.9,100,65.5,68.4,65.4
20160503093000,393.6,403.44,49.2,33,57.9,100,65.5,68.4,65.4
20160503094500,393.6,391.96,47.8,33,57.9,100,65.5,68.4,65.4
20160503100000,393.6,391.96,47.8,33,57.2,100,65.6,68.4,65.4
20160503101500,393.6,398.52,48.6,35,57.9,0,65.9,68.4,65.4
20160503103000,393.6,408.36,49.8,36,57.9,0,66.1,68.4,65.4
20160503104500,393.6,408.36,49.8,35,57.9,0,66.4,68.4,65.4
20160503110000,393.6,408.36,49.8,35,57.2,0,66.6,68.4,65.4
20160503111500,393.6,408.36,49.8,35,57.2,0,66.4,68.4,65.4
20160503113000,393.6,408.36,49.8,35,57.2,0,66.3,68.5,65.5
20160503114500,393.6,421.48,51.4,36,57.2,0,66.2,68.4,65.4
20160503120000,393.6,414.92,50.6,35,57.2,0,66.1,68.4,65.4
20160503121500,393.6,403.44,49.2,35,57.2,0,66.0,68.4,65.4
20160503123000,393.6,416.56,50.8,35,56.4,0,65.9,68.4,65.4
20160503124500,393.6,405.08,49.4,35,56.4,0,65.8,68.4,65.4
20160503130000,393.6,405.08,49.4,35,56.4,0,65.8,68.4,65.4
20160503131500,393.6,414.92,50.6,36,56.4,0,65.7,68.4,65.4
20160503133000,393.6,432.96,52.8,37,57.4,0,65.7,68.4,65.4
20160503134500,393.6,414.92,50.6,36,57.4,0,65.6,68.4,65.4
20160503140000,393.6,414.92,50.6,36,57.4,0,65.6,68.4,65.4
20160503141500,393.6,410.0,50.0,36,57.4,0,65.6,68.4,65.4
20160503143000,393.6,403.44,49.2,35,57.4,0,65.6,68.4,65.4
20160503144500,393.6,403.44,49.2,35,58.0,0,65.7,68.7,65.7
20160503150000,393.6,403.44,49.2,35,58.0,0,65.7,68.7,65.7
20160503151500,393.6,408.36,49.8,35,58.0,0,65.7,68.6,65.6
20160503153000,393.6,403.44,49.2,34,58.0,0,65.7,68.7,65.7
20160503154500,393.6,398.52,48.6,34,58.0,0,65.8,68.7,65.7
20160503160000,393.6,403.44,49.2,34,57.2,0,65.8,68.8,65.8
20160503161500,393.6,403.44,49.2,34,57.2,0,65.8,68.9,65.9
20160503163000,393.6,408.36,49.8,34,57.2,0,65.8,68.9,65.9
20160503164500,393.6,408.36,49.8,34,57.2,0,65.9,68.9,65.9
20160503170000,393.6,408.36,49.8,34,57.2,0,65.9,68.9,65.9
20160503171500,393.6,403.44,49.2,34,57.2,0,65.9,68.9,65.9
20160503173000,393.6,403.44,49.2,34,57.2,0,66.0,68.9,65.9
20160503174500,393.6,393.6,48.0,34,57.2,0,66.0,68.9,65.9
20160503180000,393.6,403.44,49.2,34,57.2,0,66.0,68.9,65.9
20160503181500,393.6,403.44,49.2,34,57.2,0,66.1,68.9,65.9
20160503183000,393.6,403.44,49.2,34,57.2,0,66.1,68.9,65.9
20160503184500,393.6,398.52,48.6,34,57.2,0,66.2,68.9,65.9
20160503190000,393.6,408.36,49.8,34,57.9,0,66.3,68.9,65.9
20160503191500,393.6,403.44,49.2,34,57.9,0,66.8,68.9,65.9
20160503193000,393.6,403.44,49.2,34,57.9,0,66.9,68.9,65.9
20160503194500,393.6,410.0,50.0,34,57.9,0,66.8,68.9,65.9
20160503200000,393.6,405.08,49.4,34,57.9,0,66.7,68.9,65.9
20160503201500,393.6,405.08,49.4,34,57.9,0,66.6,68.9,65.9
20160503203000,393.6,398.52,48.6,34,57.9,0,66.4,68.9,65.9
20160503204500,393.6,403.44,49.2,34,57.9,0,66.3,68.9,65.9
20160503210000,393.6,403.44,49.2,34,57.9,0,66.3,68.9,65.9
20160503211500,393.6,403.44,49.2,34,57.9,0,66.2,68.9,65.9
20160503213000,393.6,403.44,49.2,34,57.9,0,66.2,68.9,65.9
20160503214500,393.6,398.52,48.6,34,57.9,0,66.2,68.9,65.9
20160503220000,393.6,410.0,50.0,34,57.9,0,66.1,68.9,65.9
20160503221500,393.6,410.0,50.0,34,57.9,0,66.1,68.9,65.9
20160503223000,393.6,403.44,49.2,34,57.9,0,66.1,68.9,65.9
20160503224500,393.6,398.52,48.6,34,57.9,0,66.1,68.9,65.9
20160503230000,393.6,405.08,49.4,34,57.9,0,66.1,68.9,65.9
20160503231500,393.6,405.08,49.4,34,57.9,0,66.1,68.9,65.9
20160503233000,393.6,405.08,49.4,34,57.9,0,66.0,68.9,65.9
20160503234500,393.6,398.52,48.6,34,57.9,0,66.0,68.9,65.9
20160504000000,393.6,410.0,50.0,34,57.9,0,66.0,68.9,65.9
20160504001500,393.6,403.44,49.2,34,57.9,0,66.0,68.9,65.9
20160504003000,393.6,410.0,50.0,34,57.9,0,66.0,68.8,65.8
20160504004500,393.6,403.44,49.2,34,57.9,0,66.0,68.7,65.7
20160504010000,393.6,403.44,49.2,34,57.9,0,65.9,68.7,65.7
20160504011500,393.6,391.96,47.8,34,57.9,0,65.9,68.5,65.5
20160504013000,393.6,398.52,48.6,34,57.9,0,65.8,68.6,65.6
20160504014500,393.6,405.08,49.4,34,57.9,0,65.8,68.6,65.6
20160504020000,393.6,405.08,49.4,34,57.9,0,65.8,68.6,65.6
20160504021500,393.6,410.0,50.0,34,57.9,0,65.7,68.6,65.6
20160504023000,393.6,405.08,49.4,34,57.9,0,65.7,68.6,65.6
20160504024500,393.6,414.92,50.6,34,57.9,0,65.6,68.5,65.5
20160504030000,393.6,405.08,49.4,34,57.9,0,65.6,68.5,65.5
20160504031500,393.6,398.52,48.6,34,57.9,0,65.6,68.5,65.5
20160504033000,393.6,408.36,49.8,34,57.9,0,65.5,68.5,65.5
20160504034500,393.6,408.36,49.8,34,57.9,0,65.5,68.5,65.5
20160504040000,393.6,444.44,54.2,37,57.9,0,65.5,68.0,64.8
20160504041500,393.6,444.44,54.2,37,57.9,0,65.4,68.0,64.3
20160504043000,393.6,426.4,52.0,36,57.9,0,65.4,68.0,64.3
20160504044500,393.6,410.0,50.0,35,57.9,0,65.3,68.4,65.4
20160504050000,393.6,414.92,50.6,35,57.9,100,65.3,68.4,65.4
20160504051500,393.6,405.08,49.4,35,57.9,100,65.2,68.4,65.4
20160504053000,393.6,405.08,49.4,35,57.9,100,65.1,68.4,65.4
20160504054500,393.6,405.08,49.4,35,57.9,100,65.1,68.4,65.4
20160504060000,393.6,405.08,49.4,35,57.9,100,65.1,68.4,65.4
20160504061500,393.6,405.08,49.4,35,57.9,100,65.0,68.3,65.3
20160504063000,393.6,414.92,50.6,35,57.9,100,65.0,68.4,65.4
20160504064500,393.6,410.0,50.0,35,57.9,100,65.0,68.4,65.4
20160504070000,393.6,414.92,50.6,35,57.9,100,64.9,68.4,65.4
20160504071500,393.6,410.0,50.0,35,57.9,100,64.9,68.4,65.4
20160504073000,393.6,405.08,49.4,35,72.2,100,64.9,68.4,65.4
20160504074500,393.6,405.08,49.4,35,77.7,100,65.1,68.4,65.4
20160504080000,393.6,414.92,50.6,35,71.7,100,65.3,68.4,65.4
20160504081500,393.6,410.0,50.0,35,76.4,100,65.6,68.4,65.4
20160504083000,393.6,410.0,50.0,35,64.6,0,65.8,68.5,65.5
20160504084500,393.6,414.92,50.6,35,57.6,0,65.7,68.5,65.5
20160504090000,393.6,410.0,50.0,35,56.8,0,65.6,68.5,65.5
20160504091500,393.6,414.92,50.6,34,56.8,0,65.5,68.5,65.5
20160504093000,393.6,414.92,50.6,34,56.8,100,65.3,68.7,65.7
20160504094500,393.6,396.88,48.4,34,56.8,100,65.2,68.9,65.9
20160504100000,393.6,396.88,48.4,34,72.8,100,65.1,68.9,65.9
20160504101500,393.6,388.68,47.4,34,80.2,100,65.4,68.9,65.9
20160504103000,393.6,388.68,47.4,34,85.8,100,65.7,68.9,65.9
20160504104500,393.6,383.76,46.8,34,72.8,0,66.2,68.9,65.9
20160504110000,393.6,388.68,47.4,34,58.0,0,66.1,68.9,65.9
20160504111500,393.6,388.68,47.4,34,57.2,0,66.1,68.9,65.9
20160504113000,393.6,393.6,48.0,34,57.2,0,66.0,68.9,65.9
20160504114500,393.6,393.6,48.0,34,57.2,0,65.8,68.9,65.9
20160504120000,393.6,393.6,48.0,34,85.6,100,66.2,73.5,70.5
20160504121500,393.6,393.6,48.0,34,93.9,100,66.5,73.6,70.6
20160504123000,393.6,393.6,48.0,34,90.2,100,67.0,73.6,70.6
20160504124500,393.6,393.6,48.0,34,86.2,100,67.6,73.6,70.6
20160504130000,393.6,393.6,48.0,34,93.1,100,68.9,73.6,70.6
20160504131500,393.6,393.6,48.0,34,90.1,100,68.8,73.6,70.6
20160504133000,393.6,383.76,46.8,34,85.6,100,69.3,73.6,70.6
20160504134500,393.6,388.68,47.4,34,98.3,100,69.8,73.6,70.6
20160504140000,393.6,388.68,47.4,34,88.0,100,70.3,73.6,70.6
20160504141500,393.6,388.68,47.4,34,63.4,100,70.8,73.6,70.6
20160504143000,393.6,382.12,46.6,34,57.6,0,70.8,73.6,70.6
20160504144500,393.6,382.12,46.6,34,57.6,100,69.7,73.6,70.6
20160504150000,393.6,391.96,47.8,34,82.0,100,69.7,73.6,70.6
20160504151500,393.6,382.12,46.6,34,86.7,100,70.3,73.6,70.6
20160504153000,393.6,382.12,46.6,34,81.6,100,70.5,73.6,70.6
20160504154500,393.6,396.88,48.4,34,80.2,100,70.8,73.6,70.6
20160504160000,393.6,396.88,48.4,34,59.6,0,70.9,73.6,70.6
20160504161500,393.6,396.88,48.4,34,57.6,0,70.7,73.6,70.6
20160504163000,393.6,391.96,47.8,34,57.6,100,69.9,73.6,70.6
20160504164500,393.6,396.88,48.4,34,86.3,100,69.3,73.6,70.6
20160504170000,393.6,396.88,48.4,34,84.4,100,69.9,73.6,70.6
20160504171500,393.6,396.88,48.4,34,95.9,100,70.1,73.6,70.6
20160504173000,393.6,396.88,48.4,34,87.5,100,70.3,73.6,70.6
20160504174500,393.6,388.68,47.4,34,85.0,100,70.6,73.6,70.6
20160504180000,393.6,403.44,49.2,34,95.3,100,70.8,73.6,70.6
20160504181500,393.6,393.6,48.0,34,59.2,0,70.9,73.6,70.6
20160504183000,393.6,403.44,49.2,34,58.3,0,70.7,73.6,70.6
20160504184500,393.6,403.44,49.2,34,57.2,0,70.3,73.6,70.6
20160504190000,393.6,398.52,48.6,34,57.2,100,70.1,73.6,70.6
20160504191500,393.6,398.52,48.6,34,58.0,100,70.0,73.6,70.6
20160504193000,393.6,393.6,48.0,34,63.1,100,69.8,73.6,70.6
20160504194500,393.6,393.6,48.0,34,97.8,100,69.8,73.6,70.6
20160504200000,393.6,393.6,48.0,34,85.6,100,69.8,73.6,70.6
20160504201500,393.6,393.6,48.0,34,92.2,100,70.0,73.6,70.6
20160504203000,393.6,393.6,48.0,34,94.1,100,70.2,73.6,70.6
20160504204500,393.6,393.6,48.0,34,85.0,100,70.4,73.6,70.6
20160504210000,393.6,388.68,47.4,34,95.9,100,70.6,73.6,70.6
20160504211500,393.6,398.52,48.6,34,86.9,100,70.7,73.6,70.6
20160504213000,393.6,398.52,48.6,34,91.4,100,70.8,73.6,70.6
20160504214500,393.6,403.44,49.2,34,59.2,0,70.8,73.6,70.6
20160504220000,393.6,403.44,49.2,34,58.4,0,70.5,73.6,70.6
20160504221500,393.6,403.44,49.2,34,58.4,100,70.1,73.6,70.6
20160504223000,393.6,393.6,48.0,34,58.4,100,69.8,73.6,70.6
20160504224500,393.6,388.68,47.4,34,95.6,100,69.6,73.6,70.6
20160504230000,393.6,403.44,49.2,34,86.7,100,69.7,73.6,70.6
20160504231500,393.6,393.6,48.0,34,90.2,100,69.8,73.6,70.6
20160504233000,393.6,393.6,48.0,34,93.7,100,70.0,73.6,70.6
20160504234500,393.6,405.08,49.4,34,84.4,100,70.2,73.6,70.6
20160505000000,393.6,398.52,48.6,34,96.6,100,70.3,73.6,70.6
20160505001500,393.6,393.6,48.0,34,86.9,100,70.4,73.6,70.6
20160505003000,393.6,393.6,48.0,34,92.6,100,70.5,73.6,70.6
20160505004500,393.6,405.08,49.4,34,90.0,100,70.7,73.6,70.6
20160505010000,393.6,391.96,47.8,34,86.5,100,70.7,73.6,70.6
20160505011500,393.6,391.96,47.8,34,96.1,100,70.8,73.6,70.6
20160505013000,393.6,396.88,48.4,34,86.1,100,70.8,73.6,70.6
20160505014500,393.6,396.88,48.4,34,62.7,0,70.9,73.6,70.6
20160505020000,393.6,396.88,48.4,34,58.8,0,70.5,73.6,70.6
20160505021500,393.6,396.88,48.4,34,58.8,100,70.2,73.6,70.6
20160505023000,393.6,396.88,48.4,34,58.8,100,69.7,73.6,70.6
20160505024500,393.6,391.96,47.8,34,90.0,100,69.5,73.6,70.6
20160505030000,393.6,391.96,47.8,34,93.9,100,69.5,73.6,70.6
20160505031500,393.6,391.96,47.8,34,84.7,100,69.6,73.6,70.6
20160505033000,393.6,391.96,47.8,34,96.8,100,69.7,73.6,70.6
20160505034500,393.6,396.88,48.4,34,87.5,100,69.8,73.6,70.6
20160505040000,393.6,396.88,48.4,34,89.7,100,70.0,73.6,70.6
20160505041500,393.6,391.96,47.8,34,93.7,100,70.1,73.6,70.6
20160505043000,393.6,396.88,48.4,34,85.6,100,70.2,73.6,70.6
20160505044500,393.6,391.96,47.8,34,90.6,100,70.2,73.6,70.6
20160505050000,393.6,391.96,47.8,34,96.1,100,70.3,73.6,70.6
20160505051500,393.6,391.96,47.8,34,98.5,100,70.3,73.6,70.6
20160505053000,393.6,391.96,47.8,34,98.5,100,70.3,73.6,70.6
20160505054500,393.6,391.96,47.8,34,94.6,100,70.4,73.6,70.6
20160505060000,393.6,391.96,47.8,34,86.4,100,70.4,73.6,70.6
20160505061500,393.6,391.96,47.8,34,90.6,100,70.4,73.6,70.6
20160505063000,393.6,403.44,49.2,34,98.4,100,70.5,73.6,70.6
20160505064500,393.6,396.88,48.4,34,91.9,100,70.5,73.6,70.6
20160505070000,393.6,396.88,48.4,34,86.9,100,70.5,73.6,70.6
20160505071500,393.6,396.88,48.4,34,89.3,100,70.5,73.6,70.6
20160505073000,393.6,396.88,48.4,34,86.8,100,70.5,73.6,70.6
20160505074500,393.6,396.88,48.4,34,97.3,100,70.5,73.6,70.6
20160505080000,393.6,396.88,48.4,34,86.2,100,70.4,73.6,70.6
20160505081500,393.6,396.88,48.4,34,95.8,100,70.4,73.6,70.6
20160505083000,393.6,391.96,47.8,34,88.1,100,70.7,73.6,70.6
20160505084500,393.6,398.52,48.6,34,89.7,100,70.6,73.6,70.6
20160505090000,393.6,628.12,76.6,47,58.0,0,70.7,72.2,69.2
20160505091500,393.6,403.44,49.2,34,57.2,0,70.3,72.2,69.2
20160505093000,393.6,398.52,48.6,34,57.2,0,69.8,72.2,69.2
20160505094500,393.6,408.36,49.8,34,57.2,0,69.4,72.2,69.2
20160505100000,393.6,403.44,49.2,34,57.2,0,69.0,72.2,69.2
20160505101500,393.6,403.44,49.2,34,57.2,100,68.6,72.2,69.2
20160505103000,393.6,403.44,49.2,34,62.8,100,68.3,72.2,69.2
20160505104500,393.6,403.44,49.2,34,84.4,100,68.2,72.2,69.2
20160505110000,393.6,393.6,48.0,34,92.1,100,68.4,72.2,69.2
20160505111500,393.6,405.08,49.4,34,90.3,100,68.6,72.2,69.2
20160505113000,393.6,398.52,48.6,34,92.4,100,68.8,72.2,69.2
20160505114500,393.6,398.52,48.6,34,92.4,100,69.0,72.2,69.2
20160505120000,393.6,403.44,49.2,34,85.6,100,69.1,72.2,69.2
20160505121500,393.6,396.88,48.4,34,87.2,100,69.3,72.2,69.2
20160505123000,393.6,396.88,48.4,34,63.7,0,69.5,72.2,69.2
20160505124500,393.6,405.08,49.4,34,58.0,0,69.3,72.2,69.2
20160505130000,393.6,405.08,49.4,34,58.0,0,69.1,72.2,69.2
20160505131500,393.6,396.88,48.4,34,58.0,100,68.9,72.2,69.2
20160505133000,393.6,391.96,47.8,34,57.1,100,68.7,72.2,69.2
20160505134500,393.6,391.96,47.8,34,57.9,100,68.6,72.2,69.2
20160505140000,393.6,391.96,47.8,34,64.6,100,68.5,72.2,69.2
20160505141500,393.6,391.96,47.8,34,78.9,100,68.6,72.2,69.2
20160505143000,393.6,391.96,47.8,34,87.2,100,68.8,72.2,69.2
20160505144500,393.6,391.96,47.8,34,89.4,100,69.1,72.2,69.2
20160505150000,393.6,396.88,48.4,34,83.8,100,69.3,72.2,69.2
20160505151500,393.6,391.96,47.8,34,62.0,0,69.6,72.2,69.2
20160505153000,393.6,403.44,49.2,34,58.6,0,69.4,72.2,69.2
20160505154500,393.6,396.88,48.4,34,58.6,0,69.2,72.2,69.2
20160505160000,393.6,396.88,48.4,34,58.6,0,69.0,72.2,69.2
20160505161500,393.6,396.88,48.4,34,57.9,100,68.8,72.2,69.2
20160505163000,393.6,396.88,48.4,34,57.9,100,68.7,72.2,69.2
20160505164500,393.6,414.92,50.6,34,58.8,100,68.5,72.2,69.2
20160505170000,393.6,398.52,48.6,34,79.1,100,68.6,72.2,69.2
20160505171500,393.6,405.08,49.4,34,89.2,100,68.9,72.2,69.2
20160505173000,393.6,405.08,49.4,34,84.0,100,69.2,72.2,69.2
20160505174500,393.6,405.08,49.4,34,61.2,0,69.6,72.2,69.2
20160505180000,393.6,410.0,50.0,34,58.3,0,69.5,72.2,69.2
20160505181500,393.6,414.92,50.6,34,57.2,0,69.4,72.2,69.2
20160505183000,393.6,414.92,50.6,34,59.1,0,69.3,72.2,69.2
20160505184500,393.6,403.44,49.2,34,57.5,0,69.1,72.2,69.2
20160505190000,393.6,416.56,50.8,34,57.5,0,69.2,72.2,69.2
20160505191500,393.6,403.44,49.2,34,58.7,0,69.6,72.2,69.2
20160505193000,393.6,403.44,49.2,34,57.1,0,69.4,72.2,69.2
20160505194500,393.6,414.92,50.6,34,59.9,0,69.1,72.2,69.2
20160505200000,393.6,405.08,49.4,34,57.5,100,68.9,72.2,69.2
20160505201500,393.6,405.08,49.4,34,58.8,100,68.7,72.2,69.2
20160505203000,393.6,398.52,48.6,34,58.8,100,68.5,72.2,69.2
20160505204500,393.6,408.36,49.8,34,75.9,100,68.4,72.2,69.2
20160505210000,393.6,408.36,49.8,34,92.5,100,68.7,72.2,69.2
20160505211500,393.6,408.36,49.8,34,84.3,100,69.0,72.2,69.2
20160505213000,393.6,398.52,48.6,34,84.3,100,69.3,72.2,69.2
20160505214500,393.6,403.44,49.2,34,60.4,0,69.6,72.2,69.2
20160505220000,393.6,398.52,48.6,34,60.4,0,69.4,72.2,69.2
20160505221500,393.6,405.08,49.4,34,57.2,0,69.2,72.2,69.2
20160505223000,393.6,396.88,48.4,34,59.9,0,69.1,72.2,69.2
20160505224500,393.6,408.36,49.8,34,57.1,100,68.8,72.2,69.2
20160505230000,393.6,403.44,49.2,34,60.7,100,68.6,72.2,69.2
20160505231500,393.6,403.44,49.2,34,58.3,100,68.4,72.2,69.2
20160505233000,393.6,408.36,49.8,34,89.1,100,68.5,72.2,69.2
20160505234500,393.6,403.44,49.2,34,89.1,100,68.7,72.2,69.2
20160506000000,393.6,403.44,49.2,34,85.2,100,68.9,72.2,69.2
20160506001500,393.6,398.52,48.6,34,95.9,100,69.2,72.2,69.2
20160506003000,393.6,410.0,50.0,34,74.9,0,69.5,72.2,69.2
20160506004500,393.6,393.6,48.0,34,59.1,0,69.4,72.2,69.2
20160506010000,393.6,398.52,48.6,34,57.2,0,69.2,72.2,69.2
20160506011500,393.6,398.52,48.6,34,59.5,100,68.9,72.2,69.2
20160506013000,393.6,398.52,48.6,34,56.8,100,68.6,72.2,69.2
20160506014500,393.6,405.08,49.4,34,61.5,100,68.4,72.2,69.2
20160506020000,393.6,398.52,48.6,34,89.9,100,68.3,72.2,69.2
20160506021500,393.6,393.6,48.0,34,97.8,100,68.5,72.2,69.2
20160506023000,393.6,405.08,49.4,34,95.9,100,68.7,72.2,69.2
20160506024500,393.6,405.08,49.4,34,97.8,100,69.0,72.2,69.2
20160506030000,393.6,405.08,49.4,34,85.6,100,69.2,72.2,69.2
20160506031500,393.6,405.08,49.4,34,85.6,100,69.4,72.2,69.2
20160506033000,393.6,396.88,48.4,34,59.5,0,69.5,72.2,69.2
20160506034500,393.6,414.92,50.6,34,59.5,0,69.2,72.2,69.2
20160506040000,393.6,396.88,48.4,34,57.9,100,68.9,72.2,69.2
20160506041500,393.6,405.08,49.4,34,58.8,100,68.6,72.2,69.2
20160506043000,393.6,405.08,49.4,34,60.3,100,68.3,72.2,69.2
20160506044500,393.6,410.0,50.0,34,84.4,100,68.2,72.2,69.2
20160506050000,393.6,398.52,48.6,34,88.1,100,68.4,72.2,69.2
20160506051500,393.6,414.92,50.6,34,95.9,100,68.6,72.2,69.2
20160506053000,393.6,405.08,49.4,34,95.9,100,68.7,72.2,69.2
20160506054500,393.6,398.52,48.6,34,92.9,100,68.9,72.2,69.2
20160506060000,393.6,405.08,49.4,34,92.9,100,69.1,72.2,69.2
20160506061500,393.6,405.08,49.4,34,84.4,100,69.2,72.2,69.2
20160506063000,393.6,405.08,49.4,34,94.5,100,69.3,72.2,69.2
20160506064500,393.6,405.08,49.4,34,94.5,100,69.3,72.2,69.2
20160506070000,393.6,405.08,49.4,34,86.6,100,69.4,72.2,69.2
20160506071500,393.6,405.08,49.4,34,57.9,0,69.4,72.2,69.2
20160506073000,393.6,405.08,49.4,34,58.7,0,69.1,72.2,69.2
20160506074500,393.6,414.92,50.6,34,56.4,100,68.7,72.2,69.2
20160506080000,393.6,393.6,48.0,33,57.1,100,68.3,72.1,69.1
20160506081500,393.6,405.08,49.4,33,88.9,100,68.1,72.1,69.1
20160506083000,393.6,405.08,49.4,33,93.6,100,68.1,72.1,69.1
20160506084500,393.6,398.52,48.6,33,95.4,100,68.2,72.0,69.0
20160506090000,393.6,398.52,48.6,33,89.9,100,68.4,72.1,69.1
20160506091500,393.6,398.52,48.6,33,87.2,100,68.8,72.1,69.1
20160506093000,393.6,383.76,46.8,33,84.4,100,69.1,72.0,69.0
20160506094500,393.6,383.76,46.8,34,58.0,0,69.2,72.0,69.0
20160506100000,393.6,403.44,49.2,34,58.0,0,69.1,72.0,69.0
20160506101500,393.6,391.96,47.8,34,56.0,100,68.3,71.9,68.9
20160506103000,393.6,391.96,47.8,34,57.9,100,68.4,72.0,69.0
20160506104500,393.6,391.96,47.8,34,68.6,100,68.1,71.9,68.9
20160506110000,393.6,391.96,47.8,34,85.0,100,68.1,71.9,68.9
20160506111500,393.6,383.76,46.8,34,93.9,100,68.1,72.0,69.0
20160506113000,393.6,388.68,47.4,34,88.8,100,68.2,71.8,68.8
20160506114500,393.6,388.68,47.4,34,84.9,100,68.4,71.9,68.9
20160506120000,393.6,388.68,47.4,34,95.9,100,68.6,71.9,68.9
20160506121500,393.6,388.68,47.4,34,91.9,100,68.7,71.8,68.8
20160506123000,393.6,388.68,47.4,34,85.6,100,68.9,71.8,68.8
20160506124500,393.6,388.68,47.4,34,86.9,100,69.0,71.9,68.9
20160506130000,393.6,382.12,46.6,34,58.8,0,69.0,71.9,68.9
20160506131500,393.6,388.68,47.4,34,56.9,0,68.8,71.9,68.9
20160506133000,393.6,388.68,47.4,34,58.7,100,68.5,71.9,68.9
20160506134500,393.6,388.68,47.4,34,56.8,100,68.2,71.8,68.8
20160506140000,393.6,383.76,46.8,34,64.0,100,68.0,71.8,68.8
20160506141500,393.6,383.76,46.8,34,94.7,100,68.0,71.8,68.8
20160506143000,393.6,383.76,46.8,34,88.1,100,68.2,71.8,68.8
20160506144500,393.6,388.68,47.4,34,88.1,100,68.5,71.8,68.8
20160506150000,393.6,388.68,47.4,34,97.2,100,68.8,71.8,68.8
20160506151500,393.6,388.68,47.4,34,66.5,0,69.1,71.8,68.8
20160506153000,393.6,388.68,47.4,34,58.3,0,69.1,71.8,68.8
20160506154500,393.6,388.68,47.4,34,56.8,0,68.8,71.8,68.8
20160506160000,393.6,388.68,47.4,34,58.7,0,68.7,71.8,68.8
20160506161500,393.6,383.76,46.8,34,57.1,100,68.4,71.8,68.8
20160506163000,393.6,388.68,47.4,34,57.7,100,68.3,71.8,68.8
20160506164500,393.6,383.76,46.8,34,58.7,100,68.2,71.8,68.8
