PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160506170000,393.6,388.68,47.4,34,64.2,100,68.2,71.8,68.8
20160506171500,393.6,388.68,47.4,34,79.2,100,68.3,71.8,68.8
20160506173000,393.6,388.68,47.4,34,80.5,100,68.6,71.8,68.8
20160506174500,393.6,393.6,48.0,34,85.5,100,69.0,71.8,68.8
20160506180000,393.6,405.08,49.4,34,59.6,0,69.2,71.8,68.8
20160506181500,393.6,393.6,48.0,34,58.3,0,69.2,71.8,68.8
20160506183000,393.6,393.6,48.0,34,56.8,0,69.1,71.8,68.8
20160506184500,393.6,393.6,48.0,34,59.2,0,69.0,71.8,68.8
20160506190000,393.6,383.76,46.8,34,58.3,0,69.1,71.8,68.8
20160506191500,393.6,393.6,48.0,34,56.8,0,69.5,71.8,68.8
20160506193000,393.6,405.08,49.4,34,60.3,0,69.3,71.8,68.8
20160506194500,393.6,396.88,48.4,34,57.5,0,69.1,71.8,68.8
20160506200000,393.6,396.88,48.4,34,57.5,0,68.9,71.8,68.8
20160506201500,393.6,391.96,47.8,34,60.3,0,68.7,71.8,68.8
20160506203000,393.6,391.96,47.8,34,57.1,0,68.6,71.8,68.8
20160506204500,393.6,396.88,48.4,34,60.8,100,68.4,71.8,68.8
20160506210000,393.6,396.88,48.4,34,57.8,100,68.4,71.8,68.8
20160506211500,393.6,396.88,48.4,34,59.6,100,68.3,71.8,68.8
20160506213000,393.6,396.88,48.4,34,59.6,100,68.2,71.8,68.8
20160506214500,393.6,396.88,48.4,34,82.5,100,68.2,71.8,68.8
20160506220000,393.6,391.96,47.8,34,80.2,100,68.5,71.8,68.8
20160506221500,393.6,391.96,47.8,34,84.2,100,68.8,71.8,68.8
20160506223000,393.6,391.96,47.8,34,76.7,0,69.1,71.8,68.8
20160506224500,393.6,391.96,47.8,34,58.0,0,69.1,71.8,68.8
20160506230000,393.6,391.96,47.8,34,59.5,0,68.9,71.8,68.8
20160506231500,393.6,396.88,48.4,34,57.2,0,68.8,71.8,68.8
20160506233000,393.6,396.88,48.4,34,59.5,0,68.6,71.8,68.8
20160506234500,393.6,396.88,48.4,34,57.2,100,68.4,71.8,68.8
20160507000000,393.6,396.88,48.4,34,59.5,100,68.3,71.8,68.8
20160507001500,393.6,391.96,47.8,34,57.6,100,68.2,71.8,68.8
20160507003000,393.6,391.96,47.8,34,73.9,100,68.1,71.8,68.8
20160507004500,393.6,391.96,47.8,34,81.3,100,68.2,71.8,68.8
20160507010000,393.6,391.96,47.8,34,95.9,100,68.4,71.8,68.8
20160507011500,393.6,391.96,47.8,34,95.9,100,68.7,71.8,68.8
20160507013000,393.6,391.96,47.8,34,92.7,100,69.0,71.8,68.8
20160507014500,393.6,391.96,47.8,34,58.4,0,69.1,71.8,68.8
20160507020000,393.6,403.44,49.2,34,60.8,0,68.9,71.8,68.8
20160507021500,393.6,391.96,47.8,34,57.9,0,68.6,71.8,68.8
20160507023000,393.6,403.44,49.2,34,60.0,100,68.4,71.8,68.8
20160507024500,393.6,396.88,48.4,34,58.3,100,68.2,71.8,68.8
20160507030000,393.6,396.88,48.4,34,74.8,100,67.9,71.8,68.8
20160507031500,393.6,396.88,48.4,34,92.4,100,68.0,71.8,68.8
20160507033000,393.6,396.88,48.4,34,96.6,100,68.2,71.8,68.8
20160507034500,393.6,396.88,48.4,34,89.1,100,68.4,71.8,68.8
20160507040000,393.6,396.88,48.4,34,89.1,100,68.7,71.8,68.8
20160507041500,393.6,396.88,48.4,34,97.7,100,68.9,71.8,68.8
20160507043000,393.6,388.68,47.4,34,84.2,0,69.1,71.8,68.8
20160507044500,393.6,393.6,48.0,34,59.1,0,68.9,71.8,68.8
20160507050000,393.6,393.6,48.0,34,58.0,0,68.7,71.8,68.8
20160507051500,393.6,403.44,49.2,34,58.0,100,68.4,71.8,68.8
20160507053000,393.6,403.44,49.2,34,58.0,100,68.1,71.8,68.8
20160507054500,393.6,393.6,48.0,34,77.2,100,67.9,71.8,68.8
20160507060000,393.6,398.52,48.6,34,96.6,100,67.9,71.8,68.8
20160507061500,393.6,398.52,48.6,34,95.6,100,68.0,71.8,68.8
20160507063000,393.6,403.44,49.2,34,86.2,100,68.2,71.8,68.8
20160507064500,393.6,393.6,48.0,34,99.6,100,68.4,71.8,68.8
20160507070000,393.6,393.6,48.0,34,93.5,100,68.6,71.8,68.8
20160507071500,393.6,398.52,48.6,34,86.6,100,68.7,71.8,68.8
20160507073000,393.6,393.6,48.0,34,96.6,100,68.8,71.8,68.8
20160507074500,393.6,393.6,48.0,34,94.7,100,68.9,71.8,68.8
20160507080000,393.6,398.52,48.6,34,85.3,100,69.1,71.8,68.8
20160507081500,393.6,405.08,49.4,34,58.4,0,68.9,71.8,68.8
20160507083000,393.6,398.52,48.6,34,57.2,0,68.6,71.8,68.8
20160507084500,393.6,405.08,49.4,34,57.2,100,68.2,71.8,68.8
20160507090000,393.6,398.52,48.6,34,60.3,100,67.9,71.8,68.8
20160507091500,393.6,403.44,49.2,34,97.2,100,67.8,71.8,68.8
20160507093000,393.6,403.44,49.2,34,93.5,100,67.9,71.8,68.8
20160507094500,393.6,398.52,48.6,34,86.1,100,68.1,71.8,68.8
20160507100000,393.6,393.6,48.0,34,85.2,100,68.2,71.8,68.8
20160507101500,393.6,393.6,48.0,34,87.1,100,68.4,71.8,68.8
20160507103000,393.6,408.36,49.8,34,96.6,100,68.6,71.8,68.8
20160507104500,393.6,396.88,48.4,34,95.3,100,68.7,71.8,68.8
20160507110000,393.6,383.76,46.8,34,92.2,100,68.8,71.8,68.8
20160507111500,393.6,388.68,47.4,34,94.7,100,68.9,71.8,68.8
20160507113000,393.6,388.68,47.4,34,63.1,0,69.1,71.8,68.8
20160507114500,393.6,388.68,47.4,34,56.8,0,68.9,71.8,68.8
20160507120000,393.6,398.52,48.6,34,56.8,0,68.6,71.8,68.8
20160507121500,393.6,388.68,47.4,34,56.8,100,68.2,71.8,68.8
20160507123000,393.6,388.68,47.4,34,66.4,100,67.9,71.8,68.8
20160507124500,393.6,388.68,47.4,34,97.2,100,67.8,71.8,68.8
20160507130000,393.6,388.68,47.4,34,95.8,100,68.0,71.8,68.8
20160507131500,393.6,388.68,47.4,34,88.4,100,68.2,71.8,68.8
20160507133000,393.6,383.76,46.8,34,88.4,100,68.4,71.8,68.8
20160507134500,393.6,378.84,46.2,34,90.3,100,68.6,71.8,68.8
20160507140000,393.6,388.68,47.4,34,91.6,100,68.8,71.8,68.8
20160507141500,393.6,393.6,48.0,34,94.3,100,69.1,71.8,68.8
20160507143000,393.6,393.6,48.0,34,57.5,0,69.0,71.8,68.8
20160507144500,393.6,383.76,46.8,34,57.5,0,68.7,71.8,68.8
20160507150000,393.6,391.96,47.8,34,56.8,100,68.5,71.8,68.8
20160507151500,393.6,391.96,47.8,34,56.8,100,68.3,71.8,68.8
20160507153000,393.6,391.96,47.8,34,57.9,100,68.1,71.8,68.8
20160507154500,393.6,382.12,46.6,34,87.4,100,68.0,71.8,68.8
20160507160000,393.6,382.12,46.6,34,92.4,100,68.2,71.8,68.8
20160507161500,393.6,388.68,47.4,34,86.7,100,68.6,71.8,68.8
20160507163000,393.6,388.68,47.4,34,86.7,100,68.9,71.8,68.8
20160507164500,393.6,382.12,46.6,34,58.8,0,69.2,71.8,68.8
20160507170000,393.6,382.12,46.6,34,57.6,0,69.1,71.8,68.8
20160507171500,393.6,382.12,46.6,34,57.6,0,68.9,71.8,68.8
20160507173000,393.6,391.96,47.8,34,57.6,0,68.8,71.8,68.8
20160507174500,393.6,391.96,47.8,34,57.6,0,68.7,71.8,68.8
20160507180000,393.6,383.76,46.8,34,57.6,0,68.6,71.8,68.8
20160507181500,393.6,391.96,47.8,34,57.6,0,68.6,71.8,68.8
20160507183000,393.6,378.84,46.2,34,57.6,0,68.6,71.8,68.8
20160507184500,393.6,383.76,46.8,34,57.6,0,68.6,71.8,68.8
20160507190000,393.6,373.92,45.6,34,57.6,0,68.8,71.8,68.8
20160507191500,393.6,388.68,47.4,34,57.6,0,69.2,71.8,68.8
20160507193000,393.6,388.68,47.4,34,57.6,0,69.1,71.8,68.8
20160507194500,393.6,388.68,47.4,34,58.3,0,68.9,71.8,68.8
20160507200000,393.6,383.76,46.8,34,58.3,0,68.7,71.8,68.8
20160507201500,393.6,383.76,46.8,34,58.3,0,68.6,71.8,68.8
20160507203000,393.6,388.68,47.4,34,58.3,100,68.5,71.8,68.8
20160507204500,393.6,378.84,46.2,34,58.3,100,68.4,71.8,68.8
20160507210000,393.6,378.84,46.2,34,58.3,100,68.3,71.8,68.8
20160507211500,393.6,396.88,48.4,34,58.3,100,68.2,71.8,68.8
20160507213000,393.6,396.88,48.4,34,68.6,100,68.2,71.8,68.8
20160507214500,393.6,383.76,46.8,34,86.2,100,68.4,71.8,68.8
20160507220000,393.6,383.76,46.8,34,81.7,100,68.7,71.8,68.8
20160507221500,393.6,391.96,47.8,34,79.2,100,68.9,71.8,68.8
20160507223000,393.6,391.96,47.8,34,59.9,0,69.1,71.8,68.8
20160507224500,393.6,382.12,46.6,34,58.8,0,69.0,71.8,68.8
20160507230000,393.6,388.68,47.4,34,58.8,0,68.8,71.8,68.8
20160507231500,393.6,388.68,47.4,34,58.8,0,68.7,71.8,68.8
20160507233000,393.6,388.68,47.4,34,58.8,0,68.6,71.8,68.8
20160507234500,393.6,388.68,47.4,34,58.8,100,68.4,71.8,68.8
20160508000000,393.6,388.68,47.4,34,58.8,100,68.2,71.8,68.8
20160508001500,393.6,388.68,47.4,34,58.8,100,68.1,71.8,68.8
20160508003000,393.6,383.76,46.8,34,80.8,100,68.1,71.8,68.8
20160508004500,393.6,388.68,47.4,34,94.7,100,68.3,71.8,68.8
20160508010000,393.6,383.76,46.8,34,94.7,100,68.6,71.8,68.8
20160508011500,393.6,383.76,46.8,34,86.9,100,68.9,71.8,68.8
20160508013000,393.6,383.76,46.8,34,62.8,0,69.1,71.8,68.8
20160508014500,393.6,391.96,47.8,34,59.2,0,69.0,71.8,68.8
20160508020000,393.6,391.96,47.8,34,59.2,0,68.8,71.8,68.8
20160508021500,393.6,391.96,47.8,34,59.2,0,68.6,71.8,68.8
20160508023000,393.6,391.96,47.8,34,59.2,100,68.4,71.8,68.8
20160508024500,393.6,382.12,46.6,34,59.2,100,68.2,71.8,68.8
20160508030000,393.6,382.12,46.6,34,71.8,100,68.0,71.8,68.8
20160508031500,393.6,391.96,47.8,34,97.2,100,68.1,71.8,68.8
20160508033000,393.6,382.12,46.6,34,94.1,100,68.3,71.8,68.8
20160508034500,393.6,393.6,48.0,34,88.1,100,68.5,71.8,68.8
20160508040000,393.6,388.68,47.4,34,93.6,100,68.8,71.8,68.8
20160508041500,393.6,388.68,47.4,34,99.6,100,69.0,71.8,68.8
20160508043000,393.6,388.68,47.4,34,59.6,0,69.1,71.8,68.8
20160508044500,393.6,393.6,48.0,34,58.8,0,68.8,71.8,68.8
20160508050000,393.6,393.6,48.0,34,58.8,0,68.6,71.8,68.8
20160508051500,393.6,393.6,48.0,34,58.8,100,68.3,71.8,68.8
20160508053000,393.6,393.6,48.0,34,58.8,100,68.1,71.8,68.8
20160508054500,393.6,393.6,48.0,34,89.2,100,67.9,71.8,68.8
20160508060000,393.6,393.6,48.0,34,87.0,100,68.0,71.8,68.8
20160508061500,393.6,393.6,48.0,34,93.7,100,68.2,71.8,68.8
20160508063000,393.6,382.12,46.6,34,97.7,100,68.4,71.8,68.8
20160508064500,393.6,398.52,48.6,34,88.6,100,68.6,71.8,68.8
20160508070000,393.6,388.68,47.4,34,86.2,100,68.8,71.8,68.8
20160508071500,393.6,388.68,47.4,34,98.4,100,68.9,71.8,68.8
20160508073000,393.6,382.12,46.6,34,62.1,0,69.1,71.8,68.8
20160508074500,393.6,391.96,47.8,34,58.4,0,68.9,71.8,68.8
20160508080000,393.6,391.96,47.8,34,58.4,0,68.6,71.8,68.8
20160508081500,393.6,391.96,47.8,34,57.6,100,68.3,71.8,68.8
20160508083000,393.6,403.44,49.2,34,57.6,100,68.0,71.8,68.8
20160508084500,393.6,388.68,47.4,34,94.1,100,67.9,71.8,68.8
20160508090000,393.6,383.76,46.8,34,94.1,100,67.9,71.8,68.8
20160508091500,393.6,396.88,48.4,34,84.4,100,68.1,71.8,68.8
20160508093000,393.6,383.76,46.8,34,84.4,100,68.3,71.8,68.8
20160508094500,393.6,393.6,48.0,34,85.6,100,68.5,71.8,68.8
20160508100000,393.6,382.12,46.6,34,88.6,100,68.7,71.8,68.8
20160508101500,393.6,388.68,47.4,34,95.0,100,68.9,71.8,68.8
20160508103000,393.6,388.68,47.4,34,85.6,100,69.0,71.8,68.8
20160508104500,393.6,388.68,47.4,34,58.8,0,69.0,71.8,68.8
20160508110000,393.6,388.68,47.4,34,57.5,0,68.7,71.8,68.8
20160508111500,393.6,388.68,47.4,34,57.5,100,68.4,71.8,68.8
20160508113000,393.6,396.88,48.4,34,57.5,100,68.1,71.8,68.8
20160508114500,393.6,396.88,48.4,34,77.1,100,67.9,71.8,68.8
20160508120000,393.6,383.76,46.8,34,93.7,100,67.9,71.8,68.8
20160508121500,393.6,383.76,46.8,34,86.2,100,68.1,71.8,68.8
20160508123000,393.6,383.76,46.8,34,87.2,100,68.4,71.8,68.8
20160508124500,393.6,383.76,46.8,34,96.6,100,68.6,71.8,68.8
20160508130000,393.6,383.76,46.8,34,87.6,100,68.8,71.8,68.8
20160508131500,393.6,388.68,47.4,34,85.0,100,69.0,71.8,68.8
20160508133000,393.6,388.68,47.4,34,58.4,0,69.1,71.8,68.8
20160508134500,393.6,383.76,46.8,34,56.8,0,68.8,71.8,68.8
20160508140000,393.6,378.84,46.2,34,56.8,0,68.6,71.8,68.8
20160508141500,393.6,378.84,46.2,34,56.8,100,68.3,71.8,68.8
20160508143000,393.6,391.96,47.8,34,57.5,100,68.1,71.8,68.8
20160508144500,393.6,382.12,46.6,34,81.1,100,67.9,71.8,68.8
20160508150000,393.6,388.68,47.4,34,95.9,100,68.2,71.8,68.8
20160508151500,393.6,383.76,46.8,34,91.2,100,68.5,71.8,68.8
20160508153000,393.6,383.76,46.8,34,87.5,100,68.8,71.8,68.8
20160508154500,393.6,388.68,47.4,34,63.2,0,69.2,71.8,68.8
20160508160000,393.6,388.68,47.4,34,58.0,0,69.1,71.8,68.8
20160508161500,393.6,383.76,46.8,34,57.1,0,68.9,71.8,68.8
20160508163000,393.6,388.68,47.4,34,57.1,0,68.7,71.8,68.8
20160508164500,393.6,388.68,47.4,34,57.9,0,68.6,71.8,68.8
20160508170000,393.6,382.12,46.6,34,57.9,100,68.4,71.8,68.8
20160508171500,393.6,382.12,46.6,34,57.9,100,68.3,71.8,68.8
20160508173000,393.6,382.12,46.6,34,57.9,100,68.2,71.8,68.8
20160508174500,393.6,388.68,47.4,34,63.2,100,68.2,71.8,68.8
20160508180000,393.6,383.76,46.8,34,79.6,100,68.3,71.8,68.8
20160508181500,393.6,383.76,46.8,34,85.4,100,68.6,71.8,68.8
20160508183000,393.6,383.76,46.8,34,82.4,100,69.0,71.8,68.8
20160508184500,393.6,383.76,46.8,34,59.8,0,69.2,71.8,68.8
20160508190000,393.6,388.68,47.4,34,58.6,0,69.1,71.8,68.8
20160508191500,393.6,388.68,47.4,34,58.6,0,68.9,71.8,68.8
20160508193000,393.6,382.12,46.6,34,58.0,0,68.8,71.8,68.8
20160508194500,393.6,382.12,46.6,34,58.0,0,68.7,71.8,68.8
20160508200000,393.6,382.12,46.6,34,58.0,100,68.5,71.8,68.8
20160508201500,393.6,388.68,47.4,34,58.0,100,68.4,71.8,68.8
20160508203000,393.6,388.68,47.4,34,58.7,100,68.3,71.8,68.8
20160508204500,393.6,382.12,46.6,34,58.7,100,68.2,71.8,68.8
20160508210000,393.6,382.12,46.6,34,80.6,100,68.2,71.8,68.8
20160508211500,393.6,382.12,46.6,34,87.5,100,68.4,71.8,68.8
20160508213000,393.6,382.12,46.6,34,82.1,100,68.7,71.8,68.8
20160508214500,393.6,382.12,46.6,34,89.1,100,68.9,71.8,68.8
20160508220000,393.6,391.96,47.8,34,60.1,0,69.1,71.8,68.8
20160508221500,393.6,383.76,46.8,34,58.8,0,69.0,71.8,68.8
20160508223000,393.6,383.76,46.8,34,58.8,0,68.8,71.8,68.8
20160508224500,393.6,388.68,47.4,34,58.8,0,68.7,71.8,68.8
20160508230000,393.6,382.12,46.6,34,58.8,0,68.6,71.8,68.8
20160508231500,393.6,391.96,47.8,34,58.8,100,68.4,71.8,68.8
20160508233000,393.6,382.12,46.6,34,58.8,100,68.2,71.8,68.8
20160508234500,393.6,382.12,46.6,34,58.8,100,68.1,71.8,68.8
20160509000000,393.6,388.68,47.4,34,80.2,100,68.2,71.8,68.8
20160509001500,393.6,388.68,47.4,34,83.2,100,68.4,71.8,68.8
20160509003000,393.6,388.68,47.4,34,93.1,100,68.7,71.8,68.8
20160509004500,393.6,388.68,47.4,34,85.5,100,68.9,71.8,68.8
20160509010000,393.6,388.68,47.4,34,60.0,0,69.1,71.8,68.8
20160509011500,393.6,382.12,46.6,34,58.8,0,68.9,71.8,68.8
20160509013000,393.6,382.12,46.6,34,58.8,0,68.8,71.8,68.8
20160509014500,393.6,388.68,47.4,34,58.8,0,68.6,71.8,68.8
20160509020000,393.6,393.6,48.0,34,58.8,100,68.4,71.8,68.8
20160509021500,393.6,388.68,47.4,34,58.8,100,68.2,71.8,68.8
20160509023000,393.6,388.68,47.4,34,59.5,100,68.1,71.8,68.8
20160509024500,393.6,388.68,47.4,34,91.9,100,68.1,71.8,68.8
20160509030000,393.6,382.12,46.6,34,97.0,100,68.3,71.8,68.8
20160509031500,393.6,382.12,46.6,34,95.5,100,68.6,71.8,68.8
20160509033000,393.6,382.12,46.6,34,88.1,100,68.9,71.8,68.8
20160509034500,393.6,391.96,47.8,34,62.8,0,69.1,71.8,68.8
20160509040000,393.6,391.96,47.8,34,59.2,0,69.0,71.8,68.8
20160509041500,393.6,383.76,46.8,34,59.2,0,68.8,71.8,68.8
20160509043000,393.6,388.68,47.4,34,59.2,0,68.6,71.8,68.8
20160509044500,393.6,396.88,48.4,34,58.4,100,68.4,71.8,68.8
20160509050000,393.6,391.96,47.8,34,58.4,100,68.2,71.8,68.8
20160509051500,393.6,391.96,47.8,34,65.9,100,68.0,71.8,68.8
20160509053000,393.6,382.12,46.6,34,84.4,100,68.1,71.8,68.8
20160509054500,393.6,393.6,48.0,34,87.5,100,68.3,71.8,68.8
20160509060000,393.6,393.6,48.0,34,87.5,100,68.6,71.8,68.8
20160509061500,393.6,393.6,48.0,34,97.4,100,68.8,71.8,68.8
20160509063000,393.6,393.6,48.0,34,64.5,0,69.1,71.8,68.8
20160509064500,393.6,388.68,47.4,34,59.2,100,68.4,71.8,68.8
20160509070000,393.6,388.68,47.4,34,59.2,100,67.9,71.8,68.8
20160509071500,393.6,388.68,47.4,34,78.7,100,68.1,71.8,68.8
20160509073000,393.6,383.76,46.8,34,89.1,100,68.4,71.8,68.8
20160509074500,393.6,391.96,47.8,34,92.8,100,68.7,71.8,68.8
20160509080000,393.6,373.92,45.6,34,89.4,100,68.9,71.8,68.8
20160509081500,393.6,391.96,47.8,34,60.0,0,69.1,71.8,68.8
20160509083000,393.6,383.76,46.8,34,58.4,0,68.9,71.8,68.8
20160509084500,393.6,391.96,47.8,34,58.4,0,68.7,71.8,68.8
20160509090000,393.6,382.12,46.6,34,58.4,100,68.5,71.8,68.8
20160509091500,393.6,393.6,48.0,34,58.4,100,68.3,71.8,68.8
20160509093000,393.6,398.52,48.6,34,57.6,100,68.1,71.8,68.8
20160509094500,393.6,398.52,48.6,34,74.5,100,68.1,71.8,68.8
20160509100000,393.6,388.68,47.4,34,86.1,100,68.4,71.8,68.8
20160509101500,393.6,403.44,49.2,34,80.0,100,68.9,71.8,68.8
20160509103000,393.6,382.12,46.6,34,59.2,0,69.0,71.8,68.8
20160509104500,393.6,388.68,47.4,34,58.4,0,68.8,71.8,68.8
20160509110000,393.6,388.68,47.4,34,58.4,0,68.7,71.8,68.8
20160509111500,393.6,388.68,47.4,34,58.4,100,68.4,71.8,68.8
20160509113000,393.6,383.76,46.8,34,58.4,100,68.2,71.8,68.8
20160509114500,393.6,383.76,46.8,34,58.4,100,68.1,71.8,68.8
20160509120000,393.6,388.68,47.4,34,84.8,100,68.1,71.8,68.8
20160509121500,393.6,383.76,46.8,34,87.5,100,68.2,71.8,68.8
20160509123000,393.6,393.6,48.0,34,95.0,100,68.5,71.8,68.8
20160509124500,393.6,398.52,48.6,34,90.0,100,68.8,71.8,68.8
20160509130000,393.6,398.52,48.6,34,63.6,0,69.1,71.8,68.8
20160509131500,393.6,398.52,48.6,34,58.0,0,69.0,71.8,68.8
20160509133000,393.6,393.6,48.0,34,58.0,0,68.8,71.8,68.8
20160509134500,393.6,393.6,48.0,34,58.0,0,68.6,71.8,68.8
20160509140000,393.6,383.76,46.8,34,58.0,100,68.4,71.8,68.8
20160509141500,393.6,388.68,47.4,34,58.0,100,68.2,71.8,68.8
20160509143000,393.6,388.68,47.4,34,58.0,100,68.1,71.8,68.8
20160509144500,393.6,396.88,48.4,34,82.5,100,68.1,71.8,68.8
20160509150000,393.6,610.08,74.4,46,57.6,0,68.2,69.9,66.9
20160509151500,393.6,419.84,51.2,35,57.6,0,68.2,69.9,66.9
20160509153000,393.6,408.36,49.8,35,57.6,0,68.2,69.9,66.9
20160509154500,393.6,416.56,50.8,35,57.6,0,68.1,69.9,66.9
20160509160000,393.6,410.0,50.0,35,57.6,0,68.0,69.9,66.9
20160509161500,393.6,410.0,50.0,35,57.6,0,67.9,69.9,66.9
20160509163000,393.6,410.0,50.0,35,57.6,0,67.7,69.9,66.9
20160509164500,393.6,410.0,50.0,35,57.6,0,67.7,69.9,66.9
20160509170000,393.6,398.52,48.6,35,57.6,0,67.8,69.9,66.9
20160509171500,393.6,403.44,49.2,35,57.6,0,67.9,69.9,66.9
20160509173000,393.6,403.44,49.2,35,57.6,0,68.1,69.9,66.9
20160509174500,393.6,396.88,48.4,35,57.6,0,68.4,69.9,66.9
20160509180000,393.6,403.44,49.2,35,57.6,0,68.4,69.9,66.9
20160509181500,393.6,393.6,48.0,35,57.6,0,68.1,69.9,66.9
20160509183000,393.6,403.44,49.2,35,57.6,0,68.0,69.9,66.9
20160509184500,393.6,403.44,49.2,35,57.6,0,68.4,69.9,66.9
20160509190000,393.6,403.44,49.2,35,57.6,0,68.6,69.9,66.9
20160509191500,393.6,410.0,50.0,35,57.6,0,68.6,69.9,66.9
20160509193000,393.6,403.44,49.2,35,57.6,0,68.8,69.9,66.9
20160509194500,393.6,408.36,49.8,35,57.6,0,68.7,69.9,66.9
20160509200000,393.6,408.36,49.8,35,57.6,0,68.6,69.9,66.9
20160509201500,393.6,408.36,49.8,35,57.6,0,68.4,69.9,66.9
20160509203000,393.6,408.36,49.8,35,57.6,0,68.3,69.9,66.9
20160509204500,393.6,398.52,48.6,35,57.6,0,68.1,69.9,66.9
20160509210000,393.6,405.08,49.4,35,57.6,0,68.0,69.9,66.9
20160509211500,393.6,410.0,50.0,35,58.3,0,67.9,69.9,66.9
20160509213000,393.6,396.88,48.4,35,58.3,0,67.8,69.9,66.9
20160509214500,393.6,403.44,49.2,35,58.3,0,67.7,69.9,66.9
20160509220000,393.6,403.44,49.2,35,58.3,0,67.6,69.9,66.9
20160509221500,393.6,398.52,48.6,35,58.3,0,67.6,69.9,66.9
20160509223000,393.6,408.36,49.8,35,58.3,0,67.4,69.9,66.9
20160509224500,393.6,408.36,49.8,35,58.3,0,67.4,69.9,66.9
20160509230000,393.6,408.36,49.8,35,58.3,0,67.3,69.9,66.9
20160509231500,393.6,398.52,48.6,35,58.3,0,67.3,69.9,66.9
20160509233000,393.6,414.92,50.6,35,58.3,0,67.2,69.9,66.9
20160509234500,393.6,405.08,49.4,35,58.3,0,67.2,69.9,66.9
20160510000000,393.6,405.08,49.4,35,58.3,0,67.1,69.9,66.9
20160510001500,393.6,405.08,49.4,35,58.3,0,67.1,69.9,66.9
20160510003000,393.6,405.08,49.4,35,58.3,0,67.1,69.9,66.9
20160510004500,393.6,414.92,50.6,35,58.3,0,67.0,69.9,66.9
20160510010000,393.6,408.36,49.8,35,58.3,0,66.9,69.9,66.9
20160510011500,393.6,408.36,49.8,35,58.3,0,66.9,69.9,66.9
20160510013000,393.6,403.44,49.2,35,58.3,0,66.9,69.9,66.9
20160510014500,393.6,398.52,48.6,35,58.3,0,66.8,69.9,66.9
20160510020000,393.6,410.0,50.0,35,58.3,0,66.8,69.9,66.9
20160510021500,393.6,398.52,48.6,35,58.3,0,66.7,69.9,66.9
20160510023000,393.6,405.08,49.4,35,58.3,0,66.7,69.9,66.9
20160510024500,393.6,405.08,49.4,35,58.3,0,66.7,69.9,66.9
20160510030000,393.6,405.08,49.4,35,58.3,0,66.7,69.9,66.9
20160510031500,393.6,405.08,49.4,35,58.3,0,66.7,69.9,66.9
20160510033000,393.6,405.08,49.4,35,58.3,100,66.6,69.9,66.9
20160510034500,393.6,410.0,50.0,35,58.3,100,66.6,69.9,66.9
20160510040000,393.6,398.52,48.6,35,58.3,100,66.6,69.9,66.9
20160510041500,393.6,398.52,48.6,35,58.3,100,66.6,69.9,66.9
20160510043000,393.6,408.36,49.8,35,58.3,100,66.5,69.9,66.9
20160510044500,393.6,403.44,49.2,35,58.3,100,66.5,69.9,66.9
20160510050000,393.6,408.36,49.8,35,58.3,100,66.4,69.9,66.9
20160510051500,393.6,403.44,49.2,35,58.3,100,66.4,69.9,66.9
20160510053000,393.6,410.0,50.0,35,72.4,100,66.5,69.9,66.9
20160510054500,393.6,410.0,50.0,35,72.4,100,66.7,69.9,66.9
20160510060000,393.6,405.08,49.4,35,75.1,100,67.0,69.9,66.9
20160510061500,393.6,393.6,48.0,35,60.0,0,67.2,69.9,66.9
20160510063000,393.6,403.44,49.2,35,58.3,0,67.2,69.9,66.9
20160510064500,393.6,393.6,48.0,35,58.3,0,66.7,69.9,66.9
20160510070000,393.6,405.08,49.4,35,58.3,100,66.3,69.9,66.9
20160510071500,393.6,405.08,49.4,35,58.3,100,66.5,69.9,66.9
20160510073000,393.6,398.52,48.6,35,58.3,100,66.8,69.9,66.9
20160510074500,393.6,403.44,49.2,35,58.3,100,66.8,69.9,66.9
20160510080000,393.6,396.88,48.4,35,58.3,100,66.7,69.9,66.9
20160510081500,393.6,403.44,49.2,35,58.3,100,66.7,69.9,66.9
20160510083000,393.6,410.0,50.0,35,57.2,100,66.6,69.9,66.9
20160510084500,393.6,405.08,49.4,35,57.2,100,66.6,69.9,66.9
20160510090000,393.6,398.52,48.6,35,57.2,100,66.7,69.9,66.9
20160510091500,393.6,408.36,49.8,35,57.9,100,66.7,69.9,66.9
20160510093000,393.6,396.88,48.4,35,62.6,100,66.2,69.9,66.9
20160510094500,393.6,396.88,48.4,35,68.2,100,66.8,69.9,66.9
20160510100000,393.6,396.88,48.4,35,64.4,100,66.8,69.9,66.9
20160510101500,393.6,396.88,48.4,35,62.8,100,66.8,69.9,66.9
20160510103000,393.6,396.88,48.4,35,68.2,100,67.0,69.9,66.9
20160510104500,393.6,391.96,47.8,35,64.9,100,67.1,69.9,66.9
20160510110000,393.6,408.36,49.8,35,63.1,100,67.0,69.9,66.9
20160510111500,393.6,396.88,48.4,35,63.1,0,67.2,69.9,66.9
20160510113000,393.6,396.88,48.4,35,58.4,0,66.7,69.9,66.9
20160510114500,393.6,403.44,49.2,35,57.6,100,66.6,69.9,66.9
20160510120000,393.6,391.96,47.8,35,57.6,100,66.7,69.9,66.9
20160510121500,393.6,396.88,48.4,35,57.6,100,66.7,69.9,66.9
20160510123000,393.6,403.44,49.2,35,57.6,100,67.1,69.9,66.9
20160510124500,393.6,396.88,48.4,35,57.6,0,67.3,69.9,66.9
20160510130000,393.6,403.44,49.2,35,57.6,0,67.5,69.9,66.9
20160510131500,393.6,403.44,49.2,35,57.6,0,67.6,69.9,66.9
20160510133000,393.6,403.44,49.2,35,57.6,0,67.7,69.9,66.9
20160510134500,393.6,393.6,48.0,35,57.6,0,67.7,69.9,66.9
20160510140000,393.6,398.52,48.6,35,57.6,0,67.3,69.9,66.9
20160510141500,393.6,398.52,48.6,35,57.6,0,67.0,69.9,66.9
20160510143000,393.6,398.52,48.6,35,57.6,0,66.8,69.9,66.9
20160510144500,393.6,391.96,47.8,35,57.6,0,66.8,69.9,66.9
20160510150000,393.6,396.88,48.4,35,57.6,0,66.9,69.9,66.9
20160510151500,393.6,391.96,47.8,35,57.6,0,66.9,69.9,66.9
20160510153000,393.6,403.44,49.2,35,57.6,0,66.9,69.9,66.9
20160510154500,393.6,403.44,49.2,35,56.8,0,67.0,69.9,66.9
20160510160000,393.6,393.6,48.0,35,57.5,0,67.4,69.9,66.9
20160510161500,393.6,398.52,48.6,35,57.5,0,67.5,69.9,66.9
20160510163000,393.6,393.6,48.0,35,57.5,0,67.6,69.9,66.9
20160510164500,393.6,403.44,49.2,35,57.5,0,67.6,69.9,66.9
20160510170000,393.6,408.36,49.8,35,57.5,0,67.7,69.9,66.9
20160510171500,393.6,416.56,50.8,35,57.5,0,67.7,69.9,66.9
20160510173000,393.6,416.56,50.8,35,57.5,0,67.8,69.9,66.9
20160510174500,393.6,410.0,50.0,35,57.5,0,67.9,69.9,66.9
20160510180000,393.6,410.0,50.0,35,57.5,0,67.9,69.9,66.9
20160510181500,393.6,414.92,50.6,35,57.5,0,68.1,69.9,66.9
20160510183000,393.6,403.44,49.2,35,57.5,0,68.2,69.9,66.9
20160510184500,393.6,403.44,49.2,35,57.5,0,68.3,69.9,66.9
20160510190000,393.6,414.92,50.6,35,57.5,0,69.2,69.9,66.9
20160510191500,393.6,472.32,57.6,38,57.5,0,69.7,69.9,66.9
20160510193000,393.6,419.84,51.2,36,57.5,0,69.3,69.9,66.9
20160510194500,393.6,419.84,51.2,34,57.5,0,69.1,69.9,66.9
20160510200000,393.6,414.92,50.6,34,57.5,0,68.8,69.9,66.9
20160510201500,393.6,405.08,49.4,34,57.5,0,68.6,69.9,66.9
20160510203000,393.6,405.08,49.4,34,57.5,0,68.4,69.9,66.9
20160510204500,393.6,416.56,50.8,34,57.5,0,68.3,69.9,66.9
20160510210000,393.6,405.08,49.4,34,57.5,0,68.2,69.9,66.9
20160510211500,393.6,396.88,48.4,34,57.5,0,68.1,69.9,66.9
20160510213000,393.6,405.08,49.4,34,57.5,0,68.1,69.9,66.9
20160510214500,393.6,405.08,49.4,34,57.5,0,68.0,69.9,66.9
20160510220000,393.6,398.52,48.6,34,57.5,0,67.9,69.9,66.9
20160510221500,393.6,414.92,50.6,34,57.5,0,67.9,69.9,66.9
20160510223000,393.6,408.36,49.8,34,57.5,0,67.8,69.9,66.9
20160510224500,393.6,403.44,49.2,34,57.5,0,67.8,69.9,66.9
20160510230000,393.6,410.0,50.0,34,57.5,0,67.7,69.9,66.9
20160510231500,393.6,410.0,50.0,34,57.5,0,67.7,69.9,66.9
20160510233000,393.6,405.08,49.4,34,57.5,0,67.6,69.9,66.9
20160510234500,393.6,405.08,49.4,34,57.5,0,67.6,69.9,66.9
20160511000000,393.6,405.08,49.4,34,57.5,0,67.6,69.9,66.9
20160511001500,393.6,396.88,48.4,34,57.5,0,67.5,69.9,66.9
20160511003000,393.6,410.0,50.0,34,57.5,0,67.4,69.9,66.9
20160511004500,393.6,398.52,48.6,34,57.5,0,67.4,69.9,66.9
20160511010000,393.6,398.52,48.6,34,57.5,0,67.4,69.9,66.9
20160511011500,393.6,405.08,49.4,34,57.5,0,67.4,69.9,66.9
20160511013000,393.6,391.96,47.8,34,57.5,0,67.3,69.9,66.9
20160511014500,393.6,391.96,47.8,34,57.5,0,67.2,69.9,66.9
20160511020000,393.6,398.52,48.6,34,57.5,0,67.2,69.9,66.9
20160511021500,393.6,403.44,49.2,34,58.3,0,67.2,69.9,66.9
20160511023000,393.6,396.88,48.4,34,58.3,0,67.2,69.9,66.9
20160511024500,393.6,396.88,48.4,34,58.3,0,67.2,69.9,66.9
20160511030000,393.6,396.88,48.4,34,58.3,0,67.2,69.9,66.9
20160511031500,393.6,396.88,48.4,34,58.3,0,67.1,69.9,66.9
20160511033000,393.6,396.88,48.4,34,58.3,0,67.1,69.9,66.9
20160511034500,393.6,403.44,49.2,34,58.3,0,67.1,69.9,66.9
20160511040000,393.6,393.6,48.0,34,58.3,0,67.1,69.9,66.9
20160511041500,393.6,403.44,49.2,34,57.6,0,67.0,69.9,66.9
20160511043000,393.6,398.52,48.6,34,57.6,0,67.0,69.9,66.9
20160511044500,393.6,403.44,49.2,34,57.9,0,66.9,69.9,66.9
20160511050000,393.6,393.6,48.0,34,58.7,0,66.9,69.9,66.9
20160511051500,393.6,393.6,48.0,34,58.7,0,66.8,69.9,66.9
20160511053000,393.6,393.6,48.0,34,58.7,0,66.8,69.9,66.9
20160511054500,393.6,403.44,49.2,34,58.0,0,66.7,69.9,66.9
20160511060000,393.6,403.44,49.2,34,58.0,0,66.7,69.9,66.9
20160511061500,393.6,391.96,47.8,34,58.0,0,66.7,69.9,66.9
20160511063000,393.6,398.52,48.6,34,58.0,0,66.7,69.9,66.9
20160511064500,393.6,398.52,48.6,34,58.0,100,66.1,69.9,66.9
20160511070000,393.6,398.52,48.6,34,67.2,100,66.2,69.9,66.9
20160511071500,393.6,391.96,47.8,34,64.9,100,66.7,69.9,66.9
20160511073000,393.6,391.96,47.8,34,64.9,100,66.8,69.9,66.9
20160511074500,393.6,391.96,47.8,34,64.9,0,67.2,69.9,66.9
20160511080000,393.6,383.76,46.8,34,58.4,0,67.6,69.9,66.9
20160511081500,393.6,634.68,77.4,47,56.8,0,67.1,68.0,64.8
20160511083000,393.6,534.64,65.2,42,56.8,0,67.2,68.0,64.8
20160511084500,393.6,426.4,52.0,36,57.5,0,67.2,68.0,64.8
20160511090000,393.6,408.36,49.8,34,57.5,0,67.4,68.0,63.0
20160511091500,393.6,408.36,49.8,34,57.5,0,67.6,68.0,63.6
20160511093000,393.6,414.92,50.6,34,57.5,0,67.8,68.0,63.6
20160511094500,393.6,403.44,49.2,34,57.5,0,67.9,68.0,63.6
20160511100000,393.6,391.96,47.8,34,56.4,0,68.1,68.0,63.6
20160511101500,393.6,396.88,48.4,34,56.4,0,68.2,68.0,63.6
20160511103000,393.6,396.88,48.4,34,57.1,0,68.2,68.0,63.6
20160511104500,393.6,408.36,49.8,34,57.1,0,68.2,68.0,63.6
20160511110000,393.6,431.32,52.6,37,57.1,0,68.3,68.0,63.6
20160511111500,393.6,452.64,55.2,38,57.1,0,68.1,68.0,63.6
20160511113000,393.6,414.92,50.6,35,57.1,0,67.4,68.0,63.6
20160511114500,393.6,398.52,48.6,35,57.1,0,67.3,68.0,63.6
20160511120000,393.6,460.84,56.2,38,57.1,0,67.9,68.0,63.6
20160511121500,393.6,460.84,56.2,38,57.1,0,68.0,68.0,63.6
20160511123000,393.6,452.64,55.2,38,57.9,0,68.1,68.0,63.6
20160511124500,393.6,452.64,55.2,38,57.9,0,68.2,68.0,63.6
20160511130000,393.6,460.84,56.2,39,57.9,0,68.2,68.0,63.6
20160511131500,393.6,472.32,57.6,39,57.9,0,68.3,68.0,63.6
20160511133000,393.6,513.32,62.6,41,57.9,0,68.3,68.0,63.6
20160511134500,393.6,513.32,62.6,41,57.9,0,68.3,68.0,63.6
20160511140000,393.6,559.24,68.2,44,57.9,0,68.3,68.0,63.6
20160511141500,393.6,575.64,70.2,44,57.9,0,68.3,68.0,63.6
20160511143000,393.6,588.76,71.8,45,57.9,0,68.3,68.0,63.6
20160511144500,393.6,629.76,76.8,46,57.9,0,68.3,68.0,63.6
20160511150000,393.6,629.76,76.8,46,57.2,0,68.2,68.0,63.6
20160511151500,393.6,636.32,77.6,46,57.2,0,68.2,68.0,63.6
20160511153000,393.6,629.76,76.8,46,57.2,0,68.2,68.0,63.6
20160511154500,393.6,629.76,76.8,46,57.2,0,68.3,68.0,63.6
20160511160000,393.6,636.32,77.6,46,57.2,0,68.3,68.0,63.6
20160511161500,393.6,636.32,77.6,46,57.2,0,67.7,68.0,63.6
20160511163000,393.6,416.56,50.8,35,57.2,0,67.3,68.0,63.6
20160511164500,393.6,410.0,50.0,34,57.2,0,67.3,68.0,63.6
20160511170000,393.6,403.44,49.2,34,57.2,0,67.3,68.0,63.6
20160511171500,393.6,403.44,49.2,34,57.2,0,67.2,68.0,63.6
20160511173000,393.6,403.44,49.2,34,57.2,0,67.2,68.0,63.6
20160511174500,393.6,396.88,48.4,34,57.2,0,67.1,68.0,63.6
20160511180000,393.6,396.88,48.4,34,57.2,0,66.9,68.0,63.6
20160511181500,393.6,396.88,48.4,34,57.2,0,66.8,68.0,63.6
20160511183000,393.6,405.08,49.4,34,57.2,0,67.2,68.0,63.6
20160511184500,393.6,410.0,50.0,35,57.2,0,67.5,68.0,63.6
20160511190000,393.6,508.4,62.0,40,57.2,0,68.5,68.0,63.6
20160511191500,393.6,664.2,81.0,48,57.2,0,68.4,68.0,63.6
20160511193000,393.6,619.92,75.6,46,57.2,0,67.8,68.0,63.6
20160511194500,393.6,605.16,73.8,45,57.2,0,67.8,68.0,63.6
20160511200000,393.6,587.12,71.6,44,57.2,0,67.7,68.0,63.6
20160511201500,393.6,526.4399,64.2,41,57.2,0,67.5,68.0,63.6
20160511203000,393.6,405.08,49.4,35,57.9,0,67.2,68.0,63.6
20160511204500,393.6,405.08,49.4,34,57.9,0,67.2,68.0,63.6
20160511210000,393.6,414.92,50.6,34,57.9,0,67.2,68.0,63.6
20160511211500,393.6,410.0,50.0,34,57.9,0,67.2,68.0,63.6
20160511213000,393.6,405.08,49.4,34,57.9,0,67.2,68.0,63.6
20160511214500,393.6,410.0,50.0,34,57.9,0,67.2,68.0,63.6
20160511220000,393.6,398.52,48.6,34,57.9,0,67.2,68.0,63.6
20160511221500,393.6,414.92,50.6,34,57.9,0,67.2,68.0,63.6
20160511223000,393.6,410.0,50.0,34,57.9,0,67.1,68.0,63.6
20160511224500,393.6,403.44,49.2,34,57.9,0,67.1,68.0,63.6
20160511230000,393.6,403.44,49.2,34,57.9,0,67.1,68.0,63.6
20160511231500,393.6,403.44,49.2,34,57.9,0,67.1,68.0,63.6
20160511233000,393.6,408.36,49.8,34,57.9,0,67.1,68.0,63.6
20160511234500,393.6,416.56,50.8,34,57.9,0,67.1,68.0,63.6
20160512000000,393.6,405.08,49.4,34,57.9,0,67.1,68.0,63.6
20160512001500,393.6,405.08,49.4,34,57.9,0,67.0,68.0,63.6
20160512003000,393.6,405.08,49.4,34,57.9,0,67.0,68.0,63.6
20160512004500,393.6,396.88,48.4,34,57.9,0,67.0,68.0,63.6
20160512010000,393.6,408.36,49.8,34,57.9,0,66.9,68.0,63.6
20160512011500,393.6,408.36,49.8,34,57.9,0,66.9,68.0,63.6
20160512013000,393.6,398.52,48.6,34,57.9,0,66.8,68.0,63.6
20160512014500,393.6,408.36,49.8,34,57.9,0,66.8,68.0,63.6
20160512020000,393.6,408.36,49.8,34,57.9,0,66.7,68.0,63.6
20160512021500,393.6,408.36,49.8,34,57.9,0,66.7,68.0,63.6
20160512023000,393.6,396.88,48.4,34,57.9,0,66.7,68.0,63.6
20160512024500,393.6,414.92,50.6,34,57.9,0,66.7,68.0,63.6
20160512030000,393.6,410.0,50.0,34,57.9,0,66.6,68.0,63.6
20160512031500,393.6,410.0,50.0,34,57.9,0,66.6,68.0,63.6
20160512033000,393.6,396.88,48.4,34,57.9,0,66.6,68.0,63.6
20160512034500,393.6,396.88,48.4,33,57.9,0,66.6,68.0,63.6
20160512040000,393.6,396.88,48.4,33,57.9,0,66.6,68.0,63.6
20160512041500,393.6,396.88,48.4,33,57.9,0,66.5,68.0,63.6
20160512043000,393.6,396.88,48.4,33,57.9,0,66.5,68.0,63.6
20160512044500,393.6,405.08,49.4,33,57.9,0,66.4,68.0,63.6
20160512050000,393.6,410.0,50.0,33,57.9,0,66.4,68.0,63.6
20160512051500,393.6,398.52,48.6,33,57.9,0,66.4,68.0,63.6
20160512053000,393.6,403.44,49.2,33,57.9,0,66.3,68.0,63.6
20160512054500,393.6,403.44,49.2,33,57.9,0,66.3,68.0,63.6
20160512060000,393.6,403.44,49.2,33,57.9,0,66.3,68.0,63.6
20160512061500,393.6,410.0,50.0,33,57.9,0,66.2,68.0,63.6
20160512063000,393.6,398.52,48.6,33,57.9,0,66.2,68.0,63.6
20160512064500,393.6,405.08,49.4,33,57.9,0,66.2,68.0,63.6
20160512070000,393.6,405.08,49.4,33,57.9,0,66.2,68.0,63.6
20160512071500,393.6,405.08,49.4,33,57.9,0,66.1,68.0,63.6
20160512073000,393.6,405.08,49.4,33,57.9,0,66.1,68.0,63.6
20160512074500,393.6,405.08,49.4,33,57.9,0,66.1,68.0,63.6
20160512080000,393.6,405.08,49.4,33,57.1,0,66.1,68.0,63.6
20160512081500,393.6,383.76,46.8,33,57.1,0,66.1,68.0,63.6
20160512083000,393.6,396.88,48.4,33,57.1,0,66.1,68.0,63.6
20160512084500,393.6,383.76,46.8,33,57.1,0,66.2,68.0,63.6
20160512090000,393.6,393.6,48.0,33,57.1,0,66.2,68.0,63.6
20160512091500,393.6,393.6,48.0,33,57.1,0,66.2,68.0,63.6
20160512093000,393.6,393.6,48.0,33,57.1,0,66.3,68.0,63.6
20160512094500,393.6,383.76,46.8,33,57.1,0,66.4,68.0,63.6
20160512100000,393.6,391.96,47.8,33,57.1,0,66.2,68.0,63.6
20160512101500,393.6,391.96,47.8,33,57.1,0,66.1,68.0,63.6
20160512103000,393.6,378.84,46.2,33,57.1,0,66.1,68.0,63.6
20160512104500,393.6,383.76,46.8,33,57.1,0,66.1,68.0,63.6
20160512110000,393.6,383.76,46.8,33,57.1,0,66.2,68.0,63.6
20160512111500,393.6,393.6,48.0,33,57.1,0,66.2,68.0,63.6
20160512113000,393.6,388.68,47.4,33,57.1,0,66.2,68.0,63.6
20160512114500,393.6,393.6,48.0,33,57.1,0,66.4,68.0,63.6
20160512120000,393.6,398.52,48.6,33,57.1,0,66.4,68.0,63.6
20160512121500,393.6,403.44,49.2,33,57.1,0,66.9,68.0,63.6
20160512123000,393.6,403.44,49.2,33,57.1,0,67.1,68.0,63.6
20160512124500,393.6,403.44,49.2,33,57.1,0,67.3,68.0,63.6
20160512130000,393.6,396.88,48.4,33,56.5,0,67.4,68.0,63.6
20160512131500,393.6,388.68,47.4,33,56.5,0,66.9,68.0,63.6
20160512133000,393.6,396.88,48.4,33,56.5,0,67.2,68.0,63.6
20160512134500,393.6,405.08,49.4,33,55.6,0,67.2,68.0,63.6
20160512140000,393.6,396.88,48.4,33,57.1,0,67.2,68.0,63.6
20160512141500,393.6,396.88,48.4,33,56.4,0,67.2,68.0,63.6
20160512143000,393.6,403.44,49.2,33,56.4,0,67.2,68.0,63.6
20160512144500,393.6,393.6,48.0,33,56.4,0,67.2,68.0,63.6
20160512150000,393.6,405.08,49.4,33,56.4,0,67.2,68.0,63.6
20160512151500,393.6,398.52,48.6,33,56.4,0,67.4,68.0,63.6
20160512153000,393.6,398.52,48.6,33,56.4,0,67.6,68.0,63.6
20160512154500,393.6,398.52,48.6,33,56.4,0,67.8,68.0,63.6
20160512160000,393.6,393.6,48.0,33,56.4,0,68.1,68.0,63.6
20160512161500,393.6,388.68,47.4,34,56.4,0,68.2,68.0,63.6
20160512163000,393.6,403.44,49.2,34,56.4,0,68.1,68.0,63.6
20160512164500,393.6,396.88,48.4,34,56.4,0,68.1,68.0,63.6
20160512170000,393.6,410.0,50.0,34,56.4,0,67.9,68.0,63.6
20160512171500,393.6,398.52,48.6,34,56.4,0,67.9,68.0,63.6
20160512173000,393.6,403.44,49.2,34,56.4,0,67.8,68.0,63.6
20160512174500,393.6,403.44,49.2,34,56.4,0,67.7,68.0,63.6
20160512180000,393.6,396.88,48.4,34,56.4,0,67.7,68.0,63.6
20160512181500,393.6,396.88,48.4,34,57.1,0,67.7,68.0,63.6
20160512183000,393.6,408.36,49.8,34,57.1,0,67.7,68.0,63.6
20160512184500,393.6,396.88,48.4,34,57.1,0,67.7,68.0,63.6
20160512190000,393.6,396.88,48.4,34,57.1,0,67.6,68.0,63.6
20160512191500,393.6,396.88,48.4,34,57.1,0,67.6,68.0,63.6
20160512193000,393.6,396.88,48.4,34,57.1,0,67.6,68.0,63.6
20160512194500,393.6,405.08,49.4,34,57.1,0,67.6,68.0,63.6
20160512200000,393.6,405.08,49.4,34,57.1,0,67.6,68.0,63.6
20160512201500,393.6,398.52,48.6,34,57.1,0,67.6,68.0,63.6
20160512203000,393.6,398.52,48.6,34,57.1,0,67.6,68.0,63.6
20160512204500,393.6,398.52,48.6,34,57.1,0,67.6,68.0,63.6
20160512210000,393.6,398.52,48.6,34,57.1,0,67.5,68.0,63.6
20160512211500,393.6,403.44,49.2,34,57.1,0,67.5,68.0,63.6
20160512213000,393.6,403.44,49.2,34,57.1,0,67.4,68.0,63.6
20160512214500,393.6,396.88,48.4,34,57.1,0,67.4,68.0,63.6
20160512220000,393.6,403.44,49.2,34,57.1,0,67.4,68.0,63.6
20160512221500,393.6,398.52,48.6,34,57.1,0,67.4,68.0,63.6
20160512223000,393.6,398.52,48.6,34,57.9,0,67.4,68.0,63.6
20160512224500,393.6,391.96,47.8,34,57.9,0,67.3,68.0,63.6
20160512230000,393.6,396.88,48.4,34,57.9,0,67.3,68.0,63.6
20160512231500,393.6,396.88,48.4,34,57.9,0,67.3,68.0,63.6
20160512233000,393.6,391.96,47.8,34,57.9,0,67.3,68.0,63.6
20160512234500,393.6,398.52,48.6,34,57.9,0,67.3,68.0,63.6
20160513000000,393.6,398.52,48.6,34,57.9,0,67.2,68.0,63.6
20160513001500,393.6,398.52,48.6,34,57.9,0,67.2,68.0,63.6
20160513003000,393.6,403.44,49.2,34,57.9,0,67.2,68.0,63.6
20160513004500,393.6,403.44,49.2,34,57.9,0,67.2,68.0,63.6
20160513010000,393.6,398.52,48.6,34,57.9,0,67.2,68.0,63.6
20160513011500,393.6,391.96,47.8,34,57.9,0,67.2,68.0,63.6
20160513013000,393.6,391.96,47.8,34,57.9,0,67.2,68.0,63.6
20160513014500,393.6,398.52,48.6,34,57.9,0,67.1,68.0,63.6
20160513020000,393.6,398.52,48.6,34,57.9,0,67.1,68.0,63.6
20160513021500,393.6,398.52,48.6,34,57.9,0,67.1,68.0,63.6
20160513023000,393.6,398.52,48.6,34,57.9,0,67.1,68.0,63.6
20160513024500,393.6,398.52,48.6,34,57.9,0,67.0,68.0,63.6
20160513030000,393.6,398.52,48.6,34,57.9,0,67.0,68.0,63.6
20160513031500,393.6,391.96,47.8,34,57.9,0,66.9,68.0,63.6
20160513033000,393.6,391.96,47.8,34,57.2,0,66.9,68.0,63.6
20160513034500,393.6,398.52,48.6,34,57.9,0,66.9,68.0,63.6
20160513040000,393.6,405.08,49.4,34,57.9,0,66.9,68.0,63.6
20160513041500,393.6,391.96,47.8,34,57.2,0,66.9,68.0,63.6
20160513043000,393.6,408.36,49.8,34,57.2,0,66.8,68.0,63.6
20160513044500,393.6,393.6,48.0,34,57.2,0,66.8,68.0,63.6
20160513050000,393.6,403.44,49.2,34,57.2,0,66.8,68.0,63.6
20160513051500,393.6,391.96,47.8,34,57.2,0,66.7,68.0,63.6
20160513053000,393.6,396.88,48.4,34,57.2,0,66.7,68.0,63.6
20160513054500,393.6,396.88,48.4,34,57.2,0,66.7,68.0,63.6
20160513060000,393.6,403.44,49.2,34,57.9,0,66.6,68.0,63.6
20160513061500,393.6,393.6,48.0,34,57.9,0,66.6,68.0,63.6
20160513063000,393.6,393.6,48.0,34,57.9,0,66.6,68.0,63.5
20160513064500,393.6,398.52,48.6,34,57.9,0,66.6,68.0,63.6
20160513070000,393.6,403.44,49.2,34,57.9,0,66.6,68.0,63.5
20160513071500,393.6,410.0,50.0,34,57.9,0,66.7,68.0,63.6
20160513073000,393.6,398.52,48.6,34,56.8,0,66.7,68.0,63.5
20160513074500,393.6,398.52,48.6,34,57.5,0,66.6,68.0,63.4
20160513080000,393.6,398.52,48.6,34,56.8,0,66.6,68.0,63.5
20160513081500,393.6,403.44,49.2,34,56.8,0,66.5,68.0,63.4
20160513083000,393.6,396.88,48.4,34,56.8,0,66.4,68.0,63.5
20160513084500,393.6,396.88,48.4,34,56.8,0,66.4,68.0,63.5
20160513090000,393.6,396.88,48.4,34,56.8,0,66.4,68.0,63.3
20160513091500,393.6,396.88,48.4,34,56.8,0,66.3,68.0,63.2
20160513093000,393.6,396.88,48.4,34,56.8,0,66.3,68.0,63.2
20160513094500,393.6,396.88,48.4,34,56.8,0,66.2,68.0,63.2
20160513100000,393.6,396.88,48.4,34,56.8,0,66.2,68.0,63.2
20160513101500,393.6,391.96,47.8,34,56.8,0,66.2,68.0,63.2
20160513103000,393.6,396.88,48.4,34,56.8,0,66.2,68.0,63.2
20160513104500,393.6,388.68,47.4,34,56.8,0,66.1,68.0,63.2
20160513110000,393.6,383.76,46.8,34,56.0,0,66.1,68.0,63.3
20160513111500,393.6,398.52,48.6,34,56.7,0,66.1,68.0,63.3
20160513113000,393.6,382.12,46.6,34,56.7,0,66.1,68.0,63.3
20160513114500,393.6,382.12,46.6,34,56.7,0,66.1,68.0,63.2
20160513120000,393.6,393.6,48.0,34,56.7,0,66.1,68.0,63.2
20160513121500,393.6,393.6,48.0,34,56.7,0,66.1,68.0,63.3
20160513123000,393.6,393.6,48.0,34,56.7,0,66.2,68.0,63.2
20160513124500,393.6,393.6,48.0,34,56.7,0,66.2,68.0,63.1
20160513130000,393.6,388.68,47.4,34,56.7,0,66.2,68.0,63.1
20160513131500,393.6,383.76,46.8,34,56.7,0,66.2,68.0,63.2
20160513133000,393.6,391.96,47.8,34,56.7,0,66.2,68.0,63.3
20160513134500,393.6,391.96,47.8,34,56.7,0,66.2,68.0,63.2
20160513140000,393.6,391.96,47.8,34,56.7,0,66.2,68.0,63.1
20160513141500,393.6,396.88,48.4,34,56.7,0,66.2,68.0,63.1
20160513143000,393.6,396.88,48.4,34,56.7,0,66.2,68.0,63.2
20160513144500,393.6,396.88,48.4,34,56.7,0,66.3,68.0,63.1
20160513150000,393.6,383.76,46.8,34,56.7,0,66.3,68.0,63.1
20160513151500,393.6,393.6,48.0,34,56.7,0,66.3,68.0,63.2
20160513153000,393.6,393.6,48.0,34,56.7,0,66.4,68.0,63.2
20160513154500,393.6,393.6,48.0,34,56.7,0,66.4,68.0,63.1
20160513160000,393.6,388.68,47.4,34,56.7,0,66.5,68.0,63.2
20160513161500,393.6,383.76,46.8,34,56.7,0,66.6,68.0,63.2
20160513163000,393.6,396.88,48.4,34,56.7,0,66.6,68.0,63.2
20160513164500,393.6,396.88,48.4,34,56.7,0,66.6,68.0,63.1
20160513170000,393.6,396.88,48.4,34,56.7,0,66.7,68.0,63.2
20160513171500,393.6,403.44,49.2,34,56.7,0,66.7,68.0,63.3
20160513173000,393.6,396.88,48.4,34,56.7,0,66.8,68.0,63.3
20160513174500,393.6,396.88,48.4,34,56.7,0,66.9,68.0,63.3
20160513180000,393.6,396.88,48.4,34,56.7,0,66.9,68.0,63.3
20160513181500,393.6,396.88,48.4,34,56.7,0,67.0,68.0,63.3
20160513183000,393.6,403.44,49.2,34,56.7,0,67.1,68.0,63.2
20160513184500,393.6,398.52,48.6,34,56.7,0,67.2,68.0,63.3
20160513190000,393.6,391.96,47.8,34,56.7,0,67.3,68.0,63.5
20160513191500,393.6,396.88,48.4,34,56.7,0,67.4,68.0,63.5
20160513193000,393.6,396.88,48.4,34,56.7,0,67.4,68.0,63.6
20160513194500,393.6,396.88,48.4,34,57.4,0,67.4,68.0,63.6
20160513200000,393.6,396.88,48.4,34,57.4,0,67.4,68.0,63.6
20160513201500,393.6,396.88,48.4,34,57.4,0,67.4,68.0,63.6
20160513203000,393.6,391.96,47.8,34,57.4,0,67.4,68.0,63.6
20160513204500,393.6,403.44,49.2,34,57.4,0,67.4,68.0,63.6
20160513210000,393.6,403.44,49.2,34,58.4,0,67.4,68.0,63.6
20160513211500,393.6,393.6,48.0,34,58.4,0,67.4,68.0,63.6
20160513213000,393.6,403.44,49.2,34,58.4,0,67.4,68.0,63.6
20160513214500,393.6,398.52,48.6,34,58.4,0,67.4,68.0,63.6
20160513220000,393.6,403.44,49.2,34,58.4,0,67.4,68.0,63.6
20160513221500,393.6,410.0,50.0,34,57.6,0,67.4,68.0,63.6
20160513223000,393.6,403.44,49.2,34,57.6,0,67.4,68.0,63.5
20160513224500,393.6,396.88,48.4,34,57.6,0,67.3,68.0,63.5
20160513230000,393.6,403.44,49.2,34,57.6,0,67.3,68.0,63.6
20160513231500,393.6,408.36,49.8,34,57.6,0,67.3,68.0,63.6
20160513233000,393.6,396.88,48.4,34,57.6,0,67.3,68.0,63.6
20160513234500,393.6,396.88,48.4,34,57.6,0,67.2,68.0,63.6
20160514000000,393.6,396.88,48.4,34,57.6,0,67.2,68.0,63.6
20160514001500,393.6,396.88,48.4,34,57.6,0,67.2,68.0,63.5
20160514003000,393.6,396.88,48.4,34,57.6,0,67.2,68.0,63.6
20160514004500,393.6,391.96,47.8,34,57.6,0,67.2,68.0,63.6
20160514010000,393.6,403.44,49.2,34,57.6,0,67.1,68.0,63.4
20160514011500,393.6,398.52,48.6,34,57.6,0,67.1,68.0,63.3
20160514013000,393.6,398.52,48.6,34,57.6,0,67.1,68.0,63.4
20160514014500,393.6,391.96,47.8,34,57.6,0,67.1,68.0,63.4
20160514020000,393.6,403.44,49.2,34,57.6,0,67.0,68.0,63.5
20160514021500,393.6,403.44,49.2,34,57.6,0,67.0,68.0,63.5
20160514023000,393.6,393.6,48.0,34,57.6,0,66.9,68.0,63.4
20160514024500,393.6,393.6,48.0,34,57.6,0,66.9,68.0,63.5
20160514030000,393.6,393.6,48.0,34,57.6,0,66.9,68.0,63.4
20160514031500,393.6,388.68,47.4,34,57.6,0,66.9,68.0,63.5
20160514033000,393.6,405.08,49.4,34,57.6,0,66.8,68.0,63.3
20160514034500,393.6,398.52,48.6,34,57.6,0,66.8,68.0,63.2
20160514040000,393.6,393.6,48.0,34,57.6,0,66.7,68.0,63.3
20160514041500,393.6,393.6,48.0,34,57.6,0,66.7,68.0,63.3
20160514043000,393.6,393.6,48.0,34,57.6,0,66.7,68.0,63.2
20160514044500,393.6,393.6,48.0,34,57.6,0,66.6,68.0,63.1
20160514050000,393.6,398.52,48.6,34,57.6,0,66.6,68.0,63.2
20160514051500,393.6,393.6,48.0,34,57.6,0,66.6,68.0,63.2
20160514053000,393.6,393.6,48.0,34,57.6,0,66.5,68.0,63.2
20160514054500,393.6,403.44,49.2,34,57.6,0,66.4,68.0,63.2
20160514060000,393.6,398.52,48.6,34,57.6,0,66.4,68.0,63.2
20160514061500,393.6,398.52,48.6,34,57.6,0,66.4,68.0,63.2
20160514063000,393.6,398.52,48.6,34,57.6,0,66.3,68.0,63.1
20160514064500,393.6,398.52,48.6,34,57.6,0,66.2,68.0,63.2
20160514070000,393.6,398.52,48.6,34,57.6,0,66.2,68.0,63.2
20160514071500,393.6,398.52,48.6,34,57.6,0,66.2,68.0,63.2
20160514073000,393.6,398.52,48.6,34,57.6,0,66.2,68.0,63.1
20160514074500,393.6,398.52,48.6,34,57.6,0,66.1,68.0,63.2
20160514080000,393.6,398.52,48.6,34,56.4,0,66.1,68.0,63.1
20160514081500,393.6,403.44,49.2,34,56.4,0,66.0,68.0,63.2
20160514083000,393.6,403.44,49.2,34,56.4,0,66.0,68.0,63.1
20160514084500,393.6,398.52,48.6,34,56.4,0,65.9,68.0,63.1
20160514090000,393.6,403.44,49.2,34,56.4,0,65.8,68.0,63.1
20160514091500,393.6,408.36,49.8,34,56.4,0,65.7,68.0,63.1
20160514093000,393.6,408.36,49.8,34,56.4,0,65.7,68.0,63.1
20160514094500,393.6,398.52,48.6,34,56.4,0,65.6,68.0,63.1
20160514100000,393.6,408.36,49.8,34,56.4,0,65.6,68.0,63.1
20160514101500,393.6,398.52,48.6,34,56.4,0,65.5,68.0,63.2
20160514103000,393.6,410.0,50.0,34,56.4,0,65.5,68.0,63.1
20160514104500,393.6,396.88,48.4,34,56.4,0,65.4,68.0,63.1
20160514110000,393.6,396.88,48.4,34,56.4,0,65.3,68.0,63.2
20160514111500,393.6,408.36,49.8,34,56.4,0,65.3,68.0,63.1
20160514113000,393.6,408.36,49.8,34,56.4,0,65.3,68.0,63.2
20160514114500,393.6,403.44,49.2,34,55.6,0,65.3,68.0,63.1
20160514120000,393.6,408.36,49.8,34,55.6,0,65.3,68.0,63.1
20160514121500,393.6,403.44,49.2,34,55.6,0,65.3,68.0,63.1
20160514123000,393.6,391.96,47.8,34,55.6,0,65.3,68.0,63.1
20160514124500,393.6,403.44,49.2,34,55.6,0,65.3,68.0,63.1
20160514130000,393.6,396.88,48.4,34,56.2,0,65.3,68.0,63.1
20160514131500,393.6,410.0,50.0,34,56.2,0,65.4,68.0,63.1
20160514133000,393.6,403.44,49.2,34,56.2,0,65.5,68.0,63.1
20160514134500,393.6,396.88,48.4,34,55.6,0,65.5,68.0,63.1
20160514140000,393.6,396.88,48.4,34,55.6,0,65.5,68.0,63.1
20160514141500,393.6,396.88,48.4,34,55.6,0,65.5,68.0,63.1
20160514143000,393.6,396.88,48.4,34,55.6,0,65.5,68.0,63.1
20160514144500,393.6,396.88,48.4,34,55.6,0,65.6,68.0,63.1
20160514150000,393.6,391.96,47.8,34,55.6,0,65.6,68.0,63.1
20160514151500,393.6,391.96,47.8,34,55.6,0,65.7,68.0,63.1
20160514153000,393.6,382.12,46.6,34,56.3,0,65.7,68.0,63.1
20160514154500,393.6,398.52,48.6,34,56.3,0,65.8,68.0,63.1
20160514160000,393.6,393.6,48.0,34,56.3,0,65.9,68.0,63.1
20160514161500,393.6,388.68,47.4,34,56.3,0,66.0,68.0,63.1
20160514163000,393.6,396.88,48.4,34,56.3,0,66.0,68.0,63.1
20160514164500,393.6,396.88,48.4,34,56.3,0,66.1,68.0,63.1
20160514170000,393.6,388.68,47.4,34,56.3,0,66.1,68.0,63.1
20160514171500,393.6,398.52,48.6,34,56.3,0,66.2,68.0,63.2
20160514173000,393.6,393.6,48.0,34,56.3,0,66.3,68.0,63.1
20160514174500,393.6,393.6,48.0,34,56.3,0,66.4,68.0,63.1
20160514180000,393.6,393.6,48.0,34,56.3,0,66.5,68.0,63.2
20160514181500,393.6,405.08,49.4,34,56.3,0,66.6,68.0,63.2
20160514183000,393.6,391.96,47.8,34,56.3,0,66.7,68.0,63.2
20160514184500,393.6,398.52,48.6,34,57.0,0,66.8,68.0,63.2
20160514190000,393.6,403.44,49.2,34,57.0,0,66.9,68.0,63.2
20160514191500,393.6,383.76,46.8,34,57.0,0,66.9,68.0,63.1
20160514193000,393.6,393.6,48.0,34,57.0,0,67.0,68.0,63.1
20160514194500,393.6,393.6,48.0,34,57.0,0,67.1,68.0,63.1
20160514200000,393.6,398.52,48.6,34,57.0,0,67.1,68.0,63.1
20160514201500,393.6,398.52,48.6,34,57.0,0,67.1,68.0,63.1
20160514203000,393.6,391.96,47.8,34,57.9,0,67.1,68.0,63.1
20160514204500,393.6,396.88,48.4,34,57.9,0,67.2,68.0,63.1
20160514210000,393.6,396.88,48.4,34,57.9,0,67.2,68.0,63.1
20160514211500,393.6,396.88,48.4,34,57.9,0,67.2,68.0,63.1
20160514213000,393.6,391.96,47.8,34,57.9,0,67.2,68.0,63.1
20160514214500,393.6,398.52,48.6,34,57.9,0,67.3,68.0,63.1
20160514220000,393.6,391.96,47.8,34,57.9,0,67.3,68.0,63.1
20160514221500,393.6,391.96,47.8,34,57.9,0,67.3,68.0,63.1
20160514223000,393.6,391.96,47.8,34,57.9,0,67.3,68.0,63.1
20160514224500,393.6,396.88,48.4,34,57.9,0,67.3,68.0,63.1
20160514230000,393.6,396.88,48.4,34,57.9,0,67.3,68.0,63.1
20160514231500,393.6,396.88,48.4,34,57.9,0,67.3,68.0,63.1
20160514233000,393.6,396.88,48.4,34,57.9,0,67.3,68.0,63.1
20160514234500,393.6,396.88,48.4,34,57.9,0,67.3,68.0,63.1
20160515000000,393.6,391.96,47.8,34,57.9,0,67.3,68.0,63.1
20160515001500,393.6,391.96,47.8,34,57.9,0,67.3,68.0,63.1
20160515003000,393.6,391.96,47.8,34,57.9,0,67.3,68.0,63.1
20160515004500,393.6,391.96,47.8,34,57.9,0,67.3,68.0,63.1
20160515010000,393.6,391.96,47.8,34,57.9,0,67.2,68.0,63.1
20160515011500,393.6,391.96,47.8,34,57.9,0,67.2,68.0,63.1
20160515013000,393.6,382.12,46.6,34,57.9,0,67.2,68.0,63.1
20160515014500,393.6,391.96,47.8,34,57.9,0,67.2,68.0,63.1
20160515020000,393.6,391.96,47.8,34,57.9,0,67.2,68.0,63.1
20160515021500,393.6,391.96,47.8,34,57.9,0,67.2,68.0,63.1
20160515023000,393.6,391.96,47.8,34,57.9,0,67.1,68.0,63.1
20160515024500,393.6,391.96,47.8,34,57.9,0,67.1,68.0,63.1
20160515030000,393.6,391.96,47.8,34,57.9,0,67.1,68.0,63.1
20160515031500,393.6,391.96,47.8,34,57.9,0,67.1,68.0,63.1
20160515033000,393.6,391.96,47.8,34,57.9,0,67.0,68.0,63.1
20160515034500,393.6,391.96,47.8,34,57.9,0,67.0,68.0,63.1
20160515040000,393.6,391.96,47.8,34,57.9,0,66.9,68.0,63.1
20160515041500,393.6,391.96,47.8,34,57.9,0,66.9,68.0,63.1
20160515043000,393.6,391.96,47.8,34,57.9,0,66.9,68.0,63.1
20160515044500,393.6,396.88,48.4,34,57.9,0,66.9,68.0,63.1
20160515050000,393.6,391.96,47.8,34,57.9,0,66.8,68.0,63.1
20160515051500,393.6,396.88,48.4,34,57.9,0,66.8,68.0,63.1
20160515053000,393.6,388.68,47.4,34,57.9,0,66.7,68.0,63.1
20160515054500,393.6,388.68,47.4,34,57.9,0,66.7,68.0,63.1
20160515060000,393.6,388.68,47.4,34,57.9,0,66.7,68.0,63.1
