PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160515061500,393.6,388.68,47.4,34,57.9,0,66.7,68.0,63.1
20160515063000,393.6,388.68,47.4,34,57.9,0,66.6,68.0,63.1
20160515064500,393.6,388.68,47.4,34,57.2,0,66.6,68.0,63.1
20160515070000,393.6,388.68,47.4,34,57.2,0,66.6,68.0,63.1
20160515071500,393.6,396.88,48.4,34,57.2,0,66.5,68.0,63.1
20160515073000,393.6,403.44,49.2,34,57.2,0,66.4,68.0,63.1
20160515074500,393.6,393.6,48.0,34,57.2,0,66.4,68.0,63.1
20160515080000,393.6,398.52,48.6,34,57.2,0,66.4,68.0,63.1
20160515081500,393.6,398.52,48.6,34,57.2,0,66.3,68.0,63.1
20160515083000,393.6,393.6,48.0,34,56.4,0,66.3,68.0,63.1
20160515084500,393.6,403.44,49.2,34,56.4,0,66.2,68.0,63.1
20160515090000,393.6,393.6,48.0,34,56.4,0,66.2,68.0,63.1
20160515091500,393.6,393.6,48.0,34,56.4,0,66.1,68.0,63.1
20160515093000,393.6,393.6,48.0,34,56.4,0,66.1,68.0,63.1
20160515094500,393.6,393.6,48.0,34,56.4,0,66.1,68.0,63.1
20160515100000,393.6,398.52,48.6,34,56.4,0,66.0,68.0,63.1
20160515101500,393.6,391.96,47.8,34,56.4,0,66.0,68.0,63.1
20160515103000,393.6,398.52,48.6,34,56.4,0,66.0,68.0,63.1
20160515104500,393.6,393.6,48.0,34,56.4,0,65.9,68.0,63.1
20160515110000,393.6,393.6,48.0,34,56.4,0,65.9,68.0,63.1
20160515111500,393.6,388.68,47.4,34,57.1,0,65.9,68.0,63.1
20160515113000,393.6,396.88,48.4,34,57.1,0,65.9,68.0,63.1
20160515114500,393.6,396.88,48.4,34,56.4,0,65.9,68.0,63.1
20160515120000,393.6,396.88,48.4,34,56.4,0,65.9,68.0,63.1
20160515121500,393.6,396.88,48.4,34,56.4,0,65.9,68.0,63.1
20160515123000,393.6,396.88,48.4,34,56.4,0,65.8,68.0,63.1
20160515124500,393.6,403.44,49.2,34,56.4,0,65.8,68.0,63.1
20160515130000,393.6,393.6,48.0,34,56.4,0,65.8,68.0,63.1
20160515131500,393.6,393.6,48.0,34,56.4,0,65.8,68.0,63.1
20160515133000,393.6,393.6,48.0,34,56.4,0,65.8,68.0,63.1
20160515134500,393.6,393.6,48.0,34,56.4,0,65.8,68.0,63.1
20160515140000,393.6,393.6,48.0,34,56.4,0,65.8,68.0,63.1
20160515141500,393.6,388.68,47.4,34,56.4,0,65.9,68.0,63.1
20160515143000,393.6,388.68,47.4,34,56.4,0,65.9,68.0,63.1
20160515144500,393.6,388.68,47.4,34,56.4,0,65.9,68.0,63.1
20160515150000,393.6,393.6,48.0,34,56.4,0,65.9,68.0,63.1
20160515151500,393.6,393.6,48.0,34,57.1,0,66.0,68.0,63.1
20160515153000,393.6,393.6,48.0,34,57.1,0,66.0,68.0,63.1
20160515154500,393.6,388.68,47.4,34,56.4,0,66.0,68.0,63.1
20160515160000,393.6,393.6,48.0,34,56.4,0,66.0,68.0,63.1
20160515161500,393.6,393.6,48.0,34,56.4,0,66.1,68.0,63.1
20160515163000,393.6,388.68,47.4,34,56.4,0,66.1,68.0,63.1
20160515164500,393.6,388.68,47.4,34,56.4,0,66.1,68.0,63.1
20160515170000,393.6,396.88,48.4,34,56.4,0,66.1,68.0,63.1
20160515171500,393.6,396.88,48.4,34,56.4,0,66.1,68.0,63.1
20160515173000,393.6,391.96,47.8,34,56.4,0,66.2,68.0,63.1
20160515174500,393.6,391.96,47.8,34,56.4,0,66.2,68.0,63.1
20160515180000,393.6,391.96,47.8,34,56.4,0,66.2,68.0,63.1
20160515181500,393.6,391.96,47.8,34,56.4,0,66.2,68.0,63.1
20160515183000,393.6,391.96,47.8,34,56.4,0,66.2,68.0,63.1
20160515184500,393.6,391.96,47.8,34,57.5,0,66.3,68.0,63.1
20160515190000,393.6,391.96,47.8,34,57.5,0,66.3,68.0,63.1
20160515191500,393.6,391.96,47.8,34,57.5,0,66.4,68.0,63.1
20160515193000,393.6,391.96,47.8,34,57.5,0,66.4,68.0,63.1
20160515194500,393.6,391.96,47.8,34,57.5,0,66.4,68.0,63.1
20160515200000,393.6,391.96,47.8,34,57.5,0,66.4,68.0,63.1
20160515201500,393.6,391.96,47.8,34,57.5,0,66.4,68.0,63.1
20160515203000,393.6,396.88,48.4,34,57.5,0,66.4,68.0,63.1
20160515204500,393.6,388.68,47.4,34,57.5,0,66.4,68.0,63.1
20160515210000,393.6,388.68,47.4,34,57.5,0,66.4,68.0,63.1
20160515211500,393.6,393.6,48.0,34,57.5,0,66.5,68.0,63.1
20160515213000,393.6,393.6,48.0,34,57.5,0,66.5,68.0,63.1
20160515214500,393.6,383.76,46.8,34,57.5,0,66.5,68.0,63.1
20160515220000,393.6,396.88,48.4,34,57.5,0,66.5,68.0,63.1
20160515221500,393.6,396.88,48.4,34,57.5,0,66.5,68.0,63.1
20160515223000,393.6,388.68,47.4,34,57.5,0,66.5,68.0,63.1
20160515224500,393.6,393.6,48.0,34,57.5,0,66.5,68.0,63.1
20160515230000,393.6,393.6,48.0,34,57.5,0,66.5,68.0,63.1
20160515231500,393.6,393.6,48.0,34,57.5,0,66.5,68.0,63.1
20160515233000,393.6,393.6,48.0,34,57.5,0,66.5,68.0,63.1
20160515234500,393.6,393.6,48.0,34,57.5,0,66.5,68.0,63.1
20160516000000,393.6,403.44,49.2,34,57.5,0,66.4,68.0,63.1
20160516001500,393.6,391.96,47.8,34,57.5,0,66.4,68.0,63.1
20160516003000,393.6,391.96,47.8,34,57.5,0,66.4,68.0,63.1
20160516004500,393.6,391.96,47.8,34,57.5,0,66.4,68.0,63.1
20160516010000,393.6,391.96,47.8,34,57.5,0,66.3,68.0,63.1
20160516011500,393.6,391.96,47.8,34,57.5,0,66.3,68.0,63.1
20160516013000,393.6,403.44,49.2,34,57.5,0,66.3,68.0,63.1
20160516014500,393.6,403.44,49.2,34,57.5,0,66.3,68.0,63.1
20160516020000,393.6,391.96,47.8,34,57.5,0,66.3,68.0,63.1
20160516021500,393.6,396.88,48.4,34,57.5,0,66.3,68.0,63.1
20160516023000,393.6,396.88,48.4,34,57.5,0,66.3,68.0,63.1
20160516024500,393.6,403.44,49.2,34,57.5,0,66.2,68.0,63.1
20160516030000,393.6,403.44,49.2,34,57.5,0,66.2,68.0,63.1
20160516031500,393.6,398.52,48.6,34,57.5,0,66.2,68.0,63.1
20160516033000,393.6,393.6,48.0,34,57.5,0,66.2,68.0,63.1
20160516034500,393.6,393.6,48.0,34,57.5,0,66.2,68.0,63.1
20160516040000,393.6,393.6,48.0,34,57.5,0,66.2,68.0,63.1
20160516041500,393.6,405.08,49.4,34,57.5,0,66.2,68.0,63.1
20160516043000,393.6,396.88,48.4,34,57.5,0,66.2,68.0,63.1
20160516044500,393.6,391.96,47.8,34,57.5,0,66.2,68.0,63.1
20160516050000,393.6,391.96,47.8,34,57.5,0,66.2,68.0,63.1
20160516051500,393.6,383.76,46.8,34,57.5,0,66.2,68.0,63.1
20160516053000,393.6,393.6,48.0,34,57.5,0,66.1,68.0,63.1
20160516054500,393.6,398.52,48.6,34,57.5,0,66.1,68.0,63.1
20160516060000,393.6,403.44,49.2,34,57.5,0,66.1,68.0,63.1
20160516061500,393.6,396.88,48.4,34,57.5,0,66.1,68.0,63.1
20160516063000,393.6,396.88,48.4,34,57.5,0,66.1,68.0,63.1
20160516064500,393.6,396.88,48.4,34,57.5,0,66.1,68.0,63.1
20160516070000,393.6,383.76,46.8,34,57.5,0,66.1,68.0,63.1
20160516071500,393.6,391.96,47.8,34,57.5,0,66.1,68.0,63.1
20160516073000,393.6,391.96,47.8,34,56.8,0,66.0,68.0,63.1
20160516074500,393.6,391.96,47.8,34,56.8,0,66.0,68.0,63.1
20160516080000,393.6,396.88,48.4,34,56.8,0,66.0,68.0,63.1
20160516081500,393.6,403.44,49.2,34,56.8,0,66.0,68.0,63.1
20160516083000,393.6,398.52,48.6,34,56.8,0,66.0,68.0,63.1
20160516084500,393.6,398.52,48.6,34,56.8,0,65.9,68.0,63.1
20160516090000,393.6,388.68,47.4,34,56.8,0,65.8,68.0,63.1
20160516091500,393.6,393.6,48.0,34,56.8,0,66.1,68.0,63.1
20160516093000,393.6,393.6,48.0,34,57.5,0,66.1,68.0,63.1
20160516094500,393.6,388.68,47.4,34,57.5,0,66.1,68.0,63.1
20160516100000,393.6,378.84,46.2,34,56.8,0,66.1,68.0,63.1
20160516101500,393.6,393.6,48.0,34,56.8,0,66.1,68.0,63.1
20160516103000,393.6,393.6,48.0,34,56.8,0,66.1,68.0,63.1
20160516104500,393.6,382.12,46.6,34,56.8,0,66.1,68.0,63.1
20160516110000,393.6,391.96,47.8,34,56.8,0,66.1,68.0,63.1
20160516111500,393.6,391.96,47.8,34,56.8,0,66.1,68.0,63.1
20160516113000,393.6,391.96,47.8,34,56.8,0,66.1,68.0,63.1
20160516114500,393.6,391.96,47.8,34,56.8,0,66.1,68.0,63.1
20160516120000,393.6,391.96,47.8,34,56.8,0,66.1,68.0,63.1
20160516121500,393.6,398.52,48.6,34,56.8,0,66.1,68.0,63.1
20160516123000,393.6,393.6,48.0,34,56.8,0,66.2,68.0,63.1
20160516124500,393.6,388.68,47.4,34,56.8,0,66.2,68.0,63.1
20160516130000,393.6,378.84,46.2,34,56.8,0,66.2,68.0,63.1
20160516131500,393.6,393.6,48.0,34,56.8,0,66.2,68.0,63.1
20160516133000,393.6,393.6,48.0,34,56.8,0,66.2,68.0,63.1
20160516134500,393.6,388.68,47.4,34,56.8,0,66.2,68.0,63.1
20160516140000,393.6,393.6,48.0,34,57.5,0,66.3,68.0,63.1
20160516141500,393.6,393.6,48.0,34,56.8,0,66.3,68.0,63.1
20160516143000,393.6,393.6,48.0,34,57.5,0,66.3,68.0,63.1
20160516144500,393.6,382.12,46.6,34,57.5,0,66.4,68.0,63.1
20160516150000,393.6,388.68,47.4,34,57.5,0,66.4,68.0,63.1
20160516151500,393.6,383.76,46.8,34,57.5,0,66.4,68.0,63.1
20160516153000,393.6,373.92,45.6,34,57.5,0,66.4,68.0,63.1
20160516154500,393.6,388.68,47.4,34,56.8,0,66.4,68.0,63.1
20160516160000,393.6,383.76,46.8,34,56.8,0,66.1,68.0,63.1
20160516161500,393.6,383.76,46.8,34,56.8,0,66.5,68.0,63.1
20160516163000,393.6,391.96,47.8,34,57.4,0,66.4,68.0,63.1
20160516164500,393.6,391.96,47.8,34,57.4,0,66.5,68.0,63.1
20160516170000,393.6,391.96,47.8,34,57.4,0,66.5,68.0,63.1
20160516171500,393.6,391.96,47.8,34,57.4,0,66.5,68.0,63.1
20160516173000,393.6,391.96,47.8,34,57.4,0,66.4,68.0,63.1
20160516174500,393.6,391.96,47.8,34,57.4,0,66.4,68.0,63.1
20160516180000,393.6,391.96,47.8,34,57.4,0,66.4,68.0,63.1
20160516181500,393.6,391.96,47.8,34,57.4,0,66.4,68.0,63.1
20160516183000,393.6,391.96,47.8,34,57.4,0,66.4,68.0,63.1
20160516184500,393.6,391.96,47.8,34,57.4,0,66.3,68.0,63.1
20160516190000,393.6,398.52,48.6,34,57.4,0,66.3,68.0,63.1
20160516191500,393.6,391.96,47.8,34,57.4,0,66.3,68.0,63.1
20160516193000,393.6,398.52,48.6,34,57.4,0,66.3,68.0,63.1
20160516194500,393.6,391.96,47.8,34,57.4,0,66.2,68.0,63.1
20160516200000,393.6,391.96,47.8,34,57.4,0,66.2,68.0,63.1
20160516201500,393.6,391.96,47.8,34,57.4,0,66.2,68.0,63.1
20160516203000,393.6,396.88,48.4,34,57.4,0,66.2,68.0,63.1
20160516204500,393.6,396.88,48.4,34,57.4,0,66.1,68.0,63.1
20160516210000,393.6,396.88,48.4,34,57.4,0,66.1,68.0,63.1
20160516211500,393.6,396.88,48.4,34,57.4,0,66.1,68.0,63.1
20160516213000,393.6,396.88,48.4,34,57.4,0,66.1,68.0,63.1
20160516214500,393.6,391.96,47.8,34,57.4,0,66.0,68.0,63.1
20160516220000,393.6,391.96,47.8,34,57.4,0,66.0,68.0,63.1
20160516221500,393.6,398.52,48.6,34,57.4,0,66.0,68.0,63.1
20160516223000,393.6,398.52,48.6,34,57.4,0,65.9,68.0,63.1
20160516224500,393.6,388.68,47.4,34,57.4,0,65.9,68.0,63.1
20160516230000,393.6,398.52,48.6,34,57.4,0,65.9,68.0,63.1
20160516231500,393.6,403.44,49.2,34,57.4,0,65.8,68.0,63.1
20160516233000,393.6,393.6,48.0,34,57.4,0,65.8,68.0,63.1
20160516234500,393.6,398.52,48.6,34,57.4,0,65.8,68.0,63.1
20160517000000,393.6,405.08,49.4,34,57.4,0,65.8,68.0,63.1
20160517001500,393.6,398.52,48.6,34,57.4,0,65.8,68.0,63.1
20160517003000,393.6,393.6,48.0,34,57.4,0,65.7,68.0,63.1
20160517004500,393.6,393.6,48.0,34,57.4,0,65.7,68.0,63.1
20160517010000,393.6,398.52,48.6,34,57.4,0,65.7,68.0,63.1
20160517011500,393.6,398.52,48.6,34,57.4,0,65.6,68.0,63.1
20160517013000,393.6,393.6,48.0,34,57.4,0,65.6,68.0,63.1
20160517014500,393.6,393.6,48.0,34,57.4,0,65.6,68.0,63.1
20160517020000,393.6,393.6,48.0,34,57.4,0,65.6,68.0,63.1
20160517021500,393.6,398.52,48.6,34,57.4,0,65.6,68.0,63.1
20160517023000,393.6,398.52,48.6,34,57.4,0,65.6,68.0,63.1
20160517024500,393.6,398.52,48.6,34,56.8,0,65.6,68.0,63.1
20160517030000,393.6,405.08,49.4,34,57.5,0,65.6,68.0,63.1
20160517031500,393.6,396.88,48.4,34,57.5,0,65.6,68.0,63.1
20160517033000,393.6,391.96,47.8,34,57.5,0,65.6,68.0,63.1
20160517034500,393.6,398.52,48.6,34,57.5,0,65.6,68.0,63.1
20160517040000,393.6,393.6,48.0,34,57.5,0,65.6,68.0,63.1
20160517041500,393.6,398.52,48.6,34,57.5,0,65.6,68.0,63.1
20160517043000,393.6,398.52,48.6,34,57.5,0,65.6,68.0,63.1
20160517044500,393.6,398.52,48.6,34,57.5,0,65.6,68.0,63.1
20160517050000,393.6,398.52,48.6,34,57.5,0,65.6,68.0,63.1
20160517051500,393.6,391.96,47.8,34,57.5,0,65.6,68.0,63.1
20160517053000,393.6,398.52,48.6,34,57.5,0,65.6,68.0,63.1
20160517054500,393.6,410.0,50.0,34,57.5,0,65.5,68.0,63.1
20160517060000,393.6,393.6,48.0,34,57.5,0,65.5,68.0,63.1
20160517061500,393.6,393.6,48.0,34,57.5,0,65.6,68.0,63.1
20160517063000,393.6,393.6,48.0,34,57.5,0,65.2,68.0,63.1
20160517064500,393.6,393.6,48.0,34,57.5,0,65.2,68.0,63.1
20160517070000,393.6,393.6,48.0,34,57.5,0,65.5,68.0,63.1
20160517071500,393.6,403.44,49.2,34,57.5,0,65.6,68.0,63.1
20160517073000,393.6,383.76,46.8,34,57.5,0,65.7,68.0,63.1
20160517074500,393.6,383.76,46.8,34,57.5,0,65.7,68.0,63.1
20160517080000,393.6,391.96,47.8,34,57.5,0,65.8,68.0,63.1
20160517081500,393.6,391.96,47.8,34,56.8,0,65.8,68.0,63.1
20160517083000,393.6,398.52,48.6,34,56.8,0,65.9,68.0,63.1
20160517084500,393.6,391.96,47.8,34,56.8,0,65.9,68.0,63.1
20160517090000,393.6,391.96,47.8,34,56.8,0,66.0,68.0,63.1
20160517091500,393.6,391.96,47.8,34,56.8,0,66.0,68.0,63.1
20160517093000,393.6,391.96,47.8,34,56.8,0,66.0,68.0,63.1
20160517094500,393.6,391.96,47.8,34,56.8,0,66.0,68.0,63.1
20160517100000,393.6,391.96,47.8,34,56.8,0,66.0,68.0,63.1
20160517101500,393.6,391.96,47.8,34,56.8,0,66.0,68.0,63.1
20160517103000,393.6,383.76,46.8,34,56.8,0,66.1,68.0,63.1
20160517104500,393.6,388.68,47.4,34,56.8,0,66.1,68.0,63.1
20160517110000,393.6,388.68,47.4,34,56.8,0,66.2,68.0,63.1
20160517111500,393.6,388.68,47.4,34,56.8,0,66.2,68.0,63.1
20160517113000,393.6,393.6,48.0,34,56.8,0,66.0,68.0,63.1
20160517114500,393.6,393.6,48.0,34,56.0,0,66.1,68.0,63.1
20160517120000,393.6,493.64,60.2,40,56.7,0,67.1,68.0,63.1
20160517121500,393.6,493.64,60.2,39,56.7,0,67.2,68.0,63.1
20160517123000,393.6,464.12,56.6,37,56.7,0,67.6,68.0,63.1
20160517124500,393.6,521.52,63.6,41,56.7,0,68.1,68.0,63.1
20160517130000,393.6,467.4,57.0,38,56.7,0,67.6,68.0,63.1
20160517131500,393.6,472.32,57.6,38,56.7,0,68.1,68.0,63.1
20160517133000,393.6,482.16,58.8,39,56.7,0,68.3,68.0,63.1
20160517134500,393.6,608.4399,74.2,46,56.7,0,68.6,68.0,63.1
20160517140000,393.6,736.36,89.8,53,56.7,0,68.7,68.0,63.1
20160517141500,393.6,606.8,74.0,46,56.7,0,67.4,68.0,63.1
20160517143000,393.6,457.56,55.8,37,56.7,0,67.4,68.0,63.1
20160517144500,393.6,511.68,62.4,41,56.7,0,67.7,68.0,63.1
20160517150000,393.6,488.72,59.6,40,56.7,0,67.6,68.0,63.1
20160517151500,393.6,421.48,51.4,35,56.7,0,67.4,68.0,63.1
20160517153000,393.6,408.36,49.8,35,56.7,0,67.3,68.0,63.1
20160517154500,393.6,403.44,49.2,35,56.7,0,67.2,68.0,63.1
20160517160000,393.6,416.56,50.8,34,56.7,0,67.2,68.0,63.1
20160517161500,393.6,410.0,50.0,34,56.7,0,67.1,68.0,63.1
20160517163000,393.6,416.56,50.8,34,57.5,0,67.1,68.0,63.1
20160517164500,393.6,393.6,48.0,34,56.8,0,67.1,68.0,63.1
20160517170000,393.6,405.08,49.4,34,56.8,0,67.1,68.0,63.1
20160517171500,393.6,405.08,49.4,34,56.8,0,67.1,68.0,63.1
20160517173000,393.6,405.08,49.4,34,56.8,0,67.1,68.0,63.1
20160517174500,393.6,405.08,49.4,34,56.8,0,67.1,68.0,63.1
20160517180000,393.6,405.08,49.4,34,56.8,0,66.9,68.0,63.1
20160517181500,393.6,405.08,49.4,34,56.8,0,67.3,68.0,63.1
20160517183000,393.6,405.08,49.4,34,56.8,0,67.5,68.0,63.1
20160517184500,393.6,405.08,49.4,34,56.8,0,67.7,68.0,63.1
20160517190000,393.6,405.08,49.4,34,56.8,0,67.6,68.0,63.1
20160517191500,393.6,432.96,52.8,36,56.8,0,67.6,68.0,63.1
20160517193000,393.6,467.4,57.0,37,56.8,0,67.7,68.0,63.1
20160517194500,393.6,454.28,55.4,37,56.8,0,67.6,68.0,63.1
20160517200000,393.6,428.04,52.2,36,56.8,0,67.6,68.0,63.1
20160517201500,393.6,414.92,50.6,35,56.8,0,67.4,68.0,63.1
20160517203000,393.6,410.0,50.0,35,57.5,0,67.4,68.0,63.1
20160517204500,393.6,410.0,50.0,35,57.5,0,67.3,68.0,63.1
20160517210000,393.6,410.0,50.0,34,57.5,0,67.3,68.0,63.1
20160517211500,393.6,403.44,49.2,34,57.5,0,67.2,68.0,63.1
20160517213000,393.6,403.44,49.2,34,57.5,0,67.2,68.0,63.1
20160517214500,393.6,403.44,49.2,34,57.5,0,67.2,68.0,63.1
20160517220000,393.6,403.44,49.2,34,57.5,0,67.2,68.0,63.1
20160517221500,393.6,408.36,49.8,34,57.5,0,67.1,68.0,63.1
20160517223000,393.6,408.36,49.8,34,57.5,0,67.1,68.0,63.1
20160517224500,393.6,414.92,50.6,34,57.5,0,67.1,68.0,63.1
20160517230000,393.6,396.88,48.4,34,57.5,0,67.0,68.0,63.1
20160517231500,393.6,405.08,49.4,34,57.5,0,67.0,68.0,63.1
20160517233000,393.6,398.52,48.6,34,57.5,0,67.0,68.0,63.1
20160517234500,393.6,405.08,49.4,34,57.5,0,66.9,68.0,63.1
20160518000000,393.6,405.08,49.4,34,57.5,0,66.9,68.0,63.1
20160518001500,393.6,405.08,49.4,34,57.5,0,66.9,68.0,63.1
20160518003000,393.6,405.08,49.4,34,57.5,0,66.8,68.0,63.1
20160518004500,393.6,405.08,49.4,34,57.5,0,66.8,68.0,63.1
20160518010000,393.6,405.08,49.4,34,57.5,0,66.8,68.0,63.1
20160518011500,393.6,405.08,49.4,34,57.5,0,66.8,68.0,63.1
20160518013000,393.6,391.96,47.8,34,56.9,0,66.8,68.0,63.1
20160518014500,393.6,403.44,49.2,34,56.9,0,66.8,68.0,63.1
20160518020000,393.6,403.44,49.2,34,56.9,0,66.7,68.0,63.1
20160518021500,393.6,396.88,48.4,34,56.9,0,66.7,68.0,63.1
20160518023000,393.6,396.88,48.4,34,56.9,0,66.7,68.0,63.1
20160518024500,393.6,403.44,49.2,34,57.5,0,66.6,68.0,63.1
20160518030000,393.6,403.44,49.2,34,57.5,0,66.6,68.0,63.1
20160518031500,393.6,403.44,49.2,34,58.3,0,66.6,68.0,63.1
20160518033000,393.6,403.44,49.2,34,56.8,0,66.6,68.0,63.1
20160518034500,393.6,398.52,48.6,34,57.5,0,66.6,68.0,63.1
20160518040000,393.6,398.52,48.6,34,57.5,0,66.6,68.0,63.1
20160518041500,393.6,410.0,50.0,34,57.5,0,66.5,68.0,63.1
20160518043000,393.6,405.08,49.4,34,57.5,0,66.5,68.0,63.1
20160518044500,393.6,398.52,48.6,34,57.5,0,66.4,68.0,63.1
20160518050000,393.6,408.36,49.8,34,57.5,0,66.4,68.0,63.1
20160518051500,393.6,408.36,49.8,34,57.5,0,66.4,68.0,63.1
20160518053000,393.6,398.52,48.6,34,57.5,0,66.4,68.0,63.1
20160518054500,393.6,405.08,49.4,34,57.5,0,66.3,68.0,63.1
20160518060000,393.6,405.08,49.4,34,57.5,0,66.3,68.0,63.1
20160518061500,393.6,414.92,50.6,34,57.5,0,66.0,68.0,63.1
20160518063000,393.6,408.36,49.8,34,57.5,0,66.2,68.0,63.1
20160518064500,393.6,414.92,50.6,34,57.5,0,66.2,68.0,63.1
20160518070000,393.6,410.0,50.0,34,57.5,0,66.2,68.0,63.1
20160518071500,393.6,410.0,50.0,34,57.5,0,66.2,68.0,63.1
20160518073000,393.6,410.0,50.0,34,57.5,0,66.2,68.0,63.1
20160518074500,393.6,403.44,49.2,34,56.8,0,66.2,68.0,63.1
20160518080000,393.6,408.36,49.8,34,56.8,0,66.3,68.0,63.1
20160518081500,393.6,398.52,48.6,34,56.8,0,66.2,68.0,63.1
20160518083000,393.6,398.52,48.6,34,56.8,0,66.2,68.0,63.1
20160518084500,393.6,398.52,48.6,34,56.8,0,66.2,68.0,63.1
20160518090000,393.6,391.96,47.8,34,56.8,0,66.2,68.0,63.1
20160518091500,393.6,396.88,48.4,34,56.8,0,65.8,68.0,63.1
20160518093000,393.6,391.96,47.8,34,56.8,0,65.7,68.0,63.1
20160518094500,393.6,391.96,47.8,34,56.8,0,65.7,68.0,63.1
20160518100000,393.6,398.52,48.6,34,56.8,0,65.8,68.0,63.1
20160518101500,393.6,391.96,47.8,34,56.8,0,65.8,68.0,63.1
20160518103000,393.6,391.96,47.8,34,56.8,0,65.8,68.0,63.1
20160518104500,393.6,391.96,47.8,34,56.8,0,65.8,68.0,63.1
20160518110000,393.6,383.76,46.8,34,56.8,0,65.7,68.0,63.1
20160518111500,393.6,398.52,48.6,34,56.8,0,65.8,68.0,63.1
20160518113000,393.6,398.52,48.6,34,56.8,0,65.6,68.0,63.1
20160518114500,393.6,403.44,49.2,34,56.8,0,65.6,68.0,63.1
20160518120000,393.6,403.44,49.2,34,85.7,100,65.8,69.9,66.9
20160518121500,393.6,403.44,49.2,34,85.7,100,66.9,70.4,67.4
20160518123000,393.6,403.44,49.2,34,85.7,100,67.2,70.3,67.3
20160518124500,393.6,408.36,49.8,34,59.2,0,67.7,70.4,67.4
20160518130000,393.6,408.36,49.8,34,57.6,0,67.7,70.3,67.3
20160518131500,393.6,391.96,47.8,34,57.6,0,67.7,70.3,67.3
20160518133000,393.6,405.08,49.4,34,57.6,100,66.9,70.3,67.3
20160518134500,393.6,393.6,48.0,34,57.6,100,66.6,70.2,67.2
20160518140000,393.6,393.6,48.0,34,57.6,100,67.1,70.0,67.0
20160518141500,393.6,378.84,46.2,34,57.6,100,67.2,70.0,67.0
20160518143000,393.6,383.76,46.8,34,57.6,100,67.1,70.0,67.0
20160518144500,393.6,391.96,47.8,34,57.6,100,67.1,70.0,67.0
20160518150000,393.6,391.96,47.8,34,57.6,100,67.1,70.0,67.0
20160518151500,393.6,396.88,48.4,34,57.6,100,67.1,70.0,67.0
20160518153000,393.6,408.36,49.8,34,57.6,100,67.1,70.0,67.0
20160518154500,393.6,391.96,47.8,34,57.6,100,67.1,70.0,67.0
20160518160000,393.6,398.52,48.6,34,57.6,100,67.1,70.0,67.0
20160518161500,393.6,398.52,48.6,34,58.3,100,67.1,70.0,67.0
20160518163000,393.6,391.96,47.8,34,58.3,100,67.1,70.0,67.0
20160518164500,393.6,405.08,49.4,34,58.3,100,67.1,70.0,67.0
20160518170000,393.6,414.92,50.6,34,58.3,100,67.1,70.0,67.0
20160518171500,393.6,414.92,50.6,34,58.3,100,67.1,70.0,67.0
20160518173000,393.6,405.08,49.4,34,57.6,100,67.2,70.0,67.0
20160518174500,393.6,414.92,50.6,34,57.6,100,67.2,70.0,67.0
20160518180000,393.6,403.44,49.2,34,57.6,100,67.2,70.0,67.0
20160518181500,393.6,410.0,50.0,34,57.6,100,67.2,70.0,67.0
20160518183000,393.6,410.0,50.0,34,57.6,100,67.2,70.0,67.0
20160518184500,393.6,410.0,50.0,34,57.6,100,67.2,70.0,67.0
20160518190000,393.6,410.0,50.0,34,57.6,0,67.4,70.0,67.0
20160518191500,393.6,410.0,50.0,34,57.6,0,67.4,70.0,67.0
20160518193000,393.6,416.56,50.8,34,57.6,0,67.4,70.0,67.0
20160518194500,393.6,408.36,49.8,34,57.6,0,67.4,70.0,67.0
20160518200000,393.6,408.36,49.8,34,57.6,0,67.3,70.0,67.0
20160518201500,393.6,408.36,49.8,34,57.6,0,67.3,70.0,67.0
20160518203000,393.6,408.36,49.8,34,57.6,0,67.3,70.0,67.0
20160518204500,393.6,398.52,48.6,34,57.6,0,67.2,70.0,67.0
20160518210000,393.6,408.36,49.8,34,57.6,0,67.2,70.0,67.0
20160518211500,393.6,408.36,49.8,34,57.6,0,67.2,70.0,67.0
20160518213000,393.6,403.44,49.2,34,57.6,0,67.2,70.0,67.0
20160518214500,393.6,408.36,49.8,34,57.6,0,67.2,70.0,67.0
20160518220000,393.6,398.52,48.6,34,57.6,0,67.1,69.9,66.9
20160518221500,393.6,398.52,48.6,34,58.3,0,67.1,69.9,66.9
20160518223000,393.6,405.08,49.4,34,57.6,0,67.1,69.9,66.9
20160518224500,393.6,405.08,49.4,34,57.6,0,67.1,69.9,66.9
20160518230000,393.6,405.08,49.4,34,57.6,0,67.1,69.9,66.9
20160518231500,393.6,396.88,48.4,34,57.6,0,67.1,69.9,66.9
20160518233000,393.6,405.08,49.4,34,57.6,0,67.0,69.9,66.9
20160518234500,393.6,405.08,49.4,34,57.6,0,67.0,69.9,66.9
20160519000000,393.6,405.08,49.4,34,58.3,0,67.0,69.9,66.9
20160519001500,393.6,410.0,50.0,34,58.3,0,66.9,69.8,66.8
20160519003000,393.6,410.0,50.0,34,58.3,0,66.9,69.8,66.8
20160519004500,393.6,393.6,48.0,34,58.3,0,66.9,69.8,66.8
20160519010000,393.6,408.36,49.8,34,58.3,0,66.9,69.8,66.8
20160519011500,393.6,403.44,49.2,34,58.3,0,66.8,69.8,66.8
20160519013000,393.6,403.44,49.2,34,57.6,0,66.8,69.8,66.8
20160519014500,393.6,408.36,49.8,34,57.6,0,66.8,69.7,66.7
20160519020000,393.6,408.36,49.8,34,57.6,0,66.7,69.8,66.8
20160519021500,393.6,408.36,49.8,34,57.6,0,66.7,69.6,66.6
20160519023000,393.6,414.92,50.6,34,57.6,0,66.7,69.5,66.5
20160519024500,393.6,405.08,49.4,34,57.6,0,66.6,69.5,66.5
20160519030000,393.6,398.52,48.6,34,57.6,0,66.6,69.5,66.5
20160519031500,393.6,405.08,49.4,34,57.6,0,66.6,69.5,66.5
20160519033000,393.6,405.08,49.4,34,57.6,0,66.5,69.5,66.5
20160519034500,393.6,405.08,49.4,34,57.6,0,66.5,69.5,66.5
20160519040000,393.6,405.08,49.4,34,57.6,0,66.4,69.5,66.5
20160519041500,393.6,405.08,49.4,34,57.6,0,66.4,69.5,66.5
20160519043000,393.6,405.08,49.4,34,57.6,0,66.4,69.5,66.5
20160519044500,393.6,405.08,49.4,34,57.6,0,66.3,69.5,66.5
20160519050000,393.6,405.08,49.4,34,57.6,0,66.3,69.5,66.5
20160519051500,393.6,405.08,49.4,34,57.6,0,66.3,69.5,66.5
20160519053000,393.6,405.08,49.4,34,57.6,0,66.3,69.5,66.5
20160519054500,393.6,414.92,50.6,34,57.6,100,66.2,69.5,66.5
20160519060000,393.6,410.0,50.0,34,57.6,100,66.2,69.5,66.5
20160519061500,393.6,405.08,49.4,34,57.6,100,65.6,69.5,66.5
20160519063000,393.6,410.0,50.0,34,71.1,100,66.1,69.5,66.5
20160519064500,393.6,410.0,50.0,34,63.6,100,66.5,69.5,66.5
20160519070000,393.6,403.44,49.2,34,63.6,100,66.3,69.5,66.5
20160519071500,393.6,403.44,49.2,34,63.6,100,66.3,69.5,66.5
20160519073000,393.6,408.36,49.8,34,63.6,100,66.3,69.5,66.5
20160519074500,393.6,408.36,49.8,34,63.6,100,66.4,69.5,66.5
20160519080000,393.6,398.52,48.6,34,64.4,100,66.4,69.5,66.5
20160519081500,393.6,405.08,49.4,34,64.4,100,66.4,69.5,66.5
20160519083000,393.6,405.08,49.4,34,63.2,100,66.5,69.5,66.5
20160519084500,393.6,405.08,49.4,34,59.2,0,66.9,69.5,66.5
20160519090000,393.6,405.08,49.4,34,58.4,0,66.9,69.5,66.5
20160519091500,393.6,405.08,49.4,34,57.6,0,66.9,69.5,66.5
20160519093000,393.6,391.96,47.8,34,57.6,0,66.9,69.5,66.5
20160519094500,393.6,398.52,48.6,34,57.6,0,66.8,69.5,66.5
20160519100000,393.6,398.52,48.6,34,56.8,0,66.7,69.5,66.5
20160519101500,393.6,388.68,47.4,34,56.8,0,66.7,69.5,66.5
20160519103000,393.6,388.68,47.4,34,56.8,100,66.1,69.5,66.5
20160519104500,393.6,388.68,47.4,34,57.5,100,66.0,69.5,66.5
20160519110000,393.6,388.68,47.4,34,57.5,100,66.0,69.5,66.5
20160519111500,393.6,403.44,49.2,34,57.5,100,66.0,69.5,66.5
20160519113000,393.6,398.52,48.6,34,57.5,100,66.2,69.5,66.5
20160519114500,393.6,393.6,48.0,34,58.7,100,66.3,69.5,66.5
20160519120000,393.6,393.6,48.0,34,58.7,100,66.7,69.5,66.5
20160519121500,393.6,403.44,49.2,34,57.6,0,67.5,69.5,66.5
20160519123000,393.6,403.44,49.2,34,57.6,0,67.6,69.5,66.5
20160519124500,393.6,393.6,48.0,34,57.0,0,67.9,69.5,66.5
20160519130000,393.6,393.6,48.0,34,57.0,0,67.7,69.5,66.5
20160519131500,393.6,403.44,49.2,34,56.4,0,67.2,69.5,66.5
20160519133000,393.6,396.88,48.4,34,56.4,0,67.5,69.5,66.5
20160519134500,393.6,396.88,48.4,34,57.4,0,67.6,69.5,66.5
20160519140000,393.6,396.88,48.4,34,57.4,0,67.6,69.5,66.5
20160519141500,393.6,405.08,49.4,34,57.4,0,67.2,69.5,66.5
20160519143000,393.6,405.08,49.4,34,57.4,0,66.7,69.5,66.5
20160519144500,393.6,396.88,48.4,34,57.4,0,66.7,69.5,66.5
20160519150000,393.6,396.88,48.4,34,57.4,0,66.7,69.5,66.5
20160519151500,393.6,396.88,48.4,34,57.4,0,66.7,69.5,66.5
20160519153000,393.6,396.88,48.4,34,57.4,0,66.6,69.5,66.5
20160519154500,393.6,403.44,49.2,34,57.4,0,66.8,69.5,66.5
20160519160000,393.6,396.88,48.4,34,56.8,0,66.7,69.5,66.5
20160519161500,393.6,396.88,48.4,34,56.8,0,66.6,69.5,66.5
20160519163000,393.6,405.08,49.4,34,56.8,0,66.6,69.5,66.5
20160519164500,393.6,398.52,48.6,34,57.5,0,67.1,69.5,66.5
20160519170000,393.6,398.52,48.6,34,57.5,0,67.6,69.5,66.5
20160519171500,393.6,410.0,50.0,34,57.5,0,67.8,69.5,66.5
20160519173000,393.6,398.52,48.6,34,57.5,0,68.1,69.5,66.5
20160519174500,393.6,405.08,49.4,34,57.5,0,68.3,69.5,66.5
20160519180000,393.6,396.88,48.4,34,57.5,0,68.7,69.5,66.5
20160519181500,393.6,405.08,49.4,34,57.5,0,68.9,69.5,66.5
20160519183000,393.6,405.08,49.4,34,57.5,0,69.1,69.5,66.5
20160519184500,393.6,405.08,49.4,34,57.5,0,69.1,69.5,66.5
20160519190000,393.6,398.52,48.6,34,57.5,0,69.0,69.5,66.5
20160519191500,393.6,403.44,49.2,34,57.5,0,68.9,69.5,66.5
20160519193000,393.6,408.36,49.8,34,57.5,0,68.7,69.5,66.5
20160519194500,393.6,408.36,49.8,34,57.5,0,68.6,69.5,66.5
20160519200000,393.6,403.44,49.2,34,57.5,0,67.6,69.5,66.5
20160519201500,393.6,403.44,49.2,34,57.5,0,68.1,69.5,66.5
20160519203000,393.6,403.44,49.2,34,57.5,0,68.1,69.5,66.5
20160519204500,393.6,414.92,50.6,34,57.5,0,67.9,69.5,66.5
20160519210000,393.6,398.52,48.6,34,57.5,0,67.8,69.5,66.5
20160519211500,393.6,403.44,49.2,34,57.5,0,67.8,69.5,66.5
20160519213000,393.6,403.44,49.2,34,58.3,0,67.7,69.5,66.5
20160519214500,393.6,410.0,50.0,34,58.3,0,67.7,69.5,66.5
20160519220000,393.6,410.0,50.0,34,57.6,0,67.7,69.5,66.5
20160519221500,393.6,414.92,50.6,34,57.6,0,67.6,69.5,66.5
20160519223000,393.6,403.44,49.2,34,57.6,0,67.6,69.5,66.5
20160519224500,393.6,396.88,48.4,34,57.6,0,67.5,69.5,66.5
20160519230000,393.6,403.44,49.2,34,57.6,0,67.4,69.5,66.5
20160519231500,393.6,398.52,48.6,34,57.6,0,67.4,69.5,66.5
20160519233000,393.6,398.52,48.6,34,57.6,0,67.3,69.5,66.5
20160519234500,393.6,403.44,49.2,34,57.6,0,67.2,69.5,66.5
20160520000000,393.6,403.44,49.2,34,57.6,0,67.2,69.5,66.5
20160520001500,393.6,403.44,49.2,34,57.6,0,67.2,69.5,66.5
20160520003000,393.6,398.52,48.6,34,57.6,0,67.1,69.5,66.5
20160520004500,393.6,398.52,48.6,34,57.6,0,67.1,69.5,66.5
20160520010000,393.6,405.08,49.4,34,57.6,0,67.0,69.5,66.5
20160520011500,393.6,405.08,49.4,34,57.6,0,66.9,69.5,66.5
20160520013000,393.6,405.08,49.4,34,57.6,0,66.9,69.5,66.5
20160520014500,393.6,410.0,50.0,34,57.6,0,66.9,69.5,66.5
20160520020000,393.6,396.88,48.4,34,57.6,0,66.8,69.5,66.5
20160520021500,393.6,408.36,49.8,34,57.6,0,66.8,69.5,66.5
20160520023000,393.6,403.44,49.2,34,57.6,0,66.7,69.5,66.5
20160520024500,393.6,403.44,49.2,34,57.6,0,66.7,69.5,66.5
20160520030000,393.6,396.88,48.4,34,57.6,0,66.7,69.5,66.5
20160520031500,393.6,405.08,49.4,34,57.6,0,66.7,69.5,66.5
20160520033000,393.6,396.88,48.4,34,57.6,0,66.7,69.5,66.5
20160520034500,393.6,405.08,49.4,34,57.6,0,66.6,69.5,66.5
20160520040000,393.6,405.08,49.4,34,57.6,0,66.6,69.5,66.5
20160520041500,393.6,398.52,48.6,34,57.6,0,66.6,69.5,66.5
20160520043000,393.6,398.52,48.6,34,57.6,0,66.6,69.5,66.5
20160520044500,393.6,403.44,49.2,34,57.6,0,66.5,69.5,66.5
20160520050000,393.6,403.44,49.2,34,57.6,0,66.5,69.5,66.5
20160520051500,393.6,403.44,49.2,34,57.6,0,66.4,69.5,66.5
20160520053000,393.6,403.44,49.2,34,57.6,0,66.4,69.5,66.5
20160520054500,393.6,403.44,49.2,34,57.6,0,66.4,69.5,66.5
20160520060000,393.6,408.36,49.8,34,57.6,0,66.4,69.5,66.5
20160520061500,393.6,396.88,48.4,34,57.6,100,66.3,69.5,66.5
20160520063000,393.6,396.88,48.4,34,57.6,0,66.3,69.5,66.5
20160520064500,393.6,396.88,48.4,34,57.6,100,66.2,69.5,66.5
20160520070000,393.6,391.96,47.8,34,57.6,100,66.2,69.5,66.5
20160520071500,393.6,410.0,50.0,34,57.6,100,66.2,69.5,66.5
20160520073000,393.6,403.44,49.2,34,57.6,100,66.2,69.5,66.5
20160520074500,393.6,396.88,48.4,34,57.6,100,66.2,69.5,66.5
20160520080000,393.6,383.76,46.8,34,57.6,100,66.1,69.5,66.5
20160520081500,393.6,398.52,48.6,34,57.6,100,66.1,69.5,66.5
20160520083000,393.6,393.6,48.0,34,57.6,100,66.1,69.5,66.5
20160520084500,393.6,393.6,48.0,34,57.6,100,66.1,69.5,66.5
20160520090000,393.6,393.6,48.0,34,60.3,100,66.1,69.5,66.5
20160520091500,393.6,383.76,46.8,34,66.8,100,66.2,69.5,66.5
20160520093000,393.6,378.84,46.2,34,66.8,100,66.4,69.5,66.5
20160520094500,393.6,396.88,48.4,34,67.8,100,66.6,69.5,66.5
20160520100000,393.6,391.96,47.8,34,67.1,100,66.7,69.5,66.5
20160520101500,393.6,391.96,47.8,34,57.6,0,66.8,69.5,66.5
20160520103000,393.6,396.88,48.4,34,56.8,0,66.7,69.5,66.5
20160520104500,393.6,396.88,48.4,34,56.8,0,66.7,69.5,66.5
20160520110000,393.6,396.88,48.4,34,56.8,0,66.7,69.5,66.5
20160520111500,393.6,388.68,47.4,34,56.8,0,66.6,69.5,66.5
20160520113000,393.6,388.68,47.4,34,56.8,0,66.7,69.5,66.5
20160520114500,393.6,398.52,48.6,34,56.8,0,66.6,69.5,66.5
20160520120000,393.6,388.68,47.4,34,56.8,0,66.4,69.5,66.5
20160520121500,393.6,396.88,48.4,34,56.8,0,66.8,69.5,66.5
20160520123000,393.6,388.68,47.4,34,56.8,0,67.0,69.5,66.5
20160520124500,393.6,396.88,48.4,34,56.8,0,67.2,69.5,66.5
20160520130000,393.6,396.88,48.4,34,56.8,0,67.3,69.5,66.5
20160520131500,393.6,408.36,49.8,34,56.8,0,67.5,69.5,66.5
20160520133000,393.6,403.44,49.2,34,56.8,0,67.4,69.5,66.5
20160520134500,393.6,403.44,49.2,34,56.8,0,66.9,69.5,66.5
20160520140000,393.6,398.52,48.6,34,56.8,0,67.3,69.5,66.5
20160520141500,393.6,393.6,48.0,34,56.8,0,67.3,69.5,66.5
20160520143000,393.6,393.6,48.0,34,56.8,0,67.2,69.5,66.5
20160520144500,393.6,393.6,48.0,34,56.8,0,67.2,69.5,66.5
20160520150000,393.6,393.6,48.0,34,56.8,0,67.2,69.5,66.5
20160520151500,393.6,398.52,48.6,34,56.8,0,67.2,69.5,66.5
20160520153000,393.6,388.68,47.4,34,56.8,0,67.2,69.5,66.5
20160520154500,393.6,405.08,49.4,34,56.8,0,67.1,69.5,66.5
20160520160000,393.6,388.68,47.4,34,56.8,0,67.1,69.5,66.5
20160520161500,393.6,393.6,48.0,34,56.8,0,67.1,69.5,66.5
20160520163000,393.6,398.52,48.6,34,57.5,0,67.1,69.5,66.5
20160520164500,393.6,398.52,48.6,34,56.8,0,67.2,69.5,66.5
20160520170000,393.6,408.36,49.8,34,56.8,0,67.2,69.5,66.5
20160520171500,393.6,403.44,49.2,34,56.8,0,67.2,69.5,66.5
20160520173000,393.6,403.44,49.2,34,56.8,0,67.2,69.5,66.5
20160520174500,393.6,403.44,49.2,34,56.8,0,67.2,69.5,66.5
20160520180000,393.6,403.44,49.2,34,56.8,0,67.2,69.5,66.5
20160520181500,393.6,410.0,50.0,34,56.8,0,67.3,69.5,66.5
20160520183000,393.6,410.0,50.0,34,56.8,0,67.3,69.5,66.5
20160520184500,393.6,403.44,49.2,34,56.8,0,67.4,69.5,66.5
20160520190000,393.6,403.44,49.2,34,56.8,0,67.5,69.5,66.5
20160520191500,393.6,408.36,49.8,34,56.8,0,67.6,69.5,66.5
20160520193000,393.6,398.52,48.6,34,57.5,0,67.6,69.5,66.5
20160520194500,393.6,405.08,49.4,34,57.5,0,67.6,69.5,66.5
20160520200000,393.6,405.08,49.4,34,57.5,0,67.6,69.5,66.5
20160520201500,393.6,398.52,48.6,34,57.5,0,67.6,69.5,66.5
20160520203000,393.6,398.52,48.6,34,57.5,0,67.5,69.5,66.5
20160520204500,393.6,410.0,50.0,34,57.5,0,67.5,69.5,66.5
20160520210000,393.6,403.44,49.2,34,57.5,0,67.5,69.5,66.5
20160520211500,393.6,403.44,49.2,34,57.5,0,67.4,69.5,66.5
20160520213000,393.6,403.44,49.2,34,57.5,0,67.4,69.5,66.5
20160520214500,393.6,398.52,48.6,34,57.5,0,67.4,69.5,66.5
20160520220000,393.6,410.0,50.0,34,57.5,0,67.4,69.5,66.5
20160520221500,393.6,405.08,49.4,34,57.5,0,67.4,69.5,66.5
20160520223000,393.6,414.92,50.6,34,57.5,0,67.3,69.5,66.5
20160520224500,393.6,405.08,49.4,34,57.5,0,67.3,69.5,66.5
20160520230000,393.6,414.92,50.6,34,57.5,0,67.3,69.5,66.5
20160520231500,393.6,403.44,49.2,34,57.5,0,67.3,69.5,66.5
20160520233000,393.6,403.44,49.2,34,57.5,0,67.3,69.5,66.5
20160520234500,393.6,396.88,48.4,34,57.5,0,67.3,69.5,66.5
20160521000000,393.6,408.36,49.8,34,57.5,0,67.3,69.5,66.5
20160521001500,393.6,408.36,49.8,34,57.5,0,67.3,69.5,66.5
20160521003000,393.6,403.44,49.2,34,57.5,0,67.2,69.5,66.5
20160521004500,393.6,410.0,50.0,34,57.5,0,67.2,69.5,66.5
20160521010000,393.6,398.52,48.6,34,57.5,0,67.2,69.5,66.5
20160521011500,393.6,398.52,48.6,34,57.5,0,67.2,69.5,66.5
20160521013000,393.6,398.52,48.6,34,57.5,0,67.2,69.5,66.5
20160521014500,393.6,398.52,48.6,34,57.5,0,67.1,69.5,66.5
20160521020000,393.6,405.08,49.4,34,57.5,0,67.1,69.5,66.5
20160521021500,393.6,405.08,49.4,34,57.5,0,67.1,69.5,66.5
20160521023000,393.6,396.88,48.4,34,57.5,0,67.1,69.5,66.5
20160521024500,393.6,396.88,48.4,34,57.5,0,67.0,69.5,66.5
20160521030000,393.6,396.88,48.4,34,57.5,0,67.0,69.5,66.5
20160521031500,393.6,396.88,48.4,34,57.5,0,66.9,69.5,66.5
20160521033000,393.6,396.88,48.4,34,57.5,0,66.9,69.5,66.5
20160521034500,393.6,403.44,49.2,34,57.5,0,66.9,69.5,66.5
20160521040000,393.6,398.52,48.6,34,57.5,0,66.9,69.5,66.5
20160521041500,393.6,403.44,49.2,34,57.5,0,66.8,69.5,66.5
20160521043000,393.6,391.96,47.8,34,57.5,0,66.8,69.5,66.5
20160521044500,393.6,391.96,47.8,34,57.5,0,66.7,69.5,66.5
20160521050000,393.6,403.44,49.2,34,57.5,0,66.7,69.5,66.5
20160521051500,393.6,396.88,48.4,34,57.5,0,66.7,69.5,66.5
20160521053000,393.6,396.88,48.4,34,57.5,0,66.7,69.5,66.5
20160521054500,393.6,396.88,48.4,34,57.5,0,66.7,69.5,66.5
20160521060000,393.6,391.96,47.8,34,57.5,0,66.7,69.5,66.5
20160521061500,393.6,398.52,48.6,34,57.5,0,66.6,69.5,66.5
20160521063000,393.6,405.08,49.4,34,57.5,0,66.6,69.5,66.5
20160521064500,393.6,398.52,48.6,34,57.5,0,66.6,69.5,66.5
20160521070000,393.6,405.08,49.4,34,57.5,0,66.6,69.5,66.5
20160521071500,393.6,410.0,50.0,34,57.5,0,66.6,69.5,66.5
20160521073000,393.6,405.08,49.4,34,57.5,0,66.5,69.5,66.5
20160521074500,393.6,398.52,48.6,34,57.5,0,66.5,69.5,66.5
20160521080000,393.6,403.44,49.2,34,57.5,0,66.4,69.5,66.5
20160521081500,393.6,403.44,49.2,34,56.4,0,66.4,69.5,66.5
20160521083000,393.6,391.96,47.8,34,56.4,0,66.3,69.5,66.5
20160521084500,393.6,403.44,49.2,34,56.4,0,66.2,69.5,66.5
20160521090000,393.6,398.52,48.6,34,56.4,100,66.2,69.5,66.5
20160521091500,393.6,393.6,48.0,34,56.4,100,66.2,69.5,66.5
20160521093000,393.6,403.44,49.2,34,56.4,100,66.1,69.5,66.5
20160521094500,393.6,403.44,49.2,34,56.4,100,66.1,69.5,66.5
20160521100000,393.6,403.44,49.2,34,56.4,100,66.1,69.5,66.5
20160521101500,393.6,408.36,49.8,34,57.1,100,66.1,69.5,66.5
20160521103000,393.6,408.36,49.8,34,57.1,100,66.1,69.5,66.5
20160521104500,393.6,398.52,48.6,34,60.3,100,66.1,69.5,66.5
20160521110000,393.6,398.52,48.6,34,70.5,100,66.2,69.5,66.5
20160521111500,393.6,403.44,49.2,34,70.5,100,66.4,69.5,66.5
20160521113000,393.6,393.6,48.0,34,72.4,100,66.7,69.5,66.5
20160521114500,393.6,398.52,48.6,34,57.6,0,66.8,69.5,66.5
20160521120000,393.6,398.52,48.6,34,55.9,0,66.8,69.5,66.5
20160521121500,393.6,398.52,48.6,34,55.9,0,66.7,69.5,66.5
20160521123000,393.6,398.52,48.6,34,55.9,0,66.6,69.5,66.5
20160521124500,393.6,408.36,49.8,34,55.9,0,66.5,69.5,66.5
20160521130000,393.6,403.44,49.2,34,55.9,0,66.4,69.5,66.5
20160521131500,393.6,393.6,48.0,34,55.9,0,66.4,69.5,66.5
20160521133000,393.6,393.6,48.0,34,55.9,0,66.3,69.5,66.5
20160521134500,393.6,398.52,48.6,34,55.9,0,66.3,69.5,66.5
20160521140000,393.6,398.52,48.6,34,56.7,0,66.3,69.5,66.5
20160521141500,393.6,408.36,49.8,34,56.7,0,66.3,69.5,66.5
20160521143000,393.6,391.96,47.8,34,56.7,0,66.4,69.5,66.5
20160521144500,393.6,398.52,48.6,34,56.7,0,66.4,69.5,66.5
20160521150000,393.6,408.36,49.8,34,55.9,0,66.4,69.5,66.5
20160521151500,393.6,396.88,48.4,34,56.7,0,66.4,69.5,66.5
20160521153000,393.6,405.08,49.4,34,56.7,0,66.5,69.5,66.5
20160521154500,393.6,405.08,49.4,34,56.7,0,66.6,69.5,66.5
20160521160000,393.6,405.08,49.4,34,56.7,0,66.6,69.5,66.5
20160521161500,393.6,398.52,48.6,34,56.7,0,66.7,69.5,66.5
20160521163000,393.6,403.44,49.2,34,56.7,0,66.7,69.5,66.5
20160521164500,393.6,403.44,49.2,34,56.7,0,66.8,69.5,66.5
20160521170000,393.6,396.88,48.4,34,56.7,0,66.9,69.5,66.5
20160521171500,393.6,405.08,49.4,34,56.7,0,66.9,69.5,66.5
20160521173000,393.6,410.0,50.0,34,56.7,0,67.0,69.5,66.5
20160521174500,393.6,403.44,49.2,34,56.7,0,67.0,69.5,66.5
20160521180000,393.6,396.88,48.4,34,56.7,0,67.1,69.5,66.5
20160521181500,393.6,405.08,49.4,34,56.7,0,67.1,69.5,66.5
20160521183000,393.6,405.08,49.4,34,56.7,0,67.1,69.5,66.5
20160521184500,393.6,398.52,48.6,34,56.7,0,67.2,69.5,66.5
20160521190000,393.6,391.96,47.8,34,56.7,0,67.2,69.5,66.5
20160521191500,393.6,396.88,48.4,34,56.7,0,67.3,69.5,66.5
20160521193000,393.6,396.88,48.4,34,56.7,0,67.3,69.5,66.5
20160521194500,393.6,405.08,49.4,34,56.7,0,67.4,69.5,66.5
20160521200000,393.6,405.08,49.4,34,56.7,0,67.4,69.5,66.5
20160521201500,393.6,405.08,49.4,34,56.7,0,67.4,69.5,66.5
20160521203000,393.6,398.52,48.6,34,56.7,0,67.5,69.5,66.5
20160521204500,393.6,403.44,49.2,34,56.7,0,67.5,69.5,66.5
20160521210000,393.6,408.36,49.8,34,56.7,0,67.6,69.5,66.5
20160521211500,393.6,398.52,48.6,34,57.6,0,67.6,69.5,66.5
20160521213000,393.6,398.52,48.6,34,57.6,0,67.6,69.5,66.5
20160521214500,393.6,403.44,49.2,34,57.6,0,67.6,69.5,66.5
20160521220000,393.6,398.52,48.6,34,57.6,0,67.7,69.5,66.5
20160521221500,393.6,405.08,49.4,34,57.6,0,67.7,69.5,66.5
20160521223000,393.6,393.6,48.0,34,57.6,0,67.7,69.5,66.5
20160521224500,393.6,398.52,48.6,34,57.6,0,67.7,69.5,66.5
20160521230000,393.6,398.52,48.6,34,57.6,0,67.7,69.5,66.5
20160521231500,393.6,403.44,49.2,34,57.6,0,67.7,69.5,66.5
20160521233000,393.6,398.52,48.6,34,57.6,0,67.7,69.5,66.5
20160521234500,393.6,405.08,49.4,34,57.6,0,67.7,69.5,66.5
20160522000000,393.6,405.08,49.4,34,57.6,0,67.7,69.5,66.5
20160522001500,393.6,405.08,49.4,34,57.6,0,67.7,69.5,66.5
20160522003000,393.6,405.08,49.4,34,57.6,0,67.6,69.5,66.5
20160522004500,393.6,396.88,48.4,34,57.6,0,67.6,69.5,66.5
20160522010000,393.6,391.96,47.8,34,57.6,0,67.6,69.5,66.5
20160522011500,393.6,398.52,48.6,34,57.6,0,67.6,69.5,66.5
20160522013000,393.6,398.52,48.6,34,57.6,0,67.6,69.5,66.5
20160522014500,393.6,398.52,48.6,34,57.6,0,67.6,69.5,66.5
20160522020000,393.6,398.52,48.6,34,57.6,0,67.6,69.5,66.5
20160522021500,393.6,408.36,49.8,34,57.6,0,67.5,69.5,66.5
20160522023000,393.6,408.36,49.8,34,57.6,0,67.5,69.5,66.5
20160522024500,393.6,398.52,48.6,34,57.6,0,67.5,69.5,66.5
20160522030000,393.6,398.52,48.6,34,57.6,0,67.5,69.5,66.5
20160522031500,393.6,398.52,48.6,34,57.6,0,67.5,69.5,66.5
20160522033000,393.6,403.44,49.2,34,57.6,0,67.4,69.5,66.5
20160522034500,393.6,398.52,48.6,34,57.6,0,67.4,69.5,66.5
20160522040000,393.6,393.6,48.0,34,57.6,0,67.4,69.5,66.5
20160522041500,393.6,403.44,49.2,34,57.6,0,67.4,69.5,66.5
20160522043000,393.6,396.88,48.4,34,57.6,0,67.4,69.5,66.5
20160522044500,393.6,408.36,49.8,34,57.6,0,67.3,69.5,66.5
20160522050000,393.6,398.52,48.6,34,57.6,0,67.3,69.5,66.5
20160522051500,393.6,398.52,48.6,34,56.9,0,67.3,69.5,66.5
20160522053000,393.6,398.52,48.6,34,57.5,0,67.2,69.5,66.5
20160522054500,393.6,398.52,48.6,34,57.5,0,67.2,69.5,66.5
20160522060000,393.6,398.52,48.6,34,57.5,0,67.2,69.5,66.5
20160522061500,393.6,398.52,48.6,34,57.5,0,67.2,69.5,66.5
20160522063000,393.6,398.52,48.6,34,57.5,0,67.1,69.5,66.5
20160522064500,393.6,398.52,48.6,34,57.5,0,67.1,69.5,66.5
20160522070000,393.6,393.6,48.0,34,57.5,0,67.1,69.5,66.5
20160522071500,393.6,393.6,48.0,34,57.5,0,67.0,69.5,66.5
20160522073000,393.6,393.6,48.0,34,57.5,0,67.0,69.5,66.5
20160522074500,393.6,403.44,49.2,34,57.5,0,66.9,69.5,66.5
20160522080000,393.6,396.88,48.4,34,56.8,0,66.9,69.5,66.5
20160522081500,393.6,396.88,48.4,34,56.8,0,66.8,69.5,66.5
20160522083000,393.6,396.88,48.4,34,56.8,0,66.8,69.5,66.5
20160522084500,393.6,396.88,48.4,34,56.8,0,66.7,69.5,66.5
20160522090000,393.6,408.36,49.8,34,56.8,0,66.7,69.5,66.5
20160522091500,393.6,398.52,48.6,34,56.8,0,66.7,69.5,66.5
20160522093000,393.6,398.52,48.6,34,56.8,0,66.6,69.5,66.5
20160522094500,393.6,398.52,48.6,34,56.8,0,66.6,69.5,66.5
20160522100000,393.6,403.44,49.2,34,56.8,0,66.6,69.5,66.5
20160522101500,393.6,398.52,48.6,34,56.8,0,66.5,69.5,66.5
20160522103000,393.6,398.52,48.6,34,56.8,0,66.5,69.5,66.5
20160522104500,393.6,398.52,48.6,34,56.8,0,66.5,69.5,66.5
20160522110000,393.6,405.08,49.4,34,56.8,0,66.4,69.5,66.5
20160522111500,393.6,396.88,48.4,34,56.8,0,66.4,69.5,66.5
20160522113000,393.6,396.88,48.4,34,56.8,0,66.4,69.5,66.5
20160522114500,393.6,396.88,48.4,34,56.8,0,66.4,69.5,66.5
20160522120000,393.6,396.88,48.4,34,56.8,0,66.5,69.5,66.5
20160522121500,393.6,403.44,49.2,34,56.8,0,66.4,69.5,66.5
20160522123000,393.6,398.52,48.6,34,56.8,0,66.4,69.5,66.5
20160522124500,393.6,393.6,48.0,34,56.8,0,66.4,69.5,66.5
20160522130000,393.6,393.6,48.0,34,56.8,0,66.4,69.5,66.5
20160522131500,393.6,393.6,48.0,34,56.8,0,66.4,69.5,66.5
20160522133000,393.6,408.36,49.8,34,56.8,0,66.4,69.5,66.5
20160522134500,393.6,396.88,48.4,34,56.8,0,66.4,69.5,66.5
20160522140000,393.6,405.08,49.4,34,56.8,0,66.4,69.5,66.5
20160522141500,393.6,405.08,49.4,34,56.8,0,66.4,69.5,66.5
20160522143000,393.6,405.08,49.4,34,56.8,0,66.4,69.5,66.5
20160522144500,393.6,398.52,48.6,34,56.8,0,66.4,69.5,66.5
20160522150000,393.6,403.44,49.2,34,56.8,0,66.4,69.5,66.5
20160522151500,393.6,396.88,48.4,34,56.8,0,66.4,69.5,66.5
20160522153000,393.6,396.88,48.4,34,56.8,0,66.4,69.5,66.5
20160522154500,393.6,396.88,48.4,34,56.8,0,66.5,69.5,66.5
20160522160000,393.6,403.44,49.2,34,56.8,0,66.4,69.5,66.5
20160522161500,393.6,396.88,48.4,34,56.8,0,66.5,69.5,66.5
20160522163000,393.6,403.44,49.2,34,56.8,0,66.5,69.5,66.5
20160522164500,393.6,403.44,49.2,34,56.8,0,66.6,69.5,66.5
20160522170000,393.6,396.88,48.4,34,56.8,0,66.6,69.5,66.5
20160522171500,393.6,403.44,49.2,34,56.8,0,66.6,69.5,66.5
20160522173000,393.6,403.44,49.2,34,56.8,0,66.6,69.5,66.5
20160522174500,393.6,403.44,49.2,34,56.8,0,66.6,69.5,66.5
20160522180000,393.6,410.0,50.0,34,56.8,0,66.7,69.5,66.5
20160522181500,393.6,393.6,48.0,34,56.8,0,66.7,69.5,66.5
20160522183000,393.6,398.52,48.6,34,56.8,0,66.8,69.5,66.5
20160522184500,393.6,405.08,49.4,34,56.8,0,66.8,69.5,66.5
20160522190000,393.6,396.88,48.4,34,56.8,0,66.9,69.5,66.5
20160522191500,393.6,403.44,49.2,34,56.8,0,67.0,69.5,66.5
20160522193000,393.6,398.52,48.6,34,56.8,0,67.0,69.5,66.5
20160522194500,393.6,393.6,48.0,34,56.8,0,67.0,69.5,66.5
20160522200000,393.6,393.6,48.0,34,57.5,0,67.0,69.5,66.5
20160522201500,393.6,393.6,48.0,34,57.5,0,67.0,69.5,66.5
20160522203000,393.6,398.52,48.6,34,57.5,0,67.0,69.5,66.5
20160522204500,393.6,403.44,49.2,34,57.5,0,67.1,69.5,66.5
20160522210000,393.6,398.52,48.6,34,57.5,0,67.1,69.5,66.5
20160522211500,393.6,398.52,48.6,34,57.5,0,67.1,69.5,66.5
20160522213000,393.6,403.44,49.2,34,57.5,0,67.1,69.5,66.5
20160522214500,393.6,393.6,48.0,34,57.5,0,67.1,69.5,66.5
20160522220000,393.6,398.52,48.6,34,57.5,0,67.0,69.5,66.5
20160522221500,393.6,414.92,50.6,34,57.5,0,67.0,69.5,66.5
20160522223000,393.6,393.6,48.0,34,57.5,0,67.0,69.5,66.5
20160522224500,393.6,398.52,48.6,34,57.5,0,67.0,69.5,66.5
20160522230000,393.6,398.52,48.6,34,57.5,0,67.0,69.5,66.5
20160522231500,393.6,398.52,48.6,34,57.5,0,67.0,69.5,66.5
20160522233000,393.6,398.52,48.6,34,57.5,0,67.0,69.5,66.5
20160522234500,393.6,403.44,49.2,34,58.3,0,67.0,69.5,66.5
20160523000000,393.6,396.88,48.4,34,57.1,0,67.0,69.5,66.5
20160523001500,393.6,403.44,49.2,34,57.9,0,67.0,69.5,66.5
20160523003000,393.6,396.88,48.4,34,57.9,0,66.9,69.5,66.5
20160523004500,393.6,396.88,48.4,34,57.9,0,66.9,69.5,66.5
20160523010000,393.6,408.36,49.8,34,57.9,0,66.9,69.5,66.5
20160523011500,393.6,393.6,48.0,34,57.9,0,66.9,69.5,66.5
20160523013000,393.6,398.52,48.6,34,57.9,0,66.9,69.5,66.5
20160523014500,393.6,403.44,49.2,34,57.9,0,66.9,69.5,66.5
20160523020000,393.6,403.44,49.2,34,57.9,0,66.9,69.5,66.5
20160523021500,393.6,398.52,48.6,34,57.9,0,66.9,69.5,66.5
20160523023000,393.6,403.44,49.2,34,57.9,0,66.8,69.5,66.5
20160523024500,393.6,398.52,48.6,34,57.9,0,66.8,69.5,66.5
20160523030000,393.6,398.52,48.6,34,57.9,0,66.8,69.5,66.5
20160523031500,393.6,398.52,48.6,34,57.9,0,66.7,69.5,66.5
20160523033000,393.6,398.52,48.6,34,57.9,0,66.7,69.5,66.5
20160523034500,393.6,398.52,48.6,34,57.9,0,66.7,69.5,66.5
20160523040000,393.6,405.08,49.4,34,57.9,0,66.7,69.5,66.5
20160523041500,393.6,398.52,48.6,34,57.9,0,66.6,69.5,66.5
20160523043000,393.6,405.08,49.4,34,57.9,0,66.6,69.5,66.5
20160523044500,393.6,398.52,48.6,34,57.9,0,66.6,69.5,66.5
20160523050000,393.6,405.08,49.4,34,57.9,0,66.6,69.5,66.5
20160523051500,393.6,405.08,49.4,34,57.9,0,66.5,69.5,66.5
20160523053000,393.6,405.08,49.4,34,57.2,0,66.5,69.5,66.5
20160523054500,393.6,398.52,48.6,34,57.2,0,66.4,69.5,66.5
20160523060000,393.6,398.52,48.6,34,57.2,0,66.4,69.5,66.5
20160523061500,393.6,403.44,49.2,34,57.2,0,66.4,69.5,66.5
20160523063000,393.6,403.44,49.2,34,57.2,0,66.4,69.5,66.5
20160523064500,393.6,403.44,49.2,34,57.2,0,66.4,69.5,66.5
20160523070000,393.6,403.44,49.2,34,57.2,0,66.3,69.5,66.5
20160523071500,393.6,396.88,48.4,34,57.2,0,66.3,69.5,66.5
20160523073000,393.6,396.88,48.4,34,57.2,0,66.3,69.5,66.5
20160523074500,393.6,403.44,49.2,34,56.4,100,66.2,69.5,66.5
20160523080000,393.6,403.44,49.2,34,56.4,100,66.2,69.5,66.5
20160523081500,393.6,403.44,49.2,34,56.4,100,66.1,69.5,66.5
20160523083000,393.6,396.88,48.4,34,56.4,100,66.1,69.5,66.5
20160523084500,393.6,396.88,48.4,34,56.4,100,66.1,69.5,66.5
20160523090000,393.6,388.68,47.4,34,57.5,100,66.1,69.5,66.5
20160523091500,393.6,388.68,47.4,34,57.5,100,66.1,69.5,66.5
20160523093000,393.6,403.44,49.2,34,57.5,100,66.1,69.5,66.5
20160523094500,393.6,408.36,49.8,34,66.7,100,66.2,69.5,66.5
20160523100000,393.6,398.52,48.6,34,66.7,100,66.4,69.5,66.5
20160523101500,393.6,398.52,48.6,34,66.7,100,66.6,69.5,66.5
20160523103000,393.6,398.52,48.6,34,60.0,0,66.8,69.5,66.5
20160523104500,393.6,393.6,48.0,34,57.2,0,66.8,69.5,66.5
20160523110000,393.6,393.6,48.0,34,57.2,0,66.7,69.5,66.5
20160523111500,393.6,393.6,48.0,34,57.2,0,66.9,69.5,66.5
20160523113000,393.6,388.68,47.4,34,57.2,0,66.8,69.5,66.5
20160523114500,393.6,383.76,46.8,34,56.4,0,66.4,69.5,66.5
20160523120000,393.6,398.52,48.6,34,56.4,0,66.7,69.5,66.5
20160523121500,393.6,398.52,48.6,34,56.4,0,67.0,69.5,66.5
20160523123000,393.6,403.44,49.2,34,56.4,0,67.2,69.5,66.5
20160523124500,393.6,396.88,48.4,34,56.4,0,67.4,69.5,66.5
20160523130000,393.6,396.88,48.4,34,57.1,0,67.5,69.5,66.5
20160523131500,393.6,396.88,48.4,34,57.1,0,67.2,69.5,66.5
20160523133000,393.6,383.76,46.8,34,57.1,0,66.7,69.5,66.5
20160523134500,393.6,398.52,48.6,34,57.1,0,66.7,69.5,66.5
20160523140000,393.6,382.12,46.6,34,57.1,0,66.7,69.5,66.5
20160523141500,393.6,393.6,48.0,34,57.1,0,66.9,69.5,66.5
20160523143000,393.6,388.68,47.4,34,57.1,0,67.2,69.5,66.5
20160523144500,393.6,388.68,47.4,34,57.1,0,67.3,69.5,66.5
20160523150000,393.6,393.6,48.0,34,57.1,0,67.3,69.5,66.5
20160523151500,393.6,393.6,48.0,34,57.1,0,67.3,69.5,66.5
20160523153000,393.6,393.6,48.0,34,57.1,0,67.3,69.5,66.5
20160523154500,393.6,383.76,46.8,34,57.1,0,67.4,69.5,66.5
20160523160000,393.6,405.08,49.4,34,57.1,0,67.4,69.5,66.5
20160523161500,393.6,398.52,48.6,34,57.1,0,67.4,69.5,66.5
20160523163000,393.6,398.52,48.6,34,57.1,0,67.4,69.5,66.5
20160523164500,393.6,408.36,49.8,34,57.1,0,67.5,69.5,66.5
20160523170000,393.6,414.92,50.6,34,57.1,0,67.6,69.5,66.5
20160523171500,393.6,405.08,49.4,34,57.1,0,67.6,69.5,66.5
20160523173000,393.6,416.56,50.8,34,57.1,0,67.7,69.5,66.5
20160523174500,393.6,410.0,50.0,34,57.1,0,67.7,69.5,66.5
20160523180000,393.6,398.52,48.6,34,57.1,0,67.8,69.5,66.5
20160523181500,393.6,403.44,49.2,34,57.1,0,67.9,69.5,66.5
20160523183000,393.6,408.36,49.8,34,57.1,0,68.0,69.5,66.5
20160523184500,393.6,408.36,49.8,34,57.1,0,68.1,69.5,66.5
20160523190000,393.6,408.36,49.8,34,57.1,0,68.2,69.5,66.5
20160523191500,393.6,408.36,49.8,34,57.1,0,68.3,69.5,66.5
20160523193000,393.6,408.36,49.8,34,57.1,0,68.3,69.5,66.5
20160523194500,393.6,403.44,49.2,34,57.1,0,68.3,69.5,66.5
20160523200000,393.6,408.36,49.8,34,57.1,0,68.2,69.5,66.5
20160523201500,393.6,408.36,49.8,34,57.1,0,68.3,69.5,66.5
20160523203000,393.6,403.44,49.2,34,57.1,0,68.2,69.5,66.5
20160523204500,393.6,408.36,49.8,34,57.1,0,68.2,69.5,66.5
