PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160523210000,393.6,398.52,48.6,34,57.9,0,68.2,69.5,66.5
20160523211500,393.6,408.36,49.8,34,57.9,0,68.2,69.5,66.5
20160523213000,393.6,398.52,48.6,34,57.2,0,68.2,69.5,66.5
20160523214500,393.6,403.44,49.2,34,57.2,0,68.1,69.5,66.5
20160523220000,393.6,398.52,48.6,34,57.2,0,68.1,69.5,66.5
20160523221500,393.6,403.44,49.2,34,57.2,0,68.1,69.5,66.5
20160523223000,393.6,414.92,50.6,34,57.2,0,68.0,69.5,66.5
20160523224500,393.6,410.0,50.0,34,57.2,0,67.9,69.5,66.5
20160523230000,393.6,398.52,48.6,34,57.2,0,67.9,69.5,66.5
20160523231500,393.6,410.0,50.0,34,57.2,0,67.9,69.5,66.5
20160523233000,393.6,410.0,50.0,34,57.2,0,67.8,69.5,66.5
20160523234500,393.6,405.08,49.4,34,57.2,0,67.8,69.5,66.5
20160524000000,393.6,405.08,49.4,34,57.2,0,67.8,69.5,66.5
20160524001500,393.6,405.08,49.4,34,57.2,0,67.7,69.5,66.5
20160524003000,393.6,405.08,49.4,34,57.2,0,67.7,69.5,66.5
20160524004500,393.6,405.08,49.4,34,57.2,0,67.7,69.5,66.5
20160524010000,393.6,393.6,48.0,34,57.9,0,67.6,69.5,66.5
20160524011500,393.6,405.08,49.4,34,57.9,0,67.6,69.5,66.5
20160524013000,393.6,405.08,49.4,34,57.9,0,67.6,69.5,66.5
20160524014500,393.6,405.08,49.4,34,57.9,0,67.6,69.5,66.5
20160524020000,393.6,405.08,49.4,34,57.9,0,67.5,69.5,66.5
20160524021500,393.6,405.08,49.4,34,57.9,0,67.5,69.5,66.5
20160524023000,393.6,398.52,48.6,34,57.2,0,67.4,69.5,66.5
20160524024500,393.6,410.0,50.0,34,57.2,0,67.4,69.5,66.5
20160524030000,393.6,398.52,48.6,34,57.2,0,67.3,69.5,66.5
20160524031500,393.6,398.52,48.6,34,57.2,0,67.3,69.5,66.5
20160524033000,393.6,403.44,49.2,34,57.2,0,67.2,69.5,66.5
20160524034500,393.6,403.44,49.2,34,57.2,0,67.2,69.5,66.5
20160524040000,393.6,403.44,49.2,34,57.2,0,67.2,69.5,66.5
20160524041500,393.6,403.44,49.2,34,57.2,0,67.1,69.5,66.5
20160524043000,393.6,403.44,49.2,34,57.2,0,67.1,69.5,66.5
20160524044500,393.6,403.44,49.2,34,57.2,0,67.1,69.5,66.5
20160524050000,393.6,398.52,48.6,34,57.2,0,67.0,69.5,66.5
20160524051500,393.6,398.52,48.6,34,57.2,0,67.0,69.5,66.5
20160524053000,393.6,408.36,49.8,34,57.2,0,66.9,69.5,66.5
20160524054500,393.6,403.44,49.2,34,57.2,0,66.9,69.5,66.5
20160524060000,393.6,398.52,48.6,34,57.2,0,66.9,69.5,66.5
20160524061500,393.6,398.52,48.6,34,57.2,0,66.9,69.5,66.5
20160524063000,393.6,405.08,49.4,34,57.2,0,66.8,69.5,66.5
20160524064500,393.6,410.0,50.0,34,57.9,0,66.8,69.5,66.5
20160524070000,393.6,398.52,48.6,34,56.8,0,66.8,69.5,66.5
20160524071500,393.6,408.36,49.8,34,56.8,0,66.6,69.5,66.5
20160524073000,393.6,398.52,48.6,34,56.8,0,66.7,69.5,66.5
20160524074500,393.6,414.92,50.6,34,56.8,0,66.7,69.5,66.5
20160524080000,393.6,410.0,50.0,34,56.8,0,66.7,69.5,66.5
20160524081500,393.6,403.44,49.2,34,56.8,0,66.7,69.5,66.5
20160524083000,393.6,403.44,49.2,34,56.8,0,66.6,69.5,66.5
20160524084500,393.6,396.88,48.4,34,56.8,0,66.6,69.5,66.5
20160524090000,393.6,388.68,47.4,34,56.8,0,66.6,69.5,66.5
20160524091500,393.6,403.44,49.2,34,56.8,0,66.6,69.5,66.5
20160524093000,393.6,391.96,47.8,34,56.8,0,66.6,69.5,66.5
20160524094500,393.6,398.52,48.6,34,56.0,0,66.6,69.5,66.5
20160524100000,393.6,388.68,47.4,34,56.7,0,66.6,69.5,66.5
20160524101500,393.6,403.44,49.2,34,56.7,0,66.5,69.5,66.5
20160524103000,393.6,393.6,48.0,34,56.1,0,66.5,69.5,66.5
20160524104500,393.6,393.6,48.0,34,56.1,0,66.5,69.5,66.5
20160524110000,393.6,393.6,48.0,34,56.1,0,66.5,69.5,66.5
20160524111500,393.6,393.6,48.0,34,56.1,0,66.5,69.5,66.5
20160524113000,393.6,393.6,48.0,34,56.1,0,66.4,69.5,66.5
20160524114500,393.6,393.6,48.0,34,56.7,0,66.5,69.5,66.5
20160524120000,393.6,403.44,49.2,34,56.7,0,66.4,69.5,66.5
20160524121500,393.6,398.52,48.6,34,56.7,0,66.5,69.5,66.5
20160524123000,393.6,398.52,48.6,34,56.7,0,66.5,69.5,66.5
20160524124500,393.6,408.36,49.8,34,56.7,0,66.6,69.5,66.5
20160524130000,393.6,408.36,49.8,34,56.0,0,66.6,69.5,66.5
20160524131500,393.6,408.36,49.8,34,56.0,0,66.6,69.5,66.5
20160524133000,393.6,398.52,48.6,34,56.0,0,66.5,69.5,66.5
20160524134500,393.6,393.6,48.0,34,56.7,0,66.6,69.5,66.5
20160524140000,393.6,388.68,47.4,34,56.7,0,66.6,69.5,66.5
20160524141500,393.6,393.6,48.0,34,56.7,0,66.6,69.5,66.5
20160524143000,393.6,393.6,48.0,34,56.7,0,66.6,69.5,66.5
20160524144500,393.6,393.6,48.0,34,56.7,0,66.7,69.5,66.5
20160524150000,393.6,393.6,48.0,34,56.7,0,66.7,69.5,66.5
20160524151500,393.6,403.44,49.2,34,56.7,0,66.7,69.5,66.5
20160524153000,393.6,383.76,46.8,34,56.7,0,66.8,69.5,66.5
20160524154500,393.6,403.44,49.2,34,56.7,0,66.8,69.5,66.5
20160524160000,393.6,396.88,48.4,34,56.7,0,66.9,69.5,66.5
20160524161500,393.6,408.36,49.8,34,56.7,0,66.9,69.5,66.5
20160524163000,393.6,398.52,48.6,34,56.7,0,66.9,69.5,66.5
20160524164500,393.6,403.44,49.2,34,56.7,0,67.0,69.5,66.5
20160524170000,393.6,403.44,49.2,34,56.7,0,67.1,69.5,66.5
20160524171500,393.6,403.44,49.2,34,56.7,0,67.1,69.5,66.5
20160524173000,393.6,410.0,50.0,34,56.7,0,67.2,69.5,66.5
20160524174500,393.6,410.0,50.0,34,56.7,0,67.2,69.5,66.5
20160524180000,393.6,393.6,48.0,34,56.7,0,67.3,69.5,66.5
20160524181500,393.6,414.92,50.6,34,56.7,0,67.4,69.5,66.5
20160524183000,393.6,403.44,49.2,34,56.7,0,67.5,69.5,66.5
20160524184500,393.6,403.44,49.2,34,56.7,0,67.6,69.5,66.5
20160524190000,393.6,408.36,49.8,34,56.7,0,67.7,69.5,66.5
20160524191500,393.6,408.36,49.8,34,56.7,0,67.9,69.5,66.5
20160524193000,393.6,398.52,48.6,34,56.7,0,67.9,69.5,66.5
20160524194500,393.6,405.08,49.4,34,56.7,0,67.8,69.5,66.5
20160524200000,393.6,405.08,49.4,34,56.7,0,67.8,69.5,66.5
20160524201500,393.6,405.08,49.4,34,56.7,0,67.8,69.5,66.5
20160524203000,393.6,405.08,49.4,34,56.7,0,67.8,69.5,66.5
20160524204500,393.6,398.52,48.6,34,56.7,0,67.8,69.5,66.5
20160524210000,393.6,398.52,48.6,34,56.7,0,67.8,69.5,66.5
20160524211500,393.6,410.0,50.0,34,56.7,0,67.8,69.5,66.5
20160524213000,393.6,403.44,49.2,34,57.3,0,67.7,69.5,66.5
20160524214500,393.6,410.0,50.0,34,57.3,0,67.7,69.5,66.5
20160524220000,393.6,398.52,48.6,34,57.3,0,67.7,69.5,66.5
20160524221500,393.6,398.52,48.6,34,57.3,0,67.7,69.5,66.5
20160524223000,393.6,403.44,49.2,34,57.3,0,67.7,69.5,66.5
20160524224500,393.6,396.88,48.4,34,57.3,0,67.7,69.5,66.5
20160524230000,393.6,408.36,49.8,34,57.3,0,67.6,69.5,66.5
20160524231500,393.6,396.88,48.4,34,57.3,0,67.6,69.5,66.5
20160524233000,393.6,408.36,49.8,34,57.3,0,67.6,69.5,66.5
20160524234500,393.6,408.36,49.8,34,57.3,0,67.5,69.5,66.5
20160525000000,393.6,408.36,49.8,34,57.3,0,67.5,69.5,66.5
20160525001500,393.6,408.36,49.8,34,57.3,0,67.4,69.5,66.5
20160525003000,393.6,403.44,49.2,34,57.3,0,67.4,69.5,66.5
20160525004500,393.6,398.52,48.6,34,57.3,0,67.4,69.5,66.5
20160525010000,393.6,398.52,48.6,34,57.3,0,67.4,69.5,66.5
20160525011500,393.6,405.08,49.4,34,57.3,0,67.4,69.5,66.5
20160525013000,393.6,393.6,48.0,34,57.3,0,67.4,69.5,66.5
20160525014500,393.6,393.6,48.0,34,57.9,0,67.3,69.5,66.5
20160525020000,393.6,398.52,48.6,34,57.9,0,67.3,69.5,66.5
20160525021500,393.6,393.6,48.0,34,57.2,0,67.3,69.5,66.5
20160525023000,393.6,408.36,49.8,34,57.2,0,67.2,69.5,66.5
20160525024500,393.6,408.36,49.8,34,57.2,0,67.2,69.5,66.5
20160525030000,393.6,388.68,47.4,34,57.2,0,67.2,69.5,66.5
20160525031500,393.6,398.52,48.6,34,57.2,0,67.2,69.5,66.5
20160525033000,393.6,393.6,48.0,34,57.2,0,67.2,69.5,66.5
20160525034500,393.6,405.08,49.4,34,57.2,0,67.1,69.5,66.5
20160525040000,393.6,398.52,48.6,34,57.2,0,67.1,69.5,66.5
20160525041500,393.6,403.44,49.2,34,57.2,0,67.1,69.5,66.5
20160525043000,393.6,393.6,48.0,34,57.2,0,67.0,69.5,66.5
20160525044500,393.6,398.52,48.6,34,57.2,0,67.0,69.5,66.5
20160525050000,393.6,398.52,48.6,34,57.2,0,67.0,69.5,66.5
20160525051500,393.6,398.52,48.6,34,57.2,0,66.9,69.5,66.5
20160525053000,393.6,398.52,48.6,34,57.2,0,66.9,69.5,66.5
20160525054500,393.6,398.52,48.6,34,57.2,0,66.9,69.5,66.5
20160525060000,393.6,393.6,48.0,34,57.2,0,66.8,69.5,66.5
20160525061500,393.6,405.08,49.4,34,57.2,0,66.8,69.5,66.5
20160525063000,393.6,398.52,48.6,34,57.2,0,66.8,69.5,66.5
20160525064500,393.6,405.08,49.4,34,57.2,0,66.8,69.5,66.5
20160525070000,393.6,405.08,49.4,34,57.2,0,66.7,69.5,66.5
20160525071500,393.6,405.08,49.4,34,57.2,0,66.7,69.5,66.5
20160525073000,393.6,393.6,48.0,34,57.2,100,66.2,69.5,66.5
20160525074500,393.6,403.44,49.2,34,57.2,0,66.6,69.5,66.5
20160525080000,393.6,393.6,48.0,34,57.2,0,66.7,69.5,66.5
20160525081500,393.6,405.08,49.4,34,56.4,0,66.7,69.5,66.5
20160525083000,393.6,388.68,47.4,34,56.4,0,66.6,69.5,66.5
20160525084500,393.6,388.68,47.4,34,56.4,0,66.7,69.5,66.5
20160525090000,393.6,388.68,47.4,34,56.4,0,66.7,69.5,66.5
20160525091500,393.6,388.68,47.4,34,56.4,0,66.7,69.5,66.5
20160525093000,393.6,393.6,48.0,34,57.1,0,66.7,69.5,66.5
20160525094500,393.6,393.6,48.0,34,56.5,0,66.8,69.5,66.5
20160525100000,393.6,398.52,48.6,34,56.5,0,66.8,69.5,66.5
20160525101500,393.6,383.76,46.8,34,56.5,0,66.9,69.5,66.5
20160525103000,393.6,403.44,49.2,34,56.5,0,66.9,69.5,66.5
20160525104500,393.6,396.88,48.4,34,80.1,100,67.0,74.6,71.6
20160525110000,393.6,396.88,48.4,34,89.9,100,67.4,74.7,71.7
20160525111500,393.6,396.88,48.4,34,82.6,100,67.9,74.7,71.7
20160525113000,393.6,396.88,48.4,34,85.7,100,68.4,74.7,71.7
20160525114500,393.6,383.76,46.8,34,97.8,100,68.9,74.7,71.7
20160525120000,393.6,391.96,47.8,34,96.8,100,69.5,74.7,71.7
20160525121500,393.6,398.52,48.6,34,85.6,100,69.8,74.7,71.7
20160525123000,393.6,398.52,48.6,34,94.3,100,70.2,74.7,71.7
20160525124500,393.6,398.52,48.6,34,81.1,100,70.8,74.7,71.7
20160525130000,393.6,403.44,49.2,34,92.4,100,71.2,74.7,71.7
20160525131500,393.6,396.88,48.4,34,84.4,100,71.7,74.7,71.7
20160525133000,393.6,416.56,50.8,35,68.0,0,72.1,74.7,71.7
20160525134500,393.6,398.52,48.6,35,57.2,0,71.5,74.7,71.7
20160525140000,393.6,403.44,49.2,35,82.4,100,70.3,74.7,71.7
20160525141500,393.6,410.0,50.0,35,95.5,100,70.1,74.7,71.7
20160525143000,393.6,414.92,50.6,35,86.2,100,70.5,74.7,71.7
20160525144500,393.6,414.92,50.6,35,88.4,100,71.0,74.7,71.7
20160525150000,393.6,410.0,50.0,35,94.8,100,71.3,74.7,71.7
20160525151500,393.6,410.0,50.0,35,86.2,100,71.6,74.7,71.7
20160525153000,393.6,410.0,50.0,35,80.2,100,71.9,74.7,71.7
20160525154500,393.6,828.2,101.0,58,58.0,0,71.3,68.4,65.4
20160525160000,393.6,775.72,94.6,55,58.0,0,69.7,68.4,65.4
20160525161500,393.6,801.96,97.8,57,58.0,0,69.1,68.4,65.4
20160525163000,393.6,762.6,93.0,54,58.0,0,68.7,68.4,65.4
20160525164500,393.6,762.6,93.0,53,58.0,0,68.4,68.4,65.4
20160525170000,393.6,736.36,89.8,53,58.0,0,68.4,68.4,65.4
20160525171500,393.6,736.36,89.8,53,57.2,0,68.4,68.4,65.4
20160525173000,393.6,749.48,91.4,53,57.2,0,68.4,68.4,65.4
20160525174500,393.6,762.6,93.0,52,57.2,0,68.3,68.4,65.4
20160525180000,393.6,749.48,91.4,52,57.2,0,68.4,68.4,65.4
20160525181500,393.6,736.36,89.8,52,57.2,0,68.4,68.4,65.4
20160525183000,393.6,719.96,87.8,52,57.2,0,68.4,68.4,65.4
20160525184500,393.6,749.48,91.4,52,57.2,0,68.3,68.4,65.4
20160525190000,393.6,749.48,91.4,52,57.2,0,68.2,68.4,65.4
20160525191500,393.6,736.36,89.8,52,57.2,0,68.2,68.4,65.4
20160525193000,393.6,749.48,91.4,52,57.2,0,68.2,68.4,65.4
20160525194500,393.6,749.48,91.4,52,57.2,0,68.2,68.4,65.4
20160525200000,393.6,749.48,91.4,52,57.2,0,68.2,68.4,65.4
20160525201500,393.6,749.48,91.4,52,57.2,0,68.6,68.4,65.4
20160525203000,393.6,598.6,73.0,45,57.2,0,67.8,68.4,65.4
20160525204500,393.6,555.96,67.8,42,57.2,0,67.8,68.4,65.4
20160525210000,393.6,457.56,55.8,37,57.2,0,67.8,68.4,65.4
20160525211500,393.6,408.36,49.8,35,57.2,0,67.9,68.4,65.4
20160525213000,393.6,408.36,49.8,34,57.2,0,67.9,68.4,65.4
20160525214500,393.6,403.44,49.2,34,57.2,0,67.9,68.4,65.4
20160525220000,393.6,414.92,50.6,35,57.2,0,68.2,68.4,65.4
20160525221500,393.6,410.0,50.0,35,57.2,0,68.3,68.4,65.4
20160525223000,393.6,416.56,50.8,35,57.2,0,68.4,68.4,65.4
20160525224500,393.6,416.56,50.8,35,57.2,0,68.4,68.4,65.4
20160525230000,393.6,416.56,50.8,35,57.2,0,68.5,68.4,65.4
20160525231500,393.6,416.56,50.8,35,57.2,0,68.5,68.4,65.4
20160525233000,393.6,408.36,49.8,35,57.2,0,68.6,68.4,65.4
20160525234500,393.6,416.56,50.8,35,57.2,0,68.6,68.4,65.4
20160526000000,393.6,416.56,50.8,35,57.2,0,68.6,68.4,65.4
20160526001500,393.6,416.56,50.8,35,57.2,0,68.6,68.4,65.4
20160526003000,393.6,410.0,50.0,35,57.2,0,68.6,68.4,65.4
20160526004500,393.6,419.84,51.2,35,57.2,0,68.6,68.4,65.4
20160526010000,393.6,428.04,52.2,35,57.2,0,68.6,68.4,65.4
20160526011500,393.6,428.04,52.2,35,57.2,0,68.5,68.4,65.4
20160526013000,393.6,410.0,50.0,35,57.2,0,68.5,68.4,65.4
20160526014500,393.6,428.04,52.2,35,57.2,0,68.4,68.4,65.4
20160526020000,393.6,419.84,51.2,35,57.2,0,68.4,68.4,65.4
20160526021500,393.6,419.84,51.2,35,57.2,0,68.4,68.4,65.4
20160526023000,393.6,419.84,51.2,35,57.2,0,68.4,68.4,65.4
20160526024500,393.6,419.84,51.2,35,57.2,0,68.3,68.4,65.4
20160526030000,393.6,428.04,52.2,35,57.2,0,68.3,68.4,65.4
20160526031500,393.6,419.84,51.2,35,57.2,0,68.2,68.4,65.4
20160526033000,393.6,414.92,50.6,35,57.2,0,68.2,68.4,65.4
20160526034500,393.6,428.04,52.2,35,57.9,0,68.2,68.4,65.4
20160526040000,393.6,428.04,52.2,35,57.9,0,68.2,68.4,65.4
20160526041500,393.6,428.04,52.2,35,57.9,0,68.2,68.4,65.4
20160526043000,393.6,421.48,51.4,35,57.9,0,68.1,68.4,65.4
20160526044500,393.6,414.92,50.6,35,57.9,0,68.1,68.4,65.4
20160526050000,393.6,398.52,48.6,34,57.9,0,68.1,68.4,65.4
20160526051500,393.6,405.08,49.4,34,57.9,0,68.1,68.4,65.4
20160526053000,393.6,410.0,50.0,34,57.9,0,68.1,68.4,65.4
20160526054500,393.6,403.44,49.2,34,57.2,0,68.0,68.4,65.4
20160526060000,393.6,398.52,48.6,34,57.2,0,68.0,68.4,65.4
20160526061500,393.6,410.0,50.0,34,57.2,0,68.0,68.4,65.4
20160526063000,393.6,410.0,50.0,34,57.2,0,67.9,68.4,65.4
20160526064500,393.6,410.0,50.0,34,57.2,0,67.6,68.4,65.4
20160526070000,393.6,410.0,50.0,34,57.2,0,67.8,68.4,65.4
20160526071500,393.6,410.0,50.0,34,57.2,0,67.9,68.4,65.4
20160526073000,393.6,405.08,49.4,34,57.2,0,67.9,68.4,65.4
20160526074500,393.6,405.08,49.4,34,57.2,0,67.9,68.4,65.4
20160526080000,393.6,405.08,49.4,34,57.2,0,67.9,68.4,65.4
20160526081500,393.6,388.68,47.4,34,57.2,0,67.9,68.4,65.4
20160526083000,393.6,396.88,48.4,34,57.2,0,67.8,68.4,65.4
20160526084500,393.6,405.08,49.4,35,57.2,0,68.1,68.4,65.4
20160526090000,393.6,426.4,52.0,36,57.2,0,68.2,68.4,65.4
20160526091500,393.6,426.4,52.0,36,57.2,0,68.2,68.4,65.4
20160526093000,393.6,426.4,52.0,36,57.2,0,68.0,68.4,65.4
20160526094500,393.6,398.52,48.6,35,57.2,0,67.9,68.4,65.4
20160526100000,393.6,398.52,48.6,35,57.2,0,67.9,68.4,65.4
20160526101500,393.6,403.44,49.2,35,57.2,0,67.4,68.4,65.4
20160526103000,393.6,398.52,48.6,35,57.2,0,67.2,68.4,65.4
20160526104500,393.6,398.52,48.6,35,57.2,0,67.1,68.4,65.4
20160526110000,393.6,405.08,49.4,35,57.2,0,66.9,68.4,65.4
20160526111500,393.6,405.08,49.4,35,57.2,0,66.7,68.4,65.4
20160526113000,393.6,405.08,49.4,35,57.2,0,66.7,68.4,65.4
20160526114500,393.6,405.08,49.4,35,57.2,0,66.7,68.4,65.4
20160526120000,393.6,405.08,49.4,35,57.2,0,66.6,68.4,65.4
20160526121500,393.6,410.0,50.0,34,57.2,0,66.6,68.4,65.4
20160526123000,393.6,405.08,49.4,34,57.2,0,66.6,68.4,65.4
20160526124500,393.6,398.52,48.6,34,57.2,0,66.7,68.4,65.4
20160526130000,393.6,405.08,49.4,34,57.2,0,66.6,68.4,65.4
20160526131500,393.6,405.08,49.4,34,57.2,0,66.6,68.4,65.4
20160526133000,393.6,405.08,49.4,34,57.2,0,66.6,68.4,65.4
20160526134500,393.6,405.08,49.4,34,57.2,0,66.5,68.4,65.4
20160526140000,393.6,405.08,49.4,34,57.2,0,66.6,68.4,65.4
20160526141500,393.6,405.08,49.4,34,57.2,0,66.6,68.4,65.4
20160526143000,393.6,414.92,50.6,34,57.2,0,66.7,68.4,65.4
20160526144500,393.6,408.36,49.8,34,56.5,0,66.6,68.4,65.4
20160526150000,393.6,393.6,48.0,34,56.5,0,66.6,68.4,65.4
20160526151500,393.6,405.08,49.4,34,57.1,0,66.7,68.4,65.4
20160526153000,393.6,405.08,49.4,34,57.1,0,66.7,68.4,65.4
20160526154500,393.6,398.52,48.6,34,57.1,0,66.9,68.4,65.4
20160526160000,393.6,403.44,49.2,34,57.1,0,67.2,68.4,65.4
20160526161500,393.6,403.44,49.2,34,57.1,0,67.4,68.4,65.4
20160526163000,393.6,388.68,47.4,34,57.1,0,67.6,68.4,65.4
20160526164500,393.6,396.88,48.4,34,57.1,0,67.9,68.4,65.4
20160526170000,393.6,414.92,50.6,35,57.1,0,68.1,68.4,65.4
20160526171500,393.6,426.4,52.0,36,57.1,0,68.2,68.4,65.4
20160526173000,393.6,419.84,51.2,36,57.1,0,68.4,68.4,65.4
20160526174500,393.6,426.4,52.0,36,57.1,0,68.2,68.4,65.4
20160526180000,393.6,511.68,62.4,40,57.1,0,69.0,68.4,65.4
20160526181500,393.6,511.68,62.4,41,57.1,0,68.9,68.4,65.4
20160526183000,393.6,641.24,78.2,48,57.1,0,69.1,68.4,65.4
20160526184500,393.6,775.72,94.6,56,57.1,0,69.2,68.4,65.4
20160526190000,393.6,801.96,97.8,57,57.1,0,69.0,68.4,65.4
20160526191500,393.6,801.96,97.8,57,57.1,0,68.8,68.4,65.4
20160526193000,393.6,801.96,97.8,57,57.1,0,68.8,68.4,65.4
20160526194500,393.6,801.96,97.8,57,57.1,0,68.7,68.4,65.4
20160526200000,393.6,705.2,86.0,51,57.1,0,67.8,68.4,65.4
20160526201500,393.6,562.52,68.6,43,57.1,0,67.8,68.4,65.4
20160526203000,393.6,419.84,51.2,35,57.1,0,67.5,68.4,65.4
20160526204500,393.6,472.32,57.6,38,57.1,0,68.1,68.4,65.4
20160526210000,393.6,464.12,56.6,38,57.1,0,68.1,68.4,65.4
20160526211500,393.6,477.24,58.2,38,57.1,0,68.1,68.4,65.4
20160526213000,393.6,452.64,55.2,37,57.1,0,68.0,68.4,65.4
20160526214500,393.6,414.92,50.6,34,57.1,0,67.9,68.4,65.4
20160526220000,393.6,414.92,50.6,34,57.1,0,67.9,68.4,65.4
20160526221500,393.6,414.92,50.6,34,57.1,0,67.8,68.4,65.4
20160526223000,393.6,405.08,49.4,34,57.1,0,67.8,68.4,65.4
20160526224500,393.6,405.08,49.4,34,57.1,0,67.7,68.4,65.4
20160526230000,393.6,416.56,50.8,34,57.1,0,67.7,68.4,65.4
20160526231500,393.6,410.0,50.0,34,57.1,0,67.6,68.4,65.4
20160526233000,393.6,398.52,48.6,34,57.1,0,67.6,68.4,65.4
20160526234500,393.6,405.08,49.4,34,57.1,0,67.5,68.4,65.4
20160527000000,393.6,405.08,49.4,34,57.1,0,67.4,68.4,65.4
20160527001500,393.6,414.92,50.6,34,57.1,0,67.4,68.4,65.4
20160527003000,393.6,410.0,50.0,34,57.1,0,67.3,68.4,65.4
20160527004500,393.6,398.52,48.6,34,57.1,0,67.3,68.4,65.4
20160527010000,393.6,405.08,49.4,34,57.1,0,67.2,68.4,65.4
20160527011500,393.6,410.0,50.0,34,57.1,0,67.2,68.4,65.4
20160527013000,393.6,403.44,49.2,34,57.1,0,67.2,68.4,65.4
20160527014500,393.6,408.36,49.8,34,57.1,0,67.1,68.4,65.4
20160527020000,393.6,408.36,49.8,34,57.1,0,67.1,68.4,65.4
20160527021500,393.6,408.36,49.8,34,57.1,0,67.0,68.4,65.4
20160527023000,393.6,408.36,49.8,34,57.1,0,67.0,68.4,65.4
20160527024500,393.6,408.36,49.8,34,57.1,0,66.9,68.4,65.4
20160527030000,393.6,403.44,49.2,34,57.1,0,66.9,68.4,65.4
20160527031500,393.6,408.36,49.8,34,57.1,0,66.9,68.4,65.4
20160527033000,393.6,408.36,49.8,34,57.1,0,66.8,68.4,65.4
20160527034500,393.6,414.92,50.6,34,57.1,0,66.8,68.4,65.4
20160527040000,393.6,414.92,50.6,34,57.1,0,66.7,68.4,65.4
20160527041500,393.6,408.36,49.8,34,57.1,0,66.7,68.4,65.4
20160527043000,393.6,414.92,50.6,34,57.1,0,66.7,68.4,65.4
20160527044500,393.6,410.0,50.0,34,57.1,0,66.7,68.4,65.4
20160527050000,393.6,410.0,50.0,34,57.1,0,66.6,68.4,65.4
20160527051500,393.6,403.44,49.2,33,57.1,0,66.6,68.4,65.4
20160527053000,393.6,403.44,49.2,33,57.1,0,66.6,68.4,65.4
20160527054500,393.6,403.44,49.2,33,57.1,0,66.6,68.4,65.4
20160527060000,393.6,393.6,48.0,33,57.1,0,66.6,68.4,65.4
20160527061500,393.6,405.08,49.4,33,57.1,0,66.5,68.4,65.4
20160527063000,393.6,398.52,48.6,33,57.1,0,66.5,68.4,65.4
20160527064500,393.6,393.6,48.0,33,57.1,0,66.6,68.3,65.3
20160527070000,393.6,398.52,48.6,33,57.1,0,66.6,68.4,65.4
20160527071500,393.6,398.52,48.6,33,57.1,0,66.6,68.4,65.4
20160527073000,393.6,398.52,48.6,33,57.1,0,66.6,68.4,65.4
20160527074500,393.6,405.08,49.4,34,57.1,0,66.6,68.3,65.3
20160527080000,393.6,391.96,47.8,34,57.1,0,66.6,68.2,65.2
20160527081500,393.6,403.44,49.2,34,57.1,0,66.6,68.3,65.3
20160527083000,393.6,403.44,49.2,34,57.1,0,66.6,68.2,65.2
20160527084500,393.6,408.36,49.8,35,57.1,0,66.6,68.4,65.4
20160527090000,393.6,408.36,49.8,35,57.1,0,66.6,68.3,65.3
20160527091500,393.6,408.36,49.8,35,57.1,0,66.6,68.4,65.4
20160527093000,393.6,403.44,49.2,35,57.1,0,66.6,68.4,65.4
20160527094500,393.6,410.0,50.0,35,57.1,0,66.6,68.3,65.3
20160527100000,393.6,414.92,50.6,35,57.1,0,66.6,68.4,65.4
20160527101500,393.6,408.36,49.8,35,57.1,0,67.1,68.4,65.4
20160527103000,393.6,403.44,49.2,35,57.1,0,67.4,68.3,65.3
20160527104500,393.6,408.36,49.8,35,57.1,0,67.9,68.3,65.3
20160527110000,393.6,437.88,53.4,36,57.1,0,68.2,68.2,65.2
20160527111500,393.6,432.96,52.8,37,57.1,0,68.4,68.1,65.1
20160527113000,393.6,555.96,67.8,43,57.1,0,68.7,68.2,65.2
20160527114500,393.6,555.96,67.8,43,57.1,0,68.6,68.3,65.3
20160527120000,393.6,587.12,71.6,45,56.0,0,68.7,68.4,65.4
20160527121500,393.6,600.24,73.2,45,56.0,0,68.7,68.4,65.4
20160527123000,393.6,588.76,71.8,45,56.0,0,68.5,68.4,65.4
20160527124500,393.6,570.72,69.6,43,56.0,0,68.0,68.4,65.4
20160527130000,393.6,529.72,64.6,41,56.0,0,68.0,68.4,65.4
20160527131500,393.6,437.88,53.4,36,56.0,0,67.8,68.4,65.4
20160527133000,393.6,403.44,49.2,35,57.1,0,67.7,68.3,65.3
20160527134500,393.6,410.0,50.0,35,57.1,0,67.6,68.3,65.3
20160527140000,393.6,414.92,50.6,35,57.1,0,67.2,68.3,65.3
20160527141500,393.6,414.92,50.6,35,57.1,0,67.0,68.4,65.4
20160527143000,393.6,414.92,50.6,35,57.1,0,67.4,68.4,65.4
20160527144500,393.6,403.44,49.2,35,57.1,0,67.4,68.4,65.4
20160527150000,393.6,410.0,50.0,35,57.1,0,67.4,68.4,65.4
20160527151500,393.6,398.52,48.6,35,57.1,0,67.4,68.3,65.3
20160527153000,393.6,403.44,49.2,35,57.1,0,67.4,68.4,65.4
20160527154500,393.6,408.36,49.8,35,57.1,0,67.4,68.4,65.4
20160527160000,393.6,408.36,49.8,35,57.1,0,67.4,68.3,65.3
20160527161500,393.6,403.44,49.2,35,57.1,0,67.4,68.3,65.3
20160527163000,393.6,408.36,49.8,35,57.1,0,67.3,68.2,65.2
20160527164500,393.6,408.36,49.8,35,57.1,0,67.3,68.3,65.3
20160527170000,393.6,408.36,49.8,35,57.1,0,67.3,68.2,65.2
20160527171500,393.6,393.6,48.0,34,57.1,0,67.3,68.2,65.2
20160527173000,393.6,403.44,49.2,35,57.1,0,67.3,68.4,65.4
20160527174500,393.6,398.52,48.6,35,57.1,0,67.3,68.2,65.2
20160527180000,393.6,403.44,49.2,35,57.1,0,67.3,68.3,65.3
20160527181500,393.6,416.56,50.8,35,57.1,0,67.3,68.3,65.3
20160527183000,393.6,405.08,49.4,35,57.1,0,67.3,68.3,65.3
20160527184500,393.6,405.08,49.4,35,57.1,0,67.3,68.2,65.2
20160527190000,393.6,405.08,49.4,35,57.1,0,67.3,68.2,65.2
20160527191500,393.6,405.08,49.4,34,57.1,0,67.3,68.1,65.1
20160527193000,393.6,405.08,49.4,34,57.1,0,67.3,68.2,65.2
20160527194500,393.6,414.92,50.6,35,57.1,0,67.0,68.2,65.2
20160527200000,393.6,500.2,61.0,40,57.9,0,67.4,68.3,65.3
20160527201500,393.6,408.36,49.8,35,57.9,0,66.8,68.2,65.2
20160527203000,393.6,398.52,48.6,34,57.9,0,66.6,68.4,65.4
20160527204500,393.6,408.36,49.8,34,57.9,0,66.6,68.3,65.3
20160527210000,393.6,408.36,49.8,34,57.9,0,66.5,68.3,65.3
20160527211500,393.6,408.36,49.8,34,57.9,0,66.4,68.2,65.2
20160527213000,393.6,398.52,48.6,34,57.2,0,66.4,68.2,65.2
20160527214500,393.6,398.52,48.6,34,57.2,0,66.5,68.1,65.1
20160527220000,393.6,405.08,49.4,34,57.2,0,66.8,68.1,65.1
20160527221500,393.6,405.08,49.4,34,57.2,0,66.4,68.0,65.0
20160527223000,393.6,398.52,48.6,34,57.2,0,66.2,68.0,65.0
20160527224500,393.6,410.0,50.0,34,57.2,0,66.1,68.0,65.0
20160527230000,393.6,414.92,50.6,34,57.9,0,66.0,68.1,65.1
20160527231500,393.6,403.44,49.2,34,57.9,0,66.0,68.1,65.1
20160527233000,393.6,414.92,50.6,34,57.9,0,66.0,68.0,65.0
20160527234500,393.6,398.52,48.6,34,57.9,0,65.9,68.0,65.0
20160528000000,393.6,403.44,49.2,34,57.9,0,65.9,68.0,65.0
20160528001500,393.6,403.44,49.2,34,57.9,0,65.8,68.0,65.0
20160528003000,393.6,410.0,50.0,34,57.9,0,65.8,68.0,65.0
20160528004500,393.6,405.08,49.4,34,57.9,0,65.8,68.0,65.0
20160528010000,393.6,405.08,49.4,34,57.9,0,65.7,68.0,64.9
20160528011500,393.6,410.0,50.0,35,57.3,0,65.7,68.0,64.9
20160528013000,393.6,391.96,47.8,34,57.3,0,65.6,68.0,65.0
20160528014500,393.6,391.96,47.8,34,57.3,0,65.7,68.1,65.1
20160528020000,393.6,391.96,47.8,34,57.3,0,65.7,68.0,65.0
20160528021500,393.6,408.36,49.8,36,57.3,0,65.7,68.0,65.0
20160528023000,393.6,408.36,49.8,36,57.9,0,65.6,68.0,65.0
20160528024500,393.6,408.36,49.8,36,57.9,0,65.6,68.0,64.9
20160528030000,393.6,408.36,49.8,36,57.9,0,65.6,68.0,64.9
20160528031500,393.6,408.36,49.8,36,57.9,0,65.6,68.0,64.9
20160528033000,393.6,414.92,50.6,36,57.9,0,65.6,68.0,64.9
20160528034500,393.6,414.92,50.6,35,57.9,0,65.5,68.0,64.9
20160528040000,393.6,405.08,49.4,35,57.2,0,65.5,68.0,64.9
20160528041500,393.6,405.08,49.4,35,57.9,0,65.5,68.0,64.9
20160528043000,393.6,405.08,49.4,35,57.9,0,65.5,68.0,64.9
20160528044500,393.6,405.08,49.4,35,57.9,0,65.5,68.0,64.9
20160528050000,393.6,405.08,49.4,35,57.9,0,65.5,68.0,64.9
20160528051500,393.6,398.52,48.6,35,57.9,0,65.5,68.0,64.9
20160528053000,393.6,403.44,49.2,35,57.9,0,65.4,68.0,64.9
20160528054500,393.6,396.88,48.4,35,57.9,0,65.4,68.0,64.9
20160528060000,393.6,408.36,49.8,35,57.9,0,65.4,68.0,64.9
20160528061500,393.6,403.44,49.2,35,57.9,0,65.4,68.0,64.9
20160528063000,393.6,410.0,50.0,35,57.9,0,65.4,68.0,64.9
20160528064500,393.6,403.44,49.2,35,57.2,0,65.4,68.0,64.9
20160528070000,393.6,403.44,49.2,35,57.2,0,65.3,68.0,65.0
20160528071500,393.6,396.88,48.4,35,57.2,0,65.4,68.0,64.9
20160528073000,393.6,396.88,48.4,35,57.2,0,65.3,68.0,64.9
20160528074500,393.6,405.08,49.4,35,57.2,0,65.2,68.0,65.0
20160528080000,393.6,405.08,49.4,35,56.0,0,65.1,68.0,65.0
20160528081500,393.6,405.08,49.4,35,56.0,0,65.0,68.0,65.0
20160528083000,393.6,405.08,49.4,35,56.7,0,65.0,68.0,65.0
20160528084500,393.6,405.08,49.4,35,56.0,0,64.9,68.0,64.9
20160528090000,393.6,405.08,49.4,35,56.0,0,64.8,68.0,65.0
20160528091500,393.6,396.88,48.4,35,56.0,0,64.7,68.0,64.9
20160528093000,393.6,410.0,50.0,35,56.0,0,64.7,68.0,64.9
20160528094500,393.6,398.52,48.6,35,56.0,0,64.8,68.0,64.9
20160528100000,393.6,408.36,49.8,35,56.0,0,64.8,68.0,65.0
20160528101500,393.6,408.36,49.8,35,56.7,0,64.8,68.0,64.9
20160528103000,393.6,408.36,49.8,35,55.6,0,64.8,68.0,64.9
20160528104500,393.6,408.36,49.8,35,55.6,100,64.7,68.0,65.0
20160528110000,393.6,408.36,49.8,35,55.6,100,64.6,68.0,64.9
20160528111500,393.6,408.36,49.8,35,56.3,100,64.7,68.0,64.9
20160528113000,393.6,408.36,49.8,35,55.6,100,64.7,68.0,65.0
20160528114500,393.6,408.36,49.8,35,55.6,100,64.6,68.0,65.0
20160528120000,393.6,408.36,49.8,35,56.7,100,64.7,68.0,64.9
20160528121500,393.6,393.6,48.0,35,56.7,100,64.8,68.0,65.0
20160528123000,393.6,403.44,49.2,35,56.7,100,64.8,68.0,65.0
20160528124500,393.6,408.36,49.8,35,56.0,100,64.8,68.0,64.9
20160528130000,393.6,398.52,48.6,35,56.0,100,64.8,68.0,65.0
20160528131500,393.6,398.52,48.6,35,56.7,100,64.9,68.0,65.0
20160528133000,393.6,403.44,49.2,35,56.0,100,64.9,68.0,65.0
20160528134500,393.6,403.44,49.2,35,56.0,100,64.9,68.0,65.0
20160528140000,393.6,398.52,48.6,35,56.7,100,65.1,68.0,64.9
20160528141500,393.6,408.36,49.8,35,56.7,100,65.1,68.0,65.0
20160528143000,393.6,408.36,49.8,35,56.7,100,65.1,68.0,65.0
20160528144500,393.6,403.44,49.2,35,56.7,0,65.2,68.0,65.0
20160528150000,393.6,403.44,49.2,35,56.7,0,65.3,68.0,65.0
20160528151500,393.6,393.6,48.0,35,56.7,0,65.3,68.0,64.9
20160528153000,393.6,393.6,48.0,35,56.7,0,65.4,68.0,64.9
20160528154500,393.6,405.08,49.4,35,56.7,0,65.5,68.0,64.9
20160528160000,393.6,405.08,49.4,35,56.7,0,65.6,68.0,65.0
20160528161500,393.6,405.08,49.4,35,56.7,0,65.7,68.0,65.0
20160528163000,393.6,405.08,49.4,35,56.7,0,65.9,68.0,65.0
20160528164500,393.6,405.08,49.4,35,56.7,0,66.0,68.0,64.9
20160528170000,393.6,398.52,48.6,35,56.7,0,66.1,68.0,65.0
20160528171500,393.6,408.36,49.8,35,56.7,0,66.1,68.0,64.9
20160528173000,393.6,398.52,48.6,35,57.5,0,66.3,68.0,65.0
20160528174500,393.6,398.52,48.6,35,57.5,0,66.6,68.0,65.0
20160528180000,393.6,403.44,49.2,35,57.5,0,66.7,68.0,64.9
20160528181500,393.6,410.0,50.0,35,57.5,0,66.7,68.0,64.9
20160528183000,393.6,403.44,49.2,35,57.5,0,66.7,68.1,65.1
20160528184500,393.6,416.56,50.8,36,56.8,0,66.7,68.0,65.0
20160528190000,393.6,410.0,50.0,36,56.8,0,66.8,68.0,65.0
20160528191500,393.6,414.92,50.6,36,56.8,0,66.9,68.0,65.0
20160528193000,393.6,421.48,51.4,36,56.8,0,66.9,68.0,65.0
20160528194500,393.6,396.88,48.4,35,56.8,0,66.9,68.0,65.0
20160528200000,393.6,403.44,49.2,35,57.5,0,66.8,68.0,65.0
20160528201500,393.6,408.36,49.8,35,57.5,0,66.8,68.0,65.0
20160528203000,393.6,408.36,49.8,35,57.5,0,66.8,68.0,65.0
20160528204500,393.6,408.36,49.8,35,57.5,0,66.7,68.1,65.1
20160528210000,393.6,408.36,49.8,35,57.5,0,66.7,68.0,65.0
20160528211500,393.6,408.36,49.8,35,57.5,0,66.7,68.0,64.9
20160528213000,393.6,408.36,49.8,35,57.5,0,66.6,68.0,64.9
20160528214500,393.6,408.36,49.8,35,57.5,0,66.6,68.0,65.0
20160528220000,393.6,403.44,49.2,35,57.5,0,66.5,68.0,65.0
20160528221500,393.6,410.0,50.0,35,57.5,0,66.6,68.0,64.9
20160528223000,393.6,405.08,49.4,35,58.3,0,66.6,68.0,65.0
20160528224500,393.6,405.08,49.4,35,58.3,0,66.5,68.0,64.9
20160528230000,393.6,405.08,49.4,35,58.3,0,66.5,68.0,64.9
20160528231500,393.6,414.92,50.6,35,58.3,0,66.5,68.0,64.9
20160528233000,393.6,403.44,49.2,35,58.3,0,66.5,68.0,64.9
20160528234500,393.6,410.0,50.0,35,58.3,0,66.4,68.0,64.9
20160529000000,393.6,410.0,50.0,35,58.3,0,66.4,68.0,64.9
20160529001500,393.6,416.56,50.8,35,57.6,0,66.3,68.0,64.9
20160529003000,393.6,403.44,49.2,35,57.6,0,66.2,68.0,64.9
20160529004500,393.6,403.44,49.2,35,57.6,0,66.2,68.0,64.9
20160529010000,393.6,414.92,50.6,35,57.6,0,66.2,68.0,65.0
20160529011500,393.6,405.08,49.4,35,57.6,0,66.2,68.0,64.9
20160529013000,393.6,405.08,49.4,35,57.6,0,66.2,68.0,65.0
20160529014500,393.6,405.08,49.4,35,57.6,0,66.2,68.0,64.9
20160529020000,393.6,398.52,48.6,35,57.6,0,66.1,68.0,64.9
20160529021500,393.6,410.0,50.0,35,57.6,0,66.1,68.0,64.9
20160529023000,393.6,398.52,48.6,35,57.6,0,66.0,68.0,64.9
20160529024500,393.6,414.92,50.6,35,57.6,0,66.1,68.0,64.9
20160529030000,393.6,405.08,49.4,35,57.6,0,66.1,68.0,64.9
20160529031500,393.6,405.08,49.4,35,57.6,0,66.0,68.0,64.9
20160529033000,393.6,398.52,48.6,35,57.6,0,66.0,68.0,64.9
20160529034500,393.6,398.52,48.6,35,57.6,0,66.0,68.0,64.9
20160529040000,393.6,410.0,50.0,35,57.6,0,65.9,68.0,64.9
20160529041500,393.6,405.08,49.4,35,57.6,0,65.9,68.0,64.9
20160529043000,393.6,414.92,50.6,35,57.6,0,65.9,68.0,64.9
20160529044500,393.6,410.0,50.0,35,57.6,0,65.8,68.0,64.9
20160529050000,393.6,410.0,50.0,35,57.6,0,65.8,68.0,64.9
20160529051500,393.6,410.0,50.0,35,57.6,0,65.7,68.0,65.0
20160529053000,393.6,414.92,50.6,35,57.6,0,65.8,68.0,65.0
20160529054500,393.6,405.08,49.4,35,57.6,0,65.8,68.0,65.0
20160529060000,393.6,421.48,51.4,36,57.6,0,65.8,68.0,65.0
20160529061500,393.6,398.52,48.6,34,57.6,0,65.8,68.0,65.0
20160529063000,393.6,398.52,48.6,34,57.6,0,65.8,68.0,64.9
20160529064500,393.6,403.44,49.2,34,57.6,0,65.8,68.0,64.9
20160529070000,393.6,410.0,50.0,34,57.6,0,65.7,68.1,65.1
20160529071500,393.6,398.52,48.6,34,57.6,0,65.7,68.0,65.0
20160529073000,393.6,403.44,49.2,34,57.6,0,65.6,68.1,65.1
20160529074500,393.6,396.88,48.4,34,56.8,0,65.5,68.0,65.0
20160529080000,393.6,403.44,49.2,35,56.8,0,65.4,68.2,65.2
20160529081500,393.6,426.4,52.0,35,56.8,0,65.3,68.1,65.1
20160529083000,393.6,403.44,49.2,34,56.8,0,65.2,68.0,65.0
20160529084500,393.6,403.44,49.2,34,56.8,0,65.2,68.0,65.0
20160529090000,393.6,414.92,50.6,34,56.8,0,65.1,68.1,65.1
20160529091500,393.6,408.36,49.8,34,56.8,0,65.1,68.1,65.1
20160529093000,393.6,408.36,49.8,34,56.8,0,65.1,68.1,65.1
20160529094500,393.6,414.92,50.6,34,56.8,0,65.1,68.2,65.2
20160529100000,393.6,408.36,49.8,34,56.8,0,65.1,68.0,65.0
20160529101500,393.6,408.36,49.8,34,56.8,0,65.1,68.0,65.0
20160529103000,393.6,408.36,49.8,34,56.8,0,65.1,68.0,65.0
20160529104500,393.6,408.36,49.8,34,56.8,0,65.1,68.0,65.0
20160529110000,393.6,403.44,49.2,34,56.8,0,65.1,68.0,65.0
20160529111500,393.6,416.56,50.8,34,56.8,0,65.1,68.0,64.9
20160529113000,393.6,405.08,49.4,34,56.8,0,65.2,68.0,64.9
20160529114500,393.6,405.08,49.4,34,56.0,0,65.1,68.0,65.0
20160529120000,393.6,398.52,48.6,34,56.0,0,65.2,68.0,64.9
20160529121500,393.6,414.92,50.6,34,56.0,0,65.2,68.0,64.9
20160529123000,393.6,410.0,50.0,34,56.0,0,65.2,68.0,64.9
20160529124500,393.6,405.08,49.4,34,56.0,0,65.2,68.0,65.0
20160529130000,393.6,414.92,50.6,34,56.0,0,65.3,68.0,64.9
20160529131500,393.6,410.0,50.0,34,56.0,0,65.3,68.0,65.0
20160529133000,393.6,396.88,48.4,34,56.0,0,65.3,68.0,64.9
20160529134500,393.6,410.0,50.0,34,56.0,0,65.3,68.0,64.9
20160529140000,393.6,414.92,50.6,34,56.7,0,65.5,68.0,64.9
20160529141500,393.6,408.36,49.8,34,56.7,0,65.5,68.0,65.0
20160529143000,393.6,403.44,49.2,34,56.7,0,65.6,68.0,64.9
20160529144500,393.6,408.36,49.8,34,56.7,0,65.6,68.0,64.9
20160529150000,393.6,403.44,49.2,34,56.7,0,65.6,68.0,64.9
20160529151500,393.6,414.92,50.6,34,56.7,0,65.7,68.0,64.9
20160529153000,393.6,410.0,50.0,34,56.7,0,65.7,68.0,64.9
20160529154500,393.6,410.0,50.0,34,56.7,0,65.8,68.0,64.9
20160529160000,393.6,410.0,50.0,34,56.7,0,65.9,68.0,64.9
20160529161500,393.6,414.92,50.6,34,56.7,0,66.0,68.0,65.0
20160529163000,393.6,398.52,48.6,34,56.7,0,66.2,68.1,65.1
20160529164500,393.6,403.44,49.2,34,56.7,0,66.3,68.1,65.1
20160529170000,393.6,403.44,49.2,34,56.7,0,66.4,68.0,64.9
20160529171500,393.6,396.88,48.4,34,56.7,0,66.4,68.0,65.0
20160529173000,393.6,396.88,48.4,34,56.7,0,66.5,68.0,64.9
20160529174500,393.6,408.36,49.8,34,56.7,0,66.7,68.0,64.9
20160529180000,393.6,403.44,49.2,34,56.7,0,66.9,68.0,64.9
20160529181500,393.6,398.52,48.6,34,56.7,0,66.8,68.0,65.0
20160529183000,393.6,405.08,49.4,34,56.7,0,67.0,68.0,64.9
20160529184500,393.6,405.08,49.4,34,56.7,0,67.1,68.0,64.9
20160529190000,393.6,405.08,49.4,34,56.7,0,67.2,68.0,64.9
20160529191500,393.6,398.52,48.6,34,56.7,0,67.2,68.0,64.9
20160529193000,393.6,398.52,48.6,34,57.5,0,67.2,68.0,65.0
20160529194500,393.6,398.52,48.6,34,57.5,0,67.1,68.0,64.9
20160529200000,393.6,398.52,48.6,34,57.5,0,67.1,68.0,64.9
20160529201500,393.6,408.36,49.8,34,57.5,0,67.6,68.0,64.9
20160529203000,393.6,408.36,49.8,35,57.5,0,67.7,68.0,64.9
20160529204500,393.6,428.04,52.2,36,57.5,0,67.8,68.0,64.9
20160529210000,393.6,419.84,51.2,36,57.5,0,67.8,68.0,65.0
20160529211500,393.6,426.4,52.0,36,57.5,0,67.8,68.0,64.9
20160529213000,393.6,437.88,53.4,37,57.5,0,67.8,68.0,65.0
20160529214500,393.6,437.88,53.4,37,57.5,0,67.8,68.0,65.0
20160529220000,393.6,437.88,53.4,37,57.5,0,67.7,68.0,65.0
20160529221500,393.6,416.56,50.8,36,57.5,0,67.7,68.0,64.9
20160529223000,393.6,410.0,50.0,35,57.5,0,67.7,68.0,64.9
20160529224500,393.6,416.56,50.8,35,57.5,0,67.7,68.0,64.9
20160529230000,393.6,405.08,49.4,35,57.5,0,67.7,68.0,65.0
20160529231500,393.6,405.08,49.4,35,57.5,0,67.7,68.0,65.0
20160529233000,393.6,410.0,50.0,35,57.5,0,67.7,68.0,65.0
20160529234500,393.6,414.92,50.6,35,57.5,0,67.7,68.0,65.0
20160530000000,393.6,396.88,48.4,34,57.5,0,67.7,68.0,64.9
20160530001500,393.6,396.88,48.4,34,57.5,0,67.6,68.0,64.9
20160530003000,393.6,396.88,48.4,34,57.5,0,67.6,68.0,64.9
20160530004500,393.6,403.44,49.2,34,57.5,0,67.6,68.0,64.9
20160530010000,393.6,408.36,49.8,34,57.5,0,67.6,68.0,64.9
20160530011500,393.6,398.52,48.6,34,57.5,0,67.6,68.0,64.9
20160530013000,393.6,403.44,49.2,34,57.5,0,67.6,68.0,64.9
20160530014500,393.6,403.44,49.2,34,57.5,0,67.5,68.0,64.9
20160530020000,393.6,403.44,49.2,34,57.5,0,67.5,68.0,64.9
20160530021500,393.6,391.96,47.8,34,57.5,0,67.4,68.0,64.9
20160530023000,393.6,396.88,48.4,34,57.5,0,67.4,68.0,64.9
20160530024500,393.6,408.36,49.8,34,57.5,0,67.4,68.0,64.9
20160530030000,393.6,408.36,49.8,34,57.5,0,67.3,68.0,64.9
20160530031500,393.6,408.36,49.8,34,57.5,0,67.3,68.0,64.9
20160530033000,393.6,398.52,48.6,34,57.5,0,67.3,68.0,64.9
20160530034500,393.6,398.52,48.6,34,57.5,0,67.2,68.0,64.9
20160530040000,393.6,398.52,48.6,34,57.5,0,67.2,68.0,64.9
20160530041500,393.6,398.52,48.6,34,57.5,0,67.2,68.0,64.9
20160530043000,393.6,393.6,48.0,34,57.5,0,67.2,68.0,64.9
20160530044500,393.6,410.0,50.0,34,57.5,0,67.1,68.0,64.9
20160530050000,393.6,405.08,49.4,34,57.5,0,67.1,68.0,64.9
20160530051500,393.6,398.52,48.6,34,57.5,0,67.1,68.0,64.9
20160530053000,393.6,410.0,50.0,34,57.5,0,67.1,68.0,64.9
20160530054500,393.6,405.08,49.4,34,57.5,0,67.0,68.0,64.9
20160530060000,393.6,405.08,49.4,34,57.5,0,67.0,68.0,64.9
20160530061500,393.6,405.08,49.4,34,57.5,0,66.9,68.0,64.9
20160530063000,393.6,396.88,48.4,34,57.5,0,66.2,68.0,64.9
20160530064500,393.6,405.08,49.4,34,57.5,0,66.1,68.0,64.9
20160530070000,393.6,405.08,49.4,34,57.5,0,66.0,68.0,64.9
20160530071500,393.6,405.08,49.4,34,57.5,0,66.0,68.0,64.9
20160530073000,393.6,398.52,48.6,34,56.8,0,65.9,68.0,64.9
20160530074500,393.6,405.08,49.4,34,56.8,0,65.7,68.0,64.9
20160530080000,393.6,410.0,50.0,34,56.8,0,65.7,68.0,64.9
20160530081500,393.6,403.44,49.2,34,56.8,0,65.7,68.0,65.0
20160530083000,393.6,403.44,49.2,34,56.8,0,65.6,68.0,64.9
20160530084500,393.6,398.52,48.6,34,56.8,0,65.7,68.0,65.0
20160530090000,393.6,410.0,50.0,35,56.0,0,66.1,68.0,64.9
20160530091500,393.6,701.92,85.6,51,56.0,0,69.0,68.1,65.1
20160530093000,393.6,408.36,49.8,35,56.7,0,66.6,68.2,65.2
20160530094500,393.6,408.36,49.8,34,56.7,0,65.9,68.0,65.0
20160530100000,393.6,408.36,49.8,34,56.7,0,65.7,68.0,65.0
20160530101500,393.6,408.36,49.8,34,56.7,0,65.5,68.0,64.9
20160530103000,393.6,403.44,49.2,34,56.7,0,65.5,68.0,65.0
20160530104500,393.6,396.88,48.4,34,56.7,0,65.5,68.0,65.0
20160530110000,393.6,405.08,49.4,34,56.7,0,65.5,68.0,65.0
20160530111500,393.6,398.52,48.6,34,55.9,0,65.3,68.0,65.0
20160530113000,393.6,398.52,48.6,34,55.9,0,65.3,68.0,64.9
20160530114500,393.6,408.36,49.8,34,55.9,0,65.3,68.0,65.0
20160530120000,393.6,416.56,50.8,34,55.9,0,65.2,68.0,64.9
20160530121500,393.6,416.56,50.8,34,55.9,0,65.3,68.0,65.0
20160530123000,393.6,403.44,49.2,34,55.9,0,65.3,68.0,65.0
20160530124500,393.6,403.44,49.2,34,55.9,0,65.5,68.0,64.9
20160530130000,393.6,403.44,49.2,34,55.9,0,65.6,68.0,65.0
20160530131500,393.6,408.36,49.8,34,55.9,0,65.6,68.0,65.0
20160530133000,393.6,408.36,49.8,34,55.9,0,65.6,68.0,65.0
20160530134500,393.6,396.88,48.4,34,55.9,0,65.7,68.1,65.1
20160530140000,393.6,396.88,48.4,35,55.9,0,65.8,68.0,65.0
20160530141500,393.6,405.08,49.4,35,55.9,0,65.9,68.0,64.9
20160530143000,393.6,405.08,49.4,35,55.9,0,65.8,68.0,65.0
20160530144500,393.6,405.08,49.4,35,55.9,0,66.0,68.0,64.9
20160530150000,393.6,405.08,49.4,35,55.9,0,66.1,68.0,65.0
20160530151500,393.6,391.96,47.8,35,55.9,0,66.1,68.0,65.0
20160530153000,393.6,396.88,48.4,35,55.9,0,66.1,68.0,65.0
20160530154500,393.6,405.08,49.4,35,57.1,0,66.3,68.0,65.0
20160530160000,393.6,405.08,49.4,35,57.1,0,66.4,68.0,65.0
20160530161500,393.6,405.08,49.4,35,57.1,0,66.4,68.0,65.0
20160530163000,393.6,398.52,48.6,35,57.1,0,66.6,68.0,64.9
20160530164500,393.6,398.52,48.6,35,57.1,0,66.6,68.0,64.9
20160530170000,393.6,414.92,50.6,35,57.1,0,66.9,68.0,64.9
20160530171500,393.6,405.08,49.4,35,57.1,0,67.1,68.0,64.9
20160530173000,393.6,416.56,50.8,35,57.1,0,67.2,68.0,64.9
20160530174500,393.6,405.08,49.4,35,57.1,0,67.4,68.0,64.9
20160530180000,393.6,426.4,52.0,35,57.1,0,67.5,68.0,64.9
20160530181500,393.6,414.92,50.6,35,57.1,0,67.6,68.0,64.9
20160530183000,393.6,414.92,50.6,35,57.1,0,67.7,68.0,64.9
20160530184500,393.6,408.36,49.8,35,57.1,0,67.8,68.0,64.9
20160530190000,393.6,416.56,50.8,35,57.1,0,67.9,68.0,64.9
20160530191500,393.6,405.08,49.4,35,57.1,0,68.0,68.0,64.9
20160530193000,393.6,416.56,50.8,35,57.1,0,68.0,68.0,64.9
20160530194500,393.6,410.0,50.0,35,57.1,0,68.1,68.0,64.9
20160530200000,393.6,405.08,49.4,35,57.9,0,68.1,68.0,65.0
20160530201500,393.6,405.08,49.4,35,57.9,0,68.1,68.0,64.9
20160530203000,393.6,405.08,49.4,35,57.9,0,68.1,68.0,64.9
20160530204500,393.6,414.92,50.6,35,57.9,0,68.1,68.0,65.0
20160530210000,393.6,414.92,50.6,35,57.9,0,68.1,68.0,65.0
20160530211500,393.6,414.92,50.6,35,57.9,0,68.1,68.1,65.1
20160530213000,393.6,414.92,50.6,35,57.9,0,68.1,68.1,65.1
20160530214500,393.6,408.36,49.8,35,57.9,0,68.0,68.0,65.0
20160530220000,393.6,414.92,50.6,35,57.9,0,67.9,68.1,65.1
20160530221500,393.6,408.36,49.8,35,57.9,0,67.9,68.2,65.2
20160530223000,393.6,408.36,49.8,35,57.9,0,67.9,68.1,65.1
20160530224500,393.6,416.56,50.8,35,57.9,0,67.9,68.1,65.1
20160530230000,393.6,416.56,50.8,35,57.9,0,67.8,68.2,65.2
20160530231500,393.6,416.56,50.8,35,57.9,0,67.8,68.1,65.1
20160530233000,393.6,416.56,50.8,35,57.9,0,67.8,68.0,65.0
20160530234500,393.6,398.52,48.6,35,57.9,0,67.7,68.0,65.0
20160531000000,393.6,414.92,50.6,35,57.9,0,67.7,68.1,65.1
20160531001500,393.6,408.36,49.8,35,57.3,0,67.7,68.1,65.1
20160531003000,393.6,408.36,49.8,34,57.3,0,67.6,68.1,65.1
20160531004500,393.6,408.36,49.8,34,57.3,0,67.6,68.1,65.1
20160531010000,393.6,408.36,49.8,34,57.9,0,67.6,68.0,65.0
20160531011500,393.6,408.36,49.8,34,57.9,0,67.6,68.1,65.1
20160531013000,393.6,408.36,49.8,34,57.9,0,67.6,68.1,65.1
20160531014500,393.6,408.36,49.8,34,57.9,0,67.5,68.0,65.0
20160531020000,393.6,408.36,49.8,34,57.9,0,67.5,68.3,65.3
20160531021500,393.6,403.44,49.2,34,57.9,0,67.4,68.1,65.1
20160531023000,393.6,419.84,51.2,34,57.9,0,67.4,68.2,65.2
20160531024500,393.6,414.92,50.6,34,57.9,0,67.4,68.2,65.2
20160531030000,393.6,414.92,50.6,34,57.9,0,67.4,68.1,65.1
20160531031500,393.6,414.92,50.6,35,57.9,0,67.3,68.1,65.1
20160531033000,393.6,414.92,50.6,34,57.2,0,67.3,68.1,65.1
20160531034500,393.6,414.92,50.6,34,57.2,0,67.2,68.1,65.1
20160531040000,393.6,414.92,50.6,34,57.2,0,67.2,68.0,65.0
20160531041500,393.6,414.92,50.6,34,57.2,0,67.1,68.0,65.0
20160531043000,393.6,419.84,51.2,34,57.2,0,67.1,68.1,65.1
20160531044500,393.6,414.92,50.6,34,57.2,0,67.1,68.0,65.0
20160531050000,393.6,414.92,50.6,34,57.2,0,67.0,68.0,65.0
20160531051500,393.6,414.92,50.6,34,57.2,0,67.0,68.0,64.9
20160531053000,393.6,410.0,50.0,34,57.2,0,66.9,68.0,64.9
20160531054500,393.6,414.92,50.6,34,57.2,0,66.9,68.0,65.0
20160531060000,393.6,414.92,50.6,34,57.2,0,66.9,68.0,65.0
20160531061500,393.6,408.36,49.8,34,57.2,0,66.9,68.0,64.9
20160531063000,393.6,408.36,49.8,34,57.2,0,66.8,68.0,65.0
20160531064500,393.6,408.36,49.8,34,57.2,0,66.8,68.0,64.9
20160531070000,393.6,408.36,49.8,34,57.2,0,66.8,68.0,64.9
20160531071500,393.6,416.56,50.8,34,57.9,0,66.8,68.0,64.9
20160531073000,393.6,405.08,49.4,34,57.2,0,66.8,68.0,64.9
20160531074500,393.6,405.08,49.4,34,57.2,0,66.8,68.0,64.9
20160531080000,393.6,405.08,49.4,34,57.2,0,66.7,68.0,64.9
20160531081500,393.6,405.08,49.4,34,56.5,0,66.7,68.0,64.9
20160531083000,393.6,398.52,48.6,34,57.1,0,66.7,68.0,64.9
20160531084500,393.6,405.08,49.4,34,57.1,0,66.6,68.0,64.9
20160531090000,393.6,405.08,49.4,34,56.4,0,66.6,68.0,64.9
20160531091500,393.6,393.6,48.0,34,56.4,0,65.8,68.1,65.1
20160531093000,393.6,393.6,48.0,34,56.4,0,65.8,68.0,65.0
20160531094500,393.6,403.44,49.2,34,56.4,0,65.8,68.1,65.1
20160531100000,393.6,396.88,48.4,34,56.4,0,65.9,68.2,65.2
20160531101500,393.6,396.88,48.4,34,56.4,0,66.0,68.2,65.2
20160531103000,393.6,396.88,48.4,34,56.4,0,66.0,68.1,65.1
20160531104500,393.6,396.88,48.4,34,57.1,0,66.0,68.1,65.1
20160531110000,393.6,403.44,49.2,34,56.0,0,66.0,68.0,65.0
20160531111500,393.6,403.44,49.2,34,56.0,0,66.0,68.0,65.0
20160531113000,393.6,408.36,49.8,34,56.0,0,66.1,68.0,65.0
20160531114500,393.6,391.96,47.8,34,56.0,0,66.1,68.0,65.0
20160531120000,393.6,391.96,47.8,34,56.7,0,66.1,68.0,65.0
20160531121500,393.6,405.08,49.4,34,56.7,0,66.2,68.0,64.9
20160531123000,393.6,405.08,49.4,35,56.7,0,66.2,68.0,65.0
20160531124500,393.6,398.52,48.6,35,56.0,0,66.3,68.0,65.0
20160531130000,393.6,405.08,49.4,35,56.0,0,66.2,68.1,65.1
20160531131500,393.6,405.08,49.4,35,56.0,0,66.2,68.0,65.0
20160531133000,393.6,405.08,49.4,35,56.0,0,66.2,68.0,65.0
20160531134500,393.6,405.08,49.4,35,97.8,100,66.9,72.2,69.2
20160531140000,393.6,396.88,48.4,35,91.2,100,67.6,72.2,69.2
20160531141500,393.6,410.0,50.0,35,88.7,100,68.3,72.2,69.2
20160531143000,393.6,410.0,50.0,35,96.8,100,68.8,72.2,69.2
20160531144500,393.6,398.52,48.6,35,96.8,100,68.9,72.2,69.2
20160531150000,393.6,405.08,49.4,35,87.5,100,69.4,72.2,69.2
20160531151500,393.6,405.08,49.4,34,58.0,0,69.7,72.2,69.2
20160531153000,393.6,396.88,48.4,34,57.2,0,69.8,72.2,69.2
20160531154500,393.6,403.44,49.2,34,57.2,0,69.9,72.2,69.2
20160531160000,393.6,410.0,50.0,34,57.2,0,69.9,72.1,69.1
20160531161500,393.6,410.0,50.0,34,57.2,0,69.8,71.9,68.9
20160531163000,393.6,396.88,48.4,34,57.2,0,69.7,71.8,68.8
20160531164500,393.6,403.44,49.2,34,57.2,0,69.6,71.8,68.8
20160531170000,393.6,408.36,49.8,34,57.2,0,69.4,71.8,68.8
20160531171500,393.6,408.36,49.8,33,57.2,0,69.3,71.8,68.8
20160531173000,393.6,398.52,48.6,33,57.2,0,69.3,71.8,68.8
20160531174500,393.6,405.08,49.4,33,57.2,0,69.2,71.8,68.8
20160531180000,393.6,405.08,49.4,33,57.2,0,69.2,71.8,68.8
20160531181500,393.6,405.08,49.4,33,57.2,0,69.2,71.8,68.8
20160531183000,393.6,405.08,49.4,33,57.2,0,69.2,71.8,68.8
20160531184500,393.6,405.08,49.4,33,57.2,0,69.2,71.8,68.8
20160531190000,393.6,405.08,49.4,33,57.9,0,69.2,71.8,68.8
20160531191500,393.6,414.92,50.6,35,57.9,0,69.2,71.8,68.8
20160531193000,393.6,414.92,50.6,34,57.9,0,69.2,71.8,68.8
20160531194500,393.6,437.88,53.4,36,57.9,0,69.1,71.4,68.4
20160531200000,393.6,408.36,49.8,34,57.9,0,69.1,71.8,68.8
20160531201500,393.6,403.44,49.2,34,57.9,0,69.0,71.8,68.8
20160531203000,393.6,410.0,50.0,34,57.9,0,68.9,71.8,68.8
20160531204500,393.6,416.56,50.8,35,57.9,0,68.9,71.8,68.8
20160531210000,393.6,416.56,50.8,34,57.9,0,68.8,71.8,68.8
20160531211500,393.6,398.52,48.6,34,57.9,0,68.7,71.8,68.8
20160531213000,393.6,405.08,49.4,34,57.9,0,68.7,71.8,68.8
20160531214500,393.6,410.0,50.0,34,57.9,0,68.6,71.8,68.8
20160531220000,393.6,403.44,49.2,34,57.9,0,68.6,71.8,68.8
20160531221500,393.6,408.36,49.8,34,57.9,100,68.5,71.8,68.8
20160531223000,393.6,408.36,49.8,34,57.9,100,68.4,71.8,68.8
20160531224500,393.6,408.36,49.8,34,57.9,100,68.4,71.8,68.8
20160531230000,393.6,414.92,50.6,34,58.7,100,68.3,71.8,68.8
20160531231500,393.6,405.08,49.4,34,58.7,100,68.3,71.8,68.8
20160531233000,393.6,405.08,49.4,34,63.6,100,68.3,71.8,68.8
20160531234500,393.6,405.08,49.4,34,75.3,100,68.5,71.8,68.8
20160601000000,393.6,410.0,50.0,34,76.8,100,68.8,71.8,68.8
20160601001500,393.6,405.08,49.4,34,67.9,0,69.1,71.8,68.8
20160601003000,393.6,410.0,50.0,34,58.4,0,69.1,71.8,68.8
20160601004500,393.6,398.52,48.6,34,58.4,0,68.9,71.8,68.8
20160601010000,393.6,405.08,49.4,34,58.4,0,68.7,71.8,68.8
20160601011500,393.6,405.08,49.4,34,58.4,0,68.6,71.8,68.8
20160601013000,393.6,405.08,49.4,34,57.5,100,68.5,71.8,68.8
20160601014500,393.6,405.08,49.4,34,58.3,100,68.4,71.8,68.8
20160601020000,393.6,396.88,48.4,34,58.3,100,68.3,71.8,68.8
20160601021500,393.6,396.88,48.4,34,59.1,100,68.2,71.8,68.8
20160601023000,393.6,396.88,48.4,34,63.6,100,68.2,71.4,68.4
20160601024500,393.6,396.88,48.4,34,71.5,100,68.2,71.8,68.8
20160601030000,393.6,396.88,48.4,34,78.1,100,68.4,71.8,68.8
20160601031500,393.6,416.56,50.8,36,60.4,0,68.7,71.4,68.4
20160601033000,393.6,405.08,49.4,35,58.0,0,68.6,71.8,68.8
20160601034500,393.6,410.0,50.0,35,58.0,0,68.5,71.4,68.4
20160601040000,393.6,410.0,50.0,35,58.0,0,68.3,71.1,68.1
20160601041500,393.6,405.08,49.4,35,58.0,0,68.2,71.3,68.3
20160601043000,393.6,398.52,48.6,35,58.0,0,68.1,71.3,68.3
20160601044500,393.6,403.44,49.2,35,58.0,100,67.9,71.3,68.3
20160601050000,393.6,403.44,49.2,35,58.0,100,67.9,71.3,68.3
20160601051500,393.6,408.36,49.8,35,58.0,100,67.8,71.3,68.3
20160601053000,393.6,408.36,49.8,35,58.7,100,67.7,71.3,68.3
20160601054500,393.6,408.36,49.8,35,88.1,100,67.8,71.3,68.3
20160601060000,393.6,408.36,49.8,35,86.8,100,68.1,71.3,68.3
20160601061500,393.6,398.52,48.6,35,85.6,0,68.5,71.3,68.3
20160601063000,393.6,410.0,50.0,35,58.4,0,68.6,71.3,68.3
20160601064500,393.6,403.44,49.2,35,58.4,100,67.7,71.3,68.3
20160601070000,393.6,403.44,49.2,35,61.1,100,67.4,71.3,68.3
20160601071500,393.6,396.88,48.4,35,86.2,100,68.0,71.8,68.8
20160601073000,393.6,403.44,49.2,35,87.4,100,68.5,71.8,68.8
20160601074500,393.6,403.44,49.2,35,60.4,0,68.8,71.8,68.8
20160601080000,393.6,416.56,50.8,35,58.0,0,68.7,71.8,68.8
20160601081500,393.6,405.08,49.4,35,57.2,0,68.5,71.6,68.6
20160601083000,393.6,405.08,49.4,35,57.2,100,68.3,71.8,68.8
20160601084500,393.6,410.0,50.0,35,57.9,100,68.2,71.7,68.7
20160601090000,393.6,398.52,48.6,35,98.0,100,67.8,71.8,68.8
20160601091500,393.6,403.44,49.2,35,88.7,100,68.2,71.8,68.8
20160601093000,393.6,396.88,48.4,35,88.7,100,68.3,71.8,68.8
20160601094500,393.6,403.44,49.2,35,88.7,100,68.4,71.4,68.4
20160601100000,393.6,410.0,50.0,34,60.5,100,68.4,71.3,68.3
20160601101500,393.6,405.08,49.4,34,58.2,100,67.6,71.4,68.4
20160601103000,393.6,405.08,49.4,34,64.9,0,68.1,70.8,67.8
20160601104500,393.6,414.92,50.6,34,57.6,100,67.3,70.5,67.5
20160601110000,393.6,410.0,50.0,34,57.6,100,67.2,70.8,67.8
20160601111500,393.6,405.08,49.4,34,61.1,100,67.1,70.8,67.8
20160601113000,393.6,405.08,49.4,34,61.1,100,67.2,70.4,67.4
