PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160601114500,393.6,405.08,49.4,34,61.1,100,67.2,70.7,67.7
20160601120000,393.6,405.08,49.4,34,58.8,100,67.1,70.4,67.4
20160601121500,393.6,405.08,49.4,34,56.8,100,66.8,71.0,68.0
20160601123000,393.6,405.08,49.4,34,57.9,100,66.7,70.0,67.0
20160601124500,393.6,405.08,49.4,34,57.9,100,66.7,71.3,68.3
20160601130000,393.6,405.08,49.4,34,57.9,100,66.7,71.3,68.3
20160601131500,393.6,398.52,48.6,34,57.9,100,66.8,74.3,71.3
20160601133000,393.6,398.52,48.6,34,57.9,100,66.8,74.3,71.3
20160601134500,393.6,391.96,47.8,34,57.9,100,66.9,74.1,71.1
20160601140000,393.6,396.88,48.4,34,57.9,100,67.2,74.6,71.6
20160601141500,393.6,396.88,48.4,34,72.4,100,67.9,74.6,71.6
20160601143000,393.6,396.88,48.4,34,92.9,100,68.7,74.6,71.6
20160601144500,393.6,801.96,97.8,56,64.6,0,70.6,69.4,66.4
20160601150000,393.6,675.68,82.4,49,57.1,0,69.4,69.4,66.4
20160601151500,393.6,616.64,75.2,46,57.1,0,68.8,69.4,66.4
20160601153000,393.6,405.08,49.4,34,57.1,0,68.1,69.4,66.4
20160601154500,393.6,405.08,49.4,34,57.1,0,67.8,69.4,66.4
20160601160000,393.6,405.08,49.4,34,57.1,0,67.6,69.4,66.4
20160601161500,393.6,405.08,49.4,34,57.1,0,67.4,69.4,66.4
20160601163000,393.6,405.08,49.4,34,57.1,0,67.3,69.4,66.4
20160601164500,393.6,416.56,50.8,34,57.1,0,67.1,69.4,66.4
20160601170000,393.6,405.08,49.4,33,56.4,0,67.0,69.4,66.4
20160601171500,393.6,398.52,48.6,33,57.1,0,67.1,69.4,66.4
20160601173000,393.6,403.44,49.2,33,57.1,0,67.0,69.4,66.4
20160601174500,393.6,403.44,49.2,33,57.1,0,66.9,69.4,66.4
20160601180000,393.6,403.44,49.2,33,57.1,0,66.8,69.4,66.4
20160601181500,393.6,398.52,48.6,33,57.1,0,66.8,69.4,66.4
20160601183000,393.6,393.6,48.0,33,57.1,0,67.4,69.4,66.4
20160601184500,393.6,393.6,48.0,33,57.1,0,67.6,69.4,66.4
20160601190000,393.6,403.44,49.2,33,57.1,0,67.6,69.4,66.4
20160601191500,393.6,403.44,49.2,33,57.1,0,67.6,69.4,66.4
20160601193000,393.6,396.88,48.4,33,57.1,0,67.6,69.4,66.4
20160601194500,393.6,396.88,48.4,33,57.1,0,67.6,69.4,66.4
20160601200000,393.6,403.44,49.2,33,57.1,0,67.5,69.4,66.4
20160601201500,393.6,403.44,49.2,33,57.1,0,67.5,69.4,66.4
20160601203000,393.6,403.44,49.2,33,57.1,0,67.5,69.4,66.4
20160601204500,393.6,396.88,48.4,33,57.1,0,67.4,69.4,66.4
20160601210000,393.6,405.08,49.4,33,57.1,0,67.4,69.4,66.4
20160601211500,393.6,405.08,49.4,33,57.1,0,67.4,69.4,66.4
20160601213000,393.6,405.08,49.4,33,57.9,0,67.4,69.4,66.4
20160601214500,393.6,398.52,48.6,33,57.9,0,67.4,69.4,66.4
20160601220000,393.6,398.52,48.6,33,57.9,0,67.4,69.4,66.4
20160601221500,393.6,391.96,47.8,33,57.9,0,67.4,69.4,66.4
20160601223000,393.6,396.88,48.4,33,57.9,0,67.3,69.4,66.4
20160601224500,393.6,403.44,49.2,33,57.2,0,67.3,69.4,66.4
20160601230000,393.6,393.6,48.0,33,57.2,0,67.3,69.4,66.4
20160601231500,393.6,403.44,49.2,33,57.2,0,67.2,69.4,66.4
20160601233000,393.6,396.88,48.4,33,57.2,0,67.2,69.4,66.4
20160601234500,393.6,396.88,48.4,33,57.2,0,67.2,69.4,66.4
20160602000000,393.6,410.0,50.0,33,57.2,0,67.2,69.4,66.4
20160602001500,393.6,398.52,48.6,33,57.2,0,67.2,69.4,66.4
20160602003000,393.6,398.52,48.6,33,57.2,0,67.1,69.4,66.4
20160602004500,393.6,405.08,49.4,33,57.2,0,67.1,69.4,66.4
20160602010000,393.6,398.52,48.6,33,57.2,0,67.1,69.4,66.4
20160602011500,393.6,398.52,48.6,33,57.2,0,67.1,69.4,66.4
20160602013000,393.6,388.68,47.4,33,57.2,0,67.0,69.4,66.4
20160602014500,393.6,405.08,49.4,33,57.2,0,67.0,69.4,66.4
20160602020000,393.6,405.08,49.4,33,57.2,0,66.9,69.4,66.4
20160602021500,393.6,393.6,48.0,33,57.2,0,66.9,69.4,66.4
20160602023000,393.6,408.36,49.8,33,57.2,0,66.9,69.4,66.4
20160602024500,393.6,398.52,48.6,33,57.2,0,66.9,69.4,66.4
20160602030000,393.6,403.44,49.2,33,57.2,0,66.9,69.4,66.4
20160602031500,393.6,396.88,48.4,33,57.2,0,66.8,69.4,66.4
20160602033000,393.6,405.08,49.4,33,57.2,0,66.8,69.4,66.4
20160602034500,393.6,398.52,48.6,33,57.2,0,66.8,69.4,66.4
20160602040000,393.6,398.52,48.6,33,57.2,0,66.7,69.4,66.4
20160602041500,393.6,405.08,49.4,33,57.2,0,66.7,69.4,66.4
20160602043000,393.6,405.08,49.4,33,57.2,0,66.7,69.4,66.4
20160602044500,393.6,405.08,49.4,33,57.2,0,66.7,69.4,66.4
20160602050000,393.6,405.08,49.4,33,57.2,0,66.7,69.4,66.4
20160602051500,393.6,393.6,48.0,33,57.2,0,66.7,69.4,66.4
20160602053000,393.6,403.44,49.2,33,57.2,0,66.6,69.4,66.4
20160602054500,393.6,408.36,49.8,33,57.2,0,66.6,69.4,66.4
20160602060000,393.6,396.88,48.4,33,57.9,0,66.6,69.4,66.4
20160602061500,393.6,396.88,48.4,33,57.9,0,66.6,69.4,66.4
20160602063000,393.6,408.36,49.8,33,57.2,100,66.1,69.4,66.4
20160602064500,393.6,393.6,48.0,33,57.2,100,65.8,69.4,66.4
20160602070000,393.6,398.52,48.6,33,58.3,100,65.8,69.4,66.4
20160602071500,393.6,403.44,49.2,33,63.8,100,66.0,69.4,66.4
20160602073000,393.6,398.52,48.6,33,63.8,100,66.4,69.4,66.4
20160602074500,393.6,408.36,49.8,33,63.8,100,66.5,69.4,66.4
20160602080000,393.6,391.96,47.8,33,63.8,100,66.6,69.4,66.4
20160602081500,393.6,396.88,48.4,33,59.6,0,66.7,69.4,66.4
20160602083000,393.6,405.08,49.4,33,58.0,0,66.5,69.4,66.4
20160602084500,393.6,398.52,48.6,33,58.0,0,66.9,69.4,66.4
20160602090000,393.6,391.96,47.8,33,58.0,0,67.1,69.4,66.4
20160602091500,393.6,382.12,46.6,33,58.0,0,67.1,69.4,66.4
20160602093000,393.6,382.12,46.6,33,57.2,0,67.1,69.4,66.4
20160602094500,393.6,382.12,46.6,33,57.2,0,67.0,69.4,66.4
20160602100000,393.6,391.96,47.8,33,57.2,0,67.0,69.4,66.4
20160602101500,393.6,391.96,47.8,33,57.9,0,66.9,69.4,66.4
20160602103000,393.6,391.96,47.8,33,56.8,0,67.0,69.4,66.4
20160602104500,393.6,391.96,47.8,33,56.8,0,66.9,69.4,66.4
20160602110000,393.6,396.88,48.4,33,56.8,0,66.9,69.4,66.4
20160602111500,393.6,382.12,46.6,33,56.8,0,66.9,69.4,66.4
20160602113000,393.6,393.6,48.0,33,56.8,0,66.9,69.4,66.4
20160602114500,393.6,388.68,47.4,33,56.8,0,66.9,69.4,66.4
20160602120000,393.6,393.6,48.0,33,56.8,0,66.9,69.4,66.4
20160602121500,393.6,398.52,48.6,33,56.8,0,66.9,69.4,66.4
20160602123000,393.6,398.52,48.6,33,56.8,0,66.9,69.3,66.3
20160602124500,393.6,398.52,48.6,33,56.8,0,66.9,69.2,66.2
20160602130000,393.6,391.96,47.8,33,56.8,0,66.9,69.3,66.3
20160602131500,393.6,398.52,48.6,34,56.8,0,67.0,69.2,66.2
20160602133000,393.6,398.52,48.6,34,56.8,0,67.0,69.2,66.2
20160602134500,393.6,388.68,47.4,34,56.8,0,67.0,69.2,66.2
20160602140000,393.6,393.6,48.0,34,56.8,0,67.1,69.1,66.1
20160602141500,393.6,393.6,48.0,34,57.5,0,67.1,69.1,66.1
20160602143000,393.6,408.36,49.8,35,57.5,0,67.1,69.2,66.2
20160602144500,393.6,416.56,50.8,35,57.5,0,67.1,69.2,66.2
20160602150000,393.6,396.88,48.4,35,57.5,0,67.1,69.1,66.1
20160602151500,393.6,405.08,49.4,35,57.5,0,67.2,69.2,66.2
20160602153000,393.6,410.0,50.0,35,57.5,0,67.2,69.2,66.2
20160602154500,393.6,414.92,50.6,35,57.5,0,67.2,69.2,66.2
20160602160000,393.6,410.0,50.0,35,57.5,0,67.3,69.2,66.2
20160602161500,393.6,403.44,49.2,35,57.5,0,67.4,69.1,66.1
20160602163000,393.6,403.44,49.2,35,57.5,0,67.4,69.1,66.1
20160602164500,393.6,414.92,50.6,34,57.5,0,67.4,69.1,66.1
20160602170000,393.6,414.92,50.6,34,57.5,0,67.4,69.1,66.1
20160602171500,393.6,408.36,49.8,34,57.5,0,67.5,69.1,66.1
20160602173000,393.6,408.36,49.8,34,57.5,0,67.5,69.1,66.1
20160602174500,393.6,408.36,49.8,34,57.5,0,67.5,69.1,66.1
20160602180000,393.6,398.52,48.6,34,57.5,0,67.5,69.2,66.2
20160602181500,393.6,398.52,48.6,34,57.5,0,67.6,69.2,66.2
20160602183000,393.6,398.52,48.6,34,57.5,0,67.6,69.2,66.2
20160602184500,393.6,410.0,50.0,34,57.5,0,67.6,69.1,66.1
20160602190000,393.6,410.0,50.0,34,57.5,0,67.6,69.2,66.2
20160602191500,393.6,414.92,50.6,34,57.5,0,67.6,69.2,66.2
20160602193000,393.6,405.08,49.4,34,57.5,0,67.6,69.2,66.2
20160602194500,393.6,405.08,49.4,34,57.5,0,67.6,69.2,66.2
20160602200000,393.6,405.08,49.4,34,57.5,0,67.6,69.2,66.2
20160602201500,393.6,398.52,48.6,34,57.5,0,67.6,69.2,66.2
20160602203000,393.6,403.44,49.2,34,57.5,0,67.6,69.2,66.2
20160602204500,393.6,396.88,48.4,34,58.3,0,67.6,69.1,66.1
20160602210000,393.6,396.88,48.4,34,57.6,0,67.5,69.2,66.2
20160602211500,393.6,403.44,49.2,34,57.6,0,67.5,69.1,66.1
20160602213000,393.6,393.6,48.0,34,57.6,0,67.4,69.1,66.1
20160602214500,393.6,398.52,48.6,34,57.6,0,67.4,69.1,66.1
20160602220000,393.6,398.52,48.6,34,57.6,0,67.4,69.1,66.1
20160602221500,393.6,403.44,49.2,34,57.6,0,67.3,69.0,66.0
20160602223000,393.6,403.44,49.2,34,57.6,0,67.3,69.0,66.0
20160602224500,393.6,393.6,48.0,34,57.6,0,67.2,69.1,66.1
20160602230000,393.6,398.52,48.6,34,57.6,0,67.2,69.0,66.0
20160602231500,393.6,403.44,49.2,34,57.6,0,67.2,69.0,66.0
20160602233000,393.6,396.88,48.4,34,57.6,0,67.2,69.1,66.1
20160602234500,393.6,405.08,49.4,34,57.6,0,67.2,69.0,66.0
20160603000000,393.6,405.08,49.4,34,57.6,0,67.1,69.0,66.0
20160603001500,393.6,405.08,49.4,34,57.6,0,67.1,69.0,66.0
20160603003000,393.6,410.0,50.0,34,57.6,0,67.1,69.0,66.0
20160603004500,393.6,393.6,48.0,34,57.6,0,67.1,69.0,66.0
20160603010000,393.6,398.52,48.6,34,57.6,0,67.0,69.0,66.0
20160603011500,393.6,398.52,48.6,34,57.6,0,66.9,69.0,66.0
20160603013000,393.6,405.08,49.4,34,57.6,0,66.9,69.0,66.0
20160603014500,393.6,393.6,48.0,34,57.6,0,66.9,69.0,66.0
20160603020000,393.6,405.08,49.4,34,57.6,0,66.9,69.0,66.0
20160603021500,393.6,410.0,50.0,34,57.6,0,66.9,69.0,66.0
20160603023000,393.6,396.88,48.4,34,57.6,0,66.9,69.0,66.0
20160603024500,393.6,396.88,48.4,34,57.6,0,66.9,69.0,66.0
20160603030000,393.6,403.44,49.2,34,57.6,0,66.8,69.0,66.0
20160603031500,393.6,396.88,48.4,34,57.6,0,66.8,69.0,66.0
20160603033000,393.6,396.88,48.4,34,57.6,0,66.8,69.0,66.0
20160603034500,393.6,396.88,48.4,34,57.6,0,66.7,69.0,66.0
20160603040000,393.6,396.88,48.4,34,57.6,0,66.7,69.0,66.0
20160603041500,393.6,403.44,49.2,34,57.6,0,66.7,69.0,66.0
20160603043000,393.6,396.88,48.4,34,57.6,0,66.7,69.0,66.0
20160603044500,393.6,408.36,49.8,34,57.6,0,66.7,69.0,66.0
20160603050000,393.6,393.6,48.0,34,57.6,0,66.7,69.0,66.0
20160603051500,393.6,405.08,49.4,34,57.6,0,66.7,69.0,66.0
20160603053000,393.6,398.52,48.6,34,57.6,0,66.6,69.0,66.0
20160603054500,393.6,398.52,48.6,34,57.6,0,66.6,69.0,66.0
20160603060000,393.6,403.44,49.2,34,57.6,0,66.6,69.0,66.0
20160603061500,393.6,396.88,48.4,34,57.6,0,66.6,69.0,66.0
20160603063000,393.6,396.88,48.4,34,57.6,0,66.0,69.0,66.0
20160603064500,393.6,410.0,50.0,34,57.6,0,65.8,69.0,66.0
20160603070000,393.6,405.08,49.4,34,57.6,0,66.0,69.0,66.0
20160603071500,393.6,398.52,48.6,34,57.6,0,65.8,69.0,66.0
20160603073000,393.6,405.08,49.4,34,57.6,100,65.7,69.0,66.0
20160603074500,393.6,393.6,48.0,34,57.6,100,65.9,69.0,66.0
20160603080000,393.6,403.44,49.2,34,57.6,100,65.8,69.0,66.0
20160603081500,393.6,403.44,49.2,34,56.4,100,65.6,69.0,66.0
20160603083000,393.6,403.44,49.2,34,56.4,100,65.6,69.0,66.0
20160603084500,393.6,398.52,48.6,34,57.5,100,65.6,69.0,66.0
20160603090000,393.6,391.96,47.8,34,57.5,100,65.7,69.0,66.0
20160603091500,393.6,383.76,46.8,34,58.7,100,65.8,69.0,66.0
20160603093000,393.6,405.08,49.4,34,58.7,100,65.9,69.0,66.0
20160603094500,393.6,405.08,49.4,34,58.7,100,65.9,69.0,66.0
20160603100000,393.6,396.88,48.4,34,57.6,100,65.9,69.0,66.0
20160603101500,393.6,405.08,49.4,34,57.6,100,66.1,69.0,66.0
20160603103000,393.6,396.88,48.4,34,57.6,0,66.4,69.0,66.0
20160603104500,393.6,396.88,48.4,34,57.6,0,66.5,69.0,66.0
20160603110000,393.6,388.68,47.4,34,57.6,0,66.6,69.0,66.0
20160603111500,393.6,393.6,48.0,34,56.8,0,66.6,69.0,66.0
20160603113000,393.6,393.6,48.0,34,57.5,0,66.6,69.0,66.0
20160603114500,393.6,388.68,47.4,34,57.5,0,66.7,69.0,66.0
20160603120000,393.6,403.44,49.2,34,57.5,0,66.7,69.0,66.0
20160603121500,393.6,396.88,48.4,34,57.5,0,66.7,69.0,66.0
20160603123000,393.6,405.08,49.4,34,57.5,0,66.8,69.0,66.0
20160603124500,393.6,405.08,49.4,34,57.5,0,66.8,69.0,66.0
20160603130000,393.6,405.08,49.4,34,56.9,0,66.8,69.0,66.0
20160603131500,393.6,393.6,48.0,34,56.9,0,66.8,69.0,66.0
20160603133000,393.6,403.44,49.2,34,57.5,0,66.8,69.0,66.0
20160603134500,393.6,393.6,48.0,34,57.5,0,66.8,69.0,66.0
20160603140000,393.6,403.44,49.2,34,57.5,0,66.8,69.0,66.0
20160603141500,393.6,391.96,47.8,34,57.5,0,66.9,69.0,66.0
20160603143000,393.6,391.96,47.8,34,57.5,0,66.9,69.0,66.0
20160603144500,393.6,383.76,46.8,34,57.5,0,67.0,69.0,66.0
20160603150000,393.6,391.96,47.8,34,57.5,0,67.1,69.0,66.0
20160603151500,393.6,391.96,47.8,34,57.5,0,67.1,69.0,66.0
20160603153000,393.6,396.88,48.4,34,58.3,0,67.1,69.0,66.0
20160603154500,393.6,391.96,47.8,34,58.3,0,67.2,69.0,66.0
20160603160000,393.6,398.52,48.6,34,58.3,0,67.3,69.0,66.0
20160603161500,393.6,403.44,49.2,34,58.3,0,67.3,69.0,66.0
20160603163000,393.6,403.44,49.2,34,58.3,0,67.4,69.0,66.0
20160603164500,393.6,396.88,48.4,34,58.3,0,67.4,69.0,66.0
20160603170000,393.6,405.08,49.4,34,58.3,0,67.4,69.0,66.0
20160603171500,393.6,398.52,48.6,34,58.3,0,67.4,69.0,66.0
20160603173000,393.6,403.44,49.2,34,58.3,0,67.3,69.0,66.0
20160603174500,393.6,403.44,49.2,34,58.3,0,67.3,69.0,66.0
20160603180000,393.6,403.44,49.2,34,58.3,0,67.3,69.0,66.0
20160603181500,393.6,398.52,48.6,34,57.6,0,67.3,69.0,66.0
20160603183000,393.6,403.44,49.2,34,57.6,0,67.3,69.0,66.0
20160603184500,393.6,403.44,49.2,34,57.6,0,67.2,69.0,66.0
20160603190000,393.6,396.88,48.4,34,57.6,0,67.2,69.0,66.0
20160603191500,393.6,403.44,49.2,34,57.6,0,67.2,69.0,66.0
20160603193000,393.6,396.88,48.4,34,58.3,0,67.2,69.0,66.0
20160603194500,393.6,405.08,49.4,34,58.3,0,67.2,69.0,66.0
20160603200000,393.6,396.88,48.4,34,58.3,0,67.2,69.0,66.0
20160603201500,393.6,396.88,48.4,34,57.7,0,67.2,69.0,66.0
20160603203000,393.6,396.88,48.4,34,57.7,0,67.1,69.0,66.0
20160603204500,393.6,396.88,48.4,34,57.7,0,67.1,69.0,66.0
20160603210000,393.6,403.44,49.2,34,57.7,0,67.1,69.0,66.0
20160603211500,393.6,396.88,48.4,34,57.7,0,67.0,69.0,66.0
20160603213000,393.6,396.88,48.4,34,57.7,0,67.0,69.0,66.0
20160603214500,393.6,403.44,49.2,34,57.7,0,66.9,69.0,66.0
20160603220000,393.6,403.44,49.2,34,57.7,0,66.9,69.0,66.0
20160603221500,393.6,398.52,48.6,34,57.7,0,66.9,69.0,66.0
20160603223000,393.6,403.44,49.2,34,57.7,0,66.8,69.0,66.0
20160603224500,393.6,403.44,49.2,34,57.7,0,66.8,69.0,66.0
20160603230000,393.6,403.44,49.2,34,57.7,0,66.7,69.0,66.0
20160603231500,393.6,403.44,49.2,34,57.7,0,66.7,69.0,66.0
20160603233000,393.6,408.36,49.8,34,57.7,0,66.7,69.0,66.0
20160603234500,393.6,408.36,49.8,34,57.7,0,66.7,69.0,66.0
20160604000000,393.6,398.52,48.6,34,57.7,0,66.6,69.0,66.0
20160604001500,393.6,403.44,49.2,34,57.7,0,66.6,69.0,66.0
20160604003000,393.6,388.68,47.4,34,57.7,0,66.6,69.0,66.0
20160604004500,393.6,396.88,48.4,34,57.7,0,66.6,69.0,66.0
20160604010000,393.6,396.88,48.4,34,57.7,0,66.5,69.0,66.0
20160604011500,393.6,405.08,49.4,34,58.3,0,66.5,69.0,66.0
20160604013000,393.6,388.68,47.4,34,58.3,0,66.5,69.0,66.0
20160604014500,393.6,398.52,48.6,34,57.6,0,66.4,69.0,66.0
20160604020000,393.6,408.36,49.8,34,57.6,0,66.4,69.0,66.0
20160604021500,393.6,408.36,49.8,34,57.6,0,66.4,69.0,66.0
20160604023000,393.6,408.36,49.8,34,57.6,0,66.4,69.0,66.0
20160604024500,393.6,398.52,48.6,34,57.6,0,66.4,69.0,66.0
20160604030000,393.6,405.08,49.4,34,57.6,0,66.4,69.0,66.0
20160604031500,393.6,405.08,49.4,34,57.6,0,66.3,69.0,66.0
20160604033000,393.6,405.08,49.4,34,57.6,0,66.3,69.0,66.0
20160604034500,393.6,405.08,49.4,34,57.6,0,66.3,69.0,66.0
20160604040000,393.6,396.88,48.4,34,57.6,0,66.3,69.0,66.0
20160604041500,393.6,403.44,49.2,34,57.6,0,66.3,69.0,66.0
20160604043000,393.6,398.52,48.6,34,57.6,0,66.2,69.0,66.0
20160604044500,393.6,403.44,49.2,34,57.6,0,66.2,69.0,66.0
20160604050000,393.6,398.52,48.6,34,57.6,0,66.2,69.0,66.0
20160604051500,393.6,398.52,48.6,34,57.6,0,66.2,69.0,66.0
20160604053000,393.6,403.44,49.2,34,57.6,0,66.2,69.0,66.0
20160604054500,393.6,403.44,49.2,34,57.6,0,66.2,69.0,66.0
20160604060000,393.6,403.44,49.2,34,57.6,0,66.2,69.0,66.0
20160604061500,393.6,403.44,49.2,34,57.6,0,66.2,69.0,66.0
20160604063000,393.6,398.52,48.6,34,57.6,0,66.2,69.0,66.0
20160604064500,393.6,408.36,49.8,34,57.6,0,66.2,69.0,66.0
20160604070000,393.6,398.52,48.6,34,57.6,0,66.1,69.0,66.0
20160604071500,393.6,405.08,49.4,34,57.6,0,66.1,69.0,66.0
20160604073000,393.6,405.08,49.4,34,57.6,0,66.1,69.0,66.0
20160604074500,393.6,405.08,49.4,34,57.6,0,66.1,69.0,66.0
20160604080000,393.6,405.08,49.4,34,56.8,0,66.1,69.0,66.0
20160604081500,393.6,416.56,50.8,34,56.8,0,66.0,69.0,66.0
20160604083000,393.6,405.08,49.4,34,56.8,0,66.0,69.0,66.0
20160604084500,393.6,405.08,49.4,34,56.8,0,66.0,69.0,66.0
20160604090000,393.6,393.6,48.0,34,56.8,0,65.9,69.0,66.0
20160604091500,393.6,405.08,49.4,34,57.5,0,65.9,69.0,66.0
20160604093000,393.6,398.52,48.6,34,57.5,0,65.9,69.0,66.0
20160604094500,393.6,403.44,49.2,34,56.8,0,65.9,69.0,66.0
20160604100000,393.6,398.52,48.6,34,56.8,0,65.8,69.0,66.0
20160604101500,393.6,398.52,48.6,34,56.8,0,65.8,69.0,66.0
20160604103000,393.6,398.52,48.6,34,56.8,0,65.8,69.0,66.0
20160604104500,393.6,398.52,48.6,34,56.8,0,65.8,69.0,66.0
20160604110000,393.6,398.52,48.6,34,56.8,0,65.8,69.0,66.0
20160604111500,393.6,403.44,49.2,34,57.5,0,65.8,69.0,66.0
20160604113000,393.6,403.44,49.2,34,57.5,0,65.8,69.0,66.0
20160604114500,393.6,403.44,49.2,34,57.5,0,65.9,69.0,66.0
20160604120000,393.6,398.52,48.6,34,57.5,0,65.9,69.0,66.0
20160604121500,393.6,405.08,49.4,34,57.5,0,65.9,69.0,66.0
20160604123000,393.6,393.6,48.0,34,57.5,0,66.0,69.0,66.0
20160604124500,393.6,393.6,48.0,34,57.5,0,66.0,69.0,66.0
20160604130000,393.6,403.44,49.2,34,57.5,0,66.0,69.0,66.0
20160604131500,393.6,398.52,48.6,34,57.5,0,66.0,69.0,66.0
20160604133000,393.6,403.44,49.2,34,57.5,0,66.0,69.0,66.0
20160604134500,393.6,408.36,49.8,34,57.5,0,66.0,69.0,66.0
20160604140000,393.6,398.52,48.6,34,57.5,0,66.0,69.0,66.0
20160604141500,393.6,403.44,49.2,34,57.5,0,66.0,69.0,66.0
20160604143000,393.6,393.6,48.0,34,57.5,0,66.0,69.0,66.0
20160604144500,393.6,408.36,49.8,34,57.5,0,66.0,69.0,66.0
20160604150000,393.6,396.88,48.4,34,57.5,0,66.0,69.0,66.0
20160604151500,393.6,405.08,49.4,34,57.5,0,66.0,69.0,66.0
20160604153000,393.6,398.52,48.6,34,57.5,0,66.0,69.0,66.0
20160604154500,393.6,388.68,47.4,34,57.5,0,66.0,69.0,66.0
20160604160000,393.6,405.08,49.4,34,57.5,0,66.0,69.0,66.0
20160604161500,393.6,405.08,49.4,34,57.5,0,66.0,69.0,66.0
20160604163000,393.6,405.08,49.4,34,57.5,0,65.9,69.0,66.0
20160604164500,393.6,396.88,48.4,34,57.5,0,65.9,69.0,66.0
20160604170000,393.6,396.88,48.4,34,57.5,0,65.9,69.0,66.0
20160604171500,393.6,396.88,48.4,34,57.5,0,65.9,69.0,66.0
20160604173000,393.6,396.88,48.4,34,57.5,0,65.8,69.0,66.0
20160604174500,393.6,408.36,49.8,34,57.5,0,65.8,69.0,66.0
20160604180000,393.6,396.88,48.4,34,57.5,0,65.8,69.0,66.0
20160604181500,393.6,410.0,50.0,34,57.5,0,65.8,69.0,66.0
20160604183000,393.6,398.52,48.6,34,57.5,0,65.7,69.0,66.0
20160604184500,393.6,410.0,50.0,34,57.5,100,65.7,69.0,66.0
20160604190000,393.6,410.0,50.0,34,57.5,100,65.7,69.0,66.0
20160604191500,393.6,410.0,50.0,34,57.5,100,65.7,69.0,66.0
20160604193000,393.6,403.44,49.2,34,57.5,100,65.7,69.0,66.0
20160604194500,393.6,398.52,48.6,34,57.5,100,65.7,69.0,66.0
20160604200000,393.6,398.52,48.6,34,57.5,100,65.7,69.0,66.0
20160604201500,393.6,408.36,49.8,34,57.5,100,65.7,69.0,66.0
20160604203000,393.6,408.36,49.8,34,58.3,100,65.7,69.0,66.0
20160604204500,393.6,403.44,49.2,34,58.3,100,65.7,69.0,66.0
20160604210000,393.6,403.44,49.2,34,58.3,100,65.7,69.0,66.0
20160604211500,393.6,410.0,50.0,34,58.3,100,65.7,69.0,66.0
20160604213000,393.6,403.44,49.2,34,58.3,100,65.7,69.0,66.0
20160604214500,393.6,410.0,50.0,34,58.3,100,65.7,69.0,66.0
20160604220000,393.6,396.88,48.4,34,58.3,100,65.7,69.0,66.0
20160604221500,393.6,403.44,49.2,34,59.1,100,65.7,69.0,66.0
20160604223000,393.6,403.44,49.2,34,64.7,100,65.7,69.0,66.0
20160604224500,393.6,408.36,49.8,34,67.2,100,65.9,69.0,66.0
20160604230000,393.6,408.36,49.8,34,68.2,100,66.0,69.0,66.0
20160604231500,393.6,408.36,49.8,34,66.7,100,66.1,69.0,66.0
20160604233000,393.6,396.88,48.4,34,67.7,100,66.2,69.0,66.0
20160604234500,393.6,396.88,48.4,34,58.8,0,66.3,69.0,66.0
20160605000000,393.6,405.08,49.4,34,58.0,0,66.2,69.0,66.0
20160605001500,393.6,398.52,48.6,34,58.0,0,66.2,69.0,66.0
20160605003000,393.6,398.52,48.6,34,58.0,0,66.1,69.0,66.0
20160605004500,393.6,403.44,49.2,34,58.0,0,66.1,69.0,66.0
20160605010000,393.6,398.52,48.6,34,58.0,0,66.1,69.0,66.0
20160605011500,393.6,408.36,49.8,34,58.0,0,66.0,69.0,66.0
20160605013000,393.6,403.44,49.2,34,58.0,0,66.0,69.0,66.0
20160605014500,393.6,403.44,49.2,34,58.0,0,66.0,69.0,66.0
20160605020000,393.6,391.96,47.8,34,58.0,0,66.0,69.0,66.0
20160605021500,393.6,396.88,48.4,34,58.0,0,65.9,69.0,66.0
20160605023000,393.6,391.96,47.8,34,58.0,0,65.8,69.0,66.0
20160605024500,393.6,391.96,47.8,34,58.0,0,65.8,69.0,66.0
20160605030000,393.6,396.88,48.4,34,58.0,0,65.8,69.0,66.0
20160605031500,393.6,396.88,48.4,34,58.0,0,65.8,69.0,66.0
20160605033000,393.6,396.88,48.4,34,58.0,0,65.8,69.0,66.0
20160605034500,393.6,396.88,48.4,34,58.0,100,65.8,69.0,66.0
20160605040000,393.6,403.44,49.2,34,58.0,100,65.7,69.0,66.0
20160605041500,393.6,391.96,47.8,34,58.0,100,65.7,69.0,66.0
20160605043000,393.6,398.52,48.6,34,58.0,100,65.7,69.0,66.0
20160605044500,393.6,393.6,48.0,34,58.0,100,65.7,69.0,66.0
20160605050000,393.6,393.6,48.0,34,58.0,100,65.7,69.0,66.0
20160605051500,393.6,393.6,48.0,34,58.0,100,65.7,69.0,66.0
20160605053000,393.6,388.68,47.4,34,58.0,100,65.7,69.0,66.0
20160605054500,393.6,388.68,47.4,34,58.0,100,65.7,69.0,66.0
20160605060000,393.6,393.6,48.0,34,58.7,100,65.7,69.0,66.0
20160605061500,393.6,393.6,48.0,34,58.7,100,65.7,69.0,66.0
20160605063000,393.6,393.6,48.0,34,58.7,100,65.7,69.0,66.0
20160605064500,393.6,393.6,48.0,34,58.7,100,65.7,69.0,66.0
20160605070000,393.6,388.68,47.4,34,58.7,100,65.7,69.0,66.0
20160605071500,393.6,396.88,48.4,34,58.7,100,65.7,69.0,66.0
20160605073000,393.6,396.88,48.4,34,60.3,100,65.6,69.0,66.0
20160605074500,393.6,391.96,47.8,34,67.3,100,65.8,69.0,66.0
20160605080000,393.6,383.76,46.8,34,66.2,100,65.8,69.0,66.0
20160605081500,393.6,388.68,47.4,34,66.9,100,66.0,69.0,66.0
20160605083000,393.6,383.76,46.8,34,66.2,100,66.1,69.0,66.0
20160605084500,393.6,388.68,47.4,34,67.3,100,66.1,69.0,66.0
20160605090000,393.6,388.68,47.4,34,65.8,100,66.2,69.0,66.0
20160605091500,393.6,398.52,48.6,34,57.6,100,66.2,69.0,66.0
20160605093000,393.6,403.44,49.2,34,56.8,100,66.2,69.0,66.0
20160605094500,393.6,396.88,48.4,34,56.8,100,66.1,69.0,66.0
20160605100000,393.6,391.96,47.8,34,57.5,100,66.0,69.0,66.0
20160605101500,393.6,391.96,47.8,34,57.5,100,66.0,69.0,66.0
20160605103000,393.6,383.76,46.8,34,57.5,100,66.0,69.0,66.0
20160605104500,393.6,391.96,47.8,34,56.8,100,66.0,69.0,66.0
20160605110000,393.6,391.96,47.8,34,56.8,100,66.0,69.0,66.0
20160605111500,393.6,396.88,48.4,34,56.8,100,65.9,69.0,66.0
20160605113000,393.6,396.88,48.4,34,56.8,100,65.9,69.0,66.0
20160605114500,393.6,396.88,48.4,34,56.8,100,66.0,69.0,66.0
20160605120000,393.6,396.88,48.4,34,56.8,100,65.9,69.0,66.0
20160605121500,393.6,396.88,48.4,34,56.8,100,65.9,69.0,66.0
20160605123000,393.6,396.88,48.4,34,56.0,100,65.9,69.0,66.0
20160605124500,393.6,391.96,47.8,34,56.0,100,65.9,69.0,66.0
20160605130000,393.6,391.96,47.8,34,56.0,100,65.8,69.0,66.0
20160605131500,393.6,382.12,46.6,34,56.0,100,65.8,69.0,66.0
20160605133000,393.6,391.96,47.8,34,56.0,100,65.9,69.0,66.0
20160605134500,393.6,391.96,47.8,34,56.7,100,66.0,69.0,66.0
20160605140000,393.6,391.96,47.8,34,56.7,100,65.9,69.0,66.0
20160605141500,393.6,391.96,47.8,34,56.7,100,65.9,69.0,66.0
20160605143000,393.6,391.96,47.8,34,56.0,100,65.9,69.0,66.0
20160605144500,393.6,398.52,48.6,34,56.7,100,65.9,69.0,66.0
20160605150000,393.6,398.52,48.6,34,56.7,100,65.9,69.0,66.0
20160605151500,393.6,393.6,48.0,34,56.7,100,65.9,69.0,66.0
20160605153000,393.6,383.76,46.8,34,56.7,100,66.0,69.0,66.0
20160605154500,393.6,396.88,48.4,34,56.7,100,66.0,69.0,66.0
20160605160000,393.6,391.96,47.8,34,56.0,100,66.0,69.0,66.0
20160605161500,393.6,391.96,47.8,34,56.0,100,66.0,69.0,66.0
20160605163000,393.6,391.96,47.8,34,56.7,100,66.1,69.0,66.0
20160605164500,393.6,391.96,47.8,34,56.7,100,66.1,69.0,66.0
20160605170000,393.6,391.96,47.8,34,56.7,100,66.1,69.0,66.0
20160605171500,393.6,391.96,47.8,34,56.7,100,66.1,69.0,66.0
20160605173000,393.6,391.96,47.8,34,57.5,100,66.2,69.0,66.0
20160605174500,393.6,396.88,48.4,34,57.5,100,66.2,69.0,66.0
20160605180000,393.6,396.88,48.4,34,57.5,0,66.3,69.0,66.0
20160605181500,393.6,388.68,47.4,34,57.5,0,66.4,69.0,66.0
20160605183000,393.6,388.68,47.4,34,57.5,0,66.5,69.0,66.0
20160605184500,393.6,388.68,47.4,34,57.5,0,66.6,69.0,66.0
20160605190000,393.6,383.76,46.8,34,57.5,0,66.6,69.0,66.0
20160605191500,393.6,391.96,47.8,34,57.5,0,66.6,69.0,66.0
20160605193000,393.6,391.96,47.8,34,57.5,0,66.7,69.0,66.0
20160605194500,393.6,391.96,47.8,34,57.5,0,66.7,69.0,66.0
20160605200000,393.6,391.96,47.8,34,57.5,0,66.7,69.0,66.0
20160605201500,393.6,391.96,47.8,34,57.5,0,66.8,69.0,66.0
20160605203000,393.6,391.96,47.8,34,57.5,0,66.8,69.0,66.0
20160605204500,393.6,391.96,47.8,34,57.5,0,66.9,69.0,66.0
20160605210000,393.6,391.96,47.8,34,57.5,0,66.9,69.0,66.0
20160605211500,393.6,398.52,48.6,34,57.5,0,66.9,69.0,66.0
20160605213000,393.6,378.84,46.2,34,57.5,0,66.9,69.0,66.0
20160605214500,393.6,391.96,47.8,34,57.5,0,66.9,69.0,66.0
20160605220000,393.6,391.96,47.8,34,57.5,0,66.9,69.0,66.0
20160605221500,393.6,391.96,47.8,34,57.5,0,66.9,69.0,66.0
20160605223000,393.6,382.12,46.6,34,57.5,0,66.9,69.0,66.0
20160605224500,393.6,388.68,47.4,34,57.5,0,66.8,69.0,66.0
20160605230000,393.6,388.68,47.4,34,57.5,0,66.8,69.0,66.0
20160605231500,393.6,383.76,46.8,34,57.5,0,66.8,69.0,66.0
20160605233000,393.6,383.76,46.8,34,57.5,0,66.8,69.0,66.0
20160605234500,393.6,383.76,46.8,34,57.5,0,66.8,69.0,66.0
20160606000000,393.6,391.96,47.8,34,57.5,0,66.8,69.0,66.0
20160606001500,393.6,382.12,46.6,34,57.5,0,66.8,69.0,66.0
20160606003000,393.6,396.88,48.4,34,57.5,0,66.8,69.0,66.0
20160606004500,393.6,383.76,46.8,34,57.5,0,66.8,69.0,66.0
20160606010000,393.6,388.68,47.4,34,57.5,0,66.8,69.0,66.0
20160606011500,393.6,388.68,47.4,34,57.5,0,66.8,69.0,66.0
20160606013000,393.6,388.68,47.4,34,57.5,0,66.8,69.0,66.0
20160606014500,393.6,388.68,47.4,34,57.5,0,66.7,69.0,66.0
20160606020000,393.6,398.52,48.6,34,57.5,0,66.7,69.0,66.0
20160606021500,393.6,393.6,48.0,34,57.5,0,66.7,69.0,66.0
20160606023000,393.6,393.6,48.0,34,57.5,0,66.7,69.0,66.0
20160606024500,393.6,393.6,48.0,34,57.5,0,66.7,69.0,66.0
20160606030000,393.6,393.6,48.0,34,57.5,0,66.7,69.0,66.0
20160606031500,393.6,383.76,46.8,34,57.5,0,66.7,69.0,66.0
20160606033000,393.6,391.96,47.8,34,57.5,0,66.6,69.0,66.0
20160606034500,393.6,391.96,47.8,34,57.5,0,66.6,69.0,66.0
20160606040000,393.6,383.76,46.8,34,57.5,0,66.6,69.0,66.0
20160606041500,393.6,391.96,47.8,34,57.5,0,66.6,69.0,66.0
20160606043000,393.6,391.96,47.8,34,57.5,0,66.6,69.0,66.0
20160606044500,393.6,396.88,48.4,34,57.5,0,66.5,69.0,66.0
20160606050000,393.6,396.88,48.4,34,57.5,0,66.5,69.0,66.0
20160606051500,393.6,388.68,47.4,34,57.5,0,66.5,69.0,66.0
20160606053000,393.6,396.88,48.4,34,57.5,0,66.5,69.0,66.0
20160606054500,393.6,396.88,48.4,34,57.5,0,66.4,69.0,66.0
20160606060000,393.6,396.88,48.4,34,57.5,0,66.4,69.0,66.0
20160606061500,393.6,383.76,46.8,34,57.5,0,66.3,69.0,66.0
20160606063000,393.6,398.52,48.6,34,57.5,0,65.8,69.0,66.0
20160606064500,393.6,398.52,48.6,34,57.5,100,65.7,69.0,66.0
20160606070000,393.6,391.96,47.8,34,57.5,100,65.6,69.0,66.0
20160606071500,393.6,396.88,48.4,34,57.5,100,65.6,69.0,66.0
20160606073000,393.6,396.88,48.4,34,57.5,100,65.6,69.0,66.0
20160606074500,393.6,391.96,47.8,34,58.7,100,65.7,69.0,66.0
20160606080000,393.6,391.96,47.8,34,58.7,100,65.7,69.0,66.0
20160606081500,393.6,403.44,49.2,34,58.0,100,65.7,69.0,66.0
20160606083000,393.6,403.44,49.2,34,58.0,100,65.7,69.0,66.0
20160606084500,393.6,388.68,47.4,34,58.7,100,65.7,69.0,66.0
20160606090000,393.6,393.6,48.0,34,58.7,100,65.8,69.0,66.0
20160606091500,393.6,393.6,48.0,34,58.7,100,65.8,69.0,66.0
20160606093000,393.6,388.68,47.4,34,58.7,100,65.6,69.0,66.0
20160606094500,393.6,388.68,47.4,34,58.7,100,65.7,69.0,66.0
20160606100000,393.6,382.12,46.6,34,58.7,100,65.7,69.0,66.0
20160606101500,393.6,388.68,47.4,34,62.4,100,65.8,69.0,66.0
20160606103000,393.6,388.68,47.4,34,62.4,100,66.0,69.0,66.0
20160606104500,393.6,405.08,49.4,34,61.2,100,66.0,69.0,66.0
20160606110000,393.6,398.52,48.6,34,61.2,100,65.9,69.0,66.0
20160606111500,393.6,398.52,48.6,34,61.9,100,66.0,69.0,66.0
20160606113000,393.6,393.6,48.0,34,61.9,100,66.1,69.0,66.0
20160606114500,393.6,393.6,48.0,34,61.9,100,66.1,69.0,66.0
20160606120000,393.6,403.44,49.2,34,61.9,100,66.1,69.0,66.0
20160606121500,393.6,396.88,48.4,34,61.9,100,66.2,69.0,66.0
20160606123000,393.6,391.96,47.8,34,58.0,0,66.2,69.0,66.0
20160606124500,393.6,391.96,47.8,34,58.0,0,66.0,69.0,66.0
20160606130000,393.6,398.52,48.6,34,58.0,0,66.2,69.0,66.0
20160606131500,393.6,398.52,48.6,34,57.2,0,66.3,69.0,66.0
20160606133000,393.6,391.96,47.8,34,57.2,0,66.3,69.0,66.0
20160606134500,393.6,391.96,47.8,34,57.2,0,66.3,69.0,66.0
20160606140000,393.6,391.96,47.8,34,57.2,0,66.3,69.0,66.0
20160606141500,393.6,396.88,48.4,34,57.2,0,66.4,69.0,66.0
20160606143000,393.6,388.68,47.4,34,57.2,0,66.3,69.0,66.0
20160606144500,393.6,388.68,47.4,34,57.2,0,66.5,69.0,66.0
20160606150000,393.6,396.88,48.4,34,57.2,0,66.4,69.0,66.0
20160606151500,393.6,391.96,47.8,34,57.2,0,66.5,69.0,66.0
20160606153000,393.6,391.96,47.8,34,57.2,0,66.5,69.0,66.0
20160606154500,393.6,398.52,48.6,34,57.2,0,66.6,69.0,66.0
20160606160000,393.6,391.96,47.8,34,57.2,0,66.7,69.0,66.0
20160606161500,393.6,391.96,47.8,34,57.2,0,66.7,69.0,66.0
20160606163000,393.6,398.52,48.6,34,57.2,0,66.8,69.0,66.0
20160606164500,393.6,414.92,50.6,34,57.2,0,66.9,69.0,66.0
20160606170000,393.6,398.52,48.6,34,57.2,0,66.9,69.0,66.0
20160606171500,393.6,408.36,49.8,34,57.2,0,67.0,69.0,66.0
20160606173000,393.6,408.36,49.8,34,57.2,0,67.6,69.0,66.0
20160606174500,393.6,408.36,49.8,34,57.2,0,67.9,69.0,66.0
20160606180000,393.6,408.36,49.8,34,57.2,0,68.1,69.0,66.0
20160606181500,393.6,408.36,49.8,34,57.2,0,68.2,69.0,66.0
20160606183000,393.6,398.52,48.6,34,57.2,0,68.4,69.0,66.0
20160606184500,393.6,398.52,48.6,34,57.2,0,68.6,69.0,66.0
20160606190000,393.6,405.08,49.4,34,57.2,0,68.8,69.0,66.0
20160606191500,393.6,405.08,49.4,34,57.2,0,68.9,69.0,66.0
20160606193000,393.6,405.08,49.4,34,57.2,0,69.1,69.0,66.0
20160606194500,393.6,405.08,49.4,34,57.2,0,68.4,69.0,66.0
20160606200000,393.6,405.08,49.4,34,57.2,0,67.9,69.0,66.0
20160606201500,393.6,480.52,58.6,39,57.2,0,68.6,69.0,66.0
20160606203000,393.6,485.44,59.2,39,57.2,0,68.6,69.0,66.0
20160606204500,393.6,410.0,50.0,35,57.2,0,68.5,69.0,66.0
20160606210000,393.6,416.56,50.8,35,57.2,0,68.4,69.0,66.0
20160606211500,393.6,408.36,49.8,35,57.9,0,68.3,69.0,66.0
20160606213000,393.6,408.36,49.8,34,57.9,0,68.3,69.0,66.0
20160606214500,393.6,403.44,49.2,34,57.9,0,68.2,69.0,66.0
20160606220000,393.6,403.44,49.2,34,57.9,0,68.2,69.0,66.0
20160606221500,393.6,408.36,49.8,34,57.9,0,68.1,69.0,66.0
20160606223000,393.6,393.6,48.0,34,57.9,0,68.1,69.0,66.0
20160606224500,393.6,405.08,49.4,34,57.9,0,68.1,69.0,66.0
20160606230000,393.6,405.08,49.4,34,57.9,0,68.0,69.0,66.0
20160606231500,393.6,405.08,49.4,34,57.9,0,67.9,69.0,66.0
20160606233000,393.6,405.08,49.4,34,57.9,0,67.9,69.0,66.0
20160606234500,393.6,414.92,50.6,34,57.9,0,67.8,69.0,66.0
20160607000000,393.6,403.44,49.2,34,57.9,0,67.8,69.0,66.0
20160607001500,393.6,403.44,49.2,34,57.9,0,67.8,69.0,66.0
20160607003000,393.6,403.44,49.2,34,57.9,0,67.7,69.0,66.0
20160607004500,393.6,403.44,49.2,34,57.9,0,67.7,69.0,66.0
20160607010000,393.6,403.44,49.2,34,57.9,0,67.7,69.0,66.0
20160607011500,393.6,396.88,48.4,34,57.9,0,67.7,69.0,66.0
20160607013000,393.6,405.08,49.4,34,57.9,0,67.6,69.0,66.0
20160607014500,393.6,410.0,50.0,34,57.9,0,67.6,69.0,66.0
20160607020000,393.6,410.0,50.0,34,57.9,0,67.6,69.0,66.0
20160607021500,393.6,414.92,50.6,34,57.9,0,67.6,69.0,66.0
20160607023000,393.6,398.52,48.6,34,57.9,0,67.5,69.0,66.0
20160607024500,393.6,403.44,49.2,34,57.9,0,67.4,69.0,66.0
20160607030000,393.6,403.44,49.2,34,57.9,0,67.4,69.0,66.0
20160607031500,393.6,403.44,49.2,34,57.9,0,67.4,69.0,66.0
20160607033000,393.6,403.44,49.2,34,57.9,0,67.4,69.0,66.0
20160607034500,393.6,403.44,49.2,34,57.9,0,67.3,69.0,66.0
20160607040000,393.6,403.44,49.2,34,57.9,0,67.3,69.0,66.0
20160607041500,393.6,403.44,49.2,34,57.9,0,67.2,69.0,66.0
20160607043000,393.6,396.88,48.4,34,57.9,0,67.2,69.0,66.0
20160607044500,393.6,403.44,49.2,34,57.9,0,67.2,69.0,66.0
20160607050000,393.6,396.88,48.4,34,57.9,0,67.1,69.0,66.0
20160607051500,393.6,396.88,48.4,34,57.9,0,67.1,69.0,66.0
20160607053000,393.6,405.08,49.4,34,57.9,0,67.1,69.0,66.0
20160607054500,393.6,405.08,49.4,34,57.9,0,67.0,69.0,66.0
20160607060000,393.6,405.08,49.4,34,57.9,0,67.0,69.0,66.0
20160607061500,393.6,410.0,50.0,34,57.9,0,66.3,69.0,66.0
20160607063000,393.6,405.08,49.4,34,57.9,0,66.1,69.0,66.0
20160607064500,393.6,405.08,49.4,34,57.9,0,66.1,69.0,66.0
20160607070000,393.6,405.08,49.4,34,57.9,0,66.1,69.0,66.0
20160607071500,393.6,410.0,50.0,34,57.9,0,66.2,69.0,66.0
20160607073000,393.6,410.0,50.0,34,57.2,0,66.6,69.0,66.0
20160607074500,393.6,403.44,49.2,34,57.2,0,66.7,69.0,66.0
20160607080000,393.6,403.44,49.2,34,57.2,0,66.7,69.0,66.0
20160607081500,393.6,403.44,49.2,34,57.2,0,66.7,69.0,66.0
20160607083000,393.6,403.44,49.2,34,57.2,0,66.7,69.0,66.0
20160607084500,393.6,388.68,47.4,34,57.2,0,66.6,69.0,66.0
20160607090000,393.6,388.68,47.4,34,57.2,0,66.9,69.0,66.0
20160607091500,393.6,403.44,49.2,35,57.2,0,67.3,69.0,66.0
20160607093000,393.6,398.52,48.6,35,57.2,0,67.4,69.0,66.0
20160607094500,393.6,419.84,51.2,35,57.2,0,67.3,69.0,66.0
20160607100000,393.6,403.44,49.2,35,57.2,0,67.2,69.0,66.0
20160607101500,393.6,403.44,49.2,35,57.2,0,67.1,69.0,66.0
20160607103000,393.6,414.92,50.6,35,57.2,0,67.0,69.0,66.0
20160607104500,393.6,405.08,49.4,34,57.2,0,66.9,69.0,66.0
20160607110000,393.6,405.08,49.4,34,57.2,0,66.9,69.0,66.0
20160607111500,393.6,410.0,50.0,34,57.2,0,66.9,69.0,66.0
20160607113000,393.6,410.0,50.0,34,57.2,0,66.9,69.0,66.0
20160607114500,393.6,403.44,49.2,34,57.2,0,66.9,69.0,66.0
20160607120000,393.6,408.36,49.8,34,57.2,0,66.3,69.0,66.0
20160607121500,393.6,414.92,50.6,34,56.4,0,66.2,69.0,66.0
20160607123000,393.6,408.36,49.8,34,57.1,0,66.4,69.0,66.0
20160607124500,393.6,414.92,50.6,34,57.1,0,66.3,69.0,66.0
20160607130000,393.6,414.92,50.6,34,57.1,0,66.2,69.0,66.0
20160607131500,393.6,398.52,48.6,34,57.1,0,66.2,69.0,66.0
20160607133000,393.6,393.6,48.0,34,57.1,0,66.4,69.0,66.0
20160607134500,393.6,393.6,48.0,34,57.1,0,66.3,69.0,66.0
20160607140000,393.6,393.6,48.0,34,57.1,0,66.5,69.0,66.0
20160607141500,393.6,393.6,48.0,34,57.1,0,66.5,69.0,66.0
20160607143000,393.6,398.52,48.6,34,57.1,0,66.6,69.0,66.0
20160607144500,393.6,391.96,47.8,34,57.1,0,67.0,69.0,66.0
20160607150000,393.6,391.96,47.8,34,57.1,0,67.2,69.0,66.0
20160607151500,393.6,396.88,48.4,34,57.1,0,67.3,69.0,66.0
20160607153000,393.6,396.88,48.4,34,57.1,0,67.4,69.0,66.0
20160607154500,393.6,396.88,48.4,34,57.1,0,67.5,69.0,66.0
20160607160000,393.6,396.88,48.4,34,57.1,0,67.6,69.0,66.0
20160607161500,393.6,396.88,48.4,34,57.1,0,67.7,69.0,66.0
20160607163000,393.6,396.88,48.4,34,57.9,0,67.7,69.0,66.0
20160607164500,393.6,405.08,49.4,34,57.2,0,67.9,69.0,66.0
20160607170000,393.6,405.08,49.4,34,57.2,0,67.9,69.0,66.0
20160607171500,393.6,398.52,48.6,34,57.2,0,68.0,69.0,66.0
20160607173000,393.6,398.52,48.6,33,57.2,0,68.1,69.0,66.0
20160607174500,393.6,408.36,49.8,33,57.2,0,68.2,69.0,66.0
20160607180000,393.6,408.36,49.8,33,57.2,0,68.2,69.0,66.0
20160607181500,393.6,403.44,49.2,33,57.2,0,68.3,69.0,66.0
20160607183000,393.6,403.44,49.2,33,57.2,0,68.4,69.0,66.0
20160607184500,393.6,403.44,49.2,33,57.2,0,68.5,69.0,66.0
20160607190000,393.6,408.36,49.8,33,57.2,0,68.6,69.0,66.0
20160607191500,393.6,408.36,49.8,33,57.2,0,68.7,69.0,66.0
20160607193000,393.6,416.56,50.8,33,57.2,0,68.7,69.0,66.0
20160607194500,393.6,410.0,50.0,33,57.2,0,68.7,69.0,66.0
20160607200000,393.6,403.44,49.2,33,57.2,0,68.7,69.0,66.0
20160607201500,393.6,410.0,50.0,33,57.2,0,68.7,69.0,66.0
20160607203000,393.6,398.52,48.6,33,57.2,0,68.7,69.0,66.0
20160607204500,393.6,398.52,48.6,33,57.9,0,68.7,69.0,66.0
20160607210000,393.6,414.92,50.6,33,57.9,0,68.6,69.0,66.0
20160607211500,393.6,405.08,49.4,33,57.9,0,68.6,69.0,66.0
20160607213000,393.6,405.08,49.4,33,57.9,0,68.6,69.0,66.0
20160607214500,393.6,405.08,49.4,33,57.9,0,68.6,69.0,66.0
20160607220000,393.6,405.08,49.4,33,57.9,0,68.6,69.0,66.0
20160607221500,393.6,405.08,49.4,33,57.2,0,68.5,69.0,66.0
20160607223000,393.6,405.08,49.4,33,57.2,0,68.4,69.0,66.0
20160607224500,393.6,414.92,50.6,33,57.2,0,68.4,69.0,66.0
20160607230000,393.6,403.44,49.2,33,57.9,0,68.3,69.0,66.0
20160607231500,393.6,403.44,49.2,33,57.9,0,68.3,69.0,66.0
20160607233000,393.6,408.36,49.8,33,57.9,0,68.2,69.0,66.0
20160607234500,393.6,408.36,49.8,33,57.9,0,68.2,69.0,66.0
20160608000000,393.6,408.36,49.8,33,57.9,0,68.2,69.0,66.0
20160608001500,393.6,396.88,48.4,33,57.9,0,68.1,69.0,66.0
20160608003000,393.6,410.0,50.0,33,57.9,0,68.1,69.0,66.0
20160608004500,393.6,398.52,48.6,33,57.9,0,68.0,69.0,66.0
20160608010000,393.6,405.08,49.4,33,57.9,0,68.0,69.0,66.0
20160608011500,393.6,393.6,48.0,33,57.9,0,68.0,69.0,66.0
20160608013000,393.6,393.6,48.0,33,57.9,0,67.9,69.0,66.0
20160608014500,393.6,393.6,48.0,33,57.9,0,67.9,69.0,66.0
20160608020000,393.6,393.6,48.0,33,57.9,0,67.9,69.0,66.0
20160608021500,393.6,393.6,48.0,33,57.9,0,67.8,69.0,66.0
20160608023000,393.6,398.52,48.6,33,57.9,0,67.8,69.0,66.0
20160608024500,393.6,393.6,48.0,33,57.9,0,67.7,69.0,66.0
20160608030000,393.6,398.52,48.6,33,57.9,0,67.7,69.0,66.0
20160608031500,393.6,393.6,48.0,33,57.9,0,67.7,69.0,66.0
20160608033000,393.6,398.52,48.6,33,57.9,0,67.6,69.0,66.0
20160608034500,393.6,405.08,49.4,33,57.9,0,67.6,69.0,66.0
20160608040000,393.6,405.08,49.4,33,57.9,0,67.6,69.0,66.0
20160608041500,393.6,398.52,48.6,33,57.9,0,67.5,69.0,66.0
20160608054500,393.6,408.36,49.8,34,58.0,0,67.2,69.0,66.0
20160608060000,393.6,408.36,49.8,34,58.0,0,67.2,69.0,66.0
20160608061500,393.6,408.36,49.8,34,58.0,0,67.2,69.0,66.0
20160608063000,393.6,408.36,49.8,34,58.0,0,66.3,69.0,66.0
20160608064500,393.6,393.6,48.0,34,57.1,0,66.1,69.0,66.0
20160608070000,393.6,393.6,48.0,34,57.1,0,66.1,69.0,66.0
20160608071500,393.6,405.08,49.4,34,57.1,0,66.0,69.0,66.0
20160608073000,393.6,414.92,50.6,34,57.1,0,65.9,69.0,66.0
20160608074500,393.6,421.48,51.4,35,57.1,0,66.4,68.0,63.1
20160608080000,393.6,408.36,49.8,34,57.1,0,66.8,68.0,63.6
20160608081500,393.6,393.6,48.0,34,57.1,0,67.2,68.0,64.2
20160608083000,393.6,408.36,49.8,34,57.1,0,67.4,68.0,64.2
20160608084500,393.6,396.88,48.4,34,57.1,0,67.6,68.0,64.2
20160608090000,393.6,396.88,48.4,34,57.1,0,67.8,68.0,64.2
20160608091500,393.6,396.88,48.4,34,56.4,0,67.9,68.0,64.2
20160608093000,393.6,405.08,49.4,34,56.4,0,68.1,68.0,64.2
20160608094500,393.6,405.08,49.4,34,56.4,0,68.2,68.0,64.2
20160608100000,393.6,405.08,49.4,34,57.1,0,68.2,68.0,64.2
20160608101500,393.6,410.0,50.0,35,57.1,0,68.3,68.0,64.2
20160608103000,393.6,467.4,57.0,38,57.1,0,68.4,68.0,64.2
20160608104500,393.6,493.64,60.2,40,56.4,0,68.3,68.0,64.2
20160608110000,393.6,523.16,63.8,41,56.4,0,68.2,68.0,64.2
20160608111500,393.6,536.28,65.4,42,57.0,0,68.2,68.0,64.2
20160608113000,393.6,570.72,69.6,44,57.0,0,68.4,68.0,64.2
20160608114500,393.6,580.5601,70.8,44,57.0,0,68.2,68.0,64.2
20160608120000,393.6,580.5601,70.8,44,57.0,0,67.9,68.0,64.2
20160608121500,393.6,523.16,63.8,41,57.0,0,67.4,68.0,64.2
20160608123000,393.6,408.36,49.8,35,57.0,0,67.2,68.0,64.2
20160608124500,393.6,460.84,56.2,37,57.0,0,67.7,68.0,64.2
20160608130000,393.6,480.52,58.6,39,57.0,0,67.9,68.0,64.2
20160608131500,393.6,475.6,58.0,39,57.0,0,68.0,68.0,64.2
20160608133000,393.6,475.6,58.0,39,57.0,0,68.1,68.0,64.2
20160608134500,393.6,475.6,58.0,39,57.0,0,68.2,68.0,64.2
20160608140000,393.6,467.4,57.0,39,57.0,0,68.2,68.0,64.2
20160608141500,393.6,503.48,61.4,40,57.0,0,68.3,68.0,64.2
20160608143000,393.6,534.64,65.2,41,57.0,0,68.4,68.0,64.2
20160608144500,393.6,598.6,73.0,45,57.0,0,68.5,68.0,64.2
20160608150000,393.6,623.2,76.0,45,57.0,0,67.8,68.0,64.2
20160608151500,393.6,582.2,71.0,43,57.0,0,67.7,68.0,64.2
20160608153000,393.6,549.4,67.0,42,57.0,0,67.7,68.0,64.2
20160608154500,393.6,510.04,62.2,40,57.0,0,67.9,68.0,64.2
20160608160000,393.6,501.84,61.2,40,57.0,0,68.1,68.0,64.2
20160608161500,393.6,501.84,61.2,40,57.0,0,68.0,68.0,64.2
20160608163000,393.6,519.88,63.4,40,57.0,0,67.9,68.0,64.2
20160608164500,393.6,519.88,63.4,40,57.0,0,67.9,68.0,64.2
20160608170000,393.6,519.88,63.4,40,57.0,0,67.9,68.0,64.2
20160608171500,393.6,519.88,63.4,40,57.0,0,67.8,68.0,64.2
20160608173000,393.6,519.88,63.4,40,57.0,0,67.8,68.0,64.2
20160608174500,393.6,519.88,63.4,40,57.0,0,67.8,68.0,64.2
20160608180000,393.6,526.4399,64.2,40,57.0,0,67.7,68.0,64.2
20160608181500,393.6,493.64,60.2,39,57.0,0,67.7,68.0,64.2
20160608183000,393.6,493.64,60.2,39,57.0,0,67.7,68.0,64.2
20160608184500,393.6,480.52,58.6,38,57.0,0,67.7,68.0,64.2
20160608190000,393.6,460.84,56.2,37,57.0,0,67.7,68.0,64.2
20160608191500,393.6,437.88,53.4,36,57.0,0,67.7,68.0,64.2
20160608193000,393.6,431.32,52.6,35,57.0,0,67.7,68.0,64.2
20160608194500,393.6,405.08,49.4,34,57.0,0,67.7,68.0,64.2
20160608200000,393.6,405.08,49.4,34,57.0,0,67.7,68.0,64.2
20160608201500,393.6,405.08,49.4,34,57.0,0,67.8,68.0,64.2
20160608203000,393.6,405.08,49.4,34,57.0,0,67.8,68.0,64.2
20160608204500,393.6,405.08,49.4,34,57.0,0,67.8,68.0,64.2
20160608210000,393.6,398.52,48.6,34,57.0,0,67.9,68.0,64.2
20160608211500,393.6,410.0,50.0,34,57.0,0,67.9,68.0,64.2
20160608213000,393.6,403.44,49.2,34,57.0,0,67.9,68.0,64.2
20160608214500,393.6,403.44,49.2,34,57.0,0,67.9,68.0,64.2
20160608220000,393.6,403.44,49.2,34,57.0,0,67.9,68.0,64.2
20160608221500,393.6,410.0,50.0,34,57.0,0,67.9,68.0,64.2
20160608223000,393.6,414.92,50.6,34,57.0,0,67.9,68.0,64.2
20160608224500,393.6,398.52,48.6,34,57.0,0,67.9,68.0,64.2
20160608230000,393.6,405.08,49.4,34,57.0,0,67.9,68.0,64.2
20160608231500,393.6,410.0,50.0,34,57.0,0,67.9,68.0,64.2
20160608233000,393.6,416.56,50.8,34,57.0,0,67.8,68.0,64.2
20160608234500,393.6,403.44,49.2,34,57.0,0,67.8,68.0,64.2
20160609000000,393.6,403.44,49.2,34,57.0,0,67.8,68.0,64.2
20160609001500,393.6,414.92,50.6,34,57.9,0,67.8,68.0,64.2
20160609003000,393.6,405.08,49.4,34,57.9,0,67.7,68.0,64.2
20160609004500,393.6,410.0,50.0,34,57.9,0,67.7,68.0,64.2
20160609010000,393.6,405.08,49.4,34,57.9,0,67.7,68.0,64.2
20160609011500,393.6,405.08,49.4,34,57.9,0,67.7,68.0,64.2
20160609013000,393.6,405.08,49.4,34,57.9,0,67.7,68.0,64.2
20160609014500,393.6,405.08,49.4,34,57.9,0,67.7,68.0,64.2
20160609020000,393.6,405.08,49.4,34,57.9,0,67.6,68.0,64.2
20160609021500,393.6,405.08,49.4,34,57.9,0,67.6,68.0,64.2
20160609023000,393.6,405.08,49.4,34,57.9,0,67.6,68.0,64.2
20160609024500,393.6,405.08,49.4,34,57.9,0,67.6,68.0,64.2
20160609030000,393.6,405.08,49.4,34,57.9,0,67.6,68.0,64.2
20160609031500,393.6,410.0,50.0,34,57.9,0,67.6,68.0,64.2
20160609033000,393.6,403.44,49.2,34,57.9,0,67.5,68.0,64.2
20160609034500,393.6,408.36,49.8,34,57.9,0,67.5,68.0,64.2
20160609040000,393.6,403.44,49.2,34,57.9,0,67.4,68.0,64.2
20160609041500,393.6,403.44,49.2,34,57.9,0,67.4,68.0,64.2
20160609043000,393.6,403.44,49.2,34,57.9,0,67.4,68.0,64.2
20160609044500,393.6,408.36,49.8,34,57.9,0,67.3,68.0,64.2
20160609050000,393.6,408.36,49.8,34,57.9,0,67.3,68.0,64.2
20160609051500,393.6,408.36,49.8,34,57.9,0,67.3,68.0,64.2
20160609053000,393.6,398.52,48.6,34,57.9,0,67.2,68.0,64.2
20160609054500,393.6,408.36,49.8,34,57.9,0,67.2,68.0,64.2
20160609060000,393.6,408.36,49.8,34,57.9,0,67.2,68.0,64.2
20160609061500,393.6,403.44,49.2,34,57.9,0,67.2,68.0,64.2
20160609063000,393.6,419.84,51.2,34,57.9,0,66.4,68.0,64.2
20160609064500,393.6,405.08,49.4,34,57.9,0,66.3,68.0,64.2
20160609070000,393.6,396.88,48.4,34,57.1,0,66.2,68.0,64.2
20160609071500,393.6,408.36,49.8,34,57.1,0,66.2,68.0,64.2
20160609073000,393.6,408.36,49.8,34,57.1,0,66.2,68.0,64.2
20160609074500,393.6,398.52,48.6,34,57.1,0,66.3,68.0,64.2
20160609080000,393.6,410.0,50.0,34,57.1,0,66.3,68.0,64.2
20160609081500,393.6,403.44,49.2,34,57.1,0,66.4,68.0,64.2
20160609083000,393.6,403.44,49.2,34,57.1,0,66.2,68.0,64.2
20160609084500,393.6,403.44,49.2,34,57.1,0,66.9,68.0,64.2
20160609090000,393.6,403.44,49.2,35,57.1,0,67.5,68.0,64.2
20160609091500,393.6,467.4,57.0,39,57.1,0,68.0,68.0,64.2
20160609093000,393.6,473.96,57.8,39,57.1,0,67.7,68.0,64.2
20160609094500,393.6,398.52,48.6,35,56.4,0,67.1,68.0,64.2
20160609100000,393.6,408.36,49.8,35,57.1,0,67.0,68.0,64.2
20160609101500,393.6,403.44,49.2,35,57.1,0,67.1,68.0,64.2
20160609103000,393.6,408.36,49.8,35,57.1,0,66.9,68.0,64.2
20160609104500,393.6,414.92,50.6,35,57.1,0,66.9,68.0,64.2
20160609110000,393.6,405.08,49.4,35,57.1,0,67.0,68.0,64.2
20160609111500,393.6,405.08,49.4,35,57.1,0,67.0,68.0,64.2
20160609113000,393.6,405.08,49.4,35,57.1,0,67.0,68.0,64.2
20160609114500,393.6,405.08,49.4,35,57.1,0,67.1,68.0,64.2
20160609120000,393.6,398.52,48.6,35,57.1,0,67.2,68.0,64.2
20160609121500,393.6,410.0,50.0,35,56.4,0,67.6,68.0,64.2
20160609123000,393.6,446.08,54.4,37,56.4,0,67.8,68.0,64.2
20160609124500,393.6,451.0,55.0,37,56.4,0,68.0,68.0,64.2
20160609130000,393.6,444.44,54.2,37,56.4,0,68.1,68.0,64.2
20160609131500,393.6,454.28,55.4,37,56.4,0,68.1,68.0,64.2
20160609133000,393.6,439.52,53.6,37,57.1,0,68.1,68.0,64.2
20160609134500,393.6,410.0,50.0,36,57.1,0,67.6,68.0,64.2
20160609140000,393.6,431.32,52.6,37,56.4,0,67.9,68.0,64.2
20160609141500,393.6,439.52,53.6,37,56.4,0,68.2,68.0,64.2
20160609143000,393.6,446.08,54.4,37,56.4,0,68.3,68.0,64.2
20160609144500,393.6,498.56,60.8,40,56.4,0,68.4,68.0,64.2
20160609150000,393.6,544.48,66.4,42,57.4,0,68.4,68.0,64.2
20160609151500,393.6,600.24,73.2,45,57.4,0,68.4,68.0,64.2
20160609153000,393.6,600.24,73.2,45,57.4,0,68.3,68.0,64.2
20160609154500,393.6,600.24,73.2,45,57.4,0,68.2,68.0,64.2
20160609160000,393.6,600.24,73.2,45,57.4,0,68.2,68.0,64.2
20160609161500,393.6,516.6,63.0,40,57.4,0,67.4,68.0,64.2
20160609163000,393.6,452.64,55.2,37,57.4,0,67.5,68.0,64.2
20160609164500,393.6,432.96,52.8,36,58.0,0,67.6,68.0,64.2
20160609170000,393.6,428.04,52.2,35,57.2,0,67.6,68.0,64.2
20160609171500,393.6,405.08,49.4,34,57.2,0,67.5,68.0,64.2
20160609173000,393.6,405.08,49.4,34,57.2,0,67.5,68.0,64.2
20160609174500,393.6,410.0,50.0,34,57.2,0,67.4,68.0,64.2
20160609180000,393.6,405.08,49.4,34,57.2,0,67.3,68.0,64.2
20160609181500,393.6,410.0,50.0,34,57.2,0,67.4,68.0,64.2
20160609183000,393.6,410.0,50.0,34,57.2,0,67.4,68.0,64.2
20160609184500,393.6,405.08,49.4,34,57.2,0,67.4,68.0,64.2
20160609190000,393.6,437.88,53.4,35,57.2,0,67.8,68.0,64.2
20160609191500,393.6,437.88,53.4,36,57.2,0,68.0,68.0,64.2
20160609193000,393.6,437.88,53.4,36,57.2,0,68.1,68.0,64.2
20160609194500,393.6,431.32,52.6,36,57.2,0,68.1,68.0,64.2
20160609200000,393.6,431.32,52.6,36,57.9,0,68.1,68.0,64.2
20160609201500,393.6,437.88,53.4,36,57.9,0,68.0,68.0,64.2
20160609203000,393.6,432.96,52.8,36,57.2,0,68.0,68.0,64.2
20160609204500,393.6,439.52,53.6,36,57.8,0,68.0,68.0,64.2
20160609210000,393.6,428.04,52.2,36,57.8,0,68.0,68.0,64.2
20160609211500,393.6,428.04,52.2,36,57.8,0,68.0,68.0,64.2
20160609213000,393.6,446.08,54.4,36,57.8,0,67.9,68.0,64.2
20160609214500,393.6,437.88,53.4,36,57.8,0,67.9,68.0,64.2
20160609220000,393.6,432.96,52.8,36,57.8,0,67.8,68.0,64.2
20160609221500,393.6,444.44,54.2,36,57.8,0,67.8,68.0,64.2
20160609223000,393.6,431.32,52.6,36,57.8,0,67.7,68.0,64.2
20160609224500,393.6,416.56,50.8,35,57.8,0,67.7,68.0,64.2
20160609230000,393.6,408.36,49.8,34,57.8,0,67.7,68.0,64.2
20160609231500,393.6,403.44,49.2,34,57.8,0,67.6,68.0,64.2
20160609233000,393.6,414.92,50.6,34,57.8,0,67.6,68.0,64.2
20160609234500,393.6,414.92,50.6,34,57.8,0,67.6,68.0,64.2
20160610000000,393.6,410.0,50.0,34,57.8,0,67.6,68.0,64.2
20160610001500,393.6,405.08,49.4,34,57.8,0,67.5,68.0,64.2
20160610003000,393.6,398.52,48.6,34,57.8,0,67.5,68.0,64.2
20160610004500,393.6,405.08,49.4,34,57.8,0,67.4,68.0,64.2
20160610010000,393.6,405.08,49.4,34,57.8,0,67.4,68.0,64.2
20160610011500,393.6,398.52,48.6,33,57.8,0,67.4,68.0,64.2
20160610013000,393.6,398.52,48.6,33,57.8,0,67.4,68.0,64.2
20160610014500,393.6,398.52,48.6,33,57.8,0,67.3,68.0,64.2
20160610020000,393.6,398.52,48.6,33,57.8,0,67.3,68.0,64.2
20160610021500,393.6,398.52,48.6,33,57.8,0,67.3,68.0,64.2
20160610023000,393.6,398.52,48.6,33,57.8,0,67.3,68.0,64.2
20160610024500,393.6,405.08,49.4,33,57.8,0,67.2,68.0,64.2
