PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160610030000,393.6,405.08,49.4,33,57.8,0,67.2,68.0,64.2
20160610031500,393.6,396.88,48.4,33,57.8,0,67.2,68.0,64.2
20160610033000,393.6,403.44,49.2,33,57.8,0,67.2,68.0,64.2
20160610034500,393.6,396.88,48.4,33,57.8,0,67.1,68.0,64.2
20160610040000,393.6,405.08,49.4,33,57.8,0,67.1,68.0,64.2
20160610041500,393.6,396.88,48.4,33,57.8,0,67.1,68.0,64.2
20160610043000,393.6,396.88,48.4,33,57.8,0,67.1,68.0,64.2
20160610044500,393.6,396.88,48.4,33,57.8,0,67.0,68.0,64.2
20160610050000,393.6,396.88,48.4,33,57.8,0,67.0,68.0,64.2
20160610051500,393.6,403.44,49.2,33,57.8,0,66.9,68.0,64.2
20160610053000,393.6,398.52,48.6,33,57.8,0,66.9,68.0,64.2
20160610054500,393.6,403.44,49.2,33,57.8,0,66.9,68.0,64.2
20160610060000,393.6,408.36,49.8,33,57.8,0,66.9,68.0,64.2
20160610061500,393.6,396.88,48.4,33,57.8,0,66.8,68.0,64.2
20160610063000,393.6,396.88,48.4,33,57.8,0,66.8,68.0,64.2
20160610064500,393.6,396.88,48.4,33,57.2,0,66.2,68.0,64.2
20160610070000,393.6,396.88,48.4,33,57.2,0,66.1,68.0,64.2
20160610071500,393.6,405.08,49.4,33,57.2,0,66.2,68.0,64.2
20160610073000,393.6,405.08,49.4,33,56.4,0,66.7,68.0,64.2
20160610074500,393.6,398.52,48.6,33,56.4,0,67.3,68.0,64.2
20160610080000,393.6,398.52,48.6,33,56.4,0,67.4,68.0,64.2
20160610081500,393.6,398.52,48.6,34,56.4,0,67.6,68.0,64.2
20160610083000,393.6,414.92,50.6,35,56.4,0,68.0,68.0,64.2
20160610084500,393.6,408.36,49.8,35,56.4,0,67.4,68.0,64.2
20160610090000,393.6,432.96,52.8,37,56.4,0,67.7,68.0,64.2
20160610091500,393.6,460.84,56.2,38,57.2,0,67.7,68.0,64.2
20160610093000,393.6,403.44,49.2,35,57.2,0,67.4,68.0,64.2
20160610094500,393.6,410.0,50.0,35,57.2,0,67.2,68.0,64.2
20160610100000,393.6,421.48,51.4,36,57.2,0,67.5,68.0,64.2
20160610101500,393.6,405.08,49.4,35,57.2,0,67.4,68.0,64.2
20160610103000,393.6,410.0,50.0,35,57.2,0,67.4,68.0,64.2
20160610104500,393.6,416.56,50.8,35,57.2,0,67.4,68.0,64.2
20160610110000,393.6,416.56,50.8,35,57.2,0,67.3,68.0,64.2
20160610111500,393.6,408.36,49.8,35,57.2,0,67.3,68.0,64.2
20160610113000,393.6,408.36,49.8,35,57.2,0,67.3,68.0,64.2
20160610114500,393.6,408.36,49.8,35,57.2,0,67.2,68.0,64.2
20160610120000,393.6,408.36,49.8,35,56.4,0,67.2,68.0,64.2
20160610121500,393.6,408.36,49.8,35,57.1,0,67.2,68.0,64.2
20160610123000,393.6,408.36,49.8,34,57.1,0,67.1,68.0,64.2
20160610124500,393.6,408.36,49.8,34,56.3,0,67.1,68.0,64.2
20160610130000,393.6,396.88,48.4,34,56.3,0,67.1,68.0,64.2
20160610131500,393.6,403.44,49.2,34,56.3,0,67.1,68.0,64.2
20160610133000,393.6,398.52,48.6,34,56.3,0,67.1,68.0,64.2
20160610134500,393.6,398.52,48.6,34,56.3,0,67.1,68.0,64.2
20160610140000,393.6,398.52,48.6,34,56.3,0,67.1,68.0,64.2
20160610141500,393.6,393.6,48.0,34,56.3,0,67.1,68.0,64.2
20160610143000,393.6,388.68,47.4,34,56.3,0,67.1,68.0,64.2
20160610144500,393.6,388.68,47.4,34,56.3,0,67.1,68.0,64.2
20160610150000,393.6,396.88,48.4,34,56.3,0,67.2,68.0,64.2
20160610151500,393.6,396.88,48.4,34,57.5,0,67.2,68.0,64.2
20160610153000,393.6,396.88,48.4,34,56.7,0,67.2,68.0,64.2
20160610154500,393.6,403.44,49.2,34,56.7,0,67.3,68.0,64.2
20160610160000,393.6,403.44,49.2,34,56.7,0,67.4,68.0,64.2
20160610161500,393.6,403.44,49.2,34,56.7,0,67.4,68.0,64.2
20160610163000,393.6,403.44,49.2,34,56.7,0,67.5,68.0,64.2
20160610164500,393.6,403.44,49.2,34,56.7,0,67.6,68.0,64.2
20160610170000,393.6,414.92,50.6,34,56.7,0,67.6,68.0,64.2
20160610171500,393.6,414.92,50.6,34,56.7,0,67.7,68.0,64.2
20160610173000,393.6,403.44,49.2,34,56.7,0,67.7,68.0,64.2
20160610174500,393.6,403.44,49.2,34,56.7,0,67.8,68.0,64.2
20160610180000,393.6,408.36,49.8,34,56.7,0,67.9,68.0,64.2
20160610181500,393.6,403.44,49.2,34,57.5,0,68.0,68.0,64.2
20160610183000,393.6,408.36,49.8,34,56.8,0,68.1,68.0,64.2
20160610184500,393.6,408.36,49.8,34,56.8,0,68.1,68.0,64.2
20160610190000,393.6,408.36,49.8,34,56.8,0,68.2,68.0,64.2
20160610191500,393.6,398.52,48.6,34,56.8,0,68.3,68.0,64.2
20160610193000,393.6,437.88,53.4,36,56.8,0,68.3,68.0,64.2
20160610194500,393.6,431.32,52.6,36,56.8,0,68.3,68.0,64.2
20160610200000,393.6,460.84,56.2,37,56.8,0,68.3,68.0,64.2
20160610201500,393.6,472.32,57.6,38,56.8,0,68.3,68.0,64.2
20160610203000,393.6,493.64,60.2,39,57.5,0,68.2,68.0,64.2
20160610204500,393.6,493.64,60.2,39,57.5,0,68.1,68.0,64.2
20160610210000,393.6,500.2,61.0,39,57.5,0,68.1,68.0,64.2
20160610211500,393.6,493.64,60.2,39,57.5,0,68.1,68.0,64.2
20160610213000,393.6,493.64,60.2,39,57.5,0,68.0,68.0,64.2
20160610214500,393.6,493.64,60.2,39,57.5,0,67.9,68.0,64.2
20160610220000,393.6,493.64,60.2,39,57.5,0,67.9,68.0,64.2
20160610221500,393.6,493.64,60.2,39,57.5,0,67.8,68.0,64.2
20160610223000,393.6,480.52,58.6,38,57.5,0,67.7,68.0,64.2
20160610224500,393.6,480.52,58.6,38,57.5,0,67.7,68.0,64.2
20160610230000,393.6,439.52,53.6,36,57.5,0,67.6,68.0,64.2
20160610231500,393.6,405.08,49.4,34,57.5,0,67.6,68.0,64.2
20160610233000,393.6,405.08,49.4,34,57.5,0,67.6,68.0,64.2
20160610234500,393.6,398.52,48.6,34,57.5,0,67.6,68.0,64.2
20160611000000,393.6,403.44,49.2,34,57.5,0,67.6,68.0,64.2
20160611001500,393.6,408.36,49.8,34,57.5,0,67.6,68.0,64.2
20160611003000,393.6,408.36,49.8,34,57.5,0,67.6,68.0,64.2
20160611004500,393.6,408.36,49.8,34,57.5,0,67.5,68.0,64.2
20160611010000,393.6,408.36,49.8,34,57.5,0,67.5,68.0,64.2
20160611011500,393.6,408.36,49.8,34,57.5,0,67.6,68.0,64.2
20160611013000,393.6,408.36,49.8,34,57.5,0,67.5,68.0,64.2
20160611014500,393.6,396.88,48.4,34,57.5,0,67.5,68.0,64.2
20160611020000,393.6,403.44,49.2,34,57.5,0,67.5,68.0,64.2
20160611021500,393.6,408.36,49.8,34,57.5,0,67.5,68.0,64.2
20160611023000,393.6,408.36,49.8,34,57.5,0,67.4,68.0,64.2
20160611024500,393.6,408.36,49.8,34,57.5,0,67.4,68.0,64.2
20160611030000,393.6,408.36,49.8,34,57.5,0,67.4,68.0,64.2
20160611031500,393.6,396.88,48.4,34,57.5,0,67.4,68.0,64.2
20160611033000,393.6,405.08,49.4,34,57.5,0,67.4,68.0,64.2
20160611034500,393.6,405.08,49.4,34,57.5,0,67.3,68.0,64.2
20160611040000,393.6,405.08,49.4,34,57.5,0,67.3,68.0,64.2
20160611041500,393.6,405.08,49.4,34,57.5,0,67.3,68.0,64.2
20160611043000,393.6,405.08,49.4,34,57.5,0,67.2,68.0,64.2
20160611044500,393.6,405.08,49.4,34,57.5,0,67.2,68.0,64.2
20160611050000,393.6,405.08,49.4,34,57.5,0,67.2,68.0,64.2
20160611051500,393.6,405.08,49.4,34,57.5,0,67.2,68.0,64.2
20160611053000,393.6,405.08,49.4,34,57.5,0,67.1,68.0,64.2
20160611054500,393.6,405.08,49.4,34,57.5,0,67.1,68.0,64.2
20160611060000,393.6,410.0,50.0,34,57.5,0,67.1,68.0,64.2
20160611061500,393.6,403.44,49.2,34,57.5,0,67.0,68.0,64.2
20160611063000,393.6,403.44,49.2,34,57.5,0,67.0,68.0,64.2
20160611064500,393.6,398.52,48.6,34,57.5,0,67.0,68.0,64.2
20160611070000,393.6,405.08,49.4,34,56.8,0,66.9,68.0,64.2
20160611071500,393.6,405.08,49.4,34,56.8,0,66.9,68.0,64.2
20160611073000,393.6,405.08,49.4,34,56.8,0,66.9,68.0,64.2
20160611074500,393.6,410.0,50.0,34,56.8,0,66.8,68.0,64.2
20160611080000,393.6,410.0,50.0,34,56.8,0,66.7,68.0,64.2
20160611081500,393.6,405.08,49.4,34,56.8,0,66.7,68.0,64.2
20160611083000,393.6,405.08,49.4,34,56.8,0,66.7,68.0,64.2
20160611084500,393.6,396.88,48.4,34,56.0,0,66.6,68.0,64.2
20160611090000,393.6,396.88,48.4,34,56.0,0,66.6,68.0,64.2
20160611091500,393.6,403.44,49.2,34,56.0,0,66.6,68.0,64.2
20160611093000,393.6,396.88,48.4,34,56.0,0,66.6,68.0,64.2
20160611094500,393.6,405.08,49.4,34,56.0,0,66.5,68.0,64.2
20160611100000,393.6,405.08,49.4,34,56.0,0,66.5,68.0,64.2
20160611101500,393.6,396.88,48.4,34,56.0,0,66.5,68.0,64.2
20160611103000,393.6,403.44,49.2,34,56.0,0,66.4,68.0,64.2
20160611104500,393.6,403.44,49.2,34,56.0,0,66.5,68.0,64.2
20160611110000,393.6,398.52,48.6,34,56.0,0,66.5,68.0,64.2
20160611111500,393.6,398.52,48.6,34,56.0,0,66.4,68.0,64.2
20160611113000,393.6,398.52,48.6,34,56.0,0,66.4,68.0,64.2
20160611114500,393.6,403.44,49.2,34,56.0,0,66.5,68.0,64.2
20160611120000,393.6,396.88,48.4,34,56.0,0,66.5,68.0,64.2
20160611121500,393.6,396.88,48.4,34,56.0,0,66.5,68.0,64.2
20160611123000,393.6,396.88,48.4,34,56.0,0,66.5,68.0,64.2
20160611124500,393.6,405.08,49.4,34,56.0,0,66.6,68.0,64.2
20160611130000,393.6,405.08,49.4,34,56.0,0,66.6,68.0,64.2
20160611131500,393.6,405.08,49.4,34,56.0,0,66.6,68.0,64.2
20160611133000,393.6,396.88,48.4,34,56.0,0,66.6,68.0,64.2
20160611134500,393.6,396.88,48.4,34,56.0,0,66.6,68.0,64.2
20160611140000,393.6,403.44,49.2,34,56.0,0,66.7,68.0,64.2
20160611141500,393.6,403.44,49.2,34,56.0,0,66.7,68.0,64.2
20160611143000,393.6,408.36,49.8,34,56.0,0,66.7,68.0,64.2
20160611144500,393.6,408.36,49.8,34,56.0,0,66.7,68.0,64.2
20160611150000,393.6,398.52,48.6,34,56.0,0,66.8,68.0,64.2
20160611151500,393.6,408.36,49.8,34,56.0,0,66.9,68.0,64.2
20160611153000,393.6,403.44,49.2,34,56.0,0,66.9,68.0,64.2
20160611154500,393.6,403.44,49.2,34,56.0,0,67.0,68.0,64.2
20160611160000,393.6,398.52,48.6,34,56.0,0,67.1,68.0,64.2
20160611161500,393.6,410.0,50.0,34,56.6,0,67.2,68.0,64.2
20160611163000,393.6,416.56,50.8,34,56.6,0,67.2,68.0,64.2
20160611164500,393.6,396.88,48.4,34,56.6,0,67.3,68.0,64.2
20160611170000,393.6,396.88,48.4,34,56.6,0,67.4,68.0,64.2
20160611171500,393.6,403.44,49.2,34,56.6,0,67.5,68.0,64.2
20160611173000,393.6,408.36,49.8,34,56.6,0,67.6,68.0,64.2
20160611174500,393.6,396.88,48.4,34,56.6,0,67.6,68.0,64.2
20160611180000,393.6,396.88,48.4,34,56.6,0,67.7,68.0,64.2
20160611181500,393.6,410.0,50.0,34,56.6,0,67.8,68.0,64.2
20160611183000,393.6,398.52,48.6,34,56.6,0,67.9,68.0,64.2
20160611184500,393.6,403.44,49.2,34,56.6,0,68.0,68.0,64.2
20160611190000,393.6,403.44,49.2,34,56.6,0,68.1,68.0,64.2
20160611191500,393.6,410.0,50.0,34,56.6,0,68.2,68.0,64.2
20160611193000,393.6,398.52,48.6,34,56.6,0,68.2,68.0,64.2
20160611194500,393.6,398.52,48.6,34,56.6,0,68.3,68.0,64.2
20160611200000,393.6,426.4,52.0,36,56.6,0,68.3,68.0,64.2
20160611201500,393.6,457.56,55.8,37,56.6,0,68.3,68.0,64.2
20160611203000,393.6,451.0,55.0,37,57.4,0,68.2,68.0,64.2
20160611204500,393.6,460.84,56.2,37,57.4,0,68.2,68.0,64.2
20160611210000,393.6,460.84,56.2,37,57.4,0,68.2,68.0,64.2
20160611211500,393.6,452.64,55.2,37,57.4,0,68.1,68.0,64.2
20160611213000,393.6,452.64,55.2,37,57.4,0,68.1,68.0,64.2
20160611214500,393.6,452.64,55.2,37,57.4,0,68.1,68.0,64.2
20160611220000,393.6,452.64,55.2,37,57.4,0,68.0,68.0,64.2
20160611221500,393.6,457.56,55.8,37,57.4,0,67.9,68.0,64.2
20160611223000,393.6,451.0,55.0,37,57.4,0,67.9,68.0,64.2
20160611224500,393.6,457.56,55.8,37,57.4,0,67.9,68.0,64.2
20160611230000,393.6,452.64,55.2,37,57.4,0,67.8,68.0,64.2
20160611231500,393.6,452.64,55.2,37,57.4,0,67.8,68.0,64.2
20160611233000,393.6,460.84,56.2,37,57.4,0,67.7,68.0,64.2
20160611234500,393.6,439.52,53.6,37,57.4,0,67.7,68.0,64.2
20160612000000,393.6,416.56,50.8,35,57.4,0,67.7,68.0,64.2
20160612001500,393.6,416.56,50.8,35,57.4,0,67.7,68.0,64.2
20160612003000,393.6,410.0,50.0,35,57.4,0,67.7,68.0,64.2
20160612004500,393.6,398.52,48.6,34,57.4,0,67.7,68.0,64.2
20160612010000,393.6,403.44,49.2,34,57.4,0,67.7,68.0,64.2
20160612011500,393.6,398.52,48.6,34,57.4,0,67.7,68.0,64.2
20160612013000,393.6,405.08,49.4,34,57.4,0,67.7,68.0,64.2
20160612014500,393.6,398.52,48.6,34,57.4,0,67.7,68.0,64.2
20160612020000,393.6,414.92,50.6,34,57.4,0,67.6,68.0,64.2
20160612021500,393.6,398.52,48.6,34,57.4,0,67.6,68.0,64.2
20160612023000,393.6,398.52,48.6,34,57.4,0,67.6,68.0,64.2
20160612024500,393.6,410.0,50.0,34,57.4,0,67.6,68.0,64.2
20160612030000,393.6,398.52,48.6,34,57.4,0,67.6,68.0,64.2
20160612031500,393.6,398.52,48.6,34,57.4,0,67.5,68.0,64.2
20160612033000,393.6,403.44,49.2,34,57.4,0,67.5,68.0,64.2
20160612034500,393.6,408.36,49.8,34,57.4,0,67.4,68.0,64.2
20160612040000,393.6,408.36,49.8,34,57.4,0,67.4,68.0,64.2
20160612041500,393.6,403.44,49.2,34,57.4,0,67.4,68.0,64.2
20160612043000,393.6,408.36,49.8,34,57.4,0,67.3,68.0,64.2
20160612044500,393.6,408.36,49.8,34,57.4,0,67.3,68.0,64.2
20160612050000,393.6,403.44,49.2,34,57.4,0,67.3,68.0,64.2
20160612051500,393.6,403.44,49.2,34,57.4,0,67.2,68.0,64.2
20160612053000,393.6,403.44,49.2,34,57.4,0,67.2,68.0,64.2
20160612054500,393.6,410.0,50.0,34,57.4,0,67.2,68.0,64.2
20160612060000,393.6,396.88,48.4,34,57.4,0,67.2,68.0,64.2
20160612061500,393.6,408.36,49.8,34,57.4,0,67.1,68.0,64.2
20160612063000,393.6,396.88,48.4,34,57.4,0,67.1,68.0,64.2
20160612064500,393.6,396.88,48.4,34,57.4,0,67.1,68.0,64.2
20160612070000,393.6,405.08,49.4,34,57.4,0,67.1,68.0,64.2
20160612071500,393.6,405.08,49.4,34,57.4,0,67.1,68.0,64.2
20160612073000,393.6,405.08,49.4,34,57.4,0,67.1,68.0,64.2
20160612074500,393.6,405.08,49.4,34,57.4,0,67.1,68.0,64.2
20160612080000,393.6,405.08,49.4,34,57.4,0,67.1,68.0,64.2
20160612081500,393.6,405.08,49.4,34,57.4,0,67.1,68.0,64.2
20160612083000,393.6,405.08,49.4,34,57.4,0,67.1,68.0,64.2
20160612084500,393.6,414.92,50.6,34,57.4,0,67.0,68.0,64.2
20160612090000,393.6,405.08,49.4,34,57.4,0,67.0,68.0,64.2
20160612091500,393.6,405.08,49.4,34,57.4,0,67.0,68.0,64.2
20160612093000,393.6,396.88,48.4,34,57.4,0,67.0,68.0,64.2
20160612094500,393.6,405.08,49.4,34,57.4,0,67.0,68.0,64.2
20160612100000,393.6,405.08,49.4,34,56.8,0,67.0,68.0,64.2
20160612101500,393.6,396.88,48.4,34,56.8,0,67.0,68.0,64.2
20160612103000,393.6,408.36,49.8,34,56.0,0,66.9,68.0,64.2
20160612104500,393.6,408.36,49.8,34,56.0,0,66.9,68.0,64.2
20160612110000,393.6,408.36,49.8,34,56.0,0,66.9,68.0,64.2
20160612111500,393.6,398.52,48.6,34,56.0,0,66.8,68.0,64.2
20160612113000,393.6,398.52,48.6,34,56.0,0,66.8,68.0,64.2
20160612114500,393.6,398.52,48.6,34,56.0,0,66.8,68.0,64.2
20160612120000,393.6,403.44,49.2,34,56.8,0,66.8,68.0,64.2
20160612121500,393.6,403.44,49.2,34,56.8,0,66.9,68.0,64.2
20160612123000,393.6,398.52,48.6,34,56.8,0,66.9,68.0,64.2
20160612124500,393.6,398.52,48.6,34,55.9,0,66.9,68.0,64.2
20160612130000,393.6,405.08,49.4,34,56.8,0,66.9,68.0,64.2
20160612131500,393.6,398.52,48.6,34,56.8,0,66.9,68.0,64.2
20160612133000,393.6,408.36,49.8,34,56.8,0,66.9,68.0,64.2
20160612134500,393.6,393.6,48.0,34,56.8,0,67.0,68.0,64.2
20160612140000,393.6,410.0,50.0,34,57.9,0,67.0,68.0,64.2
20160612141500,393.6,396.88,48.4,34,57.3,0,67.0,68.0,64.2
20160612143000,393.6,403.44,49.2,34,57.3,0,67.0,68.0,64.2
20160612144500,393.6,403.44,49.2,34,57.3,0,67.1,68.0,64.2
20160612150000,393.6,403.44,49.2,34,57.3,0,67.1,68.0,64.2
20160612151500,393.6,403.44,49.2,34,57.3,0,67.1,68.0,64.2
20160612153000,393.6,396.88,48.4,34,57.3,0,67.1,68.0,64.2
20160612154500,393.6,410.0,50.0,34,57.3,0,67.1,68.0,64.2
20160612160000,393.6,398.52,48.6,34,57.3,0,67.0,68.0,64.2
20160612161500,393.6,403.44,49.2,34,57.3,0,67.0,68.0,64.2
20160612163000,393.6,403.44,49.2,34,57.3,0,66.9,68.0,64.2
20160612164500,393.6,398.52,48.6,34,57.3,0,66.9,68.0,64.2
20160612170000,393.6,403.44,49.2,34,57.3,0,66.9,68.0,64.2
20160612171500,393.6,403.44,49.2,34,57.3,0,66.9,68.0,64.2
20160612173000,393.6,403.44,49.2,34,57.3,0,66.9,68.0,64.2
20160612174500,393.6,398.52,48.6,34,57.3,0,66.8,68.0,64.2
20160612180000,393.6,405.08,49.4,34,57.3,0,66.8,68.0,64.2
20160612181500,393.6,405.08,49.4,34,57.3,0,66.8,68.0,64.2
20160612183000,393.6,405.08,49.4,34,57.3,0,66.8,68.0,64.2
20160612184500,393.6,405.08,49.4,34,57.3,0,66.8,68.0,64.2
20160612190000,393.6,405.08,49.4,34,57.3,0,66.8,68.0,64.2
20160612191500,393.6,414.92,50.6,34,57.3,0,66.8,68.0,64.2
20160612193000,393.6,403.44,49.2,34,57.3,0,66.8,68.0,64.2
20160612194500,393.6,403.44,49.2,34,57.3,0,66.8,68.0,64.1
20160612200000,393.6,398.52,48.6,34,57.3,0,66.8,68.0,64.1
20160612201500,393.6,414.92,50.6,34,57.3,0,66.8,68.0,64.1
20160612203000,393.6,393.6,48.0,34,57.3,0,66.8,68.0,64.0
20160612204500,393.6,410.0,50.0,34,57.3,0,66.8,68.0,64.1
20160612210000,393.6,410.0,50.0,34,57.3,0,66.8,68.0,64.1
20160612211500,393.6,396.88,48.4,34,57.3,0,66.8,68.0,64.1
20160612213000,393.6,405.08,49.4,34,57.3,0,66.8,68.0,64.0
20160612214500,393.6,405.08,49.4,34,57.3,0,66.8,68.0,64.0
20160612220000,393.6,398.52,48.6,34,57.3,0,66.7,68.0,64.0
20160612221500,393.6,403.44,49.2,34,57.3,0,66.7,68.0,64.0
20160612223000,393.6,403.44,49.2,34,57.3,0,66.8,68.0,63.8
20160612224500,393.6,403.44,49.2,34,57.3,0,66.8,68.0,63.7
20160612230000,393.6,403.44,49.2,34,57.3,0,66.8,68.0,63.7
20160612231500,393.6,403.44,49.2,34,57.3,0,66.7,68.0,63.7
20160612233000,393.6,403.44,49.2,34,57.3,0,66.7,68.0,63.7
20160612234500,393.6,398.52,48.6,34,57.3,0,66.7,68.0,63.7
20160613000000,393.6,398.52,48.6,34,57.3,0,66.7,68.0,63.7
20160613001500,393.6,388.68,47.4,34,57.3,0,66.6,68.0,63.8
20160613003000,393.6,405.08,49.4,34,57.3,0,66.6,68.0,63.7
20160613004500,393.6,405.08,49.4,34,57.3,0,66.6,68.0,63.7
20160613010000,393.6,405.08,49.4,34,57.3,0,66.6,68.0,63.7
20160613011500,393.6,398.52,48.6,34,57.3,0,66.6,68.0,64.1
20160613013000,393.6,405.08,49.4,34,57.3,0,66.6,68.0,64.2
20160613014500,393.6,405.08,49.4,34,57.3,0,66.6,68.0,64.2
20160613020000,393.6,393.6,48.0,34,57.3,0,66.6,68.0,64.2
20160613021500,393.6,405.08,49.4,34,57.3,0,66.5,68.0,64.2
20160613023000,393.6,405.08,49.4,34,57.3,0,66.5,68.0,64.2
20160613024500,393.6,393.6,48.0,34,57.3,0,66.5,68.0,64.2
20160613030000,393.6,410.0,50.0,34,57.3,0,66.5,68.0,64.2
20160613031500,393.6,398.52,48.6,34,57.3,0,66.4,68.0,64.2
20160613033000,393.6,398.52,48.6,34,57.3,0,66.4,68.0,64.2
20160613034500,393.6,403.44,49.2,34,57.3,0,66.4,68.0,64.2
20160613040000,393.6,410.0,50.0,34,57.3,0,66.4,68.0,64.2
20160613041500,393.6,410.0,50.0,34,57.3,0,66.4,68.0,64.2
20160613043000,393.6,403.44,49.2,34,57.3,0,66.4,68.0,64.2
20160613044500,393.6,403.44,49.2,34,57.3,0,66.4,68.0,64.2
20160613050000,393.6,398.52,48.6,34,57.3,0,66.4,68.0,64.2
20160613051500,393.6,403.44,49.2,34,57.3,0,66.4,68.0,64.2
20160613053000,393.6,408.36,49.8,34,57.3,0,66.4,68.0,64.2
20160613054500,393.6,408.36,49.8,34,57.3,0,66.4,68.0,64.2
20160613060000,393.6,398.52,48.6,34,57.3,0,66.4,68.0,64.2
20160613061500,393.6,403.44,49.2,34,57.3,0,66.4,68.0,64.2
20160613063000,393.6,403.44,49.2,34,57.3,0,66.4,68.0,64.2
20160613064500,393.6,408.36,49.8,34,57.3,0,66.5,68.0,64.2
20160613070000,393.6,398.52,48.6,34,57.3,0,66.5,68.0,64.2
20160613071500,393.6,410.0,50.0,34,57.3,0,66.5,68.0,64.2
20160613073000,393.6,410.0,50.0,34,57.3,0,66.5,68.0,64.2
20160613074500,393.6,391.96,47.8,34,57.3,0,66.5,68.0,64.2
20160613080000,393.6,391.96,47.8,34,57.3,0,66.6,68.0,64.2
20160613081500,393.6,391.96,47.8,34,57.3,0,66.6,68.0,64.2
20160613083000,393.6,398.52,48.6,34,57.3,0,66.6,68.0,64.2
20160613084500,393.6,398.52,48.6,34,57.3,0,66.7,68.0,64.2
20160613090000,393.6,393.6,48.0,34,57.3,0,66.5,68.0,64.2
20160613091500,393.6,398.52,48.6,34,57.3,0,66.9,68.0,64.2
20160613093000,393.6,398.52,48.6,34,57.3,0,67.1,68.0,64.2
20160613094500,393.6,388.68,47.4,34,57.3,0,67.1,68.0,64.2
20160613100000,393.6,396.88,48.4,34,57.3,0,67.3,68.0,64.2
20160613101500,393.6,391.96,47.8,34,57.3,0,67.5,68.0,64.2
20160613103000,393.6,391.96,47.8,34,57.3,0,67.6,68.0,64.2
20160613104500,393.6,396.88,48.4,34,57.3,0,67.7,68.0,64.2
20160613110000,393.6,396.88,48.4,34,57.3,0,67.9,68.0,64.2
20160613111500,393.6,410.0,50.0,34,57.3,0,67.9,68.0,64.2
20160613113000,393.6,398.52,48.6,34,57.3,0,67.8,68.0,64.2
20160613114500,393.6,398.52,48.6,34,57.3,0,67.8,68.0,64.2
20160613120000,393.6,403.44,49.2,34,57.3,0,67.8,68.0,64.2
20160613121500,393.6,403.44,49.2,34,57.3,0,67.9,68.0,64.2
20160613123000,393.6,410.0,50.0,34,57.3,0,68.0,68.0,64.2
20160613124500,393.6,403.44,49.2,34,57.3,0,68.1,68.0,64.2
20160613130000,393.6,408.36,49.8,34,57.3,0,68.1,68.0,64.2
20160613131500,393.6,388.68,47.4,34,57.3,0,68.1,68.0,64.2
20160613133000,393.6,388.68,47.4,34,57.9,0,68.1,68.0,64.2
20160613134500,393.6,393.6,48.0,34,57.9,0,67.7,68.0,64.2
20160613140000,393.6,410.0,50.0,35,57.2,0,67.6,68.0,64.2
20160613141500,393.6,457.56,55.8,37,57.2,0,67.7,68.0,64.2
20160613143000,393.6,452.64,55.2,37,57.2,0,67.7,68.0,64.2
20160613144500,393.6,405.08,49.4,34,57.2,0,67.6,68.0,64.2
20160613150000,393.6,398.52,48.6,34,57.2,0,67.4,68.0,64.2
20160613151500,393.6,405.08,49.4,34,57.2,0,67.4,68.0,64.2
20160613153000,393.6,396.88,48.4,34,57.2,0,67.4,68.0,64.1
20160613154500,393.6,383.76,46.8,34,57.2,0,67.4,68.0,64.2
20160613160000,393.6,393.6,48.0,34,57.2,0,67.4,68.0,64.1
20160613161500,393.6,388.68,47.4,34,57.2,0,67.4,68.0,64.1
20160613163000,393.6,398.52,48.6,34,57.2,0,67.4,68.0,63.9
20160613164500,393.6,403.44,49.2,34,57.2,0,67.4,68.0,63.9
20160613170000,393.6,403.44,49.2,34,57.2,0,67.4,68.0,64.1
20160613171500,393.6,408.36,49.8,34,57.2,0,67.4,68.0,64.1
20160613173000,393.6,398.52,48.6,34,57.2,0,67.4,68.0,64.2
20160613174500,393.6,403.44,49.2,34,57.2,0,67.4,68.0,64.1
20160613180000,393.6,396.88,48.4,34,57.2,0,67.4,68.0,64.2
20160613181500,393.6,396.88,48.4,34,57.2,0,67.4,68.0,64.2
20160613183000,393.6,405.08,49.4,34,57.2,0,67.4,68.0,64.2
20160613184500,393.6,398.52,48.6,34,57.2,0,67.4,68.0,64.2
20160613190000,393.6,398.52,48.6,34,57.2,0,67.3,68.0,64.2
20160613191500,393.6,398.52,48.6,34,57.2,0,67.3,68.0,64.2
20160613193000,393.6,408.36,49.8,34,57.2,0,67.3,68.0,64.2
20160613194500,393.6,398.52,48.6,34,57.2,0,67.3,68.0,64.2
20160613200000,393.6,403.44,49.2,34,57.2,0,67.3,68.0,64.2
20160613201500,393.6,403.44,49.2,34,57.2,0,67.2,68.0,64.2
20160613203000,393.6,403.44,49.2,34,57.2,0,67.2,68.0,64.2
20160613204500,393.6,410.0,50.0,34,57.2,0,67.1,68.0,64.2
20160613210000,393.6,410.0,50.0,34,57.2,0,67.1,68.0,64.2
20160613211500,393.6,410.0,50.0,34,57.2,0,67.1,68.0,64.2
20160613213000,393.6,403.44,49.2,34,57.2,0,67.0,68.0,64.2
20160613214500,393.6,403.44,49.2,34,57.2,0,67.0,68.0,64.1
20160613220000,393.6,403.44,49.2,34,57.2,0,66.9,68.0,64.2
20160613221500,393.6,403.44,49.2,34,57.2,0,66.9,68.0,64.2
20160613223000,393.6,403.44,49.2,34,57.2,0,66.8,68.0,64.2
20160613224500,393.6,403.44,49.2,34,57.2,0,66.8,68.0,64.2
20160613230000,393.6,408.36,49.8,34,57.2,0,66.8,68.0,64.0
20160613231500,393.6,408.36,49.8,34,57.2,0,66.7,68.0,64.0
20160613233000,393.6,398.52,48.6,34,57.2,0,66.7,68.0,63.8
20160613234500,393.6,398.52,48.6,34,57.2,0,66.7,68.0,63.8
20160614000000,393.6,410.0,50.0,34,57.2,0,66.7,68.0,63.7
20160614001500,393.6,403.44,49.2,34,57.2,0,66.7,68.0,64.0
20160614003000,393.6,403.44,49.2,34,57.2,0,66.7,68.0,64.0
20160614004500,393.6,403.44,49.2,34,57.2,0,66.6,68.0,64.0
20160614010000,393.6,398.52,48.6,34,57.2,0,66.6,68.0,64.0
20160614011500,393.6,410.0,50.0,34,57.2,0,66.6,68.0,63.8
20160614013000,393.6,410.0,50.0,34,57.2,0,66.6,68.0,63.8
20160614014500,393.6,403.44,49.2,34,57.2,0,66.6,68.0,63.8
20160614020000,393.6,391.96,47.8,34,57.2,0,66.6,68.0,63.7
20160614021500,393.6,405.08,49.4,34,57.2,0,66.6,68.0,63.7
20160614023000,393.6,398.52,48.6,34,57.2,0,66.6,68.0,63.7
20160614024500,393.6,398.52,48.6,34,57.2,0,66.5,68.0,63.7
20160614030000,393.6,405.08,49.4,34,57.2,0,66.5,68.0,63.7
20160614031500,393.6,405.08,49.4,34,57.2,0,66.5,68.0,63.7
20160614033000,393.6,405.08,49.4,34,57.2,0,66.5,68.0,63.7
20160614034500,393.6,405.08,49.4,34,57.2,0,66.5,68.0,63.7
20160614040000,393.6,405.08,49.4,34,57.2,0,66.4,68.0,63.7
20160614041500,393.6,405.08,49.4,34,57.2,0,66.5,68.0,63.7
20160614043000,393.6,398.52,48.6,34,57.2,0,66.4,68.0,63.7
20160614044500,393.6,408.36,49.8,34,57.2,0,66.4,68.0,63.7
20160614050000,393.6,408.36,49.8,34,57.2,0,66.4,68.0,63.7
20160614051500,393.6,408.36,49.8,34,57.2,0,66.4,68.0,63.7
20160614053000,393.6,408.36,49.8,34,57.2,0,66.4,68.0,63.7
20160614054500,393.6,408.36,49.8,34,57.2,0,66.4,68.0,63.9
20160614060000,393.6,408.36,49.8,34,57.2,0,66.4,68.0,64.1
20160614061500,393.6,408.36,49.8,34,57.2,0,66.0,68.0,64.2
20160614063000,393.6,408.36,49.8,34,57.2,0,65.8,68.0,64.2
20160614064500,393.6,403.44,49.2,34,57.2,0,65.8,68.0,64.2
20160614070000,393.6,403.44,49.2,34,57.2,0,66.1,68.0,64.2
20160614071500,393.6,398.52,48.6,34,57.2,0,66.3,68.0,64.2
20160614073000,393.6,398.52,48.6,34,57.2,0,66.4,68.0,64.2
20160614074500,393.6,410.0,50.0,34,57.2,0,66.4,68.0,64.2
20160614080000,393.6,398.52,48.6,34,57.2,0,66.4,68.0,64.2
20160614081500,393.6,398.52,48.6,34,57.2,0,66.4,68.0,64.2
20160614083000,393.6,403.44,49.2,34,57.2,0,66.5,68.0,64.2
20160614084500,393.6,391.96,47.8,34,56.4,0,66.4,68.0,64.2
20160614090000,393.6,383.76,46.8,34,56.4,0,66.5,68.0,64.2
20160614091500,393.6,393.6,48.0,34,56.4,0,66.5,68.0,64.2
20160614093000,393.6,393.6,48.0,34,56.4,0,66.5,68.0,64.2
20160614094500,393.6,393.6,48.0,34,56.4,0,66.5,68.0,64.2
20160614100000,393.6,393.6,48.0,34,56.4,0,66.6,68.0,64.2
20160614101500,393.6,393.6,48.0,34,57.1,0,66.6,68.0,64.2
20160614103000,393.6,393.6,48.0,34,56.4,0,66.7,68.0,64.2
20160614104500,393.6,393.6,48.0,34,56.4,0,66.7,68.0,64.2
20160614110000,393.6,393.6,48.0,34,56.4,0,66.7,68.0,64.2
20160614111500,393.6,405.08,49.4,34,56.4,0,66.8,68.0,64.2
20160614113000,393.6,410.0,50.0,34,56.4,0,66.8,68.0,64.2
20160614114500,393.6,396.88,48.4,34,56.4,0,66.9,68.0,64.2
20160614120000,393.6,403.44,49.2,34,56.4,0,66.9,68.0,64.2
20160614121500,393.6,396.88,48.4,34,57.1,0,66.9,68.0,64.2
20160614123000,393.6,388.68,47.4,34,57.1,0,67.0,68.0,64.2
20160614124500,393.6,398.52,48.6,34,57.1,0,67.1,68.0,64.2
20160614130000,393.6,391.96,47.8,34,57.1,0,67.1,68.0,64.2
20160614131500,393.6,405.08,49.4,34,57.1,0,67.2,68.0,64.2
20160614133000,393.6,398.52,48.6,34,57.1,0,67.2,68.0,64.2
20160614134500,393.6,398.52,48.6,34,57.1,0,67.2,68.0,64.2
20160614140000,393.6,408.36,49.8,34,57.1,0,67.3,68.0,64.2
20160614141500,393.6,393.6,48.0,34,57.1,0,67.4,68.0,64.2
20160614143000,393.6,398.52,48.6,34,57.1,0,67.4,68.0,64.2
20160614144500,393.6,398.52,48.6,34,57.1,0,67.0,68.0,64.2
20160614150000,393.6,405.08,49.4,34,57.9,0,67.2,68.0,64.2
20160614151500,393.6,393.6,48.0,34,57.2,0,67.4,68.0,64.2
20160614153000,393.6,408.36,49.8,35,57.2,0,67.6,68.0,64.2
20160614154500,393.6,408.36,49.8,35,57.2,0,67.4,68.0,64.2
20160614160000,393.6,414.92,50.6,35,57.2,0,67.4,68.0,64.2
20160614161500,393.6,410.0,50.0,35,57.9,0,67.5,68.0,64.2
20160614163000,393.6,414.92,50.6,35,57.9,0,67.5,68.0,64.2
20160614164500,393.6,405.08,49.4,34,57.2,0,67.4,68.0,64.2
20160614170000,393.6,405.08,49.4,34,57.2,0,67.5,68.0,64.2
20160614171500,393.6,414.92,50.6,34,57.2,0,67.6,68.0,64.2
20160614173000,393.6,408.36,49.8,34,57.2,0,67.6,68.0,64.2
20160614174500,393.6,408.36,49.8,34,57.2,0,67.5,68.0,64.2
20160614180000,393.6,408.36,49.8,34,57.2,0,67.3,68.0,64.2
20160614181500,393.6,403.44,49.2,34,57.2,0,67.2,68.0,64.2
20160614183000,393.6,403.44,49.2,34,57.2,0,67.0,68.0,64.2
20160614184500,393.6,408.36,49.8,34,57.2,0,66.9,68.0,64.2
20160614190000,393.6,408.36,49.8,34,57.2,0,66.9,68.0,64.2
20160614191500,393.6,408.36,49.8,34,57.2,0,66.7,68.0,64.2
20160614193000,393.6,408.36,49.8,34,57.2,0,66.6,68.0,64.2
20160614194500,393.6,408.36,49.8,34,57.2,0,66.7,68.0,64.2
20160614200000,393.6,408.36,49.8,34,57.2,0,66.7,68.0,64.2
20160614201500,393.6,403.44,49.2,34,57.2,0,66.6,68.0,64.2
20160614203000,393.6,403.44,49.2,34,57.2,0,66.6,68.0,64.2
20160614204500,393.6,403.44,49.2,34,57.2,0,66.6,68.0,64.2
20160614210000,393.6,408.36,49.8,34,57.2,0,66.4,68.0,64.2
20160614211500,393.6,408.36,49.8,34,57.2,0,66.5,68.0,64.2
20160614213000,393.6,408.36,49.8,34,57.2,0,66.5,68.0,64.2
20160614214500,393.6,408.36,49.8,34,57.2,0,66.5,68.0,64.2
20160614220000,393.6,398.52,48.6,34,57.2,0,66.4,68.0,64.2
20160614221500,393.6,408.36,49.8,34,57.2,0,66.4,68.0,64.2
20160614223000,393.6,414.92,50.6,34,57.2,0,66.5,68.0,64.2
20160614224500,393.6,405.08,49.4,34,57.2,0,66.4,68.0,64.2
20160614230000,393.6,398.52,48.6,34,57.2,0,66.4,68.0,64.2
20160614231500,393.6,398.52,48.6,34,57.2,0,66.3,68.0,64.2
20160614233000,393.6,408.36,49.8,34,57.2,0,66.9,68.0,64.2
20160614234500,393.6,403.44,49.2,34,57.2,0,67.0,68.0,64.2
20160615000000,393.6,403.44,49.2,34,57.2,0,67.1,68.0,64.2
20160615001500,393.6,403.44,49.2,34,57.2,0,67.1,68.0,64.2
20160615003000,393.6,398.52,48.6,34,57.2,0,67.0,68.0,64.2
20160615004500,393.6,408.36,49.8,34,57.2,0,67.0,68.0,64.2
20160615010000,393.6,408.36,49.8,34,57.2,0,67.0,68.0,64.2
20160615011500,393.6,403.44,49.2,34,57.9,0,67.1,68.0,64.2
20160615013000,393.6,391.96,47.8,34,57.2,0,67.0,68.0,64.2
20160615014500,393.6,403.44,49.2,34,57.2,0,67.0,68.0,64.2
20160615020000,393.6,396.88,48.4,34,57.2,0,66.9,68.0,64.2
20160615021500,393.6,403.44,49.2,34,57.2,0,66.9,68.0,64.2
20160615023000,393.6,398.52,48.6,34,57.2,0,66.9,68.0,64.2
20160615024500,393.6,403.44,49.2,34,57.2,0,66.9,68.0,64.2
20160615030000,393.6,408.36,49.8,34,57.2,0,66.9,68.0,64.2
20160615031500,393.6,408.36,49.8,34,57.2,0,66.8,68.0,64.2
20160615033000,393.6,398.52,48.6,34,57.2,0,66.8,68.0,64.2
20160615034500,393.6,403.44,49.2,34,57.2,0,66.8,68.0,64.2
20160615040000,393.6,403.44,49.2,34,57.2,0,66.8,68.0,64.2
20160615041500,393.6,403.44,49.2,34,57.2,0,66.7,68.0,64.2
20160615043000,393.6,403.44,49.2,34,57.2,0,66.7,68.0,64.2
20160615044500,393.6,408.36,49.8,34,57.2,0,66.7,68.0,64.2
20160615050000,393.6,388.68,47.4,34,57.2,0,66.7,68.0,64.2
20160615051500,393.6,398.52,48.6,34,57.2,0,66.7,68.0,64.2
20160615053000,393.6,398.52,48.6,34,57.2,0,66.7,68.0,64.2
20160615054500,393.6,398.52,48.6,34,57.2,0,66.7,68.0,64.2
20160615060000,393.6,410.0,50.0,34,57.2,0,66.7,68.0,64.2
20160615061500,393.6,393.6,48.0,34,57.2,0,66.6,68.0,64.2
20160615063000,393.6,403.44,49.2,34,57.2,0,66.0,68.0,64.2
20160615064500,393.6,403.44,49.2,34,57.2,0,66.0,68.0,64.2
20160615070000,393.6,403.44,49.2,34,57.2,0,66.0,68.0,64.2
20160615071500,393.6,396.88,48.4,34,57.2,0,65.9,68.0,64.2
20160615073000,393.6,396.88,48.4,34,57.2,0,65.8,68.0,64.2
20160615074500,393.6,396.88,48.4,34,57.2,0,65.8,68.0,64.2
20160615080000,393.6,396.88,48.4,34,56.4,0,65.8,68.0,64.2
20160615081500,393.6,396.88,48.4,34,56.4,0,65.9,68.0,64.2
20160615083000,393.6,403.44,49.2,34,56.4,0,65.8,68.0,64.2
20160615084500,393.6,388.68,47.4,34,56.4,0,66.0,68.0,64.2
20160615090000,393.6,393.6,48.0,34,56.4,0,66.1,68.0,64.2
20160615091500,393.6,393.6,48.0,34,56.4,0,66.2,68.0,64.2
20160615093000,393.6,393.6,48.0,34,56.4,0,66.1,68.0,64.2
20160615094500,393.6,393.6,48.0,34,56.4,0,66.2,68.0,64.2
20160615100000,393.6,393.6,48.0,34,56.4,0,66.6,68.0,64.2
20160615101500,393.6,393.6,48.0,34,56.4,0,66.7,68.0,64.2
20160615103000,393.6,405.08,49.4,34,56.4,0,66.9,68.0,64.2
20160615104500,393.6,391.96,47.8,34,56.4,0,67.0,68.0,64.2
20160615110000,393.6,391.96,47.8,34,56.4,0,67.0,68.0,64.2
20160615111500,393.6,391.96,47.8,34,57.2,0,67.1,68.0,64.2
20160615113000,393.6,396.88,48.4,34,57.2,0,67.2,68.0,64.2
20160615114500,393.6,396.88,48.4,34,57.2,0,67.2,68.0,64.2
20160615120000,393.6,396.88,48.4,34,57.2,0,67.5,68.0,64.2
20160615121500,393.6,405.08,49.4,34,57.2,0,67.7,68.0,64.2
20160615123000,393.6,405.08,49.4,35,57.2,0,68.1,68.0,64.2
20160615124500,393.6,419.84,51.2,36,57.2,0,68.3,68.0,64.2
20160615130000,393.6,408.36,49.8,35,58.0,100,68.4,78.8,75.8
20160615131500,393.6,408.36,49.8,34,82.6,100,68.9,79.1,76.1
20160615133000,393.6,398.52,48.6,34,79.2,100,69.4,79.1,76.1
20160615134500,393.6,410.0,50.0,34,83.8,100,69.8,79.1,76.1
20160615140000,393.6,405.08,49.4,34,78.5,100,70.2,79.1,76.1
20160615141500,393.6,405.08,49.4,34,84.0,100,70.2,79.1,76.1
20160615143000,393.6,405.08,49.4,34,86.2,100,70.4,79.1,76.1
20160615144500,393.6,405.08,49.4,34,90.1,100,70.7,79.1,76.1
20160615150000,393.6,405.08,49.4,34,97.3,100,70.9,79.1,76.1
20160615151500,393.6,405.08,49.4,34,88.4,100,70.7,79.1,76.1
20160615153000,393.6,398.52,48.6,34,91.7,100,70.8,79.1,76.1
20160615154500,393.6,398.52,48.6,34,93.2,100,70.8,79.1,76.1
20160615160000,393.6,391.96,47.8,34,89.3,100,70.8,79.1,76.1
20160615161500,393.6,403.44,49.2,34,91.7,100,70.9,79.1,76.1
20160615163000,393.6,403.44,49.2,34,98.9,100,71.0,79.1,76.1
20160615164500,393.6,403.44,49.2,34,89.5,100,70.9,79.1,76.1
20160615170000,393.6,416.56,50.8,34,87.5,100,71.3,79.1,76.1
20160615171500,393.6,416.56,50.8,34,87.5,100,71.5,79.1,76.1
20160615173000,393.6,408.36,49.8,33,96.5,100,71.6,79.1,76.1
20160615174500,393.6,408.36,49.8,33,88.1,100,71.7,79.1,76.1
20160615180000,393.6,408.36,49.8,33,89.3,100,71.4,79.1,76.1
20160615181500,393.6,403.44,49.2,33,92.4,100,71.4,79.1,76.1
20160615183000,393.6,398.52,48.6,33,88.1,100,71.3,79.1,76.1
20160615184500,393.6,403.44,49.2,33,89.3,100,71.9,79.1,76.1
20160615190000,393.6,398.52,48.6,33,97.6,100,72.2,79.1,76.1
20160615191500,393.6,403.44,49.2,33,88.1,100,72.5,79.1,76.1
20160615193000,393.6,403.44,49.2,33,88.1,100,72.8,79.1,76.1
20160615194500,393.6,403.44,49.2,33,88.1,100,73.1,79.1,76.1
20160615200000,393.6,403.44,49.2,33,88.1,100,73.2,79.1,76.1
20160615201500,393.6,403.44,49.2,33,88.1,100,73.4,79.1,76.1
20160615203000,393.6,398.52,48.6,33,88.1,100,73.5,79.0,76.0
20160615204500,393.6,403.44,49.2,33,89.2,100,73.6,79.1,76.1
20160615210000,393.6,398.52,48.6,33,91.2,100,73.7,79.1,76.1
20160615211500,393.6,403.44,49.2,33,91.2,100,73.8,79.1,76.1
20160615213000,393.6,393.6,48.0,33,88.4,100,73.8,79.1,76.1
20160615214500,393.6,410.0,50.0,33,93.1,100,73.9,79.1,76.1
20160615220000,393.6,410.0,50.0,33,97.7,100,73.9,79.1,76.1
20160615221500,393.6,405.08,49.4,33,89.0,100,74.0,79.0,76.0
20160615223000,393.6,405.08,49.4,33,89.0,100,74.0,79.0,76.0
20160615224500,393.6,405.08,49.4,33,89.0,100,74.0,79.0,76.0
20160615230000,393.6,398.52,48.6,33,94.0,100,74.0,79.0,76.0
20160615231500,393.6,405.08,49.4,33,94.0,100,74.0,79.0,76.0
20160615233000,393.6,398.52,48.6,33,88.7,100,74.0,79.0,76.0
20160615234500,393.6,403.44,49.2,33,90.2,100,74.0,79.0,76.0
20160616000000,393.6,403.44,49.2,33,99.7,100,74.0,79.0,76.0
20160616001500,393.6,408.36,49.8,33,96.1,100,74.0,79.0,76.0
20160616003000,393.6,408.36,49.8,33,89.0,100,74.0,78.9,75.9
20160616004500,393.6,408.36,49.8,33,88.1,100,73.9,78.9,75.9
20160616010000,393.6,403.44,49.2,33,96.4,100,73.9,78.9,75.9
20160616011500,393.6,414.92,50.6,33,91.5,100,73.8,78.9,75.9
20160616013000,393.6,414.92,50.6,33,88.1,100,73.8,78.9,75.9
20160616014500,393.6,408.36,49.8,33,93.6,100,73.8,78.9,75.9
20160616020000,393.6,408.36,49.8,33,93.6,100,73.8,78.9,75.9
20160616021500,393.6,396.88,48.4,33,88.1,100,73.8,78.9,75.9
20160616023000,393.6,396.88,48.4,33,99.6,100,73.7,78.9,75.9
20160616024500,393.6,396.88,48.4,33,88.1,100,73.7,78.9,75.9
20160616030000,393.6,396.88,48.4,33,89.9,100,73.7,78.9,75.9
20160616031500,393.6,403.44,49.2,33,96.8,100,73.7,78.9,75.9
20160616033000,393.6,408.36,49.8,33,88.1,100,73.7,78.9,75.9
20160616034500,393.6,403.44,49.2,33,99.3,100,73.6,78.9,75.9
20160616040000,393.6,403.44,49.2,33,88.3,100,73.6,78.9,75.9
20160616041500,393.6,403.44,49.2,33,95.9,100,73.6,78.9,75.9
20160616043000,393.6,396.88,48.4,33,91.2,100,73.6,78.9,75.9
20160616044500,393.6,403.44,49.2,33,88.6,100,73.6,78.9,75.9
20160616050000,393.6,403.44,49.2,33,100.1,100,73.6,78.9,75.9
20160616051500,393.6,398.52,48.6,33,88.7,100,73.5,78.9,75.9
20160616053000,393.6,405.08,49.4,33,95.7,100,73.5,78.9,75.9
20160616054500,393.6,410.0,50.0,33,89.9,100,73.4,78.9,75.9
20160616060000,393.6,398.52,48.6,33,89.9,100,73.4,78.9,75.9
20160616061500,393.6,403.44,49.2,33,93.8,100,73.4,78.9,75.9
20160616063000,393.6,398.52,48.6,33,88.1,100,73.4,78.9,75.9
20160616064500,393.6,408.36,49.8,33,97.7,100,73.4,78.9,75.9
20160616070000,393.6,398.52,48.6,33,88.1,100,72.5,78.9,75.9
20160616071500,393.6,398.52,48.6,33,88.1,100,71.9,78.9,75.9
20160616073000,393.6,398.52,48.6,33,88.1,100,71.7,78.9,75.9
20160616074500,393.6,403.44,49.2,33,88.1,100,71.3,78.9,75.9
20160616080000,393.6,403.44,49.2,33,98.4,100,71.2,78.9,75.9
20160616081500,393.6,398.52,48.6,33,88.1,100,70.9,78.9,75.9
20160616083000,393.6,393.6,48.0,33,96.2,100,70.8,78.9,75.9
20160616084500,393.6,393.6,48.0,33,83.2,100,70.8,78.9,75.9
20160616090000,393.6,388.68,47.4,33,85.1,100,71.0,78.9,75.9
20160616091500,393.6,393.6,48.0,33,102.7,100,71.2,78.9,75.9
20160616093000,393.6,393.6,48.0,33,88.7,100,71.4,78.9,75.9
20160616094500,393.6,393.6,48.0,33,83.2,100,71.4,78.9,75.9
20160616100000,393.6,393.6,48.0,33,89.3,100,71.1,78.9,75.9
20160616101500,393.6,383.76,46.8,33,86.2,100,71.0,78.9,75.9
20160616103000,393.6,398.52,48.6,33,87.5,100,71.0,78.9,75.9
20160616104500,393.6,393.6,48.0,33,87.5,100,71.2,78.9,75.9
20160616110000,393.6,398.52,48.6,33,81.5,100,70.9,78.9,75.9
20160616111500,393.6,391.96,47.8,33,92.5,100,70.9,78.9,75.9
20160616113000,393.6,398.52,48.6,33,81.1,100,71.0,78.9,75.9
20160616114500,393.6,391.96,47.8,33,86.5,100,71.1,78.9,75.9
20160616120000,393.6,391.96,47.8,33,86.5,100,71.6,78.9,75.9
20160616121500,393.6,396.88,48.4,33,81.6,100,72.4,78.9,75.9
20160616123000,393.6,396.88,48.4,33,77.8,100,72.7,69.5,66.5
20160616124500,393.6,801.96,97.8,56,57.2,0,71.7,69.9,66.9
20160616130000,393.6,775.72,94.6,55,57.2,0,70.6,69.9,66.9
20160616131500,393.6,736.36,89.8,52,57.2,0,70.1,69.9,66.9
20160616133000,393.6,596.96,72.8,44,57.2,0,69.1,69.9,66.9
20160616134500,393.6,503.48,61.4,40,57.9,0,69.2,69.9,66.9
20160616140000,393.6,419.84,51.2,34,57.9,0,69.2,69.9,66.9
20160616141500,393.6,403.44,49.2,34,57.9,0,69.0,69.9,66.9
20160616143000,393.6,414.92,50.6,34,57.2,0,68.9,69.9,66.9
20160616144500,393.6,410.0,50.0,34,57.2,0,68.8,69.9,66.9
20160616150000,393.6,403.44,49.2,34,57.2,0,68.7,69.9,66.9
20160616151500,393.6,414.92,50.6,34,57.2,0,68.7,69.9,66.9
20160616153000,393.6,408.36,49.8,34,57.2,0,68.7,69.9,66.9
20160616154500,393.6,403.44,49.2,34,57.2,0,68.6,69.9,66.9
20160616160000,393.6,403.44,49.2,34,57.2,0,68.7,69.9,66.9
20160616161500,393.6,403.44,49.2,34,57.2,0,68.8,69.9,66.9
20160616163000,393.6,393.6,48.0,34,57.2,0,68.8,69.9,66.9
20160616164500,393.6,398.52,48.6,34,57.9,0,68.9,69.9,66.9
20160616170000,393.6,408.36,49.8,34,57.9,0,68.9,69.9,66.9
20160616171500,393.6,403.44,49.2,34,57.9,0,68.7,69.9,66.9
20160616173000,393.6,414.92,50.6,34,57.9,0,68.9,69.9,66.9
20160616174500,393.6,405.08,49.4,34,56.8,0,68.7,69.9,66.9
20160616180000,393.6,421.48,51.4,34,56.8,0,68.8,69.9,66.9
20160616181500,393.6,408.36,49.8,34,56.8,0,68.8,69.9,66.9
20160616183000,393.6,408.36,49.8,34,56.8,0,69.0,69.9,66.9
20160616184500,393.6,408.36,49.8,34,56.8,0,69.3,69.9,66.9
20160616190000,393.6,408.36,49.8,34,57.5,0,69.4,69.9,66.9
20160616191500,393.6,408.36,49.8,34,57.5,0,69.4,69.9,66.9
20160616193000,393.6,398.52,48.6,34,57.5,0,69.5,69.9,66.9
20160616194500,393.6,410.0,50.0,34,57.5,0,69.5,69.9,66.9
20160616200000,393.6,405.08,49.4,34,57.5,0,69.5,69.9,66.9
20160616201500,393.6,396.88,48.4,34,57.5,0,69.5,69.9,66.9
20160616203000,393.6,410.0,50.0,34,57.5,0,69.5,69.9,66.9
20160616204500,393.6,403.44,49.2,34,57.5,0,69.5,69.9,66.9
20160616210000,393.6,414.92,50.6,34,57.5,0,69.5,69.9,66.9
20160616211500,393.6,405.08,49.4,34,57.5,0,69.4,69.9,66.9
20160616213000,393.6,396.88,48.4,33,57.5,0,69.4,69.9,66.9
20160616214500,393.6,396.88,48.4,33,57.5,0,69.4,69.9,66.9
20160616220000,393.6,405.08,49.4,33,57.5,0,69.3,69.9,66.9
20160616221500,393.6,405.08,49.4,33,57.5,0,69.3,69.9,66.9
20160616223000,393.6,405.08,49.4,33,57.5,0,69.3,69.9,66.9
20160616224500,393.6,405.08,49.4,33,57.5,0,69.2,69.9,66.9
20160616230000,393.6,393.6,48.0,33,57.5,0,69.2,69.9,66.9
20160616231500,393.6,398.52,48.6,33,57.5,0,69.2,69.9,66.9
20160616233000,393.6,403.44,49.2,33,57.5,0,69.2,69.9,66.9
20160616234500,393.6,396.88,48.4,33,57.5,0,69.1,69.9,66.9
20160617000000,393.6,408.36,49.8,33,57.5,0,69.1,69.9,66.9
20160617001500,393.6,398.52,48.6,33,57.5,0,69.1,69.9,66.9
20160617003000,393.6,398.52,48.6,33,57.5,0,69.0,69.9,66.9
20160617004500,393.6,405.08,49.4,33,57.5,0,68.9,69.9,66.9
20160617010000,393.6,396.88,48.4,33,57.5,0,68.9,69.8,66.8
20160617011500,393.6,405.08,49.4,33,57.5,0,68.9,69.9,66.9
20160617013000,393.6,398.52,48.6,33,57.5,0,68.8,69.9,66.9
20160617014500,393.6,403.44,49.2,33,57.5,0,68.7,69.8,66.8
20160617020000,393.6,403.44,49.2,33,57.5,0,68.7,69.8,66.8
20160617021500,393.6,403.44,49.2,33,57.5,0,68.7,69.8,66.8
20160617023000,393.6,403.44,49.2,33,57.5,0,68.6,69.7,66.7
20160617024500,393.6,396.88,48.4,33,57.5,0,68.6,69.8,66.8
20160617030000,393.6,408.36,49.8,33,57.5,0,68.6,69.8,66.8
20160617031500,393.6,403.44,49.2,33,57.5,0,68.5,69.8,66.8
20160617033000,393.6,396.88,48.4,33,57.5,0,68.4,69.7,66.7
20160617034500,393.6,396.88,48.4,33,57.5,0,68.4,69.7,66.7
20160617040000,393.6,396.88,48.4,33,57.5,0,68.4,69.7,66.7
20160617041500,393.6,405.08,49.4,33,57.5,0,68.3,69.6,66.6
20160617043000,393.6,405.08,49.4,33,57.5,0,68.3,69.6,66.6
20160617044500,393.6,405.08,49.4,33,57.5,0,68.3,69.6,66.6
20160617050000,393.6,398.52,48.6,33,57.5,0,68.2,69.6,66.6
20160617051500,393.6,398.52,48.6,33,57.5,0,68.2,69.6,66.6
20160617053000,393.6,403.44,49.2,33,57.5,0,68.2,69.5,66.5
20160617054500,393.6,396.88,48.4,33,57.5,0,68.1,69.5,66.5
20160617060000,393.6,405.08,49.4,33,57.5,0,68.1,69.5,66.5
20160617061500,393.6,405.08,49.4,33,57.5,0,68.1,69.5,66.5
20160617063000,393.6,398.52,48.6,33,57.5,0,67.4,69.5,66.5
20160617064500,393.6,405.08,49.4,34,57.5,0,67.9,69.5,66.5
20160617070000,393.6,405.08,49.4,34,57.5,0,67.9,69.5,66.5
20160617071500,393.6,393.6,48.0,34,57.5,0,68.0,69.5,66.5
20160617073000,393.6,405.08,49.4,34,57.5,0,67.9,69.5,66.5
20160617074500,393.6,405.08,49.4,34,57.5,0,68.0,69.5,66.5
20160617080000,393.6,405.08,49.4,34,57.5,0,68.1,69.5,66.5
20160617081500,393.6,396.88,48.4,34,56.4,0,68.0,69.5,66.5
20160617083000,393.6,396.88,48.4,34,56.4,0,68.0,69.5,66.5
20160617084500,393.6,391.96,47.8,34,57.1,0,68.0,69.5,66.5
20160617090000,393.6,396.88,48.4,34,57.1,0,68.1,69.5,66.5
20160617091500,393.6,396.88,48.4,34,57.1,0,68.4,69.5,66.5
20160617093000,393.6,396.88,48.4,34,57.1,0,68.5,69.5,66.5
20160617094500,393.6,388.68,47.4,34,57.1,0,68.0,69.5,66.5
20160617100000,393.6,388.68,47.4,34,56.4,0,67.7,69.5,66.5
20160617101500,393.6,383.76,46.8,34,57.1,0,67.8,69.5,66.5
20160617103000,393.6,391.96,47.8,34,57.1,0,67.8,69.5,66.5
20160617104500,393.6,398.52,48.6,34,57.1,0,67.7,69.5,66.5
20160617110000,393.6,403.44,49.2,34,57.1,0,67.7,69.5,66.5
20160617111500,393.6,403.44,49.2,34,57.1,0,67.7,69.5,66.5
20160617113000,393.6,403.44,49.2,34,57.1,0,67.6,69.5,66.5
20160617114500,393.6,403.44,49.2,34,56.4,0,67.6,69.5,66.5
20160617120000,393.6,393.6,48.0,34,56.4,0,68.1,69.5,66.5
20160617121500,393.6,403.44,49.2,34,56.4,0,68.5,69.5,66.5
20160617123000,393.6,391.96,47.8,34,56.4,0,68.7,69.5,66.5
20160617124500,393.6,398.52,48.6,34,56.4,0,68.9,69.5,66.5
20160617130000,393.6,393.6,48.0,34,56.4,0,69.1,69.5,66.5
20160617131500,393.6,393.6,48.0,34,56.4,0,69.2,69.5,66.5
20160617133000,393.6,393.6,48.0,34,56.4,0,69.4,69.5,66.5
20160617134500,393.6,405.08,49.4,34,56.4,0,68.6,69.5,66.5
20160617140000,393.6,405.08,49.4,34,56.4,0,68.4,69.5,66.5
20160617141500,393.6,393.6,48.0,34,56.4,0,68.4,69.5,66.5
20160617143000,393.6,398.52,48.6,34,56.4,0,68.4,69.5,66.5
20160617144500,393.6,391.96,47.8,34,56.4,0,68.3,69.5,66.5
20160617150000,393.6,391.96,47.8,34,57.5,0,68.4,69.5,66.5
20160617151500,393.6,383.76,46.8,34,56.4,0,68.8,69.5,66.5
20160617153000,393.6,398.52,48.6,34,57.1,0,69.0,69.5,66.5
20160617154500,393.6,398.52,48.6,34,57.1,0,69.1,69.5,66.5
20160617160000,393.6,403.44,49.2,34,57.1,0,69.2,69.5,66.5
20160617161500,393.6,393.6,48.0,34,57.1,0,69.2,69.5,66.5
20160617163000,393.6,393.6,48.0,34,57.1,0,69.3,69.5,66.5
20160617164500,393.6,393.6,48.0,34,57.1,0,69.3,69.5,66.5
20160617170000,393.6,393.6,48.0,34,57.1,0,69.4,69.5,66.5
20160617171500,393.6,398.52,48.6,34,57.1,0,69.5,69.5,66.5
20160617173000,393.6,398.52,48.6,34,57.1,0,69.6,69.5,66.5
20160617174500,393.6,403.44,49.2,34,57.1,0,69.6,69.5,66.5
20160617180000,393.6,403.44,49.2,34,57.1,0,69.7,69.5,66.5
20160617181500,393.6,403.44,49.2,34,57.1,0,69.7,69.5,66.5
20160617183000,393.6,408.36,49.8,34,57.1,0,69.7,69.5,66.5
20160617184500,393.6,426.4,52.0,35,57.1,0,69.8,69.5,66.5
20160617190000,393.6,452.64,55.2,36,57.1,0,69.8,69.5,66.5
20160617191500,393.6,477.24,58.2,38,57.1,0,69.8,69.5,66.5
20160617193000,393.6,477.24,58.2,38,57.1,0,69.7,69.5,66.5
20160617194500,393.6,477.24,58.2,38,57.1,0,69.7,69.5,66.5
20160617200000,393.6,477.24,58.2,38,57.1,0,69.6,69.5,66.5
20160617201500,393.6,477.24,58.2,38,57.1,0,69.6,69.5,66.5
20160617203000,393.6,477.24,58.2,38,57.1,0,69.5,69.5,66.5
20160617204500,393.6,485.44,59.2,38,57.1,0,69.5,69.5,66.5
20160617210000,393.6,480.52,58.6,38,57.1,0,69.5,69.5,66.5
20160617211500,393.6,480.52,58.6,38,57.1,0,69.4,69.5,66.5
20160617213000,393.6,475.6,58.0,38,57.1,0,69.4,69.5,66.5
20160617214500,393.6,482.16,58.8,38,57.1,0,69.4,69.5,66.5
20160617220000,393.6,482.16,58.8,38,57.1,0,69.3,69.5,66.5
20160617221500,393.6,477.24,58.2,38,57.1,0,69.3,69.5,66.5
20160617223000,393.6,477.24,58.2,38,57.1,0,69.3,69.5,66.5
20160617224500,393.6,488.72,59.6,38,57.1,0,69.3,69.5,66.5
20160617230000,393.6,477.24,58.2,38,57.1,0,69.2,69.5,66.5
20160617231500,393.6,460.84,56.2,37,57.1,0,69.2,69.5,66.5
20160617233000,393.6,444.44,54.2,36,57.1,0,69.2,69.5,66.5
20160617234500,393.6,414.92,50.6,34,57.1,0,69.1,69.5,66.5
20160618000000,393.6,410.0,50.0,34,57.1,0,69.1,69.5,66.5
20160618001500,393.6,410.0,50.0,34,57.1,0,69.0,69.5,66.5
20160618003000,393.6,405.08,49.4,34,57.9,0,69.0,69.5,66.5
20160618004500,393.6,405.08,49.4,34,57.9,0,68.9,69.5,66.5
20160618010000,393.6,410.0,50.0,34,57.9,0,68.9,69.5,66.5
20160618011500,393.6,393.6,48.0,34,57.9,0,68.9,69.5,66.5
20160618013000,393.6,393.6,48.0,34,57.9,0,68.8,69.5,66.5
20160618014500,393.6,398.52,48.6,34,57.2,0,68.8,69.5,66.5
20160618020000,393.6,408.36,49.8,34,57.2,0,68.7,69.5,66.5
20160618021500,393.6,414.92,50.6,34,57.2,0,68.7,69.5,66.5
20160618023000,393.6,403.44,49.2,34,57.2,0,68.7,69.5,66.5
20160618024500,393.6,403.44,49.2,34,57.2,0,68.6,69.5,66.5
20160618030000,393.6,403.44,49.2,34,57.2,0,68.6,69.5,66.5
20160618031500,393.6,403.44,49.2,34,57.2,0,68.5,69.5,66.5
20160618033000,393.6,403.44,49.2,34,57.2,0,68.4,69.5,66.5
20160618034500,393.6,403.44,49.2,34,57.2,0,68.4,69.5,66.5
20160618040000,393.6,410.0,50.0,34,57.2,0,68.4,69.5,66.5
20160618041500,393.6,398.52,48.6,34,57.2,0,68.3,69.5,66.5
20160618043000,393.6,408.36,49.8,34,57.2,0,68.3,69.5,66.5
20160618044500,393.6,408.36,49.8,34,57.2,0,68.2,69.5,66.5
20160618050000,393.6,408.36,49.8,34,57.2,0,68.2,69.5,66.5
20160618051500,393.6,408.36,49.8,34,57.2,0,68.2,69.5,66.5
20160618053000,393.6,403.44,49.2,34,57.2,0,68.1,69.5,66.5
20160618054500,393.6,403.44,49.2,34,57.2,0,68.1,69.5,66.5
20160618060000,393.6,403.44,49.2,34,57.2,0,68.1,69.5,66.5
20160618061500,393.6,410.0,50.0,34,57.2,0,68.0,69.5,66.5
20160618063000,393.6,410.0,50.0,34,57.9,0,68.0,69.5,66.5
20160618064500,393.6,410.0,50.0,34,57.9,0,68.0,69.5,66.5
20160618070000,393.6,403.44,49.2,34,57.2,0,67.9,69.5,66.5
20160618071500,393.6,403.44,49.2,34,57.2,0,67.9,69.5,66.5
20160618073000,393.6,403.44,49.2,34,57.2,0,67.9,69.5,66.5
20160618074500,393.6,410.0,50.0,34,57.2,0,67.9,69.5,66.5
20160618080000,393.6,410.0,50.0,34,56.2,0,67.8,69.5,66.5
20160618081500,393.6,405.08,49.4,34,56.2,0,67.8,69.5,66.5
20160618083000,393.6,405.08,49.4,34,56.2,0,67.7,69.5,66.5
20160618084500,393.6,396.88,48.4,34,56.2,0,67.7,69.5,66.5
20160618090000,393.6,405.08,49.4,34,56.2,0,67.6,69.5,66.5
20160618091500,393.6,405.08,49.4,34,56.2,0,67.6,69.5,66.5
20160618093000,393.6,393.6,48.0,34,56.2,0,67.6,69.5,66.5
20160618094500,393.6,398.52,48.6,34,56.2,0,67.5,69.5,66.5
20160618100000,393.6,408.36,49.8,34,57.1,0,67.5,69.5,66.5
20160618101500,393.6,398.52,48.6,34,57.1,0,67.5,69.5,66.5
20160618103000,393.6,405.08,49.4,34,56.5,0,67.6,69.5,66.5
20160618104500,393.6,405.08,49.4,34,56.5,0,67.5,69.5,66.5
20160618110000,393.6,405.08,49.4,34,56.5,0,67.5,69.5,66.5
20160618111500,393.6,416.56,50.8,34,56.5,0,67.4,69.5,66.5
20160618113000,393.6,408.36,49.8,34,56.5,0,67.4,69.5,66.5
20160618114500,393.6,398.52,48.6,34,56.5,0,67.4,69.5,66.5
20160618120000,393.6,403.44,49.2,34,56.5,0,67.4,69.5,66.5
20160618121500,393.6,398.52,48.6,34,56.5,0,67.4,69.5,66.5
20160618123000,393.6,398.52,48.6,34,56.5,0,67.4,69.5,66.5
20160618124500,393.6,398.52,48.6,34,56.5,0,67.4,69.5,66.5
20160618130000,393.6,398.52,48.6,34,57.2,0,67.4,69.5,66.5
20160618131500,393.6,398.52,48.6,34,57.2,0,67.5,69.5,66.5
20160618133000,393.6,398.52,48.6,34,57.2,0,67.5,69.5,66.5
20160618134500,393.6,403.44,49.2,34,57.9,0,67.5,69.5,66.5
20160618140000,393.6,398.52,48.6,34,57.2,0,67.5,69.5,66.5
20160618141500,393.6,405.08,49.4,34,57.2,0,67.5,69.5,66.5
20160618143000,393.6,405.08,49.4,34,57.2,0,67.6,69.5,66.5
20160618144500,393.6,405.08,49.4,34,57.2,0,67.6,69.5,66.5
20160618150000,393.6,405.08,49.4,34,57.2,0,67.6,69.5,66.5
20160618151500,393.6,405.08,49.4,34,57.2,0,67.6,69.5,66.5
20160618153000,393.6,405.08,49.4,34,57.2,0,67.6,69.5,66.5
20160618154500,393.6,398.52,48.6,34,56.4,0,67.6,69.5,66.5
20160618160000,393.6,408.36,49.8,34,56.4,0,67.6,69.5,66.5
20160618161500,393.6,408.36,49.8,34,56.4,0,67.6,69.5,66.5
20160618163000,393.6,398.52,48.6,34,56.4,0,67.6,69.5,66.5
20160618164500,393.6,408.36,49.8,34,56.4,0,67.6,69.5,66.5
20160618170000,393.6,408.36,49.8,34,56.4,0,67.6,69.5,66.5
20160618171500,393.6,408.36,49.8,34,56.4,0,67.6,69.5,66.5
