PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160618173000,393.6,408.36,49.8,34,57.1,0,67.7,69.5,66.5
20160618174500,393.6,408.36,49.8,34,57.1,0,67.7,69.5,66.5
20160618180000,393.6,408.36,49.8,34,56.4,0,67.7,69.5,66.5
20160618181500,393.6,414.92,50.6,34,57.1,0,67.7,69.5,66.5
20160618183000,393.6,408.36,49.8,34,57.1,0,67.7,69.5,66.5
20160618184500,393.6,391.96,47.8,34,57.1,0,67.7,69.5,66.5
20160618190000,393.6,398.52,48.6,34,57.1,0,67.7,69.5,66.5
20160618191500,393.6,403.44,49.2,34,57.1,0,67.8,69.5,66.5
20160618193000,393.6,408.36,49.8,34,57.1,0,67.8,69.5,66.5
20160618194500,393.6,403.44,49.2,34,57.1,0,67.8,69.5,66.5
20160618200000,393.6,408.36,49.8,34,57.1,0,67.8,69.5,66.5
20160618201500,393.6,414.92,50.6,34,57.1,0,67.8,69.5,66.5
20160618203000,393.6,405.08,49.4,34,57.1,0,67.8,69.5,66.5
20160618204500,393.6,414.92,50.6,34,57.1,0,67.8,69.5,66.5
20160618210000,393.6,403.44,49.2,34,57.1,0,67.8,69.5,66.5
20160618211500,393.6,398.52,48.6,34,57.1,0,67.8,69.5,66.5
20160618213000,393.6,405.08,49.4,34,57.1,0,67.8,69.5,66.5
20160618214500,393.6,405.08,49.4,34,57.1,0,67.8,69.5,66.5
20160618220000,393.6,405.08,49.4,34,57.1,0,67.8,69.5,66.5
20160618221500,393.6,410.0,50.0,34,57.1,0,67.8,69.5,66.5
20160618223000,393.6,410.0,50.0,34,57.1,0,67.8,69.5,66.5
20160618224500,393.6,405.08,49.4,34,57.1,0,67.8,69.5,66.5
20160618230000,393.6,410.0,50.0,34,57.1,0,67.7,69.5,66.5
20160618231500,393.6,419.84,51.2,34,57.1,0,67.7,69.5,66.5
20160618233000,393.6,408.36,49.8,34,57.1,0,67.7,69.5,66.5
20160618234500,393.6,408.36,49.8,33,57.1,0,67.7,69.5,66.5
20160619000000,393.6,398.52,48.6,33,57.1,0,67.7,69.5,66.5
20160619001500,393.6,398.52,48.6,33,57.9,0,67.7,69.5,66.5
20160619003000,393.6,403.44,49.2,33,57.9,0,67.7,69.5,66.5
20160619004500,393.6,398.52,48.6,33,57.9,0,67.7,69.5,66.5
20160619010000,393.6,398.52,48.6,33,57.9,0,67.7,69.5,66.5
20160619011500,393.6,403.44,49.2,33,57.9,0,67.7,69.5,66.5
20160619013000,393.6,396.88,48.4,33,57.9,0,67.7,69.5,66.5
20160619014500,393.6,396.88,48.4,33,57.9,0,67.7,69.5,66.5
20160619020000,393.6,396.88,48.4,33,57.9,0,67.7,69.5,66.5
20160619021500,393.6,396.88,48.4,33,57.9,0,67.6,69.5,66.5
20160619023000,393.6,405.08,49.4,33,57.9,0,67.6,69.5,66.5
20160619024500,393.6,398.52,48.6,33,57.9,0,67.6,69.5,66.5
20160619030000,393.6,403.44,49.2,33,57.9,0,67.6,69.5,66.5
20160619031500,393.6,408.36,49.8,33,57.9,0,67.6,69.5,66.5
20160619033000,393.6,403.44,49.2,33,57.9,0,67.6,69.5,66.5
20160619034500,393.6,403.44,49.2,33,57.9,0,67.5,69.5,66.5
20160619040000,393.6,403.44,49.2,33,57.9,0,67.5,69.5,66.5
20160619041500,393.6,403.44,49.2,33,57.9,0,67.4,69.5,66.5
20160619043000,393.6,403.44,49.2,33,57.9,0,67.4,69.5,66.5
20160619044500,393.6,403.44,49.2,33,57.9,0,67.4,69.5,66.5
20160619050000,393.6,398.52,48.6,33,57.9,0,67.4,69.5,66.5
20160619051500,393.6,403.44,49.2,33,57.2,0,67.4,69.5,66.5
20160619053000,393.6,403.44,49.2,33,57.2,0,67.3,69.5,66.5
20160619054500,393.6,403.44,49.2,33,57.2,0,67.3,69.5,66.5
20160619060000,393.6,398.52,48.6,33,57.2,0,67.3,69.5,66.5
20160619061500,393.6,408.36,49.8,33,57.2,0,67.2,69.5,66.5
20160619063000,393.6,398.52,48.6,33,57.8,0,67.2,69.5,66.5
20160619064500,393.6,398.52,48.6,33,57.8,0,67.2,69.5,66.5
20160619070000,393.6,405.08,49.4,33,57.2,0,67.2,69.5,66.5
20160619071500,393.6,405.08,49.4,33,57.9,0,67.2,69.5,66.5
20160619073000,393.6,405.08,49.4,33,57.9,0,67.2,69.5,66.5
20160619074500,393.6,405.08,49.4,33,57.2,0,67.2,69.5,66.5
20160619080000,393.6,398.52,48.6,33,57.2,0,67.2,69.5,66.5
20160619081500,393.6,403.44,49.2,33,57.2,0,67.2,69.5,66.5
20160619083000,393.6,398.52,48.6,33,57.2,0,67.1,69.5,66.5
20160619084500,393.6,398.52,48.6,33,57.2,0,67.1,69.5,66.5
20160619090000,393.6,398.52,48.6,33,57.2,0,67.1,69.5,66.5
20160619091500,393.6,405.08,49.4,33,56.4,0,67.1,69.5,66.5
20160619093000,393.6,405.08,49.4,33,56.4,0,67.1,69.5,66.5
20160619094500,393.6,405.08,49.4,33,56.4,0,67.1,69.5,66.5
20160619100000,393.6,405.08,49.4,33,56.4,0,67.0,69.5,66.5
20160619101500,393.6,405.08,49.4,33,56.4,0,67.0,69.5,66.5
20160619103000,393.6,405.08,49.4,33,56.4,0,67.0,69.5,66.5
20160619104500,393.6,398.52,48.6,33,56.4,0,67.0,69.5,66.5
20160619110000,393.6,403.44,49.2,33,56.4,0,67.0,69.5,66.5
20160619111500,393.6,403.44,49.2,33,56.4,0,67.0,69.5,66.5
20160619113000,393.6,403.44,49.2,33,56.4,0,66.9,69.5,66.5
20160619114500,393.6,408.36,49.8,33,56.4,0,66.9,69.5,66.5
20160619120000,393.6,408.36,49.8,33,56.4,0,66.9,69.5,66.5
20160619121500,393.6,408.36,49.8,33,56.4,0,66.9,69.5,66.5
20160619123000,393.6,408.36,49.8,33,56.4,0,66.9,69.5,66.5
20160619124500,393.6,408.36,49.8,33,55.2,0,66.9,69.5,66.5
20160619130000,393.6,396.88,48.4,33,56.3,0,66.9,69.5,66.5
20160619131500,393.6,405.08,49.4,33,56.3,0,66.9,69.5,66.5
20160619133000,393.6,405.08,49.4,33,56.3,0,66.9,69.5,66.5
20160619134500,393.6,405.08,49.4,33,56.3,0,66.9,69.5,66.5
20160619140000,393.6,405.08,49.4,33,56.3,0,66.9,69.5,66.5
20160619141500,393.6,405.08,49.4,33,56.3,0,67.0,69.5,66.5
20160619143000,393.6,405.08,49.4,33,56.3,0,67.0,69.5,66.5
20160619144500,393.6,393.6,48.0,33,56.3,0,67.0,69.5,66.5
20160619150000,393.6,405.08,49.4,33,56.3,0,67.1,69.5,66.5
20160619151500,393.6,393.6,48.0,33,56.3,0,67.1,69.5,66.5
20160619153000,393.6,393.6,48.0,33,56.3,0,67.1,69.5,66.5
20160619154500,393.6,393.6,48.0,33,56.3,0,67.1,69.5,66.5
20160619160000,393.6,393.6,48.0,33,56.3,0,67.2,69.5,66.5
20160619161500,393.6,393.6,48.0,33,56.3,0,67.2,69.5,66.5
20160619163000,393.6,398.52,48.6,33,56.3,0,67.2,69.5,66.5
20160619164500,393.6,398.52,48.6,33,56.3,0,67.3,69.5,66.5
20160619170000,393.6,398.52,48.6,33,56.3,0,67.4,69.5,66.5
20160619171500,393.6,398.52,48.6,33,56.3,0,67.4,69.5,66.5
20160619173000,393.6,398.52,48.6,33,56.3,0,67.5,69.5,66.5
20160619174500,393.6,398.52,48.6,33,56.3,0,67.6,69.5,66.5
20160619180000,393.6,403.44,49.2,33,56.9,0,67.6,69.5,66.5
20160619181500,393.6,403.44,49.2,33,56.9,0,67.6,69.5,66.5
20160619183000,393.6,396.88,48.4,33,56.9,0,67.7,69.5,66.5
20160619184500,393.6,403.44,49.2,33,56.9,0,67.7,69.5,66.5
20160619190000,393.6,403.44,49.2,33,56.9,0,67.7,69.5,66.5
20160619191500,393.6,393.6,48.0,33,56.9,0,67.8,69.5,66.5
20160619193000,393.6,393.6,48.0,33,56.9,0,67.8,69.5,66.5
20160619194500,393.6,393.6,48.0,33,56.9,0,67.8,69.5,66.5
20160619200000,393.6,405.08,49.4,33,56.9,0,67.8,69.5,66.5
20160619201500,393.6,396.88,48.4,33,56.9,0,67.8,69.5,66.5
20160619203000,393.6,396.88,48.4,33,57.5,0,67.9,69.5,66.5
20160619204500,393.6,396.88,48.4,33,57.5,0,67.9,69.5,66.5
20160619210000,393.6,403.44,49.2,33,57.5,0,67.9,69.5,66.5
20160619211500,393.6,391.96,47.8,33,57.5,0,67.9,69.5,66.5
20160619213000,393.6,396.88,48.4,33,57.5,0,67.9,69.5,66.5
20160619214500,393.6,405.08,49.4,33,57.5,0,67.9,69.5,66.5
20160619220000,393.6,405.08,49.4,33,57.5,0,67.9,69.5,66.5
20160619221500,393.6,405.08,49.4,33,57.5,0,67.9,69.5,66.5
20160619223000,393.6,396.88,48.4,33,57.5,0,67.9,69.5,66.5
20160619224500,393.6,396.88,48.4,33,57.5,0,67.9,69.5,66.5
20160619230000,393.6,396.88,48.4,33,57.5,0,67.9,69.5,66.5
20160619231500,393.6,388.68,47.4,33,57.5,0,67.8,69.5,66.5
20160619233000,393.6,396.88,48.4,33,57.5,0,67.8,69.5,66.5
20160619234500,393.6,403.44,49.2,33,57.5,0,67.8,69.5,66.5
20160620000000,393.6,396.88,48.4,33,57.5,0,67.8,69.5,66.5
20160620001500,393.6,403.44,49.2,33,57.5,0,67.8,69.5,66.5
20160620003000,393.6,403.44,49.2,33,57.5,0,67.8,69.5,66.5
20160620004500,393.6,398.52,48.6,33,57.5,0,67.8,69.5,66.5
20160620010000,393.6,393.6,48.0,33,57.5,0,67.8,69.5,66.5
20160620011500,393.6,393.6,48.0,33,57.5,0,67.7,69.5,66.5
20160620013000,393.6,393.6,48.0,33,57.5,0,67.7,69.5,66.5
20160620014500,393.6,393.6,48.0,33,57.5,0,67.7,69.5,66.5
20160620020000,393.6,393.6,48.0,33,57.5,0,67.7,69.5,66.5
20160620021500,393.6,405.08,49.4,33,57.5,0,67.7,69.5,66.5
20160620023000,393.6,391.96,47.8,33,57.5,0,67.7,69.5,66.5
20160620024500,393.6,391.96,47.8,33,57.5,0,67.7,69.5,66.5
20160620030000,393.6,398.52,48.6,33,57.5,0,67.7,69.5,66.5
20160620031500,393.6,403.44,49.2,33,57.5,0,67.7,69.5,66.5
20160620033000,393.6,393.6,48.0,33,57.5,0,67.7,69.5,66.5
20160620034500,393.6,403.44,49.2,33,57.5,0,67.6,69.5,66.5
20160620040000,393.6,398.52,48.6,33,57.5,0,67.6,69.5,66.5
20160620041500,393.6,398.52,48.6,33,57.5,0,67.6,69.5,66.5
20160620043000,393.6,398.52,48.6,33,57.5,0,67.6,69.5,66.5
20160620044500,393.6,403.44,49.2,33,57.5,0,67.6,69.5,66.5
20160620050000,393.6,393.6,48.0,33,57.5,0,67.6,69.5,66.5
20160620051500,393.6,393.6,48.0,33,57.5,0,67.6,69.5,66.5
20160620053000,393.6,403.44,49.2,33,57.5,0,67.6,69.5,66.5
20160620054500,393.6,396.88,48.4,33,57.5,0,67.5,69.5,66.5
20160620060000,393.6,396.88,48.4,33,57.5,0,67.5,69.5,66.5
20160620061500,393.6,403.44,49.2,33,57.5,0,67.4,69.5,66.5
20160620063000,393.6,403.44,49.2,33,57.5,0,67.4,69.5,66.5
20160620064500,393.6,391.96,47.8,33,57.5,0,67.4,69.5,66.5
20160620070000,393.6,391.96,47.8,33,57.5,0,67.3,69.5,66.5
20160620071500,393.6,398.52,48.6,33,57.5,0,67.3,69.5,66.5
20160620073000,393.6,398.52,48.6,33,57.5,0,67.3,69.5,66.5
20160620074500,393.6,393.6,48.0,33,57.5,0,67.3,69.5,66.5
20160620080000,393.6,393.6,48.0,33,57.5,0,67.4,69.5,66.5
20160620081500,393.6,398.52,48.6,33,57.5,0,67.6,69.5,66.5
20160620083000,393.6,398.52,48.6,33,57.5,0,68.0,69.5,66.5
20160620084500,393.6,391.96,47.8,33,57.5,0,67.9,69.5,66.5
20160620090000,393.6,391.96,47.8,33,57.5,0,67.9,69.5,66.5
20160620091500,393.6,383.76,46.8,33,57.5,0,67.9,69.5,66.5
20160620093000,393.6,388.68,47.4,33,57.5,0,67.9,69.5,66.5
20160620094500,393.6,393.6,48.0,33,57.5,0,67.9,69.5,66.5
20160620100000,393.6,383.76,46.8,33,57.5,0,68.0,69.5,66.5
20160620101500,393.6,391.96,47.8,33,57.5,0,68.1,69.5,66.5
20160620103000,393.6,391.96,47.8,33,56.7,0,68.3,69.5,66.5
20160620104500,393.6,391.96,47.8,33,56.7,0,68.3,69.5,66.5
20160620110000,393.6,391.96,47.8,33,56.7,0,68.3,69.5,66.5
20160620111500,393.6,391.96,47.8,33,56.7,0,68.3,69.5,66.5
20160620113000,393.6,382.12,46.6,33,56.7,0,68.2,69.5,66.5
20160620114500,393.6,388.68,47.4,33,56.7,0,68.2,69.5,66.5
20160620120000,393.6,388.68,47.4,33,56.7,0,68.2,69.5,66.5
20160620121500,393.6,388.68,47.4,33,56.7,0,68.2,69.5,66.5
20160620123000,393.6,388.68,47.4,33,56.7,0,68.2,69.5,66.5
20160620124500,393.6,382.12,46.6,33,56.7,0,68.1,69.5,66.5
20160620130000,393.6,391.96,47.8,34,56.7,0,68.2,69.5,66.5
20160620131500,393.6,382.12,46.6,34,56.7,0,68.1,69.5,66.5
20160620133000,393.6,396.88,48.4,34,56.7,0,68.2,69.5,66.5
20160620134500,393.6,388.68,47.4,34,56.7,0,68.2,69.5,66.5
20160620140000,393.6,396.88,48.4,34,56.7,0,68.2,69.5,66.5
20160620141500,393.6,396.88,48.4,34,56.7,0,68.2,69.5,66.5
20160620143000,393.6,396.88,48.4,34,56.7,0,68.2,69.5,66.5
20160620144500,393.6,391.96,47.8,34,56.7,0,68.2,69.5,66.5
20160620150000,393.6,391.96,47.8,34,56.7,0,68.2,69.5,66.5
20160620151500,393.6,391.96,47.8,34,57.3,0,68.3,69.5,66.5
20160620153000,393.6,391.96,47.8,34,57.3,0,68.4,69.5,66.5
20160620154500,393.6,391.96,47.8,34,57.3,0,68.4,69.5,66.5
20160620160000,393.6,398.52,48.6,34,57.3,0,68.6,69.5,66.5
20160620161500,393.6,398.52,48.6,34,57.3,0,68.6,69.5,66.5
20160620163000,393.6,398.52,48.6,34,57.3,0,68.7,69.5,66.5
20160620164500,393.6,403.44,49.2,34,57.3,0,68.8,69.5,66.5
20160620170000,393.6,410.0,50.0,34,56.4,0,68.9,69.5,66.5
20160620171500,393.6,416.56,50.8,34,57.1,0,68.9,69.5,66.5
20160620173000,393.6,408.36,49.8,34,57.1,0,68.9,69.5,66.5
20160620174500,393.6,416.56,50.8,34,57.1,0,69.0,69.5,66.5
20160620180000,393.6,396.88,48.4,34,57.1,0,69.0,69.5,66.5
20160620181500,393.6,408.36,49.8,34,57.1,0,69.1,69.5,66.5
20160620183000,393.6,396.88,48.4,34,57.1,0,69.1,69.5,66.5
20160620184500,393.6,408.36,49.8,34,57.1,0,69.1,69.5,66.5
20160620190000,393.6,391.96,47.8,34,57.1,0,69.1,69.5,66.5
20160620191500,393.6,398.52,48.6,34,57.1,0,69.1,69.5,66.5
20160620193000,393.6,410.0,50.0,34,57.1,0,69.1,69.5,66.5
20160620194500,393.6,405.08,49.4,34,57.1,0,69.1,69.5,66.5
20160620200000,393.6,405.08,49.4,34,57.1,0,69.1,69.5,66.5
20160620201500,393.6,405.08,49.4,34,57.1,0,69.1,69.5,66.5
20160620203000,393.6,405.08,49.4,34,57.1,0,69.1,69.5,66.5
20160620204500,393.6,405.08,49.4,34,57.1,0,69.1,69.5,66.5
20160620210000,393.6,398.52,48.6,34,57.1,0,69.0,69.5,66.5
20160620211500,393.6,398.52,48.6,34,57.1,0,69.0,69.5,66.5
20160620213000,393.6,398.52,48.6,34,57.1,0,68.9,69.5,66.5
20160620214500,393.6,410.0,50.0,34,57.1,0,68.9,69.5,66.5
20160620220000,393.6,405.08,49.4,34,57.1,0,68.9,69.5,66.5
20160620221500,393.6,398.52,48.6,34,57.1,0,68.9,69.5,66.5
20160620223000,393.6,398.52,48.6,34,57.1,0,68.9,69.5,66.5
20160620224500,393.6,398.52,48.6,34,57.1,0,68.8,69.5,66.5
20160620230000,393.6,398.52,48.6,34,57.1,0,68.8,69.5,66.5
20160620231500,393.6,398.52,48.6,34,57.1,0,68.8,69.5,66.5
20160620233000,393.6,398.52,48.6,34,57.9,0,68.7,69.5,66.5
20160620234500,393.6,398.52,48.6,34,57.9,0,68.7,69.5,66.5
20160621000000,393.6,398.52,48.6,34,57.9,0,68.7,69.5,66.5
20160621001500,393.6,403.44,49.2,34,57.2,0,68.6,69.5,66.5
20160621003000,393.6,398.52,48.6,34,57.2,0,68.5,69.5,66.5
20160621004500,393.6,398.52,48.6,34,57.2,0,68.4,69.5,66.5
20160621010000,393.6,393.6,48.0,34,57.2,0,68.3,69.5,66.5
20160621011500,393.6,398.52,48.6,34,57.2,0,68.3,69.5,66.5
20160621013000,393.6,403.44,49.2,34,57.2,0,68.2,69.5,66.5
20160621014500,393.6,396.88,48.4,34,57.2,0,68.1,69.5,66.5
20160621020000,393.6,403.44,49.2,34,57.2,0,68.1,69.5,66.5
20160621021500,393.6,398.52,48.6,34,57.2,0,68.0,69.5,66.5
20160621023000,393.6,403.44,49.2,34,57.2,0,67.9,69.5,66.5
20160621024500,393.6,391.96,47.8,34,57.2,0,67.9,69.5,66.5
20160621030000,393.6,396.88,48.4,34,57.2,0,67.9,69.5,66.5
20160621031500,393.6,396.88,48.4,34,57.2,0,67.8,69.5,66.5
20160621033000,393.6,396.88,48.4,34,57.2,0,67.7,69.5,66.5
20160621034500,393.6,396.88,48.4,34,57.2,0,67.7,69.5,66.5
20160621040000,393.6,396.88,48.4,34,57.2,0,67.7,69.5,66.5
20160621041500,393.6,391.96,47.8,34,57.2,0,67.6,69.5,66.5
20160621043000,393.6,408.36,49.8,34,57.2,0,67.6,69.5,66.5
20160621044500,393.6,408.36,49.8,34,57.2,0,67.6,69.5,66.5
20160621050000,393.6,396.88,48.4,34,57.2,0,67.5,69.5,66.5
20160621051500,393.6,405.08,49.4,34,57.2,0,67.4,69.5,66.5
20160621053000,393.6,396.88,48.4,34,57.2,0,67.4,69.5,66.5
20160621054500,393.6,405.08,49.4,34,57.2,0,67.4,69.5,66.5
20160621060000,393.6,405.08,49.4,34,57.2,0,67.4,69.5,66.5
20160621061500,393.6,398.52,48.6,34,57.2,0,67.3,69.5,66.5
20160621063000,393.6,405.08,49.4,34,57.2,0,67.3,69.5,66.5
20160621064500,393.6,396.88,48.4,34,57.9,0,67.3,69.5,66.5
20160621070000,393.6,403.44,49.2,34,57.2,0,67.3,69.5,66.5
20160621071500,393.6,396.88,48.4,34,57.2,0,67.3,69.5,66.5
20160621073000,393.6,396.88,48.4,34,57.2,0,67.3,69.5,66.5
20160621074500,393.6,396.88,48.4,34,57.2,0,67.3,69.5,66.5
20160621080000,393.6,388.68,47.4,34,57.2,0,67.3,69.5,66.5
20160621081500,393.6,388.68,47.4,34,57.2,0,67.3,69.5,66.5
20160621083000,393.6,378.84,46.2,34,57.2,0,67.3,69.5,66.5
20160621084500,393.6,388.68,47.4,34,57.2,0,67.3,69.5,66.5
20160621090000,393.6,388.68,47.4,34,57.2,0,67.1,69.5,66.5
20160621091500,393.6,388.68,47.4,34,56.6,0,67.4,69.5,66.5
20160621093000,393.6,378.84,46.2,34,56.6,0,67.4,69.5,66.5
20160621094500,393.6,383.76,46.8,34,56.6,0,67.6,69.5,66.5
20160621100000,393.6,388.68,47.4,34,56.6,0,67.7,69.5,66.5
20160621101500,393.6,383.76,46.8,34,56.6,0,67.9,69.5,66.5
20160621103000,393.6,393.6,48.0,34,56.6,0,68.0,69.5,66.5
20160621104500,393.6,393.6,48.0,34,56.6,0,68.1,69.5,66.5
20160621110000,393.6,405.08,49.4,34,56.0,0,68.2,69.5,66.5
20160621111500,393.6,398.52,48.6,34,56.0,0,67.7,69.5,66.5
20160621113000,393.6,398.52,48.6,34,56.0,0,67.2,69.5,66.5
20160621114500,393.6,398.52,48.6,34,56.8,0,67.1,69.5,66.5
20160621120000,393.6,393.6,48.0,34,55.9,0,67.3,69.5,66.5
20160621121500,393.6,405.08,49.4,34,55.9,0,67.7,69.5,66.5
20160621123000,393.6,405.08,49.4,34,55.9,0,68.0,69.5,66.5
20160621124500,393.6,393.6,48.0,34,55.9,0,68.2,69.5,66.5
20160621130000,393.6,398.52,48.6,34,55.9,0,68.4,69.5,66.5
20160621131500,393.6,378.84,46.2,34,55.9,0,68.6,69.5,66.5
20160621133000,393.6,398.52,48.6,34,56.7,0,68.6,69.5,66.5
20160621134500,393.6,398.52,48.6,34,56.7,0,68.7,69.5,66.5
20160621140000,393.6,388.68,47.4,34,56.7,0,68.6,69.5,66.5
20160621141500,393.6,388.68,47.4,34,56.7,0,68.7,69.5,66.5
20160621143000,393.6,393.6,48.0,34,56.7,0,68.7,69.5,66.5
20160621144500,393.6,393.6,48.0,34,56.7,0,68.7,69.5,66.5
20160621150000,393.6,393.6,48.0,34,56.7,0,68.7,69.5,66.5
20160621151500,393.6,393.6,48.0,34,56.7,0,68.6,69.5,66.5
20160621153000,393.6,388.68,47.4,34,56.7,0,68.6,69.5,66.5
20160621154500,393.6,393.6,48.0,34,56.7,0,68.6,69.5,66.5
20160621160000,393.6,393.6,48.0,34,57.5,0,68.7,69.5,66.5
20160621161500,393.6,398.52,48.6,34,57.5,0,68.7,69.5,66.5
20160621163000,393.6,393.6,48.0,34,57.5,0,68.7,69.5,66.5
20160621164500,393.6,393.6,48.0,34,57.5,0,68.8,69.5,66.5
20160621170000,393.6,393.6,48.0,34,57.5,0,68.8,69.5,66.5
20160621171500,393.6,393.6,48.0,34,57.5,0,68.9,69.5,66.5
20160621173000,393.6,393.6,48.0,34,57.5,0,68.9,69.5,66.5
20160621174500,393.6,393.6,48.0,34,57.5,0,69.0,69.5,66.5
20160621180000,393.6,393.6,48.0,34,56.8,0,69.0,69.5,66.5
20160621181500,393.6,403.44,49.2,34,56.8,0,69.1,69.5,66.5
20160621183000,393.6,403.44,49.2,34,56.8,0,69.1,69.5,66.5
20160621184500,393.6,398.52,48.6,34,56.8,0,69.1,69.5,66.5
20160621190000,393.6,398.52,48.6,34,56.8,0,69.2,69.5,66.5
20160621191500,393.6,398.52,48.6,34,56.8,0,69.2,69.5,66.5
20160621193000,393.6,405.08,49.4,34,56.8,0,69.2,69.5,66.5
20160621194500,393.6,393.6,48.0,34,56.8,0,69.2,69.5,66.5
20160621200000,393.6,403.44,49.2,34,56.8,0,69.2,69.5,66.5
20160621201500,393.6,398.52,48.6,34,57.5,0,69.2,69.5,66.5
20160621203000,393.6,408.36,49.8,34,57.5,0,69.2,69.5,66.5
20160621204500,393.6,408.36,49.8,34,57.5,0,69.2,69.5,66.5
20160621210000,393.6,398.52,48.6,34,57.5,0,69.1,69.5,66.5
20160621211500,393.6,398.52,48.6,34,57.5,0,69.1,69.5,66.5
20160621213000,393.6,393.6,48.0,34,57.5,0,69.1,69.5,66.5
20160621214500,393.6,393.6,48.0,34,57.5,0,69.0,69.5,66.5
20160621220000,393.6,398.52,48.6,34,57.5,0,69.0,69.5,66.5
20160621221500,393.6,408.36,49.8,34,57.5,0,68.9,69.5,66.5
20160621223000,393.6,408.36,49.8,34,57.5,0,68.9,69.5,66.5
20160621224500,393.6,403.44,49.2,34,57.5,0,68.9,69.5,66.5
20160621230000,393.6,398.52,48.6,34,57.5,0,68.9,69.5,66.5
20160621231500,393.6,398.52,48.6,34,57.5,0,68.8,69.5,66.5
20160621233000,393.6,403.44,49.2,34,57.5,0,68.8,69.5,66.5
20160621234500,393.6,403.44,49.2,34,57.5,0,68.8,69.5,66.5
20160622000000,393.6,403.44,49.2,34,57.5,0,68.8,69.5,66.5
20160622001500,393.6,398.52,48.6,34,57.5,0,68.7,69.5,66.5
20160622003000,393.6,403.44,49.2,34,57.5,0,68.7,69.5,66.5
20160622004500,393.6,393.6,48.0,34,57.5,0,68.7,69.5,66.5
20160622010000,393.6,398.52,48.6,34,57.5,0,68.6,69.5,66.5
20160622011500,393.6,391.96,47.8,34,57.5,0,68.6,69.5,66.5
20160622013000,393.6,391.96,47.8,34,57.5,0,68.6,69.5,66.5
20160622014500,393.6,391.96,47.8,34,57.5,0,68.6,69.5,66.5
20160622020000,393.6,398.52,48.6,34,57.5,0,68.6,69.5,66.5
20160622021500,393.6,393.6,48.0,34,57.5,0,68.5,69.5,66.5
20160622023000,393.6,393.6,48.0,34,57.5,0,68.5,69.5,66.5
20160622024500,393.6,398.52,48.6,34,57.5,0,68.4,69.5,66.5
20160622030000,393.6,398.52,48.6,34,57.5,0,68.4,69.5,66.5
20160622031500,393.6,398.52,48.6,34,57.5,0,68.4,69.5,66.5
20160622033000,393.6,393.6,48.0,34,57.5,0,68.3,69.5,66.5
20160622034500,393.6,393.6,48.0,34,57.5,0,68.3,69.5,66.5
20160622040000,393.6,393.6,48.0,34,57.5,0,68.3,69.5,66.5
20160622041500,393.6,388.68,47.4,34,57.5,0,68.2,69.5,66.5
20160622043000,393.6,388.68,47.4,34,57.5,0,68.2,69.5,66.5
20160622044500,393.6,393.6,48.0,34,57.5,0,68.2,69.5,66.5
20160622050000,393.6,398.52,48.6,34,57.5,0,68.2,69.5,66.5
20160622051500,393.6,403.44,49.2,34,57.5,0,68.1,69.5,66.5
20160622053000,393.6,393.6,48.0,34,57.5,0,68.1,69.5,66.5
20160622054500,393.6,393.6,48.0,34,57.5,0,68.1,69.5,66.5
20160622060000,393.6,393.6,48.0,34,57.5,0,68.0,69.5,66.5
20160622061500,393.6,393.6,48.0,34,57.5,0,67.6,69.5,66.5
20160622063000,393.6,393.6,48.0,34,57.5,0,67.2,69.5,66.5
20160622064500,393.6,398.52,48.6,34,57.5,0,67.1,69.5,66.5
20160622070000,393.6,403.44,49.2,34,56.8,0,66.9,69.5,66.5
20160622071500,393.6,391.96,47.8,34,56.8,0,66.8,69.5,66.5
20160622073000,393.6,383.76,46.8,34,56.8,0,66.8,69.5,66.5
20160622074500,393.6,383.76,46.8,34,56.8,0,66.8,69.5,66.5
20160622080000,393.6,378.84,46.2,34,56.8,0,66.9,69.5,66.5
20160622081500,393.6,398.52,48.6,34,56.8,0,66.8,69.5,66.5
20160622083000,393.6,391.96,47.8,34,56.8,0,66.7,69.5,66.5
20160622084500,393.6,391.96,47.8,34,56.0,0,66.7,69.5,66.5
20160622090000,393.6,391.96,47.8,34,56.7,0,67.1,69.5,66.5
20160622091500,393.6,383.76,46.8,34,56.7,0,67.4,69.5,66.5
20160622093000,393.6,391.96,47.8,34,56.7,0,67.6,69.5,66.5
20160622094500,393.6,391.96,47.8,34,56.7,0,67.6,69.5,66.5
20160622100000,393.6,391.96,47.8,34,56.7,0,67.6,69.5,66.5
20160622101500,393.6,383.76,46.8,34,56.7,0,67.6,69.5,66.5
20160622103000,393.6,378.84,46.2,34,55.9,0,67.7,69.5,66.5
20160622104500,393.6,391.96,47.8,34,56.7,0,67.7,69.5,66.5
20160622110000,393.6,382.12,46.6,34,56.7,0,67.8,69.5,66.5
20160622111500,393.6,396.88,48.4,34,56.7,0,67.9,69.5,66.5
20160622113000,393.6,383.76,46.8,34,57.5,0,68.0,69.5,66.5
20160622114500,393.6,391.96,47.8,34,57.5,0,68.1,69.5,66.5
20160622120000,393.6,391.96,47.8,34,56.4,0,68.2,69.5,66.5
20160622121500,393.6,403.44,49.2,35,56.4,0,68.5,69.5,66.5
20160622123000,393.6,403.44,49.2,35,57.2,0,68.8,69.5,66.5
20160622124500,393.6,403.44,49.2,35,57.2,0,69.1,69.5,66.5
20160622130000,393.6,403.44,49.2,35,57.2,0,69.3,69.5,66.5
20160622131500,393.6,414.92,50.6,35,57.2,0,69.5,69.5,66.5
20160622133000,393.6,408.36,49.8,35,57.2,0,69.6,69.5,66.5
20160622134500,393.6,419.84,51.2,35,57.2,0,69.6,69.5,66.5
20160622140000,393.6,408.36,49.8,35,57.2,0,69.6,69.5,66.5
20160622141500,393.6,414.92,50.6,35,57.2,0,69.4,69.5,66.5
20160622143000,393.6,408.36,49.8,35,57.2,0,69.3,69.5,66.5
20160622144500,393.6,416.56,50.8,35,57.2,0,69.7,69.5,66.5
20160622150000,393.6,451.0,55.0,36,57.2,0,69.8,69.5,66.5
20160622151500,393.6,464.12,56.6,38,57.2,0,69.8,69.5,66.5
20160622153000,393.6,501.84,61.2,40,57.2,0,69.8,69.5,66.5
20160622154500,393.6,539.5601,65.8,42,57.2,0,69.9,69.5,66.5
20160622160000,393.6,574.0,70.0,44,57.2,0,69.8,69.5,66.5
20160622161500,393.6,596.96,72.8,46,57.2,0,69.8,69.5,66.5
20160622163000,393.6,618.28,75.4,46,57.2,0,69.8,69.5,66.5
20160622164500,393.6,624.84,76.2,46,57.2,0,69.7,69.5,66.5
20160622170000,393.6,624.84,76.2,46,57.2,0,69.7,69.5,66.5
20160622171500,393.6,624.84,76.2,46,57.2,0,69.6,69.5,66.5
20160622173000,393.6,642.88,78.4,46,57.2,0,69.4,69.5,66.5
20160622174500,393.6,623.2,76.0,45,57.2,0,69.2,69.5,66.5
20160622180000,393.6,606.8,74.0,44,57.2,0,69.2,69.5,66.5
20160622181500,393.6,562.52,68.6,42,57.2,0,69.1,69.5,66.5
20160622183000,393.6,457.56,55.8,37,57.2,0,68.9,69.5,66.5
20160622184500,393.6,405.08,49.4,34,57.2,0,68.9,69.5,66.5
20160622190000,393.6,405.08,49.4,34,57.2,0,68.9,69.5,66.5
20160622191500,393.6,410.0,50.0,34,57.2,0,68.9,69.5,66.5
20160622193000,393.6,410.0,50.0,34,57.2,0,68.3,69.5,66.5
20160622194500,393.6,416.56,50.8,35,57.2,0,68.8,69.5,66.5
20160622200000,393.6,398.52,48.6,34,57.2,0,68.9,69.5,66.5
20160622201500,393.6,398.52,48.6,34,57.2,0,68.9,69.5,66.5
20160622203000,393.6,408.36,49.8,34,57.2,0,68.8,69.5,66.5
20160622204500,393.6,396.88,48.4,34,57.2,0,68.8,69.5,66.5
20160622210000,393.6,410.0,50.0,34,57.2,0,68.7,69.5,66.5
20160622211500,393.6,403.44,49.2,34,57.2,0,68.7,69.5,66.5
20160622213000,393.6,410.0,50.0,34,57.2,0,68.7,69.5,66.5
20160622214500,393.6,410.0,50.0,34,57.9,0,68.6,69.5,66.5
20160622220000,393.6,414.92,50.6,34,57.9,0,68.6,69.5,66.5
20160622221500,393.6,403.44,49.2,34,57.9,0,68.6,69.5,66.5
20160622223000,393.6,408.36,49.8,34,57.9,0,68.5,69.5,66.5
20160622224500,393.6,414.92,50.6,34,57.9,0,68.4,69.5,66.5
20160622230000,393.6,408.36,49.8,34,57.9,0,68.4,69.5,66.5
20160622231500,393.6,414.92,50.6,34,57.9,0,68.4,69.5,66.5
20160622233000,393.6,405.08,49.4,34,57.9,0,68.3,69.5,66.5
20160622234500,393.6,405.08,49.4,34,57.9,0,68.3,69.5,66.5
20160623000000,393.6,405.08,49.4,34,57.9,0,68.2,69.5,66.5
20160623001500,393.6,414.92,50.6,34,57.9,0,68.2,69.5,66.5
20160623003000,393.6,408.36,49.8,34,57.9,0,68.2,69.5,66.5
20160623004500,393.6,408.36,49.8,34,57.9,0,68.1,69.5,66.5
20160623010000,393.6,403.44,49.2,34,57.2,0,68.1,69.5,66.5
20160623011500,393.6,414.92,50.6,34,57.2,0,68.0,69.5,66.5
20160623013000,393.6,414.92,50.6,34,57.2,0,67.9,69.5,66.5
20160623014500,393.6,405.08,49.4,34,57.2,0,67.9,69.5,66.5
20160623020000,393.6,405.08,49.4,34,57.9,0,67.9,69.5,66.5
20160623021500,393.6,405.08,49.4,34,57.2,0,67.8,69.5,66.5
20160623023000,393.6,410.0,50.0,34,57.2,0,67.8,69.5,66.5
20160623024500,393.6,396.88,48.4,34,57.2,0,67.8,69.5,66.5
20160623030000,393.6,410.0,50.0,34,57.2,0,67.7,69.5,66.5
20160623031500,393.6,405.08,49.4,34,57.2,0,67.7,69.5,66.5
20160623033000,393.6,410.0,50.0,34,57.2,0,67.7,69.5,66.5
20160623034500,393.6,405.08,49.4,34,57.2,0,67.6,69.5,66.5
20160623040000,393.6,405.08,49.4,34,57.2,0,67.6,69.5,66.5
20160623041500,393.6,405.08,49.4,34,57.9,0,67.6,69.5,66.5
20160623043000,393.6,410.0,50.0,34,57.9,0,67.6,69.5,66.5
20160623044500,393.6,414.92,50.6,34,57.9,0,67.6,69.5,66.5
20160623050000,393.6,408.36,49.8,34,57.9,0,67.5,69.5,66.5
20160623051500,393.6,408.36,49.8,34,57.9,0,67.5,69.5,66.5
20160623053000,393.6,408.36,49.8,34,57.9,0,67.4,69.5,66.5
20160623054500,393.6,398.52,48.6,34,57.9,0,67.4,69.5,66.5
20160623060000,393.6,416.56,50.8,34,57.9,0,67.4,69.5,66.5
20160623061500,393.6,416.56,50.8,34,57.9,0,67.4,69.5,66.5
20160623063000,393.6,405.08,49.4,34,57.9,0,67.4,69.5,66.5
20160623064500,393.6,405.08,49.4,34,57.2,0,67.3,69.5,66.5
20160623070000,393.6,414.92,50.6,34,57.2,0,67.3,69.5,66.5
20160623071500,393.6,403.44,49.2,34,57.2,0,67.3,69.5,66.5
20160623073000,393.6,414.92,50.6,34,57.2,0,67.2,69.5,66.5
20160623074500,393.6,410.0,50.0,34,57.2,0,67.2,69.5,66.5
20160623080000,393.6,398.52,48.6,34,57.2,0,67.2,69.5,66.5
20160623081500,393.6,403.44,49.2,34,56.4,0,67.2,69.5,66.5
20160623083000,393.6,403.44,49.2,34,56.4,0,66.4,69.5,66.5
20160623084500,393.6,396.88,48.4,34,56.4,0,67.1,69.5,66.5
20160623090000,393.6,396.88,48.4,34,56.4,0,67.4,69.5,66.5
20160623091500,393.6,396.88,48.4,34,56.4,0,67.5,69.5,66.5
20160623093000,393.6,396.88,48.4,34,56.4,0,67.6,69.5,66.5
20160623094500,393.6,403.44,49.2,34,56.4,0,67.6,69.5,66.5
20160623100000,393.6,403.44,49.2,34,56.4,0,67.6,69.5,66.5
20160623101500,393.6,403.44,49.2,34,56.4,0,67.6,69.5,66.5
20160623103000,393.6,396.88,48.4,34,56.4,0,67.7,69.5,66.5
20160623104500,393.6,396.88,48.4,34,56.4,0,67.7,69.5,66.5
20160623110000,393.6,391.96,47.8,34,56.4,0,67.8,69.5,66.5
20160623111500,393.6,391.96,47.8,34,56.4,0,67.9,69.5,66.5
20160623113000,393.6,403.44,49.2,34,56.4,0,67.9,69.5,66.5
20160623114500,393.6,403.44,49.2,34,57.1,0,67.9,69.5,66.5
20160623120000,393.6,403.44,49.2,34,56.4,0,67.8,69.5,66.5
20160623121500,393.6,410.0,50.0,35,56.4,0,68.4,69.5,66.5
20160623123000,393.6,414.92,50.6,35,56.4,0,68.9,69.5,66.5
20160623124500,393.6,408.36,49.8,35,56.4,0,69.3,69.5,66.5
20160623130000,393.6,437.88,53.4,36,57.1,0,69.7,69.5,66.5
20160623131500,393.6,513.32,62.6,41,57.1,0,69.9,69.5,66.5
20160623133000,393.6,529.72,64.6,41,57.1,0,69.7,69.5,66.5
20160623134500,393.6,408.36,49.8,35,57.1,0,68.7,69.5,66.5
20160623140000,393.6,465.76,56.8,38,57.1,0,69.5,69.5,66.5
20160623141500,393.6,465.76,56.8,38,57.1,0,69.5,69.5,66.5
20160623143000,393.6,460.84,56.2,38,57.1,0,69.3,69.5,66.5
20160623144500,393.6,460.84,56.2,38,57.1,0,69.2,69.5,66.5
20160623150000,393.6,410.0,50.0,35,57.1,0,68.4,69.5,66.5
20160623151500,393.6,405.08,49.4,35,57.1,0,68.3,69.5,66.5
20160623153000,393.6,416.56,50.8,35,57.1,0,68.6,69.5,66.5
20160623154500,393.6,408.36,49.8,35,57.1,0,68.6,69.5,66.5
20160623160000,393.6,432.96,52.8,37,57.1,0,69.0,69.5,66.5
20160623161500,393.6,452.64,55.2,38,57.1,0,69.1,69.5,66.5
20160623163000,393.6,439.52,53.6,37,57.1,0,69.1,69.5,66.5
20160623164500,393.6,416.56,50.8,36,57.9,0,69.1,69.5,66.5
20160623170000,393.6,408.36,49.8,36,57.9,0,69.2,69.5,66.5
20160623171500,393.6,408.36,49.8,36,57.9,0,69.3,69.5,66.5
20160623173000,393.6,403.44,49.2,36,57.9,0,69.3,69.5,66.5
20160623174500,393.6,421.48,51.4,36,57.9,0,69.4,69.5,66.5
20160623180000,393.6,414.92,50.6,36,57.2,0,69.7,69.5,66.5
20160623181500,393.6,501.84,61.2,41,57.2,0,70.1,69.5,66.5
20160623183000,393.6,692.08,84.4,52,57.2,0,70.5,69.5,66.5
20160623184500,393.6,815.08,99.4,59,57.2,0,70.3,69.5,66.5
20160623190000,393.6,815.08,99.4,59,57.2,0,70.3,69.5,66.5
20160623191500,393.6,828.2,101.0,59,57.2,0,70.3,69.5,66.5
20160623193000,393.6,839.68,102.4,58,57.2,0,70.2,69.5,66.5
20160623194500,393.6,828.2,101.0,58,57.2,0,70.4,69.5,66.5
20160623200000,393.6,801.96,97.8,57,57.2,0,70.1,69.5,66.5
20160623201500,393.6,775.72,94.6,55,57.2,0,69.2,69.5,66.5
20160623203000,393.6,705.2,86.0,52,57.2,0,69.1,69.5,66.5
20160623204500,393.6,659.28,80.4,49,57.2,0,69.1,69.5,66.5
20160623210000,393.6,629.76,76.8,47,57.2,0,69.1,69.5,66.5
20160623211500,393.6,410.0,50.0,37,57.2,0,68.2,69.5,66.5
20160623213000,393.6,460.84,56.2,39,57.2,0,69.0,69.5,66.5
20160623214500,393.6,460.84,56.2,39,57.2,0,69.1,69.5,66.5
20160623220000,393.6,451.0,55.0,38,57.2,0,69.0,69.5,66.5
20160623221500,393.6,410.0,50.0,36,57.2,0,69.0,69.5,66.5
20160623223000,393.6,405.08,49.4,36,57.8,0,68.9,69.5,66.5
20160623224500,393.6,410.0,50.0,36,57.2,0,68.9,69.5,66.5
20160623230000,393.6,405.08,49.4,36,57.2,0,68.9,69.5,66.5
20160623231500,393.6,405.08,49.4,36,57.2,0,68.8,69.5,66.5
20160623233000,393.6,405.08,49.4,36,57.2,0,68.8,69.5,66.5
20160623234500,393.6,405.08,49.4,36,57.2,0,68.7,69.5,66.5
20160624000000,393.6,405.08,49.4,36,57.2,0,68.7,69.5,66.5
20160624001500,393.6,405.08,49.4,36,57.9,0,68.7,69.5,66.5
20160624003000,393.6,405.08,49.4,36,57.9,0,68.6,69.5,66.5
20160624004500,393.6,405.08,49.4,36,57.2,0,68.6,69.5,66.5
20160624010000,393.6,405.08,49.4,36,57.2,0,68.6,69.5,66.5
20160624011500,393.6,405.08,49.4,36,57.2,0,68.5,69.5,66.5
20160624013000,393.6,414.92,50.6,36,57.2,0,68.4,69.5,66.5
20160624014500,393.6,410.0,50.0,36,57.9,0,68.4,69.5,66.5
20160624020000,393.6,410.0,50.0,36,57.2,0,68.3,69.5,66.5
20160624021500,393.6,414.92,50.6,36,57.2,0,68.3,69.5,66.5
20160624023000,393.6,408.36,49.8,36,57.9,0,68.3,69.5,66.5
20160624024500,393.6,408.36,49.8,36,57.9,0,68.2,69.5,66.5
20160624030000,393.6,403.44,49.2,36,57.2,0,68.2,69.5,66.5
20160624031500,393.6,408.36,49.8,36,57.2,0,68.2,69.5,66.5
20160624033000,393.6,403.44,49.2,36,57.2,0,68.1,69.5,66.5
20160624034500,393.6,398.52,48.6,36,57.2,0,68.1,69.5,66.5
20160624040000,393.6,403.44,49.2,36,57.9,0,68.1,69.5,66.5
20160624041500,393.6,403.44,49.2,36,57.9,0,68.0,69.5,66.5
20160624043000,393.6,408.36,49.8,36,57.9,0,67.9,69.5,66.5
20160624044500,393.6,408.36,49.8,36,57.9,0,67.9,69.5,66.5
20160624050000,393.6,408.36,49.8,36,57.2,0,67.9,69.5,66.5
20160624051500,393.6,398.52,48.6,36,57.9,0,67.8,69.5,66.5
20160624053000,393.6,405.08,49.4,36,57.2,0,67.8,69.5,66.5
20160624054500,393.6,414.92,50.6,36,57.2,0,67.7,69.5,66.5
20160624060000,393.6,410.0,50.0,36,57.2,0,67.7,69.5,66.5
20160624061500,393.6,396.88,48.4,36,57.9,0,67.7,69.5,66.5
20160624063000,393.6,405.08,49.4,36,57.9,0,67.7,69.5,66.5
20160624064500,393.6,396.88,48.4,36,57.2,0,66.9,69.5,66.5
20160624070000,393.6,408.36,49.8,36,57.2,0,66.6,69.5,66.5
20160624071500,393.6,408.36,49.8,36,56.4,0,66.4,69.5,66.5
20160624073000,393.6,414.92,50.6,36,57.1,0,66.4,69.5,66.5
20160624074500,393.6,405.08,49.4,36,56.4,0,66.4,69.5,66.5
20160624080000,393.6,398.52,48.6,36,56.4,0,66.4,69.5,66.5
20160624081500,393.6,403.44,49.2,36,56.4,0,66.9,69.5,66.5
20160624083000,393.6,391.96,47.8,36,56.4,0,67.1,69.5,66.5
20160624084500,393.6,391.96,47.8,36,56.4,0,67.1,69.5,66.5
20160624090000,393.6,396.88,48.4,36,56.4,0,67.2,69.5,66.5
20160624091500,393.6,396.88,48.4,36,55.6,0,67.2,69.5,66.5
20160624093000,393.6,396.88,48.4,36,56.3,0,67.2,69.5,66.5
20160624094500,393.6,396.88,48.4,36,56.3,0,67.2,69.5,66.5
20160624100000,393.6,396.88,48.4,36,56.3,0,67.2,69.5,66.5
20160624101500,393.6,396.88,48.4,36,56.3,0,67.2,69.5,66.5
20160624103000,393.6,388.68,47.4,36,56.3,0,67.2,69.5,66.5
20160624104500,393.6,393.6,48.0,36,56.3,0,67.2,69.5,66.5
20160624110000,393.6,393.6,48.0,36,56.3,0,67.2,69.5,66.5
20160624111500,393.6,398.52,48.6,36,56.3,0,67.2,69.5,66.5
20160624113000,393.6,391.96,47.8,36,56.3,0,67.2,69.5,66.5
20160624114500,393.6,391.96,47.8,36,56.3,0,67.6,69.5,66.5
20160624120000,393.6,396.88,48.4,36,56.3,0,67.7,69.5,66.5
20160624121500,393.6,405.08,49.4,36,56.3,0,67.7,69.5,66.5
20160624123000,393.6,414.92,50.6,36,56.3,0,67.8,69.5,66.5
20160624124500,393.6,403.44,49.2,36,56.3,0,67.8,69.5,66.5
20160624130000,393.6,403.44,49.2,36,56.3,0,67.9,69.5,66.5
20160624131500,393.6,403.44,49.2,36,56.3,0,67.9,69.5,66.5
20160624133000,393.6,403.44,49.2,36,57.1,0,67.9,69.5,66.5
20160624134500,393.6,414.92,50.6,36,57.1,0,67.9,69.5,66.5
20160624140000,393.6,410.0,50.0,36,57.1,0,68.1,69.5,66.5
20160624141500,393.6,410.0,50.0,36,57.1,0,67.9,69.5,66.5
20160624143000,393.6,410.0,50.0,36,57.1,0,68.2,69.5,66.5
20160624144500,393.6,405.08,49.4,36,57.1,0,68.2,69.5,66.5
20160624150000,393.6,393.6,48.0,36,57.1,0,68.2,69.5,66.5
20160624151500,393.6,410.0,50.0,36,57.1,0,68.3,69.5,66.5
20160624153000,393.6,396.88,48.4,36,57.1,0,68.3,69.5,66.5
20160624154500,393.6,405.08,49.4,36,57.1,0,67.9,69.5,66.5
20160624160000,393.6,405.08,49.4,36,57.1,0,68.1,69.5,66.5
20160624161500,393.6,398.52,48.6,36,57.1,0,67.8,69.5,66.5
20160624163000,393.6,398.52,48.6,36,57.1,0,67.7,69.5,66.5
20160624164500,393.6,405.08,49.4,36,57.1,0,67.8,69.5,66.5
20160624170000,393.6,405.08,49.4,36,57.1,0,68.1,69.5,66.5
20160624171500,393.6,405.08,49.4,35,57.1,0,68.6,69.5,66.5
20160624173000,393.6,398.52,48.6,35,57.1,0,68.8,69.5,66.5
20160624174500,393.6,403.44,49.2,35,57.1,0,69.1,69.5,66.5
20160624180000,393.6,403.44,49.2,36,57.1,0,69.3,69.5,66.5
20160624181500,393.6,414.92,50.6,36,57.1,0,69.7,69.5,66.5
20160624183000,393.6,480.52,58.6,40,56.4,0,70.0,69.5,66.5
20160624184500,393.6,544.48,66.4,43,56.4,0,70.0,69.5,66.5
20160624190000,393.6,788.84,96.2,58,56.4,0,71.4,69.5,66.5
20160624191500,393.6,654.36,79.8,49,56.4,0,70.6,69.5,66.5
20160624193000,393.6,644.52,78.6,48,56.4,0,70.1,69.5,66.5
20160624194500,393.6,633.04,77.2,48,57.1,0,69.9,69.5,66.5
20160624200000,393.6,652.72,79.6,49,57.1,0,69.7,69.5,66.5
20160624201500,393.6,639.6,78.0,49,57.1,0,69.6,69.5,66.5
20160624203000,393.6,646.16,78.8,49,57.1,0,69.4,69.5,66.5
20160624204500,393.6,652.72,79.6,49,57.1,0,69.4,69.5,66.5
20160624210000,393.6,634.68,77.4,49,57.1,0,69.8,69.5,66.5
20160624211500,393.6,697.0,85.0,52,57.1,0,69.9,69.5,66.5
20160624213000,393.6,736.36,89.8,55,57.1,0,70.0,69.5,66.5
20160624214500,393.6,719.96,87.8,54,57.1,0,69.7,69.5,66.5
20160624220000,393.6,736.36,89.8,55,57.1,0,69.1,69.5,66.5
20160624221500,393.6,675.68,82.4,51,57.1,0,69.4,69.5,66.5
20160624223000,393.6,675.68,82.4,51,57.1,0,69.6,69.5,66.5
20160624224500,393.6,775.72,94.6,58,57.1,0,70.2,69.5,66.5
20160624230000,393.6,719.96,87.8,54,57.1,0,69.7,69.5,66.5
20160624231500,393.6,690.44,84.2,52,57.1,0,69.7,69.5,66.5
20160624233000,393.6,690.44,84.2,52,57.1,0,69.5,69.5,66.5
20160624234500,393.6,719.96,87.8,54,57.1,0,69.5,69.5,66.5
20160625000000,393.6,736.36,89.8,54,57.1,0,69.3,69.5,66.5
20160625001500,393.6,523.16,63.8,42,57.1,0,68.6,69.4,66.4
20160625003000,393.6,416.56,50.8,36,57.1,0,68.6,69.4,66.4
20160625004500,393.6,408.36,49.8,36,57.1,0,68.7,69.4,66.4
20160625010000,393.6,408.36,49.8,36,57.1,0,68.6,69.4,66.4
20160625011500,393.6,398.52,48.6,36,82.5,100,68.9,73.9,70.9
20160625013000,393.6,398.52,48.6,35,90.5,100,69.3,73.9,70.9
20160625014500,393.6,393.6,48.0,35,101.0,100,69.7,73.9,70.9
20160625020000,393.6,403.44,49.2,35,89.2,100,70.1,73.9,70.9
20160625021500,393.6,403.44,49.2,35,89.2,100,70.5,73.9,70.9
20160625023000,393.6,403.44,49.2,35,89.2,100,70.8,73.9,70.9
20160625024500,393.6,408.36,49.8,35,98.8,100,71.1,73.9,70.9
20160625030000,393.6,393.6,48.0,35,59.2,0,71.2,73.9,70.9
20160625031500,393.6,398.52,48.6,35,58.4,0,70.9,73.9,70.9
20160625033000,393.6,403.44,49.2,35,58.4,100,70.6,73.9,70.9
20160625034500,393.6,403.44,49.2,35,58.4,100,70.3,73.9,70.9
20160625040000,393.6,410.0,50.0,35,64.9,100,70.0,73.9,70.9
20160625041500,393.6,391.96,47.8,35,91.9,100,70.1,73.9,70.9
20160625043000,393.6,396.88,48.4,35,86.9,100,70.3,73.9,70.9
20160625044500,393.6,405.08,49.4,35,86.9,100,70.5,73.9,70.9
20160625050000,393.6,405.08,49.4,35,86.9,100,70.8,73.9,70.9
20160625051500,393.6,405.08,49.4,35,89.3,100,71.0,73.9,70.9
20160625053000,393.6,398.52,48.6,35,60.8,0,71.2,73.9,70.9
20160625054500,393.6,405.08,49.4,35,58.8,0,70.9,73.9,70.9
20160625060000,393.6,405.08,49.4,35,58.8,0,70.7,73.9,70.9
20160625061500,393.6,405.08,49.4,35,58.8,100,70.3,73.9,70.9
20160625063000,393.6,405.08,49.4,35,63.5,100,70.0,73.9,70.9
20160625064500,393.6,405.08,49.4,35,95.6,100,70.0,73.9,70.9
20160625070000,393.6,405.08,49.4,35,93.8,100,70.2,73.9,70.9
20160625071500,393.6,398.52,48.6,35,88.4,100,70.4,73.9,70.9
20160625073000,393.6,405.08,49.4,35,85.6,100,70.7,73.9,70.9
20160625074500,393.6,405.08,49.4,35,93.8,100,70.9,73.9,70.9
20160625080000,393.6,405.08,49.4,35,97.2,100,71.1,73.9,70.9
20160625081500,393.6,405.08,49.4,35,58.4,0,71.0,73.9,70.9
20160625083000,393.6,405.08,49.4,35,56.8,0,70.7,73.9,70.9
20160625084500,393.6,393.6,48.0,35,56.8,100,70.3,73.9,70.9
20160625090000,393.6,405.08,49.4,35,61.5,100,69.9,73.9,70.9
20160625091500,393.6,405.08,49.4,35,97.3,100,69.9,73.9,70.9
20160625093000,393.6,405.08,49.4,35,87.3,100,70.1,73.9,70.9
20160625094500,393.6,398.52,48.6,35,94.6,100,70.3,73.9,70.9
20160625100000,393.6,403.44,49.2,35,85.0,100,70.6,73.9,70.9
20160625101500,393.6,408.36,49.8,35,97.5,100,70.8,73.9,70.9
20160625103000,393.6,403.44,49.2,35,85.6,100,71.1,73.9,70.9
20160625104500,393.6,398.52,48.6,35,57.6,0,71.1,73.9,70.9
20160625110000,393.6,398.52,48.6,35,56.6,0,70.8,73.9,70.9
20160625111500,393.6,398.52,48.6,35,56.6,100,70.4,73.9,70.9
20160625113000,393.6,403.44,49.2,35,58.0,100,70.1,73.9,70.9
20160625114500,393.6,393.6,48.0,35,89.7,100,70.0,73.9,70.9
20160625120000,393.6,393.6,48.0,35,82.3,100,70.1,73.8,70.8
20160625121500,393.6,393.6,48.0,35,77.2,100,70.4,73.8,70.8
20160625123000,393.6,403.44,49.2,35,95.6,100,70.6,73.8,70.8
20160625124500,393.6,403.44,49.2,35,83.2,100,70.8,73.7,70.7
20160625130000,393.6,396.88,48.4,35,58.4,0,71.0,73.7,70.7
20160625131500,393.6,396.88,48.4,35,57.2,0,70.7,73.7,70.7
20160625133000,393.6,396.88,48.4,35,57.2,100,70.4,73.7,70.7
20160625134500,393.6,405.08,49.4,35,57.2,100,70.1,73.7,70.7
20160625140000,393.6,398.52,48.6,35,60.3,100,69.9,73.7,70.7
20160625141500,393.6,388.68,47.4,35,90.4,100,69.9,73.7,70.7
20160625143000,393.6,388.68,47.4,35,90.4,100,70.2,73.6,70.6
20160625144500,393.6,396.88,48.4,35,93.3,100,70.6,73.6,70.6
20160625150000,393.6,396.88,48.4,35,73.1,0,70.9,73.6,70.6
20160625151500,393.6,396.88,48.4,35,58.8,0,70.9,73.6,70.6
20160625153000,393.6,403.44,49.2,35,58.0,0,70.7,73.6,70.6
20160625154500,393.6,396.88,48.4,35,58.0,0,70.4,73.6,70.6
20160625160000,393.6,391.96,47.8,35,58.0,100,70.2,73.6,70.6
20160625161500,393.6,398.52,48.6,35,58.0,100,70.0,73.6,70.6
20160625163000,393.6,398.52,48.6,35,63.0,100,69.8,73.6,70.6
20160625164500,393.6,403.44,49.2,35,92.9,100,70.0,73.6,70.6
20160625170000,393.6,398.52,48.6,35,96.6,100,70.3,73.6,70.6
20160625171500,393.6,393.6,48.0,35,91.4,100,70.7,73.6,70.6
20160625173000,393.6,403.44,49.2,35,60.4,0,71.0,73.6,70.6
20160625174500,393.6,396.88,48.4,35,58.4,0,70.9,73.6,70.6
20160625180000,393.6,391.96,47.8,35,58.4,0,70.8,73.6,70.6
20160625181500,393.6,398.52,48.6,35,58.4,0,70.5,73.6,70.6
20160625183000,393.6,398.52,48.6,35,57.6,0,70.4,73.6,70.6
20160625184500,393.6,408.36,49.8,35,57.6,100,70.2,73.6,70.6
20160625190000,393.6,403.44,49.2,35,58.3,100,70.0,73.6,70.6
20160625191500,393.6,403.44,49.2,35,58.3,100,69.9,73.6,70.6
20160625193000,393.6,403.44,49.2,35,80.2,100,70.0,73.6,70.6
20160625194500,393.6,403.44,49.2,35,80.2,100,70.3,73.6,70.6
20160625200000,393.6,408.36,49.8,35,80.2,100,70.6,73.6,70.6
20160625201500,393.6,408.36,49.8,35,63.2,0,71.0,73.6,70.6
20160625203000,393.6,408.36,49.8,35,59.1,0,70.8,73.6,70.6
20160625204500,393.6,408.36,49.8,35,59.1,0,70.7,73.6,70.6
20160625210000,393.6,408.36,49.8,35,59.1,0,70.5,73.6,70.6
20160625211500,393.6,403.44,49.2,35,59.1,100,70.3,73.6,70.6
20160625213000,393.6,398.52,48.6,35,58.4,100,70.1,73.6,70.6
20160625214500,393.6,408.36,49.8,35,59.1,100,69.9,73.6,70.6
20160625220000,393.6,408.36,49.8,35,79.2,100,69.9,73.6,70.6
20160625221500,393.6,398.52,48.6,35,82.6,100,70.1,73.6,70.6
20160625223000,393.6,398.52,48.6,35,82.6,100,70.4,73.6,70.6
20160625224500,393.6,398.52,48.6,35,82.6,100,70.7,73.6,70.6
20160625230000,393.6,405.08,49.4,35,60.0,0,70.9,73.6,70.6
20160625231500,393.6,405.08,49.4,35,58.4,0,70.8,73.6,70.6
20160625233000,393.6,393.6,48.0,35,58.4,0,70.5,73.6,70.6
20160625234500,393.6,398.52,48.6,35,58.4,100,70.3,73.6,70.6
20160626000000,393.6,398.52,48.6,35,58.4,100,70.0,73.6,70.6
20160626001500,393.6,403.44,49.2,35,59.1,100,69.9,73.6,70.6
20160626003000,393.6,396.88,48.4,35,82.0,100,69.8,73.6,70.6
20160626004500,393.6,403.44,49.2,35,95.9,100,70.1,73.6,70.6
20160626010000,393.6,410.0,50.0,35,93.3,100,70.4,73.6,70.6
20160626011500,393.6,414.92,50.6,35,87.1,100,70.8,73.6,70.6
20160626013000,393.6,393.6,48.0,35,60.4,0,71.0,73.6,70.6
20160626014500,393.6,398.52,48.6,35,58.8,0,70.8,73.6,70.6
20160626020000,393.6,398.52,48.6,35,58.8,0,70.5,73.6,70.6
20160626021500,393.6,405.08,49.4,35,58.8,100,70.3,73.6,70.6
20160626023000,393.6,393.6,48.0,35,58.8,100,70.0,73.6,70.6
20160626024500,393.6,410.0,50.0,35,59.8,100,69.8,73.6,70.6
20160626030000,393.6,398.52,48.6,35,94.9,100,69.8,73.6,70.6
20160626031500,393.6,398.52,48.6,35,89.2,100,70.1,73.6,70.6
20160626033000,393.6,403.44,49.2,35,89.2,100,70.4,73.6,70.6
20160626034500,393.6,403.44,49.2,35,99.7,100,70.7,73.6,70.6
20160626040000,393.6,398.52,48.6,35,61.6,0,71.0,73.6,70.6
20160626041500,393.6,408.36,49.8,35,58.8,0,70.8,73.6,70.6
20160626043000,393.6,398.52,48.6,35,58.8,0,70.5,73.6,70.6
20160626044500,393.6,405.08,49.4,35,58.8,100,70.2,73.6,70.6
20160626050000,393.6,405.08,49.4,35,58.8,100,69.9,73.6,70.6
20160626051500,393.6,405.08,49.4,35,73.5,100,69.7,73.6,70.6
20160626053000,393.6,405.08,49.4,35,94.4,100,69.8,73.6,70.6
20160626054500,393.6,405.08,49.4,35,87.5,100,70.1,73.6,70.6
20160626060000,393.6,405.08,49.4,35,99.6,100,70.4,73.6,70.6
20160626061500,393.6,398.52,48.6,35,88.7,100,70.7,73.6,70.6
20160626063000,393.6,416.56,50.8,35,63.6,0,71.0,73.6,70.6
20160626064500,393.6,408.36,49.8,35,58.4,0,70.8,73.6,70.6
20160626070000,393.6,398.52,48.6,35,58.4,0,70.5,73.6,70.6
20160626071500,393.6,403.44,49.2,35,58.4,100,70.2,73.6,70.6
20160626073000,393.6,410.0,50.0,35,58.4,100,69.9,73.6,70.6
20160626074500,393.6,410.0,50.0,35,78.3,100,69.7,73.6,70.6
20160626080000,393.6,410.0,50.0,35,87.1,100,69.9,73.6,70.6
20160626081500,393.6,410.0,50.0,35,99.0,100,70.1,73.6,70.6
20160626083000,393.6,405.08,49.4,35,92.7,100,70.4,73.6,70.6
20160626084500,393.6,405.08,49.4,35,89.3,100,70.7,73.6,70.6
20160626090000,393.6,405.08,49.4,35,62.4,0,70.9,73.6,70.6
20160626091500,393.6,388.68,47.4,35,57.4,0,70.7,73.6,70.6
20160626093000,393.6,403.44,49.2,35,57.4,0,70.4,73.6,70.6
20160626094500,393.6,403.44,49.2,35,57.4,100,70.1,73.6,70.6
20160626100000,393.6,403.44,49.2,35,57.4,100,69.8,73.6,70.6
20160626101500,393.6,403.44,49.2,35,83.7,100,69.7,73.6,70.6
20160626103000,393.6,403.44,49.2,35,86.9,100,70.0,73.6,70.6
20160626104500,393.6,388.68,47.4,35,84.1,100,70.2,73.6,70.6
20160626110000,393.6,405.08,49.4,35,84.1,100,70.5,73.6,70.6
20160626111500,393.6,396.88,48.4,35,96.1,100,70.8,73.6,70.6
20160626113000,393.6,396.88,48.4,35,58.0,0,70.8,73.6,70.6
20160626114500,393.6,396.88,48.4,35,57.2,0,70.6,73.6,70.6
20160626120000,393.6,396.88,48.4,35,57.2,100,70.3,73.6,70.6
20160626121500,393.6,396.88,48.4,35,57.2,100,70.0,73.6,70.6
20160626123000,393.6,396.88,48.4,35,58.3,100,69.8,73.6,70.6
20160626124500,393.6,396.88,48.4,35,84.3,100,69.8,73.6,70.6
20160626130000,393.6,396.88,48.4,35,86.2,100,70.0,73.6,70.6
20160626131500,393.6,391.96,47.8,35,85.0,100,70.3,73.6,70.6
20160626133000,393.6,396.88,48.4,35,86.2,100,70.6,73.6,70.6
20160626134500,393.6,396.88,48.4,35,61.2,0,71.0,73.6,70.6
20160626140000,393.6,388.68,47.4,35,57.3,0,70.8,73.6,70.6
20160626141500,393.6,398.52,48.6,35,57.3,0,70.5,73.6,70.6
20160626143000,393.6,405.08,49.4,35,57.3,100,70.3,73.6,70.6
20160626144500,393.6,405.08,49.4,35,57.3,100,70.0,73.6,70.6
20160626150000,393.6,398.52,48.6,35,59.1,100,69.8,73.6,70.6
20160626151500,393.6,405.08,49.4,35,93.2,100,69.9,73.6,70.6
20160626153000,393.6,405.08,49.4,35,82.6,100,70.2,73.6,70.6
20160626154500,393.6,410.0,50.0,35,88.8,100,70.6,73.6,70.6
20160626160000,393.6,414.92,50.6,35,77.0,0,70.9,73.6,70.6
20160626161500,393.6,414.92,50.6,35,58.4,0,70.9,73.6,70.6
20160626163000,393.6,408.36,49.8,35,58.4,0,70.7,73.6,70.6
20160626164500,393.6,408.36,49.8,35,58.4,0,70.5,73.6,70.6
20160626170000,393.6,408.36,49.8,35,58.4,0,70.4,73.6,70.6
20160626171500,393.6,408.36,49.8,35,58.4,100,70.2,73.6,70.6
20160626173000,393.6,408.36,49.8,35,58.4,100,70.2,73.6,70.6
20160626174500,393.6,414.92,50.6,35,58.4,100,70.1,73.6,70.6
20160626180000,393.6,405.08,49.4,35,58.4,100,70.0,73.6,70.6
20160626181500,393.6,405.08,49.4,35,76.3,100,70.1,73.6,70.6
20160626183000,393.6,405.08,49.4,35,77.9,100,70.4,73.6,70.6
20160626184500,393.6,405.08,49.4,35,80.4,100,70.8,73.6,70.6
20160626190000,393.6,393.6,48.0,35,59.2,0,70.9,73.6,70.6
20160626191500,393.6,403.44,49.2,35,59.2,0,70.8,73.6,70.6
20160626193000,393.6,403.44,49.2,35,58.5,0,70.7,73.6,70.6
20160626194500,393.6,403.44,49.2,35,58.5,0,70.6,73.6,70.6
20160626200000,393.6,403.44,49.2,35,58.5,0,70.4,73.6,70.6
20160626201500,393.6,398.52,48.6,35,58.5,100,70.3,73.6,70.6
20160626203000,393.6,403.44,49.2,35,58.5,100,70.2,73.6,70.6
20160626204500,393.6,393.6,48.0,35,58.5,100,70.2,73.6,70.6
20160626210000,393.6,393.6,48.0,35,59.1,100,70.1,73.6,70.6
20160626211500,393.6,393.6,48.0,35,59.1,100,70.0,73.6,70.6
20160626213000,393.6,403.44,49.2,35,83.1,100,70.1,73.6,70.6
20160626214500,393.6,408.36,49.8,35,77.3,100,70.4,73.6,70.6
20160626220000,393.6,408.36,49.8,35,77.3,100,70.8,73.6,70.6
20160626221500,393.6,398.52,48.6,35,59.6,0,70.9,73.6,70.6
20160626223000,393.6,410.0,50.0,35,58.8,0,70.8,73.6,70.6
20160626224500,393.6,410.0,50.0,35,58.8,0,70.6,73.6,70.6
20160626230000,393.6,416.56,50.8,35,58.8,0,70.4,73.6,70.6
20160626231500,393.6,416.56,50.8,35,58.8,100,70.2,73.6,70.6
20160626233000,393.6,403.44,49.2,35,58.8,100,70.1,73.6,70.6
20160626234500,393.6,403.44,49.2,35,58.8,100,69.9,73.6,70.6
20160627000000,393.6,398.52,48.6,35,81.1,100,70.0,73.6,70.6
20160627001500,393.6,398.52,48.6,35,90.5,100,70.3,73.6,70.6
20160627003000,393.6,388.68,47.4,35,83.5,100,70.6,73.6,70.6
20160627004500,393.6,403.44,49.2,35,66.0,0,71.0,73.6,70.6
20160627010000,393.6,403.44,49.2,35,59.0,0,70.9,73.6,70.6
20160627011500,393.6,410.0,50.0,35,59.0,0,70.7,73.6,70.6
20160627013000,393.6,405.08,49.4,35,58.4,0,70.5,73.6,70.6
20160627014500,393.6,396.88,48.4,35,58.4,100,70.3,73.6,70.6
20160627020000,393.6,405.08,49.4,35,58.4,100,70.1,73.6,70.6
20160627021500,393.6,398.52,48.6,35,58.4,100,69.9,73.6,70.6
20160627023000,393.6,393.6,48.0,35,85.2,100,69.9,73.6,70.6
20160627024500,393.6,408.36,49.8,35,90.9,100,70.2,73.6,70.6
20160627030000,393.6,398.52,48.6,35,83.8,100,70.5,73.6,70.6
20160627031500,393.6,398.52,48.6,35,83.8,100,70.8,73.6,70.6
20160627033000,393.6,408.36,49.8,35,60.0,0,70.9,73.6,70.6
20160627034500,393.6,398.52,48.6,35,58.4,0,70.8,73.6,70.6
20160627040000,393.6,398.52,48.6,35,58.4,0,70.5,73.6,70.6
20160627041500,393.6,405.08,49.4,35,58.4,100,70.3,73.6,70.6
20160627043000,393.6,405.08,49.4,35,58.4,100,70.0,73.6,70.6
20160627044500,393.6,396.88,48.4,35,59.8,100,69.8,73.6,70.6
20160627050000,393.6,396.88,48.4,35,83.2,100,69.8,73.6,70.6
20160627051500,393.6,405.08,49.4,35,89.9,100,70.1,73.6,70.6
20160627053000,393.6,398.52,48.6,35,98.4,100,70.4,73.6,70.6
20160627054500,393.6,405.08,49.4,35,93.3,100,70.7,73.6,70.6
20160627060000,393.6,393.6,48.0,35,62.9,0,71.1,73.6,70.6
20160627061500,393.6,410.0,50.0,36,59.2,0,70.8,73.6,70.6
20160627063000,393.6,405.08,49.4,36,65.1,100,69.5,73.6,70.6
20160627064500,393.6,405.08,49.4,36,80.0,100,70.0,73.6,70.6
20160627070000,393.6,405.08,49.4,36,92.9,100,70.0,73.6,70.6
20160627071500,393.6,391.96,47.8,36,92.9,100,70.1,73.6,70.6
