PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160627073000,393.6,775.72,94.6,56,57.6,0,69.2,68.0,61.9
20160627074500,393.6,801.96,97.8,57,57.6,0,69.0,68.0,61.9
20160627080000,393.6,801.96,97.8,58,57.6,0,69.2,68.0,61.9
20160627081500,393.6,815.08,99.4,58,57.6,0,68.8,68.0,61.9
20160627083000,393.6,801.96,97.8,58,57.6,0,68.8,68.0,61.9
20160627084500,393.6,719.96,87.8,53,57.6,0,68.0,68.0,61.9
20160627090000,393.6,719.96,87.8,53,57.6,0,68.0,68.0,61.9
20160627091500,393.6,675.68,82.4,49,57.6,0,67.6,68.0,61.9
20160627093000,393.6,629.76,76.8,48,57.6,0,67.6,68.0,61.9
20160627094500,393.6,646.16,78.8,48,57.6,0,67.9,68.0,61.9
20160627100000,393.6,585.48,71.4,45,57.6,0,67.4,68.0,61.9
20160627101500,393.6,585.48,71.4,46,57.6,0,68.0,68.0,61.3
20160627103000,393.6,606.8,74.0,46,57.6,0,68.1,68.0,61.3
20160627104500,393.6,600.24,73.2,46,57.6,0,68.1,68.0,61.3
20160627110000,393.6,619.92,75.6,48,57.6,0,68.4,68.0,64.8
20160627111500,393.6,801.96,97.8,58,57.6,0,69.1,68.0,64.8
20160627113000,393.6,815.08,99.4,58,57.6,0,69.5,68.0,63.0
20160627114500,393.6,828.2,101.0,58,57.6,0,69.7,68.0,63.0
20160627120000,393.6,705.2,86.0,53,57.6,0,68.8,68.0,61.8
20160627121500,393.6,705.2,86.0,52,57.6,0,68.3,68.0,61.8
20160627123000,393.6,690.44,84.2,52,57.6,0,68.4,68.0,62.4
20160627124500,393.6,705.2,86.0,53,57.6,0,67.9,68.0,61.3
20160627130000,393.6,675.68,82.4,51,57.6,0,67.6,68.0,64.2
20160627131500,393.6,608.4399,74.2,46,57.6,0,67.7,68.0,64.2
20160627133000,393.6,623.2,76.0,48,57.6,0,68.0,68.0,64.2
20160627134500,393.6,641.24,78.2,49,57.6,0,67.9,68.0,64.2
20160627140000,393.6,641.24,78.2,49,57.6,0,67.7,68.0,63.7
20160627141500,393.6,619.92,75.6,48,57.6,0,67.9,68.0,64.2
20160627143000,393.6,639.6,78.0,48,57.6,0,67.9,68.0,64.2
20160627144500,393.6,621.5601,75.8,48,57.6,0,67.9,68.0,64.2
20160627150000,393.6,580.5601,70.8,45,57.6,0,68.2,68.0,64.3
20160627151500,393.6,815.08,99.4,55,57.6,0,68.9,68.0,64.3
20160627153000,393.6,801.96,97.8,57,57.6,0,69.1,68.0,64.3
20160627154500,393.6,815.08,99.4,57,57.6,0,69.3,68.0,64.3
20160627160000,393.6,801.96,97.8,57,57.6,0,69.0,68.0,64.3
20160627161500,393.6,788.84,96.2,58,57.6,0,68.4,68.0,64.3
20160627163000,393.6,749.48,91.4,55,57.6,0,68.4,68.0,64.3
20160627164500,393.6,775.72,94.6,55,57.6,0,68.1,68.0,64.3
20160627170000,393.6,762.6,93.0,54,57.6,0,67.9,68.0,64.3
20160627171500,393.6,775.72,94.6,53,57.6,0,67.7,68.0,64.3
20160627173000,393.6,736.36,89.8,53,57.6,0,67.8,68.0,64.3
20160627174500,393.6,749.48,91.4,53,57.6,0,67.7,68.0,64.3
20160627180000,393.6,719.96,87.8,52,57.9,0,67.7,68.0,64.3
20160627181500,393.6,705.2,86.0,51,57.9,0,67.7,68.0,64.3
20160627183000,393.6,690.44,84.2,50,57.9,0,67.7,68.0,64.3
20160627184500,393.6,659.28,80.4,50,57.9,0,67.8,68.0,64.3
20160627190000,393.6,675.68,82.4,50,57.9,0,67.8,68.0,62.0
20160627191500,393.6,690.44,84.2,50,57.9,0,67.7,68.0,63.0
20160627193000,393.6,675.68,82.4,50,57.9,0,67.7,68.0,64.1
20160627194500,393.6,659.28,80.4,49,57.9,0,67.7,68.0,64.2
20160627200000,393.6,651.08,79.4,49,57.9,0,67.8,68.0,62.0
20160627201500,393.6,651.08,79.4,49,57.9,0,67.7,68.0,63.1
20160627203000,393.6,651.08,79.4,49,57.9,0,67.8,68.0,62.7
20160627204500,393.6,651.08,79.4,49,57.2,0,67.7,68.0,63.0
20160627210000,393.6,642.88,78.4,48,57.2,0,67.8,68.0,63.1
20160627211500,393.6,631.4,77.0,47,57.2,0,67.9,68.0,62.4
20160627213000,393.6,631.4,77.0,47,57.2,0,67.9,68.0,62.4
20160627214500,393.6,639.6,78.0,47,57.2,0,67.8,68.0,62.4
20160627220000,393.6,639.6,78.0,47,57.2,0,67.7,68.0,61.9
20160627221500,393.6,621.5601,75.8,47,57.2,0,67.7,68.0,61.9
20160627223000,393.6,629.76,76.8,47,57.2,0,67.7,68.0,61.8
20160627224500,393.6,596.96,72.8,46,57.9,0,67.7,68.0,61.8
20160627230000,393.6,608.4399,74.2,46,57.9,0,67.8,68.0,61.3
20160627231500,393.6,593.68,72.4,46,57.9,0,67.8,68.0,63.6
20160627233000,393.6,593.68,72.4,46,57.9,0,67.8,68.0,63.6
20160627234500,393.6,606.8,74.0,46,57.9,0,67.7,68.0,63.6
20160628000000,393.6,593.68,72.4,45,57.9,0,67.7,68.0,64.2
20160628001500,393.6,564.16,68.8,44,57.2,0,67.7,68.0,63.1
20160628003000,393.6,544.48,66.4,44,57.9,0,67.7,68.0,61.3
20160628004500,393.6,537.92,65.6,43,57.9,0,67.7,68.0,61.3
20160628010000,393.6,537.92,65.6,42,57.9,0,67.7,68.0,62.5
20160628011500,393.6,516.6,63.0,41,57.9,0,67.7,68.0,61.4
20160628013000,393.6,493.64,60.2,40,57.9,0,67.8,68.0,62.4
20160628014500,393.6,493.64,60.2,40,57.9,0,67.8,68.0,61.3
20160628020000,393.6,493.64,60.2,40,57.9,0,67.9,68.0,61.2
20160628021500,393.6,493.64,60.2,40,57.9,0,67.9,68.0,60.6
20160628023000,393.6,493.64,60.2,40,57.9,0,67.8,68.0,60.5
20160628024500,393.6,493.64,60.2,40,57.9,0,68.1,68.0,60.5
20160628030000,393.6,493.64,60.2,40,57.2,0,68.3,68.0,62.5
20160628031500,393.6,534.64,65.2,43,57.9,0,68.4,68.0,61.9
20160628033000,393.6,660.92,80.6,50,57.9,0,68.3,68.0,61.9
20160628034500,393.6,641.24,78.2,48,57.9,0,68.1,68.0,61.3
20160628040000,393.6,629.76,76.8,48,57.9,0,67.7,68.0,61.3
20160628041500,393.6,619.92,75.6,47,57.2,0,67.7,68.0,61.3
20160628043000,393.6,605.16,73.8,46,57.2,0,67.7,68.0,61.3
20160628044500,393.6,552.68,67.4,44,57.2,0,67.6,68.0,60.6
20160628050000,393.6,485.44,59.2,40,57.2,0,67.5,68.0,60.6
20160628051500,393.6,405.08,49.4,35,57.2,0,67.4,68.0,63.6
20160628053000,393.6,405.08,49.4,35,57.2,0,67.4,68.0,63.6
20160628054500,393.6,416.56,50.8,35,57.2,0,67.4,68.0,63.7
20160628060000,393.6,405.08,49.4,35,58.0,0,67.4,68.0,64.2
20160628061500,393.6,405.08,49.4,36,58.0,0,67.4,68.0,63.7
20160628063000,393.6,410.0,50.0,36,58.0,0,67.4,68.0,63.1
20160628064500,393.6,405.08,49.4,36,58.0,0,67.4,68.0,63.0
20160628070000,393.6,410.0,50.0,36,58.0,0,67.5,68.0,63.6
20160628071500,393.6,403.44,49.2,36,58.0,0,67.6,68.0,63.6
20160628073000,393.6,396.88,48.4,36,56.8,0,67.6,68.0,63.6
20160628074500,393.6,403.44,49.2,36,57.6,0,67.7,68.0,63.6
20160628080000,393.6,393.6,48.0,36,57.6,0,67.7,68.0,63.6
20160628081500,393.6,403.44,49.2,36,57.6,0,67.7,68.0,63.6
20160628083000,393.6,403.44,49.2,36,57.6,0,67.4,68.0,63.1
20160628084500,393.6,451.0,55.0,39,57.6,0,67.6,68.0,63.0
20160628090000,393.6,451.0,55.0,39,57.6,0,67.7,68.0,63.1
20160628091500,393.6,439.52,53.6,39,57.6,0,67.7,68.0,63.1
20160628093000,393.6,416.56,50.8,37,56.4,0,67.2,68.0,63.1
20160628094500,393.6,451.0,55.0,39,56.4,0,67.6,68.0,63.1
20160628100000,393.6,464.12,56.6,39,56.4,0,67.6,68.0,63.1
20160628101500,393.6,452.64,55.2,39,56.4,0,67.6,68.0,63.1
20160628103000,393.6,416.56,50.8,37,56.4,0,67.6,68.0,63.1
20160628104500,393.6,410.0,50.0,37,56.4,0,67.6,68.0,63.1
20160628110000,393.6,405.08,49.4,37,56.4,0,67.6,68.0,63.1
20160628111500,393.6,405.08,49.4,37,56.4,0,67.6,68.0,63.1
20160628113000,393.6,416.56,50.8,37,56.4,0,67.7,68.0,63.1
20160628114500,393.6,405.08,49.4,37,56.4,0,67.7,68.0,63.1
20160628120000,393.6,405.08,49.4,37,56.4,0,67.8,68.0,63.1
20160628121500,393.6,405.08,49.4,37,56.4,0,67.8,68.0,63.1
20160628123000,393.6,410.0,50.0,37,56.4,0,67.9,68.0,63.1
20160628124500,393.6,410.0,50.0,37,56.4,0,67.9,68.0,63.1
20160628130000,393.6,410.0,50.0,37,57.5,0,68.0,68.0,63.1
20160628131500,393.6,410.0,50.0,37,56.8,0,68.0,68.0,63.1
20160628133000,393.6,405.08,49.4,37,56.8,0,68.1,68.0,63.1
20160628134500,393.6,410.0,50.0,37,56.8,0,68.2,68.0,63.1
20160628140000,393.6,416.56,50.8,37,90.5,100,69.5,72.2,69.2
20160628141500,393.6,421.48,51.4,36,59.0,0,69.3,72.3,69.3
20160628143000,393.6,408.36,49.8,35,58.2,0,69.7,72.3,69.3
20160628144500,393.6,408.36,49.8,35,58.2,0,70.2,72.3,69.3
20160628150000,393.6,488.72,59.6,41,58.2,0,71.3,72.3,69.3
20160628151500,393.6,408.36,49.8,36,58.2,0,70.4,72.3,69.3
20160628153000,393.6,408.36,49.8,36,58.2,0,70.5,72.3,69.3
20160628154500,393.6,408.36,49.8,36,58.2,0,70.3,72.3,69.3
20160628160000,393.6,403.44,49.2,36,58.2,0,70.2,72.3,69.3
20160628161500,393.6,398.52,48.6,36,58.2,0,69.7,72.3,69.3
20160628163000,393.6,405.08,49.4,37,58.2,0,69.8,72.3,69.3
20160628164500,393.6,398.52,48.6,37,58.2,0,69.7,72.3,69.3
20160628170000,393.6,405.08,49.4,36,58.2,0,69.5,72.3,69.3
20160628171500,393.6,416.56,50.8,36,58.2,0,69.4,72.3,69.3
20160628173000,393.6,408.36,49.8,36,57.6,0,69.3,72.3,69.3
20160628174500,393.6,414.92,50.6,35,58.3,0,69.1,72.3,69.3
20160628180000,393.6,408.36,49.8,35,57.6,0,69.1,72.3,69.3
20160628181500,393.6,408.36,49.8,35,57.6,100,68.9,72.3,69.3
20160628183000,393.6,408.36,49.8,35,57.6,100,68.8,72.3,69.3
20160628184500,393.6,408.36,49.8,35,59.1,100,68.7,72.3,69.3
20160628190000,393.6,398.52,48.6,35,67.8,100,68.7,72.3,69.3
20160628191500,393.6,405.08,49.4,35,78.7,100,68.9,72.3,69.3
20160628193000,393.6,398.52,48.6,35,78.7,100,69.2,72.3,69.3
20160628194500,393.6,403.44,49.2,35,78.7,0,69.6,72.3,69.3
20160628200000,393.6,398.52,48.6,35,58.8,0,69.6,72.3,69.3
20160628201500,393.6,398.52,48.6,35,58.0,0,69.4,72.3,69.3
20160628203000,393.6,398.52,48.6,35,58.0,0,69.3,72.3,69.3
20160628204500,393.6,403.44,49.2,35,58.0,0,69.1,72.3,69.3
20160628210000,393.6,403.44,49.2,35,58.0,100,69.0,72.3,69.3
20160628211500,393.6,410.0,50.0,35,58.0,100,68.8,72.3,69.3
20160628213000,393.6,416.56,50.8,35,58.7,100,68.7,72.3,69.3
20160628214500,393.6,403.44,49.2,35,60.3,100,68.6,72.3,69.3
20160628220000,393.6,396.88,48.4,35,77.8,100,68.7,72.3,69.3
20160628221500,393.6,396.88,48.4,35,80.7,100,69.0,72.3,69.3
20160628223000,393.6,405.08,49.4,35,80.7,100,69.3,72.3,69.3
20160628224500,393.6,405.08,49.4,35,60.3,0,69.6,72.3,69.3
20160628230000,393.6,405.08,49.4,35,58.4,0,69.5,72.3,69.3
20160628231500,393.6,410.0,50.0,35,58.4,0,69.3,72.3,69.3
20160628233000,393.6,410.0,50.0,35,58.4,0,69.2,72.3,69.3
20160628234500,393.6,403.44,49.2,35,58.4,100,69.0,72.3,69.3
20160629000000,393.6,408.36,49.8,35,58.4,100,68.8,72.3,69.3
20160629001500,393.6,403.44,49.2,35,58.4,100,68.7,72.3,69.3
20160629003000,393.6,410.0,50.0,35,71.0,100,68.6,72.3,69.3
20160629004500,393.6,410.0,50.0,35,82.5,100,68.7,72.3,69.3
20160629010000,393.6,403.44,49.2,35,82.5,100,69.1,72.3,69.3
20160629011500,393.6,396.88,48.4,35,85.0,100,69.4,72.3,69.3
20160629013000,393.6,391.96,47.8,35,60.1,0,69.6,72.3,69.3
20160629014500,393.6,405.08,49.4,35,58.5,0,69.5,72.3,69.3
20160629020000,393.6,414.92,50.6,35,58.5,0,69.3,72.3,69.3
20160629021500,393.6,398.52,48.6,35,58.5,0,69.1,72.3,69.3
20160629023000,393.6,405.08,49.4,35,58.5,100,68.9,72.3,69.3
20160629024500,393.6,405.08,49.4,35,58.5,100,68.7,72.3,69.3
20160629030000,393.6,405.08,49.4,35,59.1,100,68.6,72.3,69.3
20160629031500,393.6,405.08,49.4,35,87.8,100,68.6,72.3,69.3
20160629033000,393.6,405.08,49.4,35,93.4,100,68.9,72.3,69.3
20160629034500,393.6,405.08,49.4,35,89.2,100,69.2,72.3,69.3
20160629040000,393.6,398.52,48.6,35,85.0,100,69.5,72.3,69.3
20160629041500,393.6,403.44,49.2,35,59.2,0,69.6,72.3,69.3
20160629043000,393.6,398.52,48.6,35,58.0,0,69.4,72.3,69.3
20160629044500,393.6,408.36,49.8,35,58.0,0,69.2,72.3,69.3
20160629050000,393.6,408.36,49.8,35,58.0,0,69.1,72.3,69.3
20160629051500,393.6,408.36,49.8,35,58.0,100,68.8,72.3,69.3
20160629053000,393.6,403.44,49.2,35,58.7,100,68.7,72.3,69.3
20160629054500,393.6,398.52,48.6,35,70.9,100,68.6,72.3,69.3
20160629060000,393.6,403.44,49.2,35,93.4,100,68.7,72.3,69.3
20160629061500,393.6,403.44,49.2,35,82.1,100,69.0,72.3,69.3
20160629063000,393.6,398.52,48.6,35,82.1,100,69.2,72.3,69.3
20160629064500,393.6,393.6,48.0,35,72.5,0,69.6,72.3,69.3
20160629070000,393.6,398.52,48.6,35,58.4,0,69.5,72.3,69.3
20160629071500,393.6,388.68,47.4,35,58.4,0,69.3,72.3,69.3
20160629073000,393.6,762.6,93.0,57,57.1,0,68.7,68.0,61.8
20160629074500,393.6,801.96,97.8,58,57.1,0,68.9,68.0,61.8
20160629080000,393.6,801.96,97.8,58,57.1,0,69.1,68.0,61.8
20160629081500,393.6,815.08,99.4,58,57.1,0,69.1,68.0,61.8
20160629083000,393.6,801.96,97.8,58,57.1,0,69.3,68.0,61.8
20160629084500,393.6,644.52,78.6,50,57.1,0,67.7,68.0,61.8
20160629090000,393.6,585.48,71.4,45,57.1,0,67.4,68.0,61.8
20160629091500,393.6,473.96,57.8,40,57.1,0,67.4,68.0,61.8
20160629093000,393.6,492.0,60.0,40,57.1,0,68.0,68.0,61.8
20160629094500,393.6,441.16,53.8,38,57.1,0,67.5,68.0,61.8
20160629100000,393.6,405.08,49.4,35,57.1,0,67.2,68.0,61.8
20160629101500,393.6,405.08,49.4,35,57.1,0,67.1,68.0,61.8
20160629103000,393.6,405.08,49.4,35,56.4,0,66.9,68.0,61.8
20160629104500,393.6,396.88,48.4,35,56.4,0,66.8,68.0,61.8
20160629110000,393.6,500.2,61.0,41,56.4,0,67.9,68.0,61.8
20160629111500,393.6,801.96,97.8,59,56.4,0,74.5,68.0,61.8
20160629113000,393.6,801.96,97.8,59,56.4,0,76.1,68.0,61.8
20160629114500,393.6,815.08,99.4,59,56.4,0,71.8,68.0,61.8
20160629120000,393.6,552.68,67.4,43,56.4,0,68.9,68.0,61.8
20160629121500,393.6,446.08,54.4,38,56.4,0,68.1,68.0,61.8
20160629123000,393.6,405.08,49.4,36,56.4,0,67.7,68.0,61.8
20160629124500,393.6,405.08,49.4,36,56.4,0,67.6,68.0,61.8
20160629130000,393.6,405.08,49.4,37,56.4,0,67.7,68.0,61.8
20160629131500,393.6,405.08,49.4,37,56.4,0,67.8,68.0,61.8
20160629133000,393.6,519.88,63.4,42,57.1,0,68.6,68.0,61.8
20160629134500,393.6,652.72,79.6,50,57.1,0,68.8,68.0,61.8
20160629140000,393.6,801.96,97.8,59,57.1,0,69.1,68.0,61.8
20160629141500,393.6,815.08,99.4,59,57.1,0,69.3,68.0,61.8
20160629143000,393.6,828.2,101.0,59,57.9,0,69.4,68.0,61.8
20160629144500,393.6,828.2,101.0,57,57.2,0,69.4,68.0,61.8
20160629150000,393.6,815.08,99.4,57,57.2,0,69.1,68.0,61.8
20160629151500,393.6,801.96,97.8,56,57.2,0,69.8,68.0,61.8
20160629153000,393.6,801.96,97.8,56,57.2,0,69.7,68.0,61.8
20160629154500,393.6,801.96,97.8,57,57.2,0,69.6,68.0,61.8
20160629160000,393.6,815.08,99.4,57,57.2,0,69.3,68.0,61.8
20160629161500,393.6,801.96,97.8,57,57.2,0,68.8,68.0,61.8
20160629163000,393.6,762.6,93.0,54,57.2,0,68.2,68.0,61.8
20160629164500,393.6,736.36,89.8,56,57.2,0,68.1,68.0,61.8
20160629170000,393.6,636.32,77.6,52,57.2,0,67.4,68.0,61.8
20160629171500,393.6,701.92,85.6,50,57.2,0,68.1,68.0,61.8
20160629173000,393.6,677.32,82.6,49,57.2,0,68.1,68.0,61.8
20160629174500,393.6,644.52,78.6,54,57.2,0,68.0,68.0,61.8
20160629180000,393.6,644.52,78.6,56,57.2,0,67.8,68.0,61.8
20160629181500,393.6,654.36,79.8,55,57.2,0,67.6,68.0,61.8
20160629183000,393.6,628.12,76.6,54,57.2,0,67.7,68.0,61.8
20160629184500,393.6,595.32,72.6,51,57.2,0,67.6,68.0,61.8
20160629190000,393.6,547.76,66.8,48,57.2,0,67.6,68.0,61.8
20160629191500,393.6,498.56,60.8,45,57.2,0,67.5,68.0,61.8
20160629193000,393.6,475.6,58.0,44,57.2,0,67.6,68.0,61.8
20160629194500,393.6,432.96,52.8,40,57.9,0,67.6,68.0,61.8
20160629200000,393.6,408.36,49.8,39,57.2,0,67.7,68.0,61.8
20160629201500,393.6,408.36,49.8,39,57.2,0,67.7,68.0,61.8
20160629203000,393.6,408.36,49.8,39,57.2,0,67.8,68.0,61.8
20160629204500,393.6,408.36,49.8,39,57.2,0,67.8,68.0,61.8
20160629210000,393.6,393.6,48.0,39,57.2,0,67.9,68.0,61.8
20160629211500,393.6,405.08,49.4,39,57.2,0,67.9,68.0,61.8
20160629213000,393.6,398.52,48.6,39,57.2,0,67.9,68.0,61.8
20160629214500,393.6,403.44,49.2,39,57.2,0,67.9,68.0,61.8
20160629220000,393.6,416.56,50.8,39,57.2,0,67.9,68.0,61.8
20160629221500,393.6,405.08,49.4,39,57.2,0,67.9,68.0,61.8
20160629223000,393.6,410.0,50.0,39,57.2,0,67.9,68.0,61.8
20160629224500,393.6,403.44,49.2,39,57.2,0,67.9,68.0,61.8
20160629230000,393.6,403.44,49.2,39,57.2,0,67.8,68.0,61.8
20160629231500,393.6,408.36,49.8,39,57.2,0,67.8,68.0,61.8
20160629233000,393.6,408.36,49.8,39,57.2,0,67.8,68.0,61.8
20160629234500,393.6,408.36,49.8,39,57.2,0,67.8,68.0,61.8
20160630000000,393.6,408.36,49.8,39,57.2,0,67.8,68.0,61.8
20160630001500,393.6,408.36,49.8,39,57.2,0,67.7,68.0,61.8
20160630003000,393.6,408.36,49.8,39,57.2,0,67.7,68.0,61.8
20160630004500,393.6,408.36,49.8,39,57.2,0,67.7,68.0,61.8
20160630010000,393.6,419.84,51.2,39,57.2,0,67.7,68.0,61.8
20160630011500,393.6,408.36,49.8,39,57.2,0,67.7,68.0,61.8
20160630013000,393.6,408.36,49.8,39,57.2,0,67.6,68.0,61.8
20160630014500,393.6,398.52,48.6,39,57.2,0,67.6,68.0,61.8
20160630020000,393.6,408.36,49.8,39,57.2,0,67.6,68.0,61.8
20160630021500,393.6,419.84,51.2,39,57.2,0,67.6,68.0,61.8
20160630023000,393.6,464.12,56.6,42,57.2,0,67.9,68.0,61.8
20160630024500,393.6,488.72,59.6,44,57.2,0,68.3,68.0,61.8
20160630030000,393.6,564.16,68.8,49,57.2,0,68.5,68.0,61.8
20160630031500,393.6,596.96,72.8,51,57.2,0,68.3,68.0,61.8
20160630033000,393.6,646.16,78.8,54,57.2,0,68.4,68.0,61.8
20160630034500,393.6,485.44,59.2,43,57.2,0,67.3,68.0,61.8
20160630040000,393.6,398.52,48.6,37,57.2,0,67.0,68.0,61.8
20160630041500,393.6,492.0,60.0,44,57.2,0,67.6,68.0,61.8
20160630043000,393.6,492.0,60.0,44,57.2,0,67.7,68.0,61.8
20160630044500,393.6,482.16,58.8,43,57.2,0,67.6,68.0,61.8
20160630050000,393.6,475.6,58.0,42,57.2,0,67.6,68.0,61.8
20160630051500,393.6,414.92,50.6,39,57.2,0,67.4,68.0,61.8
20160630053000,393.6,405.08,49.4,38,57.2,0,67.4,68.0,61.8
20160630054500,393.6,405.08,49.4,38,57.2,0,67.3,68.0,61.8
20160630060000,393.6,405.08,49.4,38,57.8,0,67.3,68.0,61.8
20160630061500,393.6,405.08,49.4,38,56.8,0,67.2,68.0,61.8
20160630063000,393.6,534.64,65.2,47,56.8,0,66.3,68.0,61.8
20160630064500,393.6,396.88,48.4,38,56.8,0,66.2,68.0,61.8
20160630070000,393.6,408.36,49.8,38,56.8,0,66.1,68.0,61.8
20160630071500,393.6,408.36,49.8,38,56.8,0,66.1,68.0,61.8
20160630073000,393.6,414.92,50.6,38,56.8,0,66.2,68.0,61.8
20160630074500,393.6,410.0,50.0,38,57.4,0,66.2,68.0,61.8
20160630080000,393.6,405.08,49.4,38,57.4,0,66.2,68.0,61.8
20160630081500,393.6,405.08,49.4,38,57.4,0,66.2,68.0,61.8
20160630083000,393.6,405.08,49.4,38,57.4,0,66.2,68.0,61.8
20160630084500,393.6,405.08,49.4,38,57.4,0,66.9,68.0,61.8
20160630090000,393.6,388.68,47.4,38,56.8,0,66.7,68.0,61.8
20160630091500,393.6,396.88,48.4,38,56.8,0,66.5,68.0,61.8
20160630093000,393.6,388.68,47.4,38,56.8,0,66.4,68.0,61.8
20160630094500,393.6,396.88,48.4,38,56.8,0,66.5,68.0,61.8
20160630100000,393.6,388.68,47.4,38,56.8,0,66.4,68.0,61.8
20160630101500,393.6,388.68,47.4,38,56.8,0,66.5,68.0,61.8
20160630103000,393.6,382.12,46.6,38,56.8,0,66.4,68.0,61.8
20160630104500,393.6,398.52,48.6,38,56.8,0,66.6,68.0,61.8
20160630110000,393.6,388.68,47.4,38,56.8,0,66.6,68.0,61.8
20160630111500,393.6,388.68,47.4,38,56.8,0,66.7,68.0,61.8
20160630113000,393.6,398.52,48.6,38,56.8,0,66.9,68.0,61.8
20160630114500,393.6,393.6,48.0,38,57.5,0,66.8,68.0,61.8
20160630120000,393.6,383.76,46.8,38,57.5,0,67.2,69.9,66.9
20160630121500,393.6,383.76,46.8,38,57.5,0,67.6,69.9,66.9
20160630123000,393.6,398.52,48.6,38,57.5,0,67.9,69.9,66.9
20160630124500,393.6,388.68,47.4,38,56.8,0,68.1,69.9,66.9
20160630130000,393.6,388.68,47.4,38,56.8,0,68.3,69.9,66.9
20160630131500,393.6,388.68,47.4,38,56.8,0,68.5,69.9,66.9
20160630133000,393.6,388.68,47.4,38,57.5,0,68.7,69.9,66.9
20160630134500,393.6,396.88,48.4,38,56.8,0,68.4,69.9,66.9
20160630140000,393.6,396.88,48.4,38,57.6,0,68.8,69.9,66.9
20160630141500,393.6,403.44,49.2,38,57.6,0,69.0,69.9,66.9
20160630143000,393.6,410.0,50.0,38,57.6,0,69.2,69.9,66.9
20160630144500,393.6,405.08,49.4,38,57.6,0,69.4,69.9,66.9
20160630150000,393.6,405.08,49.4,38,57.6,0,69.6,69.9,66.9
20160630151500,393.6,414.92,50.6,38,57.6,0,69.6,69.9,66.9
20160630153000,393.6,398.52,48.6,38,57.6,0,69.5,69.9,66.9
20160630154500,393.6,398.52,48.6,38,57.6,0,69.3,69.9,66.9
20160630160000,393.6,405.08,49.4,38,57.6,0,69.3,69.9,66.9
20160630161500,393.6,398.52,48.6,38,57.6,0,69.3,69.9,66.9
20160630163000,393.6,398.52,48.6,38,57.6,0,69.2,69.9,66.9
20160630164500,393.6,398.52,48.6,38,57.6,0,69.1,69.9,66.9
20160630170000,393.6,410.0,50.0,38,57.6,0,69.1,69.9,66.9
20160630171500,393.6,398.52,48.6,38,57.6,0,69.0,69.9,66.9
20160630173000,393.6,405.08,49.4,38,57.6,0,69.0,69.9,66.9
20160630174500,393.6,405.08,49.4,38,57.6,0,68.9,69.9,66.9
20160630180000,393.6,398.52,48.6,38,56.8,0,68.9,69.9,66.9
20160630181500,0.0,209.92,25.6,0,63.6,0,69.2,85.0,60.0
20160630183000,0.0,209.92,25.6,0,67.7,0,69.4,85.0,60.0
20160630184500,0.0,209.92,25.6,0,70.2,0,69.8,85.0,60.0
20160630190000,0.0,209.92,25.6,0,72.0,0,70.1,85.0,60.0
20160630191500,0.0,209.92,25.6,0,72.9,0,70.4,85.0,60.0
20160630193000,0.0,209.92,25.6,0,74.3,0,70.8,85.0,60.0
20160630194500,0.0,209.92,25.6,0,75.3,0,71.0,85.0,60.0
20160630200000,0.0,209.92,25.6,0,76.3,0,71.3,85.0,60.0
20160630201500,0.0,209.92,25.6,0,77.2,0,71.6,85.0,60.0
20160630203000,0.0,209.92,25.6,0,77.2,0,71.7,85.0,60.0
20160630204500,0.0,209.92,25.6,0,78.7,0,71.9,85.0,60.0
20160630210000,0.0,209.92,25.6,0,78.7,0,72.1,85.0,60.0
20160630211500,0.0,209.92,25.6,0,79.6,0,72.2,85.0,60.0
20160630213000,0.0,209.92,25.6,0,79.6,0,72.3,85.0,60.0
20160630214500,0.0,203.36,24.8,0,80.6,0,72.4,85.0,60.0
20160630220000,0.0,203.36,24.8,0,80.6,0,72.5,85.0,60.0
20160630221500,0.0,203.36,24.8,0,80.6,0,72.6,85.0,60.0
20160630223000,0.0,203.36,24.8,0,80.6,0,72.7,85.0,60.0
20160630224500,0.0,203.36,24.8,0,81.5,0,72.7,85.0,60.0
20160630230000,0.0,203.36,24.8,0,81.5,0,72.8,85.0,60.0
20160630231500,0.0,203.36,24.8,0,81.5,0,72.8,85.0,60.0
20160630233000,0.0,203.36,24.8,0,81.5,0,72.9,85.0,60.0
20160630234500,0.0,203.36,24.8,0,81.5,0,72.9,85.0,60.0
20160701000000,0.0,203.36,24.8,0,81.5,0,72.9,85.0,60.0
20160701001500,0.0,203.36,24.8,0,81.5,0,73.0,85.0,60.0
20160701003000,0.0,203.36,24.8,0,81.5,0,73.0,85.0,60.0
20160701004500,0.0,203.36,24.8,0,81.5,0,73.0,85.0,60.0
20160701010000,0.0,203.36,24.8,0,81.5,0,73.1,85.0,60.0
20160701011500,0.0,203.36,24.8,0,81.5,0,73.1,85.0,60.0
20160701013000,0.0,203.36,24.8,0,81.5,0,73.1,85.0,60.0
20160701014500,0.0,203.36,24.8,0,81.5,0,73.1,85.0,60.0
20160701020000,0.0,203.36,24.8,0,81.5,0,73.1,85.0,60.0
20160701021500,0.0,203.36,24.8,0,81.5,0,73.1,85.0,60.0
20160701023000,0.0,203.36,24.8,0,81.5,0,73.1,85.0,60.0
20160701024500,0.0,203.36,24.8,0,81.5,0,73.1,85.0,60.0
20160701030000,0.0,203.36,24.8,0,81.5,0,73.1,85.0,60.0
20160701031500,0.0,203.36,24.8,0,81.5,0,73.1,85.0,60.0
20160701033000,0.0,203.36,24.8,0,81.5,0,73.1,85.0,60.0
20160701034500,0.0,203.36,24.8,0,81.5,0,73.1,85.0,60.0
20160701040000,0.0,203.36,24.8,0,81.5,0,73.0,85.0,60.0
20160701041500,0.0,203.36,24.8,0,81.5,0,73.0,85.0,60.0
20160701043000,0.0,203.36,24.8,0,81.5,0,73.0,85.0,60.0
20160701044500,0.0,203.36,24.8,0,81.5,0,73.0,85.0,60.0
20160701050000,0.0,209.92,25.6,0,81.5,0,72.9,85.0,60.0
20160701051500,0.0,203.36,24.8,0,81.5,0,72.9,85.0,60.0
20160701053000,0.0,203.36,24.8,0,81.5,0,72.9,85.0,60.0
20160701054500,0.0,209.92,25.6,0,81.5,0,72.9,85.0,60.0
20160701060000,0.0,203.36,24.8,0,81.5,0,72.9,85.0,60.0
20160701061500,393.6,749.48,91.4,78,57.2,0,72.1,69.9,66.9
20160701063000,393.6,801.96,97.8,87,57.2,0,70.9,69.9,66.9
20160701064500,393.6,801.96,97.8,55,58.8,0,70.4,69.9,66.9
20160701070000,393.6,482.16,58.8,65,57.9,0,70.0,69.9,66.9
20160701071500,393.6,719.96,87.8,52,57.9,0,69.6,69.9,66.9
20160701073000,393.6,644.52,78.6,49,57.9,0,69.4,69.9,66.9
20160701074500,393.6,551.04,67.2,42,57.2,0,69.2,69.9,66.9
20160701080000,393.6,419.84,51.2,35,57.2,0,69.0,69.9,66.9
20160701081500,393.6,362.44,44.2,39,57.9,0,69.0,69.9,66.9
20160701083000,393.6,391.96,47.8,34,57.9,0,69.1,69.9,66.9
20160701084500,393.6,398.52,48.6,39,57.9,0,69.1,69.9,66.9
20160701090000,393.6,421.48,51.4,36,57.9,0,69.1,69.9,66.9
20160701091500,393.6,219.76,26.8,42,58.7,0,69.0,69.9,66.9
20160701093000,393.6,408.36,49.8,35,57.6,0,69.2,69.9,66.9
20160701094500,393.6,403.44,49.2,35,57.6,0,69.2,69.9,66.9
20160701100000,393.6,398.52,48.6,35,57.6,0,69.2,69.9,66.9
20160701101500,393.6,405.08,49.4,35,57.6,0,69.1,69.9,66.9
20160701103000,393.6,398.52,48.6,35,57.6,0,69.1,69.9,66.9
20160701104500,393.6,393.6,48.0,35,57.6,0,69.1,69.9,66.9
20160701110000,393.6,405.08,49.4,35,57.6,0,69.1,69.9,66.9
20160701111500,393.6,405.08,49.4,35,57.6,0,69.1,69.9,66.9
20160701113000,393.6,398.52,48.6,35,57.6,0,69.1,69.9,66.9
20160701114500,393.6,398.52,48.6,35,57.6,0,69.1,69.9,66.9
20160701120000,393.6,391.96,47.8,35,57.6,0,69.1,69.9,66.9
20160701121500,393.6,408.36,49.8,35,57.6,0,69.1,69.9,66.9
20160701123000,393.6,403.44,49.2,35,57.6,0,69.1,69.9,66.9
20160701124500,393.6,410.0,50.0,35,57.6,0,69.1,69.9,66.9
20160701130000,393.6,405.08,49.4,35,57.6,0,69.1,69.9,66.9
20160701131500,393.6,416.56,50.8,35,57.6,0,69.1,69.9,66.9
20160701133000,393.6,408.36,49.8,35,57.6,0,69.1,69.9,66.9
20160701134500,393.6,408.36,49.8,35,57.6,0,69.1,69.9,66.9
20160701140000,393.6,403.44,49.2,34,57.6,0,69.1,69.9,66.9
20160701141500,393.6,396.88,48.4,34,57.6,0,69.1,69.9,66.9
20160701143000,393.6,403.44,49.2,34,57.6,0,69.2,69.9,66.9
20160701144500,393.6,408.36,49.8,34,57.6,0,69.2,69.9,66.9
20160701150000,393.6,408.36,49.8,34,57.6,0,69.2,69.9,66.9
20160701151500,393.6,408.36,49.8,34,57.6,0,69.2,69.9,66.9
20160701153000,393.6,398.52,48.6,34,57.6,0,69.2,69.9,66.9
20160701154500,393.6,403.44,49.2,34,57.6,0,69.2,69.9,66.9
20160701160000,393.6,414.92,50.6,34,57.6,0,69.3,69.9,66.9
20160701161500,393.6,398.52,48.6,34,57.6,0,69.3,69.9,66.9
20160701163000,393.6,398.52,48.6,34,57.6,0,69.4,69.9,66.9
20160701164500,393.6,398.52,48.6,34,57.6,0,69.4,69.9,66.9
20160701170000,393.6,408.36,49.8,34,57.6,0,69.5,69.9,66.9
20160701171500,393.6,408.36,49.8,34,57.6,0,69.6,69.9,66.9
20160701173000,393.6,408.36,49.8,34,57.6,0,69.6,69.9,66.9
20160701174500,393.6,403.44,49.2,34,57.6,0,69.7,69.9,66.9
20160701180000,393.6,408.36,49.8,34,57.6,0,69.7,69.9,66.9
20160701181500,393.6,408.36,49.8,34,57.6,0,69.7,69.9,66.9
20160701183000,393.6,398.52,48.6,34,57.6,0,69.7,69.9,66.9
20160701184500,393.6,393.6,48.0,34,57.6,0,69.8,69.9,66.9
20160701190000,393.6,403.44,49.2,34,57.6,0,69.8,69.9,66.9
20160701191500,393.6,403.44,49.2,34,57.6,0,69.8,69.9,66.9
20160701193000,393.6,396.88,48.4,34,57.0,0,69.8,69.9,66.9
20160701194500,393.6,403.44,49.2,34,57.0,0,69.8,69.9,66.9
20160701200000,393.6,403.44,49.2,34,57.0,0,69.8,69.9,66.9
20160701201500,393.6,403.44,49.2,34,57.0,0,69.8,69.9,66.9
20160701203000,393.6,391.96,47.8,34,57.0,0,69.8,69.9,66.9
20160701204500,393.6,405.08,49.4,34,57.0,0,69.8,69.9,66.9
20160701210000,393.6,405.08,49.4,34,57.0,0,69.8,69.9,66.9
20160701211500,393.6,405.08,49.4,34,57.0,0,69.8,69.9,66.9
20160701213000,393.6,414.92,50.6,34,57.0,0,69.7,69.9,66.9
20160701214500,393.6,410.0,50.0,34,57.0,0,69.7,69.9,66.9
20160701220000,393.6,398.52,48.6,34,57.6,0,69.7,69.9,66.9
20160701221500,393.6,403.44,49.2,34,57.6,0,69.7,69.9,66.9
20160701223000,393.6,403.44,49.2,34,57.6,0,69.6,69.9,66.9
20160701224500,393.6,398.52,48.6,34,57.6,0,69.6,69.9,66.9
20160701230000,393.6,408.36,49.8,34,57.6,0,69.6,69.9,66.9
20160701231500,393.6,398.52,48.6,34,57.6,0,69.5,69.9,66.9
20160701233000,393.6,405.08,49.4,34,57.6,0,69.4,69.9,66.9
20160701234500,393.6,398.52,48.6,34,57.6,0,69.4,69.9,66.9
20160702000000,393.6,398.52,48.6,34,57.6,0,69.3,69.9,66.9
20160702001500,393.6,410.0,50.0,34,57.6,0,69.3,69.9,66.9
20160702003000,393.6,403.44,49.2,34,57.6,0,69.3,69.9,66.9
20160702004500,393.6,403.44,49.2,34,57.6,0,69.2,69.9,66.9
20160702010000,393.6,408.36,49.8,34,57.6,0,69.2,69.9,66.9
20160702011500,393.6,403.44,49.2,34,57.6,0,69.2,69.9,66.9
20160702013000,393.6,388.68,47.4,34,57.6,0,69.2,69.9,66.9
20160702014500,393.6,396.88,48.4,34,57.6,0,69.2,69.9,66.9
20160702020000,393.6,396.88,48.4,34,57.6,0,69.1,69.9,66.9
20160702021500,393.6,403.44,49.2,34,57.6,0,69.1,69.9,66.9
20160702023000,393.6,403.44,49.2,34,57.6,0,69.1,69.9,66.9
20160702024500,393.6,403.44,49.2,34,57.6,0,69.0,69.9,66.9
20160702030000,393.6,403.44,49.2,34,57.6,0,68.9,69.9,66.9
20160702031500,393.6,403.44,49.2,34,57.6,0,68.9,69.9,66.9
20160702033000,393.6,398.52,48.6,34,57.6,0,68.9,69.9,66.9
20160702034500,393.6,405.08,49.4,34,57.6,0,68.8,69.9,66.9
20160702040000,393.6,405.08,49.4,34,57.6,0,68.7,69.9,66.9
20160702041500,393.6,405.08,49.4,34,57.6,0,68.7,69.9,66.9
20160702043000,393.6,405.08,49.4,34,57.6,0,68.6,69.9,66.9
20160702044500,393.6,405.08,49.4,34,57.6,0,68.6,69.9,66.9
20160702050000,393.6,398.52,48.6,34,57.6,0,68.6,69.9,66.9
20160702051500,393.6,403.44,49.2,34,57.6,0,68.5,69.9,66.9
20160702053000,393.6,403.44,49.2,34,57.6,0,68.5,69.9,66.9
20160702054500,393.6,403.44,49.2,34,57.6,0,68.4,69.9,66.9
20160702060000,393.6,398.52,48.6,34,57.6,0,68.4,69.9,66.9
20160702061500,393.6,398.52,48.6,34,57.6,0,68.4,69.9,66.9
20160702063000,393.6,403.44,49.2,34,57.6,0,68.4,69.9,66.9
20160702064500,393.6,410.0,50.0,34,57.6,0,68.3,69.9,66.9
20160702070000,393.6,405.08,49.4,34,57.6,0,68.3,69.9,66.9
20160702071500,393.6,398.52,48.6,34,57.6,0,68.3,69.8,66.8
20160702073000,393.6,398.52,48.6,34,56.8,0,68.2,69.9,66.9
20160702074500,393.6,398.52,48.6,34,56.8,0,68.2,69.8,66.8
20160702080000,393.6,388.68,47.4,34,56.8,0,68.2,69.9,66.9
20160702081500,393.6,398.52,48.6,34,56.8,0,68.1,69.8,66.8
20160702083000,393.6,408.36,49.8,34,56.8,0,68.1,69.8,66.8
20160702084500,393.6,393.6,48.0,34,56.8,0,68.0,69.8,66.8
20160702090000,393.6,393.6,48.0,34,56.8,0,68.0,69.7,66.7
20160702091500,393.6,382.12,46.6,34,56.8,0,67.9,69.7,66.7
20160702093000,393.6,391.96,47.8,34,56.8,0,67.9,69.7,66.7
20160702094500,393.6,408.36,49.8,35,56.8,0,67.9,69.7,66.7
20160702100000,393.6,398.52,48.6,35,56.8,0,67.9,69.7,66.7
20160702101500,393.6,410.0,50.0,36,56.8,0,67.8,69.7,66.7
20160702103000,393.6,419.84,51.2,36,56.8,0,67.8,69.7,66.7
20160702104500,393.6,405.08,49.4,36,56.8,0,67.8,69.7,66.7
20160702110000,393.6,405.08,49.4,36,56.0,0,67.7,69.7,66.7
20160702111500,393.6,405.08,49.4,36,56.0,0,67.7,69.8,66.8
20160702113000,393.6,405.08,49.4,36,56.0,0,67.7,69.8,66.8
20160702114500,393.6,405.08,49.4,35,56.0,0,67.7,69.7,66.7
20160702120000,393.6,405.08,49.4,35,56.0,0,67.6,69.7,66.7
20160702121500,393.6,396.88,48.4,35,56.0,0,67.7,69.7,66.7
20160702123000,393.6,403.44,49.2,36,56.7,0,67.7,69.7,66.7
20160702124500,393.6,408.36,49.8,36,56.7,0,67.7,69.7,66.7
20160702130000,393.6,398.52,48.6,36,56.7,0,67.7,69.6,66.6
20160702131500,393.6,403.44,49.2,36,56.7,0,67.7,69.6,66.6
20160702133000,393.6,398.52,48.6,36,56.7,0,67.8,69.6,66.6
20160702134500,393.6,414.92,50.6,36,56.0,0,67.8,69.6,66.6
20160702140000,393.6,403.44,49.2,36,56.0,0,67.8,69.6,66.6
20160702141500,393.6,403.44,49.2,36,56.0,0,67.9,69.6,66.6
20160702143000,393.6,403.44,49.2,36,56.0,0,67.9,69.7,66.7
20160702144500,393.6,398.52,48.6,36,56.0,0,67.9,69.6,66.6
20160702150000,393.6,403.44,49.2,36,56.0,0,67.9,69.6,66.6
20160702151500,393.6,408.36,49.8,36,56.0,0,68.0,69.7,66.7
20160702153000,393.6,408.36,49.8,36,56.0,0,68.1,69.6,66.6
20160702154500,393.6,408.36,49.8,36,56.0,0,68.1,69.6,66.6
20160702160000,393.6,408.36,49.8,36,56.0,0,68.2,69.7,66.7
20160702161500,393.6,408.36,49.8,36,56.0,0,68.2,69.7,66.7
20160702163000,393.6,414.92,50.6,36,56.0,0,68.2,69.7,66.7
20160702164500,393.6,410.0,50.0,36,56.0,0,68.3,69.8,66.8
20160702170000,393.6,414.92,50.6,36,56.0,0,68.4,69.9,66.9
20160702171500,393.6,403.44,49.2,36,56.0,0,68.5,69.8,66.8
20160702173000,393.6,408.36,49.8,36,56.0,0,68.6,69.8,66.8
20160702174500,393.6,408.36,49.8,36,56.0,0,68.7,69.8,66.8
20160702180000,393.6,408.36,49.8,36,56.0,0,68.7,69.9,66.9
20160702181500,393.6,408.36,49.8,36,57.1,0,68.8,69.9,66.9
20160702183000,393.6,408.36,49.8,36,57.1,0,68.9,69.9,66.9
20160702184500,393.6,408.36,49.8,36,57.1,0,69.1,69.9,66.9
20160702190000,393.6,408.36,49.8,36,57.1,0,69.2,69.9,66.9
20160702191500,393.6,396.88,48.4,36,57.1,0,69.3,69.8,66.8
20160702193000,393.6,408.36,49.8,36,57.1,0,69.3,69.9,66.9
20160702194500,393.6,408.36,49.8,36,57.1,0,69.4,69.9,66.9
20160702200000,393.6,408.36,49.8,36,57.1,0,69.4,69.9,66.9
20160702201500,393.6,408.36,49.8,36,57.1,0,69.5,69.9,66.9
20160702203000,393.6,408.36,49.8,36,57.1,0,69.5,69.9,66.9
20160702204500,393.6,396.88,48.4,36,57.1,0,69.5,69.9,66.9
20160702210000,393.6,403.44,49.2,36,57.9,0,69.5,69.9,66.9
20160702211500,393.6,403.44,49.2,36,57.9,0,69.6,69.9,66.9
20160702213000,393.6,398.52,48.6,36,57.9,0,69.5,69.9,66.9
20160702214500,393.6,398.52,48.6,36,57.2,0,69.6,69.9,66.9
20160702220000,393.6,408.36,49.8,36,57.2,0,69.5,69.9,66.9
20160702221500,393.6,398.52,48.6,36,57.2,0,69.5,69.9,66.9
20160702223000,393.6,410.0,50.0,36,57.2,0,69.5,69.9,66.9
20160702224500,393.6,403.44,49.2,36,57.2,0,69.4,69.8,66.8
20160702230000,393.6,398.52,48.6,36,57.2,0,69.4,69.9,66.9
20160702231500,393.6,410.0,50.0,36,57.2,0,69.4,69.9,66.9
20160702233000,393.6,410.0,50.0,36,57.2,0,69.3,69.8,66.8
20160702234500,393.6,410.0,50.0,36,57.2,0,69.3,69.8,66.8
20160703000000,393.6,410.0,50.0,36,57.2,0,69.3,69.8,66.8
20160703001500,393.6,403.44,49.2,36,57.2,0,69.2,69.8,66.8
20160703003000,393.6,419.84,51.2,36,57.2,0,69.2,69.9,66.9
20160703004500,393.6,414.92,50.6,36,57.2,0,69.2,69.8,66.8
20160703010000,393.6,414.92,50.6,36,57.2,0,69.1,69.8,66.8
20160703011500,393.6,408.36,49.8,36,57.2,0,69.1,69.8,66.8
20160703013000,393.6,408.36,49.8,36,57.2,0,69.1,69.8,66.8
20160703014500,393.6,414.92,50.6,36,57.2,0,69.0,69.8,66.8
20160703020000,393.6,403.44,49.2,35,57.2,0,68.9,69.8,66.8
20160703021500,393.6,408.36,49.8,35,57.2,0,68.9,69.7,66.7
20160703023000,393.6,398.52,48.6,35,57.9,0,68.9,69.7,66.7
20160703024500,393.6,403.44,49.2,35,57.9,0,68.8,69.7,66.7
20160703030000,393.6,408.36,49.8,35,57.9,0,68.8,69.7,66.7
20160703031500,393.6,396.88,48.4,35,57.9,0,68.8,69.7,66.7
20160703033000,393.6,405.08,49.4,35,57.9,0,68.7,69.6,66.6
20160703034500,393.6,405.08,49.4,35,57.9,0,68.7,69.7,66.7
20160703040000,393.6,405.08,49.4,35,57.9,0,68.7,69.7,66.7
20160703041500,393.6,405.08,49.4,35,57.9,0,68.6,69.6,66.6
20160703043000,393.6,414.92,50.6,35,57.9,0,68.6,69.7,66.7
20160703044500,393.6,403.44,49.2,35,57.9,0,68.6,69.6,66.6
20160703050000,393.6,403.44,49.2,35,57.9,0,68.5,69.6,66.6
20160703051500,393.6,416.56,50.8,35,57.9,0,68.4,69.6,66.6
20160703053000,393.6,408.36,49.8,35,57.2,0,68.4,69.6,66.6
20160703054500,393.6,396.88,48.4,35,57.2,0,68.4,69.6,66.6
20160703060000,393.6,410.0,50.0,35,57.9,0,68.3,69.5,66.5
20160703061500,393.6,398.52,48.6,35,57.9,0,68.3,69.5,66.5
20160703063000,393.6,408.36,49.8,35,57.9,0,68.2,69.5,66.5
20160703064500,393.6,408.36,49.8,35,57.2,0,68.2,69.5,66.5
20160703070000,393.6,408.36,49.8,35,57.2,0,68.2,69.5,66.5
20160703071500,393.6,408.36,49.8,35,57.2,0,68.1,69.5,66.5
20160703073000,393.6,408.36,49.8,35,57.2,0,68.1,69.5,66.5
20160703074500,393.6,403.44,49.2,34,57.2,0,68.1,69.5,66.5
20160703080000,393.6,398.52,48.6,34,56.4,0,68.0,69.5,66.5
20160703081500,393.6,405.08,49.4,34,56.4,0,67.9,69.5,66.5
20160703083000,393.6,396.88,48.4,34,56.4,0,67.9,69.5,66.5
20160703084500,393.6,396.88,48.4,34,56.4,0,67.9,69.5,66.5
20160703090000,393.6,403.44,49.2,34,56.4,0,67.8,69.5,66.5
20160703091500,393.6,391.96,47.8,34,56.4,0,67.8,69.5,66.5
20160703093000,393.6,396.88,48.4,34,56.4,0,67.8,69.5,66.5
20160703094500,393.6,396.88,48.4,34,56.4,0,67.7,69.5,66.5
20160703100000,393.6,403.44,49.2,34,56.4,0,67.7,69.5,66.5
20160703101500,393.6,396.88,48.4,34,56.4,0,67.7,69.5,66.5
20160703103000,393.6,396.88,48.4,34,56.4,0,67.7,69.5,66.5
20160703104500,393.6,396.88,48.4,34,56.4,0,67.7,69.5,66.5
20160703110000,393.6,396.88,48.4,34,56.4,0,67.7,69.5,66.5
20160703111500,393.6,396.88,48.4,34,56.4,0,67.8,69.5,66.5
20160703113000,393.6,396.88,48.4,34,56.4,0,67.8,69.5,66.5
20160703114500,393.6,391.96,47.8,34,56.4,0,67.8,69.5,66.5
20160703120000,393.6,391.96,47.8,34,56.4,0,67.8,69.5,66.5
20160703121500,393.6,391.96,47.8,34,56.4,0,67.8,69.5,66.5
20160703123000,393.6,391.96,47.8,34,56.4,0,67.8,69.5,66.5
20160703124500,393.6,396.88,48.4,34,56.4,0,67.8,69.5,66.5
20160703130000,393.6,396.88,48.4,34,56.4,0,67.8,69.5,66.5
20160703131500,393.6,396.88,48.4,34,56.4,0,67.9,69.5,66.5
20160703133000,393.6,396.88,48.4,34,56.4,0,67.9,69.5,66.5
20160703134500,393.6,396.88,48.4,34,56.4,0,67.9,69.5,66.5
20160703140000,393.6,396.88,48.4,34,56.4,0,68.0,69.5,66.5
20160703141500,393.6,388.68,47.4,34,56.4,0,68.1,69.5,66.5
20160703143000,393.6,396.88,48.4,34,56.4,0,68.1,69.5,66.5
20160703144500,393.6,396.88,48.4,34,56.4,0,68.1,69.5,66.5
20160703150000,393.6,388.68,47.4,34,56.4,0,68.1,69.5,66.5
20160703151500,393.6,388.68,47.4,34,56.4,0,68.2,69.5,66.5
20160703153000,393.6,393.6,48.0,34,56.4,0,68.2,69.5,66.5
20160703154500,393.6,393.6,48.0,34,56.4,0,68.3,69.5,66.5
20160703160000,393.6,393.6,48.0,34,56.4,0,68.4,69.5,66.5
20160703161500,393.6,393.6,48.0,34,56.4,0,68.4,69.5,66.5
20160703163000,393.6,393.6,48.0,34,56.4,0,68.5,69.5,66.5
20160703164500,393.6,393.6,48.0,34,56.4,0,68.6,69.5,66.5
20160703170000,393.6,393.6,48.0,34,56.4,0,68.6,69.5,66.5
20160703171500,393.6,393.6,48.0,34,56.4,0,68.7,69.5,66.5
20160703173000,393.6,393.6,48.0,34,56.4,0,68.8,69.5,66.5
20160703174500,393.6,393.6,48.0,34,56.4,0,68.9,69.5,66.5
20160703180000,393.6,393.6,48.0,34,56.4,0,68.9,69.5,66.5
20160703181500,393.6,393.6,48.0,34,56.4,0,69.0,69.5,66.5
20160703183000,393.6,398.52,48.6,34,57.1,0,69.1,69.5,66.5
20160703184500,393.6,393.6,48.0,34,57.1,0,69.2,69.5,66.5
20160703190000,393.6,403.44,49.2,34,57.1,0,69.3,69.5,66.5
20160703191500,393.6,393.6,48.0,34,57.1,0,69.3,69.5,66.5
20160703193000,393.6,393.6,48.0,34,57.1,0,69.4,69.5,66.5
20160703194500,393.6,393.6,48.0,34,57.1,0,69.5,69.5,66.5
20160703200000,393.6,393.6,48.0,34,57.1,0,69.5,69.5,66.5
20160703201500,393.6,393.6,48.0,34,57.1,0,69.6,69.5,66.5
20160703203000,393.6,393.6,48.0,34,57.1,0,69.6,69.5,66.5
20160703204500,393.6,382.12,46.6,34,57.1,0,69.6,69.5,66.5
20160703210000,393.6,391.96,47.8,34,57.1,0,69.6,69.5,66.5
20160703211500,393.6,398.52,48.6,34,57.1,0,69.6,69.5,66.5
20160703213000,393.6,391.96,47.8,34,57.1,0,69.6,69.5,66.5
20160703214500,393.6,391.96,47.8,34,57.1,0,69.6,69.5,66.5
20160703220000,393.6,391.96,47.8,34,57.1,0,69.5,69.5,66.5
20160703221500,393.6,398.52,48.6,34,57.1,0,69.5,69.5,66.5
20160703223000,393.6,398.52,48.6,35,57.1,0,69.4,69.5,66.5
20160703224500,393.6,414.92,50.6,35,57.1,0,69.4,69.5,66.5
20160703230000,393.6,403.44,49.2,35,57.1,0,69.4,69.5,66.5
20160703231500,393.6,398.52,48.6,35,57.1,0,69.3,69.5,66.5
20160703233000,393.6,398.52,48.6,35,57.1,0,69.3,69.5,66.5
20160703234500,393.6,403.44,49.2,35,57.1,0,69.3,69.5,66.5
20160704000000,393.6,410.0,50.0,35,57.1,0,69.2,69.5,66.5
20160704001500,393.6,403.44,49.2,35,57.1,0,69.2,69.5,66.5
20160704003000,393.6,403.44,49.2,35,57.1,0,69.2,69.5,66.5
20160704004500,393.6,403.44,49.2,35,57.1,0,69.1,69.5,66.5
20160704010000,393.6,403.44,49.2,35,57.1,0,69.1,69.5,66.5
20160704011500,393.6,403.44,49.2,35,57.1,0,69.0,69.5,66.5
20160704013000,393.6,403.44,49.2,35,57.1,0,68.9,69.5,66.5
20160704014500,393.6,410.0,50.0,35,57.1,0,68.9,69.5,66.5
20160704020000,393.6,410.0,50.0,35,57.1,0,68.8,69.5,66.5
20160704021500,393.6,410.0,50.0,35,57.1,0,68.8,69.5,66.5
20160704023000,393.6,410.0,50.0,35,57.1,0,68.7,69.5,66.5
20160704024500,393.6,398.52,48.6,35,57.1,0,68.7,69.5,66.5
20160704030000,393.6,410.0,50.0,35,57.1,0,68.7,69.5,66.5
20160704031500,393.6,410.0,50.0,35,57.1,0,68.6,69.5,66.5
20160704033000,393.6,410.0,50.0,35,57.1,0,68.6,69.5,66.5
20160704034500,393.6,416.56,50.8,35,57.1,0,68.6,69.5,66.5
20160704040000,393.6,405.08,49.4,35,57.1,0,68.5,69.5,66.5
20160704041500,393.6,414.92,50.6,35,57.1,0,68.5,69.5,66.5
20160704043000,393.6,414.92,50.6,35,57.1,0,68.4,69.5,66.5
20160704044500,393.6,410.0,50.0,35,57.1,0,68.4,69.5,66.5
20160704050000,393.6,410.0,50.0,35,57.1,0,68.3,69.5,66.5
20160704051500,393.6,410.0,50.0,35,57.1,0,68.3,69.5,66.5
20160704053000,393.6,405.08,49.4,35,57.1,0,68.3,69.5,66.5
20160704054500,393.6,398.52,48.6,35,57.1,0,68.2,69.5,66.5
20160704060000,393.6,405.08,49.4,35,57.1,0,68.2,69.5,66.5
20160704061500,393.6,405.08,49.4,35,57.1,0,68.2,69.5,66.5
20160704063000,393.6,414.92,50.6,35,57.9,0,68.2,69.5,66.5
20160704064500,393.6,405.08,49.4,35,56.8,0,68.2,69.5,66.5
20160704070000,393.6,405.08,49.4,35,56.8,0,68.1,69.5,66.5
20160704071500,393.6,405.08,49.4,35,56.8,0,68.1,69.5,66.5
20160704073000,393.6,410.0,50.0,35,56.8,0,68.1,69.5,66.5
20160704074500,393.6,403.44,49.2,35,56.8,0,68.1,69.5,66.5
20160704080000,393.6,398.52,48.6,35,56.8,0,68.1,69.5,66.5
20160704081500,393.6,414.92,50.6,35,56.0,0,68.0,69.5,66.5
20160704083000,393.6,408.36,49.8,35,56.0,0,67.9,69.5,66.5
20160704084500,393.6,403.44,49.2,35,56.0,0,67.9,69.5,66.5
20160704090000,393.6,398.52,48.6,35,56.0,0,67.9,69.5,66.5
20160704091500,393.6,393.6,48.0,35,56.7,0,67.9,69.5,66.5
20160704093000,393.6,393.6,48.0,35,56.7,0,67.9,69.5,66.5
20160704094500,393.6,398.52,48.6,35,56.7,0,67.9,69.5,66.5
20160704100000,393.6,398.52,48.6,35,56.7,0,67.9,69.5,66.5
20160704101500,393.6,398.52,48.6,35,56.7,0,67.9,69.5,66.5
20160704103000,393.6,410.0,50.0,35,56.7,0,67.9,69.5,66.5
20160704104500,393.6,396.88,48.4,35,56.7,0,67.9,69.5,66.5
20160704110000,393.6,391.96,47.8,35,56.7,0,67.9,69.5,66.5
20160704111500,393.6,403.44,49.2,35,56.7,0,68.0,69.5,66.5
20160704113000,393.6,398.52,48.6,35,56.7,0,68.0,69.5,66.5
20160704114500,393.6,393.6,48.0,35,56.7,0,67.9,69.5,66.5
20160704120000,393.6,393.6,48.0,35,56.7,0,68.0,69.5,66.5
20160704121500,393.6,403.44,49.2,35,56.7,0,68.0,69.5,66.5
20160704123000,393.6,396.88,48.4,35,56.7,0,68.0,69.5,66.5
20160704124500,393.6,396.88,48.4,35,56.7,0,68.1,69.5,66.5
20160704130000,393.6,388.68,47.4,35,56.7,0,68.1,69.5,66.5
20160704131500,393.6,403.44,49.2,35,56.7,0,68.1,69.5,66.5
20160704133000,393.6,398.52,48.6,35,56.7,0,68.1,69.5,66.5
20160704134500,393.6,393.6,48.0,35,56.7,0,68.2,69.5,66.5
20160704140000,393.6,393.6,48.0,35,56.7,0,68.2,69.5,66.5
20160704141500,393.6,388.68,47.4,35,56.7,0,68.3,69.5,66.5
20160704143000,393.6,398.52,48.6,35,56.7,0,68.3,69.5,66.5
20160704144500,393.6,393.6,48.0,35,56.7,0,68.4,69.5,66.5
20160704150000,393.6,398.52,48.6,35,56.7,0,68.4,69.5,66.5
20160704151500,393.6,403.44,49.2,35,56.0,0,68.4,69.5,66.5
20160704153000,393.6,393.6,48.0,35,56.7,0,68.5,69.5,66.5
20160704154500,393.6,388.68,47.4,35,56.7,0,68.6,69.5,66.5
20160704160000,393.6,393.6,48.0,35,56.7,0,68.6,69.5,66.5
20160704161500,393.6,393.6,48.0,35,56.7,0,68.6,69.5,66.5
20160704163000,393.6,393.6,48.0,35,56.7,0,68.7,69.5,66.5
20160704164500,393.6,403.44,49.2,35,56.7,0,68.7,69.5,66.5
20160704170000,393.6,393.6,48.0,35,56.7,0,68.8,69.5,66.5
20160704171500,393.6,388.68,47.4,35,56.7,0,68.9,69.5,66.5
20160704173000,393.6,398.52,48.6,35,56.7,0,68.9,69.5,66.5
20160704174500,393.6,393.6,48.0,35,56.7,0,68.9,69.5,66.5
20160704180000,393.6,393.6,48.0,35,56.7,0,69.0,69.5,66.5
20160704181500,393.6,393.6,48.0,35,56.7,0,69.1,69.5,66.5
20160704183000,393.6,393.6,48.0,35,57.3,0,69.1,69.5,66.5
20160704184500,393.6,398.52,48.6,35,57.3,0,69.2,69.5,66.5
20160704190000,393.6,388.68,47.4,35,57.3,0,69.2,69.5,66.5
20160704191500,393.6,393.6,48.0,35,57.3,0,69.2,69.5,66.5
20160704193000,393.6,393.6,48.0,35,57.3,0,69.2,69.5,66.5
20160704194500,393.6,403.44,49.2,35,57.3,0,69.2,69.5,66.5
20160704200000,393.6,393.6,48.0,35,57.3,0,69.2,69.5,66.5
20160704201500,393.6,393.6,48.0,35,57.3,0,69.2,69.5,66.5
20160704203000,393.6,388.68,47.4,35,57.3,0,69.2,69.5,66.5
20160704204500,393.6,396.88,48.4,35,57.9,0,69.2,69.5,66.5
20160704210000,393.6,396.88,48.4,35,57.9,0,69.2,69.5,66.5
20160704211500,393.6,396.88,48.4,35,57.9,0,69.2,69.5,66.5
20160704213000,393.6,396.88,48.4,35,57.9,0,69.2,69.5,66.5
20160704214500,393.6,396.88,48.4,35,57.9,0,69.2,69.5,66.5
20160704220000,393.6,396.88,48.4,35,57.9,0,69.2,69.5,66.5
20160704221500,393.6,391.96,47.8,35,57.9,0,69.2,69.5,66.5
20160704223000,393.6,403.44,49.2,35,57.9,0,69.2,69.5,66.5
20160704224500,393.6,398.52,48.6,35,57.9,0,69.1,69.5,66.5
20160704230000,393.6,403.44,49.2,35,57.9,0,69.1,69.5,66.5
20160704231500,393.6,408.36,49.8,35,57.9,0,69.1,69.5,66.5
20160704233000,393.6,396.88,48.4,35,57.2,0,69.1,69.5,66.5
20160704234500,393.6,405.08,49.4,35,57.2,0,69.0,69.5,66.5
20160705000000,393.6,405.08,49.4,35,57.2,0,68.9,69.5,66.5
20160705001500,393.6,405.08,49.4,35,57.2,0,68.9,69.5,66.5
20160705003000,393.6,405.08,49.4,35,57.2,0,68.8,69.5,66.5
20160705004500,393.6,405.08,49.4,35,57.2,0,68.8,69.5,66.5
20160705010000,393.6,405.08,49.4,35,57.2,0,68.7,69.5,66.5
20160705011500,393.6,405.08,49.4,35,57.2,0,68.7,69.5,66.5
20160705013000,393.6,405.08,49.4,35,57.2,0,68.7,69.5,66.5
20160705014500,393.6,405.08,49.4,35,57.2,0,68.6,69.5,66.5
20160705020000,393.6,405.08,49.4,35,57.2,0,68.6,69.5,66.5
20160705021500,393.6,405.08,49.4,35,57.2,0,68.6,69.5,66.5
20160705023000,393.6,405.08,49.4,35,57.2,0,68.6,69.5,66.5
20160705024500,393.6,405.08,49.4,35,57.2,0,68.5,69.5,66.5
20160705030000,393.6,405.08,49.4,35,57.2,0,68.4,69.5,66.5
20160705031500,393.6,398.52,48.6,35,57.2,0,68.4,69.5,66.5
20160705033000,393.6,408.36,49.8,35,57.2,0,68.4,69.5,66.5
20160705034500,393.6,408.36,49.8,35,57.2,0,68.4,69.5,66.5
20160705040000,393.6,396.88,48.4,35,57.2,0,68.3,69.5,66.5
20160705041500,393.6,396.88,48.4,35,57.2,0,68.3,69.5,66.5
20160705043000,393.6,408.36,49.8,35,57.2,0,68.2,69.5,66.5
20160705044500,393.6,408.36,49.8,35,57.2,0,68.2,69.5,66.5
20160705050000,393.6,408.36,49.8,35,57.2,0,68.2,69.5,66.5
20160705051500,393.6,408.36,49.8,35,57.2,0,68.2,69.5,66.5
20160705053000,393.6,408.36,49.8,35,57.2,0,68.1,69.5,66.5
20160705054500,393.6,403.44,49.2,35,57.2,0,68.1,69.5,66.5
20160705060000,393.6,410.0,50.0,35,57.2,0,68.1,69.5,66.5
20160705061500,393.6,403.44,49.2,35,57.2,0,68.1,69.5,66.5
20160705063000,393.6,408.36,49.8,35,57.2,0,68.0,69.5,66.5
20160705064500,393.6,414.92,50.6,35,57.2,0,68.0,69.5,66.5
20160705070000,393.6,405.08,49.4,35,57.2,0,68.1,69.5,66.5
20160705071500,393.6,405.08,49.4,35,57.2,0,68.1,69.5,66.5
20160705073000,393.6,405.08,49.4,35,57.2,0,68.2,69.5,66.5
20160705074500,393.6,405.08,49.4,35,57.2,0,68.2,69.5,66.5
20160705080000,393.6,405.08,49.4,35,57.2,0,68.2,69.5,66.5
20160705081500,393.6,396.88,48.4,35,57.2,0,68.3,69.5,66.5
20160705083000,393.6,396.88,48.4,35,57.2,0,68.3,69.5,66.5
20160705084500,393.6,396.88,48.4,35,56.3,0,68.3,69.5,66.5
20160705090000,393.6,396.88,48.4,35,56.9,0,68.4,69.5,66.5
20160705091500,393.6,396.88,48.4,35,56.9,0,68.4,69.5,66.5
20160705093000,393.6,396.88,48.4,35,56.9,0,68.5,69.5,66.5
20160705094500,393.6,391.96,47.8,35,56.9,0,68.6,69.5,66.5
20160705100000,393.6,405.08,49.4,35,56.9,0,68.6,69.5,66.5
20160705101500,393.6,396.88,48.4,35,56.3,0,68.6,69.5,66.5
20160705103000,393.6,403.44,49.2,35,56.3,0,68.7,69.5,66.5
20160705104500,393.6,403.44,49.2,35,56.3,0,68.7,69.5,66.5
20160705110000,393.6,396.88,48.4,35,57.1,0,68.7,69.5,66.5
20160705111500,393.6,396.88,48.4,35,56.2,0,68.7,69.5,66.5
20160705113000,393.6,403.44,49.2,35,56.2,0,68.7,69.5,66.5
20160705114500,393.6,398.52,48.6,35,56.2,0,68.7,69.5,66.5
20160705120000,393.6,408.36,49.8,35,56.2,0,68.7,69.5,66.5
20160705121500,393.6,408.36,49.8,35,56.2,0,68.7,69.5,66.5
20160705123000,393.6,408.36,49.8,35,56.2,0,68.8,69.5,66.5
20160705124500,393.6,403.44,49.2,35,56.2,0,68.8,69.5,66.5
20160705130000,393.6,398.52,48.6,35,56.8,0,68.9,69.5,66.5
20160705131500,393.6,398.52,48.6,35,56.8,0,68.9,69.5,66.5
20160705133000,393.6,393.6,48.0,35,56.8,0,69.0,69.5,66.5
20160705134500,393.6,403.44,49.2,35,56.8,0,69.0,69.5,66.5
20160705140000,393.6,403.44,49.2,35,56.8,0,69.1,69.5,66.5
20160705141500,393.6,398.52,48.6,35,56.8,0,69.1,69.5,66.5
20160705143000,393.6,405.08,49.4,35,56.8,0,69.1,69.5,66.5
20160705144500,393.6,410.0,50.0,35,56.8,0,69.1,69.5,66.5
20160705150000,393.6,405.08,49.4,35,56.8,0,69.1,69.5,66.5
20160705151500,393.6,398.52,48.6,35,56.8,0,69.2,69.5,66.5
20160705153000,393.6,403.44,49.2,35,56.8,0,69.2,69.5,66.5
20160705154500,393.6,396.88,48.4,35,56.8,0,69.2,69.5,66.5
20160705160000,393.6,405.08,49.4,35,56.8,0,69.3,69.5,66.5
20160705161500,393.6,391.96,47.8,35,56.8,0,69.4,69.5,66.5
20160705163000,393.6,398.52,48.6,35,56.8,0,69.6,69.5,66.5
20160705164500,393.6,403.44,49.2,35,57.5,0,69.6,69.5,66.5
20160705170000,393.6,393.6,48.0,35,56.8,0,69.7,69.5,66.5
20160705171500,393.6,398.52,48.6,35,56.8,0,69.7,69.5,66.5
20160705173000,393.6,398.52,48.6,35,56.8,0,69.7,69.5,66.5
20160705174500,393.6,426.4,52.0,36,56.8,0,69.8,69.5,66.5
20160705180000,393.6,439.52,53.6,37,56.8,0,69.8,69.5,66.5
20160705181500,393.6,452.64,55.2,38,56.8,0,69.7,69.5,66.5
20160705183000,393.6,452.64,55.2,38,56.8,0,69.7,69.5,66.5
20160705184500,393.6,452.64,55.2,38,56.8,0,69.6,69.5,66.5
20160705190000,393.6,452.64,55.2,38,57.5,0,69.6,69.5,66.5
20160705191500,393.6,452.64,55.2,38,57.5,0,69.6,69.5,66.5
20160705193000,393.6,446.08,54.4,38,57.5,0,69.5,69.5,66.5
20160705194500,393.6,457.56,55.8,38,57.5,0,69.5,69.5,66.5
20160705200000,393.6,457.56,55.8,38,57.5,0,69.4,69.5,66.5
20160705201500,393.6,464.12,56.6,38,57.5,0,69.3,69.5,66.5
20160705203000,393.6,464.12,56.6,38,57.5,0,69.3,69.5,66.5
20160705204500,393.6,464.12,56.6,38,57.5,0,69.2,69.5,66.5
20160705210000,393.6,451.0,55.0,37,57.5,0,69.2,69.5,66.5
20160705211500,393.6,426.4,52.0,36,57.5,0,69.2,69.5,66.5
20160705213000,393.6,408.36,49.8,35,57.5,0,69.2,69.5,66.5
20160705214500,393.6,408.36,49.8,35,57.5,0,69.1,69.5,66.5
20160705220000,393.6,408.36,49.8,35,57.5,0,69.1,69.5,66.5
20160705221500,393.6,393.6,48.0,34,57.5,0,69.1,69.5,66.5
20160705223000,393.6,405.08,49.4,34,57.5,0,69.1,69.5,66.5
20160705224500,393.6,393.6,48.0,34,57.5,0,69.1,69.5,66.5
