PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160705230000,393.6,398.52,48.6,34,57.5,0,69.0,69.5,66.5
20160705231500,393.6,398.52,48.6,34,57.5,0,69.0,69.5,66.5
20160705233000,393.6,398.52,48.6,34,57.5,0,69.0,69.5,66.5
20160705234500,393.6,393.6,48.0,34,57.5,0,68.9,69.5,66.5
20160706000000,393.6,403.44,49.2,34,57.5,0,68.9,69.5,66.5
20160706001500,393.6,396.88,48.4,34,57.5,0,68.9,69.5,66.5
20160706003000,393.6,410.0,50.0,34,57.5,0,68.8,69.5,66.5
20160706004500,393.6,405.08,49.4,34,57.5,0,68.8,69.5,66.5
20160706010000,393.6,398.52,48.6,34,57.5,0,68.8,69.5,66.5
20160706011500,393.6,393.6,48.0,34,57.5,0,68.8,69.5,66.5
20160706013000,393.6,393.6,48.0,34,57.5,0,68.8,69.5,66.5
20160706014500,393.6,398.52,48.6,34,57.5,0,68.8,69.5,66.5
20160706020000,393.6,398.52,48.6,34,57.5,0,68.7,69.5,66.5
20160706021500,393.6,398.52,48.6,34,57.5,0,68.7,69.5,66.5
20160706023000,393.6,398.52,48.6,34,57.5,0,68.7,69.5,66.5
20160706024500,393.6,403.44,49.2,34,57.5,0,68.6,69.5,66.5
20160706030000,393.6,396.88,48.4,34,57.5,0,68.6,69.5,66.5
20160706031500,393.6,403.44,49.2,34,57.5,0,68.6,69.5,66.5
20160706033000,393.6,398.52,48.6,34,57.5,0,68.6,69.5,66.5
20160706034500,393.6,393.6,48.0,34,57.5,0,68.5,69.5,66.5
20160706040000,393.6,393.6,48.0,34,57.5,0,68.5,69.5,66.5
20160706041500,393.6,398.52,48.6,34,57.5,0,68.4,69.5,66.5
20160706043000,393.6,398.52,48.6,34,57.5,0,68.4,69.5,66.5
20160706044500,393.6,398.52,48.6,35,58.4,0,68.4,69.5,66.5
20160706050000,393.6,388.68,47.4,35,57.5,0,68.4,69.5,66.5
20160706051500,393.6,393.6,48.0,35,55.2,0,68.3,69.5,66.5
20160706053000,393.6,405.08,49.4,35,57.2,0,68.3,69.5,66.5
20160706054500,393.6,398.52,48.6,35,57.2,0,68.2,69.5,66.5
20160706060000,393.6,408.36,49.8,35,57.2,0,68.2,69.5,66.5
20160706061500,393.6,396.88,48.4,35,57.2,0,68.2,69.5,66.5
20160706063000,393.6,396.88,48.4,35,57.8,0,68.2,69.5,66.5
20160706064500,393.6,396.88,48.4,35,57.8,0,68.3,69.5,66.5
20160706070000,393.6,403.44,49.2,35,57.8,0,68.3,69.5,66.5
20160706071500,393.6,398.52,48.6,35,57.8,0,68.3,69.5,66.5
20160706073000,393.6,398.52,48.6,35,57.8,0,68.4,69.5,66.5
20160706074500,393.6,398.52,48.6,35,57.8,0,68.4,69.5,66.5
20160706080000,393.6,398.52,48.6,35,57.2,0,68.5,69.5,66.5
20160706081500,393.6,388.68,47.4,35,57.2,0,68.5,69.5,66.5
20160706083000,393.6,393.6,48.0,35,57.2,0,68.6,69.5,66.5
20160706084500,393.6,416.56,50.8,36,57.2,0,68.6,69.5,66.5
20160706090000,393.6,410.0,50.0,36,57.2,0,68.7,69.5,66.5
20160706091500,393.6,416.56,50.8,36,57.2,0,68.7,69.5,66.5
20160706093000,393.6,408.36,49.8,36,57.2,0,68.6,69.5,66.5
20160706094500,393.6,403.44,49.2,36,57.2,0,68.7,69.5,66.5
20160706100000,393.6,403.44,49.2,36,57.2,0,68.7,69.5,66.5
20160706101500,393.6,408.36,49.8,36,57.9,0,68.7,69.5,66.5
20160706103000,393.6,408.36,49.8,36,57.9,0,68.8,69.5,66.5
20160706104500,393.6,452.64,55.2,38,57.9,0,69.3,69.5,66.5
20160706110000,393.6,472.32,57.6,39,57.9,0,69.8,69.5,66.5
20160706111500,393.6,610.08,74.4,47,57.9,0,70.2,69.5,66.5
20160706113000,393.6,705.2,86.0,52,57.9,0,70.2,69.5,66.5
20160706114500,393.6,749.48,91.4,55,57.9,0,69.8,69.5,66.5
20160706120000,393.6,719.96,87.8,54,56.9,0,69.5,69.5,66.5
20160706121500,393.6,690.44,84.2,51,56.9,0,69.2,69.5,66.5
20160706123000,393.6,659.28,80.4,49,56.9,0,69.1,69.5,66.5
20160706124500,393.6,539.5601,65.8,42,57.5,0,68.9,69.5,66.5
20160706130000,393.6,490.36,59.8,40,57.5,0,68.9,69.5,66.5
20160706131500,393.6,408.36,49.8,35,57.5,0,68.9,69.5,66.5
20160706133000,393.6,408.36,49.8,35,57.5,0,69.0,69.5,66.5
20160706134500,393.6,396.88,48.4,35,57.5,0,69.1,69.5,66.5
20160706140000,393.6,396.88,48.4,35,57.5,0,69.2,69.5,66.5
20160706141500,393.6,410.0,50.0,35,57.5,0,69.2,69.5,66.5
20160706143000,393.6,398.52,48.6,35,57.5,0,69.3,69.5,66.5
20160706144500,393.6,403.44,49.2,35,57.5,0,69.4,69.5,66.5
20160706150000,393.6,398.52,48.6,35,57.5,0,69.5,69.5,66.5
20160706151500,393.6,414.92,50.6,36,57.5,0,69.6,69.5,66.5
20160706153000,393.6,414.92,50.6,36,57.5,0,69.6,69.5,66.5
20160706154500,393.6,410.0,50.0,36,57.5,0,69.7,69.5,66.5
20160706160000,393.6,410.0,50.0,36,57.5,0,69.8,69.5,66.5
20160706161500,393.6,421.48,51.4,37,57.5,0,69.8,69.5,66.5
20160706163000,393.6,534.64,65.2,44,58.1,0,69.9,69.5,66.5
20160706164500,393.6,559.24,68.2,42,59.1,0,69.8,69.5,66.5
20160706170000,393.6,451.0,55.0,46,57.6,0,69.8,69.5,66.5
20160706171500,393.6,564.16,68.8,55,56.7,0,69.8,69.5,66.5
20160706173000,393.6,564.16,68.8,43,58.0,0,69.7,69.5,66.5
20160706174500,393.6,529.72,64.6,42,58.0,0,69.6,69.5,66.5
20160706180000,393.6,659.28,80.4,46,58.0,0,69.6,69.5,66.5
20160706181500,393.6,526.4399,64.2,42,58.0,0,69.4,69.5,66.5
20160706183000,393.6,588.76,71.8,51,58.0,0,69.3,69.5,66.5
20160706184500,393.6,569.08,69.4,44,58.0,0,69.3,69.5,66.5
20160706190000,393.6,555.96,67.8,44,58.0,0,69.3,69.5,66.5
20160706191500,393.6,549.4,67.0,44,58.0,0,69.2,69.5,66.5
20160706193000,393.6,501.84,61.2,40,57.2,0,69.2,69.5,66.5
20160706194500,393.6,501.84,61.2,40,57.2,0,69.2,69.5,66.5
20160706200000,393.6,490.36,59.8,40,57.2,0,69.2,69.5,66.5
20160706201500,393.6,439.52,53.6,37,57.2,0,69.1,69.5,66.5
20160706203000,393.6,414.92,50.6,35,57.2,0,69.1,69.5,66.5
20160706204500,393.6,408.36,49.8,35,57.2,0,69.1,69.5,66.5
20160706210000,393.6,408.36,49.8,35,57.2,0,69.1,69.5,66.5
20160706211500,393.6,403.44,49.2,35,57.2,0,69.1,69.5,66.5
20160706213000,393.6,410.0,50.0,35,57.2,0,69.1,69.5,66.5
20160706214500,393.6,416.56,50.8,35,57.2,0,69.1,69.5,66.5
20160706220000,393.6,398.52,48.6,35,57.2,0,69.1,69.5,66.5
20160706221500,393.6,393.6,48.0,35,57.2,0,69.1,69.5,66.5
20160706223000,393.6,405.08,49.4,35,57.2,0,69.0,69.5,66.5
20160706224500,393.6,396.88,48.4,35,57.2,0,69.0,69.5,66.5
20160706230000,393.6,405.08,49.4,35,57.2,0,68.9,69.5,66.5
20160706231500,393.6,398.52,48.6,35,57.2,0,68.9,69.5,66.5
20160706233000,393.6,403.44,49.2,35,57.2,0,68.9,69.5,66.5
20160706234500,393.6,398.52,48.6,35,57.2,0,68.8,69.5,66.5
20160707000000,393.6,405.08,49.4,35,57.2,0,68.8,69.5,66.5
20160707001500,393.6,405.08,49.4,35,57.2,0,68.7,69.5,66.5
20160707003000,393.6,388.68,47.4,35,57.2,0,68.7,69.5,66.5
20160707004500,393.6,398.52,48.6,35,57.2,0,68.7,69.5,66.5
20160707010000,393.6,393.6,48.0,35,57.2,0,68.7,69.5,66.5
20160707011500,393.6,398.52,48.6,35,57.2,0,68.6,69.5,66.5
20160707013000,393.6,405.08,49.4,35,57.2,0,68.6,69.5,66.5
20160707014500,393.6,398.52,48.6,35,57.2,0,68.6,69.5,66.5
20160707020000,393.6,393.6,48.0,35,57.2,0,68.6,69.5,66.5
20160707021500,393.6,408.36,49.8,35,57.2,0,68.5,69.5,66.5
20160707023000,393.6,398.52,48.6,35,57.2,0,68.5,69.5,66.5
20160707024500,393.6,403.44,49.2,35,57.2,0,68.4,69.5,66.5
20160707030000,393.6,403.44,49.2,35,57.2,0,68.4,69.5,66.5
20160707031500,393.6,398.52,48.6,35,57.2,0,68.4,69.5,66.5
20160707033000,393.6,398.52,48.6,35,57.2,0,68.3,69.5,66.5
20160707034500,393.6,398.52,48.6,35,57.2,0,68.3,69.5,66.5
20160707040000,393.6,410.0,50.0,35,57.2,0,68.2,69.5,66.5
20160707041500,393.6,396.88,48.4,35,57.2,0,68.2,69.5,66.5
20160707043000,393.6,403.44,49.2,35,57.2,0,68.2,69.5,66.5
20160707044500,393.6,403.44,49.2,35,57.2,0,68.1,69.5,66.5
20160707050000,393.6,403.44,49.2,35,57.2,0,68.1,69.5,66.5
20160707051500,393.6,403.44,49.2,35,57.2,0,68.1,69.5,66.5
20160707053000,393.6,408.36,49.8,35,57.2,0,68.0,69.5,66.5
20160707054500,393.6,398.52,48.6,35,57.2,0,67.9,69.5,66.5
20160707060000,393.6,405.08,49.4,35,57.2,0,67.9,69.5,66.5
20160707061500,393.6,405.08,49.4,35,57.2,0,67.9,69.5,66.5
20160707063000,393.6,405.08,49.4,35,57.2,0,67.7,69.5,66.5
20160707064500,393.6,405.08,49.4,35,57.2,0,67.9,69.5,66.5
20160707070000,393.6,398.52,48.6,35,57.2,0,67.9,69.5,66.5
20160707071500,393.6,405.08,49.4,35,57.2,0,67.8,69.5,66.5
20160707073000,393.6,405.08,49.4,35,57.2,0,67.8,69.5,66.5
20160707074500,393.6,396.88,48.4,35,57.2,0,67.9,69.5,66.5
20160707080000,393.6,396.88,48.4,35,57.2,0,67.8,69.5,66.5
20160707081500,393.6,403.44,49.2,35,57.2,0,67.9,69.5,66.5
20160707083000,393.6,396.88,48.4,35,56.4,0,67.9,69.5,66.5
20160707084500,393.6,388.68,47.4,35,56.4,0,67.9,69.5,66.5
20160707090000,393.6,396.88,48.4,35,56.4,0,68.1,69.5,66.5
20160707091500,393.6,396.88,48.4,35,56.4,0,68.4,69.5,66.5
20160707093000,393.6,396.88,48.4,35,56.4,0,68.6,69.5,66.5
20160707094500,393.6,396.88,48.4,35,56.4,0,68.7,69.5,66.5
20160707100000,393.6,396.88,48.4,35,56.4,0,69.0,69.5,66.5
20160707101500,393.6,396.88,48.4,35,57.1,0,68.9,69.5,66.5
20160707103000,393.6,382.12,46.6,35,57.1,0,69.0,69.5,66.5
20160707104500,393.6,396.88,48.4,35,57.1,0,68.9,69.5,66.5
20160707110000,393.6,396.88,48.4,35,57.1,0,68.9,69.5,66.5
20160707111500,393.6,396.88,48.4,35,57.1,0,68.9,69.5,66.5
20160707113000,393.6,388.68,47.4,35,57.9,0,68.9,69.5,66.5
20160707114500,393.6,393.6,48.0,35,57.9,0,68.9,69.5,66.5
20160707120000,393.6,393.6,48.0,35,57.9,0,68.9,69.5,66.5
20160707121500,393.6,405.08,49.4,35,57.9,0,68.9,69.5,66.5
20160707123000,393.6,405.08,49.4,35,57.2,0,68.9,69.5,66.5
20160707124500,393.6,398.52,48.6,35,57.2,0,68.9,69.5,66.5
20160707130000,393.6,410.0,50.0,35,57.9,0,68.8,69.5,66.5
20160707131500,393.6,431.32,52.6,37,57.2,0,69.3,69.5,66.5
20160707133000,393.6,446.08,54.4,38,57.2,0,69.6,69.5,66.5
20160707134500,393.6,446.08,54.4,38,57.2,0,69.7,69.5,66.5
20160707140000,393.6,473.96,57.8,41,57.9,0,69.9,69.5,66.5
20160707141500,393.6,511.68,62.4,41,57.9,0,69.8,69.5,66.5
20160707143000,393.6,524.8,64.0,43,57.9,0,69.7,69.5,66.5
20160707144500,393.6,524.8,64.0,43,57.2,0,69.7,69.5,66.5
20160707150000,393.6,524.8,64.0,43,57.2,0,69.6,69.5,66.5
20160707151500,393.6,524.8,64.0,43,57.2,0,69.5,69.5,66.5
20160707153000,393.6,524.8,64.0,43,57.2,0,69.4,69.5,66.5
20160707154500,393.6,524.8,64.0,43,57.2,0,69.4,69.5,66.5
20160707160000,393.6,524.8,64.0,43,57.2,0,69.4,69.5,66.5
20160707161500,393.6,524.8,64.0,43,57.9,0,69.3,69.5,66.5
20160707163000,393.6,524.8,64.0,43,57.9,0,69.3,69.5,66.5
20160707164500,393.6,524.8,64.0,41,57.9,0,69.2,69.5,66.5
20160707170000,393.6,510.04,62.2,40,57.1,0,69.2,69.5,66.5
20160707171500,393.6,473.96,57.8,39,57.1,0,69.2,69.5,66.5
20160707173000,393.6,457.56,55.8,38,57.1,0,69.2,69.5,66.5
20160707174500,393.6,457.56,55.8,38,57.1,0,69.2,69.5,66.5
20160707180000,393.6,437.88,53.4,37,57.1,0,69.2,69.5,66.5
20160707181500,393.6,432.96,52.8,36,57.1,0,69.3,69.5,66.5
20160707183000,393.6,421.48,51.4,36,57.1,0,69.4,69.5,66.5
20160707184500,393.6,426.4,52.0,36,57.1,0,69.5,69.5,66.5
20160707190000,393.6,426.4,52.0,36,57.1,0,69.6,69.5,66.5
20160707191500,393.6,437.88,53.4,36,57.1,0,69.7,69.5,66.5
20160707193000,393.6,428.04,52.2,36,57.1,0,69.7,69.5,66.5
20160707194500,393.6,416.56,50.8,36,57.1,0,69.7,69.5,66.5
20160707200000,393.6,426.4,52.0,36,57.1,0,69.7,69.5,66.5
20160707201500,393.6,426.4,52.0,36,57.1,0,69.7,69.5,66.5
20160707203000,393.6,421.48,51.4,36,57.1,0,69.7,69.5,66.5
20160707204500,393.6,428.04,52.2,36,57.1,0,69.7,69.5,66.5
20160707210000,393.6,437.88,53.4,36,57.1,0,69.6,69.5,66.5
20160707211500,393.6,437.88,53.4,36,57.1,0,69.6,69.5,66.5
20160707213000,393.6,432.96,52.8,36,57.1,0,69.5,69.5,66.5
20160707214500,393.6,421.48,51.4,36,57.1,0,69.4,69.5,66.5
20160707220000,393.6,439.52,53.6,36,57.1,0,69.3,69.5,66.5
20160707221500,393.6,432.96,52.8,36,57.1,0,69.3,69.5,66.5
20160707223000,393.6,426.4,52.0,36,57.1,0,69.2,69.5,66.5
20160707224500,393.6,405.08,49.4,35,57.1,0,69.2,69.5,66.5
20160707230000,393.6,405.08,49.4,35,57.1,0,69.2,69.5,66.5
20160707231500,393.6,410.0,50.0,35,57.1,0,69.1,69.5,66.5
20160707233000,393.6,405.08,49.4,35,57.9,0,69.1,69.5,66.5
20160707234500,393.6,410.0,50.0,35,57.2,0,69.1,69.5,66.5
20160708000000,393.6,410.0,50.0,35,57.2,0,69.0,69.5,66.5
20160708001500,393.6,405.08,49.4,35,57.2,0,69.0,69.5,66.5
20160708003000,393.6,416.56,50.8,35,57.2,0,68.9,69.5,66.5
20160708004500,393.6,410.0,50.0,35,57.2,0,68.9,69.5,66.5
20160708010000,393.6,410.0,50.0,35,57.2,0,68.9,69.5,66.5
20160708011500,393.6,410.0,50.0,35,57.2,0,68.8,69.5,66.5
20160708013000,393.6,414.92,50.6,35,57.2,0,68.8,69.5,66.5
20160708014500,393.6,414.92,50.6,35,57.2,0,68.7,69.5,66.5
20160708020000,393.6,414.92,50.6,35,57.2,0,68.7,69.5,66.5
20160708021500,393.6,408.36,49.8,35,57.2,0,68.7,69.5,66.5
20160708023000,393.6,403.44,49.2,35,57.2,0,68.6,69.5,66.5
20160708024500,393.6,414.92,50.6,35,57.2,0,68.6,69.5,66.5
20160708030000,393.6,405.08,49.4,35,57.2,0,68.6,69.5,66.5
20160708031500,393.6,405.08,49.4,35,57.2,0,68.6,69.5,66.5
20160708033000,393.6,396.88,48.4,35,57.2,0,68.6,69.5,66.5
20160708034500,393.6,396.88,48.4,35,57.2,0,68.5,69.5,66.5
20160708040000,393.6,396.88,48.4,35,57.2,0,68.5,69.5,66.5
20160708041500,393.6,396.88,48.4,35,57.2,0,68.4,69.5,66.5
20160708043000,393.6,408.36,49.8,35,57.2,0,68.4,69.5,66.5
20160708044500,393.6,398.52,48.6,35,57.2,0,68.4,69.5,66.5
20160708050000,393.6,391.96,47.8,35,57.2,0,68.3,69.5,66.5
20160708051500,393.6,396.88,48.4,35,57.2,0,68.3,69.5,66.5
20160708053000,393.6,396.88,48.4,35,57.2,0,68.2,69.5,66.5
20160708054500,393.6,405.08,49.4,35,57.2,0,68.2,69.5,66.5
20160708060000,393.6,405.08,49.4,35,57.2,0,68.2,69.5,66.5
20160708061500,393.6,405.08,49.4,35,57.2,0,68.1,69.5,66.5
20160708063000,393.6,405.08,49.4,35,57.2,0,67.2,69.5,66.5
20160708064500,393.6,405.08,49.4,35,57.2,0,67.1,69.5,66.5
20160708070000,393.6,405.08,49.4,35,57.2,0,67.0,69.5,66.5
20160708071500,393.6,391.96,47.8,35,57.2,0,67.0,69.5,66.5
20160708073000,393.6,408.36,49.8,35,57.2,0,66.8,69.5,66.5
20160708074500,393.6,396.88,48.4,35,57.2,0,66.8,69.5,66.5
20160708080000,393.6,391.96,47.8,35,56.4,0,66.8,69.5,66.5
20160708081500,393.6,391.96,47.8,35,56.4,0,66.8,69.5,66.5
20160708083000,393.6,391.96,47.8,35,56.4,0,67.0,69.5,66.5
20160708084500,393.6,391.96,47.8,35,56.4,0,67.5,69.5,66.5
20160708090000,393.6,383.76,46.8,35,56.4,0,67.7,69.5,66.5
20160708091500,393.6,396.88,48.4,35,56.4,0,67.9,69.5,66.5
20160708093000,393.6,383.76,46.8,35,56.4,0,67.9,69.5,66.5
20160708094500,393.6,396.88,48.4,35,57.1,0,68.0,69.5,66.5
20160708100000,393.6,391.96,47.8,35,57.1,0,68.1,69.5,66.5
20160708101500,393.6,391.96,47.8,35,57.1,0,68.2,69.5,66.5
20160708103000,393.6,391.96,47.8,35,57.1,0,68.3,69.5,66.5
20160708104500,393.6,396.88,48.4,35,57.1,0,68.4,69.5,66.5
20160708110000,393.6,396.88,48.4,35,57.1,0,68.4,69.5,66.5
20160708111500,393.6,396.88,48.4,35,57.1,0,68.5,69.5,66.5
20160708113000,393.6,391.96,47.8,35,57.1,0,68.5,69.5,66.5
20160708114500,393.6,405.08,49.4,35,57.1,0,68.5,69.5,66.5
20160708120000,393.6,396.88,48.4,35,57.1,0,68.5,69.5,66.5
20160708121500,393.6,396.88,48.4,35,57.1,0,68.4,69.5,66.5
20160708123000,393.6,396.88,48.4,35,57.1,0,68.4,69.5,66.5
20160708124500,393.6,396.88,48.4,35,57.1,0,68.4,69.5,66.5
20160708130000,393.6,396.88,48.4,35,57.1,0,68.4,69.5,66.5
20160708131500,393.6,396.88,48.4,35,57.1,0,68.4,69.5,66.5
20160708133000,393.6,388.68,47.4,35,57.1,0,68.5,69.5,66.5
20160708134500,393.6,388.68,47.4,35,57.1,0,68.6,69.5,66.5
20160708140000,393.6,388.68,47.4,35,57.1,0,68.6,69.5,66.5
20160708141500,393.6,393.6,48.0,35,57.9,0,68.6,69.5,66.5
20160708143000,393.6,393.6,48.0,35,57.9,0,68.7,69.5,66.5
20160708144500,393.6,393.6,48.0,35,57.9,0,68.8,69.5,66.5
20160708150000,393.6,393.6,48.0,35,57.9,0,68.9,69.5,66.5
20160708151500,393.6,393.6,48.0,35,57.9,0,68.9,69.5,66.5
20160708153000,393.6,393.6,48.0,35,57.9,0,69.0,69.5,66.5
20160708154500,393.6,398.52,48.6,35,57.9,0,69.0,69.5,66.5
20160708160000,393.6,393.6,48.0,35,57.9,0,69.1,69.5,66.5
20160708161500,393.6,393.6,48.0,35,57.2,0,69.1,69.5,66.5
20160708163000,393.6,410.0,50.0,35,57.9,0,69.2,69.5,66.5
20160708164500,393.6,398.52,48.6,35,57.9,0,69.2,69.5,66.5
20160708170000,393.6,408.36,49.8,35,57.9,0,69.3,69.5,66.5
20160708171500,393.6,398.52,48.6,35,57.9,0,69.3,69.5,66.5
20160708173000,393.6,398.52,48.6,35,57.2,0,69.3,69.5,66.5
20160708174500,393.6,403.44,49.2,35,57.2,0,69.4,69.5,66.5
20160708180000,393.6,396.88,48.4,35,57.9,0,69.5,69.5,66.5
20160708181500,393.6,396.88,48.4,35,57.9,0,69.6,69.5,66.5
20160708183000,393.6,396.88,48.4,35,57.2,0,69.7,69.5,66.5
20160708184500,393.6,405.08,49.4,35,57.9,0,69.7,69.5,66.5
20160708190000,393.6,405.08,49.4,35,57.9,0,69.8,69.5,66.5
20160708191500,393.6,426.4,52.0,37,56.8,0,69.8,69.5,66.5
20160708193000,393.6,439.52,53.6,37,56.8,0,69.7,69.5,66.5
20160708194500,393.6,431.32,52.6,37,56.8,0,69.7,69.5,66.5
20160708200000,393.6,439.52,53.6,37,57.5,0,69.7,69.5,66.5
20160708201500,393.6,432.96,52.8,37,57.5,0,69.6,69.5,66.5
20160708203000,393.6,437.88,53.4,37,57.5,0,69.6,69.5,66.5
20160708204500,393.6,432.96,52.8,37,57.5,0,69.6,69.5,66.5
20160708210000,393.6,432.96,52.8,37,57.5,0,69.5,69.5,66.5
20160708211500,393.6,432.96,52.8,37,57.5,0,69.4,69.5,66.5
20160708213000,393.6,437.88,53.4,37,57.5,0,69.4,69.5,66.5
20160708214500,393.6,437.88,53.4,37,57.5,0,69.3,69.5,66.5
20160708220000,393.6,432.96,52.8,37,57.5,0,69.3,69.5,66.5
20160708221500,393.6,446.08,54.4,37,57.5,0,69.2,69.5,66.5
20160708223000,393.6,431.32,52.6,36,57.5,0,69.2,69.5,66.5
20160708224500,393.6,410.0,50.0,35,57.5,0,69.2,69.5,66.5
20160708230000,393.6,410.0,50.0,35,57.5,0,69.1,69.5,66.5
20160708231500,393.6,414.92,50.6,35,57.5,0,69.1,69.5,66.5
20160708233000,393.6,410.0,50.0,35,57.5,0,69.1,69.5,66.5
20160708234500,393.6,403.44,49.2,35,57.5,0,69.1,69.5,66.5
20160709000000,393.6,403.44,49.2,35,57.5,0,69.1,69.5,66.5
20160709001500,393.6,408.36,49.8,35,57.5,0,69.0,69.5,66.5
20160709003000,393.6,408.36,49.8,35,57.5,0,68.9,69.5,66.5
20160709004500,393.6,398.52,48.6,35,57.5,0,68.9,69.5,66.5
20160709010000,393.6,410.0,50.0,35,57.5,0,68.9,69.5,66.5
20160709011500,393.6,391.96,47.8,35,57.5,0,68.9,69.5,66.5
20160709013000,393.6,405.08,49.4,35,57.5,0,68.9,69.5,66.5
20160709014500,393.6,405.08,49.4,35,57.5,0,68.9,69.5,66.5
20160709020000,393.6,421.48,51.4,35,57.5,0,68.8,69.5,66.5
20160709021500,393.6,408.36,49.8,35,57.5,0,68.7,69.5,66.5
20160709023000,393.6,408.36,49.8,35,57.5,0,68.7,69.5,66.5
20160709024500,393.6,396.88,48.4,35,57.5,0,68.7,69.5,66.5
20160709030000,393.6,403.44,49.2,35,57.5,0,68.7,69.5,66.5
20160709031500,393.6,396.88,48.4,35,57.5,0,68.6,69.5,66.5
20160709033000,393.6,405.08,49.4,35,57.5,0,68.6,69.5,66.5
20160709034500,393.6,398.52,48.6,35,57.5,0,68.6,69.5,66.5
20160709040000,393.6,403.44,49.2,35,57.5,0,68.5,69.5,66.5
20160709041500,393.6,403.44,49.2,35,57.5,0,68.5,69.5,66.5
20160709043000,393.6,403.44,49.2,35,57.5,0,68.4,69.5,66.5
20160709044500,393.6,403.44,49.2,35,57.5,0,68.4,69.5,66.5
20160709050000,393.6,403.44,49.2,35,57.5,0,68.4,69.5,66.5
20160709051500,393.6,403.44,49.2,35,57.5,0,68.4,69.5,66.5
20160709053000,393.6,398.52,48.6,35,57.5,0,68.3,69.5,66.5
20160709054500,393.6,403.44,49.2,35,57.5,0,68.3,69.5,66.5
20160709060000,393.6,403.44,49.2,35,57.5,0,68.2,69.5,66.5
20160709061500,393.6,393.6,48.0,35,57.5,0,68.2,69.5,66.5
20160709063000,393.6,405.08,49.4,35,57.5,0,68.2,69.5,66.5
20160709064500,393.6,398.52,48.6,35,57.5,0,68.1,69.5,66.5
20160709070000,393.6,403.44,49.2,35,57.5,0,68.1,69.5,66.5
20160709071500,393.6,403.44,49.2,35,57.5,0,68.1,69.5,66.5
20160709073000,393.6,403.44,49.2,35,57.5,0,68.0,69.5,66.5
20160709074500,393.6,393.6,48.0,35,56.4,0,67.9,69.5,66.5
20160709080000,393.6,393.6,48.0,35,56.4,0,67.9,69.5,66.5
20160709081500,393.6,393.6,48.0,35,56.4,0,67.8,69.5,66.5
20160709083000,393.6,393.6,48.0,35,56.4,0,67.8,69.5,66.5
20160709084500,393.6,393.6,48.0,35,56.4,0,67.7,69.5,66.5
20160709090000,393.6,393.6,48.0,35,56.4,0,67.7,69.5,66.5
20160709091500,393.6,393.6,48.0,35,56.4,0,67.6,69.5,66.5
20160709093000,393.6,398.52,48.6,35,56.4,0,67.6,69.5,66.5
20160709094500,393.6,398.52,48.6,35,56.4,0,67.6,69.5,66.5
20160709100000,393.6,393.6,48.0,35,56.4,0,67.6,69.5,66.5
20160709101500,393.6,393.6,48.0,35,56.4,0,67.6,69.5,66.5
20160709103000,393.6,398.52,48.6,35,56.4,0,67.5,69.5,66.5
20160709104500,393.6,398.52,48.6,35,56.4,0,67.5,69.5,66.5
20160709110000,393.6,398.52,48.6,35,56.4,0,67.5,69.5,66.5
20160709111500,393.6,398.52,48.6,35,56.4,0,67.5,69.5,66.5
20160709113000,393.6,398.52,48.6,35,55.6,0,67.5,69.5,66.5
20160709114500,393.6,391.96,47.8,35,55.6,0,67.5,69.5,66.5
20160709120000,393.6,391.96,47.8,35,55.6,0,67.5,69.5,66.5
20160709121500,393.6,391.96,47.8,35,55.6,0,67.5,69.5,66.5
20160709123000,393.6,391.96,47.8,35,55.6,0,67.6,69.5,66.5
20160709124500,393.6,396.88,48.4,35,56.7,0,67.6,69.5,66.5
20160709130000,393.6,388.68,47.4,35,56.7,0,67.6,69.5,66.5
20160709131500,393.6,393.6,48.0,35,56.7,0,67.6,69.5,66.5
20160709133000,393.6,393.6,48.0,35,55.9,0,67.6,69.5,66.5
20160709134500,393.6,393.6,48.0,35,55.9,0,67.6,69.5,66.5
20160709140000,393.6,388.68,47.4,35,56.7,0,67.7,69.5,66.5
20160709141500,393.6,388.68,47.4,35,56.7,0,67.7,69.5,66.5
20160709143000,393.6,388.68,47.4,35,56.7,0,67.7,69.5,66.5
20160709144500,393.6,388.68,47.4,35,56.7,0,67.7,69.5,66.5
20160709150000,393.6,388.68,47.4,35,56.7,0,67.8,69.5,66.5
20160709151500,393.6,393.6,48.0,35,56.7,0,67.8,69.5,66.5
20160709153000,393.6,393.6,48.0,35,56.7,0,67.9,69.5,66.5
20160709154500,393.6,393.6,48.0,35,56.7,0,67.9,69.5,66.5
20160709160000,393.6,393.6,48.0,35,56.7,0,67.9,69.5,66.5
20160709161500,393.6,388.68,47.4,35,56.0,0,68.0,69.5,66.5
20160709163000,393.6,388.68,47.4,35,56.0,0,68.1,69.5,66.5
20160709164500,393.6,383.76,46.8,35,56.0,0,68.1,69.5,66.5
20160709170000,393.6,393.6,48.0,35,56.0,0,68.1,69.5,66.5
20160709171500,393.6,388.68,47.4,35,57.1,0,68.2,69.5,66.5
20160709173000,393.6,382.12,46.6,35,57.1,0,68.2,69.5,66.5
20160709174500,393.6,388.68,47.4,35,57.1,0,68.3,69.5,66.5
20160709180000,393.6,398.52,48.6,35,57.1,0,68.4,69.5,66.5
20160709181500,393.6,393.6,48.0,35,57.1,0,68.4,69.5,66.5
20160709183000,393.6,393.6,48.0,35,57.1,0,68.4,69.5,66.5
20160709184500,393.6,393.6,48.0,35,57.1,0,68.5,69.5,66.5
20160709190000,393.6,393.6,48.0,35,57.1,0,68.5,69.5,66.5
20160709191500,393.6,388.68,47.4,35,57.1,0,68.5,69.5,66.5
20160709193000,393.6,388.68,47.4,35,57.1,0,68.6,69.5,66.5
20160709194500,393.6,388.68,47.4,35,57.1,0,68.6,69.5,66.5
20160709200000,393.6,388.68,47.4,35,57.1,0,68.6,69.5,66.5
20160709201500,393.6,388.68,47.4,35,57.1,0,68.6,69.5,66.5
20160709203000,393.6,388.68,47.4,35,57.1,0,68.6,69.5,66.5
20160709204500,393.6,393.6,48.0,35,57.1,0,68.6,69.5,66.5
20160709210000,393.6,388.68,47.4,35,57.1,0,68.6,69.5,66.5
20160709211500,393.6,393.6,48.0,35,57.1,0,68.6,69.5,66.5
20160709213000,393.6,393.6,48.0,35,57.1,0,68.6,69.5,66.5
20160709214500,393.6,393.6,48.0,35,57.1,0,68.6,69.5,66.5
20160709220000,393.6,393.6,48.0,35,57.1,0,68.6,69.5,66.5
20160709221500,393.6,383.76,46.8,35,57.1,0,68.6,69.5,66.5
20160709223000,393.6,398.52,48.6,35,57.1,0,68.6,69.5,66.5
20160709224500,393.6,388.68,47.4,35,57.1,0,68.6,69.5,66.5
20160709230000,393.6,393.6,48.0,35,57.1,0,68.6,69.5,66.5
20160709231500,393.6,393.6,48.0,35,57.1,0,68.5,69.5,66.5
20160709233000,393.6,403.44,49.2,35,57.1,0,68.5,69.5,66.5
20160709234500,393.6,396.88,48.4,35,57.1,0,68.4,69.5,66.5
20160710000000,393.6,396.88,48.4,35,57.1,0,68.4,69.5,66.5
20160710001500,393.6,396.88,48.4,35,57.1,0,68.4,69.5,66.5
20160710003000,393.6,396.88,48.4,35,57.1,0,68.4,69.5,66.5
20160710004500,393.6,403.44,49.2,35,57.1,0,68.4,69.5,66.5
20160710010000,393.6,393.6,48.0,35,57.1,0,68.3,69.5,66.5
20160710011500,393.6,393.6,48.0,35,57.1,0,68.3,69.5,66.5
20160710013000,393.6,393.6,48.0,35,57.1,0,68.2,69.5,66.5
20160710014500,393.6,393.6,48.0,35,57.1,0,68.2,69.5,66.5
20160710020000,393.6,393.6,48.0,35,57.1,0,68.2,69.5,66.5
20160710021500,393.6,393.6,48.0,35,57.1,0,68.1,69.5,66.5
20160710023000,393.6,393.6,48.0,35,57.1,0,68.1,69.5,66.5
20160710024500,393.6,393.6,48.0,35,57.1,0,68.1,69.5,66.5
20160710030000,393.6,393.6,48.0,35,57.1,0,68.1,69.5,66.5
20160710031500,393.6,398.52,48.6,35,57.9,0,68.1,69.5,66.5
20160710033000,393.6,398.52,48.6,35,57.9,0,68.1,69.5,66.5
20160710034500,393.6,398.52,48.6,35,57.9,0,68.0,69.5,66.5
20160710040000,393.6,398.52,48.6,35,57.2,0,68.0,69.5,66.5
20160710041500,393.6,403.44,49.2,35,57.2,0,67.9,69.5,66.5
20160710043000,393.6,403.44,49.2,35,57.2,0,67.9,69.5,66.5
20160710044500,393.6,396.88,48.4,35,57.2,0,67.9,69.5,66.5
20160710050000,393.6,396.88,48.4,35,57.2,0,67.8,69.5,66.5
20160710051500,393.6,405.08,49.4,35,57.2,0,67.8,69.5,66.5
20160710053000,393.6,398.52,48.6,35,57.2,0,67.7,69.5,66.5
20160710054500,393.6,398.52,48.6,35,57.2,0,67.7,69.5,66.5
20160710060000,393.6,405.08,49.4,35,57.2,0,67.7,69.5,66.5
20160710061500,393.6,398.52,48.6,35,57.2,0,67.7,69.5,66.5
20160710063000,393.6,398.52,48.6,35,57.2,0,67.6,69.5,66.5
20160710064500,393.6,405.08,49.4,35,57.2,0,67.6,69.5,66.5
20160710070000,393.6,405.08,49.4,35,57.2,0,67.6,69.5,66.5
20160710071500,393.6,393.6,48.0,35,57.2,0,67.6,69.5,66.5
20160710073000,393.6,398.52,48.6,35,57.2,0,67.5,69.5,66.5
20160710074500,393.6,403.44,49.2,35,57.2,0,67.5,69.5,66.5
20160710080000,393.6,403.44,49.2,35,57.2,0,67.4,69.5,66.5
20160710081500,393.6,403.44,49.2,35,56.4,0,67.4,69.5,66.5
20160710083000,393.6,398.52,48.6,35,56.4,0,67.3,69.5,66.5
20160710084500,393.6,403.44,49.2,35,56.4,0,67.3,69.5,66.5
20160710090000,393.6,396.88,48.4,35,56.4,0,67.2,69.5,66.5
20160710091500,393.6,396.88,48.4,35,56.4,0,67.2,69.5,66.5
20160710093000,393.6,396.88,48.4,35,56.4,0,67.2,69.5,66.5
20160710094500,393.6,396.88,48.4,35,56.4,0,67.2,69.5,66.5
20160710100000,393.6,396.88,48.4,35,57.1,0,67.2,69.5,66.5
20160710101500,393.6,396.88,48.4,35,57.1,0,67.2,69.5,66.5
20160710103000,393.6,396.88,48.4,35,57.1,0,67.2,69.5,66.5
20160710104500,393.6,396.88,48.4,35,57.1,0,67.2,69.5,66.5
20160710110000,393.6,396.88,48.4,35,57.1,0,67.2,69.5,66.5
20160710111500,393.6,396.88,48.4,35,57.1,0,67.2,69.5,66.5
20160710113000,393.6,396.88,48.4,35,57.1,0,67.2,69.5,66.5
20160710114500,393.6,396.88,48.4,35,57.1,0,67.2,69.5,66.5
20160710120000,393.6,396.88,48.4,35,57.1,0,67.2,69.5,66.5
20160710121500,393.6,388.68,47.4,35,57.1,0,67.2,69.5,66.5
20160710123000,393.6,388.68,47.4,35,57.1,0,67.2,69.5,66.5
20160710124500,393.6,393.6,48.0,35,56.4,0,67.2,69.5,66.5
20160710130000,393.6,393.6,48.0,35,56.4,0,67.2,69.5,66.5
20160710131500,393.6,393.6,48.0,35,55.6,0,67.2,69.5,66.5
20160710133000,393.6,393.6,48.0,35,55.6,0,67.2,69.5,66.5
20160710134500,393.6,393.6,48.0,35,55.6,0,67.2,69.5,66.5
20160710140000,393.6,393.6,48.0,35,55.6,0,67.1,69.5,66.5
20160710141500,393.6,403.44,49.2,35,55.6,0,67.2,69.5,66.5
20160710143000,393.6,393.6,48.0,35,57.0,0,67.2,69.5,66.5
20160710144500,393.6,393.6,48.0,35,56.4,0,67.2,69.5,66.5
20160710150000,393.6,393.6,48.0,35,56.4,0,67.2,69.5,66.5
20160710151500,393.6,403.44,49.2,35,56.4,0,67.2,69.5,66.5
20160710153000,393.6,393.6,48.0,35,56.4,0,67.3,69.5,66.5
20160710154500,393.6,393.6,48.0,35,56.4,0,67.3,69.5,66.5
20160710160000,393.6,393.6,48.0,35,56.4,0,67.3,69.5,66.5
20160710161500,393.6,398.52,48.6,35,56.4,0,67.3,69.5,66.5
20160710163000,393.6,398.52,48.6,35,56.4,0,67.4,69.5,66.5
20160710164500,393.6,393.6,48.0,35,57.1,0,67.4,69.5,66.5
20160710170000,393.6,393.6,48.0,35,57.1,0,67.5,69.5,66.5
20160710171500,393.6,393.6,48.0,35,57.1,0,67.5,69.5,66.5
20160710173000,393.6,393.6,48.0,35,57.1,0,67.6,69.5,66.5
20160710174500,393.6,405.08,49.4,35,57.1,0,67.6,69.5,66.5
20160710180000,393.6,396.88,48.4,35,57.1,0,67.6,69.5,66.5
20160710181500,393.6,391.96,47.8,35,57.1,0,67.6,69.5,66.5
20160710183000,393.6,391.96,47.8,35,57.1,0,67.6,69.5,66.5
20160710184500,393.6,383.76,46.8,35,57.1,0,67.6,69.5,66.5
20160710190000,393.6,391.96,47.8,35,57.1,0,67.6,69.5,66.5
20160710191500,393.6,391.96,47.8,35,57.1,0,67.7,69.5,66.5
20160710193000,393.6,391.96,47.8,35,57.1,0,67.7,69.5,66.5
20160710194500,393.6,398.52,48.6,35,57.1,0,67.7,69.5,66.5
20160710200000,393.6,398.52,48.6,35,57.1,0,67.7,69.5,66.5
20160710201500,393.6,398.52,48.6,35,57.1,0,67.7,69.5,66.5
20160710203000,393.6,393.6,48.0,35,57.1,0,67.7,69.5,66.5
20160710204500,393.6,393.6,48.0,35,57.1,0,67.7,69.5,66.5
20160710210000,393.6,398.52,48.6,35,57.1,0,67.7,69.5,66.5
20160710211500,393.6,393.6,48.0,35,57.1,0,67.7,69.5,66.5
20160710213000,393.6,393.6,48.0,35,57.1,0,67.7,69.5,66.5
20160710214500,393.6,398.52,48.6,35,57.1,0,67.7,69.5,66.5
20160710220000,393.6,398.52,48.6,35,57.1,0,67.7,69.5,66.5
20160710221500,393.6,391.96,47.8,35,57.1,0,67.7,69.5,66.5
20160710223000,393.6,396.88,48.4,35,57.1,0,67.7,69.5,66.5
20160710224500,393.6,396.88,48.4,35,57.1,0,67.7,69.5,66.5
20160710230000,393.6,396.88,48.4,35,57.1,0,67.7,69.5,66.5
20160710231500,393.6,403.44,49.2,35,57.1,0,67.7,69.5,66.5
20160710233000,393.6,388.68,47.4,35,57.1,0,67.6,69.5,66.5
20160710234500,393.6,388.68,47.4,35,57.9,0,67.6,69.5,66.5
20160711000000,393.6,398.52,48.6,35,57.9,0,67.6,69.5,66.5
20160711001500,393.6,398.52,48.6,35,57.9,0,67.6,69.5,66.5
20160711003000,393.6,398.52,48.6,35,57.9,0,67.6,69.5,66.5
20160711004500,393.6,398.52,48.6,35,57.9,0,67.6,69.5,66.5
20160711010000,393.6,398.52,48.6,35,57.9,0,67.6,69.5,66.5
20160711011500,393.6,403.44,49.2,35,57.9,0,67.6,69.5,66.5
20160711013000,393.6,403.44,49.2,35,57.9,0,67.6,69.5,66.5
20160711014500,393.6,396.88,48.4,35,57.2,0,67.5,69.5,66.5
20160711020000,393.6,405.08,49.4,35,57.2,0,67.5,69.5,66.5
20160711021500,393.6,398.52,48.6,35,57.2,0,67.4,69.5,66.5
20160711023000,393.6,398.52,48.6,35,57.2,0,67.4,69.5,66.5
20160711024500,393.6,403.44,49.2,35,57.2,0,67.4,69.5,66.5
20160711030000,393.6,403.44,49.2,35,57.2,0,67.4,69.5,66.5
20160711031500,393.6,398.52,48.6,35,57.2,0,67.3,69.5,66.5
20160711033000,393.6,398.52,48.6,35,57.2,0,67.3,69.5,66.5
20160711034500,393.6,398.52,48.6,35,57.9,0,67.3,69.5,66.5
20160711040000,393.6,405.08,49.4,35,57.9,0,67.3,69.5,66.5
20160711041500,393.6,405.08,49.4,35,57.9,0,67.2,69.5,66.5
20160711043000,393.6,398.52,48.6,35,57.9,0,67.2,69.5,66.5
20160711044500,393.6,398.52,48.6,35,57.9,0,67.2,69.5,66.5
20160711050000,393.6,405.08,49.4,35,57.2,0,67.2,69.5,66.5
20160711051500,393.6,405.08,49.4,35,57.2,0,67.2,69.5,66.5
20160711053000,393.6,405.08,49.4,35,57.2,0,67.1,69.5,66.5
20160711054500,393.6,405.08,49.4,35,57.2,0,67.1,69.5,66.5
20160711060000,393.6,405.08,49.4,35,57.2,0,67.1,69.5,66.5
20160711061500,393.6,405.08,49.4,35,57.2,0,67.1,69.5,66.5
20160711063000,393.6,393.6,48.0,35,57.2,0,66.3,69.5,66.5
20160711064500,393.6,393.6,48.0,35,57.2,100,66.1,69.5,66.5
20160711070000,393.6,393.6,48.0,35,57.2,100,66.1,69.5,66.5
20160711071500,393.6,398.52,48.6,35,58.4,100,66.0,69.5,66.5
20160711073000,393.6,393.6,48.0,35,58.4,100,66.0,69.5,66.5
20160711074500,393.6,398.52,48.6,35,60.7,100,66.0,69.5,66.5
20160711080000,393.6,403.44,49.2,35,67.7,100,66.6,69.5,66.5
20160711081500,393.6,396.88,48.4,35,58.0,100,66.4,69.5,66.5
20160711083000,393.6,396.88,48.4,35,57.2,100,66.1,69.5,66.5
20160711084500,393.6,391.96,47.8,35,57.2,100,66.3,69.5,66.5
20160711090000,393.6,391.96,47.8,35,57.2,100,66.7,69.5,66.5
20160711091500,393.6,383.76,46.8,35,57.2,0,66.8,69.5,66.5
20160711093000,393.6,391.96,47.8,35,57.2,0,66.9,69.5,66.5
20160711094500,393.6,391.96,47.8,35,57.2,0,67.0,69.5,66.5
20160711100000,393.6,391.96,47.8,35,57.2,0,67.1,69.5,66.5
20160711101500,393.6,383.76,46.8,35,57.2,0,67.2,69.5,66.5
20160711103000,393.6,393.6,48.0,35,57.9,0,67.3,69.5,66.5
20160711104500,393.6,393.6,48.0,35,57.9,0,67.4,69.5,66.5
20160711110000,393.6,393.6,48.0,35,57.9,0,67.4,69.5,66.5
20160711111500,393.6,393.6,48.0,35,57.2,0,67.6,69.5,66.5
20160711113000,393.6,393.6,48.0,35,58.0,0,67.6,69.5,66.5
20160711114500,393.6,398.52,48.6,35,58.0,0,67.7,69.5,66.5
20160711120000,393.6,398.52,48.6,35,58.0,0,67.8,69.5,66.5
20160711121500,393.6,398.52,48.6,35,58.0,0,67.9,69.5,66.5
20160711123000,393.6,393.6,48.0,35,57.2,0,67.9,69.5,66.5
20160711124500,393.6,393.6,48.0,35,57.2,0,68.0,69.5,66.5
20160711130000,393.6,393.6,48.0,35,57.2,0,68.0,69.5,66.5
20160711131500,393.6,393.6,48.0,35,57.8,0,67.9,69.5,66.5
20160711133000,393.6,403.44,49.2,35,57.8,0,68.0,69.5,66.5
20160711134500,393.6,393.6,48.0,35,56.8,0,68.0,69.5,66.5
20160711140000,393.6,393.6,48.0,35,57.9,0,68.0,69.5,66.5
20160711141500,393.600006,393.600006,48.000001,35,57.900002,0,68.099998,69.5,66.5
20160711143000,393.600006,388.679993,47.399999,35,57.900002,0,68.099998,69.5,66.5
20160711144500,393.600006,388.679993,47.399999,35,57.900002,0,68.099998,69.5,66.5
20160711150000,393.600006,403.440002,49.2,35,57.900002,0,68.199997,69.5,66.5
20160711151500,393.600006,393.600006,48.000001,35,57.900002,0,68.199997,69.5,66.5
20160711153000,393.600006,403.440002,49.2,35,57.900002,0,68.199997,69.5,66.5
20160711154500,393.600006,396.880005,48.400001,35,57.900002,0,68.199997,69.5,66.5
20160711160000,393.600006,396.880005,48.400001,35,57.900002,0,68.199997,69.5,66.5
20160711161500,393.600006,396.880005,48.400001,35,57.900002,0,68.199997,69.5,66.5
20160711163000,393.600006,396.880005,48.400001,35,57.900002,0,68.199997,69.5,66.5
20160711164500,393.600006,396.880005,48.400001,35,58.700001,0,68.199997,69.5,66.5
20160711170000,393.600006,403.440002,49.2,35,58.700001,0,68.199997,69.5,66.5
20160711171500,393.600006,403.440002,49.2,35,58.099998,0,68.199997,69.5,66.5
20160711173000,393.600006,403.440002,49.2,35,58.099998,0,68.199997,69.5,66.5
20160711174500,393.600006,398.519989,48.599999,35,58.099998,0,68.199997,69.5,66.5
20160711180000,393.600006,405.079987,49.399998,35,58.099998,0,68.199997,69.5,66.5
20160711181500,393.600006,414.920013,50.600002,35,58.099998,0,68.199997,69.5,66.5
20160711183000,393.600006,403.440002,49.2,35,58.099998,0,68.199997,69.5,66.5
20160711184500,393.600006,403.440002,49.2,35,58.099998,0,68.199997,69.5,66.5
20160711190000,393.600006,398.519989,48.599999,35,58.099998,0,68.199997,69.5,66.5
20160711191500,393.600006,398.519989,48.599999,35,58.099998,0,68.199997,69.5,66.5
20160711193000,393.600006,393.600006,48.000001,35,57.200001,0,68.099998,69.5,66.5
20160711194500,393.600006,393.600006,48.000001,35,57.200001,0,68.099998,69.5,66.5
20160711200000,393.600006,393.600006,48.000001,35,57.200001,0,68.099998,69.5,66.5
20160711201500,393.600006,393.600006,48.000001,35,57.200001,0,68.0,69.5,66.5
20160711203000,393.600006,393.600006,48.000001,35,57.900002,0,68.0,69.5,66.5
20160711204500,393.600006,393.600006,48.000001,35,57.900002,0,67.900002,69.5,66.5
20160711210000,393.600006,398.519989,48.599999,35,57.900002,0,67.900002,69.5,66.5
20160711211500,393.600006,398.519989,48.599999,35,57.200001,0,67.900002,69.5,66.5
20160711213000,393.600006,398.519989,48.599999,35,57.900002,0,67.900002,69.5,66.5
20160711214500,393.600006,398.519989,48.599999,35,57.900002,0,67.800003,69.5,66.5
20160711220000,393.600006,393.600006,48.000001,35,57.900002,0,67.800003,69.5,66.5
20160711221500,393.600006,398.519989,48.599999,35,57.900002,0,67.800003,69.5,66.5
20160711223000,393.600006,398.519989,48.599999,35,57.900002,0,67.800003,69.5,66.5
20160711224500,393.600006,393.600006,48.000001,35,57.900002,0,67.699997,69.5,66.5
20160711230000,393.600006,393.600006,48.000001,35,57.900002,0,67.699997,69.5,66.5
20160711231500,393.600006,403.440002,49.2,35,57.900002,0,67.699997,69.5,66.5
20160711233000,393.600006,396.880005,48.400001,35,57.900002,0,67.699997,69.5,66.5
20160711234500,393.600006,396.880005,48.400001,35,57.900002,0,67.699997,69.5,66.5
20160712000000,393.600006,396.880005,48.400001,35,57.900002,0,67.599998,69.5,66.5
20160712001500,393.600006,396.880005,48.400001,35,57.900002,0,67.599998,69.5,66.5
20160712003000,393.600006,391.959991,47.799999,35,57.900002,0,67.599998,69.5,66.5
20160712004500,393.600006,396.880005,48.400001,35,57.200001,0,67.599998,69.5,66.5
20160712010000,393.600006,396.880005,48.400001,35,57.200001,0,67.5,69.5,66.5
20160712011500,393.600006,396.880005,48.400001,35,57.900002,0,67.5,69.5,66.5
20160712013000,393.600006,396.880005,48.400001,35,57.900002,0,67.400002,69.5,66.5
20160712014500,393.600006,405.079987,49.399998,35,57.900002,0,67.400002,69.5,66.5
20160712020000,393.600006,405.079987,49.399998,35,57.900002,0,67.400002,69.5,66.5
20160712021500,393.600006,405.079987,49.399998,35,57.900002,0,67.400002,69.5,66.5
20160712023000,393.600006,405.079987,49.399998,35,57.900002,0,67.400002,69.5,66.5
20160712024500,393.600006,391.959991,47.799999,35,57.900002,0,67.300003,69.5,66.5
20160712030000,393.600006,391.959991,47.799999,35,57.200001,0,67.300003,69.5,66.5
20160712031500,393.600006,391.959991,47.799999,35,57.200001,0,67.199997,69.5,66.5
20160712033000,393.600006,396.880005,48.400001,35,57.200001,0,67.199997,69.5,66.5
20160712034500,393.600006,396.880005,48.400001,35,57.200001,0,67.199997,69.5,66.5
20160712040000,393.600006,396.880005,48.400001,35,57.200001,0,67.199997,69.5,66.5
20160712041500,393.600006,391.959991,47.799999,35,57.200001,0,67.199997,69.5,66.5
20160712043000,393.600006,398.519989,48.599999,35,57.200001,0,67.099998,69.5,66.5
20160712044500,393.600006,416.559998,50.8,35,57.200001,0,67.099998,69.5,66.5
20160712050000,393.600006,391.959991,47.799999,35,57.200001,0,67.099998,69.5,66.5
20160712051500,393.600006,396.880005,48.400001,35,57.200001,0,67.099998,69.5,66.5
20160712053000,393.600006,396.880005,48.400001,35,57.200001,0,67.0,69.5,66.5
20160712054500,393.600006,403.440002,49.2,35,57.900002,0,67.0,69.5,66.5
20160712060000,393.600006,396.880005,48.400001,35,57.900002,0,67.0,69.5,66.5
20160712061500,393.600006,396.880005,48.400001,35,57.900002,0,66.900002,69.5,66.5
20160712063000,393.600006,396.880005,48.400001,35,57.900002,0,66.900002,69.5,66.5
20160712064500,393.600006,403.440002,49.2,35,57.900002,0,66.900002,69.5,66.5
20160712070000,393.600006,398.519989,48.599999,35,57.200001,0,66.900002,69.5,66.5
20160712071500,393.600006,398.519989,48.599999,35,57.200001,0,66.900002,69.5,66.5
20160712073000,393.600006,398.519989,48.599999,35,57.200001,0,66.900002,69.5,66.5
20160712074500,393.600006,398.519989,48.599999,35,57.200001,0,66.900002,69.5,66.5
20160712080000,393.600006,393.600006,48.000001,35,57.200001,0,66.900002,69.5,66.5
20160712081500,393.600006,393.600006,48.000001,35,57.200001,0,66.900002,69.5,66.5
20160712083000,393.600006,383.76001,46.800001,35,57.200001,0,66.900002,69.5,66.5
20160712084500,393.600006,396.880005,48.400001,35,56.5,0,66.900002,69.5,66.5
20160712090000,393.600006,388.679993,47.399999,35,56.5,0,66.900002,69.5,66.5
20160712091500,393.600006,388.679993,47.399999,35,56.5,0,66.900002,69.5,66.5
20160712093000,393.600006,388.679993,47.399999,35,56.5,0,66.900002,69.5,66.5
20160712094500,393.600006,388.679993,47.399999,35,57.099998,0,66.5,69.5,66.5
20160712100000,393.600006,388.679993,47.399999,35,57.099998,0,66.599998,69.5,66.5
20160712101500,393.600006,396.880005,48.400001,35,57.099998,0,66.699997,69.5,66.5
20160712103000,393.600006,391.959991,47.799999,35,57.099998,0,66.699997,69.5,66.5
20160712104500,393.600006,391.959991,47.799999,35,57.099998,0,66.900002,69.5,66.5
20160712110000,393.600006,396.880005,48.400001,35,57.099998,0,66.900002,69.5,66.5
20160712111500,393.600006,388.679993,47.399999,35,57.099998,0,66.800003,69.5,66.5
20160712113000,393.600006,388.679993,47.399999,35,57.099998,0,67.099998,69.5,66.5
20160712114500,393.600006,383.76001,46.800001,35,57.099998,0,67.199997,69.5,66.5
20160712120000,393.600006,383.76001,46.800001,35,57.099998,0,67.699997,69.5,66.5
20160712121500,393.600006,388.679993,47.399999,35,57.099998,0,68.199997,69.5,66.5
20160712123000,393.600006,388.679993,47.399999,35,57.099998,0,68.300003,69.5,66.5
20160712124500,393.600006,393.600006,48.000001,35,57.099998,0,68.599998,69.5,66.5
20160712130000,393.600006,393.600006,48.000001,35,57.900002,0,68.699997,69.5,66.5
20160712131500,393.600006,393.600006,48.000001,35,57.200001,0,69.0,69.5,66.5
20160712133000,393.600006,426.399994,51.999999,37,57.200001,0,69.300003,69.5,66.5
20160712134500,393.600006,416.559998,50.8,37,57.200001,0,69.400002,69.5,66.5
20160712140000,393.600006,439.519989,53.599999,37,57.200001,0,69.599998,69.5,66.5
20160712141500,393.600006,431.320007,52.600001,37,57.200001,0,69.699997,69.5,66.5
20160712143000,393.600006,439.519989,53.599999,38,57.900002,0,69.800003,69.5,66.5
20160712144500,393.600006,498.559998,60.8,41,57.900002,0,69.900002,69.5,66.5
20160712150000,393.600006,580.560059,70.800007,45,57.900002,0,70.0,69.5,66.5
20160712151500,393.600006,564.160034,68.800004,45,57.900002,0,69.800003,69.5,66.5
20160712153000,393.600006,575.639954,70.199994,45,57.900002,0,69.699997,69.5,66.5
20160712154500,393.600006,475.600006,58.000001,48,57.900002,0,68.699997,69.5,66.5
20160712160000,393.600006,493.640015,60.200002,47,57.900002,0,69.300003,69.5,66.5
20160712161500,393.600006,493.640015,60.200002,48,57.900002,0,69.300003,69.5,66.5
20160712163000,393.600006,523.159973,63.799997,52,57.900002,0,69.199997,69.5,66.5
20160712164500,393.600006,475.600006,58.000001,45,57.900002,0,69.099998,69.5,66.5
20160712170000,393.600006,428.040009,52.200001,42,57.900002,0,69.099998,69.5,66.5
20160712171500,393.600006,432.959991,52.799999,36,57.900002,0,69.099998,69.5,66.5
20160712173000,393.600006,426.399994,51.999999,39,57.900002,0,69.099998,69.5,66.5
20160712174500,393.600006,419.839996,51.2,40,57.900002,0,69.199997,69.5,66.5
20160712180000,393.600006,391.959991,47.799999,35,57.900002,0,69.199997,69.5,66.5
20160712181500,393.600006,405.079987,49.399998,36,57.900002,0,69.300003,69.5,66.5
20160712183000,393.600006,398.519989,48.599999,35,57.900002,0,69.300003,69.5,66.5
20160712184500,393.600006,421.480011,51.400001,36,57.900002,0,69.400002,69.5,66.5
20160712190000,393.600006,439.519989,53.599999,40,57.900002,0,69.5,69.5,66.5
20160712191500,393.600006,410.0,50.0,43,57.900002,0,69.5,69.5,66.5
20160712193000,393.600006,428.040009,52.200001,39,57.900002,0,69.599998,69.5,66.5
20160712194500,393.600006,414.920013,50.600002,36,57.900002,0,69.599998,69.5,66.5
20160712200000,393.600006,432.959991,52.799999,40,57.900002,0,69.599998,69.5,66.5
20160712201500,393.600006,432.959991,52.799999,38,57.900002,0,69.599998,69.5,66.5
20160712203000,393.600006,432.959991,52.799999,38,57.900002,0,69.5,69.5,66.5
20160712204500,393.600006,396.880005,48.400001,35,57.900002,0,69.5,69.5,66.5
20160712210000,393.600006,396.880005,48.400001,35,57.900002,0,69.5,69.5,66.5
20160712211500,393.600006,396.880005,48.400001,35,57.900002,0,69.400002,69.5,66.5
20160712213000,393.600006,396.880005,48.400001,35,57.900002,0,69.400002,69.5,66.5
20160712214500,393.600006,396.880005,48.400001,35,57.900002,0,69.400002,69.5,66.5
20160712220000,393.600006,431.320007,52.600001,37,57.900002,0,69.300003,69.5,66.5
20160712221500,393.600006,393.600006,48.000001,35,57.900002,0,69.300003,69.5,66.5
20160712223000,393.600006,444.440002,54.2,38,57.900002,0,69.300003,69.5,66.5
20160712224500,393.600006,391.959991,47.799999,35,57.900002,0,69.199997,69.5,66.5
20160712230000,393.600006,391.959991,47.799999,34,57.900002,0,69.199997,69.5,66.5
20160712231500,393.600006,408.359985,49.799998,36,57.900002,0,69.199997,69.5,66.5
20160712233000,393.600006,396.880005,48.400001,35,57.900002,0,69.199997,69.5,66.5
20160712234500,393.600006,428.040009,52.200001,41,57.900002,0,69.099998,69.5,66.5
20160713000000,393.600006,396.880005,48.400001,34,57.900002,0,69.099998,69.5,66.5
20160713001500,393.600006,337.839996,41.2,40,57.900002,0,69.099998,69.5,66.5
20160713003000,393.600006,383.76001,46.800001,34,57.900002,0,69.099998,69.5,66.5
20160713004500,393.600006,408.359985,49.799998,34,57.900002,0,69.0,69.5,66.5
20160713010000,393.600006,421.480011,51.400001,37,57.900002,0,69.0,69.5,66.5
20160713011500,393.600006,398.519989,48.599999,36,58.5,0,69.0,69.5,66.5
20160713013000,393.600006,391.959991,47.799999,43,57.599998,0,69.0,69.5,66.5
20160713014500,393.600006,414.920013,50.600002,36,58.299999,0,68.900002,69.5,66.5
20160713020000,393.600006,391.959991,47.799999,34,58.299999,0,68.900002,69.5,66.5
20160713021500,393.600006,403.440002,49.2,34,58.299999,0,68.900002,69.5,66.5
20160713023000,393.600006,416.559998,50.8,36,58.299999,0,68.800003,69.5,66.5
20160713024500,393.600006,383.76001,46.800001,34,57.5,0,68.699997,69.5,66.5
20160713030000,393.600006,383.76001,46.800001,34,57.5,0,68.699997,69.5,66.5
20160713031500,393.600006,391.959991,47.799999,34,57.5,0,68.699997,69.5,66.5
20160713033000,393.600006,383.76001,46.800001,34,57.5,0,68.599998,69.5,66.5
20160713034500,393.600006,383.76001,46.800001,34,57.5,0,68.599998,69.5,66.5
20160713040000,393.600006,383.76001,46.800001,34,57.5,0,68.599998,69.5,66.5
20160713041500,393.600006,391.959991,47.799999,34,57.5,0,68.599998,69.5,66.5
20160713043000,393.600006,383.76001,46.800001,34,57.5,0,68.5,69.5,66.5
20160713044500,393.600006,416.559998,50.8,37,58.700001,0,68.400002,69.5,66.5
20160713050000,393.600006,373.920013,45.600002,34,58.0,0,68.400002,69.5,66.5
20160713051500,393.600006,373.920013,45.600002,34,58.0,0,68.400002,69.5,66.5
20160713053000,393.600006,378.839996,46.2,34,58.0,0,68.400002,69.5,66.5
20160713054500,393.600006,383.76001,46.800001,34,58.0,0,68.300003,69.5,66.5
20160713060000,393.600006,393.600006,48.000001,34,57.200001,0,68.300003,69.5,66.5
20160713061500,393.600006,393.600006,48.000001,34,57.200001,0,68.199997,69.5,66.5
20160713063000,393.600006,378.839996,46.2,34,57.200001,0,68.199997,69.5,66.5
20160713064500,393.600006,396.880005,48.400001,35,57.200001,0,68.199997,69.5,66.5
20160713070000,393.600006,408.359985,49.799998,35,57.200001,0,68.099998,69.5,66.5
20160713071500,393.600006,403.440002,49.2,35,57.200001,0,67.599998,69.5,66.5
20160713073000,393.600006,408.359985,49.799998,35,57.200001,0,67.400002,69.5,66.5
20160713074500,393.600006,408.359985,49.799998,35,57.200001,0,67.599998,69.5,66.5
20160713080000,393.600006,408.359985,49.799998,35,57.200001,0,68.099998,69.5,66.5
20160713081500,393.600006,619.919983,75.599998,48,56.400002,0,68.199997,68.0,64.900002
20160713083000,393.600006,633.039978,77.199997,48,56.400002,0,68.199997,68.400002,65.400002
20160713084500,393.600006,616.639954,75.199994,46,56.400002,0,68.099998,68.400002,65.400002
20160713090000,393.600006,616.639954,75.199994,46,57.200001,0,68.099998,68.400002,65.400002
20160713091500,393.600006,596.960022,72.800003,45,57.200001,0,68.099998,68.400002,65.400002
20160713093000,393.600006,564.160034,68.800004,43,57.200001,0,68.099998,68.400002,65.400002
20160713094500,393.600006,575.639954,70.199994,45,57.200001,0,68.199997,68.400002,65.400002
20160713100000,393.600006,575.639954,70.199994,45,57.200001,0,68.099998,68.400002,65.400002
20160713101500,393.600006,565.799988,68.999999,45,57.200001,0,68.099998,68.400002,65.400002
20160713103000,393.600006,432.959991,52.799999,71,57.200001,0,68.199997,68.400002,65.400002
20160713104500,393.600006,416.559998,50.8,42,84.199997,100,68.400002,74.300003,71.300003
20160713110000,393.600006,416.559998,50.8,38,87.300003,100,69.0,74.199997,71.199997
20160713111500,393.600006,416.559998,50.8,46,93.0,100,69.599998,74.099998,71.099998
20160713113000,393.600006,408.359985,49.799998,43,87.5,100,70.300003,74.0,71.0
20160713114500,393.600006,408.359985,49.799998,41,87.5,100,70.900002,74.0,71.0
20160713120000,393.600006,408.359985,49.799998,35,59.900002,0,71.300003,74.0,71.0
20160713121500,393.600006,414.920013,50.600002,35,58.799999,0,71.300003,74.0,71.0
20160713123000,393.600006,396.880005,48.400001,35,58.0,0,71.099998,74.0,71.0
20160713124500,393.600006,396.880005,48.400001,35,58.700001,0,71.0,74.0,71.0
20160713130000,393.600006,416.559998,50.8,35,58.700001,0,70.900002,74.0,71.0
20160713131500,393.600006,408.359985,49.799998,35,58.700001,100,70.699997,74.0,71.0
20160713133000,393.600006,396.880005,48.400001,35,58.0,100,70.5,74.0,71.0
20160713134500,393.600006,391.959991,47.799999,35,58.900002,100,70.199997,74.0,71.0
20160713140000,393.600006,405.079987,49.399998,35,58.900002,100,70.5,74.0,71.0
20160713141500,393.600006,396.880005,48.400001,35,63.099998,100,70.5,74.0,71.0
20160713143000,393.600006,391.959991,47.799999,35,63.099998,100,70.699997,74.0,71.0
20160713144500,393.600006,421.480011,51.400001,37,71.300003,0,71.800003,74.0,71.0
20160713150000,393.600006,588.76001,71.800001,63,57.5,0,71.0,72.199997,69.199997
20160713151500,393.600006,388.679993,47.399999,35,57.5,0,70.800003,72.199997,69.199997
20160713153000,393.600006,414.920013,50.600002,41,58.5,0,70.5,72.199997,69.199997
20160713154500,393.600006,393.600006,48.000001,36,58.5,0,70.300003,72.199997,69.199997
20160713160000,393.600006,414.920013,50.600002,42,58.5,0,70.199997,72.199997,69.199997
20160713161500,393.600006,393.600006,48.000001,36,58.5,0,70.099998,72.199997,69.199997
20160713163000,393.600006,408.359985,49.799998,41,58.5,0,70.0,72.199997,69.199997
20160713164500,393.600006,408.359985,49.799998,40,58.5,0,69.900002,72.199997,69.199997
20160713170000,393.600006,403.440002,49.2,39,58.5,0,69.800003,72.199997,69.199997
20160713171500,393.600006,398.519989,48.599999,38,58.5,0,69.800003,72.199997,69.199997
20160713173000,393.600006,391.959991,47.799999,38,58.5,0,69.699997,72.199997,69.199997
