PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160713174500,393.600006,396.880005,48.400001,37,58.5,0,69.699997,72.199997,69.199997
20160713180000,393.600006,396.880005,48.400001,37,58.5,0,69.599998,72.199997,69.199997
20160713181500,393.600006,396.880005,48.400001,37,58.5,0,69.599998,72.199997,69.199997
20160713183000,393.600006,396.880005,48.400001,37,58.5,0,69.599998,72.199997,69.199997
20160713184500,393.600006,382.119995,46.599999,35,58.5,0,69.5,72.199997,69.199997
20160713190000,393.600006,382.119995,46.599999,35,58.5,0,69.5,72.199997,69.199997
20160713191500,393.600006,382.119995,46.599999,35,58.5,0,69.5,72.199997,69.199997
20160713193000,393.600006,382.119995,46.599999,35,58.5,0,69.400002,72.199997,69.199997
20160713194500,393.600006,388.679993,47.399999,35,58.5,0,69.400002,72.199997,69.199997
20160713200000,393.600006,378.839996,46.2,35,57.599998,0,69.300003,72.199997,69.199997
20160713201500,393.600006,388.679993,47.399999,35,57.599998,0,69.300003,72.199997,69.199997
20160713203000,393.600006,388.679993,47.399999,35,57.599998,0,69.300003,72.199997,69.199997
20160713204500,393.600006,388.679993,47.399999,35,57.599998,0,69.300003,72.199997,69.199997
20160713210000,393.600006,383.76001,46.800001,35,58.299999,0,69.199997,72.199997,69.199997
20160713211500,393.600006,388.679993,47.399999,35,58.299999,0,69.199997,72.199997,69.199997
20160713213000,393.600006,388.679993,47.399999,35,58.299999,0,69.199997,72.199997,69.199997
20160713214500,393.600006,393.600006,48.000001,35,58.299999,0,69.199997,72.199997,69.199997
20160713220000,393.600006,383.76001,46.800001,35,58.299999,0,69.099998,72.199997,69.199997
20160713221500,393.600006,391.959991,47.799999,35,58.299999,0,69.099998,72.199997,69.199997
20160713223000,393.600006,383.76001,46.800001,35,58.299999,0,69.099998,72.199997,69.199997
20160713224500,393.600006,388.679993,47.399999,35,58.299999,0,69.0,72.199997,69.199997
20160713230000,393.600006,388.679993,47.399999,35,58.299999,0,69.0,72.199997,69.199997
20160713231500,393.600006,388.679993,47.399999,35,58.299999,100,68.900002,72.199997,69.199997
20160713233000,393.600006,383.76001,46.800001,35,57.700001,100,68.900002,72.199997,69.199997
20160713234500,393.600006,391.959991,47.799999,35,57.700001,100,68.800003,72.199997,69.199997
20160714000000,393.600006,382.119995,46.599999,35,57.700001,100,68.800003,72.199997,69.199997
20160714001500,393.600006,398.519989,48.599999,35,58.400002,100,68.800003,72.199997,69.199997
20160714003000,393.600006,391.959991,47.799999,35,58.400002,100,68.699997,72.199997,69.199997
20160714004500,393.600006,378.839996,46.2,35,59.5,100,68.699997,72.199997,69.199997
20160714010000,393.600006,383.76001,46.800001,35,73.5,100,68.800003,72.199997,69.199997
20160714011500,393.600006,391.959991,47.799999,35,73.5,100,69.099998,72.099998,69.099998
20160714013000,393.600006,391.959991,47.799999,35,73.5,100,69.300003,72.199997,69.199997
20160714014500,393.600006,391.959991,47.799999,35,59.200001,0,69.400002,72.199997,69.199997
20160714020000,393.600006,391.959991,47.799999,35,58.400002,0,69.300003,72.099998,69.099998
20160714021500,393.600006,391.959991,47.799999,35,58.400002,0,69.300003,72.099998,69.099998
20160714023000,393.600006,391.959991,47.799999,35,58.400002,0,69.199997,72.0,69.0
20160714024500,393.600006,383.76001,46.800001,35,58.400002,0,69.099998,71.900002,68.900002
20160714030000,393.600006,403.440002,49.2,36,58.400002,0,69.0,72.0,69.0
20160714031500,393.600006,403.440002,49.2,36,58.400002,0,68.800003,72.099998,69.099998
20160714033000,393.600006,410.0,50.0,36,58.400002,100,68.800003,72.099998,69.099998
20160714034500,393.600006,396.880005,48.400001,36,58.400002,100,68.699997,72.099998,69.099998
20160714040000,393.600006,403.440002,49.2,36,58.400002,100,68.699997,72.0,69.0
20160714041500,393.600006,398.519989,48.599999,36,58.400002,100,68.599998,72.0,69.0
20160714043000,393.600006,398.519989,48.599999,36,58.400002,100,68.5,72.0,69.0
20160714044500,393.600006,398.519989,48.599999,36,59.099998,100,68.5,71.900002,68.900002
20160714050000,393.600006,398.519989,48.599999,36,63.599998,100,68.400002,71.900002,68.900002
20160714051500,393.600006,398.519989,48.599999,36,72.5,100,68.599998,71.900002,68.900002
20160714053000,393.600006,403.440002,49.2,36,76.300003,100,68.800003,71.900002,68.900002
20160714054500,393.600006,396.880005,48.400001,36,62.900002,0,69.099998,71.800003,68.800003
20160714060000,393.600006,396.880005,48.400001,36,59.299999,0,69.0,71.900002,68.900002
20160714061500,393.600006,396.880005,48.400001,36,58.700001,0,68.900002,71.900002,68.900002
20160714063000,393.600006,405.079987,49.399998,36,58.700001,0,68.800003,71.800003,68.800003
20160714064500,393.600006,405.079987,49.399998,36,58.700001,0,68.699997,71.800003,68.800003
20160714070000,393.600006,405.079987,49.399998,36,58.700001,0,68.699997,71.800003,68.800003
20160714071500,393.600006,405.079987,49.399998,36,58.0,0,68.599998,71.800003,68.800003
20160714073000,393.600006,405.079987,49.399998,36,58.0,0,68.5,71.800003,68.800003
20160714074500,393.600006,405.079987,49.399998,36,58.0,100,68.400002,71.800003,68.800003
20160714080000,393.600006,396.880005,48.400001,36,58.0,100,68.400002,71.800003,68.800003
20160714081500,393.600006,396.880005,48.400001,36,58.0,100,68.400002,71.800003,68.800003
20160714083000,393.600006,203.360001,24.8,91,59.099998,100,68.300003,71.800003,68.800003
20160714084500,393.600006,749.47998,91.399998,53,57.900002,0,68.099998,68.0,64.199997
20160714090000,393.600006,762.599976,92.999997,53,57.900002,0,67.699997,68.0,64.199997
20160714091500,393.600006,669.119995,81.599999,49,57.900002,0,67.699997,68.0,64.300003
20160714093000,393.600006,633.039978,77.199997,47,57.900002,0,67.599998,68.0,64.300003
20160714094500,393.600006,644.52002,78.600002,47,57.900002,0,67.800003,68.0,64.300003
20160714100000,393.600006,431.320007,52.600001,37,57.900002,0,67.0,68.0,64.300003
20160714101500,393.600006,398.519989,48.599999,35,57.900002,0,67.400002,68.0,64.300003
20160714103000,393.600006,410.0,50.0,36,57.900002,0,67.800003,68.0,64.300003
20160714104500,393.600006,432.959991,52.799999,37,57.900002,0,67.900002,68.0,64.300003
20160714110000,393.600006,432.959991,52.799999,37,57.900002,0,67.800003,68.0,64.300003
20160714111500,393.600006,437.880005,53.400001,37,57.900002,0,68.199997,68.0,64.300003
20160714113000,393.600006,428.040009,52.200001,37,57.900002,0,68.199997,68.0,64.300003
20160714114500,393.600006,419.839996,51.2,37,57.200001,0,68.199997,68.0,64.300003
20160714120000,393.600006,426.399994,51.999999,37,57.200001,0,68.099998,68.0,64.300003
20160714121500,393.600006,465.76001,56.800001,39,57.900002,0,68.400002,68.0,64.300003
20160714123000,393.600006,549.400024,67.000003,44,57.900002,0,68.5,68.0,64.300003
20160714124500,393.600006,595.320007,72.600001,46,57.900002,0,68.400002,68.0,64.300003
20160714130000,393.600006,631.400024,77.000003,48,57.900002,0,68.400002,68.0,64.300003
20160714131500,393.600006,639.599976,77.999997,48,57.900002,0,68.099998,68.0,64.300003
20160714133000,393.600006,598.599976,72.999997,46,57.900002,0,67.599998,68.0,64.300003
20160714134500,393.600006,480.519989,58.599999,40,57.900002,0,67.400002,68.0,64.300003
20160714140000,393.600006,446.079987,54.399998,38,57.900002,0,67.5,68.0,64.300003
20160714141500,393.600006,410.0,50.0,36,57.900002,0,67.599998,68.0,64.300003
20160714143000,393.600006,410.0,50.0,36,58.700001,0,67.800003,68.0,64.300003
20160714144500,393.600006,410.0,50.0,36,58.700001,0,67.800003,68.0,64.300003
20160714150000,393.600006,416.559998,50.8,36,58.700001,0,67.699997,68.0,64.300003
20160714151500,393.600006,410.0,50.0,36,58.700001,0,67.699997,68.0,64.300003
20160714153000,393.600006,414.920013,50.600002,36,58.700001,0,67.800003,68.0,64.300003
20160714154500,393.600006,414.920013,50.600002,36,58.700001,0,67.699997,68.0,64.300003
20160714160000,393.600006,414.920013,50.600002,36,58.700001,0,67.800003,68.0,64.300003
20160714161500,393.600006,410.0,50.0,36,58.700001,0,67.900002,68.0,64.300003
20160714163000,393.600006,405.079987,49.399998,35,58.0,0,67.699997,68.0,64.300003
20160714164500,393.600006,405.079987,49.399998,35,58.0,0,67.599998,68.0,64.300003
20160714170000,393.600006,405.079987,49.399998,35,58.0,0,67.599998,68.0,64.300003
20160714171500,393.600006,405.079987,49.399998,35,58.0,0,67.5,68.0,64.300003
20160714173000,393.600006,398.519989,48.599999,35,58.0,0,67.5,68.0,64.300003
20160714174500,393.600006,408.359985,49.799998,35,58.0,0,67.400002,68.0,64.300003
20160714180000,393.600006,408.359985,49.799998,35,58.0,0,67.300003,68.0,64.300003
20160714181500,393.600006,408.359985,49.799998,35,58.0,0,67.199997,68.0,64.300003
20160714183000,393.600006,421.480011,51.400001,36,57.200001,0,67.599998,68.0,64.300003
20160714184500,393.600006,473.959991,57.799999,39,57.200001,0,67.800003,68.0,64.300003
20160714190000,393.600006,454.279999,55.4,39,57.900002,0,67.900002,68.0,64.300003
20160714191500,393.600006,467.399994,56.999999,39,57.900002,0,67.900002,68.0,64.300003
20160714193000,393.600006,457.559998,55.8,39,57.900002,0,67.900002,68.0,64.300003
20160714194500,393.600006,457.559998,55.8,39,57.900002,0,67.800003,68.0,64.300003
20160714200000,393.600006,457.559998,55.8,39,57.900002,0,67.800003,68.0,64.300003
20160714201500,393.600006,457.559998,55.8,39,57.299999,0,67.699997,68.0,64.300003
20160714203000,393.600006,457.559998,55.8,38,57.299999,0,67.699997,68.0,64.300003
20160714204500,393.600006,444.440002,54.2,38,57.900002,0,67.699997,68.0,64.300003
20160714210000,393.600006,421.480011,51.400001,36,57.900002,0,67.699997,68.0,64.300003
20160714211500,393.600006,398.519989,48.599999,35,57.900002,0,67.699997,68.0,64.300003
20160714213000,393.600006,408.359985,49.799998,35,57.900002,0,67.699997,68.0,64.300003
20160714214500,393.600006,408.359985,49.799998,35,57.900002,0,67.699997,68.0,64.300003
20160714220000,393.600006,403.440002,49.2,35,57.900002,0,67.699997,68.0,64.300003
20160714221500,393.600006,403.440002,49.2,35,57.900002,0,67.699997,68.0,64.300003
20160714223000,393.600006,408.359985,49.799998,35,57.900002,0,67.699997,68.0,64.300003
20160714224500,393.600006,408.359985,49.799998,35,57.900002,0,67.699997,68.0,64.300003
20160714230000,393.600006,403.440002,49.2,35,57.900002,0,67.699997,68.0,64.300003
20160714231500,393.600006,403.440002,49.2,35,57.900002,0,67.699997,68.0,64.300003
20160714233000,393.600006,403.440002,49.2,35,57.900002,0,67.699997,68.0,64.300003
20160714234500,393.600006,403.440002,49.2,35,57.900002,0,67.599998,68.0,64.300003
20160715000000,393.600006,408.359985,49.799998,35,57.900002,0,67.599998,68.0,64.300003
20160715001500,393.600006,408.359985,49.799998,35,57.900002,0,67.599998,68.0,64.300003
20160715003000,393.600006,408.359985,49.799998,35,57.900002,0,67.599998,68.0,64.300003
20160715004500,393.600006,408.359985,49.799998,35,57.900002,0,67.599998,68.0,64.300003
20160715010000,393.600006,403.440002,49.2,35,57.900002,0,67.599998,68.0,64.300003
20160715011500,393.600006,396.880005,48.400001,35,57.900002,0,67.599998,68.0,64.300003
20160715013000,393.600006,414.920013,50.600002,35,57.900002,0,67.599998,68.0,64.300003
20160715014500,393.600006,410.0,50.0,35,57.900002,0,67.599998,68.0,64.300003
20160715020000,393.600006,416.559998,50.8,35,57.900002,0,67.599998,68.0,64.300003
20160715021500,393.600006,403.440002,49.2,35,57.900002,0,67.599998,68.0,64.300003
20160715023000,393.600006,414.920013,50.600002,35,57.900002,0,67.5,68.0,64.300003
20160715024500,393.600006,410.0,50.0,35,57.900002,0,67.5,68.0,64.300003
20160715030000,393.600006,410.0,50.0,35,57.900002,0,67.400002,68.0,64.300003
20160715031500,393.600006,410.0,50.0,35,57.900002,0,67.400002,68.0,64.300003
20160715033000,393.600006,410.0,50.0,35,57.900002,0,67.400002,68.0,64.300003
20160715034500,393.600006,410.0,50.0,35,57.900002,0,67.400002,68.0,64.300003
20160715040000,393.600006,410.0,50.0,35,57.900002,0,67.400002,68.0,64.300003
20160715041500,393.600006,405.079987,49.399998,35,57.900002,0,67.400002,68.0,64.300003
20160715043000,393.600006,405.079987,49.399998,35,57.900002,0,67.300003,68.0,64.300003
20160715044500,393.600006,405.079987,49.399998,35,57.900002,0,67.300003,68.0,64.300003
20160715050000,393.600006,405.079987,49.399998,35,57.900002,0,67.300003,68.0,64.300003
20160715051500,393.600006,405.079987,49.399998,35,57.900002,0,67.300003,68.0,64.300003
20160715053000,393.600006,405.079987,49.399998,35,57.900002,0,67.300003,68.0,64.300003
20160715054500,393.600006,405.079987,49.399998,35,57.900002,0,67.300003,68.0,64.300003
20160715060000,393.600006,405.079987,49.399998,35,57.900002,0,67.199997,68.0,64.300003
20160715061500,393.600006,405.079987,49.399998,35,57.900002,0,67.300003,68.0,64.300003
20160715063000,393.600006,405.079987,49.399998,35,57.900002,0,67.199997,68.0,64.300003
20160715064500,393.600006,405.079987,49.399998,35,57.900002,0,66.599998,68.0,64.300003
20160715070000,393.600006,405.079987,49.399998,35,57.900002,0,66.400002,68.0,64.300003
20160715071500,393.600006,405.079987,49.399998,35,57.900002,0,66.400002,68.0,64.300003
20160715073000,393.600006,405.079987,49.399998,35,57.900002,0,66.400002,68.0,64.300003
20160715074500,393.600006,405.079987,49.399998,35,57.900002,0,66.900002,68.0,64.300003
20160715080000,393.600006,398.519989,48.599999,35,57.200001,0,66.599998,68.0,64.300003
20160715081500,393.600006,393.600006,48.000001,35,57.200001,0,66.5,68.0,64.300003
20160715083000,393.600006,398.519989,48.599999,35,57.900002,0,66.599998,68.0,64.300003
20160715084500,393.600006,398.519989,48.599999,35,57.200001,0,66.900002,68.0,64.300003
20160715090000,393.600006,398.519989,48.599999,35,57.200001,0,67.199997,68.0,64.300003
20160715091500,393.600006,398.519989,48.599999,35,57.200001,0,67.199997,68.0,64.300003
20160715093000,393.600006,393.600006,48.000001,35,57.200001,0,67.199997,68.0,64.300003
20160715094500,393.600006,388.679993,47.399999,35,57.200001,0,67.199997,68.0,64.300003
20160715100000,393.600006,388.679993,47.399999,35,57.200001,0,67.300003,68.0,64.300003
20160715101500,393.600006,388.679993,47.399999,35,57.200001,0,67.199997,68.0,64.300003
20160715103000,393.600006,393.600006,48.000001,35,57.200001,0,67.300003,68.0,64.300003
20160715104500,393.600006,403.440002,49.2,35,57.200001,0,67.300003,68.0,64.300003
20160715110000,393.600006,393.600006,48.000001,35,57.200001,0,67.300003,68.0,64.300003
20160715111500,393.600006,398.519989,48.599999,35,57.200001,0,66.699997,68.0,64.300003
20160715113000,393.600006,428.040009,52.200001,37,57.200001,0,67.300003,68.0,64.300003
20160715114500,393.600006,414.920013,50.600002,36,57.200001,0,67.5,68.0,64.300003
20160715120000,393.600006,410.0,50.0,36,57.200001,0,67.599998,68.0,64.300003
20160715121500,393.600006,410.0,50.0,36,57.200001,0,67.800003,68.0,64.300003
20160715123000,393.600006,410.0,50.0,36,57.200001,0,67.900002,68.0,64.300003
20160715124500,393.600006,410.0,50.0,36,57.200001,0,68.099998,68.0,64.300003
20160715130000,393.600006,419.839996,51.2,36,57.200001,0,68.099998,68.0,64.199997
20160715131500,393.600006,410.0,50.0,36,57.200001,0,68.199997,68.0,64.199997
20160715133000,393.600006,405.079987,49.399998,36,57.900002,0,68.099998,68.0,64.199997
20160715134500,393.600006,416.559998,50.8,36,57.900002,0,68.099998,68.0,64.199997
20160715140000,393.600006,410.0,50.0,36,57.900002,0,68.099998,68.0,63.0
20160715141500,393.600006,414.920013,50.600002,36,57.900002,0,68.199997,68.0,63.0
20160715143000,393.600006,426.399994,51.999999,38,57.900002,0,68.300003,68.0,63.0
20160715144500,393.600006,444.440002,54.2,39,57.900002,0,68.300003,68.0,63.0
20160715150000,393.600006,490.359985,59.799998,41,57.900002,0,68.400002,68.0,63.0
20160715151500,393.600006,523.159973,63.799997,43,57.900002,0,68.300003,68.0,63.0
20160715153000,393.600006,516.599976,62.999997,43,57.900002,0,68.199997,68.0,63.0
20160715154500,393.600006,523.159973,63.799997,43,57.900002,0,68.0,68.0,63.0
20160715160000,393.600006,529.719971,64.599996,43,57.900002,0,67.900002,68.0,63.0
20160715161500,393.600006,529.719971,64.599996,43,57.900002,0,67.699997,68.0,63.0
20160715163000,393.600006,480.519989,58.599999,39,57.900002,0,67.599998,68.0,63.0
20160715164500,393.600006,454.279999,55.4,38,57.900002,0,67.599998,68.0,63.0
20160715170000,393.600006,410.0,50.0,36,57.900002,0,67.599998,68.0,63.0
20160715171500,393.600006,414.920013,50.600002,35,57.900002,0,67.599998,68.0,63.0
20160715173000,393.600006,405.079987,49.399998,35,57.200001,0,67.599998,68.0,63.0
20160715174500,393.600006,405.079987,49.399998,35,57.200001,0,67.599998,68.0,63.0
20160715180000,393.600006,414.920013,50.600002,35,57.200001,0,67.599998,68.0,63.0
20160715181500,393.600006,410.0,50.0,35,57.200001,0,67.599998,68.0,63.0
20160715183000,393.600006,410.0,50.0,35,57.200001,0,67.599998,68.0,63.0
20160715184500,393.600006,396.880005,48.400001,35,57.200001,0,67.599998,68.0,63.0
20160715190000,393.600006,405.079987,49.399998,35,57.200001,0,67.800003,68.0,63.0
20160715191500,393.600006,405.079987,49.399998,35,57.200001,0,68.099998,68.0,62.5
20160715193000,393.600006,398.519989,48.599999,35,57.200001,0,68.099998,68.0,62.5
20160715194500,393.600006,408.359985,49.799998,35,57.200001,0,68.0,68.0,61.799999
20160715200000,393.600006,408.359985,49.799998,35,57.200001,0,67.900002,68.0,61.900002
20160715201500,393.600006,403.440002,49.2,35,57.200001,0,67.900002,68.0,62.400002
20160715203000,393.600006,403.440002,49.2,35,57.200001,0,67.800003,68.0,62.400002
20160715204500,393.600006,403.440002,49.2,35,57.200001,0,67.800003,68.0,62.400002
20160715210000,393.600006,398.519989,48.599999,35,57.200001,0,67.699997,68.0,62.400002
20160715211500,393.600006,410.0,50.0,35,57.900002,0,67.699997,68.0,62.400002
20160715213000,393.600006,403.440002,49.2,35,57.900002,0,67.699997,68.0,62.400002
20160715214500,393.600006,403.440002,49.2,35,57.900002,0,67.699997,68.0,62.400002
20160715220000,393.600006,398.519989,48.599999,35,57.900002,0,67.699997,68.0,62.400002
20160715221500,393.600006,405.079987,49.399998,35,57.900002,0,67.699997,68.0,62.400002
20160715223000,393.600006,405.079987,49.399998,35,57.900002,0,67.699997,68.0,62.400002
20160715224500,393.600006,405.079987,49.399998,35,57.900002,0,67.699997,68.0,62.400002
20160715230000,393.600006,414.920013,50.600002,35,57.900002,0,67.699997,68.0,62.400002
20160715231500,393.600006,408.359985,49.799998,35,57.900002,0,67.699997,68.0,62.400002
20160715233000,393.600006,398.519989,48.599999,35,57.900002,0,67.699997,68.0,62.400002
20160715234500,393.600006,408.359985,49.799998,35,57.900002,0,67.699997,68.0,62.400002
20160716000000,393.600006,408.359985,49.799998,35,57.900002,0,67.599998,68.0,62.400002
20160716001500,393.600006,416.559998,50.8,35,57.900002,0,67.599998,68.0,62.400002
20160716003000,393.600006,391.959991,47.799999,35,57.200001,0,67.599998,68.0,62.400002
20160716004500,393.600006,398.519989,48.599999,35,58.0,0,67.599998,68.0,62.400002
20160716010000,393.600006,405.079987,49.399998,35,58.0,0,67.5,68.0,62.400002
20160716011500,393.600006,391.959991,47.799999,35,58.0,0,67.5,68.0,62.400002
20160716013000,393.600006,403.440002,49.2,35,58.0,0,67.5,68.0,62.400002
20160716014500,393.600006,393.600006,48.000001,35,58.0,0,67.400002,68.0,62.400002
20160716020000,393.600006,403.440002,49.2,35,58.0,0,67.400002,68.0,62.400002
20160716021500,393.600006,403.440002,49.2,35,58.0,0,67.400002,68.0,62.400002
20160716023000,393.600006,403.440002,49.2,35,58.0,0,67.400002,68.0,62.400002
20160716024500,393.600006,403.440002,49.2,35,58.0,0,67.300003,68.0,62.400002
20160716030000,393.600006,414.920013,50.600002,35,58.0,0,67.300003,68.0,62.400002
20160716031500,393.600006,405.079987,49.399998,35,58.0,0,67.300003,68.0,62.400002
20160716033000,393.600006,405.079987,49.399998,35,58.0,0,67.199997,68.0,62.400002
20160716034500,393.600006,405.079987,49.399998,35,58.0,0,67.199997,68.0,62.400002
20160716040000,393.600006,405.079987,49.399998,35,58.0,0,67.199997,68.0,62.400002
20160716041500,393.600006,410.0,50.0,35,58.0,0,67.199997,68.0,62.400002
20160716043000,393.600006,405.079987,49.399998,35,58.0,0,67.199997,68.0,62.400002
20160716044500,393.600006,405.079987,49.399998,35,58.0,0,67.099998,68.0,62.400002
20160716050000,393.600006,405.079987,49.399998,35,58.0,0,67.099998,68.0,62.400002
20160716051500,393.600006,405.079987,49.399998,35,58.0,0,67.099998,68.0,62.400002
20160716053000,393.600006,416.559998,50.8,35,58.0,0,67.099998,68.0,62.400002
20160716054500,393.600006,405.079987,49.399998,35,58.0,0,67.0,68.0,62.400002
20160716060000,393.600006,405.079987,49.399998,35,58.0,0,66.900002,68.0,62.400002
20160716061500,393.600006,405.079987,49.399998,35,58.0,0,66.900002,68.0,62.400002
20160716063000,393.600006,405.079987,49.399998,35,58.0,0,66.900002,68.0,62.400002
20160716064500,393.600006,410.0,50.0,35,58.0,0,66.900002,68.0,62.400002
20160716070000,393.600006,410.0,50.0,35,58.0,0,66.900002,68.0,62.400002
20160716071500,393.600006,396.880005,48.400001,35,58.0,0,66.900002,68.0,62.400002
20160716073000,393.600006,408.359985,49.799998,35,57.099998,0,66.800003,68.0,62.400002
20160716074500,393.600006,403.440002,49.2,35,57.099998,0,66.800003,68.0,62.400002
20160716080000,393.600006,403.440002,49.2,35,56.400002,0,66.699997,68.0,62.400002
20160716081500,393.600006,403.440002,49.2,35,56.400002,0,66.699997,68.0,62.400002
20160716083000,393.600006,403.440002,49.2,35,56.400002,0,66.599998,68.0,62.400002
20160716084500,393.600006,403.440002,49.2,35,56.400002,0,66.599998,68.0,62.400002
20160716090000,393.600006,403.440002,49.2,35,56.400002,0,66.599998,68.0,62.400002
20160716091500,393.600006,396.880005,48.400001,35,56.400002,0,66.5,68.0,62.400002
20160716093000,393.600006,396.880005,48.400001,35,56.400002,0,66.5,68.0,62.400002
20160716094500,393.600006,408.359985,49.799998,35,56.400002,0,66.5,68.0,62.400002
20160716100000,393.600006,408.359985,49.799998,35,56.400002,0,66.5,68.0,62.400002
20160716101500,393.600006,403.440002,49.2,35,56.400002,0,66.400002,68.0,62.400002
20160716103000,393.600006,403.440002,49.2,35,57.099998,0,66.5,68.0,62.400002
20160716104500,393.600006,408.359985,49.799998,35,56.400002,0,66.5,68.0,62.400002
20160716110000,393.600006,398.519989,48.599999,35,57.099998,0,66.5,68.0,62.400002
20160716111500,393.600006,398.519989,48.599999,35,57.099998,0,66.5,68.0,62.400002
20160716113000,393.600006,405.079987,49.399998,35,57.099998,0,66.599998,68.0,62.400002
20160716114500,393.600006,396.880005,48.400001,35,57.099998,0,66.599998,68.0,62.400002
20160716120000,393.600006,405.079987,49.399998,35,57.099998,0,66.599998,68.0,62.400002
20160716121500,393.600006,405.079987,49.399998,35,57.099998,0,66.699997,68.0,62.400002
20160716123000,393.600006,396.880005,48.400001,35,57.099998,0,66.699997,68.0,62.400002
20160716124500,393.600006,388.679993,47.399999,35,57.099998,0,66.699997,68.0,62.400002
20160716130000,393.600006,408.359985,49.799998,35,57.099998,0,66.699997,68.0,62.400002
20160716131500,393.600006,408.359985,49.799998,35,57.099998,0,66.800003,68.0,62.400002
20160716133000,393.600006,396.880005,48.400001,35,56.299999,0,66.800003,68.0,62.400002
20160716134500,393.600006,403.440002,49.2,35,56.299999,0,66.800003,68.0,62.400002
20160716140000,393.600006,403.440002,49.2,35,57.0,0,66.800003,68.0,62.400002
20160716141500,393.600006,398.519989,48.599999,35,57.0,0,66.900002,68.0,62.400002
20160716143000,393.600006,398.519989,48.599999,35,57.0,0,66.900002,68.0,62.400002
20160716144500,393.600006,398.519989,48.599999,35,57.0,0,66.900002,68.0,62.400002
20160716150000,393.600006,393.600006,48.000001,35,57.0,0,66.900002,68.0,62.400002
20160716151500,393.600006,405.079987,49.399998,35,57.0,0,66.900002,68.0,62.400002
20160716153000,393.600006,398.519989,48.599999,35,57.0,0,66.900002,68.0,62.400002
20160716154500,393.600006,405.079987,49.399998,35,57.0,0,66.900002,68.0,62.400002
20160716160000,393.600006,405.079987,49.399998,35,57.0,0,66.900002,68.0,62.400002
20160716161500,393.600006,398.519989,48.599999,35,57.900002,0,66.900002,68.0,62.400002
20160716163000,393.600006,403.440002,49.2,35,57.900002,0,66.900002,68.0,62.400002
20160716164500,393.600006,393.600006,48.000001,35,57.900002,0,66.900002,68.0,62.400002
20160716170000,393.600006,408.359985,49.799998,35,57.900002,0,66.900002,68.0,62.400002
20160716171500,393.600006,398.519989,48.599999,35,57.900002,0,66.900002,68.0,62.400002
20160716173000,393.600006,398.519989,48.599999,35,57.200001,0,66.900002,68.0,62.400002
20160716174500,393.600006,403.440002,49.2,35,57.200001,0,67.0,68.0,62.400002
20160716180000,393.600006,403.440002,49.2,35,57.200001,0,67.099998,68.0,62.400002
20160716181500,393.600006,398.519989,48.599999,35,57.200001,0,67.099998,68.0,62.400002
20160716183000,393.600006,405.079987,49.399998,35,57.200001,0,67.199997,68.0,62.400002
20160716184500,393.600006,405.079987,49.399998,35,57.200001,0,67.199997,68.0,62.400002
20160716190000,393.600006,405.079987,49.399998,35,57.200001,0,67.199997,68.0,62.400002
20160716191500,393.600006,405.079987,49.399998,35,57.200001,0,67.199997,68.0,62.400002
20160716193000,393.600006,405.079987,49.399998,35,57.900002,0,67.199997,68.0,62.400002
20160716194500,393.600006,405.079987,49.399998,35,57.900002,0,67.199997,68.0,62.400002
20160716200000,393.600006,405.079987,49.399998,35,57.900002,0,67.199997,68.0,62.400002
20160716201500,393.600006,396.880005,48.400001,35,57.900002,0,67.199997,68.0,62.400002
20160716203000,393.600006,408.359985,49.799998,35,57.900002,0,67.199997,68.0,62.400002
20160716204500,393.600006,398.519989,48.599999,35,57.900002,0,67.199997,68.0,62.400002
20160716210000,393.600006,398.519989,48.599999,35,57.900002,0,67.099998,68.0,62.299999
20160716211500,393.600006,398.519989,48.599999,35,57.900002,0,67.099998,68.0,62.200001
20160716213000,393.600006,398.519989,48.599999,35,57.900002,0,67.099998,68.0,62.099998
20160716214500,393.600006,408.359985,49.799998,35,57.900002,0,67.099998,68.0,62.0
20160716220000,393.600006,408.359985,49.799998,35,57.900002,0,67.099998,68.0,62.0
20160716221500,393.600006,396.880005,48.400001,35,57.900002,0,67.099998,68.0,61.900002
20160716223000,393.600006,396.880005,48.400001,35,57.900002,0,67.099998,68.0,61.900002
20160716224500,393.600006,396.880005,48.400001,35,57.900002,0,67.099998,68.0,61.900002
20160716230000,393.600006,396.880005,48.400001,35,57.900002,0,67.099998,68.0,61.900002
20160716231500,393.600006,405.079987,49.399998,35,57.900002,0,67.0,68.0,61.900002
20160716233000,393.600006,391.959991,47.799999,35,57.900002,0,67.0,68.0,61.900002
20160716234500,393.600006,398.519989,48.599999,35,57.900002,0,67.0,68.0,61.900002
20160717000000,393.600006,405.079987,49.399998,35,57.900002,0,67.0,68.0,62.400002
20160717001500,393.600006,405.079987,49.399998,35,57.900002,0,67.0,68.0,62.400002
20160717003000,393.600006,405.079987,49.399998,35,57.900002,0,66.900002,68.0,62.400002
20160717004500,393.600006,405.079987,49.399998,35,57.900002,0,66.900002,68.0,62.400002
20160717010000,393.600006,393.600006,48.000001,35,57.900002,0,66.900002,68.0,62.400002
20160717011500,393.600006,405.079987,49.399998,35,57.900002,0,66.900002,68.0,62.400002
20160717013000,393.600006,405.079987,49.399998,35,57.900002,0,66.900002,68.0,62.400002
20160717014500,393.600006,398.519989,48.599999,35,57.900002,0,66.900002,68.0,62.400002
20160717020000,393.600006,393.600006,48.000001,35,57.900002,0,66.900002,68.0,62.400002
20160717021500,393.600006,403.440002,49.2,35,57.900002,0,66.900002,68.0,62.400002
20160717023000,393.600006,403.440002,49.2,35,57.900002,0,66.900002,68.0,62.400002
20160717024500,393.600006,414.920013,50.600002,35,57.900002,0,66.900002,68.0,62.400002
20160717030000,393.600006,398.519989,48.599999,35,57.900002,0,66.800003,68.0,62.400002
20160717031500,393.600006,398.519989,48.599999,35,57.900002,0,66.800003,68.0,62.400002
20160717033000,393.600006,405.079987,49.399998,35,57.200001,0,66.800003,68.0,62.400002
20160717034500,393.600006,405.079987,49.399998,35,57.900002,0,66.800003,68.0,62.400002
20160717040000,393.600006,405.079987,49.399998,35,57.900002,0,66.699997,68.0,62.400002
20160717041500,393.600006,405.079987,49.399998,35,57.900002,0,66.699997,68.0,62.400002
20160717043000,393.600006,405.079987,49.399998,35,57.900002,0,66.699997,68.0,62.400002
20160717044500,393.600006,398.519989,48.599999,35,57.900002,0,66.699997,68.0,62.400002
20160717050000,393.600006,405.079987,49.399998,35,57.900002,0,66.699997,68.0,62.400002
20160717051500,393.600006,405.079987,49.399998,35,57.900002,0,66.699997,68.0,62.400002
20160717053000,393.600006,393.600006,48.000001,35,57.900002,0,66.599998,68.0,62.400002
20160717054500,393.600006,408.359985,49.799998,35,57.900002,0,66.599998,68.0,62.400002
20160717060000,393.600006,408.359985,49.799998,35,57.900002,0,66.599998,68.0,62.400002
20160717061500,393.600006,408.359985,49.799998,35,57.200001,0,66.599998,68.0,62.400002
20160717063000,393.600006,408.359985,49.799998,35,57.900002,0,66.599998,68.0,62.400002
20160717064500,393.600006,408.359985,49.799998,35,57.900002,0,66.599998,68.0,62.400002
20160717070000,393.600006,408.359985,49.799998,35,57.200001,0,66.599998,68.0,62.400002
20160717071500,393.600006,408.359985,49.799998,35,57.200001,0,66.5,68.0,62.400002
20160717073000,393.600006,408.359985,49.799998,35,57.200001,0,66.5,68.0,62.400002
20160717074500,393.600006,408.359985,49.799998,35,57.200001,0,66.400002,68.0,62.400002
20160717080000,393.600006,414.920013,50.600002,35,57.200001,0,66.400002,68.0,62.400002
20160717081500,393.600006,405.079987,49.399998,35,56.400002,0,66.300003,68.0,62.400002
20160717083000,393.600006,405.079987,49.399998,35,56.400002,0,66.300003,68.0,62.400002
20160717084500,393.600006,405.079987,49.399998,35,56.400002,0,66.199997,68.0,62.400002
20160717090000,393.600006,405.079987,49.399998,35,56.400002,0,66.199997,68.0,62.400002
20160717091500,393.600006,405.079987,49.399998,35,56.400002,0,66.199997,68.0,62.400002
20160717093000,393.600006,398.519989,48.599999,35,56.400002,0,66.199997,68.0,62.400002
20160717094500,393.600006,393.600006,48.000001,35,56.400002,0,66.199997,68.0,62.400002
20160717100000,393.600006,403.440002,49.2,35,56.400002,0,66.099998,68.0,62.400002
20160717101500,393.600006,403.440002,49.2,35,56.400002,0,66.199997,68.0,62.400002
20160717103000,393.600006,408.359985,49.799998,35,56.400002,0,66.099998,68.0,62.400002
20160717104500,393.600006,396.880005,48.400001,35,56.400002,0,66.199997,68.0,62.400002
20160717110000,393.600006,405.079987,49.399998,35,57.5,0,66.199997,68.0,62.400002
20160717111500,393.600006,405.079987,49.399998,35,57.5,0,66.199997,68.0,62.400002
20160717113000,393.600006,398.519989,48.599999,35,57.5,0,66.300003,68.0,62.400002
20160717114500,393.600006,398.519989,48.599999,35,57.5,0,66.400002,68.0,62.400002
20160717120000,393.600006,405.079987,49.399998,35,56.799999,0,66.400002,68.0,62.400002
20160717121500,393.600006,396.880005,48.400001,35,56.799999,0,66.400002,68.0,62.400002
20160717123000,393.600006,408.359985,49.799998,35,56.799999,0,66.400002,68.0,62.400002
20160717124500,393.600006,403.440002,49.2,35,56.799999,0,66.400002,68.0,62.400002
20160717130000,393.600006,403.440002,49.2,35,56.799999,0,66.400002,68.0,62.400002
20160717131500,393.600006,403.440002,49.2,35,56.799999,0,66.5,68.0,62.400002
20160717133000,393.600006,403.440002,49.2,35,56.799999,0,66.5,68.0,62.400002
20160717134500,393.600006,403.440002,49.2,35,57.5,0,66.5,68.0,62.400002
20160717140000,393.600006,403.440002,49.2,35,57.5,0,66.599998,68.0,62.400002
20160717141500,393.600006,403.440002,49.2,35,56.799999,0,66.599998,68.0,62.400002
20160717143000,393.600006,396.880005,48.400001,35,56.799999,0,66.599998,68.0,62.400002
20160717144500,393.600006,396.880005,48.400001,35,56.799999,0,66.599998,68.0,62.400002
20160717150000,393.600006,396.880005,48.400001,35,56.799999,0,66.599998,68.0,62.400002
20160717151500,393.600006,403.440002,49.2,35,56.799999,0,66.599998,68.0,62.400002
20160717153000,393.600006,403.440002,49.2,35,56.799999,0,66.599998,68.0,62.400002
20160717154500,393.600006,410.0,50.0,35,56.799999,0,66.599998,68.0,62.400002
20160717160000,393.600006,405.079987,49.399998,35,56.799999,0,66.699997,68.0,62.400002
20160717161500,393.600006,405.079987,49.399998,35,56.799999,0,66.800003,68.0,62.400002
20160717163000,393.600006,396.880005,48.400001,35,56.799999,0,66.800003,68.0,62.400002
20160717164500,393.600006,405.079987,49.399998,35,56.799999,0,66.800003,68.0,62.400002
20160717170000,393.600006,393.600006,48.000001,35,56.799999,0,66.800003,68.0,62.400002
20160717171500,393.600006,398.519989,48.599999,35,56.799999,0,66.800003,68.0,62.400002
20160717173000,393.600006,398.519989,48.599999,35,56.799999,0,66.800003,68.0,62.400002
20160717174500,393.600006,405.079987,49.399998,35,56.799999,0,66.800003,68.0,62.400002
20160717180000,393.600006,405.079987,49.399998,35,56.799999,0,66.800003,68.0,62.400002
20160717181500,393.600006,405.079987,49.399998,35,56.799999,0,66.900002,68.0,62.400002
20160717183000,393.600006,398.519989,48.599999,35,56.799999,0,66.900002,68.0,62.400002
20160717184500,393.600006,405.079987,49.399998,35,56.799999,0,66.900002,68.0,62.400002
20160717190000,393.600006,396.880005,48.400001,35,56.799999,0,67.0,68.0,62.400002
20160717191500,393.600006,416.559998,50.8,37,56.799999,0,67.599998,68.0,62.400002
20160717193000,393.600006,444.440002,54.2,38,56.799999,0,67.699997,68.0,62.400002
20160717194500,393.600006,426.399994,51.999999,37,56.799999,0,67.599998,68.0,62.400002
20160717200000,393.600006,405.079987,49.399998,35,57.5,0,67.400002,68.0,62.400002
20160717201500,393.600006,396.880005,48.400001,35,57.5,0,67.300003,68.0,62.400002
20160717203000,393.600006,396.880005,48.400001,35,57.5,0,67.199997,68.0,62.400002
20160717204500,393.600006,396.880005,48.400001,35,57.5,0,67.199997,68.0,62.400002
20160717210000,393.600006,414.920013,50.600002,35,57.5,0,67.099998,68.0,62.400002
20160717211500,393.600006,396.880005,48.400001,35,57.5,0,67.099998,68.0,62.400002
20160717213000,393.600006,396.880005,48.400001,35,57.5,0,67.099998,68.0,62.400002
20160717214500,393.600006,403.440002,49.2,35,57.5,0,67.099998,68.0,62.400002
20160717220000,393.600006,398.519989,48.599999,35,57.5,0,67.099998,68.0,62.400002
20160717221500,393.600006,403.440002,49.2,35,57.5,0,67.099998,68.0,62.400002
20160717223000,393.600006,408.359985,49.799998,35,57.5,0,67.0,68.0,62.400002
20160717224500,393.600006,403.440002,49.2,35,57.5,0,67.0,68.0,62.400002
20160717230000,393.600006,410.0,50.0,35,57.5,0,67.0,68.0,62.400002
20160717231500,393.600006,398.519989,48.599999,35,57.5,0,67.0,68.0,62.400002
20160717233000,393.600006,405.079987,49.399998,35,57.5,0,67.0,68.0,62.400002
20160717234500,393.600006,398.519989,48.599999,35,57.5,0,67.0,68.0,62.400002
20160718000000,393.600006,398.519989,48.599999,35,57.5,0,67.0,68.0,62.400002
20160718001500,393.600006,403.440002,49.2,35,57.5,0,66.900002,68.0,62.400002
20160718003000,393.600006,410.0,50.0,35,57.5,0,66.900002,68.0,62.400002
20160718004500,393.600006,414.920013,50.600002,35,57.5,0,66.900002,68.0,62.400002
20160718010000,393.600006,408.359985,49.799998,35,57.5,0,66.900002,68.0,62.400002
20160718011500,393.600006,408.359985,49.799998,35,57.5,0,66.900002,68.0,62.400002
20160718013000,393.600006,403.440002,49.2,35,57.5,0,66.900002,68.0,62.400002
20160718014500,393.600006,403.440002,49.2,35,57.5,0,66.800003,68.0,62.400002
20160718020000,393.600006,410.0,50.0,35,57.5,0,66.800003,68.0,62.400002
20160718021500,393.600006,414.920013,50.600002,35,57.5,0,66.800003,68.0,62.400002
20160718023000,393.600006,408.359985,49.799998,35,57.5,0,66.800003,68.0,62.400002
20160718024500,393.600006,408.359985,49.799998,35,57.5,0,66.800003,68.0,62.400002
20160718030000,393.600006,408.359985,49.799998,35,57.5,0,66.800003,68.0,62.400002
20160718031500,393.600006,408.359985,49.799998,35,57.5,0,66.800003,68.0,62.400002
20160718033000,393.600006,408.359985,49.799998,35,57.5,0,66.699997,68.0,62.400002
20160718034500,393.600006,408.359985,49.799998,35,57.5,0,66.699997,68.0,62.400002
20160718040000,393.600006,408.359985,49.799998,35,57.5,0,66.699997,68.0,62.400002
20160718041500,393.600006,414.920013,50.600002,35,57.5,0,66.699997,68.0,62.400002
20160718043000,393.600006,405.079987,49.399998,35,57.5,0,66.699997,68.0,62.400002
20160718044500,393.600006,396.880005,48.400001,35,57.5,0,66.699997,68.0,62.400002
20160718050000,393.600006,405.079987,49.399998,35,57.5,0,66.699997,68.0,62.400002
20160718051500,393.600006,405.079987,49.399998,35,57.5,0,66.699997,68.0,62.400002
20160718053000,393.600006,405.079987,49.399998,35,57.5,0,66.699997,68.0,62.400002
20160718054500,393.600006,405.079987,49.399998,35,57.5,0,66.699997,68.0,62.400002
20160718060000,393.600006,414.920013,50.600002,35,57.5,0,66.699997,68.0,62.400002
20160718061500,393.600006,403.440002,49.2,35,57.5,0,66.699997,68.0,62.400002
20160718063000,393.600006,408.359985,49.799998,35,57.5,0,66.599998,68.0,62.400002
20160718064500,393.600006,416.559998,50.8,35,57.5,0,66.599998,68.0,62.400002
20160718070000,393.600006,416.559998,50.8,35,57.5,0,66.599998,68.0,62.400002
20160718071500,393.600006,408.359985,49.799998,35,56.799999,0,66.599998,68.0,62.400002
20160718073000,393.600006,408.359985,49.799998,35,56.799999,0,66.699997,68.0,62.400002
20160718074500,393.600006,393.600006,48.000001,35,56.799999,0,67.099998,68.0,62.400002
20160718080000,393.600006,398.519989,48.599999,35,56.799999,0,67.400002,68.0,62.400002
20160718081500,393.600006,398.519989,48.599999,35,56.799999,0,67.599998,68.0,62.400002
20160718083000,393.600006,431.320007,52.600001,37,56.799999,0,67.800003,68.0,62.400002
20160718084500,393.600006,431.320007,52.600001,38,56.799999,0,68.099998,68.0,62.400002
20160718090000,393.600006,431.320007,52.600001,38,56.799999,0,68.0,68.0,62.400002
20160718091500,393.600006,431.320007,52.600001,38,56.799999,0,67.900002,68.0,62.400002
20160718093000,393.600006,421.480011,51.400001,38,56.799999,0,67.800003,68.0,62.400002
20160718094500,393.600006,431.320007,52.600001,38,56.799999,0,67.800003,68.0,62.400002
20160718100000,393.600006,431.320007,52.600001,38,56.0,0,67.599998,68.0,62.400002
20160718101500,393.600006,444.440002,54.2,38,57.099998,0,67.699997,68.0,62.400002
20160718103000,393.600006,428.040009,52.200001,37,57.099998,0,67.599998,68.0,62.400002
20160718104500,393.600006,416.559998,50.8,36,57.099998,0,67.599998,68.0,62.400002
20160718110000,393.600006,398.519989,48.599999,36,57.099998,0,67.599998,68.0,62.400002
20160718111500,393.600006,408.359985,49.799998,36,56.400002,0,67.599998,68.0,62.400002
20160718113000,393.600006,419.839996,51.2,36,56.400002,0,67.599998,68.0,62.400002
20160718114500,393.600006,403.440002,49.2,36,56.400002,0,67.599998,68.0,62.400002
20160718120000,393.600006,414.920013,50.600002,36,56.400002,0,67.5,68.0,62.400002
20160718121500,393.600006,414.920013,50.600002,35,56.400002,0,67.400002,68.0,62.400002
20160718123000,393.600006,405.079987,49.399998,35,56.400002,0,67.5,68.0,62.400002
20160718124500,393.600006,398.519989,48.599999,35,56.400002,0,67.5,68.0,62.400002
20160718130000,393.600006,393.600006,48.000001,35,56.400002,0,67.5,68.0,62.400002
20160718131500,393.600006,403.440002,49.2,35,57.099998,0,67.599998,68.0,62.400002
20160718133000,393.600006,391.959991,47.799999,35,57.099998,0,67.599998,68.0,61.799999
20160718134500,393.600006,403.440002,49.2,35,57.099998,0,67.400002,68.0,61.799999
20160718140000,393.600006,426.399994,51.999999,37,57.099998,0,67.699997,68.0,61.799999
20160718141500,393.600006,437.880005,53.400001,37,57.099998,0,67.699997,68.0,61.799999
20160718143000,393.600006,437.880005,53.400001,37,57.099998,0,67.699997,68.0,61.799999
20160718144500,393.600006,416.559998,50.8,37,57.099998,0,67.599998,68.0,61.799999
20160718150000,393.600006,410.0,50.0,36,57.099998,0,67.699997,68.0,61.799999
20160718151500,393.600006,451.0,55.0,38,57.900002,0,67.800003,68.0,61.799999
20160718153000,393.600006,441.160004,53.8,39,57.900002,0,68.099998,68.0,61.799999
20160718154500,393.600006,451.0,55.0,39,57.900002,0,68.199997,68.0,61.799999
20160718160000,393.600006,492.0,60.0,41,57.900002,0,68.400002,68.0,61.799999
20160718161500,393.600006,552.679993,67.399999,44,57.900002,0,68.400002,68.0,61.799999
20160718163000,393.600006,606.799988,73.999999,47,57.900002,0,68.400002,68.0,61.799999
20160718164500,393.600006,600.23999,73.199999,47,57.900002,0,68.199997,68.0,61.799999
20160718170000,393.600006,588.76001,71.800001,46,57.900002,0,67.699997,68.0,61.900002
20160718171500,393.600006,559.23999,68.199999,43,57.200001,0,67.599998,68.0,61.900002
20160718173000,393.600006,547.76001,66.800001,43,57.200001,0,67.699997,68.0,61.900002
20160718174500,393.600006,493.640015,60.200002,41,57.200001,0,67.599998,68.0,62.0
20160718180000,393.600006,452.640015,55.200002,38,57.200001,0,67.599998,68.0,62.400002
20160718181500,393.600006,426.399994,51.999999,37,57.200001,0,67.599998,68.0,62.400002
20160718183000,393.600006,405.079987,49.399998,36,57.200001,0,67.699997,68.0,62.400002
20160718184500,393.600006,405.079987,49.399998,36,57.200001,0,67.699997,68.0,62.400002
20160718190000,393.600006,405.079987,49.399998,36,57.200001,0,67.800003,68.0,62.400002
20160718191500,393.600006,405.079987,49.399998,36,57.200001,0,67.900002,68.0,62.400002
20160718193000,393.600006,405.079987,49.399998,36,57.200001,0,67.900002,68.0,62.400002
20160718194500,393.600006,405.079987,49.399998,36,57.200001,0,67.900002,68.0,62.400002
20160718200000,393.600006,405.079987,49.399998,36,57.200001,0,67.800003,68.0,62.400002
20160718201500,393.600006,405.079987,49.399998,36,57.200001,0,67.800003,68.0,62.099998
20160718203000,393.600006,398.519989,48.599999,36,57.200001,0,67.699997,68.0,61.900002
20160718204500,393.600006,405.079987,49.399998,36,57.900002,0,67.699997,68.0,61.900002
20160718210000,393.600006,398.519989,48.599999,36,57.900002,0,67.699997,68.0,61.900002
20160718211500,393.600006,408.359985,49.799998,36,57.900002,0,67.699997,68.0,62.400002
20160718213000,393.600006,398.519989,48.599999,36,57.900002,0,67.599998,68.0,62.400002
20160718214500,393.600006,410.0,50.0,36,57.900002,0,67.599998,68.0,62.400002
20160718220000,393.600006,414.920013,50.600002,36,57.900002,0,67.599998,68.0,62.400002
20160718221500,393.600006,403.440002,49.2,36,57.900002,0,67.599998,68.0,62.400002
20160718223000,393.600006,403.440002,49.2,35,57.900002,0,67.5,68.0,62.400002
20160718224500,393.600006,403.440002,49.2,35,57.900002,0,67.5,68.0,62.400002
20160718230000,393.600006,391.959991,47.799999,35,57.900002,0,67.400002,68.0,62.400002
20160718231500,393.600006,405.079987,49.399998,35,57.200001,0,67.400002,68.0,62.400002
20160718233000,393.600006,405.079987,49.399998,35,57.200001,0,67.400002,68.0,62.400002
20160718234500,393.600006,396.880005,48.400001,35,57.200001,0,67.400002,68.0,62.400002
20160719000000,393.600006,405.079987,49.399998,35,57.200001,0,67.300003,68.0,62.400002
20160719001500,393.600006,405.079987,49.399998,35,57.200001,0,67.300003,68.0,62.400002
20160719003000,393.600006,396.880005,48.400001,35,57.200001,0,67.300003,68.0,62.400002
20160719004500,393.600006,405.079987,49.399998,35,57.200001,0,67.199997,68.0,62.400002
20160719010000,393.600006,405.079987,49.399998,35,57.200001,0,67.199997,68.0,62.400002
20160719011500,393.600006,405.079987,49.399998,35,57.200001,0,67.199997,68.0,62.400002
20160719013000,393.600006,398.519989,48.599999,35,57.200001,0,67.199997,68.0,62.400002
20160719014500,393.600006,403.440002,49.2,35,57.200001,0,67.199997,68.0,62.400002
20160719020000,393.600006,391.959991,47.799999,35,57.200001,0,67.199997,68.0,62.400002
20160719021500,393.600006,408.359985,49.799998,35,57.200001,0,67.199997,68.0,62.400002
20160719023000,393.600006,398.519989,48.599999,35,57.200001,0,67.199997,68.0,62.400002
20160719024500,393.600006,403.440002,49.2,35,57.200001,0,67.099998,68.0,62.400002
20160719030000,393.600006,408.359985,49.799998,35,57.200001,0,67.099998,68.0,62.400002
20160719031500,393.600006,403.440002,49.2,35,57.200001,0,67.099998,68.0,62.400002
20160719033000,393.600006,396.880005,48.400001,35,57.200001,0,67.099998,68.0,62.400002
20160719034500,393.600006,405.079987,49.399998,35,57.200001,0,67.099998,68.0,62.400002
20160719040000,393.600006,405.079987,49.399998,35,57.200001,0,67.099998,68.0,62.400002
20160719041500,393.600006,393.600006,48.000001,35,57.200001,0,67.099998,68.0,62.400002
20160719043000,393.600006,403.440002,49.2,35,57.200001,0,67.0,68.0,62.400002
20160719044500,393.600006,396.880005,48.400001,35,57.200001,0,67.0,68.0,62.400002
20160719050000,393.600006,403.440002,49.2,35,57.200001,0,67.0,68.0,62.400002
20160719051500,393.600006,403.440002,49.2,35,57.200001,0,66.900002,68.0,62.400002
20160719053000,393.600006,410.0,50.0,35,57.200001,0,66.900002,68.0,62.400002
20160719054500,393.600006,403.440002,49.2,35,57.200001,0,66.900002,68.0,62.400002
20160719060000,393.600006,403.440002,49.2,35,57.200001,0,66.900002,68.0,62.400002
20160719061500,393.600006,403.440002,49.2,35,57.200001,0,66.900002,68.0,62.400002
20160719063000,393.600006,408.359985,49.799998,35,57.200001,0,66.900002,68.0,62.400002
20160719064500,393.600006,408.359985,49.799998,35,57.900002,0,66.900002,68.0,62.400002
20160719070000,393.600006,391.959991,47.799999,35,57.900002,0,66.900002,68.0,62.400002
20160719071500,393.600006,403.440002,49.2,35,57.099998,0,66.900002,68.0,62.400002
20160719073000,393.600006,396.880005,48.400001,35,57.099998,0,66.900002,68.0,62.400002
20160719074500,393.600006,391.959991,47.799999,35,57.099998,0,66.900002,68.0,62.400002
20160719080000,393.600006,391.959991,47.799999,35,57.099998,0,66.900002,68.0,62.400002
20160719081500,393.600006,396.880005,48.400001,35,57.099998,0,66.900002,68.0,62.400002
20160719083000,393.600006,391.959991,47.799999,35,57.099998,0,66.900002,68.0,62.400002
20160719084500,393.600006,391.959991,47.799999,35,57.099998,0,66.900002,68.0,62.400002
20160719090000,393.600006,391.959991,47.799999,35,57.099998,0,67.0,68.0,62.400002
20160719091500,393.600006,391.959991,47.799999,35,57.099998,0,67.099998,68.0,62.400002
20160719093000,393.600006,391.959991,47.799999,35,57.099998,0,67.099998,68.0,62.400002
20160719094500,393.600006,403.440002,49.2,35,57.099998,0,67.0,68.0,62.400002
20160719100000,393.600006,398.519989,48.599999,35,57.099998,0,67.0,68.0,62.400002
20160719101500,393.600006,388.679993,47.399999,35,57.099998,0,67.0,68.0,62.400002
20160719103000,393.600006,398.519989,48.599999,35,57.099998,0,67.0,68.0,62.400002
20160719104500,393.600006,398.519989,48.599999,35,57.099998,0,67.0,68.0,62.400002
20160719110000,393.600006,388.679993,47.399999,35,57.099998,0,67.0,68.0,62.400002
20160719111500,393.600006,388.679993,47.399999,35,57.099998,0,67.099998,68.0,62.400002
20160719113000,393.600006,396.880005,48.400001,35,57.099998,0,67.099998,68.0,62.400002
20160719114500,393.600006,388.679993,47.399999,35,57.099998,0,67.099998,68.0,62.400002
20160719120000,393.600006,393.600006,48.000001,35,57.900002,0,67.099998,68.0,62.400002
20160719121500,393.600006,393.600006,48.000001,35,57.900002,0,67.199997,68.0,62.400002
20160719123000,393.600006,388.679993,47.399999,35,57.200001,0,67.199997,68.0,62.400002
20160719124500,393.600006,388.679993,47.399999,35,57.200001,0,67.199997,68.0,62.400002
20160719130000,393.600006,388.679993,47.399999,35,57.900002,0,67.300003,68.0,62.400002
20160719131500,393.600006,388.679993,47.399999,35,57.900002,0,67.400002,68.0,62.400002
20160719133000,393.600006,388.679993,47.399999,35,57.900002,0,67.400002,68.0,62.400002
20160719134500,393.600006,393.600006,48.000001,35,57.900002,0,67.5,68.0,62.400002
20160719140000,393.600006,408.359985,49.799998,36,57.900002,0,68.0,68.0,62.400002
20160719141500,393.600006,408.359985,49.799998,36,57.200001,0,68.099998,68.0,62.400002
20160719143000,393.600006,460.839996,56.2,39,57.200001,0,68.400002,68.0,62.400002
20160719144500,393.600006,575.639954,70.199994,45,57.200001,0,68.699997,68.0,62.400002
20160719150000,393.600006,677.320007,82.600001,50,57.200001,0,68.599998,68.0,62.400002
20160719151500,393.600006,701.919983,85.599998,52,57.200001,0,68.5,68.0,62.400002
20160719153000,393.600006,719.960022,87.800003,54,57.200001,0,68.300003,68.0,62.400002
20160719154500,393.600006,719.960022,87.800003,54,57.200001,0,68.199997,68.0,62.400002
20160719160000,393.600006,719.960022,87.800003,54,57.200001,0,68.199997,68.0,62.400002
