PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160719161500,393.600006,736.359985,89.799998,54,57.200001,0,67.900002,68.0,62.400002
20160719163000,393.600006,675.679993,82.399999,50,57.200001,0,67.599998,68.0,62.400002
20160719164500,393.600006,610.080017,74.400002,46,57.200001,0,67.699997,68.0,62.400002
20160719170000,393.600006,610.080017,74.400002,46,57.200001,0,67.699997,68.0,62.400002
20160719171500,393.600006,592.039978,72.199997,45,57.200001,0,67.699997,68.0,62.400002
20160719173000,393.600006,580.560059,70.800007,45,57.200001,0,67.699997,68.0,62.400002
20160719174500,393.600006,546.119995,66.599999,43,57.200001,0,67.599998,68.0,62.400002
20160719180000,393.600006,536.280029,65.400004,43,57.200001,0,67.800003,68.0,62.400002
20160719181500,393.600006,536.280029,65.400004,43,57.200001,0,67.900002,68.0,62.400002
20160719183000,393.600006,536.280029,65.400004,43,57.200001,0,68.099998,68.0,62.400002
20160719184500,393.600006,524.799988,63.999999,43,57.200001,0,68.199997,68.0,62.400002
20160719190000,393.600006,534.639954,65.199994,43,57.200001,0,68.300003,68.0,62.400002
20160719191500,393.600006,534.639954,65.199994,43,57.200001,0,68.300003,68.0,62.400002
20160719193000,393.600006,572.360046,69.800006,45,57.200001,0,68.300003,68.0,62.400002
20160719194500,393.600006,560.880005,68.400001,45,57.200001,0,68.199997,68.0,62.400002
20160719200000,393.600006,569.080017,69.400002,45,57.200001,0,68.099998,68.0,62.400002
20160719201500,393.600006,569.080017,69.400002,45,57.200001,0,68.0,68.0,62.400002
20160719203000,393.600006,569.080017,69.400002,45,57.200001,0,68.0,68.0,62.400002
20160719204500,393.600006,569.080017,69.400002,45,57.200001,0,67.900002,68.0,62.400002
20160719210000,393.600006,569.080017,69.400002,45,57.200001,0,67.800003,68.0,62.400002
20160719211500,393.600006,569.080017,69.400002,45,57.200001,0,67.699997,68.0,62.400002
20160719213000,393.600006,552.679993,67.399999,44,57.200001,0,67.699997,68.0,62.400002
20160719214500,393.600006,537.919983,65.599998,43,57.200001,0,67.699997,68.0,62.400002
20160719220000,393.600006,529.719971,64.599996,43,57.900002,0,67.699997,68.0,62.400002
20160719221500,393.600006,500.200012,61.000001,41,57.900002,0,67.699997,68.0,62.400002
20160719223000,393.600006,472.320007,57.600001,39,57.900002,0,67.599998,68.0,62.400002
20160719224500,393.600006,437.880005,53.400001,37,57.900002,0,67.599998,68.0,62.400002
20160719230000,393.600006,405.079987,49.399998,36,57.900002,0,67.699997,68.0,62.400002
20160719231500,393.600006,405.079987,49.399998,36,57.900002,0,67.699997,68.0,62.400002
20160719233000,393.600006,414.920013,50.600002,36,57.900002,0,67.699997,68.0,62.400002
20160719234500,393.600006,396.880005,48.400001,36,57.900002,0,67.699997,68.0,62.400002
20160720000000,393.600006,408.359985,49.799998,36,57.900002,0,67.699997,68.0,62.400002
20160720001500,393.600006,393.600006,48.000001,36,57.900002,0,67.699997,68.0,62.400002
20160720003000,393.600006,405.079987,49.399998,36,57.900002,0,67.699997,68.0,62.400002
20160720004500,393.600006,405.079987,49.399998,36,57.900002,0,67.699997,68.0,62.400002
20160720010000,393.600006,414.920013,50.600002,36,57.900002,0,67.699997,68.0,62.400002
20160720011500,393.600006,408.359985,49.799998,36,57.900002,0,67.800003,68.0,62.400002
20160720013000,393.600006,393.600006,48.000001,36,57.900002,0,67.800003,68.0,62.400002
20160720014500,393.600006,393.600006,48.000001,36,57.900002,0,67.699997,68.0,62.400002
20160720020000,393.600006,393.600006,48.000001,36,57.900002,0,67.699997,68.0,62.400002
20160720021500,393.600006,398.519989,48.599999,36,57.200001,0,67.699997,68.0,62.400002
20160720023000,393.600006,403.440002,49.2,36,57.200001,0,67.699997,68.0,62.400002
20160720024500,393.600006,398.519989,48.599999,36,57.799999,0,67.699997,68.0,62.400002
20160720030000,393.600006,405.079987,49.399998,36,57.799999,0,67.699997,68.0,62.400002
20160720031500,393.600006,405.079987,49.399998,36,57.799999,0,67.599998,68.0,62.400002
20160720033000,393.600006,398.519989,48.599999,36,57.799999,0,67.599998,68.0,62.400002
20160720034500,393.600006,398.519989,48.599999,36,57.799999,0,67.599998,68.0,62.400002
20160720040000,393.600006,403.440002,49.2,36,57.799999,0,67.599998,68.0,62.400002
20160720041500,393.600006,398.519989,48.599999,36,57.799999,0,67.599998,68.0,62.400002
20160720043000,393.600006,398.519989,48.599999,36,57.799999,0,67.599998,68.0,62.400002
20160720044500,393.600006,398.519989,48.599999,36,57.799999,0,67.5,68.0,62.400002
20160720050000,393.600006,398.519989,48.599999,36,57.799999,0,67.400002,68.0,62.400002
20160720051500,393.600006,405.079987,49.399998,36,57.200001,0,67.400002,68.0,62.400002
20160720053000,393.600006,405.079987,49.399998,36,57.900002,0,67.400002,68.0,62.400002
20160720054500,393.600006,405.079987,49.399998,36,57.900002,0,67.300003,68.0,62.400002
20160720060000,393.600006,398.519989,48.599999,36,57.900002,0,67.300003,68.0,62.400002
20160720061500,393.600006,405.079987,49.399998,36,57.900002,0,67.300003,68.0,62.400002
20160720063000,393.600006,405.079987,49.399998,36,57.900002,0,67.300003,68.0,62.400002
20160720064500,393.600006,405.079987,49.399998,36,57.900002,0,67.300003,68.0,62.400002
20160720070000,393.600006,398.519989,48.599999,36,57.900002,0,67.300003,68.0,62.400002
20160720071500,393.600006,405.079987,49.399998,36,57.900002,0,67.300003,68.0,62.400002
20160720073000,393.600006,405.079987,49.399998,36,56.799999,0,67.300003,68.0,62.400002
20160720074500,393.600006,405.079987,49.399998,36,56.799999,0,67.300003,68.0,62.400002
20160720080000,393.600006,398.519989,48.599999,36,56.799999,0,67.300003,68.0,62.400002
20160720081500,393.600006,403.440002,49.2,36,56.799999,0,67.300003,68.0,62.400002
20160720083000,393.600006,396.880005,48.400001,36,56.799999,0,67.300003,68.0,62.400002
20160720084500,393.600006,388.679993,47.399999,36,56.799999,0,67.300003,68.0,62.400002
20160720090000,393.600006,393.600006,48.000001,36,56.799999,0,67.099998,68.0,62.400002
20160720091500,393.600006,393.600006,48.000001,36,56.799999,0,67.0,68.0,62.400002
20160720093000,393.600006,398.519989,48.599999,36,56.799999,0,67.099998,68.0,62.400002
20160720094500,393.600006,398.519989,48.599999,36,56.799999,0,67.099998,68.0,62.400002
20160720100000,393.600006,403.440002,49.2,36,56.799999,0,67.199997,68.0,62.400002
20160720101500,393.600006,398.519989,48.599999,36,56.799999,0,67.099998,68.0,62.400002
20160720103000,393.600006,403.440002,49.2,36,56.799999,0,67.0,68.0,62.400002
20160720104500,393.600006,408.359985,49.799998,36,56.799999,0,66.900002,68.0,62.400002
20160720110000,393.600006,391.959991,47.799999,36,56.799999,0,66.900002,68.0,62.400002
20160720111500,393.600006,403.440002,49.2,36,56.799999,0,66.900002,68.0,62.400002
20160720113000,393.600006,403.440002,49.2,36,56.799999,0,66.800003,68.0,62.400002
20160720114500,393.600006,398.519989,48.599999,36,57.5,0,66.800003,68.0,62.400002
20160720120000,393.600006,398.519989,48.599999,36,57.5,0,67.0,68.0,62.400002
20160720121500,393.600006,403.440002,49.2,36,57.5,0,67.5,68.0,62.400002
20160720123000,393.600006,410.0,50.0,36,57.5,0,67.699997,68.0,62.400002
20160720124500,393.600006,432.959991,52.799999,38,56.799999,0,67.900002,68.0,62.400002
20160720130000,393.600006,437.880005,53.400001,38,56.799999,0,67.900002,68.0,62.400002
20160720131500,393.600006,428.040009,52.200001,38,57.5,0,68.0,68.0,62.400002
20160720133000,393.600006,428.040009,52.200001,38,57.5,0,68.0,68.0,62.400002
20160720134500,393.600006,403.440002,49.2,36,57.5,0,67.400002,68.0,62.400002
20160720140000,393.600006,410.0,50.0,36,57.5,0,67.5,68.0,62.400002
20160720141500,393.600006,419.839996,51.2,38,57.5,0,67.900002,68.0,62.400002
20160720143000,393.600006,431.320007,52.600001,38,57.5,0,68.0,68.0,62.400002
20160720144500,393.600006,431.320007,52.600001,38,57.5,0,68.099998,68.0,62.400002
20160720150000,393.600006,431.320007,52.600001,38,57.5,0,68.199997,68.0,62.400002
20160720151500,393.600006,439.519989,53.599999,39,57.5,0,68.300003,68.0,62.400002
20160720153000,393.600006,460.839996,56.2,40,57.5,0,68.300003,68.0,62.400002
20160720154500,393.600006,516.599976,62.999997,43,57.5,0,68.400002,68.0,62.400002
20160720160000,393.600006,555.960022,67.800003,45,57.5,0,68.400002,68.0,62.400002
20160720161500,393.600006,580.560059,70.800007,46,57.5,0,68.300003,68.0,62.400002
20160720163000,393.600006,592.039978,72.199997,46,57.5,0,68.199997,68.0,62.400002
20160720164500,393.600006,603.52002,73.600002,46,57.5,0,68.199997,68.0,62.400002
20160720170000,393.600006,603.52002,73.600002,46,57.5,0,68.199997,68.0,62.400002
20160720171500,393.600006,593.679993,72.399999,46,57.5,0,68.099998,68.0,62.400002
20160720173000,393.600006,600.23999,73.199999,46,57.5,0,68.099998,68.0,62.400002
20160720174500,393.600006,600.23999,73.199999,46,56.799999,0,68.099998,68.0,62.400002
20160720180000,393.600006,587.119995,71.599999,46,57.5,0,68.099998,68.0,62.400002
20160720181500,393.600006,603.52002,73.600002,46,57.5,0,68.199997,68.0,62.400002
20160720183000,393.600006,593.679993,72.399999,46,57.5,0,68.199997,68.0,62.400002
20160720184500,393.600006,593.679993,72.399999,46,57.5,0,68.199997,68.0,62.400002
20160720190000,393.600006,608.439941,74.199993,46,57.5,0,68.199997,68.0,62.400002
20160720191500,393.600006,595.320007,72.600001,46,57.5,0,68.300003,68.0,62.400002
20160720193000,393.600006,606.799988,73.999999,46,57.5,0,68.300003,68.0,62.400002
20160720194500,393.600006,618.280029,75.400004,47,57.5,0,68.199997,68.0,62.400002
20160720200000,393.600006,618.280029,75.400004,47,57.5,0,67.900002,68.0,62.400002
20160720201500,393.600006,618.280029,75.400004,47,57.5,0,67.800003,68.0,62.400002
20160720203000,393.600006,583.839966,71.199996,45,57.5,0,67.699997,68.0,62.400002
20160720204500,393.600006,592.039978,72.199997,45,57.5,0,67.900002,68.0,62.400002
20160720210000,393.600006,580.560059,70.800007,45,57.5,0,67.900002,68.0,62.400002
20160720211500,393.600006,580.560059,70.800007,45,57.5,0,67.699997,68.0,62.400002
20160720213000,393.600006,544.47998,66.399998,44,57.5,0,67.800003,68.0,62.400002
20160720214500,393.600006,551.039978,67.199997,44,57.5,0,67.900002,68.0,62.400002
20160720220000,393.600006,559.23999,68.199999,44,57.5,0,67.800003,68.0,62.400002
20160720221500,393.600006,549.400024,67.000003,44,57.5,0,67.800003,68.0,62.400002
20160720223000,393.600006,549.400024,67.000003,44,57.5,0,67.800003,68.0,62.400002
20160720224500,393.600006,549.400024,67.000003,44,57.5,0,67.699997,68.0,62.400002
20160720230000,393.600006,537.919983,65.599998,43,57.5,0,67.699997,68.0,62.400002
20160720231500,393.600006,526.439941,64.199993,43,57.5,0,67.699997,68.0,62.400002
20160720233000,393.600006,511.679993,62.399999,41,57.5,0,67.699997,68.0,62.400002
20160720234500,393.600006,493.640015,60.200002,40,57.5,0,67.699997,68.0,62.400002
20160721000000,393.600006,475.600006,58.000001,40,57.5,0,67.699997,68.0,62.400002
20160721001500,393.600006,428.040009,52.200001,38,57.5,0,67.599998,68.0,62.400002
20160721003000,393.600006,398.519989,48.599999,36,57.5,0,67.599998,68.0,62.400002
20160721004500,393.600006,405.079987,49.399998,36,57.5,0,67.699997,68.0,62.400002
20160721010000,393.600006,405.079987,49.399998,36,57.5,0,67.699997,68.0,62.400002
20160721011500,393.600006,405.079987,49.399998,36,57.5,0,67.699997,68.0,62.400002
20160721013000,393.600006,405.079987,49.399998,36,57.5,0,67.699997,68.0,62.400002
20160721014500,393.600006,405.079987,49.399998,36,57.5,0,67.699997,68.0,62.400002
20160721020000,393.600006,405.079987,49.399998,36,57.5,0,67.699997,68.0,62.400002
20160721021500,393.600006,398.519989,48.599999,36,57.5,0,67.699997,68.0,62.400002
20160721023000,393.600006,403.440002,49.2,36,57.5,0,67.699997,68.0,62.400002
20160721024500,393.600006,408.359985,49.799998,36,57.5,0,67.699997,68.0,62.400002
20160721030000,393.600006,398.519989,48.599999,36,57.5,0,67.699997,68.0,62.400002
20160721031500,393.600006,398.519989,48.599999,36,57.5,0,67.699997,68.0,62.400002
20160721033000,393.600006,405.079987,49.399998,36,57.5,0,67.699997,68.0,62.400002
20160721034500,393.600006,405.079987,49.399998,36,57.5,0,67.699997,68.0,62.400002
20160721040000,393.600006,405.079987,49.399998,36,57.5,0,67.699997,68.0,62.400002
20160721041500,393.600006,405.079987,49.399998,36,57.5,0,67.699997,68.0,62.400002
20160721043000,393.600006,405.079987,49.399998,36,57.5,0,67.699997,68.0,62.400002
20160721044500,393.600006,405.079987,49.399998,36,57.5,0,67.699997,68.0,62.400002
20160721050000,393.600006,405.079987,49.399998,36,57.5,0,67.699997,68.0,62.400002
20160721051500,393.600006,405.079987,49.399998,36,57.5,0,67.699997,68.0,62.400002
20160721053000,393.600006,410.0,50.0,36,57.5,0,67.599998,68.0,62.400002
20160721054500,393.600006,410.0,50.0,36,57.5,0,67.599998,68.0,62.400002
20160721060000,393.600006,403.440002,49.2,36,57.5,0,67.599998,68.0,62.400002
20160721061500,393.600006,398.519989,48.599999,36,57.5,0,67.599998,68.0,62.400002
20160721063000,393.600006,408.359985,49.799998,36,57.5,0,67.599998,68.0,62.400002
20160721064500,393.600006,408.359985,49.799998,36,57.5,0,67.300003,68.0,62.400002
20160721070000,393.600006,403.440002,49.2,36,57.5,0,67.199997,68.0,62.400002
20160721071500,393.600006,403.440002,49.2,36,57.5,0,67.199997,68.0,62.400002
20160721073000,393.600006,403.440002,49.2,36,57.5,0,67.5,68.0,62.400002
20160721074500,393.600006,437.880005,53.400001,38,56.799999,0,67.900002,68.0,62.400002
20160721080000,393.600006,444.440002,54.2,39,56.799999,0,68.099998,68.0,62.400002
20160721081500,393.600006,465.76001,56.800001,40,56.799999,0,68.300003,68.0,62.400002
20160721083000,393.600006,533.0,65.0,44,56.799999,0,68.400002,68.0,62.400002
20160721084500,393.600006,575.639954,70.199994,46,56.799999,0,68.400002,68.0,62.400002
20160721090000,393.600006,575.639954,70.199994,46,56.799999,0,68.199997,68.0,62.400002
20160721091500,393.600006,585.47998,71.399998,46,56.799999,0,68.099998,68.0,62.400002
20160721093000,393.600006,569.080017,69.400002,46,57.5,0,67.900002,68.0,62.400002
20160721094500,393.600006,580.560059,70.800007,46,57.5,0,67.900002,68.0,62.400002
20160721100000,393.600006,465.76001,56.800001,40,57.5,0,67.199997,68.0,62.400002
20160721101500,393.600006,444.440002,54.2,38,57.5,0,67.5,68.0,62.400002
20160721103000,393.600006,414.920013,50.600002,36,57.5,0,67.599998,68.0,62.400002
20160721104500,393.600006,414.920013,50.600002,36,57.5,0,67.900002,68.0,62.400002
20160721110000,393.600006,403.440002,49.2,36,57.5,0,68.099998,68.0,62.400002
20160721111500,393.600006,398.519989,48.599999,36,57.5,0,68.199997,68.0,62.400002
20160721113000,393.600006,421.480011,51.400001,36,57.5,0,68.199997,68.0,62.400002
20160721114500,393.600006,583.839966,71.199996,46,57.5,0,68.400002,68.0,62.400002
20160721120000,393.600006,593.679993,72.399999,46,57.5,0,68.5,68.0,62.400002
20160721121500,393.600006,736.359985,89.799998,55,56.799999,0,68.699997,68.0,62.400002
20160721123000,393.600006,788.840027,96.200003,59,57.900002,0,69.0,68.0,62.400002
20160721124500,393.600006,801.960022,97.800003,59,57.099998,0,69.199997,68.0,62.400002
20160721130000,393.600006,801.960022,97.800003,59,57.099998,0,68.5,68.0,62.400002
20160721131500,393.600006,749.47998,91.399998,55,57.099998,0,68.099998,68.0,62.400002
20160721133000,393.600006,749.47998,91.399998,55,57.900002,0,67.900002,68.0,62.400002
20160721134500,393.600006,644.52002,78.600002,50,57.200001,0,67.400002,68.0,62.400002
20160721140000,393.600006,605.160034,73.800004,46,57.200001,0,67.699997,68.0,62.400002
20160721141500,393.600006,613.360046,74.800006,47,57.900002,0,68.199997,68.0,62.400002
20160721143000,393.600006,719.960022,87.800003,54,57.200001,0,68.5,68.0,62.400002
20160721144500,393.600006,736.359985,89.799998,54,57.200001,0,68.300003,68.0,62.400002
20160721150000,393.600006,762.599976,92.999997,56,57.200001,0,68.0,68.0,62.400002
20160721151500,393.600006,736.359985,89.799998,54,57.200001,0,67.900002,68.0,62.400002
20160721153000,393.600006,749.47998,91.399998,54,57.200001,0,67.699997,68.0,62.400002
20160721154500,393.600006,736.359985,89.799998,53,57.200001,0,67.699997,68.0,62.400002
20160721160000,393.600006,675.679993,82.399999,51,57.200001,0,67.800003,68.0,62.400002
20160721161500,393.600006,690.440002,84.2,51,57.900002,0,67.900002,68.0,62.400002
20160721163000,393.600006,659.280029,80.400004,49,57.900002,0,67.599998,68.0,62.400002
20160721164500,393.600006,633.039978,77.199997,48,57.200001,0,67.599998,68.0,62.400002
20160721170000,393.600006,619.919983,75.599998,47,57.200001,0,67.699997,68.0,62.400002
20160721171500,393.600006,605.160034,73.800004,47,57.200001,0,67.800003,68.0,62.400002
20160721173000,393.600006,605.160034,73.800004,47,57.900002,0,67.800003,68.0,62.400002
20160721174500,393.600006,611.719971,74.599996,47,57.200001,0,67.699997,68.0,62.400002
20160721180000,393.600006,588.76001,71.800001,46,57.200001,0,67.800003,68.0,62.400002
20160721181500,393.600006,588.76001,71.800001,46,57.200001,0,67.699997,68.0,62.400002
20160721183000,393.600006,575.639954,70.199994,46,57.200001,0,67.699997,68.0,62.400002
20160721184500,393.600006,587.119995,71.599999,46,57.200001,0,67.699997,68.0,62.400002
20160721190000,393.600006,587.119995,71.599999,46,57.200001,0,67.699997,68.0,62.400002
20160721191500,393.600006,570.719971,69.599996,45,57.200001,0,67.699997,68.0,62.400002
20160721193000,393.600006,560.880005,68.400001,44,57.200001,0,67.699997,68.0,62.400002
20160721194500,393.600006,539.560059,65.800007,43,57.200001,0,67.699997,68.0,62.400002
20160721200000,393.600006,510.040009,62.200001,41,57.200001,0,67.599998,68.0,62.400002
20160721201500,393.600006,465.76001,56.800001,39,57.200001,0,67.599998,68.0,62.400002
20160721203000,393.600006,421.480011,51.400001,37,57.200001,0,67.599998,68.0,62.400002
20160721204500,393.600006,405.079987,49.399998,36,57.200001,0,67.699997,68.0,62.400002
20160721210000,393.600006,405.079987,49.399998,36,57.900002,0,67.699997,68.0,62.400002
20160721211500,393.600006,405.079987,49.399998,36,57.900002,0,67.800003,68.0,62.400002
20160721213000,393.600006,414.920013,50.600002,36,57.900002,0,67.800003,68.0,62.400002
20160721214500,393.600006,408.359985,49.799998,36,57.900002,0,67.800003,68.0,62.400002
20160721220000,393.600006,408.359985,49.799998,36,57.900002,0,67.900002,68.0,62.400002
20160721221500,393.600006,408.359985,49.799998,36,57.900002,0,67.900002,68.0,62.400002
20160721223000,393.600006,403.440002,49.2,36,57.900002,0,67.900002,68.0,62.400002
20160721224500,393.600006,403.440002,49.2,36,57.900002,0,67.900002,68.0,62.400002
20160721230000,393.600006,410.0,50.0,36,57.900002,0,67.900002,68.0,62.400002
20160721231500,393.600006,410.0,50.0,36,57.900002,0,67.900002,68.0,62.400002
20160721233000,393.600006,403.440002,49.2,36,57.900002,0,67.900002,68.0,62.400002
20160721234500,393.600006,398.519989,48.599999,36,57.900002,0,67.900002,68.0,62.400002
20160722000000,393.600006,403.440002,49.2,36,57.900002,0,67.900002,68.0,62.400002
20160722001500,393.600006,403.440002,49.2,36,57.900002,0,67.800003,68.0,62.400002
20160722003000,393.600006,403.440002,49.2,36,57.900002,0,67.800003,68.0,62.400002
20160722004500,393.600006,403.440002,49.2,36,57.900002,0,67.800003,68.0,62.400002
20160722010000,393.600006,414.920013,50.600002,36,57.900002,0,67.800003,68.0,62.400002
20160722011500,393.600006,408.359985,49.799998,36,57.900002,0,67.699997,68.0,62.400002
20160722013000,393.600006,408.359985,49.799998,36,57.299999,0,67.699997,68.0,62.400002
20160722014500,393.600006,414.920013,50.600002,36,57.299999,0,67.699997,68.0,62.400002
20160722020000,393.600006,405.079987,49.399998,36,57.299999,0,67.699997,68.0,62.400002
20160722021500,393.600006,405.079987,49.399998,36,57.299999,0,67.599998,68.0,62.400002
20160722023000,393.600006,405.079987,49.399998,36,57.299999,0,67.599998,68.0,62.400002
20160722024500,393.600006,405.079987,49.399998,36,57.299999,0,67.599998,68.0,62.400002
20160722030000,393.600006,405.079987,49.399998,36,57.900002,0,67.599998,68.0,62.400002
20160722031500,393.600006,416.559998,50.8,36,57.900002,0,67.599998,68.0,62.400002
20160722033000,393.600006,408.359985,49.799998,36,57.900002,0,67.599998,68.0,62.400002
20160722034500,393.600006,408.359985,49.799998,36,57.200001,0,67.5,68.0,62.400002
20160722040000,393.600006,403.440002,49.2,36,57.900002,0,67.5,68.0,62.400002
20160722041500,393.600006,408.359985,49.799998,36,57.900002,0,67.400002,68.0,62.400002
20160722043000,393.600006,416.559998,50.8,36,57.900002,0,67.400002,68.0,62.400002
20160722044500,393.600006,403.440002,49.2,36,57.900002,0,67.400002,68.0,62.400002
20160722050000,393.600006,398.519989,48.599999,36,57.900002,0,67.400002,68.0,62.400002
20160722051500,393.600006,398.519989,48.599999,36,57.900002,0,67.400002,68.0,62.400002
20160722053000,393.600006,403.440002,49.2,36,57.900002,0,67.300003,68.0,62.400002
20160722054500,393.600006,396.880005,48.400001,36,57.900002,0,67.300003,68.0,62.400002
20160722060000,393.600006,410.0,50.0,36,57.900002,0,67.300003,68.0,62.400002
20160722061500,393.600006,398.519989,48.599999,36,57.900002,0,67.199997,68.0,62.400002
20160722063000,393.600006,408.359985,49.799998,36,57.900002,0,67.199997,68.0,62.400002
20160722064500,393.600006,408.359985,49.799998,36,57.900002,0,67.199997,68.0,62.400002
20160722070000,393.600006,396.880005,48.400001,36,57.900002,0,67.199997,68.0,62.400002
20160722071500,393.600006,421.480011,51.400001,37,57.200001,0,67.099998,68.0,62.400002
20160722073000,393.600006,391.959991,47.799999,36,57.200001,0,67.199997,68.0,62.400002
20160722074500,393.600006,403.440002,49.2,36,57.200001,0,67.199997,68.0,62.400002
20160722080000,393.600006,403.440002,49.2,36,57.200001,0,67.199997,68.0,62.400002
20160722081500,393.600006,393.600006,48.000001,36,57.200001,0,67.199997,68.0,62.400002
20160722083000,393.600006,393.600006,48.000001,36,56.400002,0,66.800003,68.0,62.400002
20160722084500,393.600006,408.359985,49.799998,37,56.400002,0,67.099998,68.0,62.400002
20160722090000,393.600006,414.920013,50.600002,37,57.099998,0,67.199997,68.0,62.400002
20160722091500,393.600006,396.880005,48.400001,37,57.099998,0,67.199997,68.0,62.400002
20160722093000,393.600006,396.880005,48.400001,37,57.099998,0,67.199997,68.0,62.400002
20160722094500,393.600006,408.359985,49.799998,37,57.099998,0,67.199997,68.0,62.400002
20160722100000,393.600006,408.359985,49.799998,37,57.099998,0,67.300003,68.0,62.400002
20160722101500,393.600006,396.880005,48.400001,37,57.099998,0,67.400002,68.0,62.400002
20160722103000,393.600006,396.880005,48.400001,37,57.099998,0,67.400002,68.0,62.299999
20160722104500,393.600006,396.880005,48.400001,37,57.900002,0,67.5,68.0,62.299999
20160722110000,393.600006,408.359985,49.799998,37,57.900002,0,67.599998,68.0,62.299999
20160722111500,393.600006,408.359985,49.799998,37,57.200001,0,67.599998,68.0,62.200001
20160722113000,393.600006,408.359985,49.799998,37,57.200001,0,67.699997,68.0,62.099998
20160722114500,393.600006,421.480011,51.400001,37,57.200001,0,67.699997,68.0,62.0
20160722120000,393.600006,403.440002,49.2,36,57.200001,0,67.400002,68.0,62.400002
20160722121500,393.600006,431.320007,52.600001,37,57.200001,0,67.900002,68.0,62.200001
20160722123000,393.600006,426.399994,51.999999,37,57.200001,0,68.0,68.0,62.099998
20160722124500,393.600006,431.320007,52.600001,38,57.200001,0,68.0,68.0,62.400002
20160722130000,393.600006,419.839996,51.2,38,57.200001,0,67.900002,68.0,62.400002
20160722131500,393.600006,477.23999,58.199999,41,57.200001,0,68.400002,68.0,62.200001
20160722133000,393.600006,608.439941,74.199993,48,57.200001,0,68.699997,68.0,62.299999
20160722134500,393.600006,749.47998,91.399998,56,57.200001,0,68.699997,68.0,62.400002
20160722140000,393.600006,762.599976,92.999997,57,57.200001,0,68.400002,68.0,62.400002
20160722141500,393.600006,775.719971,94.599996,57,57.200001,0,68.5,68.0,62.400002
20160722143000,393.600006,705.200012,86.000001,53,57.200001,0,67.800003,68.0,62.400002
20160722144500,393.600006,644.52002,78.600002,50,57.900002,0,67.699997,68.0,62.400002
20160722150000,393.600006,652.719971,79.599996,50,57.200001,0,67.900002,68.0,62.400002
20160722151500,393.600006,634.679993,77.399999,49,57.200001,0,67.900002,68.0,62.400002
20160722153000,393.600006,634.679993,77.399999,49,57.200001,0,67.900002,68.0,62.400002
20160722154500,393.600006,623.200012,76.000001,49,57.200001,0,67.800003,68.0,62.400002
20160722160000,393.600006,623.200012,76.000001,49,57.200001,0,67.699997,68.0,62.400002
20160722161500,393.600006,623.200012,76.000001,48,57.200001,0,67.699997,68.0,62.400002
20160722163000,393.600006,575.639954,70.199994,46,57.200001,0,67.599998,68.0,62.299999
20160722164500,393.600006,534.639954,65.199994,43,57.200001,0,67.599998,68.0,62.299999
20160722170000,393.600006,493.640015,60.200002,41,57.200001,0,67.599998,68.0,62.400002
20160722171500,393.600006,475.600006,58.000001,40,57.200001,0,67.599998,68.0,62.400002
20160722173000,393.600006,444.440002,54.2,38,57.200001,0,67.699997,68.0,62.400002
20160722174500,393.600006,444.440002,54.2,38,57.200001,0,67.699997,68.0,62.299999
20160722180000,393.600006,454.279999,55.4,38,57.200001,0,67.800003,68.0,62.400002
20160722181500,393.600006,441.160004,53.8,38,57.200001,0,67.800003,68.0,62.400002
20160722183000,393.600006,451.0,55.0,38,57.200001,0,67.900002,68.0,62.400002
20160722184500,393.600006,444.440002,54.2,38,57.200001,0,67.900002,68.0,62.400002
20160722190000,393.600006,452.640015,55.200002,38,57.200001,0,67.900002,68.0,62.400002
20160722191500,393.600006,444.440002,54.2,38,57.200001,0,67.900002,68.0,62.400002
20160722193000,393.600006,444.440002,54.2,38,57.200001,0,67.900002,68.0,62.400002
20160722194500,393.600006,439.519989,53.599999,38,57.200001,0,67.800003,68.0,62.400002
20160722200000,393.600006,439.519989,53.599999,38,57.200001,0,67.800003,68.0,62.400002
20160722201500,393.600006,451.0,55.0,38,57.200001,0,67.800003,68.0,62.400002
20160722203000,393.600006,439.519989,53.599999,38,57.200001,0,67.699997,68.0,62.299999
20160722204500,393.600006,408.359985,49.799998,37,57.200001,0,67.699997,68.0,62.299999
20160722210000,393.600006,408.359985,49.799998,37,57.200001,0,67.699997,68.0,62.200001
20160722211500,393.600006,408.359985,49.799998,36,57.200001,0,67.699997,68.0,62.200001
20160722213000,393.600006,408.359985,49.799998,36,57.200001,0,67.599998,68.0,62.200001
20160722214500,393.600006,408.359985,49.799998,36,57.200001,0,67.599998,68.0,62.299999
20160722220000,393.600006,408.359985,49.799998,36,57.200001,0,67.599998,68.0,62.299999
20160722221500,393.600006,408.359985,49.799998,36,57.200001,0,67.599998,68.0,62.200001
20160722223000,393.600006,408.359985,49.799998,36,57.200001,0,67.599998,68.0,62.099998
20160722224500,393.600006,408.359985,49.799998,36,57.200001,0,67.5,68.0,62.099998
20160722230000,393.600006,398.519989,48.599999,36,57.200001,0,67.5,68.0,62.200001
20160722231500,393.600006,408.359985,49.799998,36,57.200001,0,67.5,68.0,62.099998
20160722233000,393.600006,408.359985,49.799998,36,57.200001,0,67.400002,68.0,62.099998
20160722234500,393.600006,408.359985,49.799998,36,57.200001,0,67.400002,68.0,62.099998
20160723000000,393.600006,408.359985,49.799998,36,57.200001,0,67.400002,68.0,62.0
20160723001500,393.600006,398.519989,48.599999,36,57.200001,0,67.400002,68.0,62.0
20160723003000,393.600006,398.519989,48.599999,36,57.200001,0,67.400002,68.0,62.0
20160723004500,393.600006,408.359985,49.799998,36,57.200001,0,67.400002,68.0,61.900002
20160723010000,393.600006,403.440002,49.2,36,57.200001,0,67.300003,68.0,62.0
20160723011500,393.600006,403.440002,49.2,36,57.200001,0,67.400002,68.0,61.900002
20160723013000,393.600006,398.519989,48.599999,36,57.900002,0,67.300003,68.0,61.900002
20160723014500,393.600006,398.519989,48.599999,36,57.900002,0,67.300003,68.0,61.900002
20160723020000,393.600006,405.079987,49.399998,36,57.900002,0,67.300003,68.0,61.900002
20160723021500,393.600006,405.079987,49.399998,36,57.900002,0,67.300003,68.0,61.900002
20160723023000,393.600006,398.519989,48.599999,36,57.200001,0,67.300003,68.0,61.900002
20160723024500,393.600006,408.359985,49.799998,36,57.200001,0,67.300003,68.0,61.900002
20160723030000,393.600006,398.519989,48.599999,36,57.200001,0,67.199997,68.0,61.900002
20160723031500,393.600006,410.0,50.0,36,57.900002,0,67.199997,68.0,61.900002
20160723033000,393.600006,396.880005,48.400001,36,57.900002,0,67.199997,68.0,61.900002
20160723034500,393.600006,405.079987,49.399998,36,57.900002,0,67.199997,68.0,61.900002
20160723040000,393.600006,405.079987,49.399998,36,57.900002,0,67.199997,68.0,61.900002
20160723041500,393.600006,405.079987,49.399998,36,57.900002,0,67.199997,68.0,61.900002
20160723043000,393.600006,416.559998,50.8,36,57.900002,0,67.199997,68.0,61.900002
20160723044500,393.600006,410.0,50.0,36,57.900002,0,67.199997,68.0,61.900002
20160723050000,393.600006,398.519989,48.599999,36,57.900002,0,67.199997,68.0,61.900002
20160723051500,393.600006,410.0,50.0,36,57.900002,0,67.099998,68.0,61.900002
20160723053000,393.600006,410.0,50.0,36,57.900002,0,67.099998,68.0,61.900002
20160723054500,393.600006,416.559998,50.8,36,57.900002,0,67.099998,68.0,61.900002
20160723060000,393.600006,410.0,50.0,36,57.900002,0,67.099998,68.0,61.900002
20160723061500,393.600006,414.920013,50.600002,36,57.900002,0,67.099998,68.0,61.900002
20160723063000,393.600006,408.359985,49.799998,36,57.900002,0,67.0,68.0,61.900002
20160723064500,393.600006,408.359985,49.799998,36,57.900002,0,67.0,68.0,61.900002
20160723070000,393.600006,403.440002,49.2,36,57.900002,0,67.0,68.0,61.900002
20160723071500,393.600006,391.959991,47.799999,36,57.200001,0,67.0,68.0,61.900002
20160723073000,393.600006,405.079987,49.399998,36,57.200001,0,66.900002,68.0,61.900002
20160723074500,393.600006,405.079987,49.399998,36,57.200001,0,66.900002,68.0,61.900002
20160723080000,393.600006,405.079987,49.399998,36,57.200001,0,66.900002,68.0,61.900002
20160723081500,393.600006,396.880005,48.400001,36,57.200001,0,66.900002,68.0,61.900002
20160723083000,393.600006,403.440002,49.2,36,57.200001,0,66.900002,68.0,61.900002
20160723084500,393.600006,396.880005,48.400001,36,57.200001,0,66.800003,68.0,61.900002
20160723090000,393.600006,410.0,50.0,36,57.200001,0,66.800003,68.0,61.900002
20160723091500,393.600006,393.600006,48.000001,36,57.200001,0,66.800003,68.0,61.900002
20160723093000,393.600006,403.440002,49.2,36,57.200001,0,66.699997,68.0,61.900002
20160723094500,393.600006,398.519989,48.599999,36,56.0,0,66.699997,68.0,61.900002
20160723100000,393.600006,405.079987,49.399998,36,56.0,0,66.699997,68.0,61.900002
20160723101500,393.600006,405.079987,49.399998,36,56.0,0,66.699997,68.0,61.900002
20160723103000,393.600006,396.880005,48.400001,36,56.0,0,66.699997,68.0,61.900002
20160723104500,393.600006,396.880005,48.400001,36,56.0,0,66.599998,68.0,61.900002
20160723110000,393.600006,405.079987,49.399998,36,56.700001,0,66.599998,68.0,61.900002
20160723111500,393.600006,396.880005,48.400001,36,56.700001,0,66.699997,68.0,61.900002
20160723113000,393.600006,403.440002,49.2,36,56.700001,0,66.699997,68.0,61.900002
20160723114500,393.600006,396.880005,48.400001,36,56.700001,0,66.699997,68.0,61.900002
20160723120000,393.600006,403.440002,49.2,36,56.700001,0,66.699997,68.0,61.900002
20160723121500,393.600006,398.519989,48.599999,36,57.5,0,66.800003,68.0,61.900002
20160723123000,393.600006,393.600006,48.000001,36,57.5,0,66.800003,68.0,61.900002
20160723124500,393.600006,405.079987,49.399998,36,57.5,0,66.900002,68.0,61.900002
20160723130000,393.600006,398.519989,48.599999,36,56.700001,0,66.800003,68.0,61.900002
20160723131500,393.600006,405.079987,49.399998,36,56.700001,0,66.900002,68.0,61.900002
20160723133000,393.600006,398.519989,48.599999,36,56.700001,0,66.900002,68.0,61.900002
20160723134500,393.600006,403.440002,49.2,36,56.700001,0,66.900002,68.0,61.900002
20160723140000,393.600006,398.519989,48.599999,36,56.0,0,66.900002,68.0,61.900002
20160723141500,393.600006,416.559998,50.8,36,56.599998,0,66.800003,68.0,61.900002
20160723143000,393.600006,398.519989,48.599999,36,56.599998,0,66.800003,68.0,61.900002
20160723144500,393.600006,403.440002,49.2,36,56.599998,0,66.800003,68.0,61.900002
20160723150000,393.600006,403.440002,49.2,36,56.599998,0,66.800003,68.0,61.900002
20160723151500,393.600006,403.440002,49.2,36,56.599998,0,66.800003,68.0,61.900002
20160723153000,393.600006,403.440002,49.2,36,56.599998,0,66.900002,68.0,61.900002
20160723154500,393.600006,396.880005,48.400001,36,56.599998,0,66.900002,68.0,61.900002
20160723160000,393.600006,410.0,50.0,36,56.599998,0,66.900002,68.0,61.900002
20160723161500,393.600006,410.0,50.0,36,56.599998,0,66.900002,68.0,61.900002
20160723163000,393.600006,414.920013,50.600002,36,56.599998,0,67.0,68.0,61.900002
20160723164500,393.600006,405.079987,49.399998,36,56.599998,0,67.0,68.0,61.900002
20160723170000,393.600006,405.079987,49.399998,36,56.599998,0,67.099998,68.0,61.900002
20160723171500,393.600006,396.880005,48.400001,36,56.599998,0,67.099998,68.0,61.900002
20160723173000,393.600006,403.440002,49.2,36,56.599998,0,67.199997,68.0,61.900002
20160723174500,393.600006,403.440002,49.2,36,56.599998,0,67.199997,68.0,61.900002
20160723180000,393.600006,403.440002,49.2,36,56.599998,0,67.300003,68.0,61.900002
20160723181500,393.600006,403.440002,49.2,36,56.599998,0,67.400002,68.0,61.900002
20160723183000,393.600006,403.440002,49.2,36,56.599998,0,67.400002,68.0,61.900002
20160723184500,393.600006,398.519989,48.599999,36,57.299999,0,67.400002,68.0,61.900002
20160723190000,393.600006,410.0,50.0,36,57.299999,0,67.5,68.0,61.900002
20160723191500,393.600006,403.440002,49.2,36,57.299999,0,67.5,68.0,61.900002
20160723193000,393.600006,393.600006,48.000001,36,57.299999,0,67.599998,68.0,61.900002
20160723194500,393.600006,408.359985,49.799998,36,57.299999,0,67.599998,68.0,61.900002
20160723200000,393.600006,393.600006,48.000001,36,57.299999,0,67.599998,68.0,61.900002
20160723201500,393.600006,403.440002,49.2,36,57.299999,0,67.599998,68.0,61.900002
20160723203000,393.600006,403.440002,49.2,36,57.299999,0,67.599998,68.0,61.900002
20160723204500,393.600006,403.440002,49.2,36,57.299999,0,67.599998,68.0,61.900002
20160723210000,393.600006,398.519989,48.599999,36,57.299999,0,67.599998,68.0,61.900002
20160723211500,393.600006,405.079987,49.399998,36,57.299999,0,67.599998,68.0,61.900002
20160723213000,393.600006,405.079987,49.399998,36,57.299999,0,67.599998,68.0,61.900002
20160723214500,393.600006,398.519989,48.599999,36,57.299999,0,67.599998,68.0,61.900002
20160723220000,393.600006,405.079987,49.399998,36,57.900002,0,67.699997,68.0,61.900002
20160723221500,393.600006,405.079987,49.399998,36,57.900002,0,67.699997,68.0,61.900002
20160723223000,393.600006,398.519989,48.599999,36,57.900002,0,67.699997,68.0,61.900002
20160723224500,393.600006,393.600006,48.000001,36,57.900002,0,67.699997,68.0,61.900002
20160723230000,393.600006,403.440002,49.2,36,57.900002,0,67.599998,68.0,61.900002
20160723231500,393.600006,403.440002,49.2,36,57.900002,0,67.599998,68.0,61.900002
20160723233000,393.600006,403.440002,49.2,36,57.200001,0,67.599998,68.0,61.900002
20160723234500,393.600006,393.600006,48.000001,36,57.200001,0,67.599998,68.0,61.900002
20160724000000,393.600006,403.440002,49.2,36,57.200001,0,67.599998,68.0,61.900002
20160724001500,393.600006,393.600006,48.000001,36,57.200001,0,67.599998,68.0,61.900002
20160724003000,393.600006,398.519989,48.599999,36,57.900002,0,67.599998,68.0,61.900002
20160724004500,393.600006,408.359985,49.799998,36,57.200001,0,67.599998,68.0,61.900002
20160724010000,393.600006,408.359985,49.799998,36,57.900002,0,67.5,68.0,61.900002
20160724011500,393.600006,408.359985,49.799998,36,57.900002,0,67.5,68.0,61.900002
20160724013000,393.600006,408.359985,49.799998,36,57.200001,0,67.5,68.0,61.900002
20160724014500,393.600006,396.880005,48.400001,36,57.200001,0,67.400002,68.0,61.900002
20160724020000,393.600006,403.440002,49.2,36,57.200001,0,67.400002,68.0,61.900002
20160724021500,393.600006,396.880005,48.400001,36,57.200001,0,67.400002,68.0,61.900002
20160724023000,393.600006,396.880005,48.400001,36,57.200001,0,67.400002,68.0,61.900002
20160724024500,393.600006,403.440002,49.2,36,57.200001,0,67.400002,68.0,61.900002
20160724030000,393.600006,403.440002,49.2,36,57.200001,0,67.400002,68.0,61.900002
20160724031500,393.600006,408.359985,49.799998,36,57.200001,0,67.400002,68.0,61.900002
20160724033000,393.600006,398.519989,48.599999,36,57.200001,0,67.300003,68.0,61.900002
20160724034500,393.600006,414.920013,50.600002,36,57.200001,0,67.300003,68.0,61.900002
20160724040000,393.600006,410.0,50.0,36,57.200001,0,67.300003,68.0,61.900002
20160724041500,393.600006,410.0,50.0,36,57.200001,0,67.199997,68.0,61.900002
20160724043000,393.600006,403.440002,49.2,36,57.200001,0,67.199997,68.0,61.900002
20160724044500,393.600006,403.440002,49.2,36,57.200001,0,67.199997,68.0,61.900002
20160724050000,393.600006,398.519989,48.599999,36,57.900002,0,67.199997,68.0,61.900002
20160724051500,393.600006,405.079987,49.399998,36,57.900002,0,67.199997,68.0,61.900002
20160724053000,393.600006,410.0,50.0,36,57.900002,0,67.199997,68.0,61.900002
20160724054500,393.600006,405.079987,49.399998,36,57.900002,0,67.199997,68.0,61.900002
20160724060000,393.600006,405.079987,49.399998,36,57.900002,0,67.199997,68.0,61.900002
20160724061500,393.600006,393.600006,48.000001,36,57.900002,0,67.199997,68.0,61.900002
20160724063000,393.600006,414.920013,50.600002,36,57.900002,0,67.099998,68.0,61.900002
20160724064500,393.600006,410.0,50.0,36,57.900002,0,67.099998,68.0,61.900002
20160724070000,393.600006,396.880005,48.400001,36,57.900002,0,67.099998,68.0,61.900002
20160724071500,393.600006,396.880005,48.400001,36,57.200001,0,67.099998,68.0,61.900002
20160724073000,393.600006,408.359985,49.799998,36,57.200001,0,67.099998,68.0,61.900002
20160724074500,393.600006,408.359985,49.799998,36,57.200001,0,67.099998,68.0,61.900002
20160724080000,393.600006,403.440002,49.2,36,57.200001,0,67.0,68.0,61.900002
20160724081500,393.600006,403.440002,49.2,36,57.200001,0,67.0,68.0,61.900002
20160724083000,393.600006,403.440002,49.2,36,57.200001,0,66.900002,68.0,61.900002
20160724084500,393.600006,396.880005,48.400001,36,57.200001,0,66.900002,68.0,61.900002
20160724090000,393.600006,403.440002,49.2,36,56.400002,0,66.900002,68.0,61.900002
20160724091500,393.600006,396.880005,48.400001,36,56.400002,0,66.900002,68.0,61.900002
20160724093000,393.600006,405.079987,49.399998,36,56.400002,0,66.800003,68.0,61.900002
20160724094500,393.600006,398.519989,48.599999,36,56.400002,0,66.800003,68.0,61.900002
20160724100000,393.600006,403.440002,49.2,36,56.400002,0,66.699997,68.0,61.900002
20160724101500,393.600006,403.440002,49.2,36,56.400002,0,66.699997,68.0,61.900002
20160724103000,393.600006,403.440002,49.2,36,56.400002,0,66.699997,68.0,61.900002
20160724104500,393.600006,396.880005,48.400001,36,56.400002,0,66.699997,68.0,61.900002
20160724110000,393.600006,403.440002,49.2,36,56.400002,0,66.699997,68.0,61.900002
20160724111500,393.600006,393.600006,48.000001,36,56.400002,0,66.699997,68.0,61.900002
20160724113000,393.600006,388.679993,47.399999,36,56.400002,0,66.699997,68.0,61.900002
20160724114500,393.600006,393.600006,48.000001,36,56.400002,0,66.800003,68.0,61.900002
20160724120000,393.600006,393.600006,48.000001,36,56.400002,0,66.800003,68.0,61.900002
20160724121500,393.600006,398.519989,48.599999,36,56.400002,0,66.900002,68.0,61.900002
20160724123000,393.600006,408.359985,49.799998,36,56.400002,0,66.900002,68.0,61.900002
20160724124500,393.600006,396.880005,48.400001,36,56.400002,0,66.900002,68.0,61.900002
20160724130000,393.600006,396.880005,48.400001,36,56.400002,0,67.0,68.0,61.900002
20160724131500,393.600006,396.880005,48.400001,36,56.400002,0,66.900002,68.0,61.900002
20160724133000,393.600006,396.880005,48.400001,36,56.400002,0,67.0,68.0,61.900002
20160724134500,393.600006,403.440002,49.2,36,56.400002,0,67.0,68.0,61.900002
20160724140000,393.600006,393.600006,48.000001,36,56.400002,0,67.099998,68.0,61.900002
20160724141500,393.600006,408.359985,49.799998,36,56.400002,0,67.099998,68.0,61.900002
20160724143000,393.600006,408.359985,49.799998,36,56.400002,0,67.099998,68.0,61.900002
20160724144500,393.600006,403.440002,49.2,36,56.400002,0,67.099998,68.0,61.900002
20160724150000,393.600006,414.920013,50.600002,36,56.400002,0,67.099998,68.0,61.900002
20160724151500,393.600006,405.079987,49.399998,36,57.099998,0,67.099998,68.0,61.900002
20160724153000,393.600006,414.920013,50.600002,36,57.099998,0,67.099998,68.0,61.900002
20160724154500,393.600006,410.0,50.0,36,57.099998,0,67.199997,68.0,61.900002
20160724160000,393.600006,398.519989,48.599999,36,57.099998,0,67.199997,68.0,61.900002
20160724161500,393.600006,405.079987,49.399998,36,57.099998,0,67.199997,68.0,61.900002
20160724163000,393.600006,405.079987,49.399998,36,57.099998,0,67.300003,68.0,61.900002
20160724164500,393.600006,405.079987,49.399998,36,57.099998,0,67.300003,68.0,61.900002
20160724170000,393.600006,396.880005,48.400001,36,57.099998,0,67.300003,68.0,61.900002
20160724171500,393.600006,403.440002,49.2,36,57.099998,0,67.400002,68.0,61.900002
20160724173000,393.600006,403.440002,49.2,36,57.099998,0,67.400002,68.0,61.900002
20160724174500,393.600006,403.440002,49.2,36,57.099998,0,67.400002,68.0,61.900002
20160724180000,393.600006,408.359985,49.799998,36,57.099998,0,67.5,68.0,61.900002
20160724181500,393.600006,408.359985,49.799998,36,57.099998,0,67.5,68.0,61.900002
20160724183000,393.600006,408.359985,49.799998,36,57.099998,0,67.5,68.0,61.900002
20160724184500,393.600006,398.519989,48.599999,36,57.099998,0,67.5,68.0,61.900002
20160724190000,393.600006,405.079987,49.399998,36,57.099998,0,67.5,68.0,61.900002
20160724191500,393.600006,405.079987,49.399998,36,57.099998,0,67.5,68.0,61.900002
20160724193000,393.600006,405.079987,49.399998,36,57.099998,0,67.5,68.0,61.900002
20160724194500,393.600006,405.079987,49.399998,36,57.900002,0,67.5,68.0,61.900002
20160724200000,393.600006,405.079987,49.399998,36,57.900002,0,67.5,68.0,61.900002
20160724201500,393.600006,410.0,50.0,36,57.900002,0,67.5,68.0,61.900002
20160724203000,393.600006,410.0,50.0,36,57.900002,0,67.5,68.0,61.900002
20160724204500,393.600006,403.440002,49.2,36,57.900002,0,67.5,68.0,61.900002
20160724210000,393.600006,403.440002,49.2,36,57.900002,0,67.5,68.0,61.900002
20160724211500,393.600006,408.359985,49.799998,36,57.900002,0,67.5,68.0,61.900002
20160724213000,393.600006,398.519989,48.599999,36,57.900002,0,67.5,68.0,61.900002
20160724214500,393.600006,410.0,50.0,36,57.900002,0,67.5,68.0,61.900002
20160724220000,393.600006,414.920013,50.600002,36,57.900002,0,67.5,68.0,61.900002
20160724221500,393.600006,403.440002,49.2,36,57.900002,0,67.5,68.0,61.900002
20160724223000,393.600006,403.440002,49.2,36,57.900002,0,67.400002,68.0,61.900002
20160724224500,393.600006,408.359985,49.799998,36,57.900002,0,67.400002,68.0,61.900002
20160724230000,393.600006,408.359985,49.799998,36,57.900002,0,67.400002,68.0,61.900002
20160724231500,393.600006,408.359985,49.799998,36,57.900002,0,67.400002,68.0,61.900002
20160724233000,393.600006,408.359985,49.799998,36,57.900002,0,67.400002,68.0,61.900002
20160724234500,393.600006,398.519989,48.599999,36,57.900002,0,67.400002,68.0,61.900002
20160725000000,393.600006,408.359985,49.799998,36,57.900002,0,67.400002,68.0,61.900002
20160725001500,393.600006,408.359985,49.799998,36,57.900002,0,67.300003,68.0,61.900002
20160725003000,393.600006,403.440002,49.2,36,57.900002,0,67.400002,68.0,61.900002
20160725004500,393.600006,414.920013,50.600002,36,57.900002,0,67.400002,68.0,61.900002
20160725010000,393.600006,398.519989,48.599999,36,57.900002,0,67.400002,68.0,61.900002
20160725011500,393.600006,403.440002,49.2,36,57.900002,0,67.400002,68.0,61.900002
20160725013000,393.600006,403.440002,49.2,36,57.900002,0,67.400002,68.0,61.900002
20160725014500,393.600006,403.440002,49.2,36,57.900002,0,67.400002,68.0,61.900002
20160725020000,393.600006,408.359985,49.799998,36,57.200001,0,67.400002,68.0,61.900002
20160725021500,393.600006,408.359985,49.799998,36,57.200001,0,67.300003,68.0,61.900002
20160725023000,393.600006,403.440002,49.2,36,57.200001,0,67.300003,68.0,61.900002
20160725024500,393.600006,403.440002,49.2,36,57.200001,0,67.300003,68.0,61.900002
20160725030000,393.600006,410.0,50.0,36,57.200001,0,67.300003,68.0,61.900002
20160725031500,393.600006,410.0,50.0,36,57.200001,0,67.300003,68.0,61.900002
20160725033000,393.600006,414.920013,50.600002,36,57.200001,0,67.300003,68.0,61.900002
20160725034500,393.600006,408.359985,49.799998,36,57.900002,0,67.300003,68.0,61.900002
20160725040000,393.600006,398.519989,48.599999,36,57.900002,0,67.300003,68.0,61.900002
20160725041500,393.600006,405.079987,49.399998,36,57.900002,0,67.300003,68.0,61.900002
20160725043000,393.600006,396.880005,48.400001,36,57.900002,0,67.300003,68.0,61.900002
20160725044500,393.600006,403.440002,49.2,36,57.900002,0,67.300003,68.0,61.900002
20160725050000,393.600006,398.519989,48.599999,36,57.900002,0,67.199997,68.0,61.900002
20160725051500,393.600006,410.0,50.0,36,57.900002,0,67.199997,68.0,61.900002
20160725053000,393.600006,405.079987,49.399998,36,57.900002,0,67.199997,68.0,61.900002
20160725054500,393.600006,405.079987,49.399998,36,57.900002,0,67.199997,68.0,61.900002
20160725060000,393.600006,396.880005,48.400001,36,57.900002,0,67.199997,68.0,61.900002
20160725061500,393.600006,403.440002,49.2,36,57.900002,0,66.699997,68.0,61.900002
20160725063000,393.600006,410.0,50.0,36,57.900002,0,66.599998,68.0,61.900002
20160725064500,393.600006,414.920013,50.600002,36,57.200001,0,66.400002,68.0,61.900002
20160725070000,393.600006,405.079987,49.399998,36,57.200001,0,66.400002,68.0,61.900002
20160725071500,393.600006,405.079987,49.399998,36,57.200001,0,66.400002,68.0,61.900002
20160725073000,393.600006,414.920013,50.600002,36,57.200001,0,66.400002,68.0,61.900002
20160725074500,393.600006,403.440002,49.2,36,57.200001,0,66.400002,68.0,61.900002
20160725080000,393.600006,410.0,50.0,36,57.200001,0,66.5,68.0,61.900002
20160725081500,393.600006,405.079987,49.399998,36,57.200001,0,66.5,68.0,61.900002
20160725083000,393.600006,396.880005,48.400001,36,57.200001,0,66.400002,68.0,61.900002
20160725084500,393.600006,391.959991,47.799999,36,57.200001,0,66.900002,68.0,61.900002
20160725090000,393.600006,391.959991,47.799999,36,57.200001,0,67.099998,68.0,61.900002
20160725091500,393.600006,391.959991,47.799999,36,57.200001,0,67.199997,68.0,61.900002
20160725093000,393.600006,391.959991,47.799999,36,57.200001,0,67.199997,68.0,61.900002
20160725094500,393.600006,408.359985,49.799998,37,57.200001,0,66.900002,68.0,61.900002
20160725100000,393.600006,408.359985,49.799998,37,57.200001,0,67.199997,68.0,61.900002
20160725101500,393.600006,414.920013,50.600002,37,57.200001,0,66.599998,68.0,61.900002
20160725103000,393.600006,410.0,50.0,37,57.200001,0,66.599998,68.0,61.900002
20160725104500,393.600006,403.440002,49.2,37,57.200001,0,66.699997,68.0,61.900002
20160725110000,393.600006,403.440002,49.2,37,57.900002,0,67.0,68.0,61.900002
20160725111500,393.600006,414.920013,50.600002,37,57.200001,0,67.300003,68.0,61.900002
20160725113000,393.600006,405.079987,49.399998,37,57.200001,0,67.400002,68.0,61.900002
20160725114500,393.600006,410.0,50.0,37,57.200001,0,66.900002,68.0,61.900002
20160725120000,393.600006,410.0,50.0,37,57.900002,0,67.099998,68.0,61.900002
20160725121500,393.600006,403.440002,49.2,37,57.900002,0,67.400002,69.400002,66.400002
20160725123000,393.600006,403.440002,49.2,37,57.900002,0,67.900002,69.400002,66.400002
20160725124500,393.600006,408.359985,49.799998,37,57.900002,0,68.099998,69.400002,66.400002
20160725130000,393.600006,419.839996,51.2,37,57.900002,0,68.0,69.400002,66.400002
20160725131500,393.600006,405.079987,49.399998,37,57.900002,0,67.800003,69.400002,66.400002
20160725133000,393.600006,419.839996,51.2,37,57.900002,0,67.699997,69.400002,66.400002
20160725134500,393.600006,419.839996,51.2,37,57.900002,0,68.099998,69.400002,66.400002
20160725140000,393.600006,405.079987,49.399998,36,57.900002,0,68.300003,69.400002,66.400002
20160725141500,393.600006,391.959991,47.799999,36,57.900002,0,68.400002,69.400002,66.400002
20160725143000,393.600006,408.359985,49.799998,36,57.900002,0,68.400002,69.400002,66.400002
20160725144500,393.600006,393.600006,48.000001,36,57.900002,0,68.400002,69.400002,66.400002
