PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160725150000,393.600006,403.440002,49.2,36,57.900002,0,68.400002,69.400002,66.400002
20160725151500,393.600006,410.0,50.0,36,57.900002,0,68.400002,69.400002,66.400002
20160725153000,393.600006,410.0,50.0,36,57.900002,0,68.400002,69.400002,66.400002
20160725154500,393.600006,414.920013,50.600002,36,57.900002,0,68.400002,69.400002,66.400002
20160725160000,393.600006,403.440002,49.2,36,57.900002,0,68.5,69.400002,66.400002
20160725161500,393.600006,403.440002,49.2,36,57.900002,0,68.5,69.400002,66.400002
20160725163000,393.600006,410.0,50.0,36,57.900002,0,68.5,69.400002,66.400002
20160725164500,393.600006,410.0,50.0,36,57.900002,0,68.5,69.400002,66.400002
20160725170000,393.600006,405.079987,49.399998,36,57.900002,0,68.5,69.400002,66.400002
20160725171500,393.600006,405.079987,49.399998,36,57.900002,0,68.599998,69.400002,66.400002
20160725173000,393.600006,396.880005,48.400001,36,57.900002,0,68.599998,69.400002,66.400002
20160725174500,393.600006,414.920013,50.600002,36,57.900002,0,68.599998,69.400002,66.400002
20160725180000,393.600006,410.0,50.0,36,57.900002,0,68.599998,69.400002,66.400002
20160725181500,393.600006,398.519989,48.599999,36,57.900002,0,68.599998,69.400002,66.400002
20160725183000,393.600006,405.079987,49.399998,36,57.900002,0,68.599998,69.400002,66.400002
20160725184500,393.600006,405.079987,49.399998,36,57.200001,0,68.599998,69.400002,66.400002
20160725190000,393.600006,405.079987,49.399998,36,57.200001,0,68.599998,69.400002,66.400002
20160725191500,393.600006,396.880005,48.400001,36,57.200001,0,68.5,69.400002,66.400002
20160725193000,393.600006,408.359985,49.799998,36,57.200001,0,68.5,69.400002,66.400002
20160725194500,393.600006,403.440002,49.2,36,57.200001,0,68.400002,69.400002,66.400002
20160725200000,393.600006,408.359985,49.799998,36,57.200001,0,68.400002,69.400002,66.400002
20160725201500,393.600006,416.559998,50.8,36,57.200001,0,68.300003,69.400002,66.400002
20160725203000,393.600006,416.559998,50.8,37,57.900002,0,68.300003,69.400002,66.400002
20160725204500,393.600006,403.440002,49.2,36,57.900002,0,68.199997,69.400002,66.400002
20160725210000,393.600006,403.440002,49.2,36,57.900002,0,68.199997,69.400002,66.400002
20160725211500,393.600006,391.959991,47.799999,36,57.900002,0,68.199997,69.400002,66.400002
20160725213000,393.600006,408.359985,49.799998,36,57.900002,0,68.099998,69.5,66.5
20160725214500,393.600006,408.359985,49.799998,36,57.900002,0,68.099998,69.5,66.5
20160725220000,393.600006,408.359985,49.799998,36,57.900002,0,68.0,69.5,66.5
20160725221500,393.600006,396.880005,48.400001,36,57.200001,0,67.900002,69.5,66.5
20160725223000,393.600006,408.359985,49.799998,36,57.200001,0,67.900002,69.5,66.5
20160725224500,393.600006,398.519989,48.599999,36,57.200001,0,67.800003,69.5,66.5
20160725230000,393.600006,398.519989,48.599999,36,57.200001,0,67.800003,69.5,66.5
20160725231500,393.600006,403.440002,49.2,36,57.200001,0,67.699997,69.5,66.5
20160725233000,393.600006,398.519989,48.599999,36,57.200001,0,67.699997,69.5,66.5
20160725234500,393.600006,393.600006,48.000001,36,57.200001,0,67.699997,69.5,66.5
20160726000000,393.600006,398.519989,48.599999,36,57.200001,0,67.599998,69.5,66.5
20160726001500,393.600006,398.519989,48.599999,36,57.200001,0,67.599998,69.5,66.5
20160726003000,393.600006,393.600006,48.000001,36,57.200001,0,67.599998,69.5,66.5
20160726004500,393.600006,398.519989,48.599999,36,57.200001,0,67.5,69.5,66.5
20160726010000,393.600006,403.440002,49.2,36,57.200001,0,67.5,69.5,66.5
20160726011500,393.600006,403.440002,49.2,36,57.200001,0,67.400002,69.5,66.5
20160726013000,393.600006,403.440002,49.2,36,57.200001,0,67.400002,69.5,66.5
20160726014500,393.600006,398.519989,48.599999,36,57.200001,0,67.400002,69.5,66.5
20160726020000,393.600006,405.079987,49.399998,36,57.200001,0,67.400002,69.5,66.5
20160726021500,393.600006,405.079987,49.399998,36,57.200001,0,67.300003,69.5,66.5
20160726023000,393.600006,391.959991,47.799999,36,57.200001,0,67.300003,69.5,66.5
20160726024500,393.600006,396.880005,48.400001,36,57.200001,0,67.300003,69.5,66.5
20160726030000,393.600006,396.880005,48.400001,36,57.799999,0,67.300003,69.5,66.5
20160726031500,393.600006,403.440002,49.2,36,57.799999,0,67.199997,69.5,66.5
20160726033000,393.600006,403.440002,49.2,36,57.799999,0,67.199997,69.5,66.5
20160726034500,393.600006,398.519989,48.599999,36,57.799999,0,67.199997,69.5,66.5
20160726040000,393.600006,398.519989,48.599999,36,57.799999,0,67.199997,69.5,66.5
20160726041500,393.600006,398.519989,48.599999,36,57.799999,0,67.199997,69.5,66.5
20160726043000,393.600006,414.920013,50.600002,36,57.799999,0,67.099998,69.400002,66.400002
20160726044500,393.600006,414.920013,50.600002,36,57.799999,0,67.099998,69.400002,66.400002
20160726050000,393.600006,410.0,50.0,36,57.799999,0,67.099998,69.400002,66.400002
20160726051500,393.600006,410.0,50.0,36,57.799999,0,67.099998,69.400002,66.400002
20160726053000,393.600006,405.079987,49.399998,36,57.799999,0,67.0,69.400002,66.400002
20160726054500,393.600006,405.079987,49.399998,36,57.799999,0,67.0,69.400002,66.400002
20160726060000,393.600006,405.079987,49.399998,36,57.799999,0,67.0,69.400002,66.400002
20160726061500,393.600006,410.0,50.0,36,57.799999,0,66.900002,69.400002,66.400002
20160726063000,393.600006,396.880005,48.400001,36,57.799999,0,66.900002,69.400002,66.400002
20160726064500,393.600006,414.920013,50.600002,36,57.799999,0,66.900002,69.400002,66.400002
20160726070000,393.600006,403.440002,49.2,36,57.799999,0,66.900002,69.400002,66.400002
20160726071500,393.600006,408.359985,49.799998,36,57.200001,0,66.900002,69.400002,66.400002
20160726073000,393.600006,408.359985,49.799998,36,57.200001,0,66.900002,69.400002,66.400002
20160726074500,393.600006,408.359985,49.799998,36,57.200001,0,67.0,69.400002,66.400002
20160726080000,393.600006,408.359985,49.799998,36,57.200001,0,67.0,69.400002,66.400002
20160726081500,393.600006,403.440002,49.2,36,57.200001,0,67.0,69.400002,66.400002
20160726083000,393.600006,403.440002,49.2,36,57.200001,0,67.099998,69.400002,66.400002
20160726084500,393.600006,393.600006,48.000001,36,57.200001,0,67.099998,69.400002,66.400002
20160726090000,393.600006,393.600006,48.000001,36,57.200001,0,67.099998,69.400002,66.400002
20160726091500,393.600006,398.519989,48.599999,36,57.200001,0,67.099998,69.400002,66.400002
20160726093000,393.600006,398.519989,48.599999,36,57.200001,0,67.099998,69.400002,66.400002
20160726094500,393.600006,391.959991,47.799999,36,57.200001,0,67.199997,69.400002,66.400002
20160726100000,393.600006,391.959991,47.799999,36,57.200001,0,67.099998,69.400002,66.400002
20160726101500,393.600006,391.959991,47.799999,36,57.200001,0,66.800003,69.400002,66.400002
20160726103000,393.600006,382.119995,46.599999,36,57.200001,0,66.800003,69.400002,66.400002
20160726104500,393.600006,388.679993,47.399999,36,57.900002,0,67.0,69.400002,66.400002
20160726110000,393.600006,410.0,50.0,37,57.900002,0,66.900002,69.099998,66.099998
20160726111500,393.600006,405.079987,49.399998,37,57.900002,0,66.900002,69.0,66.0
20160726113000,393.600006,405.079987,49.399998,37,57.200001,0,66.699997,69.199997,66.199997
20160726114500,393.600006,410.0,50.0,37,57.200001,0,66.699997,69.300003,66.300003
20160726120000,393.600006,410.0,50.0,37,57.200001,0,66.900002,68.900002,65.900002
20160726121500,393.600006,414.920013,50.600002,37,57.200001,0,67.199997,68.900002,65.900002
20160726123000,393.600006,414.920013,50.600002,37,57.200001,0,67.400002,69.0,66.0
20160726124500,393.600006,408.359985,49.799998,37,57.900002,0,67.699997,69.0,66.0
20160726130000,393.600006,414.920013,50.600002,37,57.900002,0,68.0,69.0,66.0
20160726131500,393.600006,410.0,50.0,36,57.900002,0,68.099998,69.300003,66.300003
20160726133000,393.600006,393.600006,48.000001,36,57.900002,0,68.099998,69.400002,66.400002
20160726134500,393.600006,405.079987,49.399998,36,57.900002,0,68.199997,69.400002,66.400002
20160726140000,393.600006,405.079987,49.399998,36,57.900002,0,68.0,69.400002,66.400002
20160726141500,393.600006,405.079987,49.399998,36,57.900002,0,68.099998,69.400002,66.400002
20160726143000,393.600006,405.079987,49.399998,36,57.900002,0,68.099998,69.400002,66.400002
20160726144500,393.600006,398.519989,48.599999,36,57.900002,0,67.400002,69.400002,66.400002
20160726150000,393.600006,398.519989,48.599999,36,57.900002,0,67.5,69.400002,66.400002
20160726151500,393.600006,398.519989,48.599999,36,57.900002,0,67.900002,69.400002,66.400002
20160726153000,393.600006,398.519989,48.599999,36,57.900002,0,68.199997,69.400002,66.400002
20160726154500,393.600006,398.519989,48.599999,36,57.900002,0,68.400002,69.400002,66.400002
20160726160000,393.600006,398.519989,48.599999,36,57.900002,0,68.5,69.400002,66.400002
20160726161500,393.600006,398.519989,48.599999,36,57.900002,0,68.599998,69.400002,66.400002
20160726163000,393.600006,405.079987,49.399998,36,57.900002,0,68.800003,69.400002,66.400002
20160726164500,393.600006,405.079987,49.399998,36,57.900002,0,68.900002,69.400002,66.400002
20160726170000,393.600006,405.079987,49.399998,36,57.900002,0,68.300003,69.400002,66.400002
20160726171500,393.600006,405.079987,49.399998,36,57.900002,0,67.800003,69.400002,66.400002
20160726173000,393.600006,405.079987,49.399998,36,57.900002,0,67.699997,69.400002,66.400002
20160726174500,393.600006,405.079987,49.399998,36,57.900002,0,67.5,69.400002,66.400002
20160726180000,393.600006,405.079987,49.399998,36,57.900002,0,67.300003,69.400002,66.400002
20160726181500,393.600006,405.079987,49.399998,36,57.900002,0,67.199997,69.400002,66.400002
20160726183000,393.600006,396.880005,48.400001,36,57.200001,0,67.099998,69.400002,66.400002
20160726184500,393.600006,403.440002,49.2,36,57.200001,0,66.900002,69.400002,66.400002
20160726190000,393.600006,408.359985,49.799998,36,57.200001,0,66.800003,69.400002,66.400002
20160726191500,393.600006,398.519989,48.599999,36,57.200001,0,67.400002,69.400002,66.400002
20160726193000,393.600006,403.440002,49.2,36,57.200001,0,67.5,69.400002,66.400002
20160726194500,393.600006,403.440002,49.2,36,57.200001,0,67.599998,69.400002,66.400002
20160726200000,393.600006,393.600006,48.000001,36,57.200001,0,67.599998,69.400002,66.400002
20160726201500,393.600006,393.600006,48.000001,36,57.200001,0,67.5,69.400002,66.400002
20160726203000,393.600006,405.079987,49.399998,36,57.900002,0,67.5,69.400002,66.400002
20160726204500,393.600006,405.079987,49.399998,36,57.900002,0,67.400002,69.400002,66.400002
20160726210000,393.600006,393.600006,48.000001,36,57.900002,0,67.400002,69.400002,66.400002
20160726211500,393.600006,393.600006,48.000001,36,57.200001,0,67.400002,69.400002,66.400002
20160726213000,393.600006,393.600006,48.000001,36,57.200001,0,67.400002,69.400002,66.400002
20160726214500,393.600006,393.600006,48.000001,36,57.200001,0,67.300003,69.400002,66.400002
20160726220000,393.600006,405.079987,49.399998,36,57.200001,0,67.300003,69.400002,66.400002
20160726221500,393.600006,388.679993,47.399999,36,57.200001,0,67.199997,69.400002,66.400002
20160726223000,393.600006,405.079987,49.399998,36,57.200001,0,67.199997,69.400002,66.400002
20160726224500,393.600006,405.079987,49.399998,36,57.200001,0,67.199997,69.400002,66.400002
20160726230000,393.600006,398.519989,48.599999,36,57.200001,0,67.199997,69.400002,66.400002
20160726231500,393.600006,388.679993,47.399999,36,57.200001,0,67.199997,69.400002,66.400002
20160726233000,393.600006,405.079987,49.399998,36,57.200001,0,67.199997,69.400002,66.400002
20160726234500,393.600006,396.880005,48.400001,36,57.200001,0,67.099998,69.400002,66.400002
20160727000000,393.600006,396.880005,48.400001,36,57.200001,0,67.099998,69.400002,66.400002
20160727001500,393.600006,403.440002,49.2,36,57.200001,0,67.099998,69.400002,66.400002
20160727003000,393.600006,398.519989,48.599999,36,57.200001,0,67.099998,69.400002,66.400002
20160727004500,393.600006,405.079987,49.399998,36,57.200001,0,67.099998,69.400002,66.400002
20160727010000,393.600006,405.079987,49.399998,36,57.200001,0,67.099998,69.400002,66.400002
20160727011500,393.600006,393.600006,48.000001,36,57.900002,0,67.099998,69.400002,66.400002
20160727013000,393.600006,388.679993,47.399999,36,57.900002,0,67.099998,69.400002,66.400002
20160727014500,393.600006,396.880005,48.400001,36,57.200001,0,67.0,69.400002,66.400002
20160727020000,393.600006,405.079987,49.399998,36,57.200001,0,67.0,69.400002,66.400002
20160727021500,393.600006,405.079987,49.399998,36,57.200001,0,66.900002,69.400002,66.400002
20160727023000,393.600006,396.880005,48.400001,36,57.900002,0,66.900002,69.400002,66.400002
20160727024500,393.600006,396.880005,48.400001,36,57.900002,0,66.900002,69.400002,66.400002
20160727030000,393.600006,396.880005,48.400001,36,57.900002,0,66.900002,69.400002,66.400002
20160727031500,393.600006,396.880005,48.400001,36,57.900002,0,66.900002,69.400002,66.400002
20160727033000,393.600006,408.359985,49.799998,36,57.200001,0,66.900002,69.400002,66.400002
20160727034500,393.600006,388.679993,47.399999,36,57.200001,0,66.900002,69.400002,66.400002
20160727040000,393.600006,408.359985,49.799998,36,57.200001,0,66.900002,69.400002,66.400002
20160727041500,393.600006,398.519989,48.599999,36,57.200001,0,66.800003,69.400002,66.400002
20160727043000,393.600006,398.519989,48.599999,36,57.200001,0,66.800003,69.400002,66.400002
20160727044500,393.600006,393.600006,48.000001,36,57.200001,0,66.800003,69.400002,66.400002
20160727050000,393.600006,398.519989,48.599999,36,57.900002,0,66.800003,69.400002,66.400002
20160727051500,393.600006,398.519989,48.599999,36,57.900002,0,66.800003,69.400002,66.400002
20160727053000,393.600006,403.440002,49.2,36,57.900002,0,66.800003,69.400002,66.400002
20160727054500,393.600006,403.440002,49.2,36,57.900002,0,66.800003,69.400002,66.400002
20160727060000,393.600006,393.600006,48.000001,36,57.900002,0,66.800003,69.400002,66.400002
20160727061500,393.600006,405.079987,49.399998,36,57.900002,0,66.699997,69.400002,66.400002
20160727063000,393.600006,410.0,50.0,36,57.900002,100,66.099998,69.400002,66.400002
20160727064500,393.600006,410.0,50.0,36,57.900002,100,66.0,69.400002,66.400002
20160727070000,393.600006,398.519989,48.599999,36,57.900002,100,66.0,69.400002,66.400002
20160727071500,393.600006,408.359985,49.799998,36,57.900002,100,66.199997,69.400002,66.400002
20160727073000,393.600006,408.359985,49.799998,36,58.700001,100,66.599998,69.400002,66.400002
20160727074500,393.600006,403.440002,49.2,36,58.700001,100,66.599998,69.400002,66.400002
20160727080000,393.600006,403.440002,49.2,36,58.700001,0,66.699997,69.400002,66.400002
20160727081500,393.600006,398.519989,48.599999,36,58.700001,0,66.699997,69.400002,66.400002
20160727083000,393.600006,391.959991,47.799999,36,57.900002,0,66.699997,69.400002,66.400002
20160727084500,393.600006,396.880005,48.400001,36,57.900002,0,66.699997,69.400002,66.400002
20160727090000,393.600006,396.880005,48.400001,36,57.900002,0,66.699997,69.400002,66.400002
20160727091500,393.600006,396.880005,48.400001,36,57.900002,0,66.800003,69.400002,66.400002
20160727093000,393.600006,396.880005,48.400001,36,57.900002,0,66.800003,69.400002,66.400002
20160727094500,393.600006,383.76001,46.800001,36,57.900002,0,66.800003,69.400002,66.400002
20160727100000,393.600006,393.600006,48.000001,36,57.900002,0,66.900002,69.400002,66.400002
20160727101500,393.600006,383.76001,46.800001,36,58.700001,0,66.900002,69.400002,66.400002
20160727103000,393.600006,393.600006,48.000001,36,57.900002,0,67.0,69.400002,66.400002
20160727104500,393.600006,393.600006,48.000001,36,57.900002,0,67.099998,69.400002,66.400002
20160727110000,393.600006,393.600006,48.000001,36,57.900002,0,67.099998,69.400002,66.400002
20160727111500,393.600006,393.600006,48.000001,36,87.400002,100,67.199997,75.900002,72.900002
20160727113000,393.600006,403.440002,49.2,36,99.699997,100,67.699997,76.0,73.0
20160727114500,393.600006,398.519989,48.599999,36,89.900002,100,68.199997,76.0,73.0
20160727120000,393.600006,405.079987,49.399998,36,88.099998,100,68.900002,76.0,73.0
20160727121500,393.600006,396.880005,48.400001,36,89.900002,100,69.599998,76.0,73.0
20160727123000,393.600006,396.880005,48.400001,36,98.300003,100,70.199997,76.0,73.0
20160727124500,393.600006,396.880005,48.400001,36,94.400002,100,70.900002,76.0,73.0
20160727130000,393.600006,391.959991,47.799999,36,91.099998,100,71.5,76.0,73.0
20160727131500,393.600006,391.959991,47.799999,36,89.300003,100,71.900002,76.0,73.0
20160727133000,393.600006,383.76001,46.800001,36,98.300003,100,72.300003,76.0,73.0
20160727134500,393.600006,393.600006,48.000001,36,93.400002,100,72.599998,76.0,73.0
20160727140000,393.600006,383.76001,46.800001,36,89.400002,100,73.300003,76.0,73.0
20160727141500,393.600006,828.200012,101.000001,60,57.900002,0,70.699997,68.0,61.900002
20160727143000,393.600006,815.080017,99.400002,60,57.900002,0,69.699997,68.0,61.900002
20160727144500,393.600006,815.080017,99.400002,59,57.900002,0,68.900002,68.0,61.900002
20160727150000,393.600006,736.359985,89.799998,54,57.900002,0,68.199997,68.0,61.900002
20160727151500,393.600006,736.359985,89.799998,53,57.900002,0,67.800003,68.0,61.900002
20160727153000,393.600006,659.280029,80.400004,50,57.900002,0,67.5,68.0,61.900002
20160727154500,393.600006,524.799988,63.999999,42,57.900002,0,67.199997,68.0,61.900002
20160727160000,393.600006,477.23999,58.199999,40,57.900002,0,67.400002,68.0,61.900002
20160727161500,393.600006,414.920013,50.600002,36,57.900002,0,67.199997,68.0,61.900002
20160727163000,393.600006,410.0,50.0,36,57.900002,0,67.199997,68.0,61.900002
20160727164500,393.600006,405.079987,49.399998,36,57.900002,0,67.300003,68.0,61.900002
20160727170000,393.600006,457.559998,55.8,39,57.900002,0,67.800003,68.0,61.900002
20160727171500,393.600006,446.079987,54.399998,39,57.900002,0,67.900002,68.0,61.900002
20160727173000,393.600006,472.320007,57.600001,39,57.900002,0,67.800003,68.0,61.900002
20160727174500,393.600006,460.839996,56.2,39,57.900002,0,67.800003,68.0,61.900002
20160727180000,393.600006,460.839996,56.2,39,57.900002,0,67.699997,68.0,61.900002
20160727181500,393.600006,403.440002,49.2,36,57.900002,0,67.599998,68.0,61.900002
20160727183000,393.600006,403.440002,49.2,36,57.900002,0,67.5,68.0,61.900002
20160727184500,393.600006,416.559998,50.8,36,57.900002,0,67.400002,68.0,61.900002
20160727190000,393.600006,408.359985,49.799998,36,57.900002,0,67.400002,68.0,61.900002
20160727191500,393.600006,408.359985,49.799998,36,57.900002,0,67.400002,68.0,61.900002
20160727193000,393.600006,398.519989,48.599999,36,57.900002,0,67.400002,68.0,61.900002
20160727194500,393.600006,416.559998,50.8,36,57.900002,0,67.400002,68.0,61.900002
20160727200000,393.600006,403.440002,49.2,36,57.900002,0,67.300003,68.0,61.900002
20160727201500,393.600006,403.440002,49.2,36,57.900002,0,67.300003,68.0,61.900002
20160727203000,393.600006,416.559998,50.8,36,57.900002,0,67.300003,68.0,61.900002
20160727204500,393.600006,396.880005,48.400001,35,57.900002,0,67.199997,68.0,61.900002
20160727210000,393.600006,396.880005,48.400001,35,57.900002,0,67.199997,68.0,61.900002
20160727211500,393.600006,396.880005,48.400001,35,57.900002,0,67.199997,68.0,61.900002
20160727213000,393.600006,403.440002,49.2,35,57.900002,0,67.199997,68.0,61.900002
20160727214500,393.600006,393.600006,48.000001,35,57.900002,0,67.099998,68.0,61.900002
20160727220000,393.600006,403.440002,49.2,35,57.900002,0,67.099998,68.0,61.900002
20160727221500,393.600006,403.440002,49.2,35,57.900002,0,67.099998,68.0,61.900002
20160727223000,393.600006,403.440002,49.2,35,57.900002,0,67.099998,68.0,61.900002
20160727224500,393.600006,403.440002,49.2,35,57.900002,0,67.099998,68.0,61.900002
20160727230000,393.600006,398.519989,48.599999,35,57.900002,0,67.099998,68.0,61.900002
20160727231500,393.600006,403.440002,49.2,35,57.900002,0,67.0,68.0,61.900002
20160727233000,393.600006,403.440002,49.2,35,57.900002,0,67.0,68.0,61.900002
20160727234500,393.600006,410.0,50.0,35,57.900002,0,67.0,68.0,61.900002
20160728000000,393.600006,405.079987,49.399998,35,57.900002,0,66.900002,68.0,61.900002
20160728001500,393.600006,405.079987,49.399998,35,57.900002,0,66.900002,68.0,61.900002
20160728003000,393.600006,396.880005,48.400001,35,57.900002,0,66.900002,68.0,61.900002
20160728004500,393.600006,396.880005,48.400001,35,57.900002,0,66.900002,68.0,61.900002
20160728010000,393.600006,405.079987,49.399998,35,57.900002,0,66.800003,68.0,61.900002
20160728011500,393.600006,405.079987,49.399998,35,57.900002,0,66.800003,68.0,61.900002
20160728013000,393.600006,398.519989,48.599999,35,57.900002,0,66.800003,68.0,61.900002
20160728014500,393.600006,408.359985,49.799998,35,57.900002,0,66.699997,68.0,61.900002
20160728020000,393.600006,403.440002,49.2,35,57.900002,0,66.699997,68.0,61.900002
20160728021500,393.600006,403.440002,49.2,35,57.900002,0,66.699997,68.0,61.900002
20160728023000,393.600006,414.920013,50.600002,35,57.900002,0,66.699997,68.0,61.900002
20160728024500,393.600006,398.519989,48.599999,35,57.900002,0,66.699997,68.0,61.900002
20160728030000,393.600006,403.440002,49.2,35,57.900002,0,66.699997,68.0,61.900002
20160728031500,393.600006,403.440002,49.2,35,57.900002,0,66.699997,68.0,61.900002
20160728033000,393.600006,403.440002,49.2,35,57.900002,0,66.599998,68.0,61.900002
20160728034500,393.600006,403.440002,49.2,35,57.900002,0,66.599998,68.0,61.900002
20160728040000,393.600006,408.359985,49.799998,35,57.900002,0,66.599998,68.0,61.900002
20160728041500,393.600006,403.440002,49.2,35,57.900002,0,66.599998,68.0,61.900002
20160728043000,393.600006,398.519989,48.599999,35,57.900002,0,66.599998,68.0,61.900002
20160728044500,393.600006,405.079987,49.399998,35,57.900002,0,66.599998,68.0,61.900002
20160728050000,393.600006,410.0,50.0,35,57.900002,0,66.599998,68.0,61.900002
20160728051500,393.600006,403.440002,49.2,35,57.900002,0,66.599998,68.0,61.900002
20160728053000,393.600006,403.440002,49.2,35,57.900002,0,66.599998,68.0,61.900002
20160728054500,393.600006,398.519989,48.599999,35,57.900002,0,66.5,68.0,61.900002
20160728060000,393.600006,405.079987,49.399998,35,57.900002,0,66.5,68.0,61.900002
20160728061500,393.600006,405.079987,49.399998,35,57.900002,0,66.5,68.0,61.900002
20160728063000,393.600006,405.079987,49.399998,35,57.900002,0,66.099998,68.0,61.900002
20160728064500,393.600006,405.079987,49.399998,35,57.900002,0,66.300003,68.0,61.900002
20160728070000,393.600006,391.959991,47.799999,35,57.900002,0,66.599998,68.0,61.900002
20160728071500,393.600006,396.880005,48.400001,35,57.900002,0,66.699997,68.0,61.900002
20160728073000,393.600006,405.079987,49.399998,35,57.900002,0,67.0,68.0,61.900002
20160728074500,393.600006,398.519989,48.599999,35,57.200001,0,67.099998,68.0,61.900002
20160728080000,393.600006,398.519989,48.599999,35,57.200001,0,67.300003,68.0,61.900002
20160728081500,393.600006,403.440002,49.2,35,57.200001,0,67.599998,68.0,61.900002
20160728083000,393.600006,431.320007,52.600001,38,56.400002,0,67.800003,68.0,61.900002
20160728084500,393.600006,431.320007,52.600001,38,56.400002,0,68.099998,68.0,61.900002
20160728090000,393.600006,437.880005,53.400001,38,56.400002,0,67.900002,68.0,61.900002
20160728091500,393.600006,421.480011,51.400001,38,56.400002,0,68.099998,68.0,61.900002
20160728093000,393.600006,421.480011,51.400001,38,56.400002,0,68.199997,68.0,61.900002
20160728094500,393.600006,457.559998,55.8,40,56.400002,0,68.300003,68.0,61.900002
20160728100000,393.600006,492.0,60.0,42,56.400002,0,68.400002,68.0,61.900002
20160728101500,393.600006,611.719971,74.599996,47,56.400002,0,68.699997,68.0,61.900002
20160728103000,393.600006,633.039978,77.199997,49,56.400002,0,68.300003,68.0,61.900002
20160728104500,393.600006,623.200012,76.000001,48,57.099998,0,67.900002,68.0,61.900002
20160728110000,393.600006,605.160034,73.800004,47,57.099998,0,67.900002,68.0,61.900002
20160728111500,393.600006,605.160034,73.800004,47,56.200001,0,67.800003,68.0,61.900002
20160728113000,393.600006,473.959991,57.799999,40,56.799999,0,67.400002,68.0,61.900002
20160728114500,393.600006,473.959991,57.799999,41,56.799999,0,67.900002,68.0,61.900002
20160728120000,393.600006,498.559998,60.8,42,56.799999,0,68.199997,68.0,61.900002
20160728121500,393.600006,629.76001,76.800001,48,56.799999,0,68.599998,68.0,61.900002
20160728123000,393.600006,636.320007,77.600001,49,56.799999,0,68.300003,68.0,61.900002
20160728124500,393.600006,675.679993,82.399999,51,56.799999,0,68.0,68.0,61.900002
20160728130000,393.600006,618.280029,75.400004,47,56.799999,0,67.599998,68.0,61.900002
20160728131500,393.600006,580.560059,70.800007,46,57.599998,0,67.800003,68.0,61.900002
20160728133000,393.600006,485.440002,59.2,41,57.599998,0,67.400002,68.0,61.900002
20160728134500,393.600006,452.640015,55.200002,39,57.599998,0,67.599998,68.0,61.900002
20160728140000,393.600006,405.079987,49.399998,37,57.599998,0,67.400002,68.0,61.799999
20160728141500,393.600006,460.839996,56.2,39,57.599998,0,68.099998,68.0,61.799999
20160728143000,393.600006,460.839996,56.2,39,57.599998,0,68.099998,68.0,61.799999
20160728144500,393.600006,454.279999,55.4,39,57.599998,0,68.099998,68.0,61.799999
20160728150000,393.600006,454.279999,55.4,39,57.599998,0,68.199997,68.0,61.799999
20160728151500,393.600006,444.440002,54.2,39,57.599998,0,68.199997,68.0,61.799999
20160728153000,393.600006,452.640015,55.200002,39,57.599998,0,68.300003,68.0,61.799999
20160728154500,393.600006,410.0,50.0,37,57.599998,0,68.400002,71.300003,68.300003
20160728160000,393.600006,405.079987,49.399998,36,57.599998,0,68.5,71.599998,68.599998
20160728161500,393.600006,405.079987,49.399998,36,57.599998,0,68.599998,71.800003,68.800003
20160728163000,393.600006,405.079987,49.399998,36,57.599998,0,68.699997,71.800003,68.800003
20160728164500,393.600006,405.079987,49.399998,36,57.599998,0,68.800003,71.800003,68.800003
20160728170000,393.600006,410.0,50.0,36,57.599998,0,68.900002,71.800003,68.800003
20160728171500,393.600006,410.0,50.0,36,57.599998,0,69.0,71.800003,68.800003
20160728173000,393.600006,410.0,50.0,36,57.599998,0,69.099998,71.800003,68.800003
20160728174500,393.600006,405.079987,49.399998,36,57.599998,0,69.199997,71.800003,68.800003
20160728180000,393.600006,410.0,50.0,36,57.599998,0,69.599998,71.800003,68.800003
20160728181500,393.600006,410.0,50.0,36,57.599998,0,69.800003,71.800003,68.800003
20160728183000,393.600006,410.0,50.0,36,57.599998,0,70.199997,71.800003,68.800003
20160728184500,393.600006,405.079987,49.399998,36,57.599998,0,70.5,71.800003,68.800003
20160728190000,393.600006,414.920013,50.600002,36,57.599998,0,70.800003,71.800003,68.800003
20160728191500,393.600006,408.359985,49.799998,36,57.599998,0,71.0,71.800003,68.800003
20160728193000,393.600006,403.440002,49.2,36,57.599998,0,71.199997,71.800003,68.800003
20160728194500,393.600006,398.519989,48.599999,36,57.599998,0,71.300003,71.800003,68.800003
20160728200000,393.600006,403.440002,49.2,36,57.599998,0,71.5,71.800003,68.800003
20160728201500,393.600006,410.0,50.0,36,57.599998,0,71.400002,71.400002,68.400002
20160728203000,393.600006,431.320007,52.600001,38,57.599998,0,71.199997,71.400002,68.400002
20160728204500,393.600006,431.320007,52.600001,38,57.599998,0,70.900002,71.400002,68.400002
20160728210000,393.600006,405.079987,49.399998,36,57.599998,0,70.699997,71.699997,68.699997
20160728211500,393.600006,405.079987,49.399998,36,57.599998,0,70.400002,71.800003,68.800003
20160728213000,393.600006,405.079987,49.399998,36,57.599998,0,70.199997,73.099998,70.099998
20160728214500,393.600006,414.920013,50.600002,36,57.599998,0,69.900002,73.099998,70.099998
20160728220000,393.600006,408.359985,49.799998,36,57.599998,100,69.699997,73.099998,70.099998
20160728221500,393.600006,408.359985,49.799998,36,57.599998,100,69.599998,73.099998,70.099998
20160728223000,393.600006,408.359985,49.799998,36,58.700001,100,69.400002,73.099998,70.099998
20160728224500,393.600006,408.359985,49.799998,36,78.699997,100,69.400002,73.099998,70.099998
20160728230000,393.600006,408.359985,49.799998,36,81.099998,100,69.699997,73.099998,70.099998
20160728231500,393.600006,408.359985,49.799998,36,82.099998,100,70.0,73.099998,70.099998
20160728233000,393.600006,408.359985,49.799998,36,90.400002,100,70.300003,73.099998,70.099998
20160728234500,393.600006,398.519989,48.599999,36,58.799999,0,70.400002,73.099998,70.099998
20160729000000,393.600006,416.559998,50.8,36,58.0,0,70.199997,73.099998,70.099998
20160729001500,393.600006,416.559998,50.8,36,58.0,0,70.099998,73.099998,70.099998
20160729003000,393.600006,405.079987,49.399998,36,58.0,100,69.800003,73.099998,70.099998
20160729004500,393.600006,405.079987,49.399998,36,58.0,100,69.599998,73.099998,70.099998
20160729010000,393.600006,405.079987,49.399998,36,58.700001,100,69.400002,73.099998,70.099998
20160729011500,393.600006,398.519989,48.599999,36,74.400002,100,69.199997,72.900002,69.900002
20160729013000,393.600006,405.079987,49.399998,36,82.0,100,69.400002,72.900002,69.900002
20160729014500,393.600006,398.519989,48.599999,36,82.0,100,69.699997,72.800003,69.800003
20160729020000,393.600006,405.079987,49.399998,36,83.300003,100,70.0,72.800003,69.800003
20160729021500,393.600006,405.079987,49.399998,36,59.200001,0,70.099998,72.800003,69.800003
20160729023000,393.600006,405.079987,49.399998,36,59.200001,0,70.0,72.800003,69.800003
20160729024500,393.600006,391.959991,47.799999,36,58.0,0,69.800003,72.800003,69.800003
20160729030000,393.600006,396.880005,48.400001,36,58.700001,0,69.599998,72.800003,69.800003
20160729031500,393.600006,403.440002,49.2,36,58.700001,100,69.400002,72.800003,69.800003
20160729033000,393.600006,398.519989,48.599999,36,58.700001,100,69.199997,72.800003,69.800003
20160729034500,393.600006,398.519989,48.599999,36,58.700001,100,69.099998,72.800003,69.800003
20160729040000,393.600006,403.440002,49.2,36,81.099998,100,69.099998,72.800003,69.800003
20160729041500,393.600006,403.440002,49.2,36,85.599998,100,69.300003,72.800003,69.800003
20160729043000,393.600006,393.600006,48.000001,36,86.900002,100,69.699997,72.800003,69.800003
20160729044500,393.600006,393.600006,48.000001,36,89.300003,100,70.0,72.800003,69.800003
20160729050000,393.600006,398.519989,48.599999,36,59.599998,0,70.099998,72.800003,69.800003
20160729051500,393.600006,403.440002,49.2,36,58.799999,0,70.0,72.800003,69.800003
20160729053000,393.600006,398.519989,48.599999,36,58.799999,0,69.800003,72.800003,69.800003
20160729054500,393.600006,408.359985,49.799998,36,58.799999,0,69.599998,72.800003,69.800003
20160729060000,393.600006,403.440002,49.2,36,58.799999,100,69.300003,72.800003,69.800003
20160729061500,393.600006,408.359985,49.799998,36,58.799999,100,69.199997,72.800003,69.800003
20160729063000,393.600006,408.359985,49.799998,36,70.5,100,69.0,72.800003,69.800003
20160729064500,393.600006,398.519989,48.599999,36,81.599998,100,69.300003,72.800003,69.800003
20160729070000,393.600006,391.959991,47.799999,36,88.099998,100,69.199997,72.800003,69.800003
20160729071500,393.600006,391.959991,47.799999,36,85.599998,100,69.300003,72.800003,69.800003
20160729073000,393.600006,403.440002,49.2,36,91.800003,100,69.699997,72.800003,69.800003
20160729074500,393.600006,393.600006,48.000001,36,91.800003,100,70.0,72.800003,69.800003
20160729080000,393.600006,398.519989,48.599999,36,58.799999,0,70.199997,72.800003,69.800003
20160729081500,393.600006,393.600006,48.000001,36,58.0,0,70.0,72.800003,69.800003
20160729083000,393.600006,398.519989,48.599999,36,57.200001,0,69.800003,72.800003,69.800003
20160729084500,393.600006,391.959991,47.799999,36,57.200001,0,69.599998,72.800003,69.800003
20160729090000,393.600006,383.76001,46.800001,36,57.200001,100,69.400002,72.800003,69.800003
20160729091500,393.600006,403.440002,49.2,36,57.200001,100,69.199997,72.800003,69.800003
20160729093000,393.600006,388.679993,47.399999,36,87.699997,100,68.800003,72.800003,69.800003
20160729094500,393.600006,388.679993,47.399999,36,86.699997,100,69.199997,72.800003,69.800003
20160729100000,393.600006,646.160034,78.800004,50,64.300003,0,70.300003,71.800003,68.800003
20160729101500,393.600006,405.079987,49.399998,37,58.299999,0,69.900002,71.800003,68.800003
20160729103000,393.600006,405.079987,49.399998,37,57.599998,0,70.0,71.800003,68.800003
20160729104500,393.600006,405.079987,49.399998,37,57.599998,0,70.199997,71.800003,68.800003
20160729110000,393.600006,405.079987,49.399998,37,57.599998,0,70.400002,71.800003,68.800003
20160729111500,393.600006,405.079987,49.399998,37,56.799999,0,70.5,71.800003,68.800003
20160729113000,393.600006,414.920013,50.600002,37,56.799999,0,70.5,71.800003,68.800003
20160729114500,393.600006,405.079987,49.399998,37,57.700001,0,70.199997,71.800003,68.800003
20160729120000,393.600006,405.079987,49.399998,37,57.700001,0,70.0,71.800003,68.800003
20160729121500,393.600006,405.079987,49.399998,37,57.700001,0,69.800003,71.800003,68.800003
20160729123000,393.600006,414.920013,50.600002,37,58.299999,0,69.699997,71.800003,68.800003
20160729124500,393.600006,403.440002,49.2,37,58.299999,0,69.5,71.800003,68.800003
20160729130000,393.600006,403.440002,49.2,37,58.299999,0,69.400002,71.800003,68.800003
20160729131500,393.600006,398.519989,48.599999,37,57.599998,0,69.199997,71.800003,68.800003
20160729133000,393.600006,405.079987,49.399998,37,57.599998,0,69.099998,71.800003,68.800003
20160729134500,393.600006,405.079987,49.399998,37,57.599998,0,69.099998,71.800003,68.800003
20160729140000,393.600006,405.079987,49.399998,36,57.599998,0,69.0,71.800003,68.800003
20160729141500,393.600006,405.079987,49.399998,36,58.299999,0,68.900002,71.800003,68.800003
20160729143000,393.600006,396.880005,48.400001,36,58.299999,0,68.800003,71.800003,68.800003
20160729144500,393.600006,416.559998,50.8,36,57.599998,0,68.699997,71.800003,68.800003
20160729150000,393.600006,403.440002,49.2,36,57.599998,0,68.699997,71.800003,68.800003
20160729151500,393.600006,398.519989,48.599999,36,58.299999,0,68.699997,71.800003,68.800003
20160729153000,393.600006,410.0,50.0,36,58.299999,0,68.699997,71.800003,68.800003
20160729154500,393.600006,414.920013,50.600002,36,58.299999,0,68.599998,71.800003,68.800003
20160729160000,393.600006,398.519989,48.599999,36,58.299999,0,68.599998,71.800003,68.800003
20160729161500,393.600006,405.079987,49.399998,36,58.299999,0,68.599998,71.800003,68.800003
20160729163000,393.600006,405.079987,49.399998,36,58.299999,0,68.699997,71.800003,68.800003
20160729164500,393.600006,405.079987,49.399998,36,57.599998,0,68.699997,71.800003,68.800003
20160729170000,393.600006,405.079987,49.399998,36,57.599998,0,68.699997,71.800003,68.800003
20160729171500,393.600006,405.079987,49.399998,36,57.599998,0,68.699997,71.800003,68.800003
20160729173000,393.600006,405.079987,49.399998,36,57.599998,0,68.800003,71.800003,68.800003
20160729174500,393.600006,405.079987,49.399998,36,57.599998,0,68.800003,71.800003,68.800003
20160729180000,393.600006,405.079987,49.399998,36,57.599998,0,68.900002,71.800003,68.800003
20160729181500,393.600006,396.880005,48.400001,36,57.599998,0,69.0,71.800003,68.800003
20160729183000,393.600006,396.880005,48.400001,36,57.599998,0,69.099998,71.800003,68.800003
20160729184500,393.600006,408.359985,49.799998,36,57.599998,0,69.099998,71.800003,68.800003
20160729190000,393.600006,391.959991,47.799999,36,57.599998,0,69.400002,71.800003,68.800003
20160729191500,393.600006,403.440002,49.2,36,57.599998,0,69.900002,71.800003,68.800003
20160729193000,393.600006,403.440002,49.2,36,57.599998,0,69.900002,71.800003,68.800003
20160729194500,393.600006,414.920013,50.600002,36,57.599998,0,69.699997,71.800003,68.800003
20160729200000,393.600006,398.519989,48.599999,36,57.599998,0,69.599998,71.800003,68.800003
20160729201500,393.600006,398.519989,48.599999,36,58.299999,0,69.400002,71.800003,68.800003
20160729203000,393.600006,398.519989,48.599999,36,58.299999,0,69.300003,71.800003,68.800003
20160729204500,393.600006,405.079987,49.399998,36,58.299999,0,69.199997,71.800003,68.800003
20160729210000,393.600006,398.519989,48.599999,36,58.299999,0,69.199997,71.800003,68.800003
20160729211500,393.600006,403.440002,49.2,36,58.299999,0,69.099998,71.800003,68.800003
20160729213000,393.600006,391.959991,47.799999,36,58.299999,0,69.099998,71.800003,68.800003
20160729214500,393.600006,403.440002,49.2,36,58.299999,0,69.099998,71.800003,68.800003
20160729220000,393.600006,398.519989,48.599999,36,58.299999,0,69.0,71.800003,68.800003
20160729221500,393.600006,403.440002,49.2,36,58.299999,0,68.900002,71.800003,68.800003
20160729223000,393.600006,403.440002,49.2,36,58.299999,0,68.900002,71.800003,68.800003
20160729224500,393.600006,403.440002,49.2,36,58.299999,0,68.900002,71.800003,68.800003
20160729230000,393.600006,396.880005,48.400001,36,57.599998,0,68.800003,71.800003,68.800003
20160729231500,393.600006,405.079987,49.399998,36,57.599998,0,68.699997,71.800003,68.800003
20160729233000,393.600006,398.519989,48.599999,36,57.599998,0,68.699997,71.800003,68.800003
20160729234500,393.600006,408.359985,49.799998,36,58.299999,0,68.699997,71.800003,68.800003
20160730000000,393.600006,393.600006,48.000001,36,58.299999,0,68.599998,71.800003,68.800003
20160730001500,393.600006,405.079987,49.399998,36,58.299999,0,68.599998,71.800003,68.800003
20160730003000,393.600006,405.079987,49.399998,36,58.299999,0,68.599998,71.800003,68.800003
20160730004500,393.600006,393.600006,48.000001,36,58.299999,0,68.599998,71.800003,68.800003
20160730010000,393.600006,393.600006,48.000001,36,58.299999,100,68.5,71.800003,68.800003
20160730011500,393.600006,388.679993,47.399999,36,58.299999,100,68.5,71.800003,68.800003
20160730013000,393.600006,388.679993,47.399999,36,58.299999,100,68.400002,71.800003,68.800003
20160730014500,393.600006,388.679993,47.399999,36,58.299999,100,68.400002,71.800003,68.800003
20160730020000,393.600006,398.519989,48.599999,36,59.099998,100,68.400002,71.800003,68.800003
20160730021500,393.600006,405.079987,49.399998,36,59.099998,100,68.400002,71.800003,68.800003
20160730023000,393.600006,405.079987,49.399998,36,60.299999,100,68.300003,71.800003,68.800003
20160730024500,393.600006,405.079987,49.399998,36,77.099998,100,68.400002,71.800003,68.800003
20160730030000,393.600006,393.600006,48.000001,36,75.900002,100,68.699997,71.800003,68.800003
20160730031500,393.600006,398.519989,48.599999,36,75.900002,100,68.900002,71.800003,68.800003
20160730033000,393.600006,398.519989,48.599999,36,60.0,0,69.099998,71.800003,68.800003
20160730034500,393.600006,398.519989,48.599999,36,58.599998,0,69.0,71.800003,68.800003
20160730040000,393.600006,398.519989,48.599999,36,58.599998,0,68.900002,71.800003,68.800003
20160730041500,393.600006,398.519989,48.599999,36,58.0,0,68.800003,71.800003,68.800003
20160730043000,393.600006,398.519989,48.599999,36,58.0,0,68.699997,71.800003,68.800003
20160730044500,393.600006,403.440002,49.2,36,58.700001,0,68.599998,71.800003,68.800003
20160730050000,393.600006,393.600006,48.000001,36,58.700001,100,68.5,71.800003,68.800003
20160730051500,393.600006,393.600006,48.000001,36,58.700001,100,68.400002,71.800003,68.800003
20160730053000,393.600006,393.600006,48.000001,36,58.700001,100,68.300003,71.800003,68.800003
20160730054500,393.600006,403.440002,49.2,36,59.5,100,68.300003,71.800003,68.800003
20160730060000,393.600006,391.959991,47.799999,36,71.599998,100,68.199997,71.800003,68.800003
20160730061500,393.600006,398.519989,48.599999,36,77.300003,100,68.5,71.800003,68.800003
20160730063000,393.600006,393.600006,48.000001,36,77.300003,100,68.800003,71.800003,68.800003
20160730064500,393.600006,393.600006,48.000001,36,64.099998,0,69.099998,71.800003,68.800003
20160730070000,393.600006,398.519989,48.599999,36,59.099998,0,69.099998,71.800003,68.800003
20160730071500,393.600006,403.440002,49.2,36,58.400002,0,68.900002,71.800003,68.800003
20160730073000,393.600006,408.359985,49.799998,36,58.400002,0,68.800003,71.800003,68.800003
20160730074500,393.600006,403.440002,49.2,36,58.400002,0,68.699997,71.800003,68.800003
20160730080000,393.600006,403.440002,49.2,36,57.599998,100,68.5,71.800003,68.800003
20160730081500,393.600006,408.359985,49.799998,36,57.599998,100,68.400002,71.800003,68.800003
20160730083000,393.600006,398.519989,48.599999,36,57.599998,100,68.199997,71.800003,68.800003
20160730084500,393.600006,403.440002,49.2,36,58.299999,100,68.099998,71.800003,68.800003
20160730090000,393.600006,403.440002,49.2,36,84.300003,100,68.199997,71.800003,68.800003
20160730091500,393.600006,396.880005,48.400001,36,81.599998,100,68.400002,71.800003,68.800003
20160730093000,393.600006,396.880005,48.400001,36,85.800003,100,68.800003,71.800003,68.800003
20160730094500,393.600006,396.880005,48.400001,36,62.799999,0,69.099998,71.800003,68.800003
20160730100000,393.600006,383.76001,46.800001,36,57.200001,0,69.0,71.800003,68.800003
20160730101500,393.600006,393.600006,48.000001,36,57.200001,0,68.800003,71.800003,68.800003
20160730103000,393.600006,383.76001,46.800001,36,57.200001,0,68.699997,71.800003,68.800003
20160730104500,393.600006,391.959991,47.799999,36,57.200001,100,68.5,71.800003,68.800003
20160730110000,393.600006,396.880005,48.400001,36,56.400002,100,68.400002,71.800003,68.800003
20160730111500,393.600006,396.880005,48.400001,36,58.400002,100,68.300003,71.800003,68.800003
20160730113000,393.600006,396.880005,48.400001,36,59.099998,100,68.199997,71.800003,68.800003
20160730114500,393.600006,396.880005,48.400001,36,74.800003,100,68.199997,71.800003,68.800003
20160730120000,393.600006,391.959991,47.799999,36,76.800003,100,68.599998,71.800003,68.800003
20160730121500,393.600006,403.440002,49.2,36,75.900002,100,68.900002,71.800003,68.800003
20160730123000,393.600006,398.519989,48.599999,36,59.599998,0,69.099998,71.800003,68.800003
20160730124500,393.600006,391.959991,47.799999,36,57.599998,0,68.900002,71.800003,68.800003
20160730130000,393.600006,391.959991,47.799999,36,56.799999,0,68.800003,71.800003,68.800003
20160730131500,393.600006,391.959991,47.799999,36,56.799999,0,68.699997,71.800003,68.800003
20160730133000,393.600006,391.959991,47.799999,36,57.5,0,68.599998,71.800003,68.800003
20160730134500,393.600006,391.959991,47.799999,36,56.400002,100,68.5,71.800003,68.800003
20160730140000,393.600006,391.959991,47.799999,36,56.400002,100,68.300003,71.800003,68.800003
20160730141500,393.600006,391.959991,47.799999,36,57.099998,100,68.300003,71.800003,68.800003
20160730143000,393.600006,391.959991,47.799999,36,57.099998,100,68.199997,71.800003,68.800003
20160730144500,393.600006,391.959991,47.799999,36,62.799999,100,68.199997,71.800003,68.800003
20160730150000,393.600006,396.880005,48.400001,36,88.0,100,68.400002,71.800003,68.800003
20160730151500,393.600006,388.679993,47.399999,36,80.599998,100,68.699997,71.800003,68.800003
20160730153000,393.600006,396.880005,48.400001,36,60.0,0,69.099998,71.800003,68.800003
20160730154500,393.600006,396.880005,48.400001,36,58.400002,0,69.099998,71.800003,68.800003
20160730160000,393.600006,396.880005,48.400001,36,58.400002,0,69.099998,71.800003,68.800003
20160730161500,393.600006,403.440002,49.2,36,58.400002,0,68.900002,71.800003,68.800003
20160730163000,393.600006,398.519989,48.599999,36,57.599998,0,68.900002,71.800003,68.800003
20160730164500,393.600006,388.679993,47.399999,36,58.400002,0,68.800003,71.800003,68.800003
20160730170000,393.600006,388.679993,47.399999,36,58.400002,0,68.699997,71.800003,68.800003
20160730171500,393.600006,388.679993,47.399999,36,58.400002,0,68.699997,71.800003,68.800003
20160730173000,393.600006,396.880005,48.400001,36,58.400002,0,68.599998,71.800003,68.800003
20160730174500,393.600006,391.959991,47.799999,36,58.400002,0,68.599998,71.800003,68.800003
20160730180000,393.600006,403.440002,49.2,36,57.599998,0,68.599998,71.800003,68.800003
20160730181500,393.600006,393.600006,48.000001,36,57.599998,100,68.5,71.800003,68.800003
20160730183000,393.600006,393.600006,48.000001,36,57.599998,100,68.5,71.800003,68.800003
20160730184500,393.600006,403.440002,49.2,36,57.599998,100,68.599998,71.800003,68.800003
20160730190000,393.600006,396.880005,48.400001,36,57.599998,100,69.0,71.800003,68.800003
20160730191500,393.600006,396.880005,48.400001,36,57.599998,0,69.599998,71.800003,68.800003
20160730193000,393.600006,391.959991,47.799999,36,57.599998,0,69.400002,71.800003,68.800003
20160730194500,393.600006,405.079987,49.399998,36,57.599998,0,69.199997,71.800003,68.800003
20160730200000,393.600006,396.880005,48.400001,36,57.599998,0,69.0,71.800003,68.800003
20160730201500,393.600006,396.880005,48.400001,36,58.299999,0,68.800003,71.800003,68.800003
20160730203000,393.600006,410.0,50.0,36,58.299999,0,68.699997,71.800003,68.800003
20160730204500,393.600006,396.880005,48.400001,36,58.299999,0,68.599998,71.800003,68.800003
20160730210000,393.600006,391.959991,47.799999,36,58.299999,0,68.599998,71.800003,68.800003
20160730211500,393.600006,391.959991,47.799999,36,58.299999,100,68.5,71.800003,68.800003
20160730213000,393.600006,396.880005,48.400001,36,58.299999,100,68.400002,71.800003,68.800003
20160730214500,393.600006,388.679993,47.399999,36,58.299999,100,68.400002,71.800003,68.800003
20160730220000,393.600006,398.519989,48.599999,36,59.099998,100,68.400002,71.800003,68.800003
20160730221500,393.600006,388.679993,47.399999,36,59.099998,100,68.300003,71.800003,68.800003
20160730223000,393.600006,396.880005,48.400001,36,59.099998,100,68.300003,71.800003,68.800003
20160730224500,393.600006,396.880005,48.400001,36,74.900002,100,68.400002,71.800003,68.800003
20160730230000,393.600006,405.079987,49.399998,36,73.5,100,68.699997,71.800003,68.800003
20160730231500,393.600006,393.600006,48.000001,36,74.400002,100,68.900002,71.800003,68.800003
20160730233000,393.600006,398.519989,48.599999,36,60.0,0,69.099998,71.800003,68.800003
20160730234500,393.600006,398.519989,48.599999,36,58.5,0,69.0,71.800003,68.800003
20160731000000,393.600006,405.079987,49.399998,36,58.5,0,68.900002,71.800003,68.800003
20160731001500,393.600006,405.079987,49.399998,36,58.5,0,68.699997,71.800003,68.800003
20160731003000,393.600006,405.079987,49.399998,36,58.5,0,68.599998,71.800003,68.800003
20160731004500,393.600006,398.519989,48.599999,36,58.5,100,68.5,71.800003,68.800003
20160731010000,393.600006,398.519989,48.599999,36,58.5,100,68.400002,71.800003,68.800003
20160731011500,393.600006,398.519989,48.599999,36,58.5,100,68.300003,71.800003,68.800003
20160731013000,393.600006,393.600006,48.000001,36,59.200001,100,68.199997,71.800003,68.800003
20160731014500,393.600006,393.600006,48.000001,36,69.400002,100,68.199997,71.800003,68.800003
20160731020000,393.600006,393.600006,48.000001,36,81.0,100,68.400002,71.800003,68.800003
20160731021500,393.600006,388.679993,47.399999,36,79.699997,100,68.699997,71.800003,68.800003
20160731023000,393.600006,393.600006,48.000001,36,78.900002,0,69.099998,71.800003,68.800003
20160731024500,393.600006,403.440002,49.2,36,58.799999,0,69.099998,71.800003,68.800003
20160731030000,393.600006,398.519989,48.599999,36,58.799999,0,68.900002,71.800003,68.800003
20160731031500,393.600006,408.359985,49.799998,36,58.799999,0,68.800003,71.800003,68.800003
20160731033000,393.600006,393.600006,48.000001,36,58.799999,0,68.699997,71.800003,68.800003
20160731034500,393.600006,408.359985,49.799998,36,58.0,100,68.5,71.800003,68.800003
20160731040000,393.600006,396.880005,48.400001,36,58.0,100,68.400002,71.800003,68.800003
20160731041500,393.600006,403.440002,49.2,36,58.0,100,68.300003,71.800003,68.800003
20160731043000,393.600006,398.519989,48.599999,36,58.799999,100,68.199997,71.800003,68.800003
20160731044500,393.600006,391.959991,47.799999,36,75.800003,100,68.199997,71.800003,68.800003
20160731050000,393.600006,391.959991,47.799999,36,79.199997,100,68.400002,71.800003,68.800003
20160731051500,393.600006,396.880005,48.400001,36,79.199997,100,68.699997,71.800003,68.800003
20160731053000,393.600006,396.880005,48.400001,36,87.900002,100,69.0,71.800003,68.800003
20160731054500,393.600006,403.440002,49.2,36,59.200001,0,69.099998,71.800003,68.800003
20160731060000,393.600006,398.519989,48.599999,36,59.200001,0,68.900002,71.800003,68.800003
20160731061500,393.600006,398.519989,48.599999,36,59.200001,0,68.800003,71.800003,68.800003
20160731063000,393.600006,403.440002,49.2,36,59.200001,0,68.699997,71.800003,68.800003
