PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160731064500,393.600006,398.519989,48.599999,36,59.200001,100,68.5,71.800003,68.800003
20160731070000,393.600006,393.600006,48.000001,36,58.400002,100,68.400002,71.800003,68.800003
20160731071500,393.600006,398.519989,48.599999,36,59.099998,100,68.199997,71.800003,68.800003
20160731073000,393.600006,398.519989,48.599999,36,59.099998,100,68.099998,71.800003,68.800003
20160731074500,393.600006,405.079987,49.399998,36,76.300003,100,68.199997,71.800003,68.800003
20160731080000,393.600006,398.519989,48.599999,36,79.699997,100,68.5,71.800003,68.800003
20160731081500,393.600006,398.519989,48.599999,36,78.300003,100,68.800003,71.800003,68.800003
20160731083000,393.600006,398.519989,48.599999,36,63.799999,0,69.099998,71.800003,68.800003
20160731084500,393.600006,405.079987,49.399998,36,58.400002,0,69.099998,71.800003,68.800003
20160731090000,393.600006,396.880005,48.400001,36,57.200001,0,68.900002,71.800003,68.800003
20160731091500,393.600006,405.079987,49.399998,36,57.200001,0,68.699997,71.800003,68.800003
20160731093000,393.600006,396.880005,48.400001,36,57.200001,100,68.5,71.800003,68.800003
20160731094500,393.600006,403.440002,49.2,36,57.200001,100,68.400002,71.800003,68.800003
20160731100000,393.600006,393.600006,48.000001,36,57.200001,100,68.199997,71.800003,68.800003
20160731101500,393.600006,398.519989,48.599999,36,61.5,100,68.099998,71.800003,68.800003
20160731103000,393.600006,408.359985,49.799998,36,77.800003,100,68.199997,71.800003,68.800003
20160731104500,393.600006,393.600006,48.000001,36,77.800003,100,68.5,71.800003,68.800003
20160731110000,393.600006,393.600006,48.000001,36,91.300003,100,68.800003,71.800003,68.800003
20160731111500,393.600006,388.679993,47.399999,36,62.400002,0,69.099998,71.800003,68.800003
20160731113000,393.600006,396.880005,48.400001,36,57.200001,0,69.099998,71.800003,68.800003
20160731114500,393.600006,388.679993,47.399999,36,56.400002,0,68.900002,71.800003,68.800003
20160731120000,393.600006,398.519989,48.599999,36,56.400002,0,68.699997,71.800003,68.800003
20160731121500,393.600006,405.079987,49.399998,36,57.099998,0,68.599998,71.800003,68.800003
20160731123000,393.600006,391.959991,47.799999,36,57.099998,100,68.400002,71.800003,68.800003
20160731124500,393.600006,398.519989,48.599999,36,57.099998,100,68.300003,71.800003,68.800003
20160731130000,393.600006,382.119995,46.599999,36,58.5,100,68.199997,71.800003,68.800003
20160731131500,393.600006,388.679993,47.399999,36,61.099998,100,68.199997,71.800003,68.800003
20160731133000,393.600006,393.600006,48.000001,36,77.199997,100,68.400002,71.800003,68.800003
20160731134500,393.600006,388.679993,47.399999,36,78.699997,100,68.599998,71.800003,68.800003
20160731140000,393.600006,383.76001,46.800001,36,79.699997,100,69.0,71.800003,68.800003
20160731141500,393.600006,391.959991,47.799999,36,59.200001,0,69.099998,71.800003,68.800003
20160731143000,393.600006,391.959991,47.799999,36,58.400002,0,69.0,71.800003,68.800003
20160731144500,393.600006,396.880005,48.400001,36,58.400002,0,68.900002,71.800003,68.800003
20160731150000,393.600006,388.679993,47.399999,36,58.400002,0,68.800003,71.800003,68.800003
20160731151500,393.600006,382.119995,46.599999,36,58.400002,0,68.699997,71.800003,68.800003
20160731153000,393.600006,391.959991,47.799999,36,58.400002,0,68.599998,71.800003,68.800003
20160731154500,393.600006,391.959991,47.799999,36,58.400002,100,68.5,71.800003,68.800003
20160731160000,393.600006,398.519989,48.599999,36,58.400002,100,68.400002,71.800003,68.800003
20160731161500,393.600006,393.600006,48.000001,36,59.099998,100,68.300003,71.800003,68.800003
20160731163000,393.600006,393.600006,48.000001,36,59.099998,100,68.300003,71.800003,68.800003
20160731164500,393.600006,393.600006,48.000001,36,67.699997,100,68.199997,71.800003,68.800003
20160731170000,393.600006,393.600006,48.000001,36,78.199997,100,68.5,71.800003,68.800003
20160731171500,393.600006,403.440002,49.2,36,77.199997,100,68.699997,71.800003,68.800003
20160731173000,393.600006,393.600006,48.000001,36,78.199997,100,69.0,71.800003,68.800003
20160731174500,393.600006,393.600006,48.000001,36,58.799999,0,69.0,71.800003,68.800003
20160731180000,393.600006,393.600006,48.000001,36,58.799999,0,68.900002,71.800003,68.800003
20160731181500,393.600006,398.519989,48.599999,36,58.799999,0,68.699997,71.800003,68.800003
20160731183000,393.600006,383.76001,46.800001,36,58.799999,0,68.599998,71.800003,68.800003
20160731184500,393.600006,396.880005,48.400001,36,58.799999,100,68.5,71.800003,68.800003
20160731190000,393.600006,403.440002,49.2,36,58.0,100,68.400002,71.800003,68.800003
20160731191500,393.600006,398.519989,48.599999,36,58.0,100,68.300003,71.800003,68.800003
20160731193000,393.600006,398.519989,48.599999,36,58.900002,100,68.199997,71.800003,68.800003
20160731194500,393.600006,388.679993,47.399999,36,69.400002,100,68.199997,71.800003,68.800003
20160731200000,393.600006,388.679993,47.399999,36,79.099998,100,68.400002,71.800003,68.800003
20160731201500,393.600006,396.880005,48.400001,36,86.599998,100,68.599998,71.699997,68.699997
20160731203000,393.600006,388.679993,47.399999,36,79.300003,100,68.900002,71.800003,68.800003
20160731204500,393.600006,398.519989,48.599999,36,58.799999,0,69.0,71.800003,68.800003
20160731210000,393.600006,398.519989,48.599999,36,58.799999,0,68.900002,71.699997,68.699997
20160731211500,393.600006,388.679993,47.399999,36,58.799999,0,68.800003,71.699997,68.699997
20160731213000,393.600006,388.679993,47.399999,36,58.099998,0,68.599998,71.800003,68.800003
20160731214500,393.600006,405.079987,49.399998,36,58.099998,100,68.400002,71.800003,68.800003
20160731220000,393.600006,391.959991,47.799999,36,58.099998,100,68.300003,71.699997,68.699997
20160731221500,393.600006,391.959991,47.799999,36,58.099998,100,68.199997,71.699997,68.699997
20160731223000,393.600006,403.440002,49.2,36,58.700001,100,68.099998,71.699997,68.699997
20160731224500,393.600006,398.519989,48.599999,36,66.199997,100,68.099998,71.699997,68.699997
20160731230000,393.600006,405.079987,49.399998,36,80.900002,100,68.199997,71.599998,68.599998
20160731231500,393.600006,396.880005,48.400001,36,79.300003,100,68.5,71.5,68.5
20160731233000,393.600006,391.959991,47.799999,36,83.0,100,68.800003,71.599998,68.599998
20160731234500,393.600006,408.359985,49.799998,36,58.799999,0,68.900002,71.699997,68.699997
20160801000000,393.600006,408.359985,49.799998,36,58.0,0,68.800003,71.699997,68.699997
20160801001500,393.600006,398.519989,48.599999,36,58.0,0,68.599998,71.699997,68.699997
20160801003000,393.600006,403.440002,49.2,36,58.0,0,68.5,71.699997,68.699997
20160801004500,393.600006,403.440002,49.2,36,58.0,100,68.300003,71.599998,68.599998
20160801010000,393.600006,403.440002,49.2,36,58.0,100,68.199997,71.599998,68.599998
20160801011500,393.600006,408.359985,49.799998,36,59.099998,100,68.099998,71.599998,68.599998
20160801013000,393.600006,403.440002,49.2,36,59.099998,100,68.0,71.599998,68.599998
20160801014500,393.600006,403.440002,49.2,36,77.699997,100,68.0,71.5,68.5
20160801020000,393.600006,403.440002,49.2,36,76.400002,100,68.300003,71.400002,68.400002
20160801021500,393.600006,398.519989,48.599999,36,81.5,100,68.599998,71.5,68.5
20160801023000,393.600006,405.079987,49.399998,36,62.0,0,68.800003,71.5,68.5
20160801024500,393.600006,393.600006,48.000001,36,58.599998,0,68.699997,71.5,68.5
20160801030000,393.600006,405.079987,49.399998,36,58.0,0,68.599998,71.599998,68.599998
20160801031500,393.600006,410.0,50.0,36,58.0,0,68.400002,71.599998,68.599998
20160801033000,393.600006,410.0,50.0,36,58.0,100,68.199997,71.599998,68.599998
20160801034500,393.600006,405.079987,49.399998,36,58.700001,100,68.099998,71.5,68.5
20160801040000,393.600006,405.079987,49.399998,36,58.700001,100,68.0,71.5,68.5
20160801041500,393.600006,405.079987,49.399998,36,60.299999,100,67.900002,71.5,68.5
20160801043000,393.600006,398.519989,48.599999,36,75.400002,100,67.900002,71.400002,68.400002
20160801044500,393.600006,405.079987,49.399998,36,86.400002,100,68.099998,71.400002,68.400002
20160801050000,393.600006,405.079987,49.399998,36,78.699997,100,68.400002,71.400002,68.400002
20160801051500,393.600006,393.600006,48.000001,36,63.900002,0,68.699997,71.400002,68.400002
20160801053000,393.600006,405.079987,49.399998,36,58.700001,0,68.699997,71.400002,68.400002
20160801054500,393.600006,405.079987,49.399998,36,58.700001,0,68.599998,71.5,68.5
20160801060000,393.600006,405.079987,49.399998,36,58.700001,0,68.400002,71.400002,68.400002
20160801061500,393.600006,410.0,50.0,36,58.700001,100,68.099998,71.400002,68.400002
20160801063000,393.600006,419.839996,51.2,36,58.700001,100,68.099998,71.400002,68.400002
20160801064500,393.600006,410.0,50.0,36,58.700001,100,67.900002,71.400002,68.400002
20160801070000,393.600006,410.0,50.0,36,58.700001,100,67.800003,71.400002,68.400002
20160801071500,393.600006,410.0,50.0,36,62.5,100,67.699997,71.400002,68.400002
20160801073000,393.600006,405.079987,49.399998,36,75.599998,100,67.900002,71.400002,68.400002
20160801074500,393.600006,410.0,50.0,36,75.599998,100,68.199997,71.400002,68.400002
20160801080000,393.600006,410.0,50.0,36,75.599998,100,68.400002,71.400002,68.400002
20160801081500,393.600006,410.0,50.0,36,61.200001,0,68.699997,71.400002,68.400002
20160801083000,393.600006,414.920013,50.600002,36,57.200001,0,68.599998,71.400002,68.400002
20160801084500,393.600006,410.0,50.0,36,57.200001,0,68.400002,71.400002,68.400002
20160801090000,393.600006,396.880005,48.400001,36,57.200001,0,68.300003,71.400002,68.400002
20160801091500,393.600006,403.440002,49.2,36,57.200001,100,68.099998,71.400002,68.400002
20160801093000,393.600006,403.440002,49.2,36,57.200001,100,68.099998,71.400002,68.400002
20160801094500,393.600006,393.600006,48.000001,36,57.200001,100,68.0,71.400002,68.400002
20160801100000,393.600006,403.440002,49.2,36,57.200001,100,68.0,71.400002,68.400002
20160801101500,393.600006,393.600006,48.000001,36,62.799999,100,68.0,71.400002,68.400002
20160801103000,393.600006,393.600006,48.000001,36,62.799999,100,67.900002,71.400002,68.400002
20160801104500,393.600006,393.600006,48.000001,36,68.099998,100,68.300003,71.400002,68.400002
20160801110000,393.600006,393.600006,48.000001,36,68.099998,100,68.599998,71.400002,68.400002
20160801111500,393.600006,398.519989,48.599999,36,58.799999,0,69.0,71.400002,68.400002
20160801113000,393.600006,388.679993,47.399999,36,58.799999,0,68.800003,71.400002,68.400002
20160801114500,393.600006,398.519989,48.599999,36,58.0,0,68.900002,71.400002,68.400002
20160801120000,393.600006,408.359985,49.799998,36,58.0,0,68.900002,71.400002,68.400002
20160801121500,393.600006,414.920013,50.600002,36,58.0,0,68.800003,71.400002,68.400002
20160801123000,393.600006,398.519989,48.599999,36,58.0,0,68.699997,71.400002,68.400002
20160801124500,393.600006,405.079987,49.399998,36,58.0,0,68.599998,71.400002,68.400002
20160801130000,393.600006,405.079987,49.399998,36,58.0,0,68.5,71.400002,68.400002
20160801131500,393.600006,405.079987,49.399998,36,58.0,0,68.400002,71.400002,68.400002
20160801133000,393.600006,405.079987,49.399998,36,58.0,0,68.300003,71.400002,68.400002
20160801134500,393.600006,391.959991,47.799999,36,58.0,0,68.300003,71.400002,68.400002
20160801140000,393.600006,396.880005,48.400001,36,57.200001,0,68.199997,71.400002,68.400002
20160801141500,393.600006,391.959991,47.799999,36,58.099998,100,67.900002,71.400002,68.400002
20160801143000,393.600006,398.519989,48.599999,36,66.599998,100,67.400002,71.400002,68.400002
20160801144500,393.600006,398.519989,48.599999,36,73.5,100,68.099998,71.400002,68.400002
20160801150000,393.600006,393.600006,48.000001,36,67.900002,100,68.5,71.400002,68.400002
20160801151500,393.600006,393.600006,48.000001,36,71.099998,100,68.599998,71.400002,68.400002
20160801153000,393.600006,388.679993,47.399999,36,67.800003,100,68.599998,71.400002,68.400002
20160801154500,393.600006,398.519989,48.599999,36,70.400002,100,68.599998,71.400002,68.400002
20160801160000,393.600006,408.359985,49.799998,36,70.400002,100,68.599998,71.400002,68.400002
20160801161500,393.600006,408.359985,49.799998,36,58.0,0,68.599998,71.400002,68.400002
20160801163000,393.600006,408.359985,49.799998,36,58.0,0,68.400002,71.400002,68.400002
20160801164500,393.600006,408.359985,49.799998,36,58.0,0,68.699997,71.400002,68.400002
20160801170000,393.600006,408.359985,49.799998,36,58.0,0,68.699997,71.400002,68.400002
20160801171500,393.600006,408.359985,49.799998,36,57.200001,0,68.599998,71.400002,68.400002
20160801173000,393.600006,396.880005,48.400001,36,57.200001,0,68.5,71.400002,68.400002
20160801174500,393.600006,410.0,50.0,36,57.200001,0,68.400002,71.400002,68.400002
20160801180000,393.600006,405.079987,49.399998,36,57.200001,0,68.400002,71.400002,68.400002
20160801181500,393.600006,405.079987,49.399998,36,57.200001,0,68.400002,71.400002,68.400002
20160801183000,393.600006,405.079987,49.399998,36,57.200001,0,68.400002,71.400002,68.400002
20160801184500,393.600006,398.519989,48.599999,36,57.200001,0,68.400002,71.400002,68.400002
20160801190000,393.600006,403.440002,49.2,36,57.200001,0,68.5,71.400002,68.400002
20160801191500,393.600006,416.559998,50.8,36,57.200001,0,69.300003,71.400002,68.400002
20160801193000,393.600006,405.079987,49.399998,36,57.200001,0,69.400002,71.400002,68.400002
20160801194500,393.600006,405.079987,49.399998,36,57.200001,0,69.099998,71.400002,68.400002
20160801200000,393.600006,405.079987,49.399998,36,57.200001,0,68.900002,71.400002,68.400002
20160801201500,393.600006,405.079987,49.399998,36,57.200001,0,68.699997,71.400002,68.400002
20160801203000,393.600006,410.0,50.0,36,57.200001,0,68.5,71.400002,68.400002
20160801204500,393.600006,405.079987,49.399998,36,57.900002,0,68.400002,71.400002,68.400002
20160801210000,393.600006,405.079987,49.399998,36,57.900002,0,68.300003,71.400002,68.400002
20160801211500,393.600006,405.079987,49.399998,36,57.900002,0,68.199997,71.400002,68.400002
20160801213000,393.600006,405.079987,49.399998,36,57.900002,0,68.199997,71.400002,68.400002
20160801214500,393.600006,405.079987,49.399998,36,57.900002,100,68.099998,71.400002,68.400002
20160801220000,393.600006,398.519989,48.599999,36,57.900002,100,68.099998,71.400002,68.400002
20160801221500,393.600006,405.079987,49.399998,36,57.900002,100,68.099998,71.400002,68.400002
20160801223000,393.600006,410.0,50.0,36,57.900002,100,68.0,71.400002,68.400002
20160801224500,393.600006,410.0,50.0,36,57.900002,100,68.0,71.400002,68.400002
20160801230000,393.600006,403.440002,49.2,36,58.700001,100,67.900002,71.400002,68.400002
20160801231500,393.600006,403.440002,49.2,36,58.700001,100,67.900002,71.400002,68.400002
20160801233000,393.600006,408.359985,49.799998,36,65.800003,100,67.900002,71.400002,68.400002
20160801234500,393.600006,403.440002,49.2,36,76.900002,100,68.099998,71.400002,68.400002
20160802000000,393.600006,410.0,50.0,36,80.099998,100,68.400002,71.400002,68.400002
20160802001500,393.600006,396.880005,48.400001,36,61.200001,0,68.699997,71.400002,68.400002
20160802003000,393.600006,403.440002,49.2,36,58.799999,0,68.699997,71.400002,68.400002
20160802004500,393.600006,403.440002,49.2,36,58.799999,0,68.599998,71.400002,68.400002
20160802010000,393.600006,408.359985,49.799998,36,58.799999,0,68.400002,71.400002,68.400002
20160802011500,393.600006,398.519989,48.599999,36,58.799999,0,68.300003,71.400002,68.400002
20160802013000,393.600006,408.359985,49.799998,36,58.0,0,68.199997,71.400002,68.400002
20160802014500,393.600006,408.359985,49.799998,36,58.0,100,68.099998,71.400002,68.400002
20160802020000,393.600006,398.519989,48.599999,36,58.0,100,68.099998,71.400002,68.400002
20160802021500,393.600006,414.920013,50.600002,36,58.0,100,67.900002,71.400002,68.400002
20160802023000,393.600006,403.440002,49.2,36,59.099998,100,67.900002,71.400002,68.400002
20160802024500,393.600006,408.359985,49.799998,36,59.099998,100,67.800003,71.400002,68.400002
20160802030000,393.600006,403.440002,49.2,36,74.599998,100,67.900002,71.400002,68.400002
20160802031500,393.600006,403.440002,49.2,36,76.5,100,68.099998,71.400002,68.400002
20160802033000,393.600006,403.440002,49.2,36,76.5,100,68.400002,71.400002,68.400002
20160802034500,393.600006,403.440002,49.2,36,72.400002,100,68.699997,71.400002,68.400002
20160802040000,393.600006,396.880005,48.400001,36,59.200001,0,68.699997,71.400002,68.400002
20160802041500,393.600006,396.880005,48.400001,36,59.200001,0,68.599998,71.400002,68.400002
20160802043000,393.600006,416.559998,50.8,36,58.400002,0,68.400002,71.400002,68.400002
20160802044500,393.600006,405.079987,49.399998,36,58.400002,0,68.300003,71.400002,68.400002
20160802050000,393.600006,405.079987,49.399998,36,58.400002,0,68.199997,71.400002,68.400002
20160802051500,393.600006,405.079987,49.399998,36,58.400002,100,68.099998,71.400002,68.400002
20160802053000,393.600006,405.079987,49.399998,36,58.400002,100,67.900002,71.400002,68.400002
20160802054500,393.600006,393.600006,48.000001,36,58.400002,100,67.900002,71.400002,68.400002
20160802060000,393.600006,393.600006,48.000001,36,82.900002,100,67.400002,71.400002,68.400002
20160802061500,393.600006,393.600006,48.000001,36,76.699997,100,68.099998,71.400002,68.400002
20160802063000,393.600006,383.76001,46.800001,36,79.199997,100,68.599998,71.400002,68.400002
20160802064500,393.600006,391.959991,47.799999,36,59.200001,0,68.900002,71.400002,68.400002
20160802070000,393.600006,815.080017,99.400002,60,58.0,0,68.900002,68.0,64.199997
20160802071500,393.600006,705.200012,86.000001,52,57.200001,0,67.699997,68.0,64.199997
20160802073000,393.600006,513.320007,62.600001,42,57.200001,0,67.199997,68.0,64.199997
20160802074500,393.600006,408.359985,49.799998,36,57.900002,0,67.300003,68.0,64.199997
20160802080000,393.600006,408.359985,49.799998,36,57.900002,0,67.300003,68.0,64.199997
20160802081500,393.600006,408.359985,49.799998,36,57.900002,0,67.300003,68.0,64.199997
20160802083000,393.600006,414.920013,50.600002,36,57.900002,0,67.199997,68.0,64.199997
20160802084500,393.600006,408.359985,49.799998,36,57.200001,0,67.199997,68.0,64.199997
20160802090000,393.600006,408.359985,49.799998,37,57.200001,0,67.599998,68.0,64.199997
20160802091500,393.600006,460.839996,56.2,40,57.200001,0,67.900002,68.0,64.199997
20160802093000,393.600006,460.839996,56.2,40,57.200001,0,68.199997,68.0,64.199997
20160802094500,393.600006,473.959991,57.799999,40,56.599998,0,68.300003,68.0,64.199997
20160802100000,393.600006,546.119995,66.599999,44,56.599998,0,68.400002,68.0,64.199997
20160802101500,393.600006,575.639954,70.199994,46,56.599998,0,68.099998,68.0,64.199997
20160802103000,393.600006,565.799988,68.999999,45,56.599998,0,67.900002,68.0,64.199997
20160802104500,393.600006,552.679993,67.399999,45,56.599998,0,67.900002,68.0,64.199997
20160802110000,393.600006,559.23999,68.199999,45,57.200001,0,67.800003,68.0,64.199997
20160802111500,393.600006,544.47998,66.399998,44,57.200001,0,67.599998,68.0,64.199997
20160802113000,393.600006,529.719971,64.599996,43,57.200001,0,67.699997,68.0,64.199997
20160802114500,393.600006,475.600006,58.000001,40,57.200001,0,67.599998,68.0,64.199997
20160802120000,393.600006,444.440002,54.2,39,57.200001,0,67.599998,68.0,64.199997
20160802121500,393.600006,414.920013,50.600002,37,57.200001,0,67.599998,68.0,64.199997
20160802123000,393.600006,414.920013,50.600002,37,57.200001,0,67.699997,68.0,64.199997
20160802124500,393.600006,410.0,50.0,36,57.200001,0,67.699997,68.0,64.199997
20160802130000,393.600006,398.519989,48.599999,36,57.200001,0,67.699997,68.0,64.199997
20160802131500,393.600006,405.079987,49.399998,36,57.200001,0,67.800003,68.0,64.199997
20160802133000,393.600006,405.079987,49.399998,36,57.200001,0,67.900002,68.0,64.199997
20160802134500,393.600006,396.880005,48.400001,36,57.200001,0,67.900002,68.0,64.199997
20160802140000,393.600006,405.079987,49.399998,36,57.200001,0,67.599998,68.0,64.199997
20160802141500,393.600006,405.079987,49.399998,36,57.200001,0,68.099998,68.0,64.199997
20160802143000,393.600006,396.880005,48.400001,36,57.200001,0,68.300003,68.0,64.199997
20160802144500,393.600006,464.119995,56.599999,40,57.200001,0,68.400002,68.0,64.199997
20160802150000,393.600006,552.679993,67.399999,45,57.200001,0,68.599998,68.0,64.199997
20160802151500,393.600006,583.839966,71.199996,46,57.200001,0,68.199997,68.0,64.199997
20160802153000,393.600006,583.839966,71.199996,47,57.200001,0,68.300003,68.0,64.199997
20160802154500,393.600006,603.52002,73.600002,47,57.200001,0,68.099998,68.0,64.199997
20160802160000,393.600006,603.52002,73.600002,47,57.200001,0,68.0,68.0,64.199997
20160802161500,393.600006,421.480011,51.400001,37,57.200001,0,67.300003,68.0,64.199997
20160802163000,393.600006,405.079987,49.399998,36,57.200001,0,67.400002,68.0,64.199997
20160802164500,393.600006,405.079987,49.399998,36,57.200001,0,67.400002,68.0,64.199997
20160802170000,393.600006,428.040009,52.200001,37,57.200001,0,68.0,68.0,64.199997
20160802171500,393.600006,437.880005,53.400001,38,57.200001,0,68.300003,68.0,64.099998
20160802173000,393.600006,519.880005,63.400001,42,57.200001,0,68.5,68.0,64.0
20160802174500,393.600006,631.400024,77.000003,48,57.200001,0,68.599998,68.0,64.099998
20160802180000,393.600006,624.839966,76.199996,48,57.200001,0,68.199997,68.0,64.0
20160802181500,393.600006,624.839966,76.199996,48,57.200001,0,67.900002,68.0,63.900002
20160802183000,393.600006,610.080017,74.400002,47,57.200001,0,67.699997,68.0,63.799999
20160802184500,393.600006,585.47998,71.399998,45,57.200001,0,67.699997,68.0,63.700001
20160802190000,393.600006,592.039978,72.199997,45,57.200001,0,67.800003,68.0,63.700001
20160802191500,393.600006,582.200012,71.000001,45,57.200001,0,67.699997,68.0,63.700001
20160802193000,393.600006,564.160034,68.800004,45,57.200001,0,67.699997,68.0,63.700001
20160802194500,393.600006,552.679993,67.399999,44,57.200001,0,67.699997,68.0,63.700001
20160802200000,393.600006,521.52002,63.600002,42,57.799999,0,67.699997,68.0,63.700001
20160802201500,393.600006,492.0,60.0,40,57.799999,0,67.599998,68.0,63.700001
20160802203000,393.600006,465.76001,56.800001,39,57.799999,0,67.599998,68.0,63.700001
20160802204500,393.600006,408.359985,49.799998,36,57.799999,0,67.599998,68.0,63.700001
20160802210000,393.600006,408.359985,49.799998,36,57.799999,0,67.699997,68.0,63.700001
20160802211500,393.600006,408.359985,49.799998,36,57.799999,0,67.699997,68.0,63.700001
20160802213000,393.600006,408.359985,49.799998,36,57.799999,0,67.699997,68.0,63.700001
20160802214500,393.600006,403.440002,49.2,36,57.799999,0,67.800003,68.0,63.700001
20160802220000,393.600006,414.920013,50.600002,36,57.799999,0,67.800003,68.0,63.700001
20160802221500,393.600006,405.079987,49.399998,36,57.799999,0,67.800003,68.0,63.700001
20160802223000,393.600006,405.079987,49.399998,36,57.799999,0,67.800003,68.0,63.700001
20160802224500,393.600006,405.079987,49.399998,36,57.799999,0,67.800003,68.0,63.700001
20160802230000,393.600006,405.079987,49.399998,36,57.799999,0,67.800003,68.0,63.700001
20160802231500,393.600006,405.079987,49.399998,36,57.799999,0,67.800003,68.0,63.700001
20160802233000,393.600006,416.559998,50.8,36,57.799999,0,67.800003,68.0,63.700001
20160802234500,393.600006,403.440002,49.2,36,57.799999,0,67.800003,68.0,63.700001
20160803000000,393.600006,408.359985,49.799998,36,57.799999,0,67.800003,68.0,63.700001
20160803001500,393.600006,408.359985,49.799998,36,57.799999,0,67.800003,68.0,63.700001
20160803003000,393.600006,388.679993,47.399999,36,57.799999,0,67.800003,68.0,63.700001
20160803004500,393.600006,408.359985,49.799998,36,57.799999,0,67.699997,68.0,63.700001
20160803010000,393.600006,408.359985,49.799998,36,57.799999,0,67.699997,68.0,63.700001
20160803011500,393.600006,396.880005,48.400001,36,57.799999,0,67.800003,68.0,63.700001
20160803013000,393.600006,391.959991,47.799999,36,57.799999,0,67.699997,68.0,63.700001
20160803014500,393.600006,403.440002,49.2,36,57.799999,0,67.699997,68.0,63.700001
20160803020000,393.600006,403.440002,49.2,36,57.799999,0,67.699997,68.0,63.700001
20160803021500,393.600006,408.359985,49.799998,36,57.799999,0,67.699997,68.0,63.700001
20160803023000,393.600006,403.440002,49.2,36,57.799999,0,67.699997,68.0,63.700001
20160803024500,393.600006,403.440002,49.2,36,57.799999,0,67.699997,68.0,63.700001
20160803030000,393.600006,403.440002,49.2,36,57.799999,0,67.699997,68.0,63.700001
20160803031500,393.600006,403.440002,49.2,36,57.799999,0,67.699997,68.0,63.700001
20160803033000,393.600006,403.440002,49.2,36,57.799999,0,67.699997,68.0,63.700001
20160803034500,393.600006,403.440002,49.2,36,57.799999,0,67.599998,68.0,63.700001
20160803040000,393.600006,398.519989,48.599999,36,57.799999,0,67.599998,68.0,63.700001
20160803041500,393.600006,403.440002,49.2,36,57.799999,0,67.599998,68.0,63.700001
20160803043000,393.600006,403.440002,49.2,36,57.799999,0,67.599998,68.0,63.700001
20160803044500,393.600006,403.440002,49.2,36,57.799999,0,67.599998,68.0,63.700001
20160803050000,393.600006,403.440002,49.2,36,57.799999,0,67.599998,68.0,63.700001
20160803051500,393.600006,408.359985,49.799998,36,57.799999,0,67.5,68.0,63.700001
20160803053000,393.600006,408.359985,49.799998,36,57.799999,0,67.5,68.0,63.700001
20160803054500,393.600006,408.359985,49.799998,36,57.799999,0,67.400002,68.0,63.700001
20160803060000,393.600006,398.519989,48.599999,36,57.799999,0,67.0,68.0,63.700001
20160803061500,393.600006,403.440002,49.2,36,57.799999,0,67.199997,68.0,63.700001
20160803063000,393.600006,410.0,50.0,36,57.799999,0,67.599998,68.0,63.700001
20160803064500,393.600006,405.079987,49.399998,36,57.799999,0,67.800003,68.0,63.700001
20160803070000,393.600006,431.320007,52.600001,37,57.799999,0,67.900002,68.0,63.700001
20160803071500,393.600006,431.320007,52.600001,37,57.799999,0,68.099998,68.0,63.700001
20160803073000,393.600006,464.119995,56.599999,39,57.799999,0,67.699997,68.0,63.700001
20160803074500,393.600006,398.519989,48.599999,36,57.799999,0,67.300003,68.0,63.700001
20160803080000,393.600006,398.519989,48.599999,36,57.799999,0,67.199997,68.0,63.700001
20160803081500,393.600006,398.519989,48.599999,36,57.799999,0,67.199997,68.0,63.700001
20160803083000,393.600006,403.440002,49.2,36,57.799999,0,67.099998,68.0,63.700001
20160803084500,393.600006,403.440002,49.2,36,57.799999,0,67.0,68.0,63.700001
20160803090000,393.600006,398.519989,48.599999,36,57.200001,0,67.099998,68.0,63.700001
20160803091500,393.600006,398.519989,48.599999,36,57.200001,0,67.300003,68.0,63.700001
20160803093000,393.600006,393.600006,48.000001,36,57.900002,0,67.5,68.0,63.700001
20160803094500,393.600006,388.679993,47.399999,36,57.900002,0,67.599998,68.0,63.700001
20160803100000,393.600006,403.440002,49.2,36,57.200001,0,67.800003,68.0,63.700001
20160803101500,393.600006,403.440002,49.2,36,57.200001,0,67.900002,68.0,63.700001
20160803103000,393.600006,396.880005,48.400001,36,57.200001,0,67.900002,68.0,63.700001
20160803104500,393.600006,396.880005,48.400001,36,57.900002,0,68.0,68.0,63.700001
20160803110000,393.600006,396.880005,48.400001,36,57.900002,0,67.900002,68.0,63.700001
20160803111500,393.600006,396.880005,48.400001,36,57.900002,0,67.900002,68.0,63.700001
20160803113000,393.600006,391.959991,47.799999,36,57.900002,0,67.900002,68.0,63.700001
20160803114500,393.600006,391.959991,47.799999,36,57.900002,0,67.900002,68.0,63.700001
20160803120000,393.600006,396.880005,48.400001,36,57.900002,0,67.900002,68.0,63.700001
20160803121500,393.600006,396.880005,48.400001,36,57.900002,0,67.800003,68.0,63.700001
20160803123000,393.600006,391.959991,47.799999,36,57.900002,0,67.800003,68.0,63.700001
20160803124500,393.600006,398.519989,48.599999,36,57.900002,0,67.699997,68.0,63.700001
20160803130000,393.600006,398.519989,48.599999,36,58.700001,0,67.699997,68.0,63.700001
20160803131500,393.600006,398.519989,48.599999,36,56.799999,0,67.699997,68.0,63.700001
20160803133000,393.600006,388.679993,47.399999,36,56.799999,0,67.699997,68.0,63.700001
20160803134500,393.600006,388.679993,47.399999,36,56.799999,0,67.699997,68.0,63.700001
20160803140000,393.600006,398.519989,48.599999,36,56.799999,0,67.300003,68.0,63.700001
20160803141500,393.600006,421.480011,51.400001,38,56.799999,0,67.699997,68.0,63.599998
20160803143000,393.600006,439.519989,53.599999,40,56.799999,0,67.800003,68.0,63.700001
20160803144500,393.600006,428.040009,52.200001,40,56.799999,0,67.900002,68.0,63.599998
20160803150000,393.600006,451.0,55.0,40,56.799999,0,68.0,68.0,64.199997
20160803151500,393.600006,475.600006,58.000001,39,56.799999,0,68.099998,68.0,64.199997
20160803153000,393.600006,431.320007,52.600001,41,57.599998,0,68.099998,68.0,64.199997
20160803154500,393.600006,446.079987,54.399998,42,56.799999,0,68.099998,68.0,64.199997
20160803160000,393.600006,446.079987,54.399998,42,56.799999,0,68.0,68.0,64.099998
20160803161500,393.600006,439.519989,53.599999,42,56.799999,0,67.900002,68.0,64.099998
20160803163000,393.600006,457.559998,55.8,42,56.799999,0,67.900002,68.0,63.799999
20160803164500,393.600006,457.559998,55.8,42,56.799999,0,67.900002,68.0,63.700001
20160803170000,393.600006,403.440002,49.2,39,56.799999,0,67.300003,68.0,63.700001
20160803171500,393.600006,446.079987,54.399998,42,56.799999,0,67.699997,68.0,63.700001
20160803173000,393.600006,452.640015,55.200002,42,56.799999,0,68.0,68.0,63.700001
20160803174500,393.600006,452.640015,55.200002,42,56.799999,0,68.199997,68.0,63.5
20160803180000,393.600006,511.679993,62.399999,46,56.799999,0,68.400002,68.0,63.0
20160803181500,393.600006,592.039978,72.199997,51,56.799999,0,68.300003,68.0,63.0
20160803183000,393.600006,551.039978,67.199997,49,56.799999,0,68.099998,68.0,63.0
20160803184500,393.600006,551.039978,67.199997,49,56.799999,0,68.099998,68.0,63.0
20160803190000,393.600006,551.039978,67.199997,49,56.799999,0,67.900002,68.0,63.099998
20160803191500,393.600006,551.039978,67.199997,49,56.799999,0,67.800003,68.0,63.0
20160803193000,393.600006,519.880005,63.400001,47,56.799999,0,67.699997,68.0,62.5
20160803194500,393.600006,519.880005,63.400001,46,57.5,0,67.699997,68.0,62.200001
20160803200000,393.600006,465.76001,56.800001,43,57.5,0,67.599998,68.0,62.5
20160803201500,393.600006,408.359985,49.799998,39,57.5,0,67.599998,68.0,62.400002
20160803203000,393.600006,408.359985,49.799998,39,57.5,0,67.599998,68.0,62.400002
20160803204500,393.600006,408.359985,49.799998,39,57.5,0,67.599998,68.0,63.0
20160803210000,393.600006,403.440002,49.2,39,57.5,0,67.599998,68.0,63.0
20160803211500,393.600006,403.440002,49.2,39,57.5,0,67.599998,68.0,63.0
20160803213000,393.600006,408.359985,49.799998,39,57.5,0,67.599998,68.0,63.0
20160803214500,393.600006,398.519989,48.599999,39,57.5,0,67.599998,68.0,62.5
20160803220000,393.600006,405.079987,49.399998,39,57.5,0,67.599998,68.0,63.0
20160803221500,393.600006,398.519989,48.599999,39,57.5,0,67.599998,68.0,63.0
20160803223000,393.600006,408.359985,49.799998,39,57.5,0,67.599998,68.0,63.099998
20160803224500,393.600006,408.359985,49.799998,39,58.200001,0,67.599998,68.0,63.299999
20160803230000,393.600006,403.440002,49.2,39,57.599998,0,67.599998,68.0,63.200001
20160803231500,393.600006,403.440002,49.2,39,57.599998,0,67.599998,68.0,63.299999
20160803233000,393.600006,403.440002,49.2,39,57.599998,0,67.599998,68.0,63.299999
20160803234500,393.600006,408.359985,49.799998,39,57.599998,0,67.5,68.0,63.099998
20160804000000,393.600006,403.440002,49.2,39,57.599998,0,67.5,68.0,63.299999
20160804001500,393.600006,398.519989,48.599999,39,57.599998,0,67.5,68.0,63.200001
20160804003000,393.600006,408.359985,49.799998,39,57.599998,0,67.5,68.0,63.099998
20160804004500,393.600006,408.359985,49.799998,39,57.599998,0,67.5,68.0,63.099998
20160804010000,393.600006,403.440002,49.2,39,57.599998,0,67.400002,68.0,63.099998
20160804011500,393.600006,410.0,50.0,39,57.599998,0,67.400002,68.0,63.099998
20160804013000,393.600006,414.920013,50.600002,39,57.599998,0,67.400002,68.0,63.099998
20160804014500,393.600006,405.079987,49.399998,39,57.599998,0,67.400002,68.0,63.099998
20160804020000,393.600006,398.519989,48.599999,39,57.599998,0,67.400002,68.0,63.099998
20160804021500,393.600006,405.079987,49.399998,39,57.599998,0,67.300003,68.0,63.099998
20160804023000,393.600006,405.079987,49.399998,39,57.599998,0,67.300003,68.0,63.099998
20160804024500,393.600006,405.079987,49.399998,39,57.599998,0,67.300003,68.0,63.0
20160804030000,393.600006,410.0,50.0,39,57.599998,0,67.199997,68.0,63.0
20160804031500,393.600006,410.0,50.0,39,57.599998,0,67.199997,68.0,62.599998
20160804033000,393.600006,393.600006,48.000001,39,57.599998,0,67.199997,68.0,63.0
20160804034500,393.600006,410.0,50.0,39,57.599998,0,67.199997,68.0,63.099998
20160804040000,393.600006,414.920013,50.600002,39,57.599998,0,67.199997,68.0,63.099998
20160804041500,393.600006,414.920013,50.600002,39,57.599998,0,67.199997,68.0,63.099998
20160804043000,393.600006,396.880005,48.400001,39,57.599998,0,67.099998,68.0,63.099998
20160804044500,393.600006,403.440002,49.2,39,57.599998,0,67.099998,68.0,63.0
20160804050000,393.600006,403.440002,49.2,39,57.599998,0,67.099998,68.0,63.0
20160804051500,393.600006,414.920013,50.600002,39,57.599998,0,67.099998,68.0,63.0
20160804053000,393.600006,410.0,50.0,39,57.599998,0,67.099998,68.0,63.0
20160804054500,393.600006,405.079987,49.399998,39,57.599998,0,67.099998,68.0,63.099998
20160804060000,393.600006,396.880005,48.400001,39,57.599998,0,67.0,68.0,63.099998
20160804061500,393.600006,396.880005,48.400001,39,58.200001,0,66.800003,68.0,63.099998
20160804063000,393.600006,410.0,50.0,39,57.5,0,66.800003,68.0,63.099998
20160804064500,393.600006,405.079987,49.399998,39,57.5,0,66.900002,68.0,63.099998
20160804070000,393.600006,405.079987,49.399998,39,57.5,0,67.0,68.0,63.099998
20160804071500,393.600006,405.079987,49.399998,39,57.5,0,66.900002,68.0,63.099998
20160804073000,393.600006,410.0,50.0,39,57.5,0,66.900002,68.0,63.0
20160804074500,393.600006,405.079987,49.399998,39,57.5,0,66.900002,68.0,63.0
20160804080000,393.600006,398.519989,48.599999,39,57.5,0,66.900002,68.0,63.0
20160804081500,393.600006,398.519989,48.599999,39,56.799999,0,66.900002,68.0,63.0
20160804083000,393.600006,391.959991,47.799999,39,56.799999,0,66.900002,68.0,63.0
20160804084500,393.600006,398.519989,48.599999,39,56.799999,0,67.099998,68.0,63.0
20160804090000,393.600006,391.959991,47.799999,39,56.799999,0,67.400002,68.0,63.0
20160804091500,393.600006,391.959991,47.799999,39,56.799999,0,67.400002,68.0,63.0
20160804093000,393.600006,391.959991,47.799999,39,56.799999,0,67.400002,68.0,63.0
20160804094500,393.600006,383.76001,46.800001,39,56.799999,0,67.400002,68.0,63.400002
20160804100000,393.600006,393.600006,48.000001,39,56.799999,0,66.800003,68.0,63.599998
20160804101500,393.600006,408.359985,49.799998,40,56.799999,0,67.300003,68.0,63.599998
20160804103000,393.600006,414.920013,50.600002,40,56.799999,0,67.400002,68.0,63.599998
20160804104500,393.600006,408.359985,49.799998,40,56.799999,0,67.400002,68.0,63.599998
20160804110000,393.600006,403.440002,49.2,40,56.799999,0,67.5,68.0,63.599998
20160804111500,393.600006,403.440002,49.2,40,56.799999,0,67.5,68.0,63.599998
20160804113000,393.600006,403.440002,49.2,40,56.799999,0,67.599998,68.0,63.599998
20160804114500,393.600006,398.519989,48.599999,40,56.799999,0,67.599998,68.0,63.599998
20160804120000,393.600006,398.519989,48.599999,40,56.799999,0,67.599998,68.0,63.599998
20160804121500,393.600006,416.559998,50.8,40,56.799999,0,67.699997,68.0,63.599998
20160804123000,393.600006,405.079987,49.399998,40,56.799999,0,67.699997,68.0,63.599998
20160804124500,393.600006,414.920013,50.600002,40,56.799999,0,67.599998,68.0,63.599998
20160804130000,393.600006,431.320007,52.600001,41,56.799999,0,67.800003,68.0,63.599998
20160804131500,393.600006,431.320007,52.600001,41,56.799999,0,67.800003,68.0,63.599998
20160804133000,393.600006,444.440002,54.2,42,56.799999,0,67.800003,68.0,63.599998
20160804134500,393.600006,444.440002,54.2,42,56.0,0,67.800003,68.0,63.599998
20160804140000,393.600006,431.320007,52.600001,41,56.799999,0,67.699997,68.0,63.599998
20160804141500,393.600006,405.079987,49.399998,39,56.799999,0,67.699997,68.0,63.599998
20160804143000,393.600006,419.839996,51.2,39,56.799999,0,67.699997,68.0,63.599998
20160804144500,393.600006,405.079987,49.399998,39,56.799999,0,67.699997,68.0,63.599998
20160804150000,393.600006,405.079987,49.399998,39,56.799999,0,67.699997,68.0,63.599998
20160804151500,393.600006,398.519989,48.599999,39,56.799999,0,67.699997,68.0,63.599998
20160804153000,393.600006,414.920013,50.600002,36,56.799999,0,67.800003,68.0,63.599998
20160804154500,393.600006,408.359985,49.799998,36,56.799999,0,67.800003,68.0,63.599998
20160804160000,393.600006,408.359985,49.799998,36,56.799999,0,67.900002,68.0,63.599998
20160804161500,393.600006,408.359985,49.799998,36,57.900002,0,67.900002,68.0,63.599998
20160804163000,393.600006,408.359985,49.799998,36,57.900002,0,68.0,68.0,63.599998
20160804164500,393.600006,408.359985,49.799998,36,57.200001,0,68.099998,68.0,63.599998
20160804170000,393.600006,408.359985,49.799998,36,57.200001,0,68.199997,68.0,63.599998
20160804171500,393.600006,408.359985,49.799998,36,57.200001,0,68.199997,68.0,63.599998
20160804173000,393.600006,408.359985,49.799998,36,57.200001,0,68.199997,68.0,63.599998
20160804174500,393.600006,398.519989,48.599999,36,57.200001,0,68.199997,68.0,63.599998
20160804180000,393.600006,408.359985,49.799998,36,57.200001,0,68.199997,68.0,63.599998
20160804181500,393.600006,408.359985,49.799998,36,57.200001,0,68.199997,68.0,63.599998
20160804183000,393.600006,408.359985,49.799998,36,57.200001,0,68.300003,68.0,63.599998
20160804184500,393.600006,451.0,55.0,38,57.200001,0,68.300003,68.0,63.599998
20160804190000,393.600006,473.959991,57.799999,39,57.200001,0,68.300003,68.0,63.599998
20160804191500,393.600006,501.839996,61.2,41,57.200001,0,68.400002,68.0,63.599998
20160804193000,393.600006,593.679993,72.399999,46,57.200001,0,68.199997,68.0,63.599998
20160804194500,393.600006,593.679993,72.399999,46,57.200001,0,67.900002,68.0,63.599998
20160804200000,393.600006,570.719971,69.599996,45,57.200001,0,67.699997,68.0,63.599998
20160804201500,393.600006,570.719971,69.599996,45,57.200001,0,67.900002,68.0,63.599998
20160804203000,393.600006,570.719971,69.599996,45,57.200001,0,67.699997,68.0,63.599998
20160804204500,393.600006,559.23999,68.199999,44,57.200001,0,67.699997,68.0,63.599998
20160804210000,393.600006,511.679993,62.399999,42,57.200001,0,67.599998,68.0,63.599998
20160804211500,393.600006,472.320007,57.600001,40,57.200001,0,67.599998,68.0,63.599998
20160804213000,393.600006,403.440002,49.2,36,57.200001,0,67.5,68.0,63.599998
20160804214500,393.600006,419.839996,51.2,36,57.200001,0,67.5,68.0,63.599998
20160804220000,393.600006,398.519989,48.599999,36,57.200001,0,67.5,68.0,63.599998
20160804221500,393.600006,398.519989,48.599999,36,57.900002,0,67.599998,68.0,63.599998
20160804223000,393.600006,408.359985,49.799998,36,57.900002,0,67.599998,68.0,63.599998
20160804224500,393.600006,408.359985,49.799998,36,57.900002,0,67.599998,68.0,63.599998
20160804230000,393.600006,403.440002,49.2,36,57.900002,0,67.599998,68.0,63.599998
20160804231500,393.600006,403.440002,49.2,36,57.900002,0,67.599998,68.0,63.599998
20160804233000,393.600006,408.359985,49.799998,36,57.900002,0,67.599998,68.0,63.599998
20160804234500,393.600006,403.440002,49.2,36,57.900002,0,67.599998,68.0,63.599998
20160805000000,393.600006,408.359985,49.799998,36,57.900002,0,67.599998,68.0,63.599998
20160805001500,393.600006,414.920013,50.600002,36,57.200001,0,67.599998,68.0,63.599998
20160805003000,393.600006,403.440002,49.2,36,57.200001,0,67.599998,68.0,63.599998
20160805004500,393.600006,398.519989,48.599999,36,57.200001,0,67.5,68.0,63.599998
20160805010000,393.600006,405.079987,49.399998,36,57.200001,0,67.5,68.0,63.599998
20160805011500,393.600006,405.079987,49.399998,36,57.200001,0,67.400002,68.0,63.599998
20160805013000,393.600006,405.079987,49.399998,36,57.200001,0,67.400002,68.0,63.599998
20160805014500,393.600006,405.079987,49.399998,36,57.200001,0,67.400002,68.0,63.599998
20160805020000,393.600006,405.079987,49.399998,36,57.900002,0,67.400002,68.0,63.599998
20160805021500,393.600006,405.079987,49.399998,36,57.200001,0,67.400002,68.0,63.599998
20160805023000,393.600006,405.079987,49.399998,36,57.900002,0,67.400002,68.0,63.599998
20160805024500,393.600006,414.920013,50.600002,36,57.900002,0,67.400002,68.0,63.599998
20160805030000,393.600006,408.359985,49.799998,36,57.900002,0,67.400002,68.0,63.599998
20160805031500,393.600006,403.440002,49.2,36,57.900002,0,67.400002,68.0,63.599998
20160805033000,393.600006,403.440002,49.2,36,57.900002,0,67.300003,68.0,63.599998
20160805034500,393.600006,396.880005,48.400001,36,57.900002,0,67.300003,68.0,63.599998
20160805040000,393.600006,414.920013,50.600002,36,57.900002,0,67.300003,68.0,63.599998
20160805041500,393.600006,408.359985,49.799998,36,57.900002,0,67.300003,68.0,63.599998
20160805043000,393.600006,408.359985,49.799998,36,57.900002,0,67.300003,68.0,63.599998
20160805044500,393.600006,408.359985,49.799998,36,57.900002,0,67.300003,68.0,63.599998
20160805050000,393.600006,408.359985,49.799998,36,57.900002,0,67.300003,68.0,63.599998
20160805051500,393.600006,408.359985,49.799998,36,57.900002,0,67.199997,68.0,63.599998
20160805053000,393.600006,403.440002,49.2,36,57.900002,0,67.199997,68.0,63.599998
20160805054500,393.600006,403.440002,49.2,36,57.900002,0,67.199997,68.0,63.599998
20160805060000,393.600006,403.440002,49.2,36,57.900002,0,66.900002,68.0,63.599998
20160805061500,393.600006,403.440002,49.2,36,57.900002,0,67.300003,68.0,63.599998
20160805063000,393.600006,403.440002,49.2,36,57.900002,0,67.599998,68.0,63.599998
20160805064500,393.600006,410.0,50.0,36,57.900002,0,67.800003,68.0,63.599998
20160805070000,393.600006,416.559998,50.8,37,57.900002,0,68.0,68.0,63.599998
20160805071500,393.600006,452.640015,55.200002,38,57.900002,0,68.099998,68.0,63.599998
20160805073000,393.600006,410.0,50.0,36,57.900002,0,67.5,68.0,63.599998
20160805074500,393.600006,410.0,50.0,36,57.200001,0,67.199997,68.0,63.599998
20160805080000,393.600006,398.519989,48.599999,36,57.200001,0,67.099998,68.0,63.599998
20160805081500,393.600006,405.079987,49.399998,36,57.200001,0,67.0,68.0,63.599998
20160805083000,393.600006,396.880005,48.400001,36,57.200001,0,66.900002,68.0,63.599998
20160805084500,393.600006,405.079987,49.399998,36,57.200001,0,66.699997,68.0,63.599998
20160805090000,393.600006,405.079987,49.399998,36,57.200001,0,66.800003,68.0,63.599998
20160805091500,393.600006,405.079987,49.399998,36,57.200001,0,67.199997,68.0,63.599998
20160805093000,393.600006,421.480011,51.400001,38,57.200001,0,67.599998,68.0,63.599998
20160805094500,393.600006,428.040009,52.200001,38,57.200001,0,67.800003,68.0,63.599998
20160805100000,393.600006,451.0,55.0,39,56.099998,0,67.900002,68.0,63.599998
20160805101500,393.600006,451.0,55.0,39,56.700001,0,68.0,68.0,63.599998
20160805103000,393.600006,446.079987,54.399998,39,56.0,0,67.800003,68.0,63.599998
20160805104500,393.600006,414.920013,50.600002,37,56.799999,0,67.400002,68.0,63.599998
20160805110000,393.600006,405.079987,49.399998,36,56.799999,0,67.199997,68.0,63.599998
20160805111500,393.600006,391.959991,47.799999,36,56.799999,0,67.199997,68.0,63.599998
20160805113000,393.600006,396.880005,48.400001,36,56.799999,0,67.300003,68.0,63.599998
20160805114500,393.600006,396.880005,48.400001,36,56.0,0,67.300003,68.0,63.599998
20160805120000,393.600006,405.079987,49.399998,36,56.700001,0,67.300003,68.0,63.599998
20160805121500,393.600006,393.600006,48.000001,36,56.700001,0,67.400002,68.0,63.599998
20160805123000,393.600006,393.600006,48.000001,36,56.700001,0,67.5,68.0,63.599998
20160805124500,393.600006,398.519989,48.599999,36,56.700001,0,67.599998,68.0,63.599998
20160805130000,393.600006,398.519989,48.599999,36,56.700001,0,67.599998,68.0,63.599998
20160805131500,393.600006,393.600006,48.000001,36,56.700001,0,67.599998,68.0,63.599998
20160805133000,393.600006,403.440002,49.2,36,56.700001,0,67.699997,68.0,63.599998
20160805134500,393.600006,403.440002,49.2,36,57.5,0,67.699997,68.0,63.599998
20160805140000,393.600006,403.440002,49.2,36,57.5,0,68.099998,68.0,63.599998
20160805141500,393.600006,439.519989,53.599999,39,57.5,0,68.400002,68.0,63.599998
20160805143000,393.600006,523.159973,63.799997,43,56.400002,0,68.5,68.0,63.599998
20160805144500,393.600006,529.719971,64.599996,43,56.400002,0,67.699997,68.0,63.599998
20160805150000,393.600006,416.559998,50.8,37,56.400002,0,67.400002,68.0,63.599998
20160805151500,393.600006,405.079987,49.399998,36,56.400002,0,67.599998,68.0,63.599998
20160805153000,393.600006,405.079987,49.399998,36,56.400002,0,67.5,68.0,63.599998
20160805154500,393.600006,410.0,50.0,36,56.400002,0,67.5,68.0,63.599998
20160805160000,393.600006,405.079987,49.399998,36,57.5,0,67.400002,68.0,63.599998
20160805161500,393.600006,405.079987,49.399998,36,57.5,0,67.400002,68.0,63.599998
20160805173000,393.600006,454.279999,55.4,38,57.200001,0,68.099998,68.0,63.599998
20160805174500,393.600006,405.079987,49.399998,36,57.900002,0,67.400002,68.0,63.599998
20160805180000,393.600006,405.079987,49.399998,36,57.900002,0,67.300003,68.0,63.599998
20160805181500,393.600006,467.399994,56.999999,39,57.900002,0,67.900002,68.0,63.599998
20160805183000,393.600006,467.399994,56.999999,39,57.900002,0,68.0,68.0,63.599998
20160805184500,393.600006,467.399994,56.999999,39,57.900002,0,68.0,68.0,63.599998
20160805190000,393.600006,460.839996,56.2,39,57.900002,0,68.0,68.0,63.599998
20160805191500,393.600006,472.320007,57.600001,39,57.900002,0,67.900002,68.0,63.599998
20160805193000,393.600006,465.76001,56.800001,39,57.900002,0,68.0,68.0,63.599998
20160805194500,393.600006,465.76001,56.800001,39,57.900002,0,67.900002,68.0,63.599998
20160805200000,393.600006,465.76001,56.800001,39,57.200001,0,67.599998,68.0,63.599998
20160805201500,393.600006,477.23999,58.199999,40,57.200001,0,67.699997,68.0,63.599998
20160805203000,393.600006,477.23999,58.199999,40,57.200001,0,67.699997,68.0,63.599998
20160805204500,393.600006,457.559998,55.8,39,57.200001,0,67.599998,68.0,63.599998
20160805210000,393.600006,410.0,50.0,36,57.200001,0,67.5,68.0,63.599998
20160805211500,393.600006,405.079987,49.399998,36,57.200001,0,67.5,68.0,63.599998
20160805213000,393.600006,405.079987,49.399998,36,57.200001,0,67.400002,68.0,63.599998
20160805214500,393.600006,405.079987,49.399998,36,57.200001,0,67.400002,68.0,63.599998
20160805220000,393.600006,398.519989,48.599999,36,57.200001,0,67.400002,68.0,63.599998
20160805221500,393.600006,398.519989,48.599999,36,57.200001,0,67.400002,68.0,63.599998
20160805223000,393.600006,393.600006,48.000001,36,57.200001,0,67.400002,68.0,63.599998
20160805224500,393.600006,405.079987,49.399998,36,57.200001,0,67.300003,68.0,63.599998
20160805230000,393.600006,393.600006,48.000001,36,57.200001,0,67.300003,68.0,63.599998
20160805231500,393.600006,667.47998,81.399998,21,57.200001,0,67.199997,68.0,63.700001
20160805233000,393.600006,574.0,70.0,9,57.200001,0,66.900002,68.0,63.700001
20160805234500,393.600006,396.880005,48.400001,1,57.200001,0,66.900002,68.0,63.700001
20160806000000,393.600006,391.959991,47.799999,45,57.200001,0,67.0,68.0,63.700001
20160806001500,393.600006,373.920013,45.600002,45,57.200001,0,67.0,68.0,63.700001
20160806003000,393.600006,378.839996,46.2,45,57.900002,0,67.0,68.0,63.700001
20160806004500,393.600006,378.839996,46.2,45,57.900002,0,67.0,68.0,63.700001
20160806010000,393.600006,383.76001,46.800001,45,57.900002,0,67.0,68.0,63.700001
20160806011500,393.600006,383.76001,46.800001,45,57.900002,0,67.0,68.0,63.700001
20160806013000,393.600006,383.76001,46.800001,45,57.200001,0,66.900002,68.0,63.700001
20160806014500,393.600006,396.880005,48.400001,45,57.200001,0,66.900002,68.0,63.700001
20160806020000,393.600006,403.440002,49.2,45,57.200001,0,66.900002,68.0,63.700001
20160806021500,393.600006,408.359985,49.799998,45,57.200001,0,66.800003,68.0,63.700001
20160806023000,393.600006,393.600006,48.000001,45,57.200001,0,66.800003,68.0,63.700001
20160806024500,393.600006,403.440002,49.2,45,57.200001,0,66.800003,68.0,63.700001
20160806030000,393.600006,410.0,50.0,45,57.200001,0,66.699997,68.0,63.700001
