PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160806031500,393.600006,396.880005,48.400001,45,57.200001,0,66.699997,68.0,63.700001
20160806033000,393.600006,405.079987,49.399998,45,57.200001,0,66.699997,68.0,63.700001
20160806034500,393.600006,410.0,50.0,45,57.200001,0,66.699997,68.0,63.700001
20160806040000,393.600006,405.079987,49.399998,45,57.900002,0,66.699997,68.0,63.700001
20160806041500,393.600006,405.079987,49.399998,45,57.900002,0,66.699997,68.0,63.700001
20160806043000,393.600006,398.519989,48.599999,45,57.900002,0,66.599998,68.0,63.700001
20160806044500,393.600006,391.959991,47.799999,45,57.200001,0,66.599998,68.0,63.700001
20160806050000,393.600006,398.519989,48.599999,45,57.200001,0,66.599998,68.0,63.700001
20160806051500,393.600006,398.519989,48.599999,45,57.200001,0,66.599998,68.0,63.700001
20160806053000,393.600006,410.0,50.0,45,57.200001,0,66.599998,68.0,63.700001
20160806054500,393.600006,396.880005,48.400001,45,57.200001,0,66.5,68.0,63.700001
20160806060000,393.600006,403.440002,49.2,45,57.200001,0,66.5,68.0,63.700001
20160806061500,393.600006,391.959991,47.799999,45,57.200001,0,66.400002,68.0,63.700001
20160806063000,393.600006,396.880005,48.400001,45,57.200001,0,66.400002,68.0,63.700001
20160806064500,393.600006,396.880005,48.400001,45,57.200001,0,66.400002,68.0,63.700001
20160806070000,393.600006,405.079987,49.399998,45,57.200001,0,66.400002,68.0,63.700001
20160806071500,393.600006,393.600006,48.000001,45,57.200001,0,66.400002,68.0,63.700001
20160806073000,393.600006,388.679993,47.399999,45,57.200001,0,66.400002,68.0,63.700001
20160806074500,393.600006,398.519989,48.599999,45,57.200001,0,66.300003,68.0,63.700001
20160806080000,393.600006,391.959991,47.799999,45,57.200001,0,66.300003,68.0,63.700001
20160806081500,393.600006,403.440002,49.2,45,57.200001,0,66.300003,68.0,63.700001
20160806083000,393.600006,388.679993,47.399999,45,57.200001,0,66.199997,68.0,63.700001
20160806084500,393.600006,388.679993,47.399999,45,56.0,0,66.199997,68.0,63.700001
20160806090000,393.600006,393.600006,48.000001,45,56.0,0,66.199997,68.0,63.700001
20160806091500,393.600006,388.679993,47.399999,45,56.0,0,66.199997,68.0,63.700001
20160806093000,393.600006,403.440002,49.2,45,56.0,0,66.199997,68.0,63.700001
20160806094500,393.600006,388.679993,47.399999,45,56.0,0,66.099998,68.0,63.700001
20160806100000,393.600006,388.679993,47.399999,45,56.0,0,66.099998,68.0,63.700001
20160806101500,393.600006,382.119995,46.599999,45,56.0,0,66.099998,68.0,63.700001
20160806103000,393.600006,396.880005,48.400001,45,56.0,0,66.099998,68.0,63.700001
20160806104500,393.600006,388.679993,47.399999,45,56.0,0,66.099998,68.0,63.700001
20160806110000,393.600006,388.679993,47.399999,45,56.0,0,66.199997,68.0,63.700001
20160806111500,393.600006,388.679993,47.399999,45,56.0,0,66.199997,68.0,63.700001
20160806113000,393.600006,383.76001,46.800001,45,56.0,0,66.199997,68.0,63.700001
20160806114500,393.600006,383.76001,46.800001,45,56.0,0,66.199997,68.0,63.700001
20160806120000,393.600006,393.600006,48.000001,45,56.0,0,66.199997,68.0,63.700001
20160806121500,393.600006,382.119995,46.599999,45,56.0,0,66.199997,68.0,63.700001
20160806123000,393.600006,382.119995,46.599999,45,56.0,0,66.300003,68.0,63.700001
20160806124500,393.600006,382.119995,46.599999,45,56.0,0,66.300003,68.0,63.700001
20160806130000,393.600006,388.679993,47.399999,45,56.0,0,66.300003,68.0,63.700001
20160806131500,393.600006,388.679993,47.399999,45,56.0,0,66.300003,68.0,63.700001
20160806133000,393.600006,388.679993,47.399999,46,56.0,0,66.400002,68.0,63.700001
20160806134500,393.600006,403.440002,49.2,46,56.0,0,66.400002,68.0,63.700001
20160806140000,393.600006,403.440002,49.2,46,56.0,0,66.400002,68.0,63.700001
20160806141500,393.600006,393.600006,48.000001,46,56.0,0,66.400002,68.0,63.700001
20160806143000,393.600006,393.600006,48.000001,46,56.0,0,66.5,68.0,63.700001
20160806144500,393.600006,388.679993,47.399999,46,56.0,0,66.5,68.0,63.700001
20160806150000,393.600006,388.679993,47.399999,46,56.0,0,66.599998,68.0,63.700001
20160806151500,393.600006,382.119995,46.599999,46,56.0,0,66.599998,68.0,63.700001
20160806153000,393.600006,396.880005,48.400001,46,56.0,0,66.699997,68.0,63.700001
20160806154500,393.600006,396.880005,48.400001,46,56.0,0,66.699997,68.0,63.700001
20160806160000,393.600006,396.880005,48.400001,46,56.0,0,66.699997,68.0,63.700001
20160806161500,393.600006,391.959991,47.799999,46,56.0,0,66.800003,68.0,63.700001
20160806163000,393.600006,391.959991,47.799999,46,56.0,0,66.900002,68.0,63.700001
20160806164500,393.600006,391.959991,47.799999,46,56.0,0,66.900002,68.0,63.700001
20160806170000,393.600006,391.959991,47.799999,46,56.0,0,66.900002,68.0,63.700001
20160806171500,393.600006,391.959991,47.799999,46,56.0,0,67.099998,68.0,63.700001
20160806173000,393.600006,391.959991,47.799999,46,56.0,0,67.099998,68.0,63.700001
20160806174500,393.600006,396.880005,48.400001,46,56.0,0,67.199997,68.0,63.700001
20160806180000,393.600006,378.839996,46.2,46,56.0,0,67.300003,68.0,63.700001
20160806181500,393.600006,391.959991,47.799999,46,56.700001,0,67.400002,68.0,63.700001
20160806183000,393.600006,391.959991,47.799999,46,56.700001,0,67.5,68.0,63.700001
20160806184500,393.600006,396.880005,48.400001,46,56.700001,0,67.599998,68.0,63.700001
20160806190000,393.600006,403.440002,49.2,46,56.700001,0,67.699997,68.0,63.700001
20160806191500,393.600006,388.679993,47.399999,46,56.700001,0,68.199997,68.0,63.700001
20160806193000,393.600006,521.52002,63.600002,52,56.700001,0,68.599998,68.0,63.700001
20160806194500,393.600006,549.400024,67.000003,53,56.700001,0,68.300003,68.0,63.700001
20160806200000,393.600006,521.52002,63.600002,52,56.700001,0,68.099998,68.0,63.700001
20160806201500,393.600006,521.52002,63.600002,52,56.700001,0,68.0,68.0,63.700001
20160806203000,393.600006,511.679993,62.399999,52,57.400002,0,67.900002,68.0,63.700001
20160806204500,393.600006,511.679993,62.399999,52,57.400002,0,67.699997,68.0,63.700001
20160806210000,393.600006,485.440002,59.2,50,57.400002,0,67.699997,68.0,63.700001
20160806211500,393.600006,452.640015,55.200002,48,57.400002,0,67.599998,68.0,63.700001
20160806213000,393.600006,408.359985,49.799998,47,57.400002,0,67.5,68.0,63.700001
20160806214500,393.600006,408.359985,49.799998,46,57.400002,0,67.5,68.0,63.700001
20160806220000,393.600006,396.880005,48.400001,46,57.400002,0,67.5,68.0,63.700001
20160806221500,393.600006,396.880005,48.400001,46,56.799999,0,67.5,68.0,63.700001
20160806223000,393.600006,408.359985,49.799998,46,56.799999,0,67.400002,68.0,63.700001
20160806224500,393.600006,408.359985,49.799998,46,56.799999,0,67.400002,68.0,63.700001
20160806230000,393.600006,403.440002,49.2,46,56.799999,0,67.400002,68.0,63.700001
20160806231500,393.600006,403.440002,49.2,46,56.799999,0,67.400002,68.0,63.700001
20160806233000,393.600006,403.440002,49.2,46,56.799999,0,67.400002,68.0,63.700001
20160806234500,393.600006,408.359985,49.799998,46,56.799999,0,67.300003,68.0,63.700001
20160807000000,393.600006,408.359985,49.799998,46,56.799999,0,67.300003,68.0,63.700001
20160807001500,393.600006,408.359985,49.799998,46,57.5,0,67.300003,68.0,63.700001
20160807003000,393.600006,398.519989,48.599999,45,57.5,0,67.199997,68.0,63.700001
20160807004500,393.600006,403.440002,49.2,45,57.5,0,67.199997,68.0,63.700001
20160807010000,393.600006,398.519989,48.599999,45,57.5,0,67.199997,68.0,63.700001
20160807011500,393.600006,391.959991,47.799999,45,57.5,0,67.199997,68.0,63.700001
20160807013000,393.600006,383.76001,46.800001,45,57.5,0,67.199997,68.0,63.700001
20160807014500,393.600006,393.600006,48.000001,45,57.5,0,67.199997,68.0,63.700001
20160807020000,393.600006,403.440002,49.2,45,57.5,0,67.199997,68.0,63.700001
20160807021500,393.600006,398.519989,48.599999,45,57.5,0,67.099998,68.0,63.700001
20160807023000,393.600006,391.959991,47.799999,45,57.5,0,67.099998,68.0,63.700001
20160807024500,393.600006,403.440002,49.2,45,57.5,0,67.099998,68.0,63.700001
20160807030000,393.600006,391.959991,47.799999,45,57.5,0,67.099998,68.0,63.700001
20160807031500,393.600006,408.359985,49.799998,45,57.5,0,67.0,68.0,63.700001
20160807033000,393.600006,396.880005,48.400001,45,57.5,0,67.0,68.0,63.700001
20160807034500,393.600006,396.880005,48.400001,45,57.5,0,67.0,68.0,63.700001
20160807040000,393.600006,410.0,50.0,45,57.5,0,67.0,68.0,63.700001
20160807041500,393.600006,393.600006,48.000001,45,57.5,0,66.900002,68.0,63.700001
20160807043000,393.600006,405.079987,49.399998,45,57.5,0,66.900002,68.0,63.700001
20160807044500,393.600006,398.519989,48.599999,45,57.5,0,66.900002,68.0,63.700001
20160807050000,393.600006,403.440002,49.2,45,57.5,0,66.900002,68.0,63.700001
20160807051500,393.600006,408.359985,49.799998,45,57.5,0,66.900002,68.0,63.700001
20160807053000,393.600006,408.359985,49.799998,45,57.5,0,66.800003,68.0,63.700001
20160807054500,393.600006,408.359985,49.799998,45,57.5,0,66.800003,68.0,63.700001
20160807060000,393.600006,408.359985,49.799998,45,57.5,0,66.800003,68.0,63.700001
20160807061500,393.600006,398.519989,48.599999,45,57.5,0,66.800003,68.0,63.700001
20160807063000,393.600006,403.440002,49.2,45,57.5,0,66.699997,68.0,63.700001
20160807064500,393.600006,403.440002,49.2,45,57.5,0,66.699997,68.0,63.700001
20160807070000,393.600006,398.519989,48.599999,45,57.5,0,66.699997,68.0,63.700001
20160807071500,393.600006,403.440002,49.2,45,57.5,0,66.699997,68.0,63.700001
20160807073000,393.600006,408.359985,49.799998,45,57.5,0,66.699997,68.0,63.700001
20160807074500,393.600006,398.519989,48.599999,45,56.799999,0,66.699997,68.0,63.700001
20160807080000,393.600006,398.519989,48.599999,45,56.799999,0,66.699997,68.0,63.700001
20160807081500,393.600006,398.519989,48.599999,45,56.799999,0,66.599998,68.0,63.700001
20160807083000,393.600006,408.359985,49.799998,45,56.799999,0,66.599998,68.0,63.700001
20160807084500,393.600006,398.519989,48.599999,45,56.799999,0,66.599998,68.0,63.700001
20160807090000,393.600006,405.079987,49.399998,45,56.799999,0,66.599998,68.0,63.700001
20160807091500,393.600006,388.679993,47.399999,45,56.0,0,66.5,68.0,63.700001
20160807093000,393.600006,398.519989,48.599999,45,56.0,0,66.5,68.0,63.700001
20160807094500,393.600006,398.519989,48.599999,45,56.0,0,66.400002,68.0,63.700001
20160807100000,393.600006,398.519989,48.599999,45,56.0,0,66.400002,68.0,63.700001
20160807101500,393.600006,405.079987,49.399998,45,56.0,0,66.400002,68.0,63.700001
20160807103000,393.600006,405.079987,49.399998,45,56.0,0,66.5,68.0,63.700001
20160807104500,393.600006,405.079987,49.399998,45,56.700001,0,66.5,68.0,63.700001
20160807110000,393.600006,396.880005,48.400001,45,55.900002,0,66.599998,68.0,63.700001
20160807111500,393.600006,403.440002,49.2,45,56.700001,0,66.599998,68.0,63.700001
20160807113000,393.600006,393.600006,48.000001,45,56.0,0,66.599998,68.0,63.700001
20160807114500,393.600006,403.440002,49.2,45,56.0,0,66.699997,68.0,63.700001
20160807120000,393.600006,396.880005,48.400001,45,56.0,0,66.800003,68.0,63.700001
20160807121500,393.600006,396.880005,48.400001,45,56.0,0,66.900002,68.0,63.700001
20160807123000,393.600006,396.880005,48.400001,45,56.0,0,66.900002,68.0,63.599998
20160807124500,393.600006,396.880005,48.400001,45,56.0,0,67.0,68.0,63.599998
20160807130000,393.600006,396.880005,48.400001,45,56.700001,0,67.099998,68.0,63.599998
20160807131500,393.600006,396.880005,48.400001,45,55.700001,0,67.099998,68.0,63.599998
20160807133000,393.600006,396.880005,48.400001,45,56.299999,0,67.099998,68.0,63.599998
20160807134500,393.600006,391.959991,47.799999,45,56.299999,0,67.099998,68.0,63.599998
20160807140000,393.600006,396.880005,48.400001,45,56.299999,0,67.099998,68.0,63.599998
20160807141500,393.600006,388.679993,47.399999,45,57.099998,0,67.0,68.0,63.599998
20160807143000,393.600006,388.679993,47.399999,45,57.099998,0,67.0,68.0,63.599998
20160807144500,393.600006,403.440002,49.2,45,57.099998,0,67.0,68.0,63.599998
20160807150000,393.600006,393.600006,48.000001,45,57.099998,0,67.0,68.0,63.599998
20160807151500,393.600006,383.76001,46.800001,45,57.099998,0,66.900002,68.0,63.599998
20160807153000,393.600006,378.839996,46.2,45,57.099998,0,66.900002,68.0,63.599998
20160807154500,393.600006,391.959991,47.799999,45,57.099998,0,66.900002,68.0,63.599998
20160807160000,393.600006,396.880005,48.400001,45,57.099998,0,66.900002,68.0,63.599998
20160807161500,393.600006,383.76001,46.800001,45,57.099998,0,66.900002,68.0,63.599998
20160807163000,393.600006,396.880005,48.400001,45,57.099998,0,66.800003,68.0,63.599998
20160807164500,393.600006,396.880005,48.400001,45,57.099998,0,66.800003,68.0,63.599998
20160807170000,393.600006,383.76001,46.800001,45,57.099998,0,66.800003,68.0,63.599998
20160807171500,393.600006,388.679993,47.399999,45,57.099998,0,66.800003,68.0,63.599998
20160807173000,393.600006,383.76001,46.800001,45,57.099998,0,66.699997,68.0,63.599998
20160807174500,393.600006,388.679993,47.399999,45,57.099998,0,66.699997,68.0,63.599998
20160807180000,393.600006,403.440002,49.2,45,57.099998,0,66.699997,68.0,63.599998
20160807181500,393.600006,396.880005,48.400001,45,57.099998,0,66.699997,68.0,63.599998
20160807183000,393.600006,396.880005,48.400001,45,57.099998,0,66.699997,68.0,63.599998
20160807184500,393.600006,396.880005,48.400001,45,57.099998,0,66.599998,68.0,63.599998
20160807190000,393.600006,403.440002,49.2,45,57.099998,0,66.599998,68.0,63.599998
20160807191500,393.600006,396.880005,48.400001,45,57.099998,0,66.599998,68.0,63.599998
20160807193000,393.600006,396.880005,48.400001,45,57.099998,0,66.599998,68.0,63.599998
20160807194500,393.600006,408.359985,49.799998,45,57.099998,0,66.599998,68.0,63.599998
20160807200000,393.600006,403.440002,49.2,45,57.099998,0,66.599998,68.0,63.599998
20160807201500,393.600006,398.519989,48.599999,45,57.099998,0,66.599998,68.0,63.599998
20160807203000,393.600006,398.519989,48.599999,45,57.099998,0,66.599998,68.0,63.599998
20160807204500,393.600006,398.519989,48.599999,45,57.099998,0,66.599998,68.0,63.599998
20160807210000,393.600006,403.440002,49.2,45,57.099998,0,66.599998,68.0,63.599998
20160807211500,393.600006,398.519989,48.599999,45,57.099998,0,66.5,68.0,63.599998
20160807213000,393.600006,398.519989,48.599999,45,57.099998,0,66.5,68.0,63.599998
20160807214500,393.600006,408.359985,49.799998,45,57.099998,0,66.5,68.0,63.599998
20160807220000,393.600006,408.359985,49.799998,45,57.099998,0,66.5,68.0,63.599998
20160807221500,393.600006,393.600006,48.000001,45,57.099998,0,66.5,68.0,63.599998
20160807223000,393.600006,408.359985,49.799998,45,57.099998,0,66.400002,68.0,63.599998
20160807224500,393.600006,408.359985,49.799998,45,57.099998,0,66.400002,68.0,63.599998
20160807230000,393.600006,408.359985,49.799998,45,57.099998,0,66.400002,68.0,63.599998
20160807231500,393.600006,414.920013,50.600002,45,57.099998,0,66.300003,68.0,63.599998
20160807233000,393.600006,405.079987,49.399998,45,57.099998,0,66.300003,68.0,63.599998
20160807234500,393.600006,410.0,50.0,45,57.099998,0,66.300003,68.0,63.599998
20160808000000,393.600006,396.880005,48.400001,45,57.099998,0,66.199997,68.0,63.599998
20160808001500,393.600006,396.880005,48.400001,45,57.099998,0,66.199997,68.0,63.599998
20160808003000,393.600006,414.920013,50.600002,45,57.099998,0,66.199997,68.0,63.599998
20160808004500,393.600006,408.359985,49.799998,45,57.099998,0,66.199997,68.0,63.599998
20160808010000,393.600006,408.359985,49.799998,45,57.099998,0,66.199997,68.0,63.599998
20160808011500,393.600006,403.440002,49.2,45,57.099998,0,66.199997,68.0,63.599998
20160808013000,393.600006,408.359985,49.799998,45,57.099998,0,66.099998,68.0,63.599998
20160808014500,393.600006,398.519989,48.599999,45,57.099998,0,66.099998,68.0,63.599998
20160808020000,393.600006,405.079987,49.399998,45,57.099998,0,66.099998,68.0,63.599998
20160808021500,393.600006,405.079987,49.399998,45,57.099998,0,66.099998,68.0,63.599998
20160808023000,393.600006,393.600006,48.000001,45,57.099998,0,66.099998,68.0,63.599998
20160808024500,393.600006,403.440002,49.2,45,57.099998,0,66.099998,68.0,63.599998
20160808030000,393.600006,403.440002,49.2,45,57.099998,0,66.099998,68.0,63.599998
20160808031500,393.600006,403.440002,49.2,45,57.099998,0,66.099998,68.0,63.599998
20160808033000,393.600006,403.440002,49.2,45,57.099998,0,66.0,68.0,63.599998
20160808034500,393.600006,408.359985,49.799998,45,57.099998,0,66.0,68.0,63.599998
20160808040000,393.600006,393.600006,48.000001,45,57.099998,0,66.0,68.0,63.599998
20160808041500,393.600006,408.359985,49.799998,45,57.099998,0,66.0,68.0,63.599998
20160808043000,393.600006,398.519989,48.599999,45,57.099998,0,66.0,68.0,63.599998
20160808044500,393.600006,403.440002,49.2,45,57.099998,0,66.0,68.0,63.599998
20160808050000,393.600006,416.559998,50.8,45,57.099998,0,66.0,68.0,63.599998
20160808051500,393.600006,405.079987,49.399998,45,57.099998,0,66.0,68.0,63.599998
20160808053000,393.600006,405.079987,49.399998,45,57.099998,0,65.900002,68.0,63.599998
20160808054500,393.600006,405.079987,49.399998,45,57.099998,0,65.900002,68.0,63.599998
20160808060000,393.600006,410.0,50.0,45,57.099998,0,65.900002,68.0,63.599998
20160808061500,393.600006,414.920013,50.600002,45,57.099998,0,65.699997,68.0,63.599998
20160808063000,393.600006,405.079987,49.399998,45,57.099998,0,65.199997,68.0,63.599998
20160808064500,393.600006,405.079987,49.399998,45,57.099998,0,65.199997,68.0,63.599998
20160808070000,393.600006,414.920013,50.600002,45,57.099998,0,65.199997,68.0,63.599998
20160808071500,393.600006,403.440002,49.2,45,57.099998,0,65.300003,68.0,63.599998
20160808073000,393.600006,408.359985,49.799998,45,57.099998,0,65.300003,68.0,63.599998
20160808074500,393.600006,398.519989,48.599999,45,57.099998,0,65.400002,68.0,63.599998
20160808080000,393.600006,403.440002,49.2,45,57.099998,0,65.599998,68.0,63.599998
20160808081500,393.600006,388.679993,47.399999,45,57.099998,0,65.599998,68.0,63.599998
20160808083000,393.600006,396.880005,48.400001,45,57.099998,0,65.599998,68.0,63.599998
20160808084500,393.600006,396.880005,48.400001,45,56.400002,0,65.699997,68.0,63.599998
20160808090000,393.600006,388.679993,47.399999,45,56.400002,0,66.099998,68.0,63.599998
20160808091500,393.600006,393.600006,48.000001,45,56.400002,0,66.300003,68.0,63.599998
20160808093000,393.600006,388.679993,47.399999,45,57.400002,0,66.400002,68.0,63.599998
20160808094500,393.600006,388.679993,47.399999,45,56.400002,0,66.400002,68.0,63.599998
20160808100000,393.600006,388.679993,47.399999,45,56.400002,0,66.5,68.0,63.599998
20160808101500,393.600006,388.679993,47.399999,45,56.400002,0,66.5,68.0,63.599998
20160808103000,393.600006,382.119995,46.599999,45,56.400002,0,66.5,68.0,63.599998
20160808104500,393.600006,393.600006,48.000001,45,56.400002,0,66.5,68.0,63.599998
20160808110000,393.600006,388.679993,47.399999,45,56.400002,0,66.5,68.0,63.599998
20160808111500,393.600006,388.679993,47.399999,45,56.400002,0,66.5,68.0,63.599998
20160808113000,393.600006,383.76001,46.800001,45,56.400002,0,66.599998,68.0,63.599998
20160808114500,393.600006,388.679993,47.399999,45,57.099998,0,66.599998,68.0,63.5
20160808120000,393.600006,388.679993,47.399999,45,57.099998,0,66.599998,68.0,63.5
20160808121500,393.600006,388.679993,47.399999,45,57.099998,0,66.599998,68.0,63.5
20160808123000,393.600006,396.880005,48.400001,45,57.099998,0,66.599998,68.0,63.5
20160808124500,393.600006,378.839996,46.2,45,57.099998,0,66.699997,68.0,63.5
20160808130000,393.600006,391.959991,47.799999,45,56.400002,0,66.699997,68.0,63.5
20160808131500,393.600006,391.959991,47.799999,45,56.400002,0,66.599998,68.0,63.5
20160808133000,393.600006,391.959991,47.799999,45,56.400002,0,66.599998,68.0,63.5
20160808134500,393.600006,382.119995,46.599999,45,56.400002,0,66.599998,68.0,63.599998
20160808140000,393.600006,388.679993,47.399999,45,57.099998,0,66.699997,68.0,63.599998
20160808141500,393.600006,388.679993,47.399999,45,57.099998,0,66.599998,68.0,63.599998
20160808143000,393.600006,396.880005,48.400001,46,57.099998,0,66.699997,68.0,63.599998
20160808144500,393.600006,408.359985,49.799998,46,57.099998,0,66.699997,68.0,63.599998
20160808150000,393.600006,408.359985,49.799998,46,57.099998,0,66.699997,68.0,63.599998
20160808151500,393.600006,403.440002,49.2,46,57.099998,0,66.699997,68.0,63.599998
20160808153000,393.600006,393.600006,48.000001,46,57.099998,0,66.800003,68.0,63.599998
20160808154500,393.600006,398.519989,48.599999,46,57.099998,0,66.900002,68.0,63.5
20160808160000,393.600006,391.959991,47.799999,46,57.099998,0,66.900002,68.0,63.5
20160808161500,393.600006,403.440002,49.2,46,57.099998,0,66.900002,68.0,63.599998
20160808163000,393.600006,408.359985,49.799998,46,57.099998,0,67.0,68.0,63.400002
20160808164500,393.600006,414.920013,50.600002,46,57.099998,0,67.0,68.0,63.599998
20160808170000,393.600006,396.880005,48.400001,45,57.099998,0,67.099998,68.0,63.599998
20160808171500,393.600006,396.880005,48.400001,45,57.099998,0,67.099998,68.0,63.599998
20160808173000,393.600006,403.440002,49.2,45,56.400002,0,67.099998,68.0,63.599998
20160808174500,393.600006,403.440002,49.2,45,56.400002,0,67.199997,68.0,63.599998
20160808180000,393.600006,398.519989,48.599999,45,56.400002,0,67.199997,68.0,63.599998
20160808181500,393.600006,403.440002,49.2,45,56.400002,0,67.300003,68.0,63.599998
20160808183000,393.600006,398.519989,48.599999,45,56.400002,0,67.400002,68.0,63.599998
20160808184500,393.600006,398.519989,48.599999,45,56.400002,0,67.5,68.0,63.599998
20160808190000,393.600006,403.440002,49.2,45,56.400002,0,67.599998,68.0,63.599998
20160808191500,393.600006,403.440002,49.2,45,56.400002,0,68.0,68.0,63.599998
20160808193000,393.600006,503.480011,61.400001,51,56.400002,0,68.599998,68.0,63.599998
20160808194500,393.600006,516.599976,62.999997,51,56.400002,0,68.300003,68.0,63.599998
20160808200000,393.600006,516.599976,62.999997,51,57.099998,0,68.199997,68.0,63.599998
20160808201500,393.600006,523.159973,63.799997,51,57.099998,0,67.900002,68.0,63.599998
20160808203000,393.600006,513.320007,62.600001,51,57.099998,0,67.800003,68.0,63.599998
20160808204500,393.600006,492.0,60.0,50,57.099998,0,67.599998,68.0,63.599998
20160808210000,393.600006,432.959991,52.799999,47,57.099998,0,67.5,68.0,63.599998
20160808211500,393.600006,403.440002,49.2,46,57.099998,0,67.400002,68.0,63.599998
20160808213000,393.600006,398.519989,48.599999,45,57.099998,0,67.300003,68.0,63.599998
20160808214500,393.600006,393.600006,48.000001,45,57.099998,0,67.300003,68.0,63.599998
20160808220000,393.600006,378.839996,46.2,45,57.099998,0,67.300003,68.0,63.599998
20160808221500,393.600006,391.959991,47.799999,45,57.099998,0,67.300003,68.0,63.599998
20160808223000,393.600006,396.880005,48.400001,45,57.099998,0,67.199997,68.0,63.599998
20160808224500,393.600006,396.880005,48.400001,45,57.099998,0,67.199997,68.0,63.599998
20160808230000,393.600006,396.880005,48.400001,45,57.099998,0,67.199997,68.0,63.599998
20160808231500,393.600006,391.959991,47.799999,45,57.900002,0,67.199997,68.0,63.599998
20160808233000,393.600006,391.959991,47.799999,45,57.900002,0,67.199997,68.0,63.599998
20160808234500,393.600006,391.959991,47.799999,45,57.900002,0,67.199997,68.0,63.599998
20160809000000,393.600006,403.440002,49.2,45,57.900002,0,67.199997,68.0,63.599998
20160809001500,393.600006,403.440002,49.2,45,57.900002,0,67.199997,68.0,63.599998
20160809003000,393.600006,391.959991,47.799999,45,57.900002,0,67.099998,68.0,63.599998
20160809004500,393.600006,396.880005,48.400001,45,57.900002,0,67.099998,68.0,63.599998
20160809010000,393.600006,396.880005,48.400001,45,57.900002,0,67.099998,68.0,63.599998
20160809011500,393.600006,396.880005,48.400001,45,57.900002,0,67.099998,68.0,63.599998
20160809013000,393.600006,396.880005,48.400001,45,57.900002,0,67.099998,68.0,63.599998
20160809014500,393.600006,396.880005,48.400001,45,57.200001,0,67.0,68.0,63.599998
20160809020000,393.600006,405.079987,49.399998,45,57.200001,0,67.0,68.0,63.599998
20160809021500,393.600006,405.079987,49.399998,45,57.200001,0,66.900002,68.0,63.599998
20160809023000,393.600006,398.519989,48.599999,45,57.200001,0,66.900002,68.0,63.599998
20160809024500,393.600006,408.359985,49.799998,45,57.200001,0,66.900002,68.0,63.599998
20160809030000,393.600006,403.440002,49.2,45,57.200001,0,66.800003,68.0,63.599998
20160809031500,393.600006,408.359985,49.799998,45,57.200001,0,66.800003,68.0,63.599998
20160809033000,393.600006,396.880005,48.400001,45,57.200001,0,66.800003,68.0,63.599998
20160809034500,393.600006,396.880005,48.400001,45,57.200001,0,66.800003,68.0,63.599998
20160809040000,393.600006,396.880005,48.400001,45,57.200001,0,66.699997,68.0,63.599998
20160809041500,393.600006,408.359985,49.799998,45,57.200001,0,66.699997,68.0,63.599998
20160809043000,393.600006,391.959991,47.799999,45,57.200001,0,66.699997,68.0,63.599998
20160809044500,393.600006,398.519989,48.599999,45,57.200001,0,66.699997,68.0,63.599998
20160809050000,393.600006,405.079987,49.399998,45,57.200001,0,66.699997,68.0,63.599998
20160809051500,393.600006,405.079987,49.399998,45,57.200001,0,66.599998,68.0,63.599998
20160809053000,393.600006,405.079987,49.399998,45,57.200001,0,66.599998,68.0,63.599998
20160809054500,393.600006,405.079987,49.399998,45,57.200001,0,66.599998,68.0,63.599998
20160809060000,393.600006,393.600006,48.000001,45,57.200001,0,66.599998,68.0,63.599998
20160809061500,393.600006,398.519989,48.599999,45,57.200001,0,66.599998,68.0,63.599998
20160809063000,393.600006,414.920013,50.600002,46,57.200001,0,66.5,68.0,63.599998
20160809064500,393.600006,408.359985,49.799998,46,57.200001,0,66.5,68.0,63.599998
20160809070000,393.600006,398.519989,48.599999,46,57.200001,0,66.5,68.0,63.599998
20160809071500,393.600006,388.679993,47.399999,45,57.200001,0,66.5,68.0,63.599998
20160809073000,393.600006,403.440002,49.2,45,57.200001,0,66.5,68.0,63.599998
20160809074500,393.600006,403.440002,49.2,45,57.200001,0,66.5,68.0,63.599998
20160809080000,393.600006,388.679993,47.399999,46,56.400002,0,66.400002,68.0,63.599998
20160809081500,393.600006,393.600006,48.000001,46,56.400002,0,66.400002,68.0,63.599998
20160809083000,393.600006,393.600006,48.000001,46,56.400002,0,66.400002,68.0,63.599998
20160809084500,393.600006,393.600006,48.000001,46,56.400002,0,66.5,68.0,63.599998
20160809090000,393.600006,393.600006,48.000001,46,56.400002,0,66.5,68.0,63.599998
20160809091500,393.600006,393.600006,48.000001,46,56.400002,0,66.599998,68.0,63.599998
20160809093000,393.600006,393.600006,48.000001,46,56.400002,0,66.099998,68.0,63.599998
20160809094500,393.600006,393.600006,48.000001,46,56.400002,0,66.0,68.0,63.599998
20160809100000,393.600006,403.440002,49.2,46,57.099998,0,66.0,68.0,63.599998
20160809101500,393.600006,393.600006,48.000001,46,57.099998,0,66.099998,68.0,63.599998
20160809103000,393.600006,382.119995,46.599999,46,57.099998,0,66.199997,68.0,63.599998
20160809104500,393.600006,396.880005,48.400001,46,57.099998,0,66.300003,68.0,63.599998
20160809110000,393.600006,382.119995,46.599999,46,57.099998,0,66.300003,68.0,63.599998
20160809111500,393.600006,393.600006,48.000001,46,57.099998,0,66.400002,68.0,63.599998
20160809113000,393.600006,410.0,50.0,46,57.099998,0,66.400002,68.0,63.599998
20160809114500,393.600006,398.519989,48.599999,45,57.099998,0,66.300003,68.0,63.599998
20160809120000,393.600006,393.600006,48.000001,45,57.099998,0,66.400002,68.0,63.599998
20160809121500,393.600006,393.600006,48.000001,45,57.099998,0,67.0,68.0,63.599998
20160809123000,393.600006,388.679993,47.399999,45,57.099998,0,67.300003,68.0,63.599998
20160809124500,393.600006,383.76001,46.800001,45,57.099998,0,67.5,68.0,63.599998
20160809130000,393.600006,396.880005,48.400001,46,57.099998,0,67.699997,68.0,63.599998
20160809131500,393.600006,421.480011,51.400001,47,57.099998,0,67.900002,68.0,63.599998
20160809133000,393.600006,410.0,50.0,47,57.900002,0,67.699997,68.0,63.599998
20160809134500,393.600006,405.079987,49.399998,46,57.900002,0,67.199997,68.0,63.599998
20160809140000,393.600006,405.079987,49.399998,46,57.200001,0,67.199997,68.0,63.599998
20160809141500,393.600006,405.079987,49.399998,46,57.200001,0,67.099998,68.0,63.599998
20160809143000,393.600006,410.0,50.0,46,57.200001,0,67.099998,68.0,63.599998
20160809144500,393.600006,432.959991,52.799999,48,57.200001,0,67.5,68.0,63.599998
20160809150000,393.600006,441.160004,53.8,48,57.900002,0,67.599998,68.0,63.599998
20160809151500,393.600006,441.160004,53.8,48,57.900002,0,67.699997,68.0,63.599998
20160809153000,393.600006,426.399994,51.999999,47,57.900002,0,67.699997,68.0,63.599998
20160809154500,393.600006,419.839996,51.2,47,57.900002,0,67.699997,68.0,63.599998
20160809160000,393.600006,398.519989,48.599999,46,57.900002,0,67.699997,68.0,63.599998
20160809161500,393.600006,398.519989,48.599999,46,57.900002,0,67.699997,68.0,63.599998
20160809163000,393.600006,414.920013,50.600002,46,57.200001,0,67.699997,68.0,63.599998
20160809164500,393.600006,410.0,50.0,46,57.200001,0,67.699997,68.0,63.599998
20160809170000,393.600006,410.0,50.0,46,57.200001,0,67.699997,68.0,63.599998
20160809171500,393.600006,410.0,50.0,46,57.200001,0,67.699997,68.0,63.599998
20160809173000,393.600006,405.079987,49.399998,46,57.200001,0,67.699997,68.0,63.599998
20160809174500,393.600006,405.079987,49.399998,46,57.200001,0,67.699997,68.0,63.599998
20160809180000,393.600006,405.079987,49.399998,46,57.200001,0,67.699997,68.0,63.599998
20160809181500,393.600006,405.079987,49.399998,46,57.200001,0,67.699997,68.0,63.599998
20160809183000,393.600006,405.079987,49.399998,46,57.200001,0,67.599998,68.0,63.599998
20160809184500,393.600006,414.920013,50.600002,46,57.200001,0,67.599998,68.0,63.599998
20160809190000,393.600006,408.359985,49.799998,46,57.200001,0,67.599998,68.0,63.599998
20160809191500,393.600006,391.959991,47.799999,46,57.200001,0,67.599998,68.0,63.599998
20160809193000,393.600006,405.079987,49.399998,46,57.200001,0,67.5,68.0,63.599998
20160809194500,393.600006,405.079987,49.399998,46,57.200001,0,67.400002,68.0,63.599998
20160809200000,393.600006,414.920013,50.600002,46,57.200001,0,67.400002,68.0,63.599998
20160809201500,393.600006,414.920013,50.600002,46,57.200001,0,67.400002,68.0,63.599998
20160809203000,393.600006,410.0,50.0,46,57.200001,0,67.400002,68.0,63.599998
20160809204500,393.600006,403.440002,49.2,46,57.200001,0,67.400002,68.0,63.599998
20160809210000,393.600006,403.440002,49.2,46,57.200001,0,67.300003,68.0,63.599998
20160809211500,393.600006,396.880005,48.400001,46,57.200001,0,67.300003,68.0,63.599998
20160809213000,393.600006,403.440002,49.2,46,57.200001,0,67.300003,68.0,63.599998
20160809214500,393.600006,396.880005,48.400001,46,57.200001,0,67.300003,68.0,63.599998
20160809220000,393.600006,405.079987,49.399998,46,57.200001,0,67.300003,68.0,63.599998
20160809221500,393.600006,405.079987,49.399998,46,57.200001,0,67.199997,68.0,63.599998
20160809223000,393.600006,396.880005,48.400001,46,57.200001,0,67.199997,68.0,63.599998
20160809224500,393.600006,396.880005,48.400001,46,57.200001,0,67.199997,68.0,63.599998
20160809230000,393.600006,410.0,50.0,46,57.200001,0,67.199997,68.0,63.599998
20160809231500,393.600006,405.079987,49.399998,46,57.200001,0,67.099998,68.0,63.599998
20160809233000,393.600006,396.880005,48.400001,46,57.200001,0,67.099998,68.0,63.599998
20160809234500,393.600006,403.440002,49.2,46,57.200001,0,67.099998,68.0,63.599998
20160810000000,393.600006,398.519989,48.599999,46,57.200001,0,67.099998,68.0,63.599998
20160810001500,393.600006,408.359985,49.799998,46,57.200001,0,67.0,68.0,63.599998
20160810003000,393.600006,408.359985,49.799998,46,57.200001,0,67.0,68.0,63.599998
20160810004500,393.600006,408.359985,49.799998,46,57.200001,0,67.0,68.0,63.599998
20160810010000,393.600006,414.920013,50.600002,46,57.200001,0,66.900002,68.0,63.599998
20160810011500,393.600006,383.76001,46.800001,46,57.200001,0,67.0,68.0,63.599998
20160810013000,393.600006,403.440002,49.2,46,57.900002,0,66.900002,68.0,63.599998
20160810014500,393.600006,408.359985,49.799998,46,57.900002,0,66.900002,68.0,63.599998
20160810020000,393.600006,408.359985,49.799998,46,57.900002,0,66.900002,68.0,63.599998
20160810021500,393.600006,408.359985,49.799998,46,57.200001,0,66.900002,68.0,63.599998
20160810023000,393.600006,396.880005,48.400001,46,57.200001,0,66.900002,68.0,63.599998
20160810024500,393.600006,403.440002,49.2,46,57.200001,0,66.900002,68.0,63.599998
20160810030000,393.600006,403.440002,49.2,46,57.200001,0,66.800003,68.0,63.599998
20160810031500,393.600006,410.0,50.0,46,57.200001,0,66.800003,68.0,63.599998
20160810033000,393.600006,410.0,50.0,46,57.200001,0,66.800003,68.0,63.599998
20160810034500,393.600006,410.0,50.0,46,57.200001,0,66.800003,68.0,63.599998
20160810040000,393.600006,410.0,50.0,46,57.200001,0,66.800003,68.0,63.599998
20160810041500,393.600006,403.440002,49.2,45,57.200001,0,66.699997,68.0,63.599998
20160810054500,393.600006,393.600006,48.000001,46,57.200001,0,66.599998,68.0,63.599998
20160810060000,393.600006,393.600006,48.000001,46,57.200001,0,66.599998,68.0,63.599998
20160810061500,393.600006,393.600006,48.000001,46,56.400002,0,66.599998,68.0,63.599998
20160810063000,393.600006,393.600006,48.000001,46,56.400002,0,66.5,68.0,63.599998
20160810064500,393.600006,393.600006,48.000001,46,56.400002,0,66.0,68.0,63.599998
20160810070000,393.600006,393.600006,48.000001,46,56.400002,0,65.699997,68.0,63.599998
20160810071500,393.600006,398.519989,48.599999,46,56.400002,0,65.599998,68.0,63.599998
20160810073000,393.600006,398.519989,48.599999,46,56.400002,0,65.699997,68.0,63.599998
20160810074500,393.600006,398.519989,48.599999,46,56.400002,0,66.099998,68.0,63.599998
20160810080000,393.600006,398.519989,48.599999,46,55.599998,0,66.400002,68.900002,65.900002
20160810081500,393.600006,398.519989,48.599999,46,56.299999,0,66.699997,68.900002,65.900002
20160810083000,393.600006,398.519989,48.599999,46,55.599998,0,67.0,68.900002,65.900002
20160810084500,393.600006,410.0,50.0,46,55.599998,0,67.199997,68.900002,65.900002
20160810090000,393.600006,569.080017,69.400002,54,55.599998,0,67.300003,68.0,64.199997
20160810091500,393.600006,451.0,55.0,49,55.599998,0,67.199997,68.0,64.199997
20160810093000,393.600006,408.359985,49.799998,47,55.599998,0,67.400002,68.0,64.300003
20160810094500,393.600006,398.519989,48.599999,46,55.599998,0,67.5,68.0,64.400002
20160810100000,393.600006,403.440002,49.2,46,55.599998,0,67.599998,68.0,64.300003
20160810101500,393.600006,416.559998,50.8,46,55.599998,0,67.599998,68.0,64.800003
20160810103000,393.600006,396.880005,48.400001,46,56.299999,0,67.699997,68.0,64.800003
20160810104500,393.600006,405.079987,49.399998,46,56.299999,0,67.800003,68.0,64.699997
20160810110000,393.600006,405.079987,49.399998,46,56.299999,0,67.900002,70.0,67.0
20160810111500,393.600006,410.0,50.0,46,56.299999,0,67.900002,70.400002,67.400002
20160810113000,393.600006,388.679993,47.399999,46,57.099998,0,68.0,70.400002,67.400002
20160810114500,393.600006,398.519989,48.599999,46,56.400002,0,68.099998,70.400002,67.400002
20160810120000,393.600006,403.440002,49.2,46,56.400002,0,68.099998,70.400002,67.400002
20160810121500,393.600006,403.440002,49.2,46,56.400002,0,68.099998,70.400002,67.400002
20160810123000,393.600006,408.359985,49.799998,46,56.400002,0,67.5,70.400002,67.400002
20160810124500,393.600006,403.440002,49.2,46,56.400002,0,67.5,70.400002,67.400002
20160810130000,393.600006,416.559998,50.8,46,56.400002,0,67.5,70.400002,67.400002
20160810131500,393.600006,410.0,50.0,46,56.400002,0,67.699997,70.400002,67.400002
20160810133000,393.600006,403.440002,49.2,46,56.400002,0,68.0,70.400002,67.400002
20160810134500,393.600006,403.440002,49.2,46,56.400002,0,68.099998,70.400002,67.400002
20160810140000,393.600006,403.440002,49.2,46,56.400002,0,68.099998,70.400002,67.400002
20160810141500,393.600006,408.359985,49.799998,46,56.400002,0,68.099998,70.400002,67.400002
20160810143000,393.600006,408.359985,49.799998,46,56.400002,0,68.099998,70.400002,67.400002
20160810144500,393.600006,416.559998,50.8,46,56.400002,0,68.099998,70.400002,67.400002
20160810150000,393.600006,403.440002,49.2,46,56.400002,0,67.599998,70.400002,67.400002
20160810151500,393.600006,403.440002,49.2,46,56.400002,100,67.099998,70.400002,67.400002
20160810153000,393.600006,398.519989,48.599999,46,56.400002,100,66.699997,70.400002,67.400002
20160810154500,393.600006,405.079987,49.399998,46,68.699997,100,66.599998,70.400002,67.400002
20160810160000,393.600006,396.880005,48.400001,46,60.299999,100,66.800003,70.400002,67.400002
20160810161500,393.600006,403.440002,49.2,46,62.0,0,67.599998,70.400002,67.400002
20160810163000,393.600006,403.440002,49.2,46,57.299999,100,66.599998,70.400002,67.400002
20160810164500,393.600006,398.519989,48.599999,46,65.5,100,67.099998,70.400002,67.400002
20160810170000,393.600006,405.079987,49.399998,46,72.400002,100,67.099998,70.400002,67.400002
20160810171500,393.600006,398.519989,48.599999,46,70.599998,100,67.699997,70.400002,67.400002
20160810173000,393.600006,398.519989,48.599999,46,57.599998,100,66.5,70.400002,67.400002
20160810174500,393.600006,408.359985,49.799998,46,60.599998,100,66.900002,70.400002,67.400002
20160810180000,393.600006,398.519989,48.599999,46,73.0,100,67.400002,70.400002,67.400002
20160810181500,393.600006,398.519989,48.599999,46,65.099998,0,67.699997,70.400002,67.400002
20160810183000,393.600006,410.0,50.0,46,57.5,100,66.300003,70.400002,67.400002
20160810184500,393.600006,403.440002,49.2,46,59.599998,100,66.800003,70.400002,67.400002
20160810190000,393.600006,408.359985,49.799998,46,68.199997,100,67.5,70.400002,67.400002
20160810191500,393.600006,408.359985,49.799998,46,58.400002,100,66.900002,70.400002,67.400002
20160810193000,393.600006,408.359985,49.799998,46,71.0,100,66.599998,70.400002,67.400002
20160810194500,393.600006,408.359985,49.799998,46,69.099998,100,66.599998,70.400002,67.400002
20160810200000,393.600006,403.440002,49.2,46,68.199997,100,67.5,70.400002,67.400002
20160810201500,393.600006,403.440002,49.2,46,66.800003,100,67.400002,70.400002,67.400002
20160810203000,393.600006,403.440002,49.2,46,70.599998,100,67.5,70.400002,67.400002
20160810204500,393.600006,396.880005,48.400001,46,67.699997,100,67.5,70.400002,67.400002
20160810210000,393.600006,408.359985,49.799998,46,66.800003,100,67.400002,70.400002,67.400002
20160810211500,393.600006,403.440002,49.2,46,70.099998,100,67.400002,70.400002,67.400002
20160810213000,393.600006,403.440002,49.2,46,67.699997,100,67.599998,70.400002,67.400002
20160810214500,393.600006,396.880005,48.400001,46,66.800003,100,67.5,70.400002,67.400002
20160810220000,393.600006,410.0,50.0,46,68.699997,100,67.599998,70.400002,67.400002
20160810221500,393.600006,398.519989,48.599999,46,66.800003,100,67.599998,70.400002,67.400002
20160810223000,393.600006,398.519989,48.599999,46,64.0,100,67.599998,70.400002,67.400002
20160810224500,393.600006,391.959991,47.799999,46,57.200001,100,67.5,70.400002,67.400002
20160810230000,393.600006,408.359985,49.799998,46,57.200001,100,67.400002,70.400002,67.400002
20160810231500,393.600006,414.920013,50.600002,46,57.200001,100,67.199997,70.400002,67.400002
20160810233000,393.600006,398.519989,48.599999,46,57.200001,100,67.099998,70.400002,67.400002
20160810234500,393.600006,405.079987,49.399998,46,57.200001,100,67.0,70.400002,67.400002
20160811000000,393.600006,405.079987,49.399998,46,57.200001,100,66.900002,70.400002,67.400002
20160811001500,393.600006,405.079987,49.399998,46,57.200001,100,66.800003,70.400002,67.400002
20160811003000,393.600006,405.079987,49.399998,46,75.400002,100,66.800003,70.400002,67.400002
20160811004500,393.600006,414.920013,50.600002,46,73.0,100,67.099998,70.400002,67.400002
20160811010000,393.600006,410.0,50.0,46,79.0,100,67.400002,70.400002,67.400002
20160811011500,393.600006,410.0,50.0,46,60.400002,0,67.699997,70.400002,67.400002
20160811013000,393.600006,410.0,50.0,46,57.099998,0,67.599998,70.400002,67.400002
20160811014500,393.600006,410.0,50.0,46,57.099998,0,67.400002,70.400002,67.400002
20160811020000,393.600006,405.079987,49.399998,46,57.099998,0,67.300003,70.400002,67.400002
20160811021500,393.600006,405.079987,49.399998,46,57.099998,0,67.199997,70.400002,67.400002
20160811023000,393.600006,393.600006,48.000001,45,57.099998,100,67.0,70.400002,67.400002
20160811024500,393.600006,405.079987,49.399998,45,57.099998,100,66.900002,70.400002,67.400002
20160811030000,393.600006,398.519989,48.599999,45,57.900002,100,66.800003,70.400002,67.400002
20160811031500,393.600006,391.959991,47.799999,45,70.099998,100,66.699997,70.400002,67.400002
20160811033000,393.600006,391.959991,47.799999,45,76.0,100,67.0,70.400002,67.400002
20160811034500,393.600006,391.959991,47.799999,45,77.300003,100,67.300003,70.400002,67.400002
20160811040000,393.600006,391.959991,47.799999,45,74.400002,100,67.599998,70.400002,67.400002
20160811041500,393.600006,391.959991,47.799999,45,58.0,0,67.699997,70.400002,67.400002
20160811043000,393.600006,391.959991,47.799999,45,58.0,0,67.599998,70.400002,67.400002
20160811044500,393.600006,391.959991,47.799999,45,57.200001,0,67.400002,70.400002,67.400002
20160811050000,393.600006,391.959991,47.799999,45,57.200001,0,67.199997,70.400002,67.400002
20160811051500,393.600006,396.880005,48.400001,45,57.200001,100,67.099998,70.400002,67.400002
20160811053000,393.600006,391.959991,47.799999,45,57.200001,100,66.900002,70.400002,67.400002
20160811054500,393.600006,403.440002,49.2,45,57.200001,100,66.800003,70.400002,67.400002
20160811060000,393.600006,382.119995,46.599999,45,65.800003,100,66.699997,70.400002,67.400002
20160811061500,393.600006,396.880005,48.400001,45,76.400002,100,67.199997,70.400002,67.400002
20160811063000,393.600006,414.920013,50.600002,45,58.400002,0,67.400002,70.400002,67.400002
20160811064500,393.600006,408.359985,49.799998,45,57.200001,100,67.099998,70.400002,67.400002
20160811070000,393.600006,408.359985,49.799998,45,57.200001,100,66.900002,70.400002,67.400002
20160811071500,393.600006,403.440002,49.2,45,57.200001,100,66.800003,70.400002,67.400002
20160811073000,393.600006,403.440002,49.2,45,60.700001,100,66.699997,70.400002,67.400002
20160811074500,393.600006,416.559998,50.8,45,80.199997,100,66.900002,70.400002,67.400002
20160811080000,393.600006,393.600006,48.000001,45,76.400002,100,67.199997,70.400002,67.400002
20160811081500,393.600006,398.519989,48.599999,45,77.300003,100,67.599998,70.400002,67.400002
20160811083000,393.600006,398.519989,48.599999,45,57.599998,0,67.599998,70.400002,67.400002
20160811084500,393.600006,403.440002,49.2,45,57.599998,0,67.599998,70.400002,67.400002
20160811090000,393.600006,403.440002,49.2,45,57.599998,0,67.300003,70.400002,67.400002
20160811091500,393.600006,403.440002,49.2,45,57.599998,100,66.800003,70.400002,67.400002
20160811093000,393.600006,403.440002,49.2,45,57.599998,100,66.599998,70.400002,67.400002
20160811094500,393.600006,398.519989,48.599999,45,65.300003,100,67.0,70.400002,67.400002
20160811100000,393.600006,405.079987,49.399998,45,65.300003,100,67.300003,70.400002,67.400002
20160811101500,393.600006,432.959991,52.799999,47,56.5,0,66.199997,68.0,64.800003
20160811103000,393.600006,416.559998,50.8,46,56.5,0,66.199997,68.0,64.800003
20160811104500,393.600006,396.880005,48.400001,45,56.5,0,66.199997,68.0,64.800003
20160811110000,393.600006,391.959991,47.799999,45,56.5,0,66.099998,68.0,64.800003
20160811111500,393.600006,391.959991,47.799999,45,56.5,0,66.099998,68.0,64.800003
20160811113000,393.600006,391.959991,47.799999,45,56.5,0,66.099998,68.0,64.800003
20160811114500,393.600006,391.959991,47.799999,45,56.5,0,66.099998,68.0,64.800003
20160811120000,393.600006,391.959991,47.799999,45,85.0,100,66.5,71.300003,68.300003
20160811121500,393.600006,372.279999,45.4,45,83.800003,100,67.699997,71.800003,68.800003
20160811123000,393.600006,378.839996,46.2,45,83.800003,100,68.0,71.400002,68.400002
20160811124500,393.600006,372.279999,45.4,45,83.800003,100,68.599998,71.400002,68.400002
20160811130000,393.600006,414.920013,50.600002,46,57.599998,0,68.900002,71.800003,68.800003
20160811131500,393.600006,410.0,50.0,46,56.799999,0,68.900002,71.800003,68.800003
20160811133000,393.600006,405.079987,49.399998,46,56.799999,0,68.800003,71.300003,68.300003
20160811134500,393.600006,405.079987,49.399998,46,56.799999,0,68.599998,71.800003,68.800003
20160811140000,393.600006,405.079987,49.399998,46,56.799999,100,68.400002,71.800003,68.800003
20160811141500,393.600006,398.519989,48.599999,46,57.900002,100,67.900002,71.800003,68.800003
20160811143000,393.600006,398.519989,48.599999,46,71.900002,100,68.0,71.800003,68.800003
20160811144500,393.600006,393.600006,48.000001,46,83.400002,100,68.300003,71.5,68.5
20160811150000,393.600006,393.600006,48.000001,46,77.800003,100,68.599998,71.400002,68.400002
20160811151500,393.600006,408.359985,49.799998,46,57.599998,0,68.599998,71.300003,68.300003
20160811153000,393.600006,398.519989,48.599999,46,57.599998,0,68.5,71.300003,68.300003
20160811154500,393.600006,414.920013,50.600002,46,57.599998,0,68.300003,71.300003,68.300003
20160811160000,393.600006,414.920013,50.600002,46,56.799999,100,68.099998,71.300003,68.300003
20160811161500,393.600006,408.359985,49.799998,46,56.799999,100,67.800003,71.300003,68.300003
20160811163000,393.600006,414.920013,50.600002,46,57.5,100,67.699997,71.300003,68.300003
20160811164500,393.600006,405.079987,49.399998,46,59.5,100,67.599998,71.300003,68.300003
20160811170000,393.600006,388.679993,47.399999,45,74.900002,100,67.699997,71.300003,68.300003
20160811171500,393.600006,383.76001,46.800001,45,76.800003,100,68.099998,71.300003,68.300003
20160811173000,393.600006,396.880005,48.400001,45,76.800003,100,68.599998,71.300003,68.300003
20160811174500,393.600006,396.880005,48.400001,45,56.799999,100,68.5,71.900002,68.900002
20160811180000,393.600006,405.079987,49.399998,45,56.799999,100,68.400002,71.800003,68.800003
20160811181500,393.600006,391.959991,47.799999,45,56.799999,100,68.199997,71.800003,68.800003
20160811183000,393.600006,382.119995,46.599999,45,57.900002,100,68.099998,71.800003,68.800003
20160811184500,393.600006,396.880005,48.400001,45,79.699997,100,68.099998,71.800003,68.800003
20160811190000,393.600006,396.880005,48.400001,45,87.300003,100,68.400002,71.800003,68.800003
20160811191500,393.600006,396.880005,48.400001,45,85.199997,100,68.699997,71.800003,68.800003
20160811193000,393.600006,396.880005,48.400001,45,96.599998,100,69.099998,71.800003,68.800003
20160811194500,393.600006,396.880005,48.400001,45,57.200001,0,69.0,71.800003,68.800003
20160811200000,393.600006,403.440002,49.2,45,56.5,0,68.699997,71.800003,68.800003
20160811201500,393.600006,398.519989,48.599999,45,56.5,100,68.400002,71.800003,68.800003
20160811203000,393.600006,398.519989,48.599999,45,57.5,100,68.199997,71.800003,68.800003
20160811204500,393.600006,405.079987,49.399998,45,71.400002,100,67.900002,71.800003,68.800003
20160811210000,393.600006,405.079987,49.399998,45,80.199997,100,68.099998,71.800003,68.800003
20160811211500,393.600006,405.079987,49.399998,45,80.199997,100,68.400002,71.800003,68.800003
20160811213000,393.600006,396.880005,48.400001,45,80.199997,100,68.699997,71.800003,68.800003
20160811214500,393.600006,396.880005,48.400001,45,91.400002,100,69.099998,71.800003,68.800003
20160811220000,393.600006,403.440002,49.2,45,57.200001,0,69.0,71.800003,68.800003
20160811221500,393.600006,396.880005,48.400001,45,57.200001,0,68.699997,71.800003,68.800003
20160811223000,393.600006,396.880005,48.400001,45,57.200001,100,68.400002,71.800003,68.800003
20160811224500,393.600006,396.880005,48.400001,45,57.200001,100,68.199997,71.800003,68.800003
20160811230000,393.600006,396.880005,48.400001,45,66.699997,100,67.900002,71.800003,68.800003
20160811231500,393.600006,396.880005,48.400001,45,84.400002,100,68.099998,71.800003,68.800003
20160811233000,393.600006,403.440002,49.2,45,84.400002,100,68.300003,71.800003,68.800003
20160811234500,393.600006,391.959991,47.799999,45,84.400002,100,68.699997,71.800003,68.800003
20160812000000,393.600006,391.959991,47.799999,45,84.400002,100,69.0,71.800003,68.800003
20160812001500,393.600006,410.0,50.0,45,57.200001,0,69.0,71.800003,68.800003
20160812003000,393.600006,393.600006,48.000001,45,57.200001,0,68.699997,71.800003,68.800003
20160812004500,393.600006,403.440002,49.2,45,57.200001,100,68.400002,71.800003,68.800003
