PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160812010000,393.600006,403.440002,49.2,45,57.200001,100,68.199997,71.800003,68.800003
20160812011500,393.600006,393.600006,48.000001,45,70.099998,100,67.900002,71.800003,68.800003
20160812013000,393.600006,388.679993,47.399999,45,93.800003,100,68.099998,71.800003,68.800003
20160812014500,393.600006,388.679993,47.399999,45,92.800003,100,68.400002,71.800003,68.800003
20160812020000,393.600006,403.440002,49.2,45,85.0,100,68.699997,71.800003,68.800003
20160812021500,393.600006,391.959991,47.799999,45,74.699997,0,69.099998,71.800003,68.800003
20160812023000,393.600006,391.959991,47.799999,45,57.200001,0,69.0,71.800003,68.800003
20160812024500,393.600006,398.519989,48.599999,45,57.200001,0,68.699997,71.800003,68.800003
20160812030000,393.600006,398.519989,48.599999,45,57.200001,100,68.400002,71.800003,68.800003
20160812031500,393.600006,405.079987,49.399998,45,57.200001,100,68.199997,71.800003,68.800003
20160812033000,393.600006,405.079987,49.399998,45,66.699997,100,67.900002,71.800003,68.800003
20160812034500,393.600006,398.519989,48.599999,45,79.199997,100,68.099998,71.800003,68.800003
20160812040000,393.600006,398.519989,48.599999,45,82.400002,100,68.400002,71.800003,68.800003
20160812041500,393.600006,405.079987,49.399998,45,79.699997,100,68.699997,71.699997,68.699997
20160812043000,393.600006,388.679993,47.399999,45,57.599998,0,68.800003,71.400002,68.400002
20160812044500,393.600006,396.880005,48.400001,45,56.799999,0,68.599998,71.400002,68.400002
20160812050000,393.600006,396.880005,48.400001,45,56.799999,0,68.300003,71.400002,68.400002
20160812051500,393.600006,382.119995,46.599999,45,56.799999,100,68.099998,71.400002,68.400002
20160812053000,393.600006,414.920013,50.600002,46,56.799999,0,67.800003,70.900002,67.900002
20160812054500,393.600006,405.079987,49.399998,46,57.900002,100,67.599998,71.300003,68.300003
20160812060000,393.600006,405.079987,49.399998,46,70.5,100,67.400002,71.300003,68.300003
20160812061500,393.600006,398.519989,48.599999,45,77.599998,100,67.699997,71.300003,68.300003
20160812063000,393.600006,393.600006,48.000001,45,88.099998,100,68.099998,71.300003,68.300003
20160812064500,393.600006,393.600006,48.000001,45,78.699997,100,68.400002,71.300003,68.300003
20160812070000,393.600006,393.600006,48.000001,45,58.0,0,68.599998,71.300003,68.300003
20160812071500,393.600006,403.440002,49.2,45,57.200001,0,68.400002,71.300003,68.300003
20160812073000,393.600006,396.880005,48.400001,45,57.200001,0,68.099998,71.300003,68.300003
20160812074500,393.600006,396.880005,48.400001,45,56.400002,100,67.900002,71.300003,68.300003
20160812080000,393.600006,391.959991,47.799999,45,57.099998,100,67.800003,71.300003,68.300003
20160812081500,393.600006,408.359985,49.799998,45,57.900002,100,67.599998,71.300003,68.300003
20160812083000,393.600006,393.600006,48.000001,45,77.300003,100,67.599998,71.300003,68.300003
20160812084500,393.600006,393.600006,48.000001,45,79.099998,100,67.800003,71.300003,68.300003
20160812090000,393.600006,393.600006,48.000001,45,91.099998,100,68.199997,71.300003,68.300003
20160812091500,393.600006,393.600006,48.000001,45,64.900002,0,68.599998,71.300003,68.300003
20160812093000,393.600006,393.600006,48.000001,45,58.700001,0,68.599998,71.300003,68.300003
20160812094500,393.600006,382.119995,46.599999,45,57.099998,0,68.400002,71.300003,68.300003
20160812100000,393.600006,382.119995,46.599999,45,57.099998,0,68.199997,71.300003,68.300003
20160812101500,393.600006,382.119995,46.599999,45,57.099998,100,68.0,71.300003,68.300003
20160812103000,393.600006,373.920013,45.600002,45,72.5,100,67.800003,71.300003,68.300003
20160812104500,393.600006,574.0,70.0,56,57.5,0,70.400002,71.300003,68.300003
20160812110000,393.600006,403.440002,49.2,45,57.5,0,68.099998,71.300003,68.300003
20160812111500,393.600006,398.519989,48.599999,45,66.599998,100,67.199997,71.300003,68.300003
20160812113000,393.600006,391.959991,47.799999,45,64.699997,100,67.599998,71.300003,68.300003
20160812114500,393.600006,391.959991,47.799999,45,72.0,100,68.099998,71.300003,68.300003
20160812120000,393.600006,408.359985,49.799998,45,73.5,100,67.900002,71.300003,68.300003
20160812121500,393.600006,408.359985,49.799998,45,73.5,100,68.199997,71.300003,68.300003
20160812123000,393.600006,408.359985,49.799998,45,73.5,100,68.099998,71.300003,68.300003
20160812124500,393.600006,408.359985,49.799998,45,71.599998,100,68.400002,71.300003,68.300003
20160812130000,393.600006,403.440002,49.2,45,74.900002,100,68.199997,71.300003,68.300003
20160812131500,393.600006,398.519989,48.599999,45,73.900002,100,67.900002,71.300003,68.300003
20160812133000,393.600006,410.0,50.0,45,79.199997,100,67.900002,71.300003,68.300003
20160812134500,393.600006,403.440002,49.2,45,89.599998,100,67.900002,71.300003,68.300003
20160812140000,393.600006,410.0,50.0,45,81.599998,100,68.0,71.300003,68.300003
20160812141500,393.600006,410.0,50.0,45,91.699997,100,68.099998,71.300003,68.300003
20160812143000,393.600006,405.079987,49.399998,45,81.0,100,68.199997,71.300003,68.300003
20160812144500,393.600006,391.959991,47.799999,45,82.599998,100,68.400002,71.300003,68.300003
20160812150000,393.600006,403.440002,49.2,45,93.599998,100,68.400002,71.300003,68.300003
20160812151500,393.600006,393.600006,48.000001,45,81.0,100,68.400002,71.300003,68.300003
20160812153000,393.600006,393.600006,48.000001,45,87.599998,100,68.5,71.300003,68.300003
20160812154500,393.600006,398.519989,48.599999,45,60.0,0,68.800003,71.300003,68.300003
20160812160000,393.600006,405.079987,49.399998,45,57.099998,0,68.699997,71.300003,68.300003
20160812161500,393.600006,405.079987,49.399998,45,57.099998,0,68.400002,71.300003,68.300003
20160812163000,393.600006,405.079987,49.399998,46,57.099998,0,68.199997,71.300003,68.300003
20160812164500,393.600006,410.0,50.0,45,57.099998,100,67.900002,71.300003,68.300003
20160812170000,393.600006,403.440002,49.2,45,57.700001,100,67.699997,71.300003,68.300003
20160812171500,393.600006,408.359985,49.799998,45,58.299999,100,67.5,71.300003,68.300003
20160812173000,393.600006,403.440002,49.2,45,83.699997,100,67.599998,71.300003,68.300003
20160812174500,393.600006,408.359985,49.799998,45,79.699997,100,67.900002,71.300003,68.300003
20160812180000,393.600006,396.880005,48.400001,45,77.699997,100,68.300003,71.300003,68.300003
20160812181500,393.600006,396.880005,48.400001,45,57.599998,100,68.300003,71.300003,68.300003
20160812183000,393.600006,408.359985,49.799998,45,57.599998,100,68.199997,71.300003,68.300003
20160812184500,393.600006,408.359985,49.799998,45,57.599998,100,68.0,71.300003,68.300003
20160812190000,393.600006,408.359985,49.799998,45,57.599998,100,67.699997,71.300003,68.300003
20160812191500,393.600006,403.440002,49.2,45,58.700001,100,67.599998,71.300003,68.300003
20160812193000,393.600006,398.519989,48.599999,45,83.0,100,67.599998,71.300003,68.300003
20160812194500,393.600006,398.519989,48.599999,45,80.599998,100,67.800003,71.300003,68.300003
20160812200000,393.600006,398.519989,48.599999,45,83.199997,100,68.099998,71.300003,68.300003
20160812201500,393.600006,393.600006,48.000001,45,88.099998,100,68.400002,71.300003,68.300003
20160812203000,393.600006,405.079987,49.399998,45,58.0,0,68.599998,71.300003,68.300003
20160812204500,393.600006,405.079987,49.399998,45,57.200001,0,68.400002,71.300003,68.300003
20160812210000,393.600006,405.079987,49.399998,45,57.200001,0,68.099998,71.300003,68.300003
20160812211500,393.600006,398.519989,48.599999,45,57.200001,100,67.900002,71.300003,68.300003
20160812213000,393.600006,408.359985,49.799998,45,57.200001,100,67.599998,71.300003,68.300003
20160812214500,393.600006,408.359985,49.799998,45,73.400002,100,67.400002,71.300003,68.300003
20160812220000,393.600006,408.359985,49.799998,45,82.099998,100,67.599998,71.300003,68.300003
20160812221500,393.600006,403.440002,49.2,45,92.900002,100,67.900002,71.300003,68.300003
20160812223000,393.600006,403.440002,49.2,45,80.699997,100,68.199997,71.300003,68.300003
20160812224500,393.600006,414.920013,50.600002,45,75.5,0,68.599998,71.300003,68.300003
20160812230000,393.600006,398.519989,48.599999,45,57.5,0,68.5,71.300003,68.300003
20160812231500,393.600006,405.079987,49.399998,45,57.5,0,68.199997,71.300003,68.300003
20160812233000,393.600006,410.0,50.0,45,56.799999,100,67.900002,71.300003,68.300003
20160812234500,393.600006,403.440002,49.2,45,56.799999,100,67.699997,71.300003,68.300003
20160813000000,393.600006,398.519989,48.599999,45,67.800003,100,67.400002,71.300003,68.300003
20160813001500,393.600006,403.440002,49.2,45,87.300003,100,67.5,71.300003,68.300003
20160813003000,393.600006,403.440002,49.2,45,82.599998,100,67.800003,71.300003,68.300003
20160813004500,393.600006,393.600006,48.000001,45,95.300003,100,68.099998,71.300003,68.300003
20160813010000,393.600006,403.440002,49.2,45,81.0,100,68.400002,71.300003,68.300003
20160813011500,393.600006,403.440002,49.2,45,57.599998,0,68.599998,71.300003,68.300003
20160813013000,393.600006,393.600006,48.000001,45,57.599998,0,68.400002,71.300003,68.300003
20160813014500,393.600006,405.079987,49.399998,45,57.599998,0,68.099998,71.300003,68.300003
20160813020000,393.600006,405.079987,49.399998,45,56.799999,100,67.800003,71.300003,68.300003
20160813021500,393.600006,405.079987,49.399998,45,57.599998,100,67.599998,71.300003,68.300003
20160813023000,393.600006,405.079987,49.399998,45,77.199997,100,67.5,71.300003,68.300003
20160813024500,393.600006,405.079987,49.399998,45,88.900002,100,67.699997,71.300003,68.300003
20160813030000,393.600006,405.079987,49.399998,45,81.900002,100,68.0,71.300003,68.300003
20160813031500,393.600006,393.600006,48.000001,45,84.400002,100,68.300003,71.300003,68.300003
20160813033000,393.600006,403.440002,49.2,45,59.599998,0,68.599998,71.300003,68.300003
20160813034500,393.600006,403.440002,49.2,45,57.200001,0,68.400002,71.300003,68.300003
20160813040000,393.600006,403.440002,49.2,45,57.200001,0,68.199997,71.300003,68.300003
20160813041500,393.600006,408.359985,49.799998,45,57.200001,100,67.900002,71.300003,68.300003
20160813043000,393.600006,408.359985,49.799998,45,57.200001,100,67.599998,71.300003,68.300003
20160813044500,393.600006,398.519989,48.599999,45,78.900002,100,67.400002,71.300003,68.300003
20160813050000,393.600006,408.359985,49.799998,45,83.800003,100,67.599998,71.300003,68.300003
20160813051500,393.600006,408.359985,49.799998,45,82.599998,100,67.900002,71.300003,68.300003
20160813053000,393.600006,408.359985,49.799998,45,81.099998,100,68.199997,71.300003,68.300003
20160813054500,393.600006,393.600006,48.000001,45,80.199997,100,68.5,71.300003,68.300003
20160813060000,393.600006,405.079987,49.399998,45,58.0,0,68.5,71.300003,68.300003
20160813061500,393.600006,426.399994,51.999999,47,57.200001,0,68.300003,71.300003,68.300003
20160813063000,393.600006,403.440002,49.2,45,57.200001,100,68.0,71.300003,68.300003
20160813064500,393.600006,398.519989,48.599999,45,57.200001,100,67.699997,71.300003,68.300003
20160813070000,393.600006,403.440002,49.2,45,66.0,100,67.400002,71.300003,68.300003
20160813071500,393.600006,403.440002,49.2,45,80.199997,100,67.599998,71.300003,68.300003
20160813073000,393.600006,388.679993,47.399999,45,83.199997,100,67.800003,71.300003,68.300003
20160813074500,393.600006,393.600006,48.000001,45,88.5,100,68.199997,71.300003,68.300003
20160813080000,393.600006,403.440002,49.2,45,90.199997,100,68.599998,71.300003,68.300003
20160813081500,393.600006,408.359985,49.799998,45,58.0,0,68.599998,71.300003,68.300003
20160813083000,393.600006,408.359985,49.799998,45,57.200001,0,68.300003,71.300003,68.300003
20160813084500,393.600006,398.519989,48.599999,45,57.200001,0,68.099998,71.300003,68.300003
20160813090000,393.600006,403.440002,49.2,45,57.200001,100,67.800003,71.300003,68.300003
20160813091500,393.600006,398.519989,48.599999,45,57.900002,100,67.599998,71.300003,68.300003
20160813093000,393.600006,403.440002,49.2,45,77.699997,100,67.5,71.300003,68.300003
20160813094500,393.600006,393.600006,48.000001,45,79.699997,100,67.699997,71.300003,68.300003
20160813100000,393.600006,403.440002,49.2,45,86.599998,100,68.099998,71.300003,68.300003
20160813101500,393.600006,393.600006,48.000001,45,80.0,100,68.5,71.300003,68.300003
20160813103000,393.600006,393.600006,48.000001,45,58.0,0,68.599998,71.300003,68.300003
20160813104500,393.600006,393.600006,48.000001,45,56.0,0,68.300003,71.300003,68.300003
20160813110000,393.600006,393.600006,48.000001,45,56.799999,0,68.099998,71.300003,68.300003
20160813111500,393.600006,403.440002,49.2,45,56.799999,100,67.800003,71.300003,68.300003
20160813113000,393.600006,393.600006,48.000001,45,57.900002,100,67.599998,71.300003,68.300003
20160813114500,393.600006,398.519989,48.599999,45,80.300003,100,67.5,71.300003,68.300003
20160813120000,393.600006,403.440002,49.2,45,80.300003,100,67.699997,71.300003,68.300003
20160813121500,393.600006,393.600006,48.000001,45,80.300003,100,68.0,71.300003,68.300003
20160813123000,393.600006,393.600006,48.000001,45,80.300003,100,68.400002,71.300003,68.300003
20160813124500,393.600006,398.519989,48.599999,45,58.0,0,68.599998,71.300003,68.300003
20160813130000,393.600006,405.079987,49.399998,45,56.799999,0,68.400002,71.300003,68.300003
20160813131500,393.600006,405.079987,49.399998,45,56.799999,0,68.099998,71.300003,68.300003
20160813133000,393.600006,388.679993,47.399999,45,56.799999,100,67.900002,71.300003,68.300003
20160813134500,393.600006,398.519989,48.599999,45,57.5,100,67.599998,71.300003,68.300003
20160813140000,393.600006,408.359985,49.799998,45,75.800003,100,67.5,71.300003,68.300003
20160813141500,393.600006,403.440002,49.2,45,79.199997,100,67.699997,71.300003,68.300003
20160813143000,393.600006,398.519989,48.599999,45,80.099998,100,68.0,71.300003,68.300003
20160813144500,393.600006,405.079987,49.399998,45,87.800003,100,68.400002,71.300003,68.300003
20160813150000,393.600006,405.079987,49.399998,45,59.200001,0,68.599998,71.300003,68.300003
20160813151500,393.600006,388.679993,47.399999,45,57.200001,0,68.400002,71.300003,68.300003
20160813153000,393.600006,398.519989,48.599999,45,57.200001,0,68.199997,71.300003,68.300003
20160813154500,393.600006,403.440002,49.2,45,57.200001,100,67.900002,71.300003,68.300003
20160813160000,393.600006,388.679993,47.399999,45,57.200001,100,67.699997,71.300003,68.300003
20160813161500,393.600006,396.880005,48.400001,45,60.700001,100,67.5,71.300003,68.300003
20160813163000,393.600006,396.880005,48.400001,45,83.099998,100,67.599998,71.300003,68.300003
20160813164500,393.600006,403.440002,49.2,45,92.5,100,67.900002,71.300003,68.300003
20160813170000,393.600006,393.600006,48.000001,45,95.900002,100,68.199997,71.300003,68.300003
20160813171500,393.600006,388.679993,47.399999,45,67.900002,0,68.599998,71.300003,68.300003
20160813173000,393.600006,396.880005,48.400001,45,57.200001,0,68.400002,71.300003,68.300003
20160813174500,393.600006,388.679993,47.399999,45,57.200001,0,68.199997,71.300003,68.300003
20160813180000,393.600006,398.519989,48.599999,45,57.200001,100,67.900002,71.300003,68.300003
20160813181500,393.600006,403.440002,49.2,45,57.200001,100,67.699997,71.300003,68.300003
20160813183000,393.600006,398.519989,48.599999,45,69.599998,100,67.400002,71.300003,68.300003
20160813184500,393.600006,405.079987,49.399998,45,86.599998,100,67.599998,71.300003,68.300003
20160813190000,393.600006,405.079987,49.399998,45,83.199997,100,67.800003,71.300003,68.300003
20160813191500,393.600006,398.519989,48.599999,45,81.599998,100,68.199997,71.300003,68.300003
20160813193000,393.600006,393.600006,48.000001,45,81.599998,100,68.5,71.300003,68.300003
20160813194500,393.600006,405.079987,49.399998,45,57.200001,0,68.5,71.300003,68.300003
20160813200000,393.600006,383.76001,46.800001,45,57.200001,0,68.300003,71.300003,68.300003
20160813201500,393.600006,398.519989,48.599999,45,58.299999,0,68.099998,71.300003,68.300003
20160813203000,393.600006,398.519989,48.599999,45,57.099998,100,67.699997,71.300003,68.300003
20160813204500,393.600006,403.440002,49.2,45,57.099998,100,67.5,71.300003,68.300003
20160813210000,393.600006,403.440002,49.2,45,86.5,100,67.400002,71.300003,68.300003
20160813211500,393.600006,396.880005,48.400001,45,84.400002,100,67.699997,71.300003,68.300003
20160813213000,393.600006,403.440002,49.2,45,81.599998,100,68.0,71.300003,68.300003
20160813214500,393.600006,398.519989,48.599999,45,80.199997,100,68.400002,71.300003,68.300003
20160813220000,393.600006,398.519989,48.599999,45,58.799999,0,68.599998,71.300003,68.300003
20160813221500,393.600006,403.440002,49.2,45,56.799999,0,68.400002,71.300003,68.300003
20160813223000,393.600006,403.440002,49.2,45,56.799999,0,68.099998,71.300003,68.300003
20160813224500,393.600006,398.519989,48.599999,45,56.799999,100,67.800003,71.300003,68.300003
20160813230000,393.600006,405.079987,49.399998,45,57.5,100,67.599998,71.300003,68.300003
20160813231500,393.600006,398.519989,48.599999,45,57.5,100,67.300003,70.800003,67.800003
20160813233000,393.600006,391.959991,47.799999,45,73.400002,100,67.199997,70.900002,67.900002
20160813234500,393.600006,408.359985,49.799998,45,78.699997,100,67.400002,70.900002,67.900002
20160814000000,393.600006,403.440002,49.2,45,78.699997,100,67.699997,70.900002,67.900002
20160814001500,393.600006,398.519989,48.599999,45,88.400002,100,68.099998,70.900002,67.900002
20160814003000,393.600006,398.519989,48.599999,45,58.0,0,68.199997,70.900002,67.900002
20160814004500,393.600006,405.079987,49.399998,45,58.0,0,68.0,70.900002,67.900002
20160814010000,393.600006,410.0,50.0,45,56.799999,0,67.800003,70.900002,67.900002
20160814011500,393.600006,403.440002,49.2,45,56.799999,100,67.5,71.0,68.0
20160814013000,393.600006,403.440002,49.2,45,56.799999,100,67.300003,70.900002,67.900002
20160814014500,393.600006,393.600006,48.000001,45,80.800003,100,67.300003,71.300003,68.300003
20160814020000,393.600006,393.600006,48.000001,45,91.599998,100,67.5,71.300003,68.300003
20160814021500,393.600006,398.519989,48.599999,45,88.699997,100,67.900002,71.300003,68.300003
20160814023000,393.600006,403.440002,49.2,45,81.599998,100,68.199997,71.300003,68.300003
20160814024500,393.600006,398.519989,48.599999,45,79.900002,100,68.5,71.300003,68.300003
20160814030000,393.600006,408.359985,49.799998,45,57.700001,0,68.5,70.900002,67.900002
20160814031500,393.600006,391.959991,47.799999,45,57.700001,0,68.300003,70.900002,67.900002
20160814033000,393.600006,403.440002,49.2,45,57.700001,100,68.0,71.300003,68.300003
20160814034500,393.600006,414.920013,50.600002,45,57.099998,100,67.699997,71.300003,68.300003
20160814040000,393.600006,403.440002,49.2,45,61.099998,100,67.400002,71.199997,68.199997
20160814041500,393.600006,403.440002,49.2,45,78.199997,100,67.400002,71.300003,68.300003
20160814043000,393.600006,403.440002,49.2,45,90.099998,100,67.699997,71.300003,68.300003
20160814044500,393.600006,396.880005,48.400001,45,94.0,100,68.0,71.300003,68.300003
20160814050000,393.600006,405.079987,49.399998,45,82.099998,100,68.300003,71.300003,68.300003
20160814051500,393.600006,396.880005,48.400001,45,67.199997,0,68.599998,71.300003,68.300003
20160814053000,393.600006,396.880005,48.400001,45,57.599998,0,68.400002,70.900002,67.900002
20160814054500,393.600006,405.079987,49.399998,45,57.599998,0,68.199997,70.900002,67.900002
20160814060000,393.600006,405.079987,49.399998,45,57.599998,0,67.900002,70.900002,67.900002
20160814061500,393.600006,405.079987,49.399998,45,57.599998,100,67.599998,70.900002,67.900002
20160814063000,393.600006,398.519989,48.599999,45,57.599998,100,67.300003,70.900002,67.900002
20160814064500,393.600006,398.519989,48.599999,45,57.599998,100,67.099998,70.900002,67.900002
20160814070000,393.600006,398.519989,48.599999,45,80.699997,100,67.099998,71.300003,68.300003
20160814071500,393.600006,403.440002,49.2,45,92.699997,100,67.400002,71.300003,68.300003
20160814073000,393.600006,393.600006,48.000001,45,80.199997,100,67.699997,71.300003,68.300003
20160814074500,393.600006,398.519989,48.599999,45,82.800003,100,68.099998,71.300003,68.300003
20160814080000,393.600006,403.440002,49.2,45,89.199997,100,68.400002,71.300003,68.300003
20160814081500,393.600006,403.440002,49.2,45,58.0,0,68.599998,71.300003,68.300003
20160814083000,393.600006,393.600006,48.000001,45,57.299999,0,68.300003,71.300003,68.300003
20160814084500,393.600006,405.079987,49.399998,45,57.299999,0,68.099998,71.300003,68.300003
20160814090000,393.600006,405.079987,49.399998,45,57.299999,100,67.699997,71.300003,68.300003
20160814091500,393.600006,410.0,50.0,45,57.299999,100,67.400002,71.300003,68.300003
20160814093000,393.600006,410.0,50.0,45,83.300003,100,67.400002,71.300003,68.300003
20160814094500,393.600006,403.440002,49.2,45,87.900002,100,67.699997,71.300003,68.300003
20160814100000,393.600006,403.440002,49.2,45,81.599998,100,68.0,71.300003,68.300003
20160814101500,393.600006,408.359985,49.799998,45,94.099998,100,68.400002,71.300003,68.300003
20160814103000,393.600006,398.519989,48.599999,45,58.799999,0,68.599998,71.300003,68.300003
20160814104500,393.600006,398.519989,48.599999,45,56.400002,0,68.400002,71.300003,68.300003
20160814110000,393.600006,403.440002,49.2,45,56.400002,0,68.099998,71.300003,68.300003
20160814111500,393.600006,403.440002,49.2,45,56.400002,100,67.800003,71.300003,68.300003
20160814113000,393.600006,393.600006,48.000001,45,57.099998,100,67.5,71.300003,68.300003
20160814114500,393.600006,403.440002,49.2,45,78.699997,100,67.400002,71.300003,68.300003
20160814120000,393.600006,408.359985,49.799998,45,88.400002,100,67.699997,71.300003,68.300003
20160814121500,393.600006,398.519989,48.599999,45,81.699997,100,68.099998,71.300003,68.300003
20160814123000,393.600006,403.440002,49.2,45,84.699997,100,68.400002,71.300003,68.300003
20160814124500,393.600006,403.440002,49.2,45,56.799999,0,68.599998,71.300003,68.300003
20160814130000,393.600006,398.519989,48.599999,45,56.799999,0,68.300003,71.300003,68.300003
20160814131500,393.600006,391.959991,47.799999,45,56.799999,0,68.099998,71.300003,68.300003
20160814133000,393.600006,405.079987,49.399998,45,56.799999,100,67.800003,71.300003,68.300003
20160814134500,393.600006,396.880005,48.400001,45,57.5,100,67.599998,71.300003,68.300003
20160814140000,393.600006,403.440002,49.2,45,75.5,100,67.5,71.300003,68.300003
20160814141500,393.600006,391.959991,47.799999,45,89.800003,100,67.800003,71.300003,68.300003
20160814143000,393.600006,396.880005,48.400001,45,78.900002,100,68.199997,71.300003,68.300003
20160814144500,393.600006,391.959991,47.799999,45,90.800003,100,68.599998,71.300003,68.300003
20160814150000,393.600006,396.880005,48.400001,45,56.799999,0,68.5,71.300003,68.300003
20160814151500,393.600006,396.880005,48.400001,45,56.799999,0,68.300003,71.300003,68.300003
20160814153000,393.600006,408.359985,49.799998,45,56.799999,0,68.099998,71.300003,68.300003
20160814154500,393.600006,393.600006,48.000001,45,56.799999,100,67.800003,71.300003,68.300003
20160814160000,393.600006,408.359985,49.799998,45,56.799999,100,67.599998,71.300003,68.300003
20160814161500,393.600006,408.359985,49.799998,45,80.300003,100,67.5,71.300003,68.300003
20160814163000,393.600006,393.600006,48.000001,45,80.300003,100,67.800003,71.300003,68.300003
20160814164500,393.600006,393.600006,48.000001,45,82.599998,100,68.199997,71.300003,68.300003
20160814170000,393.600006,393.600006,48.000001,45,77.599998,0,68.599998,71.300003,68.300003
20160814171500,393.600006,393.600006,48.000001,45,56.400002,0,68.599998,71.300003,68.300003
20160814173000,393.600006,398.519989,48.599999,45,56.400002,0,68.300003,71.300003,68.300003
20160814174500,393.600006,405.079987,49.399998,45,56.400002,0,68.099998,71.300003,68.300003
20160814180000,393.600006,398.519989,48.599999,45,56.400002,100,67.900002,71.300003,68.300003
20160814181500,393.600006,393.600006,48.000001,45,56.400002,100,67.699997,71.300003,68.300003
20160814183000,393.600006,408.359985,49.799998,45,61.400002,100,67.5,71.300003,68.300003
20160814184500,393.600006,391.959991,47.799999,45,78.300003,100,67.699997,71.300003,68.300003
20160814190000,393.600006,396.880005,48.400001,45,88.0,100,68.0,71.300003,68.300003
20160814191500,393.600006,396.880005,48.400001,45,78.699997,100,68.400002,71.300003,68.300003
20160814193000,393.600006,396.880005,48.400001,45,58.400002,0,68.599998,71.300003,68.300003
20160814194500,393.600006,396.880005,48.400001,45,57.200001,0,68.400002,71.300003,68.300003
20160814200000,393.600006,396.880005,48.400001,45,57.200001,0,68.199997,71.300003,68.300003
20160814201500,393.600006,396.880005,48.400001,45,57.200001,0,68.099998,71.300003,68.300003
20160814203000,393.600006,396.880005,48.400001,45,57.200001,100,67.800003,71.300003,68.300003
20160814204500,393.600006,396.880005,48.400001,45,57.200001,100,67.599998,71.300003,68.300003
20160814210000,393.600006,396.880005,48.400001,45,74.400002,100,67.5,71.300003,68.300003
20160814211500,393.600006,396.880005,48.400001,45,90.400002,100,67.800003,71.300003,68.300003
20160814213000,393.600006,396.880005,48.400001,45,79.199997,100,68.099998,71.300003,68.300003
20160814214500,393.600006,408.359985,49.799998,45,85.099998,100,68.5,71.300003,68.300003
20160814220000,393.600006,408.359985,49.799998,45,57.200001,0,68.599998,71.300003,68.300003
20160814221500,393.600006,398.519989,48.599999,45,57.200001,0,68.400002,71.300003,68.300003
20160814223000,393.600006,403.440002,49.2,45,57.200001,0,68.099998,71.300003,68.300003
20160814224500,393.600006,403.440002,49.2,45,57.200001,100,67.900002,71.300003,68.300003
20160814230000,393.600006,393.600006,48.000001,45,57.200001,100,67.699997,71.300003,68.300003
20160814231500,393.600006,393.600006,48.000001,45,62.700001,100,67.5,71.300003,68.300003
20160814233000,393.600006,393.600006,48.000001,45,79.699997,100,67.599998,71.300003,68.300003
20160814234500,393.600006,388.679993,47.399999,45,91.099998,100,67.900002,71.300003,68.300003
20160815000000,393.600006,405.079987,49.399998,45,79.699997,100,68.300003,71.300003,68.300003
20160815001500,393.600006,396.880005,48.400001,45,58.799999,0,68.599998,71.300003,68.300003
20160815003000,393.600006,396.880005,48.400001,45,56.799999,0,68.400002,71.300003,68.300003
20160815004500,393.600006,403.440002,49.2,45,56.799999,0,68.199997,71.300003,68.300003
20160815010000,393.600006,398.519989,48.599999,45,57.5,100,68.0,71.300003,68.300003
20160815011500,393.600006,403.440002,49.2,45,57.5,100,67.699997,71.300003,68.300003
20160815013000,393.600006,403.440002,49.2,45,56.799999,100,67.599998,71.300003,68.300003
20160815014500,393.600006,398.519989,48.599999,45,87.400002,100,67.5,71.300003,68.300003
20160815020000,393.600006,391.959991,47.799999,45,79.699997,100,67.800003,71.300003,68.300003
20160815021500,393.600006,391.959991,47.799999,45,85.900002,100,68.099998,71.300003,68.300003
20160815023000,393.600006,398.519989,48.599999,45,85.900002,100,68.5,71.300003,68.300003
20160815024500,393.600006,398.519989,48.599999,45,58.0,0,68.599998,71.300003,68.300003
20160815030000,393.600006,403.440002,49.2,45,56.799999,0,68.400002,71.300003,68.300003
20160815031500,393.600006,396.880005,48.400001,45,57.5,0,68.099998,71.300003,68.300003
20160815033000,393.600006,396.880005,48.400001,45,56.400002,100,67.900002,71.300003,68.300003
20160815034500,393.600006,408.359985,49.799998,45,57.900002,100,67.599998,71.300003,68.300003
20160815040000,393.600006,396.880005,48.400001,45,73.400002,100,67.400002,71.300003,68.300003
20160815041500,393.600006,396.880005,48.400001,45,84.0,100,67.599998,71.300003,68.300003
20160815043000,393.600006,403.440002,49.2,45,85.5,100,67.900002,71.300003,68.300003
20160815044500,393.600006,393.600006,48.000001,45,81.099998,100,68.300003,71.300003,68.300003
20160815050000,393.600006,410.0,50.0,45,59.200001,0,68.599998,71.300003,68.300003
20160815051500,393.600006,403.440002,49.2,45,58.200001,0,68.400002,71.300003,68.300003
20160815053000,393.600006,393.600006,48.000001,45,58.200001,0,68.199997,71.300003,68.300003
20160815054500,393.600006,403.440002,49.2,45,56.400002,100,67.900002,71.300003,68.300003
20160815060000,393.600006,403.440002,49.2,45,57.5,100,67.699997,71.300003,68.300003
20160815061500,393.600006,403.440002,49.2,45,64.699997,100,67.400002,71.300003,68.300003
20160815063000,393.600006,398.519989,48.599999,45,77.800003,100,67.599998,71.300003,68.300003
20160815064500,393.600006,403.440002,49.2,45,87.400002,100,67.800003,71.300003,68.300003
20160815070000,393.600006,391.959991,47.799999,45,96.699997,100,68.199997,71.300003,68.300003
20160815071500,393.600006,405.079987,49.399998,45,88.599998,100,68.5,71.300003,68.300003
20160815073000,393.600006,405.079987,49.399998,45,57.599998,0,68.5,71.300003,68.300003
20160815074500,393.600006,405.079987,49.399998,45,56.799999,0,68.300003,71.300003,68.300003
20160815080000,393.600006,405.079987,49.399998,45,56.799999,100,68.0,71.300003,68.300003
20160815081500,393.600006,396.880005,48.400001,45,56.799999,100,67.699997,71.300003,68.300003
20160815083000,393.600006,405.079987,49.399998,45,56.799999,100,67.5,71.300003,68.300003
20160815084500,393.600006,405.079987,49.399998,45,81.599998,100,67.5,71.300003,68.300003
20160815090000,393.600006,405.079987,49.399998,45,85.099998,100,67.699997,71.300003,68.300003
20160815091500,393.600006,388.679993,47.399999,45,85.099998,100,68.099998,71.300003,68.300003
20160815093000,393.600006,383.76001,46.800001,45,86.199997,100,68.400002,71.300003,68.300003
20160815094500,393.600006,388.679993,47.399999,45,57.099998,0,68.599998,71.300003,68.300003
20160815100000,393.600006,383.76001,46.800001,45,57.099998,100,67.400002,71.300003,68.300003
20160815101500,393.600006,391.959991,47.799999,45,57.099998,100,68.099998,71.300003,68.300003
20160815103000,393.600006,391.959991,47.799999,45,56.200001,100,68.199997,71.300003,68.300003
20160815104500,393.600006,382.119995,46.599999,45,56.200001,100,68.400002,71.300003,68.300003
20160815110000,393.600006,393.600006,48.000001,45,56.200001,0,68.300003,71.300003,68.300003
20160815111500,393.600006,393.600006,48.000001,45,56.200001,0,68.300003,71.300003,68.300003
20160815113000,393.600006,393.600006,48.000001,45,56.200001,0,68.099998,71.300003,68.300003
20160815114500,393.600006,393.600006,48.000001,45,56.200001,100,67.900002,71.300003,68.300003
20160815120000,393.600006,398.519989,48.599999,45,56.200001,100,67.699997,71.300003,68.300003
20160815121500,393.600006,403.440002,49.2,45,59.5,100,67.599998,71.300003,68.300003
20160815123000,393.600006,398.519989,48.599999,45,82.699997,100,67.699997,71.300003,68.300003
20160815124500,393.600006,403.440002,49.2,45,78.5,100,68.099998,71.300003,68.300003
20160815130000,393.600006,396.880005,48.400001,45,78.5,100,68.5,71.300003,68.300003
20160815131500,393.600006,396.880005,48.400001,45,56.400002,0,68.5,71.300003,68.300003
20160815133000,393.600006,382.119995,46.599999,45,56.400002,0,68.300003,71.300003,68.300003
20160815134500,393.600006,391.959991,47.799999,45,56.400002,0,68.099998,71.300003,68.300003
20160815140000,393.600006,378.839996,46.2,45,56.400002,100,67.900002,71.300003,68.300003
20160815141500,393.600006,393.600006,48.000001,45,56.400002,100,67.699997,71.300003,68.300003
20160815143000,393.600006,398.519989,48.599999,45,56.400002,100,67.599998,71.300003,68.300003
20160815144500,393.600006,388.679993,47.399999,45,76.0,100,67.599998,71.300003,68.300003
20160815150000,393.600006,383.76001,46.800001,45,77.300003,100,68.0,71.300003,68.300003
20160815151500,393.600006,383.76001,46.800001,45,77.300003,100,68.400002,71.300003,68.300003
20160815153000,393.600006,388.679993,47.399999,45,56.799999,0,68.599998,71.300003,68.300003
20160815154500,393.600006,396.880005,48.400001,45,56.799999,0,68.5,71.300003,68.300003
20160815160000,393.600006,396.880005,48.400001,45,56.799999,0,68.300003,71.300003,68.300003
20160815161500,393.600006,396.880005,48.400001,45,56.799999,0,68.099998,71.300003,68.300003
20160815163000,393.600006,383.76001,46.800001,45,56.799999,100,68.0,71.300003,68.300003
20160815164500,393.600006,391.959991,47.799999,45,56.799999,100,67.900002,71.300003,68.300003
20160815170000,393.600006,408.359985,49.799998,45,57.900002,100,67.800003,71.300003,68.300003
20160815171500,393.600006,414.920013,50.600002,45,57.900002,100,67.699997,71.300003,68.300003
20160815173000,393.600006,414.920013,50.600002,45,73.599998,100,67.699997,71.300003,68.300003
20160815174500,393.600006,405.079987,49.399998,45,77.800003,100,68.0,71.300003,68.300003
20160815180000,393.600006,405.079987,49.399998,45,75.400002,100,68.400002,71.300003,68.300003
20160815181500,393.600006,405.079987,49.399998,45,57.599998,0,68.599998,71.300003,68.300003
20160815183000,393.600006,393.600006,48.000001,45,57.599998,0,68.5,71.300003,68.300003
20160815184500,393.600006,408.359985,49.799998,45,56.799999,0,68.400002,71.300003,68.300003
20160815190000,393.600006,408.359985,49.799998,45,56.799999,0,68.199997,71.300003,68.300003
20160815191500,393.600006,403.440002,49.2,45,56.799999,0,68.099998,71.300003,68.300003
20160815193000,393.600006,408.359985,49.799998,45,56.799999,100,68.0,71.300003,68.300003
20160815194500,393.600006,403.440002,49.2,45,56.799999,100,67.900002,71.300003,68.300003
20160815200000,393.600006,398.519989,48.599999,45,56.799999,100,67.699997,71.300003,68.300003
20160815201500,393.600006,398.519989,48.599999,45,59.900002,100,67.599998,71.300003,68.300003
20160815203000,393.600006,408.359985,49.799998,45,74.900002,100,67.699997,71.300003,68.300003
20160815204500,393.600006,403.440002,49.2,45,74.900002,100,68.099998,71.300003,68.300003
20160815210000,393.600006,410.0,50.0,45,74.900002,100,68.400002,71.300003,68.300003
20160815211500,393.600006,405.079987,49.399998,45,57.599998,0,68.599998,71.300003,68.300003
20160815213000,393.600006,421.480011,51.400001,45,56.799999,0,68.5,71.300003,68.300003
20160815214500,393.600006,405.079987,49.399998,45,56.799999,0,68.300003,71.300003,68.300003
20160815220000,393.600006,405.079987,49.399998,45,56.799999,0,68.099998,71.300003,68.300003
20160815221500,393.600006,405.079987,49.399998,45,56.799999,100,67.900002,71.300003,68.300003
20160815223000,393.600006,396.880005,48.400001,45,56.799999,100,67.699997,71.300003,68.300003
20160815224500,393.600006,405.079987,49.399998,45,59.099998,100,67.599998,71.300003,68.300003
20160815230000,393.600006,398.519989,48.599999,45,74.800003,100,67.599998,71.300003,68.300003
20160815231500,393.600006,405.079987,49.399998,45,85.699997,100,67.900002,71.300003,68.300003
20160815233000,393.600006,398.519989,48.599999,45,82.300003,100,68.400002,71.300003,68.300003
20160815234500,393.600006,403.440002,49.2,45,57.599998,0,68.599998,71.300003,68.300003
20160816000000,393.600006,408.359985,49.799998,45,56.799999,0,68.400002,71.300003,68.300003
20160816001500,393.600006,398.519989,48.599999,45,56.799999,0,68.199997,71.300003,68.300003
20160816003000,393.600006,405.079987,49.399998,45,56.799999,100,68.0,71.300003,68.300003
20160816004500,393.600006,416.559998,50.8,45,56.799999,100,67.800003,71.300003,68.300003
20160816010000,393.600006,416.559998,50.8,45,57.900002,100,67.599998,71.300003,68.300003
20160816011500,393.600006,403.440002,49.2,45,75.300003,100,67.599998,71.300003,68.300003
20160816013000,393.600006,398.519989,48.599999,45,79.699997,100,67.800003,71.300003,68.300003
20160816014500,393.600006,405.079987,49.399998,45,78.699997,100,68.199997,71.300003,68.300003
20160816020000,393.600006,398.519989,48.599999,45,71.199997,0,68.599998,71.300003,68.300003
20160816021500,393.600006,408.359985,49.799998,45,57.200001,0,68.5,71.300003,68.300003
20160816023000,393.600006,408.359985,49.799998,45,57.200001,0,68.300003,71.300003,68.300003
20160816024500,393.600006,408.359985,49.799998,45,57.200001,0,68.099998,71.300003,68.300003
20160816030000,393.600006,414.920013,50.600002,45,57.200001,100,67.800003,71.300003,68.300003
20160816031500,393.600006,403.440002,49.2,45,57.200001,100,67.599998,71.300003,68.300003
20160816033000,393.600006,408.359985,49.799998,45,74.400002,100,67.5,71.300003,68.300003
20160816034500,393.600006,403.440002,49.2,45,79.699997,100,67.699997,71.300003,68.300003
20160816040000,393.600006,403.440002,49.2,45,78.699997,100,68.0,71.300003,68.300003
20160816041500,393.600006,403.440002,49.2,45,81.400002,100,68.400002,71.300003,68.300003
20160816043000,393.600006,393.600006,48.000001,45,58.400002,0,68.599998,71.300003,68.300003
20160816044500,393.600006,405.079987,49.399998,45,57.599998,0,68.400002,71.300003,68.300003
20160816050000,393.600006,405.079987,49.399998,45,56.799999,0,68.199997,71.300003,68.300003
20160816051500,393.600006,405.079987,49.399998,45,56.799999,100,67.900002,71.300003,68.300003
20160816053000,393.600006,410.0,50.0,45,56.799999,100,67.699997,71.300003,68.300003
20160816054500,393.600006,410.0,50.0,45,78.699997,100,67.400002,71.300003,68.300003
20160816060000,393.600006,410.0,50.0,45,77.199997,100,67.900002,71.300003,68.300003
20160816061500,393.600006,405.079987,49.399998,45,88.199997,100,68.099998,71.300003,68.300003
20160816063000,393.600006,405.079987,49.399998,45,79.699997,100,68.099998,71.300003,68.300003
20160816064500,393.600006,405.079987,49.399998,45,77.800003,100,68.099998,71.300003,68.300003
20160816070000,393.600006,405.079987,49.399998,45,86.800003,0,68.599998,71.300003,68.300003
20160816071500,393.600006,405.079987,49.399998,45,57.200001,0,68.800003,71.300003,68.300003
20160816073000,393.600006,398.519989,48.599999,45,57.200001,0,68.699997,71.300003,68.300003
20160816074500,393.600006,416.559998,50.8,45,56.299999,0,68.699997,71.300003,68.300003
20160816080000,393.600006,393.600006,48.000001,45,56.299999,0,68.900002,71.300003,68.300003
20160816081500,393.600006,408.359985,49.799998,45,55.599998,0,68.900002,71.300003,68.300003
20160816083000,393.600006,408.359985,49.799998,45,55.599998,0,69.199997,71.300003,68.300003
20160816084500,393.600006,403.440002,49.2,45,55.599998,0,69.400002,71.300003,68.300003
20160816090000,393.600006,398.519989,48.599999,45,56.299999,0,69.300003,71.300003,68.300003
20160816091500,393.600006,393.600006,48.000001,45,56.299999,0,69.599998,71.300003,68.300003
20160816093000,393.600006,382.119995,46.599999,45,56.299999,0,69.699997,71.300003,68.300003
20160816094500,393.600006,405.079987,49.399998,46,56.299999,0,70.099998,71.300003,68.300003
20160816100000,393.600006,405.079987,49.399998,46,56.299999,0,70.0,71.300003,68.300003
20160816101500,393.600006,391.959991,47.799999,45,56.299999,0,70.0,71.300003,68.300003
20160816103000,393.600006,391.959991,47.799999,45,56.299999,0,69.699997,71.300003,68.300003
20160816104500,393.600006,475.600006,58.000001,49,56.299999,0,70.199997,70.900002,67.900002
20160816110000,393.600006,396.880005,48.400001,46,56.299999,0,70.0,70.900002,67.900002
20160816111500,393.600006,405.079987,49.399998,46,56.299999,0,70.0,70.900002,67.900002
20160816113000,393.600006,414.920013,50.600002,46,56.299999,0,70.0,70.900002,67.900002
20160816114500,393.600006,408.359985,49.799998,46,56.299999,0,69.699997,70.900002,67.900002
20160816120000,393.600006,408.359985,49.799998,46,55.599998,0,69.5,70.900002,67.900002
20160816121500,393.600006,393.600006,48.000001,45,55.599998,0,69.300003,70.900002,67.900002
20160816123000,393.600006,403.440002,49.2,45,55.599998,0,68.400002,71.0,68.0
20160816124500,393.600006,403.440002,49.2,45,55.599998,100,67.5,70.900002,67.900002
20160816130000,393.600006,403.440002,49.2,45,56.299999,100,67.199997,70.900002,67.900002
20160816131500,393.600006,403.440002,49.2,45,62.799999,100,67.199997,70.900002,67.900002
20160816133000,393.600006,393.600006,48.000001,45,63.599998,100,67.900002,70.900002,67.900002
20160816134500,393.600006,388.679993,47.399999,45,58.799999,0,68.300003,70.900002,67.900002
20160816140000,393.600006,383.76001,46.800001,45,57.200001,0,68.5,70.900002,67.900002
20160816141500,393.600006,383.76001,46.800001,45,57.200001,0,68.599998,70.900002,67.900002
20160816143000,393.600006,396.880005,48.400001,45,57.200001,0,68.699997,70.900002,67.900002
20160816144500,393.600006,396.880005,48.400001,45,57.200001,0,68.699997,70.900002,67.900002
20160816150000,393.600006,391.959991,47.799999,45,57.200001,0,68.699997,70.900002,67.900002
20160816151500,393.600006,391.959991,47.799999,45,57.200001,0,68.599998,70.900002,67.900002
20160816153000,393.600006,405.079987,49.399998,45,57.200001,0,68.599998,70.900002,67.900002
20160816154500,393.600006,405.079987,49.399998,45,56.0,0,68.400002,70.900002,67.900002
20160816160000,393.600006,398.519989,48.599999,45,56.0,0,68.300003,70.900002,67.900002
20160816161500,393.600006,398.519989,48.599999,45,56.0,0,68.199997,70.900002,67.900002
20160816163000,393.600006,405.079987,49.399998,45,56.0,0,68.199997,70.900002,67.900002
20160816164500,393.600006,398.519989,48.599999,45,56.0,0,68.199997,70.900002,67.900002
20160816170000,393.600006,388.679993,47.399999,45,56.0,0,68.099998,70.900002,67.900002
20160816171500,393.600006,405.079987,49.399998,45,56.0,0,68.0,70.900002,67.900002
20160816173000,393.600006,396.880005,48.400001,45,56.0,0,68.0,70.900002,67.900002
20160816174500,393.600006,403.440002,49.2,45,56.700001,0,67.900002,70.900002,67.900002
20160816180000,393.600006,393.600006,48.000001,45,56.700001,0,67.900002,70.900002,67.900002
20160816181500,393.600006,408.359985,49.799998,45,56.700001,0,67.900002,70.900002,67.900002
20160816183000,393.600006,403.440002,49.2,45,56.700001,0,67.900002,70.900002,67.900002
20160816184500,393.600006,403.440002,49.2,45,56.700001,0,67.800003,70.900002,67.900002
20160816190000,393.600006,396.880005,48.400001,45,56.700001,0,67.800003,70.900002,67.900002
20160816191500,393.600006,391.959991,47.799999,45,56.700001,0,67.699997,70.900002,67.900002
20160816193000,393.600006,398.519989,48.599999,45,56.700001,0,67.699997,70.900002,67.900002
20160816194500,393.600006,403.440002,49.2,45,56.700001,100,67.599998,70.900002,67.900002
20160816200000,393.600006,393.600006,48.000001,45,56.700001,100,67.599998,70.900002,67.900002
20160816201500,393.600006,393.600006,48.000001,45,56.700001,100,67.5,70.900002,67.900002
20160816203000,393.600006,393.600006,48.000001,45,57.5,100,67.400002,71.0,68.0
20160816204500,393.600006,398.519989,48.599999,45,65.300003,100,67.400002,71.0,68.0
20160816210000,393.600006,398.519989,48.599999,45,81.599998,100,67.699997,71.099998,68.099998
20160816211500,393.600006,391.959991,47.799999,45,78.699997,100,68.099998,70.900002,67.900002
20160816213000,393.600006,391.959991,47.799999,45,57.599998,0,68.199997,70.900002,67.900002
20160816214500,393.600006,396.880005,48.400001,45,57.599998,0,68.099998,70.900002,67.900002
20160816220000,393.600006,396.880005,48.400001,45,57.599998,0,68.0,70.900002,67.900002
20160816221500,393.600006,403.440002,49.2,45,57.599998,0,67.800003,70.900002,67.900002
20160816223000,393.600006,398.519989,48.599999,45,57.599998,0,67.699997,70.900002,67.900002
20160816224500,393.600006,391.959991,47.799999,45,57.599998,100,67.599998,70.900002,67.900002
20160816230000,393.600006,408.359985,49.799998,45,57.599998,100,67.400002,71.300003,68.300003
20160816231500,393.600006,398.519989,48.599999,45,81.800003,100,67.400002,71.300003,68.300003
20160816233000,393.600006,398.519989,48.599999,45,78.699997,100,67.699997,71.199997,68.199997
20160816234500,393.600006,393.600006,48.000001,45,83.800003,100,68.099998,71.300003,68.300003
20160817000000,393.600006,393.600006,48.000001,45,78.400002,100,68.5,71.300003,68.300003
20160817001500,393.600006,405.079987,49.399998,46,57.200001,0,68.5,71.0,68.0
20160817003000,393.600006,405.079987,49.399998,46,57.200001,0,68.300003,71.099998,68.099998
20160817004500,393.600006,405.079987,49.399998,45,57.200001,0,68.099998,71.300003,68.300003
20160817010000,393.600006,393.600006,48.000001,45,57.200001,100,67.900002,71.300003,68.300003
20160817011500,393.600006,388.679993,47.399999,45,57.200001,100,67.699997,71.199997,68.199997
20160817013000,393.600006,388.679993,47.399999,45,57.900002,100,67.599998,71.300003,68.300003
20160817014500,393.600006,396.880005,48.400001,45,78.699997,100,67.599998,71.300003,68.300003
20160817020000,393.600006,396.880005,48.400001,45,78.699997,100,67.900002,71.199997,68.199997
20160817021500,393.600006,391.959991,47.799999,45,86.300003,100,68.199997,71.199997,68.199997
20160817023000,393.600006,398.519989,48.599999,45,59.599998,0,68.599998,71.300003,68.300003
20160817024500,393.600006,398.519989,48.599999,45,57.200001,0,68.400002,71.099998,68.099998
20160817030000,393.600006,398.519989,48.599999,45,57.200001,0,68.199997,71.199997,68.199997
20160817031500,393.600006,405.079987,49.399998,45,57.200001,0,67.900002,71.099998,68.099998
20160817033000,393.600006,405.079987,49.399998,45,57.200001,100,67.699997,71.300003,68.300003
20160817034500,393.600006,393.600006,48.000001,45,57.200001,100,67.5,71.199997,68.199997
20160817040000,393.600006,405.079987,49.399998,45,71.0,100,67.400002,71.0,68.0
20160817041500,393.600006,396.880005,48.400001,45,77.300003,100,67.5,71.0,68.0
20160817043000,393.600006,403.440002,49.2,45,86.400002,100,67.800003,71.0,68.0
20160817044500,393.600006,403.440002,49.2,45,77.800003,100,68.099998,70.900002,67.900002
20160817050000,393.600006,393.600006,48.000001,45,58.0,0,68.099998,71.0,68.0
20160817051500,393.600006,393.600006,48.000001,45,58.0,0,67.900002,70.900002,67.900002
20160817053000,393.600006,403.440002,49.2,45,58.0,0,67.800003,70.900002,67.900002
20160817054500,393.600006,403.440002,49.2,45,57.200001,100,67.599998,70.900002,67.900002
20160817060000,393.600006,416.559998,50.8,45,57.200001,100,67.400002,70.900002,67.900002
20160817061500,393.600006,382.119995,46.599999,46,76.5,100,66.699997,70.900002,67.900002
20160817063000,393.600006,369.0,45.0,46,100.400002,100,67.099998,70.900002,67.900002
20160817064500,393.600006,383.76001,46.800001,47,101.900002,100,67.400002,70.900002,67.900002
20160817070000,393.600006,475.600006,58.000001,49,60.0,0,68.699997,70.900002,67.900002
20160817071500,393.600006,369.0,45.0,46,82.699997,100,67.0,71.300003,68.300003
20160817073000,393.600006,382.119995,46.599999,48,96.0,100,67.5,71.300003,68.300003
20160817074500,393.600006,388.679993,47.399999,49,86.199997,100,67.900002,71.300003,68.300003
20160817080000,393.600006,372.279999,45.4,49,86.199997,100,68.099998,71.300003,68.300003
20160817081500,393.600006,391.959991,47.799999,49,84.400002,100,68.300003,71.300003,68.300003
20160817083000,393.600006,391.959991,47.799999,49,85.599998,100,68.400002,71.300003,68.300003
20160817084500,393.600006,391.959991,47.799999,49,69.900002,0,68.599998,71.300003,68.300003
20160817090000,393.600006,383.76001,46.800001,49,57.200001,0,68.199997,71.300003,68.300003
20160817091500,393.600006,391.959991,47.799999,49,56.299999,0,68.599998,71.300003,68.300003
20160817093000,393.600006,383.76001,46.800001,49,56.299999,0,68.599998,71.300003,68.300003
20160817094500,393.600006,373.920013,45.600002,49,56.299999,0,68.599998,71.300003,68.300003
20160817100000,393.600006,393.600006,48.000001,49,56.299999,0,68.599998,71.300003,68.300003
20160817101500,393.600006,388.679993,47.399999,49,56.299999,0,68.599998,71.300003,68.300003
20160817103000,393.600006,388.679993,47.399999,49,56.299999,0,68.5,71.300003,68.300003
20160817104500,393.600006,410.0,50.0,49,57.099998,100,67.599998,71.300003,68.300003
20160817110000,393.600006,393.600006,48.000001,49,74.400002,100,67.699997,71.300003,68.300003
20160817111500,393.600006,393.600006,48.000001,49,72.0,100,67.800003,71.300003,68.300003
20160817113000,393.600006,393.600006,48.000001,49,60.400002,100,68.300003,71.300003,68.300003
20160817114500,393.600006,393.600006,48.000001,49,57.099998,100,67.300003,71.300003,68.300003
20160817120000,393.600006,403.440002,49.2,49,67.699997,100,67.900002,71.300003,68.300003
20160817121500,393.600006,410.0,50.0,49,65.800003,100,68.400002,71.300003,68.300003
20160817123000,393.600006,403.440002,49.2,49,65.800003,100,68.5,71.300003,68.300003
20160817124500,393.600006,398.519989,48.599999,49,57.200001,0,68.599998,71.300003,68.300003
20160817130000,393.600006,398.519989,48.599999,49,57.200001,0,68.5,71.300003,68.300003
20160817131500,393.600006,762.599976,92.999997,76,56.299999,0,68.400002,68.0,60.5
20160817133000,393.600006,762.599976,92.999997,75,55.599998,0,68.300003,68.0,60.5
