PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160817134500,393.600006,762.599976,92.999997,74,55.599998,0,68.199997,68.0,60.5
20160817140000,393.600006,749.47998,91.399998,74,55.599998,0,68.199997,68.0,60.5
20160817141500,393.600006,690.440002,84.2,68,56.400002,0,67.400002,68.0,60.5
20160817143000,393.600006,595.320007,72.600001,60,56.400002,0,67.400002,68.0,60.5
20160817144500,393.600006,564.160034,68.800004,58,56.400002,0,67.599998,68.0,60.5
20160817150000,393.600006,546.119995,66.599999,57,56.400002,0,67.5,68.0,60.5
20160817151500,393.600006,452.640015,55.200002,51,56.400002,0,67.400002,68.0,60.5
20160817153000,393.600006,410.0,50.0,49,57.099998,0,67.400002,68.0,60.5
20160817154500,393.600006,403.440002,49.2,48,57.099998,0,67.400002,68.0,60.5
20160817160000,393.600006,396.880005,48.400001,48,57.099998,0,67.300003,68.0,60.5
20160817161500,393.600006,396.880005,48.400001,48,57.099998,0,67.300003,68.0,60.5
20160817163000,393.600006,388.679993,47.399999,48,57.099998,0,67.400002,68.0,60.5
20160817164500,393.600006,388.679993,47.399999,48,57.099998,0,67.400002,68.0,60.5
20160817170000,393.600006,396.880005,48.400001,48,56.400002,0,67.400002,68.0,60.5
20160817171500,393.600006,391.959991,47.799999,48,56.400002,0,67.400002,68.0,60.5
20160817173000,393.600006,414.920013,50.600002,49,56.400002,0,67.400002,68.0,60.5
20160817174500,393.600006,405.079987,49.399998,49,57.099998,0,67.400002,68.0,60.5
20160817180000,393.600006,405.079987,49.399998,49,57.099998,0,67.400002,68.0,60.5
20160817181500,393.600006,405.079987,49.399998,49,57.099998,0,67.400002,68.0,60.5
20160817183000,393.600006,405.079987,49.399998,49,57.099998,0,67.400002,68.0,60.5
20160817184500,393.600006,398.519989,48.599999,49,57.099998,0,67.400002,68.0,60.5
20160817190000,393.600006,408.359985,49.799998,49,57.099998,0,67.300003,68.0,60.5
20160817191500,393.600006,408.359985,49.799998,49,57.099998,0,67.300003,68.0,60.5
20160817193000,393.600006,408.359985,49.799998,49,57.099998,0,67.300003,68.0,60.5
20160817194500,393.600006,408.359985,49.799998,49,57.099998,0,67.199997,68.0,60.5
20160817200000,393.600006,398.519989,48.599999,49,57.099998,0,67.199997,68.0,60.5
20160817201500,393.600006,388.679993,47.399999,49,57.099998,0,67.199997,68.0,60.5
20160817203000,393.600006,405.079987,49.399998,49,57.099998,0,67.199997,68.0,60.5
20160817204500,393.600006,405.079987,49.399998,49,57.099998,0,67.099998,68.0,60.5
20160817210000,393.600006,405.079987,49.399998,49,57.099998,0,67.099998,68.0,60.5
20160817211500,393.600006,410.0,50.0,49,57.099998,0,67.099998,68.0,60.5
20160817213000,393.600006,383.76001,46.800001,49,57.099998,0,67.0,68.0,60.5
20160817214500,393.600006,403.440002,49.2,49,57.099998,0,67.0,68.0,60.5
20160817220000,393.600006,419.839996,51.2,49,57.099998,0,66.900002,68.0,60.5
20160817221500,393.600006,391.959991,47.799999,49,57.099998,0,66.900002,68.0,60.5
20160817223000,393.600006,396.880005,48.400001,49,57.099998,0,66.900002,68.0,60.5
20160817224500,393.600006,408.359985,49.799998,49,57.099998,0,66.800003,68.0,60.5
20160817230000,393.600006,403.440002,49.2,49,57.099998,0,66.800003,68.0,60.5
20160817231500,393.600006,403.440002,49.2,49,57.099998,0,66.800003,68.0,60.5
20160817233000,393.600006,398.519989,48.599999,49,57.099998,0,66.699997,68.0,60.5
20160817234500,393.600006,393.600006,48.000001,49,57.099998,0,66.699997,68.0,60.5
20160818000000,393.600006,398.519989,48.599999,49,57.099998,0,66.699997,68.0,60.5
20160818001500,393.600006,408.359985,49.799998,49,57.099998,0,66.699997,68.0,60.5
20160818003000,393.600006,396.880005,48.400001,49,57.099998,0,66.599998,68.0,60.5
20160818004500,393.600006,383.76001,46.800001,49,57.099998,0,66.599998,68.0,60.5
20160818010000,393.600006,398.519989,48.599999,49,57.099998,0,66.599998,68.0,60.5
20160818011500,393.600006,405.079987,49.399998,49,57.099998,0,66.599998,68.0,60.5
20160818013000,393.600006,396.880005,48.400001,49,57.099998,0,66.5,68.0,60.5
20160818014500,393.600006,396.880005,48.400001,49,57.099998,0,66.5,68.0,60.5
20160818020000,393.600006,410.0,50.0,49,57.099998,0,66.400002,68.0,60.5
20160818021500,393.600006,403.440002,49.2,49,57.099998,0,66.400002,68.0,60.5
20160818023000,393.600006,403.440002,49.2,49,57.099998,0,66.400002,68.0,60.5
20160818024500,393.600006,410.0,50.0,49,57.099998,0,66.400002,68.0,60.5
20160818030000,393.600006,410.0,50.0,49,57.099998,0,66.300003,68.0,60.5
20160818031500,393.600006,398.519989,48.599999,49,57.099998,0,66.300003,68.0,60.5
20160818033000,393.600006,403.440002,49.2,49,57.099998,0,66.300003,68.0,60.5
20160818034500,393.600006,388.679993,47.399999,49,57.099998,0,66.300003,68.0,60.5
20160818040000,393.600006,403.440002,49.2,49,57.099998,0,66.199997,68.0,60.5
20160818041500,393.600006,403.440002,49.2,49,57.099998,0,66.199997,68.0,60.5
20160818043000,393.600006,398.519989,48.599999,49,57.099998,0,66.199997,68.0,60.5
20160818044500,393.600006,414.920013,50.600002,49,57.099998,0,66.199997,68.0,60.5
20160818050000,393.600006,398.519989,48.599999,49,57.099998,0,66.199997,68.0,60.5
20160818051500,393.600006,398.519989,48.599999,49,57.099998,0,66.199997,68.0,60.400002
20160818053000,393.600006,414.920013,50.600002,49,57.099998,0,66.099998,68.0,60.200001
20160818054500,393.600006,405.079987,49.399998,49,57.099998,0,66.099998,68.0,60.400002
20160818060000,393.600006,405.079987,49.399998,49,57.099998,0,66.099998,68.0,60.299999
20160818061500,393.600006,405.079987,49.399998,49,57.099998,0,66.099998,68.0,60.400002
20160818063000,393.600006,398.519989,48.599999,49,57.099998,0,65.699997,68.0,60.299999
20160818064500,393.600006,403.440002,49.2,49,57.099998,0,65.599998,68.0,60.200001
20160818070000,393.600006,403.440002,49.2,49,57.099998,0,65.5,68.0,60.299999
20160818071500,393.600006,398.519989,48.599999,49,57.099998,0,65.400002,68.0,60.200001
20160818073000,393.600006,391.959991,47.799999,49,57.099998,0,65.300003,68.0,60.400002
20160818074500,393.600006,391.959991,47.799999,49,57.099998,0,65.300003,68.0,60.299999
20160818080000,393.600006,383.76001,46.800001,49,56.400002,0,65.300003,68.0,60.200001
20160818081500,393.600006,383.76001,46.800001,50,56.400002,0,65.300003,68.0,60.099998
20160818083000,393.600006,405.079987,49.399998,50,56.400002,0,65.300003,68.0,60.200001
20160818084500,393.600006,405.079987,49.399998,46,56.400002,0,65.300003,68.0,60.200001
20160818090000,393.600006,393.600006,48.000001,45,56.400002,0,65.800003,68.0,60.099998
20160818091500,393.600006,393.600006,48.000001,45,56.400002,0,66.0,68.0,60.099998
20160818093000,393.600006,393.600006,48.000001,45,56.400002,0,66.099998,68.0,59.900002
20160818094500,393.600006,388.679993,47.399999,45,56.400002,0,66.199997,68.0,59.900002
20160818100000,393.600006,405.079987,49.399998,45,56.400002,0,66.199997,68.0,59.900002
20160818101500,393.600006,383.76001,46.800001,45,56.400002,0,66.300003,68.0,59.900002
20160818103000,393.600006,391.959991,47.799999,45,56.400002,0,66.300003,68.0,59.900002
20160818104500,393.600006,405.079987,49.399998,45,55.599998,0,65.800003,68.0,59.900002
20160818110000,393.600006,388.679993,47.399999,45,56.299999,0,65.900002,68.0,59.900002
20160818111500,393.600006,388.679993,47.399999,45,56.299999,0,65.900002,68.0,59.900002
20160818113000,393.600006,383.76001,46.800001,45,56.299999,0,65.900002,68.0,59.900002
20160818114500,393.600006,383.76001,46.800001,45,68.099998,100,66.0,71.300003,68.300003
20160818120000,393.600006,405.079987,49.399998,45,81.099998,100,67.699997,71.300003,68.300003
20160818121500,393.600006,416.559998,50.8,46,56.799999,0,68.099998,71.300003,68.300003
20160818123000,393.600006,405.079987,49.399998,46,56.799999,100,67.900002,71.300003,68.300003
20160818124500,393.600006,398.519989,48.599999,46,56.0,100,68.099998,71.300003,68.300003
20160818130000,393.600006,403.440002,49.2,46,56.0,100,68.199997,71.300003,68.300003
20160818131500,393.600006,408.359985,49.799998,46,56.0,100,68.199997,71.300003,68.300003
20160818133000,393.600006,408.359985,49.799998,46,56.700001,100,67.800003,71.300003,68.300003
20160818134500,393.600006,398.519989,48.599999,46,57.599998,100,67.900002,71.300003,68.300003
20160818140000,393.600006,403.440002,49.2,46,60.5,100,68.0,71.300003,68.300003
20160818141500,393.600006,396.880005,48.400001,46,63.599998,100,68.0,71.300003,68.300003
20160818143000,393.600006,396.880005,48.400001,46,63.599998,100,68.0,71.300003,68.300003
20160818144500,393.600006,388.679993,47.399999,46,62.799999,100,68.0,71.300003,68.300003
20160818150000,393.600006,403.440002,49.2,46,70.5,100,68.099998,71.300003,68.300003
20160818151500,393.600006,396.880005,48.400001,46,68.199997,100,68.400002,71.300003,68.300003
20160818153000,393.600006,408.359985,49.799998,46,58.799999,0,68.699997,71.300003,68.300003
20160818154500,393.600006,408.359985,49.799998,46,58.0,0,68.699997,71.300003,68.300003
20160818160000,393.600006,408.359985,49.799998,46,57.200001,0,68.800003,71.300003,68.300003
20160818161500,393.600006,408.359985,49.799998,45,57.200001,0,68.699997,71.300003,68.300003
20160818163000,393.600006,408.359985,49.799998,45,57.200001,0,68.699997,71.300003,68.300003
20160818164500,393.600006,408.359985,49.799998,45,57.200001,0,68.599998,71.300003,68.300003
20160818170000,393.600006,408.359985,49.799998,45,57.200001,0,68.400002,71.300003,68.300003
20160818171500,393.600006,391.959991,47.799999,45,57.200001,0,68.099998,71.300003,68.300003
20160818173000,393.600006,396.880005,48.400001,45,57.200001,100,68.0,71.300003,68.300003
20160818174500,393.600006,403.440002,49.2,45,57.200001,100,67.800003,71.300003,68.300003
20160818180000,393.600006,403.440002,49.2,45,57.200001,100,67.699997,71.300003,68.300003
20160818181500,393.600006,398.519989,48.599999,45,66.699997,100,67.599998,71.300003,68.300003
20160818183000,393.600006,405.079987,49.399998,45,88.0,100,67.800003,71.300003,68.300003
20160818184500,393.600006,393.600006,48.000001,45,78.699997,100,68.099998,71.300003,68.300003
20160818190000,393.600006,393.600006,48.000001,45,77.199997,100,68.5,71.300003,68.300003
20160818191500,393.600006,398.519989,48.599999,45,57.599998,0,68.599998,71.300003,68.300003
20160818193000,393.600006,405.079987,49.399998,45,57.599998,0,68.400002,71.300003,68.300003
20160818194500,393.600006,405.079987,49.399998,45,56.5,0,68.099998,71.300003,68.300003
20160818200000,393.600006,405.079987,49.399998,45,57.200001,100,67.900002,71.300003,68.300003
20160818201500,393.600006,405.079987,49.399998,45,57.200001,100,67.699997,71.300003,68.300003
20160818203000,393.600006,396.880005,48.400001,45,58.299999,100,67.599998,71.300003,68.300003
20160818204500,393.600006,396.880005,48.400001,45,86.199997,100,67.599998,71.300003,68.300003
20160818210000,393.600006,403.440002,49.2,45,79.199997,100,67.900002,71.300003,68.300003
20160818211500,393.600006,396.880005,48.400001,45,91.300003,100,68.300003,71.300003,68.300003
20160818213000,393.600006,396.880005,48.400001,45,59.599998,0,68.599998,71.300003,68.300003
20160818214500,393.600006,396.880005,48.400001,45,57.599998,0,68.5,71.300003,68.300003
20160818220000,393.600006,410.0,50.0,45,57.599998,0,68.300003,71.300003,68.300003
20160818221500,393.600006,398.519989,48.599999,45,57.599998,0,68.099998,71.300003,68.300003
20160818223000,393.600006,414.920013,50.600002,45,57.599998,100,67.800003,71.300003,68.300003
20160818224500,393.600006,403.440002,49.2,45,57.599998,100,67.599998,71.300003,68.300003
20160818230000,393.600006,403.440002,49.2,45,75.599998,100,67.5,71.300003,68.300003
20160818231500,393.600006,403.440002,49.2,45,79.199997,100,67.699997,71.300003,68.300003
20160818233000,393.600006,398.519989,48.599999,45,91.099998,100,68.099998,71.300003,68.300003
20160818234500,393.600006,408.359985,49.799998,45,78.699997,100,68.400002,71.300003,68.300003
20160819000000,393.600006,403.440002,49.2,45,58.0,0,68.599998,71.300003,68.300003
20160819001500,393.600006,403.440002,49.2,45,57.200001,0,68.400002,71.300003,68.300003
20160819003000,393.600006,403.440002,49.2,45,57.200001,0,68.099998,71.300003,68.300003
20160819004500,393.600006,414.920013,50.600002,45,57.200001,100,67.900002,71.300003,68.300003
20160819010000,393.600006,398.519989,48.599999,45,57.200001,100,67.599998,71.300003,68.300003
20160819011500,393.600006,405.079987,49.399998,45,68.699997,100,67.5,71.300003,68.300003
20160819013000,393.600006,396.880005,48.400001,45,79.199997,100,67.699997,71.300003,68.300003
20160819014500,393.600006,388.679993,47.399999,45,90.400002,100,68.0,71.300003,68.300003
20160819020000,393.600006,398.519989,48.599999,45,79.699997,100,68.300003,71.300003,68.300003
20160819021500,393.600006,398.519989,48.599999,45,60.0,0,68.599998,71.300003,68.300003
20160819023000,393.600006,393.600006,48.000001,45,57.200001,0,68.400002,71.300003,68.300003
20160819024500,393.600006,398.519989,48.599999,45,57.200001,0,68.199997,71.300003,68.300003
20160819030000,393.600006,378.839996,46.2,45,57.200001,100,68.0,71.300003,68.300003
20160819031500,393.600006,393.600006,48.000001,45,57.200001,100,67.699997,71.300003,68.300003
20160819033000,393.600006,382.119995,46.599999,45,57.200001,100,67.5,71.300003,68.300003
20160819034500,393.600006,382.119995,46.599999,45,77.199997,100,67.599998,71.300003,68.300003
20160819040000,393.600006,391.959991,47.799999,45,82.099998,100,67.800003,71.300003,68.300003
20160819041500,393.600006,396.880005,48.400001,45,91.300003,100,68.099998,71.300003,68.300003
20160819043000,393.600006,396.880005,48.400001,45,81.099998,100,68.5,71.300003,68.300003
20160819044500,393.600006,383.76001,46.800001,45,57.599998,0,68.599998,71.300003,68.300003
20160819050000,393.600006,388.679993,47.399999,45,57.599998,0,68.300003,71.300003,68.300003
20160819051500,393.600006,403.440002,49.2,45,57.599998,0,68.099998,71.300003,68.300003
20160819053000,393.600006,391.959991,47.799999,45,57.599998,100,67.800003,71.300003,68.300003
20160819054500,393.600006,398.519989,48.599999,45,57.599998,100,67.599998,71.300003,68.300003
20160819060000,393.600006,393.600006,48.000001,45,75.199997,100,67.400002,71.300003,68.300003
20160819061500,393.600006,393.600006,48.000001,45,81.400002,100,67.699997,71.300003,68.300003
20160819063000,393.600006,393.600006,48.000001,45,95.699997,100,67.900002,71.300003,68.300003
20160819064500,393.600006,398.519989,48.599999,45,84.400002,100,68.300003,71.300003,68.300003
20160819070000,393.600006,383.76001,46.800001,45,61.700001,0,68.599998,71.300003,68.300003
20160819071500,393.600006,383.76001,46.800001,45,57.599998,0,68.5,71.300003,68.300003
20160819073000,393.600006,383.76001,46.800001,45,57.599998,0,68.300003,71.300003,68.300003
20160819074500,393.600006,405.079987,49.399998,45,56.799999,0,68.099998,71.300003,68.300003
20160819080000,393.600006,396.880005,48.400001,45,56.0,100,67.800003,71.300003,68.300003
20160819081500,393.600006,391.959991,47.799999,45,57.099998,100,67.599998,71.300003,68.300003
20160819083000,393.600006,382.119995,46.599999,45,78.300003,100,67.5,71.300003,68.300003
20160819084500,393.600006,388.679993,47.399999,45,88.800003,100,67.699997,71.300003,68.300003
20160819090000,393.600006,388.679993,47.399999,45,77.800003,100,68.099998,71.300003,68.300003
20160819091500,393.600006,393.600006,48.000001,45,73.0,100,68.300003,71.300003,68.300003
20160819093000,393.600006,383.76001,46.800001,45,69.599998,100,68.5,71.300003,68.300003
20160819094500,393.600006,378.839996,46.2,45,56.5,0,68.599998,71.300003,68.300003
20160819100000,393.600006,396.880005,48.400001,45,55.599998,0,68.400002,71.300003,68.300003
20160819101500,393.600006,396.880005,48.400001,45,55.599998,0,68.099998,71.300003,68.300003
20160819103000,393.600006,391.959991,47.799999,45,59.900002,100,67.199997,71.300003,68.300003
20160819104500,393.600006,391.959991,47.799999,45,59.900002,100,67.300003,71.300003,68.300003
20160819110000,393.600006,398.519989,48.599999,45,58.799999,100,67.199997,71.300003,68.300003
20160819111500,393.600006,393.600006,48.000001,45,58.799999,100,67.0,71.300003,68.300003
20160819113000,393.600006,393.600006,48.000001,45,72.199997,100,68.300003,71.300003,68.300003
20160819114500,393.600006,403.440002,49.2,45,56.0,100,67.900002,71.300003,68.300003
20160819120000,393.600006,398.519989,48.599999,45,56.700001,100,67.5,71.300003,68.300003
20160819121500,393.600006,398.519989,48.599999,45,57.599998,100,68.199997,71.300003,68.300003
20160819123000,393.600006,391.959991,47.799999,45,56.799999,100,68.400002,71.300003,68.300003
20160819124500,393.600006,391.959991,47.799999,45,56.799999,100,68.5,71.300003,68.300003
20160819130000,393.600006,391.959991,47.799999,45,56.799999,0,68.599998,71.300003,68.300003
20160819131500,393.600006,382.119995,46.599999,45,56.799999,0,68.699997,71.300003,68.300003
20160819133000,393.600006,388.679993,47.399999,45,56.0,0,68.599998,71.300003,68.300003
20160819134500,393.600006,378.839996,46.2,45,56.0,0,68.199997,71.300003,68.300003
20160819140000,393.600006,393.600006,48.000001,45,56.0,100,67.800003,71.300003,68.300003
20160819141500,393.600006,393.600006,48.000001,45,56.799999,100,68.300003,71.300003,68.300003
20160819143000,393.600006,393.600006,48.000001,45,56.799999,100,68.300003,71.300003,68.300003
20160819144500,393.600006,383.76001,46.800001,45,56.799999,100,68.199997,71.300003,68.300003
20160819150000,393.600006,383.76001,46.800001,45,56.799999,100,68.199997,71.300003,68.300003
20160819151500,393.600006,391.959991,47.799999,45,56.799999,100,68.199997,71.300003,68.300003
20160819153000,393.600006,391.959991,47.799999,45,56.799999,100,68.199997,71.300003,68.300003
20160819154500,393.600006,391.959991,47.799999,45,56.799999,100,68.199997,71.300003,68.300003
20160819160000,393.600006,391.959991,47.799999,45,57.5,100,68.199997,71.300003,68.300003
20160819161500,393.600006,391.959991,47.799999,45,57.5,100,68.199997,71.300003,68.300003
20160819163000,393.600006,391.959991,47.799999,45,57.5,100,68.199997,71.300003,68.300003
20160819164500,393.600006,408.359985,49.799998,45,57.5,100,68.199997,71.300003,68.300003
20160819170000,393.600006,408.359985,49.799998,45,57.5,100,68.199997,71.300003,68.300003
20160819171500,393.600006,408.359985,49.799998,45,57.5,100,68.199997,71.300003,68.300003
20160819173000,393.600006,408.359985,49.799998,45,56.799999,100,68.099998,71.300003,68.300003
20160819174500,393.600006,403.440002,49.2,45,56.799999,100,68.099998,71.300003,68.300003
20160819180000,393.600006,403.440002,49.2,45,56.799999,100,67.900002,71.300003,68.300003
20160819181500,393.600006,414.920013,50.600002,45,56.799999,100,67.900002,71.300003,68.300003
20160819183000,393.600006,403.440002,49.2,45,56.799999,100,67.900002,71.300003,68.300003
20160819184500,393.600006,398.519989,48.599999,45,58.299999,100,67.800003,71.300003,68.300003
20160819190000,393.600006,403.440002,49.2,45,71.0,100,67.900002,71.300003,68.300003
20160819191500,393.600006,398.519989,48.599999,45,71.0,100,68.099998,71.300003,68.300003
20160819193000,393.600006,393.600006,48.000001,45,71.0,100,68.400002,71.300003,68.300003
20160819194500,393.600006,398.519989,48.599999,45,57.700001,0,68.599998,71.300003,68.300003
20160819200000,393.600006,405.079987,49.399998,45,57.700001,0,68.5,71.300003,68.300003
20160819201500,393.600006,410.0,50.0,45,57.700001,0,68.400002,71.300003,68.300003
20160819203000,393.600006,410.0,50.0,45,57.700001,0,68.199997,71.300003,68.300003
20160819204500,393.600006,414.920013,50.600002,45,56.799999,0,68.099998,71.300003,68.300003
20160819210000,393.600006,414.920013,50.600002,45,56.799999,100,67.900002,71.300003,68.300003
20160819211500,393.600006,414.920013,50.600002,45,56.799999,100,67.800003,71.300003,68.300003
20160819213000,393.600006,405.079987,49.399998,45,57.5,100,67.699997,71.300003,68.300003
20160819214500,393.600006,398.519989,48.599999,45,74.900002,100,67.599998,71.300003,68.300003
20160819220000,393.600006,405.079987,49.399998,45,74.900002,100,67.900002,71.300003,68.300003
20160819221500,393.600006,398.519989,48.599999,45,74.900002,100,68.199997,71.300003,68.300003
20160819223000,393.600006,403.440002,49.2,45,74.900002,100,68.599998,71.300003,68.300003
20160819224500,393.600006,414.920013,50.600002,45,58.0,0,68.5,71.300003,68.300003
20160819230000,393.600006,398.519989,48.599999,45,57.099998,0,68.300003,71.300003,68.300003
20160819231500,393.600006,405.079987,49.399998,45,57.099998,0,68.199997,71.300003,68.300003
20160819233000,393.600006,398.519989,48.599999,45,57.099998,100,68.0,71.300003,68.300003
20160819234500,393.600006,398.519989,48.599999,45,57.099998,100,67.800003,71.300003,68.300003
20160820000000,393.600006,391.959991,47.799999,45,57.900002,100,67.699997,71.300003,68.300003
20160820001500,393.600006,391.959991,47.799999,45,61.900002,100,67.599998,71.300003,68.300003
20160820003000,393.600006,398.519989,48.599999,45,76.800003,100,67.699997,71.300003,68.300003
20160820004500,393.600006,398.519989,48.599999,45,78.099998,100,68.099998,71.300003,68.300003
20160820010000,393.600006,398.519989,48.599999,45,80.199997,100,68.400002,71.300003,68.300003
20160820011500,393.600006,403.440002,49.2,45,57.599998,0,68.599998,71.300003,68.300003
20160820013000,393.600006,388.679993,47.399999,45,57.599998,0,68.400002,71.300003,68.300003
20160820014500,393.600006,393.600006,48.000001,45,57.599998,0,68.199997,71.300003,68.300003
20160820020000,393.600006,393.600006,48.000001,45,57.599998,100,68.0,71.300003,68.300003
20160820021500,393.600006,408.359985,49.799998,45,57.599998,100,67.800003,71.300003,68.300003
20160820023000,393.600006,408.359985,49.799998,45,57.599998,100,67.699997,71.300003,68.300003
20160820024500,393.600006,403.440002,49.2,45,62.799999,100,67.599998,71.300003,68.300003
20160820030000,393.600006,383.76001,46.800001,45,78.300003,100,67.699997,71.300003,68.300003
20160820031500,393.600006,388.679993,47.399999,45,85.199997,100,68.099998,71.300003,68.300003
20160820033000,393.600006,388.679993,47.399999,45,79.400002,100,68.400002,71.300003,68.300003
20160820034500,393.600006,398.519989,48.599999,45,58.400002,0,68.599998,71.300003,68.300003
20160820040000,393.600006,383.76001,46.800001,45,57.0,0,68.400002,71.300003,68.300003
20160820041500,393.600006,383.76001,46.800001,45,57.0,0,68.199997,71.300003,68.300003
20160820043000,393.600006,403.440002,49.2,45,57.0,100,67.900002,71.300003,68.300003
20160820044500,393.600006,396.880005,48.400001,45,57.0,100,67.699997,71.300003,68.300003
20160820050000,393.600006,396.880005,48.400001,45,57.900002,100,67.599998,71.300003,68.300003
20160820051500,393.600006,396.880005,48.400001,45,83.5,100,67.599998,71.300003,68.300003
20160820053000,393.600006,403.440002,49.2,45,78.699997,100,67.900002,71.300003,68.300003
20160820054500,393.600006,396.880005,48.400001,45,82.599998,100,68.199997,71.300003,68.300003
20160820060000,393.600006,405.079987,49.399998,45,68.5,0,68.599998,71.300003,68.300003
20160820061500,393.600006,396.880005,48.400001,45,57.200001,0,68.5,71.300003,68.300003
20160820063000,393.600006,396.880005,48.400001,45,57.200001,0,68.300003,71.300003,68.300003
20160820064500,393.600006,410.0,50.0,45,57.200001,0,68.099998,71.300003,68.300003
20160820070000,393.600006,396.880005,48.400001,45,57.200001,100,67.800003,71.300003,68.300003
20160820071500,393.600006,405.079987,49.399998,45,57.900002,100,67.599998,71.300003,68.300003
20160820073000,393.600006,405.079987,49.399998,45,78.099998,100,67.5,71.300003,68.300003
20160820074500,393.600006,405.079987,49.399998,45,79.199997,100,67.699997,71.300003,68.300003
20160820080000,393.600006,391.959991,47.799999,45,81.599998,100,68.099998,71.300003,68.300003
20160820081500,393.600006,391.959991,47.799999,45,86.099998,100,68.400002,71.300003,68.300003
20160820083000,393.600006,403.440002,49.2,45,57.200001,0,68.599998,71.300003,68.300003
20160820084500,393.600006,398.519989,48.599999,45,55.599998,0,68.300003,71.300003,68.300003
20160820090000,393.600006,398.519989,48.599999,45,55.599998,0,68.099998,71.300003,68.300003
20160820091500,393.600006,403.440002,49.2,45,55.599998,100,67.800003,71.300003,68.300003
20160820093000,393.600006,398.519989,48.599999,45,57.099998,100,67.599998,71.300003,68.300003
20160820094500,393.600006,403.440002,49.2,45,80.900002,100,67.5,71.300003,68.300003
20160820100000,393.600006,403.440002,49.2,45,79.699997,100,67.699997,71.300003,68.300003
20160820101500,393.600006,403.440002,49.2,45,79.699997,100,68.099998,71.300003,68.300003
20160820103000,393.600006,388.679993,47.399999,45,78.300003,100,68.5,71.300003,68.300003
20160820104500,393.600006,388.679993,47.399999,45,56.400002,0,68.400002,71.300003,68.300003
20160820110000,393.600006,393.600006,48.000001,45,55.599998,0,68.199997,71.300003,68.300003
20160820111500,393.600006,393.600006,48.000001,45,56.299999,100,68.0,71.300003,68.300003
20160820113000,393.600006,405.079987,49.399998,45,56.299999,100,67.800003,71.300003,68.300003
20160820114500,393.600006,393.600006,48.000001,45,55.599998,100,67.599998,71.300003,68.300003
20160820120000,393.600006,393.600006,48.000001,45,75.900002,100,67.5,71.300003,68.300003
20160820121500,393.600006,393.600006,48.000001,45,77.800003,100,67.900002,71.300003,68.300003
20160820123000,393.600006,393.600006,48.000001,45,74.0,100,68.199997,71.300003,68.300003
20160820124500,393.600006,383.76001,46.800001,45,70.099998,100,68.400002,71.300003,68.300003
20160820130000,393.600006,396.880005,48.400001,45,64.5,0,68.599998,71.300003,68.300003
20160820131500,393.600006,396.880005,48.400001,45,56.0,0,68.400002,71.300003,68.300003
20160820133000,393.600006,396.880005,48.400001,45,56.0,0,68.199997,71.300003,68.300003
20160820134500,393.600006,396.880005,48.400001,45,56.0,0,68.099998,71.300003,68.300003
20160820140000,393.600006,396.880005,48.400001,45,56.0,100,67.900002,71.300003,68.300003
20160820141500,393.600006,388.679993,47.399999,45,56.0,100,67.699997,71.300003,68.300003
20160820143000,393.600006,396.880005,48.400001,45,59.5,100,67.599998,71.300003,68.300003
20160820144500,393.600006,383.76001,46.800001,45,80.699997,100,67.699997,71.300003,68.300003
20160820150000,393.600006,391.959991,47.799999,45,78.699997,100,68.099998,71.300003,68.300003
20160820151500,393.600006,391.959991,47.799999,45,77.800003,100,68.5,71.300003,68.300003
20160820153000,393.600006,391.959991,47.799999,45,56.400002,0,68.599998,71.300003,68.300003
20160820154500,393.600006,391.959991,47.799999,45,56.400002,0,68.400002,71.300003,68.300003
20160820160000,393.600006,396.880005,48.400001,45,56.400002,0,68.300003,71.300003,68.300003
20160820161500,393.600006,396.880005,48.400001,45,56.400002,0,68.099998,71.300003,68.300003
20160820163000,393.600006,396.880005,48.400001,45,56.400002,100,68.0,71.300003,68.300003
20160820164500,393.600006,396.880005,48.400001,45,56.400002,100,67.800003,71.300003,68.300003
20160820170000,393.600006,388.679993,47.399999,45,56.400002,100,67.800003,71.300003,68.300003
20160820171500,393.600006,398.519989,48.599999,45,56.400002,100,67.699997,71.300003,68.300003
20160820173000,393.600006,398.519989,48.599999,45,72.0,100,67.699997,71.300003,68.300003
20160820174500,393.600006,388.679993,47.399999,45,74.400002,100,68.099998,71.300003,68.300003
20160820180000,393.600006,393.600006,48.000001,45,79.599998,100,68.5,71.300003,68.300003
20160820181500,393.600006,388.679993,47.399999,45,57.200001,0,68.599998,71.300003,68.300003
20160820183000,393.600006,396.880005,48.400001,45,56.400002,0,68.599998,71.300003,68.300003
20160820184500,393.600006,396.880005,48.400001,45,56.400002,0,68.400002,71.300003,68.300003
20160820190000,393.600006,405.079987,49.399998,45,56.400002,0,68.300003,71.300003,68.300003
20160820191500,393.600006,396.880005,48.400001,45,56.400002,0,68.199997,71.300003,68.300003
20160820193000,393.600006,396.880005,48.400001,45,56.400002,0,68.099998,71.300003,68.300003
20160820194500,393.600006,391.959991,47.799999,45,57.099998,100,68.0,71.300003,68.300003
20160820200000,393.600006,383.76001,46.800001,45,57.099998,100,67.900002,71.300003,68.300003
20160820201500,393.600006,378.839996,46.2,45,57.099998,100,67.800003,71.300003,68.300003
20160820203000,393.600006,393.600006,48.000001,45,57.900002,100,67.699997,71.300003,68.300003
20160820204500,393.600006,393.600006,48.000001,45,64.800003,100,67.699997,71.300003,68.300003
20160820210000,393.600006,383.76001,46.800001,45,78.5,100,67.900002,71.300003,68.300003
20160820211500,393.600006,388.679993,47.399999,45,76.400002,100,68.300003,71.300003,68.300003
20160820213000,393.600006,388.679993,47.399999,45,59.599998,0,68.599998,71.300003,68.300003
20160820214500,393.600006,383.76001,46.800001,45,57.200001,0,68.5,71.300003,68.300003
20160820220000,393.600006,391.959991,47.799999,45,57.200001,0,68.400002,71.300003,68.300003
20160820221500,393.600006,398.519989,48.599999,45,57.200001,0,68.199997,71.300003,68.300003
20160820223000,393.600006,388.679993,47.399999,45,57.200001,0,68.099998,71.300003,68.300003
20160820224500,393.600006,388.679993,47.399999,45,57.200001,100,67.900002,71.300003,68.300003
20160820230000,393.600006,396.880005,48.400001,45,57.200001,100,67.800003,71.300003,68.300003
20160820231500,393.600006,388.679993,47.399999,45,57.200001,100,67.699997,71.300003,68.300003
20160820233000,393.600006,388.679993,47.399999,45,64.400002,100,67.599998,71.300003,68.300003
20160820234500,393.600006,398.519989,48.599999,45,75.900002,100,67.900002,71.300003,68.300003
20160821000000,393.600006,388.679993,47.399999,45,74.800003,100,68.199997,71.300003,68.300003
20160821001500,393.600006,396.880005,48.400001,45,78.099998,100,68.5,71.300003,68.300003
20160821003000,393.600006,396.880005,48.400001,45,57.599998,0,68.599998,71.300003,68.300003
20160821004500,393.600006,391.959991,47.799999,45,57.599998,0,68.400002,71.300003,68.300003
20160821010000,393.600006,391.959991,47.799999,45,57.599998,0,68.300003,71.300003,68.300003
20160821011500,393.600006,396.880005,48.400001,45,57.599998,0,68.099998,71.300003,68.300003
20160821013000,393.600006,396.880005,48.400001,45,57.599998,100,67.900002,71.300003,68.300003
20160821014500,393.600006,396.880005,48.400001,45,57.599998,100,67.800003,71.300003,68.300003
20160821020000,393.600006,396.880005,48.400001,45,57.599998,100,67.699997,71.300003,68.300003
20160821021500,393.600006,410.0,50.0,45,63.700001,100,67.599998,71.300003,68.300003
20160821023000,393.600006,391.959991,47.799999,45,80.400002,100,67.800003,71.300003,68.300003
20160821024500,393.600006,396.880005,48.400001,45,75.900002,100,68.099998,71.300003,68.300003
20160821030000,393.600006,391.959991,47.799999,45,84.199997,100,68.400002,71.300003,68.300003
20160821031500,393.600006,398.519989,48.599999,45,57.599998,0,68.5,70.900002,67.900002
20160821033000,393.600006,398.519989,48.599999,45,57.599998,0,68.300003,70.900002,67.900002
20160821034500,393.600006,414.920013,50.600002,46,57.599998,0,68.099998,70.800003,67.800003
20160821040000,393.600006,410.0,50.0,45,56.900002,0,67.900002,70.800003,67.800003
20160821041500,393.600006,403.440002,49.2,45,56.900002,0,67.699997,70.800003,67.800003
20160821043000,393.600006,408.359985,49.799998,46,56.900002,100,67.599998,70.800003,67.800003
20160821044500,393.600006,408.359985,49.799998,45,56.900002,0,67.400002,70.599998,67.599998
20160821050000,393.600006,408.359985,49.799998,45,56.900002,100,67.300003,70.400002,67.400002
20160821051500,393.600006,403.440002,49.2,45,56.900002,100,67.199997,70.800003,67.800003
20160821053000,393.600006,403.440002,49.2,45,57.900002,100,67.099998,70.800003,67.800003
20160821054500,393.600006,416.559998,50.8,45,69.099998,100,67.099998,70.800003,67.800003
20160821060000,393.600006,408.359985,49.799998,45,80.900002,100,67.300003,70.599998,67.599998
20160821061500,393.600006,403.440002,49.2,45,76.400002,100,67.699997,70.800003,67.800003
20160821063000,393.600006,403.440002,49.2,45,65.199997,0,68.099998,70.800003,67.800003
20160821064500,393.600006,393.600006,48.000001,45,57.799999,0,68.0,70.800003,67.800003
20160821070000,393.600006,403.440002,49.2,45,57.799999,0,67.900002,70.800003,67.800003
20160821071500,393.600006,403.440002,49.2,45,57.200001,0,67.699997,70.800003,67.800003
20160821073000,393.600006,410.0,50.0,46,57.200001,0,67.599998,70.800003,67.800003
20160821074500,393.600006,393.600006,48.000001,45,56.400002,100,67.400002,70.800003,67.800003
20160821080000,393.600006,408.359985,49.799998,45,56.400002,100,67.199997,70.800003,67.800003
20160821081500,393.600006,408.359985,49.799998,45,57.200001,100,67.099998,70.800003,67.800003
20160821083000,393.600006,403.440002,49.2,45,72.900002,100,67.099998,70.800003,67.800003
20160821084500,393.600006,396.880005,48.400001,45,75.400002,100,67.400002,70.800003,67.800003
20160821090000,393.600006,403.440002,49.2,45,75.400002,100,67.800003,70.800003,67.800003
20160821091500,393.600006,403.440002,49.2,45,58.0,0,68.0,70.800003,67.800003
20160821093000,393.600006,403.440002,49.2,45,56.400002,0,67.900002,70.800003,67.800003
20160821094500,393.600006,396.880005,48.400001,45,56.400002,0,67.699997,70.800003,67.800003
20160821100000,393.600006,396.880005,48.400001,45,55.599998,100,67.5,70.800003,67.800003
20160821101500,393.600006,391.959991,47.799999,45,55.599998,100,67.300003,70.800003,67.800003
20160821103000,393.600006,391.959991,47.799999,45,57.099998,100,67.099998,70.800003,67.800003
20160821104500,393.600006,391.959991,47.799999,45,77.199997,100,67.099998,70.800003,67.800003
20160821110000,393.600006,391.959991,47.799999,45,86.699997,100,67.300003,70.800003,67.800003
20160821111500,393.600006,396.880005,48.400001,45,88.599998,100,67.699997,70.800003,67.800003
20160821113000,393.600006,391.959991,47.799999,45,69.099998,0,68.099998,70.800003,67.800003
20160821114500,393.600006,398.519989,48.599999,45,56.400002,0,68.099998,70.800003,67.800003
20160821120000,393.600006,388.679993,47.399999,45,56.400002,0,67.900002,70.800003,67.800003
20160821121500,393.600006,388.679993,47.399999,45,55.599998,0,67.699997,70.800003,67.800003
20160821123000,393.600006,388.679993,47.399999,45,55.599998,0,67.599998,70.800003,67.800003
20160821124500,393.600006,396.880005,48.400001,45,55.599998,100,67.400002,70.800003,67.800003
20160821130000,393.600006,391.959991,47.799999,45,55.599998,100,67.199997,70.800003,67.800003
20160821131500,393.600006,391.959991,47.799999,45,55.599998,100,67.099998,70.800003,67.800003
20160821133000,393.600006,391.959991,47.799999,45,71.0,100,67.199997,70.800003,67.800003
20160821134500,393.600006,398.519989,48.599999,45,71.0,100,67.300003,70.800003,67.800003
20160821140000,393.600006,391.959991,47.799999,45,76.800003,100,67.699997,70.800003,67.800003
20160821141500,393.600006,398.519989,48.599999,45,59.200001,0,68.199997,70.800003,67.800003
20160821143000,393.600006,398.519989,48.599999,45,56.0,0,68.099998,70.800003,67.800003
20160821144500,393.600006,388.679993,47.399999,45,56.0,0,68.0,70.800003,67.800003
20160821150000,393.600006,393.600006,48.000001,45,56.0,0,67.800003,70.800003,67.800003
20160821151500,393.600006,393.600006,48.000001,45,56.0,0,67.699997,70.800003,67.800003
20160821153000,393.600006,393.600006,48.000001,45,56.0,0,67.599998,70.800003,67.800003
20160821154500,393.600006,393.600006,48.000001,45,56.0,100,67.5,70.800003,67.800003
20160821160000,393.600006,393.600006,48.000001,45,56.0,100,67.400002,70.800003,67.800003
20160821161500,393.600006,373.920013,45.600002,45,56.700001,100,67.300003,70.800003,67.800003
20160821163000,393.600006,391.959991,47.799999,45,56.700001,100,67.300003,70.800003,67.800003
20160821164500,393.600006,383.76001,46.800001,45,62.400002,100,67.199997,70.800003,67.800003
20160821170000,393.600006,383.76001,46.800001,45,71.0,100,67.400002,70.800003,67.800003
20160821171500,393.600006,391.959991,47.799999,45,68.699997,100,67.599998,70.800003,67.800003
20160821173000,393.600006,403.440002,49.2,45,56.900002,0,67.699997,70.400002,67.400002
20160821174500,393.600006,396.880005,48.400001,45,56.900002,0,67.699997,70.800003,67.800003
20160821180000,393.600006,388.679993,47.399999,45,56.900002,0,67.699997,70.800003,67.800003
20160821181500,393.600006,396.880005,48.400001,45,56.900002,0,67.599998,70.800003,67.800003
20160821183000,393.600006,396.880005,48.400001,45,56.900002,0,67.599998,70.800003,67.800003
20160821184500,393.600006,414.920013,50.600002,45,56.900002,100,67.5,70.800003,67.800003
20160821190000,393.600006,408.359985,49.799998,45,56.900002,100,67.400002,70.800003,67.800003
20160821191500,393.600006,403.440002,49.2,45,56.900002,100,67.400002,70.800003,67.800003
20160821193000,393.600006,403.440002,49.2,45,57.900002,100,67.400002,70.800003,67.800003
20160821194500,393.600006,396.880005,48.400001,45,57.900002,100,67.400002,70.800003,67.800003
20160821200000,393.600006,396.880005,48.400001,45,57.900002,100,67.300003,70.800003,67.800003
20160821201500,393.600006,396.880005,48.400001,45,66.699997,100,67.300003,70.800003,67.800003
20160821203000,393.600006,396.880005,48.400001,45,71.5,100,67.599998,70.800003,67.800003
20160821204500,393.600006,396.880005,48.400001,45,73.900002,100,67.900002,70.800003,67.800003
20160821210000,393.600006,405.079987,49.399998,45,58.0,0,68.099998,70.800003,67.800003
20160821211500,393.600006,405.079987,49.399998,45,57.200001,0,68.0,70.800003,67.800003
20160821213000,393.600006,396.880005,48.400001,45,57.200001,0,67.900002,70.800003,67.800003
20160821214500,393.600006,405.079987,49.399998,45,57.200001,0,67.699997,70.800003,67.800003
20160821220000,393.600006,398.519989,48.599999,45,57.200001,0,67.599998,70.800003,67.800003
20160821221500,393.600006,391.959991,47.799999,45,57.200001,100,67.5,70.800003,67.800003
20160821223000,393.600006,416.559998,50.8,45,57.200001,100,67.400002,70.800003,67.800003
20160821224500,393.600006,396.880005,48.400001,45,57.200001,100,67.300003,70.800003,67.800003
20160821230000,393.600006,408.359985,49.799998,45,57.900002,100,67.300003,70.800003,67.800003
20160821231500,393.600006,398.519989,48.599999,45,60.299999,100,67.199997,70.800003,67.800003
20160821233000,393.600006,408.359985,49.799998,45,77.599998,100,67.400002,70.800003,67.800003
20160821234500,393.600006,393.600006,48.000001,45,73.5,100,67.599998,70.800003,67.800003
20160822000000,393.600006,398.519989,48.599999,45,72.0,100,67.900002,70.800003,67.800003
20160822001500,393.600006,405.079987,49.399998,45,58.0,0,68.099998,70.800003,67.800003
20160822003000,393.600006,405.079987,49.399998,45,57.200001,0,67.900002,70.800003,67.800003
20160822004500,393.600006,405.079987,49.399998,45,57.200001,0,67.800003,70.800003,67.800003
20160822010000,393.600006,398.519989,48.599999,45,57.200001,0,67.599998,70.800003,67.800003
20160822011500,393.600006,398.519989,48.599999,45,57.200001,100,67.5,70.800003,67.800003
20160822013000,393.600006,410.0,50.0,45,57.200001,100,67.400002,70.800003,67.800003
20160822014500,393.600006,416.559998,50.8,45,57.900002,100,67.300003,70.800003,67.800003
20160822020000,393.600006,408.359985,49.799998,45,57.900002,100,67.199997,70.800003,67.800003
20160822021500,393.600006,408.359985,49.799998,45,73.300003,100,67.199997,70.800003,67.800003
20160822023000,393.600006,403.440002,49.2,45,88.0,100,67.5,70.800003,67.800003
20160822024500,393.600006,403.440002,49.2,45,78.300003,100,67.800003,70.800003,67.800003
20160822030000,393.600006,403.440002,49.2,45,59.200001,0,68.099998,70.800003,67.800003
20160822031500,393.600006,416.559998,50.8,45,57.200001,0,68.0,70.400002,67.400002
20160822033000,393.600006,416.559998,50.8,45,56.400002,0,67.800003,70.400002,67.400002
20160822034500,393.600006,410.0,50.0,45,57.5,0,67.699997,70.599998,67.599998
20160822040000,393.600006,410.0,50.0,45,57.5,0,67.5,70.5,67.5
20160822041500,393.600006,398.519989,48.599999,45,57.5,100,67.300003,70.800003,67.800003
20160822043000,393.600006,403.440002,49.2,45,57.5,100,67.199997,70.800003,67.800003
20160822044500,393.600006,408.359985,49.799998,45,58.5,100,67.099998,70.400002,67.400002
20160822050000,393.600006,396.880005,48.400001,45,66.199997,100,67.0,70.800003,67.800003
20160822051500,393.600006,396.880005,48.400001,45,76.800003,100,67.199997,70.800003,67.800003
20160822053000,393.600006,396.880005,48.400001,45,82.699997,100,67.599998,70.400002,67.400002
20160822054500,393.600006,391.959991,47.799999,45,77.300003,100,67.900002,70.800003,67.800003
20160822060000,393.600006,396.880005,48.400001,45,58.0,0,68.099998,70.599998,67.599998
20160822061500,393.600006,396.880005,48.400001,45,57.200001,0,67.900002,70.5,67.5
20160822063000,393.600006,403.440002,49.2,45,57.200001,0,67.699997,70.5,67.5
20160822064500,393.600006,403.440002,49.2,45,57.200001,0,67.599998,70.800003,67.800003
20160822070000,393.600006,398.519989,48.599999,45,57.200001,100,67.300003,70.800003,67.800003
20160822071500,393.600006,403.440002,49.2,45,57.200001,100,67.199997,70.699997,67.699997
20160822073000,393.600006,408.359985,49.799998,45,57.900002,100,67.099998,70.800003,67.800003
20160822074500,393.600006,398.519989,48.599999,45,77.699997,100,67.099998,70.800003,67.800003
20160822080000,393.600006,393.600006,48.000001,45,77.699997,100,67.400002,70.800003,67.800003
20160822081500,393.600006,398.519989,48.599999,45,83.900002,100,67.699997,70.800003,67.800003
20160822083000,393.600006,393.600006,48.000001,45,62.5,0,68.099998,70.800003,67.800003
20160822084500,393.600006,388.679993,47.399999,45,56.400002,100,67.300003,70.800003,67.800003
20160822090000,393.600006,383.76001,46.800001,45,57.099998,100,66.900002,70.800003,67.800003
20160822091500,393.600006,391.959991,47.799999,45,67.300003,100,67.599998,70.800003,67.800003
20160822093000,393.600006,391.959991,47.799999,45,64.800003,100,67.300003,70.800003,67.800003
20160822094500,393.600006,373.920013,45.600002,45,68.199997,100,67.800003,70.800003,67.800003
20160822100000,393.600006,388.679993,47.399999,45,57.200001,100,67.5,70.800003,67.800003
20160822101500,393.600006,393.600006,48.000001,45,57.200001,100,66.900002,70.800003,67.800003
20160822103000,393.600006,382.119995,46.599999,45,65.099998,100,67.599998,70.800003,67.800003
20160822104500,393.600006,382.119995,46.599999,45,69.5,100,67.599998,70.800003,67.800003
20160822110000,393.600006,391.959991,47.799999,45,58.400002,0,67.800003,70.800003,67.800003
20160822111500,393.600006,391.959991,47.799999,45,56.700001,100,66.900002,70.800003,67.800003
20160822113000,393.600006,383.76001,46.800001,45,70.400002,100,67.5,70.800003,67.800003
20160822114500,393.600006,373.920013,45.600002,45,77.400002,100,67.300003,70.800003,67.800003
20160822120000,393.600006,378.839996,46.2,45,83.800003,100,68.300003,75.0,72.0
20160822121500,393.600006,373.920013,45.600002,45,81.800003,100,68.699997,75.0,72.0
20160822123000,393.600006,383.76001,46.800001,45,80.199997,100,69.199997,75.0,72.0
20160822124500,393.600006,391.959991,47.799999,45,80.199997,100,69.800003,75.0,72.0
20160822130000,393.600006,372.279999,45.4,45,94.900002,100,70.400002,75.0,72.0
20160822131500,393.600006,815.080017,99.400002,68,57.5,0,70.699997,68.900002,65.900002
20160822133000,393.600006,669.119995,81.599999,59,56.799999,0,69.5,69.0,66.0
20160822134500,393.600006,669.119995,81.599999,57,56.799999,0,69.599998,69.400002,66.400002
20160822140000,393.600006,659.280029,80.400004,57,56.799999,0,69.300003,69.400002,66.400002
20160822141500,393.600006,610.080017,74.400002,55,56.799999,0,69.0,69.400002,66.400002
20160822143000,393.600006,503.480011,61.400001,50,56.799999,0,68.800003,69.400002,66.400002
20160822144500,393.600006,405.079987,49.399998,45,56.799999,0,68.599998,69.400002,66.400002
20160822150000,393.600006,405.079987,49.399998,45,56.799999,0,67.800003,69.400002,66.400002
20160822151500,393.600006,405.079987,49.399998,45,57.5,0,67.300003,69.400002,66.400002
20160822153000,393.600006,396.880005,48.400001,45,56.799999,0,67.099998,69.400002,66.400002
20160822154500,393.600006,396.880005,48.400001,45,56.799999,0,66.800003,69.400002,66.400002
20160822160000,393.600006,396.880005,48.400001,45,56.799999,0,66.699997,69.400002,66.400002
20160822161500,393.600006,405.079987,49.399998,45,56.799999,0,66.599998,69.400002,66.400002
20160822163000,393.600006,405.079987,49.399998,45,56.799999,0,66.699997,69.400002,66.400002
20160822164500,393.600006,405.079987,49.399998,45,56.799999,0,66.400002,69.400002,66.400002
20160822170000,393.600006,405.079987,49.399998,45,56.799999,0,66.400002,69.400002,66.400002
20160822171500,393.600006,405.079987,49.399998,45,56.799999,0,66.5,69.400002,66.400002
20160822173000,393.600006,405.079987,49.399998,45,56.799999,0,67.099998,69.400002,66.400002
20160822174500,393.600006,398.519989,48.599999,45,56.799999,0,67.300003,69.400002,66.400002
20160822180000,393.600006,403.440002,49.2,45,56.0,0,67.400002,69.400002,66.400002
20160822181500,393.600006,403.440002,49.2,45,57.099998,0,67.5,69.400002,66.400002
20160822183000,393.600006,403.440002,49.2,45,56.400002,0,67.599998,69.400002,66.400002
20160822184500,393.600006,410.0,50.0,45,56.400002,0,67.599998,69.400002,66.400002
20160822190000,393.600006,410.0,50.0,45,56.400002,0,67.599998,69.400002,66.400002
20160822191500,393.600006,405.079987,49.399998,45,56.400002,0,67.599998,69.400002,66.400002
20160822193000,393.600006,410.0,50.0,45,57.099998,0,67.599998,69.400002,66.400002
20160822194500,393.600006,398.519989,48.599999,45,57.099998,0,67.599998,69.400002,66.400002
20160822200000,393.600006,398.519989,48.599999,45,57.099998,0,67.5,69.400002,66.400002
20160822201500,393.600006,403.440002,49.2,45,57.099998,0,67.5,69.400002,66.400002
20160822203000,393.600006,403.440002,49.2,45,57.099998,0,67.5,69.400002,66.400002
20160822204500,393.600006,408.359985,49.799998,45,57.099998,0,67.400002,69.400002,66.400002
20160822210000,393.600006,396.880005,48.400001,45,57.099998,0,67.400002,69.400002,66.400002
20160822211500,393.600006,396.880005,48.400001,45,57.099998,0,67.300003,69.400002,66.400002
20160822213000,393.600006,403.440002,49.2,45,57.099998,0,67.199997,69.400002,66.400002
20160822214500,393.600006,403.440002,49.2,45,56.400002,0,67.099998,69.400002,66.400002
20160822220000,393.600006,396.880005,48.400001,45,57.099998,0,67.099998,69.400002,66.400002
20160822221500,393.600006,408.359985,49.799998,45,57.099998,0,67.099998,69.400002,66.400002
20160822223000,393.600006,408.359985,49.799998,45,57.099998,0,67.0,69.400002,66.400002
20160822224500,393.600006,398.519989,48.599999,45,57.099998,0,66.900002,69.400002,66.400002
20160822230000,393.600006,398.519989,48.599999,45,57.099998,0,66.900002,69.400002,66.400002
20160822231500,393.600006,398.519989,48.599999,45,57.099998,0,66.900002,69.400002,66.400002
20160822233000,393.600006,403.440002,49.2,45,57.099998,0,66.800003,69.300003,66.300003
20160822234500,393.600006,403.440002,49.2,45,57.099998,0,66.800003,69.300003,66.300003
20160823000000,393.600006,403.440002,49.2,45,57.099998,0,66.699997,69.199997,66.199997
20160823001500,393.600006,403.440002,49.2,45,57.099998,0,66.699997,69.199997,66.199997
20160823003000,393.600006,416.559998,50.8,46,57.099998,0,66.699997,69.199997,66.199997
20160823004500,393.600006,403.440002,49.2,45,57.099998,0,66.699997,69.199997,66.199997
20160823010000,393.600006,403.440002,49.2,45,57.099998,0,66.599998,69.300003,66.300003
20160823011500,393.600006,414.920013,50.600002,46,57.099998,0,66.599998,69.099998,66.099998
20160823013000,393.600006,405.079987,49.399998,45,57.099998,0,66.599998,69.099998,66.099998
20160823014500,393.600006,393.600006,48.000001,45,57.099998,0,66.599998,69.099998,66.099998
20160823020000,393.600006,393.600006,48.000001,45,57.099998,0,66.5,69.0,66.0
20160823021500,393.600006,393.600006,48.000001,45,57.099998,0,66.5,69.0,66.0
20160823023000,393.600006,403.440002,49.2,45,57.099998,0,66.400002,69.099998,66.099998
20160823024500,393.600006,403.440002,49.2,45,57.099998,0,66.400002,69.0,66.0
20160823030000,393.600006,408.359985,49.799998,45,57.099998,0,66.400002,69.0,66.0
20160823031500,393.600006,398.519989,48.599999,45,57.099998,0,66.400002,69.0,66.0
20160823033000,393.600006,388.679993,47.399999,44,57.099998,0,66.400002,69.0,66.0
20160823034500,393.600006,398.519989,48.599999,44,57.099998,0,66.300003,69.0,66.0
20160823040000,393.600006,393.600006,48.000001,44,57.099998,0,66.300003,69.0,66.0
20160823041500,393.600006,383.76001,46.800001,44,57.099998,0,66.300003,69.0,66.0
20160823043000,393.600006,388.679993,47.399999,44,57.099998,0,66.300003,69.0,66.0
20160823044500,393.600006,388.679993,47.399999,44,57.099998,0,66.300003,69.0,66.0
