PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160823050000,393.600006,396.880005,48.400001,44,57.099998,0,66.300003,69.0,66.0
20160823051500,393.600006,391.959991,47.799999,44,57.099998,0,66.199997,69.0,66.0
20160823053000,393.600006,391.959991,47.799999,44,57.099998,0,66.199997,69.0,66.0
20160823054500,393.600006,391.959991,47.799999,44,57.099998,0,66.199997,69.0,66.0
20160823060000,393.600006,403.440002,49.2,44,57.099998,0,66.199997,69.0,66.0
20160823061500,393.600006,391.959991,47.799999,44,57.099998,0,66.099998,69.0,66.0
20160823063000,393.600006,391.959991,47.799999,44,57.099998,100,65.400002,69.0,66.0
20160823064500,393.600006,398.519989,48.599999,44,57.799999,100,65.300003,69.0,66.0
20160823070000,393.600006,391.959991,47.799999,44,62.799999,100,66.0,69.0,66.0
20160823071500,393.600006,391.959991,47.799999,44,62.799999,100,66.199997,69.0,66.0
20160823073000,393.600006,373.920013,45.600002,44,57.200001,0,66.300003,69.0,66.0
20160823074500,393.600006,383.76001,46.800001,44,57.200001,0,66.400002,69.0,66.0
20160823080000,393.600006,383.76001,46.800001,44,57.200001,0,66.400002,69.0,66.0
20160823081500,393.600006,383.76001,46.800001,44,57.200001,0,66.300003,69.0,66.0
20160823083000,393.600006,373.920013,45.600002,44,60.0,0,66.300003,69.0,66.0
20160823084500,393.600006,373.920013,45.600002,44,58.0,0,66.400002,69.0,66.0
20160823090000,393.600006,391.959991,47.799999,45,56.400002,0,66.5,69.0,66.0
20160823091500,393.600006,383.76001,46.800001,45,55.200001,0,66.800003,69.0,66.0
20160823093000,393.600006,388.679993,47.399999,45,56.299999,0,67.099998,69.0,66.0
20160823094500,393.600006,396.880005,48.400001,45,56.299999,0,66.300003,69.0,66.0
20160823100000,393.600006,396.880005,48.400001,45,56.299999,0,66.099998,69.0,66.0
20160823101500,393.600006,382.119995,46.599999,45,56.299999,0,66.0,69.0,66.0
20160823103000,393.600006,391.959991,47.799999,45,56.299999,0,65.800003,69.0,66.0
20160823104500,393.600006,391.959991,47.799999,45,56.299999,100,65.699997,69.0,66.0
20160823110000,393.600006,383.76001,46.800001,45,56.299999,100,65.699997,69.0,66.0
20160823111500,393.600006,391.959991,47.799999,45,56.299999,100,65.599998,69.0,66.0
20160823113000,393.600006,391.959991,47.799999,45,56.299999,100,65.699997,69.0,66.0
20160823114500,393.600006,383.76001,46.800001,45,56.299999,100,65.699997,69.0,66.0
20160823120000,393.600006,403.440002,49.2,45,56.299999,100,65.800003,69.0,66.0
20160823121500,393.600006,403.440002,49.2,45,56.299999,100,65.800003,69.0,66.0
20160823123000,393.600006,391.959991,47.799999,45,56.299999,100,65.699997,69.0,66.0
20160823124500,393.600006,383.76001,46.800001,45,56.299999,100,65.699997,69.0,66.0
20160823130000,393.600006,388.679993,47.399999,45,56.299999,100,65.800003,69.0,66.0
20160823131500,393.600006,382.119995,46.599999,45,56.299999,100,65.800003,69.0,66.0
20160823133000,393.600006,393.600006,48.000001,45,57.099998,100,66.0,69.0,66.0
20160823134500,393.600006,388.679993,47.399999,45,56.400002,100,66.0,69.0,66.0
20160823140000,393.600006,416.559998,50.8,45,56.400002,100,66.0,69.0,66.0
20160823141500,393.600006,403.440002,49.2,45,56.400002,100,66.0,69.0,66.0
20160823143000,393.600006,396.880005,48.400001,45,56.400002,100,66.0,69.0,66.0
20160823144500,393.600006,396.880005,48.400001,45,56.400002,100,65.900002,69.0,66.0
20160823150000,393.600006,405.079987,49.399998,45,57.099998,100,66.099998,69.0,66.0
20160823151500,393.600006,393.600006,48.000001,45,57.099998,100,66.099998,69.0,66.0
20160823153000,393.600006,393.600006,48.000001,45,57.099998,100,66.099998,69.0,66.0
20160823154500,393.600006,393.600006,48.000001,45,57.099998,100,66.199997,69.0,66.0
20160823160000,393.600006,393.600006,48.000001,45,57.099998,0,66.199997,69.0,66.0
20160823161500,393.600006,393.600006,48.000001,45,56.400002,0,66.199997,69.0,66.0
20160823163000,393.600006,393.600006,48.000001,45,56.400002,0,66.300003,69.0,66.0
20160823164500,393.600006,408.359985,49.799998,45,56.400002,0,66.199997,69.0,66.0
20160823170000,393.600006,398.519989,48.599999,45,56.400002,0,66.300003,69.0,66.0
20160823171500,393.600006,398.519989,48.599999,45,56.400002,0,66.699997,69.0,66.0
20160823173000,393.600006,398.519989,48.599999,45,56.400002,0,66.900002,69.0,66.0
20160823174500,393.600006,410.0,50.0,45,56.400002,0,67.0,69.0,66.0
20160823180000,393.600006,403.440002,49.2,45,56.400002,0,67.099998,69.0,66.0
20160823181500,393.600006,403.440002,49.2,45,57.099998,0,67.199997,69.0,66.0
20160823183000,393.600006,393.600006,48.000001,44,57.099998,0,67.199997,69.0,66.0
20160823184500,393.600006,393.600006,48.000001,44,56.400002,0,67.300003,69.0,66.0
20160823190000,393.600006,393.600006,48.000001,44,56.400002,0,67.300003,69.0,66.0
20160823191500,393.600006,388.679993,47.399999,44,56.400002,0,67.400002,69.0,66.0
20160823193000,393.600006,393.600006,48.000001,44,56.400002,0,67.400002,69.0,66.0
20160823194500,393.600006,383.76001,46.800001,44,56.400002,0,67.400002,69.0,66.0
20160823200000,393.600006,388.679993,47.399999,44,57.099998,0,67.400002,69.0,66.0
20160823201500,393.600006,396.880005,48.400001,44,57.099998,0,67.400002,69.0,66.0
20160823203000,393.600006,382.119995,46.599999,44,57.099998,0,67.400002,69.0,66.0
20160823204500,393.600006,398.519989,48.599999,44,57.099998,0,67.300003,69.0,66.0
20160823210000,393.600006,398.519989,48.599999,44,57.099998,0,67.300003,69.0,66.0
20160823211500,393.600006,393.600006,48.000001,44,57.099998,0,67.300003,69.0,66.0
20160823213000,393.600006,383.76001,46.800001,44,57.099998,0,67.300003,69.0,66.0
20160823214500,393.600006,388.679993,47.399999,44,57.099998,0,67.300003,69.0,66.0
20160823220000,393.600006,393.600006,48.000001,44,57.099998,0,67.199997,69.0,66.0
20160823221500,393.600006,403.440002,49.2,44,57.099998,0,67.199997,69.0,66.0
20160823223000,393.600006,388.679993,47.399999,44,57.099998,0,67.199997,69.0,66.0
20160823224500,393.600006,388.679993,47.399999,44,57.099998,0,67.199997,69.0,66.0
20160823230000,393.600006,383.76001,46.800001,44,57.099998,0,67.199997,69.0,66.0
20160823231500,393.600006,393.600006,48.000001,44,57.099998,0,67.099998,69.0,66.0
20160823233000,393.600006,382.119995,46.599999,44,57.099998,0,67.099998,69.0,66.0
20160823234500,393.600006,382.119995,46.599999,44,57.099998,0,67.099998,69.0,66.0
20160824000000,393.600006,382.119995,46.599999,44,57.099998,0,67.099998,69.0,66.0
20160824001500,393.600006,383.76001,46.800001,44,57.099998,0,67.0,69.0,66.0
20160824003000,393.600006,383.76001,46.800001,44,57.099998,0,67.0,69.0,66.0
20160824004500,393.600006,383.76001,46.800001,44,57.099998,0,66.900002,69.0,66.0
20160824010000,393.600006,391.959991,47.799999,44,57.099998,0,66.900002,69.0,66.0
20160824011500,393.600006,405.079987,49.399998,45,57.099998,0,66.900002,69.0,66.0
20160824013000,393.600006,388.679993,47.399999,45,57.099998,0,66.900002,69.0,66.0
20160824014500,393.600006,405.079987,49.399998,45,57.099998,0,66.900002,69.0,66.0
20160824020000,393.600006,396.880005,48.400001,45,57.099998,0,66.900002,69.0,66.0
20160824021500,393.600006,405.079987,49.399998,45,57.099998,0,66.800003,69.0,66.0
20160824023000,393.600006,405.079987,49.399998,45,57.099998,0,66.800003,69.0,66.0
20160824024500,393.600006,405.079987,49.399998,45,57.099998,0,66.699997,69.0,66.0
20160824030000,393.600006,405.079987,49.399998,45,57.099998,0,66.699997,69.0,66.0
20160824031500,393.600006,405.079987,49.399998,45,57.099998,0,66.699997,69.0,66.0
20160824033000,393.600006,410.0,50.0,45,57.099998,0,66.699997,69.0,66.0
20160824034500,393.600006,405.079987,49.399998,45,57.099998,0,66.599998,69.0,66.0
20160824040000,393.600006,405.079987,49.399998,45,57.099998,0,66.599998,69.0,66.0
20160824041500,393.600006,405.079987,49.399998,45,57.099998,0,66.599998,69.0,66.0
20160824043000,393.600006,405.079987,49.399998,45,57.099998,0,66.599998,69.0,66.0
20160824044500,393.600006,405.079987,49.399998,45,57.099998,0,66.599998,69.0,66.0
20160824050000,393.600006,396.880005,48.400001,45,57.099998,0,66.5,69.0,66.0
20160824051500,393.600006,396.880005,48.400001,45,57.099998,0,66.400002,69.0,66.0
20160824053000,393.600006,396.880005,48.400001,45,57.099998,0,66.400002,69.0,66.0
20160824054500,393.600006,410.0,50.0,45,57.099998,0,66.400002,69.0,66.0
20160824060000,393.600006,405.079987,49.399998,45,57.099998,0,66.199997,69.0,66.0
20160824061500,393.600006,405.079987,49.399998,45,57.099998,0,66.300003,69.0,66.0
20160824063000,393.600006,410.0,50.0,45,57.099998,0,66.300003,69.0,66.0
20160824064500,393.600006,405.079987,49.399998,45,57.099998,0,66.300003,69.0,66.0
20160824070000,393.600006,393.600006,48.000001,45,57.099998,0,66.300003,69.0,66.0
20160824071500,393.600006,403.440002,49.2,45,57.099998,0,66.300003,69.0,66.0
20160824073000,393.600006,410.0,50.0,45,57.099998,0,66.300003,69.0,66.0
20160824074500,393.600006,378.839996,46.2,45,57.099998,0,66.300003,69.0,66.0
20160824080000,393.600006,383.76001,46.800001,45,57.099998,0,66.300003,69.0,66.0
20160824081500,393.600006,383.76001,46.800001,45,56.400002,0,66.400002,69.0,66.0
20160824083000,393.600006,393.600006,48.000001,45,56.400002,0,66.300003,69.0,66.0
20160824084500,393.600006,398.519989,48.599999,45,56.400002,0,66.300003,69.0,66.0
20160824090000,393.600006,410.0,50.0,46,56.400002,0,65.800003,68.599998,65.599998
20160824091500,393.600006,414.920013,50.600002,46,56.400002,0,66.0,68.699997,65.699997
20160824093000,393.600006,419.839996,51.2,46,56.400002,0,65.699997,68.5,65.5
20160824094500,393.600006,410.0,50.0,46,56.400002,0,65.599998,68.5,65.5
20160824100000,393.600006,410.0,50.0,46,56.400002,0,66.0,68.400002,65.400002
20160824101500,393.600006,426.399994,51.999999,46,56.400002,0,65.800003,68.5,65.5
20160824103000,393.600006,396.880005,48.400001,46,56.400002,0,65.699997,68.5,65.5
20160824104500,393.600006,408.359985,49.799998,45,56.400002,0,65.599998,68.5,65.5
20160824110000,393.600006,408.359985,49.799998,45,56.400002,0,65.599998,68.5,65.5
20160824111500,393.600006,393.600006,48.000001,45,56.400002,0,65.800003,68.5,65.5
20160824113000,393.600006,405.079987,49.399998,45,56.400002,0,65.800003,68.900002,65.900002
20160824114500,393.600006,393.600006,48.000001,45,56.400002,0,66.0,68.900002,65.900002
20160824120000,393.600006,405.079987,49.399998,45,56.400002,0,66.599998,68.900002,65.900002
20160824121500,393.600006,393.600006,48.000001,45,57.099998,0,66.900002,68.900002,65.900002
20160824123000,393.600006,408.359985,49.799998,45,57.099998,0,67.199997,68.900002,65.900002
20160824124500,393.600006,408.359985,49.799998,45,56.400002,0,67.400002,68.900002,65.900002
20160824130000,393.600006,398.519989,48.599999,45,56.400002,0,67.699997,68.900002,65.900002
20160824131500,393.600006,391.959991,47.799999,45,56.400002,0,67.900002,68.900002,65.900002
20160824133000,393.600006,405.079987,49.399998,45,56.400002,0,68.099998,68.900002,65.900002
20160824134500,393.600006,398.519989,48.599999,45,56.400002,0,68.099998,68.900002,65.900002
20160824140000,393.600006,414.920013,50.600002,45,56.400002,0,67.699997,68.900002,65.900002
20160824141500,393.600006,410.0,50.0,45,56.400002,0,68.099998,68.900002,65.900002
20160824143000,393.600006,410.0,50.0,45,56.400002,0,67.900002,68.900002,65.900002
20160824144500,393.600006,405.079987,49.399998,45,56.400002,0,67.900002,68.900002,65.900002
20160824150000,393.600006,405.079987,49.399998,45,56.400002,0,67.699997,68.900002,65.900002
20160824151500,393.600006,393.600006,48.000001,45,56.400002,0,67.599998,68.900002,65.900002
20160824153000,393.600006,398.519989,48.599999,45,56.400002,0,67.599998,68.900002,65.900002
20160824154500,393.600006,382.119995,46.599999,45,56.400002,0,67.5,68.900002,65.900002
20160824160000,393.600006,388.679993,47.399999,45,56.400002,0,67.400002,68.900002,65.900002
20160824161500,393.600006,388.679993,47.399999,45,56.400002,0,67.5,68.900002,65.900002
20160824163000,393.600006,398.519989,48.599999,45,56.400002,0,67.400002,68.5,65.5
20160824164500,393.600006,398.519989,48.599999,45,56.400002,0,67.400002,68.900002,65.900002
20160824170000,393.600006,403.440002,49.2,45,57.099998,0,67.400002,68.900002,65.900002
20160824171500,393.600006,403.440002,49.2,45,57.099998,0,67.400002,68.900002,65.900002
20160824173000,393.600006,410.0,50.0,45,56.400002,0,67.400002,68.900002,65.900002
20160824174500,393.600006,393.600006,48.000001,44,56.400002,0,67.400002,68.900002,65.900002
20160824180000,393.600006,393.600006,48.000001,44,56.400002,0,67.400002,68.900002,65.900002
20160824181500,393.600006,382.119995,46.599999,44,56.400002,0,67.400002,68.900002,65.900002
20160824183000,393.600006,396.880005,48.400001,44,56.400002,0,67.400002,68.900002,65.900002
20160824184500,393.600006,388.679993,47.399999,44,56.400002,0,67.400002,68.900002,65.900002
20160824190000,393.600006,393.600006,48.000001,44,56.400002,0,67.400002,68.900002,65.900002
20160824191500,393.600006,393.600006,48.000001,44,56.400002,0,67.400002,68.900002,65.900002
20160824193000,393.600006,408.359985,49.799998,44,56.400002,0,67.400002,68.900002,65.900002
20160824194500,393.600006,388.679993,47.399999,44,56.400002,0,67.400002,68.900002,65.900002
20160824200000,393.600006,388.679993,47.399999,44,56.400002,0,67.400002,68.900002,65.900002
20160824201500,393.600006,388.679993,47.399999,44,56.400002,0,67.400002,68.900002,65.900002
20160824203000,393.600006,396.880005,48.400001,44,56.400002,0,67.400002,68.900002,65.900002
20160824204500,393.600006,396.880005,48.400001,44,56.400002,0,67.300003,68.900002,65.900002
20160824210000,393.600006,388.679993,47.399999,44,56.400002,0,67.300003,68.900002,65.900002
20160824211500,393.600006,382.119995,46.599999,44,57.0,0,67.300003,68.900002,65.900002
20160824213000,393.600006,388.679993,47.399999,44,57.0,0,67.300003,68.900002,65.900002
20160824214500,393.600006,382.119995,46.599999,44,57.0,0,67.199997,68.900002,65.900002
20160824220000,393.600006,382.119995,46.599999,44,57.0,0,67.199997,68.900002,65.900002
20160824221500,393.600006,393.600006,48.000001,44,57.0,0,67.199997,68.900002,65.900002
20160824223000,393.600006,388.679993,47.399999,44,57.0,0,67.199997,68.900002,65.900002
20160824224500,393.600006,388.679993,47.399999,44,57.0,0,67.199997,68.900002,65.900002
20160824230000,393.600006,383.76001,46.800001,44,57.0,0,67.199997,68.900002,65.900002
20160824231500,393.600006,378.839996,46.2,44,57.0,0,67.099998,68.900002,65.900002
20160824233000,393.600006,378.839996,46.2,44,57.0,0,67.099998,68.900002,65.900002
20160824234500,393.600006,393.600006,48.000001,44,57.0,0,67.099998,68.900002,65.900002
20160825000000,393.600006,383.76001,46.800001,44,57.0,0,67.099998,68.900002,65.900002
20160825001500,393.600006,396.880005,48.400001,45,57.0,0,67.0,68.900002,65.900002
20160825003000,393.600006,396.880005,48.400001,45,57.0,0,67.0,68.900002,65.900002
20160825004500,393.600006,396.880005,48.400001,45,57.0,0,67.0,68.900002,65.900002
20160825010000,393.600006,403.440002,49.2,45,57.0,0,66.900002,68.900002,65.900002
20160825011500,393.600006,393.600006,48.000001,45,57.0,0,66.900002,68.900002,65.900002
20160825013000,393.600006,393.600006,48.000001,45,57.0,0,66.900002,68.900002,65.900002
20160825014500,393.600006,403.440002,49.2,45,57.0,0,66.900002,68.900002,65.900002
20160825020000,393.600006,403.440002,49.2,45,57.0,0,66.800003,68.900002,65.900002
20160825021500,393.600006,410.0,50.0,45,57.0,0,66.800003,68.900002,65.900002
20160825023000,393.600006,403.440002,49.2,45,57.0,0,66.699997,68.900002,65.900002
20160825024500,393.600006,398.519989,48.599999,45,57.0,0,66.699997,68.900002,65.900002
20160825030000,393.600006,393.600006,48.000001,45,57.0,0,66.699997,68.900002,65.900002
20160825031500,393.600006,403.440002,49.2,45,57.0,0,66.699997,68.900002,65.900002
20160825033000,393.600006,398.519989,48.599999,45,57.0,0,66.599998,68.900002,65.900002
20160825034500,393.600006,403.440002,49.2,45,57.0,0,66.599998,68.900002,65.900002
20160825040000,393.600006,396.880005,48.400001,45,57.0,0,66.599998,68.900002,65.900002
20160825041500,393.600006,396.880005,48.400001,45,57.0,0,66.599998,68.900002,65.900002
20160825043000,393.600006,403.440002,49.2,45,57.0,0,66.5,68.900002,65.900002
20160825044500,393.600006,403.440002,49.2,45,57.0,0,66.5,68.900002,65.900002
20160825050000,393.600006,416.559998,50.8,45,56.400002,0,66.400002,68.900002,65.900002
20160825051500,393.600006,405.079987,49.399998,45,57.099998,0,66.400002,68.900002,65.900002
20160825053000,393.600006,396.880005,48.400001,45,57.099998,0,66.400002,68.900002,65.900002
20160825054500,393.600006,405.079987,49.399998,45,57.099998,0,66.400002,68.900002,65.900002
20160825060000,393.600006,405.079987,49.399998,45,57.099998,0,66.400002,68.900002,65.900002
20160825061500,393.600006,405.079987,49.399998,45,57.099998,0,66.400002,68.900002,65.900002
20160825063000,393.600006,398.519989,48.599999,45,57.099998,0,66.400002,68.900002,65.900002
20160825064500,393.600006,398.519989,48.599999,45,57.099998,0,66.400002,68.900002,65.900002
20160825070000,393.600006,398.519989,48.599999,45,57.099998,0,66.400002,68.900002,65.900002
20160825071500,393.600006,398.519989,48.599999,45,57.099998,0,66.400002,68.900002,65.900002
20160825073000,393.600006,403.440002,49.2,45,57.099998,0,66.300003,68.900002,65.900002
20160825074500,393.600006,410.0,50.0,45,56.400002,0,66.400002,68.900002,65.900002
20160825080000,393.600006,396.880005,48.400001,45,56.400002,0,66.400002,68.900002,65.900002
20160825081500,393.600006,396.880005,48.400001,45,56.400002,0,66.400002,68.900002,65.900002
20160825083000,393.600006,372.279999,45.4,45,56.400002,0,66.400002,68.900002,65.900002
20160825084500,393.600006,403.440002,49.2,45,56.400002,0,66.5,68.900002,65.900002
20160825090000,393.600006,391.959991,47.799999,45,56.400002,0,66.599998,68.900002,65.900002
20160825091500,393.600006,391.959991,47.799999,45,56.400002,0,66.699997,68.900002,65.900002
20160825093000,393.600006,391.959991,47.799999,45,56.400002,0,67.0,68.900002,65.900002
20160825094500,393.600006,373.920013,45.600002,45,56.400002,0,67.199997,68.900002,65.900002
20160825100000,393.600006,378.839996,46.2,45,56.400002,0,67.400002,68.900002,65.900002
20160825101500,393.600006,383.76001,46.800001,45,56.400002,0,67.599998,68.900002,65.900002
20160825103000,393.600006,373.920013,45.600002,45,56.400002,0,67.699997,68.900002,65.900002
20160825104500,393.600006,393.600006,48.000001,45,56.400002,0,67.599998,68.900002,65.900002
20160825110000,393.600006,388.679993,47.399999,45,56.400002,0,66.900002,68.900002,65.900002
20160825111500,393.600006,403.440002,49.2,45,56.400002,0,66.800003,68.900002,65.900002
20160825113000,393.600006,393.600006,48.000001,45,56.400002,0,66.599998,68.900002,65.900002
20160825114500,393.600006,388.679993,47.399999,45,56.400002,0,66.800003,68.900002,65.900002
20160825120000,393.600006,396.880005,48.400001,45,56.400002,0,66.800003,68.900002,65.900002
20160825121500,393.600006,396.880005,48.400001,45,56.400002,0,66.800003,68.900002,65.900002
20160825123000,393.600006,396.880005,48.400001,45,56.400002,0,66.599998,68.900002,65.900002
20160825124500,393.600006,396.880005,48.400001,45,56.400002,0,66.5,68.900002,65.900002
20160825130000,393.600006,396.880005,48.400001,45,56.400002,0,66.599998,68.900002,65.900002
20160825131500,393.600006,383.76001,46.800001,45,56.400002,0,66.400002,68.900002,65.900002
20160825133000,393.600006,398.519989,48.599999,45,56.400002,0,66.400002,68.5,65.5
20160825134500,393.600006,398.519989,48.599999,45,57.099998,0,66.599998,68.400002,65.400002
20160825140000,393.600006,398.519989,48.599999,45,57.099998,0,67.099998,68.400002,65.400002
20160825141500,393.600006,403.440002,49.2,45,57.099998,0,67.400002,68.400002,65.400002
20160825143000,393.600006,391.959991,47.799999,45,56.400002,0,67.599998,68.400002,65.400002
20160825144500,393.600006,403.440002,49.2,45,57.099998,0,67.800003,68.599998,65.599998
20160825150000,393.600006,414.920013,50.600002,45,57.099998,0,67.900002,68.800003,65.800003
20160825151500,393.600006,403.440002,49.2,45,57.099998,0,68.0,68.900002,65.900002
20160825153000,393.600006,565.799988,68.999999,53,57.099998,0,68.199997,68.900002,65.900002
20160825154500,393.600006,405.079987,49.399998,45,57.099998,0,67.400002,68.900002,65.900002
20160825160000,393.600006,405.079987,49.399998,45,57.099998,0,66.900002,68.900002,65.900002
20160825161500,393.600006,391.959991,47.799999,45,57.099998,0,66.800003,68.900002,65.900002
20160825163000,393.600006,391.959991,47.799999,45,57.099998,0,66.699997,68.900002,65.900002
20160825164500,393.600006,396.880005,48.400001,45,57.099998,0,66.599998,68.900002,65.900002
20160825170000,393.600006,419.839996,51.2,45,57.099998,0,67.300003,68.900002,65.900002
20160825171500,393.600006,405.079987,49.399998,45,57.099998,0,67.699997,68.900002,65.900002
20160825173000,393.600006,398.519989,48.599999,45,57.099998,0,68.099998,68.900002,65.900002
20160825174500,393.600006,410.0,50.0,45,57.099998,0,68.5,68.900002,65.900002
20160825180000,393.600006,431.320007,52.600001,46,57.099998,0,68.800003,68.900002,65.900002
20160825181500,393.600006,431.320007,52.600001,46,57.099998,0,69.0,68.900002,65.900002
20160825183000,393.600006,475.600006,58.000001,49,57.099998,0,69.199997,68.900002,65.900002
20160825184500,393.600006,498.559998,60.8,50,57.099998,0,69.300003,68.900002,65.900002
20160825190000,393.600006,555.960022,67.800003,52,56.400002,0,69.300003,68.900002,65.900002
20160825191500,393.600006,555.960022,67.800003,53,56.400002,0,69.199997,68.900002,65.900002
20160825193000,393.600006,562.52002,68.600002,53,56.400002,0,68.800003,68.900002,65.900002
20160825194500,393.600006,544.47998,66.399998,52,56.400002,0,68.599998,68.900002,65.900002
20160825200000,393.600006,414.920013,50.600002,46,56.400002,0,68.199997,68.900002,65.900002
20160825201500,393.600006,393.600006,48.000001,44,56.400002,0,68.0,68.900002,65.900002
20160825203000,393.600006,398.519989,48.599999,44,56.400002,0,67.400002,68.900002,65.900002
20160825204500,393.600006,403.440002,49.2,45,56.400002,0,67.699997,68.900002,65.900002
20160825210000,393.600006,398.519989,48.599999,44,56.400002,0,67.599998,68.900002,65.900002
20160825211500,393.600006,393.600006,48.000001,44,56.400002,0,67.400002,68.900002,65.900002
20160825213000,393.600006,393.600006,48.000001,44,56.400002,0,67.300003,68.900002,65.900002
20160825214500,393.600006,393.600006,48.000001,44,56.400002,0,67.199997,68.900002,65.900002
20160825220000,393.600006,388.679993,47.399999,44,56.400002,0,67.099998,68.699997,65.699997
20160825221500,393.600006,393.600006,48.000001,44,56.400002,0,67.099998,68.5,65.5
20160825223000,393.600006,393.600006,48.000001,44,56.400002,0,66.900002,68.599998,65.599998
20160825224500,393.600006,393.600006,48.000001,44,56.400002,0,66.900002,68.900002,65.900002
20160825230000,393.600006,393.600006,48.000001,44,56.400002,0,66.800003,68.900002,65.900002
20160825231500,393.600006,393.600006,48.000001,44,56.400002,0,66.699997,68.900002,65.900002
20160825233000,393.600006,383.76001,46.800001,44,56.400002,0,66.599998,68.900002,65.900002
20160825234500,393.600006,388.679993,47.399999,44,56.400002,0,66.599998,68.900002,65.900002
20160826000000,393.600006,393.600006,48.000001,44,56.400002,0,66.599998,68.900002,65.900002
20160826001500,393.600006,393.600006,48.000001,44,56.400002,0,66.5,68.900002,65.900002
20160826003000,393.600006,393.600006,48.000001,44,56.400002,0,66.400002,68.900002,65.900002
20160826004500,393.600006,393.600006,48.000001,44,56.400002,0,66.400002,68.900002,65.900002
20160826010000,393.600006,403.440002,49.2,44,56.400002,0,66.400002,68.900002,65.900002
20160826011500,393.600006,398.519989,48.599999,44,56.400002,0,66.300003,68.900002,65.900002
20160826013000,393.600006,398.519989,48.599999,44,57.099998,0,66.300003,68.900002,65.900002
20160826014500,393.600006,398.519989,48.599999,44,57.099998,0,66.199997,68.900002,65.900002
20160826020000,393.600006,398.519989,48.599999,44,57.099998,0,66.199997,68.900002,65.900002
20160826021500,393.600006,393.600006,48.000001,44,57.099998,0,66.199997,68.900002,65.900002
20160826023000,393.600006,398.519989,48.599999,44,57.099998,0,66.199997,68.900002,65.900002
20160826024500,393.600006,388.679993,47.399999,44,57.099998,0,66.199997,68.900002,65.900002
20160826030000,393.600006,396.880005,48.400001,44,57.099998,0,66.099998,68.900002,65.900002
20160826031500,393.600006,403.440002,49.2,44,57.099998,0,66.099998,68.900002,65.900002
20160826033000,393.600006,393.600006,48.000001,44,57.099998,0,66.099998,68.900002,65.900002
20160826034500,393.600006,398.519989,48.599999,44,57.099998,0,66.099998,68.800003,65.800003
20160826040000,393.600006,403.440002,49.2,45,57.099998,0,66.0,68.5,65.5
20160826041500,393.600006,410.0,50.0,45,57.099998,0,66.0,68.5,65.5
20160826043000,393.600006,398.519989,48.599999,45,57.099998,0,66.0,68.599998,65.599998
20160826044500,393.600006,403.440002,49.2,45,57.099998,0,66.0,68.699997,65.699997
20160826050000,393.600006,414.920013,50.600002,45,57.099998,0,66.0,68.5,65.5
20160826051500,393.600006,403.440002,49.2,45,57.099998,0,65.900002,68.5,65.5
20160826053000,393.600006,414.920013,50.600002,45,57.099998,0,65.900002,68.800003,65.800003
20160826054500,393.600006,403.440002,49.2,45,57.099998,0,65.800003,68.900002,65.900002
20160826060000,393.600006,408.359985,49.799998,44,57.099998,0,65.800003,68.800003,65.800003
20160826061500,393.600006,391.959991,47.799999,44,56.400002,0,65.800003,68.800003,65.800003
20160826063000,393.600006,408.359985,49.799998,45,57.099998,0,65.800003,68.800003,65.800003
20160826064500,393.600006,403.440002,49.2,45,57.099998,0,65.800003,68.800003,65.800003
20160826070000,393.600006,403.440002,49.2,45,57.099998,0,65.800003,68.900002,65.900002
20160826071500,393.600006,416.559998,50.8,45,57.099998,0,65.800003,68.900002,65.900002
20160826073000,393.600006,405.079987,49.399998,45,57.099998,0,65.800003,68.900002,65.900002
20160826074500,393.600006,405.079987,49.399998,45,57.099998,0,65.800003,68.800003,65.800003
20160826080000,393.600006,398.519989,48.599999,45,57.099998,0,65.800003,68.900002,65.900002
20160826081500,393.600006,398.519989,48.599999,45,57.099998,0,65.800003,68.800003,65.800003
20160826083000,393.600006,391.959991,47.799999,45,57.099998,0,65.800003,68.699997,65.699997
20160826084500,393.600006,378.839996,46.2,45,56.400002,0,65.800003,68.599998,65.599998
20160826090000,393.600006,419.839996,51.2,46,56.400002,0,65.800003,68.900002,65.900002
20160826091500,393.600006,414.920013,50.600002,46,56.400002,100,65.800003,68.900002,65.900002
20160826093000,393.600006,408.359985,49.799998,46,56.400002,100,66.0,68.900002,65.900002
20160826094500,393.600006,414.920013,50.600002,46,56.400002,100,66.099998,68.900002,65.900002
20160826100000,393.600006,414.920013,50.600002,46,56.400002,100,65.900002,68.900002,65.900002
20160826101500,393.600006,403.440002,49.2,46,56.400002,0,66.699997,68.900002,65.900002
20160826103000,393.600006,403.440002,49.2,45,56.400002,0,67.300003,68.900002,65.900002
20160826104500,393.600006,403.440002,49.2,45,56.400002,0,67.800003,68.900002,65.900002
20160826110000,393.600006,419.839996,51.2,46,56.400002,0,68.800003,69.400002,66.400002
20160826111500,393.600006,444.440002,54.2,47,56.400002,0,69.099998,69.400002,66.400002
20160826113000,393.600006,444.440002,54.2,47,56.400002,0,69.400002,69.400002,66.400002
20160826114500,393.600006,457.559998,55.8,47,56.400002,0,69.599998,69.400002,66.400002
20160826120000,393.600006,501.839996,61.2,50,56.400002,0,69.800003,69.400002,66.400002
20160826121500,393.600006,493.640015,60.200002,49,56.400002,0,69.099998,69.400002,66.400002
20160826123000,393.600006,410.0,50.0,45,56.400002,0,68.800003,69.400002,66.400002
20160826124500,393.600006,403.440002,49.2,45,56.400002,0,68.400002,69.400002,66.400002
20160826130000,393.600006,403.440002,49.2,45,56.400002,0,67.5,69.400002,66.400002
20160826131500,393.600006,408.359985,49.799998,46,56.400002,0,67.599998,69.400002,66.400002
20160826133000,393.600006,398.519989,48.599999,46,56.400002,0,67.599998,69.400002,66.400002
20160826134500,393.600006,410.0,50.0,46,56.400002,0,67.400002,69.400002,66.400002
20160826140000,393.600006,405.079987,49.399998,45,56.400002,0,67.199997,69.400002,66.400002
20160826141500,393.600006,393.600006,48.000001,45,56.400002,0,66.699997,69.400002,66.400002
20160826143000,393.600006,388.679993,47.399999,45,56.400002,0,66.900002,69.400002,66.400002
20160826144500,393.600006,382.119995,46.599999,45,56.400002,0,66.900002,69.400002,66.400002
20160826150000,393.600006,391.959991,47.799999,45,56.400002,0,66.800003,69.400002,66.400002
20160826151500,393.600006,408.359985,49.799998,45,56.400002,0,66.699997,69.400002,66.400002
20160826153000,393.600006,396.880005,48.400001,45,56.400002,0,66.699997,69.400002,66.400002
20160826154500,393.600006,403.440002,49.2,45,56.400002,0,66.699997,69.400002,66.400002
20160826160000,393.600006,408.359985,49.799998,45,56.400002,0,66.599998,69.400002,66.400002
20160826161500,393.600006,388.679993,47.399999,45,56.400002,0,66.599998,69.400002,66.400002
20160826163000,393.600006,405.079987,49.399998,45,56.400002,0,66.699997,69.400002,66.400002
20160826164500,393.600006,398.519989,48.599999,45,56.400002,0,66.699997,69.400002,66.400002
20160826170000,393.600006,391.959991,47.799999,45,56.400002,0,66.699997,69.400002,66.400002
20160826171500,393.600006,396.880005,48.400001,45,56.400002,0,66.699997,69.400002,66.400002
20160826173000,393.600006,403.440002,49.2,45,56.400002,0,66.699997,69.400002,66.400002
20160826174500,393.600006,398.519989,48.599999,45,56.400002,0,66.599998,69.400002,66.400002
20160826180000,393.600006,398.519989,48.599999,45,56.400002,0,66.599998,69.400002,66.400002
20160826181500,393.600006,388.679993,47.399999,45,56.400002,0,66.599998,69.400002,66.400002
20160826183000,393.600006,396.880005,48.400001,45,56.400002,0,66.599998,69.400002,66.400002
20160826184500,393.600006,396.880005,48.400001,45,56.400002,0,66.599998,69.400002,66.400002
20160826190000,393.600006,403.440002,49.2,45,56.400002,0,66.599998,69.400002,66.400002
20160826191500,393.600006,403.440002,49.2,45,56.400002,0,66.599998,69.400002,66.400002
20160826193000,393.600006,393.600006,48.000001,45,56.400002,0,66.599998,69.400002,66.400002
20160826194500,393.600006,398.519989,48.599999,45,56.400002,0,66.599998,69.400002,66.400002
20160826200000,393.600006,388.679993,47.399999,45,57.099998,0,66.599998,69.400002,66.400002
20160826201500,393.600006,382.119995,46.599999,45,57.099998,0,66.599998,69.400002,66.400002
20160826203000,393.600006,393.600006,48.000001,45,57.099998,0,66.599998,69.400002,66.400002
20160826204500,393.600006,378.839996,46.2,45,57.099998,0,66.599998,69.400002,66.400002
20160826210000,393.600006,391.959991,47.799999,45,57.099998,0,66.599998,69.400002,66.400002
20160826211500,393.600006,383.76001,46.800001,45,57.099998,0,66.599998,69.400002,66.400002
20160826213000,393.600006,383.76001,46.800001,45,57.099998,0,66.599998,69.400002,66.400002
20160826214500,393.600006,378.839996,46.2,45,57.099998,0,66.599998,69.400002,66.400002
20160826220000,393.600006,393.600006,48.000001,45,57.099998,0,66.599998,69.400002,66.400002
20160826221500,393.600006,403.440002,49.2,45,57.099998,0,66.599998,69.400002,66.400002
20160826223000,393.600006,398.519989,48.599999,45,57.099998,0,66.5,69.400002,66.400002
20160826224500,393.600006,398.519989,48.599999,45,57.099998,0,66.5,69.400002,66.400002
20160826230000,393.600006,391.959991,47.799999,45,57.099998,0,66.5,69.400002,66.400002
20160826231500,393.600006,405.079987,49.399998,45,57.099998,0,66.5,69.400002,66.400002
20160826233000,393.600006,391.959991,47.799999,45,57.099998,0,66.5,69.400002,66.400002
20160826234500,393.600006,391.959991,47.799999,45,57.099998,0,66.400002,69.400002,66.400002
20160827000000,393.600006,396.880005,48.400001,45,57.099998,0,66.400002,69.400002,66.400002
20160827001500,393.600006,396.880005,48.400001,45,57.099998,0,66.400002,69.400002,66.400002
20160827003000,393.600006,391.959991,47.799999,45,57.099998,0,66.400002,69.400002,66.400002
20160827004500,393.600006,391.959991,47.799999,45,57.099998,0,66.400002,69.400002,66.400002
20160827010000,393.600006,398.519989,48.599999,45,57.099998,0,66.300003,69.400002,66.400002
20160827011500,393.600006,382.119995,46.599999,45,57.099998,0,66.300003,69.400002,66.400002
20160827013000,393.600006,391.959991,47.799999,45,57.099998,0,66.300003,69.400002,66.400002
20160827014500,393.600006,391.959991,47.799999,45,57.099998,0,66.300003,69.400002,66.400002
20160827020000,393.600006,391.959991,47.799999,45,57.099998,0,66.199997,69.400002,66.400002
20160827021500,393.600006,391.959991,47.799999,45,56.400002,0,66.199997,69.400002,66.400002
20160827023000,393.600006,391.959991,47.799999,45,56.400002,0,66.199997,69.400002,66.400002
20160827024500,393.600006,396.880005,48.400001,45,56.400002,0,66.199997,69.400002,66.400002
20160827030000,393.600006,396.880005,48.400001,45,56.400002,0,66.199997,69.400002,66.400002
20160827031500,393.600006,396.880005,48.400001,45,57.099998,0,66.199997,69.400002,66.400002
20160827033000,393.600006,396.880005,48.400001,45,57.099998,0,66.199997,69.400002,66.400002
20160827034500,393.600006,396.880005,48.400001,45,57.099998,100,66.099998,69.400002,66.400002
20160827040000,393.600006,396.880005,48.400001,45,57.099998,100,66.099998,69.400002,66.400002
20160827041500,393.600006,396.880005,48.400001,45,57.099998,100,66.099998,69.400002,66.400002
20160827043000,393.600006,403.440002,49.2,45,57.099998,100,66.099998,69.400002,66.400002
20160827044500,393.600006,410.0,50.0,45,57.099998,100,66.099998,69.400002,66.400002
20160827050000,393.600006,393.600006,48.000001,45,57.099998,100,66.099998,69.400002,66.400002
20160827051500,393.600006,398.519989,48.599999,45,57.099998,100,66.099998,69.400002,66.400002
20160827053000,393.600006,398.519989,48.599999,45,57.099998,100,66.0,69.400002,66.400002
20160827054500,393.600006,410.0,50.0,45,57.900002,100,66.0,69.400002,66.400002
20160827060000,393.600006,398.519989,48.599999,45,57.900002,100,66.0,69.400002,66.400002
20160827061500,393.600006,391.959991,47.799999,45,57.900002,100,66.0,69.400002,66.400002
20160827063000,393.600006,391.959991,47.799999,45,66.699997,100,66.099998,69.400002,66.400002
20160827064500,393.600006,396.880005,48.400001,45,67.699997,100,66.199997,69.400002,66.400002
20160827070000,393.600006,396.880005,48.400001,45,71.800003,100,66.400002,69.400002,66.400002
20160827071500,393.600006,383.76001,46.800001,45,65.099998,0,66.699997,69.400002,66.400002
20160827073000,393.600006,393.600006,48.000001,45,57.099998,0,66.699997,69.400002,66.400002
20160827074500,393.600006,393.600006,48.000001,45,57.099998,0,66.599998,69.400002,66.400002
20160827080000,393.600006,398.519989,48.599999,45,57.099998,0,66.599998,69.400002,66.400002
20160827081500,393.600006,398.519989,48.599999,45,57.099998,0,66.5,69.400002,66.400002
20160827083000,393.600006,391.959991,47.799999,45,57.099998,0,66.400002,69.400002,66.400002
20160827084500,393.600006,398.519989,48.599999,45,57.099998,0,66.300003,69.400002,66.400002
20160827090000,393.600006,398.519989,48.599999,45,57.099998,0,66.199997,69.400002,66.400002
20160827091500,393.600006,403.440002,49.2,45,57.099998,0,66.199997,69.400002,66.400002
20160827093000,393.600006,393.600006,48.000001,45,57.099998,0,66.199997,69.400002,66.400002
20160827094500,393.600006,393.600006,48.000001,45,57.099998,100,66.099998,69.400002,66.400002
20160827100000,393.600006,403.440002,49.2,45,57.099998,100,66.099998,69.400002,66.400002
20160827101500,393.600006,403.440002,49.2,45,56.400002,100,66.099998,69.400002,66.400002
20160827103000,393.600006,398.519989,48.599999,45,56.400002,100,66.099998,69.400002,66.400002
20160827104500,393.600006,408.359985,49.799998,45,56.400002,100,66.0,69.400002,66.400002
20160827110000,393.600006,391.959991,47.799999,45,56.400002,100,66.0,69.400002,66.400002
20160827111500,393.600006,391.959991,47.799999,45,56.400002,100,66.0,69.400002,66.400002
20160827113000,393.600006,391.959991,47.799999,45,56.400002,100,66.0,69.400002,66.400002
20160827114500,393.600006,391.959991,47.799999,45,59.5,100,65.900002,69.400002,66.400002
20160827120000,393.600006,403.440002,49.2,45,68.699997,100,66.0,69.400002,66.400002
20160827121500,393.600006,391.959991,47.799999,45,68.699997,100,66.199997,69.400002,66.400002
20160827123000,393.600006,396.880005,48.400001,45,67.300003,100,66.400002,69.400002,66.400002
20160827124500,393.600006,396.880005,48.400001,45,67.300003,100,66.599998,69.400002,66.400002
20160827130000,393.600006,391.959991,47.799999,45,57.200001,0,66.699997,69.400002,66.400002
20160827131500,393.600006,396.880005,48.400001,45,56.400002,0,66.599998,69.400002,66.400002
20160827133000,393.600006,408.359985,49.799998,45,56.400002,0,66.599998,69.400002,66.400002
20160827134500,393.600006,403.440002,49.2,45,55.599998,0,66.400002,69.400002,66.400002
20160827140000,393.600006,388.679993,47.399999,45,55.599998,0,66.300003,69.400002,66.400002
20160827141500,393.600006,396.880005,48.400001,45,56.299999,0,66.199997,69.400002,66.400002
20160827143000,393.600006,391.959991,47.799999,45,56.299999,0,66.199997,69.400002,66.400002
20160827144500,393.600006,403.440002,49.2,45,56.299999,100,66.099998,69.400002,66.400002
20160827150000,393.600006,398.519989,48.599999,45,56.299999,100,66.099998,69.400002,66.400002
20160827151500,393.600006,391.959991,47.799999,45,56.299999,100,66.099998,69.400002,66.400002
20160827153000,393.600006,391.959991,47.799999,45,56.299999,100,66.0,69.400002,66.400002
20160827154500,393.600006,391.959991,47.799999,45,56.299999,100,66.0,69.400002,66.400002
20160827160000,393.600006,398.519989,48.599999,45,56.299999,100,66.0,69.400002,66.400002
20160827161500,393.600006,388.679993,47.399999,45,57.200001,100,66.0,69.400002,66.400002
20160827163000,393.600006,383.76001,46.800001,45,57.200001,100,66.0,69.400002,66.400002
20160827164500,393.600006,405.079987,49.399998,45,57.900002,100,66.0,69.400002,66.400002
20160827170000,393.600006,398.519989,48.599999,45,64.400002,100,66.099998,69.400002,66.400002
20160827171500,393.600006,391.959991,47.799999,45,64.400002,100,66.199997,69.400002,66.400002
20160827173000,393.600006,391.959991,47.799999,45,64.400002,100,66.300003,69.400002,66.400002
20160827174500,393.600006,391.959991,47.799999,45,63.200001,100,66.5,69.400002,66.400002
20160827180000,393.600006,408.359985,49.799998,45,63.200001,100,66.599998,69.400002,66.400002
20160827181500,393.600006,393.600006,48.000001,45,57.599998,0,66.699997,69.400002,66.400002
20160827183000,393.600006,378.839996,46.2,45,56.799999,0,66.699997,69.400002,66.400002
20160827184500,393.600006,393.600006,48.000001,45,56.799999,0,66.699997,69.400002,66.400002
20160827190000,393.600006,388.679993,47.399999,45,56.799999,0,66.599998,69.400002,66.400002
20160827191500,393.600006,403.440002,49.2,45,56.799999,0,66.599998,69.400002,66.400002
20160827193000,393.600006,393.600006,48.000001,45,56.799999,0,66.599998,69.400002,66.400002
20160827194500,393.600006,388.679993,47.399999,45,56.799999,0,66.5,69.400002,66.400002
20160827200000,393.600006,396.880005,48.400001,45,56.799999,0,66.5,69.400002,66.400002
20160827201500,393.600006,391.959991,47.799999,45,56.799999,0,66.400002,69.400002,66.400002
20160827203000,393.600006,391.959991,47.799999,45,56.799999,0,66.400002,69.400002,66.400002
20160827204500,393.600006,391.959991,47.799999,45,56.799999,0,66.300003,69.400002,66.400002
20160827210000,393.600006,396.880005,48.400001,45,56.799999,0,66.300003,69.400002,66.400002
20160827211500,393.600006,396.880005,48.400001,45,56.799999,0,66.300003,69.400002,66.400002
20160827213000,393.600006,396.880005,48.400001,45,56.799999,0,66.199997,69.400002,66.400002
20160827214500,393.600006,405.079987,49.399998,45,56.799999,0,66.199997,69.400002,66.400002
20160827220000,393.600006,396.880005,48.400001,45,56.799999,0,66.199997,69.400002,66.400002
20160827221500,393.600006,403.440002,49.2,45,56.799999,0,66.199997,69.400002,66.400002
20160827223000,393.600006,391.959991,47.799999,45,56.799999,100,66.099998,69.400002,66.400002
20160827224500,393.600006,391.959991,47.799999,45,56.0,100,66.099998,69.400002,66.400002
20160827230000,393.600006,398.519989,48.599999,45,56.0,100,66.099998,69.400002,66.400002
20160827231500,393.600006,410.0,50.0,45,57.099998,100,66.099998,69.400002,66.400002
20160827233000,393.600006,398.519989,48.599999,45,57.099998,100,66.099998,69.400002,66.400002
20160827234500,393.600006,398.519989,48.599999,45,57.099998,100,66.0,69.400002,66.400002
20160828000000,393.600006,403.440002,49.2,45,58.400002,100,66.0,69.400002,66.400002
20160828001500,393.600006,403.440002,49.2,45,58.400002,100,66.0,69.400002,66.400002
20160828003000,393.600006,396.880005,48.400001,45,58.400002,100,66.0,69.400002,66.400002
20160828004500,393.600006,396.880005,48.400001,45,57.599998,100,66.0,69.400002,66.400002
20160828010000,393.600006,396.880005,48.400001,45,64.400002,100,66.0,69.400002,66.400002
20160828011500,393.600006,396.880005,48.400001,45,71.400002,100,66.199997,69.400002,66.400002
20160828013000,393.600006,396.880005,48.400001,45,72.900002,100,66.400002,69.400002,66.400002
20160828014500,393.600006,403.440002,49.2,45,70.300003,100,66.599998,69.400002,66.400002
20160828020000,393.600006,396.880005,48.400001,45,57.599998,0,66.699997,69.400002,66.400002
20160828021500,393.600006,396.880005,48.400001,45,58.400002,0,66.599998,69.400002,66.400002
20160828023000,393.600006,403.440002,49.2,45,56.700001,0,66.599998,69.400002,66.400002
20160828024500,393.600006,391.959991,47.799999,45,57.5,0,66.400002,69.400002,66.400002
20160828030000,393.600006,398.519989,48.599999,45,57.5,0,66.400002,69.400002,66.400002
20160828031500,393.600006,391.959991,47.799999,45,57.5,0,66.300003,69.400002,66.400002
20160828033000,393.600006,398.519989,48.599999,45,56.400002,0,66.199997,69.400002,66.400002
20160828034500,393.600006,393.600006,48.000001,45,56.400002,100,66.099998,69.400002,66.400002
20160828040000,393.600006,414.920013,50.600002,45,56.400002,100,66.099998,69.400002,66.400002
20160828041500,393.600006,408.359985,49.799998,45,57.099998,100,66.0,69.400002,66.400002
20160828043000,393.600006,393.600006,48.000001,45,57.099998,100,66.0,69.400002,66.400002
20160828044500,393.600006,398.519989,48.599999,45,57.099998,100,66.0,69.400002,66.400002
20160828050000,393.600006,403.440002,49.2,45,57.900002,100,65.900002,69.400002,66.400002
20160828051500,393.600006,396.880005,48.400001,45,59.099998,100,65.900002,69.400002,66.400002
20160828053000,393.600006,396.880005,48.400001,45,71.300003,100,66.0,69.400002,66.400002
20160828054500,393.600006,396.880005,48.400001,45,68.699997,100,66.199997,69.400002,66.400002
20160828060000,393.600006,396.880005,48.400001,45,72.300003,100,66.400002,69.400002,66.400002
20160828061500,393.600006,403.440002,49.2,45,68.199997,100,66.599998,69.400002,66.400002
20160828063000,393.600006,391.959991,47.799999,45,57.599998,0,66.699997,69.400002,66.400002
20160828064500,393.600006,403.440002,49.2,45,57.599998,0,66.599998,69.400002,66.400002
20160828070000,393.600006,396.880005,48.400001,45,57.599998,0,66.5,69.400002,66.400002
20160828071500,393.600006,403.440002,49.2,45,57.599998,0,66.400002,69.400002,66.400002
20160828073000,393.600006,398.519989,48.599999,45,57.599998,0,66.300003,69.400002,66.400002
20160828074500,393.600006,408.359985,49.799998,45,56.799999,0,66.199997,69.400002,66.400002
20160828080000,393.600006,393.600006,48.000001,45,56.799999,100,66.099998,69.400002,66.400002
20160828081500,393.600006,405.079987,49.399998,45,56.799999,100,66.0,69.400002,66.400002
20160828083000,393.600006,405.079987,49.399998,45,56.799999,100,66.0,69.400002,66.400002
20160828084500,393.600006,382.119995,46.599999,45,56.799999,100,65.800003,69.400002,66.400002
20160828090000,393.600006,405.079987,49.399998,45,58.700001,100,65.800003,69.400002,66.400002
20160828091500,393.600006,405.079987,49.399998,45,71.099998,100,65.900002,69.400002,66.400002
20160828093000,393.600006,405.079987,49.399998,45,73.5,100,66.199997,69.400002,66.400002
20160828094500,393.600006,393.600006,48.000001,45,76.800003,100,66.5,69.400002,66.400002
20160828100000,393.600006,393.600006,48.000001,45,58.299999,0,66.699997,69.400002,66.400002
20160828101500,393.600006,410.0,50.0,45,56.0,0,66.599998,69.400002,66.400002
20160828103000,393.600006,410.0,50.0,45,56.0,0,66.5,69.400002,66.400002
20160828104500,393.600006,410.0,50.0,45,56.0,0,66.400002,69.400002,66.400002
20160828110000,393.600006,393.600006,48.000001,45,56.0,0,66.199997,69.400002,66.400002
20160828111500,393.600006,403.440002,49.2,45,56.0,100,66.099998,69.400002,66.400002
20160828113000,393.600006,398.519989,48.599999,45,56.0,100,66.0,69.400002,66.400002
20160828114500,393.600006,410.0,50.0,45,56.0,100,66.0,69.400002,66.400002
20160828120000,393.600006,398.519989,48.599999,45,56.0,100,65.800003,69.400002,66.400002
20160828121500,393.600006,398.519989,48.599999,45,57.5,100,65.800003,69.400002,66.400002
20160828123000,393.600006,403.440002,49.2,45,72.0,100,65.900002,69.400002,66.400002
20160828124500,393.600006,398.519989,48.599999,45,73.5,100,66.199997,69.400002,66.400002
20160828130000,393.600006,398.519989,48.599999,45,70.099998,100,66.5,69.400002,66.400002
20160828131500,393.600006,403.440002,49.2,45,59.599998,0,66.699997,69.400002,66.400002
20160828133000,393.600006,403.440002,49.2,45,56.0,0,66.699997,69.400002,66.400002
20160828134500,393.600006,408.359985,49.799998,45,56.0,0,66.599998,69.400002,66.400002
20160828140000,393.600006,403.440002,49.2,45,56.0,0,66.400002,69.400002,66.400002
20160828141500,393.600006,403.440002,49.2,45,56.0,0,66.300003,69.400002,66.400002
20160828143000,393.600006,396.880005,48.400001,45,56.0,0,66.199997,69.400002,66.400002
20160828144500,393.600006,403.440002,49.2,45,56.0,0,66.199997,69.400002,66.400002
20160828150000,393.600006,403.440002,49.2,45,56.0,100,66.099998,69.400002,66.400002
20160828151500,393.600006,396.880005,48.400001,45,56.0,100,66.0,69.400002,66.400002
20160828153000,393.600006,396.880005,48.400001,45,56.0,100,66.0,69.400002,66.400002
20160828154500,393.600006,396.880005,48.400001,45,56.0,100,66.0,69.400002,66.400002
20160828160000,393.600006,396.880005,48.400001,45,56.700001,100,66.0,69.400002,66.400002
20160828161500,393.600006,396.880005,48.400001,45,56.700001,100,66.0,69.400002,66.400002
20160828163000,393.600006,396.880005,48.400001,45,56.700001,100,66.0,69.400002,66.400002
20160828164500,393.600006,403.440002,49.2,45,59.5,100,66.0,69.400002,66.400002
20160828170000,393.600006,388.679993,47.399999,45,66.400002,100,66.099998,69.400002,66.400002
20160828171500,393.600006,388.679993,47.399999,45,64.0,100,66.300003,69.400002,66.400002
20160828173000,393.600006,382.119995,46.599999,45,64.0,100,66.5,69.400002,66.400002
20160828174500,393.600006,382.119995,46.599999,45,64.900002,100,66.699997,69.400002,66.400002
20160828180000,393.600006,382.119995,46.599999,45,56.799999,0,66.699997,69.400002,66.400002
20160828181500,393.600006,393.600006,48.000001,45,56.799999,0,66.699997,69.400002,66.400002
20160828183000,393.600006,393.600006,48.000001,45,56.799999,0,66.699997,69.400002,66.400002
20160828184500,393.600006,388.679993,47.399999,45,56.799999,0,66.800003,69.400002,66.400002
20160828190000,393.600006,382.119995,46.599999,45,56.799999,0,66.699997,69.400002,66.400002
20160828191500,393.600006,393.600006,48.000001,45,56.799999,0,66.699997,69.400002,66.400002
20160828193000,393.600006,405.079987,49.399998,45,56.799999,0,66.699997,69.400002,66.400002
20160828194500,393.600006,396.880005,48.400001,45,56.799999,0,66.699997,69.400002,66.400002
20160828200000,393.600006,396.880005,48.400001,45,56.799999,0,66.699997,69.400002,66.400002
20160828201500,393.600006,388.679993,47.399999,45,56.799999,0,66.699997,69.400002,66.400002
20160828203000,393.600006,388.679993,47.399999,45,56.799999,0,66.699997,69.400002,66.400002
20160828204500,393.600006,388.679993,47.399999,45,56.799999,0,66.699997,69.400002,66.400002
20160828210000,393.600006,393.600006,48.000001,45,56.799999,0,66.599998,69.400002,66.400002
20160828211500,393.600006,393.600006,48.000001,45,56.799999,0,66.599998,69.400002,66.400002
20160828213000,393.600006,393.600006,48.000001,45,56.799999,0,66.599998,69.400002,66.400002
20160828214500,393.600006,403.440002,49.2,45,56.799999,0,66.599998,69.400002,66.400002
