PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160828220000,393.600006,398.519989,48.599999,45,56.799999,0,66.599998,69.400002,66.400002
20160828221500,393.600006,382.119995,46.599999,45,56.799999,0,66.599998,69.400002,66.400002
20160828223000,393.600006,391.959991,47.799999,45,56.799999,0,66.599998,69.400002,66.400002
20160828224500,393.600006,396.880005,48.400001,45,56.799999,0,66.5,69.400002,66.400002
20160828230000,393.600006,391.959991,47.799999,45,56.799999,0,66.5,69.400002,66.400002
20160828231500,393.600006,398.519989,48.599999,45,56.799999,0,66.5,69.400002,66.400002
20160828233000,393.600006,393.600006,48.000001,45,56.799999,0,66.5,69.400002,66.400002
20160828234500,393.600006,393.600006,48.000001,45,56.799999,0,66.400002,69.400002,66.400002
20160829000000,393.600006,393.600006,48.000001,45,56.799999,0,66.400002,69.400002,66.400002
20160829001500,393.600006,398.519989,48.599999,45,56.799999,0,66.400002,69.400002,66.400002
20160829003000,393.600006,391.959991,47.799999,45,56.799999,0,66.400002,69.400002,66.400002
20160829004500,393.600006,391.959991,47.799999,45,56.799999,0,66.400002,69.400002,66.400002
20160829010000,393.600006,391.959991,47.799999,45,56.799999,0,66.300003,69.400002,66.400002
20160829011500,393.600006,391.959991,47.799999,45,56.799999,0,66.300003,69.400002,66.400002
20160829013000,393.600006,382.119995,46.599999,45,56.799999,0,66.300003,69.400002,66.400002
20160829014500,393.600006,382.119995,46.599999,45,56.799999,0,66.199997,69.300003,66.300003
20160829020000,393.600006,388.679993,47.399999,45,56.799999,0,66.199997,69.300003,66.300003
20160829021500,393.600006,393.600006,48.000001,45,56.799999,0,66.199997,69.400002,66.400002
20160829023000,393.600006,393.600006,48.000001,45,56.799999,0,66.199997,69.400002,66.400002
20160829024500,393.600006,393.600006,48.000001,45,56.799999,0,66.199997,69.300003,66.300003
20160829030000,393.600006,410.0,50.0,45,56.799999,0,66.099998,69.300003,66.300003
20160829031500,393.600006,410.0,50.0,45,56.799999,0,66.099998,69.199997,66.199997
20160829033000,393.600006,403.440002,49.2,45,56.799999,0,66.099998,69.199997,66.199997
20160829034500,393.600006,408.359985,49.799998,45,56.799999,0,66.099998,69.199997,66.199997
20160829040000,393.600006,398.519989,48.599999,45,56.799999,0,66.099998,69.300003,66.300003
20160829041500,393.600006,398.519989,48.599999,45,56.799999,100,66.0,69.199997,66.199997
20160829043000,393.600006,414.920013,50.600002,45,56.799999,0,66.0,69.300003,66.300003
20160829044500,393.600006,410.0,50.0,45,56.799999,0,66.0,69.099998,66.099998
20160829050000,393.600006,410.0,50.0,45,56.799999,0,66.0,69.199997,66.199997
20160829051500,393.600006,398.519989,48.599999,45,56.799999,0,66.0,69.099998,66.099998
20160829053000,393.600006,408.359985,49.799998,45,56.799999,0,66.0,69.199997,66.199997
20160829054500,393.600006,408.359985,49.799998,45,56.799999,0,66.0,69.099998,66.099998
20160829060000,393.600006,383.76001,46.800001,45,56.799999,0,66.0,69.099998,66.099998
20160829061500,393.600006,408.359985,49.799998,45,56.799999,0,66.0,69.0,66.0
20160829063000,393.600006,408.359985,49.799998,45,56.799999,0,66.0,69.0,66.0
20160829064500,393.600006,408.359985,49.799998,45,56.799999,0,65.900002,69.0,66.0
20160829070000,393.600006,396.880005,48.400001,45,56.799999,0,65.900002,69.0,66.0
20160829071500,393.600006,396.880005,48.400001,45,56.799999,0,65.900002,69.0,66.0
20160829073000,393.600006,396.880005,48.400001,45,56.799999,0,65.900002,69.0,66.0
20160829074500,393.600006,396.880005,48.400001,45,56.799999,0,65.900002,69.0,66.0
20160829080000,393.600006,396.880005,48.400001,45,56.799999,0,65.900002,69.0,66.0
20160829081500,393.600006,396.880005,48.400001,45,56.799999,0,65.900002,69.0,66.0
20160829083000,393.600006,396.880005,48.400001,45,56.799999,0,65.900002,69.0,66.0
20160829084500,393.600006,396.880005,48.400001,45,56.799999,0,65.900002,69.0,66.0
20160829090000,393.600006,383.76001,46.800001,45,56.799999,0,65.900002,69.0,66.0
20160829091500,393.600006,388.679993,47.399999,45,56.799999,0,65.900002,69.0,66.0
20160829093000,393.600006,388.679993,47.399999,45,56.799999,0,65.900002,69.0,66.0
20160829094500,393.600006,378.839996,46.2,45,56.0,0,66.0,69.0,66.0
20160829100000,393.600006,396.880005,48.400001,45,56.0,0,65.900002,69.0,66.0
20160829101500,393.600006,383.76001,46.800001,45,56.0,0,65.800003,69.0,66.0
20160829103000,393.600006,391.959991,47.799999,45,56.700001,0,65.800003,69.0,66.0
20160829104500,393.600006,383.76001,46.800001,45,56.700001,0,65.800003,69.0,66.0
20160829110000,393.600006,398.519989,48.599999,45,56.700001,0,65.900002,69.0,66.0
20160829111500,393.600006,383.76001,46.800001,45,57.5,0,65.900002,69.0,66.0
20160829113000,393.600006,388.679993,47.399999,45,56.400002,0,65.900002,69.0,66.0
20160829114500,393.600006,383.76001,46.800001,45,56.400002,0,65.900002,69.0,66.0
20160829120000,393.600006,391.959991,47.799999,45,56.400002,0,65.800003,69.0,66.0
20160829121500,393.600006,391.959991,47.799999,45,56.400002,0,65.800003,69.0,66.0
20160829123000,393.600006,383.76001,46.800001,45,56.400002,0,65.800003,69.0,66.0
20160829124500,393.600006,391.959991,47.799999,45,56.400002,0,65.800003,69.0,66.0
20160829130000,393.600006,391.959991,47.799999,45,56.400002,0,65.900002,69.0,66.0
20160829131500,393.600006,391.959991,47.799999,45,57.200001,0,65.900002,69.0,66.0
20160829133000,393.600006,391.959991,47.799999,45,57.200001,0,66.0,69.0,66.0
20160829134500,393.600006,403.440002,49.2,45,57.200001,0,66.0,69.0,66.0
20160829140000,393.600006,410.0,50.0,45,57.200001,0,65.900002,69.0,66.0
20160829141500,393.600006,393.600006,48.000001,45,57.200001,0,66.0,69.0,66.0
20160829143000,393.600006,398.519989,48.599999,45,57.200001,0,66.0,69.0,66.0
20160829144500,393.600006,393.600006,48.000001,45,57.200001,0,66.0,69.0,66.0
20160829150000,393.600006,393.600006,48.000001,45,57.200001,0,66.0,69.0,66.0
20160829151500,393.600006,393.600006,48.000001,45,57.200001,0,66.099998,69.0,66.0
20160829153000,393.600006,378.839996,46.2,45,57.200001,0,66.199997,69.0,66.0
20160829154500,393.600006,378.839996,46.2,45,57.200001,0,66.300003,69.0,66.0
20160829160000,393.600006,391.959991,47.799999,45,57.200001,0,66.300003,69.0,66.0
20160829161500,393.600006,391.959991,47.799999,45,57.200001,0,66.300003,69.0,66.0
20160829163000,393.600006,383.76001,46.800001,45,57.200001,0,66.300003,69.0,66.0
20160829164500,393.600006,393.600006,48.000001,45,57.200001,0,66.199997,69.0,66.0
20160829170000,393.600006,393.600006,48.000001,45,57.200001,0,66.099998,69.0,66.0
20160829171500,393.600006,393.600006,48.000001,45,57.200001,0,66.099998,69.0,66.0
20160829173000,393.600006,383.76001,46.800001,45,57.200001,0,66.099998,69.0,66.0
20160829174500,393.600006,396.880005,48.400001,45,56.0,0,66.099998,69.0,66.0
20160829180000,393.600006,396.880005,48.400001,45,56.700001,0,66.0,69.0,66.0
20160829181500,393.600006,519.880005,63.400001,16,56.700001,0,66.0,69.0,66.0
20160829183000,393.600006,405.079987,49.399998,12,56.700001,0,66.0,69.0,66.0
20160829184500,393.600006,391.959991,47.799999,11,56.700001,0,65.900002,69.0,66.0
20160829190000,393.600006,391.959991,47.799999,45,56.700001,0,66.0,69.0,66.0
20160829191500,393.600006,382.119995,46.599999,45,56.700001,0,66.0,69.0,66.0
20160829193000,393.600006,382.119995,46.599999,45,56.700001,0,66.0,69.0,66.0
20160829194500,393.600006,373.920013,45.600002,45,56.700001,0,66.0,69.0,66.0
20160829200000,393.600006,388.679993,47.399999,45,57.400002,0,66.0,69.0,66.0
20160829201500,393.600006,382.119995,46.599999,45,57.400002,0,66.0,69.0,66.0
20160829203000,393.600006,373.920013,45.600002,45,56.799999,0,66.0,69.0,66.0
20160829204500,393.600006,388.679993,47.399999,45,56.799999,0,66.0,69.0,66.0
20160829210000,393.600006,388.679993,47.399999,45,56.799999,0,66.0,69.0,66.0
20160829211500,393.600006,393.600006,48.000001,45,56.799999,0,66.0,69.0,66.0
20160829213000,393.600006,393.600006,48.000001,45,56.799999,0,66.0,69.0,66.0
20160829214500,393.600006,383.76001,46.800001,45,56.799999,0,65.900002,69.0,66.0
20160829220000,393.600006,373.920013,45.600002,45,56.799999,0,65.900002,69.0,66.0
20160829221500,393.600006,388.679993,47.399999,45,56.799999,0,65.900002,69.0,66.0
20160829223000,393.600006,388.679993,47.399999,45,56.799999,0,65.800003,69.0,66.0
20160829224500,393.600006,388.679993,47.399999,45,56.799999,0,65.800003,69.0,66.0
20160829230000,393.600006,383.76001,46.800001,45,56.799999,0,65.800003,69.0,66.0
20160829231500,393.600006,383.76001,46.800001,45,56.799999,0,65.699997,69.0,66.0
20160829233000,393.600006,388.679993,47.399999,45,56.799999,100,65.800003,69.0,66.0
20160829234500,393.600006,388.679993,47.399999,45,56.799999,100,65.699997,69.0,66.0
20160830000000,393.600006,393.600006,48.000001,45,56.799999,100,65.699997,69.0,66.0
20160830001500,393.600006,383.76001,46.800001,45,56.799999,100,65.699997,69.0,66.0
20160830003000,393.600006,393.600006,48.000001,45,57.900002,100,65.699997,69.0,66.0
20160830004500,393.600006,383.76001,46.800001,45,56.799999,100,65.699997,69.0,66.0
20160830010000,393.600006,393.600006,48.000001,45,56.799999,100,65.699997,69.0,66.0
20160830011500,393.600006,383.76001,46.800001,45,56.799999,100,65.699997,69.0,66.0
20160830013000,393.600006,378.839996,46.2,45,57.5,100,65.599998,69.0,66.0
20160830014500,393.600006,383.76001,46.800001,45,59.099998,100,65.599998,69.0,66.0
20160830020000,393.600006,388.679993,47.399999,45,57.5,100,65.599998,69.0,66.0
20160830021500,393.600006,393.600006,48.000001,45,57.5,100,65.599998,69.0,66.0
20160830023000,393.600006,388.679993,47.399999,45,62.799999,100,65.599998,69.0,66.0
20160830024500,393.600006,398.519989,48.599999,45,65.300003,100,65.800003,69.0,66.0
20160830030000,393.600006,391.959991,47.799999,45,65.300003,100,65.800003,69.0,66.0
20160830031500,393.600006,383.76001,46.800001,45,62.799999,100,66.0,69.0,66.0
20160830033000,393.600006,383.76001,46.800001,45,62.799999,100,66.0,69.0,66.0
20160830034500,393.600006,383.76001,46.800001,45,62.799999,100,66.099998,69.0,66.0
20160830040000,393.600006,396.880005,48.400001,45,65.699997,100,66.099998,69.0,66.0
20160830041500,393.600006,382.119995,46.599999,45,64.099998,100,66.199997,69.0,66.0
20160830043000,393.600006,391.959991,47.799999,45,64.099998,100,66.199997,69.0,66.0
20160830044500,393.600006,391.959991,47.799999,45,58.0,0,66.199997,69.0,66.0
20160830050000,393.600006,383.76001,46.800001,45,58.0,0,66.199997,69.0,66.0
20160830051500,393.600006,388.679993,47.399999,45,56.900002,0,66.099998,69.0,66.0
20160830053000,393.600006,388.679993,47.399999,45,56.900002,0,66.099998,69.0,66.0
20160830054500,393.600006,396.880005,48.400001,45,56.900002,0,66.0,69.0,66.0
20160830060000,393.600006,391.959991,47.799999,45,57.599998,0,65.900002,69.0,66.0
20160830061500,393.600006,382.119995,46.599999,45,57.599998,0,65.800003,69.0,66.0
20160830063000,393.600006,391.959991,47.799999,45,56.799999,100,65.699997,69.0,66.0
20160830064500,393.600006,391.959991,47.799999,45,56.799999,100,65.699997,69.0,66.0
20160830070000,393.600006,391.959991,47.799999,45,56.799999,100,65.699997,69.0,66.0
20160830071500,393.600006,391.959991,47.799999,45,57.900002,100,65.699997,69.0,66.0
20160830073000,393.600006,391.959991,47.799999,45,57.099998,100,65.599998,69.0,66.0
20160830074500,393.600006,391.959991,47.799999,45,57.099998,100,65.599998,69.0,66.0
20160830080000,393.600006,391.959991,47.799999,45,57.099998,100,65.599998,69.0,66.0
20160830081500,393.600006,391.959991,47.799999,45,57.099998,100,65.599998,69.0,66.0
20160830083000,393.600006,391.959991,47.799999,45,59.5,100,65.599998,69.0,66.0
20160830084500,393.600006,383.76001,46.800001,45,68.199997,100,65.699997,69.0,66.0
20160830090000,393.600006,378.839996,46.2,45,71.5,100,66.0,69.0,66.0
20160830091500,393.600006,388.679993,47.399999,45,70.199997,100,66.099998,69.0,66.0
20160830093000,393.600006,382.119995,46.599999,45,58.799999,0,66.300003,69.0,66.0
20160830094500,393.600006,382.119995,46.599999,45,57.200001,0,66.099998,69.0,66.0
20160830100000,393.600006,382.119995,46.599999,45,57.200001,100,65.5,69.0,66.0
20160830101500,393.600006,382.119995,46.599999,45,57.200001,100,65.300003,69.0,66.0
20160830103000,393.600006,382.119995,46.599999,45,62.400002,100,65.599998,69.0,66.0
20160830104500,393.600006,382.119995,46.599999,45,61.599998,100,65.800003,69.0,66.0
20160830110000,393.600006,391.959991,47.799999,45,62.400002,100,66.199997,69.0,66.0
20160830111500,393.600006,383.76001,46.800001,45,57.099998,0,66.400002,69.0,66.0
20160830113000,393.600006,393.600006,48.000001,45,56.0,0,66.5,69.0,66.0
20160830114500,393.600006,393.600006,48.000001,45,56.0,0,66.300003,69.0,66.0
20160830120000,393.600006,373.920013,45.600002,45,83.300003,100,67.099998,78.0,75.0
20160830121500,393.600006,383.76001,46.800001,45,80.599998,100,68.099998,78.0,75.0
20160830123000,393.600006,378.839996,46.2,45,76.400002,100,68.199997,78.0,75.0
20160830124500,393.600006,391.959991,47.799999,45,81.099998,100,68.699997,72.300003,69.300003
20160830130000,393.600006,378.839996,46.2,45,77.300003,100,69.300003,72.300003,69.300003
20160830131500,393.600006,388.679993,47.399999,45,57.200001,0,69.599998,72.400002,69.400002
20160830133000,393.600006,372.279999,45.4,45,57.200001,0,69.400002,72.400002,69.400002
20160830134500,393.600006,391.959991,47.799999,45,56.299999,0,69.199997,72.300003,69.300003
20160830140000,393.600006,398.519989,48.599999,45,65.599998,100,68.199997,72.599998,69.599998
20160830141500,393.600006,382.119995,46.599999,45,70.599998,100,68.800003,72.400002,69.400002
20160830143000,393.600006,382.119995,46.599999,45,68.199997,100,68.800003,72.300003,69.300003
20160830144500,393.600006,391.959991,47.799999,45,69.599998,100,68.800003,72.300003,69.300003
20160830150000,393.600006,382.119995,46.599999,45,85.599998,100,69.099998,72.300003,69.300003
20160830151500,393.600006,382.119995,46.599999,45,85.599998,100,69.300003,72.300003,69.300003
20160830153000,393.600006,382.119995,46.599999,45,58.0,0,69.599998,72.300003,69.300003
20160830154500,393.600006,382.119995,46.599999,45,57.099998,0,69.400002,72.400002,69.400002
20160830160000,393.600006,382.119995,46.599999,45,57.099998,0,69.199997,72.300003,69.300003
20160830161500,393.600006,382.119995,46.599999,45,57.099998,100,68.900002,72.300003,69.300003
20160830163000,393.600006,391.959991,47.799999,45,57.099998,100,68.699997,72.300003,69.300003
20160830164500,393.600006,398.519989,48.599999,45,57.099998,100,68.599998,72.300003,69.300003
20160830170000,393.600006,383.76001,46.800001,45,75.800003,100,68.599998,72.300003,69.300003
20160830171500,393.600006,403.440002,49.2,45,79.099998,100,69.0,72.300003,69.300003
20160830173000,393.600006,396.880005,48.400001,45,86.099998,100,69.400002,72.300003,69.300003
20160830174500,393.600006,396.880005,48.400001,45,57.200001,0,69.599998,72.300003,69.300003
20160830180000,393.600006,396.880005,48.400001,45,56.5,0,69.400002,72.300003,69.300003
20160830181500,393.600006,403.440002,49.2,45,56.5,0,69.300003,72.300003,69.300003
20160830183000,393.600006,398.519989,48.599999,45,56.5,0,69.099998,72.300003,69.300003
20160830184500,393.600006,393.600006,48.000001,45,56.5,100,68.900002,72.300003,69.300003
20160830190000,393.600006,393.600006,48.000001,45,57.099998,100,68.699997,72.300003,69.300003
20160830191500,393.600006,393.600006,48.000001,45,57.099998,100,68.599998,72.300003,69.300003
20160830193000,393.600006,398.519989,48.599999,45,73.900002,100,68.599998,72.300003,69.300003
20160830194500,393.600006,393.600006,48.000001,45,77.300003,100,68.900002,72.300003,69.300003
20160830200000,393.600006,393.600006,48.000001,45,77.300003,100,69.300003,72.300003,69.300003
20160830201500,393.600006,393.600006,48.000001,45,57.599998,0,69.599998,72.300003,69.300003
20160830203000,393.600006,388.679993,47.399999,45,56.799999,0,69.400002,72.300003,69.300003
20160830204500,393.600006,396.880005,48.400001,45,56.799999,0,69.199997,72.300003,69.300003
20160830210000,393.600006,396.880005,48.400001,45,56.799999,100,69.0,72.300003,69.300003
20160830211500,393.600006,396.880005,48.400001,45,56.799999,100,68.800003,72.300003,69.300003
20160830213000,393.600006,396.880005,48.400001,45,57.599998,100,68.599998,72.300003,69.300003
20160830214500,393.600006,391.959991,47.799999,45,74.400002,100,68.599998,72.300003,69.300003
20160830220000,393.600006,391.959991,47.799999,45,79.599998,100,68.800003,72.300003,69.300003
20160830221500,393.600006,398.519989,48.599999,45,91.300003,100,69.199997,72.300003,69.300003
20160830223000,393.600006,388.679993,47.399999,45,69.900002,0,69.599998,72.300003,69.300003
20160830224500,393.600006,393.600006,48.000001,45,58.0,0,69.5,72.300003,69.300003
20160830230000,393.600006,383.76001,46.800001,45,57.099998,0,69.300003,72.300003,69.300003
20160830231500,393.600006,396.880005,48.400001,45,57.099998,0,69.099998,72.300003,69.300003
20160830233000,393.600006,403.440002,49.2,45,57.099998,100,68.800003,72.300003,69.300003
20160830234500,393.600006,391.959991,47.799999,45,57.099998,100,68.599998,72.300003,69.300003
20160831000000,393.600006,408.359985,49.799998,45,72.900002,100,68.5,72.300003,69.300003
20160831001500,393.600006,398.519989,48.599999,45,81.900002,100,68.699997,72.300003,69.300003
20160831003000,393.600006,383.76001,46.800001,45,83.800003,100,69.0,72.300003,69.300003
20160831004500,393.600006,393.600006,48.000001,45,80.199997,100,69.300003,72.300003,69.300003
20160831010000,393.600006,403.440002,49.2,45,58.400002,0,69.599998,72.300003,69.300003
20160831011500,393.600006,403.440002,49.2,45,57.0,0,69.400002,72.300003,69.300003
20160831013000,393.600006,396.880005,48.400001,45,57.0,0,69.199997,72.300003,69.300003
20160831014500,393.600006,396.880005,48.400001,45,57.0,100,68.900002,72.300003,69.300003
20160831020000,393.600006,403.440002,49.2,45,57.0,100,68.699997,72.300003,69.300003
20160831021500,393.600006,414.920013,50.600002,45,73.900002,100,68.400002,72.300003,69.300003
20160831023000,393.600006,403.440002,49.2,45,80.900002,100,68.599998,72.300003,69.300003
20160831024500,393.600006,403.440002,49.2,45,81.900002,100,68.900002,72.300003,69.300003
20160831030000,393.600006,416.559998,50.8,45,81.900002,100,69.300003,72.300003,69.300003
20160831031500,393.600006,410.0,50.0,45,62.0,0,69.599998,72.300003,69.300003
20160831033000,393.600006,391.959991,47.799999,45,57.200001,0,69.400002,72.300003,69.300003
20160831034500,393.600006,398.519989,48.599999,45,57.200001,0,69.199997,72.300003,69.300003
20160831040000,393.600006,405.079987,49.399998,45,57.200001,100,68.900002,72.300003,69.300003
20160831041500,393.600006,410.0,50.0,45,57.900002,100,68.599998,72.300003,69.300003
20160831043000,393.600006,410.0,50.0,45,79.300003,100,68.400002,72.300003,69.300003
20160831044500,393.600006,388.679993,47.399999,45,80.199997,100,68.599998,72.300003,69.300003
20160831050000,393.600006,396.880005,48.400001,45,86.900002,100,68.900002,72.300003,69.300003
20160831051500,393.600006,396.880005,48.400001,45,81.599998,100,69.199997,72.300003,69.300003
20160831053000,393.600006,396.880005,48.400001,45,81.599998,100,69.5,72.300003,69.300003
20160831054500,393.600006,405.079987,49.399998,45,57.200001,0,69.5,72.300003,69.300003
20160831060000,393.600006,391.959991,47.799999,45,57.200001,0,69.199997,72.300003,69.300003
20160831061500,393.600006,405.079987,49.399998,45,57.200001,100,68.900002,72.300003,69.300003
20160831063000,393.600006,393.600006,48.000001,45,77.699997,100,68.099998,72.300003,69.300003
20160831064500,393.600006,388.679993,47.399999,45,80.099998,100,68.199997,72.300003,69.300003
20160831070000,393.600006,388.679993,47.399999,45,91.300003,100,68.199997,72.300003,69.300003
20160831071500,393.600006,396.880005,48.400001,45,86.900002,100,68.699997,72.300003,69.300003
20160831073000,393.600006,378.839996,46.2,45,81.599998,100,69.099998,72.300003,69.300003
20160831074500,393.600006,378.839996,46.2,45,81.599998,100,69.400002,72.300003,69.300003
20160831080000,393.600006,378.839996,46.2,45,59.599998,0,69.599998,72.300003,69.300003
20160831081500,393.600006,388.679993,47.399999,45,56.799999,0,69.400002,72.300003,69.300003
20160831083000,393.600006,388.679993,47.399999,45,56.799999,0,69.199997,72.300003,69.300003
20160831084500,393.600006,378.839996,46.2,45,56.799999,100,68.900002,72.300003,69.300003
20160831090000,393.600006,388.679993,47.399999,45,56.799999,100,68.599998,72.300003,69.300003
20160831091500,393.600006,388.679993,47.399999,45,73.900002,100,68.400002,72.300003,69.300003
20160831093000,393.600006,396.880005,48.400001,45,81.599998,100,68.599998,72.300003,69.300003
20160831094500,393.600006,396.880005,48.400001,45,81.599998,100,68.900002,72.300003,69.300003
20160831100000,393.600006,382.119995,46.599999,45,83.199997,100,69.199997,72.300003,69.300003
20160831101500,393.600006,382.119995,46.599999,45,58.799999,100,69.599998,72.300003,69.300003
20160831103000,393.600006,388.679993,47.399999,45,56.400002,0,69.199997,72.300003,69.300003
20160831104500,393.600006,388.679993,47.399999,45,56.400002,100,68.900002,72.300003,69.300003
20160831110000,393.600006,373.920013,45.600002,45,56.400002,100,68.599998,72.300003,69.300003
20160831111500,393.600006,396.880005,48.400001,45,67.199997,100,68.400002,72.300003,69.300003
20160831113000,393.600006,372.279999,45.4,45,80.699997,100,68.5,72.300003,69.300003
20160831114500,393.600006,391.959991,47.799999,45,77.099998,100,68.800003,72.300003,69.300003
20160831120000,393.600006,378.839996,46.2,45,81.0,100,69.0,72.300003,69.300003
20160831121500,393.600006,369.0,45.0,45,81.0,100,69.300003,72.300003,69.300003
20160831123000,393.600006,396.880005,48.400001,45,58.0,0,69.599998,72.300003,69.300003
20160831124500,393.600006,388.679993,47.399999,45,56.700001,0,69.300003,72.300003,69.300003
20160831130000,393.600006,383.76001,46.800001,45,56.700001,100,69.099998,72.300003,69.300003
20160831131500,393.600006,383.76001,46.800001,45,56.700001,100,68.699997,72.300003,69.300003
20160831133000,393.600006,391.959991,47.799999,45,57.5,100,68.5,72.300003,69.300003
20160831134500,393.600006,382.119995,46.599999,45,72.900002,100,68.5,72.300003,69.300003
20160831140000,393.600006,388.679993,47.399999,45,89.800003,100,68.599998,72.300003,69.300003
20160831141500,393.600006,383.76001,46.800001,45,81.199997,100,69.0,72.300003,69.300003
20160831143000,393.600006,383.76001,46.800001,45,76.800003,100,69.400002,72.300003,69.300003
20160831144500,393.600006,398.519989,48.599999,45,58.099998,0,69.5,72.300003,69.300003
20160831150000,393.600006,388.679993,47.399999,45,56.799999,0,69.300003,72.300003,69.300003
20160831151500,393.600006,396.880005,48.400001,45,56.799999,0,69.099998,72.300003,69.300003
20160831153000,393.600006,383.76001,46.800001,45,56.799999,100,68.900002,72.300003,69.300003
20160831154500,393.600006,398.519989,48.599999,45,57.900002,100,68.699997,72.300003,69.300003
20160831160000,393.600006,382.119995,46.599999,45,59.799999,100,68.5,72.300003,69.300003
20160831161500,393.600006,391.959991,47.799999,45,76.800003,100,68.699997,72.300003,69.300003
20160831163000,393.600006,391.959991,47.799999,45,73.5,100,69.0,72.300003,69.300003
20160831164500,393.600006,396.880005,48.400001,45,77.800003,100,69.300003,72.300003,69.300003
20160831170000,393.600006,396.880005,48.400001,45,59.0,0,69.599998,72.300003,69.300003
20160831171500,393.600006,396.880005,48.400001,45,57.200001,0,69.5,72.300003,69.300003
20160831173000,393.600006,403.440002,49.2,45,56.400002,0,69.300003,72.300003,69.300003
20160831174500,393.600006,393.600006,48.000001,45,56.400002,0,69.199997,72.300003,69.300003
20160831180000,393.600006,403.440002,49.2,45,57.099998,0,69.099998,72.300003,69.300003
20160831181500,393.600006,398.519989,48.599999,45,57.099998,100,68.900002,72.300003,69.300003
20160831183000,393.600006,393.600006,48.000001,45,57.099998,100,68.900002,72.300003,69.300003
20160831184500,393.600006,403.440002,49.2,45,57.099998,100,68.800003,72.300003,69.300003
20160831190000,393.600006,403.440002,49.2,45,57.700001,100,68.699997,72.300003,69.300003
20160831191500,393.600006,398.519989,48.599999,45,71.699997,100,68.800003,72.300003,69.300003
20160831193000,393.600006,398.519989,48.599999,45,72.5,100,69.099998,72.300003,69.300003
20160831194500,393.600006,391.959991,47.799999,45,73.5,100,69.400002,72.300003,69.300003
20160831200000,393.600006,383.76001,46.800001,45,58.799999,0,69.599998,72.300003,69.300003
20160831201500,393.600006,398.519989,48.599999,45,57.599998,0,69.5,72.300003,69.300003
20160831203000,393.600006,403.440002,49.2,45,57.599998,0,69.300003,72.300003,69.300003
20160831204500,393.600006,393.600006,48.000001,45,57.599998,0,69.199997,72.300003,69.300003
20160831210000,393.600006,393.600006,48.000001,45,57.599998,100,69.0,72.300003,69.300003
20160831211500,393.600006,393.600006,48.000001,45,57.599998,100,68.800003,72.300003,69.300003
20160831213000,393.600006,403.440002,49.2,45,57.599998,100,68.699997,72.300003,69.300003
20160831214500,393.600006,396.880005,48.400001,45,61.900002,100,68.599998,72.300003,69.300003
20160831220000,393.600006,396.880005,48.400001,45,82.099998,100,68.699997,72.300003,69.300003
20160831221500,393.600006,396.880005,48.400001,45,87.400002,100,69.099998,72.300003,69.300003
20160831223000,393.600006,396.880005,48.400001,45,80.599998,100,69.400002,72.300003,69.300003
20160831224500,393.600006,396.880005,48.400001,45,58.0,0,69.599998,72.300003,69.300003
20160831230000,393.600006,408.359985,49.799998,45,57.200001,0,69.400002,72.300003,69.300003
20160831231500,393.600006,393.600006,48.000001,45,57.200001,0,69.199997,72.300003,69.300003
20160831233000,393.600006,398.519989,48.599999,45,57.200001,100,68.900002,72.300003,69.300003
20160831234500,393.600006,403.440002,49.2,45,57.200001,100,68.800003,72.300003,69.300003
20160901000000,393.600006,396.880005,48.400001,45,57.200001,100,68.599998,72.300003,69.300003
20160901001500,393.600006,396.880005,48.400001,45,80.699997,100,68.599998,72.300003,69.300003
20160901003000,393.600006,396.880005,48.400001,45,80.699997,100,68.800003,72.300003,69.300003
20160901004500,393.600006,396.880005,48.400001,45,79.199997,100,69.199997,72.300003,69.300003
20160901010000,393.600006,383.76001,46.800001,45,67.800003,0,69.599998,72.300003,69.300003
20160901011500,393.600006,391.959991,47.799999,45,57.099998,0,69.400002,72.300003,69.300003
20160901013000,393.600006,408.359985,49.799998,45,57.099998,0,69.199997,72.300003,69.300003
20160901014500,393.600006,391.959991,47.799999,45,57.099998,100,68.900002,72.300003,69.300003
20160901020000,393.600006,403.440002,49.2,45,57.099998,100,68.699997,72.300003,69.300003
20160901021500,393.600006,388.679993,47.399999,45,57.099998,100,68.5,72.300003,69.300003
20160901023000,393.600006,388.679993,47.399999,45,81.800003,100,68.599998,72.300003,69.300003
20160901024500,393.600006,388.679993,47.399999,45,81.800003,100,68.800003,72.300003,69.300003
20160901030000,393.600006,398.519989,48.599999,45,80.599998,100,69.099998,72.300003,69.300003
20160901031500,393.600006,388.679993,47.399999,45,94.199997,100,69.5,72.300003,69.300003
20160901033000,393.600006,396.880005,48.400001,45,57.599998,0,69.599998,72.300003,69.300003
20160901034500,393.600006,396.880005,48.400001,45,57.599998,0,69.300003,72.300003,69.300003
20160901040000,393.600006,396.880005,48.400001,45,57.599998,0,69.099998,72.300003,69.300003
20160901041500,393.600006,396.880005,48.400001,45,57.599998,100,68.800003,72.300003,69.300003
20160901043000,393.600006,396.880005,48.400001,45,57.599998,100,68.599998,72.300003,69.300003
20160901044500,393.600006,405.079987,49.399998,45,76.300003,100,68.5,72.300003,69.300003
20160901050000,393.600006,405.079987,49.399998,45,95.800003,100,68.699997,72.300003,69.300003
20160901051500,393.600006,405.079987,49.399998,45,83.800003,100,69.0,72.300003,69.300003
20160901053000,393.600006,391.959991,47.799999,45,81.099998,100,69.300003,72.300003,69.300003
20160901054500,393.600006,391.959991,47.799999,45,58.799999,0,69.599998,72.300003,69.300003
20160901060000,393.600006,391.959991,47.799999,45,57.200001,0,69.400002,72.300003,69.300003
20160901061500,393.600006,391.959991,47.799999,45,57.200001,0,69.099998,72.300003,69.300003
20160901063000,393.600006,396.880005,48.400001,45,57.200001,100,68.800003,72.300003,69.300003
20160901064500,393.600006,396.880005,48.400001,45,57.200001,100,68.599998,72.300003,69.300003
20160901070000,393.600006,396.880005,48.400001,45,84.400002,100,68.400002,72.300003,69.300003
20160901071500,393.600006,403.440002,49.2,45,82.099998,100,68.599998,72.300003,69.300003
20160901073000,393.600006,398.519989,48.599999,45,89.699997,100,68.900002,72.300003,69.300003
20160901074500,393.600006,393.600006,48.000001,45,86.199997,100,69.199997,72.300003,69.300003
20160901080000,393.600006,378.839996,46.2,45,60.799999,0,69.599998,72.300003,69.300003
20160901081500,393.600006,408.359985,49.799998,45,56.799999,0,69.400002,72.300003,69.300003
20160901083000,393.600006,391.959991,47.799999,45,56.799999,0,69.199997,72.300003,69.300003
20160901084500,393.600006,396.880005,48.400001,45,56.799999,100,68.900002,72.300003,69.300003
20160901090000,393.600006,373.920013,45.600002,45,56.799999,100,68.699997,72.300003,69.300003
20160901091500,393.600006,383.76001,46.800001,45,56.799999,100,68.599998,72.300003,69.300003
20160901093000,393.600006,383.76001,46.800001,45,72.0,100,68.699997,72.300003,69.300003
20160901094500,393.600006,372.279999,45.4,45,74.400002,100,69.099998,72.300003,69.300003
20160901100000,393.600006,383.76001,46.800001,45,81.400002,100,69.400002,72.300003,69.300003
20160901101500,393.600006,396.880005,48.400001,45,57.599998,0,69.599998,72.300003,69.300003
20160901103000,393.600006,382.119995,46.599999,45,56.799999,0,69.400002,72.300003,69.300003
20160901104500,393.600006,382.119995,46.599999,45,56.799999,0,69.199997,72.300003,69.300003
20160901110000,393.600006,373.920013,45.600002,45,56.799999,100,69.0,72.300003,69.300003
20160901111500,393.600006,393.600006,48.000001,45,56.799999,100,68.699997,72.300003,69.300003
20160901113000,393.600006,403.440002,49.2,45,74.400002,100,68.5,72.300003,69.300003
20160901114500,393.600006,396.880005,48.400001,45,76.099998,100,68.800003,72.300003,69.300003
20160901120000,393.600006,388.679993,47.399999,45,75.300003,100,69.099998,72.300003,69.300003
20160901121500,393.600006,398.519989,48.599999,45,75.300003,100,69.5,72.300003,69.300003
20160901123000,393.600006,405.079987,49.399998,45,56.400002,0,69.400002,72.300003,69.300003
20160901124500,393.600006,405.079987,49.399998,45,56.400002,0,69.300003,72.300003,69.300003
20160901130000,393.600006,378.839996,46.2,45,56.400002,0,69.199997,72.300003,69.300003
20160901131500,393.600006,391.959991,47.799999,45,56.400002,0,69.099998,72.300003,69.300003
20160901133000,393.600006,382.119995,46.599999,45,65.699997,100,68.199997,72.300003,69.300003
20160901134500,393.600006,382.119995,46.599999,45,57.599998,100,68.800003,72.300003,69.300003
20160901140000,393.600006,396.880005,48.400001,45,65.300003,100,69.199997,72.300003,69.300003
20160901141500,393.600006,396.880005,48.400001,45,56.799999,0,69.199997,72.300003,69.300003
20160901143000,393.600006,391.959991,47.799999,45,56.799999,0,69.099998,72.300003,69.300003
20160901144500,393.600006,396.880005,48.400001,45,56.799999,0,69.099998,72.300003,69.300003
20160901150000,393.600006,396.880005,48.400001,45,56.799999,0,69.199997,72.300003,69.300003
20160901151500,393.600006,396.880005,48.400001,45,56.799999,0,69.199997,72.300003,69.300003
20160901153000,393.600006,383.76001,46.800001,45,56.799999,0,69.199997,72.300003,69.300003
20160901154500,393.600006,403.440002,49.2,45,56.799999,0,69.199997,72.300003,69.300003
20160901160000,393.600006,398.519989,48.599999,45,56.799999,0,69.099998,72.300003,69.300003
20160901161500,393.600006,788.840027,96.200003,66,56.799999,0,68.400002,68.900002,65.900002
20160901163000,393.600006,623.200012,76.000001,55,56.0,0,68.199997,68.900002,65.900002
20160901164500,393.600006,564.160034,68.800004,53,56.0,0,68.300003,68.900002,65.900002
20160901170000,393.600006,465.76001,56.800001,48,56.0,0,68.199997,68.900002,65.900002
20160901171500,393.600006,410.0,50.0,45,56.0,0,68.099998,68.900002,65.900002
20160901173000,393.600006,403.440002,49.2,45,56.0,0,68.099998,68.900002,65.900002
20160901174500,393.600006,414.920013,50.600002,45,56.0,0,68.099998,68.900002,65.900002
20160901180000,393.600006,408.359985,49.799998,45,56.0,0,68.099998,68.900002,65.900002
20160901181500,393.600006,408.359985,49.799998,45,56.700001,0,68.099998,68.900002,65.900002
20160901183000,393.600006,398.519989,48.599999,45,56.700001,0,68.199997,68.900002,65.900002
20160901184500,393.600006,403.440002,49.2,45,56.700001,0,68.199997,68.900002,65.900002
20160901190000,393.600006,403.440002,49.2,45,56.700001,0,68.199997,68.900002,65.900002
20160901191500,393.600006,408.359985,49.799998,45,56.700001,0,68.199997,68.900002,65.900002
20160901193000,393.600006,408.359985,49.799998,45,56.700001,0,68.199997,68.900002,65.900002
20160901194500,393.600006,414.920013,50.600002,45,56.700001,0,68.199997,68.900002,65.900002
20160901200000,393.600006,396.880005,48.400001,45,56.700001,0,68.099998,68.900002,65.900002
20160901201500,393.600006,396.880005,48.400001,45,56.700001,0,68.099998,68.900002,65.900002
20160901203000,393.600006,405.079987,49.399998,45,56.700001,0,68.099998,68.900002,65.900002
20160901204500,393.600006,410.0,50.0,45,56.700001,0,68.0,68.900002,65.900002
20160901210000,393.600006,396.880005,48.400001,45,56.700001,0,67.900002,68.900002,65.900002
20160901211500,393.600006,405.079987,49.399998,45,56.700001,0,67.900002,68.900002,65.900002
20160901213000,393.600006,405.079987,49.399998,45,56.700001,0,67.800003,68.900002,65.900002
20160901214500,393.600006,405.079987,49.399998,45,56.700001,0,67.800003,68.900002,65.900002
20160901220000,393.600006,405.079987,49.399998,45,56.700001,0,67.699997,68.900002,65.900002
20160901221500,393.600006,405.079987,49.399998,45,56.700001,0,67.699997,68.900002,65.900002
20160901223000,393.600006,405.079987,49.399998,45,56.700001,0,67.699997,68.900002,65.900002
20160901224500,393.600006,398.519989,48.599999,45,56.700001,0,67.599998,68.900002,65.900002
20160901230000,393.600006,388.679993,47.399999,44,56.700001,0,67.599998,68.900002,65.900002
20160901231500,393.600006,388.679993,47.399999,44,56.700001,0,67.599998,68.900002,65.900002
20160901233000,393.600006,398.519989,48.599999,44,56.700001,0,67.599998,68.900002,65.900002
20160901234500,393.600006,391.959991,47.799999,44,56.700001,0,67.5,68.900002,65.900002
20160902000000,393.600006,396.880005,48.400001,44,56.700001,0,67.400002,68.900002,65.900002
20160902001500,393.600006,388.679993,47.399999,44,56.700001,0,67.400002,68.900002,65.900002
20160902003000,393.600006,388.679993,47.399999,44,56.700001,0,67.400002,68.900002,65.900002
20160902004500,393.600006,403.440002,49.2,44,56.700001,0,67.400002,68.900002,65.900002
20160902010000,393.600006,393.600006,48.000001,44,56.700001,0,67.300003,68.900002,65.900002
20160902011500,393.600006,388.679993,47.399999,44,56.700001,0,67.300003,68.900002,65.900002
20160902013000,393.600006,396.880005,48.400001,44,56.700001,0,67.199997,68.900002,65.900002
20160902014500,393.600006,383.76001,46.800001,44,56.700001,0,67.199997,68.900002,65.900002
20160902020000,393.600006,393.600006,48.000001,44,56.700001,0,67.199997,68.900002,65.900002
20160902021500,393.600006,393.600006,48.000001,44,56.700001,0,67.199997,68.900002,65.900002
20160902023000,393.600006,388.679993,47.399999,44,56.700001,0,67.099998,68.900002,65.900002
20160902024500,393.600006,396.880005,48.400001,44,56.700001,0,67.099998,68.900002,65.900002
20160902030000,393.600006,396.880005,48.400001,44,56.700001,0,67.099998,68.900002,65.900002
20160902031500,393.600006,396.880005,48.400001,44,56.700001,0,67.099998,68.900002,65.900002
20160902033000,393.600006,396.880005,48.400001,44,56.700001,0,67.0,68.900002,65.900002
20160902034500,393.600006,396.880005,48.400001,44,56.700001,0,67.0,68.900002,65.900002
20160902040000,393.600006,391.959991,47.799999,44,56.700001,0,66.900002,68.900002,65.900002
20160902041500,393.600006,391.959991,47.799999,44,56.700001,0,66.900002,68.900002,65.900002
20160902043000,393.600006,396.880005,48.400001,44,56.700001,0,66.900002,68.900002,65.900002
20160902044500,393.600006,396.880005,48.400001,44,56.700001,0,66.900002,68.900002,65.900002
20160902050000,393.600006,396.880005,48.400001,44,56.700001,0,66.800003,68.900002,65.900002
20160902051500,393.600006,396.880005,48.400001,44,56.700001,0,66.800003,68.900002,65.900002
20160902053000,393.600006,396.880005,48.400001,44,56.700001,0,66.800003,68.900002,65.900002
20160902054500,393.600006,396.880005,48.400001,44,56.700001,0,66.699997,68.900002,65.900002
20160902060000,393.600006,396.880005,48.400001,44,56.700001,0,66.699997,68.900002,65.900002
20160902061500,393.600006,396.880005,48.400001,44,56.700001,0,66.699997,68.900002,65.900002
20160902063000,393.600006,391.959991,47.799999,44,56.700001,0,65.900002,68.900002,65.900002
20160902064500,393.600006,391.959991,47.799999,44,56.700001,0,65.699997,68.900002,65.900002
20160902070000,393.600006,391.959991,47.799999,44,56.700001,100,65.599998,68.900002,65.900002
20160902071500,393.600006,391.959991,47.799999,44,56.700001,100,65.599998,68.900002,65.900002
20160902073000,393.600006,383.76001,46.800001,44,56.700001,0,66.199997,68.900002,65.900002
20160902074500,393.600006,391.959991,47.799999,44,56.700001,0,66.400002,68.900002,65.900002
20160902080000,393.600006,398.519989,48.599999,44,56.700001,0,66.5,68.900002,65.900002
20160902081500,393.600006,382.119995,46.599999,44,56.700001,0,66.400002,68.900002,65.900002
20160902083000,393.600006,391.959991,47.799999,44,56.700001,0,66.5,68.900002,65.900002
20160902084500,393.600006,396.880005,48.400001,44,56.700001,0,66.599998,68.900002,65.900002
20160902090000,393.600006,383.76001,46.800001,44,56.700001,0,66.699997,68.900002,65.900002
20160902091500,393.600006,388.679993,47.399999,44,56.700001,0,66.599998,68.900002,65.900002
20160902093000,393.600006,382.119995,46.599999,44,56.0,0,66.599998,68.900002,65.900002
20160902094500,393.600006,382.119995,46.599999,44,56.0,0,66.599998,68.900002,65.900002
20160902100000,393.600006,382.119995,46.599999,44,56.0,0,66.599998,68.900002,65.900002
20160902101500,393.600006,372.279999,45.4,44,56.700001,0,66.599998,68.900002,65.900002
20160902103000,393.600006,396.880005,48.400001,44,56.099998,0,66.599998,68.900002,65.900002
20160902104500,393.600006,383.76001,46.800001,44,56.099998,0,66.599998,68.900002,65.900002
20160902110000,393.600006,398.519989,48.599999,46,56.700001,0,66.599998,68.900002,65.900002
20160902111500,393.600006,408.359985,49.799998,46,56.700001,0,66.599998,69.0,66.0
20160902113000,393.600006,408.359985,49.799998,46,56.700001,0,66.599998,69.400002,66.400002
20160902114500,393.600006,408.359985,49.799998,46,56.0,0,66.599998,69.0,66.0
20160902120000,393.600006,403.440002,49.2,46,56.0,0,66.599998,69.0,66.0
20160902121500,393.600006,403.440002,49.2,46,56.0,0,66.599998,69.400002,66.400002
20160902123000,393.600006,398.519989,48.599999,46,56.0,0,66.599998,69.400002,66.400002
20160902124500,393.600006,405.079987,49.399998,46,56.0,0,66.599998,69.400002,66.400002
20160902130000,393.600006,393.600006,48.000001,45,56.0,0,66.599998,69.400002,66.400002
20160902131500,393.600006,405.079987,49.399998,46,56.0,0,66.599998,69.400002,66.400002
20160902133000,393.600006,405.079987,49.399998,46,56.0,0,66.599998,69.400002,66.400002
20160902134500,393.600006,398.519989,48.599999,45,56.0,0,66.599998,69.400002,66.400002
20160902140000,393.600006,382.119995,46.599999,45,56.0,0,66.699997,69.400002,66.400002
20160902141500,393.600006,403.440002,49.2,46,56.0,0,66.699997,69.300003,66.300003
20160902143000,393.600006,403.440002,49.2,46,56.0,0,66.800003,69.400002,66.400002
20160902144500,393.600006,403.440002,49.2,46,56.0,0,66.800003,69.400002,66.400002
20160902150000,393.600006,403.440002,49.2,46,56.0,0,66.800003,69.0,66.0
20160902151500,393.600006,398.519989,48.599999,46,56.0,0,66.900002,69.0,66.0
20160902153000,393.600006,416.559998,50.8,46,56.0,0,66.900002,69.0,66.0
20160902154500,393.600006,393.600006,48.000001,45,56.0,0,66.900002,69.0,66.0
20160902160000,393.600006,405.079987,49.399998,45,56.0,0,67.0,69.400002,66.400002
20160902161500,393.600006,405.079987,49.399998,45,56.0,0,67.099998,69.400002,66.400002
20160902163000,393.600006,405.079987,49.399998,45,56.0,0,67.099998,69.400002,66.400002
20160902164500,393.600006,393.600006,48.000001,45,56.0,0,67.099998,69.400002,66.400002
20160902170000,393.600006,408.359985,49.799998,45,56.0,0,67.099998,69.400002,66.400002
20160902171500,393.600006,396.880005,48.400001,45,56.0,0,67.199997,69.400002,66.400002
20160902173000,393.600006,396.880005,48.400001,45,56.0,0,67.199997,69.400002,66.400002
20160902174500,393.600006,396.880005,48.400001,45,56.0,0,67.300003,69.400002,66.400002
20160902180000,393.600006,396.880005,48.400001,45,56.0,0,67.400002,69.400002,66.400002
20160902181500,393.600006,405.079987,49.399998,45,56.0,0,67.5,69.400002,66.400002
20160902183000,393.600006,388.679993,47.399999,45,56.700001,0,67.599998,69.400002,66.400002
20160902184500,393.600006,416.559998,50.8,46,56.700001,0,67.699997,69.400002,66.400002
20160902190000,393.600006,396.880005,48.400001,45,56.700001,0,67.699997,69.400002,66.400002
20160902191500,393.600006,403.440002,49.2,45,56.700001,0,67.699997,69.400002,66.400002
20160902193000,393.600006,419.839996,51.2,46,56.700001,0,67.699997,69.0,66.0
20160902194500,393.600006,405.079987,49.399998,45,56.700001,0,67.699997,69.400002,66.400002
20160902200000,393.600006,398.519989,48.599999,45,56.700001,0,67.699997,69.400002,66.400002
20160902201500,393.600006,398.519989,48.599999,45,56.700001,0,67.699997,69.400002,66.400002
20160902203000,393.600006,403.440002,49.2,45,56.700001,0,67.699997,69.400002,66.400002
20160902204500,393.600006,410.0,50.0,45,56.700001,0,67.699997,69.400002,66.400002
20160902210000,393.600006,405.079987,49.399998,45,56.700001,0,67.699997,69.400002,66.400002
20160902211500,393.600006,405.079987,49.399998,45,56.700001,0,67.699997,69.400002,66.400002
20160902213000,393.600006,410.0,50.0,45,56.700001,0,67.699997,69.400002,66.400002
20160902214500,393.600006,403.440002,49.2,45,56.700001,0,67.599998,69.400002,66.400002
20160902220000,393.600006,383.76001,46.800001,45,56.700001,0,67.599998,69.400002,66.400002
20160902221500,393.600006,396.880005,48.400001,45,57.5,0,67.599998,69.400002,66.400002
20160902223000,393.600006,396.880005,48.400001,45,57.5,0,67.599998,69.400002,66.400002
20160902224500,393.600006,396.880005,48.400001,45,57.5,0,67.5,69.400002,66.400002
20160902230000,393.600006,383.76001,46.800001,45,57.5,0,67.5,69.400002,66.400002
20160902231500,393.600006,396.880005,48.400001,45,57.5,0,67.5,69.400002,66.400002
20160902233000,393.600006,388.679993,47.399999,45,56.799999,0,67.400002,69.400002,66.400002
20160902234500,393.600006,388.679993,47.399999,45,56.799999,0,67.400002,69.400002,66.400002
20160903000000,393.600006,393.600006,48.000001,45,56.799999,0,67.400002,69.400002,66.400002
20160903001500,393.600006,393.600006,48.000001,45,56.799999,0,67.300003,69.400002,66.400002
20160903003000,393.600006,393.600006,48.000001,45,56.799999,0,67.199997,69.400002,66.400002
20160903004500,393.600006,393.600006,48.000001,45,56.799999,0,67.199997,69.400002,66.400002
20160903010000,393.600006,393.600006,48.000001,45,56.799999,0,67.199997,69.400002,66.400002
20160903011500,393.600006,393.600006,48.000001,45,56.799999,0,67.199997,69.400002,66.400002
20160903013000,393.600006,383.76001,46.800001,45,56.799999,0,67.099998,69.400002,66.400002
20160903014500,393.600006,391.959991,47.799999,45,57.5,0,67.099998,69.400002,66.400002
20160903020000,393.600006,391.959991,47.799999,45,57.5,0,67.099998,69.400002,66.400002
20160903021500,393.600006,391.959991,47.799999,45,57.5,0,67.099998,69.400002,66.400002
20160903023000,393.600006,403.440002,49.2,45,57.5,0,67.099998,69.400002,66.400002
20160903024500,393.600006,398.519989,48.599999,45,57.5,0,67.099998,69.400002,66.400002
20160903030000,393.600006,393.600006,48.000001,45,57.5,0,67.099998,69.400002,66.400002
20160903031500,393.600006,393.600006,48.000001,45,56.799999,0,67.0,69.400002,66.400002
20160903033000,393.600006,393.600006,48.000001,45,56.799999,0,66.900002,69.400002,66.400002
20160903034500,393.600006,393.600006,48.000001,45,56.799999,0,66.900002,69.400002,66.400002
20160903040000,393.600006,393.600006,48.000001,45,56.799999,0,66.900002,69.400002,66.400002
20160903041500,393.600006,403.440002,49.2,45,56.799999,0,66.800003,69.400002,66.400002
20160903043000,393.600006,403.440002,49.2,45,56.799999,0,66.800003,69.400002,66.400002
20160903044500,393.600006,396.880005,48.400001,45,56.799999,0,66.699997,69.400002,66.400002
20160903050000,393.600006,388.679993,47.399999,45,57.400002,0,66.699997,69.400002,66.400002
20160903051500,393.600006,388.679993,47.399999,45,56.799999,0,66.699997,69.400002,66.400002
20160903053000,393.600006,388.679993,47.399999,45,57.5,0,66.699997,69.400002,66.400002
20160903054500,393.600006,396.880005,48.400001,45,57.5,0,66.599998,69.400002,66.400002
20160903060000,393.600006,391.959991,47.799999,45,57.5,0,66.599998,69.400002,66.400002
20160903061500,393.600006,396.880005,48.400001,45,57.5,0,66.599998,69.400002,66.400002
20160903063000,393.600006,391.959991,47.799999,45,57.5,0,66.599998,69.400002,66.400002
20160903064500,393.600006,396.880005,48.400001,45,56.799999,0,66.599998,69.400002,66.400002
20160903070000,393.600006,405.079987,49.399998,45,56.799999,0,66.5,69.400002,66.400002
20160903071500,393.600006,388.679993,47.399999,45,56.799999,0,66.5,69.400002,66.400002
20160903073000,393.600006,388.679993,47.399999,45,56.799999,0,66.5,69.400002,66.400002
20160903074500,393.600006,388.679993,47.399999,45,56.799999,0,66.400002,69.400002,66.400002
20160903080000,393.600006,396.880005,48.400001,45,56.799999,0,66.400002,69.400002,66.400002
20160903081500,393.600006,421.480011,51.400001,46,56.799999,0,66.400002,69.099998,66.099998
20160903083000,393.600006,421.480011,51.400001,46,56.799999,0,66.300003,69.199997,66.199997
20160903084500,393.600006,410.0,50.0,45,56.799999,0,66.300003,69.400002,66.400002
20160903090000,393.600006,416.559998,50.8,45,56.799999,0,66.199997,69.400002,66.400002
20160903091500,393.600006,408.359985,49.799998,45,56.799999,0,66.199997,69.400002,66.400002
20160903093000,393.600006,403.440002,49.2,45,56.799999,0,66.199997,69.400002,66.400002
20160903094500,393.600006,410.0,50.0,45,55.200001,100,66.099998,69.400002,66.400002
20160903100000,393.600006,398.519989,48.599999,45,55.900002,100,66.099998,69.400002,66.400002
20160903101500,393.600006,398.519989,48.599999,45,55.900002,100,66.099998,69.0,66.0
20160903103000,393.600006,398.519989,48.599999,45,55.900002,100,66.0,69.400002,66.400002
20160903104500,393.600006,393.600006,48.000001,45,55.900002,100,66.0,69.400002,66.400002
20160903110000,393.600006,393.600006,48.000001,45,55.900002,100,65.900002,69.400002,66.400002
20160903111500,393.600006,393.600006,48.000001,45,56.700001,100,65.900002,69.400002,66.400002
20160903113000,393.600006,403.440002,49.2,45,56.700001,100,65.900002,69.400002,66.400002
20160903114500,393.600006,393.600006,48.000001,45,62.799999,100,66.0,69.400002,66.400002
20160903120000,393.600006,393.600006,48.000001,45,67.300003,100,66.099998,69.400002,66.400002
20160903121500,393.600006,383.76001,46.800001,45,68.199997,100,66.300003,69.400002,66.400002
20160903123000,393.600006,383.76001,46.800001,45,69.199997,100,66.599998,69.400002,66.400002
20160903124500,393.600006,393.600006,48.000001,45,56.400002,0,66.699997,69.400002,66.400002
20160903130000,393.600006,393.600006,48.000001,45,55.599998,0,66.699997,69.400002,66.400002
20160903131500,393.600006,383.76001,46.800001,45,56.400002,0,66.599998,69.400002,66.400002
20160903133000,393.600006,383.76001,46.800001,45,56.400002,0,66.599998,69.400002,66.400002
20160903134500,393.600006,388.679993,47.399999,45,56.400002,0,66.5,69.400002,66.400002
20160903140000,393.600006,388.679993,47.399999,45,56.400002,0,66.5,69.400002,66.400002
20160903141500,393.600006,388.679993,47.399999,45,56.400002,0,66.400002,69.400002,66.400002
