PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160903143000,393.600006,383.76001,46.800001,45,56.400002,0,66.400002,69.400002,66.400002
20160903144500,393.600006,388.679993,47.399999,45,56.400002,0,66.400002,69.400002,66.400002
20160903150000,393.600006,383.76001,46.800001,45,56.400002,0,66.400002,69.400002,66.400002
20160903151500,393.600006,391.959991,47.799999,45,56.400002,0,66.400002,69.400002,66.400002
20160903153000,393.600006,382.119995,46.599999,45,56.400002,0,66.400002,69.400002,66.400002
20160903154500,393.600006,388.679993,47.399999,45,56.400002,0,66.400002,69.400002,66.400002
20160903160000,393.600006,383.76001,46.800001,45,56.400002,0,66.400002,69.400002,66.400002
20160903161500,393.600006,391.959991,47.799999,45,56.400002,0,66.5,69.400002,66.400002
20160903163000,393.600006,382.119995,46.599999,45,56.400002,0,66.599998,69.400002,66.400002
20160903164500,393.600006,382.119995,46.599999,45,56.400002,0,66.599998,69.400002,66.400002
20160903170000,393.600006,382.119995,46.599999,45,56.400002,0,66.599998,69.400002,66.400002
20160903171500,393.600006,382.119995,46.599999,45,56.400002,0,66.599998,69.400002,66.400002
20160903173000,393.600006,393.600006,48.000001,45,56.400002,0,66.699997,69.400002,66.400002
20160903174500,393.600006,383.76001,46.800001,45,56.400002,0,66.699997,69.400002,66.400002
20160903180000,393.600006,388.679993,47.399999,45,56.400002,0,66.699997,69.400002,66.400002
20160903181500,393.600006,382.119995,46.599999,45,56.400002,0,66.699997,69.400002,66.400002
20160903183000,393.600006,388.679993,47.399999,45,56.400002,0,66.699997,69.400002,66.400002
20160903184500,393.600006,382.119995,46.599999,45,56.400002,0,66.699997,69.400002,66.400002
20160903190000,393.600006,382.119995,46.599999,45,57.099998,0,66.699997,69.400002,66.400002
20160903191500,393.600006,393.600006,48.000001,45,57.099998,0,66.699997,69.400002,66.400002
20160903193000,393.600006,388.679993,47.399999,45,57.099998,0,66.699997,69.400002,66.400002
20160903194500,393.600006,393.600006,48.000001,45,57.099998,0,66.699997,69.400002,66.400002
20160903200000,393.600006,393.600006,48.000001,45,57.099998,0,66.699997,69.400002,66.400002
20160903201500,393.600006,393.600006,48.000001,45,57.099998,0,66.699997,69.400002,66.400002
20160903203000,393.600006,378.839996,46.2,45,57.099998,0,66.699997,69.400002,66.400002
20160903204500,393.600006,388.679993,47.399999,45,57.099998,0,66.699997,69.400002,66.400002
20160903210000,393.600006,388.679993,47.399999,45,57.099998,0,66.699997,69.400002,66.400002
20160903211500,393.600006,388.679993,47.399999,45,57.099998,0,66.699997,69.400002,66.400002
20160903213000,393.600006,393.600006,48.000001,45,57.099998,0,66.699997,69.400002,66.400002
20160903214500,393.600006,393.600006,48.000001,45,57.099998,0,66.699997,69.400002,66.400002
20160903220000,393.600006,393.600006,48.000001,45,57.099998,0,66.699997,69.400002,66.400002
20160903221500,393.600006,382.119995,46.599999,45,57.099998,0,66.699997,69.400002,66.400002
20160903223000,393.600006,382.119995,46.599999,45,57.099998,0,66.699997,69.400002,66.400002
20160903224500,393.600006,388.679993,47.399999,45,57.099998,0,66.599998,69.400002,66.400002
20160903230000,393.600006,396.880005,48.400001,45,57.099998,0,66.599998,69.400002,66.400002
20160903231500,393.600006,388.679993,47.399999,45,57.099998,0,66.599998,69.400002,66.400002
20160903233000,393.600006,388.679993,47.399999,45,57.099998,0,66.599998,69.400002,66.400002
20160903234500,393.600006,393.600006,48.000001,45,57.099998,0,66.599998,69.400002,66.400002
20160904000000,393.600006,388.679993,47.399999,45,57.099998,0,66.599998,69.400002,66.400002
20160904001500,393.600006,388.679993,47.399999,45,57.099998,0,66.599998,69.400002,66.400002
20160904003000,393.600006,393.600006,48.000001,45,57.099998,0,66.5,69.400002,66.400002
20160904004500,393.600006,393.600006,48.000001,45,57.099998,0,66.5,69.400002,66.400002
20160904010000,393.600006,393.600006,48.000001,45,57.099998,0,66.400002,69.400002,66.400002
20160904011500,393.600006,393.600006,48.000001,45,57.099998,0,66.400002,69.400002,66.400002
20160904013000,393.600006,393.600006,48.000001,45,57.099998,0,66.400002,69.400002,66.400002
20160904014500,393.600006,388.679993,47.399999,45,57.099998,0,66.400002,69.400002,66.400002
20160904020000,393.600006,396.880005,48.400001,45,57.099998,0,66.400002,69.400002,66.400002
20160904021500,393.600006,403.440002,49.2,45,57.099998,0,66.300003,69.400002,66.400002
20160904023000,393.600006,403.440002,49.2,45,57.099998,0,66.300003,69.400002,66.400002
20160904024500,393.600006,396.880005,48.400001,45,57.099998,0,66.300003,69.400002,66.400002
20160904030000,393.600006,388.679993,47.399999,45,57.099998,0,66.300003,69.400002,66.400002
20160904031500,393.600006,388.679993,47.399999,45,57.099998,0,66.300003,69.400002,66.400002
20160904033000,393.600006,398.519989,48.599999,45,57.099998,0,66.199997,69.400002,66.400002
20160904034500,393.600006,391.959991,47.799999,45,57.099998,0,66.199997,69.400002,66.400002
20160904040000,393.600006,391.959991,47.799999,45,57.099998,0,66.199997,69.400002,66.400002
20160904041500,393.600006,398.519989,48.599999,45,57.099998,0,66.199997,69.400002,66.400002
20160904043000,393.600006,393.600006,48.000001,45,57.099998,0,66.199997,69.400002,66.400002
20160904044500,393.600006,398.519989,48.599999,45,57.099998,0,66.199997,69.400002,66.400002
20160904050000,393.600006,405.079987,49.399998,45,57.099998,0,66.199997,69.400002,66.400002
20160904051500,393.600006,393.600006,48.000001,45,57.099998,100,66.099998,69.400002,66.400002
20160904053000,393.600006,405.079987,49.399998,45,57.099998,100,66.099998,69.400002,66.400002
20160904054500,393.600006,405.079987,49.399998,45,56.400002,100,66.099998,69.400002,66.400002
20160904060000,393.600006,393.600006,48.000001,45,57.200001,100,66.099998,69.400002,66.400002
20160904061500,393.600006,398.519989,48.599999,45,57.200001,100,66.099998,69.400002,66.400002
20160904063000,393.600006,398.519989,48.599999,45,57.200001,100,66.0,69.400002,66.400002
20160904064500,393.600006,398.519989,48.599999,45,57.200001,100,66.0,69.400002,66.400002
20160904070000,393.600006,403.440002,49.2,45,58.299999,100,66.0,69.400002,66.400002
20160904071500,393.600006,398.519989,48.599999,45,58.299999,100,66.099998,69.400002,66.400002
20160904073000,393.600006,398.519989,48.599999,45,58.299999,100,66.099998,69.400002,66.400002
20160904074500,393.600006,393.600006,48.000001,45,57.599998,100,66.099998,69.400002,66.400002
20160904080000,393.600006,393.600006,48.000001,45,57.599998,100,66.099998,69.400002,66.400002
20160904081500,393.600006,393.600006,48.000001,45,57.599998,100,66.0,69.400002,66.400002
20160904083000,393.600006,388.679993,47.399999,45,60.299999,100,66.0,69.400002,66.400002
20160904084500,393.600006,388.679993,47.399999,45,66.300003,100,66.099998,69.400002,66.400002
20160904090000,393.600006,388.679993,47.399999,45,66.300003,100,66.199997,69.400002,66.400002
20160904091500,393.600006,398.519989,48.599999,45,66.300003,100,66.400002,69.400002,66.400002
20160904093000,393.600006,403.440002,49.2,45,66.300003,100,66.599998,69.400002,66.400002
20160904094500,393.600006,398.519989,48.599999,45,56.799999,0,66.699997,69.400002,66.400002
20160904100000,393.600006,398.519989,48.599999,45,56.799999,0,66.599998,69.400002,66.400002
20160904101500,393.600006,398.519989,48.599999,45,55.799999,0,66.5,69.400002,66.400002
20160904103000,393.600006,398.519989,48.599999,45,55.799999,0,66.400002,69.400002,66.400002
20160904104500,393.600006,393.600006,48.000001,45,55.799999,0,66.300003,69.400002,66.400002
20160904110000,393.600006,398.519989,48.599999,45,55.799999,0,66.199997,69.400002,66.400002
20160904111500,393.600006,398.519989,48.599999,45,56.700001,0,66.199997,69.400002,66.400002
20160904113000,393.600006,393.600006,48.000001,45,56.700001,100,66.099998,69.400002,66.400002
20160904114500,393.600006,393.600006,48.000001,45,56.0,100,66.099998,69.400002,66.400002
20160904120000,393.600006,393.600006,48.000001,45,56.0,100,66.099998,69.400002,66.400002
20160904121500,393.600006,393.600006,48.000001,45,56.0,100,66.099998,69.400002,66.400002
20160904123000,393.600006,393.600006,48.000001,45,56.0,100,66.0,69.400002,66.400002
20160904124500,393.600006,403.440002,49.2,45,56.0,100,66.0,69.400002,66.400002
20160904130000,393.600006,383.76001,46.800001,45,56.0,100,66.0,69.400002,66.400002
20160904131500,393.600006,388.679993,47.399999,45,56.0,100,66.0,69.400002,66.400002
20160904133000,393.600006,398.519989,48.599999,45,56.0,100,66.0,69.400002,66.400002
20160904134500,393.600006,398.519989,48.599999,45,64.400002,100,66.0,69.400002,66.400002
20160904140000,393.600006,393.600006,48.000001,45,66.300003,100,66.199997,69.400002,66.400002
20160904141500,393.600006,388.679993,47.399999,45,67.699997,100,66.400002,69.400002,66.400002
20160904143000,393.600006,403.440002,49.2,45,65.300003,100,66.599998,69.400002,66.400002
20160904144500,393.600006,403.440002,49.2,45,56.299999,0,66.699997,69.400002,66.400002
20160904150000,393.600006,393.600006,48.000001,45,55.200001,0,66.699997,69.400002,66.400002
20160904151500,393.600006,398.519989,48.599999,45,56.299999,0,66.599998,69.400002,66.400002
20160904153000,393.600006,391.959991,47.799999,45,56.299999,0,66.599998,69.400002,66.400002
20160904154500,393.600006,391.959991,47.799999,45,56.299999,0,66.599998,69.400002,66.400002
20160904160000,393.600006,382.119995,46.599999,45,56.299999,0,66.599998,69.400002,66.400002
20160904161500,393.600006,388.679993,47.399999,45,56.299999,0,66.599998,69.400002,66.400002
20160904163000,393.600006,383.76001,46.800001,45,56.299999,0,66.699997,69.400002,66.400002
20160904164500,393.600006,383.76001,46.800001,45,56.299999,0,66.699997,69.400002,66.400002
20160904170000,393.600006,383.76001,46.800001,45,56.299999,0,66.699997,69.400002,66.400002
20160904171500,393.600006,383.76001,46.800001,45,56.299999,0,66.699997,69.400002,66.400002
20160904173000,393.600006,396.880005,48.400001,45,57.099998,0,66.699997,69.400002,66.400002
20160904174500,393.600006,382.119995,46.599999,45,57.099998,0,66.699997,69.400002,66.400002
20160904180000,393.600006,388.679993,47.399999,45,57.099998,0,66.800003,69.400002,66.400002
20160904181500,393.600006,378.839996,46.2,45,57.099998,0,66.900002,69.400002,66.400002
20160904183000,393.600006,378.839996,46.2,45,57.099998,0,66.900002,69.400002,66.400002
20160904184500,393.600006,378.839996,46.2,45,57.099998,0,66.900002,69.400002,66.400002
20160904190000,393.600006,383.76001,46.800001,45,57.099998,0,66.900002,69.400002,66.400002
20160904191500,393.600006,383.76001,46.800001,45,57.099998,0,66.900002,69.400002,66.400002
20160904193000,393.600006,383.76001,46.800001,45,57.099998,0,66.900002,69.400002,66.400002
20160904194500,393.600006,378.839996,46.2,45,57.099998,0,66.900002,69.400002,66.400002
20160904200000,393.600006,373.920013,45.600002,45,57.099998,0,66.900002,69.400002,66.400002
20160904201500,393.600006,383.76001,46.800001,45,57.099998,0,66.900002,69.400002,66.400002
20160904203000,393.600006,391.959991,47.799999,45,57.099998,0,66.900002,69.400002,66.400002
20160904204500,393.600006,383.76001,46.800001,45,57.099998,0,66.900002,69.400002,66.400002
20160904210000,393.600006,388.679993,47.399999,45,57.099998,0,66.900002,69.400002,66.400002
20160904211500,393.600006,382.119995,46.599999,45,57.099998,0,66.900002,69.400002,66.400002
20160904213000,393.600006,388.679993,47.399999,45,57.099998,0,66.800003,69.400002,66.400002
20160904214500,393.600006,388.679993,47.399999,45,57.099998,0,66.800003,69.400002,66.400002
20160904220000,393.600006,388.679993,47.399999,45,57.099998,0,66.800003,69.400002,66.400002
20160904221500,393.600006,388.679993,47.399999,45,57.099998,0,66.800003,69.400002,66.400002
20160904223000,393.600006,378.839996,46.2,45,57.099998,0,66.699997,69.400002,66.400002
20160904224500,393.600006,393.600006,48.000001,45,57.099998,0,66.699997,69.400002,66.400002
20160904230000,393.600006,388.679993,47.399999,45,57.099998,0,66.699997,69.400002,66.400002
20160904231500,393.600006,382.119995,46.599999,45,57.099998,0,66.699997,69.400002,66.400002
20160904233000,393.600006,393.600006,48.000001,45,57.099998,0,66.699997,69.400002,66.400002
20160904234500,393.600006,388.679993,47.399999,45,57.099998,0,66.599998,69.400002,66.400002
20160905000000,393.600006,396.880005,48.400001,45,57.099998,0,66.599998,69.400002,66.400002
20160905001500,393.600006,391.959991,47.799999,45,57.099998,0,66.599998,69.400002,66.400002
20160905003000,393.600006,391.959991,47.799999,45,57.099998,0,66.599998,69.400002,66.400002
20160905004500,393.600006,396.880005,48.400001,45,57.099998,0,66.599998,69.400002,66.400002
20160905010000,393.600006,396.880005,48.400001,45,57.099998,0,66.599998,69.400002,66.400002
20160905011500,393.600006,396.880005,48.400001,45,57.099998,0,66.599998,69.400002,66.400002
20160905013000,393.600006,396.880005,48.400001,45,57.099998,0,66.5,69.400002,66.400002
20160905014500,393.600006,396.880005,48.400001,45,57.099998,0,66.5,69.400002,66.400002
20160905020000,393.600006,396.880005,48.400001,45,57.099998,0,66.5,69.400002,66.400002
20160905021500,393.600006,396.880005,48.400001,45,57.099998,0,66.5,69.400002,66.400002
20160905023000,393.600006,388.679993,47.399999,45,57.099998,0,66.400002,69.400002,66.400002
20160905024500,393.600006,403.440002,49.2,45,57.099998,0,66.400002,69.400002,66.400002
20160905030000,393.600006,391.959991,47.799999,45,57.099998,0,66.400002,69.400002,66.400002
20160905031500,393.600006,396.880005,48.400001,45,57.099998,0,66.400002,69.400002,66.400002
20160905033000,393.600006,396.880005,48.400001,45,57.099998,0,66.400002,69.400002,66.400002
20160905034500,393.600006,396.880005,48.400001,45,57.099998,0,66.400002,69.400002,66.400002
20160905040000,393.600006,396.880005,48.400001,45,57.099998,0,66.400002,69.400002,66.400002
20160905041500,393.600006,396.880005,48.400001,45,57.099998,0,66.300003,69.400002,66.400002
20160905043000,393.600006,396.880005,48.400001,45,57.099998,0,66.300003,69.400002,66.400002
20160905044500,393.600006,383.76001,46.800001,45,57.099998,0,66.300003,69.400002,66.400002
20160905050000,393.600006,393.600006,48.000001,45,57.099998,0,66.300003,69.400002,66.400002
20160905051500,393.600006,403.440002,49.2,45,57.099998,0,66.199997,69.400002,66.400002
20160905053000,393.600006,383.76001,46.800001,45,57.099998,0,66.199997,69.400002,66.400002
20160905054500,393.600006,396.880005,48.400001,45,57.099998,0,66.199997,69.400002,66.400002
20160905060000,393.600006,396.880005,48.400001,45,57.099998,0,66.199997,69.400002,66.400002
20160905061500,393.600006,408.359985,49.799998,45,57.099998,100,66.099998,69.400002,66.400002
20160905063000,393.600006,396.880005,48.400001,45,57.099998,100,66.099998,69.400002,66.400002
20160905064500,393.600006,388.679993,47.399999,45,57.099998,100,66.099998,69.400002,66.400002
20160905070000,393.600006,396.880005,48.400001,45,57.099998,100,66.099998,69.400002,66.400002
20160905071500,393.600006,391.959991,47.799999,45,57.099998,100,66.099998,69.400002,66.400002
20160905073000,393.600006,383.76001,46.800001,45,57.099998,100,66.099998,69.400002,66.400002
20160905074500,393.600006,403.440002,49.2,45,57.099998,100,66.099998,69.400002,66.400002
20160905080000,393.600006,391.959991,47.799999,45,57.099998,100,66.099998,69.400002,66.400002
20160905081500,393.600006,391.959991,47.799999,45,57.099998,100,66.099998,69.400002,66.400002
20160905083000,393.600006,383.76001,46.800001,45,57.099998,100,66.099998,69.400002,66.400002
20160905084500,393.600006,398.519989,48.599999,45,57.099998,100,66.099998,69.400002,66.400002
20160905090000,393.600006,391.959991,47.799999,45,57.099998,100,66.099998,69.400002,66.400002
20160905091500,393.600006,405.079987,49.399998,45,57.900002,100,66.099998,69.400002,66.400002
20160905093000,393.600006,396.880005,48.400001,45,57.200001,100,66.099998,69.400002,66.400002
20160905094500,393.600006,391.959991,47.799999,45,57.200001,100,66.099998,69.400002,66.400002
20160905100000,393.600006,373.920013,45.600002,45,57.200001,100,66.199997,69.400002,66.400002
20160905101500,393.600006,388.679993,47.399999,45,57.200001,100,66.099998,69.400002,66.400002
20160905103000,393.600006,388.679993,47.399999,45,57.200001,100,66.099998,69.400002,66.400002
20160905104500,393.600006,383.76001,46.800001,45,57.200001,100,66.099998,69.400002,66.400002
20160905110000,393.600006,391.959991,47.799999,45,57.200001,100,66.099998,69.400002,66.400002
20160905111500,393.600006,391.959991,47.799999,45,57.200001,100,66.099998,69.400002,66.400002
20160905113000,393.600006,396.880005,48.400001,45,57.200001,100,66.099998,69.400002,66.400002
20160905114500,393.600006,383.76001,46.800001,45,57.900002,100,66.099998,69.400002,66.400002
20160905120000,393.600006,398.519989,48.599999,45,61.099998,100,66.099998,69.400002,66.400002
20160905121500,393.600006,388.679993,47.399999,45,60.0,100,66.199997,69.400002,66.400002
20160905123000,393.600006,396.880005,48.400001,45,60.0,100,66.199997,69.400002,66.400002
20160905124500,393.600006,388.679993,47.399999,45,60.0,100,66.199997,69.400002,66.400002
20160905130000,393.600006,388.679993,47.399999,45,60.0,100,66.300003,69.400002,66.400002
20160905131500,393.600006,388.679993,47.399999,45,60.0,100,66.400002,69.400002,66.400002
20160905133000,393.600006,383.76001,46.800001,45,60.0,100,66.400002,69.400002,66.400002
20160905134500,393.600006,388.679993,47.399999,45,60.0,100,66.400002,69.400002,66.400002
20160905140000,393.600006,388.679993,47.399999,45,60.0,100,66.400002,69.400002,66.400002
20160905141500,393.600006,393.600006,48.000001,45,60.0,100,66.400002,69.400002,66.400002
20160905143000,393.600006,382.119995,46.599999,45,60.0,100,66.400002,69.400002,66.400002
20160905144500,393.600006,373.920013,45.600002,45,60.0,100,66.400002,69.400002,66.400002
20160905150000,393.600006,382.119995,46.599999,45,60.0,100,66.400002,69.400002,66.400002
20160905151500,393.600006,382.119995,46.599999,45,60.0,100,66.5,69.400002,66.400002
20160905153000,393.600006,373.920013,45.600002,45,60.0,100,66.5,69.400002,66.400002
20160905154500,393.600006,373.920013,45.600002,45,60.0,100,66.5,69.400002,66.400002
20160905160000,393.600006,378.839996,46.2,45,60.0,100,66.599998,69.400002,66.400002
20160905161500,393.600006,378.839996,46.2,45,60.0,100,66.599998,69.400002,66.400002
20160905163000,393.600006,383.76001,46.800001,45,60.0,100,66.599998,69.400002,66.400002
20160905164500,393.600006,398.519989,48.599999,45,60.0,100,66.599998,69.400002,66.400002
20160905170000,393.600006,391.959991,47.799999,45,60.0,100,66.599998,69.400002,66.400002
20160905171500,393.600006,391.959991,47.799999,45,60.0,100,66.599998,69.400002,66.400002
20160905173000,393.600006,391.959991,47.799999,45,60.0,100,66.599998,69.400002,66.400002
20160905174500,393.600006,391.959991,47.799999,45,60.0,100,66.599998,69.400002,66.400002
20160905180000,393.600006,391.959991,47.799999,45,60.0,100,66.599998,69.400002,66.400002
20160905181500,393.600006,398.519989,48.599999,45,60.0,100,66.599998,69.400002,66.400002
20160905183000,393.600006,388.679993,47.399999,45,60.0,100,66.599998,69.400002,66.400002
20160905184500,393.600006,388.679993,47.399999,45,60.0,100,66.599998,69.400002,66.400002
20160905190000,393.600006,383.76001,46.800001,45,60.700001,100,66.599998,69.400002,66.400002
20160905191500,393.600006,398.519989,48.599999,45,60.700001,100,66.599998,69.400002,66.400002
20160905193000,393.600006,382.119995,46.599999,45,60.700001,100,66.599998,69.400002,66.400002
20160905194500,393.600006,388.679993,47.399999,45,60.700001,100,66.599998,69.400002,66.400002
20160905200000,393.600006,383.76001,46.800001,45,60.700001,100,66.599998,69.400002,66.400002
20160905201500,393.600006,391.959991,47.799999,45,60.700001,100,66.599998,69.400002,66.400002
20160905203000,393.600006,391.959991,47.799999,45,60.700001,100,66.599998,69.400002,66.400002
20160905204500,393.600006,391.959991,47.799999,45,60.700001,100,66.599998,69.400002,66.400002
20160905210000,393.600006,391.959991,47.799999,45,60.0,100,66.599998,69.400002,66.400002
20160905211500,393.600006,391.959991,47.799999,45,60.0,100,66.599998,69.400002,66.400002
20160905213000,393.600006,396.880005,48.400001,45,60.0,100,66.599998,69.400002,66.400002
20160905214500,393.600006,396.880005,48.400001,45,60.0,100,66.599998,69.400002,66.400002
20160905220000,393.600006,396.880005,48.400001,45,60.0,100,66.599998,69.400002,66.400002
20160905221500,393.600006,396.880005,48.400001,45,60.0,100,66.599998,69.400002,66.400002
20160905223000,393.600006,383.76001,46.800001,45,60.0,100,66.599998,69.400002,66.400002
20160905224500,393.600006,391.959991,47.799999,45,60.0,100,66.5,69.400002,66.400002
20160905230000,393.600006,382.119995,46.599999,45,60.0,100,66.5,69.400002,66.400002
20160905231500,393.600006,393.600006,48.000001,45,60.0,100,66.5,69.400002,66.400002
20160905233000,393.600006,393.600006,48.000001,45,60.0,100,66.5,69.400002,66.400002
20160905234500,393.600006,393.600006,48.000001,45,60.0,100,66.400002,69.400002,66.400002
20160906000000,393.600006,388.679993,47.399999,45,60.0,100,66.400002,69.400002,66.400002
20160906001500,393.600006,396.880005,48.400001,45,60.0,100,66.400002,69.400002,66.400002
20160906003000,393.600006,396.880005,48.400001,45,60.0,100,66.400002,69.400002,66.400002
20160906004500,393.600006,396.880005,48.400001,45,60.0,100,66.400002,69.400002,66.400002
20160906010000,393.600006,396.880005,48.400001,45,60.700001,100,66.400002,69.400002,66.400002
20160906011500,393.600006,391.959991,47.799999,45,60.0,100,66.400002,69.400002,66.400002
20160906013000,393.600006,396.880005,48.400001,45,60.0,100,66.400002,69.400002,66.400002
20160906014500,393.600006,403.440002,49.2,45,60.0,100,66.400002,69.400002,66.400002
20160906020000,393.600006,382.119995,46.599999,45,60.0,100,66.400002,69.400002,66.400002
20160906021500,393.600006,396.880005,48.400001,45,60.0,100,66.400002,69.400002,66.400002
20160906023000,393.600006,396.880005,48.400001,45,60.0,100,66.400002,69.400002,66.400002
20160906024500,393.600006,391.959991,47.799999,45,60.0,100,66.300003,69.400002,66.400002
20160906030000,393.600006,396.880005,48.400001,45,60.0,100,66.300003,69.400002,66.400002
20160906031500,393.600006,408.359985,49.799998,45,60.0,100,66.300003,69.400002,66.400002
20160906033000,393.600006,391.959991,47.799999,45,60.0,100,66.300003,69.300003,66.300003
20160906034500,393.600006,391.959991,47.799999,45,60.0,100,66.199997,69.199997,66.199997
20160906040000,393.600006,396.880005,48.400001,45,60.0,100,66.199997,69.199997,66.199997
20160906041500,393.600006,396.880005,48.400001,45,60.0,100,66.199997,69.099998,66.099998
20160906043000,393.600006,396.880005,48.400001,45,60.0,100,66.199997,69.099998,66.099998
20160906044500,393.600006,391.959991,47.799999,45,60.0,100,66.199997,69.0,66.0
20160906050000,393.600006,398.519989,48.599999,45,60.0,100,66.199997,69.0,66.0
20160906051500,393.600006,405.079987,49.399998,45,60.0,100,66.199997,69.0,66.0
20160906053000,393.600006,393.600006,48.000001,45,60.0,100,66.199997,69.0,66.0
20160906054500,393.600006,398.519989,48.599999,45,60.700001,100,66.199997,69.0,66.0
20160906060000,393.600006,398.519989,48.599999,45,60.700001,100,66.199997,69.0,66.0
20160906061500,393.600006,398.519989,48.599999,45,60.0,100,66.199997,69.0,66.0
20160906063000,393.600006,405.079987,49.399998,45,60.0,100,66.199997,69.0,66.0
20160906064500,393.600006,396.880005,48.400001,45,72.0,100,66.5,69.400002,66.400002
20160906070000,393.600006,396.880005,48.400001,45,57.599998,100,66.0,69.400002,66.400002
20160906071500,393.600006,396.880005,48.400001,45,57.599998,100,65.5,69.400002,66.400002
20160906073000,393.600006,391.959991,47.799999,45,64.400002,100,66.199997,69.400002,66.400002
20160906074500,393.600006,391.959991,47.799999,45,59.900002,100,66.199997,69.300003,66.300003
20160906080000,393.600006,391.959991,47.799999,45,59.900002,100,66.300003,69.300003,66.300003
20160906081500,393.600006,391.959991,47.799999,45,57.200001,100,66.300003,69.199997,66.199997
20160906083000,393.600006,103.32,12.6,53,57.200001,100,66.300003,69.099998,66.099998
20160906084500,393.600006,410.0,50.0,42,57.200001,0,66.199997,69.0,66.0
20160906090000,393.600006,410.0,50.0,41,56.400002,0,66.300003,69.0,66.0
20160906091500,393.600006,405.079987,49.399998,41,56.400002,0,66.199997,69.0,66.0
20160906093000,393.600006,405.079987,49.399998,41,56.400002,0,66.199997,69.0,66.0
20160906094500,393.600006,410.0,50.0,41,56.400002,0,66.199997,69.0,66.0
20160906100000,393.600006,410.0,50.0,41,56.400002,0,66.199997,69.0,66.0
20160906101500,393.600006,410.0,50.0,41,56.400002,0,66.199997,69.0,66.0
20160906103000,393.600006,396.880005,48.400001,41,56.400002,0,66.099998,69.0,66.0
20160906104500,393.600006,396.880005,48.400001,41,56.400002,0,66.099998,69.0,66.0
20160906110000,393.600006,388.679993,47.399999,41,56.400002,0,66.099998,69.0,66.0
20160906111500,393.600006,403.440002,49.2,41,55.599998,0,66.099998,69.0,66.0
20160906113000,393.600006,398.519989,48.599999,41,55.599998,0,66.099998,69.0,66.0
20160906114500,393.600006,398.519989,48.599999,41,55.599998,0,66.0,69.0,66.0
20160906120000,393.600006,383.76001,46.800001,41,55.599998,0,66.0,69.0,66.0
20160906121500,393.600006,398.519989,48.599999,41,55.599998,0,66.0,69.0,66.0
20160906123000,393.600006,403.440002,49.2,41,55.599998,0,66.0,69.0,66.0
20160906124500,393.600006,388.679993,47.399999,41,55.599998,0,66.0,69.0,66.0
20160906130000,393.600006,393.600006,48.000001,41,55.599998,0,66.0,69.0,66.0
20160906131500,393.600006,393.600006,48.000001,41,55.599998,0,66.0,69.0,66.0
20160906133000,393.600006,388.679993,47.399999,41,55.599998,0,66.0,69.0,66.0
20160906134500,393.600006,388.679993,47.399999,41,56.400002,0,66.0,69.300003,66.300003
20160906140000,393.600006,393.600006,48.000001,41,56.400002,100,66.0,69.199997,66.199997
20160906141500,393.600006,393.600006,48.000001,41,56.400002,100,66.0,69.199997,66.199997
20160906143000,393.600006,393.600006,48.000001,41,56.400002,0,66.0,69.199997,66.199997
20160906144500,393.600006,393.600006,48.000001,41,56.400002,0,66.0,69.099998,66.099998
20160906150000,393.600006,393.600006,48.000001,41,56.400002,0,66.0,69.099998,66.099998
20160906151500,393.600006,393.600006,48.000001,41,56.400002,0,66.099998,69.099998,66.099998
20160906153000,393.600006,388.679993,47.399999,41,56.400002,0,66.199997,69.0,66.0
20160906154500,393.600006,388.679993,47.399999,41,56.400002,0,66.199997,69.300003,66.300003
20160906160000,393.600006,398.519989,48.599999,41,56.400002,0,66.199997,69.099998,66.099998
20160906161500,393.600006,398.519989,48.599999,41,56.400002,0,66.199997,69.199997,66.199997
20160906163000,393.600006,391.959991,47.799999,41,57.0,0,66.300003,69.300003,66.300003
20160906164500,393.600006,396.880005,48.400001,41,57.0,0,66.300003,69.300003,66.300003
20160906170000,393.600006,403.440002,49.2,41,57.0,0,66.400002,69.400002,66.400002
20160906171500,393.600006,414.920013,50.600002,41,57.0,0,66.400002,69.300003,66.300003
20160906173000,393.600006,408.359985,49.799998,41,57.0,0,66.400002,69.199997,66.199997
20160906174500,393.600006,408.359985,49.799998,41,57.0,0,66.5,69.199997,66.199997
20160906180000,393.600006,408.359985,49.799998,41,57.0,0,66.599998,69.199997,66.199997
20160906181500,393.600006,393.600006,48.000001,41,57.0,0,66.599998,69.099998,66.099998
20160906183000,393.600006,405.079987,49.399998,41,57.0,0,66.699997,69.199997,66.199997
20160906184500,393.600006,405.079987,49.399998,41,57.0,0,66.699997,69.199997,66.199997
20160906190000,393.600006,405.079987,49.399998,41,57.0,0,66.800003,69.099998,66.099998
20160906191500,393.600006,410.0,50.0,41,57.0,0,66.800003,69.099998,66.099998
20160906193000,393.600006,403.440002,49.2,41,57.0,0,66.800003,69.0,66.0
20160906194500,393.600006,398.519989,48.599999,41,57.0,0,66.800003,69.0,66.0
20160906200000,393.600006,398.519989,48.599999,41,57.0,0,66.800003,69.0,66.0
20160906201500,393.600006,398.519989,48.599999,41,57.0,0,66.800003,69.0,66.0
20160906203000,393.600006,403.440002,49.2,41,57.0,0,66.800003,69.0,66.0
20160906204500,393.600006,410.0,50.0,41,57.0,0,66.800003,69.0,66.0
20160906210000,393.600006,405.079987,49.399998,41,57.0,0,66.800003,69.0,66.0
20160906211500,393.600006,396.880005,48.400001,41,57.0,0,66.800003,69.0,66.0
20160906213000,393.600006,405.079987,49.399998,41,57.0,0,66.800003,69.0,66.0
20160906214500,393.600006,393.600006,48.000001,41,57.0,0,66.800003,69.0,66.0
20160906220000,393.600006,405.079987,49.399998,41,57.0,0,66.699997,69.0,66.0
20160906221500,393.600006,405.079987,49.399998,41,57.0,0,66.699997,69.0,66.0
20160906223000,393.600006,398.519989,48.599999,41,57.0,0,66.699997,69.0,66.0
20160906224500,393.600006,408.359985,49.799998,41,57.0,0,66.699997,69.0,66.0
20160906230000,393.600006,398.519989,48.599999,41,57.0,0,66.699997,69.0,66.0
20160906231500,393.600006,398.519989,48.599999,41,57.0,0,66.699997,69.0,66.0
20160906233000,393.600006,398.519989,48.599999,41,57.0,0,66.699997,69.0,66.0
20160906234500,393.600006,398.519989,48.599999,41,57.0,0,66.599998,69.0,66.0
20160907000000,393.600006,408.359985,49.799998,41,57.0,0,66.599998,69.0,66.0
20160907001500,393.600006,393.600006,48.000001,41,57.0,0,66.599998,69.0,66.0
20160907003000,393.600006,410.0,50.0,41,57.0,0,66.599998,69.0,66.0
20160907004500,393.600006,405.079987,49.399998,41,57.0,0,66.599998,69.0,66.0
20160907010000,393.600006,410.0,50.0,41,57.0,0,66.599998,69.0,66.0
20160907011500,393.600006,396.880005,48.400001,41,57.0,0,66.599998,69.0,66.0
20160907013000,393.600006,388.679993,47.399999,41,57.0,0,66.5,69.0,66.0
20160907014500,393.600006,396.880005,48.400001,41,57.0,0,66.5,69.0,66.0
20160907020000,393.600006,403.440002,49.2,41,57.0,0,66.400002,69.0,66.0
20160907021500,393.600006,403.440002,49.2,41,57.0,0,66.400002,69.0,66.0
20160907023000,393.600006,408.359985,49.799998,41,57.0,0,66.400002,69.0,66.0
20160907024500,393.600006,403.440002,49.2,41,57.0,0,66.400002,69.099998,66.099998
20160907030000,393.600006,403.440002,49.2,41,57.0,0,66.300003,69.099998,66.099998
20160907031500,393.600006,403.440002,49.2,41,57.0,0,66.300003,69.099998,66.099998
20160907033000,393.600006,398.519989,48.599999,41,57.0,0,66.300003,69.0,66.0
20160907034500,393.600006,405.079987,49.399998,41,57.900002,0,66.300003,69.0,66.0
20160907040000,393.600006,410.0,50.0,41,57.099998,0,66.300003,69.0,66.0
20160907041500,393.600006,410.0,50.0,41,57.099998,0,66.199997,69.0,66.0
20160907054500,393.600006,408.359985,49.799998,41,57.200001,0,66.300003,69.0,66.0
20160907060000,393.600006,403.440002,49.2,41,57.200001,0,66.199997,69.0,66.0
20160907061500,393.600006,388.679993,47.399999,41,58.400002,0,66.199997,69.0,66.0
20160907063000,393.600006,403.440002,49.2,41,57.200001,0,66.199997,69.0,66.0
20160907064500,393.600006,408.359985,49.799998,41,57.200001,0,66.099998,69.0,66.0
20160907070000,393.600006,403.440002,49.2,41,57.200001,0,66.099998,69.0,66.0
20160907071500,393.600006,408.359985,49.799998,41,56.299999,100,65.699997,69.0,66.0
20160907073000,393.600006,408.359985,49.799998,41,58.0,100,65.300003,69.0,66.0
20160907074500,393.600006,408.359985,49.799998,41,58.799999,100,65.300003,69.0,66.0
20160907080000,393.600006,403.440002,49.2,41,64.0,100,66.099998,69.0,66.0
20160907081500,393.600006,383.76001,46.800001,41,65.800003,100,66.199997,69.0,66.0
20160907083000,393.600006,388.679993,47.399999,41,57.200001,0,65.900002,69.0,66.0
20160907084500,393.600006,398.519989,48.599999,41,57.200001,100,65.599998,69.0,66.0
20160907090000,393.600006,393.600006,48.000001,41,56.400002,100,66.099998,69.0,66.0
20160907091500,393.600006,383.76001,46.800001,41,56.400002,100,66.099998,69.0,66.0
20160907093000,393.600006,388.679993,47.399999,41,56.400002,100,66.199997,69.0,66.0
20160907094500,393.600006,388.679993,47.399999,41,56.400002,100,66.099998,69.0,66.0
20160907100000,393.600006,382.119995,46.599999,41,56.400002,100,66.099998,69.0,66.0
20160907101500,393.600006,372.279999,45.4,41,56.400002,100,66.099998,69.0,66.0
20160907103000,393.600006,393.600006,48.000001,41,56.400002,100,66.099998,69.0,66.0
20160907104500,393.600006,383.76001,46.800001,41,56.400002,100,66.099998,69.0,66.0
20160907110000,393.600006,391.959991,47.799999,41,56.400002,100,66.099998,69.0,66.0
20160907111500,393.600006,378.839996,46.2,41,56.400002,100,66.099998,69.0,66.0
20160907113000,393.600006,378.839996,46.2,41,56.400002,100,66.099998,69.0,66.0
20160907114500,393.600006,383.76001,46.800001,41,56.400002,100,66.099998,69.0,66.0
20160907120000,393.600006,383.76001,46.800001,41,56.400002,100,66.099998,69.0,66.0
20160907121500,393.600006,391.959991,47.799999,41,56.400002,100,66.0,69.0,66.0
20160907123000,393.600006,391.959991,47.799999,41,56.400002,100,66.0,69.0,66.0
20160907124500,393.600006,391.959991,47.799999,41,56.400002,100,66.0,69.0,66.0
20160907130000,393.600006,391.959991,47.799999,41,56.400002,100,66.0,69.0,66.0
20160907131500,393.600006,403.440002,49.2,41,56.400002,100,66.0,69.0,66.0
20160907133000,393.600006,391.959991,47.799999,41,55.599998,100,66.0,69.0,66.0
20160907134500,393.600006,398.519989,48.599999,41,55.599998,100,66.0,69.0,66.0
20160907140000,393.600006,383.76001,46.800001,41,55.599998,100,65.599998,69.0,66.0
20160907141500,393.600006,403.440002,49.2,41,80.099998,100,66.300003,73.300003,70.300003
20160907143000,393.600006,403.440002,49.2,41,77.300003,100,66.900002,73.5,70.5
20160907144500,393.600006,391.959991,47.799999,41,74.0,100,67.599998,73.5,70.5
20160907150000,393.600006,391.959991,47.799999,41,71.300003,100,68.099998,73.400002,70.400002
20160907151500,393.600006,391.959991,47.799999,41,80.699997,100,69.400002,73.5,70.5
20160907153000,393.600006,398.519989,48.599999,41,77.800003,100,69.599998,73.400002,70.400002
20160907154500,393.600006,391.959991,47.799999,41,74.400002,100,69.5,73.400002,70.400002
20160907160000,393.600006,391.959991,47.799999,41,71.099998,100,69.800003,73.400002,70.400002
20160907161500,393.600006,788.840027,96.200003,63,56.400002,0,69.900002,68.0,64.199997
20160907163000,393.600006,736.359985,89.799998,58,56.400002,0,68.699997,68.0,64.199997
20160907164500,393.600006,736.359985,89.799998,58,56.400002,0,68.400002,68.0,64.199997
20160907170000,393.600006,719.960022,87.800003,58,56.400002,0,68.400002,68.0,64.199997
20160907171500,393.600006,719.960022,87.800003,58,56.400002,0,67.800003,68.0,64.199997
20160907173000,393.600006,659.280029,80.400004,53,56.400002,0,67.599998,68.0,64.199997
20160907174500,393.600006,631.400024,77.000003,51,57.099998,0,67.699997,68.0,64.199997
20160907180000,393.600006,631.400024,77.000003,52,56.0,0,67.699997,68.0,64.199997
20160907181500,393.600006,588.76001,71.800001,49,56.0,0,67.599998,68.0,64.199997
20160907183000,393.600006,457.559998,55.8,43,56.0,0,67.400002,68.0,62.900002
20160907184500,393.600006,414.920013,50.600002,41,56.0,0,67.300003,68.0,63.599998
20160907190000,393.600006,405.079987,49.399998,41,56.700001,0,67.199997,68.0,63.700001
20160907191500,393.600006,398.519989,48.599999,41,56.700001,0,67.099998,68.0,63.700001
20160907193000,393.600006,383.76001,46.800001,41,56.700001,0,67.099998,68.0,63.700001
20160907194500,393.600006,398.519989,48.599999,41,56.700001,0,67.0,68.0,63.599998
20160907200000,393.600006,398.519989,48.599999,41,56.700001,0,66.900002,68.0,63.599998
20160907201500,393.600006,383.76001,46.800001,41,56.700001,0,66.900002,68.0,64.199997
20160907203000,393.600006,383.76001,46.800001,41,56.700001,0,66.800003,68.0,64.199997
20160907204500,393.600006,396.880005,48.400001,41,56.700001,0,66.800003,68.0,64.199997
20160907210000,393.600006,396.880005,48.400001,41,56.700001,0,66.699997,68.0,64.199997
20160907211500,393.600006,403.440002,49.2,41,56.700001,0,66.699997,68.0,64.199997
20160907213000,393.600006,391.959991,47.799999,41,56.700001,0,66.699997,68.0,64.199997
20160907214500,393.600006,398.519989,48.599999,41,56.700001,0,66.599998,68.0,64.199997
20160907220000,393.600006,393.600006,48.000001,41,56.700001,0,66.599998,68.0,63.0
20160907221500,393.600006,405.079987,49.399998,41,56.700001,0,66.599998,68.0,61.700001
20160907223000,393.600006,398.519989,48.599999,41,56.700001,0,66.5,68.0,63.599998
20160907224500,393.600006,398.519989,48.599999,41,56.700001,0,66.5,68.0,63.599998
20160907230000,393.600006,398.519989,48.599999,41,56.700001,0,66.400002,68.0,63.299999
20160907231500,393.600006,403.440002,49.2,41,56.700001,0,66.400002,68.0,63.099998
20160907233000,393.600006,396.880005,48.400001,41,56.700001,0,66.400002,68.0,63.599998
20160907234500,393.600006,396.880005,48.400001,41,56.700001,0,66.300003,68.0,63.0
20160908000000,393.600006,408.359985,49.799998,41,56.700001,0,66.300003,68.0,63.599998
20160908001500,393.600006,403.440002,49.2,41,56.700001,0,66.199997,68.0,63.599998
20160908003000,393.600006,398.519989,48.599999,41,56.700001,0,66.199997,68.0,63.099998
20160908004500,393.600006,403.440002,49.2,41,56.700001,0,66.199997,68.0,63.0
20160908010000,393.600006,398.519989,48.599999,41,56.700001,0,66.199997,68.0,63.0
20160908011500,393.600006,403.440002,49.2,41,56.700001,0,66.199997,68.0,63.099998
20160908013000,393.600006,391.959991,47.799999,41,56.700001,0,66.099998,68.0,63.599998
20160908014500,393.600006,403.440002,49.2,41,56.700001,0,66.099998,68.0,63.400002
20160908020000,393.600006,414.920013,50.600002,41,56.700001,0,66.099998,68.0,63.0
20160908021500,393.600006,403.440002,49.2,41,56.700001,0,66.099998,68.0,63.0
20160908023000,393.600006,388.679993,47.399999,40,56.700001,0,66.0,68.0,62.5
20160908024500,393.600006,388.679993,47.399999,40,56.700001,0,66.0,68.0,63.099998
20160908030000,393.600006,388.679993,47.399999,40,56.700001,0,66.0,68.0,63.0
20160908031500,393.600006,388.679993,47.399999,40,56.700001,0,66.0,68.0,63.0
20160908033000,393.600006,388.679993,47.399999,40,56.700001,0,65.900002,68.0,62.5
20160908034500,393.600006,393.600006,48.000001,40,56.700001,0,65.900002,68.0,62.5
20160908040000,393.600006,393.600006,48.000001,40,56.700001,0,65.900002,68.0,62.5
20160908041500,393.600006,393.600006,48.000001,40,56.700001,0,65.800003,68.0,61.200001
20160908043000,393.600006,393.600006,48.000001,40,56.700001,0,65.800003,68.0,62.799999
20160908044500,393.600006,398.519989,48.599999,40,56.700001,0,65.800003,68.0,63.0
20160908050000,393.600006,398.519989,48.599999,40,58.299999,0,65.800003,68.0,63.0
20160908051500,393.600006,388.679993,47.399999,40,56.700001,0,65.800003,68.0,63.099998
20160908053000,393.600006,388.679993,47.399999,40,56.700001,0,65.800003,68.0,63.099998
20160908054500,393.600006,382.119995,46.599999,40,56.700001,0,65.699997,68.0,63.599998
20160908060000,393.600006,391.959991,47.799999,40,56.700001,0,65.699997,68.0,63.099998
20160908061500,393.600006,391.959991,47.799999,40,56.700001,0,65.699997,68.0,63.099998
20160908063000,393.600006,391.959991,47.799999,40,56.0,0,65.699997,68.0,63.099998
20160908064500,393.600006,403.440002,49.2,40,56.0,0,65.599998,68.0,63.200001
20160908070000,393.600006,408.359985,49.799998,40,57.099998,0,65.599998,68.0,63.599998
20160908071500,393.600006,396.880005,48.400001,40,56.400002,0,65.599998,68.0,63.599998
20160908073000,393.600006,391.959991,47.799999,40,56.400002,0,65.599998,68.0,63.099998
20160908074500,393.600006,391.959991,47.799999,40,54.700001,0,65.599998,68.0,63.099998
20160908080000,393.600006,391.959991,47.799999,40,54.700001,0,65.5,68.0,63.0
20160908081500,393.600006,396.880005,48.400001,40,54.700001,0,65.400002,68.0,63.0
20160908083000,393.600006,396.880005,48.400001,40,54.700001,0,65.300003,68.0,63.0
20160908084500,393.600006,405.079987,49.399998,40,53.900002,0,65.199997,68.0,63.0
20160908090000,393.600006,396.880005,48.400001,40,53.900002,0,65.099998,68.0,63.0
20160908091500,393.600006,391.959991,47.799999,40,53.900002,0,65.099998,68.0,63.0
20160908093000,393.600006,391.959991,47.799999,40,53.900002,0,65.0,68.0,63.0
20160908094500,393.600006,391.959991,47.799999,40,53.900002,0,65.0,68.0,63.0
20160908100000,393.600006,398.519989,48.599999,40,53.900002,0,65.099998,68.0,63.0
20160908101500,393.600006,382.119995,46.599999,40,53.900002,0,64.599998,68.0,63.0
20160908103000,393.600006,396.880005,48.400001,40,53.900002,0,64.300003,68.0,63.099998
20160908104500,393.600006,396.880005,48.400001,40,53.900002,0,64.199997,68.0,63.099998
20160908110000,393.600006,391.959991,47.799999,40,53.900002,0,64.0,68.0,63.0
20160908111500,393.600006,391.959991,47.799999,40,53.900002,0,63.900002,68.0,63.0
20160908113000,393.600006,391.959991,47.799999,40,53.900002,0,63.799999,68.0,63.0
20160908114500,393.600006,383.76001,46.800001,40,53.900002,0,63.799999,68.0,63.0
20160908120000,393.600006,388.679993,47.399999,40,53.900002,0,63.799999,68.0,63.0
20160908121500,393.600006,382.119995,46.599999,40,53.900002,0,63.799999,68.0,63.099998
20160908123000,393.600006,388.679993,47.399999,40,53.900002,0,63.799999,68.0,63.099998
20160908124500,393.600006,388.679993,47.399999,40,53.900002,0,63.700001,68.0,63.099998
20160908130000,393.600006,372.279999,45.4,40,86.699997,100,65.599998,70.400002,67.400002
20160908131500,393.600006,382.119995,46.599999,40,80.099998,100,66.400002,70.400002,67.400002
20160908133000,393.600006,382.119995,46.599999,40,79.199997,100,66.099998,70.800003,67.800003
20160908134500,393.600006,382.119995,46.599999,40,75.300003,100,66.599998,70.699997,67.699997
20160908140000,393.600006,382.119995,46.599999,40,94.099998,100,67.300003,70.800003,67.800003
20160908141500,393.600006,405.079987,49.399998,42,54.299999,100,66.699997,70.400002,67.400002
20160908143000,393.600006,414.920013,50.600002,41,54.299999,100,67.0,70.400002,67.400002
20160908144500,393.600006,396.880005,48.400001,41,55.099998,100,66.800003,70.400002,67.400002
20160908150000,393.600006,396.880005,48.400001,41,80.199997,100,66.699997,70.400002,67.400002
20160908151500,393.600006,396.880005,48.400001,41,84.699997,100,66.800003,70.699997,67.699997
20160908153000,393.600006,391.959991,47.799999,41,82.099998,100,67.099998,70.800003,67.800003
20160908154500,393.600006,398.519989,48.599999,41,82.099998,100,67.400002,70.699997,67.699997
20160908160000,393.600006,719.960022,87.800003,58,54.299999,0,67.199997,68.0,63.0
20160908161500,393.600006,552.679993,67.399999,48,54.299999,0,67.099998,68.0,63.0
20160908163000,393.600006,419.839996,51.2,41,54.299999,0,67.099998,68.0,63.0
20160908164500,393.600006,410.0,50.0,41,54.299999,0,67.0,68.0,63.0
20160908170000,393.600006,405.079987,49.399998,41,54.299999,0,66.900002,68.0,63.0
20160908171500,393.600006,410.0,50.0,41,54.299999,0,66.800003,68.0,63.0
20160908173000,393.600006,398.519989,48.599999,41,54.299999,0,65.800003,68.0,63.0
20160908174500,393.600006,403.440002,49.2,41,54.299999,0,65.300003,68.0,63.0
20160908180000,393.600006,410.0,50.0,41,54.299999,0,65.099998,68.0,63.0
20160908181500,393.600006,403.440002,49.2,41,54.299999,0,65.0,68.0,63.0
20160908183000,393.600006,403.440002,49.2,41,54.299999,0,64.900002,68.0,63.0
20160908184500,393.600006,408.359985,49.799998,41,54.299999,0,64.800003,68.0,63.0
20160908190000,393.600006,408.359985,49.799998,41,54.299999,0,64.800003,68.0,63.0
20160908191500,393.600006,403.440002,49.2,40,54.299999,0,64.800003,68.0,63.0
20160908193000,393.600006,398.519989,48.599999,40,54.299999,0,64.699997,68.0,63.0
20160908194500,393.600006,405.079987,49.399998,40,54.299999,0,64.699997,68.0,63.0
20160908200000,393.600006,388.679993,47.399999,40,54.299999,0,64.599998,68.0,63.0
20160908201500,393.600006,396.880005,48.400001,40,54.299999,0,64.5,68.0,63.0
20160908203000,393.600006,391.959991,47.799999,40,54.299999,0,64.800003,68.0,63.0
20160908204500,393.600006,396.880005,48.400001,40,54.299999,0,65.199997,68.0,63.0
20160908210000,393.600006,383.76001,46.800001,40,54.299999,0,65.300003,68.0,63.0
20160908211500,393.600006,396.880005,48.400001,40,54.299999,0,65.300003,68.0,63.0
20160908213000,393.600006,396.880005,48.400001,40,55.099998,0,65.400002,68.0,63.0
20160908214500,393.600006,396.880005,48.400001,40,55.099998,0,65.400002,68.0,63.0
20160908220000,393.600006,388.679993,47.399999,40,55.099998,0,65.400002,68.0,63.0
20160908221500,393.600006,388.679993,47.399999,40,55.099998,0,65.400002,68.0,63.0
20160908223000,393.600006,396.880005,48.400001,40,55.099998,0,65.400002,68.0,63.0
20160908224500,393.600006,396.880005,48.400001,40,55.099998,0,65.400002,68.0,63.0
20160908230000,393.600006,396.880005,48.400001,40,55.099998,0,65.400002,68.0,63.0
20160908231500,393.600006,383.76001,46.800001,40,55.099998,0,65.400002,68.0,63.0
20160908233000,393.600006,396.880005,48.400001,40,55.099998,0,65.400002,68.0,63.0
20160908234500,393.600006,391.959991,47.799999,40,55.099998,0,65.400002,68.0,63.0
20160909000000,393.600006,403.440002,49.2,40,55.099998,0,65.400002,68.0,63.0
20160909001500,393.600006,393.600006,48.000001,40,55.099998,0,65.300003,68.0,63.0
20160909003000,393.600006,393.600006,48.000001,40,55.099998,0,65.300003,68.0,63.0
20160909004500,393.600006,382.119995,46.599999,40,55.099998,0,65.300003,68.0,63.0
20160909010000,393.600006,403.440002,49.2,40,55.099998,0,65.300003,68.0,63.0
20160909011500,393.600006,388.679993,47.399999,40,55.099998,0,65.300003,68.0,63.0
20160909013000,393.600006,398.519989,48.599999,40,55.099998,0,65.300003,68.0,63.0
20160909014500,393.600006,391.959991,47.799999,40,55.099998,0,65.300003,68.0,63.0
20160909020000,393.600006,391.959991,47.799999,40,55.099998,0,65.199997,68.0,63.0
20160909021500,393.600006,391.959991,47.799999,40,55.099998,0,65.199997,68.0,63.0
20160909023000,393.600006,396.880005,48.400001,40,55.099998,0,65.199997,68.0,63.0
20160909024500,393.600006,391.959991,47.799999,40,55.099998,0,65.199997,68.0,63.0
20160909030000,393.600006,391.959991,47.799999,40,55.099998,0,65.099998,68.0,63.0
20160909031500,393.600006,391.959991,47.799999,40,55.099998,0,65.099998,68.0,63.0
20160909033000,393.600006,391.959991,47.799999,40,55.099998,0,65.099998,68.0,63.0
20160909034500,393.600006,391.959991,47.799999,40,55.099998,0,65.099998,68.0,63.0
20160909040000,393.600006,405.079987,49.399998,40,55.099998,0,65.099998,68.0,63.0
20160909041500,393.600006,393.600006,48.000001,40,55.099998,0,65.099998,68.0,63.0
20160909043000,393.600006,398.519989,48.599999,40,55.099998,0,65.0,68.0,63.0
20160909044500,393.600006,393.600006,48.000001,40,55.099998,0,65.0,68.0,63.0
20160909050000,393.600006,398.519989,48.599999,40,55.099998,0,65.0,68.0,63.0
20160909051500,393.600006,398.519989,48.599999,40,54.299999,0,65.0,68.0,63.0
20160909053000,393.600006,393.600006,48.000001,40,55.5,0,65.0,68.0,63.0
20160909054500,393.600006,405.079987,49.399998,40,55.5,0,65.0,68.0,63.0
20160909060000,393.600006,405.079987,49.399998,40,54.700001,0,64.900002,68.0,63.0
20160909061500,393.600006,391.959991,47.799999,40,54.700001,0,64.900002,68.0,63.0
20160909063000,393.600006,398.519989,48.599999,40,54.700001,0,64.900002,68.0,63.0
20160909064500,393.600006,403.440002,49.2,40,54.700001,0,64.800003,68.0,63.0
20160909070000,393.600006,408.359985,49.799998,40,54.700001,0,64.800003,68.0,63.0
20160909071500,393.600006,383.76001,46.800001,40,54.700001,0,64.800003,68.0,63.0
20160909073000,393.600006,396.880005,48.400001,40,55.5,0,64.800003,68.0,63.0
20160909074500,393.600006,396.880005,48.400001,40,54.700001,0,64.800003,68.0,63.0
20160909080000,393.600006,405.079987,49.399998,40,54.700001,0,64.800003,68.0,63.0
20160909081500,393.600006,396.880005,48.400001,40,54.700001,0,64.699997,68.0,63.0
20160909083000,393.600006,391.959991,47.799999,40,54.700001,0,64.699997,68.0,63.0
20160909084500,393.600006,398.519989,48.599999,40,54.700001,0,64.699997,68.0,63.0
20160909090000,393.600006,388.679993,47.399999,40,54.700001,0,64.699997,68.0,63.0
20160909091500,393.600006,393.600006,48.000001,40,53.900002,0,64.599998,68.0,63.0
20160909093000,393.600006,393.600006,48.000001,40,53.900002,0,64.599998,68.0,63.0
20160909094500,393.600006,388.679993,47.399999,40,53.900002,0,64.599998,68.0,63.0
20160909100000,393.600006,383.76001,46.800001,40,87.5,100,65.0,69.900002,66.900002
20160909101500,393.600006,391.959991,47.799999,40,80.199997,100,65.800003,69.900002,66.900002
20160909103000,393.600006,372.279999,45.4,40,80.199997,100,66.099998,69.900002,66.900002
20160909104500,393.600006,383.76001,46.800001,40,89.099998,100,66.5,69.900002,66.900002
20160909110000,393.600006,383.76001,46.800001,40,83.199997,100,66.900002,69.900002,66.900002
