PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160909111500,393.600006,383.76001,46.800001,40,55.200001,100,67.099998,69.900002,66.900002
20160909113000,393.600006,373.920013,45.600002,40,54.299999,100,66.900002,69.900002,66.900002
20160909114500,393.600006,382.119995,46.599999,40,53.5,100,66.699997,69.900002,66.900002
20160909120000,393.600006,373.920013,45.600002,40,53.5,100,66.400002,69.900002,66.900002
20160909121500,393.600006,396.880005,48.400001,40,54.700001,100,66.199997,69.900002,66.900002
20160909123000,393.600006,388.679993,47.399999,40,67.199997,100,66.099998,69.900002,66.900002
20160909124500,393.600006,383.76001,46.800001,40,68.599998,100,66.099998,69.900002,66.900002
20160909130000,393.600006,398.519989,48.599999,40,85.099998,100,66.300003,69.900002,66.900002
20160909131500,393.600006,391.959991,47.799999,40,77.800003,100,66.699997,69.900002,66.900002
20160909133000,393.600006,391.959991,47.799999,40,72.5,100,67.0,69.900002,66.900002
20160909134500,393.600006,382.119995,46.599999,40,78.599998,100,67.099998,69.900002,66.900002
20160909140000,393.600006,382.119995,46.599999,40,56.0,0,67.199997,69.900002,66.900002
20160909141500,393.600006,382.119995,46.599999,40,53.900002,0,66.900002,69.900002,66.900002
20160909143000,393.600006,382.119995,46.599999,40,53.900002,0,66.699997,69.900002,66.900002
20160909144500,393.600006,382.119995,46.599999,40,53.900002,100,66.5,69.900002,66.900002
20160909150000,393.600006,391.959991,47.799999,41,54.700001,100,66.300003,69.900002,66.900002
20160909151500,393.600006,396.880005,48.400001,41,60.299999,100,66.099998,69.900002,66.900002
20160909153000,393.600006,391.959991,47.799999,41,87.300003,100,66.199997,69.900002,66.900002
20160909154500,393.600006,391.959991,47.799999,41,79.699997,100,66.699997,69.900002,66.900002
20160909160000,393.600006,391.959991,47.799999,41,84.0,100,66.900002,69.900002,66.900002
20160909161500,393.600006,391.959991,47.799999,41,56.400002,0,67.199997,69.900002,66.900002
20160909163000,393.600006,383.76001,46.800001,41,54.700001,0,67.099998,69.900002,66.900002
20160909164500,393.600006,391.959991,47.799999,41,54.700001,0,66.900002,69.900002,66.900002
20160909170000,393.600006,391.959991,47.799999,41,53.900002,0,66.699997,69.900002,66.900002
20160909171500,393.600006,383.76001,46.800001,41,54.700001,100,66.599998,69.900002,66.900002
20160909173000,393.600006,403.440002,49.2,41,54.700001,100,66.400002,69.900002,66.900002
20160909174500,393.600006,410.0,50.0,41,55.5,100,66.199997,69.900002,66.900002
20160909180000,393.600006,414.920013,50.600002,41,72.900002,100,66.199997,69.900002,66.900002
20160909181500,393.600006,396.880005,48.400001,41,79.699997,100,66.5,69.900002,66.900002
20160909183000,393.600006,396.880005,48.400001,41,81.0,100,67.0,69.900002,66.900002
20160909184500,393.600006,408.359985,49.799998,41,56.0,0,67.199997,69.900002,66.900002
20160909190000,393.600006,403.440002,49.2,41,54.700001,0,67.199997,69.900002,66.900002
20160909191500,393.600006,403.440002,49.2,41,54.700001,0,67.099998,69.900002,66.900002
20160909193000,393.600006,391.959991,47.799999,41,54.700001,0,67.0,69.900002,66.900002
20160909194500,393.600006,391.959991,47.799999,41,54.700001,0,66.900002,69.900002,66.900002
20160909200000,393.600006,391.959991,47.799999,41,54.700001,0,66.699997,69.900002,66.900002
20160909201500,393.600006,403.440002,49.2,41,54.700001,100,66.599998,69.900002,66.900002
20160909203000,393.600006,403.440002,49.2,41,54.700001,100,66.599998,69.900002,66.900002
20160909204500,393.600006,393.600006,48.000001,41,54.700001,100,66.400002,69.900002,66.900002
20160909210000,393.600006,393.600006,48.000001,41,55.5,100,66.400002,69.900002,66.900002
20160909211500,393.600006,393.600006,48.000001,41,55.5,100,66.300003,69.900002,66.900002
20160909213000,393.600006,393.600006,48.000001,41,73.0,100,66.400002,69.900002,66.900002
20160909214500,393.600006,393.600006,48.000001,41,76.900002,100,66.699997,69.900002,66.900002
20160909220000,393.600006,393.600006,48.000001,41,79.699997,100,67.0,69.900002,66.900002
20160909221500,393.600006,393.600006,48.000001,41,56.400002,0,67.199997,69.900002,66.900002
20160909223000,393.600006,393.600006,48.000001,41,55.200001,0,67.099998,69.900002,66.900002
20160909224500,393.600006,393.600006,48.000001,41,55.200001,0,67.0,69.900002,66.900002
20160909230000,393.600006,403.440002,49.2,41,55.200001,0,66.800003,69.900002,66.900002
20160909231500,393.600006,396.880005,48.400001,41,55.200001,100,66.599998,69.900002,66.900002
20160909233000,393.600006,405.079987,49.399998,41,55.200001,100,66.5,69.900002,66.900002
20160909234500,393.600006,396.880005,48.400001,41,55.200001,100,66.300003,69.900002,66.900002
20160910000000,393.600006,405.079987,49.399998,41,55.900002,100,66.199997,69.900002,66.900002
20160910001500,393.600006,398.519989,48.599999,41,78.699997,100,66.199997,69.900002,66.900002
20160910003000,393.600006,398.519989,48.599999,41,82.599998,100,66.5,69.900002,66.900002
20160910004500,393.600006,405.079987,49.399998,41,76.199997,100,66.900002,69.900002,66.900002
20160910010000,393.600006,410.0,50.0,41,58.400002,0,67.199997,69.900002,66.900002
20160910011500,393.600006,405.079987,49.399998,41,55.599998,0,67.199997,69.900002,66.900002
20160910013000,393.600006,398.519989,48.599999,41,55.599998,0,67.0,69.900002,66.900002
20160910014500,393.600006,405.079987,49.399998,41,55.599998,0,66.800003,69.900002,66.900002
20160910020000,393.600006,405.079987,49.399998,41,55.599998,0,66.599998,69.900002,66.900002
20160910021500,393.600006,383.76001,46.800001,41,55.599998,100,66.400002,69.900002,66.900002
20160910023000,393.600006,393.600006,48.000001,41,55.599998,100,66.300003,69.900002,66.900002
20160910024500,393.600006,403.440002,49.2,41,56.700001,100,66.199997,69.900002,66.900002
20160910030000,393.600006,403.440002,49.2,41,75.900002,100,66.199997,69.900002,66.900002
20160910031500,393.600006,398.519989,48.599999,41,77.300003,100,66.5,69.900002,66.900002
20160910033000,393.600006,393.600006,48.000001,41,77.300003,100,66.900002,69.900002,66.900002
20160910034500,393.600006,403.440002,49.2,41,61.700001,0,67.199997,69.900002,66.900002
20160910040000,393.600006,408.359985,49.799998,41,55.200001,0,67.199997,69.900002,66.900002
20160910041500,393.600006,393.600006,48.000001,41,55.200001,0,67.0,69.900002,66.900002
20160910043000,393.600006,398.519989,48.599999,41,55.200001,0,66.800003,69.900002,66.900002
20160910044500,393.600006,405.079987,49.399998,41,55.200001,100,66.599998,69.900002,66.900002
20160910050000,393.600006,405.079987,49.399998,41,55.200001,100,66.400002,69.900002,66.900002
20160910051500,393.600006,405.079987,49.399998,41,55.200001,100,66.199997,69.900002,66.900002
20160910053000,393.600006,405.079987,49.399998,41,73.400002,100,66.099998,69.900002,66.900002
20160910054500,393.600006,405.079987,49.399998,41,82.800003,100,66.300003,69.900002,66.900002
20160910060000,393.600006,405.079987,49.399998,41,78.699997,100,66.699997,69.900002,66.900002
20160910061500,393.600006,391.959991,47.799999,41,80.800003,100,67.099998,69.900002,66.900002
20160910063000,393.600006,398.519989,48.599999,41,55.799999,0,67.199997,69.900002,66.900002
20160910064500,393.600006,408.359985,49.799998,41,54.799999,0,67.099998,69.900002,66.900002
20160910070000,393.600006,408.359985,49.799998,41,54.799999,0,66.900002,69.900002,66.900002
20160910071500,393.600006,408.359985,49.799998,41,54.799999,0,66.699997,69.900002,66.900002
20160910073000,393.600006,403.440002,49.2,41,54.799999,100,66.400002,69.900002,66.900002
20160910074500,393.600006,403.440002,49.2,41,55.5,100,66.199997,69.900002,66.900002
20160910080000,393.600006,410.0,50.0,41,66.0,100,66.099998,69.900002,66.900002
20160910081500,393.600006,410.0,50.0,41,77.199997,100,66.199997,69.900002,66.900002
20160910083000,393.600006,405.079987,49.399998,41,77.199997,100,66.5,69.800003,66.800003
20160910084500,393.600006,396.880005,48.400001,41,82.599998,100,66.800003,69.900002,66.900002
20160910090000,393.600006,403.440002,49.2,41,57.599998,0,67.099998,69.800003,66.800003
20160910091500,393.600006,398.519989,48.599999,41,55.200001,0,67.099998,69.800003,66.800003
20160910093000,393.600006,403.440002,49.2,41,54.5,0,66.900002,69.800003,66.800003
20160910094500,393.600006,403.440002,49.2,41,53.900002,0,66.599998,69.699997,66.699997
20160910100000,393.600006,408.359985,49.799998,41,53.900002,100,66.400002,69.800003,66.800003
20160910101500,393.600006,396.880005,48.400001,41,53.900002,100,66.199997,69.800003,66.800003
20160910103000,393.600006,403.440002,49.2,41,54.700001,100,66.0,69.699997,66.699997
20160910104500,393.600006,410.0,50.0,41,85.400002,100,66.0,69.699997,66.699997
20160910110000,393.600006,410.0,50.0,41,88.599998,100,66.199997,69.599998,66.599998
20160910111500,393.600006,403.440002,49.2,41,78.300003,100,66.5,69.599998,66.599998
20160910113000,393.600006,403.440002,49.2,41,63.099998,0,66.900002,69.599998,66.599998
20160910114500,393.600006,396.880005,48.400001,41,54.299999,0,66.800003,69.699997,66.699997
20160910120000,393.600006,410.0,50.0,41,53.5,0,66.599998,69.599998,66.599998
20160910121500,393.600006,405.079987,49.399998,41,53.5,100,66.400002,69.599998,66.599998
20160910123000,393.600006,391.959991,47.799999,41,53.5,100,66.199997,69.599998,66.599998
20160910124500,393.600006,408.359985,49.799998,41,53.5,100,66.0,69.599998,66.599998
20160910130000,393.600006,408.359985,49.799998,41,62.799999,100,65.800003,69.599998,66.599998
20160910131500,393.600006,388.679993,47.399999,41,78.900002,100,65.900002,69.5,66.5
20160910133000,393.600006,414.920013,50.600002,41,74.0,100,66.199997,69.5,66.5
20160910134500,393.600006,405.079987,49.399998,41,80.599998,100,66.400002,69.599998,66.599998
20160910140000,393.600006,396.880005,48.400001,41,74.099998,100,66.800003,69.5,66.5
20160910141500,393.600006,405.079987,49.399998,41,54.299999,0,66.800003,69.599998,66.599998
20160910143000,393.600006,405.079987,49.399998,41,54.299999,0,66.699997,69.599998,66.599998
20160910144500,393.600006,393.600006,48.000001,40,54.299999,0,66.400002,69.5,66.5
20160910150000,393.600006,393.600006,48.000001,40,54.299999,100,66.199997,69.5,66.5
20160910151500,393.600006,393.600006,48.000001,40,54.299999,100,66.099998,69.5,66.5
20160910153000,393.600006,393.600006,48.000001,40,54.299999,100,65.900002,69.5,66.5
20160910154500,393.600006,393.600006,48.000001,40,56.700001,100,65.800003,69.5,66.5
20160910160000,393.600006,393.600006,48.000001,40,68.599998,100,65.800003,69.5,66.5
20160910161500,393.600006,393.600006,48.000001,40,87.400002,100,66.0,69.5,66.5
20160910163000,393.600006,393.600006,48.000001,40,78.699997,100,66.400002,69.5,66.5
20160910164500,393.600006,393.600006,48.000001,40,59.299999,0,66.800003,69.5,66.5
20160910170000,393.600006,393.600006,48.000001,40,54.299999,0,66.800003,69.5,66.5
20160910171500,393.600006,393.600006,48.000001,40,54.299999,0,66.699997,69.5,66.5
20160910173000,393.600006,382.119995,46.599999,40,54.299999,0,66.599998,69.5,66.5
20160910174500,393.600006,382.119995,46.599999,40,54.299999,0,66.400002,69.5,66.5
20160910180000,393.600006,382.119995,46.599999,40,54.299999,0,66.300003,69.5,66.5
20160910181500,393.600006,382.119995,46.599999,40,54.299999,100,66.199997,69.5,66.5
20160910183000,393.600006,373.920013,45.600002,40,54.299999,100,66.099998,69.5,66.5
20160910184500,393.600006,378.839996,46.2,40,54.299999,100,66.099998,69.5,66.5
20160910190000,393.600006,388.679993,47.399999,40,55.900002,100,66.0,69.5,66.5
20160910191500,393.600006,393.600006,48.000001,40,55.900002,100,66.0,69.5,66.5
20160910193000,393.600006,383.76001,46.800001,40,66.699997,100,66.0,69.5,66.5
20160910194500,393.600006,388.679993,47.399999,40,78.300003,100,66.099998,69.5,66.5
20160910200000,393.600006,388.679993,47.399999,40,78.300003,100,66.400002,69.5,66.5
20160910201500,393.600006,383.76001,46.800001,40,72.300003,0,66.800003,69.5,66.5
20160910203000,393.600006,393.600006,48.000001,40,55.200001,0,66.800003,69.5,66.5
20160910204500,393.600006,393.600006,48.000001,40,55.200001,0,66.800003,69.5,66.5
20160910210000,393.600006,388.679993,47.399999,40,55.200001,0,66.699997,69.5,66.5
20160910211500,393.600006,393.600006,48.000001,40,55.200001,0,66.599998,69.5,66.5
20160910213000,393.600006,393.600006,48.000001,40,55.200001,0,66.400002,69.5,66.5
20160910214500,393.600006,388.679993,47.399999,40,55.200001,0,66.300003,69.5,66.5
20160910220000,393.600006,388.679993,47.399999,40,55.200001,100,66.199997,69.5,66.5
20160910221500,393.600006,382.119995,46.599999,40,55.200001,100,66.199997,69.5,66.5
20160910223000,393.600006,391.959991,47.799999,40,55.200001,100,66.099998,69.5,66.5
20160910224500,393.600006,398.519989,48.599999,40,55.200001,100,66.0,69.5,66.5
20160910230000,393.600006,388.679993,47.399999,40,55.200001,100,65.900002,69.5,66.5
20160910231500,393.600006,388.679993,47.399999,40,65.800003,100,65.900002,69.5,66.5
20160910233000,393.600006,388.679993,47.399999,40,73.400002,100,66.099998,69.5,66.5
20160910234500,393.600006,393.600006,48.000001,40,75.300003,100,66.400002,69.5,66.5
20160911000000,393.600006,393.600006,48.000001,40,73.400002,100,66.599998,69.5,66.5
20160911001500,393.600006,388.679993,47.399999,40,56.400002,0,66.800003,69.5,66.5
20160911003000,393.600006,388.679993,47.399999,40,55.200001,0,66.699997,69.5,66.5
20160911004500,393.600006,388.679993,47.399999,40,55.200001,0,66.599998,69.5,66.5
20160911010000,393.600006,388.679993,47.399999,40,55.200001,0,66.5,69.5,66.5
20160911011500,393.600006,396.880005,48.400001,40,55.200001,0,66.400002,69.5,66.5
20160911013000,393.600006,391.959991,47.799999,40,55.200001,100,66.199997,69.5,66.5
20160911014500,393.600006,383.76001,46.800001,40,55.200001,100,66.099998,69.5,66.5
20160911020000,393.600006,398.519989,48.599999,40,55.200001,100,66.0,69.5,66.5
20160911021500,393.600006,398.519989,48.599999,40,55.900002,100,65.900002,69.5,66.5
20160911023000,393.600006,393.600006,48.000001,40,73.400002,100,65.800003,69.5,66.5
20160911024500,393.600006,393.600006,48.000001,40,73.400002,100,66.099998,69.5,66.5
20160911030000,393.600006,398.519989,48.599999,40,72.0,100,66.300003,69.5,66.5
20160911031500,393.600006,398.519989,48.599999,40,76.5,100,66.599998,69.5,66.5
20160911033000,393.600006,403.440002,49.2,40,56.0,0,66.800003,69.5,66.5
20160911034500,393.600006,398.519989,48.599999,40,55.200001,0,66.699997,69.5,66.5
20160911040000,393.600006,388.679993,47.399999,40,55.200001,0,66.599998,69.5,66.5
20160911041500,393.600006,388.679993,47.399999,40,55.200001,0,66.400002,69.5,66.5
20160911043000,393.600006,403.440002,49.2,40,55.200001,100,66.199997,69.5,66.5
20160911044500,393.600006,393.600006,48.000001,40,55.200001,100,66.099998,69.5,66.5
20160911050000,393.600006,393.600006,48.000001,40,55.200001,100,65.900002,69.5,66.5
20160911051500,393.600006,403.440002,49.2,40,57.099998,100,65.800003,69.5,66.5
20160911053000,393.600006,396.880005,48.400001,40,80.300003,100,65.800003,69.5,66.5
20160911054500,393.600006,388.679993,47.399999,40,83.800003,100,66.099998,69.5,66.5
20160911060000,393.600006,383.76001,46.800001,40,77.300003,100,66.400002,69.5,66.5
20160911061500,393.600006,383.76001,46.800001,40,65.699997,0,66.800003,69.5,66.5
20160911063000,393.600006,393.600006,48.000001,40,55.200001,0,66.800003,69.5,66.5
20160911064500,393.600006,382.119995,46.599999,40,55.200001,0,66.599998,69.5,66.5
20160911070000,393.600006,405.079987,49.399998,40,55.200001,0,66.400002,69.5,66.5
20160911071500,393.600006,393.600006,48.000001,40,55.200001,100,66.199997,69.5,66.5
20160911073000,393.600006,383.76001,46.800001,40,55.200001,100,66.099998,69.5,66.5
20160911074500,393.600006,398.519989,48.599999,40,55.200001,100,65.900002,69.5,66.5
20160911080000,393.600006,393.600006,48.000001,40,56.299999,100,65.800003,69.5,66.5
20160911081500,393.600006,393.600006,48.000001,40,74.0,100,65.800003,69.5,66.5
20160911083000,393.600006,398.519989,48.599999,40,78.699997,100,66.099998,69.5,66.5
20160911084500,393.600006,388.679993,47.399999,40,87.800003,100,66.400002,69.5,66.5
20160911090000,393.600006,393.600006,48.000001,40,73.599998,0,66.800003,69.5,66.5
20160911091500,393.600006,393.600006,48.000001,40,55.200001,0,66.800003,69.5,66.5
20160911093000,393.600006,393.600006,48.000001,40,55.200001,0,66.599998,69.5,66.5
20160911094500,393.600006,393.600006,48.000001,40,55.200001,0,66.5,69.5,66.5
20160911100000,393.600006,393.600006,48.000001,40,54.299999,100,66.199997,69.5,66.5
20160911101500,393.600006,393.600006,48.000001,40,54.299999,100,66.099998,69.5,66.5
20160911103000,393.600006,393.600006,48.000001,40,54.299999,100,65.800003,69.5,66.5
20160911104500,393.600006,393.600006,48.000001,40,66.199997,100,65.699997,69.5,66.5
20160911110000,393.600006,393.600006,48.000001,40,90.400002,100,65.900002,69.5,66.5
20160911111500,393.600006,393.600006,48.000001,40,78.300003,100,66.099998,69.5,66.5
20160911113000,393.600006,388.679993,47.399999,40,83.199997,100,66.5,69.5,66.5
20160911114500,393.600006,382.119995,46.599999,40,58.799999,0,66.900002,69.5,66.5
20160911120000,393.600006,382.119995,46.599999,40,53.900002,0,66.699997,69.5,66.5
20160911121500,393.600006,393.600006,48.000001,40,53.900002,0,66.599998,69.5,66.5
20160911123000,393.600006,403.440002,49.2,40,53.900002,0,66.400002,69.5,66.5
20160911124500,393.600006,391.959991,47.799999,40,53.900002,100,66.099998,69.5,66.5
20160911130000,393.600006,391.959991,47.799999,40,53.299999,100,66.0,69.5,66.5
20160911131500,393.600006,391.959991,47.799999,40,54.299999,100,65.699997,69.5,66.5
20160911133000,393.600006,391.959991,47.799999,40,72.400002,100,65.699997,69.5,66.5
20160911134500,393.600006,391.959991,47.799999,40,85.599998,100,65.900002,69.5,66.5
20160911140000,393.600006,396.880005,48.400001,40,77.800003,100,66.199997,69.5,66.5
20160911141500,393.600006,396.880005,48.400001,40,71.099998,100,66.599998,69.5,66.5
20160911143000,393.600006,396.880005,48.400001,40,88.599998,100,66.800003,69.5,66.5
20160911144500,393.600006,396.880005,48.400001,40,53.900002,0,66.800003,69.5,66.5
20160911150000,393.600006,383.76001,46.800001,40,53.900002,0,66.599998,69.5,66.5
20160911151500,393.600006,396.880005,48.400001,40,54.700001,0,66.400002,69.5,66.5
20160911153000,393.600006,383.76001,46.800001,40,54.700001,100,66.199997,69.5,66.5
20160911154500,393.600006,393.600006,48.000001,40,54.700001,100,66.099998,69.5,66.5
20160911160000,393.600006,383.76001,46.800001,40,55.5,100,66.0,69.5,66.5
20160911161500,393.600006,391.959991,47.799999,40,56.299999,100,65.900002,69.5,66.5
20160911163000,393.600006,391.959991,47.799999,40,76.199997,100,65.900002,69.5,66.5
20160911164500,393.600006,391.959991,47.799999,40,71.599998,100,66.099998,69.5,66.5
20160911170000,393.600006,391.959991,47.799999,40,78.0,100,66.400002,69.5,66.5
20160911171500,393.600006,383.76001,46.800001,40,71.099998,100,66.699997,69.5,66.5
20160911173000,393.600006,388.679993,47.399999,40,56.400002,0,66.800003,69.5,66.5
20160911174500,393.600006,388.679993,47.399999,40,55.599998,0,66.699997,69.5,66.5
20160911180000,393.600006,398.519989,48.599999,40,54.700001,0,66.599998,69.5,66.5
20160911181500,393.600006,383.76001,46.800001,40,54.700001,0,66.5,69.5,66.5
20160911183000,393.600006,393.600006,48.000001,40,54.700001,0,66.300003,69.5,66.5
20160911184500,393.600006,393.600006,48.000001,40,54.700001,100,66.199997,69.5,66.5
20160911190000,393.600006,393.600006,48.000001,40,54.700001,100,66.099998,69.5,66.5
20160911191500,393.600006,382.119995,46.599999,40,55.5,100,66.0,69.5,66.5
20160911193000,393.600006,391.959991,47.799999,40,55.5,100,65.900002,69.5,66.5
20160911194500,393.600006,396.880005,48.400001,40,69.900002,100,65.900002,69.5,66.5
20160911200000,393.600006,396.880005,48.400001,40,74.699997,100,66.099998,69.5,66.5
20160911201500,393.600006,382.119995,46.599999,40,81.099998,100,66.5,69.5,66.5
20160911203000,393.600006,393.600006,48.000001,40,65.0,0,66.800003,69.5,66.5
20160911204500,393.600006,388.679993,47.399999,40,55.599998,0,66.800003,69.5,66.5
20160911210000,393.600006,382.119995,46.599999,40,55.599998,0,66.699997,69.5,66.5
20160911211500,393.600006,382.119995,46.599999,40,55.599998,0,66.599998,69.5,66.5
20160911213000,393.600006,391.959991,47.799999,40,55.599998,0,66.400002,69.5,66.5
20160911214500,393.600006,391.959991,47.799999,40,55.599998,100,66.199997,69.5,66.5
20160911220000,393.600006,378.839996,46.2,40,55.599998,100,66.099998,69.5,66.5
20160911221500,393.600006,378.839996,46.2,40,55.599998,100,66.0,69.5,66.5
20160911223000,393.600006,388.679993,47.399999,40,55.599998,100,65.900002,69.5,66.5
20160911224500,393.600006,396.880005,48.400001,40,66.699997,100,65.800003,69.5,66.5
20160911230000,393.600006,396.880005,48.400001,40,73.5,100,66.0,69.5,66.5
20160911231500,393.600006,396.880005,48.400001,40,78.300003,100,66.300003,69.5,66.5
20160911233000,393.600006,383.76001,46.800001,40,75.900002,100,66.699997,69.5,66.5
20160911234500,393.600006,388.679993,47.399999,40,56.0,0,66.800003,69.5,66.5
20160912000000,393.600006,388.679993,47.399999,40,55.200001,0,66.699997,69.5,66.5
20160912001500,393.600006,382.119995,46.599999,40,55.200001,0,66.599998,69.5,66.5
20160912003000,393.600006,391.959991,47.799999,40,55.200001,0,66.400002,69.5,66.5
20160912004500,393.600006,398.519989,48.599999,40,55.200001,100,66.199997,69.5,66.5
20160912010000,393.600006,398.519989,48.599999,40,55.200001,100,66.0,69.5,66.5
20160912011500,393.600006,391.959991,47.799999,40,55.200001,100,65.900002,69.5,66.5
20160912013000,393.600006,391.959991,47.799999,40,60.700001,100,65.800003,69.5,66.5
20160912014500,393.600006,396.880005,48.400001,40,86.199997,100,65.900002,69.5,66.5
20160912020000,393.600006,388.679993,47.399999,40,75.900002,100,66.199997,69.5,66.5
20160912021500,393.600006,382.119995,46.599999,40,80.800003,100,66.5,69.5,66.5
20160912023000,393.600006,398.519989,48.599999,40,59.200001,0,66.900002,69.5,66.5
20160912024500,393.600006,391.959991,47.799999,40,55.099998,0,66.800003,69.5,66.5
20160912030000,393.600006,391.959991,47.799999,40,55.099998,0,66.599998,69.5,66.5
20160912031500,393.600006,391.959991,47.799999,40,55.099998,0,66.400002,69.5,66.5
20160912033000,393.600006,398.519989,48.599999,40,55.099998,100,66.199997,69.5,66.5
20160912034500,393.600006,398.519989,48.599999,40,55.099998,100,66.099998,69.5,66.5
20160912040000,393.600006,398.519989,48.599999,40,55.900002,100,65.900002,69.5,66.5
20160912041500,393.600006,382.119995,46.599999,40,66.699997,100,65.699997,69.5,66.5
20160912043000,393.600006,391.959991,47.799999,40,87.599998,100,65.900002,69.5,66.5
20160912044500,393.600006,391.959991,47.799999,40,79.699997,100,66.199997,69.5,66.5
20160912050000,393.600006,391.959991,47.799999,40,79.699997,100,66.5,69.5,66.5
20160912051500,393.600006,403.440002,49.2,40,58.0,0,66.800003,69.5,66.5
20160912053000,393.600006,393.600006,48.000001,40,55.099998,0,66.699997,69.5,66.5
20160912054500,393.600006,393.600006,48.000001,40,55.099998,0,66.599998,69.5,66.5
20160912060000,393.600006,393.600006,48.000001,40,55.099998,0,66.400002,69.5,66.5
20160912061500,393.600006,393.600006,48.000001,40,55.099998,100,66.199997,69.5,66.5
20160912063000,393.600006,393.600006,48.000001,40,55.099998,100,66.0,69.5,66.5
20160912064500,393.600006,393.600006,48.000001,40,55.099998,100,65.800003,69.5,66.5
20160912070000,393.600006,393.600006,48.000001,40,81.300003,100,65.699997,69.5,66.5
20160912071500,393.600006,398.519989,48.599999,40,87.400002,100,66.0,69.5,66.5
20160912073000,393.600006,383.76001,46.800001,40,79.199997,100,66.400002,69.5,66.5
20160912074500,393.600006,391.959991,47.799999,40,77.800003,100,66.400002,69.5,66.5
20160912080000,393.600006,398.519989,48.599999,40,77.800003,100,66.5,69.5,66.5
20160912081500,393.600006,398.519989,48.599999,40,89.699997,100,66.699997,69.5,66.5
20160912083000,393.600006,393.600006,48.000001,40,55.599998,0,66.800003,69.5,66.5
20160912084500,393.600006,393.600006,48.000001,40,55.599998,0,66.599998,69.5,66.5
20160912090000,393.600006,383.76001,46.800001,40,55.599998,0,66.400002,69.5,66.5
20160912091500,393.600006,393.600006,48.000001,40,55.599998,100,66.199997,69.5,66.5
20160912093000,393.600006,383.76001,46.800001,40,55.599998,100,66.099998,69.5,66.5
20160912100000,393.600006,393.600006,48.000001,40,71.0,100,65.699997,69.5,66.5
20160912101500,393.600006,393.600006,48.000001,40,86.800003,100,65.900002,69.5,66.5
20160912103000,393.600006,393.600006,48.000001,40,94.099998,100,66.199997,69.5,66.5
20160912104500,393.600006,383.76001,46.800001,40,94.099998,100,66.5,69.5,66.5
20160912110000,393.600006,391.959991,47.799999,40,63.299999,0,66.800003,69.5,66.5
20160912111500,393.600006,403.440002,49.2,40,54.700001,0,66.800003,69.5,66.5
20160912113000,393.600006,388.679993,47.399999,40,54.700001,0,66.599998,69.5,66.5
20160912114500,393.600006,383.76001,46.800001,40,54.700001,0,66.400002,69.5,66.5
20160912120000,393.600006,383.76001,46.800001,40,54.700001,100,66.199997,69.5,66.5
20160912121500,393.600006,383.76001,46.800001,40,53.900002,100,66.0,69.5,66.5
20160912123000,393.600006,391.959991,47.799999,40,55.099998,100,65.800003,69.5,66.5
20160912124500,393.600006,391.959991,47.799999,40,64.0,100,65.699997,69.5,66.5
20160912130000,393.600006,391.959991,47.799999,40,77.199997,100,65.900002,69.5,66.5
20160912131500,393.600006,382.119995,46.599999,40,78.300003,100,66.199997,69.5,66.5
20160912133000,393.600006,373.920013,45.600002,40,73.5,100,66.599998,69.5,66.5
20160912134500,393.600006,388.679993,47.399999,40,79.099998,100,66.699997,69.5,66.5
20160912140000,393.600006,383.76001,46.800001,40,55.200001,0,66.800003,69.5,66.5
20160912141500,393.600006,383.76001,46.800001,40,54.299999,0,66.599998,69.5,66.5
20160912143000,393.600006,393.600006,48.000001,40,54.299999,0,66.400002,69.5,66.5
20160912144500,393.600006,383.76001,46.800001,40,54.299999,100,66.199997,69.5,66.5
20160912150000,393.600006,391.959991,47.799999,40,54.299999,100,66.0,69.5,66.5
20160912151500,393.600006,391.959991,47.799999,40,54.299999,100,65.800003,69.5,66.5
20160912153000,393.600006,398.519989,48.599999,40,75.699997,100,65.699997,69.5,66.5
20160912154500,393.600006,388.679993,47.399999,40,83.699997,100,66.0,69.5,66.5
20160912160000,393.600006,373.920013,45.600002,40,83.699997,100,66.300003,69.5,66.5
20160912161500,393.600006,383.76001,46.800001,40,87.400002,100,66.699997,69.5,66.5
20160912163000,393.600006,378.839996,46.2,40,55.599998,0,66.800003,69.5,66.5
20160912164500,393.600006,378.839996,46.2,40,55.599998,0,66.699997,69.5,66.5
20160912170000,393.600006,378.839996,46.2,40,54.700001,0,66.599998,69.5,66.5
20160912171500,393.600006,378.839996,46.2,40,54.700001,0,66.400002,69.5,66.5
20160912173000,393.600006,388.679993,47.399999,40,54.700001,100,66.199997,69.5,66.5
20160912174500,393.600006,382.119995,46.599999,40,54.700001,100,66.099998,69.5,66.5
20160912180000,393.600006,382.119995,46.599999,40,54.700001,100,66.0,69.5,66.5
20160912181500,393.600006,396.880005,48.400001,40,54.700001,100,65.900002,69.5,66.5
20160912183000,393.600006,396.880005,48.400001,40,57.099998,100,65.900002,69.5,66.5
20160912184500,393.600006,391.959991,47.799999,40,72.5,100,66.0,69.5,66.5
20160912190000,393.600006,403.440002,49.2,40,72.5,100,66.300003,69.5,66.5
20160912191500,393.600006,383.76001,46.800001,40,75.300003,100,66.699997,69.5,66.5
20160912193000,393.600006,396.880005,48.400001,40,55.599998,0,66.800003,69.5,66.5
20160912194500,393.600006,396.880005,48.400001,40,54.700001,0,66.800003,69.5,66.5
20160912200000,393.600006,388.679993,47.399999,40,54.700001,0,66.599998,69.5,66.5
20160912201500,393.600006,383.76001,46.800001,40,54.700001,0,66.5,69.5,66.5
20160912203000,393.600006,388.679993,47.399999,40,55.5,0,66.300003,69.5,66.5
20160912204500,393.600006,388.679993,47.399999,40,54.700001,100,66.199997,69.5,66.5
20160912210000,393.600006,393.600006,48.000001,40,54.700001,100,66.099998,69.5,66.5
20160912211500,393.600006,388.679993,47.399999,40,54.700001,100,66.0,69.5,66.5
20160912213000,393.600006,393.600006,48.000001,40,55.900002,100,65.900002,69.5,66.5
20160912214500,393.600006,383.76001,46.800001,40,65.300003,100,65.800003,69.5,66.5
20160912220000,393.600006,383.76001,46.800001,40,73.5,100,66.099998,69.5,66.5
20160912221500,393.600006,405.079987,49.399998,40,71.099998,100,66.300003,69.5,66.5
20160912223000,393.600006,391.959991,47.799999,40,77.199997,100,66.599998,69.5,66.5
20160912224500,393.600006,391.959991,47.799999,40,57.200001,0,66.800003,69.5,66.5
20160912230000,393.600006,391.959991,47.799999,40,55.200001,0,66.699997,69.5,66.5
20160912231500,393.600006,391.959991,47.799999,40,55.200001,0,66.599998,69.5,66.5
20160912233000,393.600006,391.959991,47.799999,40,55.200001,0,66.400002,69.5,66.5
20160912234500,393.600006,391.959991,47.799999,40,55.200001,0,66.300003,69.5,66.5
20160913000000,393.600006,391.959991,47.799999,40,55.200001,100,66.099998,69.5,66.5
20160913001500,393.600006,405.079987,49.399998,40,55.200001,100,66.0,69.5,66.5
20160913003000,393.600006,398.519989,48.599999,40,55.900002,100,65.900002,69.5,66.5
20160913004500,393.600006,391.959991,47.799999,40,67.699997,100,65.800003,69.5,66.5
20160913010000,393.600006,398.519989,48.599999,40,84.300003,100,66.0,69.5,66.5
20160913011500,393.600006,398.519989,48.599999,40,75.900002,100,66.400002,69.5,66.5
20160913013000,393.600006,393.600006,48.000001,40,74.400002,100,66.699997,69.5,66.5
20160913014500,393.600006,393.600006,48.000001,40,56.0,0,66.800003,69.5,66.5
20160913020000,393.600006,398.519989,48.599999,40,55.200001,0,66.699997,69.5,66.5
20160913021500,393.600006,393.600006,48.000001,40,55.200001,0,66.599998,69.5,66.5
20160913023000,393.600006,403.440002,49.2,40,55.200001,0,66.300003,69.5,66.5
20160913024500,393.600006,398.519989,48.599999,40,55.200001,100,66.199997,69.5,66.5
20160913030000,393.600006,393.600006,48.000001,40,55.200001,100,66.0,69.5,66.5
20160913031500,393.600006,393.600006,48.000001,40,55.900002,100,65.800003,69.5,66.5
20160913033000,393.600006,398.519989,48.599999,40,81.5,100,65.800003,69.5,66.5
20160913034500,393.600006,403.440002,49.2,40,77.800003,100,66.0,69.5,66.5
20160913040000,393.600006,388.679993,47.399999,40,76.199997,100,66.300003,69.5,66.5
20160913041500,393.600006,388.679993,47.399999,40,82.099998,100,66.599998,69.5,66.5
20160913043000,393.600006,388.679993,47.399999,40,56.0,0,66.800003,69.5,66.5
20160913044500,393.600006,396.880005,48.400001,40,54.700001,0,66.699997,69.5,66.5
20160913050000,393.600006,396.880005,48.400001,40,54.700001,0,66.5,69.5,66.5
20160913051500,393.600006,388.679993,47.399999,40,54.700001,0,66.300003,69.5,66.5
20160913053000,393.600006,398.519989,48.599999,40,54.700001,100,66.099998,69.5,66.5
20160913054500,393.600006,391.959991,47.799999,40,54.700001,100,65.900002,69.5,66.5
20160913060000,393.600006,391.959991,47.799999,40,58.900002,100,65.699997,69.5,66.5
20160913061500,393.600006,391.959991,47.799999,40,77.199997,100,65.800003,69.5,66.5
20160913063000,393.600006,396.880005,48.400001,40,79.199997,100,66.099998,69.5,66.5
20160913064500,393.600006,396.880005,48.400001,40,93.800003,100,66.400002,69.5,66.5
20160913070000,393.600006,396.880005,48.400001,40,74.699997,0,66.800003,69.5,66.5
20160913071500,393.600006,408.359985,49.799998,41,55.200001,0,66.800003,69.5,66.5
20160913073000,393.600006,408.359985,49.799998,41,55.200001,0,66.599998,69.5,66.5
20160913074500,393.600006,403.440002,49.2,41,55.200001,0,66.400002,69.5,66.5
20160913080000,393.600006,403.440002,49.2,41,55.200001,100,66.199997,69.5,66.5
20160913081500,393.600006,403.440002,49.2,41,55.200001,100,66.0,69.5,66.5
20160913083000,393.600006,403.440002,49.2,41,55.900002,100,65.800003,69.5,66.5
20160913084500,393.600006,408.359985,49.799998,41,69.099998,100,65.699997,69.5,66.5
20160913090000,393.600006,396.880005,48.400001,41,81.199997,100,65.900002,69.5,66.5
20160913091500,393.600006,405.079987,49.399998,41,77.800003,100,66.199997,69.5,66.5
20160913093000,393.600006,405.079987,49.399998,41,86.800003,100,66.599998,69.5,66.5
20160913094500,393.600006,405.079987,49.399998,41,55.599998,0,66.800003,69.5,66.5
20160913100000,393.600006,405.079987,49.399998,41,54.299999,0,66.699997,69.5,66.5
20160913101500,393.600006,405.079987,49.399998,41,54.299999,0,66.5,69.5,66.5
20160913103000,393.600006,410.0,50.0,41,54.299999,0,66.300003,69.5,66.5
20160913104500,393.600006,403.440002,49.2,41,54.299999,100,66.099998,69.5,66.5
20160913110000,393.600006,396.880005,48.400001,41,54.299999,100,65.900002,69.5,66.5
20160913111500,393.600006,410.0,50.0,41,61.099998,100,65.699997,69.5,66.5
20160913113000,393.600006,396.880005,48.400001,41,80.699997,100,65.800003,69.5,66.5
20160913114500,393.600006,391.959991,47.799999,41,79.199997,100,66.099998,69.5,66.5
20160913120000,393.600006,391.959991,47.799999,41,79.199997,100,66.5,69.5,66.5
20160913121500,393.600006,391.959991,47.799999,41,60.299999,0,66.800003,69.5,66.5
20160913123000,393.600006,382.119995,46.599999,41,54.299999,0,66.699997,69.5,66.5
20160913124500,393.600006,393.600006,48.000001,41,54.299999,0,66.599998,69.5,66.5
20160913130000,393.600006,393.600006,48.000001,41,54.299999,0,66.400002,69.5,66.5
20160913131500,393.600006,393.600006,48.000001,41,54.299999,100,66.199997,69.5,66.5
20160913133000,393.600006,388.679993,47.399999,41,54.299999,100,66.0,69.5,66.5
20160913134500,393.600006,408.359985,49.799998,41,54.299999,100,65.800003,69.5,66.5
20160913140000,393.600006,391.959991,47.799999,41,69.099998,100,65.800003,69.5,66.5
20160913141500,393.600006,391.959991,47.799999,41,89.800003,100,65.900002,69.5,66.5
20160913143000,393.600006,391.959991,47.799999,41,78.300003,100,66.199997,69.5,66.5
20160913144500,393.600006,382.119995,46.599999,41,81.5,100,66.599998,69.5,66.5
20160913150000,393.600006,388.679993,47.399999,41,56.0,0,66.900002,69.5,66.5
20160913151500,393.600006,396.880005,48.400001,41,53.900002,0,66.699997,69.5,66.5
20160913153000,393.600006,388.679993,47.399999,41,53.900002,0,66.599998,69.5,66.5
20160913154500,393.600006,396.880005,48.400001,41,53.900002,0,66.400002,69.5,66.5
20160913160000,393.600006,405.079987,49.399998,41,53.900002,100,66.199997,69.5,66.5
20160913161500,393.600006,393.600006,48.000001,41,54.700001,100,66.0,69.5,66.5
20160913163000,393.600006,393.600006,48.000001,41,54.700001,100,65.900002,69.5,66.5
20160913164500,393.600006,393.600006,48.000001,41,64.699997,100,65.800003,69.5,66.5
20160913170000,393.600006,393.600006,48.000001,41,74.400002,100,66.0,69.5,66.5
20160913171500,393.600006,382.119995,46.599999,41,85.5,100,66.400002,69.5,66.5
20160913173000,393.600006,396.880005,48.400001,41,76.800003,100,66.699997,69.5,66.5
20160913174500,393.600006,396.880005,48.400001,41,54.5,0,66.800003,69.5,66.5
20160913180000,393.600006,396.880005,48.400001,41,53.900002,0,66.699997,69.5,66.5
20160913181500,393.600006,408.359985,49.799998,41,53.900002,0,66.599998,69.5,66.5
20160913183000,393.600006,408.359985,49.799998,41,53.900002,0,66.400002,69.5,66.5
20160913184500,393.600006,396.880005,48.400001,41,53.900002,100,66.199997,69.5,66.5
20160913190000,393.600006,408.359985,49.799998,41,53.900002,100,66.199997,69.5,66.5
20160913191500,393.600006,403.440002,49.2,41,54.700001,100,66.099998,69.5,66.5
20160913193000,393.600006,403.440002,49.2,41,55.5,100,66.0,69.5,66.5
20160913194500,393.600006,388.679993,47.399999,40,55.5,100,66.0,69.5,66.5
20160913200000,393.600006,388.679993,47.399999,40,66.400002,100,65.900002,69.5,66.5
20160913201500,393.600006,396.880005,48.400001,40,70.099998,100,66.099998,69.5,66.5
20160913203000,393.600006,396.880005,48.400001,40,70.099998,100,66.400002,69.5,66.5
20160913204500,393.600006,396.880005,48.400001,40,72.0,100,66.699997,69.5,66.5
20160913210000,393.600006,396.880005,48.400001,40,55.599998,0,66.800003,69.5,66.5
20160913211500,393.600006,388.679993,47.399999,40,55.599998,0,66.699997,69.5,66.5
20160913213000,393.600006,396.880005,48.400001,40,55.599998,0,66.599998,69.5,66.5
20160913214500,393.600006,391.959991,47.799999,40,55.599998,0,66.5,69.5,66.5
20160913220000,393.600006,391.959991,47.799999,40,55.599998,0,66.400002,69.5,66.5
20160913221500,393.600006,391.959991,47.799999,40,54.700001,100,66.199997,69.5,66.5
20160913223000,393.600006,391.959991,47.799999,40,54.700001,100,66.099998,69.5,66.5
20160913224500,393.600006,391.959991,47.799999,40,54.700001,100,66.0,69.5,66.5
20160913230000,393.600006,403.440002,49.2,40,55.5,100,65.900002,69.0,66.0
20160913231500,393.600006,388.679993,47.399999,40,56.299999,100,65.800003,69.0,66.0
20160913233000,393.600006,383.76001,46.800001,40,61.099998,100,65.800003,69.400002,66.400002
20160913234500,393.600006,393.600006,48.000001,40,77.599998,100,66.0,69.400002,66.400002
20160914000000,393.600006,393.600006,48.000001,40,74.300003,0,66.300003,69.0,66.0
20160914001500,393.600006,393.600006,48.000001,40,55.200001,0,66.300003,69.400002,66.400002
20160914003000,393.600006,398.519989,48.599999,40,55.200001,0,66.300003,69.0,66.0
20160914004500,393.600006,416.559998,50.8,41,55.200001,0,66.199997,69.400002,66.400002
20160914010000,393.600006,398.519989,48.599999,41,55.200001,100,66.099998,69.400002,66.400002
20160914011500,393.600006,403.440002,49.2,41,54.400002,100,65.900002,69.400002,66.400002
20160914013000,393.600006,396.880005,48.400001,41,54.400002,100,65.800003,69.400002,66.400002
20160914014500,393.600006,396.880005,48.400001,41,55.599998,100,65.699997,69.400002,66.400002
20160914020000,393.600006,405.079987,49.399998,41,64.300003,100,65.599998,69.400002,66.400002
20160914021500,393.600006,391.959991,47.799999,41,76.400002,100,65.800003,69.199997,66.199997
20160914023000,393.600006,391.959991,47.799999,41,78.300003,100,66.199997,69.300003,66.300003
20160914024500,393.600006,391.959991,47.799999,41,56.0,0,66.400002,69.300003,66.300003
20160914030000,393.600006,398.519989,48.599999,41,54.700001,0,66.400002,69.099998,66.099998
20160914031500,393.600006,398.519989,48.599999,41,54.700001,100,66.199997,69.300003,66.300003
20160914033000,393.600006,388.679993,47.399999,41,54.700001,100,66.099998,69.400002,66.400002
20160914034500,393.600006,403.440002,49.2,41,54.700001,100,66.0,69.400002,66.400002
20160914040000,393.600006,398.519989,48.599999,41,55.5,100,65.800003,69.400002,66.400002
20160914041500,393.600006,391.959991,47.799999,41,58.799999,100,65.699997,69.400002,66.400002
20160914043000,393.600006,398.519989,48.599999,41,76.699997,100,65.800003,69.400002,66.400002
20160914044500,393.600006,388.679993,47.399999,41,75.699997,100,66.099998,69.0,66.0
20160914050000,393.600006,396.880005,48.400001,41,75.699997,100,66.5,69.400002,66.400002
20160914051500,393.600006,405.079987,49.399998,41,56.0,0,66.699997,69.400002,66.400002
20160914053000,393.600006,419.839996,51.2,42,55.200001,0,66.599998,69.400002,66.400002
20160914054500,393.600006,419.839996,51.2,41,55.200001,0,66.400002,69.400002,66.400002
20160914060000,393.600006,410.0,50.0,41,55.200001,100,66.199997,69.400002,66.400002
20160914061500,393.600006,396.880005,48.400001,41,55.200001,100,66.0,69.400002,66.400002
20160914063000,393.600006,403.440002,49.2,41,55.200001,100,65.800003,69.400002,66.400002
20160914064500,393.600006,398.519989,48.599999,41,55.900002,100,65.699997,69.400002,66.400002
20160914070000,393.600006,398.519989,48.599999,41,57.599998,100,65.599998,68.900002,65.900002
20160914071500,393.600006,398.519989,48.599999,41,57.599998,100,65.599998,68.900002,65.900002
20160914073000,393.600006,405.079987,49.399998,41,63.200001,100,65.599998,68.900002,65.900002
20160914074500,393.600006,396.880005,48.400001,41,83.599998,100,65.599998,69.400002,66.400002
20160914080000,393.600006,396.880005,48.400001,41,93.900002,100,66.0,69.400002,66.400002
20160914081500,393.600006,408.359985,49.799998,42,55.599998,100,65.800003,69.400002,66.400002
20160914083000,393.600006,408.359985,49.799998,42,74.400002,100,65.599998,69.400002,66.400002
20160914084500,393.600006,408.359985,49.799998,41,56.0,100,66.0,69.400002,66.400002
20160914090000,393.600006,408.359985,49.799998,42,55.200001,0,66.0,68.0,63.0
20160914091500,393.600006,408.359985,49.799998,41,55.200001,0,66.199997,68.0,63.0
20160914093000,393.600006,403.440002,49.2,41,55.200001,0,66.300003,68.0,63.0
20160914094500,393.600006,414.920013,50.600002,41,55.200001,0,66.400002,68.0,63.0
20160914100000,393.600006,391.959991,47.799999,41,54.299999,0,66.5,68.0,63.0
20160914101500,393.600006,398.519989,48.599999,41,54.299999,0,66.599998,68.0,63.0
20160914103000,393.600006,405.079987,49.399998,41,54.299999,0,66.599998,68.0,63.0
20160914104500,393.600006,405.079987,49.399998,41,54.299999,0,66.599998,68.0,63.099998
20160914110000,393.600006,414.920013,50.600002,41,54.299999,0,66.599998,68.0,63.099998
20160914111500,393.600006,414.920013,50.600002,41,78.199997,100,66.800003,73.5,70.5
20160914113000,393.600006,405.079987,49.399998,41,78.199997,100,67.300003,73.099998,70.099998
20160914114500,393.600006,405.079987,49.399998,41,79.699997,100,67.800003,72.800003,69.800003
20160914120000,393.600006,405.079987,49.399998,41,80.699997,100,68.5,73.099998,70.099998
20160914121500,393.600006,398.519989,48.599999,41,75.400002,100,68.800003,73.099998,70.099998
20160914123000,393.600006,405.079987,49.399998,41,79.699997,100,69.300003,73.099998,70.099998
20160914124500,393.600006,405.079987,49.399998,41,78.5,100,69.599998,73.099998,70.099998
20160914130000,393.600006,398.519989,48.599999,41,83.099998,100,70.0,73.099998,70.099998
20160914131500,393.600006,393.600006,48.000001,41,78.5,100,70.099998,73.099998,70.099998
20160914133000,393.600006,403.440002,49.2,41,70.599998,100,70.300003,73.099998,70.099998
20160914134500,393.600006,398.519989,48.599999,41,54.400002,100,70.099998,73.099998,70.099998
20160914140000,393.600006,403.440002,49.2,41,53.5,100,69.699997,73.099998,70.099998
20160914141500,393.600006,403.440002,49.2,41,55.099998,100,69.300003,73.099998,70.099998
20160914143000,393.600006,408.359985,49.799998,41,69.099998,100,69.199997,72.800003,69.800003
20160914144500,393.600006,398.519989,48.599999,41,84.699997,100,69.300003,73.099998,70.099998
20160914150000,393.600006,398.519989,48.599999,41,77.800003,100,69.5,73.099998,70.099998
20160914151500,393.600006,393.600006,48.000001,41,72.0,100,69.699997,73.099998,70.099998
20160914153000,393.600006,403.440002,49.2,41,78.699997,100,69.900002,73.099998,70.099998
20160914154500,393.600006,393.600006,48.000001,41,55.200001,0,70.099998,73.099998,70.099998
20160914160000,393.600006,398.519989,48.599999,41,54.299999,0,69.800003,72.699997,69.699997
20160914161500,393.600006,414.920013,50.600002,41,54.299999,100,69.599998,73.099998,70.099998
20160914163000,393.600006,391.959991,47.799999,41,54.299999,100,69.300003,73.099998,70.099998
20160914164500,393.600006,398.519989,48.599999,41,81.5,100,69.199997,73.199997,70.199997
20160914170000,393.600006,403.440002,49.2,41,79.199997,100,68.699997,73.199997,70.199997
20160914171500,393.600006,398.519989,48.599999,41,82.400002,100,69.199997,73.199997,70.199997
20160914173000,393.600006,408.359985,49.799998,41,78.199997,100,69.300003,73.199997,70.199997
20160914174500,393.600006,408.359985,49.799998,41,81.5,100,69.400002,73.199997,70.199997
20160914180000,393.600006,414.920013,50.600002,41,78.699997,100,69.699997,73.199997,70.199997
20160914181500,393.600006,396.880005,48.400001,41,79.599998,100,69.900002,73.199997,70.199997
20160914183000,393.600006,403.440002,49.2,41,79.599998,100,70.199997,73.199997,70.199997
20160914184500,393.600006,403.440002,49.2,41,81.099998,100,70.400002,73.199997,70.199997
20160914190000,393.600006,403.440002,49.2,41,55.599998,0,70.300003,73.5,70.5
20160914191500,393.600006,403.440002,49.2,41,55.599998,100,69.900002,73.5,70.5
20160914193000,393.600006,396.880005,48.400001,41,66.199997,100,69.5,73.5,70.5
20160914194500,393.600006,391.959991,47.799999,41,81.699997,100,69.400002,73.5,70.5
20160914200000,393.600006,396.880005,48.400001,41,78.300003,100,69.599998,73.5,70.5
20160914201500,393.600006,396.880005,48.400001,41,94.5,100,69.800003,73.5,70.5
20160914203000,393.600006,405.079987,49.399998,41,83.599998,100,70.0,73.5,70.5
20160914204500,393.600006,391.959991,47.799999,41,88.300003,100,70.199997,73.5,70.5
20160914210000,393.600006,396.880005,48.400001,41,81.599998,100,70.300003,73.5,70.5
20160914211500,393.600006,396.880005,48.400001,41,78.699997,100,70.5,73.5,70.5
20160914213000,393.600006,405.079987,49.399998,41,77.300003,100,70.599998,73.5,70.5
20160914214500,393.600006,405.079987,49.399998,41,85.0,100,70.699997,73.5,70.5
20160914220000,393.600006,396.880005,48.400001,41,97.199997,100,70.699997,73.5,70.5
20160914221500,393.600006,408.359985,49.799998,41,55.599998,0,70.5,73.5,70.5
20160914223000,393.600006,398.519989,48.599999,41,54.700001,100,70.099998,73.5,70.5
20160914224500,393.600006,398.519989,48.599999,41,55.5,100,69.599998,73.5,70.5
20160914230000,393.600006,398.519989,48.599999,41,84.900002,100,69.300003,73.5,70.5
20160914231500,393.600006,398.519989,48.599999,41,96.599998,100,69.400002,73.5,70.5
20160914233000,393.600006,393.600006,48.000001,41,81.199997,100,69.599998,73.5,70.5
20160914234500,393.600006,393.600006,48.000001,41,78.599998,100,69.800003,73.5,70.5
20160915000000,393.600006,393.600006,48.000001,41,83.0,100,70.0,73.5,70.5
20160915001500,393.600006,393.600006,48.000001,41,94.0,100,70.199997,73.5,70.5
20160915003000,393.600006,393.600006,48.000001,41,79.699997,100,70.300003,73.5,70.5
20160915004500,393.600006,398.519989,48.599999,41,68.199997,0,70.400002,73.099998,70.099998
20160915010000,393.600006,405.079987,49.399998,41,54.700001,100,70.0,73.5,70.5
20160915011500,393.600006,393.600006,48.000001,41,55.5,100,69.599998,73.5,70.5
20160915013000,393.600006,398.519989,48.599999,41,79.199997,100,69.300003,73.5,70.5
20160915014500,393.600006,398.519989,48.599999,41,76.699997,100,69.400002,73.5,70.5
20160915020000,393.600006,405.079987,49.399998,41,91.5,100,69.5,73.5,70.5
20160915021500,393.600006,398.519989,48.599999,41,81.599998,100,69.699997,73.5,70.5
20160915023000,393.600006,405.079987,49.399998,41,77.800003,100,69.800003,73.5,70.5
20160915024500,393.600006,405.079987,49.399998,41,83.5,100,70.0,73.5,70.5
20160915030000,393.600006,398.519989,48.599999,41,98.400002,100,70.099998,73.5,70.5
20160915031500,393.600006,398.519989,48.599999,41,81.099998,100,70.199997,73.5,70.5
20160915033000,393.600006,393.600006,48.000001,41,77.800003,100,70.300003,73.5,70.5
20160915034500,393.600006,393.600006,48.000001,41,88.5,100,70.400002,73.5,70.5
20160915040000,393.600006,398.519989,48.599999,41,86.5,100,70.5,73.5,70.5
20160915041500,393.600006,398.519989,48.599999,41,79.199997,100,70.5,73.5,70.5
20160915043000,393.600006,403.440002,49.2,41,80.099998,100,70.599998,73.5,70.5
20160915044500,393.600006,393.600006,48.000001,41,97.699997,100,70.599998,73.5,70.5
20160915050000,393.600006,405.079987,49.399998,41,80.699997,100,70.599998,73.5,70.5
20160915051500,393.600006,398.519989,48.599999,41,77.800003,100,70.699997,73.5,70.5
20160915053000,393.600006,398.519989,48.599999,41,89.5,100,70.699997,73.5,70.5
20160915054500,393.600006,398.519989,48.599999,41,83.300003,100,70.699997,73.5,70.5
20160915060000,393.600006,403.440002,49.2,41,77.800003,100,70.699997,73.5,70.5
20160915061500,393.600006,391.959991,47.799999,41,87.199997,100,70.699997,73.5,70.5
20160915063000,393.600006,391.959991,47.799999,41,85.599998,100,70.699997,73.5,70.5
20160915064500,393.600006,391.959991,47.799999,41,78.199997,100,70.699997,73.5,70.5
20160915070000,393.600006,391.959991,47.799999,41,85.400002,100,70.699997,73.5,70.5
20160915071500,393.600006,405.079987,49.399998,41,88.400002,100,70.699997,73.5,70.5
20160915073000,393.600006,405.079987,49.399998,41,58.900002,100,69.0,73.5,70.5
20160915074500,393.600006,405.079987,49.399998,41,77.400002,100,69.699997,73.900002,70.900002
20160915080000,393.600006,410.0,50.0,41,92.900002,100,69.699997,73.900002,70.900002
20160915081500,393.600006,398.519989,48.599999,41,81.099998,100,69.300003,73.900002,70.900002
20160915083000,393.600006,398.519989,48.599999,41,84.699997,100,69.800003,73.900002,70.900002
20160915084500,393.600006,398.519989,48.599999,41,80.800003,100,69.900002,73.900002,70.900002
20160915090000,393.600006,403.440002,49.2,41,80.800003,100,70.099998,73.900002,70.900002
20160915091500,393.600006,398.519989,48.599999,41,91.599998,100,70.199997,73.900002,70.900002
