PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160915093000,393.600006,410.0,50.0,41,91.599998,100,70.300003,73.900002,70.900002
20160915094500,393.600006,410.0,50.0,41,80.199997,100,70.400002,73.900002,70.900002
20160915100000,393.600006,410.0,50.0,41,78.199997,100,70.400002,73.900002,70.900002
20160915101500,393.600006,398.519989,48.599999,41,82.099998,100,70.5,73.900002,70.900002
20160915103000,393.600006,410.0,50.0,41,79.699997,100,70.599998,73.900002,70.900002
20160915104500,393.600006,396.880005,48.400001,41,92.800003,100,70.699997,73.900002,70.900002
20160915110000,393.600006,388.679993,47.399999,41,64.699997,100,70.699997,73.900002,70.900002
20160915111500,393.600006,398.519989,48.599999,41,77.800003,100,69.199997,73.900002,70.900002
20160915113000,393.600006,405.079987,49.399998,41,82.199997,100,68.900002,73.900002,70.900002
20160915114500,393.600006,405.079987,49.399998,41,84.5,100,68.900002,73.900002,70.900002
20160915120000,393.600006,398.519989,48.599999,41,79.699997,100,69.0,73.900002,70.900002
20160915121500,393.600006,398.519989,48.599999,41,79.699997,100,68.800003,73.900002,70.900002
20160915123000,393.600006,410.0,50.0,41,78.699997,100,68.900002,73.900002,70.900002
20160915124500,393.600006,410.0,50.0,41,88.800003,100,68.800003,73.900002,70.900002
20160915130000,393.600006,414.920013,50.600002,41,79.699997,100,69.5,73.900002,70.900002
20160915131500,393.600006,408.359985,49.799998,41,81.099998,100,70.699997,73.900002,70.900002
20160915133000,393.600006,408.359985,49.799998,41,79.900002,100,70.5,73.900002,70.900002
20160915134500,393.600006,639.599976,77.999997,53,56.400002,0,72.199997,73.900002,70.900002
20160915140000,393.600006,405.079987,49.399998,41,54.299999,100,70.400002,73.900002,70.900002
20160915141500,393.600006,393.600006,48.000001,41,79.199997,100,69.599998,73.900002,70.900002
20160915143000,393.600006,408.359985,49.799998,41,83.800003,100,70.0,73.900002,70.900002
20160915144500,393.600006,403.440002,49.2,41,79.199997,100,70.199997,73.900002,70.900002
20160915150000,393.600006,383.76001,46.800001,41,78.300003,100,70.400002,73.900002,70.900002
20160915151500,393.600006,398.519989,48.599999,41,93.0,100,70.5,73.900002,70.900002
20160915153000,393.600006,391.959991,47.799999,41,91.699997,100,70.599998,73.900002,70.900002
20160915154500,393.600006,396.880005,48.400001,41,77.800003,100,70.699997,73.900002,70.900002
20160915160000,393.600006,408.359985,49.799998,41,76.599998,100,70.599998,73.900002,70.900002
20160915161500,393.600006,398.519989,48.599999,41,81.099998,100,70.699997,73.900002,70.900002
20160915163000,393.600006,408.359985,49.799998,41,75.900002,100,70.699997,73.900002,70.900002
20160915164500,393.600006,393.600006,48.000001,41,96.599998,100,70.599998,73.900002,70.900002
20160915170000,393.600006,403.440002,49.2,41,81.599998,100,70.699997,73.900002,70.900002
20160915171500,393.600006,410.0,50.0,42,55.099998,0,70.699997,73.900002,70.900002
20160915173000,393.600006,414.920013,50.600002,42,55.099998,100,70.0,73.900002,70.900002
20160915174500,393.600006,396.880005,48.400001,41,83.099998,100,69.699997,73.900002,70.900002
20160915180000,393.600006,405.079987,49.399998,41,81.099998,100,69.800003,73.900002,70.900002
20160915181500,393.600006,398.519989,48.599999,41,79.599998,100,70.099998,73.900002,70.900002
20160915183000,393.600006,398.519989,48.599999,41,93.099998,100,70.300003,73.900002,70.900002
20160915184500,393.600006,398.519989,48.599999,41,80.199997,100,70.699997,73.900002,70.900002
20160915190000,393.600006,405.079987,49.399998,41,87.900002,100,71.0,73.900002,70.900002
20160915191500,393.600006,398.519989,48.599999,41,55.599998,0,70.900002,73.900002,70.900002
20160915193000,393.600006,403.440002,49.2,41,54.700001,0,70.699997,73.900002,70.900002
20160915194500,393.600006,414.920013,50.600002,41,54.700001,100,70.400002,73.900002,70.900002
20160915200000,393.600006,398.519989,48.599999,41,55.400002,100,70.199997,73.900002,70.900002
20160915201500,393.600006,408.359985,49.799998,41,76.300003,100,70.0,73.900002,70.900002
20160915203000,393.600006,408.359985,49.799998,41,91.300003,100,70.199997,73.900002,70.900002
20160915204500,393.600006,398.519989,48.599999,41,80.199997,100,70.400002,73.900002,70.900002
20160915210000,393.600006,393.600006,48.000001,41,92.5,100,70.599998,73.900002,70.900002
20160915211500,393.600006,410.0,50.0,41,56.799999,100,70.099998,73.900002,70.900002
20160915213000,393.600006,398.519989,48.599999,41,81.099998,100,69.800003,73.900002,70.900002
20160915214500,393.600006,398.519989,48.599999,41,91.400002,100,70.300003,73.900002,70.900002
20160915220000,393.600006,398.519989,48.599999,41,80.199997,100,70.5,73.900002,70.900002
20160915221500,393.600006,410.0,50.0,41,93.099998,100,70.599998,73.900002,70.900002
20160915223000,393.600006,396.880005,48.400001,41,79.699997,100,70.800003,73.900002,70.900002
20160915224500,393.600006,396.880005,48.400001,41,82.900002,100,70.900002,73.900002,70.900002
20160915230000,393.600006,396.880005,48.400001,41,87.199997,100,71.0,73.900002,70.900002
20160915231500,393.600006,396.880005,48.400001,41,81.099998,100,71.0,73.900002,70.900002
20160915233000,393.600006,383.76001,46.800001,41,94.099998,100,71.099998,73.900002,70.900002
20160915234500,393.600006,396.880005,48.400001,41,56.0,0,71.0,73.900002,70.900002
20160916000000,393.600006,396.880005,48.400001,41,55.200001,100,70.5,73.900002,70.900002
20160916001500,393.600006,403.440002,49.2,41,55.200001,100,70.0,73.900002,70.900002
20160916003000,393.600006,391.959991,47.799999,41,80.699997,100,69.699997,73.900002,70.900002
20160916004500,393.600006,396.880005,48.400001,41,90.900002,100,69.699997,73.900002,70.900002
20160916010000,393.600006,396.880005,48.400001,41,80.199997,100,69.800003,73.900002,70.900002
20160916011500,393.600006,388.679993,47.399999,41,91.900002,100,70.0,73.900002,70.900002
20160916013000,393.600006,383.76001,46.800001,41,79.400002,100,70.199997,73.900002,70.900002
20160916014500,393.600006,388.679993,47.399999,41,82.0,100,70.300003,73.900002,70.900002
20160916020000,393.600006,398.519989,48.599999,41,91.0,100,70.400002,73.900002,70.900002
20160916021500,393.600006,391.959991,47.799999,41,80.900002,100,70.5,73.900002,70.900002
20160916023000,393.600006,398.519989,48.599999,41,94.0,100,70.599998,73.900002,70.900002
20160916024500,393.600006,393.600006,48.000001,41,80.199997,100,70.699997,73.900002,70.900002
20160916030000,393.600006,403.440002,49.2,41,86.300003,100,70.800003,73.900002,70.900002
20160916031500,393.600006,396.880005,48.400001,41,83.900002,100,70.800003,73.900002,70.900002
20160916033000,393.600006,391.959991,47.799999,41,81.099998,100,70.800003,73.900002,70.900002
20160916034500,393.600006,398.519989,48.599999,41,93.900002,100,70.900002,73.900002,70.900002
20160916040000,393.600006,398.519989,48.599999,41,80.199997,100,70.900002,73.900002,70.900002
20160916041500,393.600006,398.519989,48.599999,41,84.5,100,70.900002,73.900002,70.900002
20160916043000,393.600006,398.519989,48.599999,41,85.400002,100,71.0,73.900002,70.900002
20160916044500,393.600006,398.519989,48.599999,41,80.699997,100,71.0,73.900002,70.900002
20160916050000,393.600006,393.600006,48.000001,41,94.300003,100,71.0,73.900002,70.900002
20160916051500,393.600006,393.600006,48.000001,41,85.099998,100,71.0,73.900002,70.900002
20160916053000,393.600006,393.600006,48.000001,41,81.099998,100,71.0,73.900002,70.900002
20160916054500,393.600006,403.440002,49.2,41,94.699997,100,71.0,73.900002,70.900002
20160916060000,393.600006,391.959991,47.799999,41,78.699997,100,71.0,73.900002,70.900002
20160916061500,393.600006,398.519989,48.599999,41,89.800003,100,71.0,73.900002,70.900002
20160916063000,393.600006,398.519989,48.599999,41,97.199997,100,71.0,73.900002,70.900002
20160916064500,393.600006,391.959991,47.799999,41,92.300003,100,71.0,73.900002,70.900002
20160916070000,393.600006,396.880005,48.400001,41,81.099998,100,71.0,73.900002,70.900002
20160916071500,393.600006,403.440002,49.2,41,61.299999,0,71.0,73.900002,70.900002
20160916073000,393.600006,396.880005,48.400001,41,55.200001,100,70.5,73.900002,70.900002
20160916074500,393.600006,396.880005,48.400001,41,55.900002,100,70.0,73.900002,70.900002
20160916080000,393.600006,383.76001,46.800001,41,92.400002,100,69.699997,73.900002,70.900002
20160916081500,393.600006,396.880005,48.400001,41,92.400002,100,69.699997,73.900002,70.900002
20160916083000,393.600006,396.880005,48.400001,41,80.199997,100,69.699997,73.900002,70.900002
20160916084500,393.600006,396.880005,48.400001,41,78.699997,100,69.900002,73.900002,70.900002
20160916090000,393.600006,391.959991,47.799999,41,83.0,100,70.0,73.900002,70.900002
20160916091500,393.600006,391.959991,47.799999,41,83.0,100,70.099998,73.900002,70.900002
20160916093000,393.600006,391.959991,47.799999,41,96.199997,100,70.199997,73.900002,70.900002
20160916094500,393.600006,391.959991,47.799999,41,91.099998,100,70.300003,73.900002,70.900002
20160916100000,393.600006,391.959991,47.799999,41,88.599998,100,70.400002,73.900002,70.900002
20160916101500,393.600006,382.119995,46.599999,41,78.699997,100,70.5,73.900002,70.900002
20160916103000,393.600006,393.600006,48.000001,41,89.599998,100,70.5,73.900002,70.900002
20160916104500,393.600006,393.600006,48.000001,41,78.300003,100,70.5,73.900002,70.900002
20160916110000,393.600006,388.679993,47.399999,41,66.099998,100,69.300003,73.900002,70.900002
20160916111500,393.600006,383.76001,46.800001,41,79.199997,100,68.900002,73.900002,70.900002
20160916113000,393.600006,383.76001,46.800001,41,75.900002,100,68.599998,73.900002,70.900002
20160916114500,393.600006,391.959991,47.799999,41,79.199997,100,68.400002,73.900002,70.900002
20160916120000,393.600006,391.959991,47.799999,41,83.0,100,68.300003,73.900002,70.900002
20160916121500,393.600006,372.279999,45.4,41,84.400002,100,68.400002,73.900002,70.900002
20160916123000,393.600006,378.839996,46.2,41,89.099998,100,68.300003,73.900002,70.900002
20160916124500,393.600006,388.679993,47.399999,41,81.699997,100,68.400002,73.900002,70.900002
20160916130000,393.600006,388.679993,47.399999,41,88.5,100,68.199997,73.900002,70.900002
20160916131500,393.600006,388.679993,47.399999,41,84.400002,100,69.099998,73.800003,70.800003
20160916133000,393.600006,393.600006,48.000001,41,81.5,100,69.400002,73.900002,70.900002
20160916134500,393.600006,383.76001,46.800001,41,80.199997,100,69.800003,73.900002,70.900002
20160916140000,393.600006,383.76001,46.800001,41,94.800003,100,70.199997,73.900002,70.900002
20160916141500,393.600006,398.519989,48.599999,41,87.400002,100,70.599998,73.900002,70.900002
20160916143000,393.600006,493.640015,60.200002,46,60.700001,0,71.699997,73.900002,70.900002
20160916144500,393.600006,408.359985,49.799998,41,73.900002,100,69.5,73.900002,70.900002
20160916150000,393.600006,396.880005,48.400001,41,81.0,100,69.300003,73.900002,70.900002
20160916151500,393.600006,391.959991,47.799999,41,85.0,100,70.0,73.900002,70.900002
20160916153000,393.600006,398.519989,48.599999,41,85.0,100,70.199997,73.900002,70.900002
20160916154500,393.600006,403.440002,49.2,41,80.699997,100,70.300003,73.900002,70.900002
20160916160000,393.600006,403.440002,49.2,41,80.699997,100,70.5,73.900002,70.900002
20160916161500,393.600006,388.679993,47.399999,41,79.199997,100,70.699997,73.900002,70.900002
20160916163000,393.600006,396.880005,48.400001,41,79.199997,100,70.699997,73.900002,70.900002
20160916164500,393.600006,396.880005,48.400001,41,82.099998,100,70.800003,73.900002,70.900002
20160916170000,393.600006,396.880005,48.400001,41,92.900002,100,70.800003,73.900002,70.900002
20160916171500,393.600006,396.880005,48.400001,41,80.300003,100,70.800003,73.900002,70.900002
20160916173000,393.600006,403.440002,49.2,41,80.300003,100,70.900002,73.900002,70.900002
20160916174500,393.600006,398.519989,48.599999,41,81.400002,100,71.0,73.900002,70.900002
20160916180000,393.600006,403.440002,49.2,41,86.099998,100,71.0,73.900002,70.900002
20160916181500,393.600006,403.440002,49.2,42,72.0,100,69.5,73.900002,70.900002
20160916183000,393.600006,408.359985,49.799998,42,77.300003,100,69.800003,73.800003,70.800003
20160916184500,393.600006,408.359985,49.799998,42,94.0,100,70.199997,73.800003,70.800003
20160916190000,393.600006,408.359985,49.799998,42,96.599998,100,69.900002,73.699997,70.699997
20160916191500,393.600006,408.359985,49.799998,42,80.900002,100,69.5,73.599998,70.599998
20160916193000,393.600006,408.359985,49.799998,42,77.800003,100,69.199997,73.599998,70.599998
20160916194500,393.600006,408.359985,49.799998,42,89.300003,100,69.099998,73.599998,70.599998
20160916200000,393.600006,408.359985,49.799998,42,86.5,100,68.900002,73.599998,70.599998
20160916201500,393.600006,398.519989,48.599999,42,78.699997,100,68.800003,73.599998,70.599998
20160916203000,393.600006,410.0,50.0,42,84.300003,100,68.699997,73.599998,70.599998
20160916204500,393.600006,410.0,50.0,42,91.599998,100,68.699997,73.599998,70.599998
20160916210000,393.600006,410.0,50.0,42,83.400002,100,68.599998,73.599998,70.599998
20160916211500,393.600006,398.519989,48.599999,42,78.699997,100,68.599998,73.599998,70.599998
20160916213000,393.600006,405.079987,49.399998,42,76.800003,100,68.5,73.599998,70.599998
20160916214500,393.600006,410.0,50.0,42,92.400002,100,68.400002,73.599998,70.599998
20160916220000,393.600006,396.880005,48.400001,42,78.300003,100,68.400002,73.599998,70.599998
20160916221500,393.600006,405.079987,49.399998,42,86.800003,100,68.300003,73.599998,70.599998
20160916223000,393.600006,405.079987,49.399998,42,90.400002,100,68.300003,73.599998,70.599998
20160916224500,393.600006,405.079987,49.399998,42,79.199997,100,68.300003,73.599998,70.599998
20160916230000,393.600006,410.0,50.0,42,77.800003,100,68.199997,73.599998,70.599998
20160916231500,393.600006,403.440002,49.2,42,90.300003,100,68.199997,73.599998,70.599998
20160916233000,393.600006,408.359985,49.799998,42,82.099998,100,68.199997,73.599998,70.599998
20160916234500,393.600006,403.440002,49.2,42,78.199997,100,68.199997,73.599998,70.599998
20160917000000,393.600006,403.440002,49.2,42,85.300003,100,68.199997,73.599998,70.599998
20160917001500,393.600006,403.440002,49.2,42,89.0,100,68.199997,73.599998,70.599998
20160917003000,393.600006,414.920013,50.600002,42,79.199997,100,68.5,73.599998,70.599998
20160917004500,393.600006,414.920013,50.600002,42,77.300003,100,68.699997,73.599998,70.599998
20160917010000,393.600006,403.440002,49.2,42,92.699997,100,69.0,73.599998,70.599998
20160917011500,393.600006,398.519989,48.599999,42,80.400002,100,69.199997,73.599998,70.599998
20160917013000,393.600006,408.359985,49.799998,42,77.199997,100,69.5,73.599998,70.599998
20160917014500,393.600006,408.359985,49.799998,42,92.599998,100,69.599998,73.599998,70.599998
20160917020000,393.600006,403.440002,49.2,42,79.199997,100,69.699997,73.599998,70.599998
20160917021500,393.600006,393.600006,48.000001,42,77.800003,100,69.900002,73.599998,70.599998
20160917023000,393.600006,405.079987,49.399998,42,89.199997,100,70.0,73.599998,70.599998
20160917024500,393.600006,405.079987,49.399998,42,87.099998,100,70.0,73.599998,70.599998
20160917030000,393.600006,405.079987,49.399998,42,78.699997,100,70.099998,73.599998,70.599998
20160917031500,393.600006,405.079987,49.399998,42,78.699997,100,70.199997,73.599998,70.599998
20160917033000,393.600006,398.519989,48.599999,42,92.5,100,70.199997,73.599998,70.599998
20160917034500,393.600006,403.440002,49.2,42,80.699997,100,70.300003,73.599998,70.599998
20160917040000,393.600006,403.440002,49.2,42,77.800003,100,70.300003,73.599998,70.599998
20160917041500,393.600006,403.440002,49.2,42,88.5,100,70.300003,73.599998,70.599998
20160917043000,393.600006,398.519989,48.599999,42,82.599998,100,70.400002,73.599998,70.599998
20160917044500,393.600006,403.440002,49.2,42,78.300003,100,70.5,73.599998,70.599998
20160917050000,393.600006,403.440002,49.2,42,84.400002,100,70.5,73.599998,70.599998
20160917051500,393.600006,398.519989,48.599999,42,90.800003,100,70.5,73.599998,70.599998
20160917053000,393.600006,398.519989,48.599999,42,78.300003,100,70.5,73.599998,70.599998
20160917054500,393.600006,398.519989,48.599999,42,77.199997,100,70.5,73.599998,70.599998
20160917060000,393.600006,405.079987,49.399998,42,87.800003,100,70.5,73.599998,70.599998
20160917061500,393.600006,405.079987,49.399998,42,78.900002,100,70.5,73.599998,70.599998
20160917063000,393.600006,405.079987,49.399998,42,82.300003,100,70.5,73.599998,70.599998
20160917064500,393.600006,393.600006,48.000001,42,98.400002,100,70.5,73.599998,70.599998
20160917070000,393.600006,393.600006,48.000001,42,80.300003,100,70.599998,73.599998,70.599998
20160917071500,393.600006,393.600006,48.000001,42,77.800003,100,70.599998,73.599998,70.599998
20160917073000,393.600006,393.600006,48.000001,42,90.800003,100,70.599998,73.599998,70.599998
20160917074500,393.600006,393.600006,48.000001,42,84.0,100,70.699997,73.599998,70.599998
20160917080000,393.600006,393.600006,48.000001,42,78.699997,100,70.699997,73.599998,70.599998
20160917081500,393.600006,393.600006,48.000001,42,84.099998,100,70.699997,73.599998,70.599998
20160917083000,393.600006,393.600006,48.000001,42,93.5,100,70.699997,73.599998,70.599998
20160917084500,393.600006,405.079987,49.399998,42,81.099998,100,70.800003,73.599998,70.599998
20160917090000,393.600006,405.079987,49.399998,42,78.699997,100,70.800003,73.599998,70.599998
20160917091500,393.600006,398.519989,48.599999,42,87.099998,100,70.800003,73.599998,70.599998
20160917093000,393.600006,403.440002,49.2,42,91.800003,100,70.800003,73.599998,70.599998
20160917094500,393.600006,403.440002,49.2,42,79.199997,100,70.800003,73.599998,70.599998
20160917100000,393.600006,393.600006,48.000001,42,90.5,100,70.800003,73.599998,70.599998
20160917101500,393.600006,393.600006,48.000001,42,84.5,100,70.800003,73.599998,70.599998
20160917103000,393.600006,393.600006,48.000001,42,55.200001,0,70.699997,73.699997,70.699997
20160917104500,393.600006,393.600006,48.000001,42,54.299999,100,70.199997,73.800003,70.800003
20160917110000,393.600006,393.600006,48.000001,42,55.5,100,69.699997,73.699997,70.699997
20160917111500,393.600006,403.440002,49.2,42,85.199997,100,69.5,73.699997,70.699997
20160917113000,393.600006,393.600006,48.000001,42,93.599998,100,69.599998,73.599998,70.599998
20160917114500,393.600006,398.519989,48.599999,42,81.5,100,69.599998,73.599998,70.599998
20160917120000,393.600006,398.519989,48.599999,42,81.5,100,69.800003,73.599998,70.599998
20160917121500,393.600006,398.519989,48.599999,42,76.099998,100,69.900002,73.699997,70.699997
20160917123000,393.600006,398.519989,48.599999,42,79.699997,100,70.0,73.699997,70.699997
20160917124500,393.600006,405.079987,49.399998,42,87.400002,100,70.199997,73.599998,70.599998
20160917130000,393.600006,405.079987,49.399998,42,91.0,100,70.300003,73.599998,70.599998
20160917131500,393.600006,393.600006,48.000001,42,81.099998,100,70.300003,73.699997,70.699997
20160917133000,393.600006,403.440002,49.2,42,94.800003,100,70.5,73.800003,70.800003
20160917134500,393.600006,403.440002,49.2,42,80.099998,100,70.599998,73.699997,70.699997
20160917140000,393.600006,396.880005,48.400001,42,81.599998,100,70.699997,73.599998,70.599998
20160917141500,393.600006,405.079987,49.399998,42,95.5,100,70.800003,73.699997,70.699997
20160917143000,393.600006,396.880005,48.400001,42,89.699997,100,70.800003,73.699997,70.699997
20160917144500,393.600006,396.880005,48.400001,42,55.200001,0,70.699997,73.699997,70.699997
20160917150000,393.600006,396.880005,48.400001,42,54.299999,100,70.199997,73.699997,70.699997
20160917151500,393.600006,396.880005,48.400001,42,55.5,100,69.699997,73.599998,70.599998
20160917153000,393.600006,396.880005,48.400001,42,92.900002,100,69.400002,73.599998,70.599998
20160917154500,393.600006,396.880005,48.400001,42,79.199997,100,69.5,73.599998,70.599998
20160917160000,393.600006,396.880005,48.400001,42,85.300003,100,69.699997,73.599998,70.599998
20160917161500,393.600006,396.880005,48.400001,42,89.300003,100,69.800003,73.599998,70.599998
20160917163000,393.600006,403.440002,49.2,42,81.599998,100,70.0,73.599998,70.599998
20160917164500,393.600006,393.600006,48.000001,42,94.699997,100,70.199997,73.599998,70.599998
20160917170000,393.600006,398.519989,48.599999,42,80.5,100,70.400002,73.699997,70.699997
20160917171500,393.600006,398.519989,48.599999,42,89.400002,100,70.5,73.699997,70.699997
20160917173000,393.600006,403.440002,49.2,42,80.199997,100,70.699997,73.699997,70.699997
20160917174500,393.600006,403.440002,49.2,42,84.800003,100,70.699997,73.699997,70.699997
20160917180000,393.600006,393.600006,48.000001,42,84.800003,100,70.800003,73.599998,70.599998
20160917181500,393.600006,403.440002,49.2,42,55.599998,0,70.699997,73.699997,70.699997
20160917183000,393.600006,391.959991,47.799999,42,54.299999,100,70.300003,73.599998,70.599998
20160917184500,393.600006,391.959991,47.799999,42,55.099998,100,69.800003,73.599998,70.599998
20160917190000,393.600006,391.959991,47.799999,42,90.099998,100,69.400002,73.599998,70.599998
20160917191500,393.600006,391.959991,47.799999,42,79.699997,100,69.5,73.599998,70.599998
20160917193000,393.600006,398.519989,48.599999,42,84.800003,100,69.599998,73.599998,70.599998
20160917194500,393.600006,388.679993,47.399999,42,81.0,100,69.800003,73.599998,70.599998
20160917200000,393.600006,398.519989,48.599999,42,82.099998,100,70.0,73.599998,70.599998
20160917201500,393.600006,408.359985,49.799998,42,83.699997,100,70.199997,73.599998,70.599998
20160917203000,393.600006,396.880005,48.400001,42,81.599998,100,70.300003,73.599998,70.599998
20160917204500,393.600006,391.959991,47.799999,42,79.599998,100,70.5,73.599998,70.599998
20160917210000,393.600006,396.880005,48.400001,42,82.699997,100,70.5,73.599998,70.599998
20160917211500,393.600006,396.880005,48.400001,42,78.699997,100,70.699997,73.599998,70.599998
20160917213000,393.600006,403.440002,49.2,42,83.400002,100,70.699997,73.599998,70.599998
20160917214500,393.600006,388.679993,47.399999,42,79.0,100,70.800003,73.599998,70.599998
20160917220000,393.600006,396.880005,48.400001,42,93.099998,100,70.800003,73.599998,70.599998
20160917221500,393.600006,396.880005,48.400001,42,80.199997,100,70.800003,73.699997,70.699997
20160917223000,393.600006,405.079987,49.399998,42,56.0,0,70.699997,73.599998,70.599998
20160917224500,393.600006,405.079987,49.399998,42,54.700001,100,70.300003,73.599998,70.599998
20160917230000,393.600006,405.079987,49.399998,42,55.5,100,69.800003,73.599998,70.599998
20160917231500,393.600006,405.079987,49.399998,42,82.599998,100,69.400002,73.599998,70.599998
20160917233000,393.600006,398.519989,48.599999,42,89.699997,100,69.400002,73.599998,70.599998
20160917234500,393.600006,393.600006,48.000001,42,80.699997,100,69.599998,73.599998,70.599998
20160918000000,393.600006,393.600006,48.000001,42,91.5,100,69.699997,73.599998,70.599998
20160918001500,393.600006,388.679993,47.399999,42,80.199997,100,69.900002,73.599998,70.599998
20160918003000,393.600006,398.519989,48.599999,42,83.199997,100,70.099998,73.599998,70.599998
20160918004500,393.600006,393.600006,48.000001,42,94.400002,100,70.199997,73.599998,70.599998
20160918010000,393.600006,393.600006,48.000001,42,81.800003,100,70.300003,73.599998,70.599998
20160918011500,393.600006,403.440002,49.2,42,81.800003,100,70.5,73.599998,70.599998
20160918013000,393.600006,388.679993,47.399999,42,94.099998,100,70.599998,73.599998,70.599998
20160918014500,393.600006,403.440002,49.2,42,80.199997,100,70.699997,73.599998,70.599998
20160918020000,393.600006,378.839996,46.2,42,84.5,100,70.699997,73.599998,70.599998
20160918021500,393.600006,398.519989,48.599999,42,91.599998,100,70.800003,73.599998,70.599998
20160918023000,393.600006,391.959991,47.799999,42,81.099998,100,70.800003,73.599998,70.599998
20160918024500,393.600006,391.959991,47.799999,42,56.0,0,70.699997,73.599998,70.599998
20160918030000,393.600006,396.880005,48.400001,42,55.200001,100,70.199997,73.599998,70.599998
20160918031500,393.600006,396.880005,48.400001,42,55.900002,100,69.800003,73.599998,70.599998
20160918033000,393.600006,396.880005,48.400001,42,84.900002,100,69.400002,73.599998,70.599998
20160918034500,393.600006,396.880005,48.400001,42,89.900002,100,69.400002,73.599998,70.599998
20160918040000,393.600006,396.880005,48.400001,42,80.199997,100,69.599998,73.599998,70.599998
20160918041500,393.600006,403.440002,49.2,42,82.0,100,69.699997,73.599998,70.599998
20160918043000,393.600006,398.519989,48.599999,42,90.699997,100,69.800003,73.599998,70.599998
20160918044500,393.600006,398.519989,48.599999,42,92.300003,100,70.0,73.599998,70.599998
20160918050000,393.600006,393.600006,48.000001,42,80.699997,100,70.199997,73.599998,70.599998
20160918051500,393.600006,403.440002,49.2,42,81.599998,100,70.300003,73.599998,70.599998
20160918053000,393.600006,398.519989,48.599999,42,94.699997,100,70.400002,73.599998,70.599998
20160918054500,393.600006,393.600006,48.000001,42,80.599998,100,70.5,73.599998,70.599998
20160918060000,393.600006,393.600006,48.000001,42,82.099998,100,70.599998,73.599998,70.599998
20160918061500,393.600006,393.600006,48.000001,42,79.699997,100,70.699997,73.599998,70.599998
20160918063000,393.600006,388.679993,47.399999,42,85.0,100,70.699997,73.599998,70.599998
20160918064500,393.600006,388.679993,47.399999,42,93.699997,100,70.800003,73.599998,70.599998
20160918070000,393.600006,393.600006,48.000001,42,93.699997,100,70.800003,73.699997,70.699997
20160918071500,393.600006,393.600006,48.000001,42,82.699997,100,70.800003,73.599998,70.599998
20160918073000,393.600006,388.679993,47.399999,42,80.800003,100,70.800003,73.599998,70.599998
20160918074500,393.600006,393.600006,48.000001,42,79.199997,100,70.900002,73.599998,70.599998
20160918080000,393.600006,405.079987,49.399998,42,56.0,100,70.5,73.599998,70.599998
20160918081500,393.600006,405.079987,49.399998,42,55.200001,100,70.199997,73.599998,70.599998
20160918083000,393.600006,405.079987,49.399998,42,56.099998,100,69.699997,73.599998,70.599998
20160918084500,393.600006,405.079987,49.399998,42,80.199997,100,69.400002,73.599998,70.599998
20160918090000,393.600006,405.079987,49.399998,42,79.199997,100,69.400002,73.599998,70.599998
20160918091500,393.600006,405.079987,49.399998,42,86.5,100,69.5,73.599998,70.599998
20160918093000,393.600006,405.079987,49.399998,42,78.699997,100,69.699997,73.599998,70.599998
20160918094500,393.600006,405.079987,49.399998,42,93.199997,100,69.800003,73.599998,70.599998
20160918100000,393.600006,405.079987,49.399998,42,93.199997,100,70.0,73.599998,70.599998
20160918101500,393.600006,405.079987,49.399998,42,78.199997,100,70.099998,73.599998,70.599998
20160918103000,393.600006,405.079987,49.399998,42,78.199997,100,70.199997,73.599998,70.599998
20160918104500,393.600006,405.079987,49.399998,42,97.800003,100,70.199997,73.599998,70.599998
20160918110000,393.600006,405.079987,49.399998,42,80.699997,100,70.300003,73.599998,70.599998
20160918111500,393.600006,410.0,50.0,42,80.699997,100,70.300003,73.599998,70.599998
20160918113000,393.600006,410.0,50.0,42,80.699997,100,70.5,73.599998,70.599998
20160918114500,393.600006,410.0,50.0,42,79.599998,100,70.5,73.699997,70.699997
20160918120000,393.600006,403.440002,49.2,42,78.699997,100,70.599998,73.599998,70.599998
20160918121500,393.600006,403.440002,49.2,42,78.699997,100,70.699997,73.599998,70.599998
20160918123000,393.600006,410.0,50.0,42,77.300003,100,70.699997,73.599998,70.599998
20160918124500,393.600006,405.079987,49.399998,42,72.0,100,70.699997,73.599998,70.599998
20160918130000,393.600006,398.519989,48.599999,42,93.800003,100,70.599998,73.599998,70.599998
20160918131500,393.600006,414.920013,50.600002,42,93.800003,100,70.699997,73.599998,70.599998
20160918133000,393.600006,405.079987,49.399998,42,76.800003,100,70.699997,73.599998,70.599998
20160918134500,393.600006,405.079987,49.399998,42,71.599998,100,70.5,73.599998,70.599998
20160918140000,393.600006,410.0,50.0,42,89.800003,100,70.5,73.599998,70.599998
20160918141500,393.600006,403.440002,49.2,42,79.199997,100,70.5,73.599998,70.599998
20160918143000,393.600006,408.359985,49.799998,42,72.0,100,70.5,73.599998,70.599998
20160918144500,393.600006,408.359985,49.799998,42,91.199997,100,70.300003,73.599998,70.599998
20160918150000,393.600006,391.959991,47.799999,41,72.5,100,70.300003,73.599998,70.599998
20160918151500,393.600006,398.519989,48.599999,41,66.300003,100,70.099998,73.599998,70.599998
20160918153000,393.600006,398.519989,48.599999,41,86.199997,100,70.0,73.599998,70.599998
20160918154500,393.600006,398.519989,48.599999,41,80.199997,100,70.199997,73.599998,70.599998
20160918160000,393.600006,391.959991,47.799999,41,73.0,100,70.300003,73.599998,70.599998
20160918161500,393.600006,391.959991,47.799999,41,67.300003,100,70.199997,73.599998,70.599998
20160918163000,393.600006,383.76001,46.800001,41,67.300003,100,70.0,73.599998,70.599998
20160918164500,393.600006,403.440002,49.2,41,96.199997,100,70.0,73.599998,70.599998
20160918170000,393.600006,393.600006,48.000001,41,75.400002,100,70.199997,73.599998,70.599998
20160918171500,393.600006,398.519989,48.599999,41,69.199997,100,70.199997,73.599998,70.599998
20160918173000,393.600006,398.519989,48.599999,41,64.400002,100,70.0,73.599998,70.599998
20160918174500,393.600006,398.519989,48.599999,41,89.800003,100,70.099998,73.599998,70.599998
20160918180000,393.600006,398.519989,48.599999,41,78.699997,100,70.300003,73.599998,70.599998
20160918181500,393.600006,388.679993,47.399999,41,73.5,100,70.5,73.599998,70.599998
20160918183000,393.600006,403.440002,49.2,41,87.400002,100,70.5,73.599998,70.599998
20160918184500,393.600006,398.519989,48.599999,41,80.599998,100,70.800003,73.599998,70.599998
20160918190000,393.600006,393.600006,48.000001,41,55.200001,0,70.800003,73.599998,70.599998
20160918191500,393.600006,393.600006,48.000001,41,55.200001,0,70.5,73.599998,70.599998
20160918193000,393.600006,403.440002,49.2,41,54.299999,100,70.199997,73.599998,70.599998
20160918194500,393.600006,393.600006,48.000001,41,55.099998,100,69.900002,73.599998,70.599998
20160918200000,393.600006,393.600006,48.000001,41,74.800003,100,69.599998,73.599998,70.599998
20160918201500,393.600006,393.600006,48.000001,41,78.300003,100,69.699997,73.599998,70.599998
20160918203000,393.600006,393.600006,48.000001,41,78.300003,100,69.900002,73.599998,70.599998
20160918204500,393.600006,393.600006,48.000001,41,85.699997,100,70.199997,73.599998,70.599998
20160918210000,393.600006,393.600006,48.000001,41,88.5,100,70.400002,73.599998,70.599998
20160918211500,393.600006,398.519989,48.599999,41,84.400002,100,70.699997,73.599998,70.599998
20160918213000,393.600006,391.959991,47.799999,41,89.5,100,70.800003,73.599998,70.599998
20160918214500,393.600006,391.959991,47.799999,41,55.599998,0,70.699997,73.599998,70.599998
20160918220000,393.600006,396.880005,48.400001,41,54.700001,0,70.400002,73.599998,70.599998
20160918221500,393.600006,396.880005,48.400001,41,54.700001,100,70.0,73.599998,70.599998
20160918223000,393.600006,396.880005,48.400001,41,62.900002,100,69.599998,73.599998,70.599998
20160918224500,393.600006,396.880005,48.400001,41,79.599998,100,69.599998,73.599998,70.599998
20160918230000,393.600006,396.880005,48.400001,41,95.199997,100,69.699997,73.599998,70.599998
20160918231500,393.600006,396.880005,48.400001,41,82.199997,100,70.0,73.599998,70.599998
20160918233000,393.600006,396.880005,48.400001,41,79.699997,100,70.199997,73.599998,70.599998
20160918234500,393.600006,396.880005,48.400001,41,78.300003,100,70.400002,73.599998,70.599998
20160919000000,393.600006,396.880005,48.400001,41,79.099998,100,70.599998,73.599998,70.599998
20160919001500,393.600006,396.880005,48.400001,41,88.900002,100,70.800003,73.599998,70.599998
20160919003000,393.600006,396.880005,48.400001,41,56.700001,0,70.800003,73.599998,70.599998
20160919004500,393.600006,396.880005,48.400001,41,54.700001,0,70.5,73.599998,70.599998
20160919010000,393.600006,396.880005,48.400001,41,54.700001,100,70.099998,73.599998,70.599998
20160919011500,393.600006,396.880005,48.400001,41,61.099998,100,69.599998,73.599998,70.599998
20160919013000,393.600006,396.880005,48.400001,41,81.400002,100,69.5,73.599998,70.599998
20160919014500,393.600006,391.959991,47.799999,41,92.199997,100,69.599998,73.599998,70.599998
20160919020000,393.600006,391.959991,47.799999,41,85.0,100,69.800003,73.599998,70.599998
20160919021500,393.600006,398.519989,48.599999,41,79.699997,100,70.0,73.599998,70.599998
20160919023000,393.600006,393.600006,48.000001,41,78.699997,100,70.199997,73.599998,70.599998
20160919024500,393.600006,388.679993,47.399999,41,86.800003,100,70.400002,73.599998,70.599998
20160919030000,393.600006,388.679993,47.399999,41,97.699997,100,70.599998,73.599998,70.599998
20160919031500,393.600006,388.679993,47.399999,41,85.699997,100,70.699997,73.599998,70.599998
20160919033000,393.600006,388.679993,47.399999,41,93.0,100,70.800003,73.599998,70.599998
20160919034500,393.600006,383.76001,46.800001,41,62.599998,0,70.900002,73.599998,70.599998
20160919040000,393.600006,398.519989,48.599999,41,55.599998,0,70.5,73.599998,70.599998
20160919041500,393.600006,403.440002,49.2,41,55.599998,100,70.099998,73.599998,70.599998
20160919043000,393.600006,403.440002,49.2,41,56.299999,100,69.699997,73.599998,70.599998
20160919044500,393.600006,398.519989,48.599999,41,77.800003,100,69.5,73.599998,70.599998
20160919050000,393.600006,398.519989,48.599999,41,83.800003,100,69.599998,73.599998,70.599998
20160919051500,393.600006,405.079987,49.399998,41,82.599998,100,69.699997,73.599998,70.599998
20160919053000,393.600006,405.079987,49.399998,41,86.199997,100,69.800003,73.599998,70.599998
20160919054500,393.600006,396.880005,48.400001,41,79.199997,100,70.099998,73.599998,70.599998
20160919060000,393.600006,403.440002,49.2,41,80.699997,100,70.199997,73.599998,70.599998
20160919061500,393.600006,403.440002,49.2,41,94.199997,100,70.300003,73.599998,70.599998
20160919063000,393.600006,391.959991,47.799999,41,79.699997,100,70.400002,73.599998,70.599998
20160919064500,393.600006,403.440002,49.2,41,84.699997,100,70.599998,73.599998,70.599998
20160919070000,393.600006,393.600006,48.000001,41,81.599998,100,70.699997,73.599998,70.599998
20160919071500,393.600006,405.079987,49.399998,42,57.200001,100,70.300003,73.599998,70.599998
20160919073000,393.600006,405.079987,49.399998,41,77.699997,100,69.199997,73.599998,70.599998
20160919074500,393.600006,405.079987,49.399998,41,81.800003,100,68.900002,73.599998,70.599998
20160919080000,393.600006,405.079987,49.399998,41,85.300003,100,68.800003,73.599998,70.599998
20160919081500,393.600006,405.079987,49.399998,41,82.599998,100,68.900002,73.599998,70.599998
20160919083000,393.600006,405.079987,49.399998,41,82.599998,100,68.699997,73.599998,70.599998
20160919084500,393.600006,410.0,50.0,41,80.199997,100,68.599998,73.599998,70.599998
20160919090000,393.600006,398.519989,48.599999,41,80.199997,100,68.400002,73.599998,70.599998
20160919091500,393.600006,405.079987,49.399998,41,87.699997,100,68.599998,73.599998,70.599998
20160919093000,393.600006,396.880005,48.400001,41,83.199997,100,68.599998,73.599998,70.599998
20160919094500,393.600006,391.959991,47.799999,41,83.199997,100,68.599998,73.599998,70.599998
20160919100000,393.600006,373.920013,45.600002,41,83.199997,100,68.699997,73.599998,70.599998
20160919101500,393.600006,388.679993,47.399999,41,80.900002,100,68.699997,73.599998,70.599998
20160919103000,393.600006,388.679993,47.399999,41,86.300003,100,68.699997,73.599998,70.599998
20160919104500,393.600006,393.600006,48.000001,41,80.199997,100,68.699997,73.599998,70.599998
20160919110000,393.600006,393.600006,48.000001,41,74.800003,100,69.099998,73.599998,70.599998
20160919111500,393.600006,393.600006,48.000001,41,84.300003,100,69.400002,73.599998,70.599998
20160919113000,393.600006,403.440002,49.2,41,81.599998,100,70.099998,73.599998,70.599998
20160919114500,393.600006,659.280029,80.400004,56,54.299999,0,70.400002,70.400002,67.400002
20160919120000,393.600006,419.839996,51.2,42,54.299999,0,69.099998,70.400002,67.400002
20160919121500,393.600006,405.079987,49.399998,41,54.299999,0,67.900002,70.400002,67.400002
20160919123000,393.600006,405.079987,49.399998,41,54.299999,0,67.099998,70.400002,67.400002
20160919124500,393.600006,398.519989,48.599999,41,55.099998,100,66.599998,70.400002,67.400002
20160919130000,393.600006,416.559998,50.8,41,61.900002,100,66.800003,70.400002,67.400002
20160919131500,393.600006,393.600006,48.000001,38,61.900002,100,67.599998,70.400002,67.400002
20160919133000,393.600006,393.600006,48.000001,38,55.5,100,66.699997,70.400002,67.400002
20160919134500,393.600006,393.600006,48.000001,38,64.900002,100,66.900002,70.400002,67.400002
20160919140000,393.600006,393.600006,48.000001,38,57.900002,100,66.800003,70.400002,67.400002
20160919141500,393.600006,373.920013,45.600002,38,69.199997,100,67.5,70.400002,67.400002
20160919143000,393.600006,383.76001,46.800001,38,55.599998,0,67.699997,70.400002,67.400002
20160919144500,393.600006,378.839996,46.2,38,54.299999,0,67.599998,70.400002,67.400002
20160919150000,393.600006,373.920013,45.600002,38,54.299999,0,67.599998,70.400002,67.400002
20160919151500,393.600006,382.119995,46.599999,38,54.299999,0,67.400002,70.300003,67.300003
20160919153000,393.600006,396.880005,48.400001,38,54.299999,0,67.300003,70.300003,67.300003
20160919154500,393.600006,391.959991,47.799999,38,54.299999,0,67.199997,70.199997,67.199997
20160919160000,393.600006,383.76001,46.800001,38,54.299999,0,67.199997,70.099998,67.099998
20160919161500,393.600006,378.839996,46.2,38,54.299999,0,67.099998,70.0,67.0
20160919163000,393.600006,388.679993,47.399999,38,54.299999,0,67.099998,70.0,67.0
20160919164500,393.600006,398.519989,48.599999,38,54.299999,0,67.099998,70.0,67.0
20160919170000,393.600006,391.959991,47.799999,38,54.299999,0,67.099998,70.0,67.0
20160919171500,393.600006,396.880005,48.400001,38,54.299999,0,67.099998,70.0,67.0
20160919173000,393.600006,396.880005,48.400001,38,54.299999,0,67.099998,70.0,67.0
20160919174500,393.600006,405.079987,49.399998,38,54.299999,0,67.099998,70.0,67.0
20160919180000,393.600006,405.079987,49.399998,38,54.299999,0,67.099998,70.0,67.0
20160919181500,393.600006,396.880005,48.400001,38,54.299999,0,67.199997,70.0,67.0
20160919183000,393.600006,396.880005,48.400001,38,54.299999,0,67.199997,70.0,67.0
20160919184500,393.600006,396.880005,48.400001,38,54.299999,0,67.199997,70.0,67.0
20160919190000,393.600006,396.880005,48.400001,38,54.299999,0,67.199997,70.0,67.0
20160919191500,393.600006,403.440002,49.2,38,54.299999,0,67.199997,70.0,67.0
20160919193000,393.600006,414.920013,50.600002,38,54.299999,0,67.099998,70.0,67.0
20160919194500,393.600006,405.079987,49.399998,38,54.299999,0,67.099998,70.0,67.0
20160919200000,393.600006,396.880005,48.400001,38,54.299999,0,67.099998,70.0,67.0
20160919201500,393.600006,408.359985,49.799998,38,54.299999,0,67.099998,70.0,67.0
20160919203000,393.600006,398.519989,48.599999,38,54.299999,0,67.0,70.0,67.0
20160919204500,393.600006,414.920013,50.600002,38,54.299999,0,66.900002,70.0,67.0
20160919210000,393.600006,403.440002,49.2,38,54.299999,0,66.900002,70.0,67.0
20160919211500,393.600006,408.359985,49.799998,38,54.299999,0,66.800003,70.0,67.0
20160919213000,393.600006,393.600006,48.000001,38,54.299999,100,66.699997,70.0,67.0
20160919214500,393.600006,398.519989,48.599999,38,54.299999,100,66.699997,70.0,67.0
20160919220000,393.600006,398.519989,48.599999,38,54.299999,100,66.599998,70.0,67.0
20160919221500,393.600006,405.079987,49.399998,38,54.299999,100,66.599998,70.0,67.0
20160919223000,393.600006,398.519989,48.599999,38,55.5,100,66.599998,70.0,67.0
20160919224500,393.600006,403.440002,49.2,38,55.5,100,66.5,70.0,67.0
20160919230000,393.600006,393.600006,48.000001,38,59.900002,100,66.5,70.0,67.0
20160919231500,393.600006,403.440002,49.2,38,68.099998,100,66.599998,70.0,67.0
20160919233000,393.600006,398.519989,48.599999,38,71.300003,100,66.800003,70.0,67.0
20160919234500,393.600006,403.440002,49.2,38,75.900002,100,67.099998,70.0,67.0
20160920000000,393.600006,403.440002,49.2,38,57.599998,0,67.300003,70.0,67.0
20160920001500,393.600006,391.959991,47.799999,38,54.700001,0,67.300003,70.0,67.0
20160920003000,393.600006,396.880005,48.400001,38,54.700001,0,67.199997,70.0,67.0
20160920004500,393.600006,396.880005,48.400001,38,54.700001,0,67.099998,70.0,67.0
20160920010000,393.600006,403.440002,49.2,38,54.700001,0,66.900002,70.0,67.0
20160920011500,393.600006,398.519989,48.599999,38,54.700001,0,66.800003,70.0,67.0
20160920013000,393.600006,403.440002,49.2,38,54.700001,100,66.699997,70.0,67.0
20160920014500,393.600006,396.880005,48.400001,38,55.299999,100,66.599998,70.0,67.0
20160920020000,393.600006,396.880005,48.400001,38,55.299999,100,66.5,70.0,67.0
20160920021500,393.600006,403.440002,49.2,38,56.299999,100,66.400002,70.0,67.0
20160920023000,393.600006,398.519989,48.599999,38,62.599998,100,66.400002,70.0,67.0
20160920024500,393.600006,398.519989,48.599999,38,74.800003,100,66.599998,70.0,67.0
20160920030000,393.600006,398.519989,48.599999,38,78.699997,100,66.800003,70.0,67.0
20160920031500,393.600006,383.76001,46.800001,38,71.599998,100,67.099998,70.0,67.0
20160920033000,393.600006,396.880005,48.400001,38,57.599998,0,67.300003,70.0,67.0
20160920034500,393.600006,396.880005,48.400001,38,55.599998,0,67.199997,70.0,67.0
20160920040000,393.600006,396.880005,48.400001,38,55.599998,0,67.099998,70.0,67.0
20160920041500,393.600006,396.880005,48.400001,38,55.599998,0,66.900002,70.0,67.0
20160920043000,393.600006,396.880005,48.400001,38,55.599998,100,66.699997,70.0,67.0
20160920044500,393.600006,403.440002,49.2,38,54.700001,100,66.599998,70.0,67.0
20160920050000,393.600006,403.440002,49.2,38,55.5,100,66.400002,70.0,67.0
20160920051500,393.600006,408.359985,49.799998,38,55.5,100,66.300003,70.0,67.0
20160920053000,393.600006,393.600006,48.000001,38,73.400002,100,66.400002,70.0,67.0
20160920054500,393.600006,410.0,50.0,38,80.400002,100,66.699997,70.0,67.0
20160920060000,393.600006,410.0,50.0,39,56.299999,0,67.300003,70.0,67.0
20160920061500,393.600006,410.0,50.0,39,55.5,100,66.699997,70.0,67.0
20160920063000,393.600006,405.079987,49.399998,39,55.5,100,66.599998,70.0,67.0
20160920064500,393.600006,405.079987,49.399998,39,69.300003,100,66.199997,70.0,67.0
20160920070000,393.600006,405.079987,49.399998,38,58.299999,100,66.599998,70.0,67.0
20160920071500,393.600006,398.519989,48.599999,38,60.0,100,67.099998,70.0,67.0
20160920073000,393.600006,403.440002,49.2,38,60.0,100,67.099998,70.0,67.0
20160920074500,393.600006,393.600006,48.000001,38,55.400002,0,67.5,70.0,67.0
20160920080000,393.600006,403.440002,49.2,38,55.400002,0,67.699997,70.0,67.0
20160920081500,393.600006,403.440002,49.2,38,54.799999,0,67.699997,70.0,67.0
20160920083000,393.600006,403.440002,49.2,38,54.799999,0,67.599998,70.0,67.0
20160920084500,393.600006,391.959991,47.799999,38,54.799999,0,67.599998,70.0,67.0
20160920090000,393.600006,398.519989,48.599999,38,54.799999,0,67.900002,70.0,67.0
20160920091500,393.600006,408.359985,49.799998,38,78.699997,100,68.599998,73.5,70.5
20160920093000,393.600006,396.880005,48.400001,38,80.199997,100,69.199997,73.5,70.5
20160920094500,393.600006,388.679993,47.399999,38,81.300003,100,69.599998,73.5,70.5
20160920100000,393.600006,388.679993,47.399999,38,87.099998,100,69.800003,73.5,70.5
20160920101500,393.600006,388.679993,47.399999,38,80.699997,100,70.099998,73.5,70.5
20160920103000,393.600006,393.600006,48.000001,38,80.699997,100,70.800003,73.5,70.5
20160920104500,393.600006,393.600006,48.000001,38,54.700001,0,70.800003,73.5,70.5
20160920110000,393.600006,382.119995,46.599999,38,54.700001,0,70.699997,73.5,70.5
20160920111500,393.600006,382.119995,46.599999,38,54.700001,0,70.400002,73.5,70.5
20160920113000,393.600006,391.959991,47.799999,38,54.700001,100,70.099998,73.5,70.5
20160920114500,393.600006,383.76001,46.800001,38,54.700001,100,69.699997,73.5,70.5
20160920120000,393.600006,391.959991,47.799999,38,78.199997,100,69.800003,73.5,70.5
20160920121500,393.600006,391.959991,47.799999,38,81.599998,100,69.599998,73.5,70.5
20160920123000,393.600006,398.519989,48.599999,38,81.599998,100,69.800003,73.5,70.5
20160920124500,393.600006,403.440002,49.2,38,76.400002,100,69.900002,73.5,70.5
20160920130000,393.600006,396.880005,48.400001,38,72.300003,100,70.099998,73.5,70.5
20160920131500,393.600006,396.880005,48.400001,38,78.300003,100,69.800003,73.5,70.5
20160920133000,393.600006,391.959991,47.799999,38,73.900002,100,69.800003,73.5,70.5
20160920134500,393.600006,391.959991,47.799999,38,84.900002,100,69.699997,73.5,70.5
20160920140000,393.600006,391.959991,47.799999,38,80.699997,100,69.900002,73.400002,70.400002
20160920141500,393.600006,383.76001,46.800001,38,74.900002,100,70.0,73.300003,70.300003
20160920143000,393.600006,388.679993,47.399999,38,77.300003,100,70.099998,73.400002,70.400002
20160920144500,393.600006,382.119995,46.599999,38,79.099998,100,70.199997,73.400002,70.400002
20160920150000,393.600006,382.119995,46.599999,38,86.699997,100,70.199997,73.400002,70.400002
20160920151500,393.600006,373.920013,45.600002,38,77.800003,100,70.300003,73.300003,70.300003
20160920153000,393.600006,382.119995,46.599999,38,93.199997,100,70.300003,73.199997,70.199997
20160920154500,393.600006,391.959991,47.799999,38,92.099998,100,70.400002,73.300003,70.300003
20160920160000,393.600006,382.119995,46.599999,38,55.599998,0,70.300003,73.199997,70.199997
20160920161500,393.600006,388.679993,47.399999,38,54.299999,100,70.0,73.199997,70.199997
20160920163000,393.600006,403.440002,49.2,38,54.299999,100,69.599998,73.199997,70.199997
20160920164500,393.600006,388.679993,47.399999,38,68.099998,100,69.199997,73.199997,70.199997
20160920170000,393.600006,393.600006,48.000001,38,79.199997,100,69.300003,73.199997,70.199997
20160920171500,393.600006,393.600006,48.000001,38,78.300003,100,69.5,73.199997,70.199997
20160920173000,393.600006,393.600006,48.000001,38,78.300003,100,69.699997,73.199997,70.199997
20160920174500,393.600006,403.440002,49.2,38,78.300003,100,70.0,73.199997,70.199997
20160920180000,393.600006,393.600006,48.000001,38,77.300003,100,70.199997,73.199997,70.199997
20160920181500,393.600006,393.600006,48.000001,38,88.300003,100,70.300003,73.199997,70.199997
20160920183000,393.600006,393.600006,48.000001,38,56.400002,0,70.400002,73.199997,70.199997
20160920184500,393.600006,410.0,50.0,38,55.200001,0,70.0,73.199997,70.199997
20160920190000,393.600006,398.519989,48.599999,38,55.200001,100,69.699997,73.199997,70.199997
20160920191500,393.600006,398.519989,48.599999,38,55.200001,100,69.300003,73.199997,70.199997
20160920193000,393.600006,405.079987,49.399998,38,73.900002,100,69.199997,73.199997,70.199997
20160920194500,393.600006,393.600006,48.000001,38,89.199997,100,69.300003,73.199997,70.199997
20160920200000,393.600006,393.600006,48.000001,38,92.800003,100,69.5,73.199997,70.199997
20160920201500,393.600006,393.600006,48.000001,38,80.199997,100,69.800003,73.199997,70.199997
20160920203000,393.600006,388.679993,47.399999,38,77.800003,100,70.0,73.199997,70.199997
20160920204500,393.600006,396.880005,48.400001,38,79.099998,100,70.199997,73.199997,70.199997
20160920210000,393.600006,396.880005,48.400001,38,93.0,100,70.300003,73.199997,70.199997
20160920211500,393.600006,405.079987,49.399998,38,56.0,0,70.300003,73.199997,70.199997
20160920213000,393.600006,396.880005,48.400001,38,55.099998,0,70.0,73.199997,70.199997
20160920214500,393.600006,396.880005,48.400001,38,55.099998,100,69.599998,73.199997,70.199997
20160920220000,393.600006,396.880005,48.400001,38,59.700001,100,69.199997,73.199997,70.199997
20160920221500,393.600006,396.880005,48.400001,38,91.199997,100,69.199997,73.199997,70.199997
20160920223000,393.600006,383.76001,46.800001,38,86.900002,100,69.300003,73.199997,70.199997
20160920224500,393.600006,398.519989,48.599999,38,80.199997,100,69.599998,73.199997,70.199997
20160920230000,393.600006,393.600006,48.000001,38,78.300003,100,69.800003,73.199997,70.199997
20160920231500,393.600006,388.679993,47.399999,38,79.300003,100,70.0,73.199997,70.199997
20160920233000,393.600006,396.880005,48.400001,38,93.599998,100,70.199997,73.199997,70.199997
