PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160926151500,393.600006,403.440002,49.2,37,73.5,100,67.400002,72.199997,69.199997
20160926153000,393.600006,403.440002,49.2,37,89.199997,100,68.199997,72.199997,69.199997
20160926154500,393.600006,815.080017,99.400002,61,62.599998,0,71.400002,72.199997,69.199997
20160926160000,393.600006,393.600006,48.000001,37,54.700001,0,69.599998,72.199997,69.199997
20160926161500,393.600006,393.600006,48.000001,37,54.700001,0,69.199997,72.199997,69.199997
20160926163000,393.600006,393.600006,48.000001,37,54.700001,100,68.900002,72.199997,69.199997
20160926164500,393.600006,405.079987,49.399998,37,54.700001,100,68.599998,72.199997,69.199997
20160926170000,393.600006,405.079987,49.399998,37,72.400002,100,68.300003,72.199997,69.199997
20160926171500,393.600006,405.079987,49.399998,37,81.599998,100,68.400002,72.199997,69.199997
20160926173000,393.600006,393.600006,48.000001,37,75.400002,100,68.699997,72.199997,69.199997
20160926174500,393.600006,398.519989,48.599999,37,83.400002,100,69.099998,72.199997,69.199997
20160926180000,393.600006,403.440002,49.2,37,75.699997,0,69.5,72.199997,69.199997
20160926181500,393.600006,408.359985,49.799998,37,55.599998,0,69.400002,72.199997,69.199997
20160926183000,393.600006,396.880005,48.400001,37,55.599998,0,69.199997,72.199997,69.199997
20160926184500,393.600006,408.359985,49.799998,37,55.599998,100,68.900002,72.199997,69.199997
20160926190000,393.600006,403.440002,49.2,37,54.799999,100,68.699997,72.199997,69.199997
20160926191500,393.600006,403.440002,49.2,37,55.900002,100,68.400002,72.199997,69.199997
20160926193000,393.600006,408.359985,49.799998,37,76.800003,100,68.400002,72.199997,69.199997
20160926194500,393.600006,408.359985,49.799998,37,80.199997,100,68.699997,72.199997,69.199997
20160926200000,393.600006,408.359985,49.799998,37,92.199997,100,69.099998,72.199997,69.199997
20160926201500,393.600006,398.519989,48.599999,37,88.199997,100,69.400002,72.199997,69.199997
20160926203000,393.600006,405.079987,49.399998,37,55.599998,0,69.400002,72.199997,69.199997
20160926204500,393.600006,396.880005,48.400001,37,55.599998,0,69.199997,72.199997,69.199997
20160926210000,393.600006,396.880005,48.400001,37,55.599998,100,68.800003,72.199997,69.199997
20160926211500,393.600006,396.880005,48.400001,37,55.599998,100,68.5,72.199997,69.199997
20160926213000,393.600006,408.359985,49.799998,37,72.599998,100,68.199997,72.199997,69.199997
20160926214500,393.600006,396.880005,48.400001,37,79.699997,100,68.400002,72.199997,69.199997
20160926220000,393.600006,396.880005,48.400001,37,79.699997,100,68.699997,72.199997,69.199997
20160926221500,393.600006,396.880005,48.400001,37,80.699997,100,69.0,72.199997,69.199997
20160926223000,393.600006,396.880005,48.400001,37,80.699997,100,69.300003,72.199997,69.199997
20160926224500,393.600006,396.880005,48.400001,37,56.400002,0,69.5,72.199997,69.199997
20160926230000,393.600006,396.880005,48.400001,37,56.400002,0,69.199997,72.199997,69.199997
20160926231500,393.600006,403.440002,49.2,37,54.700001,100,68.900002,72.199997,69.199997
20160926233000,393.600006,414.920013,50.600002,37,55.900002,100,68.599998,72.199997,69.199997
20160926234500,393.600006,391.959991,47.799999,37,66.199997,100,68.300003,72.199997,69.199997
20160927000000,393.600006,398.519989,48.599999,37,79.699997,100,68.400002,72.199997,69.199997
20160927001500,393.600006,398.519989,48.599999,37,79.699997,100,68.599998,72.199997,69.199997
20160927003000,393.600006,403.440002,49.2,37,79.699997,100,68.900002,72.199997,69.199997
20160927004500,393.600006,398.519989,48.599999,37,79.699997,100,69.099998,72.199997,69.199997
20160927010000,393.600006,405.079987,49.399998,37,79.699997,100,69.400002,72.199997,69.199997
20160927011500,393.600006,405.079987,49.399998,37,56.400002,0,69.300003,72.199997,69.199997
20160927013000,393.600006,398.519989,48.599999,37,55.200001,0,69.099998,72.199997,69.199997
20160927014500,393.600006,403.440002,49.2,37,55.200001,100,68.699997,72.199997,69.199997
20160927020000,393.600006,398.519989,48.599999,37,55.200001,100,68.400002,72.199997,69.199997
20160927021500,393.600006,414.920013,50.600002,37,79.199997,100,68.199997,72.199997,69.199997
20160927023000,393.600006,621.560059,75.800007,48,54.700001,0,67.400002,68.0,62.5
20160927024500,393.600006,492.0,60.0,41,54.700001,0,67.199997,68.0,63.0
20160927030000,393.600006,410.0,50.0,37,54.700001,0,67.199997,68.0,63.0
20160927031500,393.600006,398.519989,48.599999,37,54.700001,0,67.300003,68.0,62.5
20160927033000,393.600006,403.440002,49.2,37,54.700001,0,67.5,68.0,62.5
20160927034500,393.600006,396.880005,48.400001,37,54.700001,0,67.400002,68.0,63.099998
20160927040000,393.600006,396.880005,48.400001,37,54.700001,0,67.199997,68.0,63.099998
20160927041500,393.600006,396.880005,48.400001,37,54.700001,0,67.099998,68.0,63.0
20160927043000,393.600006,391.959991,47.799999,37,54.700001,0,66.900002,68.0,63.0
20160927044500,393.600006,391.959991,47.799999,37,54.700001,0,66.699997,68.0,63.0
20160927050000,393.600006,403.440002,49.2,37,54.700001,0,66.599998,68.0,63.0
20160927051500,393.600006,408.359985,49.799998,37,55.5,0,66.400002,68.0,63.0
20160927053000,393.600006,396.880005,48.400001,37,55.5,0,66.300003,68.0,63.0
20160927054500,393.600006,405.079987,49.399998,37,55.5,0,66.199997,68.0,63.0
20160927060000,393.600006,405.079987,49.399998,37,54.700001,0,66.099998,68.0,63.0
20160927061500,393.600006,396.880005,48.400001,37,54.700001,0,66.0,68.0,63.0
20160927063000,393.600006,408.359985,49.799998,37,54.700001,0,65.900002,68.0,63.0
20160927064500,393.600006,414.920013,50.600002,37,54.700001,0,65.800003,68.0,63.0
20160927070000,393.600006,403.440002,49.2,37,55.5,0,65.800003,68.0,63.0
20160927071500,393.600006,403.440002,49.2,37,55.5,0,65.699997,68.0,63.0
20160927073000,393.600006,408.359985,49.799998,37,54.700001,0,65.599998,68.0,63.0
20160927074500,393.600006,398.519989,48.599999,37,54.700001,0,65.599998,68.0,63.0
20160927080000,393.600006,398.519989,48.599999,37,54.700001,0,65.599998,68.0,63.0
20160927081500,393.600006,403.440002,49.2,37,54.700001,0,65.699997,68.0,63.0
20160927083000,393.600006,396.880005,48.400001,37,54.700001,0,65.900002,68.0,63.0
20160927084500,393.600006,396.880005,48.400001,37,54.700001,0,66.0,68.0,63.0
20160927090000,393.600006,403.440002,49.2,37,54.700001,0,66.099998,68.0,63.0
20160927091500,393.600006,396.880005,48.400001,37,54.700001,0,66.199997,68.0,63.0
20160927093000,393.600006,388.679993,47.399999,37,54.700001,0,65.599998,68.0,63.0
20160927094500,393.600006,393.600006,48.000001,37,53.900002,0,65.300003,68.0,62.799999
20160927100000,393.600006,403.440002,49.2,37,53.900002,0,65.800003,68.0,62.599998
20160927101500,393.600006,396.880005,48.400001,37,54.700001,0,65.800003,68.0,62.5
20160927103000,393.600006,388.679993,47.399999,37,54.700001,0,65.699997,68.0,62.5
20160927104500,393.600006,396.880005,48.400001,37,54.700001,0,65.599998,68.0,63.0
20160927110000,393.600006,382.119995,46.599999,37,54.700001,0,65.599998,68.0,63.0
20160927111500,393.600006,388.679993,47.399999,37,54.700001,0,65.5,68.0,63.0
20160927113000,393.600006,398.519989,48.599999,37,54.700001,0,65.5,68.0,63.0
20160927114500,393.600006,403.440002,49.2,37,53.900002,0,65.5,68.0,63.0
20160927120000,393.600006,393.600006,48.000001,37,53.900002,0,65.400002,68.0,62.700001
20160927121500,393.600006,393.600006,48.000001,37,53.900002,0,65.5,68.0,62.599998
20160927123000,393.600006,398.519989,48.599999,37,53.900002,0,65.599998,68.0,62.5
20160927124500,393.600006,398.519989,48.599999,37,53.900002,0,65.699997,68.0,62.5
20160927130000,393.600006,391.959991,47.799999,37,53.900002,0,65.800003,68.0,62.5
20160927131500,393.600006,396.880005,48.400001,37,53.900002,0,66.0,68.0,62.5
20160927133000,393.600006,396.880005,48.400001,37,53.900002,0,66.0,68.0,62.5
20160927134500,393.600006,403.440002,49.2,37,53.900002,0,66.0,68.0,62.599998
20160927140000,393.600006,388.679993,47.399999,37,53.900002,0,66.0,68.0,62.5
20160927141500,393.600006,393.600006,48.000001,37,53.900002,0,65.699997,68.0,62.5
20160927143000,393.600006,398.519989,48.599999,37,53.900002,0,65.900002,68.0,62.5
20160927144500,393.600006,391.959991,47.799999,37,53.900002,0,66.0,68.0,62.5
20160927150000,393.600006,391.959991,47.799999,37,54.599998,0,66.0,68.0,62.5
20160927151500,393.600006,391.959991,47.799999,37,54.599998,0,66.0,68.0,62.5
20160927153000,393.600006,383.76001,46.800001,37,54.599998,0,66.0,68.0,62.5
20160927154500,393.600006,393.600006,48.000001,37,54.599998,0,66.0,68.0,62.5
20160927160000,393.600006,382.119995,46.599999,37,53.900002,0,66.0,68.0,62.5
20160927161500,393.600006,382.119995,46.599999,37,53.900002,0,66.0,68.0,62.5
20160927163000,393.600006,382.119995,46.599999,37,53.900002,0,66.0,68.0,62.5
20160927164500,393.600006,396.880005,48.400001,37,53.900002,0,66.0,68.0,62.5
20160927170000,393.600006,396.880005,48.400001,37,53.900002,0,66.0,68.0,62.5
20160927171500,393.600006,396.880005,48.400001,37,53.900002,0,66.099998,68.0,62.5
20160927173000,393.600006,396.880005,48.400001,37,53.900002,0,66.099998,68.0,62.5
20160927174500,393.600006,396.880005,48.400001,37,54.700001,0,66.099998,68.0,62.5
20160927180000,393.600006,396.880005,48.400001,37,54.700001,0,66.199997,68.0,62.5
20160927181500,393.600006,396.880005,48.400001,37,54.700001,0,66.199997,68.0,62.5
20160927183000,393.600006,396.880005,48.400001,37,54.700001,0,66.199997,68.0,62.5
20160927184500,393.600006,396.880005,48.400001,37,54.700001,0,66.300003,68.0,62.5
20160927190000,393.600006,408.359985,49.799998,37,54.700001,0,66.300003,68.0,62.5
20160927191500,393.600006,408.359985,49.799998,37,54.700001,0,66.300003,68.0,62.5
20160927193000,393.600006,391.959991,47.799999,37,54.700001,0,66.300003,68.0,62.5
20160927194500,393.600006,396.880005,48.400001,37,54.700001,0,66.300003,68.0,62.5
20160927200000,393.600006,396.880005,48.400001,37,54.700001,0,66.300003,68.0,62.5
20160927201500,393.600006,403.440002,49.2,37,54.700001,0,66.300003,68.0,62.5
20160927203000,393.600006,391.959991,47.799999,37,54.700001,0,66.300003,68.0,62.5
20160927204500,393.600006,396.880005,48.400001,37,54.700001,0,66.199997,68.0,62.5
20160927210000,393.600006,396.880005,48.400001,37,54.700001,0,66.199997,68.0,62.5
20160927211500,393.600006,383.76001,46.800001,37,54.700001,0,66.199997,68.0,62.5
20160927213000,393.600006,398.519989,48.599999,37,54.700001,0,66.099998,68.0,62.5
20160927214500,393.600006,398.519989,48.599999,37,54.700001,0,66.099998,68.0,62.5
20160927220000,393.600006,405.079987,49.399998,37,54.700001,0,66.099998,68.0,62.5
20160927221500,393.600006,388.679993,47.399999,37,54.700001,0,66.0,68.0,62.5
20160927223000,393.600006,393.600006,48.000001,37,54.700001,0,66.0,68.0,62.5
20160927224500,393.600006,398.519989,48.599999,37,54.700001,0,66.0,68.0,62.5
20160927230000,393.600006,403.440002,49.2,37,54.700001,0,66.0,68.0,62.5
20160927231500,393.600006,403.440002,49.2,37,54.700001,0,65.900002,68.0,62.5
20160927233000,393.600006,396.880005,48.400001,37,54.700001,0,65.800003,68.0,62.5
20160927234500,393.600006,396.880005,48.400001,37,54.700001,0,65.800003,68.0,62.5
20160928000000,393.600006,396.880005,48.400001,37,54.700001,0,65.800003,68.0,62.5
20160928001500,393.600006,410.0,50.0,37,54.700001,0,65.699997,68.0,62.5
20160928003000,393.600006,396.880005,48.400001,37,54.700001,0,65.699997,68.0,62.599998
20160928004500,393.600006,396.880005,48.400001,37,54.700001,0,65.699997,68.0,62.5
20160928010000,393.600006,396.880005,48.400001,37,54.700001,0,65.599998,68.0,62.700001
20160928011500,393.600006,396.880005,48.400001,37,55.400002,0,65.599998,68.0,63.0
20160928013000,393.600006,388.679993,47.399999,37,55.400002,0,65.599998,68.0,63.0
20160928014500,393.600006,393.600006,48.000001,37,54.299999,0,65.599998,68.0,63.0
20160928020000,393.600006,398.519989,48.599999,37,54.299999,0,65.599998,68.0,63.0
20160928021500,393.600006,398.519989,48.599999,37,54.299999,0,65.5,68.0,63.0
20160928023000,393.600006,393.600006,48.000001,37,55.200001,0,65.5,68.0,63.0
20160928024500,393.600006,393.600006,48.000001,37,55.200001,0,65.5,68.0,63.0
20160928030000,393.600006,403.440002,49.2,37,55.200001,0,65.5,68.0,63.0
20160928031500,393.600006,396.880005,48.400001,37,55.200001,0,65.5,68.0,63.0
20160928033000,393.600006,388.679993,47.399999,37,55.200001,0,65.5,68.0,63.0
20160928034500,393.600006,383.76001,46.800001,37,55.200001,0,65.400002,68.0,63.0
20160928040000,393.600006,391.959991,47.799999,37,55.200001,0,65.400002,68.0,63.0
20160928041500,393.600006,391.959991,47.799999,37,55.200001,0,65.400002,68.0,63.0
20160928043000,393.600006,391.959991,47.799999,37,55.200001,0,65.300003,68.0,63.0
20160928044500,393.600006,391.959991,47.799999,37,55.200001,0,65.300003,68.0,63.0
20160928050000,393.600006,378.839996,46.2,37,55.200001,0,65.300003,68.0,63.0
20160928051500,393.600006,391.959991,47.799999,37,55.200001,0,65.300003,68.0,63.0
20160928053000,393.600006,391.959991,47.799999,37,55.200001,0,65.199997,68.0,63.0
20160928054500,393.600006,383.76001,46.800001,37,55.200001,0,65.199997,68.0,63.0
20160928060000,393.600006,388.679993,47.399999,37,55.200001,0,65.099998,68.0,63.0
20160928061500,393.600006,383.76001,46.800001,37,55.200001,0,65.099998,68.0,62.5
20160928063000,393.600006,383.76001,46.800001,37,55.200001,0,64.300003,68.0,62.5
20160928064500,393.600006,391.959991,47.799999,37,55.200001,0,64.199997,68.0,63.0
20160928070000,393.600006,391.959991,47.799999,37,55.200001,0,64.199997,68.0,63.0
20160928071500,393.600006,391.959991,47.799999,37,55.200001,0,64.400002,68.0,63.0
20160928073000,393.600006,391.959991,47.799999,37,55.200001,0,65.400002,68.0,63.0
20160928074500,393.600006,391.959991,47.799999,37,55.200001,0,65.5,68.0,62.900002
20160928080000,393.600006,396.880005,48.400001,37,55.200001,0,65.800003,68.0,62.799999
20160928081500,393.600006,388.679993,47.399999,37,55.200001,0,66.099998,68.0,63.0
20160928083000,393.600006,410.0,50.0,38,55.200001,0,66.5,68.0,63.0
20160928084500,393.600006,403.440002,49.2,38,55.200001,0,65.699997,68.0,63.0
20160928090000,393.600006,403.440002,49.2,38,55.200001,0,65.900002,68.0,63.0
20160928091500,393.600006,403.440002,49.2,38,55.200001,0,65.699997,68.0,63.0
20160928093000,393.600006,403.440002,49.2,38,55.200001,0,65.300003,68.0,63.0
20160928094500,393.600006,410.0,50.0,38,55.200001,0,65.099998,68.0,62.5
20160928100000,393.600006,398.519989,48.599999,38,54.299999,0,64.699997,68.0,62.5
20160928101500,393.600006,408.359985,49.799998,38,54.299999,0,64.599998,68.0,62.5
20160928103000,393.600006,408.359985,49.799998,38,54.299999,0,64.599998,68.0,62.5
20160928104500,393.600006,408.359985,49.799998,38,54.299999,0,64.5,68.0,62.5
20160928110000,393.600006,398.519989,48.599999,38,54.299999,0,65.300003,68.0,64.300003
20160928111500,393.600006,405.079987,49.399998,38,54.299999,0,65.599998,68.0,64.199997
20160928113000,393.600006,405.079987,49.399998,38,54.299999,0,66.0,68.0,64.199997
20160928114500,393.600006,414.920013,50.600002,38,54.299999,0,66.400002,68.0,64.199997
20160928120000,393.600006,421.480011,51.400001,38,55.5,0,66.5,68.0,64.199997
20160928121500,393.600006,408.359985,49.799998,38,53.799999,0,66.400002,68.0,64.199997
20160928123000,393.600006,388.679993,47.399999,38,53.799999,0,66.300003,68.0,64.199997
20160928124500,393.600006,405.079987,49.399998,38,53.799999,0,66.199997,68.0,64.199997
20160928130000,393.600006,398.519989,48.599999,38,53.799999,0,66.099998,68.0,64.199997
20160928131500,393.600006,391.959991,47.799999,38,53.799999,0,66.099998,68.0,64.199997
20160928133000,393.600006,410.0,50.0,38,53.799999,0,66.0,68.0,64.199997
20160928134500,393.600006,391.959991,47.799999,38,53.799999,0,65.900002,68.0,64.199997
20160928140000,393.600006,405.079987,49.399998,38,53.799999,0,65.800003,68.0,64.199997
20160928141500,393.600006,398.519989,48.599999,38,53.799999,0,65.5,68.0,64.199997
20160928143000,393.600006,414.920013,50.600002,38,53.799999,0,65.699997,68.0,64.199997
20160928144500,393.600006,398.519989,48.599999,38,53.799999,0,65.800003,68.0,64.199997
20160928150000,393.600006,393.600006,48.000001,38,53.799999,0,66.0,68.0,64.199997
20160928151500,393.600006,460.839996,56.2,40,53.799999,0,66.800003,68.0,64.800003
20160928153000,393.600006,398.519989,48.599999,37,53.799999,0,67.099998,68.0,64.800003
20160928154500,393.600006,815.080017,99.400002,59,53.799999,0,72.900002,68.0,64.900002
20160928160000,393.600006,526.439941,64.199993,43,53.799999,0,69.300003,68.099998,65.099998
20160928161500,393.600006,419.839996,51.2,37,53.799999,0,67.300003,68.0,64.900002
20160928163000,393.600006,452.640015,55.200002,39,54.700001,0,67.400002,68.0,64.900002
20160928164500,393.600006,444.440002,54.2,39,54.700001,0,67.400002,68.0,64.900002
20160928170000,393.600006,426.399994,51.999999,37,54.700001,0,67.199997,68.0,64.900002
20160928171500,393.600006,414.920013,50.600002,37,54.700001,0,67.0,68.0,64.900002
20160928173000,393.600006,405.079987,49.399998,36,54.700001,0,66.800003,68.0,64.900002
20160928174500,393.600006,405.079987,49.399998,36,54.700001,0,66.699997,68.0,64.900002
20160928180000,393.600006,405.079987,49.399998,36,54.700001,0,66.599998,68.0,64.900002
20160928181500,393.600006,398.519989,48.599999,36,54.700001,0,66.5,68.0,64.900002
20160928183000,393.600006,398.519989,48.599999,36,54.700001,0,66.400002,68.0,64.900002
20160928184500,393.600006,398.519989,48.599999,36,54.700001,0,66.300003,68.0,64.900002
20160928190000,393.600006,393.600006,48.000001,36,54.700001,0,66.300003,68.0,64.900002
20160928191500,393.600006,393.600006,48.000001,36,54.700001,0,66.199997,68.0,64.900002
20160928193000,393.600006,405.079987,49.399998,36,54.700001,0,66.199997,68.0,64.900002
20160928194500,393.600006,405.079987,49.399998,36,54.700001,0,66.099998,68.0,64.900002
20160928200000,393.600006,396.880005,48.400001,36,54.700001,0,66.099998,68.0,64.900002
20160928201500,393.600006,405.079987,49.399998,36,54.700001,0,66.099998,68.0,64.900002
20160928203000,393.600006,405.079987,49.399998,36,54.700001,0,66.0,68.0,64.900002
20160928204500,393.600006,398.519989,48.599999,36,54.700001,0,66.0,68.0,64.900002
20160928210000,393.600006,408.359985,49.799998,36,54.700001,0,66.0,68.0,64.900002
20160928211500,393.600006,403.440002,49.2,36,54.700001,0,66.0,68.0,64.900002
20160928213000,393.600006,410.0,50.0,36,54.700001,0,65.900002,68.0,64.900002
20160928214500,393.600006,398.519989,48.599999,36,54.700001,0,65.900002,68.0,64.900002
20160928220000,393.600006,405.079987,49.399998,36,54.700001,0,65.800003,68.0,64.900002
20160928221500,393.600006,398.519989,48.599999,36,54.700001,0,65.800003,68.0,64.900002
20160928223000,393.600006,398.519989,48.599999,36,54.700001,0,65.800003,68.0,64.900002
20160928224500,393.600006,398.519989,48.599999,36,54.700001,0,65.800003,68.0,64.900002
20160928230000,393.600006,403.440002,49.2,36,54.700001,0,65.699997,68.0,64.900002
20160928231500,393.600006,398.519989,48.599999,36,54.700001,0,65.699997,68.0,64.900002
20160928233000,393.600006,405.079987,49.399998,36,54.700001,0,65.699997,68.0,64.900002
20160928234500,393.600006,405.079987,49.399998,36,54.700001,0,65.599998,68.0,64.900002
20160929000000,393.600006,405.079987,49.399998,36,54.700001,0,65.599998,68.0,64.900002
20160929001500,393.600006,405.079987,49.399998,36,54.700001,0,65.599998,68.0,64.900002
20160929003000,393.600006,405.079987,49.399998,36,54.700001,0,65.5,68.0,64.900002
20160929004500,393.600006,410.0,50.0,36,54.700001,0,65.5,68.0,64.900002
20160929010000,393.600006,396.880005,48.400001,36,54.700001,0,65.5,68.0,64.900002
20160929011500,393.600006,403.440002,49.2,36,54.700001,0,65.400002,68.0,64.900002
20160929013000,393.600006,398.519989,48.599999,36,54.700001,0,65.300003,68.0,64.900002
20160929014500,393.600006,398.519989,48.599999,36,54.700001,0,65.300003,68.0,64.900002
20160929020000,393.600006,408.359985,49.799998,36,54.700001,0,65.199997,68.0,64.900002
20160929021500,393.600006,408.359985,49.799998,36,54.700001,0,65.199997,68.0,64.900002
20160929023000,393.600006,408.359985,49.799998,36,54.700001,0,65.099998,68.0,64.900002
20160929024500,393.600006,408.359985,49.799998,36,54.700001,0,65.099998,68.0,64.900002
20160929030000,393.600006,408.359985,49.799998,36,54.700001,0,65.099998,68.0,64.900002
20160929031500,393.600006,408.359985,49.799998,36,54.700001,0,65.099998,68.0,64.900002
20160929033000,393.600006,403.440002,49.2,36,54.700001,0,65.0,68.0,64.900002
20160929034500,393.600006,393.600006,48.000001,36,54.700001,0,65.0,68.0,64.900002
20160929040000,393.600006,405.079987,49.399998,36,54.700001,0,65.0,68.0,64.900002
20160929041500,393.600006,405.079987,49.399998,36,54.700001,0,64.900002,68.0,64.900002
20160929043000,393.600006,405.079987,49.399998,36,54.700001,0,64.800003,68.0,64.900002
20160929044500,393.600006,405.079987,49.399998,36,54.700001,0,64.800003,68.0,64.900002
20160929050000,393.600006,398.519989,48.599999,36,54.700001,0,64.800003,68.0,64.900002
20160929051500,393.600006,398.519989,48.599999,36,54.700001,0,64.699997,68.0,64.900002
20160929053000,393.600006,398.519989,48.599999,36,54.700001,0,64.699997,68.0,64.900002
20160929054500,393.600006,393.600006,48.000001,36,54.700001,0,64.699997,68.0,64.900002
20160929060000,393.600006,398.519989,48.599999,36,54.700001,100,64.699997,68.0,64.900002
20160929061500,393.600006,408.359985,49.799998,36,54.700001,100,64.800003,68.0,64.900002
20160929063000,393.600006,398.519989,48.599999,36,54.700001,100,64.900002,68.0,64.900002
20160929064500,393.600006,398.519989,48.599999,36,54.700001,100,65.0,68.0,64.900002
20160929070000,393.600006,398.519989,48.599999,36,54.700001,100,65.0,68.0,64.900002
20160929071500,393.600006,405.079987,49.399998,36,55.5,0,65.199997,68.0,64.900002
20160929073000,393.600006,398.519989,48.599999,36,55.5,0,65.300003,68.0,64.900002
20160929074500,393.600006,403.440002,49.2,36,54.700001,0,65.400002,68.0,64.900002
20160929080000,393.600006,403.440002,49.2,36,54.700001,0,65.5,68.0,64.900002
20160929081500,393.600006,403.440002,49.2,36,54.700001,0,65.300003,68.0,64.900002
20160929083000,393.600006,388.679993,47.399999,36,54.700001,0,65.199997,68.0,64.900002
20160929084500,393.600006,393.600006,48.000001,36,54.700001,0,65.199997,68.0,64.900002
20160929090000,393.600006,393.600006,48.000001,36,54.700001,0,65.099998,68.0,64.900002
20160929091500,393.600006,393.600006,48.000001,36,94.099998,100,65.699997,73.099998,70.099998
20160929093000,393.600006,393.600006,48.000001,36,86.300003,100,66.599998,73.099998,70.099998
20160929094500,393.600006,393.600006,48.000001,36,81.099998,100,66.5,73.099998,70.099998
20160929100000,393.600006,388.679993,47.399999,36,81.099998,100,66.5,73.099998,70.099998
20160929101500,393.600006,388.679993,47.399999,36,89.800003,100,66.599998,73.099998,70.099998
20160929103000,393.600006,388.679993,47.399999,36,89.800003,100,66.699997,73.099998,70.099998
20160929104500,393.600006,373.920013,45.600002,36,86.900002,100,66.800003,73.099998,70.099998
20160929110000,393.600006,382.119995,46.599999,36,82.099998,100,66.900002,73.099998,70.099998
20160929111500,393.600006,393.600006,48.000001,36,80.199997,100,67.0,73.099998,70.099998
20160929113000,393.600006,393.600006,48.000001,36,80.199997,100,67.099998,73.099998,70.099998
20160929114500,393.600006,388.679993,47.399999,36,84.599998,100,67.300003,73.099998,70.099998
20160929120000,393.600006,644.52002,78.600002,49,53.900002,0,67.199997,68.400002,65.400002
20160929121500,393.600006,414.920013,50.600002,37,53.099998,0,67.199997,68.400002,65.400002
20160929123000,393.600006,405.079987,49.399998,36,54.299999,0,67.400002,68.400002,65.400002
20160929124500,393.600006,405.079987,49.399998,36,54.299999,0,67.599998,68.400002,65.400002
20160929130000,393.600006,405.079987,49.399998,36,53.700001,0,67.599998,68.400002,65.400002
20160929131500,393.600006,398.519989,48.599999,36,54.299999,0,67.699997,68.400002,65.400002
20160929133000,393.600006,388.679993,47.399999,36,54.299999,0,67.400002,68.400002,65.400002
20160929134500,393.600006,405.079987,49.399998,37,54.299999,0,67.400002,68.400002,65.400002
20160929140000,393.600006,393.600006,48.000001,37,54.299999,0,67.199997,68.400002,65.400002
20160929141500,393.600006,403.440002,49.2,37,54.299999,0,66.900002,68.400002,65.400002
20160929143000,393.600006,396.880005,48.400001,37,54.299999,0,66.699997,68.400002,65.400002
20160929144500,393.600006,408.359985,49.799998,37,54.299999,0,66.599998,68.400002,65.400002
20160929150000,393.600006,403.440002,49.2,37,54.299999,0,66.5,68.400002,65.400002
20160929151500,393.600006,410.0,50.0,37,54.299999,0,66.400002,68.400002,65.400002
20160929153000,393.600006,405.079987,49.399998,37,54.299999,0,66.300003,68.400002,65.400002
20160929154500,393.600006,405.079987,49.399998,37,54.299999,0,66.199997,68.400002,65.400002
20160929160000,393.600006,396.880005,48.400001,37,54.299999,0,66.099998,68.400002,65.400002
20160929161500,393.600006,396.880005,48.400001,37,54.299999,0,66.099998,68.400002,65.400002
20160929163000,393.600006,396.880005,48.400001,37,54.299999,0,66.099998,68.400002,65.400002
20160929164500,393.600006,421.480011,51.400001,37,54.299999,0,66.0,68.400002,65.400002
20160929170000,393.600006,396.880005,48.400001,36,54.299999,0,66.0,68.400002,65.400002
20160929171500,393.600006,396.880005,48.400001,36,55.099998,0,66.0,68.400002,65.400002
20160929173000,393.600006,396.880005,48.400001,36,55.099998,0,66.0,68.400002,65.400002
20160929174500,393.600006,396.880005,48.400001,36,55.099998,0,66.0,68.400002,65.400002
20160929180000,393.600006,403.440002,49.2,36,55.099998,0,66.0,68.400002,65.400002
20160929181500,393.600006,403.440002,49.2,36,55.099998,0,66.0,68.400002,65.400002
20160929183000,393.600006,403.440002,49.2,36,55.099998,0,66.0,68.400002,65.400002
20160929184500,393.600006,403.440002,49.2,36,54.299999,0,66.0,68.400002,65.400002
20160929190000,393.600006,391.959991,47.799999,36,54.299999,0,65.900002,68.400002,65.400002
20160929191500,393.600006,398.519989,48.599999,36,55.099998,0,65.900002,68.400002,65.400002
20160929193000,393.600006,398.519989,48.599999,36,55.099998,0,65.800003,68.400002,65.400002
20160929194500,393.600006,391.959991,47.799999,36,55.099998,0,65.800003,68.400002,65.400002
20160929200000,393.600006,396.880005,48.400001,36,55.099998,0,65.800003,68.400002,65.400002
20160929201500,393.600006,396.880005,48.400001,36,55.099998,0,65.800003,68.400002,65.400002
20160929203000,393.600006,403.440002,49.2,36,55.099998,0,65.699997,68.400002,65.400002
20160929204500,393.600006,403.440002,49.2,36,55.099998,0,65.699997,68.400002,65.400002
20160929210000,393.600006,403.440002,49.2,36,55.099998,0,65.699997,68.400002,65.400002
20160929211500,393.600006,403.440002,49.2,36,55.099998,0,65.599998,68.400002,65.400002
20160929213000,393.600006,403.440002,49.2,36,55.099998,0,65.599998,68.400002,65.400002
20160929214500,393.600006,410.0,50.0,36,55.099998,0,65.599998,68.400002,65.400002
20160929220000,393.600006,391.959991,47.799999,36,55.099998,0,65.599998,68.400002,65.400002
20160929221500,393.600006,391.959991,47.799999,36,55.099998,0,65.5,68.400002,65.400002
20160929223000,393.600006,391.959991,47.799999,36,55.099998,0,65.5,68.400002,65.400002
20160929224500,393.600006,398.519989,48.599999,36,55.099998,0,65.5,68.400002,65.400002
20160929230000,393.600006,408.359985,49.799998,36,55.099998,0,65.400002,68.400002,65.400002
20160929231500,393.600006,393.600006,48.000001,36,55.099998,0,65.400002,68.400002,65.400002
20160929233000,393.600006,408.359985,49.799998,36,55.099998,0,65.300003,68.400002,65.400002
20160929234500,393.600006,393.600006,48.000001,36,55.099998,0,65.300003,68.400002,65.400002
20160930000000,393.600006,408.359985,49.799998,36,55.099998,0,65.300003,68.400002,65.400002
20160930001500,393.600006,403.440002,49.2,36,55.099998,0,65.199997,68.400002,65.400002
20160930003000,393.600006,414.920013,50.600002,36,55.099998,100,65.099998,68.400002,65.400002
20160930004500,393.600006,396.880005,48.400001,36,55.099998,100,65.099998,68.400002,65.400002
20160930010000,393.600006,396.880005,48.400001,36,55.099998,100,65.099998,68.400002,65.400002
20160930011500,393.600006,408.359985,49.799998,36,55.099998,100,65.099998,68.400002,65.400002
20160930013000,393.600006,408.359985,49.799998,36,55.099998,100,65.0,68.400002,65.400002
20160930014500,393.600006,398.519989,48.599999,36,55.900002,100,65.0,68.400002,65.400002
20160930020000,393.600006,403.440002,49.2,36,55.900002,100,64.900002,68.400002,65.400002
20160930021500,393.600006,396.880005,48.400001,36,55.900002,100,64.900002,68.400002,65.400002
20160930023000,393.600006,396.880005,48.400001,36,70.099998,100,64.900002,68.400002,65.400002
20160930024500,393.600006,410.0,50.0,36,71.099998,100,65.099998,68.400002,65.400002
20160930030000,393.600006,405.079987,49.399998,36,76.699997,100,65.400002,68.400002,65.400002
20160930031500,393.600006,393.600006,48.000001,36,64.699997,0,65.699997,68.400002,65.400002
20160930033000,393.600006,383.76001,46.800001,36,55.599998,0,65.699997,68.400002,65.400002
20160930034500,393.600006,393.600006,48.000001,36,55.599998,0,65.599998,68.400002,65.400002
20160930040000,393.600006,393.600006,48.000001,36,55.599998,0,65.5,68.400002,65.400002
20160930041500,393.600006,393.600006,48.000001,36,55.599998,0,65.300003,68.400002,65.400002
20160930043000,393.600006,393.600006,48.000001,36,55.599998,0,65.199997,68.400002,65.400002
20160930044500,393.600006,393.600006,48.000001,36,55.599998,100,65.099998,68.400002,65.400002
20160930050000,393.600006,398.519989,48.599999,36,55.599998,100,65.0,68.400002,65.400002
20160930051500,393.600006,398.519989,48.599999,36,55.599998,100,64.900002,68.400002,65.400002
20160930053000,393.600006,391.959991,47.799999,36,56.299999,100,64.800003,68.400002,65.400002
20160930054500,393.600006,403.440002,49.2,36,79.400002,100,64.800003,68.400002,65.400002
20160930060000,393.600006,403.440002,49.2,36,73.400002,100,65.0,68.400002,65.400002
20160930061500,393.600006,393.600006,48.000001,36,86.699997,100,65.300003,68.400002,65.400002
20160930063000,393.600006,403.440002,49.2,36,55.599998,100,65.0,68.400002,65.400002
20160930064500,393.600006,403.440002,49.2,36,56.299999,100,64.400002,68.400002,65.400002
20160930070000,393.600006,408.359985,49.799998,36,58.799999,100,65.0,68.400002,65.400002
20160930071500,393.600006,408.359985,49.799998,36,62.799999,100,65.099998,68.400002,65.400002
20160930073000,393.600006,398.519989,48.599999,36,66.699997,100,65.300003,68.400002,65.400002
20160930074500,393.600006,388.679993,47.399999,36,63.599998,100,65.400002,68.400002,65.400002
20160930080000,393.600006,388.679993,47.399999,36,66.699997,100,65.5,68.400002,65.400002
20160930081500,393.600006,383.76001,46.800001,36,63.200001,100,65.5,68.400002,65.400002
20160930083000,393.600006,393.600006,48.000001,36,66.699997,100,65.5,68.400002,65.400002
20160930084500,393.600006,382.119995,46.599999,36,63.299999,100,65.599998,68.400002,65.400002
20160930090000,393.600006,396.880005,48.400001,36,66.300003,100,65.599998,68.400002,65.400002
20160930091500,393.600006,388.679993,47.399999,36,64.400002,100,65.599998,68.400002,65.400002
20160930093000,393.600006,382.119995,46.599999,36,56.0,0,65.599998,68.400002,65.400002
20160930094500,393.600006,405.079987,49.399998,36,54.700001,0,65.5,68.400002,65.400002
20160930100000,393.600006,398.519989,48.599999,36,54.700001,0,65.400002,68.400002,65.400002
20160930101500,393.600006,403.440002,49.2,36,54.700001,0,65.300003,68.400002,65.400002
20160930103000,393.600006,393.600006,48.000001,36,54.700001,0,65.300003,68.400002,65.400002
20160930104500,393.600006,398.519989,48.599999,36,54.700001,0,65.300003,68.400002,65.400002
20160930110000,393.600006,391.959991,47.799999,36,54.700001,0,65.300003,68.400002,65.400002
20160930111500,393.600006,396.880005,48.400001,36,54.700001,0,65.300003,68.400002,65.400002
20160930113000,393.600006,388.679993,47.399999,36,54.700001,0,65.300003,68.400002,65.400002
20160930114500,393.600006,382.119995,46.599999,36,54.700001,0,65.300003,68.400002,65.400002
20160930120000,393.600006,396.880005,48.400001,36,54.700001,0,65.199997,68.400002,65.400002
20160930121500,393.600006,396.880005,48.400001,36,54.700001,100,65.099998,68.400002,65.400002
20160930123000,393.600006,403.440002,49.2,36,54.700001,100,65.099998,68.400002,65.400002
20160930124500,393.600006,383.76001,46.800001,36,53.900002,100,65.0,68.400002,65.400002
20160930130000,393.600006,388.679993,47.399999,36,54.700001,100,65.0,68.400002,65.400002
20160930131500,393.600006,388.679993,47.399999,36,54.700001,100,65.0,68.400002,65.400002
20160930133000,393.600006,378.839996,46.2,36,54.700001,100,65.0,68.400002,65.400002
20160930134500,393.600006,393.600006,48.000001,36,55.299999,100,64.900002,68.400002,65.400002
20160930140000,393.600006,388.679993,47.399999,36,61.0,100,65.0,68.400002,65.400002
20160930141500,393.600006,382.119995,46.599999,36,64.0,100,65.0,68.400002,65.400002
20160930143000,393.600006,391.959991,47.799999,36,70.099998,100,65.199997,68.400002,65.400002
20160930144500,393.600006,398.519989,48.599999,36,65.800003,100,65.5,68.400002,65.400002
20160930150000,393.600006,403.440002,49.2,36,58.5,0,65.699997,68.400002,65.400002
20160930151500,393.600006,408.359985,49.799998,36,55.200001,0,65.699997,68.400002,65.400002
20160930153000,393.600006,396.880005,48.400001,36,55.200001,0,65.699997,68.400002,65.400002
20160930154500,393.600006,396.880005,48.400001,36,55.200001,0,65.699997,68.400002,65.400002
20160930160000,393.600006,408.359985,49.799998,36,55.200001,0,65.599998,68.400002,65.400002
20160930161500,393.600006,393.600006,48.000001,36,55.200001,0,65.599998,68.400002,65.400002
20160930163000,393.600006,398.519989,48.599999,36,54.299999,0,65.5,68.400002,65.400002
20160930164500,393.600006,393.600006,48.000001,36,55.099998,0,65.5,68.400002,65.400002
20160930170000,393.600006,403.440002,49.2,36,55.099998,0,65.5,68.400002,65.400002
20160930171500,393.600006,396.880005,48.400001,36,55.099998,0,65.5,68.400002,65.400002
20160930173000,393.600006,396.880005,48.400001,36,55.099998,0,65.599998,68.400002,65.400002
20160930174500,393.600006,396.880005,48.400001,36,55.099998,0,65.599998,68.400002,65.400002
20160930180000,393.600006,408.359985,49.799998,36,55.099998,0,65.599998,68.400002,65.400002
20160930181500,393.600006,403.440002,49.2,36,55.099998,0,65.699997,68.400002,65.400002
20160930183000,393.600006,398.519989,48.599999,36,55.099998,0,65.699997,68.400002,65.400002
20160930184500,393.600006,405.079987,49.399998,36,55.099998,0,65.699997,68.400002,65.400002
20160930190000,393.600006,405.079987,49.399998,36,55.099998,0,65.800003,68.400002,65.400002
20160930191500,393.600006,393.600006,48.000001,36,55.799999,0,65.800003,68.400002,65.400002
20160930193000,393.600006,393.600006,48.000001,36,55.799999,0,65.800003,68.400002,65.400002
20160930194500,393.600006,398.519989,48.599999,36,55.799999,0,65.900002,68.400002,65.400002
20160930200000,393.600006,391.959991,47.799999,36,55.799999,0,66.0,68.400002,65.400002
20160930201500,393.600006,403.440002,49.2,36,55.799999,0,66.0,68.400002,65.400002
20160930203000,393.600006,403.440002,49.2,36,55.799999,0,66.0,68.400002,65.400002
20160930204500,393.600006,393.600006,48.000001,36,55.799999,0,66.0,68.400002,65.400002
20160930210000,393.600006,398.519989,48.599999,36,55.799999,0,66.0,68.400002,65.400002
20160930211500,393.600006,391.959991,47.799999,36,55.799999,0,66.0,68.400002,65.400002
20160930213000,393.600006,396.880005,48.400001,36,55.799999,0,66.0,68.400002,65.400002
20160930214500,393.600006,396.880005,48.400001,36,55.799999,0,66.0,68.400002,65.400002
20160930220000,393.600006,396.880005,48.400001,36,55.799999,0,66.0,68.400002,65.400002
20160930221500,393.600006,403.440002,49.2,36,55.200001,0,66.0,68.400002,65.400002
20160930223000,393.600006,396.880005,48.400001,36,55.200001,0,66.0,68.400002,65.400002
20160930224500,393.600006,405.079987,49.399998,36,55.200001,0,65.900002,68.400002,65.400002
20160930230000,393.600006,398.519989,48.599999,36,55.200001,0,65.900002,68.400002,65.400002
20160930231500,393.600006,391.959991,47.799999,36,55.200001,0,65.800003,68.400002,65.400002
20160930233000,393.600006,396.880005,48.400001,36,55.200001,0,65.800003,68.400002,65.400002
20160930234500,393.600006,405.079987,49.399998,36,55.200001,0,65.699997,68.400002,65.400002
20161001000000,393.600006,398.519989,48.599999,36,55.200001,0,65.599998,68.400002,65.400002
20161001001500,393.600006,398.519989,48.599999,36,55.200001,0,65.599998,68.400002,65.400002
20161001003000,393.600006,403.440002,49.2,36,55.200001,0,65.5,68.400002,65.400002
20161001004500,393.600006,403.440002,49.2,36,55.200001,0,65.5,68.400002,65.400002
20161001010000,393.600006,396.880005,48.400001,36,55.200001,0,65.300003,68.400002,65.400002
20161001011500,393.600006,403.440002,49.2,36,55.200001,0,65.300003,68.400002,65.400002
20161001013000,393.600006,388.679993,47.399999,36,55.200001,0,65.199997,68.400002,65.400002
20161001014500,393.600006,373.920013,45.600002,36,55.900002,0,65.199997,68.400002,65.400002
20161001020000,393.600006,383.76001,46.800001,36,55.900002,0,65.199997,68.400002,65.400002
20161001021500,393.600006,388.679993,47.399999,36,55.900002,0,65.199997,68.400002,65.400002
20161001023000,393.600006,383.76001,46.800001,36,55.900002,0,65.199997,68.400002,65.400002
20161001024500,393.600006,378.839996,46.2,36,55.900002,100,65.099998,68.400002,65.400002
20161001030000,393.600006,378.839996,46.2,36,55.900002,100,65.099998,68.400002,65.400002
20161001031500,393.600006,378.839996,46.2,36,55.900002,100,65.099998,68.400002,65.400002
20161001033000,393.600006,388.679993,47.399999,36,55.900002,100,65.0,68.400002,65.400002
20161001034500,393.600006,383.76001,46.800001,36,55.900002,100,65.0,68.400002,65.400002
20161001040000,393.600006,388.679993,47.399999,36,55.900002,100,65.0,68.400002,65.400002
20161001041500,393.600006,383.76001,46.800001,36,55.900002,100,65.0,68.400002,65.400002
20161001043000,393.600006,378.839996,46.2,36,55.900002,100,65.0,68.400002,65.400002
20161001044500,393.600006,378.839996,46.2,36,56.700001,100,65.0,68.400002,65.400002
20161001050000,393.600006,383.76001,46.800001,36,69.599998,100,65.0,68.400002,65.400002
20161001051500,393.600006,383.76001,46.800001,36,69.599998,100,65.199997,68.400002,65.400002
20161001053000,393.600006,378.839996,46.2,36,67.300003,100,65.5,68.400002,65.400002
20161001054500,393.600006,378.839996,46.2,36,74.400002,100,65.599998,68.400002,65.400002
20161001060000,393.600006,391.959991,47.799999,36,56.0,0,65.699997,68.400002,65.400002
20161001061500,393.600006,398.519989,48.599999,36,56.0,0,65.599998,68.400002,65.400002
20161001063000,393.600006,383.76001,46.800001,36,56.0,0,65.5,68.400002,65.400002
20161001064500,393.600006,393.600006,48.000001,36,56.0,0,65.400002,68.400002,65.400002
20161001070000,393.600006,393.600006,48.000001,36,56.0,0,65.300003,68.400002,65.400002
20161001071500,393.600006,398.519989,48.599999,36,55.200001,0,65.199997,68.400002,65.400002
20161001073000,393.600006,398.519989,48.599999,36,55.200001,100,65.099998,68.400002,65.400002
20161001074500,393.600006,398.519989,48.599999,36,55.799999,100,65.0,68.400002,65.400002
20161001080000,393.600006,398.519989,48.599999,36,55.799999,100,64.900002,68.400002,65.400002
20161001081500,393.600006,398.519989,48.599999,36,55.799999,100,64.800003,68.400002,65.400002
20161001083000,393.600006,398.519989,48.599999,36,62.099998,100,64.800003,68.400002,65.400002
20161001084500,393.600006,383.76001,46.800001,36,75.300003,100,64.900002,68.400002,65.400002
20161001090000,393.600006,388.679993,47.399999,36,85.400002,100,65.199997,68.400002,65.400002
20161001091500,393.600006,383.76001,46.800001,36,74.400002,100,65.5,68.400002,65.400002
20161001093000,393.600006,398.519989,48.599999,36,57.200001,0,65.800003,68.400002,65.400002
20161001094500,393.600006,398.519989,48.599999,36,55.200001,0,65.699997,68.400002,65.400002
20161001100000,393.600006,391.959991,47.799999,36,53.900002,0,65.599998,68.400002,65.400002
20161001101500,393.600006,391.959991,47.799999,36,53.900002,0,65.5,68.400002,65.400002
20161001103000,393.600006,396.880005,48.400001,36,53.900002,0,65.199997,68.400002,65.400002
20161001104500,393.600006,388.679993,47.399999,36,53.900002,100,65.099998,68.400002,65.400002
20161001110000,393.600006,393.600006,48.000001,36,54.700001,100,65.0,68.400002,65.400002
20161001111500,393.600006,388.679993,47.399999,36,54.700001,100,64.800003,68.400002,65.400002
20161001113000,393.600006,388.679993,47.399999,36,58.299999,100,64.699997,68.400002,65.400002
20161001114500,393.600006,378.839996,46.2,36,81.300003,100,64.800003,68.400002,65.400002
20161001120000,393.600006,391.959991,47.799999,36,82.599998,100,65.099998,68.400002,65.400002
20161001121500,393.600006,372.279999,45.4,36,77.800003,100,65.5,68.400002,65.400002
20161001123000,393.600006,393.600006,48.000001,36,59.799999,0,65.800003,68.400002,65.400002
20161001124500,393.600006,408.359985,49.799998,37,54.099998,0,65.699997,68.400002,65.400002
20161001130000,393.600006,398.519989,48.599999,37,54.099998,0,65.599998,68.400002,65.400002
20161001131500,393.600006,393.600006,48.000001,37,54.700001,0,65.5,68.400002,65.400002
20161001133000,393.600006,403.440002,49.2,37,53.900002,0,65.300003,68.400002,65.400002
20161001134500,393.600006,398.519989,48.599999,37,53.900002,100,65.099998,68.400002,65.400002
20161001140000,393.600006,403.440002,49.2,37,53.900002,100,65.0,68.400002,65.400002
20161001141500,393.600006,396.880005,48.400001,37,54.700001,100,64.800003,68.400002,65.400002
20161001143000,393.600006,396.880005,48.400001,37,54.700001,100,64.800003,68.400002,65.400002
20161001144500,393.600006,383.76001,46.800001,37,79.099998,100,64.800003,68.400002,65.400002
20161001150000,393.600006,393.600006,48.000001,37,82.599998,100,65.099998,68.400002,65.400002
20161001151500,393.600006,393.600006,48.000001,37,78.5,100,65.400002,68.400002,65.400002
20161001153000,393.600006,393.600006,48.000001,37,56.5,0,65.699997,68.400002,65.400002
20161001154500,393.600006,398.519989,48.599999,37,54.400002,0,65.699997,68.400002,65.400002
20161001160000,393.600006,393.600006,48.000001,37,54.400002,0,65.599998,68.400002,65.400002
20161001161500,393.600006,393.600006,48.000001,37,54.400002,0,65.5,68.400002,65.400002
20161001163000,393.600006,393.600006,48.000001,37,54.400002,0,65.400002,68.400002,65.400002
20161001164500,393.600006,388.679993,47.399999,37,54.400002,0,65.300003,68.400002,65.400002
20161001170000,393.600006,388.679993,47.399999,37,54.400002,0,65.199997,68.400002,65.400002
20161001171500,393.600006,393.600006,48.000001,37,54.400002,0,65.199997,68.400002,65.400002
20161001173000,393.600006,393.600006,48.000001,37,55.200001,100,65.099998,68.400002,65.400002
20161001174500,393.600006,398.519989,48.599999,37,55.200001,0,65.199997,68.400002,65.400002
20161001180000,393.600006,388.679993,47.399999,37,55.200001,0,65.199997,68.400002,65.400002
20161001181500,393.600006,388.679993,47.399999,37,55.200001,0,65.199997,68.400002,65.400002
20161001183000,393.600006,398.519989,48.599999,37,55.200001,0,65.199997,68.400002,65.400002
20161001184500,393.600006,393.600006,48.000001,37,55.200001,0,65.199997,68.400002,65.400002
20161001190000,393.600006,393.600006,48.000001,37,55.200001,0,65.300003,68.400002,65.400002
20161001191500,393.600006,382.119995,46.599999,37,55.200001,0,65.300003,68.400002,65.400002
20161001193000,393.600006,398.519989,48.599999,37,55.200001,0,65.300003,68.400002,65.400002
20161001194500,393.600006,398.519989,48.599999,37,55.200001,0,65.199997,68.400002,65.400002
20161001200000,393.600006,388.679993,47.399999,37,55.200001,0,65.300003,68.400002,65.400002
20161001201500,393.600006,388.679993,47.399999,37,55.200001,0,65.199997,68.400002,65.400002
20161001203000,393.600006,398.519989,48.599999,37,55.200001,0,65.199997,68.400002,65.400002
20161001204500,393.600006,383.76001,46.800001,37,55.200001,0,65.199997,68.400002,65.400002
20161001210000,393.600006,396.880005,48.400001,37,55.900002,0,65.199997,68.400002,65.400002
20161001211500,393.600006,391.959991,47.799999,37,55.200001,0,65.199997,68.400002,65.400002
20161001213000,393.600006,398.519989,48.599999,37,55.200001,0,65.199997,68.400002,65.400002
20161001214500,393.600006,393.600006,48.000001,37,55.200001,0,65.199997,68.400002,65.400002
20161001220000,393.600006,393.600006,48.000001,37,55.200001,100,65.099998,68.400002,65.400002
20161001221500,393.600006,393.600006,48.000001,37,55.200001,100,65.099998,68.400002,65.400002
20161001223000,393.600006,398.519989,48.599999,37,55.200001,100,65.099998,68.400002,65.400002
20161001224500,393.600006,398.519989,48.599999,37,55.200001,100,65.099998,68.400002,65.400002
20161001230000,393.600006,393.600006,48.000001,37,55.200001,100,65.0,68.400002,65.400002
20161001231500,393.600006,398.519989,48.599999,37,55.200001,100,65.0,68.400002,65.400002
20161001233000,393.600006,405.079987,49.399998,37,55.900002,100,65.0,68.400002,65.400002
20161001234500,393.600006,405.079987,49.399998,37,55.900002,100,65.0,68.400002,65.400002
20161002000000,393.600006,405.079987,49.399998,37,55.900002,100,65.0,68.400002,65.400002
20161002001500,393.600006,388.679993,47.399999,37,62.400002,100,65.0,68.400002,65.400002
20161002003000,393.600006,398.519989,48.599999,37,69.400002,100,65.099998,68.400002,65.400002
20161002004500,393.600006,398.519989,48.599999,37,76.800003,100,65.300003,68.400002,65.400002
20161002010000,393.600006,403.440002,49.2,37,69.699997,100,65.599998,68.400002,65.400002
20161002011500,393.600006,396.880005,48.400001,37,56.400002,0,65.699997,68.400002,65.400002
20161002013000,393.600006,391.959991,47.799999,37,55.599998,0,65.699997,68.400002,65.400002
20161002014500,393.600006,391.959991,47.799999,37,55.599998,0,65.599998,68.400002,65.400002
20161002020000,393.600006,391.959991,47.799999,37,55.599998,0,65.5,68.400002,65.400002
20161002021500,393.600006,391.959991,47.799999,37,55.599998,0,65.400002,68.400002,65.400002
20161002023000,393.600006,391.959991,47.799999,37,55.599998,0,65.300003,68.400002,65.400002
20161002024500,393.600006,391.959991,47.799999,37,55.599998,0,65.199997,68.400002,65.400002
20161002030000,393.600006,396.880005,48.400001,37,55.599998,0,65.199997,68.400002,65.400002
20161002031500,393.600006,396.880005,48.400001,37,55.599998,100,65.099998,68.400002,65.400002
20161002033000,393.600006,396.880005,48.400001,37,55.599998,100,65.0,68.400002,65.400002
20161002034500,393.600006,396.880005,48.400001,37,55.599998,100,65.0,68.400002,65.400002
20161002040000,393.600006,396.880005,48.400001,37,55.599998,100,64.900002,68.400002,65.400002
20161002041500,393.600006,396.880005,48.400001,37,56.599998,100,64.800003,68.400002,65.400002
20161002043000,393.600006,396.880005,48.400001,37,71.599998,100,64.900002,68.400002,65.400002
20161002044500,393.600006,396.880005,48.400001,37,85.599998,100,65.099998,68.400002,65.400002
20161002050000,393.600006,382.119995,46.599999,37,73.5,100,65.5,68.400002,65.400002
20161002051500,393.600006,398.519989,48.599999,37,57.299999,0,65.699997,68.400002,65.400002
20161002053000,393.600006,393.600006,48.000001,37,55.5,0,65.699997,68.400002,65.400002
20161002054500,393.600006,393.600006,48.000001,37,55.5,0,65.599998,68.400002,65.400002
20161002060000,393.600006,403.440002,49.2,37,55.5,0,65.5,68.400002,65.400002
20161002061500,393.600006,396.880005,48.400001,37,55.5,0,65.300003,68.400002,65.400002
20161002063000,393.600006,396.880005,48.400001,37,55.5,0,65.199997,68.400002,65.400002
20161002064500,393.600006,396.880005,48.400001,37,55.5,100,65.099998,68.400002,65.400002
20161002070000,393.600006,396.880005,48.400001,37,55.5,100,65.0,68.400002,65.400002
20161002071500,393.600006,396.880005,48.400001,37,55.5,100,64.900002,68.400002,65.400002
20161002073000,393.600006,396.880005,48.400001,37,55.5,100,64.800003,68.400002,65.400002
20161002074500,393.600006,414.920013,50.600002,37,68.099998,100,64.800003,68.400002,65.400002
20161002080000,393.600006,405.079987,49.399998,37,75.400002,100,65.0,68.400002,65.400002
20161002081500,393.600006,396.880005,48.400001,37,86.599998,100,65.300003,68.400002,65.400002
20161002083000,393.600006,396.880005,48.400001,37,77.800003,100,65.599998,68.400002,65.400002
20161002084500,393.600006,408.359985,49.799998,37,56.400002,0,65.699997,68.400002,65.400002
