PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161002090000,393.600006,398.519989,48.599999,37,55.599998,0,65.699997,68.400002,65.400002
20161002091500,393.600006,391.959991,47.799999,37,55.599998,0,65.5,68.400002,65.400002
20161002093000,393.600006,391.959991,47.799999,37,55.599998,0,65.400002,68.400002,65.400002
20161002094500,393.600006,391.959991,47.799999,37,55.599998,0,65.199997,68.400002,65.400002
20161002100000,393.600006,396.880005,48.400001,37,55.599998,100,65.099998,68.400002,65.400002
20161002101500,393.600006,396.880005,48.400001,37,55.599998,100,65.0,68.400002,65.400002
20161002103000,393.600006,396.880005,48.400001,37,55.599998,100,64.900002,68.400002,65.400002
20161002104500,393.600006,396.880005,48.400001,37,55.599998,100,64.800003,68.400002,65.400002
20161002110000,393.600006,388.679993,47.399999,37,75.800003,100,64.800003,68.400002,65.400002
20161002111500,393.600006,396.880005,48.400001,37,75.800003,100,65.099998,68.400002,65.400002
20161002113000,393.600006,403.440002,49.2,37,81.699997,100,65.400002,68.400002,65.400002
20161002114500,393.600006,408.359985,49.799998,37,61.5,0,65.699997,68.400002,65.400002
20161002120000,393.600006,396.880005,48.400001,37,54.700001,0,65.699997,68.400002,65.400002
20161002121500,393.600006,408.359985,49.799998,37,54.700001,0,65.599998,68.400002,65.400002
20161002123000,393.600006,396.880005,48.400001,37,54.700001,0,65.5,68.400002,65.400002
20161002124500,393.600006,403.440002,49.2,37,54.700001,0,65.300003,68.400002,65.400002
20161002130000,393.600006,403.440002,49.2,37,54.700001,100,65.099998,68.400002,65.400002
20161002131500,393.600006,398.519989,48.599999,37,54.700001,100,65.0,68.400002,65.400002
20161002133000,393.600006,398.519989,48.599999,37,54.700001,100,64.800003,68.400002,65.400002
20161002134500,393.600006,408.359985,49.799998,37,54.700001,100,64.800003,68.400002,65.400002
20161002140000,393.600006,398.519989,48.599999,37,73.5,100,64.800003,68.400002,65.400002
20161002141500,393.600006,391.959991,47.799999,37,80.599998,100,65.0,68.400002,65.400002
20161002143000,393.600006,398.519989,48.599999,37,75.400002,100,65.400002,68.400002,65.400002
20161002144500,393.600006,398.519989,48.599999,37,57.200001,0,65.699997,68.400002,65.400002
20161002150000,393.600006,393.600006,48.000001,37,54.299999,0,65.699997,68.400002,65.400002
20161002151500,393.600006,393.600006,48.000001,37,54.299999,0,65.599998,68.400002,65.400002
20161002153000,393.600006,393.600006,48.000001,37,54.299999,0,65.5,68.400002,65.400002
20161002154500,393.600006,408.359985,49.799998,37,54.299999,0,65.300003,68.400002,65.400002
20161002160000,393.600006,398.519989,48.599999,37,54.299999,0,65.199997,68.400002,65.400002
20161002161500,393.600006,408.359985,49.799998,37,54.299999,100,65.099998,68.400002,65.400002
20161002163000,393.600006,396.880005,48.400001,37,54.299999,100,65.099998,68.400002,65.400002
20161002164500,393.600006,396.880005,48.400001,37,54.299999,100,65.0,68.400002,65.400002
20161002170000,393.600006,396.880005,48.400001,37,55.0,100,65.0,68.400002,65.400002
20161002171500,393.600006,396.880005,48.400001,37,55.0,100,64.900002,68.400002,65.400002
20161002173000,393.600006,396.880005,48.400001,37,56.599998,100,64.900002,68.400002,65.400002
20161002174500,393.600006,403.440002,49.2,37,66.199997,100,65.0,68.400002,65.400002
20161002180000,393.600006,396.880005,48.400001,37,73.0,100,65.099998,68.400002,65.400002
20161002181500,393.600006,396.880005,48.400001,37,67.699997,100,65.400002,68.400002,65.400002
20161002183000,393.600006,403.440002,49.2,37,71.099998,100,65.699997,68.400002,65.400002
20161002184500,393.600006,398.519989,48.599999,37,55.200001,0,65.699997,68.400002,65.400002
20161002190000,393.600006,398.519989,48.599999,37,55.200001,0,65.699997,68.400002,65.400002
20161002191500,393.600006,403.440002,49.2,37,55.200001,0,65.599998,68.400002,65.400002
20161002193000,393.600006,396.880005,48.400001,37,55.200001,0,65.599998,68.400002,65.400002
20161002194500,393.600006,391.959991,47.799999,37,55.200001,0,65.5,68.400002,65.400002
20161002200000,393.600006,391.959991,47.799999,37,55.200001,0,65.400002,68.400002,65.400002
20161002201500,393.600006,391.959991,47.799999,37,55.200001,0,65.300003,68.400002,65.400002
20161002203000,393.600006,396.880005,48.400001,37,55.200001,0,65.300003,68.400002,65.400002
20161002204500,393.600006,396.880005,48.400001,37,55.200001,0,65.199997,68.400002,65.400002
20161002210000,393.600006,396.880005,48.400001,37,55.200001,0,65.199997,68.400002,65.400002
20161002211500,393.600006,388.679993,47.399999,37,55.200001,100,65.099998,68.400002,65.400002
20161002213000,393.600006,388.679993,47.399999,37,55.200001,100,65.099998,68.400002,65.400002
20161002214500,393.600006,393.600006,48.000001,37,55.200001,100,65.099998,68.400002,65.400002
20161002220000,393.600006,393.600006,48.000001,37,55.200001,100,65.0,68.400002,65.400002
20161002221500,393.600006,393.600006,48.000001,37,55.900002,100,65.0,68.400002,65.400002
20161002223000,393.600006,398.519989,48.599999,37,55.900002,100,65.0,68.400002,65.400002
20161002224500,393.600006,398.519989,48.599999,37,55.900002,100,65.0,68.400002,65.400002
20161002230000,393.600006,393.600006,48.000001,37,55.900002,100,65.0,68.400002,65.400002
20161002231500,393.600006,398.519989,48.599999,37,56.700001,100,65.0,68.400002,65.400002
20161002233000,393.600006,398.519989,48.599999,37,64.400002,100,65.0,68.400002,65.400002
20161002234500,393.600006,388.679993,47.399999,37,73.0,100,65.199997,68.400002,65.400002
20161003000000,393.600006,396.880005,48.400001,37,71.0,100,65.5,68.400002,65.400002
20161003001500,393.600006,396.880005,48.400001,37,60.799999,0,65.699997,68.400002,65.400002
20161003003000,393.600006,388.679993,47.399999,37,55.599998,0,65.699997,68.400002,65.400002
20161003004500,393.600006,405.079987,49.399998,37,55.599998,0,65.599998,68.400002,65.400002
20161003010000,393.600006,391.959991,47.799999,37,55.599998,0,65.5,68.400002,65.400002
20161003011500,393.600006,391.959991,47.799999,37,55.599998,0,65.5,68.400002,65.400002
20161003013000,393.600006,403.440002,49.2,37,55.599998,0,65.300003,68.400002,65.400002
20161003014500,393.600006,383.76001,46.800001,37,55.599998,0,65.199997,68.400002,65.400002
20161003020000,393.600006,398.519989,48.599999,37,55.599998,100,65.099998,68.400002,65.400002
20161003021500,393.600006,398.519989,48.599999,37,55.599998,100,65.099998,68.400002,65.400002
20161003023000,393.600006,393.600006,48.000001,37,55.599998,100,65.0,68.400002,65.400002
20161003024500,393.600006,393.600006,48.000001,37,56.299999,100,65.0,68.400002,65.400002
20161003030000,393.600006,393.600006,48.000001,37,56.299999,100,64.900002,68.400002,65.400002
20161003031500,393.600006,393.600006,48.000001,37,56.299999,100,64.800003,68.400002,65.400002
20161003033000,393.600006,388.679993,47.399999,37,68.5,100,64.900002,68.400002,65.400002
20161003034500,393.600006,388.679993,47.399999,37,72.5,100,65.099998,68.400002,65.400002
20161003040000,393.600006,398.519989,48.599999,37,68.199997,100,65.300003,68.400002,65.400002
20161003041500,393.600006,398.519989,48.599999,37,74.400002,100,65.5,68.400002,65.400002
20161003043000,393.600006,388.679993,47.399999,37,62.599998,0,65.699997,68.400002,65.400002
20161003044500,393.600006,393.600006,48.000001,37,55.599998,0,65.599998,68.400002,65.400002
20161003050000,393.600006,393.600006,48.000001,37,55.599998,0,65.5,68.400002,65.400002
20161003051500,393.600006,393.600006,48.000001,37,55.599998,0,65.400002,68.400002,65.400002
20161003053000,393.600006,398.519989,48.599999,37,55.599998,0,65.300003,68.400002,65.400002
20161003054500,393.600006,416.559998,50.8,37,55.599998,100,65.099998,68.400002,65.400002
20161003060000,393.600006,396.880005,48.400001,37,55.599998,100,65.0,68.400002,65.400002
20161003061500,393.600006,391.959991,47.799999,37,67.5,100,64.300003,68.400002,65.400002
20161003063000,393.600006,398.519989,48.599999,37,78.199997,100,65.099998,68.400002,65.400002
20161003064500,393.600006,393.600006,48.000001,37,62.400002,100,65.099998,68.400002,65.400002
20161003070000,393.600006,393.600006,48.000001,37,61.200001,100,65.099998,68.400002,65.400002
20161003071500,393.600006,393.600006,48.000001,37,64.0,100,65.199997,68.400002,65.400002
20161003073000,393.600006,393.600006,48.000001,37,61.599998,100,65.199997,68.400002,65.400002
20161003074500,393.600006,393.600006,48.000001,37,62.799999,100,65.199997,68.400002,65.400002
20161003080000,393.600006,403.440002,49.2,37,62.799999,100,65.199997,68.400002,65.400002
20161003081500,393.600006,393.600006,48.000001,37,61.599998,100,65.199997,68.400002,65.400002
20161003083000,393.600006,393.600006,48.000001,37,62.799999,100,65.199997,68.400002,65.400002
20161003084500,393.600006,405.079987,49.399998,37,62.0,100,65.199997,68.400002,65.400002
20161003090000,393.600006,396.880005,48.400001,37,60.799999,100,65.199997,68.400002,65.400002
20161003091500,393.600006,416.559998,50.8,37,60.799999,100,65.199997,68.400002,65.400002
20161003093000,393.600006,408.359985,49.799998,37,60.799999,100,65.199997,68.400002,65.400002
20161003094500,393.600006,416.559998,50.8,37,60.799999,100,65.099998,68.400002,65.400002
20161003100000,393.600006,408.359985,49.799998,37,61.700001,100,65.099998,68.400002,65.400002
20161003101500,393.600006,408.359985,49.799998,37,61.700001,100,65.099998,68.400002,65.400002
20161003103000,393.600006,398.519989,48.599999,37,60.799999,100,65.099998,68.400002,65.400002
20161003104500,393.600006,403.440002,49.2,37,60.799999,100,65.099998,68.400002,65.400002
20161003110000,393.600006,403.440002,49.2,37,60.799999,100,65.099998,68.400002,65.400002
20161003111500,393.600006,410.0,50.0,37,63.200001,100,65.099998,68.400002,65.400002
20161003113000,393.600006,403.440002,49.2,37,63.200001,100,65.199997,68.400002,65.400002
20161003114500,393.600006,403.440002,49.2,37,61.700001,100,65.199997,68.400002,65.400002
20161003120000,393.600006,403.440002,49.2,37,61.700001,100,65.300003,68.400002,65.400002
20161003121500,393.600006,398.519989,48.599999,37,61.700001,100,65.300003,68.400002,65.400002
20161003123000,393.600006,398.519989,48.599999,37,61.700001,100,65.300003,68.400002,65.400002
20161003124500,393.600006,403.440002,49.2,37,60.799999,100,65.400002,68.400002,65.400002
20161003130000,393.600006,403.440002,49.2,37,60.799999,100,65.5,68.400002,65.400002
20161003131500,393.600006,398.519989,48.599999,37,63.599998,100,65.5,68.400002,65.400002
20161003133000,393.600006,398.519989,48.599999,37,61.200001,100,65.5,68.400002,65.400002
20161003134500,393.600006,408.359985,49.799998,37,61.200001,100,65.599998,68.400002,65.400002
20161003140000,393.600006,398.519989,48.599999,37,62.0,100,65.599998,68.400002,65.400002
20161003141500,393.600006,403.440002,49.2,37,62.0,100,65.599998,68.400002,65.400002
20161003143000,393.600006,398.519989,48.599999,37,62.0,100,65.599998,68.400002,65.400002
20161003144500,393.600006,398.519989,48.599999,37,55.200001,0,65.599998,68.400002,65.400002
20161003150000,393.600006,408.359985,49.799998,37,53.900002,0,65.599998,68.400002,65.400002
20161003151500,393.600006,393.600006,48.000001,37,54.700001,0,65.5,68.400002,65.400002
20161003153000,393.600006,393.600006,48.000001,37,54.700001,0,65.400002,68.400002,65.400002
20161003154500,393.600006,405.079987,49.399998,37,54.700001,0,65.300003,68.400002,65.400002
20161003160000,393.600006,398.519989,48.599999,37,54.700001,0,65.300003,68.400002,65.400002
20161003161500,393.600006,403.440002,49.2,37,55.5,0,65.199997,68.400002,65.400002
20161003163000,393.600006,398.519989,48.599999,37,55.5,0,65.199997,68.400002,65.400002
20161003164500,393.600006,398.519989,48.599999,37,54.700001,0,65.199997,68.400002,65.400002
20161003170000,393.600006,403.440002,49.2,37,54.700001,0,65.199997,68.400002,65.400002
20161003171500,393.600006,398.519989,48.599999,37,54.700001,0,65.199997,68.400002,65.400002
20161003173000,393.600006,403.440002,49.2,37,54.700001,0,65.300003,68.400002,65.400002
20161003174500,393.600006,398.519989,48.599999,37,54.700001,0,65.300003,68.400002,65.400002
20161003180000,393.600006,398.519989,48.599999,37,55.5,0,65.300003,68.400002,65.400002
20161003181500,393.600006,398.519989,48.599999,37,55.5,0,65.300003,68.400002,65.400002
20161003183000,393.600006,398.519989,48.599999,37,54.700001,0,65.400002,68.400002,65.400002
20161003184500,393.600006,408.359985,49.799998,37,54.700001,0,65.400002,68.400002,65.400002
20161003190000,393.600006,391.959991,47.799999,37,54.700001,0,65.400002,68.400002,65.400002
20161003191500,393.600006,391.959991,47.799999,37,54.700001,0,65.5,68.400002,65.400002
20161003193000,393.600006,398.519989,48.599999,37,54.700001,0,65.5,68.400002,65.400002
20161003194500,393.600006,398.519989,48.599999,37,54.700001,0,65.5,68.400002,65.400002
20161003200000,393.600006,393.600006,48.000001,37,55.5,0,65.5,68.400002,65.400002
20161003201500,393.600006,398.519989,48.599999,37,55.5,0,65.5,68.400002,65.400002
20161003203000,393.600006,398.519989,48.599999,37,55.5,0,65.5,68.400002,65.400002
20161003204500,393.600006,383.76001,46.800001,37,55.5,0,65.5,68.400002,65.400002
20161003210000,393.600006,388.679993,47.399999,37,55.5,0,65.5,68.400002,65.400002
20161003211500,393.600006,398.519989,48.599999,37,55.5,0,65.5,68.400002,65.400002
20161003213000,393.600006,410.0,50.0,37,55.5,0,65.400002,68.400002,65.400002
20161003214500,393.600006,391.959991,47.799999,37,55.5,0,65.400002,68.400002,65.400002
20161003220000,393.600006,391.959991,47.799999,37,55.5,0,65.300003,68.400002,65.400002
20161003221500,393.600006,396.880005,48.400001,37,55.5,0,65.300003,68.400002,65.400002
20161003223000,393.600006,396.880005,48.400001,37,55.5,0,65.199997,68.400002,65.400002
20161003224500,393.600006,403.440002,49.2,37,55.5,0,65.199997,68.400002,65.400002
20161003230000,393.600006,396.880005,48.400001,37,55.5,0,65.199997,68.400002,65.400002
20161003231500,393.600006,408.359985,49.799998,37,55.5,100,65.099998,68.400002,65.400002
20161003233000,393.600006,398.519989,48.599999,37,55.5,100,65.099998,68.400002,65.400002
20161003234500,393.600006,403.440002,49.2,37,55.5,100,65.099998,68.400002,65.400002
20161004000000,393.600006,398.519989,48.599999,37,55.5,100,65.099998,68.400002,65.400002
20161004001500,393.600006,388.679993,47.399999,37,55.5,100,65.0,68.400002,65.400002
20161004003000,393.600006,393.600006,48.000001,37,55.5,100,65.0,68.400002,65.400002
20161004004500,393.600006,393.600006,48.000001,37,55.5,100,65.0,68.400002,65.400002
20161004010000,393.600006,393.600006,48.000001,37,55.5,100,65.0,68.400002,65.400002
20161004011500,393.600006,393.600006,48.000001,37,55.5,100,64.900002,68.400002,65.400002
20161004013000,393.600006,393.600006,48.000001,37,68.099998,100,65.0,68.400002,65.400002
20161004014500,393.600006,403.440002,49.2,37,69.5,100,65.099998,68.400002,65.400002
20161004020000,393.600006,396.880005,48.400001,37,72.599998,100,65.300003,68.400002,65.400002
20161004021500,393.600006,396.880005,48.400001,37,68.199997,100,65.599998,68.400002,65.400002
20161004023000,393.600006,396.880005,48.400001,37,56.799999,0,65.699997,68.400002,65.400002
20161004024500,393.600006,396.880005,48.400001,37,55.599998,0,65.699997,68.400002,65.400002
20161004030000,393.600006,396.880005,48.400001,37,55.599998,0,65.599998,68.400002,65.400002
20161004031500,393.600006,396.880005,48.400001,37,55.599998,0,65.5,68.400002,65.400002
20161004033000,393.600006,403.440002,49.2,37,55.599998,0,65.300003,68.400002,65.400002
20161004034500,393.600006,398.519989,48.599999,37,55.599998,0,65.199997,68.400002,65.400002
20161004040000,393.600006,405.079987,49.399998,37,55.599998,100,65.099998,68.400002,65.400002
20161004041500,393.600006,396.880005,48.400001,37,55.599998,100,65.0,68.400002,65.400002
20161004043000,393.600006,396.880005,48.400001,37,55.599998,100,64.900002,68.400002,65.400002
20161004044500,393.600006,396.880005,48.400001,37,56.400002,100,64.800003,68.400002,65.400002
20161004050000,393.600006,391.959991,47.799999,37,70.599998,100,64.800003,68.400002,65.400002
20161004051500,393.600006,391.959991,47.799999,37,77.300003,100,65.0,68.400002,65.400002
20161004053000,393.600006,405.079987,49.399998,37,74.0,100,65.300003,68.400002,65.400002
20161004054500,393.600006,405.079987,49.399998,37,81.099998,100,65.699997,68.400002,65.400002
20161004060000,393.600006,398.519989,48.599999,37,56.299999,0,65.699997,68.400002,65.400002
20161004061500,393.600006,405.079987,49.399998,37,55.5,0,65.599998,68.400002,65.400002
20161004063000,393.600006,396.880005,48.400001,37,55.5,0,65.5,68.400002,65.400002
20161004064500,393.600006,396.880005,48.400001,37,55.5,0,65.300003,68.400002,65.400002
20161004070000,393.600006,396.880005,48.400001,37,55.5,0,65.199997,68.400002,65.400002
20161004071500,393.600006,410.0,50.0,37,55.5,100,65.099998,68.400002,65.400002
20161004073000,393.600006,410.0,50.0,37,55.5,100,65.0,68.400002,65.400002
20161004074500,393.600006,403.440002,49.2,37,55.5,100,64.800003,68.400002,65.400002
20161004080000,393.600006,403.440002,49.2,37,56.299999,100,64.800003,68.400002,65.400002
20161004081500,393.600006,408.359985,49.799998,37,72.5,100,64.800003,68.400002,65.400002
20161004083000,393.600006,414.920013,50.600002,37,75.199997,100,65.099998,68.400002,65.400002
20161004084500,393.600006,398.519989,48.599999,36,76.400002,100,65.400002,68.400002,65.400002
20161004090000,393.600006,393.600006,48.000001,36,62.099998,0,65.699997,68.400002,65.400002
20161004091500,393.600006,393.600006,48.000001,36,54.799999,0,65.699997,68.400002,65.400002
20161004093000,393.600006,405.079987,49.399998,36,53.900002,0,65.599998,68.400002,65.400002
20161004094500,393.600006,398.519989,48.599999,36,53.900002,0,65.5,68.400002,65.400002
20161004100000,393.600006,398.519989,48.599999,36,53.900002,0,65.300003,68.400002,65.400002
20161004101500,393.600006,391.959991,47.799999,36,53.900002,0,65.199997,68.400002,65.400002
20161004103000,393.600006,405.079987,49.399998,36,53.900002,100,65.099998,68.400002,65.400002
20161004104500,393.600006,393.600006,48.000001,36,53.900002,100,65.0,68.400002,65.400002
20161004110000,393.600006,382.119995,46.599999,36,55.200001,100,64.900002,68.400002,65.400002
20161004111500,393.600006,388.679993,47.399999,36,55.200001,100,64.800003,68.400002,65.400002
20161004113000,393.600006,388.679993,47.399999,36,61.900002,100,64.800003,68.400002,65.400002
20161004114500,393.600006,388.679993,47.399999,36,72.199997,100,65.0,68.400002,65.400002
20161004120000,393.600006,378.839996,46.2,36,77.699997,100,65.300003,68.400002,65.400002
20161004121500,393.600006,373.920013,45.600002,36,78.699997,100,65.599998,68.400002,65.400002
20161004123000,393.600006,378.839996,46.2,36,54.299999,0,65.699997,68.400002,65.400002
20161004124500,393.600006,391.959991,47.799999,36,54.299999,0,65.599998,68.400002,65.400002
20161004130000,393.600006,382.119995,46.599999,36,54.299999,0,65.599998,68.400002,65.400002
20161004131500,393.600006,388.679993,47.399999,36,53.5,0,65.5,68.400002,65.400002
20161004133000,393.600006,383.76001,46.800001,36,54.200001,100,65.0,68.400002,65.400002
20161004134500,393.600006,391.959991,47.799999,36,54.799999,100,65.199997,68.400002,65.400002
20161004140000,393.600006,391.959991,47.799999,36,54.799999,100,65.400002,68.400002,65.400002
20161004141500,393.600006,391.959991,47.799999,36,54.799999,100,65.5,68.400002,65.400002
20161004143000,393.600006,391.959991,47.799999,36,54.799999,100,65.300003,68.400002,65.400002
20161004144500,393.600006,391.959991,47.799999,36,54.799999,100,65.5,68.400002,65.400002
20161004150000,393.600006,391.959991,47.799999,36,54.799999,100,65.5,68.400002,65.400002
20161004151500,393.600006,383.76001,46.800001,36,54.799999,100,65.400002,68.400002,65.400002
20161004153000,393.600006,393.600006,48.000001,36,54.799999,100,65.300003,68.400002,65.400002
20161004154500,393.600006,398.519989,48.599999,36,54.799999,100,65.300003,68.400002,65.400002
20161004160000,393.600006,398.519989,48.599999,36,54.799999,100,65.199997,68.400002,65.400002
20161004161500,393.600006,398.519989,48.599999,36,54.799999,100,65.199997,68.400002,65.400002
20161004163000,393.600006,405.079987,49.399998,36,54.799999,100,65.199997,68.400002,65.400002
20161004164500,393.600006,398.519989,48.599999,36,54.799999,100,65.099998,68.400002,65.400002
20161004170000,393.600006,398.519989,48.599999,36,54.799999,100,65.099998,68.400002,65.400002
20161004171500,393.600006,398.519989,48.599999,36,54.799999,100,65.099998,68.400002,65.400002
20161004173000,393.600006,398.519989,48.599999,36,54.799999,100,65.099998,68.400002,65.400002
20161004174500,393.600006,391.959991,47.799999,36,54.799999,100,65.099998,68.400002,65.400002
20161004180000,393.600006,403.440002,49.2,36,54.799999,100,65.099998,68.400002,65.400002
20161004181500,393.600006,410.0,50.0,36,55.5,100,65.099998,68.400002,65.400002
20161004183000,393.600006,396.880005,48.400001,36,55.5,100,65.099998,68.400002,65.400002
20161004184500,393.600006,396.880005,48.400001,36,55.5,100,65.199997,68.400002,65.400002
20161004190000,393.600006,396.880005,48.400001,36,55.5,100,65.199997,68.400002,65.400002
20161004191500,393.600006,396.880005,48.400001,36,55.5,100,65.199997,68.400002,65.400002
20161004193000,393.600006,403.440002,49.2,36,55.5,100,65.199997,68.400002,65.400002
20161004194500,393.600006,393.600006,48.000001,36,55.5,100,65.199997,68.400002,65.400002
20161004200000,393.600006,393.600006,48.000001,36,55.5,100,65.300003,68.400002,65.400002
20161004201500,393.600006,393.600006,48.000001,36,55.5,100,65.300003,68.400002,65.400002
20161004203000,393.600006,408.359985,49.799998,36,55.5,100,65.300003,68.400002,65.400002
20161004204500,393.600006,408.359985,49.799998,36,55.5,100,65.199997,68.400002,65.400002
20161004210000,393.600006,391.959991,47.799999,36,55.5,100,65.199997,68.400002,65.400002
20161004211500,393.600006,391.959991,47.799999,36,55.5,100,65.199997,68.400002,65.400002
20161004213000,393.600006,398.519989,48.599999,36,55.5,100,65.199997,68.400002,65.400002
20161004214500,393.600006,403.440002,49.2,36,55.5,100,65.199997,68.400002,65.400002
20161004220000,393.600006,403.440002,49.2,36,55.5,100,65.099998,68.400002,65.400002
20161004221500,393.600006,403.440002,49.2,36,55.5,100,65.099998,68.400002,65.400002
20161004223000,393.600006,410.0,50.0,36,55.5,100,65.099998,68.400002,65.400002
20161004224500,393.600006,410.0,50.0,36,55.5,100,65.099998,68.400002,65.400002
20161004230000,393.600006,396.880005,48.400001,36,55.5,100,65.099998,68.400002,65.400002
20161004231500,393.600006,396.880005,48.400001,36,58.299999,100,65.0,68.400002,65.400002
20161004233000,393.600006,396.880005,48.400001,36,71.0,100,65.099998,68.400002,65.400002
20161004234500,393.600006,405.079987,49.399998,36,67.699997,100,65.300003,68.400002,65.400002
20161005000000,393.600006,396.880005,48.400001,36,70.099998,100,65.5,68.400002,65.400002
20161005001500,393.600006,396.880005,48.400001,36,61.299999,0,65.699997,68.400002,65.400002
20161005003000,393.600006,396.880005,48.400001,36,55.200001,0,65.699997,68.400002,65.400002
20161005004500,393.600006,403.440002,49.2,36,55.200001,0,65.599998,68.400002,65.400002
20161005010000,393.600006,398.519989,48.599999,36,55.200001,0,65.5,68.400002,65.400002
20161005011500,393.600006,391.959991,47.799999,36,55.200001,0,65.400002,68.400002,65.400002
20161005013000,393.600006,391.959991,47.799999,36,55.900002,0,65.300003,68.400002,65.400002
20161005014500,393.600006,391.959991,47.799999,36,55.900002,0,65.300003,68.400002,65.400002
20161005020000,393.600006,396.880005,48.400001,36,55.200001,0,65.199997,68.400002,65.400002
20161005021500,393.600006,396.880005,48.400001,36,55.200001,100,65.099998,68.400002,65.400002
20161005023000,393.600006,388.679993,47.399999,36,55.200001,100,65.099998,68.400002,65.400002
20161005024500,393.600006,393.600006,48.000001,36,55.200001,100,65.0,68.400002,65.400002
20161005030000,393.600006,393.600006,48.000001,36,55.900002,100,65.0,68.400002,65.400002
20161005031500,393.600006,398.519989,48.599999,36,55.900002,100,64.900002,68.400002,65.400002
20161005033000,393.600006,388.679993,47.399999,36,55.900002,100,64.900002,68.400002,65.400002
20161005034500,393.600006,393.600006,48.000001,36,64.0,100,64.900002,68.400002,65.400002
20161005040000,393.600006,393.600006,48.000001,36,70.099998,100,65.0,68.400002,65.400002
20161005041500,393.600006,378.839996,46.2,36,70.099998,100,65.300003,68.400002,65.400002
20161005043000,393.600006,393.600006,48.000001,36,70.099998,100,65.5,68.400002,65.400002
20161005044500,393.600006,403.440002,49.2,37,58.799999,0,65.800003,68.400002,65.400002
20161005050000,393.600006,414.920013,50.600002,37,57.599998,0,65.800003,68.400002,65.400002
20161005051500,393.600006,382.119995,46.599999,37,53.099998,0,65.699997,68.400002,65.400002
20161005053000,393.600006,396.880005,48.400001,37,55.599998,0,65.599998,68.400002,65.400002
20161005054500,393.600006,403.440002,49.2,37,55.599998,0,65.5,68.400002,65.400002
20161005060000,393.600006,403.440002,49.2,37,54.700001,0,65.400002,68.400002,65.400002
20161005061500,393.600006,396.880005,48.400001,37,54.700001,0,65.199997,68.400002,65.400002
20161005063000,393.600006,396.880005,48.400001,37,59.200001,100,64.300003,68.400002,65.400002
20161005064500,393.600006,391.959991,47.799999,37,55.599998,100,64.699997,68.400002,65.400002
20161005070000,393.600006,383.76001,46.800001,37,63.799999,0,65.699997,68.400002,65.400002
20161005071500,393.600006,393.600006,48.000001,37,55.200001,100,65.099998,68.400002,65.400002
20161005073000,393.600006,393.600006,48.000001,37,55.200001,100,65.199997,68.400002,65.400002
20161005074500,393.600006,388.679993,47.399999,37,55.200001,100,65.099998,68.400002,65.400002
20161005080000,393.600006,388.679993,47.399999,37,55.200001,100,65.0,68.400002,65.400002
20161005081500,393.600006,388.679993,47.399999,37,94.800003,100,65.199997,70.900002,67.900002
20161005083000,393.600006,393.600006,48.000001,37,85.0,100,65.599998,71.300003,68.300003
20161005084500,393.600006,388.679993,47.399999,37,81.5,100,66.0,71.300003,68.300003
20161005090000,393.600006,388.679993,47.399999,37,83.5,100,66.5,71.300003,68.300003
20161005091500,393.600006,398.519989,48.599999,37,81.099998,100,66.900002,71.300003,68.300003
20161005093000,393.600006,391.959991,47.799999,37,89.099998,100,67.400002,71.300003,68.300003
20161005094500,393.600006,391.959991,47.799999,37,79.199997,100,67.699997,71.300003,68.300003
20161005100000,393.600006,391.959991,47.799999,37,93.099998,100,68.099998,71.300003,68.300003
20161005101500,393.600006,391.959991,47.799999,37,79.199997,100,68.400002,71.300003,68.300003
20161005103000,393.600006,391.959991,47.799999,37,58.099998,0,68.599998,71.300003,68.300003
20161005104500,393.600006,391.959991,47.799999,37,54.700001,0,68.199997,71.300003,68.300003
20161005110000,393.600006,403.440002,49.2,37,54.700001,100,67.900002,71.300003,68.300003
20161005111500,393.600006,388.679993,47.399999,37,54.700001,100,67.599998,71.300003,68.300003
20161005113000,393.600006,396.880005,48.400001,37,83.300003,100,67.300003,71.300003,68.300003
20161005114500,393.600006,405.079987,49.399998,37,81.599998,100,67.5,71.300003,68.300003
20161005120000,393.600006,398.519989,48.599999,37,77.300003,100,67.800003,71.199997,68.199997
20161005121500,393.600006,388.679993,47.399999,37,78.699997,100,68.099998,71.199997,68.199997
20161005123000,393.600006,378.839996,46.2,37,57.599998,100,68.400002,71.199997,68.199997
20161005124500,393.600006,393.600006,48.000001,37,54.299999,100,68.099998,71.199997,68.199997
20161005130000,393.600006,398.519989,48.599999,37,54.299999,100,67.800003,71.199997,68.199997
20161005131500,393.600006,398.519989,48.599999,37,55.099998,100,67.599998,71.199997,68.199997
20161005133000,393.600006,393.600006,48.000001,37,63.599998,100,67.300003,71.0,68.0
20161005134500,393.600006,393.600006,48.000001,37,80.099998,100,67.400002,71.099998,68.099998
20161005140000,393.600006,393.600006,48.000001,37,94.099998,100,67.699997,71.099998,68.099998
20161005141500,393.600006,398.519989,48.599999,37,78.300003,100,68.099998,71.099998,68.099998
20161005143000,393.600006,398.519989,48.599999,37,54.799999,0,68.0,71.099998,68.099998
20161005144500,393.600006,398.519989,48.599999,37,54.799999,100,67.800003,71.0,68.0
20161005150000,393.600006,403.440002,49.2,37,54.799999,100,67.599998,70.900002,67.900002
20161005151500,393.600006,391.959991,47.799999,37,54.799999,100,67.300003,70.900002,67.900002
20161005153000,393.600006,391.959991,47.799999,37,71.0,100,67.099998,71.0,68.0
20161005154500,393.600006,378.839996,46.2,37,73.5,100,67.300003,71.0,68.0
20161005160000,393.600006,391.959991,47.799999,37,92.300003,100,67.599998,70.900002,67.900002
20161005161500,393.600006,378.839996,46.2,37,80.699997,100,67.900002,70.900002,67.900002
20161005163000,393.600006,398.519989,48.599999,37,55.599998,0,68.199997,70.900002,67.900002
20161005164500,393.600006,408.359985,49.799998,37,55.599998,0,67.900002,70.900002,67.900002
20161005170000,393.600006,408.359985,49.799998,37,55.599998,0,67.699997,70.900002,67.900002
20161005171500,393.600006,403.440002,49.2,37,55.599998,100,67.599998,70.900002,67.900002
20161005173000,393.600006,408.359985,49.799998,37,55.599998,100,67.400002,70.900002,67.900002
20161005174500,393.600006,398.519989,48.599999,37,55.599998,100,67.199997,70.900002,67.900002
20161005180000,393.600006,403.440002,49.2,37,75.400002,100,67.199997,70.900002,67.900002
20161005181500,393.600006,403.440002,49.2,37,85.599998,100,67.5,70.900002,67.900002
20161005183000,393.600006,396.880005,48.400001,36,76.0,100,67.900002,70.900002,67.900002
20161005184500,393.600006,396.880005,48.400001,36,59.200001,0,68.199997,70.900002,67.900002
20161005190000,393.600006,403.440002,49.2,36,55.200001,0,68.099998,70.900002,67.900002
20161005191500,393.600006,391.959991,47.799999,36,55.200001,0,67.900002,70.900002,67.900002
20161005193000,393.600006,383.76001,46.800001,36,55.200001,0,67.699997,70.900002,67.900002
20161005194500,393.600006,393.600006,48.000001,36,55.200001,100,67.5,70.900002,67.900002
20161005200000,393.600006,393.600006,48.000001,36,55.900002,100,67.300003,70.900002,67.900002
20161005201500,393.600006,383.76001,46.800001,36,56.700001,100,67.199997,70.900002,67.900002
20161005203000,393.600006,391.959991,47.799999,36,82.099998,100,67.199997,70.900002,67.900002
20161005204500,393.600006,391.959991,47.799999,36,91.599998,100,67.5,70.900002,67.900002
20161005210000,393.600006,396.880005,48.400001,36,80.599998,100,67.900002,70.900002,67.900002
20161005211500,393.600006,391.959991,47.799999,36,81.5,0,68.199997,70.900002,67.900002
20161005213000,393.600006,391.959991,47.799999,36,55.599998,0,68.099998,70.900002,67.900002
20161005214500,393.600006,391.959991,47.799999,36,54.700001,0,67.900002,70.900002,67.900002
20161005220000,393.600006,378.839996,46.2,36,56.700001,0,67.699997,70.900002,67.900002
20161005221500,393.600006,393.600006,48.000001,36,55.200001,100,67.400002,70.900002,67.900002
20161005223000,393.600006,393.600006,48.000001,36,56.299999,100,67.199997,70.900002,67.900002
20161005224500,393.600006,393.600006,48.000001,36,77.300003,100,67.0,70.900002,67.900002
20161005230000,393.600006,388.679993,47.399999,36,90.599998,100,67.199997,70.900002,67.900002
20161005231500,393.600006,398.519989,48.599999,36,81.599998,100,67.5,70.900002,67.900002
20161005233000,393.600006,391.959991,47.799999,36,86.300003,100,67.800003,70.900002,67.900002
20161005234500,393.600006,391.959991,47.799999,36,96.400002,100,68.099998,70.900002,67.900002
20161006000000,393.600006,391.959991,47.799999,36,56.400002,0,68.199997,70.900002,67.900002
20161006001500,393.600006,391.959991,47.799999,36,55.200001,0,67.900002,70.900002,67.900002
20161006003000,393.600006,391.959991,47.799999,36,56.700001,0,67.699997,70.900002,67.900002
20161006004500,393.600006,391.959991,47.799999,36,55.200001,100,67.400002,70.900002,67.900002
20161006010000,393.600006,398.519989,48.599999,36,56.700001,100,67.099998,70.900002,67.900002
20161006011500,393.600006,378.839996,46.2,36,85.5,100,67.0,70.900002,67.900002
20161006013000,393.600006,383.76001,46.800001,36,82.900002,100,67.199997,70.900002,67.900002
20161006014500,393.600006,391.959991,47.799999,36,82.900002,100,67.5,70.900002,67.900002
20161006020000,393.600006,391.959991,47.799999,36,94.0,100,67.800003,70.900002,67.900002
20161006021500,393.600006,391.959991,47.799999,36,81.099998,100,68.099998,70.900002,67.900002
20161006023000,393.600006,378.839996,46.2,36,56.700001,0,68.199997,70.900002,67.900002
20161006024500,393.600006,388.679993,47.399999,36,55.599998,0,67.900002,70.900002,67.900002
20161006030000,393.600006,388.679993,47.399999,36,55.599998,100,67.599998,70.900002,67.900002
20161006031500,393.600006,388.679993,47.399999,36,54.700001,100,67.300003,70.900002,67.900002
20161006033000,393.600006,388.679993,47.399999,36,57.099998,100,67.099998,70.900002,67.900002
20161006034500,393.600006,388.679993,47.399999,36,95.300003,100,67.0,70.900002,67.900002
20161006040000,393.600006,378.839996,46.2,36,84.800003,100,67.199997,70.900002,67.900002
20161006041500,393.600006,396.880005,48.400001,36,80.699997,100,67.400002,70.900002,67.900002
20161006043000,393.600006,396.880005,48.400001,36,82.099998,100,67.699997,70.900002,67.900002
20161006044500,393.600006,391.959991,47.799999,36,94.5,100,68.0,70.900002,67.900002
20161006050000,393.600006,391.959991,47.799999,36,59.599998,0,68.199997,70.900002,67.900002
20161006051500,393.600006,398.519989,48.599999,36,55.200001,0,68.0,70.900002,67.900002
20161006053000,393.600006,398.519989,48.599999,36,55.200001,0,67.699997,70.900002,67.900002
20161006054500,393.600006,393.600006,48.000001,36,55.200001,100,67.400002,70.900002,67.900002
20161006060000,393.600006,398.519989,48.599999,36,56.799999,100,67.099998,70.900002,67.900002
20161006061500,393.600006,398.519989,48.599999,36,81.099998,100,66.900002,70.900002,67.900002
20161006063000,393.600006,393.600006,48.000001,36,89.300003,100,67.099998,70.900002,67.900002
20161006064500,393.600006,393.600006,48.000001,36,92.400002,100,67.400002,70.900002,67.900002
20161006070000,393.600006,383.76001,46.800001,36,82.099998,100,67.599998,70.900002,67.900002
20161006071500,393.600006,391.959991,47.799999,36,79.699997,100,67.900002,70.900002,67.900002
20161006073000,393.600006,408.359985,49.799998,37,55.599998,100,67.599998,70.900002,67.900002
20161006074500,393.600006,414.920013,50.600002,37,70.0,100,66.800003,70.900002,67.900002
20161006080000,393.600006,398.519989,48.599999,37,76.400002,100,67.199997,70.900002,67.900002
20161006081500,393.600006,408.359985,49.799998,37,81.599998,100,67.199997,70.900002,67.900002
20161006083000,393.600006,403.440002,49.2,37,81.599998,100,67.199997,70.900002,67.900002
20161006084500,393.600006,408.359985,49.799998,37,80.199997,100,67.199997,70.900002,67.900002
20161006090000,393.600006,393.600006,48.000001,37,80.199997,100,67.400002,70.900002,67.900002
20161006091500,393.600006,393.600006,48.000001,37,80.199997,100,67.5,70.900002,67.900002
20161006093000,393.600006,403.440002,49.2,37,80.199997,100,67.5,70.900002,67.900002
20161006094500,393.600006,403.440002,49.2,37,80.199997,100,67.599998,70.900002,67.900002
20161006100000,393.600006,383.76001,46.800001,37,80.199997,100,67.599998,70.900002,67.900002
20161006101500,393.600006,391.959991,47.799999,37,90.300003,100,67.599998,70.900002,67.900002
20161006103000,393.600006,383.76001,46.800001,37,94.800003,100,67.699997,70.900002,67.900002
20161006104500,393.600006,398.519989,48.599999,37,94.800003,100,67.599998,70.900002,67.900002
20161006110000,393.600006,388.679993,47.399999,37,85.599998,100,67.599998,70.900002,67.900002
20161006111500,393.600006,383.76001,46.800001,37,88.300003,100,67.599998,70.900002,67.900002
20161006113000,393.600006,393.600006,48.000001,37,83.199997,100,67.699997,70.900002,67.900002
20161006114500,393.600006,403.440002,49.2,37,81.5,100,67.800003,70.900002,67.900002
20161006120000,393.600006,396.880005,48.400001,37,81.5,100,67.900002,78.5,75.5
20161006121500,393.600006,391.959991,47.799999,37,81.5,100,68.400002,78.5,75.5
20161006123000,393.600006,396.880005,48.400001,37,81.5,100,68.699997,78.5,75.5
20161006124500,393.600006,383.76001,46.800001,37,81.5,100,68.900002,78.5,75.5
20161006130000,393.600006,391.959991,47.799999,37,80.199997,100,69.300003,78.5,75.5
20161006131500,393.600006,391.959991,47.799999,37,81.099998,100,69.400002,78.5,75.5
20161006133000,393.600006,383.76001,46.800001,37,76.400002,100,69.199997,78.5,75.5
20161006134500,393.600006,391.959991,47.799999,37,89.900002,100,69.300003,78.5,75.5
20161006140000,393.600006,373.920013,45.600002,37,78.300003,100,69.400002,78.5,75.5
20161006141500,393.600006,398.519989,48.599999,37,79.699997,100,69.5,78.5,75.5
20161006143000,393.600006,398.519989,48.599999,37,80.800003,100,69.599998,78.5,75.5
20161006144500,393.600006,391.959991,47.799999,37,80.800003,100,69.699997,78.5,75.5
20161006150000,393.600006,396.880005,48.400001,37,87.5,100,69.800003,78.5,75.5
20161006151500,393.600006,396.880005,48.400001,37,95.5,100,70.0,78.5,75.5
20161006153000,393.600006,382.119995,46.599999,37,79.199997,100,70.199997,78.5,75.5
20161006154500,393.600006,393.600006,48.000001,37,79.199997,100,70.199997,78.5,75.5
20161006160000,393.600006,383.76001,46.800001,37,93.599998,100,70.199997,78.5,75.5
20161006161500,393.600006,383.76001,46.800001,37,83.199997,100,70.300003,78.5,75.5
20161006163000,393.600006,388.679993,47.399999,37,86.400002,100,70.5,78.5,75.5
20161006164500,393.600006,403.440002,49.2,37,82.099998,100,70.699997,78.5,75.5
20161006170000,393.600006,408.359985,49.799998,37,80.199997,100,70.800003,78.5,75.5
20161006171500,393.600006,396.880005,48.400001,37,80.199997,100,70.900002,78.5,75.5
20161006173000,393.600006,408.359985,49.799998,37,79.199997,100,71.0,78.5,75.5
20161006174500,393.600006,403.440002,49.2,37,93.400002,100,71.0,78.5,75.5
20161006180000,393.600006,398.519989,48.599999,37,86.300003,100,71.199997,78.5,75.5
20161006181500,393.600006,398.519989,48.599999,37,86.300003,100,71.199997,78.5,75.5
20161006183000,393.600006,403.440002,49.2,37,80.699997,100,71.300003,78.5,75.5
20161006184500,393.600006,398.519989,48.599999,37,80.699997,100,71.400002,78.5,75.5
20161006190000,393.600006,398.519989,48.599999,37,79.599998,100,71.5,78.5,75.5
20161006191500,393.600006,398.519989,48.599999,37,91.300003,100,71.599998,78.5,75.5
20161006193000,393.600006,398.519989,48.599999,37,81.599998,100,71.599998,78.5,75.5
20161006194500,393.600006,410.0,50.0,37,80.699997,100,71.599998,78.5,75.5
20161006200000,393.600006,410.0,50.0,37,84.900002,100,71.699997,78.5,75.5
20161006201500,393.600006,410.0,50.0,37,96.599998,100,71.699997,78.5,75.5
20161006203000,393.600006,403.440002,49.2,37,96.599998,100,71.699997,78.400002,75.400002
20161006204500,393.600006,398.519989,48.599999,37,80.900002,100,71.699997,78.5,75.5
20161006210000,393.600006,408.359985,49.799998,37,86.800003,100,71.699997,78.5,75.5
20161006211500,393.600006,403.440002,49.2,37,92.400002,100,71.699997,78.300003,75.300003
20161006213000,393.600006,398.519989,48.599999,37,83.300003,100,71.699997,78.400002,75.400002
20161006214500,393.600006,398.519989,48.599999,37,80.699997,100,71.699997,78.400002,75.400002
20161006220000,393.600006,398.519989,48.599999,37,89.0,100,71.699997,78.300003,75.300003
20161006221500,393.600006,403.440002,49.2,37,80.699997,100,71.699997,78.300003,75.300003
20161006223000,393.600006,403.440002,49.2,37,86.599998,100,71.699997,78.300003,75.300003
20161006224500,393.600006,398.519989,48.599999,37,90.199997,100,71.699997,78.300003,75.300003
20161006230000,393.600006,408.359985,49.799998,37,83.199997,100,71.699997,78.300003,75.300003
20161006231500,393.600006,393.600006,48.000001,37,80.099998,100,71.699997,78.300003,75.300003
20161006233000,393.600006,403.440002,49.2,37,91.0,100,71.699997,78.300003,75.300003
20161006234500,393.600006,393.600006,48.000001,37,85.699997,100,71.699997,78.300003,75.300003
20161007000000,393.600006,403.440002,49.2,37,81.599998,100,71.699997,78.300003,75.300003
20161007001500,393.600006,391.959991,47.799999,37,80.199997,100,71.699997,78.300003,75.300003
20161007003000,393.600006,398.519989,48.599999,37,92.300003,100,71.699997,78.300003,75.300003
20161007004500,393.600006,405.079987,49.399998,37,83.199997,100,71.699997,78.300003,75.300003
20161007010000,393.600006,405.079987,49.399998,37,80.199997,100,71.699997,78.300003,75.300003
20161007011500,393.600006,405.079987,49.399998,37,81.400002,100,71.599998,78.300003,75.300003
20161007013000,393.600006,393.600006,48.000001,37,94.900002,100,71.599998,78.300003,75.300003
20161007014500,393.600006,405.079987,49.399998,37,82.099998,100,71.599998,78.300003,75.300003
20161007020000,393.600006,378.839996,46.2,37,85.0,100,71.599998,78.300003,75.300003
20161007021500,393.600006,398.519989,48.599999,37,88.099998,100,71.599998,78.300003,75.300003
20161007023000,393.600006,408.359985,49.799998,37,80.199997,100,71.599998,78.300003,75.300003
20161007024500,393.600006,396.880005,48.400001,37,89.199997,100,71.599998,78.300003,75.300003
20161007030000,393.600006,391.959991,47.799999,37,89.199997,100,71.599998,78.300003,75.300003
20161007031500,393.600006,396.880005,48.400001,37,80.699997,100,71.5,78.300003,75.300003
20161007033000,393.600006,396.880005,48.400001,37,88.599998,100,71.5,78.300003,75.300003
20161007034500,393.600006,396.880005,48.400001,37,86.900002,100,71.5,78.300003,75.300003
20161007040000,393.600006,405.079987,49.399998,37,80.699997,100,71.400002,78.300003,75.300003
20161007041500,393.600006,391.959991,47.799999,37,92.099998,100,71.400002,78.300003,75.300003
20161007043000,393.600006,391.959991,47.799999,37,84.0,100,71.400002,78.300003,75.300003
20161007044500,393.600006,391.959991,47.799999,37,79.699997,100,71.400002,78.300003,75.300003
20161007050000,393.600006,391.959991,47.799999,37,95.599998,100,71.300003,78.300003,75.300003
20161007051500,393.600006,398.519989,48.599999,37,81.099998,100,71.300003,78.300003,75.300003
20161007053000,393.600006,388.679993,47.399999,37,94.800003,100,71.300003,78.300003,75.300003
20161007054500,393.600006,388.679993,47.399999,37,81.5,100,71.300003,78.300003,75.300003
20161007060000,393.600006,393.600006,48.000001,37,87.0,100,71.300003,78.300003,75.300003
20161007061500,393.600006,393.600006,48.000001,37,80.800003,100,71.300003,78.300003,75.300003
20161007063000,393.600006,393.600006,48.000001,37,93.5,100,70.199997,78.300003,75.300003
20161007064500,393.600006,393.600006,48.000001,37,82.599998,100,69.699997,78.300003,75.300003
20161007070000,393.600006,403.440002,49.2,37,80.699997,100,69.300003,78.300003,75.300003
20161007071500,393.600006,396.880005,48.400001,37,87.300003,100,69.099998,78.300003,75.300003
20161007073000,393.600006,388.679993,47.399999,37,87.300003,100,69.800003,78.300003,75.300003
20161007074500,393.600006,393.600006,48.000001,37,81.5,100,70.0,78.300003,75.300003
20161007080000,393.600006,403.440002,49.2,37,81.5,100,70.199997,78.300003,75.300003
20161007081500,393.600006,398.519989,48.599999,37,84.300003,100,70.400002,78.300003,75.300003
20161007083000,393.600006,388.679993,47.399999,37,93.400002,100,70.5,78.300003,75.300003
20161007084500,393.600006,398.519989,48.599999,37,82.099998,100,70.300003,78.300003,75.300003
20161007090000,393.600006,398.519989,48.599999,37,93.099998,100,70.599998,78.300003,75.300003
20161007091500,393.600006,510.040009,62.200001,42,54.299999,0,68.199997,68.0,61.900002
20161007093000,393.600006,431.320007,52.600001,38,54.299999,0,67.5,68.0,62.400002
20161007094500,393.600006,416.559998,50.8,37,54.299999,0,67.199997,68.0,62.400002
20161007100000,393.600006,410.0,50.0,37,54.299999,0,67.400002,68.0,61.900002
20161007101500,393.600006,467.399994,56.999999,40,53.5,0,68.400002,68.0,62.400002
20161007103000,393.600006,408.359985,49.799998,37,53.5,0,67.099998,68.0,61.900002
20161007104500,393.600006,398.519989,48.599999,37,53.5,0,66.699997,68.0,61.900002
20161007110000,393.600006,414.920013,50.600002,37,53.5,0,66.599998,68.0,61.900002
20161007111500,393.600006,393.600006,48.000001,37,54.299999,0,66.300003,68.0,61.900002
20161007113000,393.600006,393.600006,48.000001,37,54.299999,0,66.099998,68.0,61.900002
20161007114500,393.600006,403.440002,49.2,37,54.299999,0,66.099998,68.0,61.900002
20161007120000,393.600006,414.920013,50.600002,37,75.599998,100,66.5,70.400002,67.400002
20161007121500,393.600006,403.440002,49.2,37,58.599998,100,67.400002,70.400002,67.400002
20161007123000,393.600006,396.880005,48.400001,37,54.299999,100,67.300003,70.400002,67.400002
20161007124500,393.600006,396.880005,48.400001,37,54.299999,100,67.300003,70.400002,67.400002
20161007130000,393.600006,396.880005,48.400001,37,54.299999,100,66.800003,70.400002,67.400002
20161007131500,393.600006,388.679993,47.399999,37,54.900002,100,67.099998,70.400002,67.400002
20161007133000,393.600006,396.880005,48.400001,37,54.900002,100,67.099998,70.400002,67.400002
20161007134500,393.600006,383.76001,46.800001,37,54.900002,100,67.0,70.400002,67.400002
20161007140000,393.600006,398.519989,48.599999,37,54.900002,100,66.900002,70.400002,67.400002
20161007141500,393.600006,398.519989,48.599999,37,62.799999,100,66.800003,70.400002,67.400002
20161007143000,393.600006,398.519989,48.599999,37,62.799999,100,66.900002,70.400002,67.400002
20161007144500,393.600006,391.959991,47.799999,37,61.200001,100,66.900002,70.400002,67.400002
20161007150000,393.600006,391.959991,47.799999,37,59.200001,100,66.900002,70.400002,67.400002
20161007151500,393.600006,398.519989,48.599999,37,58.0,100,66.900002,70.400002,67.400002
20161007153000,393.600006,391.959991,47.799999,37,58.700001,100,66.900002,70.400002,67.400002
20161007154500,393.600006,391.959991,47.799999,37,81.400002,100,67.199997,70.400002,67.400002
20161007160000,393.600006,382.119995,46.599999,37,91.699997,100,67.599998,70.800003,67.800003
20161007161500,393.600006,391.959991,47.799999,37,64.599998,0,68.099998,70.800003,67.800003
20161007163000,393.600006,391.959991,47.799999,37,54.900002,0,68.199997,70.800003,67.800003
20161007164500,393.600006,398.519989,48.599999,37,54.900002,0,68.099998,70.800003,67.800003
20161007170000,393.600006,405.079987,49.399998,37,54.900002,0,67.900002,70.800003,67.800003
20161007171500,393.600006,405.079987,49.399998,37,54.900002,0,67.699997,70.800003,67.800003
20161007173000,393.600006,405.079987,49.399998,37,54.299999,0,67.599998,70.800003,67.800003
20161007174500,393.600006,405.079987,49.399998,37,54.299999,100,67.5,70.800003,67.800003
20161007180000,393.600006,414.920013,50.600002,37,54.299999,100,67.400002,70.800003,67.800003
20161007181500,393.600006,405.079987,49.399998,37,55.099998,100,67.300003,70.800003,67.800003
20161007183000,393.600006,410.0,50.0,37,55.900002,100,67.199997,70.800003,67.800003
20161007184500,393.600006,403.440002,49.2,37,67.300003,100,67.199997,70.800003,67.800003
20161007190000,393.600006,398.519989,48.599999,37,75.900002,100,67.5,70.800003,67.800003
20161007191500,393.600006,414.920013,50.600002,37,78.5,100,67.900002,70.800003,67.800003
20161007193000,393.600006,408.359985,49.799998,37,56.799999,0,68.099998,70.800003,67.800003
20161007194500,393.600006,408.359985,49.799998,37,55.900002,0,68.099998,70.400002,67.400002
20161007200000,393.600006,403.440002,49.2,37,55.200001,0,67.900002,70.699997,67.699997
20161007201500,393.600006,410.0,50.0,37,55.200001,0,67.800003,70.400002,67.400002
20161007203000,393.600006,416.559998,50.8,37,55.200001,0,67.599998,70.400002,67.400002
20161007204500,393.600006,408.359985,49.799998,37,55.200001,0,67.400002,70.400002,67.400002
20161007210000,393.600006,398.519989,48.599999,37,55.200001,100,67.300003,70.400002,67.400002
20161007211500,393.600006,405.079987,49.399998,37,55.200001,100,67.199997,70.400002,67.400002
20161007213000,393.600006,405.079987,49.399998,37,55.200001,100,67.099998,70.400002,67.400002
20161007214500,393.600006,405.079987,49.399998,37,55.900002,100,66.900002,70.400002,67.400002
20161007220000,393.600006,398.519989,48.599999,37,55.900002,100,66.800003,70.400002,67.400002
20161007221500,393.600006,398.519989,48.599999,37,94.400002,100,66.800003,70.800003,67.800003
20161007223000,393.600006,405.079987,49.399998,37,80.0,100,67.199997,70.800003,67.800003
