PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161007224500,393.600006,405.079987,49.399998,37,95.900002,100,67.599998,70.800003,67.800003
20161007230000,393.600006,393.600006,48.000001,37,80.199997,100,68.0,70.800003,67.800003
20161007231500,393.600006,405.079987,49.399998,37,56.299999,0,68.099998,70.800003,67.800003
20161007233000,393.600006,405.079987,49.399998,37,55.099998,0,67.900002,70.800003,67.800003
20161007234500,393.600006,388.679993,47.399999,37,55.099998,0,67.699997,70.800003,67.800003
20161008000000,393.600006,393.600006,48.000001,37,55.099998,0,67.599998,70.800003,67.800003
20161008001500,393.600006,403.440002,49.2,37,55.099998,100,67.300003,70.800003,67.800003
20161008003000,393.600006,398.519989,48.599999,37,56.700001,100,67.099998,70.800003,67.800003
20161008004500,393.600006,398.519989,48.599999,37,73.900002,100,67.0,70.800003,67.800003
20161008010000,393.600006,398.519989,48.599999,37,79.199997,100,67.199997,70.800003,67.800003
20161008011500,393.600006,372.279999,45.4,37,92.0,100,67.5,70.800003,67.800003
20161008013000,393.600006,388.679993,47.399999,37,80.699997,100,67.900002,70.800003,67.800003
20161008014500,393.600006,383.76001,46.800001,37,57.200001,0,68.099998,70.800003,67.800003
20161008020000,393.600006,391.959991,47.799999,37,55.5,0,68.099998,70.800003,67.800003
20161008021500,393.600006,405.079987,49.399998,37,55.5,0,67.800003,70.800003,67.800003
20161008023000,393.600006,393.600006,48.000001,37,54.700001,0,67.599998,70.800003,67.800003
20161008024500,393.600006,403.440002,49.2,37,54.700001,100,67.300003,70.800003,67.800003
20161008030000,393.600006,396.880005,48.400001,37,56.299999,100,67.099998,70.800003,67.800003
20161008031500,393.600006,396.880005,48.400001,37,83.199997,100,66.900002,70.800003,67.800003
20161008033000,393.600006,382.119995,46.599999,37,81.099998,100,67.199997,70.800003,67.800003
20161008034500,393.600006,388.679993,47.399999,37,98.400002,100,67.400002,70.800003,67.800003
20161008040000,393.600006,383.76001,46.800001,37,80.699997,100,67.800003,70.800003,67.800003
20161008041500,393.600006,383.76001,46.800001,37,58.400002,0,68.099998,70.800003,67.800003
20161008043000,393.600006,391.959991,47.799999,37,55.200001,0,67.900002,70.800003,67.800003
20161008044500,393.600006,396.880005,48.400001,37,55.200001,0,67.699997,70.800003,67.800003
20161008050000,393.600006,396.880005,48.400001,37,55.200001,100,67.400002,70.800003,67.800003
20161008051500,393.600006,396.880005,48.400001,37,55.900002,100,67.199997,70.800003,67.800003
20161008053000,393.600006,396.880005,48.400001,37,63.900002,100,66.900002,70.800003,67.800003
20161008054500,393.600006,396.880005,48.400001,37,87.800003,100,67.099998,70.800003,67.800003
20161008060000,393.600006,391.959991,47.799999,37,80.699997,100,67.300003,70.800003,67.800003
20161008061500,393.600006,391.959991,47.799999,37,92.099998,100,67.599998,70.800003,67.800003
20161008063000,393.600006,391.959991,47.799999,37,81.099998,100,67.900002,70.800003,67.800003
20161008064500,393.600006,391.959991,47.799999,37,56.400002,0,68.099998,70.800003,67.800003
20161008070000,393.600006,391.959991,47.799999,37,56.400002,0,67.900002,70.800003,67.800003
20161008071500,393.600006,383.76001,46.800001,37,56.400002,0,67.599998,70.800003,67.800003
20161008073000,393.600006,396.880005,48.400001,37,55.5,100,67.300003,70.800003,67.800003
20161008074500,393.600006,396.880005,48.400001,37,55.5,100,67.099998,70.800003,67.800003
20161008080000,393.600006,391.959991,47.799999,37,84.300003,100,66.900002,70.800003,67.800003
20161008081500,393.600006,383.76001,46.800001,37,81.099998,100,67.099998,70.800003,67.800003
20161008083000,393.600006,391.959991,47.799999,37,97.300003,100,67.300003,70.800003,67.800003
20161008084500,393.600006,398.519989,48.599999,37,81.099998,100,67.599998,70.800003,67.800003
20161008090000,393.600006,382.119995,46.599999,37,95.599998,100,67.900002,70.800003,67.800003
20161008091500,393.600006,398.519989,48.599999,37,57.700001,0,68.099998,70.800003,67.800003
20161008093000,393.600006,391.959991,47.799999,37,55.200001,0,67.900002,70.800003,67.800003
20161008094500,393.600006,398.519989,48.599999,37,54.299999,0,67.599998,70.800003,67.800003
20161008100000,393.600006,403.440002,49.2,37,54.299999,100,67.300003,70.800003,67.800003
20161008101500,393.600006,393.600006,48.000001,37,55.200001,100,67.0,70.800003,67.800003
20161008103000,393.600006,393.600006,48.000001,37,88.5,100,66.900002,70.800003,67.800003
20161008104500,393.600006,393.600006,48.000001,37,81.699997,100,67.099998,70.800003,67.800003
20161008110000,393.600006,393.600006,48.000001,37,79.199997,100,67.300003,70.800003,67.800003
20161008111500,393.600006,383.76001,46.800001,37,79.199997,100,67.599998,70.800003,67.800003
20161008113000,393.600006,393.600006,48.000001,37,92.699997,100,67.900002,70.800003,67.800003
20161008114500,393.600006,393.600006,48.000001,37,57.299999,0,68.099998,70.800003,67.800003
20161008120000,393.600006,393.600006,48.000001,37,55.200001,0,67.900002,70.800003,67.800003
20161008121500,393.600006,388.679993,47.399999,37,53.200001,0,67.599998,70.800003,67.800003
20161008123000,393.600006,393.600006,48.000001,37,53.200001,100,67.199997,70.800003,67.800003
20161008124500,393.600006,393.600006,48.000001,37,55.900002,100,66.900002,70.800003,67.800003
20161008130000,393.600006,393.600006,48.000001,37,86.099998,100,66.900002,70.800003,67.800003
20161008131500,393.600006,398.519989,48.599999,37,75.900002,100,67.099998,70.800003,67.800003
20161008133000,393.600006,391.959991,47.799999,37,77.199997,100,67.300003,70.800003,67.800003
20161008134500,393.600006,391.959991,47.799999,37,87.900002,100,67.599998,70.800003,67.800003
20161008140000,393.600006,391.959991,47.799999,37,81.599998,100,67.900002,70.800003,67.800003
20161008141500,393.600006,391.959991,47.799999,37,55.599998,0,68.099998,70.800003,67.800003
20161008143000,393.600006,398.519989,48.599999,37,54.299999,0,67.900002,70.800003,67.800003
20161008144500,393.600006,391.959991,47.799999,37,54.299999,0,67.599998,70.800003,67.800003
20161008150000,393.600006,391.959991,47.799999,37,54.299999,100,67.300003,70.800003,67.800003
20161008151500,393.600006,383.76001,46.800001,37,55.099998,100,67.099998,70.800003,67.800003
20161008153000,393.600006,388.679993,47.399999,37,87.800003,100,66.900002,70.800003,67.800003
20161008154500,393.600006,393.600006,48.000001,37,92.900002,100,67.199997,70.800003,67.800003
20161008160000,393.600006,388.679993,47.399999,37,80.699997,100,67.599998,70.800003,67.800003
20161008161500,393.600006,393.600006,48.000001,37,92.800003,100,67.900002,70.800003,67.800003
20161008163000,393.600006,388.679993,47.399999,37,55.200001,0,68.099998,70.800003,67.800003
20161008164500,393.600006,396.880005,48.400001,37,54.299999,0,67.900002,70.800003,67.800003
20161008170000,393.600006,383.76001,46.800001,37,56.299999,0,67.699997,70.800003,67.800003
20161008171500,393.600006,391.959991,47.799999,37,54.700001,100,67.5,70.800003,67.800003
20161008173000,393.600006,383.76001,46.800001,37,54.700001,100,67.300003,70.800003,67.800003
20161008174500,393.600006,393.600006,48.000001,37,54.700001,100,67.099998,70.800003,67.800003
20161008180000,393.600006,383.76001,46.800001,37,64.300003,100,67.0,70.699997,67.699997
20161008181500,393.600006,393.600006,48.000001,37,83.400002,100,67.199997,70.699997,67.699997
20161008183000,393.600006,382.119995,46.599999,37,78.5,100,67.5,70.599998,67.599998
20161008184500,393.600006,382.119995,46.599999,37,73.0,100,67.800003,70.599998,67.599998
20161008190000,393.600006,403.440002,49.2,37,55.599998,0,67.800003,70.599998,67.599998
20161008191500,393.600006,391.959991,47.799999,37,55.599998,0,67.699997,70.599998,67.599998
20161008193000,393.600006,398.519989,48.599999,37,54.700001,0,67.5,70.599998,67.599998
20161008194500,393.600006,393.600006,48.000001,37,54.700001,100,67.300003,70.599998,67.599998
20161008200000,393.600006,393.600006,48.000001,37,55.5,100,67.199997,70.5,67.5
20161008201500,393.600006,398.519989,48.599999,37,55.5,100,67.0,70.599998,67.599998
20161008203000,393.600006,391.959991,47.799999,37,56.700001,100,66.900002,70.599998,67.599998
20161008204500,393.600006,391.959991,47.799999,37,74.5,100,67.0,70.5,67.5
20161008210000,393.600006,391.959991,47.799999,37,77.5,100,67.199997,70.5,67.5
20161008211500,393.600006,391.959991,47.799999,37,78.900002,100,67.599998,70.5,67.5
20161008213000,393.600006,391.959991,47.799999,37,58.0,0,67.800003,70.5,67.5
20161008214500,393.600006,391.959991,47.799999,37,56.299999,0,67.699997,70.599998,67.599998
20161008220000,393.600006,396.880005,48.400001,37,55.200001,0,67.5,70.5,67.5
20161008221500,393.600006,396.880005,48.400001,37,55.900002,0,67.300003,70.5,67.5
20161008223000,393.600006,391.959991,47.799999,37,55.900002,100,67.099998,70.5,67.5
20161008224500,393.600006,403.440002,49.2,37,55.900002,100,66.900002,70.5,67.5
20161008230000,393.600006,398.519989,48.599999,37,55.900002,100,66.800003,70.5,67.5
20161008231500,393.600006,398.519989,48.599999,37,74.900002,100,66.800003,70.400002,67.400002
20161008233000,393.600006,388.679993,47.399999,37,84.300003,100,67.099998,70.400002,67.400002
20161008234500,393.600006,396.880005,48.400001,37,78.300003,100,67.400002,70.400002,67.400002
20161009000000,393.600006,396.880005,48.400001,37,76.800003,100,67.699997,70.5,67.5
20161009001500,393.600006,408.359985,49.799998,37,56.799999,0,67.599998,70.400002,67.400002
20161009003000,393.600006,396.880005,48.400001,37,56.0,0,67.400002,70.400002,67.400002
20161009004500,393.600006,396.880005,48.400001,37,56.0,0,67.199997,70.400002,67.400002
20161009010000,393.600006,396.880005,48.400001,37,56.0,100,67.0,70.400002,67.400002
20161009011500,393.600006,403.440002,49.2,37,56.0,100,66.800003,70.400002,67.400002
20161009013000,393.600006,403.440002,49.2,37,61.900002,100,66.599998,70.400002,67.400002
20161009014500,393.600006,393.600006,48.000001,37,96.5,100,66.699997,70.400002,67.400002
20161009020000,393.600006,405.079987,49.399998,37,80.699997,100,66.900002,70.400002,67.400002
20161009021500,393.600006,393.600006,48.000001,37,89.400002,100,67.199997,70.400002,67.400002
20161009023000,393.600006,403.440002,49.2,37,82.099998,100,67.5,70.400002,67.400002
20161009024500,393.600006,396.880005,48.400001,37,58.0,0,67.699997,70.400002,67.400002
20161009030000,393.600006,408.359985,49.799998,37,56.0,0,67.599998,70.400002,67.400002
20161009031500,393.600006,398.519989,48.599999,37,56.0,0,67.300003,70.400002,67.400002
20161009033000,393.600006,403.440002,49.2,37,56.0,100,67.099998,70.400002,67.400002
20161009034500,393.600006,403.440002,49.2,37,56.0,100,66.800003,70.400002,67.400002
20161009040000,393.600006,408.359985,49.799998,37,59.0,100,66.599998,70.400002,67.400002
20161009041500,393.600006,408.359985,49.799998,37,78.599998,100,66.5,70.400002,67.400002
20161009043000,393.600006,414.920013,50.600002,37,98.099998,100,66.699997,70.400002,67.400002
20161009044500,393.600006,405.079987,49.399998,37,78.699997,100,66.900002,70.400002,67.400002
20161009050000,393.600006,405.079987,49.399998,37,97.599998,100,67.199997,70.400002,67.400002
20161009051500,393.600006,405.079987,49.399998,37,78.699997,100,67.5,70.400002,67.400002
20161009053000,393.600006,396.880005,48.400001,37,57.599998,0,67.699997,70.400002,67.400002
20161009054500,393.600006,410.0,50.0,37,55.599998,0,67.5,70.5,67.5
20161009060000,393.600006,410.0,50.0,37,55.599998,0,67.199997,70.400002,67.400002
20161009061500,393.600006,410.0,50.0,37,55.599998,100,66.900002,70.400002,67.400002
20161009063000,393.600006,396.880005,48.400001,36,56.299999,100,66.599998,70.400002,67.400002
20161009064500,393.600006,391.959991,47.799999,36,77.199997,100,66.5,70.400002,67.400002
20161009070000,393.600006,396.880005,48.400001,36,95.300003,100,66.599998,70.400002,67.400002
20161009071500,393.600006,396.880005,48.400001,36,84.300003,100,66.699997,70.5,67.5
20161009073000,393.600006,391.959991,47.799999,36,82.199997,100,66.900002,70.5,67.5
20161009074500,393.600006,398.519989,48.599999,36,84.400002,100,67.199997,70.400002,67.400002
20161009080000,393.600006,393.600006,48.000001,36,84.400002,100,67.400002,70.400002,67.400002
20161009081500,393.600006,393.600006,48.000001,36,79.400002,100,67.599998,70.400002,67.400002
20161009083000,393.600006,388.679993,47.399999,36,56.799999,0,67.699997,70.400002,67.400002
20161009084500,393.600006,388.679993,47.399999,36,55.599998,0,67.400002,70.400002,67.400002
20161009090000,393.600006,393.600006,48.000001,36,55.599998,100,67.099998,70.400002,67.400002
20161009091500,393.600006,398.519989,48.599999,36,55.599998,100,66.699997,70.400002,67.400002
20161009093000,393.600006,391.959991,47.799999,36,78.699997,100,66.400002,70.400002,67.400002
20161009094500,393.600006,391.959991,47.799999,36,78.699997,100,66.5,70.400002,67.400002
20161009100000,393.600006,391.959991,47.799999,36,95.599998,100,66.599998,70.400002,67.400002
20161009101500,393.600006,396.880005,48.400001,36,77.800003,100,66.900002,70.400002,67.400002
20161009103000,393.600006,396.880005,48.400001,36,98.699997,100,67.099998,70.400002,67.400002
20161009104500,393.600006,396.880005,48.400001,36,78.300003,100,67.300003,70.400002,67.400002
20161009110000,393.600006,391.959991,47.799999,36,88.599998,100,67.5,70.400002,67.400002
20161009111500,393.600006,396.880005,48.400001,36,62.900002,0,67.699997,70.400002,67.400002
20161009113000,393.600006,396.880005,48.400001,36,56.0,0,67.5,70.400002,67.400002
20161009114500,393.600006,391.959991,47.799999,36,53.900002,0,67.199997,70.400002,67.400002
20161009120000,393.600006,398.519989,48.599999,36,54.700001,100,66.900002,70.400002,67.400002
20161009121500,393.600006,393.600006,48.000001,36,56.200001,100,66.599998,70.400002,67.400002
20161009123000,393.600006,398.519989,48.599999,36,79.199997,100,66.400002,70.400002,67.400002
20161009124500,393.600006,388.679993,47.399999,36,97.800003,100,66.599998,70.400002,67.400002
20161009130000,393.600006,388.679993,47.399999,36,81.099998,100,66.900002,70.400002,67.400002
20161009131500,393.600006,388.679993,47.399999,36,83.0,100,67.099998,70.400002,67.400002
20161009133000,393.600006,393.600006,48.000001,36,92.400002,100,67.400002,70.400002,67.400002
20161009134500,393.600006,382.119995,46.599999,36,79.400002,100,67.599998,70.400002,67.400002
20161009140000,393.600006,391.959991,47.799999,36,55.099998,0,67.599998,70.400002,67.400002
20161009141500,393.600006,391.959991,47.799999,36,55.099998,0,67.400002,70.400002,67.400002
20161009143000,393.600006,383.76001,46.800001,36,54.299999,100,67.099998,70.400002,67.400002
20161009144500,393.600006,373.920013,45.600002,36,54.299999,100,66.800003,70.400002,67.400002
20161009150000,393.600006,382.119995,46.599999,36,56.799999,100,66.599998,70.400002,67.400002
20161009151500,393.600006,382.119995,46.599999,36,85.400002,100,66.5,70.400002,67.400002
20161009153000,393.600006,382.119995,46.599999,36,92.0,100,66.699997,70.400002,67.400002
20161009154500,393.600006,382.119995,46.599999,36,82.599998,100,67.099998,70.400002,67.400002
20161009160000,393.600006,382.119995,46.599999,36,80.599998,100,67.400002,70.400002,67.400002
20161009161500,393.600006,372.279999,45.4,36,57.200001,0,67.699997,70.400002,67.400002
20161009163000,393.600006,372.279999,45.4,36,55.900002,0,67.599998,70.400002,67.400002
20161009164500,393.600006,372.279999,45.4,36,54.700001,0,67.400002,70.400002,67.400002
20161009170000,393.600006,383.76001,46.800001,36,54.700001,0,67.199997,70.400002,67.400002
20161009171500,393.600006,383.76001,46.800001,36,56.299999,100,66.900002,70.400002,67.400002
20161009173000,393.600006,378.839996,46.2,36,54.700001,100,66.800003,70.400002,67.400002
20161009174500,393.600006,373.920013,45.600002,36,71.099998,100,66.599998,70.400002,67.400002
20161009180000,393.600006,383.76001,46.800001,36,78.699997,100,66.800003,70.400002,67.400002
20161009181500,393.600006,372.279999,45.4,36,82.099998,100,67.099998,70.400002,67.400002
20161009183000,393.600006,382.119995,46.599999,36,93.300003,100,67.5,70.400002,67.400002
20161009184500,393.600006,382.119995,46.599999,36,57.599998,0,67.800003,70.400002,67.400002
20161009190000,393.600006,382.119995,46.599999,36,55.5,0,67.699997,70.400002,67.400002
20161009191500,393.600006,382.119995,46.599999,36,55.5,0,67.599998,70.400002,67.400002
20161009193000,393.600006,382.119995,46.599999,36,55.5,0,67.400002,70.400002,67.400002
20161009194500,393.600006,382.119995,46.599999,36,56.299999,0,67.199997,70.400002,67.400002
20161009200000,393.600006,365.720001,44.6,36,56.299999,100,67.099998,70.400002,67.400002
20161009201500,393.600006,372.279999,45.4,36,56.299999,100,66.900002,70.400002,67.400002
20161009203000,393.600006,378.839996,46.2,36,56.299999,100,66.800003,70.400002,67.400002
20161009204500,393.600006,378.839996,46.2,36,61.900002,100,66.699997,70.400002,67.400002
20161009210000,393.600006,372.279999,45.4,36,78.300003,100,66.800003,70.400002,67.400002
20161009211500,393.600006,372.279999,45.4,37,84.599998,100,67.099998,70.400002,67.400002
20161009213000,393.600006,388.679993,47.399999,37,90.800003,100,67.400002,70.400002,67.400002
20161009214500,393.600006,378.839996,46.2,37,60.0,0,67.699997,70.400002,67.400002
20161009220000,393.600006,383.76001,46.800001,37,56.0,0,67.699997,70.400002,67.400002
20161009221500,393.600006,388.679993,47.399999,37,56.0,0,67.599998,70.400002,67.400002
20161009223000,393.600006,383.76001,46.800001,37,56.0,0,67.400002,70.400002,67.400002
20161009224500,393.600006,383.76001,46.800001,37,56.0,0,67.199997,70.400002,67.400002
20161009230000,393.600006,383.76001,46.800001,37,56.0,100,67.0,70.400002,67.400002
20161009231500,393.600006,391.959991,47.799999,37,57.099998,100,66.800003,70.400002,67.400002
20161009233000,393.600006,383.76001,46.800001,37,59.0,100,66.699997,70.400002,67.400002
20161009234500,393.600006,372.279999,45.4,37,80.699997,100,66.699997,70.400002,67.400002
20161010000000,393.600006,383.76001,46.800001,37,93.099998,100,66.900002,70.400002,67.400002
20161010001500,393.600006,388.679993,47.399999,37,81.699997,100,67.199997,70.400002,67.400002
20161010003000,393.600006,382.119995,46.599999,37,97.900002,100,67.599998,70.400002,67.400002
20161010004500,393.600006,388.679993,47.399999,37,56.799999,0,67.699997,70.400002,67.400002
20161010010000,393.600006,388.679993,47.399999,37,56.0,0,67.599998,70.400002,67.400002
20161010011500,393.600006,388.679993,47.399999,37,56.0,0,67.300003,70.400002,67.400002
20161010013000,393.600006,383.76001,46.800001,37,56.0,100,67.099998,70.400002,67.400002
20161010014500,393.600006,383.76001,46.800001,37,56.0,100,66.900002,70.400002,67.400002
20161010020000,393.600006,383.76001,46.800001,37,56.700001,100,66.699997,70.400002,67.400002
20161010021500,393.600006,383.76001,46.800001,37,73.900002,100,66.599998,70.400002,67.400002
20161010023000,393.600006,383.76001,46.800001,37,96.599998,100,66.699997,70.400002,67.400002
20161010024500,393.600006,383.76001,46.800001,37,82.0,100,67.0,70.400002,67.400002
20161010030000,393.600006,391.959991,47.799999,37,99.900002,100,67.199997,70.400002,67.400002
20161010031500,393.600006,391.959991,47.799999,37,82.099998,100,67.599998,70.400002,67.400002
20161010033000,393.600006,391.959991,47.799999,37,57.599998,0,67.699997,70.400002,67.400002
20161010034500,393.600006,383.76001,46.800001,37,56.0,0,67.599998,70.400002,67.400002
20161010040000,393.600006,391.959991,47.799999,37,56.0,0,67.300003,70.400002,67.400002
20161010041500,393.600006,391.959991,47.799999,37,56.0,100,67.099998,70.400002,67.400002
20161010043000,393.600006,391.959991,47.799999,37,56.0,100,66.800003,70.400002,67.400002
20161010044500,393.600006,383.76001,46.800001,37,56.700001,100,66.599998,70.400002,67.400002
20161010050000,393.600006,388.679993,47.399999,37,95.5,100,66.5,70.400002,67.400002
20161010051500,393.600006,382.119995,46.599999,37,81.099998,100,66.699997,70.400002,67.400002
20161010053000,393.600006,393.600006,48.000001,37,95.400002,100,66.900002,70.400002,67.400002
20161010054500,393.600006,383.76001,46.800001,37,80.699997,100,67.199997,70.400002,67.400002
20161010060000,393.600006,393.600006,48.000001,37,97.599998,100,67.400002,70.400002,67.400002
20161010061500,393.600006,383.76001,46.800001,37,72.900002,0,67.699997,70.400002,67.400002
20161010063000,393.600006,391.959991,47.799999,37,56.0,0,67.599998,70.400002,67.400002
20161010064500,393.600006,391.959991,47.799999,37,56.0,0,67.400002,70.400002,67.400002
20161010070000,393.600006,391.959991,47.799999,37,56.0,100,67.099998,70.400002,67.400002
20161010071500,393.600006,396.880005,48.400001,37,56.0,100,66.900002,70.400002,67.400002
20161010073000,393.600006,396.880005,48.400001,37,56.0,100,66.599998,70.400002,67.400002
20161010074500,393.600006,405.079987,49.399998,37,83.199997,100,66.400002,70.400002,67.400002
20161010080000,393.600006,398.519989,48.599999,37,86.099998,100,66.599998,70.400002,67.400002
20161010081500,393.600006,398.519989,48.599999,37,81.099998,100,66.900002,70.400002,67.400002
20161010083000,393.600006,398.519989,48.599999,37,92.900002,100,67.099998,70.400002,67.400002
20161010084500,393.600006,398.519989,48.599999,37,85.199997,100,67.400002,70.400002,67.400002
20161010090000,393.600006,398.519989,48.599999,37,74.0,0,67.699997,70.400002,67.400002
20161010091500,393.600006,391.959991,47.799999,37,54.900002,0,67.699997,70.400002,67.400002
20161010093000,393.600006,396.880005,48.400001,37,54.299999,0,67.300003,70.400002,67.400002
20161010094500,393.600006,396.880005,48.400001,37,55.0,100,67.099998,70.400002,67.400002
20161010100000,393.600006,388.679993,47.399999,37,54.299999,100,66.900002,70.400002,67.400002
20161010101500,393.600006,393.600006,48.000001,37,54.299999,100,66.699997,70.400002,67.400002
20161010103000,393.600006,393.600006,48.000001,37,80.699997,100,66.699997,70.400002,67.400002
20161010104500,393.600006,393.600006,48.000001,37,79.699997,100,66.900002,70.400002,67.400002
20161010110000,393.600006,393.600006,48.000001,37,78.699997,100,67.199997,70.400002,67.400002
20161010111500,393.600006,382.119995,46.599999,37,92.199997,100,67.599998,70.400002,67.400002
20161010113000,393.600006,393.600006,48.000001,37,55.599998,100,67.599998,70.400002,67.400002
20161010114500,393.600006,388.679993,47.399999,37,55.0,100,67.400002,70.400002,67.400002
20161010120000,393.600006,388.679993,47.399999,37,55.0,100,67.199997,70.400002,67.400002
20161010121500,393.600006,388.679993,47.399999,37,54.299999,100,66.900002,70.400002,67.400002
20161010123000,393.600006,393.600006,48.000001,37,55.099998,100,66.699997,70.400002,67.400002
20161010124500,393.600006,388.679993,47.399999,37,72.900002,100,66.599998,70.400002,67.400002
20161010130000,393.600006,388.679993,47.399999,37,80.800003,100,66.699997,70.400002,67.400002
20161010131500,393.600006,388.679993,47.399999,37,80.800003,100,67.099998,70.400002,67.400002
20161010133000,393.600006,398.519989,48.599999,37,80.800003,100,67.400002,70.400002,67.400002
20161010134500,393.600006,391.959991,47.799999,37,57.599998,0,67.699997,70.400002,67.400002
20161010140000,393.600006,383.76001,46.800001,37,54.700001,0,67.599998,70.400002,67.400002
20161010141500,393.600006,388.679993,47.399999,37,54.700001,0,67.400002,70.400002,67.400002
20161010143000,393.600006,383.76001,46.800001,37,54.700001,0,66.900002,70.400002,67.400002
20161010144500,393.600006,396.880005,48.400001,37,54.700001,100,67.099998,70.400002,67.400002
20161010150000,393.600006,391.959991,47.799999,37,55.5,100,66.800003,70.400002,67.400002
20161010151500,393.600006,391.959991,47.799999,37,57.099998,100,66.699997,70.400002,67.400002
20161010153000,393.600006,383.76001,46.800001,37,75.800003,100,66.699997,70.400002,67.400002
20161010154500,393.600006,396.880005,48.400001,37,78.300003,100,67.099998,70.400002,67.400002
20161010160000,393.600006,372.279999,45.4,37,87.800003,100,67.400002,70.400002,67.400002
20161010161500,393.600006,388.679993,47.399999,37,56.400002,0,67.699997,70.400002,67.400002
20161010163000,393.600006,383.76001,46.800001,37,54.700001,0,67.699997,70.400002,67.400002
20161010164500,393.600006,391.959991,47.799999,37,54.700001,0,67.599998,70.400002,67.400002
20161010170000,393.600006,398.519989,48.599999,37,55.900002,100,66.300003,70.400002,67.400002
20161010171500,393.600006,393.600006,48.000001,37,57.599998,100,67.099998,70.400002,67.400002
20161010173000,393.600006,393.600006,48.000001,37,68.099998,100,67.199997,70.400002,67.400002
20161010174500,393.600006,398.519989,48.599999,37,56.0,100,67.0,70.400002,67.400002
20161010180000,393.600006,398.519989,48.599999,37,56.0,100,66.699997,70.400002,67.400002
20161010181500,393.600006,393.600006,48.000001,37,62.799999,100,67.0,70.400002,67.400002
20161010183000,393.600006,393.600006,48.000001,37,61.299999,100,67.599998,70.400002,67.400002
20161010184500,393.600006,393.600006,48.000001,37,56.799999,0,67.5,70.400002,67.400002
20161010190000,393.600006,405.079987,49.399998,37,55.900002,0,67.300003,70.400002,67.400002
20161010191500,393.600006,396.880005,48.400001,37,55.900002,0,67.599998,70.400002,67.400002
20161010193000,393.600006,396.880005,48.400001,37,55.200001,0,67.699997,70.400002,67.400002
20161010194500,393.600006,391.959991,47.799999,37,55.200001,0,67.699997,70.400002,67.400002
20161010200000,393.600006,396.880005,48.400001,37,56.0,0,67.599998,70.400002,67.400002
20161010201500,393.600006,396.880005,48.400001,37,56.0,0,67.300003,70.400002,67.400002
20161010203000,393.600006,396.880005,48.400001,37,56.0,100,67.099998,70.400002,67.400002
20161010204500,393.600006,405.079987,49.399998,37,56.0,100,66.900002,70.400002,67.400002
20161010210000,393.600006,393.600006,48.000001,37,56.0,100,66.699997,70.400002,67.400002
20161010211500,393.600006,393.600006,48.000001,37,69.099998,100,66.599998,70.400002,67.400002
20161010213000,393.600006,398.519989,48.599999,37,87.800003,100,66.800003,70.400002,67.400002
20161010214500,393.600006,398.519989,48.599999,37,87.800003,100,67.099998,70.400002,67.400002
20161010220000,393.600006,398.519989,48.599999,37,83.699997,100,67.5,70.400002,67.400002
20161010221500,393.600006,398.519989,48.599999,37,57.299999,0,67.699997,70.400002,67.400002
20161010223000,393.600006,398.519989,48.599999,37,55.599998,0,67.599998,70.400002,67.400002
20161010224500,393.600006,403.440002,49.2,37,55.599998,0,67.400002,70.400002,67.400002
20161010230000,393.600006,396.880005,48.400001,37,55.599998,0,67.199997,70.400002,67.400002
20161010231500,393.600006,396.880005,48.400001,37,54.799999,100,66.900002,70.400002,67.400002
20161010233000,393.600006,403.440002,49.2,37,56.400002,100,66.699997,70.400002,67.400002
20161010234500,393.600006,393.600006,48.000001,37,66.5,100,66.599998,70.400002,67.400002
20161011000000,393.600006,393.600006,48.000001,37,94.099998,100,66.699997,70.400002,67.400002
20161011001500,393.600006,393.600006,48.000001,37,84.099998,100,66.900002,70.400002,67.400002
20161011003000,393.600006,393.600006,48.000001,37,80.699997,100,67.300003,70.400002,67.400002
20161011004500,393.600006,398.519989,48.599999,37,80.699997,100,67.599998,70.400002,67.400002
20161011010000,393.600006,398.519989,48.599999,37,56.400002,0,67.699997,70.400002,67.400002
20161011011500,393.600006,405.079987,49.399998,37,56.400002,0,67.5,70.400002,67.400002
20161011013000,393.600006,405.079987,49.399998,37,55.599998,0,67.300003,70.400002,67.400002
20161011014500,393.600006,405.079987,49.399998,37,55.599998,100,67.099998,70.400002,67.400002
20161011020000,393.600006,398.519989,48.599999,37,55.599998,100,66.800003,70.400002,67.400002
20161011021500,393.600006,405.079987,49.399998,37,58.700001,100,66.599998,70.400002,67.400002
20161011023000,393.600006,405.079987,49.399998,37,78.300003,100,66.599998,70.400002,67.400002
20161011024500,393.600006,405.079987,49.399998,37,94.300003,100,66.800003,70.400002,67.400002
20161011030000,393.600006,398.519989,48.599999,37,82.099998,100,67.099998,70.400002,67.400002
20161011031500,393.600006,398.519989,48.599999,37,80.199997,100,67.5,70.400002,67.400002
20161011033000,393.600006,405.079987,49.399998,37,58.0,0,67.699997,70.400002,67.400002
20161011034500,393.600006,383.76001,46.800001,37,56.299999,0,67.599998,70.400002,67.400002
20161011040000,393.600006,405.079987,49.399998,37,55.5,0,67.400002,70.400002,67.400002
20161011041500,393.600006,396.880005,48.400001,37,55.5,0,67.099998,70.400002,67.400002
20161011043000,393.600006,405.079987,49.399998,37,55.5,100,66.900002,70.400002,67.400002
20161011044500,393.600006,405.079987,49.399998,37,55.5,100,66.599998,70.400002,67.400002
20161011050000,393.600006,410.0,50.0,37,82.400002,100,66.5,70.400002,67.400002
20161011051500,393.600006,393.600006,48.000001,37,89.0,100,66.699997,70.400002,67.400002
20161011053000,393.600006,403.440002,49.2,37,81.099998,100,66.900002,70.400002,67.400002
20161011054500,393.600006,398.519989,48.599999,37,84.699997,100,67.199997,70.400002,67.400002
20161011060000,393.600006,398.519989,48.599999,37,95.300003,100,67.599998,70.400002,67.400002
20161011061500,393.600006,398.519989,48.599999,37,56.400002,0,67.699997,70.400002,67.400002
20161011063000,393.600006,398.519989,48.599999,37,56.400002,100,66.400002,70.400002,67.400002
20161011064500,393.600006,408.359985,49.799998,37,59.599998,100,66.900002,70.400002,67.400002
20161011070000,393.600006,403.440002,49.2,37,74.400002,100,66.800003,70.400002,67.400002
20161011071500,393.600006,403.440002,49.2,37,80.199997,100,67.0,70.400002,67.400002
20161011073000,393.600006,391.959991,47.799999,37,94.099998,100,67.199997,70.400002,67.400002
20161011074500,393.600006,396.880005,48.400001,37,80.300003,100,67.5,70.400002,67.400002
20161011080000,393.600006,396.880005,48.400001,37,58.400002,0,67.800003,70.400002,67.400002
20161011081500,393.600006,396.880005,48.400001,37,56.0,0,67.699997,70.400002,67.400002
20161011083000,393.600006,391.959991,47.799999,37,55.200001,0,67.300003,70.400002,67.400002
20161011084500,393.600006,391.959991,47.799999,37,55.200001,100,66.800003,70.400002,67.400002
20161011090000,393.600006,391.959991,47.799999,37,60.900002,100,67.0,70.400002,67.400002
20161011091500,393.600006,382.119995,46.599999,37,70.5,100,66.599998,70.400002,67.400002
20161011093000,393.600006,382.119995,46.599999,37,73.5,100,66.900002,70.400002,67.400002
20161011094500,393.600006,396.880005,48.400001,37,89.199997,100,66.900002,70.400002,67.400002
20161011100000,393.600006,396.880005,48.400001,37,80.199997,100,67.5,70.400002,67.400002
20161011101500,393.600006,396.880005,48.400001,37,80.199997,100,67.199997,70.400002,67.400002
20161011103000,393.600006,396.880005,48.400001,37,87.400002,100,67.199997,70.400002,67.400002
20161011104500,393.600006,396.880005,48.400001,37,81.099998,100,67.300003,70.400002,67.400002
20161011110000,393.600006,391.959991,47.799999,37,81.099998,100,67.400002,70.400002,67.400002
20161011111500,393.600006,396.880005,48.400001,37,81.099998,100,67.400002,70.400002,67.400002
20161011113000,393.600006,396.880005,48.400001,37,87.800003,100,67.400002,70.400002,67.400002
20161011114500,393.600006,396.880005,48.400001,37,60.700001,0,67.699997,70.400002,67.400002
20161011120000,393.600006,396.880005,48.400001,37,55.099998,100,67.0,70.400002,67.400002
20161011121500,393.600006,391.959991,47.799999,37,55.099998,100,67.199997,70.400002,67.400002
20161011123000,393.600006,403.440002,49.2,37,55.099998,100,67.5,70.400002,67.400002
20161011124500,393.600006,391.959991,47.799999,37,54.299999,100,67.5,70.400002,67.400002
20161011130000,393.600006,391.959991,47.799999,37,80.199997,100,67.900002,81.400002,78.400002
20161011131500,393.600006,391.959991,47.799999,37,88.900002,100,68.5,81.400002,78.400002
20161011133000,393.600006,396.880005,48.400001,37,83.800003,100,69.099998,81.400002,78.400002
20161011134500,393.600006,391.959991,47.799999,37,91.599998,100,69.800003,81.400002,78.400002
20161011140000,393.600006,378.839996,46.2,37,86.300003,100,70.199997,81.400002,78.400002
20161011141500,393.600006,391.959991,47.799999,37,81.5,100,70.699997,81.400002,78.400002
20161011143000,393.600006,391.959991,47.799999,37,88.199997,100,70.699997,81.400002,78.400002
20161011144500,393.600006,391.959991,47.799999,37,76.400002,100,70.699997,81.400002,78.400002
20161011150000,393.600006,383.76001,46.800001,37,92.0,100,70.5,81.400002,78.400002
20161011151500,393.600006,391.959991,47.799999,37,79.199997,100,70.699997,81.400002,78.400002
20161011153000,393.600006,391.959991,47.799999,37,81.599998,100,70.699997,81.400002,78.400002
20161011154500,393.600006,382.119995,46.599999,37,80.0,100,70.800003,81.400002,78.400002
20161011160000,393.600006,391.959991,47.799999,37,81.099998,100,70.800003,81.400002,78.400002
20161011161500,393.600006,391.959991,47.799999,37,80.199997,100,70.900002,81.400002,78.400002
20161011163000,393.600006,408.359985,49.799998,37,80.199997,100,71.0,81.400002,78.400002
20161011164500,393.600006,408.359985,49.799998,37,91.599998,100,71.099998,81.400002,78.400002
20161011170000,393.600006,403.440002,49.2,37,89.099998,100,71.199997,81.400002,78.400002
20161011171500,393.600006,398.519989,48.599999,37,81.599998,100,71.199997,81.400002,78.400002
20161011173000,393.600006,403.440002,49.2,37,93.900002,100,71.300003,81.400002,78.400002
20161011174500,393.600006,403.440002,49.2,37,81.099998,100,71.400002,81.400002,78.400002
20161011180000,393.600006,398.519989,48.599999,37,88.400002,100,71.5,81.400002,78.400002
20161011181500,393.600006,403.440002,49.2,37,88.400002,100,71.599998,81.400002,78.400002
20161011183000,393.600006,403.440002,49.2,37,82.099998,100,71.599998,81.400002,78.400002
20161011184500,393.600006,396.880005,48.400001,37,95.5,100,71.699997,81.400002,78.400002
20161011190000,393.600006,388.679993,47.399999,37,86.199997,100,71.699997,81.400002,78.400002
20161011191500,393.600006,410.0,50.0,37,83.199997,100,71.800003,81.400002,78.400002
20161011193000,393.600006,405.079987,49.399998,37,86.199997,100,71.800003,81.400002,78.400002
20161011194500,393.600006,398.519989,48.599999,37,82.099998,100,71.900002,81.400002,78.400002
20161011200000,393.600006,405.079987,49.399998,37,95.599998,100,71.900002,81.400002,78.400002
20161011201500,393.600006,405.079987,49.399998,37,81.599998,100,72.099998,81.400002,78.400002
20161011203000,393.600006,405.079987,49.399998,37,88.099998,100,71.900002,81.400002,78.400002
20161011204500,393.600006,405.079987,49.399998,37,81.599998,100,72.0,81.400002,78.400002
20161011210000,393.600006,393.600006,48.000001,37,81.599998,100,71.900002,81.400002,78.400002
20161011211500,393.600006,393.600006,48.000001,37,95.599998,100,71.900002,81.400002,78.400002
20161011213000,393.600006,405.079987,49.399998,37,89.099998,100,71.900002,81.400002,78.400002
20161011214500,393.600006,405.079987,49.399998,37,81.099998,100,71.900002,81.400002,78.400002
20161011220000,393.600006,396.880005,48.400001,37,86.0,100,71.900002,81.400002,78.400002
20161011221500,393.600006,396.880005,48.400001,37,90.900002,100,71.900002,81.400002,78.400002
20161011223000,393.600006,396.880005,48.400001,37,81.599998,100,71.900002,81.400002,78.400002
20161011224500,393.600006,396.880005,48.400001,37,84.599998,100,71.900002,81.400002,78.400002
20161011230000,393.600006,396.880005,48.400001,37,93.5,100,71.900002,81.400002,78.400002
20161011231500,393.600006,388.679993,47.399999,37,81.599998,100,71.900002,81.400002,78.400002
20161011233000,393.600006,403.440002,49.2,37,89.400002,100,71.900002,81.400002,78.400002
20161011234500,393.600006,398.519989,48.599999,37,89.400002,100,71.800003,81.400002,78.400002
20161012000000,393.600006,403.440002,49.2,37,81.599998,100,71.800003,81.400002,78.400002
20161012001500,393.600006,403.440002,49.2,37,84.800003,100,71.800003,81.400002,78.400002
20161012003000,393.600006,393.600006,48.000001,37,94.400002,100,71.699997,81.400002,78.400002
20161012004500,393.600006,398.519989,48.599999,37,81.099998,100,71.699997,81.400002,78.400002
20161012010000,393.600006,398.519989,48.599999,37,82.099998,100,71.699997,81.400002,78.400002
20161012011500,393.600006,373.920013,45.600002,37,89.599998,100,71.699997,81.400002,78.400002
20161012013000,393.600006,388.679993,47.399999,37,84.699997,100,71.699997,81.400002,78.400002
20161012014500,393.600006,388.679993,47.399999,37,82.599998,100,71.699997,81.400002,78.400002
20161012020000,393.600006,382.119995,46.599999,37,93.900002,100,71.699997,81.400002,78.400002
20161012021500,393.600006,396.880005,48.400001,37,80.199997,100,71.699997,81.400002,78.400002
20161012023000,393.600006,391.959991,47.799999,37,82.599998,100,71.699997,81.400002,78.400002
20161012024500,393.600006,391.959991,47.799999,37,93.5,100,71.699997,81.400002,78.400002
20161012030000,393.600006,383.76001,46.800001,37,89.400002,100,71.699997,81.400002,78.400002
20161012031500,393.600006,393.600006,48.000001,37,81.0,100,71.699997,81.400002,78.400002
20161012033000,393.600006,388.679993,47.399999,37,82.099998,100,71.699997,81.400002,78.400002
20161012034500,393.600006,388.679993,47.399999,37,93.5,100,71.699997,81.400002,78.400002
20161012040000,393.600006,378.839996,46.2,37,81.099998,100,71.699997,81.400002,78.400002
20161012041500,393.600006,383.76001,46.800001,37,83.900002,100,71.699997,81.400002,78.400002
20161012043000,393.600006,396.880005,48.400001,37,95.900002,100,71.699997,81.400002,78.400002
20161012044500,393.600006,391.959991,47.799999,37,85.900002,100,71.699997,81.400002,78.400002
20161012050000,393.600006,391.959991,47.799999,37,87.800003,100,71.699997,81.400002,78.400002
20161012051500,393.600006,372.279999,45.4,37,82.5,100,71.599998,81.400002,78.400002
20161012053000,393.600006,382.119995,46.599999,37,92.400002,100,71.599998,81.400002,78.400002
20161012054500,393.600006,382.119995,46.599999,37,81.199997,100,71.599998,81.400002,78.400002
20161012060000,393.600006,382.119995,46.599999,37,99.099998,100,71.5,81.400002,78.400002
20161012061500,393.600006,373.920013,45.600002,37,82.099998,100,71.599998,81.400002,78.400002
20161012063000,393.600006,391.959991,47.799999,37,89.5,100,71.699997,81.400002,78.400002
20161012064500,393.600006,383.76001,46.800001,37,86.900002,100,71.400002,81.400002,78.400002
20161012070000,393.600006,388.679993,47.399999,37,86.900002,100,71.400002,81.400002,78.400002
20161012071500,393.600006,388.679993,47.399999,37,86.900002,100,71.400002,81.400002,78.400002
20161012073000,393.600006,393.600006,48.000001,37,84.199997,100,71.400002,81.400002,78.400002
20161012074500,393.600006,393.600006,48.000001,37,87.800003,100,71.400002,81.400002,78.400002
20161012080000,393.600006,373.920013,45.600002,37,82.099998,100,71.400002,81.400002,78.400002
20161012081500,393.600006,383.76001,46.800001,37,94.300003,100,71.400002,81.400002,78.400002
20161012083000,393.600006,396.880005,48.400001,37,81.099998,100,71.5,81.400002,78.400002
20161012084500,393.600006,391.959991,47.799999,37,85.099998,100,71.599998,81.400002,78.400002
20161012090000,393.600006,403.440002,49.2,37,56.400002,0,70.400002,73.099998,70.099998
20161012091500,393.600006,705.200012,86.000001,53,54.700001,0,69.800003,68.900002,65.900002
20161012093000,393.600006,657.640015,80.200002,50,54.700001,0,69.199997,68.900002,65.900002
20161012094500,393.600006,665.840027,81.200003,49,54.700001,0,69.099998,68.900002,65.900002
20161012100000,393.600006,446.079987,54.399998,39,54.700001,0,67.900002,68.900002,65.900002
20161012101500,393.600006,408.359985,49.799998,37,54.700001,0,67.5,68.900002,65.900002
20161012103000,393.600006,408.359985,49.799998,37,54.700001,0,67.099998,68.900002,65.900002
20161012104500,393.600006,408.359985,49.799998,37,54.700001,0,66.800003,68.900002,65.900002
20161012110000,393.600006,398.519989,48.599999,37,54.700001,0,66.699997,68.900002,65.900002
20161012111500,393.600006,408.359985,49.799998,37,54.700001,0,66.400002,68.900002,65.900002
20161012113000,393.600006,403.440002,49.2,37,54.700001,0,66.300003,68.900002,65.900002
20161012114500,393.600006,393.600006,48.000001,37,53.900002,0,66.099998,68.900002,65.900002
20161012120000,393.600006,398.519989,48.599999,37,53.900002,0,65.800003,68.900002,65.900002
20161012121500,393.600006,391.959991,47.799999,37,53.900002,100,65.599998,68.900002,65.900002
20161012123000,393.600006,391.959991,47.799999,37,53.900002,100,65.599998,68.900002,65.900002
20161012124500,393.600006,391.959991,47.799999,37,53.900002,100,65.400002,68.900002,65.900002
20161012130000,393.600006,391.959991,47.799999,37,53.900002,100,65.5,68.900002,65.900002
20161012131500,393.600006,398.519989,48.599999,37,54.700001,0,66.199997,68.900002,65.900002
20161012133000,393.600006,398.519989,48.599999,37,53.900002,0,66.599998,68.900002,65.900002
20161012134500,393.600006,393.600006,48.000001,37,53.900002,0,66.900002,68.900002,65.900002
20161012140000,393.600006,393.600006,48.000001,37,54.700001,0,67.099998,68.900002,65.900002
20161012141500,393.600006,393.600006,48.000001,37,54.700001,0,67.300003,68.900002,65.900002
20161012143000,393.600006,388.679993,47.399999,38,53.900002,0,67.599998,68.900002,65.900002
20161012144500,393.600006,388.679993,47.399999,38,53.900002,0,66.699997,68.900002,65.900002
20161012150000,393.600006,393.600006,48.000001,38,53.900002,0,66.199997,68.900002,65.900002
20161012151500,393.600006,388.679993,47.399999,38,53.900002,0,66.099998,68.900002,65.900002
20161012153000,393.600006,396.880005,48.400001,38,53.900002,0,65.900002,68.900002,65.900002
20161012154500,393.600006,396.880005,48.400001,38,54.700001,0,65.800003,68.900002,65.900002
20161012160000,393.600006,383.76001,46.800001,38,54.700001,0,66.199997,68.900002,65.900002
20161012161500,393.600006,396.880005,48.400001,38,54.700001,0,66.599998,68.900002,65.900002
20161012163000,393.600006,396.880005,48.400001,38,54.700001,0,66.699997,68.900002,65.900002
20161012164500,393.600006,396.880005,48.400001,38,54.700001,0,66.900002,68.900002,65.900002
20161012170000,393.600006,396.880005,48.400001,38,54.700001,0,67.099998,68.900002,65.900002
20161012171500,393.600006,396.880005,48.400001,38,54.700001,0,67.199997,68.900002,65.900002
20161012173000,393.600006,391.959991,47.799999,38,54.700001,0,67.199997,68.900002,65.900002
20161012174500,393.600006,391.959991,47.799999,38,54.700001,0,67.199997,68.900002,65.900002
20161012180000,393.600006,396.880005,48.400001,38,54.700001,0,67.199997,68.900002,65.900002
20161012181500,393.600006,396.880005,48.400001,38,54.700001,0,67.099998,68.900002,65.900002
20161012183000,393.600006,396.880005,48.400001,38,54.700001,0,67.099998,68.900002,65.900002
20161012184500,393.600006,391.959991,47.799999,38,54.700001,0,67.099998,68.900002,65.900002
20161012190000,393.600006,398.519989,48.599999,38,54.700001,0,67.0,68.900002,65.900002
20161012191500,393.600006,383.76001,46.800001,38,54.700001,0,67.0,68.900002,65.900002
20161012193000,393.600006,396.880005,48.400001,38,54.700001,0,66.900002,68.900002,65.900002
20161012194500,393.600006,396.880005,48.400001,38,55.599998,0,66.900002,68.900002,65.900002
20161012200000,393.600006,396.880005,48.400001,38,55.599998,0,66.900002,68.900002,65.900002
20161012201500,393.600006,396.880005,48.400001,38,55.599998,0,66.900002,68.900002,65.900002
20161012203000,393.600006,396.880005,48.400001,38,55.599998,0,66.800003,68.900002,65.900002
20161012204500,393.600006,403.440002,49.2,38,55.599998,0,66.800003,68.800003,65.800003
20161012210000,393.600006,396.880005,48.400001,38,55.599998,0,66.699997,68.800003,65.800003
20161012211500,393.600006,403.440002,49.2,38,55.599998,0,66.599998,68.900002,65.900002
20161012213000,393.600006,398.519989,48.599999,38,55.599998,0,66.599998,68.800003,65.800003
20161012214500,393.600006,398.519989,48.599999,38,55.599998,0,66.5,68.599998,65.599998
20161012220000,393.600006,383.76001,46.800001,38,55.599998,0,66.400002,68.699997,65.699997
20161012221500,393.600006,414.920013,50.600002,38,55.599998,0,66.400002,68.599998,65.599998
20161012223000,393.600006,410.0,50.0,38,55.599998,0,66.300003,68.599998,65.599998
20161012224500,393.600006,419.839996,51.2,38,54.799999,0,66.199997,68.599998,65.599998
20161012230000,393.600006,405.079987,49.399998,38,54.799999,0,66.099998,68.599998,65.599998
20161012231500,393.600006,405.079987,49.399998,38,54.799999,0,66.099998,68.599998,65.599998
20161012233000,393.600006,410.0,50.0,38,54.799999,0,66.0,68.599998,65.599998
20161012234500,393.600006,410.0,50.0,38,55.5,0,66.0,68.599998,65.599998
20161013000000,393.600006,396.880005,48.400001,38,55.5,0,65.900002,68.5,65.5
20161013001500,393.600006,396.880005,48.400001,38,55.5,0,65.900002,68.599998,65.599998
20161013003000,393.600006,396.880005,48.400001,38,55.5,0,65.800003,68.599998,65.599998
20161013004500,393.600006,396.880005,48.400001,38,55.5,0,65.800003,68.5,65.5
20161013010000,393.600006,405.079987,49.399998,38,55.5,0,65.699997,68.5,65.5
20161013011500,393.600006,398.519989,48.599999,38,54.900002,0,65.699997,68.5,65.5
20161013013000,393.600006,403.440002,49.2,38,55.5,0,65.599998,68.5,65.5
20161013014500,393.600006,403.440002,49.2,38,55.5,0,65.599998,68.5,65.5
20161013020000,393.600006,396.880005,48.400001,38,55.5,0,65.599998,68.5,65.5
20161013021500,393.600006,396.880005,48.400001,38,55.5,0,65.5,68.5,65.5
20161013023000,393.600006,403.440002,49.2,38,55.5,0,65.5,68.5,65.5
20161013024500,393.600006,398.519989,48.599999,38,55.5,0,65.5,68.5,65.5
20161013030000,393.600006,405.079987,49.399998,38,55.5,0,65.5,68.5,65.5
20161013031500,393.600006,405.079987,49.399998,38,55.5,0,65.400002,68.5,65.5
20161013033000,393.600006,405.079987,49.399998,38,55.5,0,65.300003,68.5,65.5
20161013034500,393.600006,405.079987,49.399998,38,55.5,0,65.300003,68.5,65.5
20161013040000,393.600006,405.079987,49.399998,38,55.5,0,65.300003,68.5,65.5
20161013041500,393.600006,405.079987,49.399998,38,55.5,0,65.300003,68.5,65.5
20161013043000,393.600006,405.079987,49.399998,38,55.5,100,65.199997,68.5,65.5
20161013044500,393.600006,405.079987,49.399998,38,55.5,100,65.199997,68.5,65.5
20161013050000,393.600006,405.079987,49.399998,38,55.5,100,65.099998,68.5,65.5
20161013051500,393.600006,398.519989,48.599999,38,55.5,100,65.099998,68.5,65.5
20161013053000,393.600006,388.679993,47.399999,38,56.299999,100,65.099998,68.5,65.5
20161013054500,393.600006,405.079987,49.399998,38,56.299999,100,65.099998,68.5,65.5
20161013060000,393.600006,396.880005,48.400001,38,56.299999,100,65.099998,68.5,65.5
20161013061500,393.600006,403.440002,49.2,38,70.099998,100,65.300003,68.5,65.5
20161013063000,393.600006,403.440002,49.2,38,77.300003,100,65.5,68.5,65.5
20161013064500,393.600006,398.519989,48.599999,38,73.0,100,65.699997,68.5,65.5
20161013070000,393.600006,393.600006,48.000001,38,57.0,0,65.699997,68.5,65.5
20161013071500,393.600006,405.079987,49.399998,38,56.0,0,65.699997,68.5,65.5
20161013073000,393.600006,396.880005,48.400001,38,56.0,0,65.599998,68.5,65.5
20161013074500,393.600006,405.079987,49.399998,38,55.200001,0,65.5,68.5,65.5
20161013080000,393.600006,405.079987,49.399998,38,90.900002,100,65.099998,75.300003,72.300003
20161013081500,393.600006,405.079987,49.399998,38,82.599998,100,66.199997,75.300003,72.300003
20161013083000,393.600006,396.880005,48.400001,38,81.099998,100,66.800003,75.300003,72.300003
20161013084500,393.600006,396.880005,48.400001,38,85.400002,100,67.699997,75.300003,72.300003
20161013090000,393.600006,396.880005,48.400001,38,96.5,100,68.099998,75.300003,72.300003
20161013091500,393.600006,396.880005,48.400001,38,93.5,100,68.599998,75.300003,72.300003
20161013093000,393.600006,396.880005,48.400001,38,83.800003,100,68.900002,75.300003,72.300003
20161013094500,393.600006,396.880005,48.400001,38,82.099998,100,69.199997,75.300003,72.300003
20161013100000,393.600006,421.480011,51.400001,39,57.5,0,69.699997,72.699997,69.699997
20161013101500,393.600006,408.359985,49.799998,38,54.700001,100,69.300003,72.699997,69.699997
20161013103000,393.600006,414.920013,50.600002,38,54.700001,100,69.0,72.699997,69.699997
20161013104500,393.600006,414.920013,50.600002,38,70.5,100,68.800003,72.699997,69.699997
20161013110000,393.600006,419.839996,51.2,38,61.299999,0,69.900002,72.699997,69.699997
20161013111500,393.600006,403.440002,49.2,38,55.099998,100,69.099998,72.699997,69.699997
20161013113000,393.600006,403.440002,49.2,38,55.099998,100,68.900002,72.699997,69.699997
