PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161013114500,393.600006,398.519989,48.599999,38,70.5,100,69.599998,72.699997,69.699997
20161013120000,393.600006,398.519989,48.599999,38,85.300003,100,69.0,72.699997,69.699997
20161013121500,393.600006,393.600006,48.000001,38,81.099998,100,69.099998,72.699997,69.699997
20161013123000,393.600006,403.440002,49.2,38,91.599998,100,69.300003,72.699997,69.699997
20161013124500,393.600006,410.0,50.0,38,84.5,100,69.699997,72.699997,69.699997
20161013130000,393.600006,396.880005,48.400001,38,54.299999,100,69.800003,72.699997,69.699997
20161013131500,393.600006,388.679993,47.399999,38,55.099998,100,68.699997,72.699997,69.699997
20161013133000,393.600006,393.600006,48.000001,38,83.199997,100,68.599998,72.699997,69.699997
20161013134500,393.600006,801.960022,97.800003,59,60.700001,0,70.400002,68.0,59.900002
20161013140000,393.600006,659.280029,80.400004,51,54.299999,0,68.400002,68.0,59.900002
20161013141500,393.600006,592.039978,72.199997,47,54.299999,0,67.599998,68.0,60.0
20161013143000,393.600006,513.320007,62.600001,43,54.299999,0,67.599998,68.0,60.099998
20161013144500,393.600006,439.519989,53.599999,40,54.299999,0,67.5,68.0,60.200001
20161013150000,393.600006,432.959991,52.799999,40,54.299999,0,67.400002,68.0,60.200001
20161013151500,393.600006,410.0,50.0,38,54.299999,0,67.199997,68.0,60.200001
20161013153000,393.600006,410.0,50.0,38,54.299999,0,67.0,68.0,60.200001
20161013154500,393.600006,405.079987,49.399998,38,54.299999,0,66.800003,68.0,60.099998
20161013160000,393.600006,416.559998,50.8,38,54.299999,0,66.699997,68.0,60.0
20161013161500,393.600006,410.0,50.0,38,54.299999,0,66.599998,68.0,59.900002
20161013163000,393.600006,410.0,50.0,38,54.299999,0,66.5,68.0,60.0
20161013164500,393.600006,396.880005,48.400001,38,54.299999,0,66.400002,68.0,59.900002
20161013170000,393.600006,405.079987,49.399998,38,55.099998,0,66.400002,68.0,59.900002
20161013171500,393.600006,414.920013,50.600002,38,55.099998,0,66.300003,68.0,60.0
20161013173000,393.600006,405.079987,49.399998,38,55.099998,0,66.300003,68.0,59.900002
20161013174500,393.600006,405.079987,49.399998,38,56.299999,0,66.199997,68.0,59.900002
20161013180000,393.600006,405.079987,49.399998,38,54.400002,0,66.199997,68.0,59.900002
20161013181500,393.600006,405.079987,49.399998,38,54.400002,0,66.199997,68.0,59.900002
20161013183000,393.600006,405.079987,49.399998,38,55.099998,0,66.199997,68.0,59.900002
20161013184500,393.600006,405.079987,49.399998,38,55.099998,0,66.199997,68.0,59.900002
20161013190000,393.600006,405.079987,49.399998,38,55.099998,0,66.099998,68.0,59.900002
20161013191500,393.600006,414.920013,50.600002,38,55.099998,0,66.099998,68.0,59.900002
20161013193000,393.600006,405.079987,49.399998,38,55.099998,0,66.099998,68.0,59.900002
20161013194500,393.600006,396.880005,48.400001,38,55.099998,0,66.099998,68.0,59.900002
20161013200000,393.600006,396.880005,48.400001,38,55.099998,0,66.0,68.0,59.900002
20161013201500,393.600006,405.079987,49.399998,38,55.099998,0,66.0,68.0,59.900002
20161013203000,393.600006,405.079987,49.399998,38,55.099998,0,65.900002,68.0,59.900002
20161013204500,393.600006,410.0,50.0,38,55.099998,0,65.900002,68.0,59.900002
20161013210000,393.600006,405.079987,49.399998,38,55.099998,0,65.800003,68.0,59.900002
20161013211500,393.600006,396.880005,48.400001,38,55.099998,0,65.800003,68.0,59.900002
20161013213000,393.600006,408.359985,49.799998,38,55.900002,0,65.699997,68.0,59.900002
20161013214500,393.600006,403.440002,49.2,38,55.900002,0,65.800003,68.0,59.900002
20161013220000,393.600006,398.519989,48.599999,38,55.900002,0,65.699997,68.0,59.900002
20161013221500,393.600006,398.519989,48.599999,38,55.900002,0,65.699997,68.0,59.900002
20161013223000,393.600006,393.600006,48.000001,38,55.900002,0,65.699997,68.0,59.900002
20161013224500,393.600006,403.440002,49.2,38,55.900002,0,65.699997,68.0,59.900002
20161013230000,393.600006,393.600006,48.000001,38,55.900002,0,65.699997,68.0,59.900002
20161013231500,393.600006,398.519989,48.599999,38,55.900002,0,65.599998,68.0,59.900002
20161013233000,393.600006,393.600006,48.000001,38,55.900002,0,65.599998,68.0,59.900002
20161013234500,393.600006,398.519989,48.599999,38,55.900002,0,65.599998,68.0,59.900002
20161014000000,393.600006,398.519989,48.599999,38,55.900002,0,65.599998,68.0,59.900002
20161014001500,393.600006,403.440002,49.2,38,55.900002,0,65.599998,68.0,59.900002
20161014003000,393.600006,393.600006,48.000001,38,55.900002,0,65.5,68.0,59.900002
20161014004500,393.600006,383.76001,46.800001,38,55.200001,0,65.5,68.0,59.900002
20161014010000,393.600006,405.079987,49.399998,38,55.200001,0,65.5,68.0,59.900002
20161014011500,393.600006,410.0,50.0,38,55.200001,0,65.400002,68.0,59.900002
20161014013000,393.600006,405.079987,49.399998,38,55.200001,0,65.400002,68.0,59.900002
20161014014500,393.600006,405.079987,49.399998,38,55.200001,0,65.300003,68.0,59.900002
20161014020000,393.600006,410.0,50.0,38,55.200001,0,65.300003,68.0,59.900002
20161014021500,393.600006,398.519989,48.599999,38,55.200001,0,65.199997,68.0,59.900002
20161014023000,393.600006,403.440002,49.2,38,55.200001,0,65.199997,68.0,59.900002
20161014024500,393.600006,396.880005,48.400001,38,55.200001,0,65.099998,68.0,59.900002
20161014030000,393.600006,396.880005,48.400001,38,55.200001,0,65.099998,68.0,59.900002
20161014031500,393.600006,405.079987,49.399998,38,55.200001,0,65.099998,68.0,59.900002
20161014033000,393.600006,398.519989,48.599999,38,55.900002,0,65.099998,68.0,59.900002
20161014034500,393.600006,405.079987,49.399998,38,55.900002,0,65.0,68.0,59.900002
20161014040000,393.600006,405.079987,49.399998,38,55.900002,0,65.0,68.0,59.900002
20161014041500,393.600006,398.519989,48.599999,38,55.900002,0,65.0,68.0,59.900002
20161014043000,393.600006,403.440002,49.2,38,55.900002,0,65.0,68.0,59.900002
20161014044500,393.600006,403.440002,49.2,38,55.900002,0,65.0,68.0,59.900002
20161014050000,393.600006,398.519989,48.599999,38,55.900002,0,65.0,68.0,59.900002
20161014051500,393.600006,398.519989,48.599999,38,55.900002,0,64.900002,68.0,59.900002
20161014053000,393.600006,405.079987,49.399998,38,55.900002,0,64.900002,68.0,59.900002
20161014054500,393.600006,405.079987,49.399998,38,55.900002,0,64.800003,68.0,59.900002
20161014060000,393.600006,405.079987,49.399998,38,55.900002,0,64.800003,68.0,59.900002
20161014061500,393.600006,405.079987,49.399998,38,55.900002,0,64.800003,68.0,59.900002
20161014063000,393.600006,393.600006,48.000001,38,55.900002,0,64.099998,68.0,59.900002
20161014064500,393.600006,398.519989,48.599999,38,55.900002,0,64.0,68.0,59.900002
20161014070000,393.600006,383.76001,46.800001,38,55.900002,0,63.900002,68.0,59.900002
20161014071500,393.600006,393.600006,48.000001,38,55.900002,0,64.0,68.0,59.900002
20161014073000,393.600006,393.600006,48.000001,38,55.900002,0,64.300003,68.0,59.900002
20161014074500,393.600006,393.600006,48.000001,38,55.200001,0,64.400002,68.0,59.900002
20161014080000,393.600006,393.600006,48.000001,38,55.200001,0,64.400002,68.0,59.900002
20161014081500,393.600006,398.519989,48.599999,38,55.200001,0,64.400002,68.0,59.900002
20161014083000,393.600006,398.519989,48.599999,38,55.200001,0,64.400002,68.0,59.900002
20161014084500,393.600006,403.440002,49.2,38,55.200001,0,64.400002,68.0,59.900002
20161014090000,393.600006,398.519989,48.599999,38,55.200001,0,64.400002,68.0,59.900002
20161014091500,393.600006,398.519989,48.599999,38,55.200001,0,64.5,68.0,59.900002
20161014093000,393.600006,398.519989,48.599999,38,55.200001,0,64.5,68.0,59.900002
20161014094500,393.600006,398.519989,48.599999,38,55.200001,0,64.599998,68.0,59.900002
20161014100000,393.600006,408.359985,49.799998,38,55.200001,0,64.599998,68.0,59.900002
20161014101500,393.600006,398.519989,48.599999,38,55.200001,0,64.699997,68.0,59.900002
20161014103000,393.600006,405.079987,49.399998,38,55.200001,0,64.699997,68.0,59.900002
20161014104500,393.600006,393.600006,48.000001,38,55.200001,0,64.699997,68.0,59.900002
20161014110000,393.600006,398.519989,48.599999,38,55.200001,0,64.699997,68.0,59.900002
20161014111500,393.600006,405.079987,49.399998,38,55.200001,0,64.699997,68.0,59.900002
20161014113000,393.600006,391.959991,47.799999,38,55.200001,0,64.699997,68.0,59.900002
20161014114500,393.600006,396.880005,48.400001,38,55.200001,0,64.699997,68.0,59.900002
20161014120000,393.600006,396.880005,48.400001,38,54.599998,0,64.599998,68.0,59.900002
20161014121500,393.600006,391.959991,47.799999,38,54.599998,0,64.5,68.0,59.900002
20161014123000,393.600006,398.519989,48.599999,38,54.599998,0,64.800003,68.0,59.900002
20161014124500,393.600006,403.440002,49.2,38,53.5,0,65.0,68.0,59.900002
20161014130000,393.600006,410.0,50.0,38,53.5,0,65.099998,68.0,59.900002
20161014131500,393.600006,403.440002,49.2,38,53.5,0,64.699997,68.0,59.900002
20161014133000,393.600006,403.440002,49.2,38,54.299999,0,64.5,68.0,59.900002
20161014134500,393.600006,398.519989,48.599999,38,54.299999,0,64.300003,68.0,59.900002
20161014140000,393.600006,416.559998,50.8,38,54.299999,0,64.199997,68.0,59.900002
20161014141500,393.600006,410.0,50.0,38,54.299999,0,64.5,68.0,59.900002
20161014143000,393.600006,398.519989,48.599999,38,54.299999,0,64.800003,68.0,59.900002
20161014144500,393.600006,405.079987,49.399998,38,54.299999,0,64.900002,68.0,59.900002
20161014150000,393.600006,405.079987,49.399998,38,54.299999,0,64.900002,68.0,59.900002
20161014151500,393.600006,405.079987,49.399998,38,54.299999,0,64.900002,68.0,59.900002
20161014153000,393.600006,396.880005,48.400001,38,54.299999,0,64.900002,68.0,59.900002
20161014154500,393.600006,396.880005,48.400001,38,54.299999,0,65.0,68.0,59.900002
20161014160000,393.600006,396.880005,48.400001,38,54.299999,0,65.0,68.0,59.900002
20161014161500,393.600006,391.959991,47.799999,38,54.299999,0,65.0,68.0,59.900002
20161014163000,393.600006,391.959991,47.799999,38,54.299999,0,65.0,68.0,59.900002
20161014164500,393.600006,396.880005,48.400001,38,54.299999,0,65.0,68.0,59.900002
20161014170000,393.600006,403.440002,49.2,38,54.299999,0,65.0,68.0,59.900002
20161014171500,393.600006,391.959991,47.799999,38,54.299999,0,65.099998,68.0,59.900002
20161014173000,393.600006,396.880005,48.400001,38,54.299999,0,65.099998,68.0,59.900002
20161014174500,393.600006,403.440002,49.2,38,54.299999,0,65.099998,68.0,59.900002
20161014180000,393.600006,398.519989,48.599999,38,54.299999,0,65.099998,68.0,59.900002
20161014181500,393.600006,398.519989,48.599999,38,54.299999,0,65.099998,68.0,59.900002
20161014183000,393.600006,398.519989,48.599999,38,54.299999,0,65.099998,68.0,59.900002
20161014184500,393.600006,398.519989,48.599999,38,54.299999,0,65.199997,68.0,59.900002
20161014190000,393.600006,398.519989,48.599999,38,54.299999,0,65.199997,68.0,59.900002
20161014191500,393.600006,398.519989,48.599999,38,54.299999,0,65.199997,68.0,59.900002
20161014193000,393.600006,393.600006,48.000001,38,55.099998,0,65.199997,68.0,59.900002
20161014194500,393.600006,393.600006,48.000001,38,55.099998,0,65.300003,68.0,59.900002
20161014200000,393.600006,398.519989,48.599999,38,55.099998,0,65.300003,68.0,59.900002
20161014201500,393.600006,393.600006,48.000001,38,55.099998,0,65.300003,68.0,59.900002
20161014203000,393.600006,393.600006,48.000001,38,55.099998,0,65.300003,68.0,59.900002
20161014204500,393.600006,403.440002,49.2,38,55.099998,0,65.300003,68.0,59.900002
20161014210000,393.600006,396.880005,48.400001,38,55.099998,0,65.300003,68.0,59.900002
20161014211500,393.600006,405.079987,49.399998,38,55.099998,0,65.199997,68.0,59.900002
20161014213000,393.600006,405.079987,49.399998,38,55.099998,0,65.199997,68.0,59.900002
20161014214500,393.600006,396.880005,48.400001,38,55.099998,0,65.099998,68.0,59.900002
20161014220000,393.600006,405.079987,49.399998,38,55.099998,0,65.099998,68.0,59.900002
20161014221500,393.600006,396.880005,48.400001,38,55.099998,0,65.099998,68.0,59.900002
20161014223000,393.600006,403.440002,49.2,38,55.099998,0,65.099998,68.0,59.900002
20161014224500,393.600006,398.519989,48.599999,38,55.099998,0,65.0,68.0,59.900002
20161014230000,393.600006,403.440002,49.2,38,55.099998,0,65.0,68.0,59.900002
20161014231500,393.600006,398.519989,48.599999,38,55.099998,0,65.0,68.0,59.900002
20161014233000,393.600006,398.519989,48.599999,38,55.099998,0,65.0,68.0,59.900002
20161014234500,393.600006,408.359985,49.799998,38,55.099998,0,65.0,68.0,59.900002
20161015000000,393.600006,396.880005,48.400001,38,55.099998,0,64.900002,68.0,59.900002
20161015001500,393.600006,396.880005,48.400001,38,55.099998,0,64.900002,68.0,59.900002
20161015003000,393.600006,396.880005,48.400001,38,55.099998,0,64.800003,68.0,59.900002
20161015004500,393.600006,396.880005,48.400001,38,55.099998,0,64.800003,68.0,59.900002
20161015010000,393.600006,396.880005,48.400001,38,55.099998,0,64.800003,68.0,59.900002
20161015011500,393.600006,396.880005,48.400001,38,55.900002,0,64.800003,68.0,59.900002
20161015013000,393.600006,396.880005,48.400001,38,55.900002,0,64.800003,68.0,59.900002
20161015014500,393.600006,403.440002,49.2,38,55.200001,0,64.699997,68.0,59.900002
20161015020000,393.600006,408.359985,49.799998,38,55.200001,0,64.699997,68.0,59.900002
20161015021500,393.600006,408.359985,49.799998,38,55.200001,0,64.699997,68.0,59.900002
20161015023000,393.600006,396.880005,48.400001,38,55.200001,0,64.599998,68.0,59.900002
20161015024500,393.600006,396.880005,48.400001,38,55.200001,0,64.599998,68.0,59.900002
20161015030000,393.600006,396.880005,48.400001,38,55.200001,0,64.599998,68.0,59.900002
20161015031500,393.600006,403.440002,49.2,38,55.200001,0,64.5,68.0,59.900002
20161015033000,393.600006,383.76001,46.800001,38,55.200001,0,64.5,68.0,59.900002
20161015034500,393.600006,396.880005,48.400001,38,55.200001,0,64.5,68.0,59.900002
20161015040000,393.600006,382.119995,46.599999,38,55.200001,0,64.400002,68.0,59.900002
20161015041500,393.600006,391.959991,47.799999,38,55.200001,0,64.400002,68.0,59.900002
20161015043000,393.600006,391.959991,47.799999,38,55.200001,0,64.400002,68.0,59.900002
20161015044500,393.600006,405.079987,49.399998,38,55.200001,0,64.400002,68.0,59.900002
20161015050000,393.600006,396.880005,48.400001,38,55.200001,0,64.400002,68.0,59.900002
20161015051500,393.600006,396.880005,48.400001,38,55.200001,0,64.300003,68.0,59.900002
20161015053000,393.600006,391.959991,47.799999,38,55.200001,0,64.300003,68.0,59.900002
20161015054500,393.600006,396.880005,48.400001,38,55.200001,0,64.300003,68.0,59.900002
20161015060000,393.600006,391.959991,47.799999,38,55.200001,0,64.300003,68.0,59.900002
20161015061500,393.600006,391.959991,47.799999,38,55.200001,0,64.199997,68.0,59.900002
20161015063000,393.600006,396.880005,48.400001,38,55.200001,0,64.199997,68.0,59.900002
20161015064500,393.600006,391.959991,47.799999,38,55.200001,0,64.199997,68.0,59.900002
20161015070000,393.600006,398.519989,48.599999,38,55.200001,0,64.199997,68.0,59.900002
20161015071500,393.600006,391.959991,47.799999,38,55.200001,0,64.199997,68.0,59.900002
20161015073000,393.600006,396.880005,48.400001,38,55.200001,0,64.199997,68.0,59.900002
20161015074500,393.600006,388.679993,47.399999,38,55.200001,0,64.099998,68.0,59.900002
20161015080000,393.600006,393.600006,48.000001,38,55.200001,0,64.099998,68.0,59.900002
20161015081500,393.600006,398.519989,48.599999,38,55.200001,0,64.099998,68.0,59.900002
20161015083000,393.600006,398.519989,48.599999,38,55.200001,0,64.099998,68.0,59.900002
20161015084500,393.600006,398.519989,48.599999,38,55.200001,0,64.099998,68.0,59.900002
20161015090000,393.600006,398.519989,48.599999,38,55.200001,0,64.099998,68.0,59.900002
20161015091500,393.600006,393.600006,48.000001,38,55.200001,0,64.099998,68.0,59.900002
20161015093000,393.600006,403.440002,49.2,38,55.200001,0,64.099998,68.0,59.900002
20161015094500,393.600006,393.600006,48.000001,38,55.200001,0,64.099998,68.0,59.900002
20161015100000,393.600006,416.559998,50.8,38,54.299999,0,64.0,68.0,59.900002
20161015101500,393.600006,393.600006,48.000001,38,54.299999,0,64.0,68.0,59.900002
20161015103000,393.600006,393.600006,48.000001,38,54.299999,0,64.0,68.0,59.900002
20161015104500,393.600006,393.600006,48.000001,38,54.299999,0,63.900002,68.0,59.900002
20161015110000,393.600006,383.76001,46.800001,38,54.299999,0,63.900002,68.0,59.900002
20161015111500,393.600006,398.519989,48.599999,38,54.299999,0,63.799999,68.0,59.900002
20161015113000,393.600006,391.959991,47.799999,38,54.299999,0,63.799999,68.0,59.900002
20161015114500,393.600006,391.959991,47.799999,38,54.299999,0,63.799999,68.0,59.900002
20161015120000,393.600006,398.519989,48.599999,38,54.299999,0,63.799999,68.0,59.900002
20161015121500,393.600006,391.959991,47.799999,38,54.299999,0,63.799999,68.0,59.900002
20161015123000,393.600006,396.880005,48.400001,38,54.299999,0,63.799999,68.0,59.900002
20161015124500,393.600006,388.679993,47.399999,38,54.299999,0,63.700001,68.0,59.900002
20161015130000,393.600006,398.519989,48.599999,38,54.299999,0,63.700001,68.0,59.900002
20161015131500,393.600006,393.600006,48.000001,38,54.299999,0,63.700001,68.0,59.900002
20161015133000,393.600006,393.600006,48.000001,38,54.299999,0,63.799999,68.0,59.900002
20161015134500,393.600006,393.600006,48.000001,38,54.299999,0,63.799999,68.0,59.900002
20161015140000,393.600006,393.600006,48.000001,38,54.299999,0,63.799999,68.0,59.900002
20161015141500,393.600006,393.600006,48.000001,38,54.299999,0,63.799999,68.0,59.900002
20161015143000,393.600006,393.600006,48.000001,38,54.299999,0,63.799999,68.0,59.900002
20161015144500,393.600006,393.600006,48.000001,38,54.299999,0,63.900002,68.0,59.900002
20161015150000,393.600006,393.600006,48.000001,38,55.099998,0,63.900002,68.0,59.900002
20161015151500,393.600006,388.679993,47.399999,38,55.099998,0,64.0,68.0,59.900002
20161015153000,393.600006,388.679993,47.399999,38,55.099998,0,64.0,68.0,59.900002
20161015154500,393.600006,383.76001,46.800001,38,55.099998,0,64.0,68.0,59.900002
20161015160000,393.600006,391.959991,47.799999,38,55.099998,0,64.099998,68.0,59.900002
20161015161500,393.600006,398.519989,48.599999,38,54.299999,0,64.099998,68.0,59.900002
20161015163000,393.600006,391.959991,47.799999,38,54.299999,0,64.099998,68.0,59.900002
20161015164500,393.600006,403.440002,49.2,38,54.299999,0,64.199997,68.0,59.900002
20161015170000,393.600006,393.600006,48.000001,38,54.299999,0,64.199997,68.0,59.900002
20161015171500,393.600006,393.600006,48.000001,38,54.299999,0,64.199997,68.0,59.900002
20161015173000,393.600006,393.600006,48.000001,38,54.299999,0,64.300003,68.0,59.900002
20161015174500,393.600006,393.600006,48.000001,38,54.299999,0,64.300003,68.0,59.900002
20161015180000,393.600006,393.600006,48.000001,38,54.299999,0,64.300003,68.0,59.900002
20161015181500,393.600006,393.600006,48.000001,38,54.299999,0,64.400002,68.0,59.900002
20161015183000,393.600006,393.600006,48.000001,38,54.299999,0,64.400002,68.0,59.900002
20161015184500,393.600006,393.600006,48.000001,38,55.099998,0,64.400002,68.0,59.900002
20161015190000,393.600006,393.600006,48.000001,38,55.099998,0,64.400002,68.0,59.900002
20161015191500,393.600006,398.519989,48.599999,38,55.099998,0,64.5,68.0,59.900002
20161015193000,393.600006,391.959991,47.799999,38,55.099998,0,64.5,68.0,59.900002
20161015194500,393.600006,396.880005,48.400001,38,55.099998,0,64.5,68.0,59.900002
20161015200000,393.600006,383.76001,46.800001,38,56.599998,0,64.599998,68.0,59.900002
20161015201500,393.600006,398.519989,48.599999,38,55.200001,0,64.599998,68.0,59.900002
20161015203000,393.600006,398.519989,48.599999,38,55.200001,0,64.599998,68.0,59.900002
20161015204500,393.600006,398.519989,48.599999,38,55.200001,0,64.599998,68.0,59.900002
20161015210000,393.600006,398.519989,48.599999,38,55.200001,0,64.599998,68.0,59.900002
20161015211500,393.600006,398.519989,48.599999,38,55.200001,0,64.699997,68.0,59.900002
20161015213000,393.600006,398.519989,48.599999,38,55.200001,0,64.699997,68.0,59.900002
20161015214500,393.600006,393.600006,48.000001,38,55.200001,0,64.699997,68.0,59.900002
20161015220000,393.600006,393.600006,48.000001,38,55.200001,0,64.699997,68.0,59.900002
20161015221500,393.600006,405.079987,49.399998,38,55.200001,0,64.599998,68.0,59.900002
20161015223000,393.600006,388.679993,47.399999,38,55.200001,0,64.599998,68.0,59.900002
20161015224500,393.600006,393.600006,48.000001,38,55.200001,0,64.599998,68.0,59.900002
20161015230000,393.600006,393.600006,48.000001,38,55.200001,0,64.599998,68.0,59.900002
20161015231500,393.600006,393.600006,48.000001,38,55.200001,0,64.599998,68.0,59.900002
20161015233000,393.600006,393.600006,48.000001,38,55.200001,0,64.599998,68.0,59.900002
20161015234500,393.600006,388.679993,47.399999,38,55.200001,0,64.599998,68.0,59.900002
20161016000000,393.600006,396.880005,48.400001,38,55.200001,0,64.599998,68.0,59.900002
20161016001500,393.600006,396.880005,48.400001,38,55.200001,0,64.5,68.0,59.900002
20161016003000,393.600006,396.880005,48.400001,38,55.200001,0,64.5,68.0,59.900002
20161016004500,393.600006,396.880005,48.400001,38,55.200001,0,64.5,68.0,59.900002
20161016010000,393.600006,396.880005,48.400001,38,55.200001,0,64.400002,68.0,59.900002
20161016011500,393.600006,396.880005,48.400001,38,55.200001,0,64.400002,68.0,59.900002
20161016013000,393.600006,396.880005,48.400001,38,55.200001,0,64.400002,68.0,59.900002
20161016014500,393.600006,396.880005,48.400001,38,55.200001,0,64.400002,68.0,59.900002
20161016020000,393.600006,396.880005,48.400001,38,55.200001,0,64.400002,68.0,59.900002
20161016021500,393.600006,388.679993,47.399999,38,55.200001,0,64.400002,68.0,59.900002
20161016023000,393.600006,398.519989,48.599999,38,55.200001,0,64.300003,68.0,59.900002
20161016024500,393.600006,408.359985,49.799998,38,55.200001,0,64.300003,68.0,59.900002
20161016030000,393.600006,398.519989,48.599999,38,55.200001,0,64.300003,68.0,59.900002
20161016031500,393.600006,391.959991,47.799999,38,55.200001,0,64.300003,68.0,59.900002
20161016033000,393.600006,396.880005,48.400001,38,55.200001,0,64.300003,68.0,59.900002
20161016034500,393.600006,408.359985,49.799998,38,55.200001,0,64.199997,68.0,59.900002
20161016040000,393.600006,403.440002,49.2,38,55.200001,0,64.199997,68.0,59.900002
20161016041500,393.600006,396.880005,48.400001,38,55.200001,0,64.199997,68.0,59.900002
20161016043000,393.600006,403.440002,49.2,38,55.200001,0,64.199997,68.0,59.900002
20161016044500,393.600006,396.880005,48.400001,38,55.200001,0,64.199997,68.0,59.900002
20161016050000,393.600006,396.880005,48.400001,38,55.200001,0,64.199997,68.0,59.900002
20161016051500,393.600006,403.440002,49.2,38,55.200001,0,64.199997,68.0,59.900002
20161016053000,393.600006,398.519989,48.599999,38,55.200001,0,64.099998,68.0,59.900002
20161016054500,393.600006,398.519989,48.599999,38,55.200001,0,64.099998,68.0,59.900002
20161016060000,393.600006,398.519989,48.599999,38,55.200001,0,64.099998,68.0,59.900002
20161016061500,393.600006,398.519989,48.599999,38,55.200001,0,64.099998,68.0,59.900002
20161016063000,393.600006,403.440002,49.2,38,55.200001,0,64.099998,68.0,59.900002
20161016064500,393.600006,388.679993,47.399999,38,55.200001,0,64.099998,68.0,59.900002
20161016070000,393.600006,405.079987,49.399998,38,55.200001,0,64.099998,68.0,59.900002
20161016071500,393.600006,393.600006,48.000001,38,55.200001,0,64.0,68.0,59.900002
20161016073000,393.600006,405.079987,49.399998,38,55.200001,0,64.0,68.0,59.900002
20161016074500,393.600006,405.079987,49.399998,38,55.200001,0,64.0,68.0,59.900002
20161016080000,393.600006,396.880005,48.400001,38,55.200001,0,64.0,68.0,59.900002
20161016081500,393.600006,396.880005,48.400001,38,55.200001,0,64.0,68.0,59.900002
20161016083000,393.600006,403.440002,49.2,38,55.200001,0,64.0,68.0,59.900002
20161016084500,393.600006,391.959991,47.799999,38,55.200001,0,64.0,68.0,59.900002
20161016090000,393.600006,410.0,50.0,38,55.200001,0,64.0,68.0,59.900002
20161016091500,393.600006,398.519989,48.599999,38,55.200001,0,64.0,68.0,59.900002
20161016093000,393.600006,398.519989,48.599999,38,55.200001,0,64.0,68.0,59.900002
20161016094500,393.600006,403.440002,49.2,38,55.200001,0,63.900002,68.0,59.900002
20161016100000,393.600006,398.519989,48.599999,38,55.200001,0,63.900002,68.0,59.900002
20161016101500,393.600006,408.359985,49.799998,38,54.200001,0,63.900002,68.0,59.900002
20161016103000,393.600006,391.959991,47.799999,38,54.200001,0,63.900002,68.0,59.900002
20161016104500,393.600006,398.519989,48.599999,38,54.200001,0,63.799999,68.0,59.900002
20161016110000,393.600006,398.519989,48.599999,38,54.200001,0,63.799999,68.0,59.900002
20161016111500,393.600006,393.600006,48.000001,38,54.200001,0,63.799999,68.0,59.900002
20161016113000,393.600006,398.519989,48.599999,38,54.200001,0,63.799999,68.0,59.900002
20161016114500,393.600006,408.359985,49.799998,38,54.200001,0,63.799999,68.0,59.900002
20161016120000,393.600006,408.359985,49.799998,38,54.200001,0,63.700001,68.0,59.900002
20161016121500,393.600006,396.880005,48.400001,38,54.200001,0,63.700001,68.0,59.900002
20161016123000,393.600006,405.079987,49.399998,38,54.200001,0,63.700001,68.0,59.900002
20161016124500,393.600006,398.519989,48.599999,38,54.200001,0,63.700001,68.0,59.900002
20161016130000,393.600006,403.440002,49.2,38,54.200001,0,63.700001,68.0,59.900002
20161016131500,393.600006,398.519989,48.599999,38,54.200001,0,63.700001,68.0,59.900002
20161016133000,393.600006,391.959991,47.799999,38,54.200001,0,63.700001,68.0,59.900002
20161016134500,393.600006,396.880005,48.400001,38,54.200001,0,63.700001,68.0,59.900002
20161016140000,393.600006,396.880005,48.400001,38,54.200001,0,63.700001,68.0,59.900002
20161016141500,393.600006,405.079987,49.399998,38,54.200001,0,63.700001,68.0,59.900002
20161016143000,393.600006,396.880005,48.400001,38,54.200001,0,63.700001,68.0,59.900002
20161016144500,393.600006,396.880005,48.400001,38,54.200001,0,63.700001,68.0,59.900002
20161016150000,393.600006,396.880005,48.400001,38,54.200001,0,63.700001,68.0,59.900002
20161016151500,393.600006,396.880005,48.400001,38,54.200001,0,63.799999,68.0,59.900002
20161016153000,393.600006,396.880005,48.400001,38,54.200001,0,63.799999,68.0,59.900002
20161016154500,393.600006,408.359985,49.799998,38,54.200001,0,63.799999,68.0,59.900002
20161016160000,393.600006,403.440002,49.2,38,54.200001,0,63.799999,68.0,59.900002
20161016161500,393.600006,408.359985,49.799998,38,54.200001,0,63.900002,68.0,59.900002
20161016163000,393.600006,408.359985,49.799998,38,54.200001,0,63.900002,68.0,59.900002
20161016164500,393.600006,408.359985,49.799998,38,54.200001,0,64.0,68.0,59.900002
20161016170000,393.600006,403.440002,49.2,38,54.200001,0,64.0,68.0,59.900002
20161016171500,393.600006,403.440002,49.2,38,54.200001,0,64.099998,68.0,59.900002
20161016173000,393.600006,403.440002,49.2,38,55.099998,0,64.099998,68.0,59.900002
20161016174500,393.600006,396.880005,48.400001,38,55.099998,0,64.199997,68.0,59.900002
20161016180000,393.600006,396.880005,48.400001,38,54.299999,0,64.199997,68.0,59.900002
20161016181500,393.600006,403.440002,49.2,38,55.200001,0,64.300003,68.0,59.900002
20161016183000,393.600006,398.519989,48.599999,38,55.200001,0,64.400002,68.0,59.900002
20161016184500,393.600006,398.519989,48.599999,38,55.200001,0,64.400002,68.0,59.900002
20161016190000,393.600006,410.0,50.0,38,55.200001,0,64.400002,68.0,59.900002
20161016191500,393.600006,403.440002,49.2,38,55.200001,0,64.5,68.0,59.900002
20161016193000,393.600006,398.519989,48.599999,38,55.200001,0,64.5,68.0,59.900002
20161016194500,393.600006,403.440002,49.2,38,55.200001,0,64.599998,68.0,59.900002
20161016200000,393.600006,393.600006,48.000001,38,55.200001,0,64.599998,68.0,59.900002
20161016201500,393.600006,398.519989,48.599999,38,55.200001,0,64.599998,68.0,59.900002
20161016203000,393.600006,398.519989,48.599999,38,55.200001,0,64.599998,68.0,59.900002
20161016204500,393.600006,403.440002,49.2,38,55.200001,0,64.699997,68.0,59.900002
20161016210000,393.600006,393.600006,48.000001,38,55.200001,0,64.699997,68.0,59.900002
20161016211500,393.600006,393.600006,48.000001,38,55.200001,0,64.699997,68.0,59.900002
20161016213000,393.600006,388.679993,47.399999,38,55.200001,0,64.699997,68.0,59.900002
20161016214500,393.600006,396.880005,48.400001,38,55.200001,0,64.699997,68.0,59.900002
20161016220000,393.600006,396.880005,48.400001,38,55.200001,0,64.699997,68.0,59.900002
20161016221500,393.600006,396.880005,48.400001,38,55.200001,0,64.699997,68.0,59.900002
20161016223000,393.600006,391.959991,47.799999,38,55.200001,0,64.699997,68.0,59.900002
20161016224500,393.600006,391.959991,47.799999,38,55.200001,0,64.699997,68.0,59.900002
20161016230000,393.600006,391.959991,47.799999,38,55.200001,0,64.699997,68.0,59.900002
20161016231500,393.600006,398.519989,48.599999,38,55.200001,0,64.699997,68.0,59.900002
20161016233000,393.600006,393.600006,48.000001,38,55.200001,0,64.599998,68.0,59.900002
20161016234500,393.600006,393.600006,48.000001,38,55.200001,0,64.599998,68.0,59.900002
20161017000000,393.600006,393.600006,48.000001,38,55.200001,0,64.599998,68.0,59.900002
20161017001500,393.600006,383.76001,46.800001,38,55.200001,0,64.599998,68.0,59.900002
20161017003000,393.600006,396.880005,48.400001,38,55.200001,0,64.599998,68.0,59.900002
20161017004500,393.600006,396.880005,48.400001,38,55.200001,0,64.599998,68.0,59.900002
20161017010000,393.600006,396.880005,48.400001,38,55.200001,0,64.599998,68.0,59.900002
20161017011500,393.600006,396.880005,48.400001,38,55.200001,0,64.599998,68.0,59.900002
20161017013000,393.600006,391.959991,47.799999,38,55.200001,0,64.599998,68.0,59.900002
20161017014500,393.600006,391.959991,47.799999,38,55.200001,0,64.599998,68.0,59.900002
20161017020000,393.600006,403.440002,49.2,38,55.200001,0,64.599998,68.0,59.900002
20161017021500,393.600006,398.519989,48.599999,38,55.200001,0,64.5,68.0,59.900002
20161017023000,393.600006,393.600006,48.000001,38,55.200001,0,64.5,68.0,59.900002
20161017024500,393.600006,398.519989,48.599999,38,55.200001,0,64.5,68.0,59.900002
20161017030000,393.600006,391.959991,47.799999,38,55.200001,0,64.5,68.0,59.900002
20161017031500,393.600006,405.079987,49.399998,38,55.200001,0,64.400002,68.0,59.900002
20161017033000,393.600006,405.079987,49.399998,38,55.200001,0,64.400002,68.0,59.900002
20161017034500,393.600006,405.079987,49.399998,38,55.200001,0,64.400002,68.0,59.900002
20161017040000,393.600006,393.600006,48.000001,38,55.200001,0,64.400002,68.0,59.900002
20161017041500,393.600006,403.440002,49.2,38,55.200001,0,64.400002,68.0,59.900002
20161017043000,393.600006,403.440002,49.2,38,55.900002,0,64.400002,68.0,59.900002
20161017044500,393.600006,408.359985,49.799998,38,54.700001,0,64.300003,68.0,59.900002
20161017050000,393.600006,408.359985,49.799998,38,54.700001,0,64.300003,68.0,59.900002
20161017051500,393.600006,403.440002,49.2,38,54.700001,0,64.300003,68.0,59.900002
20161017053000,393.600006,403.440002,49.2,38,55.5,0,64.300003,68.0,59.900002
20161017054500,393.600006,408.359985,49.799998,38,55.5,0,64.199997,68.0,59.900002
20161017060000,393.600006,393.600006,48.000001,38,55.5,0,64.199997,68.0,59.900002
20161017061500,393.600006,408.359985,49.799998,38,54.900002,0,64.199997,68.0,59.900002
20161017063000,393.600006,403.440002,49.2,38,54.900002,0,64.099998,68.0,59.900002
20161017064500,393.600006,408.359985,49.799998,38,54.900002,0,64.099998,68.0,59.900002
20161017070000,393.600006,408.359985,49.799998,38,54.900002,0,64.099998,68.0,59.900002
20161017071500,393.600006,403.440002,49.2,38,54.900002,0,64.099998,68.0,59.900002
20161017073000,393.600006,396.880005,48.400001,38,54.900002,0,64.0,68.0,59.900002
20161017074500,393.600006,396.880005,48.400001,38,54.900002,0,64.0,68.0,59.900002
20161017080000,393.600006,391.959991,47.799999,38,54.900002,0,64.0,68.0,59.900002
20161017081500,393.600006,405.079987,49.399998,38,54.900002,0,64.0,68.0,59.900002
20161017083000,393.600006,405.079987,49.399998,38,54.900002,0,64.0,68.0,59.900002
20161017084500,393.600006,393.600006,48.000001,38,54.900002,0,64.0,68.0,59.900002
20161017090000,393.600006,398.519989,48.599999,38,54.900002,0,64.0,68.0,59.900002
20161017091500,393.600006,403.440002,49.2,38,54.900002,0,64.0,68.0,59.900002
20161017093000,393.600006,398.519989,48.599999,38,54.900002,0,64.0,68.0,59.900002
20161017094500,393.600006,393.600006,48.000001,38,54.900002,0,64.0,68.0,59.900002
20161017100000,393.600006,408.359985,49.799998,38,54.900002,0,64.0,68.0,59.900002
20161017101500,393.600006,408.359985,49.799998,38,54.900002,0,64.0,68.0,59.900002
20161017103000,393.600006,398.519989,48.599999,38,54.299999,0,64.0,68.0,59.900002
20161017104500,393.600006,408.359985,49.799998,38,54.299999,0,63.900002,68.0,59.900002
20161017110000,393.600006,398.519989,48.599999,37,54.299999,0,64.0,68.0,59.900002
20161017111500,393.600006,383.76001,46.800001,37,54.299999,0,63.900002,68.0,59.900002
20161017113000,393.600006,396.880005,48.400001,37,54.299999,0,63.900002,68.0,59.900002
20161017114500,393.600006,388.679993,47.399999,37,53.5,0,63.799999,68.0,59.900002
20161017120000,393.600006,393.600006,48.000001,37,53.5,0,63.799999,68.0,59.900002
20161017121500,393.600006,373.920013,45.600002,37,54.299999,0,63.799999,68.0,59.900002
20161017123000,393.600006,391.959991,47.799999,37,54.299999,0,63.799999,68.0,59.900002
20161017124500,393.600006,403.440002,49.2,37,54.299999,0,63.799999,68.0,59.900002
20161017130000,393.600006,388.679993,47.399999,37,54.299999,0,63.799999,68.0,59.900002
20161017131500,393.600006,388.679993,47.399999,37,54.299999,0,63.799999,68.0,59.900002
20161017133000,393.600006,382.119995,46.599999,37,54.299999,0,63.799999,68.0,59.900002
20161017134500,393.600006,373.920013,45.600002,37,54.299999,0,63.799999,68.0,59.900002
20161017140000,393.600006,382.119995,46.599999,37,54.299999,0,63.799999,68.0,59.900002
20161017141500,393.600006,398.519989,48.599999,37,54.299999,0,63.799999,68.0,59.900002
20161017143000,393.600006,388.679993,47.399999,37,54.299999,0,63.799999,68.0,59.900002
20161017144500,393.600006,388.679993,47.399999,37,53.5,0,63.799999,68.0,59.900002
20161017150000,393.600006,388.679993,47.399999,37,54.299999,0,63.799999,68.0,59.900002
20161017151500,393.600006,396.880005,48.400001,37,54.299999,0,63.799999,68.0,59.900002
20161017153000,393.600006,382.119995,46.599999,37,54.299999,0,63.900002,68.0,59.900002
20161017154500,393.600006,391.959991,47.799999,37,54.299999,0,63.900002,68.0,59.900002
20161017160000,393.600006,391.959991,47.799999,37,54.299999,0,64.0,68.0,59.900002
20161017161500,393.600006,378.839996,46.2,37,54.299999,0,64.0,68.0,59.900002
20161017163000,393.600006,378.839996,46.2,37,54.299999,0,64.0,68.0,59.900002
20161017164500,393.600006,396.880005,48.400001,38,54.299999,0,64.099998,68.0,59.900002
20161017170000,393.600006,391.959991,47.799999,38,54.299999,0,64.099998,68.0,59.900002
20161017171500,393.600006,403.440002,49.2,38,54.299999,0,64.199997,68.0,59.900002
20161017173000,393.600006,396.880005,48.400001,38,55.099998,0,64.199997,68.0,59.900002
20161017174500,393.600006,403.440002,49.2,38,55.099998,0,64.300003,68.0,59.900002
20161017180000,393.600006,393.600006,48.000001,38,55.099998,0,64.400002,68.0,59.900002
20161017181500,393.600006,405.079987,49.399998,38,55.099998,0,64.5,68.0,59.900002
20161017183000,393.600006,405.079987,49.399998,38,55.099998,0,64.599998,68.0,59.900002
20161017184500,393.600006,398.519989,48.599999,38,55.099998,0,64.599998,68.0,59.900002
20161017190000,393.600006,398.519989,48.599999,38,55.099998,0,64.699997,68.0,59.900002
20161017191500,393.600006,405.079987,49.399998,38,55.099998,0,64.699997,68.0,59.900002
20161017193000,393.600006,405.079987,49.399998,38,55.099998,0,64.800003,68.0,59.900002
20161017194500,393.600006,405.079987,49.399998,38,55.099998,0,64.800003,68.0,59.900002
20161017200000,393.600006,398.519989,48.599999,38,55.099998,0,64.800003,68.0,59.900002
20161017201500,393.600006,398.519989,48.599999,38,55.099998,0,64.800003,68.0,59.900002
20161017203000,393.600006,398.519989,48.599999,38,55.099998,0,64.800003,68.0,59.900002
20161017204500,393.600006,391.959991,47.799999,38,55.099998,0,64.800003,68.0,59.900002
20161017210000,393.600006,391.959991,47.799999,38,55.099998,0,64.800003,68.0,59.900002
20161017211500,393.600006,391.959991,47.799999,38,55.099998,0,64.800003,68.0,59.900002
20161017213000,393.600006,396.880005,48.400001,38,55.099998,0,64.800003,68.0,59.900002
20161017214500,393.600006,403.440002,49.2,38,55.099998,0,64.800003,68.0,59.900002
20161017220000,393.600006,403.440002,49.2,38,55.099998,0,64.800003,68.0,59.900002
20161017221500,393.600006,391.959991,47.799999,38,55.099998,0,64.800003,68.0,59.900002
20161017223000,393.600006,398.519989,48.599999,38,55.099998,0,64.800003,68.0,59.900002
20161017224500,393.600006,398.519989,48.599999,38,55.099998,0,64.699997,68.0,59.900002
20161017230000,393.600006,403.440002,49.2,38,55.099998,0,64.699997,68.0,59.900002
20161017231500,393.600006,403.440002,49.2,38,55.099998,0,64.699997,68.0,59.900002
20161017233000,393.600006,403.440002,49.2,38,55.099998,0,64.599998,68.0,59.900002
20161017234500,393.600006,391.959991,47.799999,38,55.099998,0,64.599998,68.0,59.900002
20161018000000,393.600006,398.519989,48.599999,38,55.099998,0,64.599998,68.0,59.900002
20161018001500,393.600006,393.600006,48.000001,38,55.099998,0,64.599998,68.0,59.900002
20161018003000,393.600006,388.679993,47.399999,38,55.099998,0,64.5,68.0,59.900002
20161018004500,393.600006,396.880005,48.400001,38,55.099998,0,64.5,68.0,59.900002
20161018010000,393.600006,391.959991,47.799999,38,55.099998,0,64.5,68.0,59.900002
20161018011500,393.600006,391.959991,47.799999,38,55.099998,0,64.5,68.0,59.900002
20161018013000,393.600006,396.880005,48.400001,38,55.099998,0,64.400002,68.0,59.900002
20161018014500,393.600006,403.440002,49.2,38,55.099998,0,64.400002,68.0,59.900002
20161018020000,393.600006,396.880005,48.400001,38,55.099998,0,64.400002,68.0,59.900002
20161018021500,393.600006,396.880005,48.400001,38,55.099998,0,64.400002,68.0,59.900002
20161018023000,393.600006,396.880005,48.400001,38,55.099998,0,64.400002,68.0,59.900002
20161018024500,393.600006,396.880005,48.400001,38,55.099998,0,64.400002,68.0,59.900002
20161018030000,393.600006,403.440002,49.2,38,55.099998,0,64.300003,68.0,59.900002
20161018031500,393.600006,396.880005,48.400001,38,55.099998,0,64.300003,68.0,59.900002
20161018033000,393.600006,396.880005,48.400001,38,55.099998,0,64.300003,68.0,59.900002
20161018034500,393.600006,391.959991,47.799999,38,55.099998,0,64.199997,68.0,59.900002
20161018040000,393.600006,405.079987,49.399998,38,55.099998,0,64.199997,68.0,59.900002
20161018041500,393.600006,405.079987,49.399998,38,55.099998,0,64.199997,68.0,59.900002
20161018043000,393.600006,391.959991,47.799999,38,55.099998,0,64.199997,68.0,59.900002
20161018044500,393.600006,398.519989,48.599999,38,55.099998,0,64.199997,68.0,59.900002
20161018050000,393.600006,398.519989,48.599999,38,55.099998,0,64.099998,68.0,59.900002
20161018051500,393.600006,393.600006,48.000001,38,55.099998,0,64.099998,68.0,59.900002
20161018053000,393.600006,403.440002,49.2,38,55.099998,0,64.099998,68.0,59.900002
20161018054500,393.600006,403.440002,49.2,38,55.099998,0,64.099998,68.0,59.900002
20161018060000,393.600006,396.880005,48.400001,38,55.099998,0,64.099998,68.0,59.900002
20161018061500,393.600006,396.880005,48.400001,38,55.099998,0,64.099998,68.0,59.900002
20161018063000,393.600006,403.440002,49.2,38,55.099998,0,64.099998,68.0,59.900002
20161018064500,393.600006,403.440002,49.2,38,55.099998,0,64.099998,68.0,59.900002
20161018070000,393.600006,398.519989,48.599999,38,55.099998,0,64.099998,68.0,59.900002
20161018071500,393.600006,403.440002,49.2,38,55.099998,0,64.099998,68.0,59.900002
20161018073000,393.600006,398.519989,48.599999,38,55.099998,0,64.099998,68.0,59.900002
20161018074500,393.600006,398.519989,48.599999,38,55.099998,0,64.099998,68.0,59.900002
20161018080000,393.600006,403.440002,49.2,38,55.099998,0,64.099998,68.0,59.900002
20161018081500,393.600006,396.880005,48.400001,38,55.099998,0,64.099998,68.0,59.900002
20161018083000,393.600006,403.440002,49.2,38,55.099998,0,64.099998,68.0,59.900002
20161018084500,393.600006,403.440002,49.2,38,55.099998,0,64.0,68.0,59.900002
20161018090000,393.600006,403.440002,49.2,38,55.099998,0,64.0,68.0,59.900002
20161018091500,393.600006,393.600006,48.000001,38,54.299999,0,64.0,68.0,59.900002
20161018093000,393.600006,393.600006,48.000001,38,54.299999,0,64.0,68.0,59.900002
20161018094500,393.600006,393.600006,48.000001,38,54.299999,0,64.0,68.0,59.900002
20161018100000,393.600006,388.679993,47.399999,38,54.299999,0,63.900002,68.0,59.900002
20161018101500,393.600006,393.600006,48.000001,38,54.299999,0,63.900002,68.0,59.900002
20161018103000,393.600006,393.600006,48.000001,38,54.299999,0,63.799999,68.0,59.900002
20161018104500,393.600006,393.600006,48.000001,38,54.299999,0,63.799999,68.0,59.900002
20161018110000,393.600006,382.119995,46.599999,38,54.299999,0,63.799999,68.0,59.900002
20161018111500,393.600006,393.600006,48.000001,38,54.299999,0,63.799999,68.0,59.900002
20161018113000,393.600006,393.600006,48.000001,38,85.699997,100,63.900002,72.199997,69.199997
20161018114500,393.600006,383.76001,46.800001,38,80.199997,100,64.5,71.300003,68.300003
20161018120000,393.600006,373.920013,45.600002,38,78.300003,100,65.199997,71.699997,68.699997
20161018121500,393.600006,382.119995,46.599999,38,72.5,100,65.699997,72.199997,69.199997
20161018123000,393.600006,373.920013,45.600002,38,93.5,100,66.099998,72.199997,69.199997
20161018124500,393.600006,393.600006,48.000001,38,79.199997,100,66.5,72.199997,69.199997
20161018130000,393.600006,393.600006,48.000001,38,80.099998,100,66.900002,72.199997,69.199997
20161018131500,393.600006,383.76001,46.800001,38,80.099998,100,67.199997,72.199997,69.199997
20161018133000,393.600006,391.959991,47.799999,38,74.5,100,67.599998,72.199997,69.199997
20161018134500,393.600006,382.119995,46.599999,38,76.400002,100,67.699997,72.199997,69.199997
20161018140000,393.600006,388.679993,47.399999,38,81.099998,100,67.900002,72.199997,69.199997
20161018141500,393.600006,388.679993,47.399999,38,76.800003,100,68.199997,72.199997,69.199997
20161018143000,393.600006,382.119995,46.599999,38,72.5,100,68.300003,72.199997,69.199997
20161018144500,393.600006,388.679993,47.399999,38,84.099998,100,68.300003,72.199997,69.199997
20161018150000,393.600006,383.76001,46.800001,38,81.599998,100,68.5,72.199997,69.199997
20161018151500,393.600006,388.679993,47.399999,38,76.800003,100,68.699997,72.199997,69.199997
20161018153000,393.600006,383.76001,46.800001,38,72.5,100,68.800003,72.300003,69.300003
20161018154500,393.600006,393.600006,48.000001,38,93.5,100,68.900002,72.300003,69.300003
20161018160000,393.600006,393.600006,48.000001,38,78.300003,100,69.199997,72.300003,69.300003
20161018161500,393.600006,403.440002,49.2,38,84.0,100,69.300003,72.300003,69.300003
20161018163000,393.600006,403.440002,49.2,38,59.0,0,69.599998,72.300003,69.300003
20161018164500,393.600006,396.880005,48.400001,38,54.700001,0,69.199997,72.300003,69.300003
20161018170000,393.600006,405.079987,49.399998,38,54.700001,100,68.900002,72.300003,69.300003
20161018171500,393.600006,396.880005,48.400001,38,55.5,100,68.599998,72.300003,69.300003
20161018173000,393.600006,396.880005,48.400001,38,86.099998,100,68.300003,72.300003,69.300003
20161018174500,393.600006,391.959991,47.799999,38,82.099998,100,68.400002,72.300003,69.300003
20161018180000,393.600006,403.440002,49.2,38,80.699997,100,68.699997,72.300003,69.300003
20161018181500,393.600006,398.519989,48.599999,38,79.699997,100,69.099998,72.300003,69.300003
20161018183000,393.600006,393.600006,48.000001,38,82.900002,100,69.300003,72.300003,69.300003
20161018184500,393.600006,393.600006,48.000001,38,60.900002,0,69.599998,72.300003,69.300003
20161018190000,393.600006,403.440002,49.2,38,55.599998,0,69.300003,72.300003,69.300003
20161018191500,393.600006,403.440002,49.2,38,55.599998,100,68.900002,72.300003,69.300003
20161018193000,393.600006,398.519989,48.599999,38,55.599998,100,68.599998,72.300003,69.300003
20161018194500,393.600006,403.440002,49.2,38,70.400002,100,68.199997,72.199997,69.199997
20161018200000,393.600006,396.880005,48.400001,38,93.199997,100,68.199997,72.199997,69.199997
20161018201500,393.600006,396.880005,48.400001,38,81.099998,100,68.400002,71.800003,68.800003
20161018203000,393.600006,396.880005,48.400001,38,79.699997,100,68.699997,72.199997,69.199997
20161018204500,393.600006,388.679993,47.399999,38,79.699997,100,68.900002,72.199997,69.199997
20161018210000,393.600006,393.600006,48.000001,38,89.199997,100,69.199997,72.199997,69.199997
20161018211500,393.600006,393.600006,48.000001,38,89.199997,100,69.400002,72.199997,69.199997
20161018213000,393.600006,403.440002,49.2,38,55.599998,0,69.300003,72.199997,69.199997
20161018214500,393.600006,388.679993,47.399999,38,55.599998,0,69.0,72.199997,69.199997
20161018220000,393.600006,396.880005,48.400001,38,55.599998,100,68.699997,72.199997,69.199997
20161018221500,393.600006,391.959991,47.799999,38,59.5,100,68.300003,72.199997,69.199997
20161018223000,393.600006,396.880005,48.400001,38,81.199997,100,68.199997,72.199997,69.199997
20161018224500,393.600006,396.880005,48.400001,38,79.699997,100,68.300003,72.199997,69.199997
20161018230000,393.600006,403.440002,49.2,38,91.400002,100,68.599998,72.199997,69.199997
20161018231500,393.600006,396.880005,48.400001,38,84.400002,100,68.800003,72.199997,69.199997
20161018233000,393.600006,403.440002,49.2,38,80.199997,100,69.099998,72.199997,69.199997
20161018234500,393.600006,388.679993,47.399999,38,87.900002,100,69.300003,72.199997,69.199997
20161019000000,393.600006,396.880005,48.400001,38,87.900002,100,69.400002,72.199997,69.199997
20161019001500,393.600006,396.880005,48.400001,38,56.0,0,69.300003,72.199997,69.199997
20161019003000,393.600006,396.880005,48.400001,38,56.0,100,68.900002,72.199997,69.199997
20161019004500,393.600006,396.880005,48.400001,38,56.0,100,68.599998,72.199997,69.199997
20161019010000,393.600006,396.880005,48.400001,38,71.5,100,68.199997,72.199997,69.199997
20161019011500,393.600006,396.880005,48.400001,38,81.599998,100,68.099998,72.199997,69.199997
20161019013000,393.600006,383.76001,46.800001,38,95.800003,100,68.300003,72.199997,69.199997
20161019014500,393.600006,388.679993,47.399999,38,86.300003,100,68.5,72.199997,69.199997
20161019020000,393.600006,388.679993,47.399999,38,80.699997,100,68.699997,72.199997,69.199997
20161019021500,393.600006,383.76001,46.800001,38,80.699997,100,69.0,72.199997,69.199997
20161019023000,393.600006,396.880005,48.400001,38,93.699997,100,69.199997,72.199997,69.199997
20161019024500,393.600006,391.959991,47.799999,38,80.699997,100,69.400002,72.199997,69.199997
20161019030000,393.600006,396.880005,48.400001,38,55.599998,0,69.400002,72.199997,69.199997
20161019031500,393.600006,383.76001,46.800001,38,56.700001,100,68.900002,72.199997,69.199997
20161019033000,393.600006,383.76001,46.800001,38,55.099998,100,68.5,72.199997,69.199997
20161019034500,393.600006,388.679993,47.399999,38,67.099998,100,68.300003,72.199997,69.199997
20161019040000,393.600006,388.679993,47.399999,38,92.599998,100,68.199997,72.199997,69.199997
20161019041500,393.600006,393.600006,48.000001,38,82.599998,100,68.400002,72.199997,69.199997
20161019043000,393.600006,393.600006,48.000001,38,80.800003,100,68.599998,72.199997,69.199997
20161019044500,393.600006,388.679993,47.399999,38,80.800003,100,68.800003,72.199997,69.199997
20161019050000,393.600006,388.679993,47.399999,38,88.699997,100,69.0,72.199997,69.199997
20161019051500,393.600006,393.600006,48.000001,38,86.400002,100,69.199997,72.199997,69.199997
20161019053000,393.600006,393.600006,48.000001,38,80.199997,100,69.400002,72.199997,69.199997
20161019054500,393.600006,393.600006,48.000001,38,56.0,0,69.5,72.199997,69.199997
20161019060000,393.600006,393.600006,48.000001,38,56.0,0,69.0,72.199997,69.199997
20161019061500,393.600006,393.600006,48.000001,38,54.299999,100,68.699997,72.199997,69.199997
20161019063000,393.600006,388.679993,47.399999,38,59.0,100,68.300003,72.199997,69.199997
20161019064500,393.600006,382.119995,46.599999,38,92.300003,100,68.199997,72.199997,69.199997
20161019070000,393.600006,382.119995,46.599999,38,85.0,100,68.199997,72.199997,69.199997
