PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161019071500,393.600006,398.519989,48.599999,38,79.699997,100,68.400002,72.199997,69.199997
20161019073000,393.600006,393.600006,48.000001,38,90.800003,100,68.599998,72.199997,69.199997
20161019074500,393.600006,382.119995,46.599999,38,88.900002,100,68.800003,72.199997,69.199997
20161019080000,393.600006,388.679993,47.399999,38,83.300003,100,69.0,72.199997,69.199997
20161019081500,393.600006,373.920013,45.600002,38,81.599998,100,69.199997,72.199997,69.199997
20161019083000,393.600006,383.76001,46.800001,38,80.699997,100,69.300003,72.199997,69.199997
20161019084500,393.600006,391.959991,47.799999,38,56.799999,0,69.400002,72.199997,69.199997
20161019090000,393.600006,396.880005,48.400001,38,54.700001,0,69.099998,72.199997,69.199997
20161019091500,393.600006,405.079987,49.399998,38,54.700001,100,68.599998,72.199997,69.199997
20161019093000,393.600006,396.880005,48.400001,38,58.299999,100,68.300003,72.199997,69.199997
20161019094500,393.600006,396.880005,48.400001,38,91.400002,100,68.199997,72.199997,69.199997
20161019100000,393.600006,388.679993,47.399999,38,78.0,100,68.300003,72.199997,69.199997
20161019101500,393.600006,398.519989,48.599999,38,78.0,100,68.5,72.199997,69.199997
20161019103000,393.600006,393.600006,48.000001,38,73.0,100,68.599998,72.199997,69.199997
20161019104500,393.600006,393.600006,48.000001,38,82.099998,100,68.699997,72.199997,69.199997
20161019110000,393.600006,388.679993,47.399999,38,75.400002,100,68.900002,72.199997,69.199997
20161019111500,393.600006,396.880005,48.400001,38,68.699997,100,68.900002,72.199997,69.199997
20161019113000,393.600006,396.880005,48.400001,38,74.900002,100,68.900002,72.199997,69.199997
20161019114500,393.600006,396.880005,48.400001,38,79.199997,100,69.099998,72.199997,69.199997
20161019120000,393.600006,403.440002,49.2,38,59.599998,100,69.300003,72.199997,69.199997
20161019121500,393.600006,396.880005,48.400001,38,54.299999,100,68.699997,72.199997,69.199997
20161019123000,393.600006,396.880005,48.400001,38,54.299999,100,68.599998,72.199997,69.199997
20161019124500,393.600006,408.359985,49.799998,38,61.099998,100,68.300003,72.199997,69.199997
20161019130000,393.600006,408.359985,49.799998,38,69.699997,100,68.199997,72.199997,69.199997
20161019131500,393.600006,383.76001,46.800001,38,88.5,100,68.400002,72.199997,69.199997
20161019133000,393.600006,372.279999,45.4,38,77.800003,100,68.599998,72.199997,69.199997
20161019134500,393.600006,372.279999,45.4,38,54.700001,100,68.800003,72.199997,69.199997
20161019140000,393.600006,372.279999,45.4,38,70.0,100,68.099998,72.199997,69.199997
20161019141500,393.600006,391.959991,47.799999,38,76.800003,100,68.699997,72.199997,69.199997
20161019143000,393.600006,378.839996,46.2,38,71.099998,100,68.900002,72.199997,69.199997
20161019144500,393.600006,383.76001,46.800001,38,80.099998,100,69.099998,72.199997,69.199997
20161019150000,393.600006,383.76001,46.800001,38,74.800003,100,69.300003,72.199997,69.199997
20161019151500,393.600006,383.76001,46.800001,38,70.099998,100,69.300003,72.199997,69.199997
20161019153000,393.600006,388.679993,47.399999,38,70.099998,100,69.300003,72.199997,69.199997
20161019154500,393.600006,393.600006,48.000001,38,57.599998,100,69.400002,72.199997,69.199997
20161019160000,393.600006,382.119995,46.599999,38,55.099998,100,69.199997,72.199997,69.199997
20161019161500,393.600006,382.119995,46.599999,38,55.099998,100,69.0,72.199997,69.199997
20161019163000,393.600006,382.119995,46.599999,38,54.400002,100,68.699997,72.199997,69.199997
20161019164500,393.600006,398.519989,48.599999,38,54.400002,100,68.5,72.199997,69.199997
20161019170000,393.600006,398.519989,48.599999,38,72.900002,100,68.400002,72.199997,69.199997
20161019171500,393.600006,403.440002,49.2,38,79.699997,100,68.599998,72.199997,69.199997
20161019173000,393.600006,396.880005,48.400001,38,83.599998,100,69.199997,72.199997,69.199997
20161019174500,393.600006,391.959991,47.799999,38,60.799999,100,69.400002,72.199997,69.199997
20161019180000,393.600006,396.880005,48.400001,38,55.200001,0,69.5,72.199997,69.199997
20161019181500,393.600006,396.880005,48.400001,38,55.200001,0,69.599998,72.199997,69.199997
20161019183000,393.600006,403.440002,49.2,38,55.200001,0,69.599998,72.199997,69.199997
20161019184500,393.600006,396.880005,48.400001,38,55.200001,0,69.699997,72.199997,69.199997
20161019190000,393.600006,405.079987,49.399998,38,55.200001,0,69.599998,72.199997,69.199997
20161019191500,393.600006,396.880005,48.400001,38,55.200001,0,69.5,72.199997,69.199997
20161019193000,393.600006,396.880005,48.400001,38,55.200001,0,69.400002,72.199997,69.199997
20161019194500,393.600006,391.959991,47.799999,38,55.200001,0,69.199997,72.199997,69.199997
20161019200000,393.600006,391.959991,47.799999,38,55.200001,100,68.900002,72.199997,69.199997
20161019201500,393.600006,391.959991,47.799999,38,73.0,100,68.599998,72.199997,69.199997
20161019203000,393.600006,398.519989,48.599999,38,76.900002,100,68.800003,72.199997,69.199997
20161019204500,393.600006,393.600006,48.000001,38,69.199997,100,69.400002,72.199997,69.199997
20161019210000,393.600006,398.519989,48.599999,38,55.599998,100,68.099998,72.199997,69.199997
20161019211500,393.600006,403.440002,49.2,38,76.0,100,68.699997,72.199997,69.199997
20161019213000,393.600006,396.880005,48.400001,38,70.099998,100,69.099998,72.199997,69.199997
20161019214500,393.600006,403.440002,49.2,38,56.0,100,69.099998,72.199997,69.199997
20161019220000,393.600006,403.440002,49.2,38,55.099998,100,68.5,72.199997,69.199997
20161019221500,393.600006,403.440002,49.2,38,72.0,100,68.5,72.199997,69.199997
20161019223000,393.600006,393.600006,48.000001,38,73.400002,100,68.900002,72.199997,69.199997
20161019224500,393.600006,398.519989,48.599999,38,69.199997,100,69.099998,72.199997,69.199997
20161019230000,393.600006,398.519989,48.599999,38,71.900002,100,69.199997,72.199997,69.199997
20161019231500,393.600006,398.519989,48.599999,38,75.0,100,69.300003,72.199997,69.199997
20161019233000,393.600006,405.079987,49.399998,38,69.199997,100,69.400002,72.199997,69.199997
20161019234500,393.600006,393.600006,48.000001,38,56.0,0,69.199997,72.199997,69.199997
20161020000000,393.600006,405.079987,49.399998,38,56.0,100,68.599998,72.199997,69.199997
20161020001500,393.600006,405.079987,49.399998,38,65.0,100,68.199997,72.199997,69.199997
20161020003000,393.600006,405.079987,49.399998,38,72.599998,100,68.699997,72.199997,69.199997
20161020004500,393.600006,396.880005,48.400001,38,76.800003,100,69.0,72.199997,69.199997
20161020010000,393.600006,396.880005,48.400001,38,71.0,100,69.099998,72.199997,69.199997
20161020011500,393.600006,405.079987,49.399998,38,72.0,100,69.300003,72.199997,69.199997
20161020013000,393.600006,405.079987,49.399998,38,73.5,100,69.400002,72.199997,69.199997
20161020014500,393.600006,405.079987,49.399998,38,55.200001,0,69.199997,72.199997,69.199997
20161020020000,393.600006,405.079987,49.399998,38,55.900002,100,68.400002,72.199997,69.199997
20161020021500,393.600006,396.880005,48.400001,38,78.099998,100,68.400002,72.199997,69.199997
20161020023000,393.600006,396.880005,48.400001,38,70.599998,100,69.0,72.199997,69.199997
20161020024500,393.600006,408.359985,49.799998,38,72.599998,100,69.199997,72.199997,69.199997
20161020030000,393.600006,396.880005,48.400001,38,74.300003,100,69.199997,72.199997,69.199997
20161020031500,393.600006,396.880005,48.400001,38,69.199997,100,69.300003,72.199997,69.199997
20161020033000,393.600006,396.880005,48.400001,38,73.0,100,69.300003,72.199997,69.199997
20161020034500,393.600006,396.880005,48.400001,38,70.099998,100,69.400002,72.199997,69.199997
20161020040000,393.600006,391.959991,47.799999,38,71.0,100,69.400002,72.199997,69.199997
20161020041500,393.600006,398.519989,48.599999,38,68.099998,100,69.400002,72.199997,69.199997
20161020043000,393.600006,398.519989,48.599999,38,55.900002,100,68.900002,72.199997,69.199997
20161020044500,393.600006,398.519989,48.599999,38,56.700001,100,68.199997,72.199997,69.199997
20161020050000,393.600006,398.519989,48.599999,38,73.0,100,68.599998,72.199997,69.199997
20161020051500,393.600006,398.519989,48.599999,38,73.0,100,68.900002,72.199997,69.199997
20161020053000,393.600006,398.519989,48.599999,38,78.400002,100,69.0,72.199997,69.199997
20161020054500,393.600006,398.519989,48.599999,38,80.400002,100,69.199997,72.199997,69.199997
20161020060000,393.600006,405.079987,49.399998,38,72.5,100,69.400002,72.199997,69.199997
20161020061500,393.600006,393.600006,48.000001,38,56.0,0,69.400002,72.199997,69.199997
20161020063000,393.600006,398.519989,48.599999,38,55.200001,100,68.599998,72.199997,69.199997
20161020064500,393.600006,398.519989,48.599999,38,76.800003,100,68.099998,72.199997,69.199997
20161020070000,393.600006,408.359985,49.799998,38,67.5,100,68.5,72.199997,69.199997
20161020071500,393.600006,391.959991,47.799999,38,64.199997,100,69.400002,72.199997,69.199997
20161020073000,393.600006,396.880005,48.400001,38,64.199997,100,68.099998,72.199997,69.199997
20161020074500,393.600006,396.880005,48.400001,38,59.900002,100,68.699997,72.199997,69.199997
20161020080000,393.600006,396.880005,48.400001,38,71.599998,100,69.400002,72.199997,69.199997
20161020081500,393.600006,396.880005,48.400001,38,56.799999,100,68.400002,72.199997,69.199997
20161020083000,393.600006,396.880005,48.400001,38,70.599998,100,68.699997,72.199997,69.199997
20161020084500,393.600006,391.959991,47.799999,38,67.699997,100,68.699997,72.199997,69.199997
20161020090000,393.600006,396.880005,48.400001,38,67.699997,100,68.900002,72.199997,69.199997
20161020091500,393.600006,396.880005,48.400001,38,71.800003,100,69.199997,72.199997,69.199997
20161020093000,393.600006,403.440002,49.2,38,68.199997,100,69.300003,72.199997,69.199997
20161020094500,393.600006,396.880005,48.400001,38,64.900002,100,68.900002,72.199997,69.199997
20161020100000,393.600006,403.440002,49.2,38,60.5,0,69.300003,72.199997,69.199997
20161020101500,393.600006,403.440002,49.2,38,66.400002,100,68.0,72.199997,69.199997
20161020103000,393.600006,396.880005,48.400001,38,60.400002,100,68.699997,72.199997,69.199997
20161020104500,393.600006,403.440002,49.2,38,73.5,100,69.199997,72.199997,69.199997
20161020110000,393.600006,403.440002,49.2,38,55.200001,100,68.199997,72.199997,69.199997
20161020111500,393.600006,393.600006,48.000001,38,60.400002,100,68.900002,72.199997,69.199997
20161020113000,393.600006,393.600006,48.000001,38,79.300003,100,68.800003,72.199997,69.199997
20161020114500,393.600006,403.440002,49.2,38,56.0,0,69.199997,72.199997,69.199997
20161020120000,393.600006,403.440002,49.2,38,66.199997,100,68.199997,72.199997,69.199997
20161020121500,393.600006,396.880005,48.400001,38,53.900002,100,68.800003,72.199997,69.199997
20161020123000,393.600006,396.880005,48.400001,38,54.700001,100,68.900002,72.199997,69.199997
20161020124500,393.600006,403.440002,49.2,38,54.700001,100,69.099998,72.199997,69.199997
20161020130000,393.600006,403.440002,49.2,38,54.700001,100,69.199997,72.199997,69.199997
20161020131500,393.600006,403.440002,49.2,38,63.200001,100,68.400002,72.199997,69.199997
20161020133000,393.600006,391.959991,47.799999,38,78.199997,100,69.599998,73.099998,70.099998
20161020134500,393.600006,398.519989,48.599999,38,72.5,100,69.800003,73.099998,70.099998
20161020140000,393.600006,398.519989,48.599999,38,87.400002,100,69.599998,73.099998,70.099998
20161020141500,393.600006,398.519989,48.599999,38,76.800003,100,69.800003,73.099998,70.099998
20161020143000,393.600006,398.519989,48.599999,38,54.299999,100,69.900002,73.099998,70.099998
20161020144500,393.600006,410.0,50.0,38,54.299999,100,69.099998,73.099998,70.099998
20161020150000,393.600006,405.079987,49.399998,38,70.5,100,69.199997,73.099998,70.099998
20161020151500,393.600006,405.079987,49.399998,38,79.199997,100,69.300003,73.099998,70.099998
20161020153000,393.600006,396.880005,48.400001,38,73.5,100,69.5,73.099998,70.099998
20161020154500,393.600006,396.880005,48.400001,38,76.800003,100,69.699997,73.099998,70.099998
20161020160000,393.600006,396.880005,48.400001,38,83.699997,100,69.900002,73.099998,70.099998
20161020161500,393.600006,396.880005,48.400001,38,74.900002,100,70.0,73.099998,70.099998
20161020163000,393.600006,396.880005,48.400001,38,82.800003,100,70.099998,73.099998,70.099998
20161020164500,393.600006,396.880005,48.400001,38,75.900002,100,70.300003,73.099998,70.099998
20161020170000,393.600006,408.359985,49.799998,38,55.200001,0,70.199997,73.099998,70.099998
20161020171500,393.600006,398.519989,48.599999,38,55.200001,100,69.5,73.099998,70.099998
20161020173000,393.600006,388.679993,47.399999,38,57.5,100,69.199997,73.099998,70.099998
20161020174500,393.600006,393.600006,48.000001,38,79.099998,100,69.400002,73.099998,70.099998
20161020180000,393.600006,403.440002,49.2,38,77.300003,100,69.599998,73.099998,70.099998
20161020181500,393.600006,396.880005,48.400001,38,76.400002,100,69.800003,73.099998,70.099998
20161020183000,393.600006,396.880005,48.400001,38,76.400002,100,70.0,73.099998,70.099998
20161020184500,393.600006,405.079987,49.399998,38,76.400002,100,70.300003,73.099998,70.099998
20161020190000,393.600006,398.519989,48.599999,38,58.799999,0,70.5,73.099998,70.099998
20161020191500,393.600006,403.440002,49.2,38,55.5,0,70.199997,73.099998,70.099998
20161020193000,393.600006,391.959991,47.799999,38,55.5,100,69.699997,73.099998,70.099998
20161020194500,393.600006,398.519989,48.599999,38,55.5,100,69.199997,73.099998,70.099998
20161020200000,393.600006,398.519989,48.599999,38,71.300003,100,69.300003,73.099998,70.099998
20161020201500,393.600006,403.440002,49.2,38,78.599998,100,69.599998,73.099998,70.099998
20161020203000,393.600006,396.880005,48.400001,38,79.699997,100,69.699997,73.099998,70.099998
20161020204500,393.600006,396.880005,48.400001,38,80.699997,100,69.800003,73.099998,70.099998
20161020210000,393.600006,383.76001,46.800001,38,79.300003,100,70.099998,73.099998,70.099998
20161020211500,393.600006,405.079987,49.399998,38,77.599998,100,70.300003,73.099998,70.099998
20161020213000,393.600006,405.079987,49.399998,38,56.0,0,70.300003,73.099998,70.099998
20161020214500,393.600006,396.880005,48.400001,38,55.200001,0,70.0,73.099998,70.099998
20161020220000,393.600006,396.880005,48.400001,38,55.200001,100,69.699997,73.099998,70.099998
20161020221500,393.600006,378.839996,46.2,38,55.200001,100,69.300003,73.099998,70.099998
20161020223000,393.600006,391.959991,47.799999,38,79.199997,100,69.099998,73.099998,70.099998
20161020224500,393.600006,396.880005,48.400001,38,79.199997,100,69.199997,73.099998,70.099998
20161020230000,393.600006,405.079987,49.399998,38,91.099998,100,69.5,73.099998,70.099998
20161020231500,393.600006,393.600006,48.000001,38,81.599998,100,69.699997,73.099998,70.099998
20161020233000,393.600006,398.519989,48.599999,38,78.5,100,70.0,73.0,70.0
20161020234500,393.600006,391.959991,47.799999,38,59.299999,0,70.300003,73.099998,70.099998
20161021000000,393.600006,391.959991,47.799999,38,55.900002,0,70.099998,73.0,70.0
20161021001500,393.600006,396.880005,48.400001,38,55.900002,0,69.800003,72.900002,69.900002
20161021003000,393.600006,396.880005,48.400001,38,54.299999,100,69.599998,72.900002,69.900002
20161021004500,393.600006,388.679993,47.399999,38,55.099998,100,69.199997,72.900002,69.900002
20161021010000,393.600006,398.519989,48.599999,38,65.199997,100,68.900002,72.900002,69.900002
20161021011500,393.600006,393.600006,48.000001,38,84.400002,100,69.099998,72.900002,69.900002
20161021013000,393.600006,393.600006,48.000001,38,79.699997,100,69.300003,72.800003,69.800003
20161021014500,393.600006,398.519989,48.599999,38,81.5,100,69.599998,72.900002,69.900002
20161021020000,393.600006,398.519989,48.599999,38,95.300003,100,69.900002,72.900002,69.900002
20161021021500,393.600006,403.440002,49.2,38,56.400002,0,70.0,72.800003,69.800003
20161021023000,393.600006,398.519989,48.599999,38,55.599998,0,69.800003,72.900002,69.900002
20161021024500,393.600006,403.440002,49.2,38,55.599998,100,69.599998,72.900002,69.900002
20161021030000,393.600006,398.519989,48.599999,38,55.599998,100,69.199997,72.800003,69.800003
20161021031500,393.600006,398.519989,48.599999,38,57.700001,100,68.900002,72.800003,69.800003
20161021033000,393.600006,393.600006,48.000001,38,85.5,100,68.900002,72.800003,69.800003
20161021034500,393.600006,393.600006,48.000001,38,85.5,100,69.099998,72.800003,69.800003
20161021040000,393.600006,398.519989,48.599999,38,78.300003,100,69.400002,72.800003,69.800003
20161021041500,393.600006,398.519989,48.599999,38,86.300003,100,69.699997,72.800003,69.800003
20161021043000,393.600006,393.600006,48.000001,38,82.099998,100,69.900002,72.800003,69.800003
20161021044500,393.600006,398.519989,48.599999,38,57.200001,0,70.0,72.800003,69.800003
20161021050000,393.600006,403.440002,49.2,38,55.599998,0,69.800003,72.800003,69.800003
20161021051500,393.600006,408.359985,49.799998,38,55.599998,100,69.400002,72.800003,69.800003
20161021053000,393.600006,408.359985,49.799998,38,55.599998,100,68.900002,72.800003,69.800003
20161021054500,393.600006,403.440002,49.2,38,86.300003,100,68.900002,72.800003,69.800003
20161021060000,393.600006,396.880005,48.400001,38,80.699997,100,68.900002,72.800003,69.800003
20161021061500,393.600006,396.880005,48.400001,38,78.5,100,69.099998,72.800003,69.800003
20161021063000,393.600006,403.440002,49.2,38,91.599998,100,69.300003,72.800003,69.800003
20161021064500,393.600006,403.440002,49.2,38,81.599998,100,69.599998,72.800003,69.800003
20161021070000,393.600006,403.440002,49.2,38,78.699997,100,69.800003,72.800003,69.800003
20161021071500,393.600006,403.440002,49.2,38,60.400002,0,70.199997,72.800003,69.800003
20161021073000,393.600006,403.440002,49.2,38,56.400002,0,69.599998,72.800003,69.800003
20161021074500,393.600006,396.880005,48.400001,38,69.599998,100,68.699997,72.800003,69.800003
20161021080000,393.600006,396.880005,48.400001,38,58.200001,100,69.300003,72.800003,69.800003
20161021081500,393.600006,403.440002,49.2,38,57.599998,100,69.599998,72.800003,69.800003
20161021083000,393.600006,408.359985,49.799998,38,60.400002,100,69.400002,72.800003,69.800003
20161021084500,393.600006,396.880005,48.400001,38,63.599998,100,69.5,72.800003,69.800003
20161021090000,393.600006,403.440002,49.2,38,66.699997,100,69.699997,72.800003,69.800003
20161021091500,393.600006,403.440002,49.2,38,65.300003,100,69.800003,72.800003,69.800003
20161021093000,393.600006,398.519989,48.599999,38,63.400002,100,69.699997,72.800003,69.800003
20161021094500,393.600006,398.519989,48.599999,38,63.400002,100,69.699997,72.800003,69.800003
20161021100000,393.600006,403.440002,49.2,38,64.900002,100,69.599998,72.800003,69.800003
20161021101500,393.600006,393.600006,48.000001,38,63.599998,100,69.599998,72.800003,69.800003
20161021103000,393.600006,393.600006,48.000001,38,63.599998,100,69.5,72.800003,69.800003
20161021104500,393.600006,393.600006,48.000001,38,77.699997,100,69.599998,72.800003,69.800003
20161021110000,393.600006,388.679993,47.399999,38,72.0,100,69.699997,72.800003,69.800003
20161021111500,393.600006,396.880005,48.400001,38,70.599998,100,69.800003,72.800003,69.800003
20161021113000,393.600006,396.880005,48.400001,38,72.800003,100,70.0,72.800003,69.800003
20161021114500,393.600006,396.880005,48.400001,38,55.599998,100,69.800003,72.800003,69.800003
20161021120000,393.600006,396.880005,48.400001,38,55.599998,100,69.400002,72.800003,69.800003
20161021121500,393.600006,396.880005,48.400001,38,55.599998,100,69.199997,72.800003,69.800003
20161021123000,393.600006,391.959991,47.799999,38,57.900002,100,69.099998,72.800003,69.800003
20161021124500,393.600006,383.76001,46.800001,38,82.599998,100,69.199997,72.800003,69.800003
20161021130000,393.600006,391.959991,47.799999,38,76.800003,100,69.599998,72.800003,69.800003
20161021131500,393.600006,403.440002,49.2,38,80.5,100,70.0,72.800003,69.800003
20161021133000,393.600006,403.440002,49.2,38,56.0,0,70.099998,72.800003,69.800003
20161021134500,393.600006,388.679993,47.399999,38,56.0,0,69.900002,72.800003,69.800003
20161021140000,393.600006,388.679993,47.399999,38,55.200001,100,69.599998,72.800003,69.800003
20161021141500,393.600006,393.600006,48.000001,38,55.200001,100,69.199997,72.800003,69.800003
20161021143000,393.600006,393.600006,48.000001,38,55.200001,100,68.900002,72.800003,69.800003
20161021144500,393.600006,393.600006,48.000001,38,78.300003,100,68.900002,72.800003,69.800003
20161021150000,393.600006,393.600006,48.000001,38,86.300003,100,69.099998,72.800003,69.800003
20161021151500,393.600006,393.600006,48.000001,38,80.5,100,69.300003,72.800003,69.800003
20161021153000,393.600006,393.600006,48.000001,38,80.5,100,69.599998,72.800003,69.800003
20161021154500,393.600006,398.519989,48.599999,38,90.099998,100,69.800003,72.800003,69.800003
20161021160000,393.600006,398.519989,48.599999,38,57.200001,0,70.099998,72.800003,69.800003
20161021161500,393.600006,403.440002,49.2,38,56.0,0,69.800003,72.800003,69.800003
20161021163000,393.600006,391.959991,47.799999,38,54.700001,100,69.400002,72.800003,69.800003
20161021164500,393.600006,396.880005,48.400001,38,54.700001,100,69.099998,72.800003,69.800003
20161021170000,393.600006,396.880005,48.400001,38,75.300003,100,68.800003,72.800003,69.800003
20161021171500,393.600006,391.959991,47.799999,38,91.699997,100,69.0,72.800003,69.800003
20161021173000,393.600006,383.76001,46.800001,38,91.699997,100,69.199997,72.800003,69.800003
20161021174500,393.600006,393.600006,48.000001,38,86.900002,100,69.599998,72.800003,69.800003
20161021180000,393.600006,393.600006,48.000001,38,88.300003,100,69.900002,72.800003,69.800003
20161021181500,393.600006,410.0,50.0,38,57.599998,0,70.099998,72.800003,69.800003
20161021183000,393.600006,405.079987,49.399998,38,54.700001,0,69.900002,72.800003,69.800003
20161021184500,393.600006,391.959991,47.799999,38,57.099998,0,69.599998,72.800003,69.800003
20161021190000,393.600006,414.920013,50.600002,38,54.299999,100,69.199997,72.800003,69.800003
20161021191500,393.600006,391.959991,47.799999,38,66.400002,100,68.800003,72.800003,69.800003
20161021193000,393.600006,398.519989,48.599999,38,79.199997,100,69.0,72.800003,69.800003
20161021194500,393.600006,405.079987,49.399998,38,79.199997,100,69.099998,72.800003,69.800003
20161021200000,393.600006,398.519989,48.599999,38,87.800003,100,69.400002,72.800003,69.800003
20161021201500,393.600006,391.959991,47.799999,38,78.699997,100,69.699997,72.800003,69.800003
20161021203000,393.600006,391.959991,47.799999,38,85.5,100,70.0,72.800003,69.800003
20161021204500,393.600006,391.959991,47.799999,38,55.200001,0,70.199997,72.800003,69.800003
20161021210000,393.600006,383.76001,46.800001,38,55.200001,0,69.599998,72.800003,69.800003
20161021211500,393.600006,396.880005,48.400001,38,56.799999,100,69.199997,72.800003,69.800003
20161021213000,393.600006,388.679993,47.399999,38,68.599998,100,68.900002,72.800003,69.800003
20161021214500,393.600006,398.519989,48.599999,38,82.0,100,69.300003,72.800003,69.800003
20161021220000,393.600006,391.959991,47.799999,38,75.300003,100,69.5,72.800003,69.800003
20161021221500,393.600006,383.76001,46.800001,38,77.199997,100,69.699997,72.800003,69.800003
20161021223000,393.600006,396.880005,48.400001,38,84.300003,100,69.800003,72.800003,69.800003
20161021224500,393.600006,388.679993,47.399999,38,64.300003,0,70.099998,72.800003,69.800003
20161021230000,393.600006,403.440002,49.2,38,56.400002,100,69.400002,72.800003,69.800003
20161021231500,393.600006,382.119995,46.599999,38,55.5,100,68.699997,72.800003,69.800003
20161021233000,393.600006,393.600006,48.000001,38,77.300003,100,69.199997,72.800003,69.800003
20161021234500,393.600006,393.600006,48.000001,38,75.199997,100,69.599998,72.800003,69.800003
20161022000000,393.600006,393.600006,48.000001,38,81.199997,100,69.699997,72.800003,69.800003
20161022001500,393.600006,393.600006,48.000001,38,72.0,100,69.900002,72.800003,69.800003
20161022003000,393.600006,393.600006,48.000001,38,56.599998,100,69.599998,72.800003,69.800003
20161022004500,393.600006,405.079987,49.399998,38,61.599998,100,68.699997,72.800003,69.800003
20161022010000,393.600006,396.880005,48.400001,38,74.800003,100,69.199997,72.800003,69.800003
20161022011500,393.600006,383.76001,46.800001,38,86.199997,100,69.5,72.800003,69.800003
20161022013000,393.600006,373.920013,45.600002,38,75.400002,100,69.800003,72.800003,69.800003
20161022014500,393.600006,383.76001,46.800001,38,79.599998,100,70.0,72.800003,69.800003
20161022020000,393.600006,391.959991,47.799999,38,55.200001,100,69.400002,72.800003,69.800003
20161022021500,393.600006,383.76001,46.800001,38,74.599998,100,68.599998,72.800003,69.800003
20161022023000,393.600006,391.959991,47.799999,38,90.400002,100,69.300003,72.800003,69.800003
20161022024500,393.600006,391.959991,47.799999,38,77.800003,100,69.599998,72.800003,69.800003
20161022030000,393.600006,391.959991,47.799999,38,72.0,100,69.800003,72.800003,69.800003
20161022031500,393.600006,391.959991,47.799999,38,82.699997,100,70.0,72.800003,69.800003
20161022033000,393.600006,391.959991,47.799999,38,75.099998,100,70.0,72.800003,69.800003
20161022034500,393.600006,382.119995,46.599999,38,56.0,0,69.699997,72.800003,69.800003
20161022040000,393.600006,393.600006,48.000001,38,59.5,100,68.699997,72.800003,69.800003
20161022041500,393.600006,382.119995,46.599999,38,74.400002,100,69.099998,72.800003,69.800003
20161022043000,393.600006,382.119995,46.599999,38,87.900002,100,69.599998,72.800003,69.800003
20161022044500,393.600006,393.600006,48.000001,38,74.400002,100,69.699997,72.800003,69.800003
20161022050000,393.600006,393.600006,48.000001,38,81.800003,100,69.900002,72.800003,69.800003
20161022051500,393.600006,393.600006,48.000001,38,72.699997,100,70.0,72.800003,69.800003
20161022053000,393.600006,382.119995,46.599999,38,55.900002,100,68.900002,72.800003,69.800003
20161022054500,393.600006,382.119995,46.599999,38,80.199997,100,69.0,72.800003,69.800003
20161022060000,393.600006,388.679993,47.399999,38,75.400002,100,69.5,72.800003,69.800003
20161022061500,393.600006,393.600006,48.000001,38,81.699997,100,69.800003,72.800003,69.800003
20161022063000,393.600006,388.679993,47.399999,38,73.400002,100,69.900002,72.800003,69.800003
20161022064500,393.600006,382.119995,46.599999,38,61.099998,0,70.0,72.800003,69.800003
20161022070000,393.600006,391.959991,47.799999,38,58.799999,100,68.599998,72.800003,69.800003
20161022071500,393.600006,391.959991,47.799999,38,86.099998,100,69.199997,72.800003,69.800003
20161022073000,393.600006,378.839996,46.2,38,76.800003,100,69.599998,72.800003,69.800003
20161022074500,393.600006,391.959991,47.799999,38,84.0,100,69.800003,72.800003,69.800003
20161022080000,393.600006,391.959991,47.799999,38,75.699997,100,70.0,72.800003,69.800003
20161022081500,393.600006,391.959991,47.799999,38,56.700001,100,68.800003,72.800003,69.800003
20161022083000,393.600006,391.959991,47.799999,38,76.400002,100,69.0,72.800003,69.800003
20161022084500,393.600006,391.959991,47.799999,38,82.0,100,69.5,72.800003,69.800003
20161022090000,393.600006,391.959991,47.799999,38,78.800003,100,69.699997,72.800003,69.800003
20161022091500,393.600006,391.959991,47.799999,38,75.400002,100,69.900002,72.800003,69.800003
20161022093000,393.600006,382.119995,46.599999,38,93.5,100,70.0,72.800003,69.800003
20161022094500,393.600006,382.119995,46.599999,38,53.900002,100,69.099998,72.800003,69.800003
20161022100000,393.600006,382.119995,46.599999,38,81.5,100,68.900002,72.800003,69.800003
20161022101500,393.600006,382.119995,46.599999,38,78.5,100,69.400002,72.800003,69.800003
20161022103000,393.600006,388.679993,47.399999,38,75.699997,100,69.699997,72.800003,69.800003
20161022104500,393.600006,388.679993,47.399999,38,87.599998,100,69.800003,72.800003,69.800003
20161022110000,393.600006,398.519989,48.599999,38,74.0,100,69.900002,72.800003,69.800003
20161022111500,393.600006,388.679993,47.399999,38,81.099998,100,69.900002,72.800003,69.800003
20161022113000,393.600006,388.679993,47.399999,38,78.300003,100,70.0,72.800003,69.800003
20161022114500,393.600006,405.079987,49.399998,38,58.299999,100,69.400002,72.800003,69.800003
20161022120000,393.600006,396.880005,48.400001,38,83.0,100,68.900002,72.800003,69.800003
20161022121500,393.600006,403.440002,49.2,38,73.099998,100,69.400002,72.800003,69.800003
20161022123000,393.600006,393.600006,48.000001,38,77.400002,100,69.599998,72.800003,69.800003
20161022124500,393.600006,393.600006,48.000001,38,80.400002,100,69.599998,72.800003,69.800003
20161022130000,393.600006,403.440002,49.2,38,75.800003,100,69.800003,72.800003,69.800003
20161022131500,393.600006,383.76001,46.800001,38,75.800003,100,69.800003,72.800003,69.800003
20161022133000,393.600006,396.880005,48.400001,38,78.900002,100,69.800003,72.800003,69.800003
20161022134500,393.600006,391.959991,47.799999,38,73.400002,100,69.900002,72.800003,69.800003
20161022140000,393.600006,391.959991,47.799999,38,76.300003,100,70.0,72.900002,69.900002
20161022141500,393.600006,391.959991,47.799999,38,57.900002,100,69.099998,72.800003,69.800003
20161022143000,393.600006,391.959991,47.799999,38,74.599998,100,68.900002,72.800003,69.800003
20161022144500,393.600006,398.519989,48.599999,38,68.199997,100,69.599998,72.900002,69.900002
20161022150000,393.600006,393.600006,48.000001,38,74.199997,100,69.400002,72.800003,69.800003
20161022151500,393.600006,403.440002,49.2,38,70.099998,100,69.5,72.900002,69.900002
20161022153000,393.600006,382.119995,46.599999,38,73.0,100,69.599998,72.800003,69.800003
20161022154500,393.600006,393.600006,48.000001,38,80.0,100,69.800003,72.800003,69.800003
20161022160000,393.600006,403.440002,49.2,38,76.800003,100,69.900002,72.800003,69.800003
20161022161500,393.600006,398.519989,48.599999,38,74.900002,100,70.0,72.800003,69.800003
20161022163000,393.600006,391.959991,47.799999,38,72.900002,100,70.0,72.800003,69.800003
20161022164500,393.600006,391.959991,47.799999,38,54.299999,100,69.800003,72.800003,69.800003
20161022170000,393.600006,398.519989,48.599999,38,59.5,100,68.900002,72.800003,69.800003
20161022171500,393.600006,393.600006,48.000001,38,79.5,100,69.199997,72.800003,69.800003
20161022173000,393.600006,393.600006,48.000001,38,70.599998,100,69.599998,72.800003,69.800003
20161022174500,393.600006,393.600006,48.000001,38,73.800003,100,69.800003,72.800003,69.800003
20161022180000,393.600006,393.600006,48.000001,38,73.800003,100,70.0,72.800003,69.800003
20161022181500,393.600006,393.600006,48.000001,38,53.5,100,69.199997,72.800003,69.800003
20161022183000,393.600006,393.600006,48.000001,38,86.099998,100,68.900002,72.800003,69.800003
20161022184500,393.600006,388.679993,47.399999,38,76.300003,100,69.5,72.800003,69.800003
20161022190000,393.600006,388.679993,47.399999,38,74.400002,100,69.800003,72.800003,69.800003
20161022191500,393.600006,388.679993,47.399999,38,58.0,100,70.0,72.800003,69.800003
20161022193000,393.600006,388.679993,47.399999,38,56.0,100,69.099998,72.800003,69.800003
20161022194500,393.600006,388.679993,47.399999,38,72.199997,100,69.099998,72.800003,69.800003
20161022200000,393.600006,388.679993,47.399999,38,73.400002,100,69.699997,72.800003,69.800003
20161022201500,393.600006,388.679993,47.399999,38,70.099998,100,69.699997,72.800003,69.800003
20161022203000,393.600006,388.679993,47.399999,38,67.300003,100,69.800003,72.800003,69.800003
20161022204500,393.600006,388.679993,47.399999,38,71.0,100,69.800003,72.800003,69.800003
20161022210000,393.600006,393.600006,48.000001,38,71.0,100,69.800003,72.800003,69.800003
20161022211500,393.600006,378.839996,46.2,38,65.900002,100,69.900002,72.800003,69.800003
20161022213000,393.600006,378.839996,46.2,38,75.300003,100,69.800003,72.800003,69.800003
20161022214500,393.600006,398.519989,48.599999,38,66.800003,100,69.900002,72.800003,69.800003
20161022220000,393.600006,391.959991,47.799999,38,71.5,100,69.900002,72.800003,69.800003
20161022221500,393.600006,391.959991,47.799999,38,71.5,100,69.900002,72.800003,69.800003
20161022223000,393.600006,383.76001,46.800001,38,68.5,100,69.900002,72.800003,69.800003
20161022224500,393.600006,391.959991,47.799999,38,68.5,100,69.900002,72.800003,69.800003
20161022230000,393.600006,383.76001,46.800001,38,72.5,100,69.900002,72.800003,69.800003
20161022231500,393.600006,388.679993,47.399999,38,71.099998,100,69.900002,72.800003,69.800003
20161022233000,393.600006,388.679993,47.399999,38,66.699997,100,69.900002,72.800003,69.800003
20161022234500,393.600006,383.76001,46.800001,38,74.5,100,69.900002,72.800003,69.800003
20161023000000,393.600006,396.880005,48.400001,38,67.699997,100,69.900002,72.800003,69.800003
20161023001500,393.600006,391.959991,47.799999,38,69.099998,100,69.800003,72.800003,69.800003
20161023003000,393.600006,391.959991,47.799999,38,73.599998,100,69.800003,72.800003,69.800003
20161023004500,393.600006,391.959991,47.799999,38,65.800003,100,69.800003,72.800003,69.800003
20161023010000,393.600006,391.959991,47.799999,38,73.599998,100,69.699997,72.800003,69.800003
20161023011500,393.600006,391.959991,47.799999,38,67.800003,100,69.699997,72.800003,69.800003
20161023013000,393.600006,391.959991,47.799999,38,69.099998,100,69.699997,72.800003,69.800003
20161023014500,393.600006,391.959991,47.799999,38,73.0,100,69.699997,72.800003,69.800003
20161023020000,393.600006,391.959991,47.799999,38,65.400002,100,69.599998,72.800003,69.800003
20161023021500,393.600006,373.920013,45.600002,38,74.800003,100,69.5,72.800003,69.800003
20161023023000,393.600006,396.880005,48.400001,38,66.900002,100,69.599998,72.800003,69.800003
20161023024500,393.600006,396.880005,48.400001,38,68.599998,100,69.5,72.800003,69.800003
20161023030000,393.600006,383.76001,46.800001,38,74.099998,100,69.5,72.800003,69.800003
20161023031500,393.600006,383.76001,46.800001,38,65.800003,100,69.400002,72.800003,69.800003
20161023033000,393.600006,391.959991,47.799999,38,80.900002,100,69.599998,72.800003,69.800003
20161023034500,393.600006,391.959991,47.799999,38,71.099998,100,69.699997,72.800003,69.800003
20161023040000,393.600006,383.76001,46.800001,38,76.400002,100,69.800003,72.800003,69.800003
20161023041500,393.600006,393.600006,48.000001,38,74.400002,100,69.900002,72.800003,69.800003
20161023043000,393.600006,393.600006,48.000001,38,73.0,100,70.0,72.800003,69.800003
20161023044500,393.600006,383.76001,46.800001,38,58.700001,100,69.300003,72.800003,69.800003
20161023050000,393.600006,391.959991,47.799999,38,73.400002,100,68.900002,72.800003,69.800003
20161023051500,393.600006,391.959991,47.799999,38,78.400002,100,69.599998,72.800003,69.800003
20161023053000,393.600006,391.959991,47.799999,38,72.400002,100,69.699997,72.800003,69.800003
20161023054500,393.600006,391.959991,47.799999,38,78.599998,100,69.800003,72.800003,69.800003
20161023060000,393.600006,391.959991,47.799999,38,70.5,100,69.800003,72.800003,69.800003
20161023061500,393.600006,391.959991,47.799999,38,80.599998,100,69.699997,72.800003,69.800003
20161023063000,393.600006,391.959991,47.799999,38,68.699997,100,69.699997,72.800003,69.800003
20161023064500,393.600006,391.959991,47.799999,38,76.599998,100,69.699997,72.800003,69.800003
20161023070000,393.600006,391.959991,47.799999,38,72.0,100,69.800003,72.800003,69.800003
20161023071500,393.600006,391.959991,47.799999,38,71.099998,100,69.800003,72.800003,69.800003
20161023073000,393.600006,382.119995,46.599999,38,75.300003,100,69.699997,72.800003,69.800003
20161023074500,393.600006,382.119995,46.599999,38,72.199997,100,69.699997,72.800003,69.800003
20161023080000,393.600006,382.119995,46.599999,38,72.199997,100,69.699997,72.800003,69.800003
20161023081500,393.600006,388.679993,47.399999,38,74.0,100,69.599998,72.800003,69.800003
20161023083000,393.600006,388.679993,47.399999,38,69.099998,100,69.699997,72.800003,69.800003
20161023084500,393.600006,383.76001,46.800001,38,79.599998,100,69.699997,72.800003,69.800003
20161023090000,393.600006,388.679993,47.399999,38,69.199997,100,69.699997,72.800003,69.800003
20161023091500,393.600006,383.76001,46.800001,38,73.199997,100,69.699997,72.800003,69.800003
20161023093000,393.600006,378.839996,46.2,38,74.900002,100,69.599998,72.800003,69.800003
20161023094500,393.600006,398.519989,48.599999,38,67.300003,100,69.599998,72.800003,69.800003
20161023100000,393.600006,383.76001,46.800001,38,74.599998,100,69.5,72.800003,69.800003
20161023101500,393.600006,405.079987,49.399998,38,72.099998,100,69.5,72.800003,69.800003
20161023103000,393.600006,396.880005,48.400001,38,67.199997,100,69.400002,72.800003,69.800003
20161023104500,393.600006,383.76001,46.800001,38,87.300003,100,69.5,72.800003,69.800003
20161023110000,393.600006,403.440002,49.2,38,72.0,100,69.699997,72.800003,69.800003
20161023111500,393.600006,398.519989,48.599999,38,74.699997,100,69.699997,72.800003,69.800003
20161023113000,393.600006,398.519989,48.599999,38,84.599998,100,69.699997,72.800003,69.800003
20161023114500,393.600006,398.519989,48.599999,38,72.5,100,69.800003,72.800003,69.800003
20161023120000,393.600006,391.959991,47.799999,38,72.5,100,70.0,72.800003,69.800003
20161023121500,393.600006,391.959991,47.799999,38,54.299999,100,69.400002,72.800003,69.800003
20161023123000,393.600006,403.440002,49.2,38,78.300003,100,68.699997,72.800003,69.800003
20161023124500,393.600006,398.519989,48.599999,38,72.400002,100,69.5,72.800003,69.800003
20161023130000,393.600006,398.519989,48.599999,38,76.800003,100,69.699997,72.800003,69.800003
20161023131500,393.600006,393.600006,48.000001,38,73.5,100,69.800003,72.800003,69.800003
20161023133000,393.600006,398.519989,48.599999,38,72.400002,100,69.900002,72.800003,69.800003
20161023134500,393.600006,388.679993,47.399999,38,72.400002,100,69.900002,72.800003,69.800003
20161023140000,393.600006,396.880005,48.400001,38,75.900002,100,69.900002,72.800003,69.800003
20161023141500,393.600006,396.880005,48.400001,38,74.5,100,69.900002,72.800003,69.800003
20161023143000,393.600006,396.880005,48.400001,38,56.0,100,69.699997,72.800003,69.800003
20161023144500,393.600006,391.959991,47.799999,38,69.099998,100,68.599998,72.800003,69.800003
20161023150000,393.600006,396.880005,48.400001,38,78.300003,100,69.400002,72.800003,69.800003
20161023151500,393.600006,403.440002,49.2,38,72.0,100,69.699997,72.800003,69.800003
20161023153000,393.600006,396.880005,48.400001,38,69.099998,100,69.800003,72.800003,69.800003
20161023154500,393.600006,396.880005,48.400001,38,77.800003,100,69.800003,72.800003,69.800003
20161023160000,393.600006,391.959991,47.799999,38,70.599998,100,70.0,72.800003,69.800003
20161023161500,393.600006,396.880005,48.400001,38,56.400002,100,69.099998,72.800003,69.800003
20161023163000,393.600006,388.679993,47.399999,38,77.199997,100,69.0,72.800003,69.800003
20161023164500,393.600006,388.679993,47.399999,38,77.199997,100,69.599998,72.800003,69.800003
20161023170000,393.600006,388.679993,47.399999,38,71.099998,100,69.800003,72.800003,69.800003
20161023171500,393.600006,382.119995,46.599999,38,71.099998,100,70.0,72.800003,69.800003
20161023173000,393.600006,388.679993,47.399999,38,56.299999,100,69.699997,72.800003,69.800003
20161023174500,393.600006,396.880005,48.400001,38,57.5,100,68.699997,72.800003,69.800003
20161023180000,393.600006,391.959991,47.799999,38,72.900002,100,69.5,72.800003,69.800003
20161023181500,393.600006,383.76001,46.800001,38,68.599998,100,69.699997,72.800003,69.800003
20161023183000,393.600006,388.679993,47.399999,38,72.900002,100,69.699997,72.800003,69.800003
20161023184500,393.600006,388.679993,47.399999,38,72.900002,100,69.699997,72.800003,69.800003
20161023190000,393.600006,393.600006,48.000001,38,68.599998,100,69.800003,72.800003,69.800003
20161023191500,393.600006,388.679993,47.399999,38,71.099998,100,69.800003,72.800003,69.800003
20161023193000,393.600006,403.440002,49.2,38,73.900002,100,69.900002,72.800003,69.800003
20161023194500,393.600006,398.519989,48.599999,38,67.699997,100,69.900002,72.800003,69.800003
20161023200000,393.600006,393.600006,48.000001,38,72.300003,100,69.900002,72.800003,69.800003
20161023201500,393.600006,393.600006,48.000001,38,69.199997,100,70.0,72.800003,69.800003
20161023203000,393.600006,393.600006,48.000001,38,68.099998,100,70.0,72.800003,69.800003
20161023204500,393.600006,383.76001,46.800001,38,73.0,100,70.0,72.800003,69.800003
20161023210000,393.600006,393.600006,48.000001,38,56.400002,100,69.300003,72.800003,69.800003
20161023211500,393.600006,393.600006,48.000001,38,77.400002,100,68.900002,72.800003,69.800003
20161023213000,393.600006,393.600006,48.000001,38,67.099998,100,69.599998,72.800003,69.800003
20161023214500,393.600006,393.600006,48.000001,38,64.900002,100,69.5,72.800003,69.800003
20161023220000,393.600006,388.679993,47.399999,38,64.900002,100,69.300003,72.800003,69.800003
20161023221500,393.600006,393.600006,48.000001,38,76.099998,100,69.699997,72.800003,69.800003
20161023223000,393.600006,388.679993,47.399999,38,70.099998,100,69.900002,72.800003,69.800003
20161023224500,393.600006,393.600006,48.000001,38,57.200001,100,69.699997,72.800003,69.800003
20161023230000,393.600006,393.600006,48.000001,38,63.599998,100,68.699997,72.800003,69.800003
20161023231500,393.600006,393.600006,48.000001,38,79.400002,100,69.5,72.800003,69.800003
20161023233000,393.600006,398.519989,48.599999,38,70.599998,100,69.699997,72.800003,69.800003
20161023234500,393.600006,388.679993,47.399999,38,67.699997,100,69.699997,72.800003,69.800003
20161024000000,393.600006,396.880005,48.400001,38,74.400002,100,69.699997,72.800003,69.800003
20161024001500,393.600006,388.679993,47.399999,38,68.699997,100,69.800003,72.800003,69.800003
20161024003000,393.600006,396.880005,48.400001,38,71.0,100,69.800003,72.800003,69.800003
20161024004500,393.600006,396.880005,48.400001,38,69.699997,100,69.800003,72.800003,69.800003
20161024010000,393.600006,396.880005,48.400001,38,68.199997,100,69.800003,72.800003,69.800003
20161024011500,393.600006,391.959991,47.799999,38,72.300003,100,69.800003,72.800003,69.800003
20161024013000,393.600006,396.880005,48.400001,38,67.300003,100,69.800003,72.800003,69.800003
20161024014500,393.600006,396.880005,48.400001,38,70.900002,100,69.699997,72.800003,69.800003
20161024020000,393.600006,396.880005,48.400001,38,70.900002,100,69.699997,72.800003,69.800003
20161024021500,393.600006,391.959991,47.799999,38,68.599998,100,69.699997,72.800003,69.800003
20161024023000,393.600006,391.959991,47.799999,38,74.800003,100,69.699997,72.800003,69.800003
20161024024500,393.600006,396.880005,48.400001,38,69.599998,100,69.699997,72.800003,69.800003
20161024030000,393.600006,383.76001,46.800001,38,69.599998,100,69.699997,72.800003,69.800003
20161024031500,393.600006,388.679993,47.399999,38,71.099998,100,69.699997,72.800003,69.800003
20161024033000,393.600006,388.679993,47.399999,38,66.800003,100,69.599998,72.800003,69.800003
20161024034500,393.600006,393.600006,48.000001,38,72.400002,100,69.599998,72.800003,69.800003
20161024040000,393.600006,393.600006,48.000001,38,68.199997,100,69.599998,72.800003,69.800003
20161024041500,393.600006,383.76001,46.800001,38,68.199997,100,69.599998,72.800003,69.800003
20161024043000,393.600006,383.76001,46.800001,38,73.099998,100,69.5,72.800003,69.800003
20161024044500,393.600006,391.959991,47.799999,38,68.699997,100,69.5,72.800003,69.800003
20161024050000,393.600006,378.839996,46.2,38,72.0,100,69.5,72.800003,69.800003
20161024051500,393.600006,393.600006,48.000001,38,69.699997,100,69.599998,72.800003,69.800003
20161024053000,393.600006,383.76001,46.800001,38,68.699997,100,69.5,72.800003,69.800003
20161024054500,393.600006,398.519989,48.599999,38,74.900002,100,69.5,72.800003,69.800003
20161024060000,393.600006,388.679993,47.399999,38,69.199997,100,69.599998,72.800003,69.800003
20161024061500,393.600006,393.600006,48.000001,38,73.400002,100,69.599998,72.800003,69.800003
20161024063000,393.600006,393.600006,48.000001,38,70.099998,100,69.699997,72.800003,69.800003
20161024064500,393.600006,393.600006,48.000001,38,70.099998,100,69.699997,72.800003,69.800003
20161024070000,393.600006,393.600006,48.000001,38,72.0,100,69.699997,72.800003,69.800003
20161024071500,393.600006,388.679993,47.399999,38,68.199997,100,69.699997,72.800003,69.800003
20161024073000,393.600006,393.600006,48.000001,38,73.900002,100,69.599998,72.800003,69.800003
20161024074500,393.600006,388.679993,47.399999,38,68.699997,100,69.699997,72.800003,69.800003
20161024080000,393.600006,383.76001,46.800001,38,72.699997,100,69.699997,72.800003,69.800003
20161024081500,393.600006,388.679993,47.399999,38,71.699997,100,69.699997,72.800003,69.800003
20161024083000,393.600006,388.679993,47.399999,38,70.199997,100,69.800003,72.800003,69.800003
20161024084500,393.600006,388.679993,47.399999,38,75.199997,100,69.699997,72.800003,69.800003
20161024090000,393.600006,388.679993,47.399999,38,69.699997,100,69.800003,72.800003,69.800003
20161024091500,393.600006,382.119995,46.599999,38,72.400002,100,69.699997,72.800003,69.800003
20161024093000,393.600006,388.679993,47.399999,38,73.699997,100,69.699997,72.800003,69.800003
20161024094500,393.600006,393.600006,48.000001,38,69.199997,100,69.699997,72.800003,69.800003
20161024100000,393.600006,388.679993,47.399999,38,72.0,100,69.699997,72.800003,69.800003
20161024101500,393.600006,383.76001,46.800001,38,72.0,100,69.699997,72.800003,69.800003
20161024103000,393.600006,391.959991,47.799999,38,69.199997,100,69.699997,72.800003,69.800003
20161024104500,393.600006,383.76001,46.800001,38,73.400002,100,69.800003,72.800003,69.800003
20161024110000,393.600006,383.76001,46.800001,38,65.099998,0,70.099998,72.800003,69.800003
20161024111500,393.600006,393.600006,48.000001,38,55.099998,0,70.0,72.800003,69.800003
20161024113000,393.600006,393.600006,48.000001,38,55.099998,0,69.900002,72.800003,69.800003
20161024114500,393.600006,383.76001,46.800001,38,55.099998,100,68.900002,72.800003,69.800003
20161024120000,393.600006,383.76001,46.800001,38,79.099998,100,69.199997,72.800003,69.800003
20161024121500,393.600006,396.880005,48.400001,38,64.400002,100,69.699997,72.800003,69.800003
20161024123000,393.600006,382.119995,46.599999,38,68.599998,100,69.599998,72.800003,69.800003
20161024124500,393.600006,393.600006,48.000001,38,64.400002,100,69.5,72.800003,69.800003
20161024130000,393.600006,393.600006,48.000001,38,66.800003,100,69.5,72.800003,69.800003
20161024131500,393.600006,388.679993,47.399999,38,66.800003,100,69.5,72.800003,69.800003
20161024133000,393.600006,383.76001,46.800001,38,66.800003,100,69.599998,72.800003,69.800003
20161024134500,393.600006,378.839996,46.2,38,68.599998,100,69.599998,72.800003,69.800003
20161024140000,393.600006,372.279999,45.4,38,66.800003,100,69.599998,72.800003,69.800003
20161024141500,393.600006,383.76001,46.800001,38,71.0,100,69.599998,72.800003,69.800003
20161024143000,393.600006,388.679993,47.399999,38,66.800003,100,69.699997,72.800003,69.800003
20161024144500,393.600006,383.76001,46.800001,38,66.800003,100,69.699997,72.800003,69.800003
20161024150000,393.600006,383.76001,46.800001,38,70.5,100,69.599998,72.800003,69.800003
20161024151500,393.600006,391.959991,47.799999,38,67.699997,100,69.699997,72.800003,69.800003
20161024153000,393.600006,378.839996,46.2,38,66.800003,100,69.5,72.800003,69.800003
20161024154500,393.600006,393.600006,48.000001,38,74.800003,100,70.0,72.800003,69.800003
20161024160000,393.600006,388.679993,47.399999,38,61.200001,0,69.900002,72.800003,69.800003
20161024161500,393.600006,388.679993,47.399999,38,56.299999,100,68.699997,72.800003,69.800003
20161024163000,393.600006,388.679993,47.399999,38,59.599998,100,69.599998,72.800003,69.800003
20161024164500,393.600006,382.119995,46.599999,38,71.099998,100,69.400002,72.800003,69.800003
20161024170000,393.600006,629.76001,76.800001,50,54.299999,0,68.599998,68.900002,65.900002
20161024171500,393.600006,503.480011,61.400001,43,55.099998,0,68.300003,68.900002,65.900002
20161024173000,393.600006,473.959991,57.799999,42,55.099998,0,68.400002,68.900002,65.900002
20161024174500,393.600006,549.400024,67.000003,45,55.099998,0,69.5,68.900002,65.900002
20161024180000,393.600006,467.399994,56.999999,41,55.099998,0,69.199997,68.5,65.5
20161024181500,393.600006,441.160004,53.8,40,55.099998,0,68.800003,68.5,65.5
