PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161024183000,393.600006,419.839996,51.2,39,56.0,0,68.699997,68.5,65.5
20161024184500,393.600006,419.839996,51.2,39,56.0,0,68.699997,68.5,65.5
20161024190000,393.600006,414.920013,50.600002,38,56.0,0,68.800003,71.300003,68.300003
20161024191500,393.600006,398.519989,48.599999,38,56.0,0,68.900002,71.300003,68.300003
20161024193000,393.600006,408.359985,49.799998,38,56.0,100,69.599998,72.699997,69.699997
20161024194500,393.600006,396.880005,48.400001,38,56.700001,100,69.599998,72.699997,69.699997
20161024200000,393.600006,405.079987,49.399998,38,56.700001,100,69.699997,72.699997,69.699997
20161024201500,393.600006,405.079987,49.399998,38,56.700001,100,69.699997,72.699997,69.699997
20161024203000,393.600006,405.079987,49.399998,38,56.0,100,69.599998,72.699997,69.699997
20161024204500,393.600006,410.0,50.0,38,56.0,100,69.5,72.699997,69.699997
20161024210000,393.600006,405.079987,49.399998,38,56.0,100,69.699997,72.699997,69.699997
20161024211500,393.600006,405.079987,49.399998,38,56.0,100,69.599998,72.699997,69.699997
20161024213000,393.600006,405.079987,49.399998,38,56.0,100,69.400002,72.699997,69.699997
20161024214500,393.600006,405.079987,49.399998,38,74.5,100,69.199997,72.699997,69.699997
20161024220000,393.600006,396.880005,48.400001,38,69.800003,0,70.0,72.699997,69.699997
20161024221500,393.600006,403.440002,49.2,38,56.700001,100,69.400002,72.699997,69.699997
20161024223000,393.600006,403.440002,49.2,38,56.700001,100,68.900002,72.699997,69.699997
20161024224500,393.600006,403.440002,49.2,38,69.0,100,69.0,72.699997,69.699997
20161024230000,393.600006,408.359985,49.799998,38,66.199997,100,69.400002,72.699997,69.699997
20161024231500,393.600006,408.359985,49.799998,38,66.199997,100,69.5,72.699997,69.699997
20161024233000,393.600006,414.920013,50.600002,38,64.400002,100,69.599998,72.599998,69.599998
20161024234500,393.600006,419.839996,51.2,38,68.099998,100,69.400002,72.599998,69.599998
20161025000000,393.600006,410.0,50.0,38,66.0,100,69.599998,72.599998,69.599998
20161025001500,393.600006,410.0,50.0,38,64.900002,100,69.699997,72.5,69.5
20161025003000,393.600006,405.079987,49.399998,38,69.599998,100,69.599998,72.5,69.5
20161025004500,393.600006,405.079987,49.399998,38,65.300003,100,69.400002,72.599998,69.599998
20161025010000,393.600006,405.079987,49.399998,38,64.400002,100,69.300003,72.599998,69.599998
20161025011500,393.600006,398.519989,48.599999,38,72.0,100,69.300003,72.5,69.5
20161025013000,393.600006,405.079987,49.399998,38,67.699997,100,69.400002,72.5,69.5
20161025014500,393.600006,405.079987,49.399998,38,67.699997,100,69.5,72.5,69.5
20161025020000,393.600006,405.079987,49.399998,38,72.0,100,69.400002,72.5,69.5
20161025021500,393.600006,414.920013,50.600002,38,67.699997,100,69.5,72.400002,69.400002
20161025023000,393.600006,408.359985,49.799998,38,68.599998,100,69.400002,72.400002,69.400002
20161025024500,393.600006,396.880005,48.400001,38,69.699997,100,69.400002,72.400002,69.400002
20161025030000,393.600006,405.079987,49.399998,38,67.300003,100,69.400002,72.300003,69.300003
20161025031500,393.600006,410.0,50.0,38,69.099998,100,69.300003,72.300003,69.300003
20161025033000,393.600006,403.440002,49.2,38,69.099998,100,69.300003,72.300003,69.300003
20161025034500,393.600006,403.440002,49.2,38,66.5,100,69.300003,72.300003,69.300003
20161025040000,393.600006,403.440002,49.2,38,70.300003,100,69.199997,72.300003,69.300003
20161025041500,393.600006,403.440002,49.2,38,68.199997,100,69.199997,72.300003,69.300003
20161025043000,393.600006,398.519989,48.599999,38,65.800003,100,69.199997,72.300003,69.300003
20161025044500,393.600006,405.079987,49.399998,38,72.400002,100,69.099998,72.300003,69.300003
20161025050000,393.600006,405.079987,49.399998,38,67.699997,100,69.199997,72.300003,69.300003
20161025051500,393.600006,405.079987,49.399998,38,67.699997,100,69.199997,72.300003,69.300003
20161025053000,393.600006,410.0,50.0,38,72.0,100,69.099998,72.300003,69.300003
20161025054500,393.600006,405.079987,49.399998,38,67.300003,100,69.099998,72.300003,69.300003
20161025060000,393.600006,405.079987,49.399998,38,68.099998,100,69.099998,72.300003,69.300003
20161025061500,393.600006,405.079987,49.399998,38,71.0,100,69.099998,72.300003,69.300003
20161025063000,393.600006,405.079987,49.399998,38,65.800003,100,69.099998,72.300003,69.300003
20161025064500,393.600006,396.880005,48.400001,38,76.199997,100,69.099998,72.300003,69.300003
20161025070000,393.600006,405.079987,49.399998,38,69.900002,100,69.300003,72.300003,69.300003
20161025071500,393.600006,405.079987,49.399998,38,71.400002,100,69.400002,72.300003,69.300003
20161025073000,393.600006,405.079987,49.399998,38,76.0,100,69.5,72.300003,69.300003
20161025074500,393.600006,410.0,50.0,38,58.400002,0,69.400002,72.300003,69.300003
20161025080000,393.600006,405.079987,49.399998,38,68.300003,100,68.099998,72.300003,69.300003
20161025081500,393.600006,410.0,50.0,38,73.0,100,69.0,72.300003,69.300003
20161025083000,393.600006,403.440002,49.2,38,65.400002,100,68.900002,72.300003,69.300003
20161025084500,393.600006,408.359985,49.799998,38,70.400002,100,68.900002,72.300003,69.300003
20161025090000,393.600006,408.359985,49.799998,38,70.400002,100,69.099998,72.300003,69.300003
20161025091500,393.600006,408.359985,49.799998,38,70.400002,100,69.400002,72.300003,69.300003
20161025093000,393.600006,408.359985,49.799998,38,73.199997,100,69.5,72.300003,69.300003
20161025094500,393.600006,408.359985,49.799998,38,55.599998,100,68.199997,72.300003,69.300003
20161025100000,393.600006,393.600006,48.000001,38,75.400002,100,68.699997,72.300003,69.300003
20161025101500,393.600006,405.079987,49.399998,38,69.099998,100,69.199997,72.300003,69.300003
20161025103000,393.600006,398.519989,48.599999,38,69.099998,100,69.199997,72.300003,69.300003
20161025104500,393.600006,410.0,50.0,38,73.400002,100,69.199997,72.300003,69.300003
20161025110000,393.600006,403.440002,49.2,38,74.900002,100,69.300003,72.300003,69.300003
20161025111500,393.600006,403.440002,49.2,38,70.099998,100,69.300003,72.300003,69.300003
20161025113000,393.600006,403.440002,49.2,38,71.099998,100,69.300003,72.300003,69.300003
20161025114500,393.600006,403.440002,49.2,38,67.699997,100,69.300003,72.300003,69.300003
20161025120000,393.600006,408.359985,49.799998,38,67.699997,100,69.300003,72.300003,69.300003
20161025121500,393.600006,408.359985,49.799998,38,75.800003,100,69.400002,72.300003,69.300003
20161025123000,393.600006,398.519989,48.599999,38,69.699997,100,69.400002,72.300003,69.300003
20161025124500,393.600006,410.0,50.0,38,69.699997,100,69.400002,72.300003,69.300003
20161025130000,393.600006,410.0,50.0,38,67.699997,100,69.400002,72.300003,69.300003
20161025131500,393.600006,398.519989,48.599999,38,66.800003,100,69.300003,72.300003,69.300003
20161025133000,393.600006,414.920013,50.600002,38,74.800003,100,69.400002,72.300003,69.300003
20161025134500,393.600006,403.440002,49.2,38,74.800003,100,69.300003,72.300003,69.300003
20161025140000,393.600006,408.359985,49.799998,38,69.699997,100,69.400002,72.300003,69.300003
20161025141500,393.600006,403.440002,49.2,38,68.699997,100,69.400002,72.300003,69.300003
20161025143000,393.600006,408.359985,49.799998,38,67.699997,100,69.599998,72.300003,69.300003
20161025144500,393.600006,408.359985,49.799998,38,54.700001,100,68.599998,72.300003,69.300003
20161025150000,393.600006,403.440002,49.2,38,68.699997,100,68.5,72.300003,69.300003
20161025151500,393.600006,403.440002,49.2,38,67.199997,100,69.099998,72.300003,69.300003
20161025153000,393.600006,388.679993,47.399999,38,65.800003,100,69.099998,72.300003,69.300003
20161025154500,393.600006,383.76001,46.800001,38,64.5,100,69.199997,72.300003,69.300003
20161025160000,393.600006,393.600006,48.000001,38,68.699997,100,69.099998,72.300003,69.300003
20161025161500,393.600006,383.76001,46.800001,38,65.300003,100,69.199997,72.300003,69.300003
20161025163000,393.600006,383.76001,46.800001,38,66.300003,100,69.199997,72.300003,69.300003
20161025164500,393.600006,391.959991,47.799999,38,68.199997,100,69.300003,72.300003,69.300003
20161025170000,393.600006,391.959991,47.799999,38,66.599998,100,69.400002,72.300003,69.300003
20161025171500,393.600006,391.959991,47.799999,38,65.300003,100,69.5,72.300003,69.300003
20161025173000,393.600006,391.959991,47.799999,38,56.299999,0,69.199997,72.300003,69.300003
20161025174500,393.600006,396.880005,48.400001,38,56.299999,100,68.699997,72.300003,69.300003
20161025180000,393.600006,396.880005,48.400001,38,61.0,100,68.400002,72.300003,69.300003
20161025181500,393.600006,396.880005,48.400001,38,66.599998,100,69.199997,72.300003,69.300003
20161025183000,393.600006,391.959991,47.799999,38,65.800003,100,69.400002,72.300003,69.300003
20161025184500,393.600006,396.880005,48.400001,38,68.199997,100,69.5,72.300003,69.300003
20161025190000,393.600006,396.880005,48.400001,38,57.599998,0,69.300003,72.300003,69.300003
20161025191500,393.600006,396.880005,48.400001,38,56.799999,100,68.599998,72.300003,69.300003
20161025193000,393.600006,396.880005,48.400001,38,67.699997,100,68.5,72.300003,69.300003
20161025194500,393.600006,396.880005,48.400001,38,69.699997,100,69.199997,72.300003,69.300003
20161025200000,393.600006,405.079987,49.399998,38,69.699997,100,69.300003,72.300003,69.300003
20161025201500,393.600006,393.600006,48.000001,38,68.599998,100,69.300003,72.300003,69.300003
20161025203000,393.600006,393.600006,48.000001,38,66.0,100,69.400002,72.300003,69.300003
20161025204500,393.600006,408.359985,49.799998,38,66.0,100,69.5,72.300003,69.300003
20161025210000,393.600006,398.519989,48.599999,38,69.199997,100,69.5,72.300003,69.300003
20161025211500,393.600006,398.519989,48.599999,38,69.199997,100,69.5,72.300003,69.300003
20161025213000,393.600006,398.519989,48.599999,38,57.599998,0,69.400002,72.300003,69.300003
20161025214500,393.600006,398.519989,48.599999,38,56.5,100,68.599998,72.300003,69.300003
20161025220000,393.600006,405.079987,49.399998,38,70.5,100,68.599998,72.300003,69.300003
20161025221500,393.600006,398.519989,48.599999,38,65.800003,100,69.199997,72.300003,69.300003
20161025223000,393.600006,398.519989,48.599999,38,65.800003,100,69.199997,72.300003,69.300003
20161025224500,393.600006,408.359985,49.799998,38,67.699997,100,69.199997,72.300003,69.300003
20161025230000,393.600006,396.880005,48.400001,38,69.599998,100,69.199997,72.300003,69.300003
20161025231500,393.600006,408.359985,49.799998,38,69.599998,100,69.199997,72.300003,69.300003
20161025233000,393.600006,398.519989,48.599999,38,68.099998,100,69.199997,72.300003,69.300003
20161025234500,393.600006,398.519989,48.599999,38,66.199997,100,69.199997,72.300003,69.300003
20161026000000,393.600006,410.0,50.0,38,65.300003,100,69.199997,72.300003,69.300003
20161026001500,393.600006,398.519989,48.599999,38,69.099998,100,69.199997,72.300003,69.300003
20161026003000,393.600006,398.519989,48.599999,38,65.900002,100,69.199997,72.300003,69.300003
20161026004500,393.600006,398.519989,48.599999,38,66.699997,100,69.199997,72.300003,69.300003
20161026010000,393.600006,391.959991,47.799999,38,67.400002,100,69.199997,72.300003,69.300003
20161026011500,393.600006,403.440002,49.2,38,65.300003,100,69.300003,72.300003,69.300003
20161026013000,393.600006,393.600006,48.000001,38,69.599998,100,69.199997,72.300003,69.300003
20161026014500,393.600006,393.600006,48.000001,38,65.900002,100,69.199997,72.300003,69.300003
20161026020000,393.600006,403.440002,49.2,38,65.900002,100,69.199997,72.300003,69.300003
20161026021500,393.600006,391.959991,47.799999,38,68.699997,100,69.199997,72.300003,69.300003
20161026023000,393.600006,396.880005,48.400001,38,64.900002,100,69.099998,72.300003,69.300003
20161026024500,393.600006,396.880005,48.400001,38,67.699997,100,69.0,72.300003,69.300003
20161026030000,393.600006,403.440002,49.2,38,66.300003,100,69.099998,72.300003,69.300003
20161026031500,393.600006,398.519989,48.599999,38,65.300003,100,69.099998,72.300003,69.300003
20161026033000,393.600006,403.440002,49.2,38,69.300003,100,69.0,72.300003,69.300003
20161026034500,393.600006,393.600006,48.000001,38,65.300003,100,69.0,72.300003,69.300003
20161026040000,393.600006,403.440002,49.2,38,72.0,100,69.0,72.300003,69.300003
20161026041500,393.600006,396.880005,48.400001,38,68.099998,100,69.199997,72.300003,69.300003
20161026043000,393.600006,396.880005,48.400001,38,67.199997,100,69.199997,72.300003,69.300003
20161026044500,393.600006,391.959991,47.799999,38,73.400002,100,69.199997,72.300003,69.300003
20161026050000,393.600006,403.440002,49.2,38,67.699997,100,69.300003,72.300003,69.300003
20161026051500,393.600006,393.600006,48.000001,38,67.699997,100,69.300003,72.300003,69.300003
20161026053000,393.600006,393.600006,48.000001,38,72.0,100,69.300003,72.300003,69.300003
20161026054500,393.600006,403.440002,49.2,38,67.300003,100,69.300003,72.300003,69.300003
20161026060000,393.600006,398.519989,48.599999,38,70.099998,100,69.300003,72.300003,69.300003
20161026061500,393.600006,398.519989,48.599999,38,70.099998,100,69.300003,72.300003,69.300003
20161026063000,393.600006,393.600006,48.000001,38,66.800003,100,69.300003,72.300003,69.300003
20161026064500,393.600006,393.600006,48.000001,38,56.900002,100,68.900002,72.300003,69.300003
20161026070000,393.600006,403.440002,49.2,38,63.099998,100,68.199997,72.300003,69.300003
20161026071500,393.600006,398.519989,48.599999,38,69.699997,100,69.099998,72.300003,69.300003
20161026073000,393.600006,403.440002,49.2,38,67.699997,100,69.099998,72.300003,69.300003
20161026074500,393.600006,393.600006,48.000001,38,65.300003,100,68.900002,72.300003,69.300003
20161026080000,393.600006,383.76001,46.800001,38,72.400002,100,68.900002,72.300003,69.300003
20161026081500,393.600006,391.959991,47.799999,38,67.699997,100,69.099998,72.300003,69.300003
20161026083000,393.600006,383.76001,46.800001,38,69.699997,100,69.199997,72.300003,69.300003
20161026084500,393.600006,383.76001,46.800001,38,72.0,100,69.199997,72.300003,69.300003
20161026090000,393.600006,383.76001,46.800001,38,67.699997,100,69.199997,72.300003,69.300003
20161026091500,393.600006,383.76001,46.800001,38,69.199997,100,69.199997,72.300003,69.300003
20161026093000,393.600006,388.679993,47.399999,38,72.0,100,69.099998,72.300003,69.300003
20161026094500,393.600006,388.679993,47.399999,38,67.400002,100,69.099998,72.300003,69.300003
20161026100000,393.600006,393.600006,48.000001,38,67.400002,100,69.099998,72.300003,69.300003
20161026101500,393.600006,393.600006,48.000001,38,71.900002,100,69.099998,72.300003,69.300003
20161026103000,393.600006,393.600006,48.000001,38,67.300003,100,69.0,72.300003,69.300003
20161026104500,393.600006,388.679993,47.399999,38,72.5,100,69.400002,72.300003,69.300003
20161026110000,393.600006,388.679993,47.399999,38,56.799999,100,68.800003,72.300003,69.300003
20161026111500,393.600006,383.76001,46.800001,38,71.5,100,68.5,72.300003,69.300003
20161026113000,393.600006,388.679993,47.399999,38,61.900002,100,68.699997,72.300003,69.300003
20161026114500,393.600006,388.679993,47.399999,38,73.0,100,69.5,72.300003,69.300003
20161026120000,393.600006,388.679993,47.399999,38,88.800003,100,69.099998,77.800003,74.800003
20161026121500,393.600006,396.880005,48.400001,38,79.199997,100,70.199997,77.800003,74.800003
20161026123000,393.600006,396.880005,48.400001,38,90.0,100,70.300003,77.800003,74.800003
20161026124500,393.600006,396.880005,48.400001,38,80.199997,100,70.800003,77.800003,74.800003
20161026130000,393.600006,396.880005,48.400001,38,90.800003,100,71.300003,77.800003,74.800003
20161026131500,393.600006,391.959991,47.799999,38,79.199997,100,71.699997,77.800003,74.800003
20161026133000,393.600006,391.959991,47.799999,38,87.099998,100,72.199997,77.800003,74.800003
20161026134500,393.600006,391.959991,47.799999,38,78.699997,100,72.900002,77.800003,74.800003
20161026140000,393.600006,414.920013,50.600002,39,55.599998,0,71.5,73.900002,70.900002
20161026141500,393.600006,398.519989,48.599999,38,55.599998,0,71.300003,73.900002,70.900002
20161026143000,393.600006,408.359985,49.799998,38,54.799999,0,71.0,73.900002,70.900002
20161026144500,393.600006,414.920013,50.600002,38,54.799999,0,70.800003,73.900002,70.900002
20161026150000,393.600006,410.0,50.0,38,54.799999,100,70.5,73.900002,70.900002
20161026151500,393.600006,410.0,50.0,38,56.0,100,69.900002,73.699997,70.699997
20161026153000,393.600006,414.920013,50.600002,38,76.800003,100,70.099998,73.699997,70.699997
20161026154500,393.600006,405.079987,49.399998,38,72.400002,100,70.699997,73.699997,70.699997
20161026160000,393.600006,405.079987,49.399998,38,69.199997,100,70.699997,73.599998,70.599998
20161026161500,393.600006,410.0,50.0,38,69.199997,100,70.800003,73.599998,70.599998
20161026163000,393.600006,405.079987,49.399998,38,55.599998,0,70.400002,73.599998,70.599998
20161026164500,393.600006,405.079987,49.399998,38,55.599998,100,69.599998,73.599998,70.599998
20161026170000,393.600006,410.0,50.0,38,75.900002,100,70.300003,73.599998,70.599998
20161026171500,393.600006,405.079987,49.399998,38,64.900002,100,70.5,73.599998,70.599998
20161026173000,393.600006,405.079987,49.399998,38,64.0,100,70.300003,73.599998,70.599998
20161026174500,393.600006,414.920013,50.600002,38,68.099998,100,70.199997,73.599998,70.599998
20161026180000,393.600006,403.440002,49.2,38,64.900002,100,70.300003,73.599998,70.599998
20161026181500,393.600006,393.600006,48.000001,38,64.900002,100,70.300003,73.599998,70.599998
20161026183000,393.600006,393.600006,48.000001,38,67.699997,100,70.400002,73.599998,70.599998
20161026184500,393.600006,393.600006,48.000001,38,66.300003,100,70.5,73.599998,70.599998
20161026190000,393.600006,393.600006,48.000001,38,71.5,100,70.5,73.599998,70.599998
20161026191500,393.600006,393.600006,48.000001,38,67.699997,100,70.599998,73.599998,70.599998
20161026193000,393.600006,393.600006,48.000001,38,66.300003,100,70.699997,73.599998,70.599998
20161026194500,393.600006,393.600006,48.000001,38,68.599998,100,70.699997,73.599998,70.599998
20161026200000,393.600006,398.519989,48.599999,38,71.099998,100,70.699997,73.599998,70.599998
20161026201500,393.600006,398.519989,48.599999,38,66.800003,100,70.699997,73.599998,70.599998
20161026203000,393.600006,398.519989,48.599999,38,66.800003,100,70.800003,73.599998,70.599998
20161026204500,393.600006,405.079987,49.399998,38,72.400002,100,70.800003,73.599998,70.599998
20161026210000,393.600006,405.079987,49.399998,38,56.400002,100,70.300003,73.599998,70.599998
20161026211500,393.600006,396.880005,48.400001,38,56.400002,100,69.699997,73.599998,70.599998
20161026213000,393.600006,391.959991,47.799999,38,78.699997,100,70.0,73.599998,70.599998
20161026214500,393.600006,398.519989,48.599999,38,71.599998,100,70.5,73.599998,70.599998
20161026220000,393.600006,398.519989,48.599999,38,70.099998,100,70.800003,73.599998,70.599998
20161026221500,393.600006,398.519989,48.599999,38,56.799999,0,70.599998,73.599998,70.599998
20161026223000,393.600006,393.600006,48.000001,38,56.799999,100,69.800003,73.599998,70.599998
20161026224500,393.600006,403.440002,49.2,38,71.599998,100,69.900002,73.599998,70.599998
20161026230000,393.600006,396.880005,48.400001,38,70.400002,100,70.300003,73.599998,70.599998
20161026231500,393.600006,388.679993,47.399999,38,77.199997,100,70.599998,73.599998,70.599998
20161026233000,393.600006,403.440002,49.2,38,70.599998,100,70.800003,73.599998,70.599998
20161026234500,393.600006,393.600006,48.000001,38,58.200001,0,70.800003,73.599998,70.599998
20161027000000,393.600006,403.440002,49.2,38,56.400002,100,69.699997,73.599998,70.599998
20161027001500,393.600006,391.959991,47.799999,38,74.0,100,69.900002,73.599998,70.599998
20161027003000,393.600006,396.880005,48.400001,38,69.199997,100,70.5,73.599998,70.599998
20161027004500,393.600006,396.880005,48.400001,38,73.0,100,70.5,73.599998,70.599998
20161027010000,393.600006,396.880005,48.400001,38,71.900002,100,70.599998,73.599998,70.599998
20161027011500,393.600006,396.880005,48.400001,38,69.199997,100,70.699997,73.599998,70.599998
20161027013000,393.600006,396.880005,48.400001,38,72.400002,100,70.699997,73.599998,70.599998
20161027014500,393.600006,396.880005,48.400001,38,75.0,100,70.699997,73.599998,70.599998
20161027020000,393.600006,391.959991,47.799999,38,69.699997,100,70.800003,73.599998,70.599998
20161027021500,393.600006,391.959991,47.799999,38,70.5,100,70.699997,73.599998,70.599998
20161027023000,393.600006,391.959991,47.799999,38,76.599998,100,70.699997,73.599998,70.599998
20161027024500,393.600006,398.519989,48.599999,38,69.199997,100,70.699997,73.599998,70.599998
20161027030000,393.600006,393.600006,48.000001,38,69.199997,100,70.699997,73.599998,70.599998
20161027031500,393.600006,393.600006,48.000001,38,74.0,100,70.599998,73.599998,70.599998
20161027033000,393.600006,393.600006,48.000001,38,71.099998,100,70.699997,73.599998,70.599998
20161027034500,393.600006,393.600006,48.000001,38,68.699997,100,70.699997,73.599998,70.599998
20161027040000,393.600006,393.600006,48.000001,38,73.900002,100,70.599998,73.599998,70.599998
20161027041500,393.600006,403.440002,49.2,38,70.599998,100,70.599998,73.599998,70.599998
20161027043000,393.600006,396.880005,48.400001,38,68.199997,100,70.599998,73.599998,70.599998
20161027044500,393.600006,396.880005,48.400001,38,75.300003,100,70.5,73.599998,70.599998
20161027050000,393.600006,396.880005,48.400001,38,70.099998,100,70.599998,73.599998,70.599998
20161027051500,393.600006,396.880005,48.400001,38,68.699997,100,70.5,73.599998,70.599998
20161027053000,393.600006,391.959991,47.799999,38,77.199997,100,70.5,73.599998,70.599998
20161027054500,393.600006,403.440002,49.2,38,69.199997,100,70.5,73.599998,70.599998
20161027060000,393.600006,396.880005,48.400001,38,69.199997,100,70.400002,73.599998,70.599998
20161027061500,393.600006,396.880005,48.400001,38,76.800003,100,70.300003,73.599998,70.599998
20161027063000,393.600006,396.880005,48.400001,38,74.800003,100,70.300003,73.599998,70.599998
20161027064500,393.600006,396.880005,48.400001,38,74.800003,100,70.300003,73.599998,70.599998
20161027070000,393.600006,396.880005,48.400001,38,69.699997,100,70.300003,73.599998,70.599998
20161027071500,393.600006,396.880005,48.400001,38,69.699997,100,70.300003,73.599998,70.599998
20161027073000,393.600006,391.959991,47.799999,38,78.199997,100,70.400002,73.599998,70.599998
20161027074500,393.600006,391.959991,47.799999,38,72.0,100,70.5,73.599998,70.599998
20161027080000,393.600006,383.76001,46.800001,38,70.599998,100,70.5,73.599998,70.599998
20161027081500,393.600006,403.440002,49.2,38,76.099998,100,70.599998,73.599998,70.599998
20161027083000,393.600006,396.880005,48.400001,38,76.099998,100,70.599998,73.599998,70.599998
20161027084500,393.600006,396.880005,48.400001,38,77.300003,100,70.5,73.599998,70.599998
20161027090000,393.600006,396.880005,48.400001,38,71.099998,100,70.599998,73.599998,70.599998
20161027091500,393.600006,403.440002,49.2,38,72.900002,100,70.599998,73.599998,70.599998
20161027093000,393.600006,391.959991,47.799999,38,79.199997,100,70.699997,73.599998,70.599998
20161027094500,393.600006,396.880005,48.400001,38,71.699997,100,70.699997,73.599998,70.599998
20161027100000,393.600006,388.679993,47.399999,38,70.599998,100,70.699997,73.599998,70.599998
20161027101500,393.600006,393.600006,48.000001,38,72.900002,100,70.800003,73.599998,70.599998
20161027103000,393.600006,393.600006,48.000001,38,77.599998,100,70.800003,73.599998,70.599998
20161027104500,393.600006,393.600006,48.000001,38,73.0,100,70.800003,73.599998,70.599998
20161027110000,393.600006,403.440002,49.2,38,70.599998,100,70.900002,73.599998,70.599998
20161027111500,393.600006,388.679993,47.399999,38,55.599998,100,69.699997,73.599998,70.599998
20161027113000,393.600006,396.880005,48.400001,38,73.5,100,69.900002,73.599998,70.599998
20161027114500,393.600006,396.880005,48.400001,38,71.599998,100,70.400002,73.599998,70.599998
20161027120000,393.600006,391.959991,47.799999,38,70.599998,100,70.699997,73.599998,70.599998
20161027121500,393.600006,398.519989,48.599999,38,70.599998,100,70.699997,73.599998,70.599998
20161027123000,393.600006,391.959991,47.799999,38,75.5,100,70.699997,73.599998,70.599998
20161027124500,393.600006,396.880005,48.400001,38,55.799999,100,70.400002,73.599998,70.599998
20161027130000,393.600006,391.959991,47.799999,38,76.300003,100,69.5,73.599998,70.599998
20161027131500,393.600006,391.959991,47.799999,38,75.300003,100,70.199997,73.599998,70.599998
20161027133000,393.600006,398.519989,48.599999,38,72.0,100,70.400002,73.599998,70.599998
20161027134500,393.600006,403.440002,49.2,38,68.199997,100,70.5,73.599998,70.599998
20161027140000,393.600006,393.600006,48.000001,38,68.199997,100,70.400002,73.599998,70.599998
20161027141500,393.600006,398.519989,48.599999,38,75.300003,100,70.400002,73.599998,70.599998
20161027143000,393.600006,398.519989,48.599999,38,72.199997,100,70.400002,73.599998,70.599998
20161027144500,393.600006,398.519989,48.599999,38,68.199997,100,70.400002,73.599998,70.599998
20161027150000,393.600006,398.519989,48.599999,38,72.400002,100,70.699997,73.599998,70.599998
20161027151500,393.600006,398.519989,48.599999,38,68.199997,100,70.5,73.599998,70.599998
20161027153000,393.600006,403.440002,49.2,38,70.099998,100,70.699997,73.599998,70.599998
20161027154500,393.600006,391.959991,47.799999,38,70.099998,100,70.699997,73.599998,70.599998
20161027160000,393.600006,391.959991,47.799999,38,64.300003,100,70.800003,73.599998,70.599998
20161027161500,393.600006,403.440002,49.2,38,54.700001,100,69.900002,73.599998,70.599998
20161027163000,393.600006,396.880005,48.400001,38,68.400002,100,69.699997,73.599998,70.599998
20161027164500,393.600006,396.880005,48.400001,38,73.5,100,70.300003,73.599998,70.599998
20161027170000,393.600006,391.959991,47.799999,38,67.300003,100,70.699997,73.599998,70.599998
20161027171500,393.600006,403.440002,49.2,38,72.0,100,70.800003,73.599998,70.599998
20161027173000,393.600006,396.880005,48.400001,38,68.199997,100,70.800003,73.599998,70.599998
20161027174500,393.600006,396.880005,48.400001,38,55.599998,100,70.0,73.599998,70.599998
20161027180000,393.600006,396.880005,48.400001,38,55.599998,100,70.0,73.599998,70.599998
20161027181500,393.600006,388.679993,47.399999,38,55.599998,100,70.800003,73.599998,70.599998
20161027183000,393.600006,383.76001,46.800001,38,55.599998,0,71.099998,73.599998,70.599998
20161027184500,393.600006,383.76001,46.800001,38,55.599998,0,71.599998,73.599998,70.599998
20161027190000,393.600006,391.959991,47.799999,38,55.599998,0,71.800003,73.599998,70.599998
20161027191500,393.600006,391.959991,47.799999,38,55.599998,0,71.900002,73.599998,70.599998
20161027193000,393.600006,391.959991,47.799999,38,55.599998,0,71.800003,73.599998,70.599998
20161027194500,393.600006,391.959991,47.799999,38,55.599998,0,71.800003,73.599998,70.599998
20161027200000,393.600006,391.959991,47.799999,38,55.599998,0,71.699997,73.599998,70.599998
20161027201500,393.600006,398.519989,48.599999,38,55.599998,0,71.800003,73.599998,70.599998
20161027203000,393.600006,391.959991,47.799999,38,55.599998,0,72.0,73.599998,70.599998
20161027204500,393.600006,391.959991,47.799999,38,55.599998,0,72.199997,73.599998,70.599998
20161027210000,393.600006,391.959991,47.799999,38,55.599998,0,71.099998,73.599998,70.599998
20161027211500,393.600006,391.959991,47.799999,38,55.599998,100,70.300003,73.599998,70.599998
20161027213000,393.600006,391.959991,47.799999,38,55.599998,100,69.900002,73.599998,70.599998
20161027214500,393.600006,391.959991,47.799999,38,77.699997,100,69.900002,73.599998,70.599998
20161027220000,393.600006,398.519989,48.599999,38,66.199997,100,70.5,73.599998,70.599998
20161027221500,393.600006,398.519989,48.599999,38,66.199997,100,70.5,73.599998,70.599998
20161027223000,393.600006,388.679993,47.399999,38,68.099998,100,70.5,73.599998,70.599998
20161027224500,393.600006,388.679993,47.399999,38,65.800003,100,70.5,73.599998,70.599998
20161027230000,393.600006,393.600006,48.000001,38,65.800003,100,70.400002,73.599998,70.599998
20161027231500,393.600006,388.679993,47.399999,38,69.199997,100,70.5,73.599998,70.599998
20161027233000,393.600006,393.600006,48.000001,38,69.199997,100,70.400002,73.599998,70.599998
20161027234500,393.600006,393.600006,48.000001,38,65.300003,100,70.400002,73.5,70.5
20161028000000,393.600006,393.600006,48.000001,38,68.199997,100,70.300003,73.5,70.5
20161028001500,393.600006,393.600006,48.000001,38,69.599998,100,70.300003,73.5,70.5
20161028003000,393.600006,393.600006,48.000001,38,66.699997,100,70.300003,73.5,70.5
20161028004500,393.600006,393.600006,48.000001,38,65.300003,100,70.300003,73.5,70.5
20161028010000,393.600006,393.600006,48.000001,38,69.599998,100,70.199997,73.5,70.5
20161028011500,393.600006,388.679993,47.399999,38,65.300003,100,70.199997,73.5,70.5
20161028013000,393.600006,393.600006,48.000001,38,69.5,100,70.099998,73.5,70.5
20161028014500,393.600006,393.600006,48.000001,38,67.300003,100,70.300003,73.5,70.5
20161028020000,393.600006,403.440002,49.2,38,72.099998,100,70.300003,73.5,70.5
20161028021500,393.600006,391.959991,47.799999,38,67.199997,100,70.300003,73.5,70.5
20161028023000,393.600006,391.959991,47.799999,38,72.900002,100,70.300003,73.5,70.5
20161028024500,393.600006,403.440002,49.2,38,67.699997,100,70.300003,73.5,70.5
20161028030000,393.600006,396.880005,48.400001,38,68.599998,100,70.300003,73.5,70.5
20161028031500,393.600006,388.679993,47.399999,38,70.400002,100,70.300003,73.5,70.5
20161028033000,393.600006,396.880005,48.400001,38,66.800003,100,70.300003,73.5,70.5
20161028034500,393.600006,383.76001,46.800001,38,72.900002,100,70.199997,73.5,70.5
20161028040000,393.600006,393.600006,48.000001,38,67.300003,100,70.199997,73.400002,70.400002
20161028041500,393.600006,393.600006,48.000001,38,71.0,100,70.199997,73.5,70.5
20161028043000,393.600006,383.76001,46.800001,38,68.199997,100,70.199997,73.400002,70.400002
20161028044500,393.600006,393.600006,48.000001,38,68.199997,100,70.199997,73.400002,70.400002
20161028050000,393.600006,393.600006,48.000001,38,72.5,100,70.300003,73.400002,70.400002
20161028051500,393.600006,393.600006,48.000001,38,70.099998,100,70.400002,73.400002,70.400002
20161028053000,393.600006,393.600006,48.000001,38,77.300003,100,70.5,73.400002,70.400002
20161028054500,393.600006,393.600006,48.000001,38,62.200001,100,70.599998,73.400002,70.400002
20161028060000,393.600006,382.119995,46.599999,38,56.400002,100,69.400002,73.400002,70.400002
20161028061500,393.600006,382.119995,46.599999,38,76.400002,100,69.599998,73.300003,70.300003
20161028063000,393.600006,396.880005,48.400001,38,71.099998,100,70.199997,73.300003,70.300003
20161028064500,393.600006,396.880005,48.400001,38,81.099998,100,70.5,73.300003,70.300003
20161028070000,393.600006,388.679993,47.399999,38,58.0,0,70.400002,73.400002,70.400002
20161028071500,393.600006,388.679993,47.399999,38,56.0,100,69.300003,73.300003,70.300003
20161028073000,393.600006,396.880005,48.400001,38,74.400002,100,69.699997,73.199997,70.199997
20161028074500,393.600006,396.880005,48.400001,38,64.400002,100,69.800003,73.300003,70.300003
20161028080000,393.600006,388.679993,47.399999,38,80.5,100,70.099998,73.199997,70.199997
20161028081500,393.600006,388.679993,47.399999,38,73.0,100,70.400002,73.300003,70.300003
20161028083000,393.600006,388.679993,47.399999,38,57.200001,0,70.0,73.300003,70.300003
20161028084500,393.600006,388.679993,47.399999,38,69.699997,100,69.0,73.199997,70.199997
20161028090000,393.600006,393.600006,48.000001,38,62.400002,100,70.199997,73.199997,70.199997
20161028091500,393.600006,393.600006,48.000001,38,60.400002,100,69.900002,73.199997,70.199997
20161028093000,393.600006,393.600006,48.000001,38,61.200001,100,69.800003,73.199997,70.199997
20161028094500,393.600006,393.600006,48.000001,38,72.199997,100,70.199997,73.199997,70.199997
20161028100000,393.600006,393.600006,48.000001,38,56.799999,0,70.300003,73.199997,70.199997
20161028101500,393.600006,393.600006,48.000001,38,55.599998,100,69.599998,73.199997,70.199997
20161028103000,393.600006,393.600006,48.000001,38,76.400002,100,69.400002,73.199997,70.199997
20161028104500,393.600006,393.600006,48.000001,38,82.0,100,70.0,73.199997,70.199997
20161028110000,393.600006,393.600006,48.000001,38,71.699997,100,70.199997,73.199997,70.199997
20161028111500,393.600006,393.600006,48.000001,38,56.400002,0,70.199997,73.199997,70.199997
20161028113000,393.600006,393.600006,48.000001,38,55.5,100,69.199997,73.199997,70.199997
20161028114500,393.600006,388.679993,47.399999,38,74.699997,100,69.599998,73.199997,70.199997
20161028120000,393.600006,393.600006,48.000001,38,67.300003,100,70.099998,73.199997,70.199997
20161028121500,393.600006,393.600006,48.000001,38,72.0,100,70.0,73.199997,70.199997
20161028123000,393.600006,393.600006,48.000001,38,68.699997,100,70.0,73.199997,70.199997
20161028124500,393.600006,393.600006,48.000001,38,62.400002,100,69.699997,73.199997,70.199997
20161028130000,393.600006,393.600006,48.000001,38,83.5,100,69.800003,73.199997,70.199997
20161028131500,393.600006,393.600006,48.000001,38,72.5,100,70.199997,73.199997,70.199997
20161028133000,393.600006,398.519989,48.599999,38,79.400002,100,70.199997,73.199997,70.199997
20161028134500,393.600006,403.440002,49.2,38,75.400002,100,70.400002,73.199997,70.199997
20161028140000,393.600006,382.119995,46.599999,38,55.599998,100,69.800003,73.199997,70.199997
20161028141500,393.600006,382.119995,46.599999,38,55.599998,100,69.199997,73.199997,70.199997
20161028143000,393.600006,388.679993,47.399999,38,68.699997,100,69.599998,73.199997,70.199997
20161028144500,393.600006,383.76001,46.800001,38,74.400002,100,69.800003,73.199997,70.199997
20161028150000,393.600006,388.679993,47.399999,38,74.400002,100,70.300003,73.199997,70.199997
20161028151500,393.600006,383.76001,46.800001,38,56.400002,0,70.300003,73.199997,70.199997
20161028153000,393.600006,383.76001,46.800001,38,55.200001,100,69.199997,73.199997,70.199997
20161028154500,393.600006,393.600006,48.000001,38,76.5,100,69.599998,73.199997,70.199997
20161028160000,393.600006,388.679993,47.399999,38,69.699997,100,70.099998,73.199997,70.199997
20161028161500,393.600006,393.600006,48.000001,38,69.699997,100,70.199997,73.199997,70.199997
20161028163000,393.600006,393.600006,48.000001,38,68.699997,100,70.300003,73.199997,70.199997
20161028164500,393.600006,388.679993,47.399999,38,55.900002,0,70.300003,73.199997,70.199997
20161028170000,393.600006,388.679993,47.399999,38,55.900002,100,69.199997,73.199997,70.199997
20161028171500,393.600006,388.679993,47.399999,38,71.099998,100,69.699997,73.199997,70.199997
20161028173000,393.600006,388.679993,47.399999,38,64.900002,100,70.0,73.199997,70.199997
20161028174500,393.600006,396.880005,48.400001,38,68.099998,100,70.0,73.199997,70.199997
20161028180000,393.600006,396.880005,48.400001,38,68.099998,100,70.0,73.199997,70.199997
20161028181500,393.600006,391.959991,47.799999,38,65.800003,100,70.099998,73.199997,70.199997
20161028183000,393.600006,391.959991,47.799999,38,70.099998,100,70.199997,73.199997,70.199997
20161028184500,393.600006,391.959991,47.799999,38,67.699997,100,70.199997,73.199997,70.199997
20161028190000,393.600006,391.959991,47.799999,38,65.800003,100,70.300003,73.199997,70.199997
20161028191500,393.600006,396.880005,48.400001,38,65.800003,100,70.300003,73.199997,70.199997
20161028193000,393.600006,396.880005,48.400001,38,69.599998,100,70.300003,73.199997,70.199997
20161028194500,393.600006,382.119995,46.599999,38,67.5,100,70.400002,73.199997,70.199997
20161028200000,393.600006,393.600006,48.000001,38,65.800003,100,70.400002,73.199997,70.199997
20161028201500,393.600006,393.600006,48.000001,38,65.800003,100,70.400002,73.199997,70.199997
20161028203000,393.600006,393.600006,48.000001,38,69.099998,100,70.300003,73.199997,70.199997
20161028204500,393.600006,393.600006,48.000001,38,69.099998,100,70.300003,73.199997,70.199997
20161028210000,393.600006,393.600006,48.000001,38,65.900002,100,70.300003,73.199997,70.199997
20161028211500,393.600006,393.600006,48.000001,38,65.900002,100,70.199997,73.199997,70.199997
20161028213000,393.600006,393.600006,48.000001,38,68.099998,100,70.199997,73.199997,70.199997
20161028214500,393.600006,393.600006,48.000001,38,68.099998,100,70.099998,73.199997,70.199997
20161028220000,393.600006,393.600006,48.000001,38,65.300003,100,70.099998,73.199997,70.199997
20161028221500,393.600006,393.600006,48.000001,38,65.300003,100,70.0,73.199997,70.199997
20161028223000,393.600006,388.679993,47.399999,38,70.099998,100,70.0,73.199997,70.199997
20161028224500,393.600006,388.679993,47.399999,38,65.800003,100,70.099998,73.199997,70.199997
20161028230000,393.600006,393.600006,48.000001,38,65.800003,100,70.099998,73.199997,70.199997
20161028231500,393.600006,393.600006,48.000001,38,70.099998,100,70.099998,73.199997,70.199997
20161028233000,393.600006,393.600006,48.000001,38,66.300003,100,70.099998,73.199997,70.199997
20161028234500,393.600006,403.440002,49.2,38,65.300003,100,70.0,73.199997,70.199997
20161029000000,393.600006,396.880005,48.400001,38,70.5,100,70.0,73.199997,70.199997
20161029001500,393.600006,396.880005,48.400001,38,65.900002,100,70.0,73.199997,70.199997
20161029003000,393.600006,391.959991,47.799999,38,65.900002,100,69.900002,73.199997,70.199997
20161029004500,393.600006,391.959991,47.799999,38,70.5,100,69.900002,73.199997,70.199997
20161029010000,393.600006,398.519989,48.599999,38,66.300003,100,69.900002,73.199997,70.199997
20161029011500,393.600006,382.119995,46.599999,38,66.300003,100,70.0,73.199997,70.199997
20161029013000,393.600006,373.920013,45.600002,38,70.099998,100,70.0,73.199997,70.199997
20161029014500,393.600006,382.119995,46.599999,38,68.5,100,70.0,73.199997,70.199997
20161029020000,393.600006,391.959991,47.799999,38,65.800003,100,70.0,73.199997,70.199997
20161029021500,393.600006,396.880005,48.400001,38,67.699997,100,69.900002,73.199997,70.199997
20161029023000,393.600006,388.679993,47.399999,38,68.699997,100,69.900002,73.199997,70.199997
20161029024500,393.600006,383.76001,46.800001,38,67.5,100,69.800003,73.199997,70.199997
20161029030000,393.600006,388.679993,47.399999,38,76.5,100,70.099998,73.199997,70.199997
20161029031500,393.600006,382.119995,46.599999,38,73.5,100,70.300003,73.199997,70.199997
20161029033000,393.600006,382.119995,46.599999,38,70.599998,100,70.400002,73.199997,70.199997
20161029034500,393.600006,388.679993,47.399999,38,56.799999,100,69.900002,73.199997,70.199997
20161029040000,393.600006,396.880005,48.400001,38,63.900002,100,69.0,73.199997,70.199997
20161029041500,393.600006,396.880005,48.400001,38,74.0,100,69.800003,73.199997,70.199997
20161029043000,393.600006,388.679993,47.399999,38,82.5,100,70.199997,73.199997,70.199997
20161029044500,393.600006,388.679993,47.399999,38,69.400002,0,70.5,73.199997,70.199997
20161029050000,393.600006,388.679993,47.399999,38,56.299999,100,69.300003,73.199997,70.199997
20161029051500,393.600006,388.679993,47.399999,38,77.900002,100,69.300003,73.199997,70.199997
20161029053000,393.600006,388.679993,47.399999,38,73.5,100,70.0,73.199997,70.199997
20161029054500,393.600006,398.519989,48.599999,38,84.099998,100,70.300003,73.199997,70.199997
20161029060000,393.600006,383.76001,46.800001,38,60.400002,0,70.400002,73.199997,70.199997
20161029061500,393.600006,388.679993,47.399999,38,57.200001,100,69.300003,73.199997,70.199997
20161029063000,393.600006,393.600006,48.000001,38,83.900002,100,69.5,73.199997,70.199997
20161029064500,393.600006,393.600006,48.000001,38,74.0,100,70.0,73.199997,70.199997
20161029070000,393.600006,393.600006,48.000001,38,80.900002,100,70.199997,73.199997,70.199997
20161029071500,393.600006,393.600006,48.000001,38,75.5,100,70.400002,73.199997,70.199997
20161029073000,393.600006,393.600006,48.000001,38,56.799999,100,69.400002,73.199997,70.199997
20161029074500,393.600006,382.119995,46.599999,38,87.5,100,69.300003,73.199997,70.199997
20161029080000,393.600006,382.119995,46.599999,38,73.0,100,70.0,73.199997,70.199997
20161029081500,393.600006,388.679993,47.399999,38,74.099998,100,70.199997,73.199997,70.199997
20161029083000,393.600006,383.76001,46.800001,38,79.800003,100,70.300003,73.199997,70.199997
20161029084500,393.600006,391.959991,47.799999,38,71.599998,100,70.300003,73.199997,70.199997
20161029090000,393.600006,391.959991,47.799999,38,76.199997,100,70.400002,73.199997,70.199997
20161029091500,393.600006,396.880005,48.400001,38,79.699997,100,70.400002,73.199997,70.199997
20161029093000,393.600006,388.679993,47.399999,38,56.099998,100,69.5,73.199997,70.199997
20161029094500,393.600006,388.679993,47.399999,38,73.5,100,69.199997,73.199997,70.199997
20161029100000,393.600006,396.880005,48.400001,38,89.300003,100,69.800003,73.199997,70.199997
20161029101500,393.600006,388.679993,47.399999,38,76.400002,100,70.199997,73.199997,70.199997
20161029103000,393.600006,383.76001,46.800001,38,68.400002,0,70.5,73.199997,70.199997
20161029104500,393.600006,383.76001,46.800001,38,55.900002,100,69.099998,73.199997,70.199997
20161029110000,393.600006,393.600006,48.000001,38,79.099998,100,69.599998,73.199997,70.199997
20161029111500,393.600006,393.600006,48.000001,38,71.099998,100,70.0,73.199997,70.199997
20161029113000,393.600006,383.76001,46.800001,38,76.300003,100,70.199997,73.199997,70.199997
20161029114500,393.600006,388.679993,47.399999,38,76.300003,100,70.300003,73.199997,70.199997
20161029120000,393.600006,388.679993,47.399999,38,72.199997,100,70.400002,73.199997,70.199997
20161029121500,393.600006,396.880005,48.400001,38,70.599998,100,70.400002,73.199997,70.199997
20161029123000,393.600006,396.880005,48.400001,38,70.599998,100,70.400002,73.199997,70.199997
20161029124500,393.600006,391.959991,47.799999,38,67.199997,100,70.099998,73.199997,70.199997
20161029130000,393.600006,391.959991,47.799999,38,74.400002,100,70.199997,73.199997,70.199997
20161029131500,393.600006,383.76001,46.800001,38,73.300003,100,70.300003,73.199997,70.199997
20161029133000,393.600006,393.600006,48.000001,38,70.099998,100,70.400002,73.199997,70.199997
20161029134500,393.600006,393.600006,48.000001,38,68.699997,100,70.400002,73.199997,70.199997
20161029140000,393.600006,393.600006,48.000001,38,68.699997,100,70.400002,73.199997,70.199997
20161029141500,393.600006,393.600006,48.000001,38,56.0,0,70.0,73.199997,70.199997
20161029143000,393.600006,393.600006,48.000001,38,79.0,100,69.0,73.199997,70.199997
20161029144500,393.600006,383.76001,46.800001,38,73.5,100,69.800003,73.199997,70.199997
20161029150000,393.600006,391.959991,47.799999,38,75.900002,100,70.099998,73.199997,70.199997
20161029151500,393.600006,391.959991,47.799999,38,69.699997,100,70.099998,73.199997,70.199997
20161029153000,393.600006,391.959991,47.799999,38,74.199997,100,70.099998,73.199997,70.199997
20161029154500,393.600006,398.519989,48.599999,38,68.699997,100,70.099998,73.199997,70.199997
20161029160000,393.600006,393.600006,48.000001,38,72.5,100,70.199997,73.199997,70.199997
20161029161500,393.600006,393.600006,48.000001,38,69.5,100,70.199997,73.199997,70.199997
20161029163000,393.600006,393.600006,48.000001,38,68.699997,100,70.300003,73.199997,70.199997
20161029164500,393.600006,393.600006,48.000001,38,72.199997,100,70.300003,73.199997,70.199997
20161029170000,393.600006,393.600006,48.000001,38,72.199997,100,70.300003,73.199997,70.199997
20161029171500,393.600006,393.600006,48.000001,38,67.400002,100,70.5,73.199997,70.199997
20161029173000,393.600006,393.600006,48.000001,38,55.200001,100,69.400002,73.199997,70.199997
20161029174500,393.600006,383.76001,46.800001,38,72.599998,100,69.5,73.199997,70.199997
20161029180000,393.600006,383.76001,46.800001,38,67.400002,100,70.0,73.199997,70.199997
20161029181500,393.600006,396.880005,48.400001,38,69.599998,100,70.0,73.199997,70.199997
20161029183000,393.600006,388.679993,47.399999,38,65.300003,100,70.0,73.199997,70.199997
20161029184500,393.600006,383.76001,46.800001,38,68.800003,100,70.0,73.199997,70.199997
20161029190000,393.600006,398.519989,48.599999,38,65.800003,100,70.0,73.199997,70.199997
20161029191500,393.600006,398.519989,48.599999,38,66.800003,100,70.0,73.199997,70.199997
20161029193000,393.600006,398.519989,48.599999,38,68.099998,100,70.0,73.199997,70.199997
20161029194500,393.600006,398.519989,48.599999,38,65.800003,100,70.0,73.199997,70.199997
20161029200000,393.600006,398.519989,48.599999,38,66.800003,100,70.099998,73.199997,70.199997
20161029201500,393.600006,378.839996,46.2,38,70.099998,100,70.099998,73.199997,70.199997
20161029203000,393.600006,391.959991,47.799999,38,67.199997,100,70.099998,73.199997,70.199997
20161029204500,393.600006,391.959991,47.799999,38,65.800003,100,70.199997,73.199997,70.199997
20161029210000,393.600006,391.959991,47.799999,38,65.800003,100,70.099998,73.199997,70.199997
20161029211500,393.600006,396.880005,48.400001,38,69.599998,100,70.099998,73.199997,70.199997
20161029213000,393.600006,388.679993,47.399999,38,65.800003,100,70.099998,73.199997,70.199997
20161029214500,393.600006,388.679993,47.399999,38,69.599998,100,70.099998,73.199997,70.199997
20161029220000,393.600006,396.880005,48.400001,38,65.300003,100,70.199997,73.199997,70.199997
20161029221500,393.600006,396.880005,48.400001,38,68.199997,100,70.199997,73.199997,70.199997
20161029223000,393.600006,383.76001,46.800001,38,65.800003,100,70.099998,73.199997,70.199997
20161029224500,393.600006,383.76001,46.800001,38,69.699997,100,70.099998,73.199997,70.199997
20161029230000,393.600006,396.880005,48.400001,38,65.900002,100,70.199997,73.199997,70.199997
20161029231500,393.600006,396.880005,48.400001,38,69.599998,100,70.199997,73.199997,70.199997
20161029233000,393.600006,396.880005,48.400001,38,66.800003,100,70.199997,73.199997,70.199997
20161029234500,393.600006,391.959991,47.799999,38,66.0,100,70.099998,73.199997,70.199997
20161030000000,393.600006,391.959991,47.799999,38,69.800003,100,70.099998,73.199997,70.199997
20161030001500,393.600006,391.959991,47.799999,38,65.300003,100,70.099998,73.199997,70.199997
20161030003000,393.600006,391.959991,47.799999,38,68.599998,100,70.0,73.199997,70.199997
20161030004500,393.600006,391.959991,47.799999,38,66.300003,100,70.0,73.199997,70.199997
20161030010000,393.600006,391.959991,47.799999,38,66.300003,100,70.0,73.199997,70.199997
20161030011500,393.600006,391.959991,47.799999,38,68.699997,100,70.0,73.199997,70.199997
20161030013000,393.600006,391.959991,47.799999,38,64.900002,100,70.0,73.199997,70.199997
20161030014500,393.600006,382.119995,46.599999,38,70.0,100,69.800003,73.199997,70.199997
20161030020000,393.600006,382.119995,46.599999,38,67.699997,100,69.900002,73.199997,70.199997
20161030021500,393.600006,391.959991,47.799999,38,70.099998,100,69.900002,73.199997,70.199997
20161030023000,393.600006,391.959991,47.799999,38,70.099998,100,70.0,73.199997,70.199997
20161030024500,393.600006,383.76001,46.800001,38,68.099998,100,70.0,73.199997,70.199997
20161030030000,393.600006,391.959991,47.799999,38,70.699997,100,70.099998,73.199997,70.199997
20161030031500,393.600006,391.959991,47.799999,38,67.300003,100,70.099998,73.199997,70.199997
20161030033000,393.600006,396.880005,48.400001,38,73.400002,100,70.0,73.199997,70.199997
20161030034500,393.600006,396.880005,48.400001,38,67.300003,100,70.0,73.199997,70.199997
20161030040000,393.600006,383.76001,46.800001,38,71.5,100,70.0,73.199997,70.199997
20161030041500,393.600006,403.440002,49.2,38,67.699997,100,69.900002,73.199997,70.199997
20161030043000,393.600006,391.959991,47.799999,38,67.699997,100,69.900002,73.199997,70.199997
20161030044500,393.600006,391.959991,47.799999,38,74.099998,100,70.099998,73.199997,70.199997
20161030050000,393.600006,391.959991,47.799999,38,70.5,100,70.300003,73.199997,70.199997
20161030051500,393.600006,391.959991,47.799999,38,78.300003,100,70.400002,73.199997,70.199997
20161030053000,393.600006,391.959991,47.799999,38,56.799999,100,69.699997,73.199997,70.199997
20161030054500,393.600006,391.959991,47.799999,38,76.599998,100,69.099998,73.199997,70.199997
20161030060000,393.600006,391.959991,47.799999,38,76.599998,100,69.900002,73.199997,70.199997
20161030061500,393.600006,391.959991,47.799999,38,74.800003,100,70.199997,73.199997,70.199997
