PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161030063000,393.600006,391.959991,47.799999,38,77.300003,100,70.400002,73.199997,70.199997
20161030064500,393.600006,391.959991,47.799999,38,56.799999,100,69.599998,73.199997,70.199997
20161030070000,393.600006,396.880005,48.400001,38,85.400002,100,69.099998,73.199997,70.199997
20161030071500,393.600006,396.880005,48.400001,38,75.400002,100,69.900002,73.199997,70.199997
20161030073000,393.600006,396.880005,48.400001,38,78.699997,100,70.199997,73.199997,70.199997
20161030074500,393.600006,391.959991,47.799999,38,76.800003,100,70.199997,73.199997,70.199997
20161030080000,393.600006,396.880005,48.400001,38,58.0,0,70.400002,73.199997,70.199997
20161030081500,393.600006,382.119995,46.599999,38,56.400002,100,69.199997,73.199997,70.199997
20161030083000,393.600006,382.119995,46.599999,38,74.400002,100,69.5,73.199997,70.199997
20161030084500,393.600006,396.880005,48.400001,38,81.599998,100,70.099998,73.199997,70.199997
20161030090000,393.600006,388.679993,47.399999,38,73.5,100,70.300003,73.199997,70.199997
20161030091500,393.600006,378.839996,46.2,38,72.0,100,70.400002,73.199997,70.199997
20161030093000,393.600006,393.600006,48.000001,38,56.0,100,69.900002,73.199997,70.199997
20161030094500,393.600006,393.600006,48.000001,38,69.099998,100,69.099998,73.199997,70.199997
20161030100000,393.600006,388.679993,47.399999,38,75.800003,100,69.699997,73.199997,70.199997
20161030101500,393.600006,396.880005,48.400001,38,83.0,100,70.0,73.199997,70.199997
20161030103000,393.600006,382.119995,46.599999,38,74.0,100,70.199997,73.199997,70.199997
20161030104500,393.600006,382.119995,46.599999,38,76.300003,100,70.400002,73.199997,70.199997
20161030110000,393.600006,393.600006,48.000001,38,56.0,100,69.800003,73.199997,70.199997
20161030111500,393.600006,383.76001,46.800001,38,71.0,100,69.099998,73.199997,70.199997
20161030113000,393.600006,391.959991,47.799999,38,77.800003,100,69.800003,73.199997,70.199997
20161030114500,393.600006,391.959991,47.799999,38,73.300003,100,70.199997,73.199997,70.199997
20161030120000,393.600006,391.959991,47.799999,38,72.5,100,70.300003,73.199997,70.199997
20161030121500,393.600006,391.959991,47.799999,38,71.599998,100,70.400002,73.199997,70.199997
20161030123000,393.600006,391.959991,47.799999,38,55.099998,100,69.199997,73.199997,70.199997
20161030124500,393.600006,396.880005,48.400001,38,72.5,100,69.5,73.199997,70.199997
20161030130000,393.600006,388.679993,47.399999,38,74.900002,100,70.0,73.199997,70.199997
20161030131500,393.600006,388.679993,47.399999,38,85.099998,100,70.199997,73.199997,70.199997
20161030133000,393.600006,383.76001,46.800001,38,75.5,100,70.400002,73.199997,70.199997
20161030134500,393.600006,393.600006,48.000001,38,54.700001,100,69.300003,73.199997,70.199997
20161030140000,393.600006,393.600006,48.000001,38,71.599998,100,69.5,73.199997,70.199997
20161030141500,393.600006,393.600006,48.000001,38,78.199997,100,69.699997,73.199997,70.199997
20161030143000,393.600006,388.679993,47.399999,38,80.199997,100,70.099998,73.199997,70.199997
20161030144500,393.600006,396.880005,48.400001,38,74.0,100,70.199997,73.199997,70.199997
20161030150000,393.600006,388.679993,47.399999,38,73.0,100,70.300003,73.199997,70.199997
20161030151500,393.600006,388.679993,47.399999,38,73.0,100,70.400002,73.199997,70.199997
20161030153000,393.600006,388.679993,47.399999,38,54.700001,100,69.400002,73.199997,70.199997
20161030154500,393.600006,393.600006,48.000001,38,73.0,100,69.400002,73.199997,70.199997
20161030160000,393.600006,388.679993,47.399999,38,73.0,100,70.0,73.199997,70.199997
20161030161500,393.600006,383.76001,46.800001,38,75.199997,100,70.199997,73.199997,70.199997
20161030163000,393.600006,391.959991,47.799999,38,75.199997,100,70.300003,73.199997,70.199997
20161030164500,393.600006,391.959991,47.799999,38,56.0,0,70.0,73.199997,70.199997
20161030170000,393.600006,391.959991,47.799999,38,56.0,100,69.199997,73.199997,70.199997
20161030171500,393.600006,391.959991,47.799999,38,69.699997,100,69.699997,73.199997,70.199997
20161030173000,393.600006,391.959991,47.799999,38,69.699997,100,70.099998,73.199997,70.199997
20161030174500,393.600006,391.959991,47.799999,38,69.699997,100,70.199997,73.199997,70.199997
20161030180000,393.600006,391.959991,47.799999,38,73.0,100,70.400002,73.199997,70.199997
20161030181500,393.600006,383.76001,46.800001,38,56.400002,0,70.099998,73.199997,70.199997
20161030183000,393.600006,391.959991,47.799999,38,56.400002,100,69.300003,73.199997,70.199997
20161030184500,393.600006,391.959991,47.799999,38,82.400002,100,69.5,73.199997,70.199997
20161030190000,393.600006,391.959991,47.799999,38,76.300003,100,70.099998,73.199997,70.199997
20161030191500,393.600006,391.959991,47.799999,38,73.599998,100,70.300003,73.199997,70.199997
20161030193000,393.600006,391.959991,47.799999,38,66.400002,0,70.5,73.199997,70.199997
20161030194500,393.600006,391.959991,47.799999,38,56.700001,100,69.599998,73.199997,70.199997
20161030200000,393.600006,382.119995,46.599999,38,73.900002,100,69.199997,73.199997,70.199997
20161030201500,393.600006,388.679993,47.399999,38,75.5,100,70.0,73.199997,70.199997
20161030203000,393.600006,393.600006,48.000001,38,69.199997,100,70.300003,73.199997,70.199997
20161030204500,393.600006,383.76001,46.800001,38,58.400002,100,70.400002,73.199997,70.199997
20161030210000,393.600006,396.880005,48.400001,38,55.900002,100,69.400002,73.199997,70.199997
20161030211500,393.600006,388.679993,47.399999,38,78.400002,100,69.5,73.199997,70.199997
20161030213000,393.600006,382.119995,46.599999,38,70.599998,100,70.199997,73.199997,70.199997
20161030214500,393.600006,382.119995,46.599999,38,70.599998,100,70.400002,73.199997,70.199997
20161030220000,393.600006,382.119995,46.599999,38,58.0,0,70.300003,73.199997,70.199997
20161030221500,393.600006,372.279999,45.4,38,56.700001,100,69.300003,73.199997,70.199997
20161030223000,393.600006,398.519989,48.599999,38,71.099998,100,69.599998,73.199997,70.199997
20161030224500,393.600006,383.76001,46.800001,38,69.099998,100,70.0,73.199997,70.199997
20161030230000,393.600006,388.679993,47.399999,38,67.800003,100,69.900002,73.199997,70.199997
20161030231500,393.600006,383.76001,46.800001,38,66.699997,100,69.900002,73.199997,70.199997
20161030233000,393.600006,388.679993,47.399999,38,67.900002,100,69.900002,73.199997,70.199997
20161030234500,393.600006,388.679993,47.399999,38,70.099998,100,69.900002,73.199997,70.199997
20161031000000,393.600006,388.679993,47.399999,38,66.099998,100,69.900002,73.199997,70.199997
20161031001500,393.600006,388.679993,47.399999,38,65.300003,100,70.0,73.199997,70.199997
20161031003000,393.600006,393.600006,48.000001,38,70.099998,100,69.900002,73.199997,70.199997
20161031004500,393.600006,393.600006,48.000001,38,67.300003,100,69.900002,73.199997,70.199997
20161031010000,393.600006,383.76001,46.800001,38,65.5,100,70.0,73.199997,70.199997
20161031011500,393.600006,393.600006,48.000001,38,70.099998,100,69.900002,73.199997,70.199997
20161031013000,393.600006,388.679993,47.399999,38,67.300003,100,69.900002,73.199997,70.199997
20161031014500,393.600006,398.519989,48.599999,38,65.800003,100,69.900002,73.199997,70.199997
20161031020000,393.600006,398.519989,48.599999,38,72.900002,100,70.0,73.199997,70.199997
20161031021500,393.600006,383.76001,46.800001,38,69.199997,100,70.099998,73.199997,70.199997
20161031023000,393.600006,391.959991,47.799999,38,67.199997,100,70.099998,73.199997,70.199997
20161031024500,393.600006,391.959991,47.799999,38,73.900002,100,70.099998,73.199997,70.199997
20161031030000,393.600006,382.119995,46.599999,38,68.199997,100,70.199997,73.199997,70.199997
20161031031500,393.600006,382.119995,46.599999,38,67.0,100,70.199997,73.199997,70.199997
20161031033000,393.600006,391.959991,47.799999,38,74.800003,100,70.199997,73.199997,70.199997
20161031034500,393.600006,391.959991,47.799999,38,68.699997,100,70.300003,73.199997,70.199997
20161031040000,393.600006,391.959991,47.799999,38,67.699997,100,70.300003,73.199997,70.199997
20161031041500,393.600006,391.959991,47.799999,38,74.400002,100,70.199997,73.199997,70.199997
20161031043000,393.600006,383.76001,46.800001,38,67.699997,100,70.199997,73.199997,70.199997
20161031044500,393.600006,393.600006,48.000001,38,69.800003,100,70.199997,73.199997,70.199997
20161031050000,393.600006,393.600006,48.000001,38,71.099998,100,70.199997,73.199997,70.199997
20161031051500,393.600006,393.600006,48.000001,38,66.800003,100,70.199997,73.199997,70.199997
20161031053000,393.600006,393.600006,48.000001,38,72.400002,100,70.099998,73.199997,70.199997
20161031054500,393.600006,383.76001,46.800001,38,68.699997,100,70.099998,73.199997,70.199997
20161031060000,393.600006,388.679993,47.399999,38,67.300003,100,70.099998,73.199997,70.199997
20161031061500,393.600006,388.679993,47.399999,38,71.5,100,70.0,73.199997,70.199997
20161031063000,393.600006,398.519989,48.599999,38,69.199997,100,70.0,73.199997,70.199997
20161031064500,393.600006,393.600006,48.000001,38,73.0,100,70.199997,73.199997,70.199997
20161031070000,393.600006,388.679993,47.399999,38,80.0,100,70.199997,73.199997,70.199997
20161031071500,393.600006,393.600006,48.000001,38,74.900002,100,70.199997,73.199997,70.199997
20161031073000,393.600006,388.679993,47.399999,38,56.900002,100,69.699997,73.199997,70.199997
20161031074500,393.600006,382.119995,46.599999,38,79.900002,100,69.199997,73.199997,70.199997
20161031080000,393.600006,391.959991,47.799999,38,76.400002,100,69.800003,73.199997,70.199997
20161031081500,393.600006,398.519989,48.599999,38,72.0,100,70.199997,73.199997,70.199997
20161031083000,393.600006,391.959991,47.799999,38,77.199997,100,70.400002,73.199997,70.199997
20161031084500,393.600006,391.959991,47.799999,38,56.400002,100,69.900002,73.199997,70.199997
20161031090000,393.600006,675.679993,82.399999,53,55.200001,0,69.099998,68.900002,65.900002
20161031091500,393.600006,659.280029,80.400004,53,55.200001,0,68.900002,68.900002,65.900002
20161031093000,393.600006,572.360046,69.800006,47,55.200001,0,68.199997,68.900002,65.900002
20161031094500,393.600006,408.359985,49.799998,39,55.200001,0,68.099998,68.900002,65.900002
20161031100000,393.600006,398.519989,48.599999,38,55.200001,0,68.099998,68.900002,65.900002
20161031101500,393.600006,398.519989,48.599999,38,55.200001,0,67.800003,68.900002,65.900002
20161031103000,393.600006,393.600006,48.000001,38,55.200001,0,67.400002,68.900002,65.900002
20161031104500,393.600006,393.600006,48.000001,38,55.200001,0,67.199997,68.900002,65.900002
20161031110000,393.600006,393.600006,48.000001,38,55.200001,0,67.099998,68.900002,65.900002
20161031111500,393.600006,393.600006,48.000001,38,55.200001,0,66.900002,68.900002,65.900002
20161031113000,393.600006,393.600006,48.000001,38,55.200001,0,66.900002,68.900002,65.900002
20161031114500,393.600006,393.600006,48.000001,38,55.200001,0,66.699997,68.900002,65.900002
20161031120000,393.600006,403.440002,49.2,38,54.299999,0,66.400002,68.900002,65.900002
20161031121500,393.600006,396.880005,48.400001,38,54.299999,0,66.199997,68.900002,65.900002
20161031123000,393.600006,396.880005,48.400001,38,55.099998,0,66.099998,68.900002,65.900002
20161031124500,393.600006,396.880005,48.400001,38,55.099998,0,66.0,68.900002,65.900002
20161031130000,393.600006,405.079987,49.399998,38,53.5,0,66.099998,68.900002,65.900002
20161031131500,393.600006,398.519989,48.599999,38,54.299999,0,66.0,68.900002,65.900002
20161031133000,393.600006,405.079987,49.399998,38,54.299999,0,65.900002,68.900002,65.900002
20161031134500,393.600006,398.519989,48.599999,38,54.299999,0,65.699997,68.900002,65.900002
20161031140000,393.600006,398.519989,48.599999,38,54.299999,0,65.699997,68.900002,65.900002
20161031141500,393.600006,403.440002,49.2,38,54.299999,0,65.800003,68.900002,65.900002
20161031143000,393.600006,403.440002,49.2,38,54.299999,100,65.599998,68.900002,65.900002
20161031144500,393.600006,403.440002,49.2,38,54.299999,100,65.599998,68.900002,65.900002
20161031150000,393.600006,396.880005,48.400001,38,54.299999,100,65.599998,68.900002,65.900002
20161031151500,393.600006,405.079987,49.399998,38,54.299999,100,65.599998,68.900002,65.900002
20161031153000,393.600006,405.079987,49.399998,38,54.299999,100,65.5,68.900002,65.900002
20161031154500,393.600006,405.079987,49.399998,38,55.0,100,65.599998,68.900002,65.900002
20161031160000,393.600006,405.079987,49.399998,38,55.0,100,65.5,68.900002,65.900002
20161031161500,393.600006,405.079987,49.399998,38,55.0,100,65.599998,68.900002,65.900002
20161031163000,393.600006,405.079987,49.399998,38,55.0,100,65.599998,68.900002,65.900002
20161031164500,393.600006,396.880005,48.400001,38,55.0,100,65.599998,68.900002,65.900002
20161031170000,393.600006,396.880005,48.400001,38,55.0,100,65.800003,68.900002,65.900002
20161031171500,393.600006,408.359985,49.799998,38,55.0,100,65.800003,68.900002,65.900002
20161031173000,393.600006,408.359985,49.799998,38,55.900002,100,65.800003,68.900002,65.900002
20161031174500,393.600006,398.519989,48.599999,38,55.900002,100,65.900002,68.900002,65.900002
20161031180000,393.600006,403.440002,49.2,38,55.900002,100,65.900002,68.900002,65.900002
20161031181500,393.600006,403.440002,49.2,38,55.900002,100,65.900002,68.900002,65.900002
20161031183000,393.600006,403.440002,49.2,38,55.900002,100,66.0,68.900002,65.900002
20161031184500,393.600006,403.440002,49.2,38,55.900002,100,66.0,68.900002,65.900002
20161031190000,393.600006,403.440002,49.2,38,55.900002,100,66.099998,68.900002,65.900002
20161031191500,393.600006,408.359985,49.799998,38,55.900002,100,66.099998,68.900002,65.900002
20161031193000,393.600006,396.880005,48.400001,38,55.900002,0,66.199997,68.900002,65.900002
20161031194500,393.600006,405.079987,49.399998,38,55.900002,0,66.199997,68.900002,65.900002
20161031200000,393.600006,398.519989,48.599999,38,55.900002,0,66.199997,68.900002,65.900002
20161031201500,393.600006,403.440002,49.2,38,55.900002,0,66.199997,68.900002,65.900002
20161031203000,393.600006,393.600006,48.000001,38,55.900002,0,66.199997,68.900002,65.900002
20161031204500,393.600006,398.519989,48.599999,38,55.900002,0,66.199997,68.900002,65.900002
20161031210000,393.600006,398.519989,48.599999,38,55.900002,0,66.300003,68.900002,65.900002
20161031211500,393.600006,403.440002,49.2,38,55.900002,0,66.199997,68.900002,65.900002
20161031213000,393.600006,403.440002,49.2,38,55.900002,0,66.300003,68.900002,65.900002
20161031214500,393.600006,403.440002,49.2,38,55.900002,0,66.199997,68.900002,65.900002
20161031220000,393.600006,393.600006,48.000001,38,55.900002,0,66.099998,68.900002,65.900002
20161031221500,393.600006,393.600006,48.000001,38,55.900002,0,66.099998,68.900002,65.900002
20161031223000,393.600006,393.600006,48.000001,38,55.900002,0,66.099998,68.900002,65.900002
20161031224500,393.600006,403.440002,49.2,38,55.900002,0,66.099998,68.900002,65.900002
20161031230000,393.600006,408.359985,49.799998,38,55.900002,0,66.0,68.900002,65.900002
20161031231500,393.600006,398.519989,48.599999,38,55.900002,0,66.0,68.900002,65.900002
20161031233000,393.600006,405.079987,49.399998,38,55.900002,0,66.0,68.900002,65.900002
20161031234500,393.600006,405.079987,49.399998,38,56.700001,0,66.0,68.900002,65.900002
20161101000000,393.600006,393.600006,48.000001,38,56.700001,0,66.0,68.900002,65.900002
20161101001500,393.600006,405.079987,49.399998,38,56.700001,0,66.0,68.900002,65.900002
20161101003000,393.600006,405.079987,49.399998,38,56.700001,0,66.0,68.900002,65.900002
20161101004500,393.600006,396.880005,48.400001,38,56.700001,0,66.0,68.900002,65.900002
20161101010000,393.600006,403.440002,49.2,38,56.700001,0,65.900002,68.900002,65.900002
20161101011500,393.600006,398.519989,48.599999,38,56.700001,0,65.800003,68.900002,65.900002
20161101013000,393.600006,403.440002,49.2,38,56.0,0,65.800003,68.900002,65.900002
20161101014500,393.600006,408.359985,49.799998,38,56.0,0,65.699997,68.900002,65.900002
20161101020000,393.600006,396.880005,48.400001,38,56.0,0,65.699997,68.900002,65.900002
20161101021500,393.600006,396.880005,48.400001,38,56.700001,0,65.800003,68.900002,65.900002
20161101023000,393.600006,403.440002,49.2,38,56.700001,0,65.800003,68.900002,65.900002
20161101024500,393.600006,396.880005,48.400001,38,56.700001,0,65.699997,68.900002,65.900002
20161101030000,393.600006,403.440002,49.2,38,56.0,0,65.699997,68.900002,65.900002
20161101031500,393.600006,403.440002,49.2,38,56.0,100,65.599998,68.900002,65.900002
20161101033000,393.600006,403.440002,49.2,38,56.0,100,65.599998,68.900002,65.900002
20161101034500,393.600006,396.880005,48.400001,38,56.0,100,65.599998,68.900002,65.900002
20161101040000,393.600006,405.079987,49.399998,38,56.0,100,65.599998,68.900002,65.900002
20161101041500,393.600006,405.079987,49.399998,38,56.0,100,65.5,68.900002,65.900002
20161101043000,393.600006,398.519989,48.599999,38,56.700001,100,65.5,68.900002,65.900002
20161101044500,393.600006,398.519989,48.599999,38,56.700001,100,65.5,68.900002,65.900002
20161101050000,393.600006,403.440002,49.2,38,56.700001,100,65.5,68.900002,65.900002
20161101051500,393.600006,408.359985,49.799998,38,59.5,100,65.400002,68.900002,65.900002
20161101053000,393.600006,391.959991,47.799999,38,59.5,100,65.599998,68.900002,65.900002
20161101054500,393.600006,405.079987,49.399998,38,59.5,100,65.699997,68.900002,65.900002
20161101060000,393.600006,405.079987,49.399998,38,59.5,100,65.800003,68.900002,65.900002
20161101061500,393.600006,396.880005,48.400001,38,59.5,100,65.699997,68.900002,65.900002
20161101063000,393.600006,403.440002,49.2,38,59.5,100,65.699997,68.900002,65.900002
20161101064500,393.600006,403.440002,49.2,38,59.5,100,65.900002,68.900002,65.900002
20161101070000,393.600006,382.119995,46.599999,38,60.700001,100,66.0,68.900002,65.900002
20161101071500,393.600006,372.279999,45.4,38,57.200001,100,65.900002,68.900002,65.900002
20161101073000,393.600006,365.720001,44.6,38,57.200001,0,66.199997,68.900002,65.900002
20161101074500,393.600006,365.720001,44.6,38,57.200001,0,66.199997,68.900002,65.900002
20161101080000,393.600006,365.720001,44.6,38,56.0,0,66.0,68.900002,65.900002
20161101081500,393.600006,372.279999,45.4,39,56.700001,0,66.0,68.900002,65.900002
20161101083000,393.600006,378.839996,46.2,39,56.0,100,65.699997,68.900002,65.900002
20161101084500,393.600006,373.920013,45.600002,38,56.700001,100,65.699997,68.800003,65.800003
20161101090000,393.600006,373.920013,45.600002,38,55.200001,100,65.599998,68.900002,65.900002
20161101091500,393.600006,382.119995,46.599999,38,55.900002,100,65.599998,68.900002,65.900002
20161101093000,393.600006,382.119995,46.599999,38,54.700001,100,65.5,68.900002,65.900002
20161101094500,393.600006,369.0,45.0,38,56.200001,100,65.5,68.900002,65.900002
20161101100000,393.600006,369.0,45.0,38,55.599998,100,65.5,68.800003,65.800003
20161101101500,393.600006,382.119995,46.599999,38,55.599998,100,65.5,68.900002,65.900002
20161101103000,393.600006,373.920013,45.600002,38,55.599998,100,65.599998,68.900002,65.900002
20161101104500,393.600006,373.920013,45.600002,38,65.800003,100,65.599998,68.900002,65.900002
20161101110000,393.600006,369.0,45.0,38,63.599998,100,66.0,68.900002,65.900002
20161101111500,393.600006,378.839996,46.2,38,57.200001,0,66.199997,68.900002,65.900002
20161101113000,393.600006,373.920013,45.600002,38,54.700001,0,66.099998,68.900002,65.900002
20161101114500,393.600006,388.679993,47.399999,39,54.700001,0,65.699997,68.900002,65.900002
20161101120000,393.600006,382.119995,46.599999,39,54.700001,100,65.599998,68.900002,65.900002
20161101121500,393.600006,408.359985,49.799998,39,54.700001,100,65.900002,68.900002,65.900002
20161101123000,393.600006,403.440002,49.2,39,54.700001,0,66.199997,68.900002,65.900002
20161101124500,393.600006,403.440002,49.2,39,54.700001,0,66.300003,68.900002,65.900002
20161101130000,393.600006,403.440002,49.2,39,54.700001,0,66.5,68.900002,65.900002
20161101131500,393.600006,408.359985,49.799998,39,54.700001,0,66.199997,68.900002,65.900002
20161101133000,393.600006,403.440002,49.2,39,53.900002,0,65.900002,68.900002,65.900002
20161101134500,393.600006,408.359985,49.799998,39,54.700001,0,65.800003,68.900002,65.900002
20161101140000,393.600006,408.359985,49.799998,39,54.700001,0,66.099998,68.900002,65.900002
20161101141500,393.600006,408.359985,49.799998,39,54.700001,0,66.0,68.900002,65.900002
20161101143000,393.600006,398.519989,48.599999,39,54.700001,0,65.900002,68.900002,65.900002
20161101144500,393.600006,393.600006,48.000001,39,55.5,0,66.0,68.900002,65.900002
20161101150000,393.600006,393.600006,48.000001,39,55.5,0,66.0,68.900002,65.900002
20161101151500,393.600006,398.519989,48.599999,39,55.5,0,66.0,68.900002,65.900002
20161101153000,393.600006,398.519989,48.599999,39,54.700001,0,66.0,68.900002,65.900002
20161101154500,393.600006,403.440002,49.2,39,54.700001,0,66.0,68.900002,65.900002
20161101160000,393.600006,403.440002,49.2,39,54.700001,0,66.0,68.900002,65.900002
20161101161500,393.600006,403.440002,49.2,39,55.599998,0,66.0,68.900002,65.900002
20161101163000,393.600006,403.440002,49.2,39,55.599998,0,65.900002,68.900002,65.900002
20161101164500,393.600006,403.440002,49.2,39,55.599998,0,66.099998,68.900002,65.900002
20161101170000,393.600006,403.440002,49.2,39,54.700001,0,66.099998,68.900002,65.900002
20161101171500,393.600006,403.440002,49.2,39,54.700001,0,66.099998,68.900002,65.900002
20161101173000,393.600006,414.920013,50.600002,39,54.700001,0,66.099998,68.900002,65.900002
20161101174500,393.600006,410.0,50.0,39,55.599998,0,66.099998,68.900002,65.900002
20161101180000,393.600006,410.0,50.0,39,54.700001,0,66.099998,68.900002,65.900002
20161101181500,393.600006,405.079987,49.399998,39,55.599998,0,66.199997,68.900002,65.900002
20161101183000,393.600006,405.079987,49.399998,39,55.599998,0,66.199997,68.900002,65.900002
20161101184500,393.600006,405.079987,49.399998,39,55.599998,0,66.300003,68.900002,65.900002
20161101190000,393.600006,405.079987,49.399998,39,55.599998,0,66.300003,68.900002,65.900002
20161101191500,393.600006,405.079987,49.399998,39,55.599998,0,66.300003,68.900002,65.900002
20161101193000,393.600006,396.880005,48.400001,39,55.599998,0,66.300003,68.900002,65.900002
20161101194500,393.600006,403.440002,49.2,39,55.599998,0,66.400002,68.900002,65.900002
20161101200000,393.600006,408.359985,49.799998,39,55.599998,0,66.400002,68.900002,65.900002
20161101201500,393.600006,408.359985,49.799998,39,54.700001,0,66.199997,68.900002,65.900002
20161101203000,393.600006,408.359985,49.799998,39,54.700001,0,66.199997,68.900002,65.900002
20161101204500,393.600006,408.359985,49.799998,39,55.5,0,66.099998,68.900002,65.900002
20161101210000,393.600006,408.359985,49.799998,39,56.700001,0,66.0,68.900002,65.900002
20161101211500,393.600006,408.359985,49.799998,39,55.900002,0,66.0,68.900002,65.900002
20161101213000,393.600006,408.359985,49.799998,39,55.200001,0,65.800003,68.900002,65.900002
20161101214500,393.600006,403.440002,49.2,39,55.200001,0,65.800003,68.900002,65.900002
20161101220000,393.600006,403.440002,49.2,39,55.900002,0,65.699997,68.900002,65.900002
20161101221500,393.600006,403.440002,49.2,39,55.900002,0,65.699997,68.900002,65.900002
20161101223000,393.600006,403.440002,49.2,39,55.900002,100,65.599998,68.900002,65.900002
20161101224500,393.600006,398.519989,48.599999,39,55.900002,0,65.699997,68.900002,65.900002
20161101230000,393.600006,405.079987,49.399998,39,55.200001,100,65.599998,68.900002,65.900002
20161101231500,393.600006,405.079987,49.399998,39,55.200001,100,65.5,68.900002,65.900002
20161101233000,393.600006,410.0,50.0,39,55.200001,100,65.5,68.900002,65.900002
20161101234500,393.600006,398.519989,48.599999,39,55.200001,100,65.599998,68.900002,65.900002
20161102000000,393.600006,398.519989,48.599999,39,56.299999,100,65.5,68.900002,65.900002
20161102001500,393.600006,391.959991,47.799999,39,57.099998,100,65.5,68.800003,65.800003
20161102003000,393.600006,391.959991,47.799999,39,56.400002,100,65.5,68.900002,65.900002
20161102004500,393.600006,405.079987,49.399998,39,58.799999,100,65.699997,68.900002,65.900002
20161102010000,393.600006,410.0,50.0,39,58.799999,100,65.800003,68.900002,65.900002
20161102011500,393.600006,383.76001,46.800001,39,57.599998,100,66.0,68.900002,65.900002
20161102013000,393.600006,393.600006,48.000001,39,55.200001,0,65.800003,68.900002,65.900002
20161102014500,393.600006,393.600006,48.000001,39,56.299999,0,65.699997,68.900002,65.900002
20161102020000,393.600006,388.679993,47.399999,39,55.599998,100,65.599998,68.900002,65.900002
20161102021500,393.600006,398.519989,48.599999,39,55.599998,100,65.5,68.900002,65.900002
20161102023000,393.600006,405.079987,49.399998,39,55.599998,100,65.5,68.900002,65.900002
20161102024500,393.600006,393.600006,48.000001,39,57.099998,100,65.400002,68.900002,65.900002
20161102030000,393.600006,393.600006,48.000001,39,55.599998,100,65.400002,68.900002,65.900002
20161102031500,393.600006,403.440002,49.2,39,62.799999,100,65.599998,68.900002,65.900002
20161102033000,393.600006,391.959991,47.799999,39,65.800003,100,66.099998,68.900002,65.900002
20161102034500,393.600006,391.959991,47.799999,39,55.900002,0,66.0,68.900002,65.900002
20161102040000,393.600006,396.880005,48.400001,39,55.900002,100,65.599998,68.900002,65.900002
20161102041500,393.600006,403.440002,49.2,39,55.200001,100,65.5,68.900002,65.900002
20161102043000,393.600006,396.880005,48.400001,39,56.299999,100,65.400002,68.900002,65.900002
20161102044500,393.600006,396.880005,48.400001,39,56.299999,100,65.400002,68.900002,65.900002
20161102050000,393.600006,405.079987,49.399998,39,56.299999,100,65.300003,68.900002,65.900002
20161102051500,393.600006,393.600006,48.000001,39,60.700001,100,65.599998,68.900002,65.900002
20161102053000,393.600006,393.600006,48.000001,39,60.0,100,65.800003,68.900002,65.900002
20161102054500,393.600006,393.600006,48.000001,39,60.0,100,65.800003,68.800003,65.800003
20161102060000,393.600006,393.600006,48.000001,39,61.099998,100,65.800003,68.900002,65.900002
20161102061500,393.600006,393.600006,48.000001,39,60.400002,100,65.900002,68.900002,65.900002
20161102063000,393.600006,393.600006,48.000001,39,59.200001,100,66.099998,68.900002,65.900002
20161102064500,393.600006,393.600006,48.000001,39,56.0,100,66.0,68.900002,65.900002
20161102070000,393.600006,393.600006,48.000001,39,56.0,100,65.900002,68.900002,65.900002
20161102071500,393.600006,393.600006,48.000001,39,56.0,100,65.900002,68.900002,65.900002
20161102073000,393.600006,398.519989,48.599999,39,56.0,100,65.900002,68.900002,65.900002
20161102074500,393.600006,393.600006,48.000001,39,56.0,100,65.699997,68.900002,65.900002
20161102080000,393.600006,398.519989,48.599999,39,56.0,100,65.599998,68.800003,65.800003
20161102081500,393.600006,388.679993,47.399999,39,55.200001,100,65.5,68.900002,65.900002
20161102083000,393.600006,393.600006,48.000001,39,55.900002,100,65.300003,68.800003,65.800003
20161102084500,393.600006,403.440002,49.2,39,56.799999,100,65.300003,68.900002,65.900002
20161102090000,393.600006,398.519989,48.599999,39,61.599998,100,65.599998,68.900002,65.900002
20161102091500,393.600006,388.679993,47.399999,39,61.599998,100,65.900002,68.900002,65.900002
20161102093000,393.600006,388.679993,47.399999,39,60.799999,100,66.099998,68.900002,65.900002
20161102094500,393.600006,396.880005,48.400001,39,63.599998,100,66.099998,68.900002,65.900002
20161102100000,393.600006,396.880005,48.400001,39,55.200001,0,65.800003,68.900002,65.900002
20161102101500,393.600006,396.880005,48.400001,39,55.200001,100,65.400002,68.900002,65.900002
20161102103000,393.600006,396.880005,48.400001,39,55.200001,100,65.199997,68.900002,65.900002
20161102104500,393.600006,396.880005,48.400001,39,57.5,100,65.199997,68.800003,65.800003
20161102110000,393.600006,396.880005,48.400001,39,66.300003,100,65.5,68.900002,65.900002
20161102111500,393.600006,396.880005,48.400001,39,59.599998,0,66.199997,68.900002,65.900002
20161102113000,393.600006,396.880005,48.400001,39,54.700001,100,65.599998,68.900002,65.900002
20161102114500,393.600006,396.880005,48.400001,39,54.700001,100,65.300003,68.900002,65.900002
20161102120000,393.600006,396.880005,48.400001,39,54.700001,100,65.199997,68.900002,65.900002
20161102121500,393.600006,396.880005,48.400001,39,59.099998,100,65.300003,68.900002,65.900002
20161102123000,393.600006,403.440002,49.2,39,69.099998,100,65.900002,68.900002,65.900002
20161102124500,393.600006,403.440002,49.2,39,56.400002,0,66.199997,68.900002,65.900002
20161102130000,393.600006,391.959991,47.799999,39,54.700001,0,65.800003,68.900002,65.900002
20161102131500,393.600006,398.519989,48.599999,39,54.700001,100,65.5,68.900002,65.900002
20161102133000,393.600006,391.959991,47.799999,39,55.5,100,65.400002,68.900002,65.900002
20161102134500,393.600006,396.880005,48.400001,39,54.700001,100,65.300003,68.900002,65.900002
20161102140000,393.600006,391.959991,47.799999,39,64.900002,100,65.5,68.900002,65.900002
20161102141500,393.600006,396.880005,48.400001,39,64.900002,100,65.800003,68.900002,65.900002
20161102143000,393.600006,396.880005,48.400001,39,64.900002,100,66.0,68.900002,65.900002
20161102144500,393.600006,391.959991,47.799999,39,63.0,100,66.099998,68.900002,65.900002
20161102150000,393.600006,391.959991,47.799999,39,55.200001,0,65.900002,68.900002,65.900002
20161102151500,393.600006,391.959991,47.799999,39,55.200001,0,65.699997,68.900002,65.900002
20161102153000,393.600006,405.079987,49.399998,39,55.200001,100,65.599998,68.900002,65.900002
20161102154500,393.600006,393.600006,48.000001,39,55.200001,100,65.5,68.900002,65.900002
20161102160000,393.600006,393.600006,48.000001,39,55.200001,100,65.400002,68.900002,65.900002
20161102161500,393.600006,393.600006,48.000001,39,55.200001,100,65.300003,68.900002,65.900002
20161102163000,393.600006,403.440002,49.2,39,62.0,100,65.5,68.900002,65.900002
20161102164500,393.600006,403.440002,49.2,39,65.300003,100,66.0,68.900002,65.900002
20161102170000,393.600006,396.880005,48.400001,39,56.0,0,66.199997,68.900002,65.900002
20161102171500,393.600006,396.880005,48.400001,39,56.0,0,65.800003,68.900002,65.900002
20161102173000,393.600006,396.880005,48.400001,39,56.0,0,65.699997,68.800003,65.800003
20161102174500,393.600006,408.359985,49.799998,39,54.299999,0,65.699997,68.800003,65.800003
20161102180000,393.600006,391.959991,47.799999,39,54.299999,0,65.699997,68.900002,65.900002
20161102181500,393.600006,391.959991,47.799999,39,55.400002,0,65.699997,68.900002,65.900002
20161102183000,393.600006,391.959991,47.799999,39,55.400002,0,65.699997,68.900002,65.900002
20161102184500,393.600006,403.440002,49.2,39,55.400002,0,65.800003,68.900002,65.900002
20161102190000,393.600006,391.959991,47.799999,39,56.400002,0,65.800003,68.800003,65.800003
20161102191500,393.600006,396.880005,48.400001,39,55.5,0,65.800003,68.900002,65.900002
20161102193000,393.600006,388.679993,47.399999,39,56.299999,0,65.800003,68.900002,65.900002
20161102194500,393.600006,405.079987,49.399998,39,56.299999,0,65.800003,68.900002,65.900002
20161102200000,393.600006,396.880005,48.400001,39,55.599998,0,65.900002,68.900002,65.900002
20161102201500,393.600006,396.880005,48.400001,39,55.599998,0,65.800003,68.900002,65.900002
20161102203000,393.600006,410.0,50.0,39,55.599998,0,65.699997,68.900002,65.900002
20161102204500,393.600006,405.079987,49.399998,39,55.599998,100,65.599998,68.900002,65.900002
20161102210000,393.600006,405.079987,49.399998,39,56.299999,0,65.599998,68.800003,65.800003
20161102211500,393.600006,405.079987,49.399998,39,55.5,100,65.5,68.900002,65.900002
20161102213000,393.600006,405.079987,49.399998,39,55.5,100,65.5,68.800003,65.800003
20161102214500,393.600006,405.079987,49.399998,39,56.700001,100,65.5,68.800003,65.800003
20161102220000,393.600006,414.920013,50.600002,39,56.700001,100,65.5,68.900002,65.900002
20161102221500,393.600006,405.079987,49.399998,39,59.200001,100,65.599998,68.599998,65.599998
20161102223000,393.600006,405.079987,49.399998,39,59.200001,100,65.800003,68.800003,65.800003
20161102224500,393.600006,405.079987,49.399998,39,60.400002,100,65.900002,68.900002,65.900002
20161102230000,393.600006,405.079987,49.399998,39,60.400002,100,65.900002,68.900002,65.900002
20161102231500,393.600006,405.079987,49.399998,39,60.400002,100,66.0,68.900002,65.900002
20161102233000,393.600006,398.519989,48.599999,39,59.5,100,66.0,68.900002,65.900002
20161102234500,393.600006,403.440002,49.2,39,59.5,100,66.099998,68.900002,65.900002
20161103000000,393.600006,403.440002,49.2,39,59.5,100,66.099998,68.900002,65.900002
20161103001500,393.600006,408.359985,49.799998,39,59.5,100,66.099998,68.900002,65.900002
20161103003000,393.600006,408.359985,49.799998,39,56.400002,100,66.099998,68.900002,65.900002
20161103004500,393.600006,408.359985,49.799998,39,56.400002,100,65.800003,68.900002,65.900002
20161103010000,393.600006,403.440002,49.2,39,56.400002,100,65.699997,68.800003,65.800003
20161103011500,393.600006,403.440002,49.2,39,55.599998,100,65.599998,68.800003,65.800003
20161103013000,393.600006,403.440002,49.2,39,55.599998,100,65.5,68.900002,65.900002
20161103014500,393.600006,403.440002,49.2,39,55.599998,100,65.400002,68.800003,65.800003
20161103020000,393.600006,398.519989,48.599999,39,56.299999,100,65.400002,68.699997,65.699997
20161103021500,393.600006,398.519989,48.599999,39,55.599998,100,65.400002,68.699997,65.699997
20161103023000,393.600006,403.440002,49.2,39,56.799999,100,65.400002,68.699997,65.699997
20161103024500,393.600006,398.519989,48.599999,39,57.900002,100,65.599998,68.699997,65.699997
20161103030000,393.600006,405.079987,49.399998,39,59.5,100,65.599998,68.699997,65.699997
20161103031500,393.600006,405.079987,49.399998,39,59.5,100,65.699997,68.800003,65.800003
20161103033000,393.600006,396.880005,48.400001,39,59.5,100,65.699997,68.599998,65.599998
20161103034500,393.600006,396.880005,48.400001,39,58.400002,100,65.699997,68.599998,65.599998
20161103040000,393.600006,408.359985,49.799998,39,58.400002,100,65.699997,68.599998,65.599998
20161103041500,393.600006,403.440002,49.2,39,59.200001,100,65.699997,68.599998,65.599998
20161103043000,393.600006,414.920013,50.600002,39,58.299999,100,65.599998,68.599998,65.599998
20161103044500,393.600006,403.440002,49.2,39,58.299999,100,65.599998,68.599998,65.599998
20161103050000,393.600006,414.920013,50.600002,39,58.299999,100,65.599998,68.599998,65.599998
20161103051500,393.600006,403.440002,49.2,39,59.099998,100,65.599998,68.5,65.5
20161103053000,393.600006,398.519989,48.599999,39,58.400002,100,65.599998,68.5,65.5
20161103054500,393.600006,403.440002,49.2,39,58.400002,100,65.5,68.5,65.5
20161103060000,393.600006,408.359985,49.799998,39,58.400002,100,65.5,68.5,65.5
20161103061500,393.600006,398.519989,48.599999,39,59.0,100,65.5,68.5,65.5
20161103063000,393.600006,410.0,50.0,39,59.0,100,65.5,68.5,65.5
20161103064500,393.600006,410.0,50.0,39,59.0,100,65.5,68.5,65.5
20161103070000,393.600006,410.0,50.0,39,56.799999,0,65.699997,68.5,65.5
20161103071500,393.600006,410.0,50.0,39,56.0,0,65.800003,68.5,65.5
20161103073000,393.600006,398.519989,48.599999,39,56.0,0,65.699997,68.5,65.5
20161103074500,393.600006,408.359985,49.799998,39,56.0,0,65.800003,68.5,65.5
20161103080000,393.600006,408.359985,49.799998,39,56.0,0,65.800003,68.5,65.5
20161103081500,393.600006,408.359985,49.799998,39,56.0,0,65.800003,68.5,65.5
20161103083000,393.600006,408.359985,49.799998,39,56.0,0,65.699997,68.5,65.5
20161103084500,393.600006,408.359985,49.799998,39,56.0,0,66.0,68.5,65.5
20161103090000,393.600006,408.359985,49.799998,39,56.0,0,66.099998,68.5,65.5
20161103091500,393.600006,403.440002,49.2,39,56.0,0,66.5,68.5,65.5
20161103093000,393.600006,408.359985,49.799998,39,56.0,0,66.699997,68.5,65.5
20161103094500,393.600006,408.359985,49.799998,39,55.400002,0,66.900002,68.5,65.5
20161103100000,393.600006,408.359985,49.799998,39,55.400002,0,66.900002,68.5,65.5
20161103101500,393.600006,398.519989,48.599999,39,55.400002,0,66.699997,68.5,65.5
20161103103000,393.600006,405.079987,49.399998,39,55.400002,0,66.300003,68.5,65.5
20161103104500,393.600006,405.079987,49.399998,39,54.799999,0,66.400002,68.5,65.5
20161103110000,393.600006,405.079987,49.399998,39,54.799999,0,66.199997,68.5,65.5
20161103111500,393.600006,398.519989,48.599999,39,54.799999,0,66.0,68.5,65.5
20161103113000,393.600006,398.519989,48.599999,39,54.799999,0,65.900002,68.5,65.5
20161103114500,393.600006,408.359985,49.799998,39,54.799999,0,65.800003,68.5,65.5
20161103120000,393.600006,408.359985,49.799998,39,54.799999,0,65.900002,68.5,65.5
20161103121500,393.600006,408.359985,49.799998,39,54.799999,0,66.400002,68.5,65.5
20161103123000,393.600006,408.359985,49.799998,39,54.799999,0,66.800003,68.5,65.5
20161103124500,393.600006,416.559998,50.8,39,54.799999,0,67.199997,68.5,65.5
20161103130000,393.600006,405.079987,49.399998,39,54.799999,0,67.699997,68.5,65.5
20161103131500,393.600006,396.880005,48.400001,39,54.799999,0,67.300003,68.5,65.5
20161103133000,393.600006,403.440002,49.2,39,54.799999,0,67.300003,68.5,65.5
20161103134500,393.600006,396.880005,48.400001,39,54.799999,0,66.800003,68.5,65.5
20161103140000,393.600006,410.0,50.0,39,54.799999,0,66.400002,68.5,65.5
20161103141500,393.600006,403.440002,49.2,39,54.799999,0,66.199997,68.5,65.5
20161103143000,393.600006,410.0,50.0,39,54.799999,0,66.199997,68.5,65.5
20161103144500,393.600006,403.440002,49.2,39,54.799999,0,66.099998,68.5,65.5
20161103150000,393.600006,408.359985,49.799998,39,55.5,0,66.599998,68.5,65.5
20161103151500,393.600006,408.359985,49.799998,39,55.5,0,67.5,68.5,65.5
20161103153000,393.600006,408.359985,49.799998,39,54.700001,0,67.699997,68.5,65.5
20161103154500,393.600006,408.359985,49.799998,39,54.700001,0,68.099998,68.5,65.5
20161103160000,393.600006,421.480011,51.400001,40,55.5,0,68.599998,68.5,65.5
20161103161500,393.600006,475.600006,58.000001,42,54.700001,0,68.699997,68.5,65.5
20161103163000,393.600006,482.160004,58.8,43,55.5,0,68.5,68.5,65.5
20161103164500,393.600006,419.839996,51.2,39,55.5,0,67.699997,68.5,65.5
20161103170000,393.600006,408.359985,49.799998,39,55.5,0,67.599998,68.5,65.5
20161103171500,393.600006,408.359985,49.799998,39,55.5,0,67.400002,68.5,65.5
20161103173000,393.600006,403.440002,49.2,39,55.5,0,67.800003,68.5,65.5
20161103174500,393.600006,457.559998,55.8,42,55.5,0,68.199997,68.5,65.5
20161103180000,393.600006,467.399994,56.999999,42,55.5,0,68.400002,68.5,65.5
20161103181500,393.600006,467.399994,56.999999,42,55.5,0,68.5,68.5,65.5
20161103183000,393.600006,467.399994,56.999999,42,55.5,0,68.5,68.5,65.5
20161103184500,393.600006,467.399994,56.999999,42,57.099998,0,68.699997,68.5,65.5
20161103190000,393.600006,472.320007,57.600001,42,55.099998,0,68.599998,68.5,65.5
20161103191500,393.600006,467.399994,56.999999,42,55.900002,0,68.800003,68.5,65.5
20161103193000,393.600006,490.359985,59.799998,43,55.900002,0,68.5,68.5,65.5
20161103194500,393.600006,480.519989,58.599999,43,55.900002,0,68.199997,68.5,65.5
20161103200000,393.600006,416.559998,50.8,40,55.900002,0,68.0,68.5,65.5
20161103201500,393.600006,408.359985,49.799998,39,55.900002,0,67.900002,68.5,65.5
20161103203000,393.600006,398.519989,48.599999,39,55.900002,0,67.699997,68.5,65.5
20161103204500,393.600006,405.079987,49.399998,39,55.200001,0,67.599998,68.5,65.5
20161103210000,393.600006,405.079987,49.399998,39,55.900002,0,67.400002,68.5,65.5
20161103211500,393.600006,398.519989,48.599999,39,55.900002,0,67.199997,68.5,65.5
20161103213000,393.600006,408.359985,49.799998,39,55.900002,0,67.199997,68.5,65.5
20161103214500,393.600006,408.359985,49.799998,39,55.900002,0,67.099998,68.5,65.5
20161103220000,393.600006,414.920013,50.600002,39,55.900002,0,66.900002,68.5,65.5
20161103221500,393.600006,403.440002,49.2,39,56.700001,0,66.800003,68.5,65.5
20161103223000,393.600006,408.359985,49.799998,39,55.5,0,66.699997,68.5,65.5
20161103224500,393.600006,408.359985,49.799998,39,55.5,0,66.5,68.5,65.5
20161103230000,393.600006,408.359985,49.799998,39,55.5,0,66.400002,68.5,65.5
20161103231500,393.600006,408.359985,49.799998,39,56.400002,0,66.300003,68.5,65.5
20161103233000,393.600006,408.359985,49.799998,39,56.400002,0,66.199997,68.5,65.5
20161103234500,393.600006,398.519989,48.599999,39,56.400002,0,66.099998,68.5,65.5
20161104000000,393.600006,405.079987,49.399998,39,56.400002,0,66.099998,68.5,65.5
20161104001500,393.600006,405.079987,49.399998,39,55.599998,0,66.099998,68.5,65.5
20161104003000,393.600006,405.079987,49.399998,39,55.599998,0,66.0,68.5,65.5
20161104004500,393.600006,405.079987,49.399998,39,55.599998,0,65.900002,68.5,65.5
20161104010000,393.600006,405.079987,49.399998,39,55.599998,0,65.900002,68.5,65.5
20161104011500,393.600006,405.079987,49.399998,39,56.299999,0,65.900002,68.5,65.5
20161104013000,393.600006,405.079987,49.399998,39,55.599998,0,65.800003,68.5,65.5
20161104014500,393.600006,398.519989,48.599999,39,55.599998,0,65.699997,68.5,65.5
20161104020000,393.600006,403.440002,49.2,39,55.599998,0,65.699997,68.5,65.5
20161104021500,393.600006,403.440002,49.2,39,55.599998,0,65.599998,68.5,65.5
20161104023000,393.600006,419.839996,51.2,39,55.599998,0,65.599998,68.5,65.5
20161104024500,393.600006,410.0,50.0,39,55.599998,0,65.5,68.5,65.5
20161104030000,393.600006,410.0,50.0,39,55.599998,0,65.5,68.5,65.5
20161104031500,393.600006,405.079987,49.399998,39,55.599998,0,65.5,68.5,65.5
20161104033000,393.600006,414.920013,50.600002,39,55.599998,0,65.5,68.5,65.5
20161104034500,393.600006,410.0,50.0,39,55.599998,0,65.300003,68.5,65.5
20161104040000,393.600006,414.920013,50.600002,39,55.599998,0,65.300003,68.5,65.5
20161104041500,393.600006,408.359985,49.799998,39,55.599998,0,65.300003,68.5,65.5
20161104043000,393.600006,403.440002,49.2,39,55.599998,100,65.199997,68.5,65.5
20161104044500,393.600006,403.440002,49.2,39,55.599998,100,65.199997,68.5,65.5
20161104050000,393.600006,393.600006,48.000001,38,55.599998,100,65.199997,68.5,65.5
20161104051500,393.600006,393.600006,48.000001,38,55.599998,100,65.199997,68.5,65.5
20161104053000,393.600006,393.600006,48.000001,38,55.599998,100,65.099998,68.5,65.5
20161104054500,393.600006,393.600006,48.000001,38,55.599998,100,65.300003,68.5,65.5
20161104060000,393.600006,393.600006,48.000001,38,55.599998,100,65.199997,68.5,65.5
20161104061500,393.600006,393.600006,48.000001,38,56.299999,100,65.099998,68.5,65.5
20161104063000,393.600006,393.600006,48.000001,38,56.299999,100,65.300003,68.5,65.5
20161104064500,393.600006,393.600006,48.000001,38,56.299999,100,65.400002,68.5,65.5
20161104070000,393.600006,393.600006,48.000001,38,56.299999,100,65.5,68.5,65.5
20161104071500,393.600006,393.600006,48.000001,38,56.299999,0,65.900002,68.5,65.5
20161104073000,393.600006,398.519989,48.599999,38,56.299999,0,66.5,68.5,65.5
20161104074500,393.600006,410.0,50.0,39,56.299999,0,67.199997,68.5,65.5
20161104080000,393.600006,398.519989,48.599999,39,56.299999,0,67.800003,68.5,65.5
20161104081500,393.600006,460.839996,56.2,42,56.299999,0,68.099998,68.5,65.5
20161104083000,393.600006,460.839996,56.2,42,56.299999,0,68.5,68.5,65.5
20161104084500,393.600006,408.359985,49.799998,39,56.299999,0,67.099998,68.5,65.5
20161104090000,393.600006,408.359985,49.799998,39,55.400002,0,66.5,68.5,65.5
20161104091500,393.600006,414.920013,50.600002,39,55.400002,0,66.199997,68.5,65.5
20161104093000,393.600006,410.0,50.0,39,55.400002,0,66.199997,68.5,65.5
20161104094500,393.600006,410.0,50.0,39,55.400002,0,66.400002,68.5,65.5
20161104100000,393.600006,410.0,50.0,39,55.400002,0,66.599998,68.5,65.5
20161104101500,393.600006,410.0,50.0,39,54.700001,0,66.5,68.5,65.5
20161104103000,393.600006,410.0,50.0,39,54.700001,0,66.599998,68.5,65.5
20161104104500,393.600006,396.880005,48.400001,39,54.700001,0,66.0,68.5,65.5
20161104110000,393.600006,391.959991,47.799999,39,54.700001,0,66.099998,68.5,65.5
20161104111500,393.600006,398.519989,48.599999,39,54.700001,0,66.5,68.5,65.5
20161104113000,393.600006,398.519989,48.599999,39,54.700001,0,66.599998,68.5,65.5
20161104114500,393.600006,403.440002,49.2,39,54.700001,0,66.800003,68.5,65.5
20161104120000,393.600006,408.359985,49.799998,39,54.700001,0,66.800003,68.5,65.5
20161104121500,393.600006,408.359985,49.799998,39,54.700001,0,66.5,68.5,65.5
20161104123000,393.600006,398.519989,48.599999,39,54.700001,0,66.199997,68.5,65.5
20161104124500,393.600006,398.519989,48.599999,39,54.700001,0,65.800003,68.5,65.5
20161104130000,393.600006,410.0,50.0,39,54.700001,0,65.5,68.5,65.5
20161104131500,393.600006,398.519989,48.599999,39,53.900002,0,65.400002,68.5,65.5
20161104133000,393.600006,414.920013,50.600002,39,55.099998,100,65.199997,68.5,65.5
20161104134500,393.600006,398.519989,48.599999,39,55.099998,100,65.300003,68.5,65.5
20161104140000,393.600006,405.079987,49.399998,39,53.900002,100,65.300003,68.5,65.5
20161104141500,393.600006,414.920013,50.600002,39,53.900002,100,65.099998,68.5,65.5
20161104143000,393.600006,414.920013,50.600002,39,53.900002,100,65.099998,68.5,65.5
20161104144500,393.600006,405.079987,49.399998,39,54.900002,100,65.099998,68.599998,65.599998
20161104150000,393.600006,410.0,50.0,39,54.900002,100,65.199997,68.5,65.5
20161104151500,393.600006,414.920013,50.600002,39,58.0,100,65.300003,68.5,65.5
20161104153000,393.600006,405.079987,49.399998,39,61.5,100,65.400002,68.5,65.5
20161104154500,393.600006,410.0,50.0,39,60.799999,100,65.599998,68.5,65.5
20161104160000,393.600006,405.079987,49.399998,39,55.599998,0,65.599998,68.5,65.5
20161104161500,393.600006,405.079987,49.399998,39,56.200001,0,65.400002,68.5,65.5
20161104163000,393.600006,396.880005,48.400001,39,55.5,0,65.400002,68.5,65.5
20161104164500,393.600006,396.880005,48.400001,39,55.5,0,65.300003,68.5,65.5
20161104170000,393.600006,403.440002,49.2,39,54.700001,0,65.300003,68.5,65.5
20161104171500,393.600006,403.440002,49.2,39,55.5,0,65.300003,68.5,65.5
20161104173000,393.600006,403.440002,49.2,39,55.5,0,65.300003,68.5,65.5
20161104174500,393.600006,396.880005,48.400001,39,55.5,0,65.300003,68.5,65.5
20161104180000,393.600006,403.440002,49.2,39,55.5,0,65.300003,68.5,65.5
20161104181500,393.600006,408.359985,49.799998,39,55.5,0,65.300003,68.5,65.5
20161104183000,393.600006,408.359985,49.799998,39,55.5,0,65.300003,68.5,65.5
20161104184500,393.600006,408.359985,49.799998,39,55.5,0,65.300003,68.5,65.5
20161104190000,393.600006,398.519989,48.599999,39,55.5,0,65.300003,68.5,65.5
20161104191500,393.600006,405.079987,49.399998,39,55.5,0,65.300003,68.5,65.5
20161104193000,393.600006,405.079987,49.399998,39,55.5,0,65.400002,68.5,65.5
20161104194500,393.600006,405.079987,49.399998,39,55.5,0,65.400002,68.5,65.5
20161104200000,393.600006,396.880005,48.400001,39,55.5,0,65.599998,68.5,65.5
20161104201500,393.600006,391.959991,47.799999,39,56.299999,0,65.5,68.5,65.5
20161104203000,393.600006,398.519989,48.599999,39,56.299999,0,65.5,68.5,65.5
20161104204500,393.600006,403.440002,49.2,39,55.200001,0,65.5,68.5,65.5
20161104210000,393.600006,396.880005,48.400001,39,55.200001,0,65.5,68.5,65.5
20161104211500,393.600006,403.440002,49.2,39,55.200001,0,65.300003,68.5,65.5
20161104213000,393.600006,403.440002,49.2,39,55.900002,0,65.400002,68.5,65.5
20161104214500,393.600006,396.880005,48.400001,39,55.900002,0,65.400002,68.5,65.5
20161104220000,393.600006,403.440002,49.2,39,55.900002,0,65.400002,68.5,65.5
20161104221500,393.600006,403.440002,49.2,39,55.900002,0,65.599998,68.5,65.5
20161104223000,393.600006,403.440002,49.2,39,55.900002,0,65.599998,68.5,65.5
20161104224500,393.600006,391.959991,47.799999,39,55.099998,0,65.5,68.5,65.5
20161104230000,393.600006,403.440002,49.2,39,55.099998,0,65.599998,68.5,65.5
20161104231500,393.600006,393.600006,48.000001,39,55.099998,0,65.400002,68.5,65.5
20161104233000,393.600006,405.079987,49.399998,39,55.099998,0,65.5,68.5,65.5
20161104234500,393.600006,405.079987,49.399998,39,56.700001,0,65.5,68.5,65.5
20161105000000,393.600006,405.079987,49.399998,39,55.200001,0,65.5,68.5,65.5
20161105001500,393.600006,405.079987,49.399998,39,55.200001,0,65.300003,68.5,65.5
20161105003000,393.600006,405.079987,49.399998,39,55.200001,0,65.300003,68.5,65.5
20161105004500,393.600006,398.519989,48.599999,39,55.900002,0,65.300003,68.5,65.5
20161105010000,393.600006,405.079987,49.399998,39,55.900002,0,65.300003,68.5,65.5
20161105011500,393.600006,378.839996,46.2,39,55.900002,0,65.400002,68.5,65.5
