PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161105013000,393.600006,378.839996,46.2,39,55.900002,0,65.400002,68.5,65.5
20161105014500,393.600006,391.959991,47.799999,39,55.900002,0,65.400002,68.5,65.5
20161105020000,393.600006,396.880005,48.400001,39,55.900002,0,65.300003,68.5,65.5
20161105021500,393.600006,396.880005,48.400001,39,55.900002,0,65.300003,68.5,65.5
20161105023000,393.600006,391.959991,47.799999,39,55.900002,0,65.300003,68.5,65.5
20161105024500,393.600006,403.440002,49.2,39,55.900002,0,65.300003,68.5,65.5
20161105030000,393.600006,398.519989,48.599999,39,55.900002,100,65.099998,68.5,65.5
20161105031500,393.600006,393.600006,48.000001,39,55.900002,100,65.099998,68.5,65.5
20161105033000,393.600006,398.519989,48.599999,39,55.900002,100,65.099998,68.5,65.5
20161105034500,393.600006,403.440002,49.2,39,55.900002,100,65.099998,68.5,65.5
20161105040000,393.600006,398.519989,48.599999,39,55.900002,100,65.099998,68.5,65.5
20161105041500,393.600006,408.359985,49.799998,39,55.900002,100,65.0,68.5,65.5
20161105043000,393.600006,393.600006,48.000001,39,58.700001,100,65.199997,68.5,65.5
20161105044500,393.600006,405.079987,49.399998,39,58.700001,100,65.300003,68.5,65.5
20161105050000,393.600006,398.519989,48.599999,39,58.700001,100,65.300003,68.5,65.5
20161105051500,393.600006,405.079987,49.399998,39,58.0,100,65.300003,68.5,65.5
20161105053000,393.600006,398.519989,48.599999,39,58.0,100,65.300003,68.5,65.5
20161105054500,393.600006,398.519989,48.599999,39,58.0,100,65.300003,68.5,65.5
20161105060000,393.600006,403.440002,49.2,39,58.700001,100,65.300003,68.5,65.5
20161105061500,393.600006,408.359985,49.799998,39,58.700001,100,65.300003,68.5,65.5
20161105063000,393.600006,398.519989,48.599999,39,58.700001,100,65.400002,68.5,65.5
20161105064500,393.600006,403.440002,49.2,39,58.700001,100,65.400002,68.5,65.5
20161105070000,393.600006,403.440002,49.2,39,58.700001,100,65.400002,68.5,65.5
20161105071500,393.600006,403.440002,49.2,39,58.700001,100,65.300003,68.5,65.5
20161105073000,393.600006,403.440002,49.2,39,58.700001,100,65.300003,68.5,65.5
20161105074500,393.600006,403.440002,49.2,39,58.700001,100,65.300003,68.5,65.5
20161105080000,393.600006,396.880005,48.400001,39,58.700001,100,65.300003,68.5,65.5
20161105081500,393.600006,396.880005,48.400001,39,58.700001,100,65.300003,68.5,65.5
20161105083000,393.600006,396.880005,48.400001,39,58.700001,100,65.300003,68.5,65.5
20161105084500,393.600006,396.880005,48.400001,39,58.700001,100,65.300003,68.5,65.5
20161105090000,393.600006,408.359985,49.799998,39,58.0,100,65.300003,68.5,65.5
20161105091500,393.600006,408.359985,49.799998,39,58.0,100,65.300003,68.5,65.5
20161105093000,393.600006,398.519989,48.599999,39,58.0,100,65.300003,68.5,65.5
20161105094500,393.600006,398.519989,48.599999,39,58.0,100,65.199997,68.5,65.5
20161105100000,393.600006,408.359985,49.799998,39,58.0,100,65.199997,68.5,65.5
20161105101500,393.600006,403.440002,49.2,39,61.900002,100,65.199997,68.5,65.5
20161105103000,393.600006,403.440002,49.2,39,61.900002,100,65.599998,68.5,65.5
20161105104500,393.600006,398.519989,48.599999,39,57.200001,0,65.699997,68.5,65.5
20161105110000,393.600006,403.440002,49.2,39,55.599998,100,65.199997,68.5,65.5
20161105111500,393.600006,398.519989,48.599999,39,54.700001,100,64.900002,68.5,65.5
20161105113000,393.600006,398.519989,48.599999,39,54.700001,100,64.699997,68.5,65.5
20161105114500,393.600006,398.519989,48.599999,39,68.599998,100,65.400002,68.5,65.5
20161105120000,393.600006,398.519989,48.599999,39,56.799999,0,65.800003,68.5,65.5
20161105121500,393.600006,393.600006,48.000001,39,54.700001,100,65.199997,68.5,65.5
20161105123000,393.600006,403.440002,49.2,39,54.700001,100,64.800003,68.5,65.5
20161105124500,393.600006,408.359985,49.799998,39,65.400002,100,64.900002,68.5,65.5
20161105130000,393.600006,398.519989,48.599999,39,61.0,100,65.599998,68.5,65.5
20161105131500,393.600006,405.079987,49.399998,39,61.0,100,65.599998,68.5,65.5
20161105133000,393.600006,405.079987,49.399998,39,60.0,100,65.599998,68.5,65.5
20161105134500,393.600006,398.519989,48.599999,39,55.200001,100,65.599998,68.5,65.5
20161105140000,393.600006,403.440002,49.2,39,55.200001,100,65.199997,68.5,65.5
20161105141500,393.600006,403.440002,49.2,39,55.200001,100,65.0,68.599998,65.599998
20161105143000,393.600006,403.440002,49.2,39,60.599998,100,65.0,68.5,65.5
20161105144500,393.600006,398.519989,48.599999,39,60.599998,100,65.5,68.599998,65.599998
20161105150000,393.600006,398.519989,48.599999,39,59.900002,100,65.5,68.699997,65.699997
20161105151500,393.600006,408.359985,49.799998,39,59.900002,100,65.599998,68.599998,65.599998
20161105153000,393.600006,408.359985,49.799998,39,59.900002,100,65.599998,68.599998,65.599998
20161105154500,393.600006,403.440002,49.2,39,59.900002,100,65.800003,68.599998,65.599998
20161105160000,393.600006,398.519989,48.599999,39,55.099998,0,65.5,68.699997,65.699997
20161105161500,393.600006,398.519989,48.599999,39,55.900002,100,65.400002,68.599998,65.599998
20161105163000,393.600006,405.079987,49.399998,39,55.900002,100,65.199997,68.699997,65.699997
20161105164500,393.600006,405.079987,49.399998,39,55.099998,100,65.099998,68.599998,65.599998
20161105170000,393.600006,405.079987,49.399998,39,55.900002,100,65.300003,68.699997,65.699997
20161105171500,393.600006,398.519989,48.599999,39,55.900002,100,65.300003,68.699997,65.699997
20161105173000,393.600006,398.519989,48.599999,39,57.799999,100,65.300003,68.599998,65.599998
20161105174500,393.600006,403.440002,49.2,39,60.0,100,65.5,68.699997,65.699997
20161105180000,393.600006,398.519989,48.599999,39,60.0,100,65.599998,68.599998,65.599998
20161105181500,393.600006,403.440002,49.2,39,60.0,100,65.599998,68.599998,65.599998
20161105183000,393.600006,403.440002,49.2,39,60.700001,100,65.699997,68.699997,65.699997
20161105184500,393.600006,398.519989,48.599999,39,57.200001,100,65.800003,68.599998,65.599998
20161105190000,393.600006,398.519989,48.599999,39,56.400002,0,65.599998,68.699997,65.699997
20161105191500,393.600006,408.359985,49.799998,39,56.400002,0,65.599998,68.5,65.5
20161105193000,393.600006,408.359985,49.799998,39,56.400002,0,65.5,68.599998,65.599998
20161105194500,393.600006,408.359985,49.799998,39,56.400002,0,65.300003,68.599998,65.599998
20161105210000,393.600006,398.519989,48.599999,39,56.400002,0,65.300003,68.599998,65.599998
20161105211500,393.600006,398.519989,48.599999,39,55.599998,100,65.300003,68.599998,65.599998
20161105213000,393.600006,398.519989,48.599999,39,55.599998,100,65.199997,68.5,65.5
20161105214500,393.600006,393.600006,48.000001,39,55.599998,100,65.300003,68.5,65.5
20161105220000,393.600006,398.519989,48.599999,39,55.599998,100,65.199997,68.5,65.5
20161105221500,393.600006,403.440002,49.2,39,56.299999,100,65.199997,68.599998,65.599998
20161105223000,393.600006,403.440002,49.2,39,56.299999,100,65.199997,68.5,65.5
20161105224500,393.600006,403.440002,49.2,39,56.299999,100,65.199997,68.599998,65.599998
20161105230000,393.600006,403.440002,49.2,39,59.599998,100,65.300003,68.599998,65.599998
20161105231500,393.600006,403.440002,49.2,39,61.700001,100,65.699997,68.599998,65.599998
20161105233000,393.600006,403.440002,49.2,39,56.0,0,65.599998,68.599998,65.599998
20161105234500,393.600006,398.519989,48.599999,39,56.700001,0,65.400002,68.5,65.5
20161106000000,393.600006,398.519989,48.599999,39,56.700001,0,65.300003,68.5,65.5
20161106001500,393.600006,405.079987,49.399998,39,56.700001,0,65.300003,68.5,65.5
20161106003000,393.600006,396.880005,48.400001,39,56.0,0,65.300003,68.5,65.5
20161106004500,393.600006,396.880005,48.400001,39,56.700001,100,65.199997,68.5,65.5
20161106010000,393.600006,396.880005,48.400001,39,56.0,100,65.199997,68.5,65.5
20161106011500,393.600006,396.880005,48.400001,39,56.0,100,65.099998,68.5,65.5
20161106013000,393.600006,408.359985,49.799998,39,56.700001,100,65.099998,68.5,65.5
20161106014500,393.600006,398.519989,48.599999,39,56.700001,100,65.099998,68.5,65.5
20161106020000,393.600006,410.0,50.0,39,56.0,100,65.099998,68.5,65.5
20161106021500,393.600006,398.519989,48.599999,39,56.700001,100,65.099998,68.5,65.5
20161106023000,393.600006,403.440002,49.2,39,56.700001,100,65.099998,68.5,65.5
20161106024500,393.600006,403.440002,49.2,39,56.700001,100,65.099998,68.5,65.5
20161106030000,393.600006,398.519989,48.599999,39,56.700001,100,65.099998,68.5,65.5
20161106031500,393.600006,408.359985,49.799998,39,56.700001,100,65.099998,68.5,65.5
20161106033000,393.600006,408.359985,49.799998,39,56.0,100,65.0,68.5,65.5
20161106034500,393.600006,398.519989,48.599999,39,56.700001,100,64.800003,68.5,65.5
20161106040000,393.600006,408.359985,49.799998,39,58.700001,100,65.0,68.5,65.5
20161106041500,393.600006,408.359985,49.799998,39,62.400002,100,65.400002,68.5,65.5
20161106043000,393.600006,398.519989,48.599999,39,63.200001,100,65.599998,68.5,65.5
20161106044500,393.600006,391.959991,47.799999,39,60.799999,100,65.599998,68.5,65.5
20161106050000,393.600006,403.440002,49.2,39,61.900002,100,65.699997,68.5,65.5
20161106051500,393.600006,403.440002,49.2,39,58.0,100,65.699997,68.5,65.5
20161106053000,393.600006,403.440002,49.2,39,57.099998,100,65.400002,68.5,65.5
20161106054500,393.600006,403.440002,49.2,39,56.400002,100,65.199997,68.5,65.5
20161106060000,393.600006,396.880005,48.400001,39,56.400002,100,65.099998,68.5,65.5
20161106061500,393.600006,396.880005,48.400001,39,56.400002,100,65.0,68.5,65.5
20161106063000,393.600006,396.880005,48.400001,39,56.400002,100,64.900002,68.5,65.5
20161106064500,393.600006,396.880005,48.400001,39,62.299999,100,65.099998,68.5,65.5
20161106070000,393.600006,396.880005,48.400001,39,62.299999,100,65.400002,68.5,65.5
20161106071500,393.600006,396.880005,48.400001,39,61.599998,100,65.599998,68.5,65.5
20161106073000,393.600006,396.880005,48.400001,39,63.200001,100,65.599998,68.5,65.5
20161106074500,393.600006,396.880005,48.400001,39,61.599998,100,65.699997,68.5,65.5
20161106080000,393.600006,403.440002,49.2,39,57.200001,0,65.699997,68.5,65.5
20161106081500,393.600006,393.600006,48.000001,39,55.900002,0,65.199997,68.5,65.5
20161106083000,393.600006,405.079987,49.399998,39,55.900002,100,65.099998,68.5,65.5
20161106084500,393.600006,396.880005,48.400001,39,56.700001,100,65.0,68.5,65.5
20161106090000,393.600006,391.959991,47.799999,39,56.700001,100,64.800003,68.5,65.5
20161106091500,393.600006,391.959991,47.799999,39,62.599998,100,65.099998,68.5,65.5
20161106093000,393.600006,391.959991,47.799999,39,63.599998,100,65.5,68.5,65.5
20161106094500,393.600006,391.959991,47.799999,39,64.900002,100,65.800003,68.5,65.5
20161106100000,393.600006,391.959991,47.799999,39,56.0,100,65.199997,68.5,65.5
20161106101500,393.600006,396.880005,48.400001,39,56.0,100,65.0,68.5,65.5
20161106103000,393.600006,403.440002,49.2,39,55.099998,100,64.800003,68.5,65.5
20161106104500,393.600006,393.600006,48.000001,39,62.799999,100,65.0,68.5,65.5
20161106110000,393.600006,408.359985,49.799998,39,62.799999,100,65.5,68.5,65.5
20161106111500,393.600006,398.519989,48.599999,39,63.599998,100,65.599998,68.5,65.5
20161106113000,393.600006,408.359985,49.799998,39,62.0,100,65.699997,68.5,65.5
20161106114500,393.600006,408.359985,49.799998,39,57.099998,100,65.599998,68.5,65.5
20161106120000,393.600006,396.880005,48.400001,39,54.700001,100,65.0,68.5,65.5
20161106121500,393.600006,396.880005,48.400001,39,54.700001,100,64.699997,68.5,65.5
20161106123000,393.600006,396.880005,48.400001,39,62.799999,100,65.5,68.5,65.5
20161106124500,393.600006,396.880005,48.400001,39,62.799999,100,65.699997,68.599998,65.599998
20161106130000,393.600006,403.440002,49.2,39,62.799999,100,65.699997,68.599998,65.599998
20161106131500,393.600006,393.600006,48.000001,39,55.200001,100,65.300003,68.599998,65.599998
20161106133000,393.600006,408.359985,49.799998,39,55.200001,100,65.0,68.599998,65.599998
20161106134500,393.600006,398.519989,48.599999,39,55.200001,100,64.800003,68.5,65.5
20161106140000,393.600006,393.600006,48.000001,39,73.5,100,65.400002,68.5,65.5
20161106141500,393.600006,403.440002,49.2,39,56.799999,0,65.800003,68.5,65.5
20161106143000,393.600006,398.519989,48.599999,39,55.400002,100,65.099998,68.599998,65.599998
20161106144500,393.600006,405.079987,49.399998,39,54.700001,100,64.800003,68.599998,65.599998
20161106150000,393.600006,393.600006,48.000001,39,64.0,100,64.900002,68.599998,65.599998
20161106151500,393.600006,393.600006,48.000001,39,62.799999,100,65.599998,68.699997,65.699997
20161106153000,393.600006,403.440002,49.2,39,64.400002,100,65.800003,68.599998,65.599998
20161106154500,393.600006,391.959991,47.799999,39,54.799999,0,65.5,68.699997,65.699997
20161106160000,393.600006,396.880005,48.400001,39,56.299999,100,65.199997,68.599998,65.599998
20161106161500,393.600006,396.880005,48.400001,39,55.0,100,65.0,68.599998,65.599998
20161106163000,393.600006,403.440002,49.2,39,55.0,100,65.0,68.599998,65.599998
20161106164500,393.600006,398.519989,48.599999,39,61.200001,100,65.300003,68.599998,65.599998
20161106170000,393.600006,398.519989,48.599999,39,61.200001,100,65.5,68.599998,65.599998
20161106171500,393.600006,391.959991,47.799999,39,61.200001,100,65.599998,68.599998,65.599998
20161106173000,393.600006,405.079987,49.399998,39,59.599998,100,65.599998,68.5,65.5
20161106174500,393.600006,398.519989,48.599999,39,61.099998,100,65.599998,68.599998,65.599998
20161106180000,393.600006,393.600006,48.000001,39,61.099998,100,65.800003,68.599998,65.599998
20161106181500,393.600006,393.600006,48.000001,39,56.299999,100,65.599998,68.599998,65.599998
20161106183000,393.600006,398.519989,48.599999,39,54.700001,100,65.300003,68.5,65.5
20161106184500,393.600006,398.519989,48.599999,39,55.900002,100,65.199997,68.5,65.5
20161106190000,393.600006,405.079987,49.399998,39,55.900002,100,65.099998,68.5,65.5
20161106191500,393.600006,405.079987,49.399998,39,55.900002,100,65.099998,68.5,65.5
20161106193000,393.600006,396.880005,48.400001,39,55.900002,100,65.099998,68.5,65.5
20161106194500,393.600006,396.880005,48.400001,39,56.700001,100,65.099998,68.5,65.5
20161106200000,393.600006,396.880005,48.400001,39,74.400002,100,65.199997,68.5,65.5
20161106201500,393.600006,396.880005,48.400001,39,56.0,0,65.599998,68.599998,65.599998
20161106203000,393.600006,391.959991,47.799999,39,56.0,100,65.199997,68.5,65.5
20161106204500,393.600006,391.959991,47.799999,39,56.0,100,65.099998,68.599998,65.599998
20161106210000,393.600006,398.519989,48.599999,39,56.0,100,65.0,68.599998,65.599998
20161106211500,393.600006,391.959991,47.799999,39,56.0,100,65.099998,68.599998,65.599998
20161106213000,393.600006,391.959991,47.799999,39,60.200001,100,65.0,68.5,65.5
20161106214500,393.600006,403.440002,49.2,39,61.200001,100,65.5,68.5,65.5
20161106220000,393.600006,403.440002,49.2,39,61.200001,100,65.800003,68.5,65.5
20161106221500,393.600006,396.880005,48.400001,39,56.0,0,65.400002,68.5,65.5
20161106223000,393.600006,403.440002,49.2,39,56.0,100,65.300003,68.5,65.5
20161106224500,393.600006,396.880005,48.400001,39,56.0,100,65.099998,68.599998,65.599998
20161106230000,393.600006,396.880005,48.400001,39,56.0,100,65.0,68.5,65.5
20161106231500,393.600006,403.440002,49.2,39,56.0,100,65.0,68.5,65.5
20161106233000,393.600006,393.600006,48.000001,39,56.0,100,65.0,68.5,65.5
20161106234500,393.600006,393.600006,48.000001,39,64.300003,100,65.300003,68.5,65.5
20161107000000,393.600006,393.600006,48.000001,39,59.599998,0,65.800003,68.5,65.5
20161107001500,393.600006,403.440002,49.2,39,56.400002,0,65.5,68.5,65.5
20161107003000,393.600006,403.440002,49.2,39,56.400002,0,65.300003,68.5,65.5
20161107004500,393.600006,396.880005,48.400001,39,56.400002,100,65.199997,68.5,65.5
20161107010000,393.600006,405.079987,49.399998,39,56.400002,100,65.099998,68.5,65.5
20161107011500,393.600006,391.959991,47.799999,39,56.400002,100,65.099998,68.5,65.5
20161107013000,393.600006,391.959991,47.799999,39,56.400002,100,65.099998,68.5,65.5
20161107014500,393.600006,396.880005,48.400001,39,56.400002,100,65.099998,68.5,65.5
20161107020000,393.600006,396.880005,48.400001,39,60.700001,100,65.099998,68.5,65.5
20161107021500,393.600006,396.880005,48.400001,39,63.200001,100,65.5,68.5,65.5
20161107023000,393.600006,396.880005,48.400001,39,62.0,100,65.699997,68.5,65.5
20161107024500,393.600006,391.959991,47.799999,39,57.200001,0,65.699997,68.5,65.5
20161107030000,393.600006,391.959991,47.799999,39,56.400002,100,65.199997,68.5,65.5
20161107031500,393.600006,396.880005,48.400001,39,56.400002,100,65.099998,68.5,65.5
20161107033000,393.600006,396.880005,48.400001,39,56.400002,100,64.900002,68.5,65.5
20161107034500,393.600006,396.880005,48.400001,39,56.400002,100,64.900002,68.5,65.5
20161107040000,393.600006,403.440002,49.2,39,64.0,100,65.300003,68.5,65.5
20161107041500,393.600006,393.600006,48.000001,39,64.0,100,65.599998,68.5,65.5
20161107043000,393.600006,403.440002,49.2,39,56.799999,0,65.699997,68.5,65.5
20161107044500,393.600006,396.880005,48.400001,39,56.0,100,65.199997,68.5,65.5
20161107050000,393.600006,396.880005,48.400001,39,56.0,100,65.0,68.5,65.5
20161107051500,393.600006,396.880005,48.400001,39,56.0,100,65.0,68.5,65.5
20161107053000,393.600006,396.880005,48.400001,39,56.0,100,64.900002,68.5,65.5
20161107054500,393.600006,396.880005,48.400001,39,61.599998,100,65.099998,68.5,65.5
20161107060000,393.600006,396.880005,48.400001,39,61.599998,100,65.5,68.5,65.5
20161107061500,393.600006,388.679993,47.399999,39,63.200001,100,65.599998,68.5,65.5
20161107063000,393.600006,398.519989,48.599999,39,61.599998,100,65.699997,68.5,65.5
20161107064500,393.600006,398.519989,48.599999,39,56.400002,0,65.599998,68.5,65.5
20161107070000,393.600006,398.519989,48.599999,39,56.400002,100,65.199997,68.5,65.5
20161107071500,393.600006,398.519989,48.599999,39,56.400002,100,65.0,68.5,65.5
20161107073000,393.600006,398.519989,48.599999,39,56.400002,100,64.900002,68.5,65.5
20161107074500,393.600006,391.959991,47.799999,39,56.400002,100,65.0,68.5,65.5
20161107080000,393.600006,396.880005,48.400001,39,61.5,100,65.099998,68.5,65.5
20161107081500,393.600006,383.76001,46.800001,39,64.400002,100,65.5,68.5,65.5
20161107083000,393.600006,393.600006,48.000001,39,57.599998,0,65.699997,68.5,65.5
20161107084500,393.600006,403.440002,49.2,39,56.799999,0,65.400002,68.5,65.5
20161107090000,393.600006,408.359985,49.799998,39,56.799999,100,65.199997,68.5,65.5
20161107091500,393.600006,398.519989,48.599999,39,56.799999,100,65.199997,68.5,65.5
20161107093000,393.600006,403.440002,49.2,39,56.0,100,65.099998,68.5,65.5
20161107094500,393.600006,396.880005,48.400001,39,56.0,100,65.099998,68.5,65.5
20161107100000,393.600006,396.880005,48.400001,39,56.0,100,65.800003,68.5,65.5
20161107101500,393.600006,396.880005,48.400001,39,56.0,0,65.699997,68.5,65.5
20161107103000,393.600006,391.959991,47.799999,39,56.0,0,65.5,68.5,65.5
20161107104500,393.600006,391.959991,47.799999,39,56.0,0,65.300003,68.5,65.5
20161107110000,393.600006,383.76001,46.800001,39,56.0,0,65.199997,68.5,65.5
20161107111500,393.600006,396.880005,48.400001,39,56.0,100,65.099998,68.5,65.5
20161107113000,393.600006,396.880005,48.400001,39,56.0,100,65.0,68.5,65.5
20161107114500,393.600006,405.079987,49.399998,39,56.0,100,65.0,68.5,65.5
20161107120000,393.600006,398.519989,48.599999,39,56.0,100,65.0,68.5,65.5
20161107121500,393.600006,398.519989,48.599999,39,57.5,100,65.0,68.5,65.5
20161107123000,393.600006,398.519989,48.599999,39,62.900002,100,65.5,68.5,65.5
20161107124500,393.600006,391.959991,47.799999,39,58.599998,0,65.800003,68.5,65.5
20161107130000,393.600006,391.959991,47.799999,39,56.400002,0,65.5,68.5,65.5
20161107131500,393.600006,396.880005,48.400001,39,56.400002,0,65.400002,68.5,65.5
20161107133000,393.600006,396.880005,48.400001,39,56.400002,100,65.199997,68.5,65.5
20161107134500,393.600006,396.880005,48.400001,39,56.400002,100,65.099998,68.5,65.5
20161107140000,393.600006,396.880005,48.400001,39,56.400002,100,65.099998,68.5,65.5
20161107141500,393.600006,396.880005,48.400001,39,56.400002,100,65.099998,68.5,65.5
20161107143000,393.600006,391.959991,47.799999,39,56.400002,100,65.099998,68.5,65.5
20161107144500,393.600006,391.959991,47.799999,39,56.400002,100,65.099998,68.5,65.5
20161107150000,393.600006,391.959991,47.799999,39,56.400002,100,65.300003,68.5,65.5
20161107151500,393.600006,391.959991,47.799999,39,56.400002,100,65.199997,68.5,65.5
20161107153000,393.600006,398.519989,48.599999,39,59.099998,100,65.099998,68.5,65.5
20161107154500,393.600006,391.959991,47.799999,39,59.099998,100,65.300003,68.5,65.5
20161107160000,393.600006,396.880005,48.400001,39,60.299999,100,65.5,68.5,65.5
20161107161500,393.600006,383.76001,46.800001,39,59.599998,100,65.599998,68.5,65.5
20161107163000,393.600006,393.600006,48.000001,39,59.599998,100,65.599998,68.5,65.5
20161107164500,393.600006,378.839996,46.2,39,59.599998,100,65.699997,68.5,65.5
20161107170000,393.600006,393.600006,48.000001,39,59.599998,100,65.699997,68.5,65.5
20161107171500,393.600006,388.679993,47.399999,39,56.400002,0,65.800003,68.5,65.5
20161107173000,393.600006,388.679993,47.399999,39,56.400002,0,65.599998,68.5,65.5
20161107174500,393.600006,388.679993,47.399999,39,56.400002,0,65.5,68.5,65.5
20161107180000,393.600006,388.679993,47.399999,39,56.400002,0,65.599998,68.5,65.5
20161107181500,393.600006,396.880005,48.400001,39,56.400002,0,65.300003,68.5,65.5
20161107183000,393.600006,396.880005,48.400001,39,56.400002,0,65.300003,68.5,65.5
20161107184500,393.600006,388.679993,47.399999,39,56.400002,100,65.099998,68.5,65.5
20161107190000,393.600006,393.600006,48.000001,39,56.400002,100,65.099998,68.5,65.5
20161107191500,393.600006,393.600006,48.000001,39,56.400002,100,65.0,68.5,65.5
20161107193000,393.600006,393.600006,48.000001,39,57.099998,100,64.800003,68.5,65.5
20161107194500,393.600006,393.600006,48.000001,39,61.200001,100,65.300003,68.5,65.5
20161107200000,393.600006,393.600006,48.000001,39,63.200001,100,65.5,68.5,65.5
20161107201500,393.600006,393.600006,48.000001,39,62.0,100,65.599998,68.5,65.5
20161107203000,393.600006,393.600006,48.000001,39,57.599998,0,65.699997,68.5,65.5
20161107204500,393.600006,393.600006,48.000001,39,56.299999,0,65.300003,68.5,65.5
20161107210000,393.600006,388.679993,47.399999,39,56.299999,100,65.0,68.5,65.5
20161107211500,393.600006,388.679993,47.399999,39,56.299999,100,64.900002,68.5,65.5
20161107213000,393.600006,393.600006,48.000001,39,57.5,100,64.800003,68.5,65.5
20161107214500,393.600006,393.600006,48.000001,39,69.400002,100,65.400002,68.5,65.5
20161107220000,393.600006,393.600006,48.000001,39,57.599998,0,65.699997,68.5,65.5
20161107221500,393.600006,393.600006,48.000001,39,56.200001,100,65.199997,68.5,65.5
20161107223000,393.600006,403.440002,49.2,39,55.200001,100,64.900002,68.5,65.5
20161107224500,393.600006,393.600006,48.000001,39,57.5,100,64.800003,68.5,65.5
20161107230000,393.600006,393.600006,48.000001,39,66.0,100,65.300003,68.5,65.5
20161107231500,393.600006,393.600006,48.000001,39,69.199997,100,65.800003,68.5,65.5
20161107233000,393.600006,393.600006,48.000001,39,56.299999,0,65.300003,68.5,65.5
20161107234500,393.600006,383.76001,46.800001,39,54.900002,100,65.0,68.5,65.5
20161108000000,393.600006,391.959991,47.799999,39,56.299999,100,64.800003,68.5,65.5
20161108001500,393.600006,391.959991,47.799999,39,66.199997,100,64.800003,68.5,65.5
20161108003000,393.600006,391.959991,47.799999,39,64.400002,100,65.599998,68.5,65.5
20161108004500,393.600006,396.880005,48.400001,39,56.799999,0,65.599998,68.5,65.5
20161108010000,393.600006,382.119995,46.599999,39,56.099998,100,65.099998,68.5,65.5
20161108011500,393.600006,398.519989,48.599999,39,56.099998,100,64.900002,68.5,65.5
20161108013000,393.600006,383.76001,46.800001,39,56.099998,100,64.800003,68.5,65.5
20161108014500,393.600006,391.959991,47.799999,39,66.699997,100,65.300003,68.5,65.5
20161108020000,393.600006,383.76001,46.800001,39,64.0,100,65.599998,68.5,65.5
20161108021500,393.600006,396.880005,48.400001,39,56.400002,0,65.699997,68.5,65.5
20161108023000,393.600006,391.959991,47.799999,39,56.400002,100,65.099998,68.5,65.5
20161108024500,393.600006,391.959991,47.799999,39,55.200001,100,64.800003,68.5,65.5
20161108030000,393.600006,391.959991,47.799999,39,56.0,100,64.800003,68.5,65.5
20161108031500,393.600006,391.959991,47.799999,39,64.0,100,65.300003,68.5,65.5
20161108033000,393.600006,383.76001,46.800001,39,65.800003,100,65.699997,68.5,65.5
20161108034500,393.600006,396.880005,48.400001,39,55.599998,0,65.300003,68.5,65.5
20161108040000,393.600006,388.679993,47.399999,39,55.599998,100,65.0,68.5,65.5
20161108041500,393.600006,396.880005,48.400001,39,55.599998,100,64.800003,68.5,65.5
20161108043000,393.600006,396.880005,48.400001,39,63.599998,100,65.0,68.5,65.5
20161108044500,393.600006,391.959991,47.799999,39,62.799999,100,65.5,68.5,65.5
20161108050000,393.600006,391.959991,47.799999,39,65.300003,100,65.699997,68.5,65.5
20161108051500,393.600006,391.959991,47.799999,39,55.599998,0,65.300003,68.5,65.5
20161108053000,393.600006,391.959991,47.799999,39,56.299999,100,65.0,68.5,65.5
20161108054500,393.600006,391.959991,47.799999,39,56.299999,100,64.800003,68.5,65.5
20161108060000,393.600006,391.959991,47.799999,39,66.699997,100,65.099998,68.5,65.5
20161108061500,393.600006,391.959991,47.799999,39,63.200001,100,65.599998,68.5,65.5
20161108063000,393.600006,391.959991,47.799999,39,56.400002,0,65.599998,68.5,65.5
20161108064500,393.600006,398.519989,48.599999,39,56.400002,100,65.199997,68.5,65.5
20161108070000,393.600006,383.76001,46.800001,39,55.400002,100,64.800003,68.5,65.5
20161108071500,393.600006,396.880005,48.400001,39,59.900002,100,64.800003,68.5,65.5
20161108073000,393.600006,388.679993,47.399999,39,61.900002,100,65.300003,68.5,65.5
20161108074500,393.600006,388.679993,47.399999,39,62.799999,100,65.5,68.5,65.5
20161108080000,393.600006,396.880005,48.400001,39,62.799999,100,65.599998,68.5,65.5
20161108081500,393.600006,396.880005,48.400001,39,61.5,100,65.699997,68.5,65.5
20161108083000,393.600006,396.880005,48.400001,39,58.099998,100,65.699997,68.5,65.5
20161108084500,393.600006,383.76001,46.800001,39,56.0,100,65.199997,68.5,65.5
20161108090000,393.600006,391.959991,47.799999,39,56.0,100,65.099998,68.5,65.5
20161108091500,393.600006,396.880005,48.400001,39,55.200001,100,64.900002,68.5,65.5
20161108093000,393.600006,391.959991,47.799999,39,63.599998,100,64.900002,68.5,65.5
20161108094500,393.600006,396.880005,48.400001,39,67.699997,100,65.599998,68.5,65.5
20161108100000,393.600006,391.959991,47.799999,39,56.400002,0,65.5,68.599998,65.599998
20161108101500,393.600006,391.959991,47.799999,39,56.400002,100,65.099998,68.5,65.5
20161108103000,393.600006,398.519989,48.599999,39,55.599998,100,64.800003,68.5,65.5
20161108104500,393.600006,398.519989,48.599999,39,62.400002,100,65.300003,68.5,65.5
20161108110000,393.600006,408.359985,49.799998,40,55.599998,0,65.300003,68.0,63.700001
20161108111500,393.600006,416.559998,50.8,40,54.700001,100,65.0,68.400002,65.400002
20161108113000,393.600006,416.559998,50.8,40,79.699997,100,66.300003,74.300003,71.300003
20161108114500,393.600006,405.079987,49.399998,40,79.699997,100,66.900002,74.300003,71.300003
20161108120000,393.600006,398.519989,48.599999,39,79.699997,100,69.800003,74.300003,71.300003
20161108121500,393.600006,398.519989,48.599999,39,86.099998,100,68.900002,74.300003,71.300003
20161108123000,393.600006,403.440002,49.2,39,86.099998,100,69.199997,74.300003,71.300003
20161108124500,393.600006,403.440002,49.2,39,81.599998,100,69.5,74.300003,71.300003
20161108130000,393.600006,396.880005,48.400001,39,79.599998,100,69.699997,74.300003,71.300003
20161108131500,393.600006,403.440002,49.2,39,85.900002,100,69.900002,74.300003,71.300003
20161108133000,393.600006,383.76001,46.800001,39,93.199997,100,70.199997,74.300003,71.300003
20161108134500,393.600006,388.679993,47.399999,39,82.599998,100,70.300003,74.300003,71.300003
20161108140000,393.600006,396.880005,48.400001,39,81.599998,100,70.699997,74.300003,71.300003
20161108141500,393.600006,396.880005,48.400001,39,80.699997,100,70.800003,74.300003,71.300003
20161108143000,393.600006,382.119995,46.599999,39,82.300003,100,71.0,74.300003,71.300003
20161108144500,393.600006,391.959991,47.799999,39,89.0,100,71.099998,74.300003,71.300003
20161108150000,393.600006,396.880005,48.400001,39,83.199997,100,71.300003,74.300003,71.300003
20161108151500,393.600006,396.880005,48.400001,39,80.300003,100,71.5,74.300003,71.300003
20161108153000,393.600006,396.880005,48.400001,39,55.900002,100,70.800003,74.300003,71.300003
20161108154500,393.600006,396.880005,48.400001,39,75.900002,100,70.199997,74.300003,71.300003
20161108160000,393.600006,403.440002,49.2,39,84.0,100,71.0,74.300003,71.300003
20161108161500,393.600006,416.559998,50.8,39,77.199997,100,71.199997,74.300003,71.300003
20161108163000,393.600006,398.519989,48.599999,39,74.400002,100,71.0,74.300003,71.300003
20161108164500,393.600006,398.519989,48.599999,39,82.599998,100,71.099998,74.300003,71.300003
20161108170000,393.600006,398.519989,48.599999,39,74.0,100,71.199997,74.300003,71.300003
20161108171500,393.600006,393.600006,48.000001,39,75.0,100,71.199997,74.300003,71.300003
20161108173000,393.600006,410.0,50.0,39,81.599998,100,71.300003,74.300003,71.300003
20161108174500,393.600006,398.519989,48.599999,39,80.599998,100,71.5,74.300003,71.300003
20161108180000,393.600006,403.440002,49.2,39,73.5,100,71.5,74.300003,71.300003
20161108181500,393.600006,398.519989,48.599999,39,56.0,100,70.5,74.300003,71.300003
20161108183000,393.600006,405.079987,49.399998,39,86.300003,100,70.5,74.300003,71.300003
20161108184500,393.600006,410.0,50.0,39,75.400002,100,71.0,74.300003,71.300003
20161108190000,393.600006,398.519989,48.599999,39,81.300003,100,71.099998,74.300003,71.300003
20161108191500,393.600006,398.519989,48.599999,39,78.300003,100,71.199997,74.300003,71.300003
20161108193000,393.600006,403.440002,49.2,39,74.900002,100,71.300003,74.300003,71.300003
20161108194500,393.600006,398.519989,48.599999,39,85.699997,100,71.300003,74.300003,71.300003
20161108200000,393.600006,403.440002,49.2,39,77.300003,100,71.300003,74.300003,71.300003
20161108201500,393.600006,398.519989,48.599999,39,85.5,100,71.300003,74.300003,71.300003
20161108203000,393.600006,403.440002,49.2,39,77.800003,100,71.400002,74.300003,71.300003
20161108204500,393.600006,403.440002,49.2,39,75.400002,100,71.400002,74.400002,71.400002
20161108210000,393.600006,398.519989,48.599999,39,83.099998,100,71.5,74.300003,71.300003
20161108211500,393.600006,403.440002,49.2,39,77.199997,100,71.5,74.400002,71.400002
20161108213000,393.600006,408.359985,49.799998,39,74.900002,100,71.400002,74.300003,71.300003
20161108214500,393.600006,403.440002,49.2,39,86.699997,100,71.5,74.300003,71.300003
20161108220000,393.600006,398.519989,48.599999,39,56.400002,100,70.199997,74.300003,71.300003
20161108221500,393.600006,403.440002,49.2,39,76.800003,100,70.599998,74.300003,71.300003
20161108223000,393.600006,393.600006,48.000001,39,91.900002,100,71.0,74.300003,71.300003
20161108224500,393.600006,405.079987,49.399998,39,78.699997,100,71.099998,74.300003,71.300003
20161108230000,393.600006,405.079987,49.399998,39,76.400002,100,71.300003,74.300003,71.300003
20161108231500,393.600006,405.079987,49.399998,39,86.0,100,71.400002,74.300003,71.300003
20161108233000,393.600006,398.519989,48.599999,39,58.400002,0,71.300003,74.300003,71.300003
20161108234500,393.600006,408.359985,49.799998,39,74.400002,100,70.0,74.300003,71.300003
20161109000000,393.600006,403.440002,49.2,39,87.900002,100,70.800003,74.300003,71.300003
20161109001500,393.600006,403.440002,49.2,39,79.699997,100,71.0,74.300003,71.300003
20161109003000,393.600006,408.359985,49.799998,39,76.800003,100,71.199997,74.300003,71.300003
20161109004500,393.600006,396.880005,48.400001,39,89.5,100,71.300003,74.300003,71.300003
20161109010000,393.600006,405.079987,49.399998,39,79.5,100,71.300003,74.300003,71.300003
20161109011500,393.600006,405.079987,49.399998,39,77.300003,100,71.5,74.300003,71.300003
20161109013000,393.600006,405.079987,49.399998,39,57.200001,0,71.300003,74.300003,71.300003
20161109014500,393.600006,405.079987,49.399998,39,75.900002,100,70.0,74.300003,71.300003
20161109020000,393.600006,405.079987,49.399998,39,75.900002,100,70.800003,74.300003,71.300003
20161109021500,393.600006,398.519989,48.599999,39,85.300003,100,70.800003,74.300003,71.300003
20161109023000,393.600006,388.679993,47.399999,39,77.699997,100,71.0,74.300003,71.300003
20161109024500,393.600006,398.519989,48.599999,39,80.199997,100,71.0,74.300003,71.300003
20161109030000,393.600006,403.440002,49.2,39,89.400002,100,71.199997,74.300003,71.300003
20161109031500,393.600006,388.679993,47.399999,39,76.800003,100,71.199997,74.300003,71.300003
20161109033000,393.600006,398.519989,48.599999,39,91.300003,100,71.199997,74.300003,71.300003
20161109034500,393.600006,393.600006,48.000001,39,77.900002,100,71.400002,74.300003,71.300003
20161109040000,393.600006,393.600006,48.000001,39,82.300003,100,71.599998,74.300003,71.300003
20161109041500,393.600006,403.440002,49.2,39,56.599998,100,70.5,74.300003,71.300003
20161109043000,393.600006,391.959991,47.799999,39,76.400002,100,70.400002,74.300003,71.300003
20161109044500,393.600006,403.440002,49.2,39,91.5,100,70.900002,74.300003,71.300003
20161109050000,393.600006,396.880005,48.400001,39,77.300003,100,71.0,74.300003,71.300003
20161109051500,393.600006,388.679993,47.399999,39,82.800003,100,71.0,74.300003,71.300003
20161109053000,393.600006,396.880005,48.400001,39,78.800003,100,71.0,74.300003,71.300003
20161109054500,393.600006,405.079987,49.399998,39,79.099998,100,71.099998,74.300003,71.300003
20161109060000,393.600006,405.079987,49.399998,39,80.199997,100,71.199997,74.300003,71.300003
20161109061500,393.600006,398.519989,48.599999,39,78.5,100,71.199997,74.300003,71.300003
20161109063000,393.600006,408.359985,49.799998,39,79.800003,100,71.199997,74.300003,71.300003
20161109064500,393.600006,408.359985,49.799998,39,84.800003,100,71.199997,74.300003,71.300003
20161109070000,393.600006,403.440002,49.2,39,76.800003,100,71.199997,74.300003,71.300003
20161109071500,393.600006,408.359985,49.799998,39,83.400002,100,71.300003,74.300003,71.300003
20161109073000,393.600006,403.440002,49.2,39,80.400002,100,71.300003,74.300003,71.300003
20161109074500,393.600006,403.440002,49.2,39,65.400002,100,69.800003,74.300003,71.300003
20161109080000,393.600006,396.880005,48.400001,39,86.099998,100,70.5,74.300003,71.300003
20161109081500,393.600006,405.079987,49.399998,39,80.699997,100,70.400002,74.300003,71.300003
20161109083000,393.600006,414.920013,50.600002,39,78.300003,100,70.800003,74.300003,71.300003
20161109084500,393.600006,398.519989,48.599999,39,94.699997,100,71.0,74.300003,71.300003
20161109090000,393.600006,410.0,50.0,39,79.199997,100,71.199997,74.300003,71.300003
20161109091500,393.600006,403.440002,49.2,39,84.300003,100,71.300003,74.300003,71.300003
20161109093000,393.600006,408.359985,49.799998,39,84.300003,100,71.300003,74.300003,71.300003
20161109094500,393.600006,403.440002,49.2,39,57.200001,100,70.900002,74.300003,71.300003
20161109100000,393.600006,398.519989,48.599999,39,84.300003,100,70.0,74.300003,71.300003
20161109101500,393.600006,398.519989,48.599999,39,79.699997,100,70.800003,74.300003,71.300003
20161109103000,393.600006,398.519989,48.599999,39,88.599998,100,71.0,74.300003,71.300003
20161109104500,393.600006,398.519989,48.599999,39,79.699997,100,70.5,74.300003,71.300003
20161109110000,393.600006,393.600006,48.000001,39,86.699997,100,70.5,74.300003,71.300003
20161109111500,393.600006,388.679993,47.399999,39,81.199997,100,70.800003,74.300003,71.300003
20161109113000,393.600006,396.880005,48.400001,39,82.099998,100,70.699997,74.300003,71.300003
20161109114500,393.600006,378.839996,46.2,39,87.300003,100,70.699997,74.300003,71.300003
20161109120000,393.600006,388.679993,47.399999,39,81.099998,100,70.699997,74.300003,71.300003
20161109121500,393.600006,372.279999,45.4,39,93.099998,100,70.800003,74.300003,71.300003
20161109123000,393.600006,391.959991,47.799999,39,81.300003,100,70.5,74.300003,71.300003
20161109124500,393.600006,372.279999,45.4,39,82.599998,100,70.599998,74.300003,71.300003
20161109130000,393.600006,388.679993,47.399999,39,92.900002,100,70.900002,74.300003,71.300003
20161109131500,393.600006,393.600006,48.000001,39,59.599998,0,71.699997,74.300003,71.300003
20161109133000,393.600006,393.600006,48.000001,39,55.599998,100,71.099998,74.300003,71.300003
20161109134500,393.600006,388.679993,47.399999,39,55.599998,100,70.699997,74.300003,71.300003
20161109140000,393.600006,405.079987,49.399998,39,69.199997,100,70.5,74.300003,71.300003
20161109141500,393.600006,393.600006,48.000001,39,82.300003,100,70.699997,74.300003,71.300003
20161109143000,393.600006,393.600006,48.000001,39,76.900002,100,71.199997,74.300003,71.300003
20161109144500,393.600006,393.600006,48.000001,39,88.199997,100,70.800003,74.300003,71.300003
20161109150000,393.600006,398.519989,48.599999,39,87.199997,100,71.0,74.300003,71.300003
20161109151500,393.600006,391.959991,47.799999,39,80.199997,100,71.099998,74.300003,71.300003
20161109153000,393.600006,398.519989,48.599999,39,87.0,100,71.300003,74.300003,71.300003
20161109154500,393.600006,398.519989,48.599999,39,89.5,100,71.5,74.300003,71.300003
20161109160000,393.600006,391.959991,47.799999,39,56.0,0,71.400002,74.300003,71.300003
20161109161500,393.600006,398.519989,48.599999,39,64.199997,100,70.0,74.300003,71.300003
20161109163000,393.600006,398.519989,48.599999,39,74.900002,100,70.800003,74.300003,71.300003
20161109164500,393.600006,398.519989,48.599999,39,74.900002,100,71.099998,74.300003,71.300003
20161109170000,393.600006,398.519989,48.599999,39,80.599998,100,71.099998,74.300003,71.300003
20161109171500,393.600006,398.519989,48.599999,39,72.400002,100,71.199997,74.300003,71.300003
20161109173000,393.600006,391.959991,47.799999,39,80.0,100,71.300003,74.300003,71.300003
20161109174500,393.600006,396.880005,48.400001,39,72.0,100,71.300003,74.300003,71.300003
20161109180000,393.600006,396.880005,48.400001,39,74.0,100,71.400002,74.300003,71.300003
20161109181500,393.600006,391.959991,47.799999,39,72.0,100,71.5,74.300003,71.300003
20161109183000,393.600006,405.079987,49.399998,39,74.900002,100,71.5,74.300003,71.300003
20161109184500,393.600006,391.959991,47.799999,39,56.400002,100,70.699997,74.300003,71.300003
20161109190000,393.600006,391.959991,47.799999,39,80.800003,100,70.300003,74.300003,71.300003
20161109191500,393.600006,396.880005,48.400001,39,74.900002,100,70.800003,74.300003,71.300003
20161109193000,393.600006,396.880005,48.400001,39,86.099998,100,70.900002,74.300003,71.300003
20161109194500,393.600006,396.880005,48.400001,39,76.800003,100,71.099998,74.300003,71.300003
20161109200000,393.600006,396.880005,48.400001,39,82.400002,100,71.199997,74.300003,71.300003
20161109201500,393.600006,405.079987,49.399998,39,75.400002,100,71.300003,74.300003,71.300003
20161109203000,393.600006,396.880005,48.400001,39,88.199997,100,71.300003,74.300003,71.300003
20161109204500,393.600006,396.880005,48.400001,39,74.900002,100,71.400002,74.300003,71.300003
20161109210000,393.600006,396.880005,48.400001,39,82.0,100,71.300003,74.300003,71.300003
20161109211500,393.600006,396.880005,48.400001,39,77.300003,100,71.400002,74.300003,71.300003
20161109213000,393.600006,396.880005,48.400001,39,74.400002,100,71.5,74.300003,71.300003
20161109214500,393.600006,403.440002,49.2,39,82.5,100,71.599998,74.300003,71.300003
20161109220000,393.600006,398.519989,48.599999,39,56.400002,0,71.199997,74.300003,71.300003
20161109221500,393.600006,398.519989,48.599999,39,56.400002,0,71.199997,74.300003,71.300003
20161109223000,393.600006,393.600006,48.000001,39,81.5,100,70.300003,74.300003,71.300003
20161109224500,393.600006,398.519989,48.599999,39,86.099998,100,70.599998,74.300003,71.300003
20161109230000,393.600006,398.519989,48.599999,39,91.400002,100,70.699997,74.300003,71.300003
20161109231500,393.600006,398.519989,48.599999,39,79.699997,100,70.900002,74.300003,71.300003
20161109233000,393.600006,405.079987,49.399998,39,87.599998,100,71.099998,74.300003,71.300003
20161109234500,393.600006,405.079987,49.399998,39,83.800003,100,71.199997,74.300003,71.300003
20161110000000,393.600006,396.880005,48.400001,39,78.699997,100,71.400002,74.300003,71.300003
20161110001500,393.600006,396.880005,48.400001,39,57.700001,0,71.599998,74.300003,71.300003
20161110003000,393.600006,396.880005,48.400001,39,56.799999,100,70.5,74.300003,71.300003
20161110004500,393.600006,388.679993,47.399999,39,74.599998,100,70.5,74.300003,71.300003
20161110010000,393.600006,396.880005,48.400001,39,89.300003,100,71.0,74.300003,71.300003
20161110011500,393.600006,396.880005,48.400001,39,74.900002,100,71.099998,74.300003,71.300003
20161110013000,393.600006,391.959991,47.799999,39,74.900002,100,71.199997,74.300003,71.300003
20161110014500,393.600006,403.440002,49.2,39,87.400002,100,71.300003,74.300003,71.300003
20161110020000,393.600006,403.440002,49.2,39,74.900002,100,71.300003,74.300003,71.300003
20161110021500,393.600006,396.880005,48.400001,39,74.900002,100,71.400002,74.300003,71.300003
20161110023000,393.600006,391.959991,47.799999,39,87.300003,100,71.400002,74.300003,71.300003
20161110024500,393.600006,403.440002,49.2,39,74.800003,100,71.5,74.300003,71.300003
20161110030000,393.600006,403.440002,49.2,39,77.800003,100,71.5,74.300003,71.300003
20161110031500,393.600006,403.440002,49.2,39,81.199997,100,71.5,74.300003,71.300003
20161110033000,393.600006,398.519989,48.599999,39,74.0,100,71.599998,74.300003,71.300003
20161110034500,393.600006,398.519989,48.599999,39,56.700001,100,70.099998,74.300003,71.300003
20161110040000,393.600006,405.079987,49.399998,39,78.699997,100,70.599998,74.300003,71.300003
20161110041500,393.600006,405.079987,49.399998,39,76.300003,100,71.0,74.300003,71.300003
20161110043000,393.600006,398.519989,48.599999,39,92.300003,100,71.099998,74.300003,71.300003
20161110044500,393.600006,391.959991,47.799999,39,77.300003,100,71.300003,74.300003,71.300003
20161110050000,393.600006,391.959991,47.799999,39,77.300003,100,71.300003,74.300003,71.300003
20161110051500,393.600006,391.959991,47.799999,39,92.900002,100,71.300003,74.300003,71.300003
20161110053000,393.600006,396.880005,48.400001,39,77.300003,100,71.300003,74.300003,71.300003
20161110054500,393.600006,396.880005,48.400001,39,77.300003,100,71.5,74.300003,71.300003
20161110060000,393.600006,396.880005,48.400001,39,60.0,0,71.400002,74.300003,71.300003
20161110061500,393.600006,396.880005,48.400001,39,67.300003,100,70.0,74.300003,71.300003
20161110063000,393.600006,403.440002,49.2,39,84.199997,100,70.699997,74.300003,71.300003
20161110064500,393.600006,393.600006,48.000001,39,81.400002,100,70.900002,74.300003,71.300003
20161110070000,393.600006,398.519989,48.599999,39,76.800003,100,71.099998,74.300003,71.300003
20161110071500,393.600006,393.600006,48.000001,39,86.300003,100,71.300003,74.300003,71.300003
20161110073000,393.600006,398.519989,48.599999,39,79.5,100,71.199997,74.300003,71.300003
20161110074500,393.600006,398.519989,48.599999,39,76.400002,100,71.400002,74.300003,71.300003
20161110080000,393.600006,398.519989,48.599999,39,91.900002,100,71.5,74.300003,71.300003
20161110081500,393.600006,398.519989,48.599999,39,59.599998,0,71.400002,74.300003,71.300003
20161110083000,393.600006,398.519989,48.599999,39,72.0,100,70.0,74.300003,71.300003
20161110084500,393.600006,393.600006,48.000001,39,93.0,100,70.699997,74.300003,71.300003
20161110090000,393.600006,393.600006,48.000001,39,78.699997,100,70.900002,74.300003,71.300003
20161110091500,393.600006,393.600006,48.000001,39,83.0,100,70.699997,74.300003,71.300003
20161110093000,393.600006,393.600006,48.000001,39,95.800003,100,71.0,74.300003,71.300003
20161110094500,393.600006,403.440002,49.2,39,81.099998,100,71.199997,74.300003,71.300003
20161110100000,393.600006,396.880005,48.400001,39,79.199997,100,71.199997,74.300003,71.300003
20161110101500,393.600006,391.959991,47.799999,39,91.599998,100,71.400002,74.300003,71.300003
20161110103000,393.600006,396.880005,48.400001,39,82.900002,100,71.5,74.300003,71.300003
20161110104500,393.600006,396.880005,48.400001,39,56.400002,100,70.800003,74.300003,71.300003
20161110110000,393.600006,396.880005,48.400001,39,75.599998,100,70.300003,74.300003,71.300003
20161110111500,393.600006,391.959991,47.799999,39,85.599998,100,70.800003,74.300003,71.300003
20161110113000,393.600006,391.959991,47.799999,39,74.900002,100,70.900002,74.300003,71.300003
20161110114500,393.600006,396.880005,48.400001,39,81.0,100,71.0,74.300003,71.300003
20161110120000,393.600006,408.359985,49.799998,39,89.699997,100,70.900002,74.300003,71.300003
20161110121500,393.600006,393.600006,48.000001,39,80.300003,100,71.0,74.300003,71.300003
20161110123000,393.600006,398.519989,48.599999,39,85.5,100,71.199997,74.300003,71.300003
20161110124500,393.600006,391.959991,47.799999,39,91.599998,100,71.199997,74.300003,71.300003
20161110130000,393.600006,391.959991,47.799999,39,82.099998,100,71.300003,74.300003,71.300003
20161110131500,393.600006,398.519989,48.599999,39,57.799999,0,71.5,74.300003,71.300003
20161110133000,393.600006,410.0,50.0,39,57.799999,100,70.0,74.300003,71.300003
20161110134500,393.600006,398.519989,48.599999,39,80.400002,100,70.699997,74.300003,71.300003
20161110140000,393.600006,388.679993,47.399999,39,75.900002,100,71.0,74.300003,71.300003
20161110141500,393.600006,396.880005,48.400001,39,73.5,100,71.099998,74.300003,71.300003
20161110143000,393.600006,396.880005,48.400001,39,80.099998,100,71.0,74.300003,71.300003
20161110144500,393.600006,396.880005,48.400001,39,81.099998,100,71.099998,74.300003,71.300003
20161110150000,393.600006,396.880005,48.400001,39,74.900002,100,71.099998,74.300003,71.300003
20161110151500,393.600006,396.880005,48.400001,39,86.400002,100,71.0,74.300003,71.300003
20161110153000,393.600006,396.880005,48.400001,39,76.199997,100,71.0,74.300003,71.300003
20161110154500,393.600006,391.959991,47.799999,39,74.900002,100,71.099998,74.300003,71.300003
20161110160000,393.600006,398.519989,48.599999,39,73.5,100,71.199997,74.300003,71.300003
20161110161500,393.600006,403.440002,49.2,39,83.0,100,71.199997,74.300003,71.300003
20161110163000,393.600006,391.959991,47.799999,39,77.400002,100,71.099998,74.300003,71.300003
20161110164500,393.600006,391.959991,47.799999,39,74.900002,100,71.199997,74.300003,71.300003
20161110170000,393.600006,391.959991,47.799999,39,73.800003,100,71.199997,74.300003,71.300003
20161110171500,393.600006,398.519989,48.599999,39,84.300003,100,71.199997,74.300003,71.300003
20161110173000,393.600006,405.079987,49.399998,39,76.800003,100,71.300003,74.300003,71.300003
20161110174500,393.600006,391.959991,47.799999,39,74.0,100,71.300003,74.300003,71.300003
20161110180000,393.600006,396.880005,48.400001,39,78.099998,100,71.300003,74.300003,71.300003
20161110181500,393.600006,391.959991,47.799999,39,86.5,100,71.300003,74.300003,71.300003
20161110183000,393.600006,391.959991,47.799999,39,75.0,100,71.400002,74.300003,71.300003
20161110184500,393.600006,398.519989,48.599999,39,74.0,100,71.5,74.300003,71.300003
20161110190000,393.600006,393.600006,48.000001,39,57.200001,0,71.599998,74.300003,71.300003
20161110191500,393.600006,393.600006,48.000001,39,57.200001,100,70.300003,74.300003,71.300003
20161110193000,393.600006,393.600006,48.000001,39,74.0,100,70.699997,74.300003,71.300003
20161110194500,393.600006,393.600006,48.000001,39,74.0,100,71.099998,74.300003,71.300003
20161110200000,393.600006,393.600006,48.000001,39,74.0,100,71.199997,74.300003,71.300003
20161110201500,393.600006,388.679993,47.399999,39,70.099998,100,71.199997,74.300003,71.300003
20161110203000,393.600006,398.519989,48.599999,39,71.5,100,71.099998,74.300003,71.300003
20161110204500,393.600006,393.600006,48.000001,39,76.599998,100,71.099998,74.300003,71.300003
20161110210000,393.600006,393.600006,48.000001,39,70.099998,100,71.099998,74.300003,71.300003
20161110211500,393.600006,393.600006,48.000001,39,68.699997,100,71.0,74.300003,71.300003
20161110213000,393.600006,405.079987,49.399998,39,77.699997,100,70.900002,74.300003,71.300003
20161110214500,393.600006,405.079987,49.399998,39,71.099998,100,71.0,74.300003,71.300003
