PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161110220000,393.600006,396.880005,48.400001,39,71.099998,100,71.0,74.300003,71.300003
20161110221500,393.600006,396.880005,48.400001,39,81.900002,100,71.099998,74.300003,71.300003
20161110223000,393.600006,396.880005,48.400001,39,74.0,100,71.300003,74.300003,71.300003
20161110224500,393.600006,396.880005,48.400001,39,82.800003,100,71.300003,74.300003,71.300003
20161110230000,393.600006,396.880005,48.400001,39,76.800003,100,71.300003,74.300003,71.300003
20161110231500,393.600006,396.880005,48.400001,39,74.0,100,71.400002,74.300003,71.300003
20161110233000,393.600006,388.679993,47.399999,39,85.0,100,71.400002,74.300003,71.300003
20161110234500,393.600006,393.600006,48.000001,39,75.599998,100,71.400002,74.300003,71.300003
20161111000000,393.600006,403.440002,49.2,39,73.800003,100,71.5,74.300003,71.300003
20161111001500,393.600006,391.959991,47.799999,39,88.5,100,71.400002,74.300003,71.300003
20161111003000,393.600006,396.880005,48.400001,39,75.199997,100,71.400002,74.300003,71.300003
20161111004500,393.600006,388.679993,47.399999,39,79.099998,100,71.400002,74.300003,71.300003
20161111010000,393.600006,398.519989,48.599999,39,81.099998,100,71.300003,74.300003,71.300003
20161111011500,393.600006,398.519989,48.599999,39,74.0,100,71.400002,74.300003,71.300003
20161111013000,393.600006,398.519989,48.599999,39,85.800003,100,71.300003,74.300003,71.300003
20161111014500,393.600006,398.519989,48.599999,39,75.400002,100,71.300003,74.300003,71.300003
20161111020000,393.600006,398.519989,48.599999,39,74.400002,100,71.300003,74.300003,71.300003
20161111021500,393.600006,398.519989,48.599999,39,87.599998,100,71.300003,74.300003,71.300003
20161111023000,393.600006,398.519989,48.599999,39,74.5,100,71.400002,74.300003,71.300003
20161111024500,393.600006,398.519989,48.599999,39,80.599998,100,71.300003,74.300003,71.300003
20161111030000,393.600006,403.440002,49.2,39,75.900002,100,71.300003,74.300003,71.300003
20161111031500,393.600006,410.0,50.0,39,73.900002,100,71.400002,74.300003,71.300003
20161111033000,393.600006,391.959991,47.799999,39,89.0,100,71.400002,74.300003,71.300003
20161111034500,393.600006,398.519989,48.599999,39,74.900002,100,71.400002,74.300003,71.300003
20161111040000,393.600006,391.959991,47.799999,39,84.199997,100,71.400002,74.300003,71.300003
20161111041500,393.600006,396.880005,48.400001,39,76.0,100,71.300003,74.300003,71.300003
20161111043000,393.600006,403.440002,49.2,39,73.199997,100,71.300003,74.300003,71.300003
20161111044500,393.600006,396.880005,48.400001,39,87.400002,100,71.300003,74.300003,71.300003
20161111050000,393.600006,396.880005,48.400001,39,75.900002,100,71.400002,74.300003,71.300003
20161111051500,393.600006,405.079987,49.399998,39,80.099998,100,71.400002,74.300003,71.300003
20161111053000,393.600006,396.880005,48.400001,39,76.400002,100,71.400002,74.300003,71.300003
20161111054500,393.600006,396.880005,48.400001,39,73.0,100,71.300003,74.300003,71.300003
20161111060000,393.600006,391.959991,47.799999,39,87.900002,100,71.300003,74.300003,71.300003
20161111061500,393.600006,396.880005,48.400001,39,76.0,100,71.300003,74.300003,71.300003
20161111063000,393.600006,405.079987,49.399998,39,79.800003,100,71.300003,74.300003,71.300003
20161111064500,393.600006,393.600006,48.000001,39,75.400002,100,71.400002,74.300003,71.300003
20161111070000,393.600006,398.519989,48.599999,39,75.400002,100,71.400002,74.300003,71.300003
20161111071500,393.600006,403.440002,49.2,39,86.300003,100,71.300003,74.300003,71.300003
20161111073000,393.600006,396.880005,48.400001,39,73.400002,100,71.300003,74.300003,71.300003
20161111074500,393.600006,396.880005,48.400001,39,81.0,100,71.300003,74.400002,71.400002
20161111080000,393.600006,396.880005,48.400001,39,75.400002,100,71.300003,74.300003,71.300003
20161111081500,393.600006,396.880005,48.400001,39,81.099998,100,71.400002,74.300003,71.300003
20161111083000,393.600006,396.880005,48.400001,39,76.400002,100,71.400002,74.300003,71.300003
20161111084500,393.600006,396.880005,48.400001,39,73.400002,100,71.300003,74.300003,71.300003
20161111090000,393.600006,396.880005,48.400001,39,89.800003,100,71.300003,74.300003,71.300003
20161111091500,393.600006,396.880005,48.400001,39,76.800003,100,71.199997,74.300003,71.300003
20161111093000,393.600006,383.76001,46.800001,39,76.800003,100,71.199997,74.300003,71.300003
20161111094500,393.600006,396.880005,48.400001,39,79.5,100,71.199997,74.300003,71.300003
20161111100000,393.600006,396.880005,48.400001,39,74.900002,100,71.199997,74.300003,71.300003
20161111101500,393.600006,391.959991,47.799999,39,81.099998,100,71.300003,74.300003,71.300003
20161111103000,393.600006,398.519989,48.599999,39,78.300003,100,71.199997,74.300003,71.300003
20161111104500,393.600006,405.079987,49.399998,39,74.0,100,71.199997,74.300003,71.300003
20161111110000,393.600006,405.079987,49.399998,39,75.0,100,71.199997,74.300003,71.300003
20161111111500,393.600006,383.76001,46.800001,39,88.400002,100,71.199997,74.300003,71.300003
20161111113000,393.600006,393.600006,48.000001,39,75.900002,100,71.099998,74.300003,71.300003
20161111114500,393.600006,393.600006,48.000001,39,74.400002,100,71.199997,74.300003,71.300003
20161111120000,393.600006,388.679993,47.399999,39,86.400002,100,71.199997,74.300003,71.300003
20161111121500,393.600006,393.600006,48.000001,39,74.0,100,71.199997,74.300003,71.300003
20161111123000,393.600006,393.600006,48.000001,39,79.599998,100,71.300003,74.300003,71.300003
20161111124500,393.600006,393.600006,48.000001,39,82.099998,100,71.300003,74.300003,71.300003
20161111130000,393.600006,393.600006,48.000001,39,74.900002,100,71.400002,74.300003,71.300003
20161111131500,393.600006,393.600006,48.000001,39,74.900002,100,71.400002,74.300003,71.300003
20161111133000,393.600006,393.600006,48.000001,39,82.400002,100,71.400002,74.300003,71.300003
20161111134500,393.600006,393.600006,48.000001,39,75.0,100,71.300003,74.300003,71.300003
20161111140000,393.600006,393.600006,48.000001,39,80.599998,100,71.300003,74.300003,71.300003
20161111141500,393.600006,393.600006,48.000001,39,74.900002,100,71.300003,74.300003,71.300003
20161111143000,393.600006,393.600006,48.000001,39,86.099998,100,71.300003,74.300003,71.300003
20161111144500,393.600006,393.600006,48.000001,39,73.5,100,71.300003,74.300003,71.300003
20161111150000,393.600006,398.519989,48.599999,39,80.0,100,71.400002,74.300003,71.300003
20161111151500,393.600006,388.679993,47.399999,39,76.800003,100,71.400002,74.300003,71.300003
20161111153000,393.600006,393.600006,48.000001,39,73.400002,100,71.400002,74.300003,71.300003
20161111154500,393.600006,388.679993,47.399999,39,63.200001,0,71.599998,74.300003,71.300003
20161111160000,393.600006,396.880005,48.400001,39,55.599998,100,70.5,74.300003,71.300003
20161111161500,393.600006,391.959991,47.799999,39,74.699997,100,70.5,74.300003,71.300003
20161111163000,393.600006,391.959991,47.799999,39,80.5,100,70.800003,74.300003,71.300003
20161111164500,393.600006,403.440002,49.2,39,76.800003,100,71.0,74.300003,71.300003
20161111170000,393.600006,396.880005,48.400001,39,73.0,100,71.199997,74.300003,71.300003
20161111171500,393.600006,396.880005,48.400001,39,81.5,0,71.5,74.300003,71.300003
20161111173000,393.600006,391.959991,47.799999,39,56.299999,100,70.699997,74.300003,71.300003
20161111174500,393.600006,391.959991,47.799999,39,84.900002,100,70.300003,74.300003,71.300003
20161111180000,393.600006,391.959991,47.799999,39,74.0,100,70.900002,74.300003,71.300003
20161111181500,393.600006,391.959991,47.799999,39,86.800003,100,71.199997,74.300003,71.300003
20161111183000,393.600006,391.959991,47.799999,39,73.5,100,71.300003,74.300003,71.300003
20161111184500,393.600006,391.959991,47.799999,39,85.199997,100,71.300003,74.300003,71.300003
20161111190000,393.600006,396.880005,48.400001,39,73.699997,100,71.400002,74.300003,71.300003
20161111191500,393.600006,396.880005,48.400001,39,79.599998,100,71.400002,74.300003,71.300003
20161111193000,393.600006,391.959991,47.799999,39,63.799999,0,71.5,74.300003,71.300003
20161111194500,393.600006,396.880005,48.400001,39,61.5,100,70.0,74.300003,71.300003
20161111200000,393.600006,391.959991,47.799999,39,92.900002,100,70.699997,74.300003,71.300003
20161111201500,393.600006,396.880005,48.400001,39,76.800003,100,71.0,74.300003,71.300003
20161111203000,393.600006,396.880005,48.400001,39,81.5,100,71.199997,74.300003,71.300003
20161111204500,393.600006,388.679993,47.399999,39,76.599998,100,71.300003,74.300003,71.300003
20161111210000,393.600006,393.600006,48.000001,39,76.599998,100,71.400002,74.300003,71.300003
20161111211500,393.600006,393.600006,48.000001,39,58.0,0,71.099998,74.300003,71.300003
20161111213000,393.600006,393.600006,48.000001,39,76.300003,100,70.099998,74.300003,71.300003
20161111214500,393.600006,393.600006,48.000001,39,86.199997,100,70.900002,74.300003,71.300003
20161111220000,393.600006,393.600006,48.000001,39,75.400002,100,71.199997,74.300003,71.300003
20161111221500,393.600006,393.600006,48.000001,39,72.900002,100,71.199997,74.300003,71.300003
20161111223000,393.600006,393.600006,48.000001,39,88.0,100,71.300003,74.300003,71.300003
20161111224500,393.600006,393.600006,48.000001,39,75.400002,100,71.400002,74.300003,71.300003
20161111230000,393.600006,393.600006,48.000001,39,80.099998,100,71.400002,74.300003,71.300003
20161111231500,393.600006,403.440002,49.2,39,75.900002,100,71.400002,74.300003,71.300003
20161111233000,393.600006,396.880005,48.400001,39,72.5,100,71.400002,74.300003,71.300003
20161111234500,393.600006,383.76001,46.800001,39,86.099998,100,71.300003,74.300003,71.300003
20161112000000,393.600006,393.600006,48.000001,39,76.400002,100,71.300003,74.300003,71.300003
20161112001500,393.600006,393.600006,48.000001,39,76.400002,100,71.400002,74.300003,71.300003
20161112003000,393.600006,393.600006,48.000001,39,80.099998,100,71.5,74.300003,71.300003
20161112004500,393.600006,393.600006,48.000001,39,73.900002,100,71.400002,74.300003,71.300003
20161112010000,393.600006,393.600006,48.000001,39,84.099998,100,71.300003,74.5,71.5
20161112011500,393.600006,393.600006,48.000001,39,73.5,100,71.300003,74.400002,71.400002
20161112013000,393.600006,393.600006,48.000001,39,77.400002,100,71.300003,74.5,71.5
20161112014500,393.600006,398.519989,48.599999,39,79.199997,100,71.300003,74.400002,71.400002
20161112020000,393.600006,398.519989,48.599999,39,74.0,100,71.300003,74.400002,71.400002
20161112021500,393.600006,378.839996,46.2,39,87.0,100,71.300003,74.400002,71.400002
20161112023000,393.600006,373.920013,45.600002,39,74.900002,100,71.300003,74.400002,71.400002
20161112024500,393.600006,378.839996,46.2,39,80.400002,100,71.300003,74.5,71.5
20161112030000,393.600006,378.839996,46.2,39,77.400002,100,71.199997,74.400002,71.400002
20161112031500,393.600006,373.920013,45.600002,39,73.400002,100,71.199997,74.400002,71.400002
20161112033000,393.600006,373.920013,45.600002,39,87.099998,100,71.099998,74.599998,71.599998
20161112034500,393.600006,388.679993,47.399999,39,76.800003,100,71.199997,74.599998,71.599998
20161112040000,393.600006,378.839996,46.2,39,94.599998,100,71.199997,74.599998,71.599998
20161112041500,393.600006,396.880005,48.400001,39,81.099998,100,71.199997,74.599998,71.599998
20161112043000,393.600006,382.119995,46.599999,39,92.699997,100,71.199997,74.599998,71.599998
20161112044500,393.600006,382.119995,46.599999,39,77.800003,100,71.300003,74.599998,71.599998
20161112050000,393.600006,382.119995,46.599999,39,88.0,100,71.400002,74.599998,71.599998
20161112051500,393.600006,382.119995,46.599999,39,80.199997,100,71.599998,74.599998,71.599998
20161112053000,393.600006,382.119995,46.599999,39,83.699997,100,71.599998,74.599998,71.599998
20161112054500,393.600006,382.119995,46.599999,39,81.199997,100,71.599998,74.599998,71.599998
20161112060000,393.600006,396.880005,48.400001,39,86.0,100,71.599998,74.599998,71.599998
20161112061500,393.600006,396.880005,48.400001,39,79.699997,100,71.699997,74.599998,71.599998
20161112063000,393.600006,383.76001,46.800001,39,87.800003,100,71.699997,74.599998,71.599998
20161112064500,393.600006,383.76001,46.800001,39,81.099998,100,71.800003,74.599998,71.599998
20161112070000,393.600006,383.76001,46.800001,39,86.599998,100,71.699997,74.599998,71.599998
20161112071500,393.600006,383.76001,46.800001,39,78.699997,100,71.699997,74.599998,71.599998
20161112073000,393.600006,383.76001,46.800001,39,89.400002,100,71.800003,74.599998,71.599998
20161112074500,393.600006,393.600006,48.000001,39,79.699997,100,71.800003,74.599998,71.599998
20161112080000,393.600006,383.76001,46.800001,39,83.900002,100,71.800003,74.599998,71.599998
20161112081500,393.600006,391.959991,47.799999,39,81.099998,100,71.800003,74.599998,71.599998
20161112083000,393.600006,383.76001,46.800001,39,85.099998,100,71.800003,74.599998,71.599998
20161112084500,393.600006,393.600006,48.000001,39,79.400002,100,71.800003,74.599998,71.599998
20161112090000,393.600006,383.76001,46.800001,39,86.0,100,71.800003,74.599998,71.599998
20161112091500,393.600006,393.600006,48.000001,39,57.200001,100,70.800003,74.599998,71.599998
20161112093000,393.600006,393.600006,48.000001,39,77.300003,100,70.699997,74.599998,71.599998
20161112094500,393.600006,383.76001,46.800001,39,85.699997,100,71.099998,74.599998,71.599998
20161112100000,393.600006,383.76001,46.800001,39,77.800003,100,71.199997,74.599998,71.599998
20161112101500,393.600006,383.76001,46.800001,39,94.699997,100,71.300003,74.599998,71.599998
20161112103000,393.600006,393.600006,48.000001,39,76.400002,100,71.400002,74.599998,71.599998
20161112104500,393.600006,382.119995,46.599999,39,87.800003,100,71.5,74.599998,71.599998
20161112110000,393.600006,382.119995,46.599999,39,78.300003,100,71.599998,74.599998,71.599998
20161112111500,393.600006,382.119995,46.599999,39,81.199997,100,71.599998,74.599998,71.599998
20161112113000,393.600006,391.959991,47.799999,39,87.699997,100,71.5,74.599998,71.599998
20161112114500,393.600006,391.959991,47.799999,39,76.800003,100,71.5,74.599998,71.599998
20161112120000,393.600006,396.880005,48.400001,39,82.0,100,71.400002,74.599998,71.599998
20161112121500,393.600006,388.679993,47.399999,39,82.0,100,71.400002,74.599998,71.599998
20161112123000,393.600006,388.679993,47.399999,39,77.300003,100,71.5,74.599998,71.599998
20161112124500,393.600006,388.679993,47.399999,39,84.900002,100,71.5,74.599998,71.599998
20161112130000,393.600006,382.119995,46.599999,39,87.400002,100,71.5,74.599998,71.599998
20161112131500,393.600006,388.679993,47.399999,39,83.900002,100,71.400002,74.599998,71.599998
20161112133000,393.600006,383.76001,46.800001,39,77.300003,100,71.599998,74.599998,71.599998
20161112134500,393.600006,393.600006,48.000001,39,85.599998,100,71.599998,74.599998,71.599998
20161112140000,393.600006,383.76001,46.800001,39,79.699997,100,71.599998,74.599998,71.599998
20161112141500,393.600006,383.76001,46.800001,39,77.300003,100,71.699997,74.599998,71.599998
20161112143000,393.600006,388.679993,47.399999,39,77.300003,100,71.800003,74.599998,71.599998
20161112144500,393.600006,378.839996,46.2,39,81.099998,100,71.699997,74.599998,71.599998
20161112150000,393.600006,388.679993,47.399999,39,78.699997,100,71.800003,74.599998,71.599998
20161112151500,393.600006,382.119995,46.599999,39,57.599998,0,71.800003,74.599998,71.599998
20161112153000,393.600006,393.600006,48.000001,39,56.299999,100,70.599998,74.599998,71.599998
20161112154500,393.600006,388.679993,47.399999,39,86.800003,100,70.699997,74.599998,71.599998
20161112160000,393.600006,378.839996,46.2,39,79.199997,100,70.900002,74.599998,71.599998
20161112161500,393.600006,383.76001,46.800001,39,84.199997,100,71.0,74.599998,71.599998
20161112163000,393.600006,388.679993,47.399999,39,89.5,100,71.0,74.599998,71.599998
20161112164500,393.600006,378.839996,46.2,39,79.599998,100,71.199997,74.599998,71.599998
20161112170000,393.600006,383.76001,46.800001,39,81.800003,100,71.300003,74.599998,71.599998
20161112171500,393.600006,391.959991,47.799999,39,97.800003,100,71.400002,74.599998,71.599998
20161112173000,393.600006,391.959991,47.799999,39,80.199997,100,71.599998,74.599998,71.599998
20161112174500,393.600006,391.959991,47.799999,39,80.199997,100,71.699997,74.599998,71.599998
20161112180000,393.600006,382.119995,46.599999,39,94.400002,100,71.699997,74.599998,71.599998
20161112181500,393.600006,382.119995,46.599999,39,76.300003,0,71.900002,74.599998,71.599998
20161112183000,393.600006,388.679993,47.399999,39,56.0,100,71.300003,74.599998,71.599998
20161112184500,393.600006,382.119995,46.599999,39,57.700001,100,70.5,74.599998,71.599998
20161112190000,393.600006,388.679993,47.399999,39,78.300003,100,70.800003,74.599998,71.599998
20161112191500,393.600006,388.679993,47.399999,39,83.800003,100,70.900002,74.599998,71.599998
20161112193000,393.600006,383.76001,46.800001,39,92.0,100,70.900002,74.599998,71.599998
20161112194500,393.600006,388.679993,47.399999,39,78.699997,100,71.0,74.599998,71.599998
20161112200000,393.600006,383.76001,46.800001,39,86.699997,100,71.199997,74.599998,71.599998
20161112201500,393.600006,391.959991,47.799999,39,81.300003,100,71.199997,74.599998,71.599998
20161112203000,393.600006,382.119995,46.599999,39,79.099998,100,71.400002,74.599998,71.599998
20161112204500,393.600006,382.119995,46.599999,39,96.900002,100,71.5,74.599998,71.599998
20161112210000,393.600006,396.880005,48.400001,39,79.699997,100,71.599998,74.599998,71.599998
20161112211500,393.600006,383.76001,46.800001,39,81.400002,100,71.699997,74.599998,71.599998
20161112213000,393.600006,393.600006,48.000001,39,56.400002,0,71.900002,74.599998,71.599998
20161112214500,393.600006,383.76001,46.800001,39,55.700001,100,70.5,74.599998,71.599998
20161112220000,393.600006,391.959991,47.799999,39,76.0,100,70.800003,74.599998,71.599998
20161112221500,393.600006,391.959991,47.799999,39,81.400002,100,71.199997,74.599998,71.599998
20161112223000,393.600006,382.119995,46.599999,39,72.599998,100,71.199997,74.599998,71.599998
20161112224500,393.600006,396.880005,48.400001,39,83.5,100,71.300003,74.599998,71.599998
20161112230000,393.600006,383.76001,46.800001,39,76.800003,100,71.300003,74.599998,71.599998
20161112231500,393.600006,391.959991,47.799999,39,86.0,100,71.400002,74.599998,71.599998
20161112233000,393.600006,391.959991,47.799999,39,81.800003,100,71.400002,74.599998,71.599998
20161112234500,393.600006,391.959991,47.799999,39,79.099998,100,71.5,74.599998,71.599998
20161113000000,393.600006,396.880005,48.400001,39,90.400002,100,71.699997,74.599998,71.599998
20161113001500,393.600006,373.920013,45.600002,39,77.699997,100,71.599998,74.599998,71.599998
20161113003000,393.600006,388.679993,47.399999,39,82.5,100,71.699997,74.599998,71.599998
20161113004500,393.600006,388.679993,47.399999,39,80.199997,100,71.699997,74.599998,71.599998
20161113010000,393.600006,393.600006,48.000001,39,77.300003,100,71.800003,74.599998,71.599998
20161113011500,393.600006,393.600006,48.000001,39,93.0,100,71.800003,74.599998,71.599998
20161113013000,393.600006,388.679993,47.399999,39,62.0,0,71.900002,74.599998,71.599998
20161113014500,393.600006,378.839996,46.2,39,55.200001,100,70.400002,74.599998,71.599998
20161113020000,393.600006,393.600006,48.000001,39,79.199997,100,70.900002,74.599998,71.599998
20161113021500,393.600006,382.119995,46.599999,39,79.199997,100,71.199997,74.599998,71.599998
20161113023000,393.600006,393.600006,48.000001,39,86.0,100,71.199997,74.599998,71.599998
20161113024500,393.600006,388.679993,47.399999,39,76.199997,100,71.300003,74.599998,71.599998
20161113030000,393.600006,383.76001,46.800001,39,91.400002,100,71.300003,74.599998,71.599998
20161113031500,393.600006,383.76001,46.800001,39,75.400002,100,71.400002,74.599998,71.599998
20161113033000,393.600006,383.76001,46.800001,39,92.0,100,71.300003,74.599998,71.599998
20161113034500,393.600006,383.76001,46.800001,39,75.400002,100,71.400002,74.599998,71.599998
20161113040000,393.600006,391.959991,47.799999,39,96.300003,100,71.400002,74.599998,71.599998
20161113041500,393.600006,391.959991,47.799999,39,75.5,100,71.400002,74.599998,71.599998
20161113043000,393.600006,372.279999,45.4,39,95.599998,100,71.5,74.599998,71.599998
20161113044500,393.600006,393.600006,48.000001,39,75.900002,100,71.599998,74.599998,71.599998
20161113050000,393.600006,383.76001,46.800001,39,95.199997,100,71.599998,74.599998,71.599998
20161113051500,393.600006,393.600006,48.000001,39,77.300003,100,71.599998,74.599998,71.599998
20161113053000,393.600006,382.119995,46.599999,39,94.099998,100,71.699997,74.599998,71.599998
20161113054500,393.600006,382.119995,46.599999,39,61.200001,0,71.800003,74.599998,71.599998
20161113060000,393.600006,388.679993,47.399999,39,84.099998,100,70.199997,74.599998,71.599998
20161113061500,393.600006,388.679993,47.399999,39,79.199997,100,71.0,74.599998,71.599998
20161113063000,393.600006,393.600006,48.000001,39,94.699997,100,71.199997,74.599998,71.599998
20161113064500,393.600006,388.679993,47.399999,39,79.599998,100,71.300003,74.599998,71.599998
20161113070000,393.600006,388.679993,47.399999,39,93.099998,100,71.400002,74.599998,71.599998
20161113071500,393.600006,378.839996,46.2,39,78.699997,100,71.5,74.599998,71.599998
20161113073000,393.600006,383.76001,46.800001,39,90.400002,100,71.599998,74.599998,71.599998
20161113074500,393.600006,383.76001,46.800001,39,79.099998,100,71.599998,74.599998,71.599998
20161113080000,393.600006,391.959991,47.799999,39,82.800003,100,71.699997,74.599998,71.599998
20161113081500,393.600006,391.959991,47.799999,39,81.900002,100,71.699997,74.599998,71.599998
20161113083000,393.600006,391.959991,47.799999,39,79.800003,100,71.800003,74.599998,71.599998
20161113084500,393.600006,391.959991,47.799999,39,81.199997,100,71.900002,74.599998,71.599998
20161113090000,393.600006,398.519989,48.599999,39,61.5,100,70.300003,74.599998,71.599998
20161113091500,393.600006,383.76001,46.800001,39,87.099998,100,70.800003,74.599998,71.599998
20161113093000,393.600006,393.600006,48.000001,39,80.199997,100,71.199997,74.599998,71.599998
20161113094500,393.600006,388.679993,47.399999,39,83.099998,100,71.300003,74.599998,71.599998
20161113100000,393.600006,388.679993,47.399999,39,83.099998,100,71.300003,74.599998,71.599998
20161113101500,393.600006,388.679993,47.399999,39,81.099998,100,71.400002,74.599998,71.599998
20161113103000,393.600006,388.679993,47.399999,39,81.099998,100,71.5,74.599998,71.599998
20161113104500,393.600006,388.679993,47.399999,39,83.699997,100,71.599998,74.599998,71.599998
20161113110000,393.600006,393.600006,48.000001,39,80.099998,100,71.400002,74.599998,71.599998
20161113111500,393.600006,383.76001,46.800001,39,89.699997,100,71.599998,74.599998,71.599998
20161113113000,393.600006,388.679993,47.399999,39,80.099998,100,71.599998,74.599998,71.599998
20161113114500,393.600006,388.679993,47.399999,39,94.699997,100,71.699997,74.599998,71.599998
20161113120000,393.600006,382.119995,46.599999,39,81.599998,100,71.699997,74.599998,71.599998
20161113121500,393.600006,393.600006,48.000001,39,80.400002,100,71.699997,74.599998,71.599998
20161113123000,393.600006,378.839996,46.2,39,91.099998,100,71.699997,74.599998,71.599998
20161113124500,393.600006,388.679993,47.399999,39,78.300003,100,71.699997,74.599998,71.599998
20161113130000,393.600006,383.76001,46.800001,39,83.699997,100,71.699997,74.599998,71.599998
20161113131500,393.600006,383.76001,46.800001,39,81.599998,100,71.699997,74.599998,71.599998
20161113133000,393.600006,391.959991,47.799999,39,81.599998,100,71.699997,74.599998,71.599998
20161113134500,393.600006,378.839996,46.2,39,84.599998,100,71.800003,74.599998,71.599998
20161113140000,393.600006,393.600006,48.000001,39,57.700001,0,71.699997,74.599998,71.599998
20161113141500,393.600006,382.119995,46.599999,39,54.299999,100,70.5,74.599998,71.599998
20161113143000,393.600006,382.119995,46.599999,39,77.800003,100,70.800003,74.599998,71.599998
20161113144500,393.600006,391.959991,47.799999,39,76.300003,100,70.900002,74.599998,71.599998
20161113150000,393.600006,373.920013,45.600002,39,88.5,100,71.0,74.599998,71.599998
20161113151500,393.600006,388.679993,47.399999,39,81.199997,100,71.0,74.599998,71.599998
20161113153000,393.600006,382.119995,46.599999,39,77.400002,100,71.199997,74.599998,71.599998
20161113154500,393.600006,391.959991,47.799999,39,96.300003,100,71.300003,74.599998,71.599998
20161113160000,393.600006,382.119995,46.599999,39,77.300003,100,71.400002,74.599998,71.599998
20161113161500,393.600006,398.519989,48.599999,39,89.5,100,71.599998,74.599998,71.599998
20161113163000,393.600006,383.76001,46.800001,39,78.300003,100,71.699997,74.599998,71.599998
20161113164500,393.600006,396.880005,48.400001,39,84.300003,100,71.699997,74.599998,71.599998
20161113170000,393.600006,391.959991,47.799999,39,81.099998,100,71.699997,74.599998,71.599998
20161113171500,393.600006,391.959991,47.799999,39,59.5,100,71.800003,74.599998,71.599998
20161113173000,393.600006,383.76001,46.800001,39,55.099998,100,71.0,74.599998,71.599998
20161113174500,393.600006,383.76001,46.800001,39,72.5,100,70.599998,74.5,71.5
20161113180000,393.600006,391.959991,47.799999,39,81.099998,100,71.0,74.599998,71.599998
20161113181500,393.600006,396.880005,48.400001,39,86.099998,100,71.0,74.599998,71.599998
20161113183000,393.600006,388.679993,47.399999,39,77.300003,100,71.199997,74.599998,71.599998
20161113184500,393.600006,378.839996,46.2,39,98.300003,100,71.199997,74.599998,71.599998
20161113190000,393.600006,391.959991,47.799999,39,77.300003,100,71.5,74.599998,71.599998
20161113191500,393.600006,383.76001,46.800001,39,90.900002,100,71.599998,74.599998,71.599998
20161113193000,393.600006,391.959991,47.799999,39,81.300003,100,71.599998,74.599998,71.599998
20161113194500,393.600006,391.959991,47.799999,39,65.300003,0,71.900002,74.599998,71.599998
20161113200000,393.600006,391.959991,47.799999,39,57.900002,100,70.599998,74.599998,71.599998
20161113201500,393.600006,391.959991,47.799999,39,76.400002,100,70.800003,74.599998,71.599998
20161113203000,393.600006,391.959991,47.799999,39,82.300003,100,71.300003,74.599998,71.599998
20161113204500,393.600006,391.959991,47.799999,39,84.699997,100,71.400002,74.599998,71.599998
20161113210000,393.600006,391.959991,47.799999,39,73.5,100,71.599998,74.599998,71.599998
20161113211500,393.600006,383.76001,46.800001,39,85.800003,100,71.699997,74.599998,71.599998
20161113213000,393.600006,403.440002,49.2,39,76.099998,100,71.699997,74.599998,71.599998
20161113214500,393.600006,388.679993,47.399999,39,76.099998,100,71.699997,74.599998,71.599998
20161113220000,393.600006,388.679993,47.399999,39,85.099998,100,71.699997,74.599998,71.599998
20161113221500,393.600006,396.880005,48.400001,39,74.0,100,71.800003,74.599998,71.599998
20161113223000,393.600006,383.76001,46.800001,39,56.299999,100,70.5,74.599998,71.599998
20161113224500,393.600006,396.880005,48.400001,39,80.400002,100,70.800003,74.599998,71.599998
20161113230000,393.600006,391.959991,47.799999,39,73.0,100,71.199997,74.599998,71.599998
20161113231500,393.600006,391.959991,47.799999,39,84.900002,100,71.400002,74.599998,71.599998
20161113233000,393.600006,396.880005,48.400001,39,79.0,100,71.5,74.599998,71.599998
20161113234500,393.600006,388.679993,47.399999,39,72.5,100,71.5,74.599998,71.599998
20161114000000,393.600006,388.679993,47.399999,39,87.599998,100,71.599998,74.599998,71.599998
20161114001500,393.600006,396.880005,48.400001,39,77.300003,100,71.699997,74.599998,71.599998
20161114003000,393.600006,383.76001,46.800001,39,79.599998,100,71.699997,74.599998,71.599998
20161114004500,393.600006,391.959991,47.799999,39,77.800003,100,71.699997,74.599998,71.599998
20161114010000,393.600006,383.76001,46.800001,39,76.800003,100,71.800003,74.599998,71.599998
20161114011500,393.600006,388.679993,47.399999,39,87.099998,100,71.800003,74.599998,71.599998
20161114013000,393.600006,388.679993,47.399999,39,74.400002,100,71.800003,74.599998,71.599998
20161114014500,393.600006,396.880005,48.400001,39,81.5,100,71.800003,74.599998,71.599998
20161114020000,393.600006,396.880005,48.400001,39,76.5,100,71.800003,74.599998,71.599998
20161114021500,393.600006,391.959991,47.799999,39,74.199997,100,71.699997,74.599998,71.599998
20161114023000,393.600006,396.880005,48.400001,39,85.199997,100,71.699997,74.599998,71.599998
20161114024500,393.600006,391.959991,47.799999,39,74.400002,100,71.699997,74.599998,71.599998
20161114030000,393.600006,382.119995,46.599999,39,83.900002,100,71.800003,74.599998,71.599998
20161114031500,393.600006,391.959991,47.799999,39,59.099998,100,70.900002,74.599998,71.599998
20161114033000,393.600006,391.959991,47.799999,39,95.5,100,70.5,74.599998,71.599998
20161114034500,393.600006,391.959991,47.799999,39,76.800003,100,71.0,74.599998,71.599998
20161114040000,393.600006,391.959991,47.799999,39,97.599998,100,71.300003,74.599998,71.599998
20161114041500,393.600006,383.76001,46.800001,39,78.300003,100,71.400002,74.599998,71.599998
20161114043000,393.600006,391.959991,47.799999,39,94.599998,100,71.5,74.599998,71.599998
20161114044500,393.600006,391.959991,47.799999,39,79.099998,100,71.599998,74.599998,71.599998
20161114050000,393.600006,383.76001,46.800001,39,95.0,100,71.699997,74.599998,71.599998
20161114051500,393.600006,388.679993,47.399999,39,77.0,100,71.699997,74.599998,71.599998
20161114053000,393.600006,382.119995,46.599999,39,97.099998,100,71.800003,74.599998,71.599998
20161114054500,393.600006,391.959991,47.799999,39,55.5,100,70.400002,74.599998,71.599998
20161114060000,393.600006,383.76001,46.800001,39,93.699997,100,70.800003,74.599998,71.599998
20161114061500,393.600006,396.880005,48.400001,39,79.099998,100,71.099998,74.599998,71.599998
20161114063000,393.600006,388.679993,47.399999,39,84.599998,100,71.300003,74.599998,71.599998
20161114064500,393.600006,383.76001,46.800001,39,79.699997,100,71.300003,74.599998,71.599998
20161114070000,393.600006,388.679993,47.399999,39,81.800003,100,71.5,74.599998,71.599998
20161114071500,393.600006,388.679993,47.399999,39,83.300003,100,70.800003,74.599998,71.599998
20161114073000,393.600006,388.679993,47.399999,39,83.300003,100,70.699997,74.599998,71.599998
20161114074500,393.600006,393.600006,48.000001,39,82.300003,100,70.699997,74.599998,71.599998
20161114080000,393.600006,382.119995,46.599999,39,79.199997,100,70.699997,74.599998,71.599998
20161114081500,393.600006,388.679993,47.399999,39,95.300003,100,71.0,74.599998,71.599998
20161114083000,393.600006,388.679993,47.399999,39,77.199997,100,71.300003,74.599998,71.599998
20161114084500,393.600006,378.839996,46.2,39,89.199997,100,71.400002,74.599998,71.599998
20161114090000,393.600006,378.839996,46.2,39,80.599998,100,71.400002,74.599998,71.599998
20161114091500,393.600006,378.839996,46.2,39,95.5,100,71.5,74.599998,71.599998
20161114093000,393.600006,393.600006,48.000001,39,79.699997,100,71.599998,74.599998,71.599998
20161114094500,393.600006,383.76001,46.800001,39,79.699997,100,71.699997,74.599998,71.599998
20161114100000,393.600006,378.839996,46.2,39,92.599998,100,71.599998,74.599998,71.599998
20161114101500,393.600006,378.839996,46.2,39,85.699997,100,71.699997,74.599998,71.599998
20161114103000,393.600006,378.839996,46.2,39,65.800003,0,71.900002,74.599998,71.599998
20161114104500,393.600006,383.76001,46.800001,39,54.299999,0,71.300003,74.599998,71.599998
20161114110000,393.600006,373.920013,45.600002,39,57.900002,100,70.699997,74.599998,71.599998
20161114111500,393.600006,388.679993,47.399999,39,76.900002,100,70.900002,74.599998,71.599998
20161114113000,393.600006,382.119995,46.599999,39,77.699997,100,71.0,74.599998,71.599998
20161114114500,393.600006,388.679993,47.399999,39,90.400002,100,71.099998,74.599998,71.599998
20161114120000,393.600006,378.839996,46.2,39,97.599998,100,71.199997,74.599998,71.599998
20161114121500,393.600006,373.920013,45.600002,39,80.199997,100,71.5,74.599998,71.599998
20161114123000,393.600006,383.76001,46.800001,39,80.199997,100,71.699997,74.599998,71.599998
20161114124500,393.600006,383.76001,46.800001,39,55.200001,0,71.900002,74.599998,71.599998
20161114130000,393.600006,388.679993,47.399999,39,57.599998,100,71.199997,74.599998,71.599998
20161114131500,393.600006,396.880005,48.400001,39,54.700001,100,70.800003,74.599998,71.599998
20161114133000,393.600006,501.839996,61.2,44,54.700001,0,69.099998,68.400002,65.400002
20161114134500,393.600006,460.839996,56.2,42,57.099998,0,68.599998,68.400002,65.400002
20161114140000,393.600006,472.320007,57.600001,42,55.099998,0,68.300003,68.400002,65.400002
20161114141500,393.600006,460.839996,56.2,41,53.5,0,68.099998,68.400002,65.400002
20161114143000,393.600006,444.440002,54.2,40,56.0,0,68.400002,68.400002,65.400002
20161114144500,393.600006,437.880005,53.400001,40,56.0,0,68.400002,68.400002,65.400002
20161114150000,393.600006,437.880005,53.400001,40,53.5,0,68.199997,68.400002,65.400002
20161114151500,393.600006,446.079987,54.399998,40,56.0,0,68.199997,68.400002,65.400002
20161114153000,393.600006,426.399994,51.999999,40,56.0,0,68.199997,68.400002,65.400002
20161114154500,393.600006,437.880005,53.400001,40,53.5,0,68.5,68.400002,65.400002
20161114160000,393.600006,431.320007,52.600001,40,56.799999,0,68.599998,68.400002,65.400002
20161114161500,393.600006,439.519989,53.599999,40,55.099998,0,68.599998,68.400002,65.400002
20161114163000,393.600006,439.519989,53.599999,40,53.900002,0,68.400002,68.400002,65.400002
20161114164500,393.600006,431.320007,52.600001,40,57.900002,0,68.5,68.400002,65.400002
20161114170000,393.600006,437.880005,53.400001,40,53.5,0,68.300003,68.400002,65.400002
20161114171500,393.600006,437.880005,53.400001,40,58.299999,0,68.400002,68.400002,65.400002
20161114173000,393.600006,437.880005,53.400001,40,54.299999,0,68.300003,68.400002,65.400002
20161114174500,393.600006,437.880005,53.400001,40,56.799999,0,68.099998,68.400002,65.400002
20161114180000,393.600006,416.559998,50.8,40,54.700001,0,68.099998,68.400002,65.400002
20161114181500,393.600006,416.559998,50.8,39,56.0,0,68.300003,68.400002,65.400002
20161114183000,393.600006,405.079987,49.399998,39,55.099998,0,67.900002,68.400002,65.400002
20161114184500,393.600006,414.920013,50.600002,39,58.0,0,67.800003,68.400002,65.400002
20161114190000,393.600006,408.359985,49.799998,39,54.700001,0,67.699997,68.400002,65.400002
20161114191500,393.600006,408.359985,49.799998,39,59.200001,0,67.599998,68.400002,65.400002
20161114193000,393.600006,414.920013,50.600002,39,54.200001,0,67.5,68.400002,65.400002
20161114194500,393.600006,398.519989,48.599999,39,56.700001,0,67.300003,68.400002,65.400002
20161114200000,393.600006,408.359985,49.799998,39,55.200001,0,67.300003,68.400002,65.400002
20161114201500,393.600006,408.359985,49.799998,39,55.200001,0,67.199997,68.400002,65.400002
20161114203000,393.600006,408.359985,49.799998,39,59.099998,0,67.199997,68.400002,65.400002
20161114204500,393.600006,408.359985,49.799998,39,54.299999,0,67.099998,68.400002,65.400002
20161114210000,393.600006,403.440002,49.2,39,56.299999,0,67.0,68.400002,65.400002
20161114211500,393.600006,410.0,50.0,39,56.299999,0,67.099998,68.400002,65.400002
20161114213000,393.600006,410.0,50.0,39,54.700001,0,66.900002,68.400002,65.400002
20161114214500,393.600006,403.440002,49.2,39,57.5,0,66.800003,68.400002,65.400002
20161114220000,393.600006,408.359985,49.799998,39,55.5,0,66.800003,68.400002,65.400002
20161114221500,393.600006,396.880005,48.400001,39,55.5,0,66.699997,68.400002,65.400002
20161114223000,393.600006,403.440002,49.2,39,58.299999,0,66.699997,68.400002,65.400002
20161114224500,393.600006,393.600006,48.000001,39,54.700001,0,66.699997,68.400002,65.400002
20161114230000,393.600006,393.600006,48.000001,39,55.5,0,66.599998,68.400002,65.400002
20161114231500,393.600006,393.600006,48.000001,39,58.700001,0,66.599998,68.400002,65.400002
20161114233000,393.600006,398.519989,48.599999,39,54.299999,0,66.599998,68.400002,65.400002
20161114234500,393.600006,398.519989,48.599999,39,55.900002,0,66.400002,68.400002,65.400002
20161115000000,393.600006,398.519989,48.599999,39,58.0,0,66.400002,68.400002,65.400002
20161115001500,393.600006,398.519989,48.599999,39,54.400002,0,66.400002,68.400002,65.400002
20161115003000,393.600006,398.519989,48.599999,39,56.900002,0,66.300003,68.400002,65.400002
20161115004500,393.600006,398.519989,48.599999,39,56.900002,0,66.300003,68.400002,65.400002
20161115010000,393.600006,398.519989,48.599999,39,54.700001,0,66.199997,68.400002,65.400002
20161115011500,393.600006,391.959991,47.799999,39,57.099998,0,66.099998,68.400002,65.400002
20161115013000,393.600006,405.079987,49.399998,39,56.0,0,66.099998,68.400002,65.400002
20161115014500,393.600006,398.519989,48.599999,39,54.700001,0,66.0,68.400002,65.400002
20161115020000,393.600006,393.600006,48.000001,39,57.5,0,66.0,68.400002,65.400002
20161115021500,393.600006,398.519989,48.599999,39,55.299999,0,66.0,68.400002,65.400002
20161115023000,393.600006,405.079987,49.399998,39,54.700001,0,65.900002,68.400002,65.400002
20161115024500,393.600006,391.959991,47.799999,39,57.099998,0,65.800003,68.400002,65.400002
20161115030000,393.600006,403.440002,49.2,39,56.0,0,65.900002,68.400002,65.400002
20161115031500,393.600006,388.679993,47.399999,39,54.700001,0,65.800003,68.400002,65.400002
20161115033000,393.600006,396.880005,48.400001,39,56.299999,0,65.800003,68.400002,65.400002
20161115034500,393.600006,396.880005,48.400001,39,57.0,0,65.800003,68.400002,65.400002
20161115040000,393.600006,403.440002,49.2,39,54.700001,0,65.699997,68.400002,65.400002
20161115041500,393.600006,393.600006,48.000001,39,55.900002,0,65.599998,68.400002,65.400002
20161115043000,393.600006,393.600006,48.000001,39,57.900002,0,65.599998,68.400002,65.400002
20161115044500,393.600006,398.519989,48.599999,39,55.200001,0,65.599998,68.400002,65.400002
20161115050000,393.600006,398.519989,48.599999,39,55.200001,0,65.599998,68.400002,65.400002
20161115051500,393.600006,398.519989,48.599999,39,56.299999,0,65.5,68.400002,65.400002
20161115053000,393.600006,403.440002,49.2,39,57.900002,0,65.5,68.400002,65.400002
20161115054500,393.600006,403.440002,49.2,39,54.700001,0,65.5,68.400002,65.400002
20161115060000,393.600006,403.440002,49.2,39,54.700001,0,65.5,68.400002,65.400002
20161115061500,393.600006,393.600006,48.000001,39,56.700001,0,65.300003,68.400002,65.400002
20161115063000,393.600006,405.079987,49.399998,39,57.599998,0,65.400002,68.400002,65.400002
20161115064500,393.600006,398.519989,48.599999,39,54.700001,0,65.300003,68.400002,65.400002
20161115070000,393.600006,398.519989,48.599999,39,55.5,0,65.199997,68.400002,65.400002
20161115071500,393.600006,393.600006,48.000001,39,57.599998,0,65.400002,68.400002,65.400002
20161115073000,393.600006,405.079987,49.399998,39,55.599998,0,65.5,68.400002,65.400002
20161115074500,393.600006,393.600006,48.000001,39,54.700001,0,65.199997,68.400002,65.400002
20161115080000,393.600006,393.600006,48.000001,39,55.900002,100,65.099998,68.400002,65.400002
20161115081500,393.600006,398.519989,48.599999,39,57.900002,100,65.099998,68.400002,65.400002
20161115083000,393.600006,408.359985,49.799998,39,55.0,100,65.300003,68.400002,65.400002
20161115084500,393.600006,393.600006,48.000001,39,55.0,100,65.5,68.400002,65.400002
20161115090000,393.600006,414.920013,50.600002,39,55.599998,100,65.599998,68.400002,65.400002
20161115091500,393.600006,398.519989,48.599999,39,55.599998,0,65.800003,68.400002,65.400002
20161115093000,393.600006,393.600006,48.000001,39,55.599998,0,66.099998,68.400002,65.400002
20161115094500,393.600006,383.76001,46.800001,39,55.599998,0,66.199997,68.400002,65.400002
20161115100000,393.600006,383.76001,46.800001,39,79.699997,100,66.599998,72.699997,69.699997
20161115101500,393.600006,378.839996,46.2,39,77.800003,100,67.199997,72.699997,69.699997
20161115103000,393.600006,388.679993,47.399999,39,70.599998,100,67.699997,72.699997,69.699997
20161115104500,393.600006,388.679993,47.399999,39,65.800003,100,68.199997,72.699997,69.699997
20161115110000,393.600006,378.839996,46.2,39,61.900002,100,68.199997,72.699997,69.699997
20161115111500,393.600006,378.839996,46.2,39,60.0,100,68.300003,72.699997,69.699997
20161115113000,393.600006,378.839996,46.2,39,58.400002,100,68.199997,72.699997,69.699997
20161115114500,393.600006,391.959991,47.799999,39,57.5,100,68.199997,72.699997,69.699997
20161115120000,393.600006,391.959991,47.799999,39,81.099998,100,68.199997,72.699997,69.699997
20161115121500,393.600006,391.959991,47.799999,39,86.0,100,68.599998,74.300003,71.300003
20161115123000,393.600006,378.839996,46.2,39,82.099998,100,69.0,74.300003,71.300003
20161115124500,393.600006,383.76001,46.800001,39,82.099998,100,69.5,74.300003,71.300003
20161115130000,393.600006,388.679993,47.399999,39,81.199997,100,70.0,74.300003,71.300003
20161115131500,393.600006,396.880005,48.400001,39,92.199997,100,70.5,74.300003,71.300003
20161115133000,393.600006,190.240005,23.200001,42,81.099998,100,70.900002,74.300003,71.300003
20161115134500,393.600006,382.119995,46.599999,38,79.599998,100,71.199997,74.300003,71.300003
20161115140000,393.600006,382.119995,46.599999,38,81.099998,100,71.5,74.300003,71.300003
20161115141500,393.600006,382.119995,46.599999,38,56.0,0,71.400002,74.300003,71.300003
20161115143000,393.600006,382.119995,46.599999,38,55.099998,0,71.199997,74.300003,71.300003
20161115144500,393.600006,372.279999,45.4,38,55.099998,100,70.800003,74.300003,71.300003
20161115150000,393.600006,383.76001,46.800001,38,56.299999,100,70.5,74.300003,71.300003
20161115151500,393.600006,372.279999,45.4,38,79.699997,100,70.5,74.300003,71.300003
20161115153000,393.600006,378.839996,46.2,38,93.5,100,70.699997,74.300003,71.300003
20161115154500,393.600006,369.0,45.0,38,80.5,100,71.0,74.300003,71.300003
20161115160000,393.600006,839.679993,102.399999,63,56.799999,0,71.300003,68.0,61.799999
20161115161500,393.600006,659.280029,80.400004,52,54.700001,0,69.099998,68.0,60.599998
20161115163000,393.600006,669.119995,81.599999,52,54.700001,0,68.400002,68.0,61.799999
20161115164500,393.600006,628.119995,76.599999,49,54.700001,0,68.099998,68.0,62.400002
20161115170000,393.600006,618.280029,75.400004,49,55.5,0,67.800003,68.0,61.900002
20161115171500,393.600006,600.23999,73.199999,48,54.700001,0,67.699997,68.0,62.700001
20161115173000,393.600006,521.52002,63.600002,44,54.700001,0,67.599998,68.0,61.099998
20161115174500,393.600006,480.519989,58.599999,42,56.099998,0,67.5,68.0,60.5
20161115180000,393.600006,437.880005,53.400001,40,55.5,0,67.5,68.0,63.0
20161115181500,393.600006,419.839996,51.2,39,56.299999,0,67.699997,68.0,63.0
20161115183000,393.600006,419.839996,51.2,39,56.299999,0,67.599998,68.0,63.0
20161115184500,393.600006,410.0,50.0,39,56.299999,0,67.5,68.0,62.799999
20161115190000,393.600006,416.559998,50.8,39,56.299999,0,67.599998,68.0,63.599998
20161115191500,393.600006,426.399994,51.999999,40,56.299999,0,67.900002,68.0,63.599998
20161115193000,393.600006,431.320007,52.600001,40,55.200001,0,68.0,68.0,63.599998
20161115194500,393.600006,426.399994,51.999999,40,55.200001,0,68.099998,68.0,63.599998
20161115200000,393.600006,426.399994,51.999999,40,55.200001,0,68.199997,68.0,63.599998
20161115201500,393.600006,432.959991,52.799999,40,55.200001,0,68.099998,68.0,63.5
20161115203000,393.600006,432.959991,52.799999,40,56.400002,0,68.199997,68.0,63.400002
20161115204500,393.600006,426.399994,51.999999,40,56.400002,0,68.099998,68.0,63.099998
20161115210000,393.600006,431.320007,52.600001,40,56.400002,0,67.599998,68.0,63.299999
20161115211500,393.600006,398.519989,48.599999,39,55.599998,0,67.699997,68.0,63.099998
20161115213000,393.600006,403.440002,49.2,39,55.599998,0,67.400002,68.0,63.099998
20161115214500,393.600006,403.440002,49.2,39,55.599998,0,67.199997,68.0,63.099998
20161115220000,393.600006,388.679993,47.399999,39,55.599998,0,67.199997,68.0,63.099998
20161115221500,393.600006,403.440002,49.2,39,55.599998,0,66.900002,68.0,63.099998
20161115223000,393.600006,398.519989,48.599999,39,55.599998,0,66.699997,68.0,63.099998
20161115224500,393.600006,403.440002,49.2,39,56.400002,0,66.699997,68.0,63.099998
20161115230000,393.600006,396.880005,48.400001,39,56.400002,0,66.599998,68.0,63.099998
20161115231500,393.600006,391.959991,47.799999,39,56.400002,0,66.5,68.0,63.099998
20161115233000,393.600006,398.519989,48.599999,39,56.400002,0,66.400002,68.0,63.099998
20161115234500,393.600006,393.600006,48.000001,39,56.400002,0,66.199997,68.0,63.099998
20161116000000,393.600006,403.440002,49.2,39,56.400002,0,66.199997,68.0,63.099998
20161116001500,393.600006,398.519989,48.599999,39,56.400002,0,66.199997,68.0,63.099998
20161116003000,393.600006,405.079987,49.399998,39,56.400002,0,66.099998,68.0,63.099998
20161116004500,393.600006,405.079987,49.399998,39,56.400002,0,66.0,68.0,63.099998
20161116010000,393.600006,393.600006,48.000001,39,55.599998,0,65.900002,68.0,63.099998
20161116011500,393.600006,393.600006,48.000001,39,56.400002,0,65.900002,68.0,63.099998
20161116013000,393.600006,405.079987,49.399998,39,56.400002,0,65.800003,68.0,63.099998
20161116014500,393.600006,405.079987,49.399998,39,56.400002,0,65.699997,68.0,63.099998
20161116020000,393.600006,393.600006,48.000001,39,56.400002,0,65.699997,68.0,63.099998
20161116021500,393.600006,393.600006,48.000001,39,56.400002,0,65.900002,68.0,63.099998
20161116023000,393.600006,383.76001,46.800001,39,56.400002,0,65.699997,68.0,63.099998
20161116024500,393.600006,396.880005,48.400001,39,56.400002,0,65.599998,68.0,63.099998
20161116030000,393.600006,396.880005,48.400001,39,55.599998,0,65.5,68.0,63.099998
20161116031500,393.600006,403.440002,49.2,39,56.400002,0,65.5,68.0,63.099998
20161116033000,393.600006,403.440002,49.2,39,56.400002,0,65.300003,68.0,63.099998
20161116034500,393.600006,393.600006,48.000001,39,56.400002,0,65.300003,68.0,63.099998
20161116040000,393.600006,403.440002,49.2,39,56.400002,0,65.300003,68.0,63.099998
20161116041500,393.600006,396.880005,48.400001,39,56.400002,0,65.199997,68.0,63.099998
20161116043000,393.600006,396.880005,48.400001,39,56.400002,0,65.099998,68.0,63.099998
20161116044500,393.600006,410.0,50.0,39,56.400002,0,65.099998,68.0,63.099998
20161116050000,393.600006,405.079987,49.399998,39,55.599998,0,65.0,68.0,63.099998
20161116051500,393.600006,396.880005,48.400001,39,56.299999,0,65.0,68.0,63.099998
20161116053000,393.600006,396.880005,48.400001,39,56.299999,0,64.900002,68.0,63.099998
20161116054500,393.600006,403.440002,49.2,39,56.299999,0,64.900002,68.0,63.099998
20161116060000,393.600006,403.440002,49.2,39,56.299999,0,64.800003,68.0,63.099998
20161116061500,393.600006,403.440002,49.2,39,56.299999,0,64.800003,68.0,63.099998
20161116063000,393.600006,408.359985,49.799998,39,56.299999,0,64.800003,68.0,63.099998
20161116064500,393.600006,403.440002,49.2,39,55.200001,0,64.699997,68.0,63.099998
20161116070000,393.600006,408.359985,49.799998,39,55.200001,0,64.699997,68.0,63.099998
20161116071500,393.600006,398.519989,48.599999,39,55.900002,0,64.599998,68.0,63.099998
20161116073000,393.600006,405.079987,49.399998,39,56.700001,0,64.699997,68.0,63.099998
20161116074500,393.600006,405.079987,49.399998,39,56.700001,0,65.0,68.0,63.099998
20161116080000,393.600006,405.079987,49.399998,39,56.700001,0,65.099998,68.0,63.099998
20161116081500,393.600006,405.079987,49.399998,39,55.599998,0,65.300003,68.0,63.099998
20161116083000,393.600006,405.079987,49.399998,39,55.599998,0,65.400002,68.0,63.099998
20161116084500,393.600006,405.079987,49.399998,39,55.599998,0,65.599998,68.0,63.099998
20161116090000,393.600006,414.920013,50.600002,39,55.599998,0,65.599998,68.0,63.099998
20161116091500,393.600006,405.079987,49.399998,39,56.299999,0,65.699997,68.0,61.299999
20161116093000,393.600006,405.079987,49.399998,39,55.5,0,65.599998,68.0,61.299999
20161116094500,393.600006,388.679993,47.399999,39,55.5,0,65.900002,68.0,61.799999
20161116100000,393.600006,388.679993,47.399999,39,55.5,0,65.900002,68.0,61.799999
20161116101500,393.600006,405.079987,49.399998,39,55.5,0,66.0,68.0,61.799999
20161116103000,393.600006,405.079987,49.399998,39,54.700001,0,65.699997,68.0,61.799999
20161116104500,393.600006,405.079987,49.399998,39,54.700001,100,66.099998,69.0,66.0
20161116110000,393.600006,451.0,55.0,41,55.599998,0,66.199997,68.900002,65.900002
