PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161116111500,393.600006,426.399994,51.999999,39,55.599998,0,66.400002,68.900002,65.900002
20161116113000,393.600006,410.0,50.0,39,55.599998,0,66.300003,68.900002,65.900002
20161116114500,393.600006,410.0,50.0,39,86.800003,100,66.199997,77.099998,74.099998
20161116120000,393.600006,410.0,50.0,39,88.5,100,67.900002,77.099998,74.099998
20161116121500,393.600006,410.0,50.0,39,91.699997,100,68.5,77.099998,74.099998
20161116123000,393.600006,410.0,50.0,39,80.199997,100,68.699997,77.099998,74.099998
20161116124500,393.600006,410.0,50.0,39,79.199997,100,69.099998,77.099998,74.099998
20161116130000,393.600006,414.920013,50.600002,39,79.199997,100,70.300003,77.099998,74.099998
20161116131500,393.600006,410.0,50.0,39,85.5,100,70.5,77.099998,74.099998
20161116133000,393.600006,416.559998,50.8,39,80.5,100,70.599998,77.099998,74.099998
20161116134500,393.600006,416.559998,50.8,39,77.300003,100,70.800003,77.099998,74.099998
20161116140000,393.600006,416.559998,50.8,39,86.699997,100,71.300003,77.099998,74.099998
20161116141500,393.600006,675.679993,82.399999,53,54.799999,0,70.400002,68.900002,65.900002
20161116143000,393.600006,416.559998,50.8,39,54.799999,0,68.800003,68.900002,65.900002
20161116144500,393.600006,416.559998,50.8,39,54.799999,0,68.199997,68.900002,65.900002
20161116150000,393.600006,416.559998,50.8,39,54.799999,0,67.900002,68.900002,65.900002
20161116151500,393.600006,405.079987,49.399998,39,54.799999,0,67.599998,68.900002,65.900002
20161116153000,393.600006,405.079987,49.399998,39,55.599998,0,67.400002,68.900002,65.900002
20161116154500,393.600006,410.0,50.0,39,55.599998,0,67.099998,68.900002,65.900002
20161116160000,393.600006,410.0,50.0,39,55.599998,0,67.300003,68.900002,65.900002
20161116161500,393.600006,398.519989,48.599999,38,55.599998,0,67.5,68.900002,65.900002
20161116163000,393.600006,398.519989,48.599999,38,55.599998,0,67.599998,68.900002,65.900002
20161116164500,393.600006,405.079987,49.399998,38,54.700001,0,67.699997,68.900002,65.900002
20161116170000,393.600006,405.079987,49.399998,38,54.700001,0,67.699997,68.900002,65.900002
20161116171500,393.600006,396.880005,48.400001,38,54.700001,0,67.699997,68.900002,65.900002
20161116173000,393.600006,396.880005,48.400001,38,55.900002,0,68.199997,68.900002,65.900002
20161116174500,393.600006,403.440002,49.2,39,55.900002,0,68.199997,68.900002,65.900002
20161116180000,393.600006,408.359985,49.799998,39,55.900002,0,67.599998,68.900002,65.900002
20161116181500,393.600006,393.600006,48.000001,39,55.900002,0,67.599998,68.900002,65.900002
20161116183000,393.600006,403.440002,49.2,39,55.900002,0,67.400002,68.900002,65.900002
20161116184500,393.600006,396.880005,48.400001,39,55.900002,0,67.300003,68.900002,65.900002
20161116190000,393.600006,408.359985,49.799998,39,55.900002,0,67.199997,68.900002,65.900002
20161116191500,393.600006,396.880005,48.400001,39,55.900002,0,67.199997,68.900002,65.900002
20161116193000,393.600006,396.880005,48.400001,39,55.900002,0,67.099998,68.900002,65.900002
20161116194500,393.600006,405.079987,49.399998,39,55.900002,0,67.099998,68.900002,65.900002
20161116200000,393.600006,405.079987,49.399998,39,55.900002,0,67.199997,68.900002,65.900002
20161116201500,393.600006,398.519989,48.599999,39,55.900002,0,67.099998,68.900002,65.900002
20161116203000,393.600006,403.440002,49.2,39,55.900002,0,66.900002,68.900002,65.900002
20161116204500,393.600006,396.880005,48.400001,39,55.900002,0,66.800003,68.900002,65.900002
20161116210000,393.600006,410.0,50.0,39,56.700001,0,66.699997,68.900002,65.900002
20161116211500,393.600006,410.0,50.0,39,56.700001,0,66.599998,68.800003,65.800003
20161116213000,393.600006,410.0,50.0,39,56.0,0,66.400002,68.800003,65.800003
20161116214500,393.600006,419.839996,51.2,39,56.0,0,66.300003,68.699997,65.699997
20161116220000,393.600006,405.079987,49.399998,39,56.0,0,66.199997,68.5,65.5
20161116221500,393.600006,405.079987,49.399998,39,56.0,0,66.199997,68.599998,65.599998
20161116223000,393.600006,398.519989,48.599999,39,56.0,0,66.099998,68.5,65.5
20161116224500,393.600006,410.0,50.0,39,56.700001,0,66.099998,68.599998,65.599998
20161116230000,393.600006,403.440002,49.2,39,55.900002,0,66.0,68.599998,65.599998
20161116231500,393.600006,403.440002,49.2,39,56.700001,0,65.900002,68.5,65.5
20161116233000,393.600006,403.440002,49.2,39,56.700001,0,65.900002,68.5,65.5
20161116234500,393.600006,403.440002,49.2,39,56.700001,0,65.800003,68.5,65.5
20161117000000,393.600006,403.440002,49.2,39,56.700001,0,65.699997,68.5,65.5
20161117001500,393.600006,403.440002,49.2,39,55.599998,0,65.699997,68.5,65.5
20161117003000,393.600006,408.359985,49.799998,39,55.599998,0,65.599998,68.5,65.5
20161117004500,393.600006,408.359985,49.799998,39,56.299999,0,65.5,68.5,65.5
20161117010000,393.600006,408.359985,49.799998,39,56.299999,0,65.599998,68.5,65.5
20161117011500,393.600006,408.359985,49.799998,39,56.299999,0,65.400002,68.5,65.5
20161117013000,393.600006,403.440002,49.2,39,56.299999,0,65.400002,68.5,65.5
20161117014500,393.600006,410.0,50.0,39,56.299999,0,65.300003,68.5,65.5
20161117020000,393.600006,405.079987,49.399998,39,56.299999,100,65.199997,68.5,65.5
20161117021500,393.600006,405.079987,49.399998,39,56.299999,100,65.199997,68.5,65.5
20161117023000,393.600006,405.079987,49.399998,39,56.299999,100,65.099998,68.5,65.5
20161117024500,393.600006,405.079987,49.399998,39,56.299999,100,65.099998,68.5,65.5
20161117030000,393.600006,405.079987,49.399998,39,56.299999,100,65.099998,68.5,65.5
20161117031500,393.600006,405.079987,49.399998,39,57.200001,100,65.099998,68.5,65.5
20161117033000,393.600006,410.0,50.0,39,57.200001,100,65.0,68.5,65.5
20161117034500,393.600006,398.519989,48.599999,39,61.099998,100,65.099998,68.5,65.5
20161117040000,393.600006,410.0,50.0,39,61.099998,100,65.400002,68.5,65.5
20161117041500,393.600006,405.079987,49.399998,39,60.400002,100,65.5,68.5,65.5
20161117043000,393.600006,405.079987,49.399998,39,58.799999,100,65.5,68.5,65.5
20161117044500,393.600006,405.079987,49.399998,39,60.299999,100,65.5,68.5,65.5
20161117050000,393.600006,405.079987,49.399998,39,62.0,100,65.5,68.5,65.5
20161117051500,393.600006,405.079987,49.399998,39,60.400002,100,65.5,68.5,65.5
20161117053000,393.600006,398.519989,48.599999,39,58.900002,100,65.5,68.5,65.5
20161117054500,393.600006,405.079987,49.399998,39,60.299999,100,65.5,68.5,65.5
20161117060000,393.600006,405.079987,49.399998,39,62.400002,100,65.400002,68.5,65.5
20161117061500,393.600006,405.079987,49.399998,39,60.400002,100,65.400002,68.5,65.5
20161117063000,393.600006,405.079987,49.399998,39,59.099998,100,65.300003,68.5,65.5
20161117064500,393.600006,405.079987,49.399998,39,60.299999,100,65.300003,68.5,65.5
20161117070000,393.600006,405.079987,49.399998,39,62.400002,100,65.300003,68.5,65.5
20161117071500,393.600006,405.079987,49.399998,39,58.400002,100,65.5,68.5,65.5
20161117073000,393.600006,405.079987,49.399998,39,59.5,100,65.599998,68.5,65.5
20161117074500,393.600006,405.079987,49.399998,39,57.5,0,65.800003,68.5,65.5
20161117080000,393.600006,416.559998,50.8,39,57.5,0,65.800003,68.5,65.5
20161117081500,393.600006,405.079987,49.399998,39,55.200001,0,65.699997,68.5,65.5
20161117083000,393.600006,405.079987,49.399998,39,55.200001,0,65.699997,68.5,65.5
20161117084500,393.600006,405.079987,49.399998,39,56.0,0,65.699997,68.5,65.5
20161117090000,393.600006,398.519989,48.599999,39,56.0,0,65.5,68.5,65.5
20161117091500,393.600006,405.079987,49.399998,39,56.0,0,65.300003,68.5,65.5
20161117093000,393.600006,405.079987,49.399998,39,55.200001,0,65.300003,68.5,65.5
20161117094500,393.600006,405.079987,49.399998,39,55.200001,100,65.099998,68.5,65.5
20161117100000,393.600006,398.519989,48.599999,39,55.200001,100,65.0,68.5,65.5
20161117101500,393.600006,405.079987,49.399998,39,55.900002,100,65.099998,68.5,65.5
20161117103000,393.600006,405.079987,49.399998,39,54.700001,100,65.0,68.5,65.5
20161117104500,393.600006,396.880005,48.400001,39,56.299999,100,65.0,68.5,65.5
20161117110000,393.600006,396.880005,48.400001,39,59.599998,100,65.300003,68.5,65.5
20161117111500,393.600006,396.880005,48.400001,39,58.799999,100,65.400002,68.5,65.5
20161117113000,393.600006,396.880005,48.400001,39,79.599998,100,65.699997,75.699997,72.699997
20161117114500,393.600006,405.079987,49.399998,39,85.599998,100,66.400002,75.699997,72.699997
20161117120000,393.600006,393.600006,48.000001,39,88.300003,100,66.900002,75.699997,72.699997
20161117121500,393.600006,398.519989,48.599999,39,81.400002,100,67.5,75.699997,72.699997
20161117123000,393.600006,398.519989,48.599999,39,81.400002,100,68.0,75.699997,72.699997
20161117124500,393.600006,398.519989,48.599999,39,90.400002,100,69.199997,75.699997,72.699997
20161117130000,393.600006,393.600006,48.000001,39,79.699997,100,70.5,75.699997,72.699997
20161117131500,393.600006,393.600006,48.000001,39,84.099998,100,71.400002,75.699997,72.699997
20161117133000,393.600006,393.600006,48.000001,39,85.199997,100,71.0,75.699997,72.699997
20161117134500,393.600006,393.600006,48.000001,39,80.699997,100,71.5,75.699997,72.699997
20161117140000,393.600006,393.600006,48.000001,39,80.699997,100,72.099998,75.699997,72.699997
20161117141500,393.600006,398.519989,48.599999,39,56.400002,100,71.699997,75.699997,72.699997
20161117143000,393.600006,405.079987,49.399998,39,81.0,100,71.900002,75.699997,72.699997
20161117144500,393.600006,391.959991,47.799999,39,81.0,100,72.0,75.699997,72.699997
20161117150000,393.600006,396.880005,48.400001,39,81.0,100,72.099998,75.699997,72.699997
20161117151500,393.600006,396.880005,48.400001,39,80.0,100,72.199997,75.699997,72.699997
20161117153000,393.600006,396.880005,48.400001,39,86.5,100,72.199997,75.699997,72.699997
20161117154500,393.600006,396.880005,48.400001,39,78.699997,100,72.199997,75.699997,72.699997
20161117160000,393.600006,396.880005,48.400001,39,88.699997,100,72.199997,75.699997,72.699997
20161117161500,393.600006,396.880005,48.400001,39,82.099998,100,72.300003,75.699997,72.699997
20161117163000,393.600006,391.959991,47.799999,39,91.800003,100,72.300003,75.699997,72.699997
20161117164500,393.600006,391.959991,47.799999,39,80.699997,100,72.300003,75.699997,72.699997
20161117170000,393.600006,398.519989,48.599999,39,80.699997,100,72.400002,75.699997,72.699997
20161117171500,393.600006,398.519989,48.599999,39,80.699997,100,72.400002,75.699997,72.699997
20161117173000,393.600006,391.959991,47.799999,39,79.599998,100,72.599998,75.699997,72.699997
20161117174500,393.600006,396.880005,48.400001,39,83.599998,100,72.599998,75.699997,72.699997
20161117180000,393.600006,396.880005,48.400001,39,82.099998,100,72.5,75.699997,72.699997
20161117181500,393.600006,396.880005,48.400001,39,79.199997,100,72.599998,75.699997,72.699997
20161117183000,393.600006,396.880005,48.400001,39,84.800003,100,72.599998,75.699997,72.699997
20161117184500,393.600006,403.440002,49.2,39,56.400002,100,71.900002,75.699997,72.699997
20161117190000,393.600006,398.519989,48.599999,39,58.400002,100,72.300003,75.699997,72.699997
20161117191500,393.600006,398.519989,48.599999,39,56.400002,100,72.300003,75.699997,72.699997
20161117193000,393.600006,398.519989,48.599999,39,62.400002,100,72.300003,75.699997,72.699997
20161117194500,393.600006,398.519989,48.599999,39,63.200001,100,72.400002,75.699997,72.699997
20161117200000,393.600006,398.519989,48.599999,39,63.200001,100,72.400002,75.699997,72.699997
20161117201500,393.600006,398.519989,48.599999,39,63.200001,100,72.400002,75.699997,72.699997
20161117203000,393.600006,398.519989,48.599999,39,69.099998,100,72.199997,75.699997,72.699997
20161117204500,393.600006,398.519989,48.599999,39,79.400002,100,72.400002,75.699997,72.699997
20161117210000,393.600006,398.519989,48.599999,39,73.0,100,72.699997,75.699997,72.699997
20161117211500,393.600006,398.519989,48.599999,39,83.699997,100,72.099998,75.699997,72.699997
20161117213000,393.600006,398.519989,48.599999,39,79.699997,100,72.5,75.699997,72.699997
20161117214500,393.600006,393.600006,48.000001,39,88.099998,100,72.5,75.699997,72.699997
20161117220000,393.600006,393.600006,48.000001,39,83.199997,100,72.5,75.699997,72.699997
20161117221500,393.600006,388.679993,47.399999,39,79.199997,100,72.599998,75.699997,72.699997
20161117223000,393.600006,396.880005,48.400001,39,87.199997,100,72.699997,75.699997,72.699997
20161117224500,393.600006,391.959991,47.799999,39,82.599998,100,72.900002,75.699997,72.699997
20161117230000,393.600006,391.959991,47.799999,39,78.599998,100,72.900002,75.699997,72.699997
20161117231500,393.600006,398.519989,48.599999,39,56.799999,100,71.5,75.699997,72.699997
20161117233000,393.600006,391.959991,47.799999,39,79.699997,100,71.800003,75.699997,72.699997
20161117234500,393.600006,391.959991,47.799999,39,86.199997,100,72.300003,75.699997,72.699997
20161118000000,393.600006,391.959991,47.799999,39,84.400002,100,72.5,75.699997,72.699997
20161118001500,393.600006,405.079987,49.399998,39,78.699997,100,72.599998,75.699997,72.699997
20161118003000,393.600006,398.519989,48.599999,39,89.800003,100,72.699997,75.699997,72.699997
20161118004500,393.600006,391.959991,47.799999,39,81.300003,100,72.699997,75.699997,72.699997
20161118010000,393.600006,405.079987,49.399998,39,78.300003,100,72.800003,75.699997,72.699997
20161118011500,393.600006,398.519989,48.599999,39,96.599998,100,72.800003,75.699997,72.699997
20161118013000,393.600006,398.519989,48.599999,39,79.699997,100,72.900002,75.699997,72.699997
20161118014500,393.600006,398.519989,48.599999,39,57.700001,100,72.400002,75.699997,72.699997
20161118020000,393.600006,398.519989,48.599999,39,84.0,100,71.5,75.699997,72.699997
20161118021500,393.600006,398.519989,48.599999,39,79.199997,100,72.099998,75.699997,72.699997
20161118023000,393.600006,388.679993,47.399999,39,97.199997,100,72.300003,75.699997,72.699997
20161118024500,393.600006,396.880005,48.400001,39,80.199997,100,72.400002,75.699997,72.699997
20161118030000,393.600006,388.679993,47.399999,39,86.300003,100,72.599998,75.699997,72.699997
20161118031500,393.600006,398.519989,48.599999,39,82.5,100,72.599998,75.599998,72.599998
20161118033000,393.600006,398.519989,48.599999,39,78.800003,100,72.699997,75.699997,72.699997
20161118034500,393.600006,393.600006,48.000001,39,96.5,100,72.699997,75.599998,72.599998
20161118040000,393.600006,393.600006,48.000001,39,80.699997,100,72.699997,75.599998,72.599998
20161118041500,393.600006,403.440002,49.2,39,57.599998,100,71.800003,75.599998,72.599998
20161118043000,393.600006,398.519989,48.599999,39,85.400002,100,71.5,75.5,72.5
20161118044500,393.600006,403.440002,49.2,39,79.699997,100,72.0,75.5,72.5
20161118050000,393.600006,396.880005,48.400001,39,92.699997,100,72.199997,75.5,72.5
20161118051500,393.600006,396.880005,48.400001,39,81.099998,100,72.400002,75.5,72.5
20161118053000,393.600006,396.880005,48.400001,39,82.400002,100,72.5,75.5,72.5
20161118054500,393.600006,396.880005,48.400001,39,90.400002,100,72.599998,75.400002,72.400002
20161118060000,393.600006,396.880005,48.400001,39,58.099998,100,72.099998,75.5,72.5
20161118061500,393.600006,388.679993,47.399999,39,85.699997,100,71.300003,75.400002,72.400002
20161118063000,393.600006,388.679993,47.399999,39,82.800003,100,71.900002,75.5,72.5
20161118064500,393.600006,408.359985,49.799998,39,78.699997,100,72.099998,75.400002,72.400002
20161118070000,393.600006,403.440002,49.2,39,90.199997,100,72.300003,75.400002,72.400002
20161118071500,393.600006,398.519989,48.599999,39,82.099998,100,72.400002,75.400002,72.400002
20161118073000,393.600006,398.519989,48.599999,39,78.300003,100,72.400002,75.400002,72.400002
20161118074500,393.600006,405.079987,49.399998,39,92.900002,100,72.5,75.400002,72.400002
20161118080000,393.600006,396.880005,48.400001,39,80.699997,100,72.599998,75.400002,72.400002
20161118081500,393.600006,388.679993,47.399999,39,78.099998,100,72.699997,75.400002,72.400002
20161118083000,393.600006,388.679993,47.399999,39,76.400002,100,71.0,75.400002,72.400002
20161118084500,393.600006,403.440002,49.2,39,81.199997,100,71.699997,75.400002,72.400002
20161118090000,393.600006,396.880005,48.400001,39,77.800003,100,72.099998,75.400002,72.400002
20161118091500,393.600006,391.959991,47.799999,39,82.300003,100,72.199997,75.400002,72.400002
20161118093000,393.600006,398.519989,48.599999,39,88.900002,100,72.300003,75.400002,72.400002
20161118094500,393.600006,488.720001,59.6,43,56.400002,0,70.800003,71.800003,68.800003
20161118100000,393.600006,408.359985,49.799998,39,56.400002,0,69.699997,71.800003,68.800003
20161118101500,393.600006,408.359985,49.799998,39,56.400002,0,68.900002,71.800003,68.800003
20161118103000,393.600006,408.359985,49.799998,39,56.400002,100,68.400002,71.800003,68.800003
20161118104500,393.600006,416.559998,50.8,39,56.400002,100,68.099998,71.800003,68.800003
20161118110000,393.600006,403.440002,49.2,39,57.599998,100,68.599998,71.800003,68.800003
20161118111500,393.600006,393.600006,48.000001,39,56.0,0,69.5,71.800003,68.800003
20161118113000,393.600006,405.079987,49.399998,39,56.0,0,70.099998,71.800003,68.800003
20161118114500,393.600006,405.079987,49.399998,39,56.0,0,70.0,71.800003,68.800003
20161118120000,393.600006,405.079987,49.399998,39,56.0,0,70.099998,71.800003,68.800003
20161118121500,393.600006,398.519989,48.599999,39,55.200001,0,70.199997,71.800003,68.800003
20161118123000,393.600006,398.519989,48.599999,39,55.200001,0,70.199997,71.800003,68.800003
20161118124500,393.600006,393.600006,48.000001,39,55.200001,0,69.400002,71.900002,68.900002
20161118130000,393.600006,408.359985,49.799998,39,55.200001,0,69.0,71.900002,68.900002
20161118131500,393.600006,403.440002,49.2,39,55.200001,100,68.400002,72.0,69.0
20161118133000,393.600006,398.519989,48.599999,39,55.200001,100,68.199997,71.900002,68.900002
20161118134500,393.600006,405.079987,49.399998,39,71.599998,100,68.400002,72.0,69.0
20161118140000,393.600006,405.079987,49.399998,39,64.0,100,68.900002,71.900002,68.900002
20161118141500,393.600006,405.079987,49.399998,39,64.0,100,69.0,71.900002,68.900002
20161118143000,393.600006,398.519989,48.599999,39,64.800003,100,69.0,71.800003,68.800003
20161118144500,393.600006,398.519989,48.599999,39,55.5,0,68.800003,71.900002,68.900002
20161118150000,393.600006,393.600006,48.000001,39,55.5,100,68.199997,71.800003,68.800003
20161118151500,393.600006,403.440002,49.2,39,69.599998,100,68.199997,71.800003,68.800003
20161118153000,393.600006,403.440002,49.2,39,57.599998,100,68.699997,71.900002,68.900002
20161118154500,393.600006,408.359985,49.799998,39,70.099998,100,68.599998,71.900002,68.900002
20161118160000,393.600006,408.359985,49.799998,39,70.099998,100,69.0,71.900002,68.900002
20161118161500,393.600006,408.359985,49.799998,39,56.400002,0,69.099998,72.099998,69.099998
20161118163000,393.600006,408.359985,49.799998,39,57.099998,100,68.400002,72.0,69.0
20161118164500,393.600006,408.359985,49.799998,39,56.0,100,68.199997,71.900002,68.900002
20161118170000,393.600006,398.519989,48.599999,39,70.099998,100,68.599998,71.900002,68.900002
20161118171500,393.600006,403.440002,49.2,39,67.300003,100,68.900002,72.0,69.0
20161118173000,393.600006,393.600006,48.000001,39,69.599998,100,69.099998,71.900002,68.900002
20161118174500,393.600006,393.600006,48.000001,39,56.799999,100,69.0,72.099998,69.099998
20161118180000,393.600006,398.519989,48.599999,39,55.599998,100,68.199997,71.800003,68.800003
20161118181500,393.600006,398.519989,48.599999,39,70.099998,100,68.0,71.900002,68.900002
20161118183000,393.600006,398.519989,48.599999,39,62.200001,100,68.699997,71.800003,68.800003
20161118184500,393.600006,393.600006,48.000001,39,62.200001,100,68.400002,71.800003,68.800003
20161118190000,393.600006,403.440002,49.2,39,73.400002,100,68.400002,71.900002,68.900002
20161118191500,393.600006,403.440002,49.2,39,76.300003,100,69.099998,71.800003,68.800003
20161118193000,393.600006,396.880005,48.400001,39,56.0,100,68.599998,71.900002,68.900002
20161118194500,393.600006,403.440002,49.2,39,57.099998,100,68.099998,71.800003,68.800003
20161118200000,393.600006,403.440002,49.2,39,68.099998,100,68.099998,71.800003,68.800003
20161118201500,393.600006,403.440002,49.2,39,66.699997,100,68.699997,71.900002,68.900002
20161118203000,393.600006,403.440002,49.2,39,68.800003,100,68.699997,72.099998,69.099998
20161118204500,393.600006,403.440002,49.2,39,65.400002,100,68.800003,71.900002,68.900002
20161118210000,393.600006,398.519989,48.599999,39,64.5,100,68.800003,72.0,69.0
20161118211500,393.600006,393.600006,48.000001,39,69.599998,100,68.800003,72.0,69.0
20161118213000,393.600006,393.600006,48.000001,39,66.300003,100,68.900002,71.900002,68.900002
20161118214500,393.600006,393.600006,48.000001,39,65.300003,100,68.900002,71.900002,68.900002
20161118220000,393.600006,405.079987,49.399998,39,66.699997,100,68.800003,71.800003,68.800003
20161118221500,393.600006,396.880005,48.400001,39,66.699997,100,68.900002,71.800003,68.800003
20161118223000,393.600006,396.880005,48.400001,39,64.0,100,68.900002,71.800003,68.800003
20161118224500,393.600006,396.880005,48.400001,39,66.199997,100,68.900002,71.800003,68.800003
20161118230000,393.600006,405.079987,49.399998,39,68.699997,100,68.900002,71.800003,68.800003
20161118231500,393.600006,405.079987,49.399998,39,65.800003,100,68.900002,71.800003,68.800003
20161118233000,393.600006,398.519989,48.599999,39,64.400002,100,68.900002,71.800003,68.800003
20161118234500,393.600006,403.440002,49.2,39,58.0,0,69.0,71.800003,68.800003
20161119000000,393.600006,393.600006,48.000001,39,56.5,0,68.699997,71.800003,68.800003
20161119001500,393.600006,398.519989,48.599999,39,56.5,100,68.5,71.800003,68.800003
20161119003000,393.600006,398.519989,48.599999,39,56.5,100,68.400002,71.800003,68.800003
20161119004500,393.600006,391.959991,47.799999,39,56.5,100,68.0,71.800003,68.800003
20161119010000,393.600006,398.519989,48.599999,39,62.799999,100,68.199997,71.800003,68.800003
20161119011500,393.600006,398.519989,48.599999,39,72.800003,100,68.300003,71.800003,68.800003
20161119013000,393.600006,398.519989,48.599999,39,79.300003,100,68.599998,71.800003,68.800003
20161119014500,393.600006,405.079987,49.399998,39,73.5,100,68.900002,71.800003,68.800003
20161119020000,393.600006,405.079987,49.399998,39,57.599998,0,69.099998,71.800003,68.800003
20161119021500,393.600006,393.600006,48.000001,39,56.400002,0,69.0,71.800003,68.800003
20161119023000,393.600006,393.600006,48.000001,39,56.400002,0,68.800003,71.800003,68.800003
20161119024500,393.600006,393.600006,48.000001,39,56.400002,0,68.599998,71.800003,68.800003
20161119030000,393.600006,403.440002,49.2,39,56.400002,100,68.300003,71.800003,68.800003
20161119031500,393.600006,398.519989,48.599999,39,56.400002,100,68.099998,71.800003,68.800003
20161119033000,393.600006,393.600006,48.000001,39,83.400002,100,67.900002,71.800003,68.800003
20161119034500,393.600006,403.440002,49.2,39,79.699997,100,68.099998,71.800003,68.800003
20161119040000,393.600006,398.519989,48.599999,39,87.199997,100,68.300003,71.800003,68.800003
20161119041500,393.600006,398.519989,48.599999,39,80.699997,100,68.599998,71.800003,68.800003
20161119043000,393.600006,398.519989,48.599999,39,82.300003,100,68.900002,71.800003,68.800003
20161119044500,393.600006,405.079987,49.399998,39,56.799999,0,69.099998,71.800003,68.800003
20161119050000,393.600006,396.880005,48.400001,39,56.099998,0,68.900002,71.800003,68.800003
20161119051500,393.600006,403.440002,49.2,39,56.099998,0,68.699997,71.800003,68.800003
20161119053000,393.600006,396.880005,48.400001,39,56.099998,100,68.400002,71.800003,68.800003
20161119054500,393.600006,403.440002,49.2,39,56.099998,100,68.199997,71.800003,68.800003
20161119060000,393.600006,403.440002,49.2,39,64.699997,100,67.900002,71.800003,68.800003
20161119061500,393.600006,398.519989,48.599999,39,93.099998,100,68.0,71.800003,68.800003
20161119063000,393.600006,403.440002,49.2,39,79.099998,100,68.199997,71.800003,68.800003
20161119064500,393.600006,403.440002,49.2,39,96.099998,100,68.5,71.900002,68.900002
20161119070000,393.600006,398.519989,48.599999,39,78.599998,100,68.699997,71.800003,68.800003
20161119071500,393.600006,398.519989,48.599999,39,86.5,100,69.0,71.800003,68.800003
20161119073000,393.600006,398.519989,48.599999,39,57.599998,0,69.099998,71.900002,68.900002
20161119074500,393.600006,405.079987,49.399998,39,56.400002,100,68.699997,72.099998,69.099998
20161119080000,393.600006,405.079987,49.399998,39,56.400002,100,68.400002,72.099998,69.099998
20161119081500,393.600006,410.0,50.0,39,63.799999,100,68.099998,71.900002,68.900002
20161119083000,393.600006,403.440002,49.2,39,87.900002,100,68.099998,71.900002,68.900002
20161119084500,393.600006,403.440002,49.2,39,78.699997,100,68.199997,72.099998,69.099998
20161119090000,393.600006,396.880005,48.400001,39,94.0,100,68.400002,72.0,69.0
20161119091500,393.600006,405.079987,49.399998,39,76.699997,100,68.699997,72.199997,69.199997
20161119093000,393.600006,396.880005,48.400001,39,97.800003,100,68.900002,72.199997,69.199997
20161119094500,393.600006,408.359985,49.799998,39,75.900002,100,69.099998,72.199997,69.199997
20161119100000,393.600006,408.359985,49.799998,39,93.699997,100,69.300003,72.199997,69.199997
20161119101500,393.600006,408.359985,49.799998,39,76.300003,100,69.400002,72.199997,69.199997
20161119103000,393.600006,416.559998,50.8,39,56.400002,0,69.199997,72.199997,69.199997
20161119104500,393.600006,410.0,50.0,39,56.400002,100,68.5,72.199997,69.199997
20161119110000,393.600006,414.920013,50.600002,39,55.799999,100,68.199997,72.199997,69.199997
20161119111500,393.600006,396.880005,48.400001,38,79.199997,100,68.400002,72.199997,69.199997
20161119113000,393.600006,383.76001,46.800001,38,79.199997,100,68.5,72.199997,69.199997
20161119114500,393.600006,393.600006,48.000001,38,87.300003,100,68.599998,72.199997,69.199997
20161119120000,393.600006,383.76001,46.800001,38,78.199997,100,68.800003,72.199997,69.199997
20161119121500,393.600006,393.600006,48.000001,38,93.400002,100,69.099998,72.199997,69.199997
20161119123000,393.600006,383.76001,46.800001,38,80.5,100,69.199997,72.199997,69.199997
20161119124500,393.600006,393.600006,48.000001,38,85.800003,100,69.400002,72.199997,69.199997
20161119130000,393.600006,403.440002,49.2,38,58.799999,0,69.199997,72.199997,69.199997
20161119131500,393.600006,393.600006,48.000001,38,55.099998,100,68.699997,72.199997,69.199997
20161119133000,393.600006,403.440002,49.2,38,78.900002,100,68.099998,72.199997,69.199997
20161119134500,393.600006,388.679993,47.399999,38,82.699997,100,68.599998,72.199997,69.199997
20161119140000,393.600006,398.519989,48.599999,38,78.699997,100,68.699997,72.199997,69.199997
20161119141500,393.600006,398.519989,48.599999,38,79.599998,100,68.900002,72.199997,69.199997
20161119143000,393.600006,391.959991,47.799999,38,88.699997,100,69.0,72.199997,69.199997
20161119144500,393.600006,391.959991,47.799999,38,76.0,100,69.199997,72.199997,69.199997
20161119150000,393.600006,391.959991,47.799999,38,90.900002,100,69.300003,72.199997,69.199997
20161119151500,393.600006,396.880005,48.400001,38,54.400002,0,69.300003,72.199997,69.199997
20161119153000,393.600006,396.880005,48.400001,38,56.900002,100,68.699997,72.199997,69.199997
20161119154500,393.600006,396.880005,48.400001,38,78.099998,100,68.199997,72.199997,69.199997
20161119160000,393.600006,391.959991,47.799999,38,81.900002,100,68.699997,72.199997,69.199997
20161119161500,393.600006,391.959991,47.799999,38,81.900002,100,68.900002,72.199997,69.199997
20161119163000,393.600006,391.959991,47.799999,38,80.400002,100,69.099998,72.199997,69.199997
20161119164500,393.600006,391.959991,47.799999,38,76.599998,100,69.300003,72.199997,69.199997
20161119170000,393.600006,396.880005,48.400001,38,61.200001,0,69.5,72.199997,69.199997
20161119171500,393.600006,396.880005,48.400001,38,55.099998,100,69.0,72.199997,69.199997
20161119173000,393.600006,405.079987,49.399998,38,55.099998,100,68.599998,72.199997,69.199997
20161119174500,393.600006,382.119995,46.599999,38,82.599998,100,68.199997,72.199997,69.199997
20161119180000,393.600006,393.600006,48.000001,38,79.300003,100,68.699997,72.199997,69.199997
20161119181500,393.600006,393.600006,48.000001,38,80.800003,100,69.099998,72.199997,69.199997
20161119183000,393.600006,393.600006,48.000001,38,80.800003,100,69.300003,72.199997,69.199997
20161119184500,393.600006,393.600006,48.000001,38,80.800003,100,69.400002,72.199997,69.199997
20161119190000,393.600006,393.600006,48.000001,38,58.900002,100,68.699997,72.199997,69.199997
20161119191500,393.600006,393.600006,48.000001,38,74.900002,100,68.099998,72.199997,69.199997
20161119193000,393.600006,383.76001,46.800001,38,74.900002,100,69.0,72.199997,69.199997
20161119194500,393.600006,388.679993,47.399999,38,73.699997,100,69.199997,72.199997,69.199997
20161119200000,393.600006,388.679993,47.399999,38,67.699997,100,69.199997,72.199997,69.199997
20161119201500,393.600006,393.600006,48.000001,38,76.900002,100,69.199997,72.199997,69.199997
20161119203000,393.600006,383.76001,46.800001,38,67.699997,100,69.199997,72.199997,69.199997
20161119204500,393.600006,396.880005,48.400001,38,73.099998,100,69.199997,72.199997,69.199997
20161119210000,393.600006,383.76001,46.800001,38,70.400002,100,69.099998,72.199997,69.199997
20161119211500,393.600006,388.679993,47.399999,38,71.400002,100,69.099998,72.199997,69.199997
20161119213000,393.600006,388.679993,47.399999,38,73.800003,100,69.099998,72.199997,69.199997
20161119214500,393.600006,388.679993,47.399999,38,68.199997,100,69.099998,72.199997,69.199997
20161119220000,393.600006,393.600006,48.000001,38,74.800003,100,69.099998,72.199997,69.199997
20161119221500,393.600006,388.679993,47.399999,38,67.699997,100,69.099998,72.199997,69.199997
20161119223000,393.600006,393.600006,48.000001,38,77.199997,100,69.099998,72.199997,69.199997
20161119224500,393.600006,393.600006,48.000001,38,69.0,100,69.099998,72.199997,69.199997
20161119230000,393.600006,393.600006,48.000001,38,70.900002,100,69.099998,72.199997,69.199997
20161119231500,393.600006,393.600006,48.000001,38,73.800003,100,69.0,72.199997,69.199997
20161119233000,393.600006,393.600006,48.000001,38,69.300003,100,69.099998,72.199997,69.199997
20161119234500,393.600006,393.600006,48.000001,38,71.599998,100,69.099998,72.199997,69.199997
20161120000000,393.600006,393.600006,48.000001,38,74.5,100,69.099998,72.199997,69.199997
20161120001500,393.600006,393.600006,48.000001,38,66.300003,100,69.099998,72.199997,69.199997
20161120003000,393.600006,383.76001,46.800001,38,73.099998,100,69.0,72.199997,69.199997
20161120004500,393.600006,393.600006,48.000001,38,74.0,100,69.099998,72.199997,69.199997
20161120010000,393.600006,393.600006,48.000001,38,69.099998,100,69.099998,72.199997,69.199997
20161120011500,393.600006,393.600006,48.000001,38,72.0,100,68.900002,72.199997,69.199997
20161120013000,393.600006,393.600006,48.000001,38,74.400002,100,68.900002,72.199997,69.199997
20161120014500,393.600006,393.600006,48.000001,38,70.599998,100,69.0,72.199997,69.199997
20161120020000,393.600006,393.600006,48.000001,38,68.699997,100,69.0,72.199997,69.199997
20161120021500,393.600006,388.679993,47.399999,38,76.800003,100,68.800003,72.199997,69.199997
20161120023000,393.600006,398.519989,48.599999,38,73.900002,100,68.900002,72.199997,69.199997
20161120024500,393.600006,398.519989,48.599999,38,68.699997,100,69.0,72.199997,69.199997
20161120030000,393.600006,398.519989,48.599999,38,76.199997,100,68.900002,72.199997,69.199997
20161120031500,393.600006,393.600006,48.000001,38,76.199997,100,69.099998,72.199997,69.199997
20161120033000,393.600006,388.679993,47.399999,38,70.0,100,69.0,72.199997,69.199997
20161120034500,393.600006,388.679993,47.399999,38,71.800003,100,69.0,72.199997,69.199997
20161120040000,393.600006,388.679993,47.399999,38,77.699997,100,69.0,72.199997,69.199997
20161120041500,393.600006,393.600006,48.000001,38,73.900002,100,69.0,72.199997,69.199997
20161120043000,393.600006,393.600006,48.000001,38,71.0,100,69.0,72.199997,69.199997
20161120044500,393.600006,398.519989,48.599999,38,73.300003,100,68.900002,72.199997,69.199997
20161120050000,393.600006,398.519989,48.599999,38,82.0,100,69.0,72.199997,69.199997
20161120051500,393.600006,383.76001,46.800001,38,75.800003,100,69.0,72.199997,69.199997
20161120053000,393.600006,393.600006,48.000001,38,72.5,100,69.0,72.199997,69.199997
20161120054500,393.600006,398.519989,48.599999,38,74.099998,100,69.0,72.199997,69.199997
20161120060000,393.600006,393.600006,48.000001,38,82.5,100,69.099998,72.199997,69.199997
20161120061500,393.600006,393.600006,48.000001,38,76.400002,100,69.099998,72.199997,69.199997
20161120063000,393.600006,393.600006,48.000001,38,72.900002,100,69.099998,72.199997,69.199997
20161120064500,393.600006,393.600006,48.000001,38,72.900002,100,69.0,72.199997,69.199997
20161120070000,393.600006,408.359985,49.799998,38,80.300003,100,69.0,72.199997,69.199997
20161120071500,393.600006,393.600006,48.000001,38,80.300003,100,69.099998,72.199997,69.199997
20161120073000,393.600006,398.519989,48.599999,38,74.300003,100,69.099998,72.199997,69.199997
20161120074500,393.600006,398.519989,48.599999,38,70.599998,100,68.900002,72.199997,69.199997
20161120080000,393.600006,393.600006,48.000001,38,75.900002,100,68.900002,72.199997,69.199997
20161120081500,393.600006,393.600006,48.000001,38,86.699997,100,68.900002,72.199997,69.199997
20161120083000,393.600006,403.440002,49.2,38,79.599998,100,68.900002,72.199997,69.199997
20161120084500,393.600006,403.440002,49.2,38,75.400002,100,68.900002,72.199997,69.199997
20161120090000,393.600006,391.959991,47.799999,38,86.900002,100,69.099998,72.199997,69.199997
20161120091500,393.600006,396.880005,48.400001,38,81.5,100,69.099998,72.199997,69.199997
20161120093000,393.600006,391.959991,47.799999,38,76.400002,100,69.099998,72.199997,69.199997
20161120094500,393.600006,398.519989,48.599999,38,93.5,100,69.199997,72.199997,69.199997
20161120100000,393.600006,398.519989,48.599999,38,79.599998,100,69.199997,72.199997,69.199997
20161120101500,393.600006,393.600006,48.000001,38,78.300003,100,69.300003,72.199997,69.199997
20161120103000,393.600006,393.600006,48.000001,38,88.699997,100,69.300003,72.199997,69.199997
20161120104500,393.600006,398.519989,48.599999,38,82.5,100,69.300003,72.199997,69.199997
20161120110000,393.600006,383.76001,46.800001,38,77.099998,100,69.300003,72.199997,69.199997
20161120111500,393.600006,396.880005,48.400001,38,89.699997,100,69.400002,72.199997,69.199997
20161120113000,393.600006,388.679993,47.399999,38,60.799999,0,69.400002,72.199997,69.199997
20161120114500,393.600006,388.679993,47.399999,38,71.0,100,68.099998,72.199997,69.199997
20161120120000,393.600006,408.359985,49.799998,38,81.099998,100,68.699997,72.199997,69.199997
20161120121500,393.600006,403.440002,49.2,38,71.0,100,68.800003,72.199997,69.199997
20161120123000,393.600006,391.959991,47.799999,38,78.0,100,68.900002,72.199997,69.199997
20161120124500,393.600006,383.76001,46.800001,38,80.0,100,69.099998,72.199997,69.199997
20161120130000,393.600006,391.959991,47.799999,38,71.599998,100,69.099998,72.199997,69.199997
20161120131500,393.600006,398.519989,48.599999,38,85.599998,100,69.199997,72.199997,69.199997
20161120133000,393.600006,383.76001,46.800001,38,73.400002,100,69.199997,72.199997,69.199997
20161120134500,393.600006,393.600006,48.000001,38,78.699997,100,69.400002,72.199997,69.199997
20161120140000,393.600006,378.839996,46.2,38,59.900002,100,68.900002,72.199997,69.199997
20161120141500,393.600006,383.76001,46.800001,38,78.800003,100,68.199997,72.199997,69.199997
20161120143000,393.600006,396.880005,48.400001,38,74.5,100,68.800003,72.199997,69.199997
20161120144500,393.600006,388.679993,47.399999,38,80.099998,100,69.099998,72.199997,69.199997
20161120150000,393.600006,396.880005,48.400001,38,68.699997,100,69.199997,72.199997,69.199997
20161120151500,393.600006,378.839996,46.2,38,83.599998,100,69.099998,72.199997,69.199997
20161120153000,393.600006,383.76001,46.800001,38,71.0,100,69.199997,72.199997,69.199997
20161120154500,393.600006,391.959991,47.799999,38,74.800003,100,69.300003,72.199997,69.199997
20161120160000,393.600006,382.119995,46.599999,38,76.400002,100,69.400002,72.199997,69.199997
20161120161500,393.600006,391.959991,47.799999,38,71.0,100,69.400002,72.199997,69.199997
20161120163000,393.600006,391.959991,47.799999,38,57.900002,0,69.199997,72.199997,69.199997
20161120164500,393.600006,391.959991,47.799999,38,74.099998,100,68.0,72.199997,69.199997
20161120170000,393.600006,391.959991,47.799999,38,80.699997,100,69.0,72.199997,69.199997
20161120171500,393.600006,391.959991,47.799999,38,70.599998,100,69.199997,72.199997,69.199997
20161120173000,393.600006,383.76001,46.800001,38,73.300003,100,69.199997,72.199997,69.199997
20161120174500,393.600006,393.600006,48.000001,38,68.199997,100,69.199997,72.199997,69.199997
20161120180000,393.600006,393.600006,48.000001,38,71.5,100,69.300003,72.199997,69.199997
20161120181500,393.600006,393.600006,48.000001,38,76.800003,100,69.300003,72.199997,69.199997
20161120183000,393.600006,393.600006,48.000001,38,67.300003,100,69.400002,72.199997,69.199997
20161120184500,393.600006,388.679993,47.399999,38,78.099998,100,69.300003,72.199997,69.199997
20161120190000,393.600006,393.600006,48.000001,38,67.699997,100,69.400002,72.199997,69.199997
20161120191500,393.600006,382.119995,46.599999,38,60.299999,0,69.0,72.199997,69.199997
20161120193000,393.600006,382.119995,46.599999,38,65.699997,100,68.0,72.199997,69.199997
20161120194500,393.600006,388.679993,47.399999,38,80.599998,100,68.800003,72.199997,69.199997
20161120200000,393.600006,388.679993,47.399999,38,77.199997,100,69.400002,72.199997,69.199997
20161120201500,393.600006,382.119995,46.599999,38,58.299999,100,68.400002,72.199997,69.199997
20161120203000,393.600006,388.679993,47.399999,38,86.5,100,68.400002,72.199997,69.199997
20161120204500,393.600006,396.880005,48.400001,38,72.0,100,69.099998,72.199997,69.199997
20161120210000,393.600006,391.959991,47.799999,38,67.300003,0,69.5,72.199997,69.199997
20161120211500,393.600006,398.519989,48.599999,38,55.599998,100,68.199997,72.199997,69.199997
20161120213000,393.600006,388.679993,47.399999,38,84.800003,100,68.699997,72.199997,69.199997
20161120214500,393.600006,396.880005,48.400001,38,65.300003,100,69.0,72.199997,69.199997
20161120220000,393.600006,388.679993,47.399999,38,74.199997,100,68.699997,72.199997,69.199997
20161120221500,393.600006,388.679993,47.399999,38,74.199997,100,69.099998,72.199997,69.199997
20161120223000,393.600006,388.679993,47.399999,38,58.799999,0,69.400002,72.199997,69.199997
20161120224500,393.600006,388.679993,47.399999,38,64.5,100,67.900002,72.199997,69.199997
20161120230000,393.600006,393.600006,48.000001,38,79.800003,100,68.699997,72.199997,69.199997
20161120231500,393.600006,388.679993,47.399999,38,73.900002,100,69.300003,72.199997,69.199997
20161120233000,393.600006,383.76001,46.800001,38,59.599998,0,69.099998,72.199997,69.199997
20161120234500,393.600006,383.76001,46.800001,38,85.900002,100,68.099998,72.199997,69.199997
20161121000000,393.600006,391.959991,47.799999,38,75.300003,100,68.800003,72.199997,69.199997
20161121001500,393.600006,391.959991,47.799999,38,73.5,100,69.199997,72.199997,69.199997
20161121003000,393.600006,391.959991,47.799999,38,81.699997,100,69.400002,72.199997,69.199997
20161121004500,393.600006,391.959991,47.799999,38,68.099998,0,69.5,72.199997,69.199997
20161121010000,393.600006,391.959991,47.799999,38,59.099998,100,67.900002,72.199997,69.199997
20161121011500,393.600006,382.119995,46.599999,38,92.300003,100,68.599998,72.199997,69.199997
20161121013000,393.600006,391.959991,47.799999,38,77.699997,100,69.0,72.199997,69.199997
20161121014500,393.600006,391.959991,47.799999,38,73.0,100,69.199997,72.199997,69.199997
20161121020000,393.600006,383.76001,46.800001,38,60.0,0,69.300003,72.199997,69.199997
20161121021500,393.600006,393.600006,48.000001,38,74.300003,100,68.0,72.199997,69.199997
20161121023000,393.600006,393.600006,48.000001,38,72.699997,100,68.699997,72.199997,69.199997
20161121024500,393.600006,393.600006,48.000001,38,78.800003,100,69.0,72.199997,69.199997
20161121030000,393.600006,393.600006,48.000001,38,76.0,100,69.199997,72.199997,69.199997
20161121031500,393.600006,393.600006,48.000001,38,71.599998,100,69.199997,72.199997,69.199997
20161121033000,393.600006,393.600006,48.000001,38,75.5,100,69.199997,72.199997,69.199997
20161121034500,393.600006,388.679993,47.399999,38,80.199997,100,69.300003,72.199997,69.199997
20161121040000,393.600006,388.679993,47.399999,38,73.900002,100,69.300003,72.199997,69.199997
20161121041500,393.600006,388.679993,47.399999,38,70.599998,100,69.199997,72.199997,69.199997
20161121043000,393.600006,393.600006,48.000001,38,79.800003,100,69.199997,72.199997,69.199997
20161121044500,393.600006,393.600006,48.000001,38,76.300003,100,69.199997,72.199997,69.199997
20161121050000,393.600006,388.679993,47.399999,38,71.599998,100,69.199997,72.199997,69.199997
20161121051500,393.600006,382.119995,46.599999,38,74.599998,100,69.099998,72.199997,69.199997
20161121053000,393.600006,388.679993,47.399999,38,81.599998,100,69.099998,72.199997,69.199997
20161121054500,393.600006,383.76001,46.800001,38,76.199997,100,69.199997,72.199997,69.199997
20161121060000,393.600006,388.679993,47.399999,38,72.0,100,69.099998,72.199997,69.199997
20161121061500,393.600006,383.76001,46.800001,38,74.699997,100,69.0,72.199997,69.199997
20161121063000,393.600006,383.76001,46.800001,38,81.099998,100,69.0,72.199997,69.199997
20161121064500,393.600006,391.959991,47.799999,38,75.300003,100,68.900002,72.199997,69.199997
20161121070000,393.600006,391.959991,47.799999,38,71.599998,100,68.900002,72.199997,69.199997
20161121071500,393.600006,391.959991,47.799999,38,79.300003,100,68.699997,72.199997,69.199997
20161121073000,393.600006,391.959991,47.799999,38,88.300003,100,68.5,72.199997,69.199997
20161121074500,393.600006,391.959991,47.799999,38,76.900002,100,68.5,72.199997,69.199997
20161121080000,393.600006,396.880005,48.400001,38,82.099998,100,68.599998,72.199997,69.199997
20161121081500,393.600006,391.959991,47.799999,38,91.599998,100,68.699997,72.199997,69.199997
20161121083000,393.600006,391.959991,47.799999,38,81.5,100,68.699997,72.199997,69.199997
20161121084500,393.600006,391.959991,47.799999,38,80.0,100,68.900002,72.199997,69.199997
20161121090000,393.600006,396.880005,48.400001,38,94.099998,100,68.900002,72.199997,69.199997
20161121091500,393.600006,391.959991,47.799999,38,83.099998,100,68.900002,72.199997,69.199997
20161121093000,393.600006,391.959991,47.799999,38,80.699997,100,69.199997,72.199997,69.199997
20161121094500,393.600006,391.959991,47.799999,38,88.400002,0,69.5,72.199997,69.199997
20161121100000,393.600006,396.880005,48.400001,38,57.599998,100,68.199997,72.199997,69.199997
20161121101500,393.600006,378.839996,46.2,38,78.599998,100,68.400002,72.199997,69.199997
20161121103000,393.600006,393.600006,48.000001,38,77.199997,100,68.800003,72.199997,69.199997
20161121104500,393.600006,393.600006,48.000001,38,77.199997,100,68.900002,72.199997,69.199997
20161121110000,393.600006,388.679993,47.399999,38,79.5,100,69.099998,72.199997,69.199997
20161121111500,393.600006,398.519989,48.599999,38,74.099998,100,69.099998,72.199997,69.199997
20161121113000,393.600006,382.119995,46.599999,38,81.5,100,69.199997,72.199997,69.199997
20161121114500,393.600006,396.880005,48.400001,38,75.0,100,69.199997,72.199997,69.199997
20161121120000,393.600006,391.959991,47.799999,38,77.199997,100,69.300003,72.199997,69.199997
20161121121500,393.600006,382.119995,46.599999,38,86.800003,100,69.300003,72.199997,69.199997
20161121123000,393.600006,396.880005,48.400001,38,74.0,100,69.400002,72.199997,69.199997
20161121124500,393.600006,388.679993,47.399999,38,57.900002,100,68.300003,72.199997,69.199997
20161121130000,393.600006,393.600006,48.000001,38,85.199997,100,68.400002,72.199997,69.199997
20161121131500,393.600006,393.600006,48.000001,38,77.400002,100,68.900002,72.199997,69.199997
20161121133000,393.600006,382.119995,46.599999,38,74.800003,100,69.300003,72.199997,69.199997
20161121134500,393.600006,382.119995,46.599999,38,76.699997,100,69.5,72.199997,69.199997
20161121140000,393.600006,382.119995,46.599999,38,59.5,100,67.900002,72.199997,69.199997
20161121141500,393.600006,391.959991,47.799999,38,75.800003,100,68.599998,72.199997,69.199997
20161121143000,393.600006,391.959991,47.799999,38,71.599998,100,69.099998,72.199997,69.199997
20161121144500,393.600006,391.959991,47.799999,38,84.800003,100,69.300003,72.199997,69.199997
20161121150000,393.600006,383.76001,46.800001,38,55.5,100,68.599998,72.199997,69.199997
20161121151500,393.600006,391.959991,47.799999,38,72.0,100,68.400002,72.199997,69.199997
20161121153000,393.600006,378.839996,46.2,38,76.300003,100,69.0,72.199997,69.199997
20161121154500,393.600006,378.839996,46.2,38,74.400002,100,69.199997,72.199997,69.199997
20161121160000,393.600006,391.959991,47.799999,38,67.300003,100,69.300003,72.199997,69.199997
20161121161500,393.600006,382.119995,46.599999,38,79.199997,100,69.199997,72.199997,69.199997
20161121163000,393.600006,382.119995,46.599999,38,68.0,100,69.300003,72.199997,69.199997
20161121164500,393.600006,393.600006,48.000001,38,75.900002,100,69.400002,72.199997,69.199997
20161121170000,393.600006,372.279999,45.4,38,59.200001,100,68.300003,72.199997,69.199997
20161121171500,393.600006,388.679993,47.399999,38,82.199997,100,68.5,72.199997,69.199997
20161121173000,393.600006,396.880005,48.400001,38,72.0,100,69.199997,72.199997,69.199997
20161121174500,393.600006,388.679993,47.399999,38,70.400002,100,69.300003,72.199997,69.199997
20161121180000,393.600006,388.679993,47.399999,38,70.400002,100,69.400002,72.199997,69.199997
20161121181500,393.600006,378.839996,46.2,38,57.5,100,68.5,72.199997,69.199997
20161121183000,393.600006,396.880005,48.400001,38,81.900002,100,68.199997,72.199997,69.199997
20161121184500,393.600006,388.679993,47.399999,38,69.699997,100,69.099998,72.199997,69.199997
20161121190000,393.600006,388.679993,47.399999,38,63.599998,100,68.900002,72.199997,69.199997
20161121191500,393.600006,393.600006,48.000001,38,71.599998,100,68.900002,72.199997,69.199997
20161121193000,393.600006,388.679993,47.399999,38,63.299999,100,68.900002,72.199997,69.199997
20161121194500,393.600006,388.679993,47.399999,38,75.300003,100,69.0,72.199997,69.199997
20161121200000,393.600006,388.679993,47.399999,38,66.300003,100,69.199997,72.199997,69.199997
20161121201500,393.600006,388.679993,47.399999,38,71.5,100,69.199997,72.199997,69.199997
20161121203000,393.600006,382.119995,46.599999,38,68.300003,100,69.199997,72.199997,69.199997
20161121204500,393.600006,393.600006,48.000001,38,69.199997,100,69.300003,72.199997,69.199997
20161121210000,393.600006,382.119995,46.599999,38,72.900002,100,69.199997,72.199997,69.199997
20161121211500,393.600006,398.519989,48.599999,38,67.900002,100,69.300003,72.199997,69.199997
20161121213000,393.600006,393.600006,48.000001,38,69.900002,100,69.099998,72.199997,69.199997
20161121214500,393.600006,393.600006,48.000001,38,68.900002,100,69.199997,72.199997,69.199997
20161121220000,393.600006,388.679993,47.399999,38,68.900002,100,69.099998,72.199997,69.199997
20161121221500,393.600006,388.679993,47.399999,38,72.5,100,69.199997,72.199997,69.199997
20161121223000,393.600006,388.679993,47.399999,38,66.699997,100,69.099998,72.199997,69.199997
20161121224500,393.600006,388.679993,47.399999,38,73.400002,100,69.099998,72.199997,69.199997
20161121230000,393.600006,388.679993,47.399999,38,66.699997,100,69.099998,72.199997,69.199997
20161121231500,393.600006,388.679993,47.399999,38,73.400002,100,69.099998,72.199997,69.199997
20161121233000,393.600006,378.839996,46.2,38,66.0,100,69.099998,72.199997,69.199997
20161121234500,393.600006,391.959991,47.799999,38,72.900002,100,69.099998,72.199997,69.199997
20161122000000,393.600006,391.959991,47.799999,38,66.300003,100,69.099998,72.199997,69.199997
20161122001500,393.600006,391.959991,47.799999,38,71.900002,100,69.0,72.199997,69.199997
20161122003000,393.600006,391.959991,47.799999,38,68.099998,100,69.0,72.199997,69.199997
