PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161122004500,393.600006,391.959991,47.799999,38,68.099998,100,68.900002,72.199997,69.199997
20161122010000,393.600006,383.76001,46.800001,38,72.400002,100,68.900002,72.199997,69.199997
20161122011500,393.600006,388.679993,47.399999,38,66.699997,100,68.900002,72.199997,69.199997
20161122013000,393.600006,388.679993,47.399999,38,74.0,100,69.099998,72.199997,69.199997
20161122014500,393.600006,383.76001,46.800001,38,72.5,100,69.300003,72.199997,69.199997
20161122020000,393.600006,393.600006,48.000001,38,71.599998,100,69.5,72.199997,69.199997
20161122021500,393.600006,388.679993,47.399999,38,58.799999,100,68.099998,72.199997,69.199997
20161122023000,393.600006,383.76001,46.800001,38,73.5,100,68.5,72.199997,69.199997
20161122024500,393.600006,383.76001,46.800001,38,79.099998,100,69.199997,72.199997,69.199997
20161122030000,393.600006,398.519989,48.599999,38,71.099998,100,69.300003,72.199997,69.199997
20161122031500,393.600006,388.679993,47.399999,38,75.400002,0,69.400002,72.199997,69.199997
20161122033000,393.600006,388.679993,47.399999,38,57.200001,100,68.099998,72.199997,69.199997
20161122034500,393.600006,383.76001,46.800001,38,79.800003,100,68.699997,72.199997,69.199997
20161122040000,393.600006,383.76001,46.800001,38,74.900002,100,69.099998,72.199997,69.199997
20161122041500,393.600006,383.76001,46.800001,38,75.800003,100,69.400002,72.199997,69.199997
20161122043000,393.600006,383.76001,46.800001,38,59.900002,100,68.699997,72.199997,69.199997
20161122044500,393.600006,393.600006,48.000001,38,76.900002,100,68.300003,72.199997,69.199997
20161122050000,393.600006,378.839996,46.2,38,74.0,100,69.0,72.199997,69.199997
20161122051500,393.600006,378.839996,46.2,38,71.0,100,69.099998,72.199997,69.199997
20161122053000,393.600006,378.839996,46.2,38,69.599998,100,69.099998,72.199997,69.199997
20161122054500,393.600006,388.679993,47.399999,38,75.599998,100,69.0,72.199997,69.199997
20161122060000,393.600006,383.76001,46.800001,38,68.099998,100,68.900002,72.199997,69.199997
20161122061500,393.600006,393.600006,48.000001,38,76.800003,100,68.900002,72.199997,69.199997
20161122063000,393.600006,383.76001,46.800001,38,67.199997,100,68.900002,72.199997,69.199997
20161122064500,393.600006,383.76001,46.800001,38,79.300003,100,68.800003,72.199997,69.199997
20161122070000,393.600006,391.959991,47.799999,38,67.699997,100,69.0,72.199997,69.199997
20161122071500,393.600006,382.119995,46.599999,38,79.199997,100,68.900002,72.199997,69.199997
20161122073000,393.600006,396.880005,48.400001,38,67.699997,100,69.099998,72.199997,69.199997
20161122074500,393.600006,378.839996,46.2,38,77.400002,100,69.099998,72.199997,69.199997
20161122080000,393.600006,391.959991,47.799999,38,69.199997,100,69.199997,72.199997,69.199997
20161122081500,393.600006,378.839996,46.2,38,79.099998,100,69.199997,72.199997,69.199997
20161122083000,393.600006,388.679993,47.399999,38,70.300003,100,69.199997,72.199997,69.199997
20161122084500,393.600006,372.279999,45.4,38,76.800003,100,69.199997,72.199997,69.199997
20161122090000,393.600006,393.600006,48.000001,38,71.599998,100,69.199997,72.199997,69.199997
20161122091500,393.600006,378.839996,46.2,38,73.599998,100,69.199997,72.199997,69.199997
20161122093000,393.600006,372.279999,45.4,38,76.800003,100,69.199997,72.199997,69.199997
20161122094500,393.600006,382.119995,46.599999,38,67.699997,100,69.300003,72.199997,69.199997
20161122100000,393.600006,382.119995,46.599999,38,73.699997,100,69.199997,72.199997,69.199997
20161122101500,393.600006,388.679993,47.399999,38,78.800003,100,69.300003,72.199997,69.199997
20161122103000,393.600006,382.119995,46.599999,38,70.599998,100,69.300003,72.199997,69.199997
20161122104500,393.600006,382.119995,46.599999,38,69.699997,100,69.400002,72.199997,69.199997
20161122110000,393.600006,382.119995,46.599999,38,57.200001,0,69.199997,72.199997,69.199997
20161122111500,393.600006,372.279999,45.4,38,84.0,100,68.099998,72.199997,69.199997
20161122113000,393.600006,383.76001,46.800001,38,64.400002,100,69.300003,72.199997,69.199997
20161122114500,393.600006,378.839996,46.2,38,73.0,100,68.599998,72.199997,69.199997
20161122120000,393.600006,373.920013,45.600002,38,73.0,100,69.199997,72.199997,69.199997
20161122121500,393.600006,378.839996,46.2,38,79.099998,100,69.400002,72.199997,69.199997
20161122123000,393.600006,383.76001,46.800001,38,56.0,100,68.400002,72.199997,69.199997
20161122124500,393.600006,373.920013,45.600002,38,73.099998,100,68.5,72.199997,69.199997
20161122130000,393.600006,378.839996,46.2,38,66.300003,100,69.099998,72.199997,69.199997
20161122131500,393.600006,378.839996,46.2,38,65.300003,100,68.900002,72.199997,69.199997
20161122133000,393.600006,372.279999,45.4,38,68.099998,100,68.900002,72.199997,69.199997
20161122134500,393.600006,383.76001,46.800001,38,70.5,100,68.900002,72.199997,69.199997
20161122140000,393.600006,391.959991,47.799999,38,70.5,100,69.199997,72.199997,69.199997
20161122141500,393.600006,372.279999,45.4,38,72.800003,100,69.300003,72.199997,69.199997
20161122143000,393.600006,372.279999,45.4,38,58.5,0,69.400002,72.199997,69.199997
20161122144500,393.600006,372.279999,45.4,38,56.0,100,68.099998,72.199997,69.199997
20161122150000,393.600006,378.839996,46.2,38,78.800003,100,68.800003,72.199997,69.199997
20161122151500,393.600006,378.839996,46.2,38,66.800003,100,69.0,72.199997,69.199997
20161122153000,393.600006,378.839996,46.2,38,65.599998,100,68.900002,72.199997,69.199997
20161122154500,393.600006,378.839996,46.2,38,66.5,100,68.900002,72.199997,69.199997
20161122160000,393.600006,378.839996,46.2,38,70.900002,100,68.900002,72.199997,69.199997
20161122161500,393.600006,373.920013,45.600002,38,70.900002,100,69.099998,72.199997,69.199997
20161122163000,393.600006,382.119995,46.599999,38,67.699997,100,69.099998,72.199997,69.199997
20161122164500,393.600006,373.920013,45.600002,38,67.699997,100,69.099998,72.199997,69.199997
20161122170000,393.600006,373.920013,45.600002,38,66.300003,100,69.199997,72.199997,69.199997
20161122171500,393.600006,373.920013,45.600002,38,67.900002,100,69.199997,72.199997,69.199997
20161122173000,393.600006,378.839996,46.2,38,70.099998,100,69.300003,72.199997,69.199997
20161122174500,393.600006,378.839996,46.2,38,67.300003,100,69.300003,72.199997,69.199997
20161122180000,393.600006,378.839996,46.2,38,67.300003,100,69.300003,72.199997,69.199997
20161122181500,393.600006,378.839996,46.2,38,70.5,100,69.400002,72.199997,69.199997
20161122183000,393.600006,383.76001,46.800001,38,57.099998,100,68.699997,72.199997,69.199997
20161122184500,393.600006,373.920013,45.600002,38,59.700001,100,68.199997,72.199997,69.199997
20161122190000,393.600006,373.920013,45.600002,38,79.300003,100,68.900002,72.199997,69.199997
20161122191500,393.600006,373.920013,45.600002,38,66.400002,100,69.099998,72.199997,69.199997
20161122193000,393.600006,378.839996,46.2,38,65.300003,100,69.0,72.199997,69.199997
20161122194500,393.600006,372.279999,45.4,38,65.300003,100,69.0,72.199997,69.199997
20161122200000,393.600006,372.279999,45.4,38,70.099998,100,68.900002,72.199997,69.199997
20161122201500,393.600006,382.119995,46.599999,38,65.400002,100,69.0,72.199997,69.199997
20161122203000,393.600006,373.920013,45.600002,38,64.599998,100,69.0,72.199997,69.199997
20161122204500,393.600006,373.920013,45.600002,38,69.599998,100,68.900002,72.199997,69.199997
20161122210000,393.600006,383.76001,46.800001,38,65.800003,100,69.0,72.199997,69.199997
20161122211500,393.600006,373.920013,45.600002,38,64.900002,100,68.900002,72.199997,69.199997
20161122213000,393.600006,378.839996,46.2,38,69.099998,100,68.900002,72.199997,69.199997
20161122214500,393.600006,378.839996,46.2,38,66.300003,100,69.0,72.199997,69.199997
20161122220000,393.600006,378.839996,46.2,38,64.900002,100,68.900002,72.199997,69.199997
20161122221500,393.600006,383.76001,46.800001,38,68.099998,100,68.900002,72.199997,69.199997
20161122223000,393.600006,388.679993,47.399999,38,67.300003,100,69.0,72.199997,69.199997
20161122224500,393.600006,383.76001,46.800001,38,65.300003,100,69.0,72.199997,69.199997
20161122230000,393.600006,383.76001,46.800001,38,67.0,100,69.0,72.199997,69.199997
20161122231500,393.600006,383.76001,46.800001,38,68.199997,100,69.0,72.199997,69.199997
20161122233000,393.600006,378.839996,46.2,38,65.300003,100,69.099998,72.199997,69.199997
20161122234500,393.600006,378.839996,46.2,38,66.699997,100,69.0,72.199997,69.199997
20161123000000,393.600006,378.839996,46.2,38,69.199997,100,69.0,72.199997,69.199997
20161123001500,393.600006,378.839996,46.2,38,65.800003,100,69.099998,72.199997,69.199997
20161123003000,393.600006,378.839996,46.2,38,65.800003,100,69.0,72.199997,69.199997
20161123004500,393.600006,372.279999,45.4,38,69.099998,100,68.900002,72.199997,69.199997
20161123010000,393.600006,378.839996,46.2,38,66.800003,100,69.0,72.199997,69.199997
20161123011500,393.600006,378.839996,46.2,38,65.099998,100,68.900002,72.199997,69.199997
20161123013000,393.600006,373.920013,45.600002,38,67.199997,100,68.900002,72.199997,69.199997
20161123014500,393.600006,382.119995,46.599999,38,67.199997,100,68.900002,72.199997,69.199997
20161123020000,393.600006,382.119995,46.599999,38,67.199997,100,69.0,72.199997,69.199997
20161123021500,393.600006,382.119995,46.599999,38,71.699997,100,69.099998,72.199997,69.199997
20161123023000,393.600006,373.920013,45.600002,38,70.599998,100,69.300003,72.199997,69.199997
20161123024500,393.600006,391.959991,47.799999,38,68.199997,100,69.300003,72.199997,69.199997
20161123030000,393.600006,382.119995,46.599999,38,70.099998,100,69.300003,72.199997,69.199997
20161123031500,393.600006,373.920013,45.600002,38,74.800003,100,69.400002,72.199997,69.199997
20161123033000,393.600006,382.119995,46.599999,38,56.599998,100,68.699997,72.199997,69.199997
20161123034500,393.600006,382.119995,46.599999,38,72.099998,100,68.099998,72.199997,69.199997
20161123040000,393.600006,391.959991,47.799999,38,78.199997,100,69.099998,72.199997,69.199997
20161123041500,393.600006,373.920013,45.600002,38,70.599998,100,69.300003,72.199997,69.199997
20161123043000,393.600006,382.119995,46.599999,38,69.199997,100,69.400002,72.199997,69.199997
20161123044500,393.600006,382.119995,46.599999,38,56.799999,0,68.900002,72.199997,69.199997
20161123050000,393.600006,382.119995,46.599999,38,61.099998,100,68.099998,72.199997,69.199997
20161123051500,393.600006,382.119995,46.599999,38,73.0,100,68.900002,72.199997,69.199997
20161123053000,393.600006,373.920013,45.600002,38,74.400002,100,69.199997,72.199997,69.199997
20161123054500,393.600006,373.920013,45.600002,38,71.5,100,69.300003,72.199997,69.199997
20161123060000,393.600006,383.76001,46.800001,38,58.400002,0,69.300003,72.199997,69.199997
20161123061500,393.600006,383.76001,46.800001,38,57.200001,100,68.300003,72.199997,69.199997
20161123063000,393.600006,372.279999,45.4,38,76.800003,100,68.599998,72.199997,69.199997
20161123064500,393.600006,382.119995,46.599999,38,70.099998,100,69.199997,72.199997,69.199997
20161123070000,393.600006,372.279999,45.4,38,72.699997,100,69.300003,72.199997,69.199997
20161123071500,393.600006,382.119995,46.599999,38,74.0,100,69.400002,72.199997,69.199997
20161123073000,393.600006,382.119995,46.599999,38,56.599998,100,68.5,72.199997,69.199997
20161123074500,393.600006,365.720001,44.6,38,83.699997,100,68.300003,72.199997,69.199997
20161123080000,393.600006,378.839996,46.2,38,71.099998,100,69.099998,72.199997,69.199997
20161123081500,393.600006,378.839996,46.2,38,71.099998,100,69.300003,72.199997,69.199997
20161123083000,393.600006,372.279999,45.4,38,77.0,100,69.400002,72.199997,69.199997
20161123084500,393.600006,372.279999,45.4,38,56.799999,100,68.599998,72.199997,69.199997
20161123090000,393.600006,382.119995,46.599999,38,78.800003,100,68.199997,72.199997,69.199997
20161123091500,393.600006,382.119995,46.599999,38,74.5,100,68.900002,72.199997,69.199997
20161123093000,393.600006,373.920013,45.600002,38,69.699997,100,69.300003,72.199997,69.199997
20161123094500,393.600006,378.839996,46.2,38,56.5,0,69.199997,72.199997,69.199997
20161123100000,393.600006,378.839996,46.2,38,55.900002,100,68.699997,72.199997,69.199997
20161123101500,393.600006,378.839996,46.2,38,59.900002,100,68.099998,72.199997,69.199997
20161123103000,393.600006,373.920013,45.600002,38,79.199997,100,68.800003,72.199997,69.199997
20161123104500,393.600006,378.839996,46.2,38,69.400002,100,69.199997,72.199997,69.199997
20161123110000,393.600006,369.0,45.0,38,72.900002,100,69.199997,72.199997,69.199997
20161123111500,393.600006,378.839996,46.2,38,72.900002,100,69.300003,72.199997,69.199997
20161123113000,393.600006,373.920013,45.600002,38,69.099998,100,69.300003,72.199997,69.199997
20161123114500,393.600006,382.119995,46.599999,38,70.699997,100,69.400002,72.199997,69.199997
20161123120000,393.600006,382.119995,46.599999,38,56.0,0,69.0,72.199997,69.199997
20161123121500,393.600006,382.119995,46.599999,38,56.0,100,68.199997,72.199997,69.199997
20161123123000,393.600006,372.279999,45.4,38,78.5,100,68.699997,72.199997,69.199997
20161123124500,393.600006,383.76001,46.800001,38,69.599998,100,69.099998,72.199997,69.199997
20161123130000,393.600006,378.839996,46.2,38,70.599998,100,69.300003,72.199997,69.199997
20161123131500,393.600006,391.959991,47.799999,38,75.800003,100,69.300003,72.199997,69.199997
20161123133000,393.600006,382.119995,46.599999,38,61.700001,100,69.400002,72.199997,69.199997
20161123134500,393.600006,372.279999,45.4,38,56.0,100,68.599998,72.199997,69.199997
20161123140000,393.600006,372.279999,45.4,38,71.599998,100,68.300003,72.199997,69.199997
20161123141500,393.600006,382.119995,46.599999,38,71.599998,100,68.900002,72.199997,69.199997
20161123143000,393.600006,382.119995,46.599999,38,70.099998,100,69.199997,72.199997,69.199997
20161123144500,393.600006,382.119995,46.599999,38,72.0,100,69.300003,72.199997,69.199997
20161123150000,393.600006,382.119995,46.599999,38,69.199997,100,69.400002,72.199997,69.199997
20161123151500,393.600006,382.119995,46.599999,38,57.200001,0,69.199997,72.199997,69.199997
20161123153000,393.600006,391.959991,47.799999,39,57.200001,100,68.400002,72.199997,69.199997
20161123154500,393.600006,382.119995,46.599999,39,76.199997,100,68.400002,72.199997,69.199997
20161123160000,393.600006,382.119995,46.599999,39,73.5,100,69.099998,72.199997,69.199997
20161123161500,393.600006,388.679993,47.399999,39,77.800003,100,69.400002,72.199997,69.199997
20161123163000,393.600006,383.76001,46.800001,39,56.400002,100,68.699997,72.199997,69.199997
20161123164500,393.600006,383.76001,46.800001,39,79.900002,100,68.199997,72.199997,69.199997
20161123170000,393.600006,396.880005,48.400001,39,69.699997,100,69.099998,72.199997,69.199997
20161123171500,393.600006,391.959991,47.799999,39,69.699997,100,69.300003,72.199997,69.199997
20161123173000,393.600006,391.959991,47.799999,39,74.400002,100,69.300003,72.199997,69.199997
20161123174500,393.600006,391.959991,47.799999,39,69.599998,100,69.400002,72.199997,69.199997
20161123180000,393.600006,391.959991,47.799999,39,56.0,0,69.099998,72.199997,69.199997
20161123181500,393.600006,383.76001,46.800001,39,56.700001,100,68.199997,72.199997,69.199997
20161123183000,393.600006,383.76001,46.800001,39,83.900002,100,68.699997,72.199997,69.199997
20161123184500,393.600006,388.679993,47.399999,39,65.800003,100,69.099998,72.199997,69.199997
20161123190000,393.600006,383.76001,46.800001,39,66.699997,100,68.900002,72.199997,69.199997
20161123191500,393.600006,388.679993,47.399999,39,67.699997,100,68.900002,72.199997,69.199997
20161123193000,393.600006,382.119995,46.599999,39,64.900002,100,68.900002,72.199997,69.199997
20161123194500,393.600006,388.679993,47.399999,39,70.099998,100,68.900002,72.199997,69.199997
20161123200000,393.600006,388.679993,47.399999,39,66.599998,100,68.900002,72.199997,69.199997
20161123201500,393.600006,382.119995,46.599999,39,70.5,100,69.099998,72.199997,69.199997
20161123203000,393.600006,388.679993,47.399999,39,68.699997,100,69.199997,72.199997,69.199997
20161123204500,393.600006,388.679993,47.399999,39,68.699997,100,69.199997,72.199997,69.199997
20161123210000,393.600006,388.679993,47.399999,39,72.599998,100,69.199997,72.199997,69.199997
20161123211500,393.600006,388.679993,47.399999,39,67.300003,100,69.300003,72.199997,69.199997
20161123213000,393.600006,382.119995,46.599999,39,68.599998,100,69.300003,72.199997,69.199997
20161123214500,393.600006,393.600006,48.000001,39,73.5,100,69.300003,72.199997,69.199997
20161123220000,393.600006,388.679993,47.399999,39,66.800003,100,69.300003,72.199997,69.199997
20161123221500,393.600006,383.76001,46.800001,39,70.099998,100,69.300003,72.199997,69.199997
20161123223000,393.600006,388.679993,47.399999,39,71.900002,100,69.300003,72.199997,69.199997
20161123224500,393.600006,388.679993,47.399999,39,67.300003,100,69.300003,72.199997,69.199997
20161123230000,393.600006,378.839996,46.2,39,68.900002,100,69.300003,72.199997,69.199997
20161123231500,393.600006,388.679993,47.399999,39,72.5,100,69.300003,72.199997,69.199997
20161123233000,393.600006,388.679993,47.399999,39,67.300003,100,69.400002,72.199997,69.199997
20161123234500,393.600006,373.920013,45.600002,39,70.400002,100,69.400002,72.199997,69.199997
20161124000000,393.600006,388.679993,47.399999,39,69.199997,100,69.400002,72.199997,69.199997
20161124001500,393.600006,388.679993,47.399999,39,60.099998,100,69.400002,72.199997,69.199997
20161124003000,393.600006,388.679993,47.399999,39,57.099998,100,68.400002,72.199997,69.199997
20161124004500,393.600006,388.679993,47.399999,39,72.5,100,68.5,72.199997,69.199997
20161124010000,393.600006,382.119995,46.599999,39,70.900002,100,69.099998,72.199997,69.199997
20161124011500,393.600006,388.679993,47.399999,39,74.800003,100,69.199997,72.199997,69.199997
20161124013000,393.600006,388.679993,47.399999,39,68.699997,100,69.300003,72.199997,69.199997
20161124014500,393.600006,393.600006,48.000001,39,73.400002,100,69.400002,72.199997,69.199997
20161124020000,393.600006,393.600006,48.000001,39,56.799999,0,68.900002,72.199997,69.199997
20161124021500,393.600006,388.679993,47.399999,39,56.799999,100,68.099998,72.199997,69.199997
20161124023000,393.600006,393.600006,48.000001,39,84.900002,100,68.800003,72.199997,69.199997
20161124024500,393.600006,393.600006,48.000001,39,69.199997,100,69.099998,72.199997,69.199997
20161124030000,393.600006,378.839996,46.2,39,71.300003,100,69.199997,72.199997,69.199997
20161124031500,393.600006,378.839996,46.2,39,74.5,100,69.300003,72.199997,69.199997
20161124033000,393.600006,388.679993,47.399999,39,68.699997,100,69.400002,72.199997,69.199997
20161124034500,393.600006,393.600006,48.000001,39,57.599998,0,69.300003,72.199997,69.199997
20161124040000,393.600006,383.76001,46.800001,39,56.700001,100,68.400002,72.199997,69.199997
20161124041500,393.600006,388.679993,47.399999,39,75.800003,100,68.5,72.199997,69.199997
20161124043000,393.600006,388.679993,47.399999,39,73.0,100,69.099998,72.199997,69.199997
20161124044500,393.600006,388.679993,47.399999,39,72.0,100,69.300003,72.199997,69.199997
20161124050000,393.600006,393.600006,48.000001,39,68.400002,0,69.5,72.199997,69.199997
20161124051500,393.600006,393.600006,48.000001,39,57.099998,100,68.5,72.199997,69.199997
20161124053000,393.600006,393.600006,48.000001,39,87.900002,100,68.300003,72.199997,69.199997
20161124054500,393.600006,393.600006,48.000001,39,69.699997,100,69.099998,72.199997,69.199997
20161124060000,393.600006,393.600006,48.000001,39,73.400002,100,69.300003,72.199997,69.199997
20161124061500,393.600006,383.76001,46.800001,39,71.0,100,69.400002,72.199997,69.199997
20161124063000,393.600006,396.880005,48.400001,39,69.099998,100,69.400002,72.199997,69.199997
20161124064500,393.600006,396.880005,48.400001,39,57.0,100,68.800003,72.199997,69.199997
20161124070000,393.600006,382.119995,46.599999,39,67.900002,100,68.099998,72.199997,69.199997
20161124071500,393.600006,393.600006,48.000001,39,88.599998,100,68.900002,72.199997,69.199997
20161124073000,393.600006,398.519989,48.599999,39,71.599998,100,69.300003,72.199997,69.199997
20161124074500,393.600006,398.519989,48.599999,39,59.599998,0,69.300003,72.199997,69.199997
20161124080000,393.600006,393.600006,48.000001,39,57.099998,100,68.099998,72.199997,69.199997
20161124081500,393.600006,388.679993,47.399999,39,81.5,100,68.699997,72.199997,69.199997
20161124083000,393.600006,393.600006,48.000001,39,68.599998,100,69.099998,72.199997,69.199997
20161124084500,393.600006,383.76001,46.800001,39,75.199997,100,69.199997,72.199997,69.199997
20161124090000,393.600006,388.679993,47.399999,39,68.199997,100,69.300003,72.199997,69.199997
20161124091500,393.600006,393.600006,48.000001,39,75.900002,100,69.300003,72.199997,69.199997
20161124093000,393.600006,383.76001,46.800001,39,68.599998,100,69.300003,72.199997,69.199997
20161124094500,393.600006,391.959991,47.799999,39,76.699997,100,69.300003,72.199997,69.199997
20161124100000,393.600006,391.959991,47.799999,39,68.199997,100,69.300003,72.199997,69.199997
20161124101500,393.600006,396.880005,48.400001,39,74.199997,100,69.300003,72.199997,69.199997
20161124103000,393.600006,396.880005,48.400001,39,68.199997,100,69.400002,72.199997,69.199997
20161124104500,393.600006,396.880005,48.400001,39,72.900002,100,69.300003,72.199997,69.199997
20161124110000,393.600006,391.959991,47.799999,39,70.599998,100,69.300003,72.199997,69.199997
20161124111500,393.600006,391.959991,47.799999,39,68.699997,100,69.300003,72.199997,69.199997
20161124113000,393.600006,396.880005,48.400001,39,72.300003,100,69.300003,72.199997,69.199997
20161124114500,393.600006,391.959991,47.799999,39,72.300003,100,69.300003,72.199997,69.199997
20161124120000,393.600006,398.519989,48.599999,39,67.699997,100,69.300003,72.199997,69.199997
20161124121500,393.600006,398.519989,48.599999,39,73.300003,100,69.199997,72.199997,69.199997
20161124123000,393.600006,398.519989,48.599999,39,69.699997,100,69.199997,72.199997,69.199997
20161124124500,393.600006,393.600006,48.000001,39,67.699997,100,69.199997,72.199997,69.199997
20161124130000,393.600006,388.679993,47.399999,39,75.300003,100,69.199997,72.199997,69.199997
20161124131500,393.600006,393.600006,48.000001,39,69.699997,100,69.199997,72.199997,69.199997
20161124133000,393.600006,403.440002,49.2,39,67.699997,100,69.199997,72.199997,69.199997
20161124134500,393.600006,403.440002,49.2,39,72.0,100,69.099998,72.199997,69.199997
20161124140000,393.600006,396.880005,48.400001,39,70.699997,100,69.099998,72.199997,69.199997
20161124141500,393.600006,396.880005,48.400001,39,67.699997,100,69.099998,72.199997,69.199997
20161124143000,393.600006,396.880005,48.400001,39,70.900002,100,69.199997,72.199997,69.199997
20161124144500,393.600006,391.959991,47.799999,39,70.900002,100,69.199997,72.199997,69.199997
20161124150000,393.600006,398.519989,48.599999,39,67.699997,100,69.199997,72.199997,69.199997
20161124151500,393.600006,383.76001,46.800001,39,72.900002,100,69.300003,72.199997,69.199997
20161124153000,393.600006,393.600006,48.000001,39,71.099998,100,69.300003,72.199997,69.199997
20161124154500,393.600006,393.600006,48.000001,39,68.199997,100,69.400002,72.199997,69.199997
20161124160000,393.600006,393.600006,48.000001,39,70.5,100,69.400002,72.199997,69.199997
20161124161500,393.600006,393.600006,48.000001,39,56.0,0,69.199997,72.199997,69.199997
20161124163000,393.600006,388.679993,47.399999,39,56.0,100,68.199997,72.199997,69.199997
20161124164500,393.600006,388.679993,47.399999,39,72.400002,100,68.699997,72.199997,69.199997
20161124170000,393.600006,393.600006,48.000001,39,70.099998,100,69.199997,72.199997,69.199997
20161124171500,393.600006,382.119995,46.599999,39,76.300003,100,69.300003,72.199997,69.199997
20161124173000,393.600006,391.959991,47.799999,39,56.799999,100,68.800003,72.199997,69.199997
20161124174500,393.600006,391.959991,47.799999,39,59.400002,100,68.199997,72.199997,69.199997
20161124180000,393.600006,391.959991,47.799999,39,80.0,100,68.800003,72.199997,69.199997
20161124181500,393.600006,391.959991,47.799999,39,69.699997,100,69.199997,72.199997,69.199997
20161124183000,393.600006,396.880005,48.400001,39,68.199997,100,69.300003,72.199997,69.199997
20161124184500,393.600006,391.959991,47.799999,39,75.699997,100,69.400002,72.199997,69.199997
20161124190000,393.600006,398.519989,48.599999,39,56.400002,100,68.699997,72.199997,69.199997
20161124191500,393.600006,391.959991,47.799999,39,64.400002,100,68.199997,72.199997,69.199997
20161124193000,393.600006,391.959991,47.799999,39,80.099998,100,69.0,72.199997,69.199997
20161124194500,393.600006,391.959991,47.799999,39,71.199997,100,69.400002,72.199997,69.199997
20161124200000,393.600006,396.880005,48.400001,39,57.599998,100,68.900002,72.199997,69.199997
20161124201500,393.600006,396.880005,48.400001,39,57.599998,100,68.199997,72.199997,69.199997
20161124203000,393.600006,382.119995,46.599999,39,74.900002,100,68.699997,72.199997,69.199997
20161124204500,393.600006,388.679993,47.399999,39,71.099998,100,69.300003,72.199997,69.199997
20161124210000,393.600006,396.880005,48.400001,39,56.799999,0,69.099998,72.199997,69.199997
20161124211500,393.600006,396.880005,48.400001,39,62.299999,100,68.099998,72.199997,69.199997
20161124213000,393.600006,396.880005,48.400001,39,76.0,100,68.900002,72.199997,69.199997
20161124214500,393.600006,391.959991,47.799999,39,76.0,100,69.300003,72.199997,69.199997
20161124220000,393.600006,391.959991,47.799999,39,62.099998,100,69.400002,72.199997,69.199997
20161124221500,393.600006,391.959991,47.799999,39,57.099998,100,68.400002,72.199997,69.199997
20161124223000,393.600006,396.880005,48.400001,39,74.400002,100,68.400002,72.199997,69.199997
20161124224500,393.600006,403.440002,49.2,39,68.599998,100,69.199997,72.199997,69.199997
20161124230000,393.600006,398.519989,48.599999,39,73.5,100,69.199997,72.199997,69.199997
20161124231500,393.600006,398.519989,48.599999,39,67.699997,100,69.300003,72.199997,69.199997
20161124233000,393.600006,383.76001,46.800001,39,74.300003,100,69.300003,72.199997,69.199997
20161124234500,393.600006,396.880005,48.400001,39,68.699997,100,69.400002,72.199997,69.199997
20161125000000,393.600006,396.880005,48.400001,39,58.299999,100,69.199997,72.199997,69.199997
20161125001500,393.600006,396.880005,48.400001,39,57.200001,100,68.300003,72.199997,69.199997
20161125003000,393.600006,396.880005,48.400001,39,79.099998,100,68.800003,72.199997,69.199997
20161125004500,393.600006,388.679993,47.399999,39,71.099998,100,69.199997,72.199997,69.199997
20161125010000,393.600006,388.679993,47.399999,39,68.099998,100,69.199997,72.199997,69.199997
20161125011500,393.600006,396.880005,48.400001,39,70.099998,100,69.199997,72.199997,69.199997
20161125013000,393.600006,396.880005,48.400001,39,68.599998,100,69.199997,72.199997,69.199997
20161125014500,393.600006,388.679993,47.399999,39,70.800003,100,69.199997,72.199997,69.199997
20161125020000,393.600006,388.679993,47.399999,39,67.599998,100,69.199997,72.199997,69.199997
20161125021500,393.600006,388.679993,47.399999,39,71.599998,100,69.199997,72.199997,69.199997
20161125023000,393.600006,388.679993,47.399999,39,68.099998,100,69.199997,72.199997,69.199997
20161125024500,393.600006,393.600006,48.000001,39,75.800003,100,69.099998,72.199997,69.199997
20161125030000,393.600006,393.600006,48.000001,39,66.800003,100,69.199997,72.199997,69.199997
20161125031500,393.600006,393.600006,48.000001,39,70.599998,100,69.099998,72.199997,69.199997
20161125033000,393.600006,393.600006,48.000001,39,69.099998,100,69.0,72.199997,69.199997
20161125034500,393.600006,398.519989,48.599999,39,69.099998,100,69.099998,72.199997,69.199997
20161125040000,393.600006,393.600006,48.000001,39,71.5,100,69.0,72.199997,69.199997
20161125041500,393.600006,398.519989,48.599999,39,65.5,100,69.099998,72.199997,69.199997
20161125043000,393.600006,393.600006,48.000001,39,69.5,100,68.900002,72.199997,69.199997
20161125044500,393.600006,393.600006,48.000001,39,67.699997,100,68.900002,72.199997,69.199997
20161125050000,393.600006,403.440002,49.2,39,75.800003,100,68.900002,72.199997,69.199997
20161125051500,393.600006,403.440002,49.2,39,66.300003,100,68.900002,72.199997,69.199997
20161125053000,393.600006,398.519989,48.599999,39,69.5,100,68.900002,72.199997,69.199997
20161125054500,393.600006,393.600006,48.000001,39,72.0,100,68.900002,72.199997,69.199997
20161125060000,393.600006,388.679993,47.399999,39,69.699997,100,69.099998,72.199997,69.199997
20161125061500,393.600006,398.519989,48.599999,39,75.800003,100,69.099998,72.199997,69.199997
20161125063000,393.600006,393.600006,48.000001,39,67.699997,100,69.099998,72.199997,69.199997
20161125064500,393.600006,388.679993,47.399999,39,73.400002,100,69.099998,72.199997,69.199997
20161125070000,393.600006,396.880005,48.400001,39,69.099998,100,69.099998,72.199997,69.199997
20161125071500,393.600006,396.880005,48.400001,39,76.300003,100,69.099998,72.199997,69.199997
20161125073000,393.600006,403.440002,49.2,39,68.599998,100,69.099998,72.199997,69.199997
20161125074500,393.600006,403.440002,49.2,39,68.599998,100,69.199997,72.199997,69.199997
20161125080000,393.600006,398.519989,48.599999,39,73.400002,100,69.099998,72.199997,69.199997
20161125081500,393.600006,388.679993,47.399999,39,70.300003,100,69.099998,72.199997,69.199997
20161125083000,393.600006,393.600006,48.000001,39,74.0,100,69.199997,72.199997,69.199997
20161125084500,393.600006,393.600006,48.000001,39,69.099998,100,69.099998,72.199997,69.199997
20161125090000,393.600006,393.600006,48.000001,39,72.5,100,69.099998,72.199997,69.199997
20161125091500,393.600006,403.440002,49.2,39,72.5,100,69.099998,72.199997,69.199997
20161125093000,393.600006,398.519989,48.599999,39,70.300003,100,69.099998,72.199997,69.199997
20161125094500,393.600006,398.519989,48.599999,39,69.5,100,69.099998,72.199997,69.199997
20161125100000,393.600006,398.519989,48.599999,39,70.599998,100,69.199997,72.199997,69.199997
20161125101500,393.600006,393.600006,48.000001,39,68.199997,100,69.099998,72.199997,69.199997
20161125103000,393.600006,393.600006,48.000001,39,74.400002,100,69.099998,72.199997,69.199997
20161125104500,393.600006,393.600006,48.000001,39,73.199997,100,69.199997,72.199997,69.199997
20161125110000,393.600006,393.600006,48.000001,39,67.699997,100,69.199997,72.199997,69.199997
20161125111500,393.600006,398.519989,48.599999,39,74.599998,100,69.099998,72.199997,69.199997
20161125113000,393.600006,398.519989,48.599999,39,67.300003,100,69.099998,72.199997,69.199997
20161125114500,393.600006,398.519989,48.599999,39,74.900002,100,69.099998,72.199997,69.199997
20161125120000,393.600006,391.959991,47.799999,39,68.599998,100,69.099998,72.199997,69.199997
20161125121500,393.600006,391.959991,47.799999,39,70.5,100,69.099998,72.199997,69.199997
20161125123000,393.600006,396.880005,48.400001,39,73.5,100,69.099998,72.199997,69.199997
20161125124500,393.600006,403.440002,49.2,39,67.199997,100,69.0,72.199997,69.199997
20161125130000,393.600006,403.440002,49.2,39,74.900002,100,69.099998,72.199997,69.199997
20161125131500,393.600006,396.880005,48.400001,39,66.800003,100,69.099998,72.199997,69.199997
20161125133000,393.600006,396.880005,48.400001,39,72.400002,100,69.099998,72.199997,69.199997
20161125134500,393.600006,396.880005,48.400001,39,69.199997,100,69.099998,72.199997,69.199997
20161125140000,393.600006,383.76001,46.800001,39,67.300003,100,69.099998,72.199997,69.199997
20161125141500,393.600006,398.519989,48.599999,39,73.400002,100,69.099998,72.199997,69.199997
20161125143000,393.600006,393.600006,48.000001,39,68.900002,100,69.199997,72.199997,69.199997
20161125144500,393.600006,383.76001,46.800001,39,68.199997,100,69.199997,72.199997,69.199997
20161125150000,393.600006,393.600006,48.000001,39,73.900002,100,69.199997,72.199997,69.199997
20161125151500,393.600006,393.600006,48.000001,39,68.199997,100,69.300003,72.199997,69.199997
20161125153000,393.600006,403.440002,49.2,39,68.199997,100,69.300003,72.199997,69.199997
20161125154500,393.600006,391.959991,47.799999,39,75.800003,100,69.300003,72.199997,69.199997
20161125160000,393.600006,396.880005,48.400001,39,68.199997,100,69.400002,72.199997,69.199997
20161125161500,393.600006,396.880005,48.400001,39,56.400002,0,69.199997,72.199997,69.199997
20161125163000,393.600006,396.880005,48.400001,39,56.400002,100,68.400002,72.199997,69.199997
20161125164500,393.600006,396.880005,48.400001,39,72.5,100,68.300003,72.199997,69.199997
20161125170000,393.600006,403.440002,49.2,39,72.5,100,68.900002,72.199997,69.199997
20161125171500,393.600006,396.880005,48.400001,39,79.900002,100,69.199997,72.199997,69.199997
20161125173000,393.600006,396.880005,48.400001,39,72.5,100,69.400002,72.199997,69.199997
20161125174500,393.600006,396.880005,48.400001,39,55.900002,0,69.099998,72.199997,69.199997
20161125180000,393.600006,396.880005,48.400001,39,55.900002,100,68.400002,72.199997,69.199997
20161125181500,393.600006,388.679993,47.399999,39,73.0,100,68.5,72.199997,69.199997
20161125183000,393.600006,393.600006,48.000001,39,71.5,100,69.099998,72.199997,69.199997
20161125184500,393.600006,393.600006,48.000001,39,74.900002,100,69.199997,72.199997,69.199997
20161125190000,393.600006,393.600006,48.000001,39,68.699997,100,69.300003,72.199997,69.199997
20161125191500,393.600006,405.079987,49.399998,39,72.0,100,69.400002,72.199997,69.199997
20161125193000,393.600006,398.519989,48.599999,39,56.799999,0,69.0,72.199997,69.199997
20161125194500,393.600006,403.440002,49.2,39,56.799999,100,68.5,72.199997,69.199997
20161125200000,393.600006,396.880005,48.400001,39,84.300003,100,68.400002,72.199997,69.199997
20161125201500,393.600006,391.959991,47.799999,39,69.199997,100,69.099998,72.199997,69.199997
20161125203000,393.600006,403.440002,49.2,39,72.0,100,69.199997,72.199997,69.199997
20161125204500,393.600006,396.880005,48.400001,39,72.0,100,69.300003,72.199997,69.199997
20161125210000,393.600006,396.880005,48.400001,39,68.400002,100,69.300003,72.199997,69.199997
20161125211500,393.600006,391.959991,47.799999,39,74.400002,100,69.400002,72.199997,69.199997
20161125213000,393.600006,391.959991,47.799999,39,56.400002,0,69.300003,72.199997,69.199997
20161125214500,393.600006,391.959991,47.799999,39,56.400002,100,68.699997,72.199997,69.199997
20161125220000,393.600006,383.76001,46.800001,39,56.400002,100,68.300003,72.199997,69.199997
20161125221500,393.600006,393.600006,48.000001,39,72.0,100,68.699997,72.199997,69.199997
20161125223000,393.600006,398.519989,48.599999,39,76.300003,100,69.099998,72.199997,69.199997
20161125224500,393.600006,393.600006,48.000001,39,69.099998,100,69.300003,72.199997,69.199997
20161125230000,393.600006,393.600006,48.000001,39,68.300003,100,69.400002,72.199997,69.199997
20161125231500,393.600006,403.440002,49.2,39,57.5,100,68.5,72.199997,69.199997
20161125233000,393.600006,393.600006,48.000001,39,69.099998,100,68.199997,72.199997,69.199997
20161125234500,393.600006,388.679993,47.399999,39,77.300003,100,68.900002,72.199997,69.199997
20161126000000,393.600006,396.880005,48.400001,39,74.400002,100,69.199997,72.199997,69.199997
20161126001500,393.600006,403.440002,49.2,39,71.099998,100,69.400002,72.199997,69.199997
20161126003000,393.600006,391.959991,47.799999,39,56.799999,100,68.599998,72.199997,69.199997
20161126004500,393.600006,405.079987,49.399998,39,69.599998,100,68.199997,72.199997,69.199997
20161126010000,393.600006,393.600006,48.000001,39,74.5,100,69.0,72.199997,69.199997
20161126011500,393.600006,393.600006,48.000001,39,73.0,100,69.300003,72.199997,69.199997
20161126013000,393.600006,393.600006,48.000001,39,69.199997,100,69.400002,72.199997,69.199997
20161126014500,393.600006,393.600006,48.000001,39,57.599998,0,68.900002,72.199997,69.199997
20161126020000,393.600006,393.600006,48.000001,39,57.599998,100,68.099998,72.199997,69.199997
20161126021500,393.600006,388.679993,47.399999,39,74.699997,100,68.699997,72.199997,69.199997
20161126023000,393.600006,382.119995,46.599999,39,77.800003,100,69.199997,72.199997,69.199997
20161126024500,393.600006,391.959991,47.799999,39,69.199997,100,69.300003,72.199997,69.199997
20161126030000,393.600006,383.76001,46.800001,39,75.800003,100,69.300003,72.199997,69.199997
20161126031500,393.600006,383.76001,46.800001,39,58.299999,100,68.800003,72.199997,69.199997
20161126033000,393.600006,393.600006,48.000001,39,59.5,100,68.099998,72.199997,69.199997
20161126034500,393.600006,382.119995,46.599999,39,75.400002,100,68.699997,72.199997,69.199997
20161126040000,393.600006,391.959991,47.799999,39,81.800003,100,69.199997,72.199997,69.199997
20161126041500,393.600006,383.76001,46.800001,39,62.799999,0,69.5,72.199997,69.199997
20161126043000,393.600006,396.880005,48.400001,39,57.200001,100,68.400002,72.199997,69.199997
20161126044500,393.600006,396.880005,48.400001,39,77.699997,100,68.400002,72.199997,69.199997
20161126050000,393.600006,391.959991,47.799999,39,71.5,100,69.099998,72.199997,69.199997
20161126051500,393.600006,391.959991,47.799999,39,81.800003,100,69.300003,72.199997,69.199997
20161126053000,393.600006,398.519989,48.599999,39,59.900002,0,69.5,72.199997,69.199997
20161126054500,393.600006,393.600006,48.000001,39,55.5,100,68.099998,72.199997,69.199997
20161126060000,393.600006,393.600006,48.000001,39,76.199997,100,68.699997,72.199997,69.199997
20161126061500,393.600006,393.600006,48.000001,39,77.300003,100,69.099998,72.199997,69.199997
20161126063000,393.600006,393.600006,48.000001,39,68.699997,100,69.300003,72.199997,69.199997
20161126064500,393.600006,388.679993,47.399999,39,73.199997,100,69.300003,72.199997,69.199997
20161126070000,393.600006,388.679993,47.399999,39,68.599998,100,69.300003,72.199997,69.199997
20161126071500,393.600006,393.600006,48.000001,39,74.800003,100,69.199997,72.199997,69.199997
20161126073000,393.600006,393.600006,48.000001,39,70.099998,100,69.300003,72.199997,69.199997
20161126074500,393.600006,398.519989,48.599999,39,68.199997,100,69.300003,72.199997,69.199997
20161126080000,393.600006,382.119995,46.599999,39,74.800003,100,69.199997,72.199997,69.199997
20161126081500,393.600006,398.519989,48.599999,39,69.599998,100,69.199997,72.199997,69.199997
20161126083000,393.600006,393.600006,48.000001,39,75.300003,100,69.300003,72.199997,69.199997
20161126084500,393.600006,393.600006,48.000001,39,68.099998,100,69.300003,72.199997,69.199997
20161126090000,393.600006,393.600006,48.000001,39,76.400002,100,69.300003,72.199997,69.199997
20161126091500,393.600006,398.519989,48.599999,39,70.699997,100,69.300003,72.199997,69.199997
20161126093000,393.600006,393.600006,48.000001,39,67.699997,100,69.300003,72.199997,69.199997
20161126094500,393.600006,393.600006,48.000001,39,78.800003,100,69.300003,72.199997,69.199997
20161126100000,393.600006,393.600006,48.000001,39,67.199997,100,69.300003,72.199997,69.199997
20161126101500,393.600006,383.76001,46.800001,39,70.599998,100,69.300003,72.199997,69.199997
20161126103000,393.600006,388.679993,47.399999,39,73.699997,100,69.300003,72.199997,69.199997
20161126104500,393.600006,393.600006,48.000001,39,67.800003,100,69.300003,72.199997,69.199997
20161126110000,393.600006,393.600006,48.000001,39,69.800003,100,69.199997,72.199997,69.199997
20161126111500,393.600006,393.600006,48.000001,39,72.5,100,69.199997,72.199997,69.199997
20161126113000,393.600006,393.600006,48.000001,39,69.0,100,69.199997,72.199997,69.199997
20161126114500,393.600006,393.600006,48.000001,39,69.0,100,69.199997,72.199997,69.199997
20161126120000,393.600006,388.679993,47.399999,39,72.800003,100,69.300003,72.199997,69.199997
20161126121500,393.600006,396.880005,48.400001,39,68.800003,100,69.300003,72.199997,69.199997
20161126123000,393.600006,388.679993,47.399999,39,67.699997,100,69.300003,72.199997,69.199997
20161126124500,393.600006,388.679993,47.399999,39,77.800003,100,69.199997,72.199997,69.199997
20161126130000,393.600006,396.880005,48.400001,39,67.099998,100,69.199997,72.199997,69.199997
20161126131500,393.600006,396.880005,48.400001,39,71.900002,100,69.199997,72.199997,69.199997
20161126133000,393.600006,388.679993,47.399999,39,74.0,100,69.199997,72.199997,69.199997
20161126134500,393.600006,396.880005,48.400001,39,65.300003,100,69.199997,72.199997,69.199997
20161126140000,393.600006,396.880005,48.400001,39,76.300003,100,69.199997,72.199997,69.199997
20161126141500,393.600006,396.880005,48.400001,39,71.099998,100,69.199997,72.199997,69.199997
20161126143000,393.600006,405.079987,49.399998,39,69.599998,100,69.199997,72.199997,69.199997
20161126144500,393.600006,391.959991,47.799999,39,72.599998,100,69.300003,72.199997,69.199997
20161126150000,393.600006,408.359985,49.799998,39,70.5,100,69.300003,72.199997,69.199997
20161126151500,393.600006,393.600006,48.000001,39,70.5,100,69.300003,72.199997,69.199997
20161126153000,393.600006,393.600006,48.000001,39,70.5,100,69.300003,72.199997,69.199997
20161126154500,393.600006,405.079987,49.399998,39,68.900002,100,69.400002,72.199997,69.199997
20161126160000,393.600006,398.519989,48.599999,39,73.800003,100,69.400002,72.199997,69.199997
20161126161500,393.600006,388.679993,47.399999,39,56.799999,100,68.900002,72.199997,69.199997
20161126163000,393.600006,398.519989,48.599999,39,56.799999,100,68.400002,72.199997,69.199997
20161126164500,393.600006,398.519989,48.599999,39,89.199997,100,68.5,72.199997,69.199997
20161126170000,393.600006,388.679993,47.399999,39,75.800003,100,69.099998,72.199997,69.199997
20161126171500,393.600006,403.440002,49.2,39,73.699997,100,69.199997,72.199997,69.199997
20161126173000,393.600006,391.959991,47.799999,39,81.800003,100,69.400002,72.199997,69.199997
20161126174500,393.600006,391.959991,47.799999,39,59.900002,0,69.099998,72.199997,69.199997
20161126180000,393.600006,398.519989,48.599999,39,54.700001,100,68.199997,72.199997,69.199997
20161126181500,393.600006,393.600006,48.000001,39,80.199997,100,68.699997,72.199997,69.199997
20161126183000,393.600006,403.440002,49.2,39,71.599998,100,69.199997,72.199997,69.199997
20161126184500,393.600006,396.880005,48.400001,39,70.099998,100,69.300003,72.199997,69.199997
20161126190000,393.600006,388.679993,47.399999,39,58.700001,100,69.199997,72.199997,69.199997
20161126191500,393.600006,410.0,50.0,39,56.200001,100,68.300003,72.199997,69.199997
20161126193000,393.600006,396.880005,48.400001,39,81.5,100,68.699997,72.199997,69.199997
20161126194500,393.600006,391.959991,47.799999,39,75.400002,100,69.199997,72.199997,69.199997
20161126200000,393.600006,398.519989,48.599999,39,68.699997,100,69.400002,72.199997,69.199997
20161126201500,393.600006,393.600006,48.000001,39,56.299999,100,68.699997,72.199997,69.199997
20161126203000,393.600006,405.079987,49.399998,39,73.0,100,68.099998,72.199997,69.199997
20161126204500,393.600006,396.880005,48.400001,39,75.199997,100,68.800003,72.199997,69.199997
20161126210000,393.600006,396.880005,48.400001,39,86.900002,100,69.099998,72.199997,69.199997
20161126211500,393.600006,396.880005,48.400001,39,73.400002,100,69.300003,72.199997,69.199997
20161126213000,393.600006,396.880005,48.400001,39,55.900002,0,69.300003,72.199997,69.199997
20161126214500,393.600006,396.880005,48.400001,39,59.099998,100,68.199997,72.199997,69.199997
20161126220000,393.600006,403.440002,49.2,39,72.900002,100,68.5,72.199997,69.199997
20161126221500,393.600006,393.600006,48.000001,39,82.5,100,69.099998,72.199997,69.199997
20161126223000,393.600006,405.079987,49.399998,39,70.900002,0,69.5,72.199997,69.199997
20161126224500,393.600006,398.519989,48.599999,39,55.200001,100,68.199997,72.199997,69.199997
20161126230000,393.600006,398.519989,48.599999,39,75.900002,100,68.599998,72.199997,69.199997
20161126231500,393.600006,405.079987,49.399998,39,68.699997,100,69.199997,72.199997,69.199997
20161126233000,393.600006,396.880005,48.400001,39,75.800003,100,69.199997,72.199997,69.199997
20161126234500,393.600006,396.880005,48.400001,39,71.5,100,69.300003,72.199997,69.199997
20161127000000,393.600006,405.079987,49.399998,39,70.699997,100,69.300003,72.199997,69.199997
20161127001500,393.600006,393.600006,48.000001,39,70.699997,100,69.300003,72.199997,69.199997
20161127003000,393.600006,403.440002,49.2,39,72.0,100,69.300003,72.199997,69.199997
20161127004500,393.600006,391.959991,47.799999,39,70.400002,100,69.400002,72.199997,69.199997
20161127010000,393.600006,396.880005,48.400001,39,70.400002,100,69.300003,72.199997,69.199997
20161127011500,393.600006,396.880005,48.400001,39,72.5,100,69.300003,72.199997,69.199997
20161127013000,393.600006,396.880005,48.400001,39,67.699997,100,69.300003,72.199997,69.199997
20161127014500,393.600006,396.880005,48.400001,39,75.900002,100,69.199997,72.199997,69.199997
20161127020000,393.600006,396.880005,48.400001,39,67.699997,100,69.300003,72.199997,69.199997
20161127021500,393.600006,396.880005,48.400001,39,75.5,100,69.199997,72.199997,69.199997
20161127023000,393.600006,396.880005,48.400001,39,70.5,100,69.300003,72.199997,69.199997
20161127024500,393.600006,396.880005,48.400001,39,72.199997,100,69.300003,72.199997,69.199997
20161127030000,393.600006,396.880005,48.400001,39,68.599998,100,69.199997,72.199997,69.199997
20161127031500,393.600006,396.880005,48.400001,39,76.699997,100,69.099998,72.199997,69.199997
20161127033000,393.600006,403.440002,49.2,39,66.699997,100,69.099998,72.199997,69.199997
20161127034500,393.600006,393.600006,48.000001,39,77.199997,100,69.0,72.199997,69.199997
20161127040000,393.600006,393.600006,48.000001,39,68.699997,100,69.099998,72.199997,69.199997
20161127041500,393.600006,393.600006,48.000001,39,70.0,100,69.199997,72.199997,69.199997
20161127043000,393.600006,405.079987,49.399998,39,73.900002,100,69.0,72.199997,69.199997
20161127044500,393.600006,405.079987,49.399998,39,68.199997,100,69.0,72.199997,69.199997
20161127050000,393.600006,398.519989,48.599999,39,73.099998,100,69.0,72.199997,69.199997
20161127051500,393.600006,398.519989,48.599999,39,74.300003,100,69.0,72.199997,69.199997
20161127053000,393.600006,398.519989,48.599999,39,67.699997,100,68.900002,72.199997,69.199997
20161127054500,393.600006,398.519989,48.599999,39,74.900002,100,68.900002,72.199997,69.199997
20161127060000,393.600006,398.519989,48.599999,39,71.400002,100,68.900002,72.199997,69.199997
20161127061500,393.600006,403.440002,49.2,39,71.400002,100,68.800003,72.199997,69.199997
20161127063000,393.600006,398.519989,48.599999,39,80.099998,100,69.0,72.199997,69.199997
20161127064500,393.600006,403.440002,49.2,39,73.900002,100,69.199997,72.199997,69.199997
20161127070000,393.600006,408.359985,49.799998,39,75.199997,100,69.199997,72.199997,69.199997
20161127071500,393.600006,391.959991,47.799999,39,77.599998,100,69.300003,72.199997,69.199997
20161127073000,393.600006,398.519989,48.599999,39,72.400002,100,69.300003,72.199997,69.199997
20161127074500,393.600006,398.519989,48.599999,39,82.699997,100,69.300003,72.199997,69.199997
20161127080000,393.600006,398.519989,48.599999,39,74.400002,100,69.400002,72.199997,69.199997
20161127081500,393.600006,393.600006,48.000001,39,71.599998,100,69.400002,72.199997,69.199997
20161127083000,393.600006,405.079987,49.399998,39,59.099998,100,68.099998,72.199997,69.199997
20161127084500,393.600006,396.880005,48.400001,39,77.699997,100,68.599998,72.199997,69.199997
20161127090000,393.600006,396.880005,48.400001,39,74.800003,100,68.900002,72.199997,69.199997
20161127091500,393.600006,403.440002,49.2,39,80.599998,100,69.199997,72.199997,69.199997
20161127093000,393.600006,398.519989,48.599999,39,72.5,100,69.300003,72.199997,69.199997
20161127094500,393.600006,403.440002,49.2,39,86.099998,100,69.400002,72.199997,69.199997
20161127100000,393.600006,403.440002,49.2,39,55.200001,100,68.599998,72.199997,69.199997
20161127101500,393.600006,403.440002,49.2,39,91.199997,100,68.199997,72.199997,69.199997
20161127103000,393.600006,403.440002,49.2,39,72.400002,100,68.900002,72.199997,69.199997
20161127104500,393.600006,408.359985,49.799998,39,89.099998,100,69.199997,72.199997,69.199997
20161127110000,393.600006,408.359985,49.799998,39,72.900002,100,69.300003,72.199997,69.199997
20161127111500,393.600006,408.359985,49.799998,39,88.199997,100,69.400002,72.199997,69.199997
