PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161127113000,393.600006,398.519989,48.599999,39,56.299999,100,68.099998,72.199997,69.199997
20161127114500,393.600006,410.0,50.0,39,74.400002,100,68.699997,72.199997,69.199997
20161127120000,393.600006,398.519989,48.599999,39,76.300003,100,68.800003,72.199997,69.199997
20161127121500,393.600006,403.440002,49.2,39,66.300003,100,68.699997,72.199997,69.199997
20161127123000,393.600006,403.440002,49.2,39,91.5,100,68.900002,72.199997,69.199997
20161127124500,393.600006,398.519989,48.599999,39,73.0,100,69.199997,72.199997,69.199997
20161127130000,393.600006,408.359985,49.799998,39,83.099998,100,69.400002,72.199997,69.199997
20161127131500,393.600006,403.440002,49.2,39,54.599998,100,68.300003,72.199997,69.199997
20161127133000,393.600006,408.359985,49.799998,39,73.800003,100,68.5,72.199997,69.199997
20161127134500,393.600006,391.959991,47.799999,39,81.099998,100,68.900002,72.199997,69.199997
20161127140000,393.600006,398.519989,48.599999,39,64.900002,100,68.800003,72.199997,69.199997
20161127141500,393.600006,403.440002,49.2,39,83.5,100,68.800003,72.199997,69.199997
20161127143000,393.600006,403.440002,49.2,39,70.599998,100,69.099998,72.199997,69.199997
20161127144500,393.600006,403.440002,49.2,39,75.300003,100,69.300003,72.199997,69.199997
20161127150000,393.600006,393.600006,48.000001,39,58.799999,100,68.300003,72.199997,69.199997
20161127151500,393.600006,393.600006,48.000001,39,76.599998,100,68.5,72.199997,69.199997
20161127153000,393.600006,405.079987,49.399998,39,72.5,100,68.900002,72.199997,69.199997
20161127154500,393.600006,391.959991,47.799999,39,69.099998,100,68.699997,72.199997,69.199997
20161127160000,393.600006,403.440002,49.2,39,75.300003,100,69.099998,72.199997,69.199997
20161127161500,393.600006,396.880005,48.400001,39,79.199997,100,69.300003,72.199997,69.199997
20161127163000,393.600006,396.880005,48.400001,39,62.700001,0,69.5,72.199997,69.199997
20161127164500,393.600006,396.880005,48.400001,39,56.400002,100,68.199997,72.199997,69.199997
20161127170000,393.600006,396.880005,48.400001,39,79.699997,100,68.599998,72.199997,69.199997
20161127171500,393.600006,403.440002,49.2,39,68.699997,100,69.199997,72.199997,69.199997
20161127173000,393.600006,391.959991,47.799999,39,85.199997,100,69.400002,72.199997,69.199997
20161127174500,393.600006,396.880005,48.400001,39,53.900002,100,68.699997,72.199997,69.199997
20161127180000,393.600006,403.440002,49.2,39,75.099998,100,68.199997,72.199997,69.199997
20161127181500,393.600006,388.679993,47.399999,39,68.599998,100,69.0,72.199997,69.199997
20161127183000,393.600006,408.359985,49.799998,39,63.599998,100,68.900002,72.199997,69.199997
20161127184500,393.600006,396.880005,48.400001,39,73.900002,100,68.900002,72.199997,69.199997
20161127190000,393.600006,396.880005,48.400001,39,72.099998,100,69.300003,72.199997,69.199997
20161127191500,393.600006,388.679993,47.399999,39,62.799999,100,69.400002,72.199997,69.199997
20161127193000,393.600006,396.880005,48.400001,39,54.700001,100,68.199997,72.199997,69.199997
20161127194500,393.600006,382.119995,46.599999,39,76.300003,100,68.800003,72.199997,69.199997
20161127200000,393.600006,396.880005,48.400001,39,67.199997,100,69.099998,72.199997,69.199997
20161127201500,393.600006,396.880005,48.400001,39,72.5,100,69.099998,72.199997,69.199997
20161127203000,393.600006,396.880005,48.400001,39,65.300003,100,69.199997,72.199997,69.199997
20161127204500,393.600006,396.880005,48.400001,39,74.900002,100,69.099998,72.199997,69.199997
20161127210000,393.600006,396.880005,48.400001,39,65.300003,100,69.199997,72.199997,69.199997
20161127211500,393.600006,396.880005,48.400001,39,73.900002,100,69.099998,72.199997,69.199997
20161127213000,393.600006,396.880005,48.400001,39,66.300003,100,69.199997,72.199997,69.199997
20161127214500,393.600006,396.880005,48.400001,39,70.5,100,69.099998,72.199997,69.199997
20161127220000,393.600006,410.0,50.0,39,68.699997,100,69.199997,72.199997,69.199997
20161127221500,393.600006,398.519989,48.599999,39,65.800003,100,69.099998,72.199997,69.199997
20161127223000,393.600006,403.440002,49.2,39,75.400002,100,69.099998,72.199997,69.199997
20161127224500,393.600006,393.600006,48.000001,39,65.300003,100,69.199997,72.199997,69.199997
20161127230000,393.600006,393.600006,48.000001,39,73.0,100,69.099998,72.199997,69.199997
20161127231500,393.600006,393.600006,48.000001,39,66.5,100,69.199997,72.199997,69.199997
20161127233000,393.600006,398.519989,48.599999,39,67.300003,100,69.099998,72.199997,69.199997
20161127234500,393.600006,403.440002,49.2,39,72.0,100,69.199997,72.199997,69.199997
20161128000000,393.600006,398.519989,48.599999,39,67.300003,100,69.199997,72.199997,69.199997
20161128001500,393.600006,398.519989,48.599999,39,69.699997,100,69.199997,72.199997,69.199997
20161128003000,393.600006,391.959991,47.799999,39,68.099998,100,69.199997,72.199997,69.199997
20161128004500,393.600006,398.519989,48.599999,39,75.400002,100,69.199997,72.199997,69.199997
20161128010000,393.600006,403.440002,49.2,39,65.099998,100,69.199997,72.199997,69.199997
20161128011500,393.600006,391.959991,47.799999,39,73.900002,100,69.099998,72.199997,69.199997
20161128013000,393.600006,383.76001,46.800001,39,68.199997,100,69.199997,72.199997,69.199997
20161128014500,393.600006,398.519989,48.599999,39,72.900002,100,69.199997,72.199997,69.199997
20161128020000,393.600006,393.600006,48.000001,39,65.800003,100,69.300003,72.199997,69.199997
20161128021500,393.600006,393.600006,48.000001,39,70.5,100,69.199997,72.199997,69.199997
20161128023000,393.600006,393.600006,48.000001,39,68.0,100,69.300003,72.199997,69.199997
20161128024500,393.600006,393.600006,48.000001,39,69.0,100,69.199997,72.199997,69.199997
20161128030000,393.600006,383.76001,46.800001,39,74.400002,100,69.199997,72.199997,69.199997
20161128031500,393.600006,398.519989,48.599999,39,68.699997,100,69.300003,72.199997,69.199997
20161128033000,393.600006,393.600006,48.000001,39,69.699997,100,69.199997,72.199997,69.199997
20161128034500,393.600006,393.600006,48.000001,39,70.599998,100,69.199997,72.199997,69.199997
20161128040000,393.600006,388.679993,47.399999,39,67.300003,100,69.199997,72.199997,69.199997
20161128041500,393.600006,398.519989,48.599999,39,74.199997,100,69.099998,72.199997,69.199997
20161128043000,393.600006,393.600006,48.000001,39,67.300003,100,69.199997,72.199997,69.199997
20161128044500,393.600006,388.679993,47.399999,39,72.400002,100,69.199997,72.199997,69.199997
20161128050000,393.600006,388.679993,47.399999,39,68.199997,100,69.199997,72.199997,69.199997
20161128051500,393.600006,388.679993,47.399999,39,69.599998,100,69.199997,72.199997,69.199997
20161128053000,393.600006,383.76001,46.800001,39,69.599998,100,69.300003,72.199997,69.199997
20161128054500,393.600006,393.600006,48.000001,39,66.800003,100,69.199997,72.199997,69.199997
20161128060000,393.600006,393.600006,48.000001,39,74.599998,100,69.099998,72.199997,69.199997
20161128061500,393.600006,393.600006,48.000001,39,67.699997,100,69.199997,72.199997,69.199997
20161128063000,393.600006,388.679993,47.399999,39,70.099998,100,69.099998,72.199997,69.199997
20161128064500,393.600006,393.600006,48.000001,39,71.099998,100,69.199997,72.199997,69.199997
20161128070000,393.600006,393.600006,48.000001,39,67.300003,100,69.199997,72.199997,69.199997
20161128071500,393.600006,393.600006,48.000001,39,72.0,100,69.099998,72.199997,69.199997
20161128073000,393.600006,388.679993,47.399999,39,72.0,100,69.099998,72.199997,69.199997
20161128074500,393.600006,383.76001,46.800001,39,67.699997,100,69.099998,72.199997,69.199997
20161128080000,393.600006,393.600006,48.000001,39,67.699997,100,69.099998,72.199997,69.199997
20161128081500,393.600006,383.76001,46.800001,39,73.0,100,69.099998,72.199997,69.199997
20161128083000,393.600006,393.600006,48.000001,39,68.5,100,69.199997,72.199997,69.199997
20161128084500,393.600006,383.76001,46.800001,39,68.5,100,69.199997,72.199997,69.199997
20161128090000,393.600006,378.839996,46.2,39,74.0,100,69.199997,72.199997,69.199997
20161128091500,393.600006,388.679993,47.399999,39,67.699997,100,69.199997,72.199997,69.199997
20161128093000,393.600006,388.679993,47.399999,39,67.699997,100,69.199997,72.199997,69.199997
20161128094500,393.600006,398.519989,48.599999,39,72.0,100,69.199997,72.199997,69.199997
20161128100000,393.600006,393.600006,48.000001,39,69.699997,100,69.099998,72.199997,69.199997
20161128101500,393.600006,405.079987,49.399998,39,67.300003,100,69.099998,72.199997,69.199997
20161128103000,393.600006,396.880005,48.400001,39,65.800003,100,69.099998,72.199997,69.199997
20161128104500,393.600006,396.880005,48.400001,39,65.800003,100,69.0,72.199997,69.199997
20161128110000,393.600006,396.880005,48.400001,39,69.199997,100,69.099998,72.199997,69.199997
20161128111500,393.600006,403.440002,49.2,39,66.800003,100,69.099998,72.199997,69.199997
20161128113000,393.600006,396.880005,48.400001,39,66.800003,100,69.099998,72.199997,69.199997
20161128114500,393.600006,403.440002,49.2,39,70.400002,100,69.0,72.199997,69.199997
20161128120000,393.600006,393.600006,48.000001,39,67.699997,100,69.099998,72.199997,69.199997
20161128121500,393.600006,405.079987,49.399998,39,66.300003,100,69.099998,72.199997,69.199997
20161128123000,393.600006,405.079987,49.399998,39,66.300003,100,69.0,72.199997,69.199997
20161128124500,393.600006,398.519989,48.599999,39,71.0,100,69.099998,72.199997,69.199997
20161128130000,393.600006,393.600006,48.000001,39,69.199997,100,69.099998,72.199997,69.199997
20161128131500,393.600006,398.519989,48.599999,39,66.800003,100,69.099998,72.199997,69.199997
20161128133000,393.600006,398.519989,48.599999,39,70.699997,100,69.099998,72.199997,69.199997
20161128134500,393.600006,398.519989,48.599999,39,68.300003,100,69.199997,72.199997,69.199997
20161128140000,393.600006,398.519989,48.599999,39,68.300003,100,69.099998,72.199997,69.199997
20161128141500,393.600006,403.440002,49.2,39,66.800003,100,69.199997,72.199997,69.199997
20161128143000,393.600006,396.880005,48.400001,39,71.5,100,69.199997,72.199997,69.199997
20161128144500,393.600006,396.880005,48.400001,39,71.5,100,68.900002,72.199997,69.199997
20161128150000,393.600006,396.880005,48.400001,39,66.800003,100,69.0,72.199997,69.199997
20161128151500,393.600006,396.880005,48.400001,39,69.099998,100,68.900002,72.199997,69.199997
20161128153000,393.600006,388.679993,47.399999,39,70.099998,100,68.900002,72.199997,69.199997
20161128154500,393.600006,383.76001,46.800001,39,70.099998,100,69.099998,72.199997,69.199997
20161128160000,393.600006,398.519989,48.599999,39,67.300003,100,69.0,72.199997,69.199997
20161128161500,393.600006,408.359985,49.799998,39,67.300003,100,68.900002,72.199997,69.199997
20161128163000,393.600006,403.440002,49.2,39,71.599998,100,69.199997,72.199997,69.199997
20161128164500,393.600006,398.519989,48.599999,39,67.900002,100,69.199997,72.199997,69.199997
20161128170000,393.600006,405.079987,49.399998,39,69.599998,100,69.199997,72.199997,69.199997
20161128171500,393.600006,405.079987,49.399998,39,73.400002,100,69.199997,72.199997,69.199997
20161128173000,393.600006,405.079987,49.399998,39,69.800003,0,69.5,72.199997,69.199997
20161128174500,393.600006,405.079987,49.399998,39,63.599998,100,68.0,72.199997,69.199997
20161128180000,393.600006,405.079987,49.399998,39,62.799999,100,68.900002,72.199997,69.199997
20161128181500,393.600006,398.519989,48.599999,39,74.800003,100,69.099998,72.199997,69.199997
20161128183000,393.600006,398.519989,48.599999,39,56.0,100,68.300003,72.199997,69.199997
20161128184500,393.600006,403.440002,49.2,39,68.699997,100,68.900002,72.199997,69.199997
20161128190000,393.600006,403.440002,49.2,39,71.099998,100,68.800003,72.199997,69.199997
20161128191500,393.600006,398.519989,48.599999,39,57.599998,0,69.099998,72.199997,69.199997
20161128193000,393.600006,403.440002,49.2,39,57.599998,100,68.199997,72.199997,69.199997
20161128194500,393.600006,403.440002,49.2,39,62.400002,100,68.699997,72.199997,69.199997
20161128200000,393.600006,403.440002,49.2,39,66.800003,100,69.0,72.199997,69.199997
20161128201500,393.600006,410.0,50.0,39,60.400002,100,69.300003,72.199997,69.199997
20161128203000,393.600006,393.600006,48.000001,39,56.700001,100,68.5,72.199997,69.199997
20161128204500,393.600006,410.0,50.0,39,71.900002,100,68.599998,72.199997,69.199997
20161128210000,393.600006,405.079987,49.399998,39,66.5,100,68.699997,72.199997,69.199997
20161128211500,393.600006,405.079987,49.399998,39,72.5,100,69.099998,72.199997,69.199997
20161128213000,393.600006,405.079987,49.399998,39,72.5,100,69.400002,72.199997,69.199997
20161128214500,393.600006,405.079987,49.399998,39,56.799999,100,68.099998,72.199997,69.199997
20161128220000,393.600006,405.079987,49.399998,39,68.300003,100,69.0,72.199997,69.199997
20161128221500,393.600006,405.079987,49.399998,39,69.199997,100,68.900002,72.199997,69.199997
20161128223000,393.600006,410.0,50.0,39,70.800003,100,69.099998,72.199997,69.199997
20161128224500,393.600006,410.0,50.0,39,69.199997,100,69.300003,72.199997,69.199997
20161128230000,393.600006,403.440002,49.2,39,74.0,100,69.300003,72.199997,69.199997
20161128231500,393.600006,408.359985,49.799998,39,58.799999,100,69.400002,72.199997,69.199997
20161128233000,393.600006,408.359985,49.799998,39,56.0,100,68.800003,72.199997,69.199997
20161128234500,393.600006,408.359985,49.799998,39,56.0,100,68.400002,72.199997,69.199997
20161129000000,393.600006,408.359985,49.799998,39,77.900002,100,68.599998,72.199997,69.199997
20161129001500,393.600006,398.519989,48.599999,39,71.099998,100,69.0,72.199997,69.199997
20161129003000,393.600006,398.519989,48.599999,39,75.599998,100,69.099998,72.199997,69.199997
20161129004500,393.600006,403.440002,49.2,39,77.0,100,69.300003,72.199997,69.199997
20161129010000,393.600006,398.519989,48.599999,39,63.299999,0,69.400002,72.199997,69.199997
20161129011500,393.600006,398.519989,48.599999,39,56.400002,0,69.099998,72.199997,69.199997
20161129013000,393.600006,405.079987,49.399998,39,56.400002,100,68.599998,72.199997,69.199997
20161129014500,393.600006,398.519989,48.599999,39,66.199997,100,68.199997,72.199997,69.199997
20161129020000,393.600006,398.519989,48.599999,39,73.0,100,68.699997,72.199997,69.199997
20161129021500,393.600006,398.519989,48.599999,39,81.400002,100,69.0,72.199997,69.199997
20161129023000,393.600006,403.440002,49.2,39,76.0,100,69.199997,72.199997,69.199997
20161129024500,393.600006,398.519989,48.599999,39,73.5,100,69.400002,72.199997,69.199997
20161129030000,393.600006,403.440002,49.2,39,56.700001,0,69.199997,72.199997,69.199997
20161129031500,393.600006,398.519989,48.599999,39,56.700001,100,68.400002,72.199997,69.199997
20161129033000,393.600006,398.519989,48.599999,39,72.0,100,68.400002,72.199997,69.199997
20161129034500,393.600006,398.519989,48.599999,39,74.5,100,68.900002,72.199997,69.199997
20161129040000,393.600006,398.519989,48.599999,39,76.0,100,69.099998,72.199997,69.199997
20161129041500,393.600006,398.519989,48.599999,39,69.199997,100,69.199997,72.199997,69.199997
20161129043000,393.600006,405.079987,49.399998,39,68.199997,100,69.300003,72.199997,69.199997
20161129044500,393.600006,405.079987,49.399998,39,75.300003,100,69.300003,72.199997,69.199997
20161129050000,393.600006,398.519989,48.599999,39,69.699997,100,69.400002,72.199997,69.199997
20161129051500,393.600006,410.0,50.0,39,67.699997,100,69.400002,72.199997,69.199997
20161129053000,393.600006,398.519989,48.599999,39,73.800003,100,69.400002,72.199997,69.199997
20161129054500,393.600006,405.079987,49.399998,39,69.699997,100,69.400002,72.199997,69.199997
20161129060000,393.600006,410.0,50.0,39,67.699997,100,69.400002,72.199997,69.199997
20161129061500,393.600006,405.079987,49.399998,39,56.700001,0,69.199997,72.199997,69.199997
20161129063000,393.600006,405.079987,49.399998,39,56.700001,100,68.199997,72.199997,69.199997
20161129064500,393.600006,398.519989,48.599999,39,72.5,100,68.599998,72.199997,69.199997
20161129070000,393.600006,398.519989,48.599999,39,71.0,100,69.099998,72.199997,69.199997
20161129071500,393.600006,398.519989,48.599999,39,76.099998,100,69.199997,72.199997,69.199997
20161129073000,393.600006,408.359985,49.799998,39,69.199997,100,69.300003,72.199997,69.199997
20161129074500,393.600006,403.440002,49.2,39,69.199997,100,69.300003,72.199997,69.199997
20161129080000,393.600006,410.0,50.0,39,76.800003,100,69.300003,72.199997,69.199997
20161129081500,393.600006,410.0,50.0,39,69.699997,100,69.400002,72.199997,69.199997
20161129083000,393.600006,405.079987,49.399998,39,56.400002,100,68.5,72.199997,69.199997
20161129084500,393.600006,393.600006,48.000001,39,70.099998,100,68.199997,72.199997,69.199997
20161129090000,393.600006,388.679993,47.399999,39,76.800003,100,68.900002,72.199997,69.199997
20161129091500,393.600006,388.679993,47.399999,39,61.599998,0,69.300003,72.199997,69.199997
20161129093000,393.600006,393.600006,48.000001,39,64.099998,100,68.0,72.199997,69.199997
20161129094500,393.600006,393.600006,48.000001,39,72.900002,100,68.900002,72.199997,69.199997
20161129100000,393.600006,393.600006,48.000001,39,65.099998,100,68.800003,72.199997,69.199997
20161129101500,393.600006,398.519989,48.599999,39,65.099998,100,68.900002,72.199997,69.199997
20161129103000,393.600006,398.519989,48.599999,39,65.099998,100,69.0,72.199997,69.199997
20161129104500,393.600006,391.959991,47.799999,39,64.0,100,68.900002,72.199997,69.199997
20161129110000,393.600006,391.959991,47.799999,39,73.0,100,69.0,72.199997,69.199997
20161129111500,393.600006,398.519989,48.599999,39,68.199997,100,69.300003,72.199997,69.199997
20161129113000,393.600006,403.440002,49.2,39,70.599998,100,69.400002,72.199997,69.199997
20161129114500,393.600006,403.440002,49.2,39,68.199997,100,69.400002,72.199997,69.199997
20161129120000,393.600006,396.880005,48.400001,39,55.599998,100,68.400002,72.199997,69.199997
20161129121500,393.600006,396.880005,48.400001,39,66.300003,100,68.599998,72.199997,69.199997
20161129123000,393.600006,396.880005,48.400001,39,65.199997,100,69.0,72.199997,69.199997
20161129124500,393.600006,391.959991,47.799999,39,65.199997,100,68.900002,72.199997,69.199997
20161129130000,393.600006,396.880005,48.400001,39,65.199997,100,69.300003,72.199997,69.199997
20161129131500,393.600006,405.079987,49.399998,39,60.299999,0,69.5,72.199997,69.199997
20161129133000,393.600006,398.519989,48.599999,39,55.200001,0,69.5,72.199997,69.199997
20161129134500,393.600006,398.519989,48.599999,39,55.200001,0,69.300003,72.199997,69.199997
20161129140000,393.600006,398.519989,48.599999,39,55.200001,0,69.099998,72.199997,69.199997
20161129141500,393.600006,398.519989,48.599999,39,55.200001,100,68.800003,72.199997,69.199997
20161129143000,393.600006,398.519989,48.599999,39,65.199997,100,68.099998,72.199997,69.199997
20161129144500,393.600006,405.079987,49.399998,39,65.199997,100,68.699997,72.199997,69.199997
20161129150000,393.600006,405.079987,49.399998,39,68.599998,100,68.800003,72.199997,69.199997
20161129151500,393.600006,388.679993,47.399999,39,67.300003,100,69.199997,72.199997,69.199997
20161129153000,393.600006,398.519989,48.599999,39,69.5,100,69.199997,72.199997,69.199997
20161129154500,393.600006,398.519989,48.599999,39,67.199997,100,69.300003,72.199997,69.199997
20161129160000,393.600006,391.959991,47.799999,39,70.900002,100,69.300003,72.199997,69.199997
20161129161500,393.600006,391.959991,47.799999,39,66.300003,100,69.400002,72.199997,69.199997
20161129163000,393.600006,396.880005,48.400001,39,55.599998,100,68.900002,72.199997,69.199997
20161129164500,393.600006,403.440002,49.2,39,55.599998,100,68.599998,72.199997,69.199997
20161129170000,393.600006,391.959991,47.799999,39,58.299999,100,68.400002,72.199997,69.199997
20161129171500,393.600006,396.880005,48.400001,39,73.099998,100,68.699997,72.199997,69.199997
20161129173000,393.600006,396.880005,48.400001,39,70.400002,100,69.099998,72.199997,69.199997
20161129174500,393.600006,410.0,50.0,39,73.199997,100,69.300003,72.199997,69.199997
20161129180000,393.600006,398.519989,48.599999,39,58.0,0,69.400002,72.199997,69.199997
20161129181500,393.600006,405.079987,49.399998,39,56.0,100,68.800003,72.199997,69.199997
20161129183000,393.600006,405.079987,49.399998,39,56.0,100,68.300003,72.199997,69.199997
20161129184500,393.600006,398.519989,48.599999,39,71.099998,100,68.699997,72.199997,69.199997
20161129190000,393.600006,405.079987,49.399998,39,70.099998,100,69.099998,72.199997,69.199997
20161129191500,393.600006,393.600006,48.000001,39,71.900002,100,69.199997,72.199997,69.199997
20161129193000,393.600006,403.440002,49.2,39,67.699997,100,69.400002,72.199997,69.199997
20161129194500,393.600006,403.440002,49.2,39,59.599998,100,69.400002,72.199997,69.199997
20161129200000,393.600006,396.880005,48.400001,39,56.0,100,68.800003,72.199997,69.199997
20161129201500,393.600006,396.880005,48.400001,39,56.0,100,68.300003,72.199997,69.199997
20161129203000,393.600006,405.079987,49.399998,39,78.0,100,68.800003,72.199997,69.199997
20161129204500,393.600006,410.0,50.0,39,71.099998,100,69.199997,72.199997,69.199997
20161129210000,393.600006,414.920013,50.600002,39,59.400002,0,69.5,72.199997,69.199997
20161129211500,393.600006,403.440002,49.2,39,55.599998,100,68.699997,72.199997,69.199997
20161129213000,393.600006,414.920013,50.600002,39,55.599998,100,68.300003,72.199997,69.199997
20161129214500,393.600006,393.600006,48.000001,39,76.199997,100,68.800003,72.199997,69.199997
20161129220000,393.600006,393.600006,48.000001,39,74.5,100,69.199997,72.199997,69.199997
20161129221500,393.600006,410.0,50.0,39,68.699997,100,69.300003,72.199997,69.199997
20161129223000,393.600006,410.0,50.0,39,69.5,100,69.400002,72.199997,69.199997
20161129224500,393.600006,403.440002,49.2,39,56.0,0,69.099998,72.199997,69.199997
20161129230000,393.600006,396.880005,48.400001,39,56.0,100,68.199997,72.199997,69.199997
20161129231500,393.600006,396.880005,48.400001,39,74.0,100,68.699997,72.199997,69.199997
20161129233000,393.600006,403.440002,49.2,39,74.0,100,69.099998,72.199997,69.199997
20161129234500,393.600006,403.440002,49.2,39,72.5,100,69.300003,72.199997,69.199997
20161130000000,393.600006,398.519989,48.599999,39,68.800003,100,69.400002,72.199997,69.199997
20161130001500,393.600006,403.440002,49.2,39,56.0,0,69.099998,72.199997,69.199997
20161130003000,393.600006,403.440002,49.2,39,56.0,100,68.199997,72.199997,69.199997
20161130004500,393.600006,408.359985,49.799998,39,76.300003,100,68.699997,72.199997,69.199997
20161130010000,393.600006,408.359985,49.799998,39,71.900002,100,69.099998,72.199997,69.199997
20161130011500,393.600006,396.880005,48.400001,39,68.699997,100,69.300003,72.199997,69.199997
20161130013000,393.600006,408.359985,49.799998,39,68.699997,100,69.400002,72.199997,69.199997
20161130014500,393.600006,408.359985,49.799998,39,55.599998,100,68.599998,72.199997,69.199997
20161130020000,393.600006,408.359985,49.799998,39,74.5,100,68.199997,72.199997,69.199997
20161130021500,393.600006,391.959991,47.799999,39,74.5,100,68.900002,72.199997,69.199997
20161130023000,393.600006,391.959991,47.799999,39,76.400002,100,69.300003,72.199997,69.199997
20161130024500,393.600006,391.959991,47.799999,39,70.099998,100,69.400002,72.199997,69.199997
20161130030000,393.600006,391.959991,47.799999,39,56.400002,0,69.099998,72.199997,69.199997
20161130031500,393.600006,405.079987,49.399998,39,56.400002,100,68.300003,72.199997,69.199997
20161130033000,393.600006,405.079987,49.399998,39,74.0,100,68.599998,72.199997,69.199997
20161130034500,393.600006,393.600006,48.000001,39,68.599998,100,69.199997,72.199997,69.199997
20161130040000,393.600006,398.519989,48.599999,39,75.800003,100,69.300003,72.199997,69.199997
20161130041500,393.600006,403.440002,49.2,39,68.699997,100,69.300003,72.199997,69.199997
20161130043000,393.600006,403.440002,49.2,39,72.400002,100,69.400002,72.199997,69.199997
20161130044500,393.600006,398.519989,48.599999,39,56.400002,100,68.800003,72.199997,69.199997
20161130050000,393.600006,405.079987,49.399998,39,57.099998,100,68.199997,72.199997,69.199997
20161130051500,393.600006,398.519989,48.599999,39,80.699997,100,68.699997,72.199997,69.199997
20161130053000,393.600006,393.600006,48.000001,39,71.099998,100,69.099998,72.199997,69.199997
20161130054500,393.600006,398.519989,48.599999,39,74.400002,100,69.300003,72.199997,69.199997
20161130060000,393.600006,403.440002,49.2,39,74.400002,100,69.400002,72.199997,69.199997
20161130061500,393.600006,398.519989,48.599999,39,56.400002,100,68.900002,72.199997,69.199997
20161130063000,393.600006,398.519989,48.599999,39,56.400002,100,68.300003,72.199997,69.199997
20161130064500,393.600006,398.519989,48.599999,39,73.5,100,68.599998,72.199997,69.199997
20161130070000,393.600006,403.440002,49.2,39,73.5,100,69.0,72.199997,69.199997
20161130071500,393.600006,396.880005,48.400001,39,80.900002,100,69.099998,72.199997,69.199997
20161130073000,393.600006,396.880005,48.400001,39,74.400002,100,69.300003,72.199997,69.199997
20161130074500,393.600006,396.880005,48.400001,39,72.5,100,69.400002,72.199997,69.199997
20161130080000,393.600006,396.880005,48.400001,39,56.799999,100,69.300003,72.199997,69.199997
20161130081500,393.600006,396.880005,48.400001,39,56.799999,100,68.5,72.199997,69.199997
20161130083000,393.600006,405.079987,49.399998,39,68.800003,100,68.199997,72.199997,69.199997
20161130084500,393.600006,405.079987,49.399998,39,75.699997,100,68.900002,72.199997,69.199997
20161130090000,393.600006,414.920013,50.600002,39,83.0,100,69.099998,72.199997,69.199997
20161130091500,393.600006,398.519989,48.599999,39,74.0,100,69.099998,72.199997,69.199997
20161130093000,393.600006,408.359985,49.799998,39,76.699997,100,69.300003,72.199997,69.199997
20161130094500,393.600006,408.359985,49.799998,39,56.799999,100,68.599998,72.199997,69.199997
20161130100000,393.600006,403.440002,49.2,39,56.0,100,68.699997,72.199997,69.199997
20161130101500,393.600006,396.880005,48.400001,39,56.700001,100,68.699997,72.199997,69.199997
20161130103000,393.600006,410.0,50.0,39,77.199997,100,68.900002,72.199997,69.199997
20161130104500,393.600006,405.079987,49.399998,39,72.900002,100,69.300003,72.199997,69.199997
20161130110000,393.600006,405.079987,49.399998,39,69.699997,100,69.400002,72.199997,69.199997
20161130111500,393.600006,405.079987,49.399998,39,69.699997,100,69.400002,72.199997,69.199997
20161130113000,393.600006,405.079987,49.399998,39,56.599998,0,69.300003,72.199997,69.199997
20161130114500,393.600006,396.880005,48.400001,39,56.0,100,69.0,72.199997,69.199997
20161130120000,393.600006,403.440002,49.2,39,55.200001,100,68.699997,72.199997,69.199997
20161130121500,393.600006,383.76001,46.800001,39,56.700001,100,68.400002,72.199997,69.199997
20161130123000,393.600006,396.880005,48.400001,39,77.300003,100,68.400002,72.199997,69.199997
20161130124500,393.600006,405.079987,49.399998,39,78.300003,100,68.599998,72.199997,69.199997
20161130130000,393.600006,405.079987,49.399998,39,95.099998,100,68.900002,72.199997,69.199997
20161130131500,393.600006,405.079987,49.399998,39,81.599998,100,69.199997,72.199997,69.199997
20161130133000,393.600006,405.079987,49.399998,39,62.200001,0,69.5,72.199997,69.199997
20161130134500,393.600006,405.079987,49.399998,39,56.0,0,69.199997,72.199997,69.199997
20161130140000,393.600006,405.079987,49.399998,39,55.200001,100,68.599998,72.199997,69.199997
20161130141500,393.600006,414.920013,50.600002,39,67.300003,100,68.300003,72.199997,69.199997
20161130143000,393.600006,403.440002,49.2,39,71.5,100,68.599998,72.199997,69.199997
20161130144500,393.600006,403.440002,49.2,39,83.900002,100,68.800003,72.199997,69.199997
20161130150000,393.600006,408.359985,49.799998,39,76.900002,100,69.099998,72.199997,69.199997
20161130151500,393.600006,403.440002,49.2,39,73.5,100,69.400002,72.199997,69.199997
20161130153000,393.600006,403.440002,49.2,39,57.900002,0,69.300003,72.199997,69.199997
20161130154500,393.600006,393.600006,48.000001,39,54.299999,0,69.099998,72.199997,69.199997
20161130160000,393.600006,408.359985,49.799998,39,57.200001,100,68.699997,72.199997,69.199997
20161130161500,393.600006,396.880005,48.400001,39,55.099998,100,68.400002,72.199997,69.199997
20161130163000,393.600006,414.920013,50.600002,39,89.599998,100,68.199997,72.199997,69.199997
20161130164500,393.600006,405.079987,49.399998,39,78.699997,100,68.5,72.199997,69.199997
20161130170000,393.600006,410.0,50.0,39,81.900002,100,68.699997,72.199997,69.199997
20161130171500,393.600006,398.519989,48.599999,39,93.199997,100,69.099998,72.199997,69.199997
20161130173000,393.600006,398.519989,48.599999,38,78.300003,100,69.300003,72.199997,69.199997
20161130174500,393.600006,388.679993,47.399999,38,60.799999,0,69.599998,72.199997,69.199997
20161130180000,393.600006,405.079987,49.399998,38,53.900002,100,68.699997,72.199997,69.199997
20161130181500,393.600006,396.880005,48.400001,38,56.799999,100,68.300003,72.199997,69.199997
20161130183000,393.600006,388.679993,47.399999,38,81.400002,100,68.699997,72.199997,69.199997
20161130184500,393.600006,403.440002,49.2,38,74.5,100,68.900002,72.199997,69.199997
20161130190000,393.600006,391.959991,47.799999,38,74.5,100,69.099998,72.199997,69.199997
20161130191500,393.600006,403.440002,49.2,38,80.300003,100,69.199997,72.199997,69.199997
20161130193000,393.600006,398.519989,48.599999,38,71.300003,100,69.199997,72.199997,69.199997
20161130194500,393.600006,391.959991,47.799999,38,78.0,100,69.300003,72.199997,69.199997
20161130200000,393.600006,396.880005,48.400001,38,72.5,100,69.400002,72.199997,69.199997
20161130201500,393.600006,396.880005,48.400001,38,59.5,100,68.800003,72.199997,69.199997
20161130203000,393.600006,396.880005,48.400001,38,76.099998,100,68.099998,72.199997,69.199997
20161130204500,393.600006,382.119995,46.599999,38,77.800003,100,68.800003,72.199997,69.199997
20161130210000,393.600006,382.119995,46.599999,38,71.0,100,69.099998,72.199997,69.199997
20161130211500,393.600006,393.600006,48.000001,38,80.300003,100,69.199997,72.199997,69.199997
20161130213000,393.600006,383.76001,46.800001,38,71.0,100,69.300003,72.199997,69.199997
20161130214500,393.600006,405.079987,49.399998,38,58.299999,0,69.300003,72.199997,69.199997
20161130220000,393.600006,388.679993,47.399999,38,56.299999,100,68.099998,72.199997,69.199997
20161130221500,393.600006,393.600006,48.000001,38,81.5,100,68.699997,72.199997,69.199997
20161130223000,393.600006,388.679993,47.399999,38,72.5,100,69.199997,72.199997,69.199997
20161130224500,393.600006,388.679993,47.399999,38,74.699997,100,69.400002,72.300003,69.300003
20161130230000,393.600006,388.679993,47.399999,38,56.400002,0,69.199997,72.300003,69.300003
20161130231500,393.600006,382.119995,46.599999,38,62.299999,100,68.099998,72.300003,69.300003
20161130233000,393.600006,396.880005,48.400001,38,78.300003,100,68.800003,72.300003,69.300003
20161130234500,393.600006,383.76001,46.800001,38,71.699997,100,69.199997,72.300003,69.300003
20161201000000,393.600006,391.959991,47.799999,38,80.699997,100,69.400002,72.300003,69.300003
20161201001500,393.600006,383.76001,46.800001,38,69.699997,100,69.599998,72.300003,69.300003
20161201003000,393.600006,388.679993,47.399999,38,58.700001,100,68.199997,72.300003,69.300003
20161201004500,393.600006,393.600006,48.000001,38,74.800003,100,68.699997,72.300003,69.300003
20161201010000,393.600006,383.76001,46.800001,38,78.5,100,69.300003,72.300003,69.300003
20161201011500,393.600006,391.959991,47.799999,38,72.900002,100,69.5,72.300003,69.300003
20161201013000,393.600006,391.959991,47.799999,38,56.0,100,68.699997,72.300003,69.300003
20161201014500,393.600006,383.76001,46.800001,38,74.199997,100,68.400002,72.300003,69.300003
20161201020000,393.600006,391.959991,47.799999,38,81.300003,100,69.0,72.300003,69.300003
20161201021500,393.600006,391.959991,47.799999,38,71.0,100,69.300003,72.300003,69.300003
20161201023000,393.600006,391.959991,47.799999,38,77.300003,100,69.400002,72.300003,69.300003
20161201024500,393.600006,396.880005,48.400001,38,59.299999,0,69.099998,72.300003,69.300003
20161201030000,393.600006,391.959991,47.799999,38,74.599998,100,68.199997,72.300003,69.300003
20161201031500,393.600006,383.76001,46.800001,38,79.099998,100,69.0,72.300003,69.300003
20161201033000,393.600006,396.880005,48.400001,38,74.0,100,69.199997,72.300003,69.300003
20161201034500,393.600006,383.76001,46.800001,38,75.699997,100,69.300003,72.300003,69.300003
20161201040000,393.600006,388.679993,47.399999,38,73.400002,100,69.400002,72.300003,69.300003
20161201041500,393.600006,388.679993,47.399999,38,80.699997,100,69.300003,72.300003,69.300003
20161201043000,393.600006,388.679993,47.399999,38,72.400002,100,69.300003,72.300003,69.300003
20161201044500,393.600006,388.679993,47.399999,38,76.599998,100,69.400002,72.300003,69.300003
20161201050000,393.600006,383.76001,46.800001,38,73.800003,100,69.400002,72.300003,69.300003
20161201051500,393.600006,388.679993,47.399999,38,73.800003,100,69.400002,72.300003,69.300003
20161201053000,393.600006,393.600006,48.000001,38,81.0,100,69.400002,72.300003,69.300003
20161201054500,393.600006,393.600006,48.000001,38,70.099998,100,69.300003,72.300003,69.300003
20161201060000,393.600006,393.600006,48.000001,38,79.599998,100,69.300003,72.300003,69.300003
20161201061500,393.600006,393.600006,48.000001,38,74.400002,100,69.300003,72.300003,69.300003
20161201063000,393.600006,393.600006,48.000001,38,71.599998,100,69.300003,72.300003,69.300003
20161201064500,393.600006,388.679993,47.399999,38,82.900002,100,69.300003,72.300003,69.300003
20161201070000,393.600006,398.519989,48.599999,38,72.0,100,69.199997,72.300003,69.300003
20161201071500,393.600006,388.679993,47.399999,38,73.199997,100,69.199997,72.300003,69.300003
20161201073000,393.600006,393.600006,48.000001,38,81.099998,100,69.199997,72.300003,69.300003
20161201074500,393.600006,393.600006,48.000001,38,71.800003,100,69.199997,72.300003,69.300003
20161201080000,393.600006,403.440002,49.2,38,71.800003,100,69.099998,72.300003,69.300003
20161201081500,393.600006,408.359985,49.799998,38,80.699997,100,69.099998,72.300003,69.300003
20161201083000,393.600006,391.959991,47.799999,38,72.900002,100,69.099998,72.300003,69.300003
20161201084500,393.600006,391.959991,47.799999,38,74.0,100,69.099998,72.300003,69.300003
20161201090000,393.600006,391.959991,47.799999,38,78.599998,100,69.300003,72.300003,69.300003
20161201091500,393.600006,383.76001,46.800001,38,59.900002,0,69.599998,72.300003,69.300003
20161201093000,393.600006,396.880005,48.400001,38,54.299999,0,69.300003,72.300003,69.300003
20161201094500,393.600006,396.880005,48.400001,38,58.700001,0,69.199997,72.300003,69.300003
20161201100000,393.600006,396.880005,48.400001,38,53.900002,0,69.199997,72.300003,69.300003
20161201101500,393.600006,396.880005,48.400001,38,58.0,100,69.099998,72.300003,69.300003
20161201103000,393.600006,396.880005,48.400001,38,54.700001,100,69.099998,72.300003,69.300003
20161201104500,393.600006,405.079987,49.399998,38,54.700001,100,69.0,72.300003,69.300003
20161201110000,393.600006,391.959991,47.799999,38,58.700001,100,68.900002,72.300003,69.300003
20161201111500,393.600006,403.440002,49.2,38,53.5,100,68.800003,72.300003,69.300003
20161201113000,393.600006,403.440002,49.2,38,58.0,100,68.900002,72.300003,69.300003
20161201114500,393.600006,398.519989,48.599999,38,56.200001,100,69.099998,72.300003,69.300003
20161201120000,393.600006,408.359985,49.799998,38,54.200001,100,69.0,72.300003,69.300003
20161201121500,393.600006,391.959991,47.799999,38,59.900002,100,69.0,72.300003,69.300003
20161201123000,393.600006,398.519989,48.599999,38,73.0,100,68.800003,72.300003,69.300003
20161201124500,393.600006,403.440002,49.2,38,72.0,100,69.099998,72.300003,69.300003
20161201130000,393.600006,391.959991,47.799999,38,78.599998,100,69.199997,72.300003,69.300003
20161201131500,393.600006,373.920013,45.600002,38,69.199997,100,69.300003,72.300003,69.300003
20161201133000,393.600006,388.679993,47.399999,38,79.599998,100,69.5,72.300003,69.300003
20161201134500,393.600006,393.600006,48.000001,38,55.099998,100,68.900002,72.300003,69.300003
20161201140000,393.600006,393.600006,48.000001,38,70.099998,100,68.199997,72.300003,69.300003
20161201141500,393.600006,373.920013,45.600002,38,78.699997,100,69.0,72.300003,69.300003
20161201143000,393.600006,383.76001,46.800001,38,75.0,100,69.300003,72.300003,69.300003
20161201144500,393.600006,383.76001,46.800001,38,70.599998,100,69.300003,72.300003,69.300003
20161201150000,393.600006,369.0,45.0,38,71.900002,100,69.5,72.300003,69.300003
20161201151500,393.600006,382.119995,46.599999,38,54.700001,100,68.800003,72.300003,69.300003
20161201153000,393.600006,372.279999,45.4,38,70.099998,100,68.300003,72.300003,69.300003
20161201154500,393.600006,378.839996,46.2,38,75.800003,100,69.0,72.300003,69.300003
20161201160000,393.600006,393.600006,48.000001,38,65.300003,100,69.099998,72.300003,69.300003
20161201161500,393.600006,405.079987,49.399998,38,63.599998,100,69.0,72.300003,69.300003
20161201163000,393.600006,391.959991,47.799999,38,69.199997,100,69.0,72.300003,69.300003
20161201164500,393.600006,391.959991,47.799999,38,67.099998,100,69.0,72.300003,69.300003
20161201170000,393.600006,391.959991,47.799999,38,65.300003,100,69.099998,72.300003,69.300003
20161201171500,393.600006,391.959991,47.799999,38,68.599998,100,69.0,72.300003,69.300003
20161201173000,393.600006,391.959991,47.799999,38,73.5,100,68.900002,72.300003,69.300003
20161201174500,393.600006,391.959991,47.799999,38,69.199997,100,69.199997,72.300003,69.300003
20161201180000,393.600006,383.76001,46.800001,38,79.5,100,69.0,72.300003,69.300003
20161201181500,393.600006,383.76001,46.800001,38,70.099998,100,69.199997,72.300003,69.300003
20161201183000,393.600006,391.959991,47.799999,38,83.099998,100,68.900002,72.300003,69.300003
20161201184500,393.600006,378.839996,46.2,38,79.099998,100,68.900002,72.300003,69.300003
20161201190000,393.600006,393.600006,48.000001,38,85.900002,100,69.0,72.300003,69.300003
20161201191500,393.600006,388.679993,47.399999,38,71.400002,0,69.599998,72.300003,69.300003
20161201193000,393.600006,388.679993,47.399999,38,54.700001,100,68.599998,72.300003,69.300003
20161201194500,393.600006,388.679993,47.399999,38,75.400002,100,68.400002,72.300003,69.300003
20161201200000,393.600006,378.839996,46.2,38,69.599998,100,69.199997,72.300003,69.300003
20161201201500,393.600006,393.600006,48.000001,38,74.0,100,69.400002,72.300003,69.300003
20161201203000,393.600006,388.679993,47.399999,38,70.5,100,69.400002,72.300003,69.300003
20161201204500,393.600006,388.679993,47.399999,38,72.199997,100,69.5,72.300003,69.300003
20161201210000,393.600006,388.679993,47.399999,38,72.199997,100,69.5,72.300003,69.300003
20161201211500,393.600006,383.76001,46.800001,38,69.099998,100,69.400002,72.300003,69.300003
20161201213000,393.600006,391.959991,47.799999,38,75.0,100,69.300003,72.300003,69.300003
20161201214500,393.600006,383.76001,46.800001,38,67.099998,100,69.400002,72.300003,69.300003
20161201220000,393.600006,396.880005,48.400001,38,77.699997,100,69.400002,72.300003,69.300003
20161201221500,393.600006,388.679993,47.399999,38,67.699997,100,69.5,72.300003,69.300003
20161201223000,393.600006,383.76001,46.800001,38,59.599998,0,69.0,72.300003,69.300003
20161201224500,393.600006,393.600006,48.000001,38,68.599998,100,68.099998,72.300003,69.300003
20161201230000,393.600006,383.76001,46.800001,38,79.599998,100,69.0,72.300003,69.300003
20161201231500,393.600006,391.959991,47.799999,38,77.699997,100,69.400002,72.300003,69.300003
20161201233000,393.600006,391.959991,47.799999,38,58.299999,100,68.800003,72.300003,69.300003
20161201234500,393.600006,396.880005,48.400001,38,83.199997,100,68.300003,72.300003,69.300003
20161202000000,393.600006,396.880005,48.400001,38,71.0,100,69.0,72.300003,69.300003
20161202001500,393.600006,391.959991,47.799999,38,77.400002,100,69.099998,72.300003,69.300003
20161202003000,393.600006,391.959991,47.799999,38,67.699997,100,69.199997,72.300003,69.300003
20161202004500,393.600006,382.119995,46.599999,38,74.099998,100,69.199997,72.300003,69.300003
20161202010000,393.600006,388.679993,47.399999,38,71.5,100,69.199997,72.300003,69.300003
20161202011500,393.600006,382.119995,46.599999,38,68.199997,100,69.300003,72.300003,69.300003
20161202013000,393.600006,388.679993,47.399999,38,76.699997,100,69.199997,72.300003,69.300003
20161202014500,393.600006,396.880005,48.400001,38,67.699997,100,69.199997,72.300003,69.300003
20161202020000,393.600006,383.76001,46.800001,38,75.400002,100,69.199997,72.300003,69.300003
20161202021500,393.600006,396.880005,48.400001,38,70.5,100,69.199997,72.300003,69.300003
20161202023000,393.600006,388.679993,47.399999,38,69.699997,100,69.199997,72.300003,69.300003
20161202024500,393.600006,393.600006,48.000001,38,72.0,100,69.099998,72.300003,69.300003
20161202030000,393.600006,388.679993,47.399999,38,68.699997,100,69.099998,72.300003,69.300003
20161202031500,393.600006,378.839996,46.2,38,74.199997,100,69.0,72.300003,69.300003
20161202033000,393.600006,383.76001,46.800001,38,69.199997,100,69.099998,72.300003,69.300003
20161202034500,393.600006,391.959991,47.799999,38,74.599998,100,69.099998,72.300003,69.300003
20161202040000,393.600006,391.959991,47.799999,38,71.0,100,69.099998,72.300003,69.300003
20161202041500,393.600006,383.76001,46.800001,38,73.5,100,69.099998,72.300003,69.300003
20161202043000,393.600006,383.76001,46.800001,38,71.0,100,69.099998,72.300003,69.300003
20161202044500,393.600006,383.76001,46.800001,38,71.0,100,69.0,72.300003,69.300003
20161202050000,393.600006,383.76001,46.800001,38,72.900002,100,69.0,72.300003,69.300003
20161202051500,393.600006,391.959991,47.799999,38,74.199997,100,69.099998,72.300003,69.300003
20161202053000,393.600006,383.76001,46.800001,38,77.099998,100,69.300003,72.300003,69.300003
20161202054500,393.600006,388.679993,47.399999,38,74.900002,100,69.300003,72.300003,69.300003
20161202060000,393.600006,393.600006,48.000001,38,74.900002,100,69.5,72.300003,69.300003
20161202061500,393.600006,388.679993,47.399999,38,59.099998,100,68.699997,72.300003,69.300003
20161202063000,393.600006,383.76001,46.800001,38,81.099998,100,68.400002,72.300003,69.300003
20161202064500,393.600006,388.679993,47.399999,38,76.800003,100,68.900002,72.300003,69.300003
20161202070000,393.600006,393.600006,48.000001,38,81.5,100,69.300003,72.300003,69.300003
20161202071500,393.600006,382.119995,46.599999,38,72.5,100,69.400002,72.300003,69.300003
20161202073000,393.600006,396.880005,48.400001,38,59.5,100,68.900002,72.300003,69.300003
20161202074500,393.600006,396.880005,48.400001,38,70.699997,100,68.400002,72.300003,69.300003
20161202080000,393.600006,396.880005,48.400001,38,80.300003,100,69.099998,72.300003,69.300003
20161202081500,393.600006,388.679993,47.399999,38,67.300003,100,69.199997,72.300003,69.300003
20161202083000,393.600006,388.679993,47.399999,38,74.0,100,69.199997,72.300003,69.300003
20161202084500,393.600006,388.679993,47.399999,38,69.699997,100,69.199997,72.300003,69.300003
20161202090000,393.600006,388.679993,47.399999,38,73.5,100,69.099998,72.300003,69.300003
20161202091500,393.600006,388.679993,47.399999,38,69.699997,100,69.099998,72.300003,69.300003
20161202093000,393.600006,388.679993,47.399999,38,74.300003,100,69.0,72.300003,69.300003
20161202094500,393.600006,388.679993,47.399999,38,69.800003,100,69.099998,72.300003,69.300003
20161202100000,393.600006,382.119995,46.599999,38,72.900002,100,68.900002,72.300003,69.300003
20161202101500,393.600006,393.600006,48.000001,38,72.099998,100,68.900002,72.300003,69.300003
20161202103000,393.600006,388.679993,47.399999,38,76.900002,100,69.099998,72.300003,69.300003
20161202104500,393.600006,398.519989,48.599999,38,72.599998,100,69.199997,72.300003,69.300003
20161202110000,393.600006,388.679993,47.399999,38,74.5,100,69.400002,72.300003,69.300003
20161202111500,393.600006,388.679993,47.399999,38,55.200001,0,69.300003,72.300003,69.300003
20161202113000,393.600006,388.679993,47.399999,38,76.800003,100,68.099998,72.300003,69.300003
20161202114500,393.600006,378.839996,46.2,38,72.900002,100,68.900002,72.300003,69.300003
20161202120000,393.600006,388.679993,47.399999,38,78.199997,100,69.300003,72.300003,69.300003
20161202121500,393.600006,382.119995,46.599999,38,68.599998,100,69.400002,72.300003,69.300003
20161202123000,393.600006,391.959991,47.799999,38,55.200001,0,69.300003,72.300003,69.300003
20161202124500,393.600006,373.920013,45.600002,38,57.5,100,68.400002,72.300003,69.300003
20161202130000,393.600006,388.679993,47.399999,38,70.599998,100,68.599998,72.300003,69.300003
20161202131500,393.600006,372.279999,45.4,38,74.199997,100,69.199997,72.300003,69.300003
20161202133000,393.600006,383.76001,46.800001,38,72.5,100,69.400002,72.300003,69.300003
20161202134500,393.600006,383.76001,46.800001,38,72.5,100,69.5,72.300003,69.300003
20161202140000,393.600006,393.600006,48.000001,38,69.0,100,69.5,72.300003,69.300003
20161202141500,393.600006,383.76001,46.800001,38,74.099998,100,69.400002,72.300003,69.300003
20161202143000,393.600006,393.600006,48.000001,38,67.300003,100,69.5,72.300003,69.300003
20161202144500,393.600006,383.76001,46.800001,38,71.5,100,69.5,72.300003,69.300003
20161202150000,393.600006,383.76001,46.800001,38,72.900002,100,69.5,72.300003,69.300003
20161202151500,393.600006,373.920013,45.600002,38,65.800003,100,69.5,72.300003,69.300003
20161202153000,393.600006,383.76001,46.800001,38,77.199997,100,69.400002,72.300003,69.300003
20161202154500,393.600006,391.959991,47.799999,38,68.199997,100,69.400002,72.300003,69.300003
20161202160000,393.600006,383.76001,46.800001,38,70.900002,100,69.400002,72.300003,69.300003
20161202161500,393.600006,378.839996,46.2,38,72.199997,100,69.400002,72.300003,69.300003
20161202163000,393.600006,396.880005,48.400001,38,70.300003,100,69.400002,72.300003,69.300003
20161202164500,393.600006,382.119995,46.599999,38,67.599998,100,69.300003,72.300003,69.300003
20161202170000,393.600006,388.679993,47.399999,38,74.5,100,69.300003,72.300003,69.300003
20161202171500,393.600006,388.679993,47.399999,38,69.599998,100,69.300003,72.300003,69.300003
20161202173000,393.600006,388.679993,47.399999,38,70.5,100,69.300003,72.300003,69.300003
20161202174500,393.600006,373.920013,45.600002,38,70.5,100,69.300003,72.300003,69.300003
20161202180000,393.600006,382.119995,46.599999,38,68.599998,100,69.300003,72.300003,69.300003
20161202181500,393.600006,382.119995,46.599999,38,74.0,100,69.300003,72.300003,69.300003
20161202183000,393.600006,388.679993,47.399999,38,66.699997,100,69.400002,72.300003,69.300003
20161202184500,393.600006,373.920013,45.600002,38,75.400002,100,69.400002,72.300003,69.300003
20161202190000,393.600006,393.600006,48.000001,38,68.300003,100,69.400002,72.300003,69.300003
20161202191500,393.600006,393.600006,48.000001,38,74.099998,100,69.400002,72.300003,69.300003
20161202193000,393.600006,393.600006,48.000001,38,71.5,100,69.5,72.300003,69.300003
20161202194500,393.600006,393.600006,48.000001,38,58.0,0,69.5,72.300003,69.300003
20161202200000,393.600006,388.679993,47.399999,38,56.299999,100,68.199997,72.300003,69.300003
20161202201500,393.600006,388.679993,47.399999,38,73.400002,100,68.699997,72.300003,69.300003
20161202203000,393.600006,393.600006,48.000001,38,65.800003,100,69.099998,72.300003,69.300003
20161202204500,393.600006,383.76001,46.800001,38,68.099998,100,68.900002,72.300003,69.300003
20161202210000,393.600006,396.880005,48.400001,38,75.5,100,69.099998,72.300003,69.300003
20161202211500,393.600006,383.76001,46.800001,38,71.300003,100,69.199997,72.300003,69.300003
20161202213000,393.600006,388.679993,47.399999,38,73.900002,100,69.300003,72.300003,69.300003
20161202214500,393.600006,382.119995,46.599999,38,72.400002,100,69.300003,72.300003,69.300003
20161202220000,393.600006,388.679993,47.399999,38,71.0,100,69.400002,72.300003,69.300003
20161202221500,393.600006,388.679993,47.399999,38,74.900002,100,69.300003,72.300003,69.300003
20161202223000,393.600006,382.119995,46.599999,38,71.0,100,69.300003,72.300003,69.300003
20161202224500,393.600006,382.119995,46.599999,38,71.0,100,69.300003,72.300003,69.300003
