PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161202230000,393.600006,382.119995,46.599999,38,74.699997,100,69.300003,72.300003,69.300003
20161202231500,393.600006,393.600006,48.000001,38,67.800003,100,69.300003,72.300003,69.300003
20161202233000,393.600006,393.600006,48.000001,38,77.099998,100,69.199997,72.300003,69.300003
20161202234500,393.600006,388.679993,47.399999,38,67.699997,100,69.300003,72.300003,69.300003
20161203000000,393.600006,396.880005,48.400001,38,76.300003,100,69.300003,72.300003,69.300003
20161203001500,393.600006,388.679993,47.399999,38,68.599998,100,69.300003,72.300003,69.300003
20161203003000,393.600006,382.119995,46.599999,38,76.800003,100,69.400002,72.300003,69.300003
20161203004500,393.600006,382.119995,46.599999,38,71.0,100,69.400002,72.300003,69.300003
20161203010000,393.600006,396.880005,48.400001,38,73.699997,100,69.5,72.300003,69.300003
20161203011500,393.600006,378.839996,46.2,38,72.400002,100,69.5,72.300003,69.300003
20161203013000,393.600006,391.959991,47.799999,38,54.700001,100,68.900002,72.300003,69.300003
20161203014500,393.600006,391.959991,47.799999,38,75.800003,100,68.199997,72.300003,69.300003
20161203020000,393.600006,383.76001,46.800001,38,74.900002,100,68.900002,72.300003,69.300003
20161203021500,393.600006,391.959991,47.799999,38,76.800003,100,69.199997,72.300003,69.300003
20161203023000,393.600006,372.279999,45.4,38,72.5,100,69.400002,72.300003,69.300003
20161203024500,393.600006,378.839996,46.2,38,69.5,0,69.599998,72.300003,69.300003
20161203030000,393.600006,378.839996,46.2,38,55.900002,100,68.099998,72.300003,69.300003
20161203031500,393.600006,378.839996,46.2,38,72.699997,100,68.699997,72.300003,69.300003
20161203033000,393.600006,378.839996,46.2,38,81.199997,100,69.099998,72.300003,69.300003
20161203034500,393.600006,391.959991,47.799999,38,73.099998,100,69.300003,72.300003,69.300003
20161203040000,393.600006,382.119995,46.599999,38,77.800003,100,69.400002,72.300003,69.300003
20161203041500,393.600006,382.119995,46.599999,38,62.0,0,69.5,72.300003,69.300003
20161203043000,393.600006,388.679993,47.399999,38,57.599998,100,68.099998,72.300003,69.300003
20161203044500,393.600006,372.279999,45.4,38,79.300003,100,68.699997,72.300003,69.300003
20161203050000,393.600006,382.119995,46.599999,38,74.5,100,69.099998,72.300003,69.300003
20161203051500,393.600006,372.279999,45.4,38,78.699997,100,69.300003,72.300003,69.300003
20161203053000,393.600006,372.279999,45.4,38,72.099998,100,69.5,72.300003,69.300003
20161203054500,393.600006,372.279999,45.4,38,54.700001,100,68.199997,72.300003,69.300003
20161203060000,393.600006,382.119995,46.599999,38,72.5,100,68.699997,72.300003,69.300003
20161203061500,393.600006,373.920013,45.600002,38,78.699997,100,69.199997,72.300003,69.300003
20161203063000,393.600006,378.839996,46.2,38,67.300003,100,69.300003,72.300003,69.300003
20161203064500,393.600006,378.839996,46.2,38,74.800003,100,69.300003,72.300003,69.300003
20161203070000,393.600006,378.839996,46.2,38,71.5,100,69.300003,72.300003,69.300003
20161203071500,393.600006,388.679993,47.399999,38,76.300003,100,69.400002,72.300003,69.300003
20161203073000,393.600006,382.119995,46.599999,38,68.699997,100,69.5,72.300003,69.300003
20161203074500,393.600006,372.279999,45.4,38,75.800003,100,69.400002,72.300003,69.300003
20161203080000,393.600006,383.76001,46.800001,38,71.599998,100,69.400002,72.300003,69.300003
20161203081500,393.600006,383.76001,46.800001,38,60.099998,0,69.400002,72.300003,69.300003
20161203083000,393.600006,383.76001,46.800001,38,57.200001,100,68.199997,72.300003,69.300003
20161203084500,393.600006,369.0,45.0,38,81.900002,100,68.699997,72.300003,69.300003
20161203090000,393.600006,378.839996,46.2,38,77.800003,100,69.199997,72.300003,69.300003
20161203091500,393.600006,378.839996,46.2,38,73.099998,100,69.400002,72.300003,69.300003
20161203093000,393.600006,378.839996,46.2,38,56.0,100,68.900002,72.300003,69.300003
20161203094500,393.600006,378.839996,46.2,38,75.900002,100,68.199997,72.300003,69.300003
20161203100000,393.600006,391.959991,47.799999,38,78.300003,100,68.900002,72.300003,69.300003
20161203101500,393.600006,382.119995,46.599999,38,72.900002,100,69.300003,72.300003,69.300003
20161203103000,393.600006,382.119995,46.599999,38,81.099998,100,69.5,72.300003,69.300003
20161203104500,393.600006,382.119995,46.599999,38,55.599998,100,68.300003,72.300003,69.300003
20161203110000,393.600006,391.959991,47.799999,38,81.5,100,68.699997,72.300003,69.300003
20161203111500,393.600006,391.959991,47.799999,38,65.800003,100,69.099998,72.300003,69.300003
20161203113000,393.600006,378.839996,46.2,38,80.5,100,68.699997,72.300003,69.300003
20161203114500,393.600006,378.839996,46.2,38,74.900002,100,69.099998,72.300003,69.300003
20161203120000,393.600006,378.839996,46.2,38,84.300003,100,69.5,72.300003,69.300003
20161203121500,393.600006,378.839996,46.2,38,56.0,100,68.400002,72.300003,69.300003
20161203123000,393.600006,378.839996,46.2,38,78.199997,100,68.699997,72.300003,69.300003
20161203124500,393.600006,383.76001,46.800001,38,70.099998,100,69.099998,72.300003,69.300003
20161203130000,393.600006,378.839996,46.2,38,66.199997,100,68.900002,72.300003,69.300003
20161203131500,393.600006,378.839996,46.2,38,80.099998,100,69.099998,72.300003,69.300003
20161203133000,393.600006,378.839996,46.2,38,71.099998,100,69.300003,72.300003,69.300003
20161203134500,393.600006,378.839996,46.2,38,73.900002,100,69.400002,72.300003,69.300003
20161203140000,393.600006,378.839996,46.2,38,73.900002,100,69.5,72.300003,69.300003
20161203141500,393.600006,372.279999,45.4,38,56.700001,100,68.300003,72.300003,69.300003
20161203143000,393.600006,382.119995,46.599999,38,78.400002,100,68.599998,72.300003,69.300003
20161203144500,393.600006,382.119995,46.599999,38,68.199997,100,69.199997,72.300003,69.300003
20161203150000,393.600006,373.920013,45.600002,38,71.0,100,69.099998,72.300003,69.300003
20161203151500,393.600006,382.119995,46.599999,38,69.300003,100,69.099998,72.300003,69.300003
20161203153000,393.600006,382.119995,46.599999,38,67.699997,100,69.199997,72.300003,69.300003
20161203154500,393.600006,382.119995,46.599999,38,71.300003,100,69.099998,72.300003,69.300003
20161203160000,393.600006,373.920013,45.600002,38,69.199997,100,69.099998,72.300003,69.300003
20161203161500,393.600006,378.839996,46.2,38,66.800003,100,69.099998,72.300003,69.300003
20161203163000,393.600006,378.839996,46.2,38,73.5,100,69.099998,72.300003,69.300003
20161203164500,393.600006,378.839996,46.2,38,66.800003,100,69.099998,72.300003,69.300003
20161203170000,393.600006,378.839996,46.2,38,74.400002,100,69.099998,72.300003,69.300003
20161203171500,393.600006,378.839996,46.2,38,67.699997,100,69.199997,72.300003,69.300003
20161203173000,393.600006,373.920013,45.600002,38,72.599998,100,69.099998,72.300003,69.300003
20161203174500,393.600006,382.119995,46.599999,38,69.0,100,69.199997,72.300003,69.300003
20161203180000,393.600006,373.920013,45.600002,38,71.0,100,69.199997,72.300003,69.300003
20161203181500,393.600006,382.119995,46.599999,38,68.699997,100,69.199997,72.300003,69.300003
20161203183000,393.600006,373.920013,45.600002,38,68.699997,100,69.199997,72.300003,69.300003
20161203184500,393.600006,373.920013,45.600002,38,70.0,100,69.199997,72.300003,69.300003
20161203190000,393.600006,373.920013,45.600002,38,68.099998,100,69.199997,72.300003,69.300003
20161203191500,393.600006,378.839996,46.2,38,71.099998,100,69.199997,72.300003,69.300003
20161203193000,393.600006,372.279999,45.4,38,67.699997,100,69.199997,72.300003,69.300003
20161203194500,393.600006,365.720001,44.6,38,74.400002,100,69.199997,72.300003,69.300003
20161203200000,393.600006,372.279999,45.4,38,67.699997,100,69.300003,72.300003,69.300003
20161203201500,393.600006,382.119995,46.599999,38,70.5,100,69.199997,72.300003,69.300003
20161203203000,393.600006,373.920013,45.600002,38,70.5,100,69.199997,72.300003,69.300003
20161203204500,393.600006,382.119995,46.599999,38,67.699997,100,69.199997,72.300003,69.300003
20161203210000,393.600006,382.119995,46.599999,38,73.400002,100,69.199997,72.300003,69.300003
20161203211500,393.600006,382.119995,46.599999,38,67.699997,100,69.300003,72.300003,69.300003
20161203213000,393.600006,373.920013,45.600002,38,74.400002,100,69.199997,72.300003,69.300003
20161203214500,393.600006,382.119995,46.599999,38,68.599998,100,69.300003,72.300003,69.300003
20161203220000,393.600006,382.119995,46.599999,38,70.099998,100,69.300003,72.300003,69.300003
20161203221500,393.600006,373.920013,45.600002,38,72.0,100,69.300003,72.300003,69.300003
20161203223000,393.600006,378.839996,46.2,38,67.699997,100,69.300003,72.300003,69.300003
20161203224500,393.600006,373.920013,45.600002,38,74.699997,100,69.300003,72.300003,69.300003
20161203230000,393.600006,382.119995,46.599999,38,68.199997,100,69.300003,72.300003,69.300003
20161203231500,393.600006,382.119995,46.599999,38,74.0,100,69.300003,72.300003,69.300003
20161203233000,393.600006,373.920013,45.600002,38,67.699997,100,69.300003,72.300003,69.300003
20161203234500,393.600006,373.920013,45.600002,38,70.5,100,69.199997,72.300003,69.300003
20161204000000,393.600006,378.839996,46.2,38,68.199997,100,69.300003,72.300003,69.300003
20161204001500,393.600006,378.839996,46.2,38,70.099998,100,69.199997,72.300003,69.300003
20161204003000,393.600006,378.839996,46.2,38,70.099998,100,69.199997,72.300003,69.300003
20161204004500,393.600006,378.839996,46.2,38,67.300003,100,69.199997,72.300003,69.300003
20161204010000,393.600006,373.920013,45.600002,38,73.599998,100,69.199997,72.300003,69.300003
20161204011500,393.600006,373.920013,45.600002,38,68.199997,100,69.300003,72.300003,69.300003
20161204013000,393.600006,373.920013,45.600002,38,73.400002,100,69.199997,72.300003,69.300003
20161204014500,393.600006,373.920013,45.600002,38,68.699997,100,69.300003,72.300003,69.300003
20161204020000,393.600006,391.959991,47.799999,38,68.699997,100,69.300003,72.300003,69.300003
20161204021500,393.600006,372.279999,45.4,38,72.599998,100,69.199997,72.300003,69.300003
20161204023000,393.600006,372.279999,45.4,38,67.699997,100,69.300003,72.300003,69.300003
20161204024500,393.600006,378.839996,46.2,38,72.400002,100,69.199997,72.300003,69.300003
20161204030000,393.600006,369.0,45.0,38,68.199997,100,69.300003,72.300003,69.300003
20161204031500,393.600006,369.0,45.0,38,71.0,100,69.300003,72.300003,69.300003
20161204033000,393.600006,383.76001,46.800001,38,68.699997,100,69.300003,72.300003,69.300003
20161204034500,393.600006,383.76001,46.800001,38,68.699997,100,69.300003,72.300003,69.300003
20161204040000,393.600006,383.76001,46.800001,38,70.599998,100,69.199997,72.300003,69.300003
20161204041500,393.600006,383.76001,46.800001,38,67.699997,100,69.300003,72.300003,69.300003
20161204043000,393.600006,378.839996,46.2,38,73.0,100,69.199997,72.300003,69.300003
20161204044500,393.600006,383.76001,46.800001,38,67.699997,100,69.300003,72.300003,69.300003
20161204050000,393.600006,378.839996,46.2,38,73.400002,100,69.300003,72.300003,69.300003
20161204051500,393.600006,383.76001,46.800001,38,68.199997,100,69.300003,72.300003,69.300003
20161204053000,393.600006,378.839996,46.2,38,69.599998,100,69.300003,72.300003,69.300003
20161204054500,393.600006,383.76001,46.800001,38,71.699997,100,69.300003,72.300003,69.300003
20161204060000,393.600006,378.839996,46.2,38,67.300003,100,69.300003,72.300003,69.300003
20161204061500,393.600006,378.839996,46.2,38,74.300003,100,69.199997,72.300003,69.300003
20161204063000,393.600006,383.76001,46.800001,38,67.300003,100,69.199997,72.300003,69.300003
20161204064500,393.600006,378.839996,46.2,38,71.0,100,69.199997,72.300003,69.300003
20161204070000,393.600006,373.920013,45.600002,38,68.400002,100,69.199997,72.300003,69.300003
20161204071500,393.600006,378.839996,46.2,38,69.5,100,69.199997,72.300003,69.300003
20161204073000,393.600006,373.920013,45.600002,38,69.5,100,69.199997,72.300003,69.300003
20161204074500,393.600006,373.920013,45.600002,38,67.699997,100,69.199997,72.300003,69.300003
20161204080000,393.600006,373.920013,45.600002,38,74.0,100,69.300003,72.300003,69.300003
20161204081500,393.600006,382.119995,46.599999,38,67.699997,100,69.199997,72.300003,69.300003
20161204083000,393.600006,369.0,45.0,38,70.5,100,69.199997,72.300003,69.300003
20161204084500,393.600006,391.959991,47.799999,39,70.5,100,69.300003,72.300003,69.300003
20161204090000,393.600006,398.519989,48.599999,39,67.300003,100,69.199997,72.300003,69.300003
20161204091500,393.600006,398.519989,48.599999,39,74.400002,100,69.199997,72.300003,69.300003
20161204093000,393.600006,393.600006,48.000001,39,67.300003,100,69.199997,72.300003,69.300003
20161204094500,393.600006,388.679993,47.399999,39,71.5,100,69.099998,72.300003,69.300003
20161204100000,393.600006,388.679993,47.399999,39,68.199997,100,69.199997,72.300003,69.300003
20161204101500,393.600006,388.679993,47.399999,39,68.199997,100,69.099998,72.300003,69.300003
20161204103000,393.600006,388.679993,47.399999,39,73.699997,100,69.099998,72.300003,69.300003
20161204104500,393.600006,393.600006,48.000001,39,67.699997,100,69.199997,72.300003,69.300003
20161204110000,393.600006,383.76001,46.800001,39,68.599998,100,69.099998,72.300003,69.300003
20161204111500,393.600006,388.679993,47.399999,39,72.300003,100,69.099998,72.300003,69.300003
20161204113000,393.600006,396.880005,48.400001,39,67.300003,100,69.099998,72.300003,69.300003
20161204114500,393.600006,391.959991,47.799999,39,73.900002,100,69.099998,72.300003,69.300003
20161204120000,393.600006,382.119995,46.599999,39,72.900002,100,69.099998,72.300003,69.300003
20161204121500,393.600006,391.959991,47.799999,39,70.599998,100,69.199997,72.300003,69.300003
20161204123000,393.600006,391.959991,47.799999,39,67.099998,100,69.199997,72.300003,69.300003
20161204124500,393.600006,382.119995,46.599999,39,69.599998,100,69.199997,72.300003,69.300003
20161204130000,393.600006,382.119995,46.599999,39,71.099998,100,69.300003,72.300003,69.300003
20161204131500,393.600006,391.959991,47.799999,39,67.699997,100,69.300003,72.300003,69.300003
20161204133000,393.600006,391.959991,47.799999,39,73.900002,100,69.300003,72.300003,69.300003
20161204134500,393.600006,391.959991,47.799999,39,67.900002,100,69.300003,72.300003,69.300003
20161204140000,393.600006,382.119995,46.599999,39,70.099998,100,69.300003,72.300003,69.300003
20161204141500,393.600006,393.600006,48.000001,39,70.099998,100,69.300003,72.300003,69.300003
20161204143000,393.600006,398.519989,48.599999,39,67.300003,100,69.300003,72.300003,69.300003
20161204144500,393.600006,382.119995,46.599999,39,74.0,100,69.300003,72.300003,69.300003
20161204150000,393.600006,391.959991,47.799999,39,67.300003,100,69.300003,72.300003,69.300003
20161204151500,393.600006,398.519989,48.599999,39,73.599998,100,69.199997,72.300003,69.300003
20161204153000,393.600006,391.959991,47.799999,39,67.300003,100,69.199997,72.300003,69.300003
20161204154500,393.600006,391.959991,47.799999,39,73.900002,100,69.199997,72.300003,69.300003
20161204160000,393.600006,391.959991,47.799999,39,67.300003,100,69.099998,72.300003,69.300003
20161204161500,393.600006,396.880005,48.400001,39,73.900002,100,69.099998,72.300003,69.300003
20161204163000,393.600006,388.679993,47.399999,39,67.300003,100,69.099998,72.300003,69.300003
20161204164500,393.600006,393.600006,48.000001,39,73.300003,100,69.0,72.300003,69.300003
20161204170000,393.600006,393.600006,48.000001,39,68.099998,100,69.0,72.300003,69.300003
20161204171500,393.600006,405.079987,49.399998,39,71.5,100,69.0,72.300003,69.300003
20161204173000,393.600006,405.079987,49.399998,39,68.699997,100,69.0,72.300003,69.300003
20161204174500,393.600006,405.079987,49.399998,39,80.599998,100,69.0,72.300003,69.300003
20161204180000,393.600006,393.600006,48.000001,39,74.5,100,69.0,72.300003,69.300003
20161204181500,393.600006,393.600006,48.000001,39,80.0,100,69.400002,72.300003,69.300003
20161204183000,393.600006,393.600006,48.000001,39,58.0,0,69.199997,72.300003,69.300003
20161204184500,393.600006,393.600006,48.000001,39,65.699997,100,68.099998,72.300003,69.300003
20161204190000,393.600006,393.600006,48.000001,39,75.300003,100,68.900002,72.300003,69.300003
20161204191500,393.600006,393.600006,48.000001,39,75.300003,100,69.300003,72.300003,69.300003
20161204193000,393.600006,393.600006,48.000001,39,72.5,100,69.300003,72.300003,69.300003
20161204194500,393.600006,393.600006,48.000001,39,76.300003,100,69.5,72.300003,69.300003
20161204200000,393.600006,398.519989,48.599999,39,56.799999,100,68.599998,72.300003,69.300003
20161204201500,393.600006,398.519989,48.599999,39,77.699997,100,68.5,72.300003,69.300003
20161204203000,393.600006,393.600006,48.000001,39,72.0,100,69.099998,72.300003,69.300003
20161204204500,393.600006,398.519989,48.599999,39,73.5,100,69.099998,72.300003,69.300003
20161204210000,393.600006,393.600006,48.000001,39,69.099998,100,69.199997,72.300003,69.300003
20161204211500,393.600006,398.519989,48.599999,39,76.800003,100,69.099998,72.300003,69.300003
20161204213000,393.600006,405.079987,49.399998,39,69.099998,100,69.199997,72.300003,69.300003
20161204214500,393.600006,393.600006,48.000001,39,76.800003,100,69.199997,72.300003,69.300003
20161204220000,393.600006,393.600006,48.000001,39,68.699997,100,69.199997,72.300003,69.300003
20161204221500,393.600006,393.600006,48.000001,39,77.099998,100,69.199997,72.300003,69.300003
20161204223000,393.600006,393.600006,48.000001,39,69.199997,100,69.199997,72.300003,69.300003
20161204224500,393.600006,393.600006,48.000001,39,75.699997,100,69.199997,72.300003,69.300003
20161204230000,393.600006,393.600006,48.000001,39,69.199997,100,69.199997,72.300003,69.300003
20161204231500,393.600006,393.600006,48.000001,39,75.400002,100,69.300003,72.300003,69.300003
20161204233000,393.600006,393.600006,48.000001,39,71.0,100,69.300003,72.300003,69.300003
20161204234500,393.600006,393.600006,48.000001,39,71.0,100,69.400002,72.300003,69.300003
20161205000000,393.600006,388.679993,47.399999,39,71.0,100,69.400002,72.300003,69.300003
20161205001500,393.600006,396.880005,48.400001,39,71.0,100,69.300003,72.300003,69.300003
20161205003000,393.600006,383.76001,46.800001,39,71.0,100,69.300003,72.300003,69.300003
20161205004500,393.600006,391.959991,47.799999,39,71.0,100,69.300003,72.300003,69.300003
20161205010000,393.600006,391.959991,47.799999,39,72.400002,100,69.300003,72.300003,69.300003
20161205011500,393.600006,391.959991,47.799999,39,70.099998,100,69.400002,72.300003,69.300003
20161205013000,393.600006,391.959991,47.799999,39,73.900002,100,69.300003,72.300003,69.300003
20161205014500,393.600006,391.959991,47.799999,39,69.199997,100,69.400002,72.300003,69.300003
20161205020000,393.600006,391.959991,47.799999,39,76.800003,100,69.300003,72.300003,69.300003
20161205021500,393.600006,391.959991,47.799999,39,69.199997,100,69.400002,72.300003,69.300003
20161205023000,393.600006,391.959991,47.799999,39,76.5,100,69.400002,72.300003,69.300003
20161205024500,393.600006,391.959991,47.799999,39,68.699997,100,69.400002,72.300003,69.300003
20161205030000,393.600006,391.959991,47.799999,39,77.199997,100,69.300003,72.300003,69.300003
20161205031500,393.600006,391.959991,47.799999,39,69.099998,100,69.300003,72.300003,69.300003
20161205033000,393.600006,391.959991,47.799999,39,74.0,100,69.300003,72.300003,69.300003
20161205034500,393.600006,391.959991,47.799999,39,69.099998,100,69.300003,72.300003,69.300003
20161205040000,393.600006,398.519989,48.599999,39,70.599998,100,69.300003,72.300003,69.300003
20161205041500,393.600006,393.600006,48.000001,39,72.900002,100,69.199997,72.300003,69.300003
20161205043000,393.600006,398.519989,48.599999,39,68.699997,100,69.199997,72.300003,69.300003
20161205044500,393.600006,391.959991,47.799999,39,74.5,100,69.199997,72.300003,69.300003
20161205050000,393.600006,396.880005,48.400001,39,70.599998,100,69.199997,72.300003,69.300003
20161205051500,393.600006,396.880005,48.400001,39,70.599998,100,69.199997,72.300003,69.300003
20161205053000,393.600006,396.880005,48.400001,39,73.699997,100,69.199997,72.300003,69.300003
20161205054500,393.600006,391.959991,47.799999,39,69.199997,100,69.199997,72.300003,69.300003
20161205060000,393.600006,396.880005,48.400001,39,76.300003,100,69.199997,72.300003,69.300003
20161205061500,393.600006,396.880005,48.400001,39,68.699997,100,69.199997,72.300003,69.300003
20161205063000,393.600006,396.880005,48.400001,39,74.5,100,69.199997,72.300003,69.300003
20161205064500,393.600006,391.959991,47.799999,39,71.0,100,69.199997,72.300003,69.300003
20161205070000,393.600006,391.959991,47.799999,39,70.099998,100,69.199997,72.300003,69.300003
20161205071500,393.600006,396.880005,48.400001,39,72.900002,100,69.199997,72.300003,69.300003
20161205073000,393.600006,388.679993,47.399999,39,70.5,100,69.199997,72.300003,69.300003
20161205074500,393.600006,393.600006,48.000001,39,73.199997,100,69.199997,72.300003,69.300003
20161205080000,393.600006,393.600006,48.000001,39,70.599998,100,69.199997,72.300003,69.300003
20161205081500,393.600006,398.519989,48.599999,39,73.300003,100,69.199997,72.300003,69.300003
20161205083000,393.600006,393.600006,48.000001,39,69.199997,100,69.199997,72.300003,69.300003
20161205084500,393.600006,388.679993,47.399999,39,72.400002,100,69.099998,72.300003,69.300003
20161205090000,393.600006,393.600006,48.000001,39,68.699997,100,69.099998,72.300003,69.300003
20161205091500,393.600006,393.600006,48.000001,39,73.900002,100,69.099998,72.300003,69.300003
20161205093000,393.600006,382.119995,46.599999,39,70.099998,100,69.199997,72.300003,69.300003
20161205094500,393.600006,382.119995,46.599999,39,70.099998,100,69.199997,72.300003,69.300003
20161205100000,393.600006,388.679993,47.399999,39,72.800003,100,69.099998,72.300003,69.300003
20161205101500,393.600006,378.839996,46.2,39,69.199997,100,69.199997,72.300003,69.300003
20161205103000,393.600006,383.76001,46.800001,39,74.300003,100,69.199997,72.300003,69.300003
20161205104500,393.600006,383.76001,46.800001,39,70.099998,100,69.199997,72.300003,69.300003
20161205110000,393.600006,383.76001,46.800001,39,70.099998,100,69.199997,72.300003,69.300003
20161205111500,393.600006,388.679993,47.399999,39,76.400002,100,69.199997,72.300003,69.300003
20161205113000,393.600006,396.880005,48.400001,39,69.699997,100,69.199997,72.300003,69.300003
20161205114500,393.600006,396.880005,48.400001,39,72.900002,100,69.199997,72.300003,69.300003
20161205120000,393.600006,383.76001,46.800001,39,71.599998,100,69.199997,72.300003,69.300003
20161205121500,393.600006,388.679993,47.399999,39,69.699997,100,69.199997,72.300003,69.300003
20161205123000,393.600006,393.600006,48.000001,39,77.199997,100,69.199997,72.300003,69.300003
20161205124500,393.600006,393.600006,48.000001,39,71.099998,100,69.300003,72.300003,69.300003
20161205130000,393.600006,393.600006,48.000001,39,69.699997,100,69.300003,72.300003,69.300003
20161205131500,393.600006,393.600006,48.000001,39,72.900002,100,69.400002,72.300003,69.300003
20161205133000,393.600006,383.76001,46.800001,39,56.799999,0,69.099998,72.300003,69.300003
20161205134500,393.600006,396.880005,48.400001,39,69.699997,100,68.400002,72.300003,69.300003
20161205140000,393.600006,396.880005,48.400001,39,58.400002,100,69.300003,72.300003,69.300003
20161205141500,393.600006,391.959991,47.799999,39,57.599998,100,69.099998,72.300003,69.300003
20161205143000,393.600006,391.959991,47.799999,39,57.599998,100,68.900002,72.300003,69.300003
20161205144500,393.600006,391.959991,47.799999,39,58.299999,100,69.0,72.300003,69.300003
20161205150000,393.600006,391.959991,47.799999,39,64.0,100,69.099998,72.300003,69.300003
20161205151500,393.600006,391.959991,47.799999,39,65.800003,100,69.400002,72.300003,69.300003
20161205153000,393.600006,391.959991,47.799999,39,58.700001,0,69.599998,72.300003,69.300003
20161205154500,393.600006,391.959991,47.799999,39,56.400002,0,69.099998,72.300003,69.300003
20161205160000,393.600006,383.76001,46.800001,39,56.400002,0,69.099998,72.300003,69.300003
20161205161500,393.600006,383.76001,46.800001,39,56.400002,0,69.099998,72.300003,69.300003
20161205163000,393.600006,388.679993,47.399999,39,56.400002,0,69.099998,72.300003,69.300003
20161205164500,393.600006,388.679993,47.399999,39,56.400002,100,69.0,72.300003,69.300003
20161205170000,393.600006,398.519989,48.599999,39,56.400002,100,68.900002,72.300003,69.300003
20161205171500,393.600006,391.959991,47.799999,39,69.599998,100,68.400002,72.300003,69.300003
20161205173000,393.600006,391.959991,47.799999,39,73.800003,100,68.900002,72.300003,69.300003
20161205174500,393.600006,396.880005,48.400001,39,74.900002,100,68.900002,72.300003,69.300003
20161205180000,393.600006,383.76001,46.800001,39,70.599998,100,69.099998,72.300003,69.300003
20161205181500,393.600006,396.880005,48.400001,39,75.400002,100,69.199997,72.300003,69.300003
20161205183000,393.600006,396.880005,48.400001,39,71.599998,100,69.300003,72.300003,69.300003
20161205184500,393.600006,408.359985,49.799998,39,69.699997,100,69.400002,72.300003,69.300003
20161205190000,393.600006,408.359985,49.799998,39,76.300003,100,69.400002,72.300003,69.300003
20161205191500,393.600006,408.359985,49.799998,39,71.099998,100,69.5,72.300003,69.300003
20161205193000,393.600006,408.359985,49.799998,39,59.700001,100,69.400002,72.300003,69.300003
20161205194500,393.600006,408.359985,49.799998,39,62.700001,100,68.099998,72.300003,69.300003
20161205200000,393.600006,408.359985,49.799998,39,74.900002,100,68.900002,72.300003,69.300003
20161205201500,393.600006,403.440002,49.2,39,68.199997,100,69.199997,72.300003,69.300003
20161205203000,393.600006,414.920013,50.600002,39,73.400002,100,69.099998,72.300003,69.300003
20161205204500,393.600006,398.519989,48.599999,39,68.699997,100,69.199997,72.300003,69.300003
20161205210000,393.600006,408.359985,49.799998,39,70.5,100,69.099998,72.300003,69.300003
20161205211500,393.600006,403.440002,49.2,39,74.0,100,69.199997,72.300003,69.300003
20161205213000,393.600006,398.519989,48.599999,39,67.699997,100,69.199997,72.300003,69.300003
20161205214500,393.600006,398.519989,48.599999,39,69.599998,100,69.099998,72.300003,69.300003
20161205220000,393.600006,405.079987,49.399998,39,72.0,100,69.099998,72.300003,69.300003
20161205221500,393.600006,405.079987,49.399998,39,67.699997,100,69.099998,72.300003,69.300003
20161205223000,393.600006,405.079987,49.399998,39,71.0,100,69.099998,72.300003,69.300003
20161205224500,393.600006,405.079987,49.399998,39,71.0,100,69.099998,72.300003,69.300003
20161205230000,393.600006,398.519989,48.599999,39,67.699997,100,69.199997,72.300003,69.300003
20161205231500,393.600006,398.519989,48.599999,39,69.800003,100,69.099998,72.300003,69.300003
20161205233000,393.600006,403.440002,49.2,39,74.800003,100,69.099998,72.300003,69.300003
20161205234500,393.600006,403.440002,49.2,39,68.699997,100,69.199997,72.300003,69.300003
20161206000000,393.600006,408.359985,49.799998,39,67.699997,100,69.199997,72.300003,69.300003
20161206001500,393.600006,416.559998,50.8,39,75.300003,100,69.199997,72.300003,69.300003
20161206003000,393.600006,408.359985,49.799998,39,68.5,100,69.199997,72.300003,69.300003
20161206004500,393.600006,408.359985,49.799998,39,71.400002,100,69.199997,72.300003,69.300003
20161206010000,393.600006,408.359985,49.799998,39,69.699997,100,69.199997,72.300003,69.300003
20161206011500,393.600006,398.519989,48.599999,39,70.5,100,69.199997,72.300003,69.300003
20161206013000,393.600006,398.519989,48.599999,39,70.5,100,69.199997,72.300003,69.300003
20161206014500,393.600006,398.519989,48.599999,39,68.300003,100,69.199997,72.300003,69.300003
20161206020000,393.600006,414.920013,50.600002,39,73.0,100,69.199997,72.300003,69.300003
20161206021500,393.600006,408.359985,49.799998,39,67.699997,100,69.199997,72.300003,69.300003
20161206023000,393.600006,408.359985,49.799998,39,73.800003,100,69.199997,72.300003,69.300003
20161206024500,393.600006,416.559998,50.8,39,68.199997,100,69.199997,72.300003,69.300003
20161206030000,393.600006,405.079987,49.399998,39,75.300003,100,69.199997,72.300003,69.300003
20161206031500,393.600006,405.079987,49.399998,39,68.199997,100,69.199997,72.300003,69.300003
20161206033000,393.600006,414.920013,50.600002,39,72.0,100,69.099998,72.300003,69.300003
20161206034500,393.600006,403.440002,49.2,39,68.699997,100,69.099998,72.300003,69.300003
20161206040000,393.600006,408.359985,49.799998,39,72.300003,100,69.099998,72.300003,69.300003
20161206041500,393.600006,414.920013,50.600002,39,69.199997,100,69.099998,72.300003,69.300003
20161206043000,393.600006,414.920013,50.600002,39,70.400002,100,69.099998,72.300003,69.300003
20161206044500,393.600006,414.920013,50.600002,39,72.099998,100,69.0,72.300003,69.300003
20161206050000,393.600006,405.079987,49.399998,39,67.699997,100,69.0,72.300003,69.300003
20161206051500,393.600006,414.920013,50.600002,39,72.5,100,68.900002,72.300003,69.300003
20161206053000,393.600006,388.679993,47.399999,39,81.400002,100,69.300003,72.300003,69.300003
20161206054500,393.600006,393.600006,48.000001,39,76.800003,100,69.300003,72.300003,69.300003
20161206060000,393.600006,398.519989,48.599999,39,89.800003,100,69.400002,72.300003,69.300003
20161206061500,393.600006,383.76001,46.800001,39,56.400002,100,68.599998,72.300003,69.300003
20161206063000,393.600006,393.600006,48.000001,39,80.400002,100,68.5,72.300003,69.300003
20161206064500,393.600006,393.600006,48.000001,39,73.0,100,68.800003,72.300003,69.300003
20161206070000,393.600006,383.76001,46.800001,39,81.800003,100,69.099998,72.300003,69.300003
20161206071500,393.600006,391.959991,47.799999,39,75.800003,100,69.400002,72.300003,69.300003
20161206073000,393.600006,391.959991,47.799999,39,56.799999,0,69.099998,72.300003,69.300003
20161206074500,393.600006,396.880005,48.400001,39,55.900002,100,68.300003,72.300003,69.300003
20161206080000,393.600006,388.679993,47.399999,39,75.400002,100,68.900002,72.300003,69.300003
20161206081500,393.600006,383.76001,46.800001,39,78.699997,100,69.099998,72.300003,69.300003
20161206083000,393.600006,391.959991,47.799999,39,73.5,100,69.199997,72.300003,69.300003
20161206084500,393.600006,383.76001,46.800001,39,79.599998,100,69.199997,72.300003,69.300003
20161206090000,393.600006,378.839996,46.2,39,71.099998,100,69.300003,72.300003,69.300003
20161206091500,393.600006,378.839996,46.2,39,77.199997,100,69.300003,72.300003,69.300003
20161206093000,393.600006,373.920013,45.600002,39,73.0,100,69.400002,72.300003,69.300003
20161206094500,393.600006,373.920013,45.600002,39,73.0,100,69.400002,72.300003,69.300003
20161206100000,393.600006,378.839996,46.2,39,74.900002,100,69.400002,72.300003,69.300003
20161206101500,393.600006,372.279999,45.4,39,72.5,100,69.5,72.300003,69.300003
20161206103000,393.600006,372.279999,45.4,39,77.099998,100,69.5,72.300003,69.300003
20161206104500,393.600006,372.279999,45.4,39,77.099998,100,69.199997,72.300003,69.300003
20161206110000,393.600006,383.76001,46.800001,39,58.400002,0,69.800003,72.300003,69.300003
20161206111500,393.600006,391.959991,47.799999,39,56.400002,0,69.699997,72.300003,69.300003
20161206113000,393.600006,391.959991,47.799999,39,56.400002,0,69.599998,72.300003,69.300003
20161206114500,393.600006,391.959991,47.799999,39,55.599998,0,69.400002,72.300003,69.300003
20161206120000,393.600006,391.959991,47.799999,39,56.299999,0,69.300003,72.300003,69.300003
20161206121500,393.600006,383.76001,46.800001,39,56.299999,0,69.300003,72.300003,69.300003
20161206123000,393.600006,388.679993,47.399999,39,56.299999,0,69.099998,72.300003,69.300003
20161206124500,393.600006,393.600006,48.000001,39,55.599998,100,68.900002,72.300003,69.300003
20161206130000,393.600006,393.600006,48.000001,39,56.700001,100,68.5,72.300003,69.300003
20161206131500,393.600006,383.76001,46.800001,39,73.699997,100,68.900002,72.300003,69.300003
20161206133000,393.600006,388.679993,47.399999,39,59.700001,100,69.199997,72.300003,69.300003
20161206134500,393.600006,382.119995,46.599999,39,59.700001,100,69.300003,72.300003,69.300003
20161206140000,393.600006,373.920013,45.600002,39,60.700001,100,69.300003,72.300003,69.300003
20161206141500,393.600006,391.959991,47.799999,39,59.200001,100,69.400002,72.300003,69.300003
20161206143000,393.600006,391.959991,47.799999,39,59.200001,100,69.199997,72.300003,69.300003
20161206144500,393.600006,391.959991,47.799999,39,60.0,100,69.0,72.300003,69.300003
20161206150000,393.600006,391.959991,47.799999,39,65.300003,100,68.800003,72.300003,69.300003
20161206151500,393.600006,383.76001,46.800001,39,78.199997,100,68.900002,72.300003,69.300003
20161206153000,393.600006,388.679993,47.399999,39,74.0,100,69.099998,72.300003,69.300003
20161206154500,393.600006,388.679993,47.399999,39,76.900002,100,69.300003,72.300003,69.300003
20161206160000,393.600006,383.76001,46.800001,39,74.400002,0,69.599998,72.300003,69.300003
20161206161500,393.600006,383.76001,46.800001,39,56.400002,0,69.5,72.300003,69.300003
20161206163000,393.600006,383.76001,46.800001,39,56.400002,0,69.199997,72.300003,69.300003
20161206164500,393.600006,383.76001,46.800001,39,56.400002,100,69.0,72.300003,69.300003
20161206170000,393.600006,391.959991,47.799999,39,56.400002,100,68.400002,72.300003,69.300003
20161206171500,393.600006,391.959991,47.799999,39,81.199997,100,68.599998,72.300003,69.300003
20161206173000,393.600006,391.959991,47.799999,39,80.099998,100,69.0,72.300003,69.300003
20161206174500,393.600006,391.959991,47.799999,39,74.400002,100,69.199997,72.300003,69.300003
20161206180000,393.600006,398.519989,48.599999,39,80.099998,100,69.400002,72.300003,69.300003
20161206181500,393.600006,393.600006,48.000001,39,76.900002,100,69.5,72.300003,69.300003
20161206183000,393.600006,393.600006,48.000001,39,56.799999,100,68.5,72.300003,69.300003
20161206184500,393.600006,393.600006,48.000001,39,70.099998,100,68.599998,72.300003,69.300003
20161206190000,393.600006,403.440002,49.2,39,72.5,100,68.699997,72.300003,69.300003
20161206191500,393.600006,396.880005,48.400001,39,68.599998,100,69.5,72.300003,69.300003
20161206193000,393.600006,396.880005,48.400001,39,57.200001,100,68.599998,72.300003,69.300003
20161206194500,393.600006,396.880005,48.400001,39,57.200001,100,68.5,72.300003,69.300003
20161206200000,393.600006,396.880005,48.400001,39,62.0,100,69.0,72.300003,69.300003
20161206201500,393.600006,396.880005,48.400001,39,71.099998,100,68.900002,72.300003,69.300003
20161206203000,393.600006,396.880005,48.400001,39,71.099998,100,69.400002,72.300003,69.300003
20161206204500,393.600006,405.079987,49.399998,39,56.799999,0,69.099998,72.300003,69.300003
20161206210000,393.600006,391.959991,47.799999,39,60.299999,100,68.199997,72.300003,69.300003
20161206211500,393.600006,391.959991,47.799999,39,74.800003,100,68.900002,72.300003,69.300003
20161206213000,393.600006,396.880005,48.400001,39,68.199997,100,69.199997,72.300003,69.300003
20161206214500,393.600006,396.880005,48.400001,39,65.300003,100,69.199997,72.300003,69.300003
20161206220000,393.600006,396.880005,48.400001,39,68.099998,100,69.099998,72.300003,69.300003
20161206221500,393.600006,396.880005,48.400001,39,66.900002,100,69.099998,72.300003,69.300003
20161206223000,393.600006,391.959991,47.799999,39,65.099998,100,69.099998,72.300003,69.300003
20161206224500,393.600006,396.880005,48.400001,39,69.599998,100,69.0,72.300003,69.300003
20161206230000,393.600006,396.880005,48.400001,39,65.800003,100,69.099998,72.300003,69.300003
20161206231500,393.600006,391.959991,47.799999,39,65.800003,100,69.0,72.300003,69.300003
20161206233000,393.600006,396.880005,48.400001,39,69.699997,100,68.900002,72.300003,69.300003
20161206234500,393.600006,405.079987,49.399998,39,72.5,100,69.099998,72.300003,69.300003
20161207000000,393.600006,405.079987,49.399998,39,75.800003,0,69.599998,72.300003,69.300003
20161207001500,393.600006,405.079987,49.399998,39,57.5,100,68.400002,72.300003,69.300003
20161207003000,393.600006,396.880005,48.400001,39,73.5,100,68.699997,72.300003,69.300003
20161207004500,393.600006,396.880005,48.400001,39,69.5,100,69.0,72.300003,69.300003
20161207010000,393.600006,396.880005,48.400001,39,66.5,100,68.900002,72.300003,69.300003
20161207011500,393.600006,396.880005,48.400001,39,68.099998,100,69.0,72.300003,69.300003
20161207013000,393.600006,396.880005,48.400001,39,77.800003,100,69.0,72.300003,69.300003
20161207014500,393.600006,383.76001,46.800001,39,73.5,100,69.300003,72.300003,69.300003
20161207020000,393.600006,391.959991,47.799999,39,59.0,0,69.400002,72.300003,69.300003
20161207021500,393.600006,398.519989,48.599999,39,65.0,100,68.099998,72.300003,69.300003
20161207023000,393.600006,398.519989,48.599999,39,74.5,100,68.900002,72.300003,69.300003
20161207024500,393.600006,398.519989,48.599999,39,82.699997,100,69.300003,72.300003,69.300003
20161207030000,393.600006,403.440002,49.2,39,64.199997,0,69.599998,72.300003,69.300003
20161207031500,393.600006,396.880005,48.400001,39,58.900002,100,68.099998,72.300003,69.300003
20161207033000,393.600006,396.880005,48.400001,39,75.900002,100,68.800003,72.300003,69.300003
20161207034500,393.600006,396.880005,48.400001,39,76.800003,100,69.300003,72.300003,69.300003
20161207040000,393.600006,396.880005,48.400001,39,73.5,100,69.5,72.300003,69.300003
20161207041500,393.600006,396.880005,48.400001,39,56.799999,100,68.300003,72.300003,69.300003
20161207043000,393.600006,396.880005,48.400001,39,79.900002,100,68.599998,72.300003,69.300003
20161207044500,393.600006,396.880005,48.400001,39,68.699997,100,69.199997,72.300003,69.300003
20161207050000,393.600006,396.880005,48.400001,39,76.800003,100,69.099998,72.300003,69.300003
20161207051500,393.600006,396.880005,48.400001,39,69.199997,100,69.199997,72.300003,69.300003
20161207053000,393.600006,396.880005,48.400001,39,72.0,100,69.199997,72.300003,69.300003
20161207054500,393.600006,410.0,50.0,39,72.0,100,69.199997,72.300003,69.300003
20161207060000,393.600006,398.519989,48.599999,39,68.599998,100,69.199997,72.300003,69.300003
20161207061500,393.600006,398.519989,48.599999,39,72.400002,100,69.099998,72.300003,69.300003
20161207063000,393.600006,398.519989,48.599999,39,76.800003,100,69.099998,72.300003,69.300003
20161207064500,393.600006,398.519989,48.599999,39,69.199997,100,69.199997,72.300003,69.300003
20161207070000,393.600006,398.519989,48.599999,39,73.900002,100,69.199997,72.300003,69.300003
20161207071500,393.600006,388.679993,47.399999,39,70.099998,100,69.300003,72.300003,69.300003
20161207073000,393.600006,393.600006,48.000001,39,58.0,0,69.199997,72.300003,69.300003
20161207074500,393.600006,393.600006,48.000001,39,70.0,100,68.099998,72.300003,69.300003
20161207080000,393.600006,393.600006,48.000001,39,74.900002,100,68.800003,72.300003,69.300003
20161207081500,393.600006,393.600006,48.000001,39,78.599998,100,69.300003,72.300003,69.300003
20161207083000,393.600006,398.519989,48.599999,39,73.800003,100,69.400002,72.300003,69.300003
20161207084500,393.600006,391.959991,47.799999,39,61.200001,0,69.5,72.300003,69.300003
20161207090000,393.600006,403.440002,49.2,39,57.200001,100,68.400002,72.300003,69.300003
20161207091500,393.600006,383.76001,46.800001,39,72.900002,100,68.900002,72.300003,69.300003
20161207093000,393.600006,383.76001,46.800001,39,66.300003,100,68.900002,72.300003,69.300003
20161207094500,393.600006,388.679993,47.399999,39,76.300003,100,69.099998,72.300003,69.300003
20161207100000,393.600006,388.679993,47.399999,39,73.0,100,69.400002,72.300003,69.300003
20161207101500,393.600006,393.600006,48.000001,39,58.400002,0,69.199997,72.300003,69.300003
20161207103000,393.600006,388.679993,47.399999,39,66.800003,100,68.099998,72.300003,69.300003
20161207104500,393.600006,382.119995,46.599999,39,77.099998,100,69.0,72.300003,69.300003
20161207110000,393.600006,388.679993,47.399999,39,65.300003,100,69.099998,72.300003,69.300003
20161207111500,393.600006,388.679993,47.399999,39,67.199997,100,68.900002,72.300003,69.300003
20161207113000,393.600006,382.119995,46.599999,39,72.5,100,69.0,72.300003,69.300003
20161207114500,393.600006,373.920013,45.600002,39,79.5,100,69.300003,72.300003,69.300003
20161207120000,393.600006,388.679993,47.399999,39,78.699997,100,69.5,72.300003,69.300003
20161207121500,393.600006,378.839996,46.2,39,56.0,100,69.0,72.300003,69.300003
20161207123000,393.600006,378.839996,46.2,39,56.0,100,68.199997,72.300003,69.300003
20161207124500,393.600006,378.839996,46.2,39,79.400002,100,68.800003,72.300003,69.300003
20161207130000,393.600006,378.839996,46.2,39,68.199997,100,69.199997,72.300003,69.300003
20161207131500,393.600006,383.76001,46.800001,39,68.199997,100,69.199997,72.300003,69.300003
20161207133000,393.600006,393.600006,48.000001,39,74.599998,100,69.300003,72.300003,69.300003
20161207134500,393.600006,378.839996,46.2,39,68.5,100,69.300003,72.300003,69.300003
20161207140000,393.600006,378.839996,46.2,39,67.199997,100,69.5,72.300003,69.300003
20161207141500,393.600006,534.639954,65.199994,45,55.5,0,68.300003,69.400002,66.400002
20161207143000,393.600006,393.600006,48.000001,39,55.5,0,68.5,69.900002,66.900002
20161207144500,393.600006,383.76001,46.800001,39,55.5,0,68.900002,69.900002,66.900002
20161207150000,393.600006,391.959991,47.799999,39,56.299999,0,69.0,69.900002,66.900002
20161207151500,393.600006,391.959991,47.799999,39,56.299999,0,69.0,69.900002,66.900002
20161207153000,393.600006,398.519989,48.599999,39,56.299999,0,69.099998,69.900002,66.900002
20161207154500,393.600006,388.679993,47.399999,39,56.299999,0,68.800003,69.900002,66.900002
20161207160000,393.600006,398.519989,48.599999,39,56.299999,0,68.400002,69.900002,66.900002
20161207161500,393.600006,398.519989,48.599999,39,56.299999,0,67.699997,69.900002,66.900002
20161207163000,393.600006,398.519989,48.599999,39,56.299999,0,67.400002,69.900002,66.900002
20161207164500,393.600006,405.079987,49.399998,39,56.299999,0,67.0,69.900002,66.900002
20161207170000,393.600006,405.079987,49.399998,39,56.299999,100,66.5,69.900002,66.900002
20161207171500,393.600006,398.519989,48.599999,38,56.299999,100,66.300003,69.900002,66.900002
20161207173000,393.600006,398.519989,48.599999,38,56.299999,100,66.199997,69.900002,66.900002
20161207174500,393.600006,403.440002,49.2,38,64.900002,100,66.599998,69.900002,66.900002
20161207180000,393.600006,398.519989,48.599999,38,62.400002,100,66.900002,69.900002,66.900002
20161207181500,393.600006,393.600006,48.000001,38,64.800003,100,66.900002,69.900002,66.900002
20161207183000,393.600006,403.440002,49.2,38,62.400002,100,67.0,69.900002,66.900002
20161207184500,393.600006,398.519989,48.599999,38,63.599998,100,66.900002,69.900002,66.900002
20161207190000,393.600006,398.519989,48.599999,38,63.599998,100,67.099998,69.900002,66.900002
20161207191500,393.600006,393.600006,48.000001,38,62.0,100,67.0,69.900002,66.900002
20161207193000,393.600006,403.440002,49.2,38,64.400002,100,67.0,69.900002,66.900002
20161207194500,393.600006,391.959991,47.799999,38,63.200001,100,67.099998,69.900002,66.900002
20161207200000,393.600006,396.880005,48.400001,38,63.200001,100,67.099998,69.900002,66.900002
20161207201500,393.600006,396.880005,48.400001,38,56.799999,0,66.800003,69.900002,66.900002
20161207203000,393.600006,396.880005,48.400001,38,56.799999,100,66.5,69.900002,66.900002
20161207204500,393.600006,396.880005,48.400001,38,56.799999,100,66.099998,69.900002,66.900002
20161207210000,393.600006,388.679993,47.399999,38,67.300003,100,66.5,69.900002,66.900002
20161207211500,393.600006,396.880005,48.400001,38,65.300003,100,66.900002,69.900002,66.900002
20161207213000,393.600006,396.880005,48.400001,38,67.300003,100,67.099998,69.900002,66.900002
20161207214500,393.600006,396.880005,48.400001,38,56.799999,0,66.800003,69.900002,66.900002
20161207220000,393.600006,388.679993,47.399999,38,56.799999,100,66.300003,69.900002,66.900002
20161207221500,393.600006,393.600006,48.000001,38,58.700001,100,66.099998,69.900002,66.900002
20161207223000,393.600006,393.600006,48.000001,38,74.400002,100,66.599998,69.900002,66.900002
20161207224500,393.600006,398.519989,48.599999,38,70.599998,100,67.099998,69.900002,66.900002
20161207230000,393.600006,398.519989,48.599999,38,56.799999,0,66.800003,69.900002,66.900002
20161207231500,393.600006,382.119995,46.599999,38,56.799999,100,66.199997,69.900002,66.900002
20161207233000,393.600006,393.600006,48.000001,38,65.300003,100,66.099998,69.900002,66.900002
20161207234500,393.600006,393.600006,48.000001,38,68.599998,100,66.800003,69.900002,66.900002
20161208000000,393.600006,393.600006,48.000001,38,65.800003,100,67.099998,69.900002,66.900002
20161208001500,393.600006,398.519989,48.599999,38,67.199997,100,67.099998,69.900002,66.900002
20161208003000,393.600006,393.600006,48.000001,38,56.400002,100,66.599998,69.900002,66.900002
20161208004500,393.600006,403.440002,49.2,38,56.400002,100,66.099998,69.900002,66.900002
20161208010000,393.600006,398.519989,48.599999,38,70.5,100,66.099998,69.900002,66.900002
20161208011500,393.600006,398.519989,48.599999,38,68.400002,100,66.900002,69.900002,66.900002
20161208013000,393.600006,398.519989,48.599999,38,56.400002,0,66.800003,69.900002,66.900002
20161208014500,393.600006,391.959991,47.799999,38,56.400002,100,66.199997,69.900002,66.900002
20161208020000,393.600006,396.880005,48.400001,38,71.0,100,66.099998,69.900002,66.900002
20161208021500,393.600006,396.880005,48.400001,38,64.900002,100,66.800003,69.900002,66.900002
20161208023000,393.600006,403.440002,49.2,38,68.0,100,66.900002,69.900002,66.900002
20161208024500,393.600006,393.600006,48.000001,38,65.300003,100,67.099998,69.900002,66.900002
20161208030000,393.600006,393.600006,48.000001,38,57.200001,0,67.099998,69.900002,66.900002
20161208031500,393.600006,393.600006,48.000001,38,56.299999,100,66.400002,69.900002,66.900002
20161208033000,393.600006,388.679993,47.399999,38,56.299999,100,66.199997,69.900002,66.900002
20161208034500,393.600006,398.519989,48.599999,38,75.0,100,66.400002,69.900002,66.900002
20161208040000,393.600006,393.600006,48.000001,38,70.400002,100,67.099998,69.900002,66.900002
20161208041500,393.600006,393.600006,48.000001,38,57.200001,0,67.0,69.900002,66.900002
20161208043000,393.600006,403.440002,49.2,38,56.400002,100,66.699997,69.900002,66.900002
20161208044500,393.600006,403.440002,49.2,38,56.400002,100,66.199997,69.900002,66.900002
20161208050000,393.600006,393.600006,48.000001,38,63.200001,100,66.400002,69.900002,66.900002
20161208051500,393.600006,405.079987,49.399998,38,63.200001,100,66.5,69.900002,66.900002
20161208053000,393.600006,405.079987,49.399998,38,62.400002,100,66.599998,69.900002,66.900002
20161208054500,393.600006,393.600006,48.000001,38,64.0,100,66.599998,69.900002,66.900002
20161208060000,393.600006,393.600006,48.000001,38,62.400002,100,66.599998,69.900002,66.900002
20161208061500,393.600006,393.600006,48.000001,38,72.599998,100,66.599998,69.900002,66.900002
20161208063000,393.600006,388.679993,47.399999,38,80.599998,100,67.0,69.900002,66.900002
20161208064500,393.600006,396.880005,48.400001,38,57.200001,0,67.099998,69.900002,66.900002
20161208070000,393.600006,403.440002,49.2,38,56.400002,100,66.300003,69.900002,66.900002
20161208071500,393.600006,403.440002,49.2,38,58.700001,100,66.099998,69.900002,66.900002
20161208073000,393.600006,388.679993,47.399999,38,58.700001,100,66.400002,69.900002,66.900002
20161208074500,393.600006,388.679993,47.399999,38,63.5,100,66.400002,69.900002,66.900002
20161208080000,393.600006,393.600006,48.000001,38,73.099998,100,66.800003,69.900002,66.900002
20161208081500,393.600006,393.600006,48.000001,38,67.800003,100,67.099998,69.900002,66.900002
20161208083000,393.600006,393.600006,48.000001,38,56.700001,0,67.099998,69.900002,66.900002
20161208084500,393.600006,393.600006,48.000001,38,57.900002,100,66.199997,69.900002,66.900002
20161208090000,393.600006,393.600006,48.000001,38,58.799999,100,66.300003,69.900002,66.900002
20161208091500,393.600006,393.600006,48.000001,38,61.5,100,66.5,69.900002,66.900002
20161208093000,393.600006,388.679993,47.399999,38,63.900002,100,66.699997,69.900002,66.900002
20161208094500,393.600006,383.76001,46.800001,38,63.200001,100,67.0,69.900002,66.900002
20161208100000,393.600006,373.920013,45.600002,38,63.200001,100,67.099998,69.900002,66.900002
