PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161208111500,393.600006,419.839996,51.2,13,57.599998,0,66.699997,69.900002,66.900002
20161208113000,393.600006,391.959991,47.799999,12,56.0,100,66.199997,69.900002,66.900002
20161208114500,393.600006,391.959991,47.799999,12,63.599998,100,66.300003,69.900002,66.900002
20161208120000,393.600006,396.880005,48.400001,47,75.300003,100,66.5,69.900002,66.900002
20161208121500,393.600006,396.880005,48.400001,47,75.300003,100,67.0,69.900002,66.900002
20161208123000,393.600006,405.079987,49.399998,47,56.299999,100,66.199997,69.900002,66.900002
20161208124500,393.600006,410.0,50.0,47,60.400002,100,66.099998,69.900002,66.900002
20161208130000,393.600006,410.0,50.0,47,57.599998,100,66.699997,69.900002,66.900002
20161208131500,393.600006,410.0,50.0,47,62.400002,100,67.0,69.900002,66.900002
20161208133000,393.600006,410.0,50.0,46,78.300003,100,67.199997,71.400002,68.400002
20161208134500,393.600006,388.679993,47.399999,46,85.599998,100,67.699997,71.800003,68.800003
20161208140000,393.600006,393.600006,48.000001,46,76.900002,100,68.199997,71.800003,68.800003
20161208141500,393.600006,393.600006,48.000001,46,96.5,100,68.900002,71.800003,68.800003
20161208143000,393.600006,393.600006,48.000001,46,57.5,0,68.900002,71.800003,68.800003
20161208144500,393.600006,382.119995,46.599999,46,56.400002,100,67.800003,72.199997,69.199997
20161208150000,393.600006,398.519989,48.599999,46,83.099998,100,68.5,72.199997,69.199997
20161208151500,393.600006,393.600006,48.000001,46,75.900002,100,68.900002,72.199997,69.199997
20161208153000,393.600006,393.600006,48.000001,46,92.099998,100,69.0,72.199997,69.199997
20161208154500,393.600006,393.600006,48.000001,46,75.800003,100,69.199997,72.199997,69.199997
20161208160000,393.600006,393.600006,48.000001,46,90.0,100,69.5,72.199997,69.199997
20161208161500,393.600006,383.76001,46.800001,46,56.900002,0,69.199997,72.199997,69.199997
20161208163000,393.600006,398.519989,48.599999,46,66.199997,100,68.0,72.199997,69.199997
20161208164500,393.600006,393.600006,48.000001,46,82.400002,100,68.800003,72.199997,69.199997
20161208170000,393.600006,393.600006,48.000001,46,63.599998,100,69.0,72.199997,69.199997
20161208171500,393.600006,383.76001,46.800001,46,72.400002,100,68.800003,72.199997,69.199997
20161208173000,393.600006,393.600006,48.000001,46,68.099998,100,68.699997,72.199997,69.199997
20161208174500,393.600006,393.600006,48.000001,46,75.400002,100,69.0,72.199997,69.199997
20161208180000,393.600006,398.519989,48.599999,46,84.199997,100,69.099998,72.199997,69.199997
20161208181500,393.600006,383.76001,46.800001,46,81.0,100,69.199997,72.199997,69.199997
20161208183000,393.600006,391.959991,47.799999,46,72.0,100,69.300003,72.199997,69.199997
20161208184500,393.600006,398.519989,48.599999,46,60.700001,0,69.400002,72.199997,69.199997
20161208190000,393.600006,403.440002,49.2,46,55.0,100,68.0,72.199997,69.199997
20161208191500,393.600006,396.880005,48.400001,46,75.900002,100,68.599998,72.199997,69.199997
20161208193000,393.600006,403.440002,49.2,46,80.5,100,69.0,72.199997,69.199997
20161208194500,393.600006,388.679993,47.399999,46,83.0,100,69.099998,72.199997,69.199997
20161208200000,393.600006,396.880005,48.400001,46,73.199997,100,69.199997,72.199997,69.199997
20161208201500,393.600006,396.880005,48.400001,46,81.0,100,69.199997,72.199997,69.199997
20161208203000,393.600006,396.880005,48.400001,46,83.599998,100,69.300003,72.199997,69.199997
20161208204500,393.600006,408.359985,49.799998,46,73.900002,100,69.300003,72.199997,69.199997
20161208210000,393.600006,408.359985,49.799998,46,76.900002,100,69.300003,72.199997,69.199997
20161208211500,393.600006,408.359985,49.799998,46,83.699997,100,69.300003,72.199997,69.199997
20161208213000,393.600006,403.440002,49.2,46,73.599998,100,69.300003,72.199997,69.199997
20161208214500,393.600006,403.440002,49.2,46,76.099998,100,69.300003,72.199997,69.199997
20161208220000,393.600006,403.440002,49.2,46,87.300003,100,69.300003,72.199997,69.199997
20161208221500,393.600006,408.359985,49.799998,46,81.099998,100,69.300003,72.199997,69.199997
20161208223000,393.600006,408.359985,49.799998,46,71.900002,100,69.300003,72.199997,69.199997
20161208224500,393.600006,391.959991,47.799999,46,75.900002,100,69.300003,72.199997,69.199997
20161208230000,393.600006,403.440002,49.2,46,80.199997,100,69.199997,72.199997,69.199997
20161208231500,393.600006,403.440002,49.2,46,86.0,100,69.199997,72.199997,69.199997
20161208233000,393.600006,403.440002,49.2,46,78.199997,100,69.199997,72.199997,69.199997
20161208234500,393.600006,403.440002,49.2,46,72.900002,100,69.099998,72.199997,69.199997
20161209000000,393.600006,398.519989,48.599999,46,79.599998,100,69.099998,72.199997,69.199997
20161209001500,393.600006,398.519989,48.599999,46,84.199997,100,69.099998,72.199997,69.199997
20161209003000,393.600006,403.440002,49.2,46,79.599998,100,69.199997,72.199997,69.199997
20161209004500,393.600006,398.519989,48.599999,46,72.0,100,69.099998,72.199997,69.199997
20161209010000,393.600006,393.600006,48.000001,46,79.099998,100,69.099998,72.199997,69.199997
20161209011500,393.600006,403.440002,49.2,46,85.5,100,69.099998,72.199997,69.199997
20161209013000,393.600006,393.600006,48.000001,46,80.099998,100,69.099998,72.199997,69.199997
20161209014500,393.600006,398.519989,48.599999,46,74.800003,100,69.0,72.199997,69.199997
20161209020000,393.600006,398.519989,48.599999,46,73.0,100,69.0,72.199997,69.199997
20161209021500,393.600006,398.519989,48.599999,46,83.400002,100,68.900002,72.199997,69.199997
20161209023000,393.600006,393.600006,48.000001,46,83.400002,100,68.900002,72.199997,69.199997
20161209024500,393.600006,405.079987,49.399998,46,80.300003,100,68.900002,72.199997,69.199997
20161209030000,393.600006,405.079987,49.399998,46,73.5,100,68.900002,72.199997,69.199997
20161209031500,393.600006,393.600006,48.000001,46,75.900002,100,68.900002,72.199997,69.199997
20161209033000,393.600006,393.600006,48.000001,46,87.699997,100,68.900002,72.199997,69.199997
20161209034500,393.600006,403.440002,49.2,46,87.699997,100,68.900002,72.199997,69.199997
20161209040000,393.600006,393.600006,48.000001,46,84.900002,100,68.900002,72.199997,69.199997
20161209041500,393.600006,408.359985,49.799998,46,77.300003,100,68.900002,72.199997,69.199997
20161209043000,393.600006,396.880005,48.400001,46,78.800003,100,69.0,72.199997,69.199997
20161209044500,393.600006,405.079987,49.399998,46,95.900002,100,69.099998,72.199997,69.199997
20161209050000,393.600006,405.079987,49.399998,46,88.699997,100,69.099998,72.199997,69.199997
20161209051500,393.600006,391.959991,47.799999,46,83.699997,100,69.099998,72.199997,69.199997
20161209053000,393.600006,396.880005,48.400001,46,79.099998,100,69.099998,72.199997,69.199997
20161209054500,393.600006,403.440002,49.2,46,80.300003,100,69.199997,72.199997,69.199997
20161209060000,393.600006,393.600006,48.000001,46,95.300003,100,69.099998,72.199997,69.199997
20161209061500,393.600006,393.600006,48.000001,46,88.800003,100,69.199997,72.199997,69.199997
20161209063000,393.600006,405.079987,49.399998,46,80.199997,100,69.199997,72.199997,69.199997
20161209064500,393.600006,391.959991,47.799999,46,77.800003,100,69.199997,72.199997,69.199997
20161209070000,393.600006,405.079987,49.399998,46,85.0,100,69.199997,72.199997,69.199997
20161209071500,393.600006,414.920013,50.600002,46,90.199997,100,69.099998,72.199997,69.199997
20161209073000,393.600006,405.079987,49.399998,46,81.5,100,69.099998,72.199997,69.199997
20161209074500,393.600006,405.079987,49.399998,46,78.300003,100,69.099998,72.199997,69.199997
20161209080000,393.600006,405.079987,49.399998,46,89.599998,100,69.099998,72.199997,69.199997
20161209081500,393.600006,393.600006,48.000001,46,87.900002,100,69.099998,72.199997,69.199997
20161209083000,393.600006,398.519989,48.599999,46,81.400002,100,69.0,72.199997,69.199997
20161209084500,393.600006,403.440002,49.2,46,77.800003,100,69.0,72.199997,69.199997
20161209090000,393.600006,396.880005,48.400001,46,93.0,100,68.699997,72.199997,69.199997
20161209091500,393.600006,396.880005,48.400001,46,88.400002,100,68.599998,72.199997,69.199997
20161209093000,393.600006,396.880005,48.400001,46,79.5,100,68.800003,72.199997,69.199997
20161209094500,393.600006,408.359985,49.799998,46,75.900002,100,69.0,72.199997,69.199997
20161209100000,393.600006,396.880005,48.400001,46,90.800003,100,69.099998,72.199997,69.199997
20161209101500,393.600006,405.079987,49.399998,46,89.800003,100,69.099998,72.199997,69.199997
20161209103000,393.600006,383.76001,46.800001,46,83.099998,100,69.099998,72.199997,69.199997
20161209104500,393.600006,391.959991,47.799999,46,75.900002,100,69.099998,72.199997,69.199997
20161209110000,393.600006,396.880005,48.400001,46,82.900002,100,69.099998,72.199997,69.199997
20161209111500,393.600006,388.679993,47.399999,46,92.099998,100,69.099998,72.199997,69.199997
20161209113000,393.600006,378.839996,46.2,46,85.0,100,69.199997,72.199997,69.199997
20161209114500,393.600006,391.959991,47.799999,46,75.900002,100,69.199997,72.199997,69.199997
20161209120000,393.600006,396.880005,48.400001,46,86.199997,100,69.199997,72.199997,69.199997
20161209121500,393.600006,383.76001,46.800001,46,92.199997,100,69.199997,72.199997,69.199997
20161209123000,393.600006,393.600006,48.000001,46,84.300003,100,69.199997,72.199997,69.199997
20161209124500,393.600006,383.76001,46.800001,46,77.300003,100,69.199997,72.199997,69.199997
20161209130000,393.600006,396.880005,48.400001,46,79.099998,100,69.199997,72.199997,69.199997
20161209131500,393.600006,396.880005,48.400001,46,96.199997,100,69.300003,72.199997,69.199997
20161209133000,393.600006,391.959991,47.799999,46,88.900002,100,69.199997,72.199997,69.199997
20161209134500,393.600006,391.959991,47.799999,46,83.699997,100,69.199997,72.199997,69.199997
20161209140000,393.600006,391.959991,47.799999,46,77.199997,100,69.300003,72.199997,69.199997
20161209141500,393.600006,382.119995,46.599999,46,80.300003,100,69.400002,72.199997,69.199997
20161209143000,393.600006,396.880005,48.400001,46,60.299999,100,69.300003,72.199997,69.199997
20161209144500,393.600006,391.959991,47.799999,46,81.400002,100,68.0,72.199997,69.199997
20161209150000,393.600006,398.519989,48.599999,46,76.800003,100,68.599998,72.199997,69.199997
20161209151500,393.600006,391.959991,47.799999,46,80.800003,100,68.900002,72.199997,69.199997
20161209153000,393.600006,398.519989,48.599999,46,87.099998,100,69.099998,72.199997,69.199997
20161209154500,393.600006,391.959991,47.799999,46,81.5,100,69.199997,72.199997,69.199997
20161209160000,393.600006,383.76001,46.800001,46,77.300003,100,69.300003,72.199997,69.199997
20161209161500,393.600006,403.440002,49.2,46,91.599998,100,69.5,72.199997,69.199997
20161209163000,393.600006,391.959991,47.799999,46,59.400002,100,67.900002,72.199997,69.199997
20161209164500,393.600006,396.880005,48.400001,46,69.699997,100,68.5,72.199997,69.199997
20161209170000,393.600006,396.880005,48.400001,46,85.0,100,68.900002,72.199997,69.199997
20161209171500,393.600006,396.880005,48.400001,46,75.800003,100,69.099998,72.199997,69.199997
20161209173000,393.600006,396.880005,48.400001,46,71.099998,100,69.199997,72.199997,69.199997
20161209174500,393.600006,396.880005,48.400001,46,84.900002,100,69.199997,72.199997,69.199997
20161209180000,393.600006,391.959991,47.799999,46,72.400002,100,69.199997,72.199997,69.199997
20161209181500,393.600006,391.959991,47.799999,46,74.900002,100,69.199997,72.199997,69.199997
20161209183000,393.600006,408.359985,49.799998,46,81.5,100,69.199997,72.199997,69.199997
20161209184500,393.600006,388.679993,47.399999,46,76.5,100,69.300003,72.199997,69.199997
20161209190000,393.600006,388.679993,47.399999,46,70.599998,100,69.199997,72.199997,69.199997
20161209191500,393.600006,388.679993,47.399999,46,80.199997,100,69.199997,72.199997,69.199997
20161209193000,393.600006,396.880005,48.400001,46,78.800003,100,69.300003,72.199997,69.199997
20161209194500,393.600006,396.880005,48.400001,46,71.5,100,69.300003,72.199997,69.199997
20161209200000,393.600006,396.880005,48.400001,46,75.099998,100,69.300003,72.199997,69.199997
20161209201500,393.600006,396.880005,48.400001,46,81.5,100,69.300003,72.199997,69.199997
20161209203000,393.600006,391.959991,47.799999,46,79.099998,100,69.300003,72.199997,69.199997
20161209204500,393.600006,391.959991,47.799999,46,72.400002,100,69.300003,72.199997,69.199997
20161209210000,393.600006,391.959991,47.799999,46,71.599998,100,69.300003,72.199997,69.199997
20161209211500,393.600006,391.959991,47.799999,46,84.300003,100,69.300003,72.199997,69.199997
20161209213000,393.600006,396.880005,48.400001,46,75.300003,100,69.300003,72.199997,69.199997
20161209214500,393.600006,396.880005,48.400001,46,72.400002,100,69.300003,72.199997,69.199997
20161209220000,393.600006,388.679993,47.399999,46,75.800003,100,69.199997,72.199997,69.199997
20161209221500,393.600006,396.880005,48.400001,46,81.5,100,69.199997,72.199997,69.199997
20161209223000,393.600006,391.959991,47.799999,46,78.699997,100,69.300003,72.199997,69.199997
20161209224500,393.600006,396.880005,48.400001,46,72.699997,100,69.199997,72.199997,69.199997
20161209230000,393.600006,383.76001,46.800001,46,71.099998,100,69.199997,72.199997,69.199997
20161209231500,393.600006,396.880005,48.400001,46,81.199997,100,69.199997,72.199997,69.199997
20161209233000,393.600006,396.880005,48.400001,46,81.199997,100,69.199997,72.199997,69.199997
20161209234500,393.600006,396.880005,48.400001,46,73.900002,100,69.199997,72.199997,69.199997
20161210000000,393.600006,391.959991,47.799999,46,71.5,100,69.099998,72.199997,69.199997
20161210001500,393.600006,383.76001,46.800001,46,76.300003,100,69.099998,72.199997,69.199997
20161210003000,393.600006,393.600006,48.000001,46,82.5,100,69.099998,72.199997,69.199997
20161210004500,393.600006,388.679993,47.399999,46,75.599998,100,69.099998,72.199997,69.199997
20161210010000,393.600006,388.679993,47.399999,46,72.099998,100,69.0,72.199997,69.199997
20161210011500,393.600006,398.519989,48.599999,46,73.699997,100,68.900002,72.199997,69.199997
20161210013000,393.600006,393.600006,48.000001,46,83.199997,100,68.900002,72.199997,69.199997
20161210014500,393.600006,403.440002,49.2,46,80.099998,100,68.800003,72.199997,69.199997
20161210020000,393.600006,388.679993,47.399999,46,80.099998,100,68.800003,72.199997,69.199997
20161210021500,393.600006,388.679993,47.399999,46,78.099998,100,68.900002,72.199997,69.199997
20161210023000,393.600006,383.76001,46.800001,46,89.0,100,69.0,72.199997,69.199997
20161210024500,393.600006,388.679993,47.399999,46,86.800003,100,69.099998,72.199997,69.199997
20161210030000,393.600006,382.119995,46.599999,46,79.099998,100,69.099998,72.199997,69.199997
20161210031500,393.600006,391.959991,47.799999,46,77.300003,100,69.099998,72.199997,69.199997
20161210033000,393.600006,391.959991,47.799999,46,88.599998,100,69.099998,72.199997,69.199997
20161210034500,393.600006,391.959991,47.799999,46,88.599998,100,69.099998,72.199997,69.199997
20161210040000,393.600006,382.119995,46.599999,46,81.400002,100,69.099998,72.199997,69.199997
20161210041500,393.600006,382.119995,46.599999,46,76.800003,100,69.199997,72.199997,69.199997
20161210043000,393.600006,391.959991,47.799999,46,83.800003,100,69.199997,72.199997,69.199997
20161210044500,393.600006,383.76001,46.800001,46,93.300003,100,69.199997,72.199997,69.199997
20161210050000,393.600006,383.76001,46.800001,46,84.599998,100,69.199997,72.199997,69.199997
20161210051500,393.600006,388.679993,47.399999,46,77.199997,100,69.199997,72.199997,69.199997
20161210053000,393.600006,388.679993,47.399999,46,79.800003,100,69.199997,72.199997,69.199997
20161210054500,393.600006,393.600006,48.000001,46,94.099998,100,69.099998,72.199997,69.199997
20161210060000,393.600006,388.679993,47.399999,46,86.0,100,69.099998,72.199997,69.199997
20161210061500,393.600006,382.119995,46.599999,46,79.599998,100,69.099998,72.199997,69.199997
20161210063000,393.600006,393.600006,48.000001,46,77.800003,100,69.099998,72.199997,69.199997
20161210064500,393.600006,410.0,50.0,47,81.400002,0,69.099998,71.800003,68.800003
20161210070000,393.600006,414.920013,50.600002,47,77.099998,100,67.900002,72.199997,69.199997
20161210071500,393.600006,396.880005,48.400001,47,83.400002,100,68.300003,72.199997,69.199997
20161210073000,393.600006,408.359985,49.799998,47,78.300003,100,68.5,72.199997,69.199997
20161210074500,393.600006,403.440002,49.2,47,86.599998,100,68.699997,71.800003,68.800003
20161210080000,393.600006,408.359985,49.799998,47,93.5,100,68.699997,72.199997,69.199997
20161210081500,393.600006,408.359985,49.799998,47,84.300003,100,68.699997,72.199997,69.199997
20161210083000,393.600006,408.359985,49.799998,47,77.800003,100,68.800003,72.199997,69.199997
20161210084500,393.600006,408.359985,49.799998,47,81.900002,100,68.800003,72.199997,69.199997
20161210090000,393.600006,408.359985,49.799998,47,94.099998,100,68.800003,72.199997,69.199997
20161210091500,393.600006,414.920013,50.600002,47,85.599998,100,68.900002,72.199997,69.199997
20161210093000,393.600006,414.920013,50.600002,47,79.5,100,68.900002,72.199997,69.199997
20161210094500,393.600006,408.359985,49.799998,47,76.400002,100,68.900002,72.199997,69.199997
20161210100000,393.600006,408.359985,49.799998,47,94.300003,100,68.900002,72.199997,69.199997
20161210101500,393.600006,408.359985,49.799998,47,91.599998,100,68.900002,72.199997,69.199997
20161210103000,393.600006,408.359985,49.799998,47,81.599998,100,68.900002,72.199997,69.199997
20161210104500,393.600006,408.359985,49.799998,47,77.800003,100,69.0,72.199997,69.199997
20161210110000,393.600006,408.359985,49.799998,47,76.800003,100,69.099998,72.099998,69.099998
20161210111500,393.600006,403.440002,49.2,47,93.900002,100,69.0,71.800003,68.800003
20161210113000,393.600006,408.359985,49.799998,47,55.799999,100,67.400002,71.800003,68.800003
20161210114500,393.600006,398.519989,48.599999,47,81.5,100,68.099998,71.800003,68.800003
20161210120000,393.600006,416.559998,50.8,47,72.5,100,68.400002,71.800003,68.800003
20161210121500,393.600006,405.079987,49.399998,47,76.300003,100,68.400002,71.800003,68.800003
20161210123000,393.600006,405.079987,49.399998,47,78.900002,100,68.5,71.800003,68.800003
20161210124500,393.600006,410.0,50.0,47,92.900002,100,68.599998,71.800003,68.800003
20161210130000,393.600006,410.0,50.0,47,84.099998,100,68.699997,71.800003,68.800003
20161210131500,393.600006,398.519989,48.599999,47,77.400002,100,68.699997,71.800003,68.800003
20161210133000,393.600006,405.079987,49.399998,47,86.099998,100,68.900002,71.800003,68.800003
20161210134500,393.600006,398.519989,48.599999,47,89.800003,100,68.900002,71.800003,68.800003
20161210140000,393.600006,408.359985,49.799998,47,80.300003,100,69.099998,71.800003,68.800003
20161210141500,393.600006,396.880005,48.400001,47,62.700001,100,67.400002,71.800003,68.800003
20161210143000,393.600006,403.440002,49.2,47,72.599998,100,68.099998,71.800003,68.800003
20161210144500,393.600006,408.359985,49.799998,47,87.900002,100,68.599998,71.800003,68.800003
20161210150000,393.600006,398.519989,48.599999,47,84.5,100,68.800003,71.800003,68.800003
20161210151500,393.600006,410.0,50.0,47,76.599998,100,69.0,71.800003,68.800003
20161210153000,393.600006,396.880005,48.400001,47,60.299999,100,68.300003,71.800003,68.800003
20161210154500,393.600006,405.079987,49.399998,47,78.5,100,67.900002,72.199997,69.199997
20161210160000,393.600006,410.0,50.0,47,95.599998,100,68.5,72.199997,69.199997
20161210161500,393.600006,405.079987,49.399998,47,88.0,100,69.0,72.199997,69.199997
20161210163000,393.600006,405.079987,49.399998,47,75.400002,100,69.300003,72.199997,69.199997
20161210164500,393.600006,405.079987,49.399998,47,59.0,100,68.400002,72.199997,69.199997
20161210170000,393.600006,398.519989,48.599999,47,89.699997,100,68.5,72.199997,69.199997
20161210171500,393.600006,414.920013,50.600002,47,69.099998,100,69.199997,72.199997,69.199997
20161210173000,393.600006,398.519989,48.599999,47,70.599998,100,69.099998,72.199997,69.199997
20161210174500,393.600006,403.440002,49.2,47,69.800003,100,69.099998,72.199997,69.199997
20161210180000,393.600006,403.440002,49.2,47,77.699997,100,68.800003,72.199997,69.199997
20161210181500,393.600006,403.440002,49.2,47,77.699997,100,68.800003,72.199997,69.199997
20161210183000,393.600006,408.359985,49.799998,47,70.699997,100,69.0,72.199997,69.199997
20161210184500,393.600006,398.519989,48.599999,47,72.099998,100,69.300003,72.199997,69.199997
20161210190000,393.600006,403.440002,49.2,47,78.099998,100,69.199997,72.199997,69.199997
20161210191500,393.600006,396.880005,48.400001,47,78.900002,100,69.300003,72.199997,69.199997
20161210193000,393.600006,403.440002,49.2,47,72.0,100,69.300003,72.199997,69.199997
20161210194500,393.600006,398.519989,48.599999,47,56.900002,100,67.900002,72.199997,69.199997
20161210200000,393.600006,403.440002,49.2,47,91.5,100,68.400002,72.199997,69.199997
20161210201500,393.600006,393.600006,48.000001,47,79.599998,100,69.0,72.199997,69.199997
20161210203000,393.600006,403.440002,49.2,47,76.800003,100,69.0,72.199997,69.199997
20161210204500,393.600006,403.440002,49.2,47,78.900002,100,69.199997,72.199997,69.199997
20161210210000,393.600006,396.880005,48.400001,47,61.599998,0,69.400002,72.199997,69.199997
20161210211500,393.600006,408.359985,49.799998,47,75.300003,100,68.099998,72.199997,69.199997
20161210213000,393.600006,396.880005,48.400001,47,71.099998,100,68.900002,72.199997,69.199997
20161210214500,393.600006,403.440002,49.2,47,73.699997,100,68.900002,71.800003,68.800003
20161210220000,393.600006,398.519989,48.599999,47,90.400002,100,68.0,72.199997,69.199997
20161210221500,393.600006,398.519989,48.599999,47,88.400002,100,68.5,72.199997,69.199997
20161210223000,393.600006,405.079987,49.399998,47,81.5,100,68.900002,72.199997,69.199997
20161210224500,393.600006,405.079987,49.399998,47,76.800003,100,69.099998,72.199997,69.199997
20161210230000,393.600006,410.0,50.0,47,57.0,100,68.599998,72.199997,69.199997
20161210231500,393.600006,410.0,50.0,47,83.900002,100,68.199997,72.199997,69.199997
20161210233000,393.600006,410.0,50.0,47,76.800003,100,68.900002,72.199997,69.199997
20161210234500,393.600006,396.880005,48.400001,47,72.400002,100,69.099998,72.199997,69.199997
20161211000000,393.600006,405.079987,49.399998,47,77.900002,100,69.099998,72.199997,69.199997
20161211001500,393.600006,405.079987,49.399998,47,87.400002,100,69.199997,72.199997,69.199997
20161211003000,393.600006,396.880005,48.400001,47,78.800003,100,69.300003,72.199997,69.199997
20161211004500,393.600006,403.440002,49.2,47,76.300003,100,69.400002,72.199997,69.199997
20161211010000,393.600006,403.440002,49.2,47,69.699997,100,68.0,72.199997,69.199997
20161211011500,393.600006,403.440002,49.2,47,79.300003,100,68.400002,72.199997,69.199997
20161211013000,393.600006,403.440002,49.2,47,94.0,100,68.699997,72.199997,69.199997
20161211014500,393.600006,403.440002,49.2,47,83.699997,100,68.900002,72.199997,69.199997
20161211020000,393.600006,403.440002,49.2,47,77.199997,100,69.099998,72.199997,69.199997
20161211021500,393.600006,403.440002,49.2,47,77.199997,100,69.199997,72.199997,69.199997
20161211023000,393.600006,398.519989,48.599999,47,85.900002,100,69.199997,72.199997,69.199997
20161211024500,393.600006,398.519989,48.599999,47,88.0,100,69.300003,72.199997,69.199997
20161211030000,393.600006,393.600006,48.000001,47,81.599998,100,69.400002,72.199997,69.199997
20161211031500,393.600006,403.440002,49.2,47,75.5,100,69.400002,72.199997,69.199997
20161211033000,393.600006,416.559998,50.8,47,55.5,100,68.599998,72.199997,69.199997
20161211034500,393.600006,398.519989,48.599999,47,58.200001,100,67.099998,70.400002,67.400002
20161211040000,393.600006,408.359985,49.799998,47,60.5,100,66.599998,70.400002,67.400002
20161211041500,393.600006,475.600006,58.000001,51,62.5,0,67.400002,69.900002,66.900002
20161211043000,393.600006,416.559998,50.8,47,69.300003,100,66.900002,70.400002,67.400002
20161211044500,393.600006,421.480011,51.400001,47,67.400002,100,67.099998,70.0,67.0
20161211050000,393.600006,403.440002,49.2,47,57.900002,100,66.0,70.0,67.0
20161211051500,393.600006,416.559998,50.8,47,76.400002,100,66.400002,69.900002,66.900002
20161211053000,393.600006,396.880005,48.400001,46,61.5,100,66.599998,69.699997,66.699997
20161211054500,393.600006,403.440002,49.2,46,74.099998,100,66.400002,69.5,66.5
20161211060000,393.600006,408.359985,49.799998,47,54.799999,100,66.300003,69.900002,66.900002
20161211061500,393.600006,408.359985,49.799998,47,75.300003,100,65.400002,69.400002,66.400002
20161211063000,393.600006,414.920013,50.600002,47,64.400002,100,65.599998,69.400002,66.400002
20161211064500,393.600006,410.0,50.0,47,75.800003,100,66.199997,71.300003,68.300003
20161211070000,393.600006,410.0,50.0,47,82.199997,100,66.699997,71.300003,68.300003
20161211071500,393.600006,410.0,50.0,47,95.300003,100,67.099998,70.800003,67.800003
20161211073000,393.600006,396.880005,48.400001,47,86.699997,100,67.400002,70.800003,67.800003
20161211074500,393.600006,405.079987,49.399998,47,80.099998,100,67.699997,70.800003,67.800003
20161211080000,393.600006,405.079987,49.399998,47,76.800003,100,68.0,70.800003,67.800003
20161211081500,393.600006,405.079987,49.399998,47,59.0,100,67.400002,70.900002,67.900002
20161211083000,393.600006,405.079987,49.399998,47,77.300003,100,67.0,70.900002,67.900002
20161211084500,393.600006,405.079987,49.399998,47,73.300003,100,67.599998,70.900002,67.900002
20161211090000,393.600006,405.079987,49.399998,47,68.800003,100,67.699997,70.900002,67.900002
20161211091500,393.600006,398.519989,48.599999,47,74.5,100,67.699997,70.900002,67.900002
20161211093000,393.600006,408.359985,49.799998,47,79.0,100,67.699997,71.300003,68.300003
20161211094500,393.600006,396.880005,48.400001,47,79.0,100,67.800003,70.900002,67.900002
20161211100000,393.600006,405.079987,49.399998,47,76.400002,100,68.099998,70.900002,67.900002
20161211101500,393.600006,405.079987,49.399998,47,58.700001,100,67.599998,70.900002,67.900002
20161211103000,393.600006,398.519989,48.599999,47,68.699997,100,67.099998,70.900002,67.900002
20161211104500,393.600006,403.440002,49.2,47,82.199997,100,67.699997,71.300003,68.300003
20161211110000,393.600006,403.440002,49.2,47,87.099998,100,68.099998,71.300003,68.300003
20161211111500,393.600006,403.440002,49.2,47,79.099998,100,68.400002,71.300003,68.300003
20161211113000,393.600006,398.519989,48.599999,47,53.900002,100,67.900002,71.300003,68.300003
20161211114500,393.600006,403.440002,49.2,47,76.099998,100,67.400002,71.300003,68.300003
20161211120000,393.600006,398.519989,48.599999,47,69.699997,100,68.300003,71.300003,68.300003
20161211121500,393.600006,391.959991,47.799999,47,63.200001,100,67.900002,71.300003,68.300003
20161211123000,393.600006,405.079987,49.399998,47,79.599998,100,67.900002,71.300003,68.300003
20161211124500,393.600006,391.959991,47.799999,47,69.300003,100,68.199997,71.099998,68.099998
20161211130000,393.600006,403.440002,49.2,47,55.5,100,66.800003,70.900002,67.900002
20161211131500,393.600006,396.880005,48.400001,47,68.199997,100,67.5,70.800003,67.800003
20161211133000,393.600006,388.679993,47.399999,47,72.699997,100,67.400002,70.800003,67.800003
20161211134500,393.600006,403.440002,49.2,47,77.0,100,68.0,70.800003,67.800003
20161211140000,393.600006,398.519989,48.599999,47,56.299999,100,66.900002,70.800003,67.800003
20161211141500,393.600006,405.079987,49.399998,47,78.199997,100,67.400002,70.800003,67.800003
20161211143000,393.600006,405.079987,49.399998,47,70.099998,100,67.300003,70.800003,67.800003
20161211144500,393.600006,405.079987,49.399998,47,73.900002,100,68.0,70.800003,67.800003
20161211150000,393.600006,414.920013,50.600002,47,56.0,100,67.0,70.800003,67.800003
20161211151500,393.600006,414.920013,50.600002,47,67.400002,100,67.400002,70.800003,67.800003
20161211153000,393.600006,410.0,50.0,47,69.599998,100,67.099998,70.800003,67.800003
20161211154500,393.600006,405.079987,49.399998,47,58.0,0,67.599998,70.800003,67.800003
20161211160000,393.600006,405.079987,49.399998,47,64.300003,100,66.800003,70.800003,67.800003
20161211161500,393.600006,398.519989,48.599999,47,62.799999,100,67.400002,70.800003,67.800003
20161211163000,393.600006,398.519989,48.599999,47,66.5,100,67.5,70.800003,67.800003
20161211164500,393.600006,398.519989,48.599999,47,70.5,100,67.800003,70.800003,67.800003
20161211170000,393.600006,414.920013,50.600002,48,58.0,100,67.699997,70.800003,67.800003
20161211171500,393.600006,410.0,50.0,48,56.799999,100,66.800003,70.800003,67.800003
20161211173000,393.600006,403.440002,49.2,47,61.200001,100,67.400002,70.599998,67.599998
20161211174500,393.600006,408.359985,49.799998,47,70.099998,100,67.699997,70.800003,67.800003
20161211180000,393.600006,403.440002,49.2,47,57.200001,0,67.800003,70.800003,67.800003
20161211181500,393.600006,403.440002,49.2,47,57.200001,100,66.900002,70.800003,67.800003
20161211183000,393.600006,396.880005,48.400001,47,60.400002,100,67.400002,70.800003,67.800003
20161211184500,393.600006,405.079987,49.399998,47,76.099998,100,67.699997,70.800003,67.800003
20161211190000,393.600006,405.079987,49.399998,47,56.799999,100,67.400002,70.800003,67.800003
20161211191500,393.600006,405.079987,49.399998,47,59.5,100,66.800003,70.800003,67.800003
20161211193000,393.600006,405.079987,49.399998,47,66.300003,100,67.599998,70.800003,67.800003
20161211194500,393.600006,405.079987,49.399998,47,66.300003,100,67.400002,70.800003,67.800003
20161211200000,393.600006,405.079987,49.399998,47,72.400002,100,67.699997,70.800003,67.800003
20161211201500,393.600006,393.600006,48.000001,47,67.300003,100,68.0,70.800003,67.800003
20161211203000,393.600006,398.519989,48.599999,47,56.799999,0,67.599998,70.800003,67.800003
20161211204500,393.600006,398.519989,48.599999,47,56.799999,100,66.800003,70.800003,67.800003
20161211210000,393.600006,398.519989,48.599999,47,63.299999,100,67.599998,70.800003,67.800003
20161211211500,393.600006,398.519989,48.599999,47,76.0,100,67.400002,70.800003,67.800003
20161211213000,393.600006,403.440002,49.2,47,59.5,0,68.0,70.800003,67.800003
20161211214500,393.600006,403.440002,49.2,47,57.099998,100,66.800003,70.800003,67.800003
20161211220000,393.600006,393.600006,48.000001,47,58.700001,100,67.300003,70.599998,67.599998
20161211221500,393.600006,393.600006,48.000001,47,74.800003,100,67.5,70.699997,67.699997
20161211223000,393.600006,403.440002,49.2,47,58.400002,100,67.599998,70.800003,67.800003
20161211224500,393.600006,391.959991,47.799999,47,59.099998,100,66.699997,70.800003,67.800003
20161211230000,393.600006,398.519989,48.599999,47,63.599998,100,67.599998,70.800003,67.800003
20161211231500,393.600006,403.440002,49.2,47,70.300003,100,67.5,70.800003,67.800003
20161211233000,393.600006,408.359985,49.799998,48,58.799999,0,67.900002,70.400002,67.400002
20161211234500,393.600006,403.440002,49.2,47,57.099998,100,66.800003,70.800003,67.800003
20161212000000,393.600006,403.440002,49.2,47,62.799999,100,67.5,70.400002,67.400002
20161212001500,393.600006,396.880005,48.400001,47,73.900002,100,67.5,70.800003,67.800003
20161212003000,393.600006,396.880005,48.400001,47,67.300003,100,67.900002,70.800003,67.800003
20161212004500,393.600006,414.920013,50.600002,48,57.200001,0,67.400002,70.400002,67.400002
20161212010000,393.600006,414.920013,50.600002,48,57.200001,100,66.599998,70.400002,67.400002
20161212011500,393.600006,408.359985,49.799998,47,70.099998,100,66.900002,70.400002,67.400002
20161212013000,393.600006,403.440002,49.2,47,66.300003,100,67.5,70.599998,67.599998
20161212014500,393.600006,410.0,50.0,47,66.300003,100,67.400002,70.699997,67.699997
20161212020000,393.600006,398.519989,48.599999,47,67.300003,100,67.599998,70.400002,67.400002
20161212021500,393.600006,408.359985,49.799998,47,64.400002,100,67.599998,70.400002,67.400002
20161212023000,393.600006,408.359985,49.799998,47,69.099998,100,67.599998,70.800003,67.800003
20161212024500,393.600006,396.880005,48.400001,47,62.099998,0,67.699997,70.400002,67.400002
20161212030000,393.600006,396.880005,48.400001,47,56.400002,100,66.599998,70.400002,67.400002
20161212031500,393.600006,408.359985,49.799998,47,72.199997,100,67.099998,70.400002,67.400002
20161212033000,393.600006,403.440002,49.2,47,76.199997,100,67.199997,70.800003,67.800003
20161212034500,393.600006,403.440002,49.2,47,87.199997,100,68.0,70.800003,67.800003
20161212040000,393.600006,408.359985,49.799998,47,56.400002,100,67.099998,70.800003,67.800003
20161212041500,393.600006,403.440002,49.2,47,76.300003,100,67.099998,70.800003,67.800003
20161212043000,393.600006,403.440002,49.2,47,71.400002,100,67.699997,71.0,68.0
20161212044500,393.600006,408.359985,49.799998,47,69.199997,100,68.099998,70.900002,67.900002
20161212050000,393.600006,414.920013,50.600002,48,57.200001,100,67.800003,70.900002,67.900002
20161212051500,393.600006,398.519989,48.599999,47,70.0,100,66.800003,70.900002,67.900002
20161212053000,393.600006,403.440002,49.2,47,61.599998,100,67.800003,70.900002,67.900002
20161212054500,393.600006,403.440002,49.2,47,79.0,100,67.5,70.900002,67.900002
20161212060000,393.600006,410.0,50.0,47,60.900002,0,68.300003,70.900002,67.900002
20161212061500,393.600006,410.0,50.0,47,56.700001,100,66.900002,70.900002,67.900002
20161212063000,393.600006,398.519989,48.599999,47,70.099998,100,67.5,70.900002,67.900002
20161212064500,393.600006,405.079987,49.399998,47,74.199997,100,67.400002,71.300003,68.300003
20161212070000,393.600006,405.079987,49.399998,47,72.5,0,68.199997,70.900002,67.900002
20161212071500,393.600006,393.600006,48.000001,47,56.799999,100,67.099998,70.900002,67.900002
20161212073000,393.600006,388.679993,47.399999,47,72.5,100,67.300003,70.900002,67.900002
20161212074500,393.600006,398.519989,48.599999,47,62.400002,100,67.5,70.900002,67.900002
20161212080000,393.600006,398.519989,48.599999,47,78.199997,100,67.900002,70.900002,67.900002
20161212081500,393.600006,403.440002,49.2,47,56.799999,100,67.599998,70.900002,67.900002
20161212083000,393.600006,396.880005,48.400001,47,59.200001,100,66.800003,70.900002,67.900002
20161212084500,393.600006,403.440002,49.2,47,62.799999,100,67.699997,70.900002,67.900002
20161212090000,393.600006,393.600006,48.000001,47,75.400002,100,67.400002,70.900002,67.900002
20161212091500,393.600006,403.440002,49.2,47,71.099998,100,68.099998,70.900002,67.900002
20161212093000,393.600006,398.519989,48.599999,47,56.400002,100,67.199997,70.900002,67.900002
20161212094500,393.600006,398.519989,48.599999,47,70.099998,100,67.300003,70.900002,67.900002
20161212100000,393.600006,398.519989,48.599999,47,62.200001,100,67.199997,70.900002,67.900002
20161212101500,393.600006,403.440002,49.2,47,78.599998,100,67.900002,70.900002,67.900002
20161212103000,393.600006,398.519989,48.599999,47,58.400002,0,68.099998,70.900002,67.900002
20161212104500,393.600006,408.359985,49.799998,47,56.0,100,67.0,70.900002,67.900002
20161212110000,393.600006,408.359985,49.799998,47,70.099998,100,67.5,70.900002,67.900002
20161212111500,393.600006,408.359985,49.799998,47,56.799999,100,67.599998,70.900002,67.900002
20161212113000,393.600006,403.440002,49.2,47,59.099998,100,66.900002,70.900002,67.900002
20161212114500,393.600006,408.359985,49.799998,47,69.599998,100,67.5,70.900002,67.900002
20161212120000,393.600006,414.920013,50.600002,47,63.5,100,67.699997,70.900002,67.900002
20161212121500,393.600006,405.079987,49.399998,47,72.0,100,68.0,70.900002,67.900002
20161212123000,393.600006,405.079987,49.399998,47,56.0,0,67.699997,70.900002,67.900002
20161212124500,393.600006,398.519989,48.599999,47,77.599998,100,67.199997,71.300003,68.300003
20161212130000,393.600006,405.079987,49.399998,47,71.0,100,67.900002,71.300003,68.300003
20161212131500,393.600006,405.079987,49.399998,47,63.599998,100,68.099998,71.300003,68.300003
20161212133000,393.600006,410.0,50.0,47,69.599998,100,67.900002,71.300003,68.300003
20161212134500,393.600006,405.079987,49.399998,47,66.300003,100,68.199997,71.300003,68.300003
20161212140000,393.600006,405.079987,49.399998,47,65.300003,100,68.300003,71.300003,68.300003
20161212141500,393.600006,410.0,50.0,47,71.5,100,68.300003,71.300003,68.300003
20161212143000,393.600006,398.519989,48.599999,46,70.099998,100,68.5,71.300003,68.300003
20161212144500,393.600006,398.519989,48.599999,46,58.799999,0,68.5,71.300003,68.300003
20161212150000,393.600006,410.0,50.0,47,55.900002,100,67.699997,70.900002,67.900002
20161212151500,393.600006,405.079987,49.399998,47,55.900002,100,67.300003,70.900002,67.900002
20161212153000,393.600006,405.079987,49.399998,47,78.300003,100,67.599998,71.800003,68.800003
20161212154500,393.600006,405.079987,49.399998,47,80.199997,100,68.099998,71.800003,68.800003
20161212160000,393.600006,398.519989,48.599999,47,80.199997,100,68.599998,71.800003,68.800003
20161212161500,393.600006,410.0,50.0,47,56.799999,0,68.900002,71.300003,68.300003
20161212163000,393.600006,405.079987,49.399998,46,56.0,0,68.199997,70.900002,67.900002
20161212164500,393.600006,398.519989,48.599999,46,56.0,100,67.599998,70.900002,67.900002
20161212170000,393.600006,398.519989,48.599999,46,56.0,100,67.099998,71.300003,68.300003
20161212171500,393.600006,408.359985,49.799998,46,66.800003,100,67.900002,71.300003,68.300003
20161212173000,393.600006,403.440002,49.2,46,61.599998,100,67.900002,71.300003,68.300003
20161212174500,393.600006,410.0,50.0,46,72.0,100,67.900002,71.300003,68.300003
20161212180000,393.600006,405.079987,49.399998,46,66.800003,100,68.400002,71.300003,68.300003
20161212181500,393.600006,405.079987,49.399998,46,69.599998,100,68.5,71.300003,68.300003
20161212183000,393.600006,405.079987,49.399998,46,56.400002,100,68.0,71.300003,68.300003
20161212184500,393.600006,405.079987,49.399998,46,56.400002,100,67.400002,71.300003,68.300003
20161212190000,393.600006,393.600006,48.000001,46,73.0,100,67.900002,71.300003,68.300003
20161212191500,393.600006,393.600006,48.000001,46,62.799999,100,67.900002,71.300003,68.300003
20161212193000,393.600006,393.600006,48.000001,46,66.300003,100,68.0,71.300003,68.300003
20161212194500,393.600006,398.519989,48.599999,46,71.5,100,68.300003,71.300003,68.300003
20161212200000,393.600006,398.519989,48.599999,46,67.300003,0,68.599998,71.300003,68.300003
20161212201500,393.600006,405.079987,49.399998,46,56.299999,100,67.699997,71.300003,68.300003
20161212203000,393.600006,393.600006,48.000001,46,72.0,100,67.400002,71.300003,68.300003
20161212204500,393.600006,393.600006,48.000001,46,62.799999,100,68.099998,71.300003,68.300003
20161212210000,393.600006,398.519989,48.599999,46,60.799999,100,67.900002,71.300003,68.300003
20161212211500,393.600006,398.519989,48.599999,46,70.5,100,68.099998,71.300003,68.300003
20161212213000,393.600006,393.600006,48.000001,46,67.699997,100,68.400002,71.300003,68.300003
20161212214500,393.600006,393.600006,48.000001,46,57.799999,0,68.5,71.300003,68.300003
20161212220000,393.600006,393.600006,48.000001,46,56.700001,100,67.699997,71.300003,68.300003
20161212221500,393.600006,398.519989,48.599999,46,77.699997,100,67.5,71.300003,68.300003
20161212223000,393.600006,403.440002,49.2,46,62.799999,100,68.099998,71.800003,68.800003
20161212224500,393.600006,398.519989,48.599999,46,72.0,100,68.5,71.400002,68.400002
20161212230000,393.600006,405.079987,49.399998,46,56.799999,0,68.400002,71.300003,68.300003
20161212231500,393.600006,405.079987,49.399998,46,56.799999,100,67.599998,71.300003,68.300003
20161212233000,393.600006,398.519989,48.599999,46,71.300003,100,67.5,71.300003,68.300003
20161212234500,393.600006,391.959991,47.799999,46,73.300003,100,67.900002,71.300003,68.300003
20161213000000,393.600006,472.320007,57.600001,49,67.400002,0,68.5,70.900002,67.900002
20161213001500,393.600006,403.440002,49.2,46,56.0,100,67.599998,71.199997,68.199997
20161213003000,393.600006,408.359985,49.799998,46,71.099998,100,67.300003,71.300003,68.300003
20161213004500,393.600006,408.359985,49.799998,46,63.200001,100,68.099998,71.300003,68.300003
20161213010000,393.600006,408.359985,49.799998,46,63.200001,100,67.699997,71.300003,68.300003
20161213011500,393.600006,408.359985,49.799998,46,56.799999,100,67.900002,71.300003,68.300003
20161213013000,393.600006,408.359985,49.799998,46,67.800003,100,67.300003,71.300003,68.300003
20161213014500,393.600006,408.359985,49.799998,46,63.599998,100,68.099998,71.0,68.0
20161213020000,393.600006,408.359985,49.799998,46,66.900002,100,68.099998,71.300003,68.300003
20161213021500,393.600006,396.880005,48.400001,46,60.5,100,67.199997,71.300003,68.300003
20161213023000,393.600006,408.359985,49.799998,46,70.599998,100,68.099998,71.300003,68.300003
20161213024500,393.600006,408.359985,49.799998,46,64.300003,100,68.199997,71.300003,68.300003
20161213030000,393.600006,408.359985,49.799998,46,64.300003,100,68.099998,71.300003,68.300003
20161213031500,393.600006,398.519989,48.599999,46,68.099998,100,68.099998,71.300003,68.300003
20161213033000,393.600006,403.440002,49.2,46,64.400002,100,68.099998,71.300003,68.300003
20161213034500,393.600006,398.519989,48.599999,46,64.400002,100,68.099998,71.300003,68.300003
20161213040000,393.600006,398.519989,48.599999,46,68.599998,100,68.099998,71.300003,68.300003
20161213041500,393.600006,403.440002,49.2,46,64.0,100,68.099998,71.300003,68.300003
20161213043000,393.600006,398.519989,48.599999,46,65.699997,100,68.099998,71.300003,68.300003
20161213044500,393.600006,398.519989,48.599999,46,65.699997,100,68.199997,71.300003,68.300003
20161213050000,393.600006,391.959991,47.799999,46,57.200001,100,68.099998,71.300003,68.300003
20161213051500,393.600006,405.079987,49.399998,46,72.400002,100,67.199997,71.300003,68.300003
20161213053000,393.600006,391.959991,47.799999,46,59.099998,100,67.699997,70.900002,67.900002
20161213054500,393.600006,398.519989,48.599999,46,77.599998,100,67.800003,71.300003,68.300003
20161213060000,393.600006,408.359985,49.799998,46,56.799999,0,67.900002,70.900002,67.900002
20161213061500,393.600006,403.440002,49.2,46,69.099998,100,67.199997,71.300003,68.300003
20161213063000,393.600006,396.880005,48.400001,46,63.599998,100,67.699997,71.300003,68.300003
20161213064500,393.600006,396.880005,48.400001,46,69.699997,100,68.0,71.300003,68.300003
20161213070000,393.600006,405.079987,49.399998,46,58.0,100,68.199997,71.300003,68.300003
20161213071500,393.600006,398.519989,48.599999,46,73.0,100,67.199997,71.300003,68.300003
20161213073000,393.600006,398.519989,48.599999,46,64.400002,100,68.099998,71.300003,68.300003
20161213074500,393.600006,403.440002,49.2,46,64.400002,100,67.900002,71.400002,68.400002
20161213080000,393.600006,403.440002,49.2,46,77.400002,100,68.199997,70.900002,67.900002
20161213081500,393.600006,403.440002,49.2,46,56.299999,100,67.199997,71.400002,68.400002
20161213083000,393.600006,403.440002,49.2,46,70.800003,100,68.0,71.400002,68.400002
20161213084500,393.600006,403.440002,49.2,46,60.400002,100,67.800003,71.300003,68.300003
20161213090000,393.600006,388.679993,47.399999,46,83.099998,100,68.699997,71.400002,68.400002
20161213091500,393.600006,405.079987,49.399998,46,56.0,100,67.900002,71.300003,68.300003
20161213093000,393.600006,393.600006,48.000001,46,71.800003,100,67.900002,71.800003,68.800003
20161213094500,393.600006,393.600006,48.000001,46,71.800003,100,68.300003,71.699997,68.699997
20161213100000,393.600006,398.519989,48.599999,46,70.699997,100,68.599998,71.800003,68.800003
20161213101500,393.600006,403.440002,49.2,46,69.199997,100,68.699997,71.800003,68.800003
20161213103000,393.600006,403.440002,49.2,46,70.300003,100,68.900002,71.800003,68.800003
20161213104500,393.600006,403.440002,49.2,46,60.0,100,68.900002,71.800003,68.800003
20161213110000,393.600006,398.519989,48.599999,46,56.0,100,68.099998,71.5,68.5
20161213111500,393.600006,398.519989,48.599999,46,60.900002,100,67.400002,71.400002,68.400002
20161213113000,393.600006,398.519989,48.599999,46,64.400002,100,68.199997,71.400002,68.400002
20161213114500,393.600006,391.959991,47.799999,46,63.599998,100,68.199997,71.699997,68.699997
20161213120000,393.600006,396.880005,48.400001,46,66.400002,100,68.199997,71.400002,68.400002
20161213121500,393.600006,403.440002,49.2,46,78.400002,100,68.300003,71.5,68.5
20161213123000,393.600006,393.600006,48.000001,46,76.699997,100,68.400002,71.5,68.5
20161213124500,393.600006,403.440002,49.2,46,79.599998,100,68.599998,71.400002,68.400002
20161213130000,393.600006,393.600006,48.000001,46,55.599998,100,68.400002,71.800003,68.800003
20161213131500,393.600006,398.519989,48.599999,46,55.599998,100,67.800003,71.800003,68.800003
20161213133000,393.600006,388.679993,47.399999,46,73.400002,100,68.199997,71.800003,68.800003
20161213134500,393.600006,393.600006,48.000001,46,72.5,100,68.5,71.800003,68.800003
20161213140000,393.600006,388.679993,47.399999,46,82.0,100,68.699997,71.5,68.5
20161213141500,393.600006,410.0,50.0,47,56.0,0,68.5,71.300003,68.300003
20161213143000,393.600006,405.079987,49.399998,47,56.0,100,67.800003,71.300003,68.300003
20161213144500,393.600006,405.079987,49.399998,47,58.700001,100,67.400002,71.300003,68.300003
20161213150000,393.600006,405.079987,49.399998,47,77.300003,100,68.0,71.800003,68.800003
20161213151500,393.600006,405.079987,49.399998,47,85.199997,100,68.400002,71.800003,68.800003
20161213153000,393.600006,405.079987,49.399998,46,78.300003,100,68.699997,71.800003,68.800003
20161213154500,393.600006,405.079987,49.399998,46,75.199997,0,69.099998,71.800003,68.800003
20161213160000,393.600006,405.079987,49.399998,46,56.0,100,68.300003,71.800003,68.800003
20161213161500,393.600006,405.079987,49.399998,46,56.0,100,67.699997,71.699997,68.699997
20161213163000,393.600006,405.079987,49.399998,46,61.400002,100,67.599998,71.400002,68.400002
20161213164500,393.600006,405.079987,49.399998,46,68.199997,100,68.300003,71.400002,68.400002
20161213170000,393.600006,393.600006,48.000001,46,73.900002,100,68.599998,71.800003,68.800003
20161213171500,393.600006,403.440002,49.2,46,76.300003,100,68.699997,71.800003,68.800003
20161213173000,393.600006,393.600006,48.000001,46,74.400002,100,68.699997,71.800003,68.800003
20161213174500,393.600006,403.440002,49.2,46,69.199997,100,69.099998,71.800003,68.800003
20161213180000,393.600006,398.519989,48.599999,46,55.400002,100,68.300003,71.800003,68.800003
20161213181500,393.600006,398.519989,48.599999,46,74.300003,100,67.699997,71.800003,68.800003
20161213183000,393.600006,398.519989,48.599999,46,69.699997,100,68.599998,71.800003,68.800003
20161213184500,393.600006,405.079987,49.399998,46,67.699997,100,68.599998,71.800003,68.800003
20161213190000,393.600006,405.079987,49.399998,46,66.699997,100,68.599998,71.599998,68.599998
20161213191500,393.600006,396.880005,48.400001,46,56.400002,100,68.199997,71.800003,68.800003
20161213193000,393.600006,396.880005,48.400001,46,65.900002,100,67.400002,71.400002,68.400002
20161213194500,393.600006,396.880005,48.400001,46,76.800003,100,68.400002,71.800003,68.800003
20161213200000,393.600006,432.959991,52.799999,48,65.0,0,68.800003,71.400002,68.400002
20161213201500,393.600006,396.880005,48.400001,46,57.099998,100,67.800003,71.800003,68.800003
20161213203000,393.600006,396.880005,48.400001,46,69.599998,100,67.599998,71.400002,68.400002
20161213204500,393.600006,405.079987,49.399998,46,62.0,100,68.199997,71.400002,68.400002
20161213210000,393.600006,405.079987,49.399998,46,83.0,100,68.5,71.800003,68.800003
20161213211500,393.600006,405.079987,49.399998,46,73.5,100,69.0,71.800003,68.800003
20161213213000,393.600006,405.079987,49.399998,46,57.900002,100,68.199997,71.699997,68.699997
20161213214500,393.600006,405.079987,49.399998,46,77.0,100,67.699997,71.599998,68.599998
20161213220000,393.600006,405.079987,49.399998,46,61.5,100,67.699997,71.300003,68.300003
20161213221500,393.600006,405.079987,49.399998,46,69.699997,100,68.199997,71.300003,68.300003
20161213223000,393.600006,405.079987,49.399998,46,77.699997,100,68.599998,71.699997,68.699997
20161213224500,393.600006,398.519989,48.599999,46,72.5,100,68.699997,71.800003,68.800003
20161213230000,393.600006,398.519989,48.599999,46,70.599998,100,68.699997,71.800003,68.800003
20161213231500,393.600006,398.519989,48.599999,46,74.400002,100,68.900002,71.800003,68.800003
