PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161213233000,393.600006,408.359985,49.799998,46,74.400002,100,68.900002,71.800003,68.800003
20161213234500,393.600006,398.519989,48.599999,46,59.200001,0,69.099998,71.699997,68.699997
20161214000000,393.600006,408.359985,49.799998,46,56.200001,0,68.199997,71.400002,68.400002
20161214001500,393.600006,398.519989,48.599999,46,56.200001,100,67.699997,71.300003,68.300003
20161214003000,393.600006,405.079987,49.399998,46,68.699997,100,67.5,71.300003,68.300003
20161214004500,393.600006,405.079987,49.399998,46,70.099998,100,68.099998,71.300003,68.300003
20161214010000,393.600006,405.079987,49.399998,46,71.099998,100,68.199997,71.300003,68.300003
20161214011500,393.600006,388.679993,47.399999,46,57.599998,100,68.199997,70.800003,67.800003
20161214013000,393.600006,388.679993,47.399999,46,56.400002,100,67.400002,71.300003,68.300003
20161214014500,393.600006,396.880005,48.400001,46,77.199997,100,67.599998,71.300003,68.300003
20161214020000,393.600006,408.359985,49.799998,46,72.5,100,68.099998,71.300003,68.300003
20161214021500,393.600006,403.440002,49.2,46,69.699997,100,68.199997,70.900002,67.900002
20161214023000,393.600006,403.440002,49.2,46,56.0,100,67.5,71.400002,68.400002
20161214024500,393.600006,403.440002,49.2,46,77.300003,100,67.699997,71.699997,68.699997
20161214030000,393.600006,398.519989,48.599999,46,88.5,100,68.199997,71.699997,68.699997
20161214031500,393.600006,405.079987,49.399998,46,76.400002,100,68.599998,71.599998,68.599998
20161214033000,393.600006,388.679993,47.399999,46,56.299999,0,68.300003,71.400002,68.400002
20161214034500,393.600006,405.079987,49.399998,46,56.299999,100,67.300003,71.699997,68.699997
20161214040000,393.600006,405.079987,49.399998,46,76.800003,100,68.199997,71.800003,68.800003
20161214041500,393.600006,405.079987,49.399998,46,85.5,100,68.599998,71.800003,68.800003
20161214043000,393.600006,405.079987,49.399998,46,73.5,100,68.900002,71.800003,68.800003
20161214044500,393.600006,396.880005,48.400001,46,57.0,0,69.0,71.699997,68.699997
20161214050000,393.600006,414.920013,50.600002,46,55.700001,100,67.800003,71.400002,68.400002
20161214051500,393.600006,398.519989,48.599999,46,62.5,100,67.5,71.400002,68.400002
20161214053000,393.600006,398.519989,48.599999,46,69.699997,100,68.099998,71.400002,68.400002
20161214054500,393.600006,398.519989,48.599999,46,64.400002,100,68.199997,71.400002,68.400002
20161214060000,393.600006,398.519989,48.599999,46,67.900002,100,68.199997,71.400002,68.400002
20161214061500,393.600006,405.079987,49.399998,46,64.0,100,68.0,71.400002,68.400002
20161214063000,393.600006,410.0,50.0,46,71.699997,100,68.199997,71.300003,68.300003
20161214064500,393.600006,405.079987,49.399998,46,66.0,100,68.199997,71.300003,68.300003
20161214070000,393.600006,405.079987,49.399998,46,67.800003,100,68.300003,71.300003,68.300003
20161214071500,393.600006,405.079987,49.399998,46,67.800003,100,68.400002,71.300003,68.300003
20161214073000,393.600006,414.920013,50.600002,46,57.200001,0,68.400002,71.300003,68.300003
20161214074500,393.600006,408.359985,49.799998,46,56.0,100,67.699997,71.300003,68.300003
20161214080000,393.600006,421.480011,51.400001,47,56.0,0,67.5,69.900002,66.900002
20161214081500,393.600006,414.920013,50.600002,46,56.0,0,68.099998,69.900002,66.900002
20161214083000,393.600006,383.76001,46.800001,46,56.0,0,68.199997,69.900002,66.900002
20161214084500,393.600006,398.519989,48.599999,46,56.0,0,68.199997,69.900002,66.900002
20161214090000,393.600006,393.600006,48.000001,46,56.0,0,68.300003,69.900002,66.900002
20161214091500,393.600006,393.600006,48.000001,46,56.0,0,68.199997,69.900002,66.900002
20161214093000,393.600006,393.600006,48.000001,46,56.0,0,68.0,69.900002,66.900002
20161214094500,393.600006,393.600006,48.000001,46,56.0,0,67.900002,69.900002,66.900002
20161214100000,393.600006,398.519989,48.599999,46,56.0,0,68.199997,69.900002,66.900002
20161214101500,393.600006,383.76001,46.800001,46,56.0,0,68.099998,69.900002,66.900002
20161214103000,393.600006,403.440002,49.2,46,56.0,0,68.0,69.900002,66.900002
20161214104500,393.600006,403.440002,49.2,46,56.0,0,68.099998,69.900002,66.900002
20161214110000,393.600006,408.359985,49.799998,46,76.300003,100,68.099998,76.699997,73.699997
20161214111500,393.600006,403.440002,49.2,46,87.400002,100,68.699997,76.699997,73.699997
20161214113000,393.600006,403.440002,49.2,46,82.599998,100,69.599998,76.699997,73.699997
20161214114500,393.600006,398.519989,48.599999,46,78.699997,100,69.699997,76.699997,73.699997
20161214120000,393.600006,393.600006,48.000001,46,87.800003,100,70.099998,76.699997,73.699997
20161214121500,393.600006,393.600006,48.000001,46,83.099998,100,70.400002,76.699997,73.699997
20161214123000,393.600006,398.519989,48.599999,46,79.199997,100,70.800003,76.699997,73.699997
20161214124500,393.600006,403.440002,49.2,46,86.800003,100,71.300003,76.699997,73.699997
20161214130000,393.600006,403.440002,49.2,46,81.800003,100,71.599998,76.699997,73.699997
20161214131500,393.600006,403.440002,49.2,46,77.0,100,72.400002,68.0,64.300003
20161214133000,393.600006,736.359985,89.799998,64,55.099998,0,69.400002,68.0,64.300003
20161214134500,393.600006,644.52002,78.600002,59,55.099998,0,68.599998,68.0,64.300003
20161214140000,393.600006,391.959991,47.799999,45,81.099998,100,69.900002,74.300003,71.300003
20161214141500,393.600006,383.76001,46.800001,45,90.599998,100,70.5,74.300003,71.300003
20161214143000,393.600006,365.720001,44.6,45,79.699997,100,70.900002,74.300003,71.300003
20161214144500,393.600006,388.679993,47.399999,46,89.199997,100,71.300003,74.199997,71.199997
20161214150000,393.600006,398.519989,48.599999,47,56.200001,0,71.800003,74.300003,71.300003
20161214151500,393.600006,414.920013,50.600002,47,55.599998,0,71.199997,74.199997,71.199997
20161214153000,393.600006,414.920013,50.600002,47,55.599998,100,70.800003,74.199997,71.199997
20161214154500,393.600006,408.359985,49.799998,47,55.599998,100,70.199997,74.0,71.0
20161214160000,393.600006,403.440002,49.2,47,90.5,100,70.099998,74.0,71.0
20161214161500,393.600006,403.440002,49.2,47,78.300003,100,70.199997,74.0,71.0
20161214163000,393.600006,398.519989,48.599999,46,95.800003,100,70.300003,74.0,71.0
20161214164500,393.600006,403.440002,49.2,46,78.699997,100,70.199997,74.0,71.0
20161214170000,393.600006,398.519989,48.599999,46,86.800003,100,70.199997,74.0,71.0
20161214171500,393.600006,408.359985,49.799998,46,78.699997,100,70.199997,74.0,71.0
20161214173000,393.600006,393.600006,48.000001,46,87.800003,100,70.199997,74.0,71.0
20161214174500,393.600006,398.519989,48.599999,46,79.699997,100,70.300003,74.0,71.0
20161214180000,393.600006,393.600006,48.000001,46,85.599998,100,70.599998,74.0,71.0
20161214181500,393.600006,393.600006,48.000001,46,81.099998,100,70.800003,74.0,71.0
20161214183000,393.600006,398.519989,48.599999,46,85.599998,100,70.900002,74.0,71.0
20161214184500,393.600006,393.600006,48.000001,46,80.699997,100,71.0,74.0,71.0
20161214190000,393.600006,398.519989,48.599999,46,85.599998,100,71.099998,74.0,71.0
20161214191500,393.600006,398.519989,48.599999,46,80.699997,100,71.199997,74.0,71.0
20161214193000,393.600006,408.359985,49.799998,46,58.0,100,71.099998,74.0,71.0
20161214194500,393.600006,396.880005,48.400001,46,57.099998,100,69.900002,74.0,71.0
20161214200000,393.600006,396.880005,48.400001,46,84.900002,100,70.300003,74.0,71.0
20161214201500,393.600006,403.440002,49.2,46,76.800003,100,70.599998,74.0,71.0
20161214203000,393.600006,398.519989,48.599999,46,93.0,100,70.699997,74.0,71.0
20161214204500,393.600006,398.519989,48.599999,46,76.400002,100,70.800003,74.0,71.0
20161214210000,393.600006,408.359985,49.799998,46,81.5,100,70.699997,74.0,71.0
20161214211500,393.600006,396.880005,48.400001,46,82.599998,100,70.800003,74.0,71.0
20161214213000,393.600006,403.440002,49.2,46,78.5,100,70.900002,74.0,71.0
20161214214500,393.600006,408.359985,49.799998,46,83.699997,100,71.199997,74.0,71.0
20161214220000,393.600006,408.359985,49.799998,46,76.400002,100,71.199997,74.0,71.0
20161214221500,393.600006,398.519989,48.599999,46,59.299999,100,69.599998,74.0,71.0
20161214223000,393.600006,398.519989,48.599999,46,77.300003,100,70.199997,74.0,71.0
20161214224500,393.600006,398.519989,48.599999,46,82.900002,100,70.599998,74.0,71.0
20161214230000,393.600006,403.440002,49.2,46,85.300003,100,70.699997,74.0,71.0
20161214231500,393.600006,403.440002,49.2,46,75.900002,100,70.800003,74.0,71.0
20161214233000,393.600006,403.440002,49.2,46,90.400002,100,70.900002,74.0,71.0
20161214234500,393.600006,396.880005,48.400001,46,82.300003,100,70.900002,74.0,71.0
20161215000000,393.600006,410.0,50.0,46,77.900002,100,71.0,74.0,71.0
20161215001500,393.600006,396.880005,48.400001,46,89.699997,100,71.0,74.0,71.0
20161215003000,393.600006,405.079987,49.399998,46,79.5,100,71.099998,74.0,71.0
20161215004500,393.600006,405.079987,49.399998,46,79.5,100,71.199997,74.0,71.0
20161215010000,393.600006,405.079987,49.399998,46,84.5,100,71.199997,74.0,71.0
20161215011500,393.600006,398.519989,48.599999,46,78.199997,100,71.099998,74.0,71.0
20161215013000,393.600006,408.359985,49.799998,46,78.199997,100,71.199997,74.0,71.0
20161215014500,393.600006,408.359985,49.799998,46,87.800003,100,71.199997,74.0,71.0
20161215020000,393.600006,408.359985,49.799998,46,78.699997,100,71.199997,74.0,71.0
20161215021500,393.600006,403.440002,49.2,46,78.699997,100,71.199997,74.0,71.0
20161215023000,393.600006,398.519989,48.599999,46,90.199997,100,71.300003,74.0,71.0
20161215024500,393.600006,398.519989,48.599999,46,73.300003,100,69.599998,74.0,71.0
20161215030000,393.600006,405.079987,49.399998,46,74.599998,100,70.300003,74.0,71.0
20161215031500,393.600006,398.519989,48.599999,46,92.199997,100,70.599998,74.0,71.0
20161215033000,393.600006,408.359985,49.799998,46,80.599998,100,70.699997,74.0,71.0
20161215034500,393.600006,408.359985,49.799998,46,74.400002,100,70.800003,74.0,71.0
20161215040000,393.600006,393.600006,48.000001,46,81.599998,100,70.699997,74.0,71.0
20161215041500,393.600006,403.440002,49.2,46,86.0,100,70.800003,74.0,71.0
20161215043000,393.600006,403.440002,49.2,46,77.099998,100,70.800003,74.0,71.0
20161215044500,393.600006,403.440002,49.2,46,77.099998,100,70.800003,74.0,71.0
20161215050000,393.600006,403.440002,49.2,46,85.5,100,70.800003,74.0,71.0
20161215051500,393.600006,396.880005,48.400001,46,85.5,100,70.800003,74.0,71.0
20161215053000,393.600006,403.440002,49.2,46,77.699997,100,70.800003,74.0,71.0
20161215054500,393.600006,398.519989,48.599999,46,74.5,100,70.800003,74.0,71.0
20161215060000,393.600006,398.519989,48.599999,46,85.5,100,70.699997,74.0,71.0
20161215061500,393.600006,403.440002,49.2,46,81.599998,100,70.800003,74.0,71.0
20161215063000,393.600006,393.600006,48.000001,46,76.800003,100,70.800003,74.0,71.0
20161215064500,393.600006,405.079987,49.399998,46,80.5,100,70.900002,74.0,71.0
20161215070000,393.600006,398.519989,48.599999,46,82.900002,100,71.0,74.0,71.0
20161215071500,393.600006,403.440002,49.2,46,76.900002,100,70.800003,74.0,71.0
20161215073000,393.600006,398.519989,48.599999,46,75.900002,100,70.599998,74.0,71.0
20161215074500,393.600006,398.519989,48.599999,46,96.599998,100,70.599998,74.0,71.0
20161215080000,393.600006,405.079987,49.399998,46,81.300003,100,70.5,74.0,71.0
20161215081500,393.600006,398.519989,48.599999,46,78.300003,100,70.5,74.0,71.0
20161215083000,393.600006,403.440002,49.2,46,80.900002,100,70.5,74.0,71.0
20161215084500,393.600006,396.880005,48.400001,46,92.599998,100,70.5,74.0,71.0
20161215090000,393.600006,405.079987,49.399998,46,80.599998,100,71.0,74.0,71.0
20161215091500,393.600006,396.880005,48.400001,46,77.800003,100,71.199997,74.0,71.0
20161215093000,393.600006,414.920013,50.600002,46,56.099998,100,70.0,74.0,71.0
20161215094500,393.600006,403.440002,49.2,46,85.800003,100,70.199997,74.0,71.0
20161215100000,393.600006,414.920013,50.600002,46,74.900002,100,70.599998,74.0,71.0
20161215101500,393.600006,405.079987,49.399998,46,78.300003,100,70.300003,74.0,71.0
20161215103000,393.600006,405.079987,49.399998,46,83.199997,100,70.300003,74.0,71.0
20161215104500,393.600006,398.519989,48.599999,46,93.800003,100,70.300003,74.0,71.0
20161215110000,393.600006,403.440002,49.2,46,80.099998,100,70.599998,74.0,71.0
20161215111500,393.600006,403.440002,49.2,46,80.099998,100,70.699997,74.0,71.0
20161215113000,393.600006,398.519989,48.599999,46,91.5,100,70.800003,74.0,71.0
20161215114500,393.600006,403.440002,49.2,46,83.699997,100,70.800003,74.0,71.0
20161215120000,393.600006,398.519989,48.599999,46,69.900002,0,71.300003,74.0,71.0
20161215121500,393.600006,398.519989,48.599999,46,54.299999,100,70.5,74.0,71.0
20161215123000,393.600006,393.600006,48.000001,46,59.5,100,70.300003,74.0,71.0
20161215124500,393.600006,393.600006,48.000001,46,61.5,100,70.300003,74.0,71.0
20161215130000,393.600006,405.079987,49.399998,46,75.699997,100,70.800003,74.0,71.0
20161215131500,393.600006,405.079987,49.399998,46,72.400002,100,71.0,74.0,71.0
20161215133000,393.600006,396.880005,48.400001,46,54.400002,100,70.400002,74.0,71.0
20161215134500,393.600006,396.880005,48.400001,46,95.199997,100,69.800003,74.0,71.0
20161215140000,393.600006,396.880005,48.400001,46,76.5,100,70.599998,74.0,71.0
20161215141500,393.600006,408.359985,49.799998,46,80.0,100,70.800003,74.0,71.0
20161215143000,393.600006,391.959991,47.799999,46,83.400002,100,71.099998,74.0,71.0
20161215144500,393.600006,403.440002,49.2,46,54.299999,100,70.699997,74.0,71.0
20161215150000,393.600006,398.519989,48.599999,46,78.199997,100,70.0,74.0,71.0
20161215151500,393.600006,393.600006,48.000001,46,72.099998,100,70.599998,74.0,71.0
20161215153000,393.600006,393.600006,48.000001,46,64.0,100,70.699997,74.0,71.0
20161215154500,393.600006,393.600006,48.000001,46,75.800003,100,70.599998,74.0,71.0
20161215160000,393.600006,393.600006,48.000001,46,70.900002,100,70.599998,74.0,71.0
20161215161500,393.600006,393.600006,48.000001,46,76.300003,100,70.699997,74.0,71.0
20161215163000,393.600006,393.600006,48.000001,46,81.0,100,70.900002,74.0,71.0
20161215164500,393.600006,393.600006,48.000001,46,73.0,100,71.0,74.0,71.0
20161215170000,393.600006,405.079987,49.399998,46,81.199997,100,71.099998,74.0,71.0
20161215171500,393.600006,396.880005,48.400001,46,74.800003,100,71.199997,74.0,71.0
20161215173000,393.600006,410.0,50.0,46,55.200001,100,70.5,74.0,71.0
20161215174500,393.600006,403.440002,49.2,46,85.599998,100,70.199997,74.0,71.0
20161215180000,393.600006,398.519989,48.599999,46,60.200001,100,71.099998,74.0,71.0
20161215181500,393.600006,393.600006,48.000001,46,63.200001,100,71.199997,74.0,71.0
20161215183000,393.600006,393.600006,48.000001,46,57.099998,0,71.199997,74.0,71.0
20161215184500,393.600006,405.079987,49.399998,46,55.799999,0,70.900002,74.0,71.0
20161215190000,393.600006,391.959991,47.799999,46,57.799999,100,70.699997,74.0,71.0
20161215191500,393.600006,414.920013,50.600002,46,54.700001,100,70.5,74.0,71.0
20161215193000,393.600006,398.519989,48.599999,46,59.5,100,70.199997,74.0,71.0
20161215194500,393.600006,398.519989,48.599999,46,70.5,100,70.699997,74.0,71.0
20161215200000,393.600006,405.079987,49.399998,46,67.699997,100,70.800003,74.0,71.0
20161215201500,393.600006,398.519989,48.599999,46,73.0,100,70.400002,74.0,71.0
20161215203000,393.600006,398.519989,48.599999,46,84.5,100,70.699997,74.0,71.0
20161215204500,393.600006,398.519989,48.599999,46,82.699997,100,71.0,74.0,71.0
20161215210000,393.600006,393.600006,48.000001,46,76.699997,100,71.0,74.0,71.0
20161215211500,393.600006,398.519989,48.599999,46,75.5,100,71.0,74.0,71.0
20161215213000,393.600006,382.119995,46.599999,46,90.400002,100,70.800003,74.0,71.0
20161215214500,393.600006,393.600006,48.000001,46,78.699997,100,70.900002,74.0,71.0
20161215220000,393.600006,393.600006,48.000001,46,75.400002,100,71.0,74.0,71.0
20161215221500,393.600006,403.440002,49.2,46,90.0,100,71.099998,74.0,71.0
20161215223000,393.600006,396.880005,48.400001,46,78.800003,100,71.199997,74.0,71.0
20161215224500,393.600006,405.079987,49.399998,46,75.900002,100,71.199997,74.0,71.0
20161215230000,393.600006,391.959991,47.799999,46,57.400002,100,69.599998,74.0,71.0
20161215231500,393.600006,391.959991,47.799999,46,93.099998,100,70.099998,74.0,71.0
20161215233000,393.600006,398.519989,48.599999,46,80.0,100,70.5,74.0,71.0
20161215234500,393.600006,398.519989,48.599999,46,78.699997,100,70.699997,74.0,71.0
20161216000000,393.600006,405.079987,49.399998,46,87.900002,100,70.800003,74.0,71.0
20161216001500,393.600006,393.600006,48.000001,46,87.900002,100,70.900002,74.0,71.0
20161216003000,393.600006,398.519989,48.599999,46,81.599998,100,71.0,74.0,71.0
20161216004500,393.600006,393.600006,48.000001,46,77.699997,100,71.0,74.0,71.0
20161216010000,393.600006,388.679993,47.399999,46,95.0,100,71.099998,74.0,71.0
20161216011500,393.600006,398.519989,48.599999,46,85.900002,100,71.099998,74.0,71.0
20161216013000,393.600006,403.440002,49.2,46,78.599998,100,71.199997,74.0,71.0
20161216014500,393.600006,391.959991,47.799999,46,80.199997,100,71.199997,74.0,71.0
20161216020000,393.600006,405.079987,49.399998,46,89.599998,100,71.199997,74.0,71.0
20161216021500,393.600006,396.880005,48.400001,46,89.599998,100,71.199997,74.0,71.0
20161216023000,393.600006,405.079987,49.399998,46,80.5,100,71.199997,74.0,71.0
20161216024500,393.600006,396.880005,48.400001,46,77.300003,100,71.199997,74.0,71.0
20161216030000,393.600006,396.880005,48.400001,46,94.0,100,71.199997,74.0,71.0
20161216031500,393.600006,405.079987,49.399998,46,56.400002,0,70.800003,74.0,71.0
20161216033000,393.600006,398.519989,48.599999,46,77.199997,100,70.0,74.0,71.0
20161216034500,393.600006,408.359985,49.799998,46,75.400002,100,70.400002,74.0,71.0
20161216040000,393.600006,393.600006,48.000001,46,90.400002,100,70.599998,74.0,71.0
20161216041500,393.600006,403.440002,49.2,46,83.099998,100,70.599998,74.0,71.0
20161216043000,393.600006,403.440002,49.2,46,77.699997,100,70.699997,74.0,71.0
20161216044500,393.600006,403.440002,49.2,46,79.099998,100,70.699997,74.0,71.0
20161216050000,393.600006,396.880005,48.400001,46,91.599998,100,70.699997,74.0,71.0
20161216051500,393.600006,391.959991,47.799999,46,91.599998,100,70.800003,74.0,71.0
20161216053000,393.600006,408.359985,49.799998,46,77.599998,100,70.900002,74.0,71.0
20161216054500,393.600006,396.880005,48.400001,46,79.699997,100,70.900002,74.0,71.0
20161216060000,393.600006,408.359985,49.799998,46,93.5,100,70.900002,74.0,71.0
20161216061500,393.600006,391.959991,47.799999,46,85.800003,100,71.0,74.0,71.0
20161216063000,393.600006,383.76001,46.800001,46,75.400002,100,71.0,74.0,71.0
20161216064500,393.600006,383.76001,46.800001,46,84.099998,100,71.0,74.0,71.0
20161216070000,393.600006,393.600006,48.000001,46,77.800003,100,71.0,74.0,71.0
20161216071500,393.600006,383.76001,46.800001,46,80.300003,100,71.0,74.0,71.0
20161216073000,393.600006,393.600006,48.000001,46,95.099998,100,71.0,74.0,71.0
20161216074500,393.600006,393.600006,48.000001,46,80.300003,100,71.0,74.0,71.0
20161216080000,393.600006,388.679993,47.399999,46,80.300003,100,71.099998,74.0,71.0
20161216081500,393.600006,382.119995,46.599999,46,94.099998,100,71.199997,74.0,71.0
20161216083000,393.600006,382.119995,46.599999,46,84.800003,100,71.199997,74.0,71.0
20161216084500,393.600006,388.679993,47.399999,46,75.199997,0,71.300003,74.0,71.0
20161216090000,393.600006,393.600006,48.000001,46,58.299999,100,70.300003,74.0,71.0
20161216091500,393.600006,383.76001,46.800001,46,67.699997,100,70.099998,74.0,71.0
20161216093000,393.600006,393.600006,48.000001,46,76.900002,100,70.599998,74.0,71.0
20161216094500,393.600006,383.76001,46.800001,46,75.800003,100,70.800003,74.0,71.0
20161216100000,393.600006,378.839996,46.2,46,73.099998,100,71.199997,74.0,71.0
20161216101500,393.600006,383.76001,46.800001,46,54.700001,0,71.099998,74.0,71.0
20161216103000,393.600006,378.839996,46.2,46,56.700001,0,71.199997,74.0,71.0
20161216104500,393.600006,388.679993,47.399999,46,56.700001,0,71.0,74.0,71.0
20161216110000,393.600006,378.839996,46.2,46,72.5,100,70.0,74.0,71.0
20161216111500,393.600006,378.839996,46.2,46,64.900002,100,70.5,74.0,71.0
20161216113000,393.600006,383.76001,46.800001,46,84.0,100,70.400002,74.0,71.0
20161216114500,393.600006,393.600006,48.000001,46,76.800003,100,70.699997,74.0,71.0
20161216120000,393.600006,393.600006,48.000001,46,83.699997,100,70.800003,74.0,71.0
20161216121500,393.600006,388.679993,47.399999,46,79.199997,100,70.900002,74.0,71.0
20161216123000,393.600006,396.880005,48.400001,46,76.800003,100,71.0,74.0,71.0
20161216124500,393.600006,388.679993,47.399999,46,92.900002,100,70.900002,73.900002,70.900002
20161216130000,393.600006,393.600006,48.000001,46,77.800003,100,70.5,73.900002,70.900002
20161216131500,393.600006,373.920013,45.600002,46,80.099998,100,70.300003,73.900002,70.900002
20161216133000,393.600006,373.920013,45.600002,46,90.300003,100,70.300003,73.900002,70.900002
20161216134500,393.600006,388.679993,47.399999,46,81.599998,100,70.300003,73.900002,70.900002
20161216140000,393.600006,388.679993,47.399999,46,79.199997,100,70.699997,73.900002,70.900002
20161216141500,393.600006,373.920013,45.600002,46,87.900002,100,71.099998,73.900002,70.900002
20161216143000,393.600006,382.119995,46.599999,46,56.799999,0,70.900002,73.900002,70.900002
20161216144500,393.600006,391.959991,47.799999,46,70.699997,100,69.699997,73.900002,70.900002
20161216150000,393.600006,391.959991,47.799999,46,81.400002,100,70.599998,73.900002,70.900002
20161216151500,393.600006,398.519989,48.599999,46,68.699997,100,70.800003,73.900002,70.900002
20161216153000,393.600006,393.600006,48.000001,46,73.0,100,70.699997,73.900002,70.900002
20161216154500,393.600006,383.76001,46.800001,46,69.699997,100,70.699997,73.800003,70.800003
20161216160000,393.600006,391.959991,47.799999,46,73.900002,100,70.599998,73.900002,70.900002
20161216161500,393.600006,391.959991,47.799999,46,75.800003,100,70.699997,73.800003,70.800003
20161216163000,393.600006,396.880005,48.400001,46,75.800003,100,70.699997,73.900002,70.900002
20161216164500,393.600006,396.880005,48.400001,46,68.699997,100,70.599998,73.800003,70.800003
20161216170000,393.600006,396.880005,48.400001,46,73.400002,100,70.400002,73.699997,70.699997
20161216171500,393.600006,396.880005,48.400001,46,70.099998,100,70.199997,73.800003,70.800003
20161216173000,393.600006,403.440002,49.2,46,78.199997,100,70.400002,73.800003,70.800003
20161216174500,393.600006,391.959991,47.799999,46,73.0,100,70.699997,73.699997,70.699997
20161216180000,393.600006,391.959991,47.799999,46,77.699997,100,70.699997,73.800003,70.800003
20161216181500,393.600006,396.880005,48.400001,46,74.400002,100,70.900002,73.699997,70.699997
20161216183000,393.600006,403.440002,49.2,46,56.799999,100,69.599998,73.699997,70.699997
20161216184500,393.600006,391.959991,47.799999,46,89.800003,100,70.199997,73.699997,70.699997
20161216190000,393.600006,391.959991,47.799999,46,69.699997,100,70.5,73.699997,70.699997
20161216191500,393.600006,391.959991,47.799999,46,70.800003,100,70.300003,73.599998,70.599998
20161216193000,393.600006,391.959991,47.799999,46,73.099998,100,70.400002,73.599998,70.599998
20161216194500,393.600006,391.959991,47.799999,46,68.699997,100,70.300003,73.599998,70.599998
20161216200000,393.600006,391.959991,47.799999,46,81.300003,100,70.5,73.599998,70.599998
20161216201500,393.600006,391.959991,47.799999,46,72.0,100,70.699997,73.699997,70.699997
20161216203000,393.600006,403.440002,49.2,46,83.199997,100,70.699997,73.599998,70.599998
20161216204500,393.600006,396.880005,48.400001,46,71.900002,100,70.800003,73.599998,70.599998
20161216210000,393.600006,403.440002,49.2,46,59.599998,100,69.400002,73.599998,70.599998
20161216211500,393.600006,398.519989,48.599999,46,77.800003,100,70.199997,73.599998,70.599998
20161216213000,393.600006,388.679993,47.399999,46,69.099998,100,70.400002,73.599998,70.599998
20161216214500,393.600006,396.880005,48.400001,46,72.900002,100,70.300003,73.599998,70.599998
20161216220000,393.600006,383.76001,46.800001,46,72.099998,100,70.300003,73.599998,70.599998
20161216221500,393.600006,391.959991,47.799999,46,69.199997,100,70.300003,73.599998,70.599998
20161216223000,393.600006,391.959991,47.799999,46,76.099998,100,70.300003,73.599998,70.599998
20161216224500,393.600006,391.959991,47.799999,46,70.099998,100,70.300003,73.599998,70.599998
20161216230000,393.600006,391.959991,47.799999,46,70.099998,100,70.400002,73.599998,70.599998
20161216231500,393.600006,396.880005,48.400001,46,72.199997,100,70.400002,73.599998,70.599998
20161216233000,393.600006,396.880005,48.400001,46,74.0,100,70.400002,73.599998,70.599998
20161216234500,393.600006,396.880005,48.400001,46,68.199997,100,70.300003,73.599998,70.599998
20161217000000,393.600006,396.880005,48.400001,46,73.400002,100,70.300003,73.599998,70.599998
20161217001500,393.600006,391.959991,47.799999,46,70.300003,100,70.400002,73.599998,70.599998
20161217003000,393.600006,398.519989,48.599999,46,69.199997,100,70.300003,73.599998,70.599998
20161217004500,393.600006,393.600006,48.000001,46,76.300003,100,70.300003,73.599998,70.599998
20161217010000,393.600006,388.679993,47.399999,46,73.0,100,70.5,73.599998,70.599998
20161217011500,393.600006,403.440002,49.2,46,75.800003,100,70.5,73.599998,70.599998
20161217013000,393.600006,388.679993,47.399999,46,80.699997,100,70.599998,73.599998,70.599998
20161217014500,393.600006,396.880005,48.400001,46,73.0,100,70.800003,73.599998,70.599998
20161217020000,393.600006,396.880005,48.400001,46,77.199997,100,70.800003,73.599998,70.599998
20161217021500,393.600006,396.880005,48.400001,46,56.0,100,70.099998,73.599998,70.599998
20161217023000,393.600006,396.880005,48.400001,46,72.5,100,69.699997,73.599998,70.599998
20161217024500,393.600006,396.880005,48.400001,46,78.699997,100,70.300003,73.599998,70.599998
20161217030000,393.600006,405.079987,49.399998,46,71.099998,100,70.5,73.599998,70.599998
20161217031500,393.600006,405.079987,49.399998,46,72.599998,100,70.5,73.599998,70.599998
20161217033000,393.600006,393.600006,48.000001,46,74.0,100,70.5,73.599998,70.599998
20161217034500,393.600006,398.519989,48.599999,46,70.599998,100,70.5,73.599998,70.599998
20161217040000,393.600006,408.359985,49.799998,46,80.099998,100,70.5,73.599998,70.599998
20161217041500,393.600006,393.600006,48.000001,46,71.099998,100,70.599998,73.599998,70.599998
20161217043000,393.600006,403.440002,49.2,46,73.400002,100,70.599998,73.599998,70.599998
20161217044500,393.600006,403.440002,49.2,46,73.400002,100,70.699997,73.599998,70.599998
20161217050000,393.600006,403.440002,49.2,46,69.699997,100,70.699997,73.599998,70.599998
20161217051500,393.600006,403.440002,49.2,46,80.099998,100,70.599998,73.599998,70.599998
20161217053000,393.600006,403.440002,49.2,46,70.599998,100,70.699997,73.599998,70.599998
20161217054500,393.600006,396.880005,48.400001,46,75.300003,100,70.699997,73.599998,70.599998
20161217060000,393.600006,405.079987,49.399998,46,73.0,100,70.699997,73.599998,70.599998
20161217061500,393.600006,398.519989,48.599999,46,70.099998,100,70.699997,73.599998,70.599998
20161217063000,393.600006,405.079987,49.399998,46,78.300003,100,70.599998,73.599998,70.599998
20161217064500,393.600006,391.959991,47.799999,46,70.800003,100,70.699997,73.599998,70.599998
20161217070000,393.600006,405.079987,49.399998,46,74.800003,100,70.5,73.599998,70.599998
20161217071500,393.600006,396.880005,48.400001,46,72.0,100,70.599998,73.599998,70.599998
20161217073000,393.600006,408.359985,49.799998,46,70.099998,100,70.599998,73.599998,70.599998
20161217074500,393.600006,391.959991,47.799999,46,78.699997,100,70.5,73.599998,70.599998
20161217080000,393.600006,403.440002,49.2,46,71.099998,100,70.599998,73.599998,70.599998
20161217081500,393.600006,398.519989,48.599999,46,75.300003,100,70.5,73.599998,70.599998
20161217083000,393.600006,408.359985,49.799998,46,73.5,100,70.599998,73.599998,70.599998
20161217084500,393.600006,398.519989,48.599999,46,70.099998,100,70.599998,73.599998,70.599998
20161217090000,393.600006,398.519989,48.599999,46,73.400002,100,70.5,73.599998,70.599998
20161217091500,393.600006,403.440002,49.2,46,73.400002,100,70.5,73.599998,70.599998
20161217093000,393.600006,396.880005,48.400001,46,69.300003,100,70.400002,73.599998,70.599998
20161217094500,393.600006,396.880005,48.400001,46,72.0,100,70.5,73.599998,70.599998
20161217100000,393.600006,405.079987,49.399998,46,71.099998,100,70.5,73.599998,70.599998
20161217101500,393.600006,398.519989,48.599999,46,70.0,100,70.400002,73.599998,70.599998
20161217103000,393.600006,403.440002,49.2,46,78.099998,100,70.400002,73.599998,70.599998
20161217104500,393.600006,403.440002,49.2,46,74.5,100,70.400002,73.599998,70.599998
20161217110000,393.600006,403.440002,49.2,46,70.599998,100,70.400002,73.599998,70.599998
20161217111500,393.600006,398.519989,48.599999,46,70.599998,100,70.300003,73.599998,70.599998
20161217113000,393.600006,398.519989,48.599999,46,79.099998,100,70.300003,73.599998,70.599998
20161217114500,393.600006,398.519989,48.599999,46,75.800003,100,70.300003,73.599998,70.599998
20161217120000,393.600006,393.600006,48.000001,46,75.800003,100,70.300003,73.599998,70.599998
20161217121500,393.600006,405.079987,49.399998,46,70.599998,100,70.400002,73.599998,70.599998
20161217123000,393.600006,393.600006,48.000001,46,75.699997,100,70.400002,73.599998,70.599998
20161217124500,393.600006,403.440002,49.2,46,73.0,100,70.5,73.599998,70.599998
20161217130000,393.600006,403.440002,49.2,46,75.400002,100,70.5,73.599998,70.599998
20161217131500,393.600006,398.519989,48.599999,46,70.099998,100,70.5,73.599998,70.599998
20161217133000,393.600006,398.519989,48.599999,46,75.400002,100,70.5,73.599998,70.599998
20161217134500,393.600006,391.959991,47.799999,46,70.599998,100,70.5,73.599998,70.599998
20161217140000,393.600006,403.440002,49.2,46,70.599998,100,70.5,73.599998,70.599998
20161217141500,393.600006,398.519989,48.599999,46,77.199997,100,70.599998,73.599998,70.599998
20161217143000,393.600006,398.519989,48.599999,46,71.599998,100,70.599998,73.599998,70.599998
20161217144500,393.600006,393.600006,48.000001,46,75.400002,100,70.599998,73.599998,70.599998
20161217150000,393.600006,398.519989,48.599999,46,71.0,100,70.599998,73.599998,70.599998
20161217151500,393.600006,393.600006,48.000001,46,69.699997,100,70.599998,73.599998,70.599998
20161217153000,393.600006,405.079987,49.399998,46,74.800003,100,70.699997,73.599998,70.599998
20161217154500,393.600006,396.880005,48.400001,46,71.599998,100,70.699997,73.599998,70.599998
20161217160000,393.600006,403.440002,49.2,46,74.0,100,70.599998,73.599998,70.599998
20161217161500,393.600006,398.519989,48.599999,46,75.300003,100,70.699997,73.599998,70.599998
20161217163000,393.600006,398.519989,48.599999,46,75.300003,100,70.699997,73.599998,70.599998
20161217164500,393.600006,403.440002,49.2,46,70.599998,100,70.800003,73.599998,70.599998
20161217170000,393.600006,393.600006,48.000001,46,74.900002,100,70.800003,73.599998,70.599998
20161217171500,393.600006,403.440002,49.2,46,74.900002,100,70.699997,73.599998,70.599998
20161217173000,393.600006,396.880005,48.400001,46,71.599998,100,70.800003,73.599998,70.599998
20161217174500,393.600006,396.880005,48.400001,46,71.599998,100,70.800003,73.599998,70.599998
20161217180000,393.600006,396.880005,48.400001,46,69.599998,100,70.699997,73.599998,70.599998
20161217181500,393.600006,396.880005,48.400001,46,69.599998,100,70.699997,73.599998,70.599998
20161217183000,393.600006,396.880005,48.400001,46,76.599998,100,70.800003,73.599998,70.599998
20161217184500,393.600006,391.959991,47.799999,46,72.900002,100,70.800003,73.599998,70.599998
20161217190000,393.600006,408.359985,49.799998,46,70.599998,100,70.800003,73.599998,70.599998
20161217191500,393.600006,403.440002,49.2,46,71.599998,100,70.800003,73.599998,70.599998
20161217193000,393.600006,396.880005,48.400001,46,74.800003,100,70.800003,73.599998,70.599998
20161217194500,393.600006,403.440002,49.2,46,71.5,100,70.800003,73.599998,70.599998
20161217200000,393.600006,408.359985,49.799998,46,75.900002,100,70.800003,73.599998,70.599998
20161217201500,393.600006,396.880005,48.400001,46,74.400002,100,70.800003,73.599998,70.599998
20161217203000,393.600006,396.880005,48.400001,46,76.300003,100,70.800003,73.599998,70.599998
20161217204500,393.600006,396.880005,48.400001,46,56.900002,100,69.800003,73.599998,70.599998
20161217210000,393.600006,396.880005,48.400001,46,78.400002,100,69.800003,73.599998,70.599998
20161217211500,393.600006,396.880005,48.400001,46,76.900002,100,70.400002,73.599998,70.599998
20161217213000,393.600006,396.880005,48.400001,46,69.5,100,70.199997,73.599998,70.599998
20161217214500,393.600006,396.880005,48.400001,46,78.300003,100,70.199997,73.599998,70.599998
20161217220000,393.600006,396.880005,48.400001,46,70.099998,100,70.400002,73.599998,70.599998
20161217221500,393.600006,396.880005,48.400001,46,74.400002,100,70.5,73.599998,70.599998
20161217223000,393.600006,396.880005,48.400001,46,76.800003,100,70.599998,73.599998,70.599998
20161217224500,393.600006,396.880005,48.400001,46,76.800003,100,70.699997,73.599998,70.599998
20161217230000,393.600006,396.880005,48.400001,46,56.400002,100,70.099998,73.599998,70.599998
20161217231500,393.600006,403.440002,49.2,46,82.800003,100,69.699997,73.599998,70.599998
20161217233000,393.600006,403.440002,49.2,46,73.900002,100,70.300003,73.599998,70.599998
20161217234500,393.600006,398.519989,48.599999,46,69.599998,100,70.099998,73.599998,70.599998
20161218000000,393.600006,403.440002,49.2,46,74.400002,100,70.199997,73.599998,70.599998
20161218001500,393.600006,403.440002,49.2,46,76.199997,100,70.699997,73.599998,70.599998
20161218003000,393.600006,403.440002,49.2,46,59.200001,0,70.800003,73.599998,70.599998
20161218004500,393.600006,398.519989,48.599999,46,67.599998,100,69.300003,73.599998,70.599998
20161218010000,393.600006,393.600006,48.000001,46,78.699997,100,70.199997,73.599998,70.599998
20161218011500,393.600006,398.519989,48.599999,46,71.599998,100,70.400002,73.599998,70.599998
20161218013000,393.600006,408.359985,49.799998,46,69.199997,100,70.300003,73.599998,70.599998
20161218014500,393.600006,396.880005,48.400001,46,72.400002,100,70.300003,73.599998,70.599998
20161218020000,393.600006,396.880005,48.400001,46,77.300003,100,70.199997,73.599998,70.599998
20161218021500,393.600006,405.079987,49.399998,46,71.099998,100,70.400002,73.599998,70.599998
20161218023000,393.600006,398.519989,48.599999,46,80.5,100,70.5,73.599998,70.599998
20161218024500,393.600006,408.359985,49.799998,46,72.5,100,70.699997,73.599998,70.599998
20161218030000,393.600006,398.519989,48.599999,46,74.300003,100,70.699997,73.599998,70.599998
20161218031500,393.600006,398.519989,48.599999,46,82.0,100,70.800003,73.599998,70.599998
20161218033000,393.600006,398.519989,48.599999,46,64.599998,0,70.900002,73.599998,70.599998
20161218034500,393.600006,403.440002,49.2,46,59.5,100,69.400002,73.599998,70.599998
20161218040000,393.600006,403.440002,49.2,46,72.5,100,70.0,73.599998,70.599998
20161218041500,393.600006,403.440002,49.2,46,72.5,100,70.300003,73.599998,70.599998
20161218043000,393.600006,403.440002,49.2,46,78.199997,100,70.400002,73.599998,70.599998
20161218044500,393.600006,403.440002,49.2,46,72.0,100,70.5,73.599998,70.599998
20161218050000,393.600006,398.519989,48.599999,46,74.900002,100,70.199997,73.599998,70.599998
20161218051500,393.600006,403.440002,49.2,46,71.599998,100,70.199997,73.599998,70.599998
20161218053000,393.600006,403.440002,49.2,46,89.199997,100,70.199997,73.599998,70.599998
20161218054500,393.600006,396.880005,48.400001,46,75.900002,100,70.300003,73.599998,70.599998
20161218060000,393.600006,396.880005,48.400001,46,88.199997,100,70.400002,73.599998,70.599998
20161218061500,393.600006,396.880005,48.400001,46,75.400002,100,70.5,73.599998,70.599998
20161218063000,393.600006,403.440002,49.2,46,89.400002,100,70.5,73.599998,70.599998
20161218064500,393.600006,408.359985,49.799998,46,75.5,100,70.5,73.599998,70.599998
20161218070000,393.600006,398.519989,48.599999,46,87.199997,100,70.5,73.599998,70.599998
20161218071500,393.600006,403.440002,49.2,46,79.599998,100,70.599998,73.599998,70.599998
20161218073000,393.600006,408.359985,49.799998,46,75.900002,100,70.599998,73.599998,70.599998
20161218074500,393.600006,398.519989,48.599999,46,88.400002,100,70.599998,73.599998,70.599998
20161218080000,393.600006,398.519989,48.599999,46,76.199997,100,70.699997,73.599998,70.599998
20161218081500,393.600006,403.440002,49.2,46,77.300003,100,70.599998,73.599998,70.599998
20161218083000,393.600006,403.440002,49.2,46,89.800003,100,70.599998,73.599998,70.599998
20161218084500,393.600006,403.440002,49.2,46,82.800003,100,70.5,73.599998,70.599998
20161218090000,393.600006,403.440002,49.2,46,74.800003,100,70.5,73.599998,70.599998
20161218091500,393.600006,396.880005,48.400001,46,73.900002,100,70.599998,73.599998,70.599998
20161218093000,393.600006,405.079987,49.399998,46,78.5,100,70.5,73.599998,70.599998
20161218094500,393.600006,398.519989,48.599999,46,87.5,100,70.5,73.599998,70.599998
20161218100000,393.600006,403.440002,49.2,46,85.400002,100,70.5,73.599998,70.599998
20161218101500,393.600006,410.0,50.0,46,77.699997,100,70.5,73.599998,70.599998
20161218103000,393.600006,398.519989,48.599999,46,73.300003,100,70.5,73.599998,70.599998
20161218104500,393.600006,408.359985,49.799998,46,75.400002,100,70.400002,73.599998,70.599998
20161218110000,393.600006,403.440002,49.2,46,80.0,100,70.5,73.599998,70.599998
20161218111500,393.600006,403.440002,49.2,46,90.599998,100,70.5,73.599998,70.599998
20161218113000,393.600006,403.440002,49.2,46,79.0,100,70.400002,73.599998,70.599998
20161218114500,393.600006,408.359985,49.799998,46,79.0,100,70.400002,73.599998,70.599998
20161218120000,393.600006,408.359985,49.799998,46,72.5,100,70.400002,73.599998,70.599998
20161218121500,393.600006,398.519989,48.599999,46,76.800003,100,70.400002,73.599998,70.599998
20161218123000,393.600006,408.359985,49.799998,46,86.599998,100,70.300003,73.599998,70.599998
20161218124500,393.600006,408.359985,49.799998,46,86.599998,100,70.400002,73.599998,70.599998
20161218130000,393.600006,408.359985,49.799998,46,82.0,100,70.300003,73.599998,70.599998
20161218131500,393.600006,416.559998,50.8,46,76.199997,100,70.300003,73.599998,70.599998
20161218133000,393.600006,408.359985,49.799998,46,76.199997,100,70.300003,73.599998,70.599998
20161218134500,393.600006,408.359985,49.799998,46,81.300003,100,70.300003,73.599998,70.599998
20161218140000,393.600006,403.440002,49.2,46,93.5,100,70.300003,73.599998,70.599998
20161218141500,393.600006,403.440002,49.2,46,89.0,100,70.300003,73.599998,70.599998
20161218143000,393.600006,410.0,50.0,46,80.599998,100,70.400002,73.599998,70.599998
20161218144500,393.600006,405.079987,49.399998,46,79.199997,100,70.300003,73.599998,70.599998
20161218150000,393.600006,410.0,50.0,46,83.5,100,70.400002,73.599998,70.599998
20161218151500,393.600006,410.0,50.0,46,94.699997,100,70.5,73.599998,70.599998
20161218153000,393.600006,398.519989,48.599999,46,88.400002,100,70.5,73.599998,70.599998
20161218154500,393.600006,408.359985,49.799998,46,81.699997,100,70.400002,73.599998,70.599998
20161218160000,393.600006,408.359985,49.799998,46,78.199997,100,70.400002,73.599998,70.599998
20161218161500,393.600006,403.440002,49.2,46,85.199997,100,70.300003,73.599998,70.599998
20161218163000,393.600006,410.0,50.0,46,94.099998,100,70.300003,73.599998,70.599998
20161218164500,393.600006,410.0,50.0,46,88.300003,100,70.300003,73.599998,70.599998
20161218170000,393.600006,410.0,50.0,46,83.099998,100,70.300003,73.599998,70.599998
20161218171500,393.600006,416.559998,50.8,46,76.400002,100,70.300003,73.599998,70.599998
20161218173000,393.600006,405.079987,49.399998,46,81.300003,100,70.199997,73.599998,70.599998
20161218174500,393.600006,405.079987,49.399998,46,96.0,100,70.099998,73.599998,70.599998
20161218180000,393.600006,405.079987,49.399998,46,87.199997,100,70.0,73.599998,70.599998
20161218181500,393.600006,405.079987,49.399998,46,83.099998,100,70.0,73.599998,70.599998
20161218183000,393.600006,410.0,50.0,46,78.300003,100,70.0,73.599998,70.599998
20161218184500,393.600006,410.0,50.0,46,79.800003,100,69.900002,73.599998,70.599998
20161218190000,393.600006,405.079987,49.399998,46,96.599998,100,69.900002,73.599998,70.599998
20161218191500,393.600006,405.079987,49.399998,46,90.099998,100,69.800003,73.599998,70.599998
20161218193000,393.600006,405.079987,49.399998,46,82.099998,100,69.800003,73.599998,70.599998
20161218194500,393.600006,405.079987,49.399998,46,79.199997,100,69.800003,73.599998,70.599998
20161218200000,393.600006,405.079987,49.399998,46,79.199997,100,69.699997,73.599998,70.599998
20161218201500,393.600006,405.079987,49.399998,46,94.0,100,69.699997,73.599998,70.599998
20161218203000,393.600006,393.600006,48.000001,46,90.699997,100,69.699997,73.599998,70.599998
20161218204500,393.600006,403.440002,49.2,46,82.5,100,69.599998,73.599998,70.599998
20161218210000,393.600006,403.440002,49.2,46,76.400002,100,69.599998,73.599998,70.599998
20161218211500,393.600006,414.920013,50.600002,46,80.900002,100,69.599998,73.599998,70.599998
20161218213000,393.600006,408.359985,49.799998,46,94.5,100,69.5,73.599998,70.599998
20161218214500,393.600006,396.880005,48.400001,46,88.900002,100,69.400002,73.599998,70.599998
20161218220000,393.600006,396.880005,48.400001,46,83.699997,100,69.400002,73.599998,70.599998
20161218221500,393.600006,396.880005,48.400001,46,78.300003,100,69.400002,73.599998,70.599998
20161218223000,393.600006,403.440002,49.2,46,78.300003,100,69.300003,73.599998,70.599998
20161218224500,393.600006,403.440002,49.2,46,94.699997,100,69.199997,73.599998,70.599998
20161218230000,393.600006,396.880005,48.400001,46,92.300003,100,69.199997,73.599998,70.599998
20161218231500,393.600006,396.880005,48.400001,46,81.099998,100,69.099998,73.599998,70.599998
20161218233000,393.600006,408.359985,49.799998,46,77.0,100,69.099998,73.599998,70.599998
20161218234500,393.600006,408.359985,49.799998,46,81.300003,100,69.0,73.599998,70.599998
20161219000000,393.600006,408.359985,49.799998,46,94.199997,100,69.099998,73.599998,70.599998
20161219001500,393.600006,408.359985,49.799998,46,87.900002,100,69.0,73.599998,70.599998
20161219003000,393.600006,403.440002,49.2,46,83.599998,100,68.900002,73.599998,70.599998
20161219004500,393.600006,403.440002,49.2,46,76.900002,100,68.900002,73.599998,70.599998
20161219010000,393.600006,396.880005,48.400001,46,82.800003,100,68.900002,73.599998,70.599998
20161219011500,393.600006,396.880005,48.400001,46,94.699997,100,68.900002,73.599998,70.599998
20161219013000,393.600006,405.079987,49.399998,46,86.800003,100,68.699997,73.599998,70.599998
20161219014500,393.600006,405.079987,49.399998,46,79.400002,100,68.699997,73.599998,70.599998
20161219020000,393.600006,396.880005,48.400001,46,80.199997,100,68.599998,73.599998,70.599998
20161219021500,393.600006,410.0,50.0,46,88.099998,100,68.599998,73.599998,70.599998
20161219023000,393.600006,410.0,50.0,46,92.199997,100,68.5,73.599998,70.599998
20161219024500,393.600006,405.079987,49.399998,46,84.900002,100,68.400002,73.599998,70.599998
20161219030000,393.600006,405.079987,49.399998,46,77.0,100,68.400002,73.599998,70.599998
20161219031500,393.600006,405.079987,49.399998,46,81.300003,100,68.300003,73.599998,70.599998
20161219033000,393.600006,410.0,50.0,46,95.900002,100,68.300003,73.599998,70.599998
20161219034500,393.600006,410.0,50.0,46,86.300003,100,68.400002,73.599998,70.599998
20161219040000,393.600006,410.0,50.0,46,80.0,100,68.300003,73.599998,70.599998
20161219041500,393.600006,403.440002,49.2,46,78.900002,100,68.199997,73.599998,70.599998
20161219043000,393.600006,408.359985,49.799998,46,94.900002,100,68.199997,73.599998,70.599998
20161219044500,393.600006,403.440002,49.2,46,89.800003,100,68.199997,73.599998,70.599998
20161219050000,393.600006,403.440002,49.2,46,80.599998,100,68.199997,73.599998,70.599998
20161219051500,393.600006,414.920013,50.600002,46,77.800003,100,68.199997,73.599998,70.599998
20161219053000,393.600006,408.359985,49.799998,46,91.800003,100,68.199997,73.599998,70.599998
20161219054500,393.600006,398.519989,48.599999,46,90.699997,100,68.199997,73.599998,70.599998
20161219060000,393.600006,405.079987,49.399998,46,82.0,100,68.199997,73.599998,70.599998
20161219061500,393.600006,398.519989,48.599999,46,78.699997,100,68.099998,73.599998,70.599998
20161219063000,393.600006,388.679993,47.399999,46,95.699997,100,67.599998,73.599998,70.599998
20161219064500,393.600006,398.519989,48.599999,46,84.300003,100,67.599998,73.599998,70.599998
20161219070000,393.600006,408.359985,49.799998,46,77.699997,100,67.599998,73.599998,70.599998
20161219071500,393.600006,403.440002,49.2,46,90.099998,100,67.5,73.599998,70.599998
20161219073000,393.600006,403.440002,49.2,46,86.099998,100,67.800003,73.599998,70.599998
20161219074500,393.600006,403.440002,49.2,46,78.300003,100,67.900002,73.599998,70.599998
20161219080000,393.600006,403.440002,49.2,46,82.900002,100,68.0,73.599998,70.599998
20161219081500,393.600006,403.440002,49.2,46,90.099998,100,68.099998,73.599998,70.599998
20161219083000,393.600006,393.600006,48.000001,46,81.5,100,68.0,73.599998,70.599998
20161219084500,393.600006,393.600006,48.000001,46,79.199997,100,68.0,73.599998,70.599998
20161219090000,393.600006,393.600006,48.000001,46,93.699997,100,68.199997,73.599998,70.599998
20161219091500,393.600006,405.079987,49.399998,46,87.300003,100,68.400002,73.599998,70.599998
20161219093000,393.600006,405.079987,49.399998,46,80.5,100,68.699997,73.599998,70.599998
20161219094500,393.600006,405.079987,49.399998,46,80.5,100,68.5,73.599998,70.599998
20161219100000,393.600006,398.519989,48.599999,46,94.099998,100,68.5,73.599998,70.599998
20161219101500,393.600006,398.519989,48.599999,46,86.199997,100,68.0,73.599998,70.599998
20161219103000,393.600006,408.359985,49.799998,46,78.300003,100,67.599998,73.599998,70.599998
20161219104500,393.600006,396.880005,48.400001,46,79.800003,100,67.400002,73.599998,70.599998
20161219110000,393.600006,403.440002,49.2,46,97.800003,100,67.599998,73.599998,70.599998
20161219111500,393.600006,393.600006,48.000001,46,81.5,100,67.599998,73.599998,70.599998
20161219113000,393.600006,393.600006,48.000001,46,80.199997,100,67.300003,73.599998,70.599998
20161219114500,393.600006,393.600006,48.000001,46,94.300003,100,67.400002,73.599998,70.599998
20161219120000,393.600006,393.600006,48.000001,46,86.699997,100,67.900002,80.699997,77.699997
20161219121500,393.600006,393.600006,48.000001,46,76.800003,100,68.400002,80.699997,77.699997
20161219123000,393.600006,398.519989,48.599999,46,91.5,100,68.599998,80.699997,77.699997
20161219124500,393.600006,398.519989,48.599999,46,84.400002,100,68.800003,80.699997,77.699997
20161219130000,393.600006,398.519989,48.599999,46,78.699997,100,69.0,80.699997,77.699997
20161219131500,393.600006,398.519989,48.599999,46,93.800003,100,69.199997,80.699997,77.699997
20161219133000,393.600006,398.519989,48.599999,46,82.0,100,69.400002,80.699997,77.699997
20161219134500,393.600006,398.519989,48.599999,46,80.699997,100,69.5,80.699997,77.699997
20161219140000,393.600006,398.519989,48.599999,46,95.699997,100,69.599998,80.699997,77.699997
20161219141500,393.600006,398.519989,48.599999,46,77.800003,100,69.599998,80.699997,77.699997
20161219143000,393.600006,391.959991,47.799999,46,91.300003,100,69.599998,80.699997,77.699997
20161219144500,393.600006,391.959991,47.799999,46,78.599998,100,69.599998,80.699997,77.699997
20161219150000,393.600006,398.519989,48.599999,46,90.099998,100,69.599998,80.699997,77.699997
20161219151500,393.600006,403.440002,49.2,46,86.699997,100,69.599998,80.699997,77.699997
20161219153000,393.600006,396.880005,48.400001,46,78.400002,100,69.300003,80.699997,77.699997
20161219154500,393.600006,396.880005,48.400001,46,90.199997,100,69.099998,80.699997,77.699997
20161219160000,393.600006,388.679993,47.399999,46,84.900002,100,68.900002,80.699997,77.699997
20161219161500,393.600006,393.600006,48.000001,46,80.0,100,68.900002,80.699997,77.699997
20161219163000,393.600006,393.600006,48.000001,46,82.300003,100,68.900002,80.699997,77.699997
