PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161219164500,393.600006,403.440002,49.2,46,92.199997,100,68.900002,80.699997,77.699997
20161219170000,393.600006,391.959991,47.799999,46,79.5,100,68.800003,80.699997,77.699997
20161219171500,393.600006,383.76001,46.800001,46,80.699997,100,68.800003,74.0,71.0
20161219173000,393.600006,383.76001,46.800001,46,85.900002,100,68.900002,74.0,71.0
20161219174500,393.600006,373.920013,45.600002,46,93.800003,100,68.900002,74.0,71.0
20161219180000,393.600006,388.679993,47.399999,46,81.699997,100,68.699997,74.0,71.0
20161219181500,393.600006,388.679993,47.399999,46,78.300003,100,69.400002,74.0,71.0
20161219183000,393.600006,393.600006,48.000001,46,81.0,100,69.800003,74.0,71.0
20161219184500,393.600006,382.119995,46.599999,46,94.699997,100,69.900002,74.0,71.0
20161219190000,393.600006,388.679993,47.399999,46,90.300003,100,70.0,74.0,71.0
20161219191500,393.600006,388.679993,47.399999,46,81.0,100,70.199997,74.0,71.0
20161219193000,393.600006,393.600006,48.000001,46,77.300003,100,70.199997,74.0,71.0
20161219194500,393.600006,383.76001,46.800001,46,84.5,100,70.5,74.0,71.0
20161219200000,393.600006,396.880005,48.400001,46,95.300003,100,70.400002,74.0,71.0
20161219201500,393.600006,388.679993,47.399999,46,85.599998,100,70.300003,74.0,71.0
20161219203000,393.600006,383.76001,46.800001,46,80.900002,100,70.300003,74.0,71.0
20161219204500,393.600006,388.679993,47.399999,46,77.800003,100,70.199997,74.0,71.0
20161219210000,393.600006,388.679993,47.399999,46,82.5,100,70.199997,74.0,71.0
20161219211500,393.600006,398.519989,48.599999,46,95.900002,100,70.199997,74.0,71.0
20161219213000,393.600006,388.679993,47.399999,46,86.800003,100,70.199997,74.0,71.0
20161219214500,393.600006,383.76001,46.800001,46,79.300003,100,70.199997,74.0,71.0
20161219220000,393.600006,383.76001,46.800001,46,78.300003,100,70.199997,74.0,71.0
20161219221500,393.600006,383.76001,46.800001,46,85.199997,100,70.099998,74.0,71.0
20161219223000,393.600006,388.679993,47.399999,46,95.300003,100,70.0,74.0,71.0
20161219224500,393.600006,388.679993,47.399999,46,85.199997,100,70.099998,74.0,71.0
20161219230000,393.600006,393.600006,48.000001,46,80.900002,100,70.0,74.0,71.0
20161219231500,393.600006,393.600006,48.000001,46,79.199997,100,70.0,74.0,71.0
20161219233000,393.600006,388.679993,47.399999,46,85.099998,100,70.0,74.0,71.0
20161219234500,393.600006,393.600006,48.000001,46,94.599998,100,70.0,74.0,71.0
20161220000000,393.600006,388.679993,47.399999,46,85.699997,100,69.900002,74.0,71.0
20161220001500,393.600006,388.679993,47.399999,46,80.900002,100,69.800003,74.0,71.0
20161220003000,393.600006,383.76001,46.800001,46,78.300003,100,69.900002,74.0,71.0
20161220004500,393.600006,391.959991,47.799999,46,83.300003,100,69.800003,74.0,71.0
20161220010000,393.600006,391.959991,47.799999,46,95.900002,100,69.699997,74.0,71.0
20161220011500,393.600006,391.959991,47.799999,46,90.400002,100,69.800003,74.0,71.0
20161220013000,393.600006,383.76001,46.800001,46,82.400002,100,69.800003,74.0,71.0
20161220014500,393.600006,396.880005,48.400001,46,77.0,100,69.800003,74.0,71.0
20161220020000,393.600006,391.959991,47.799999,46,80.5,100,69.800003,74.0,71.0
20161220021500,393.600006,383.76001,46.800001,46,95.900002,100,69.699997,74.0,71.0
20161220023000,393.600006,383.76001,46.800001,46,88.599998,100,69.699997,74.0,71.0
20161220024500,393.600006,396.880005,48.400001,46,81.5,100,69.599998,74.0,71.0
20161220030000,393.600006,391.959991,47.799999,46,78.300003,100,69.599998,74.0,71.0
20161220031500,393.600006,391.959991,47.799999,46,85.800003,100,69.699997,74.0,71.0
20161220033000,393.600006,391.959991,47.799999,46,95.900002,100,69.599998,74.0,71.0
20161220034500,393.600006,383.76001,46.800001,46,87.5,100,69.599998,74.0,71.0
20161220040000,393.600006,393.600006,48.000001,46,81.699997,100,69.699997,74.0,71.0
20161220041500,393.600006,388.679993,47.399999,46,78.699997,100,69.599998,74.0,71.0
20161220043000,393.600006,396.880005,48.400001,46,84.099998,100,69.599998,74.0,71.0
20161220044500,393.600006,396.880005,48.400001,46,95.900002,100,69.400002,74.0,71.0
20161220050000,393.600006,391.959991,47.799999,46,86.699997,100,69.400002,74.0,71.0
20161220051500,393.600006,391.959991,47.799999,46,81.900002,100,69.300003,74.0,71.0
20161220053000,393.600006,398.519989,48.599999,46,78.699997,100,69.300003,74.0,71.0
20161220054500,393.600006,398.519989,48.599999,46,83.300003,100,69.300003,74.0,71.0
20161220060000,393.600006,391.959991,47.799999,46,95.300003,100,69.199997,74.0,71.0
20161220061500,393.600006,391.959991,47.799999,46,85.5,100,69.199997,74.0,71.0
20161220063000,393.600006,391.959991,47.799999,46,78.300003,100,68.599998,74.0,71.0
20161220064500,393.600006,398.519989,48.599999,46,82.599998,100,68.699997,74.0,71.0
20161220070000,393.600006,393.600006,48.000001,46,93.800003,100,68.699997,74.0,71.0
20161220071500,393.600006,393.600006,48.000001,46,84.199997,100,68.699997,74.0,71.0
20161220073000,393.600006,393.600006,48.000001,46,78.699997,100,68.300003,74.0,71.0
20161220074500,393.600006,403.440002,49.2,46,91.599998,100,68.300003,74.0,71.0
20161220080000,393.600006,393.600006,48.000001,46,87.300003,100,68.5,74.0,71.0
20161220081500,393.600006,403.440002,49.2,46,79.199997,100,68.599998,74.0,71.0
20161220083000,393.600006,391.959991,47.799999,46,80.699997,100,68.599998,74.0,71.0
20161220084500,393.600006,391.959991,47.799999,46,95.900002,100,68.400002,74.0,71.0
20161220090000,393.600006,398.519989,48.599999,46,83.199997,100,68.5,74.0,71.0
20161220091500,393.600006,398.519989,48.599999,46,78.300003,100,68.699997,74.0,71.0
20161220093000,393.600006,398.519989,48.599999,46,88.900002,100,68.199997,74.0,71.0
20161220094500,393.600006,398.519989,48.599999,46,86.400002,100,68.199997,74.0,71.0
20161220100000,393.600006,398.519989,48.599999,46,78.199997,100,68.199997,74.0,71.0
20161220101500,393.600006,398.519989,48.599999,46,83.199997,100,67.900002,74.0,71.0
20161220103000,393.600006,398.519989,48.599999,46,89.699997,100,67.900002,74.0,71.0
20161220104500,393.600006,398.519989,48.599999,46,80.099998,100,67.900002,74.0,71.0
20161220110000,393.600006,403.440002,49.2,46,80.099998,100,67.900002,74.0,71.0
20161220111500,393.600006,396.880005,48.400001,46,95.599998,100,67.900002,74.0,71.0
20161220113000,393.600006,405.079987,49.399998,46,81.800003,100,67.900002,74.0,71.0
20161220114500,393.600006,396.880005,48.400001,46,78.699997,100,68.199997,74.0,71.0
20161220120000,393.600006,403.440002,49.2,46,94.400002,100,68.300003,74.0,71.0
20161220121500,393.600006,393.600006,48.000001,46,80.199997,100,68.400002,74.0,71.0
20161220123000,393.600006,403.440002,49.2,46,80.199997,100,68.300003,74.0,71.0
20161220124500,393.600006,403.440002,49.2,46,88.099998,100,68.5,74.0,71.0
20161220130000,393.600006,393.600006,48.000001,46,78.699997,100,68.599998,74.0,71.0
20161220131500,393.600006,393.600006,48.000001,46,96.900002,100,68.900002,74.0,71.0
20161220133000,393.600006,373.920013,45.600002,46,79.5,100,69.099998,74.0,71.0
20161220134500,393.600006,382.119995,46.599999,46,81.599998,100,69.300003,74.0,71.0
20161220140000,393.600006,398.519989,48.599999,46,88.599998,100,69.5,74.0,71.0
20161220141500,393.600006,398.519989,48.599999,46,77.300003,100,69.900002,74.0,71.0
20161220143000,393.600006,388.679993,47.399999,46,97.5,100,70.0,74.0,71.0
20161220144500,393.600006,393.600006,48.000001,46,77.300003,100,70.5,74.0,71.0
20161220150000,393.600006,393.600006,48.000001,46,90.300003,100,70.599998,74.0,71.0
20161220151500,393.600006,393.600006,48.000001,46,83.699997,100,70.699997,74.0,71.0
20161220153000,393.600006,388.679993,47.399999,46,80.699997,100,70.699997,74.0,71.0
20161220154500,393.600006,396.880005,48.400001,46,86.099998,100,70.900002,74.0,71.0
20161220160000,393.600006,388.679993,47.399999,46,92.900002,100,71.0,74.0,71.0
20161220161500,393.600006,396.880005,48.400001,46,90.599998,100,71.099998,74.0,71.0
20161220163000,393.600006,388.679993,47.399999,46,69.5,0,71.300003,74.0,71.0
20161220164500,393.600006,396.880005,48.400001,46,72.400002,100,69.699997,74.0,71.0
20161220170000,393.600006,396.880005,48.400001,46,90.400002,100,70.5,74.0,71.0
20161220171500,393.600006,391.959991,47.799999,46,71.599998,100,70.800003,74.0,71.0
20161220173000,393.600006,391.959991,47.799999,46,87.300003,100,70.800003,74.0,71.0
20161220174500,393.600006,398.519989,48.599999,46,75.699997,100,70.800003,74.0,71.0
20161220180000,393.600006,391.959991,47.799999,46,74.900002,100,70.800003,74.0,71.0
20161220181500,393.600006,396.880005,48.400001,46,82.5,100,70.900002,74.0,71.0
20161220183000,393.600006,388.679993,47.399999,46,73.900002,100,70.900002,74.0,71.0
20161220184500,393.600006,393.600006,48.000001,46,76.900002,100,70.800003,74.0,71.0
20161220190000,393.600006,388.679993,47.399999,46,79.599998,100,70.800003,74.0,71.0
20161220191500,393.600006,388.679993,47.399999,46,74.400002,100,70.800003,74.0,71.0
20161220193000,393.600006,388.679993,47.399999,46,79.599998,100,70.800003,74.0,71.0
20161220194500,393.600006,388.679993,47.399999,46,73.0,100,70.699997,74.0,71.0
20161220200000,393.600006,388.679993,47.399999,46,85.099998,100,70.800003,74.0,71.0
20161220201500,393.600006,393.600006,48.000001,46,78.800003,100,70.800003,74.0,71.0
20161220203000,393.600006,388.679993,47.399999,46,72.5,100,70.400002,74.0,71.0
20161220204500,393.600006,382.119995,46.599999,46,92.199997,100,70.800003,74.0,71.0
20161220210000,393.600006,393.600006,48.000001,46,74.0,100,70.800003,74.0,71.0
20161220211500,393.600006,383.76001,46.800001,46,90.099998,100,70.900002,74.0,71.0
20161220213000,393.600006,388.679993,47.399999,46,78.800003,100,70.900002,74.0,71.0
20161220214500,393.600006,388.679993,47.399999,46,77.400002,100,70.900002,74.0,71.0
20161220220000,393.600006,388.679993,47.399999,46,86.199997,100,71.0,74.0,71.0
20161220221500,393.600006,393.600006,48.000001,46,73.5,100,71.0,74.0,71.0
20161220223000,393.600006,378.839996,46.2,46,92.900002,100,71.0,74.0,71.0
20161220224500,393.600006,383.76001,46.800001,46,78.099998,100,71.0,74.0,71.0
20161220230000,393.600006,383.76001,46.800001,46,75.300003,100,70.900002,74.0,71.0
20161220231500,393.600006,383.76001,46.800001,46,89.699997,100,71.0,74.0,71.0
20161220233000,393.600006,383.76001,46.800001,46,76.800003,100,71.0,74.0,71.0
20161220234500,393.600006,391.959991,47.799999,46,74.900002,100,70.900002,74.0,71.0
20161221000000,393.600006,382.119995,46.599999,46,93.5,100,71.0,74.0,71.0
20161221001500,393.600006,391.959991,47.799999,46,81.5,100,70.900002,74.0,71.0
20161221003000,393.600006,391.959991,47.799999,46,73.5,100,70.900002,74.0,71.0
20161221004500,393.600006,383.76001,46.800001,46,84.0,100,70.900002,74.0,71.0
20161221010000,393.600006,383.76001,46.800001,46,84.0,100,70.900002,74.0,71.0
20161221011500,393.600006,383.76001,46.800001,46,75.300003,100,71.0,74.0,71.0
20161221013000,393.600006,378.839996,46.2,46,83.599998,100,70.900002,74.0,71.0
20161221014500,393.600006,391.959991,47.799999,46,82.0,100,70.800003,74.0,71.0
20161221020000,393.600006,391.959991,47.799999,46,74.699997,100,70.800003,74.0,71.0
20161221021500,393.600006,391.959991,47.799999,46,77.800003,100,70.800003,74.0,71.0
20161221023000,393.600006,391.959991,47.799999,46,89.800003,100,70.800003,74.0,71.0
20161221024500,393.600006,383.76001,46.800001,46,80.599998,100,70.800003,74.0,71.0
20161221030000,393.600006,383.76001,46.800001,46,76.400002,100,70.699997,74.0,71.0
20161221031500,393.600006,396.880005,48.400001,46,80.300003,100,70.699997,74.0,71.0
20161221033000,393.600006,391.959991,47.799999,46,86.0,100,70.699997,74.0,71.0
20161221034500,393.600006,391.959991,47.799999,46,78.0,100,70.699997,74.0,71.0
20161221040000,393.600006,391.959991,47.799999,46,74.300003,100,70.699997,74.0,71.0
20161221041500,393.600006,391.959991,47.799999,46,91.300003,100,70.800003,74.0,71.0
20161221043000,393.600006,403.440002,49.2,46,80.099998,100,70.699997,74.0,71.0
20161221044500,393.600006,396.880005,48.400001,46,74.800003,100,70.699997,74.0,71.0
20161221050000,393.600006,396.880005,48.400001,46,87.699997,100,70.800003,74.0,71.0
20161221051500,393.600006,396.880005,48.400001,46,82.0,100,70.800003,74.0,71.0
20161221053000,393.600006,396.880005,48.400001,46,76.800003,100,70.699997,74.0,71.0
20161221054500,393.600006,396.880005,48.400001,46,83.800003,100,70.699997,74.0,71.0
20161221060000,393.600006,396.880005,48.400001,46,87.199997,100,70.800003,74.0,71.0
20161221061500,393.600006,405.079987,49.399998,46,78.199997,100,70.400002,74.0,71.0
20161221063000,393.600006,393.600006,48.000001,46,80.300003,100,70.300003,74.0,71.0
20161221064500,393.600006,393.600006,48.000001,46,91.800003,100,70.199997,74.0,71.0
20161221070000,393.600006,393.600006,48.000001,46,75.900002,100,70.099998,74.0,71.0
20161221071500,393.600006,382.119995,46.599999,46,82.599998,100,70.099998,74.0,71.0
20161221073000,393.600006,396.880005,48.400001,46,93.800003,100,70.300003,74.0,71.0
20161221074500,393.600006,391.959991,47.799999,46,79.0,100,70.5,74.0,71.0
20161221080000,393.600006,403.440002,49.2,46,86.599998,100,70.699997,74.0,71.0
20161221081500,393.600006,393.600006,48.000001,46,78.699997,100,70.900002,74.0,71.0
20161221083000,393.600006,383.76001,46.800001,46,98.900002,100,71.0,74.0,71.0
20161221084500,393.600006,388.679993,47.399999,46,77.300003,100,71.0,74.0,71.0
20161221090000,393.600006,372.279999,45.4,46,96.400002,100,71.099998,74.0,71.0
20161221091500,393.600006,393.600006,48.000001,46,78.300003,100,71.199997,74.0,71.0
20161221093000,393.600006,382.119995,46.599999,46,57.5,100,70.400002,74.0,71.0
20161221094500,393.600006,388.679993,47.399999,46,79.699997,100,70.099998,74.0,71.0
20161221100000,393.600006,373.920013,45.600002,46,83.0,100,70.599998,74.0,71.0
20161221101500,393.600006,393.600006,48.000001,46,83.0,100,70.900002,74.0,71.0
20161221103000,393.600006,383.76001,46.800001,46,73.400002,100,71.099998,74.0,71.0
20161221104500,393.600006,383.76001,46.800001,46,86.599998,100,71.099998,74.0,71.0
20161221110000,393.600006,388.679993,47.399999,46,73.5,100,71.099998,74.0,71.0
20161221111500,393.600006,378.839996,46.2,46,83.599998,100,71.199997,74.0,71.0
20161221113000,393.600006,378.839996,46.2,46,76.800003,100,71.099998,74.0,71.0
20161221114500,393.600006,373.920013,45.600002,46,60.0,0,71.0,74.0,71.0
20161221120000,393.600006,383.76001,46.800001,46,86.800003,100,69.800003,74.0,71.0
20161221121500,393.600006,383.76001,46.800001,46,86.800003,100,70.599998,74.0,71.0
20161221123000,393.600006,383.76001,46.800001,46,76.0,100,70.900002,74.0,71.0
20161221124500,393.600006,388.679993,47.399999,46,80.0,100,71.199997,74.0,71.0
20161221130000,393.600006,383.76001,46.800001,46,90.699997,100,71.199997,74.0,71.0
20161221131500,393.600006,383.76001,46.800001,46,58.0,0,70.900002,74.0,71.0
20161221133000,393.600006,378.839996,46.2,46,74.400002,100,69.900002,74.0,71.0
20161221134500,393.600006,383.76001,46.800001,46,78.599998,100,70.5,74.0,71.0
20161221140000,393.600006,391.959991,47.799999,46,75.900002,100,70.699997,74.0,71.0
20161221141500,393.600006,398.519989,48.599999,46,75.900002,100,70.900002,74.0,71.0
20161221143000,393.600006,393.600006,48.000001,46,81.0,100,71.0,74.0,71.0
20161221144500,393.600006,393.600006,48.000001,46,74.400002,100,71.099998,74.0,71.0
20161221150000,393.600006,403.440002,49.2,46,71.599998,0,71.300003,74.0,71.0
20161221151500,393.600006,383.76001,46.800001,46,57.099998,100,69.800003,74.0,71.0
20161221153000,393.600006,398.519989,48.599999,46,74.400002,100,70.599998,74.0,71.0
20161221154500,393.600006,398.519989,48.599999,46,67.699997,100,70.599998,74.0,71.0
20161221160000,393.600006,403.440002,49.2,46,72.5,100,70.5,74.0,71.0
20161221161500,393.600006,393.600006,48.000001,46,83.199997,100,70.699997,74.0,71.0
20161221163000,393.600006,382.119995,46.599999,46,73.300003,100,70.900002,74.0,71.0
20161221164500,393.600006,388.679993,47.399999,46,77.699997,100,71.0,74.0,71.0
20161221170000,393.600006,388.679993,47.399999,46,77.699997,100,71.0,74.0,71.0
20161221171500,393.600006,388.679993,47.399999,46,74.099998,100,71.199997,74.0,71.0
20161221173000,393.600006,388.679993,47.399999,46,57.200001,100,70.400002,74.0,71.0
20161221174500,393.600006,388.679993,47.399999,46,74.0,100,70.199997,74.0,71.0
20161221180000,393.600006,396.880005,48.400001,46,67.199997,100,70.699997,74.0,71.0
20161221181500,393.600006,396.880005,48.400001,46,73.5,100,70.5,74.0,71.0
20161221183000,393.600006,410.0,50.0,46,72.5,100,70.900002,74.0,71.0
20161221184500,393.600006,398.519989,48.599999,46,83.199997,100,71.099998,74.0,71.0
20161221190000,393.600006,405.079987,49.399998,46,73.5,100,71.199997,74.0,71.0
20161221191500,393.600006,405.079987,49.399998,46,58.400002,0,70.800003,74.0,71.0
20161221193000,393.600006,398.519989,48.599999,46,84.599998,100,69.900002,74.0,71.0
20161221194500,393.600006,398.519989,48.599999,46,67.300003,100,70.800003,74.0,71.0
20161221200000,393.600006,403.440002,49.2,46,76.199997,100,70.400002,74.0,71.0
20161221201500,393.600006,403.440002,49.2,46,79.800003,100,70.800003,74.0,71.0
20161221203000,393.600006,393.600006,48.000001,46,74.400002,100,71.199997,74.0,71.0
20161221204500,393.600006,393.600006,48.000001,46,58.0,0,70.800003,74.0,71.0
20161221210000,393.600006,405.079987,49.399998,46,75.400002,100,69.900002,74.0,71.0
20161221211500,393.600006,398.519989,48.599999,46,66.300003,100,70.699997,73.900002,70.900002
20161221213000,393.600006,403.440002,49.2,46,83.599998,100,70.300003,73.900002,70.900002
20161221214500,393.600006,408.359985,49.799998,46,74.0,100,70.800003,73.900002,70.900002
20161221220000,393.600006,398.519989,48.599999,46,77.699997,100,71.099998,73.900002,70.900002
20161221221500,393.600006,408.359985,49.799998,46,57.200001,100,70.300003,73.900002,70.900002
20161221223000,393.600006,403.440002,49.2,46,74.900002,100,70.099998,73.900002,70.900002
20161221224500,393.600006,408.359985,49.799998,46,72.5,100,70.699997,73.900002,70.900002
20161221230000,393.600006,398.519989,48.599999,46,72.5,100,70.599998,73.900002,70.900002
20161221231500,393.600006,408.359985,49.799998,46,68.699997,100,70.5,73.900002,70.900002
20161221233000,393.600006,398.519989,48.599999,46,81.5,100,70.699997,73.900002,70.900002
20161221234500,393.600006,398.519989,48.599999,46,72.5,100,70.800003,73.900002,70.900002
20161222000000,393.600006,393.600006,48.000001,46,77.199997,100,70.900002,73.900002,70.900002
20161222001500,393.600006,393.600006,48.000001,46,74.400002,100,71.0,73.900002,70.900002
20161222003000,393.600006,398.519989,48.599999,46,71.599998,100,71.0,73.900002,70.900002
20161222004500,393.600006,398.519989,48.599999,46,84.099998,100,71.0,73.900002,70.900002
20161222010000,393.600006,398.519989,48.599999,46,72.5,100,71.099998,73.900002,70.900002
20161222011500,393.600006,388.679993,47.399999,46,76.099998,100,71.0,73.900002,70.900002
20161222013000,393.600006,396.880005,48.400001,46,77.900002,100,71.099998,73.900002,70.900002
20161222014500,393.600006,396.880005,48.400001,46,62.0,100,71.0,73.900002,70.900002
20161222020000,393.600006,396.880005,48.400001,46,83.0,100,69.699997,73.900002,70.900002
20161222021500,393.600006,396.880005,48.400001,46,72.0,100,70.599998,73.900002,70.900002
20161222023000,393.600006,396.880005,48.400001,46,72.900002,100,70.5,73.900002,70.900002
20161222024500,393.600006,396.880005,48.400001,46,72.900002,100,70.5,73.900002,70.900002
20161222030000,393.600006,391.959991,47.799999,46,72.0,100,70.699997,73.900002,70.900002
20161222031500,393.600006,398.519989,48.599999,46,83.699997,100,70.800003,73.900002,70.900002
20161222033000,393.600006,403.440002,49.2,46,72.300003,100,70.900002,73.900002,70.900002
20161222034500,393.600006,403.440002,49.2,46,78.5,100,70.900002,73.900002,70.900002
20161222040000,393.600006,398.519989,48.599999,46,73.300003,100,70.900002,73.900002,70.900002
20161222041500,393.600006,398.519989,48.599999,46,73.300003,100,70.900002,73.900002,70.900002
20161222043000,393.600006,393.600006,48.000001,46,83.800003,100,70.900002,73.900002,70.900002
20161222044500,393.600006,393.600006,48.000001,46,72.0,100,71.0,73.900002,70.900002
20161222050000,393.600006,393.600006,48.000001,46,79.199997,100,71.0,73.900002,70.900002
20161222051500,393.600006,398.519989,48.599999,46,72.699997,100,71.0,73.900002,70.900002
20161222053000,393.600006,398.519989,48.599999,46,74.300003,100,71.0,73.800003,70.800003
20161222054500,393.600006,403.440002,49.2,46,56.799999,100,69.900002,73.800003,70.800003
20161222060000,393.600006,388.679993,47.399999,46,87.5,100,70.099998,73.800003,70.800003
20161222061500,393.600006,405.079987,49.399998,46,74.400002,100,70.800003,73.800003,70.800003
20161222063000,393.600006,396.880005,48.400001,46,71.099998,100,70.699997,73.800003,70.800003
20161222064500,393.600006,403.440002,49.2,46,81.5,100,70.300003,73.800003,70.800003
20161222070000,393.600006,393.600006,48.000001,46,72.5,100,70.699997,73.800003,70.800003
20161222071500,393.600006,393.600006,48.000001,46,72.5,100,70.699997,73.800003,70.800003
20161222073000,393.600006,393.600006,48.000001,46,83.099998,100,70.800003,73.699997,70.699997
20161222074500,393.600006,393.600006,48.000001,46,72.0,100,70.800003,73.800003,70.800003
20161222080000,393.600006,398.519989,48.599999,46,72.900002,100,70.800003,73.800003,70.800003
20161222081500,393.600006,393.600006,48.000001,46,82.300003,100,70.800003,73.800003,70.800003
20161222083000,393.600006,393.600006,48.000001,46,64.599998,100,71.0,73.800003,70.800003
20161222084500,393.600006,393.600006,48.000001,46,56.299999,100,69.699997,73.699997,70.699997
20161222090000,393.600006,388.679993,47.399999,46,84.199997,100,70.099998,73.699997,70.699997
20161222091500,393.600006,388.679993,47.399999,46,72.0,100,70.5,73.800003,70.800003
20161222093000,393.600006,383.76001,46.800001,46,70.900002,100,70.599998,73.800003,70.800003
20161222094500,393.600006,383.76001,46.800001,46,79.800003,100,70.599998,73.800003,70.800003
20161222100000,393.600006,378.839996,46.2,46,70.300003,100,70.699997,73.699997,70.699997
20161222101500,393.600006,378.839996,46.2,46,60.0,100,71.0,73.800003,70.800003
20161222103000,393.600006,391.959991,47.799999,46,56.400002,100,70.800003,73.800003,70.800003
20161222104500,393.600006,378.839996,46.2,46,56.400002,100,70.699997,73.800003,70.800003
20161222110000,393.600006,388.679993,47.399999,46,56.400002,100,70.5,73.699997,70.699997
20161222111500,393.600006,382.119995,46.599999,46,56.400002,100,70.300003,73.699997,70.699997
20161222113000,393.600006,388.679993,47.399999,46,58.099998,100,69.900002,73.699997,70.699997
20161222114500,393.600006,388.679993,47.399999,46,89.699997,100,69.900002,73.699997,70.699997
20161222120000,393.600006,388.679993,47.399999,46,79.099998,100,70.099998,73.699997,70.699997
20161222121500,393.600006,393.600006,48.000001,46,92.400002,100,70.300003,73.699997,70.699997
20161222123000,393.600006,403.440002,49.2,46,78.699997,100,70.5,73.699997,70.699997
20161222124500,393.600006,403.440002,49.2,46,78.699997,100,70.699997,73.599998,70.599998
20161222130000,393.600006,398.519989,48.599999,46,61.700001,0,71.0,73.699997,70.699997
20161222131500,393.600006,398.519989,48.599999,46,56.0,100,70.300003,73.699997,70.699997
20161222133000,393.600006,403.440002,49.2,46,72.900002,100,69.599998,73.699997,70.699997
20161222134500,393.600006,391.959991,47.799999,46,75.400002,100,70.199997,73.699997,70.699997
20161222140000,393.600006,382.119995,46.599999,46,87.800003,100,70.300003,73.599998,70.599998
20161222141500,393.600006,391.959991,47.799999,46,75.300003,100,70.400002,73.599998,70.599998
20161222143000,393.600006,378.839996,46.2,46,79.5,100,70.5,73.699997,70.699997
20161222144500,393.600006,393.600006,48.000001,46,79.5,100,70.599998,73.699997,70.699997
20161222150000,393.600006,393.600006,48.000001,46,76.400002,100,70.699997,73.599998,70.599998
20161222151500,393.600006,408.359985,49.799998,46,82.400002,100,70.800003,73.699997,70.699997
20161222153000,393.600006,414.920013,50.600002,46,74.0,100,70.800003,73.699997,70.699997
20161222154500,393.600006,414.920013,50.600002,46,57.599998,0,70.900002,73.699997,70.699997
20161222160000,393.600006,398.519989,48.599999,46,56.299999,100,70.099998,73.699997,70.699997
20161222161500,393.600006,403.440002,49.2,46,69.699997,100,69.699997,73.599998,70.599998
20161222163000,393.600006,398.519989,48.599999,46,82.5,100,70.099998,73.699997,70.699997
20161222164500,393.600006,405.079987,49.399998,46,77.699997,100,70.199997,73.599998,70.599998
20161222170000,393.600006,405.079987,49.399998,46,81.800003,100,70.300003,73.599998,70.599998
20161222171500,393.600006,405.079987,49.399998,46,83.699997,100,70.5,73.599998,70.599998
20161222173000,393.600006,405.079987,49.399998,46,79.800003,100,70.699997,73.599998,70.599998
20161222174500,393.600006,410.0,50.0,46,60.0,0,71.0,73.599998,70.599998
20161222180000,393.600006,403.440002,49.2,46,57.099998,100,69.800003,73.599998,70.599998
20161222181500,393.600006,398.519989,48.599999,46,87.199997,100,69.900002,73.599998,70.599998
20161222183000,393.600006,405.079987,49.399998,46,64.900002,100,70.5,73.599998,70.599998
20161222184500,393.600006,405.079987,49.399998,46,77.199997,100,70.099998,73.599998,70.599998
20161222190000,393.600006,405.079987,49.399998,46,69.699997,100,70.300003,73.599998,70.599998
20161222191500,393.600006,398.519989,48.599999,46,73.5,100,70.5,73.599998,70.599998
20161222193000,393.600006,405.079987,49.399998,46,73.5,100,70.5,73.599998,70.599998
20161222194500,393.600006,405.079987,49.399998,46,70.099998,100,70.5,73.599998,70.599998
20161222200000,393.600006,398.519989,48.599999,46,76.599998,100,70.5,73.599998,70.599998
20161222201500,393.600006,398.519989,48.599999,46,69.699997,100,70.599998,73.599998,70.599998
20161222203000,393.600006,408.359985,49.799998,46,78.699997,100,70.5,73.599998,70.599998
20161222204500,393.600006,408.359985,49.799998,46,69.699997,100,70.599998,73.599998,70.599998
20161222210000,393.600006,403.440002,49.2,46,74.699997,100,70.599998,73.599998,70.599998
20161222211500,393.600006,403.440002,49.2,46,73.400002,100,70.599998,73.599998,70.599998
20161222213000,393.600006,403.440002,49.2,46,70.400002,100,70.599998,73.599998,70.599998
20161222214500,393.600006,396.880005,48.400001,46,73.400002,100,70.5,73.599998,70.599998
20161222220000,393.600006,405.079987,49.399998,46,64.900002,0,70.800003,73.599998,70.599998
20161222221500,393.600006,405.079987,49.399998,46,86.199997,100,69.599998,73.599998,70.599998
20161222223000,393.600006,396.880005,48.400001,46,64.099998,100,70.199997,73.599998,70.599998
20161222224500,393.600006,403.440002,49.2,46,77.300003,100,70.300003,73.599998,70.599998
20161222230000,393.600006,403.440002,49.2,46,70.5,100,70.400002,73.599998,70.599998
20161222231500,393.600006,403.440002,49.2,46,73.199997,100,70.400002,73.599998,70.599998
20161222233000,393.600006,403.440002,49.2,46,71.5,100,70.400002,73.599998,70.599998
20161222234500,393.600006,403.440002,49.2,46,70.199997,100,70.5,73.599998,70.599998
20161223000000,393.600006,396.880005,48.400001,46,77.699997,100,70.400002,73.599998,70.599998
20161223001500,393.600006,405.079987,49.399998,46,68.699997,100,70.5,73.599998,70.599998
20161223003000,393.600006,405.079987,49.399998,46,75.900002,100,70.5,73.599998,70.599998
20161223004500,393.600006,398.519989,48.599999,46,72.400002,100,70.400002,73.599998,70.599998
20161223010000,393.600006,398.519989,48.599999,46,70.199997,100,70.5,73.599998,70.599998
20161223011500,393.600006,405.079987,49.399998,46,78.199997,100,70.400002,73.599998,70.599998
20161223013000,393.600006,405.079987,49.399998,46,69.5,100,70.400002,73.599998,70.599998
20161223014500,393.600006,405.079987,49.399998,46,74.0,100,70.400002,73.599998,70.599998
20161223020000,393.600006,405.079987,49.399998,46,71.0,100,70.400002,73.599998,70.599998
20161223021500,393.600006,396.880005,48.400001,46,71.0,100,70.400002,73.599998,70.599998
20161223023000,393.600006,396.880005,48.400001,46,73.900002,100,70.300003,73.599998,70.599998
20161223024500,393.600006,408.359985,49.799998,46,69.599998,100,70.400002,73.599998,70.599998
20161223030000,393.600006,408.359985,49.799998,46,76.300003,100,70.300003,73.599998,70.599998
20161223031500,393.600006,403.440002,49.2,46,69.199997,100,70.400002,73.599998,70.599998
20161223033000,393.600006,403.440002,49.2,46,77.300003,100,70.300003,73.599998,70.599998
20161223034500,393.600006,403.440002,49.2,46,68.699997,100,70.300003,73.599998,70.599998
20161223040000,393.600006,403.440002,49.2,46,75.199997,100,70.300003,73.599998,70.599998
20161223041500,393.600006,396.880005,48.400001,46,71.0,100,70.300003,73.599998,70.599998
20161223043000,393.600006,405.079987,49.399998,46,72.5,100,70.300003,73.599998,70.599998
20161223044500,393.600006,398.519989,48.599999,46,76.5,100,70.300003,73.599998,70.599998
20161223050000,393.600006,398.519989,48.599999,46,72.5,100,70.5,73.599998,70.599998
20161223051500,393.600006,405.079987,49.399998,46,77.800003,100,70.5,73.599998,70.599998
20161223053000,393.600006,405.079987,49.399998,46,72.0,100,70.599998,73.599998,70.599998
20161223054500,393.600006,405.079987,49.399998,46,78.199997,100,70.599998,73.599998,70.599998
20161223060000,393.600006,393.600006,48.000001,46,72.300003,100,70.699997,73.599998,70.599998
20161223061500,393.600006,393.600006,48.000001,46,75.300003,100,70.699997,73.599998,70.599998
20161223063000,393.600006,405.079987,49.399998,46,74.400002,100,70.699997,73.599998,70.599998
20161223064500,393.600006,396.880005,48.400001,46,72.0,100,70.699997,73.599998,70.599998
20161223070000,393.600006,396.880005,48.400001,46,76.5,100,70.699997,73.599998,70.599998
20161223071500,393.600006,405.079987,49.399998,46,76.5,100,70.800003,73.599998,70.599998
20161223073000,393.600006,398.519989,48.599999,46,72.5,100,70.800003,73.599998,70.599998
20161223074500,393.600006,378.839996,46.2,46,58.299999,100,69.400002,73.599998,70.599998
20161223080000,393.600006,388.679993,47.399999,46,74.900002,100,70.099998,73.599998,70.599998
20161223081500,393.600006,393.600006,48.000001,46,74.900002,100,70.5,73.599998,70.599998
20161223083000,393.600006,405.079987,49.399998,46,74.900002,100,70.5,73.599998,70.599998
20161223084500,393.600006,396.880005,48.400001,46,70.699997,100,70.5,73.599998,70.599998
20161223090000,393.600006,396.880005,48.400001,46,78.199997,100,70.5,73.599998,70.599998
20161223091500,393.600006,396.880005,48.400001,46,70.5,100,70.5,73.599998,70.599998
20161223093000,393.600006,403.440002,49.2,46,70.5,100,70.5,73.599998,70.599998
20161223094500,393.600006,398.519989,48.599999,46,77.900002,100,70.5,73.599998,70.599998
20161223100000,393.600006,393.600006,48.000001,46,70.599998,100,70.5,73.599998,70.599998
20161223101500,393.600006,388.679993,47.399999,46,79.599998,100,70.5,73.599998,70.599998
20161223103000,393.600006,393.600006,48.000001,46,70.599998,100,70.599998,73.599998,70.599998
20161223104500,393.600006,388.679993,47.399999,46,77.400002,100,70.5,73.599998,70.599998
20161223110000,393.600006,396.880005,48.400001,46,69.699997,100,70.5,73.599998,70.599998
20161223111500,393.600006,396.880005,48.400001,46,72.599998,100,70.5,73.599998,70.599998
20161223113000,393.600006,396.880005,48.400001,46,70.099998,100,70.5,73.599998,70.599998
20161223114500,393.600006,388.679993,47.399999,46,77.199997,100,70.400002,73.599998,70.599998
20161223120000,393.600006,388.679993,47.399999,46,71.099998,100,70.5,73.599998,70.599998
20161223121500,393.600006,388.679993,47.399999,46,70.099998,100,70.400002,73.599998,70.599998
20161223123000,393.600006,383.76001,46.800001,46,78.199997,100,70.5,73.599998,70.599998
20161223124500,393.600006,393.600006,48.000001,46,73.599998,100,70.5,73.599998,70.599998
20161223130000,393.600006,393.600006,48.000001,46,69.599998,100,70.400002,73.599998,70.599998
20161223131500,393.600006,403.440002,49.2,46,77.599998,100,70.5,73.599998,70.599998
20161223133000,393.600006,391.959991,47.799999,46,69.699997,100,70.400002,73.599998,70.599998
20161223134500,393.600006,396.880005,48.400001,46,69.699997,100,70.300003,73.599998,70.599998
20161223140000,393.600006,396.880005,48.400001,46,74.0,100,70.5,73.599998,70.599998
20161223141500,393.600006,396.880005,48.400001,46,69.199997,100,70.5,73.599998,70.599998
20161223143000,393.600006,396.880005,48.400001,46,71.300003,100,70.5,73.599998,70.599998
20161223144500,393.600006,396.880005,48.400001,46,71.300003,100,70.599998,73.599998,70.599998
20161223150000,393.600006,414.920013,50.600002,46,68.699997,100,70.599998,73.599998,70.599998
20161223151500,393.600006,398.519989,48.599999,46,74.900002,100,70.699997,73.599998,70.599998
20161223153000,393.600006,393.600006,48.000001,46,69.699997,100,70.800003,73.599998,70.599998
20161223154500,393.600006,403.440002,49.2,46,60.599998,100,70.800003,73.599998,70.599998
20161223160000,393.600006,403.440002,49.2,46,66.0,100,69.300003,73.599998,70.599998
20161223161500,393.600006,403.440002,49.2,46,68.199997,100,70.300003,73.599998,70.599998
20161223163000,393.600006,398.519989,48.599999,46,66.400002,100,70.199997,73.599998,70.599998
20161223164500,393.600006,398.519989,48.599999,46,73.5,100,70.300003,73.599998,70.599998
20161223170000,393.600006,398.519989,48.599999,46,72.599998,100,70.699997,73.599998,70.599998
20161223171500,393.600006,408.359985,49.799998,46,57.200001,0,70.5,73.599998,70.599998
20161223173000,393.600006,396.880005,48.400001,46,69.800003,100,69.400002,73.599998,70.599998
20161223174500,393.600006,410.0,50.0,46,78.199997,100,70.300003,73.599998,70.599998
20161223180000,393.600006,410.0,50.0,46,65.300003,100,70.300003,73.599998,70.599998
20161223181500,393.600006,396.880005,48.400001,46,78.0,100,70.099998,73.599998,70.599998
20161223183000,393.600006,405.079987,49.399998,46,70.099998,100,70.5,73.599998,70.599998
20161223184500,393.600006,410.0,50.0,46,73.199997,100,70.5,73.599998,70.599998
20161223190000,393.600006,396.880005,48.400001,46,73.199997,100,70.699997,73.599998,70.599998
20161223191500,393.600006,405.079987,49.399998,46,70.099998,100,70.699997,73.599998,70.599998
20161223193000,393.600006,398.519989,48.599999,46,73.5,100,70.800003,73.599998,70.599998
20161223194500,393.600006,403.440002,49.2,46,71.900002,100,70.800003,73.599998,70.599998
20161223200000,393.600006,403.440002,49.2,46,71.900002,100,70.800003,73.599998,70.599998
20161223201500,393.600006,398.519989,48.599999,46,71.900002,100,70.800003,73.599998,70.599998
20161223203000,393.600006,398.519989,48.599999,46,71.900002,100,70.800003,73.599998,70.599998
20161223204500,393.600006,403.440002,49.2,46,70.0,100,70.699997,73.599998,70.599998
20161223210000,393.600006,398.519989,48.599999,46,76.900002,100,70.699997,73.599998,70.599998
20161223211500,393.600006,403.440002,49.2,46,69.199997,100,70.699997,73.599998,70.599998
20161223213000,393.600006,403.440002,49.2,46,79.199997,100,70.599998,73.599998,70.599998
20161223214500,393.600006,408.359985,49.799998,46,69.199997,100,70.599998,73.599998,70.599998
20161223220000,393.600006,403.440002,49.2,46,77.0,100,70.5,73.599998,70.599998
20161223221500,393.600006,398.519989,48.599999,46,69.199997,100,70.5,73.599998,70.599998
20161223223000,393.600006,398.519989,48.599999,46,79.099998,100,70.5,73.599998,70.599998
20161223224500,393.600006,398.519989,48.599999,46,69.699997,100,70.599998,73.599998,70.599998
20161223230000,393.600006,405.079987,49.399998,46,77.599998,100,70.5,73.599998,70.599998
20161223231500,393.600006,405.079987,49.399998,46,69.800003,100,70.599998,73.599998,70.599998
20161223233000,393.600006,410.0,50.0,46,74.800003,100,70.5,73.599998,70.599998
20161223234500,393.600006,403.440002,49.2,46,70.300003,100,70.599998,73.599998,70.599998
20161224000000,393.600006,403.440002,49.2,46,70.300003,100,70.599998,73.599998,70.599998
20161224001500,393.600006,398.519989,48.599999,46,79.300003,100,70.599998,73.599998,70.599998
20161224003000,393.600006,403.440002,49.2,46,69.699997,100,70.599998,73.599998,70.599998
20161224004500,393.600006,403.440002,49.2,46,75.900002,100,70.599998,73.599998,70.599998
20161224010000,393.600006,410.0,50.0,46,70.099998,100,70.699997,73.599998,70.599998
20161224011500,393.600006,388.679993,47.399999,46,73.900002,100,70.599998,73.599998,70.599998
20161224013000,393.600006,393.600006,48.000001,46,73.900002,100,70.699997,73.599998,70.599998
20161224014500,393.600006,393.600006,48.000001,46,70.599998,100,70.699997,73.599998,70.599998
20161224020000,393.600006,393.600006,48.000001,46,79.599998,100,70.699997,73.599998,70.599998
20161224021500,393.600006,383.76001,46.800001,46,70.599998,100,70.699997,73.599998,70.599998
20161224023000,393.600006,388.679993,47.399999,46,72.900002,100,70.699997,73.599998,70.599998
20161224024500,393.600006,378.839996,46.2,46,75.5,100,70.699997,73.599998,70.599998
20161224030000,393.600006,388.679993,47.399999,46,69.699997,100,70.699997,73.599998,70.599998
20161224031500,393.600006,383.76001,46.800001,46,79.800003,100,70.599998,73.599998,70.599998
20161224033000,393.600006,383.76001,46.800001,46,69.900002,100,70.699997,73.599998,70.599998
20161224034500,393.600006,383.76001,46.800001,46,75.400002,100,70.599998,73.599998,70.599998
20161224040000,393.600006,391.959991,47.799999,46,71.5,100,70.699997,73.599998,70.599998
20161224041500,393.600006,373.920013,45.600002,46,70.5,100,70.699997,73.599998,70.599998
20161224043000,393.600006,388.679993,47.399999,46,79.599998,100,70.699997,73.599998,70.599998
20161224044500,393.600006,393.600006,48.000001,46,70.099998,100,70.699997,73.599998,70.599998
20161224050000,393.600006,382.119995,46.599999,46,79.099998,100,70.699997,73.599998,70.599998
20161224051500,393.600006,382.119995,46.599999,46,70.099998,100,70.699997,73.599998,70.599998
20161224053000,393.600006,388.679993,47.399999,46,77.599998,100,70.699997,73.599998,70.599998
20161224054500,393.600006,383.76001,46.800001,46,71.099998,100,70.699997,73.599998,70.599998
20161224060000,393.600006,388.679993,47.399999,46,72.400002,100,70.699997,73.599998,70.599998
20161224061500,393.600006,383.76001,46.800001,46,75.800003,100,70.699997,73.599998,70.599998
20161224063000,393.600006,383.76001,46.800001,46,70.099998,100,70.699997,73.599998,70.599998
20161224064500,393.600006,391.959991,47.799999,46,78.0,100,70.599998,73.599998,70.599998
20161224070000,393.600006,391.959991,47.799999,46,70.400002,100,70.599998,73.599998,70.599998
20161224071500,393.600006,391.959991,47.799999,46,75.300003,100,70.599998,73.599998,70.599998
20161224073000,393.600006,383.76001,46.800001,46,71.599998,100,70.699997,73.599998,70.599998
20161224074500,393.600006,383.76001,46.800001,46,72.800003,100,70.599998,73.599998,70.599998
20161224080000,393.600006,388.679993,47.399999,46,74.5,100,70.599998,73.599998,70.599998
20161224081500,393.600006,388.679993,47.399999,46,69.699997,100,70.699997,73.599998,70.599998
20161224083000,393.600006,383.76001,46.800001,46,79.599998,100,70.5,73.599998,70.599998
20161224084500,393.600006,391.959991,47.799999,46,70.099998,100,70.599998,73.599998,70.599998
20161224090000,393.600006,391.959991,47.799999,46,74.800003,100,70.5,73.599998,70.599998
20161224091500,393.600006,383.76001,46.800001,46,71.599998,100,70.599998,73.599998,70.599998
20161224093000,393.600006,391.959991,47.799999,46,73.900002,100,70.599998,73.599998,70.599998
20161224094500,393.600006,378.839996,46.2,46,77.199997,100,70.5,73.599998,70.599998
20161224100000,393.600006,373.920013,45.600002,46,78.0,100,70.599998,73.599998,70.599998
20161224101500,393.600006,383.76001,46.800001,46,73.0,100,70.699997,73.599998,70.599998
20161224103000,393.600006,388.679993,47.399999,46,70.099998,100,70.699997,73.599998,70.599998
20161224104500,393.600006,388.679993,47.399999,46,77.199997,100,70.599998,73.599998,70.599998
20161224110000,393.600006,388.679993,47.399999,46,77.199997,100,70.5,73.599998,70.599998
20161224111500,393.600006,388.679993,47.399999,46,70.099998,100,70.599998,73.599998,70.599998
20161224113000,393.600006,373.920013,45.600002,46,71.099998,100,70.599998,73.599998,70.599998
20161224114500,393.600006,383.76001,46.800001,46,79.5,100,70.599998,73.599998,70.599998
20161224120000,393.600006,391.959991,47.799999,46,70.099998,100,70.599998,73.599998,70.599998
20161224121500,393.600006,391.959991,47.799999,46,76.599998,100,70.599998,73.599998,70.599998
20161224123000,393.600006,383.76001,46.800001,46,70.5,100,70.599998,73.599998,70.599998
20161224124500,393.600006,378.839996,46.2,46,70.5,100,70.599998,73.599998,70.599998
20161224130000,393.600006,378.839996,46.2,46,79.199997,100,70.699997,73.599998,70.599998
20161224131500,393.600006,378.839996,46.2,46,69.400002,100,70.699997,73.599998,70.599998
20161224133000,393.600006,378.839996,46.2,46,76.800003,100,70.699997,73.599998,70.599998
20161224134500,393.600006,373.920013,45.600002,46,69.900002,100,70.599998,73.599998,70.599998
20161224140000,393.600006,383.76001,46.800001,46,73.5,100,70.699997,73.599998,70.599998
20161224141500,393.600006,388.679993,47.399999,46,70.099998,100,70.699997,73.599998,70.599998
20161224143000,393.600006,378.839996,46.2,46,74.5,100,70.699997,73.599998,70.599998
20161224144500,393.600006,391.959991,47.799999,46,74.5,100,70.699997,73.599998,70.599998
20161224150000,393.600006,383.76001,46.800001,46,72.0,100,70.699997,73.599998,70.599998
20161224151500,393.600006,373.920013,45.600002,46,76.300003,100,70.699997,73.599998,70.599998
20161224153000,393.600006,382.119995,46.599999,46,70.099998,100,70.800003,73.599998,70.599998
20161224154500,393.600006,382.119995,46.599999,46,76.5,100,70.800003,73.599998,70.599998
20161224160000,393.600006,388.679993,47.399999,46,70.5,100,70.800003,73.599998,70.599998
20161224161500,393.600006,388.679993,47.399999,46,75.5,100,70.800003,73.599998,70.599998
20161224163000,393.600006,388.679993,47.399999,46,61.599998,0,70.800003,73.599998,70.599998
20161224164500,393.600006,383.76001,46.800001,46,56.700001,100,69.800003,73.599998,70.599998
20161224170000,393.600006,383.76001,46.800001,46,79.5,100,69.699997,73.599998,70.599998
20161224171500,393.600006,383.76001,46.800001,46,74.099998,100,70.300003,73.599998,70.599998
20161224173000,393.600006,383.76001,46.800001,46,78.699997,100,70.599998,73.599998,70.599998
20161224174500,393.600006,383.76001,46.800001,46,71.099998,100,70.800003,73.599998,70.599998
20161224180000,393.600006,383.76001,46.800001,46,81.099998,100,70.800003,73.599998,70.599998
20161224181500,393.600006,383.76001,46.800001,46,56.400002,100,70.199997,73.599998,70.599998
20161224183000,393.600006,388.679993,47.399999,46,75.599998,100,69.400002,73.599998,70.599998
20161224184500,393.600006,382.119995,46.599999,46,77.699997,100,70.300003,73.599998,70.599998
20161224190000,393.600006,393.600006,48.000001,46,71.099998,100,70.599998,73.599998,70.599998
20161224191500,393.600006,382.119995,46.599999,46,73.900002,100,70.599998,73.599998,70.599998
20161224193000,393.600006,382.119995,46.599999,46,69.599998,100,70.699997,73.599998,70.599998
20161224194500,393.600006,391.959991,47.799999,46,76.400002,100,70.699997,73.599998,70.599998
20161224200000,393.600006,383.76001,46.800001,46,72.400002,100,70.699997,73.599998,70.599998
20161224201500,393.600006,383.76001,46.800001,46,70.599998,100,70.800003,73.599998,70.599998
20161224203000,393.600006,388.679993,47.399999,46,75.800003,100,70.800003,73.599998,70.599998
20161224204500,393.600006,382.119995,46.599999,46,69.699997,100,70.800003,73.599998,70.599998
20161224210000,393.600006,373.920013,45.600002,46,77.699997,100,70.800003,73.599998,70.599998
20161224211500,393.600006,378.839996,46.2,46,69.199997,100,70.800003,73.599998,70.599998
20161224213000,393.600006,378.839996,46.2,46,73.699997,100,70.800003,73.599998,70.599998
20161224214500,393.600006,383.76001,46.800001,46,74.800003,100,70.800003,73.599998,70.599998
20161224220000,393.600006,388.679993,47.399999,46,69.699997,100,70.800003,73.599998,70.599998
20161224221500,393.600006,383.76001,46.800001,46,74.800003,100,70.699997,73.599998,70.599998
20161224223000,393.600006,388.679993,47.399999,46,68.699997,100,70.800003,73.599998,70.599998
20161224224500,393.600006,378.839996,46.2,46,77.199997,100,70.699997,73.599998,70.599998
20161224230000,393.600006,378.839996,46.2,46,69.199997,100,70.699997,73.599998,70.599998
20161224231500,393.600006,383.76001,46.800001,46,77.300003,100,70.699997,73.599998,70.599998
20161224233000,393.600006,383.76001,46.800001,46,69.699997,100,70.800003,73.599998,70.599998
20161224234500,393.600006,383.76001,46.800001,46,71.599998,100,70.800003,73.599998,70.599998
20161225000000,393.600006,391.959991,47.799999,46,72.400002,100,70.800003,73.599998,70.599998
20161225001500,393.600006,391.959991,47.799999,46,69.699997,100,70.800003,73.599998,70.599998
20161225003000,393.600006,383.76001,46.800001,46,72.900002,100,70.699997,73.599998,70.599998
20161225004500,393.600006,383.76001,46.800001,46,69.199997,100,70.800003,73.599998,70.599998
20161225010000,393.600006,378.839996,46.2,46,75.900002,100,70.699997,73.599998,70.599998
20161225011500,393.600006,383.76001,46.800001,46,71.400002,100,70.699997,73.599998,70.599998
20161225013000,393.600006,388.679993,47.399999,46,69.599998,100,70.800003,73.599998,70.599998
20161225014500,393.600006,383.76001,46.800001,46,76.800003,100,70.699997,73.599998,70.599998
20161225020000,393.600006,373.920013,45.600002,46,69.099998,100,70.800003,73.599998,70.599998
20161225021500,393.600006,383.76001,46.800001,46,70.800003,100,70.800003,73.599998,70.599998
20161225023000,393.600006,383.76001,46.800001,46,73.900002,100,70.699997,73.599998,70.599998
20161225024500,393.600006,388.679993,47.399999,46,69.199997,100,70.699997,73.599998,70.599998
20161225030000,393.600006,373.920013,45.600002,46,76.800003,100,70.699997,73.599998,70.599998
20161225031500,393.600006,373.920013,45.600002,46,68.699997,100,70.699997,73.599998,70.599998
20161225033000,393.600006,383.76001,46.800001,46,72.699997,100,70.699997,73.599998,70.599998
20161225034500,393.600006,383.76001,46.800001,46,72.699997,100,70.599998,73.599998,70.599998
20161225040000,393.600006,383.76001,46.800001,46,68.800003,100,70.699997,73.599998,70.599998
20161225041500,393.600006,383.76001,46.800001,46,77.199997,100,70.599998,73.599998,70.599998
20161225043000,393.600006,391.959991,47.799999,46,68.699997,100,70.5,73.599998,70.599998
20161225044500,393.600006,391.959991,47.799999,46,76.400002,100,70.5,73.599998,70.599998
20161225050000,393.600006,383.76001,46.800001,46,69.099998,100,70.5,73.599998,70.599998
20161225051500,393.600006,388.679993,47.399999,46,74.800003,100,70.5,73.599998,70.599998
20161225053000,393.600006,393.600006,48.000001,46,69.099998,100,70.400002,73.599998,70.599998
20161225054500,393.600006,373.920013,45.600002,46,71.599998,100,70.400002,73.599998,70.599998
20161225060000,393.600006,388.679993,47.399999,46,72.400002,100,70.400002,73.599998,70.599998
20161225061500,393.600006,382.119995,46.599999,46,70.5,100,70.400002,73.599998,70.599998
20161225063000,393.600006,382.119995,46.599999,46,72.800003,100,70.400002,73.599998,70.599998
20161225064500,393.600006,391.959991,47.799999,46,69.199997,100,70.400002,73.599998,70.599998
20161225070000,393.600006,391.959991,47.799999,46,76.099998,100,70.400002,73.599998,70.599998
20161225071500,393.600006,383.76001,46.800001,46,68.699997,100,70.400002,73.599998,70.599998
20161225073000,393.600006,383.76001,46.800001,46,75.800003,100,70.400002,73.599998,70.599998
20161225074500,393.600006,378.839996,46.2,46,68.699997,100,70.400002,73.599998,70.599998
20161225080000,393.600006,369.0,45.0,46,75.900002,100,70.400002,73.599998,70.599998
20161225081500,393.600006,382.119995,46.599999,46,69.0,100,70.5,73.599998,70.599998
20161225083000,393.600006,382.119995,46.599999,46,72.5,100,70.5,73.599998,70.599998
20161225084500,393.600006,382.119995,46.599999,46,72.5,100,70.5,73.599998,70.599998
20161225090000,393.600006,382.119995,46.599999,46,70.599998,100,70.5,73.599998,70.599998
20161225091500,393.600006,391.959991,47.799999,46,72.400002,100,70.5,73.599998,70.599998
20161225093000,393.600006,382.119995,46.599999,46,69.699997,100,70.5,73.599998,70.599998
20161225094500,393.600006,382.119995,46.599999,46,76.5,100,70.400002,73.599998,70.599998
20161225100000,393.600006,388.679993,47.399999,46,68.800003,100,70.5,73.599998,70.599998
