PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161225101500,393.600006,388.679993,47.399999,46,76.800003,100,70.5,73.599998,70.599998
20161225103000,393.600006,382.119995,46.599999,46,68.699997,100,70.5,73.599998,70.599998
20161225104500,393.600006,388.679993,47.399999,46,74.199997,100,70.5,73.599998,70.599998
20161225110000,393.600006,383.76001,46.800001,46,68.599998,100,70.599998,73.599998,70.599998
20161225111500,393.600006,383.76001,46.800001,46,71.599998,100,70.5,73.599998,70.599998
20161225113000,393.600006,388.679993,47.399999,46,68.699997,100,70.5,73.599998,70.599998
20161225114500,393.600006,382.119995,46.599999,46,77.0,100,70.5,73.599998,70.599998
20161225120000,393.600006,388.679993,47.399999,46,68.699997,100,70.5,73.599998,70.599998
20161225121500,393.600006,378.839996,46.2,46,67.300003,100,70.400002,73.599998,70.599998
20161225123000,393.600006,378.839996,46.2,46,76.300003,100,70.400002,73.599998,70.599998
20161225124500,393.600006,378.839996,46.2,46,67.699997,100,70.400002,73.599998,70.599998
20161225130000,393.600006,378.839996,46.2,46,68.699997,100,70.300003,73.599998,70.599998
20161225131500,393.600006,378.839996,46.2,46,73.400002,100,70.300003,73.599998,70.599998
20161225133000,393.600006,378.839996,46.2,46,69.199997,100,70.300003,73.599998,70.599998
20161225134500,393.600006,378.839996,46.2,46,71.0,100,70.300003,73.599998,70.599998
20161225140000,393.600006,378.839996,46.2,46,76.400002,100,70.5,73.599998,70.599998
20161225141500,393.600006,378.839996,46.2,46,71.099998,100,70.5,73.599998,70.599998
20161225143000,393.600006,378.839996,46.2,46,72.599998,100,70.5,73.599998,70.599998
20161225144500,393.600006,378.839996,46.2,46,76.099998,100,70.5,73.599998,70.599998
20161225150000,393.600006,378.839996,46.2,46,69.699997,100,70.5,73.599998,70.599998
20161225151500,393.600006,383.76001,46.800001,46,72.900002,100,70.5,73.599998,70.599998
20161225153000,393.600006,388.679993,47.399999,46,71.800003,100,70.5,73.599998,70.599998
20161225154500,393.600006,382.119995,46.599999,46,70.300003,100,70.5,73.599998,70.599998
20161225160000,393.600006,382.119995,46.599999,46,77.099998,100,70.599998,73.599998,70.599998
20161225161500,393.600006,391.959991,47.799999,46,69.800003,100,70.699997,73.599998,70.599998
20161225163000,393.600006,378.839996,46.2,46,77.199997,100,70.699997,73.599998,70.599998
20161225164500,393.600006,378.839996,46.2,46,70.599998,100,70.699997,73.599998,70.599998
20161225170000,393.600006,378.839996,46.2,46,74.800003,100,70.800003,73.599998,70.599998
20161225171500,393.600006,372.279999,45.4,46,74.800003,100,70.800003,73.599998,70.599998
20161225173000,393.600006,382.119995,46.599999,46,70.599998,100,70.800003,73.599998,70.599998
20161225174500,393.600006,382.119995,46.599999,46,72.0,100,70.800003,73.599998,70.599998
20161225180000,393.600006,382.119995,46.599999,46,56.0,100,70.199997,73.599998,70.599998
20161225181500,393.600006,382.119995,46.599999,46,73.5,100,69.599998,73.599998,70.599998
20161225183000,393.600006,382.119995,46.599999,46,77.699997,100,70.300003,73.599998,70.599998
20161225184500,393.600006,382.119995,46.599999,46,73.800003,100,70.5,73.599998,70.599998
20161225190000,393.600006,391.959991,47.799999,46,70.5,100,70.5,73.599998,70.599998
20161225191500,393.600006,372.279999,45.4,46,73.0,100,70.5,73.599998,70.599998
20161225193000,393.600006,383.76001,46.800001,46,71.599998,100,70.5,73.599998,70.599998
20161225194500,393.600006,378.839996,46.2,46,68.699997,100,70.5,73.599998,70.599998
20161225200000,393.600006,383.76001,46.800001,46,76.699997,100,70.5,73.599998,70.599998
20161225201500,393.600006,383.76001,46.800001,46,74.0,100,70.5,73.599998,70.599998
20161225203000,393.600006,383.76001,46.800001,46,70.099998,100,70.599998,73.599998,70.599998
20161225204500,393.600006,378.839996,46.2,46,74.0,100,70.599998,73.599998,70.599998
20161225210000,393.600006,383.76001,46.800001,46,68.699997,100,70.699997,73.599998,70.599998
20161225211500,393.600006,391.959991,47.799999,46,70.199997,100,70.599998,73.599998,70.599998
20161225213000,393.600006,391.959991,47.799999,46,70.199997,100,70.699997,73.599998,70.599998
20161225214500,393.600006,383.76001,46.800001,46,77.199997,100,70.699997,73.599998,70.599998
20161225220000,393.600006,383.76001,46.800001,46,68.699997,100,70.699997,73.599998,70.599998
20161225221500,393.600006,383.76001,46.800001,46,73.900002,100,70.699997,73.599998,70.599998
20161225223000,393.600006,383.76001,46.800001,46,69.199997,100,70.699997,73.599998,70.599998
20161225224500,393.600006,383.76001,46.800001,46,72.400002,100,70.699997,73.599998,70.599998
20161225230000,393.600006,383.76001,46.800001,46,70.699997,100,70.699997,73.599998,70.599998
20161225231500,393.600006,388.679993,47.399999,46,70.699997,100,70.699997,73.599998,70.599998
20161225233000,393.600006,383.76001,46.800001,46,72.0,100,70.699997,73.599998,70.599998
20161225234500,393.600006,383.76001,46.800001,46,69.099998,100,70.699997,73.599998,70.599998
20161226000000,393.600006,373.920013,45.600002,46,73.5,100,70.599998,73.599998,70.599998
20161226001500,393.600006,388.679993,47.399999,46,68.199997,100,70.599998,73.599998,70.599998
20161226003000,393.600006,383.76001,46.800001,46,76.800003,100,70.599998,73.599998,70.599998
20161226004500,393.600006,378.839996,46.2,46,68.199997,100,70.599998,73.599998,70.599998
20161226010000,393.600006,383.76001,46.800001,46,76.800003,100,70.5,73.599998,70.599998
20161226011500,393.600006,383.76001,46.800001,46,68.699997,100,70.599998,73.599998,70.599998
20161226013000,393.600006,391.959991,47.799999,46,76.099998,100,70.5,73.599998,70.599998
20161226014500,393.600006,382.119995,46.599999,46,68.699997,100,70.599998,73.599998,70.599998
20161226020000,393.600006,382.119995,46.599999,46,76.300003,100,70.5,73.599998,70.599998
20161226021500,393.600006,382.119995,46.599999,46,69.199997,100,70.599998,73.599998,70.599998
20161226023000,393.600006,372.279999,45.4,46,73.400002,100,70.5,73.599998,70.599998
20161226024500,393.600006,378.839996,46.2,46,70.599998,100,70.599998,73.599998,70.599998
20161226030000,393.600006,378.839996,46.2,46,70.599998,100,70.5,73.599998,70.599998
20161226031500,393.600006,373.920013,45.600002,46,70.599998,100,70.5,73.599998,70.599998
20161226033000,393.600006,383.76001,46.800001,46,72.900002,100,70.5,73.599998,70.599998
20161226034500,393.600006,388.679993,47.399999,46,69.199997,100,70.5,73.599998,70.599998
20161226040000,393.600006,388.679993,47.399999,46,74.099998,100,70.400002,73.599998,70.599998
20161226041500,393.600006,373.920013,45.600002,46,69.699997,100,70.5,73.599998,70.599998
20161226043000,393.600006,373.920013,45.600002,46,69.699997,100,70.400002,73.599998,70.599998
20161226044500,393.600006,383.76001,46.800001,46,73.300003,100,70.400002,73.599998,70.599998
20161226050000,393.600006,373.920013,45.600002,46,71.0,100,70.400002,73.599998,70.599998
20161226051500,393.600006,383.76001,46.800001,46,71.0,100,70.400002,73.599998,70.599998
20161226053000,393.600006,383.76001,46.800001,46,72.199997,100,70.400002,73.599998,70.599998
20161226054500,393.600006,383.76001,46.800001,46,70.599998,100,70.400002,73.599998,70.599998
20161226060000,393.600006,383.76001,46.800001,46,69.099998,100,70.400002,73.599998,70.599998
20161226061500,393.600006,383.76001,46.800001,46,73.0,100,70.400002,73.599998,70.599998
20161226063000,393.600006,388.679993,47.399999,46,68.699997,100,70.400002,73.599998,70.599998
20161226064500,393.600006,378.839996,46.2,46,77.699997,100,70.400002,73.599998,70.599998
20161226070000,393.600006,378.839996,46.2,46,69.699997,100,70.400002,73.599998,70.599998
20161226071500,393.600006,373.920013,45.600002,46,72.0,100,70.400002,73.599998,70.599998
20161226073000,393.600006,391.959991,47.799999,46,71.099998,100,70.400002,73.599998,70.599998
20161226074500,393.600006,391.959991,47.799999,46,71.099998,100,70.400002,73.599998,70.599998
20161226080000,393.600006,383.76001,46.800001,46,74.699997,100,70.400002,73.599998,70.599998
20161226081500,393.600006,396.880005,48.400001,46,69.199997,100,70.400002,73.599998,70.599998
20161226083000,393.600006,383.76001,46.800001,46,73.400002,100,70.400002,73.599998,70.599998
20161226084500,393.600006,391.959991,47.799999,46,73.400002,100,70.400002,73.599998,70.599998
20161226090000,393.600006,391.959991,47.799999,46,68.699997,100,70.400002,73.599998,70.599998
20161226091500,393.600006,391.959991,47.799999,46,68.699997,100,70.300003,73.599998,70.599998
20161226093000,393.600006,383.76001,46.800001,46,75.800003,100,70.199997,73.599998,70.599998
20161226094500,393.600006,393.600006,48.000001,46,69.199997,100,70.300003,73.599998,70.599998
20161226100000,393.600006,393.600006,48.000001,46,71.599998,100,70.300003,73.599998,70.599998
20161226101500,393.600006,383.76001,46.800001,46,73.599998,100,70.300003,73.599998,70.599998
20161226103000,393.600006,393.600006,48.000001,46,70.099998,100,70.5,73.599998,70.599998
20161226104500,393.600006,393.600006,48.000001,46,77.300003,100,70.5,73.599998,70.599998
20161226110000,393.600006,393.600006,48.000001,46,77.300003,100,70.5,73.599998,70.599998
20161226111500,393.600006,388.679993,47.399999,46,70.599998,100,70.5,73.599998,70.599998
20161226113000,393.600006,382.119995,46.599999,46,78.199997,100,70.5,73.599998,70.599998
20161226114500,393.600006,393.600006,48.000001,46,71.0,100,70.599998,73.599998,70.599998
20161226120000,393.600006,388.679993,47.399999,46,71.0,100,70.599998,73.599998,70.599998
20161226121500,393.600006,382.119995,46.599999,46,77.099998,100,70.5,73.599998,70.599998
20161226123000,393.600006,382.119995,46.599999,46,72.0,100,70.599998,73.599998,70.599998
20161226124500,393.600006,373.920013,45.600002,46,72.0,100,70.5,73.599998,70.599998
20161226130000,393.600006,382.119995,46.599999,46,77.199997,100,70.599998,73.599998,70.599998
20161226131500,393.600006,382.119995,46.599999,46,74.800003,100,70.699997,73.599998,70.599998
20161226133000,393.600006,382.119995,46.599999,46,70.099998,100,70.699997,73.599998,70.599998
20161226134500,393.600006,382.119995,46.599999,46,71.599998,100,70.699997,73.599998,70.599998
20161226140000,393.600006,382.119995,46.599999,46,69.699997,100,70.699997,73.599998,70.599998
20161226141500,393.600006,391.959991,47.799999,46,77.699997,100,70.699997,73.599998,70.599998
20161226143000,393.600006,391.959991,47.799999,46,72.599998,100,70.699997,73.599998,70.599998
20161226144500,393.600006,391.959991,47.799999,46,69.699997,100,70.800003,73.599998,70.599998
20161226150000,393.600006,391.959991,47.799999,46,73.800003,100,70.599998,73.599998,70.599998
20161226151500,393.600006,383.76001,46.800001,46,77.099998,100,70.699997,73.599998,70.599998
20161226153000,393.600006,391.959991,47.799999,46,71.099998,100,70.800003,73.599998,70.599998
20161226154500,393.600006,383.76001,46.800001,46,76.199997,100,70.800003,73.599998,70.599998
20161226160000,393.600006,383.76001,46.800001,46,62.900002,0,70.900002,73.599998,70.599998
20161226161500,393.600006,383.76001,46.800001,46,55.900002,100,69.800003,73.599998,70.599998
20161226163000,393.600006,378.839996,46.2,46,72.5,100,69.800003,73.599998,70.599998
20161226164500,393.600006,383.76001,46.800001,46,78.699997,100,70.400002,73.599998,70.599998
20161226170000,393.600006,388.679993,47.399999,46,68.699997,100,70.599998,73.599998,70.599998
20161226171500,393.600006,382.119995,46.599999,46,73.0,100,70.699997,73.599998,70.599998
20161226173000,393.600006,382.119995,46.599999,46,72.0,100,70.699997,73.599998,70.599998
20161226174500,393.600006,373.920013,45.600002,46,70.099998,100,70.699997,73.599998,70.599998
20161226180000,393.600006,382.119995,46.599999,46,76.300003,100,70.800003,73.599998,70.599998
20161226181500,393.600006,388.679993,47.399999,46,70.099998,100,70.900002,73.599998,70.599998
20161226183000,393.600006,383.76001,46.800001,46,56.400002,100,69.900002,73.599998,70.599998
20161226184500,393.600006,383.76001,46.800001,46,70.599998,100,69.800003,73.599998,70.599998
20161226190000,393.600006,383.76001,46.800001,46,75.5,100,70.300003,73.599998,70.599998
20161226191500,393.600006,372.279999,45.4,46,73.699997,100,70.5,73.599998,70.599998
20161226193000,393.600006,383.76001,46.800001,46,69.199997,100,70.599998,73.599998,70.599998
20161226194500,393.600006,391.959991,47.799999,46,75.400002,100,70.699997,73.599998,70.599998
20161226200000,393.600006,391.959991,47.799999,46,69.599998,100,70.699997,73.599998,70.599998
20161226201500,393.600006,383.76001,46.800001,46,69.599998,100,70.800003,73.599998,70.599998
20161226203000,393.600006,393.600006,48.000001,46,73.099998,100,70.699997,73.599998,70.599998
20161226204500,393.600006,388.679993,47.399999,46,69.699997,100,70.800003,73.599998,70.599998
20161226210000,393.600006,388.679993,47.399999,46,74.400002,100,70.800003,73.599998,70.599998
20161226211500,393.600006,388.679993,47.399999,46,68.699997,100,70.800003,73.599998,70.599998
20161226213000,393.600006,388.679993,47.399999,46,75.400002,100,70.800003,73.599998,70.599998
20161226214500,393.600006,382.119995,46.599999,46,68.699997,100,70.800003,73.599998,70.599998
20161226220000,393.600006,382.119995,46.599999,46,70.199997,100,70.800003,73.599998,70.599998
20161226221500,393.600006,388.679993,47.399999,46,76.800003,100,70.800003,73.599998,70.599998
20161226223000,393.600006,388.679993,47.399999,46,68.699997,100,70.800003,73.599998,70.599998
20161226224500,393.600006,382.119995,46.599999,46,74.199997,100,70.800003,73.599998,70.599998
20161226230000,393.600006,388.679993,47.399999,46,68.699997,100,70.800003,73.599998,70.599998
20161226231500,393.600006,383.76001,46.800001,46,70.699997,100,70.699997,73.599998,70.599998
20161226233000,393.600006,396.880005,48.400001,46,75.800003,100,70.699997,73.599998,70.599998
20161226234500,393.600006,383.76001,46.800001,46,68.5,100,70.699997,73.599998,70.599998
20161227000000,393.600006,398.519989,48.599999,46,72.0,100,70.699997,73.599998,70.599998
20161227001500,393.600006,391.959991,47.799999,46,73.300003,100,70.699997,73.599998,70.599998
20161227003000,393.600006,391.959991,47.799999,46,68.699997,100,70.699997,73.599998,70.599998
20161227004500,393.600006,383.76001,46.800001,46,72.900002,100,70.699997,73.599998,70.599998
20161227010000,393.600006,388.679993,47.399999,46,72.900002,100,70.699997,73.599998,70.599998
20161227011500,393.600006,382.119995,46.599999,46,69.099998,100,70.699997,73.599998,70.599998
20161227013000,393.600006,391.959991,47.799999,46,71.599998,100,70.699997,73.599998,70.599998
20161227014500,393.600006,383.76001,46.800001,46,73.099998,100,70.699997,73.599998,70.599998
20161227020000,393.600006,383.76001,46.800001,46,68.699997,100,70.800003,73.599998,70.599998
20161227021500,393.600006,372.279999,45.4,46,72.400002,100,70.800003,73.599998,70.599998
20161227023000,393.600006,383.76001,46.800001,46,75.599998,100,70.699997,73.599998,70.599998
20161227024500,393.600006,383.76001,46.800001,46,69.199997,100,70.800003,73.599998,70.599998
20161227030000,393.600006,383.76001,46.800001,46,74.300003,100,70.800003,73.599998,70.599998
20161227031500,393.600006,378.839996,46.2,46,71.5,100,70.800003,73.599998,70.599998
20161227033000,393.600006,383.76001,46.800001,46,69.699997,100,70.800003,73.599998,70.599998
20161227034500,393.600006,383.76001,46.800001,46,76.099998,100,70.800003,73.599998,70.599998
20161227040000,393.600006,378.839996,46.2,46,68.699997,100,70.800003,73.599998,70.599998
20161227041500,393.600006,388.679993,47.399999,46,76.699997,100,70.800003,73.599998,70.599998
20161227043000,393.600006,388.679993,47.399999,46,68.199997,100,70.800003,73.599998,70.599998
20161227044500,393.600006,388.679993,47.399999,46,73.099998,100,70.800003,73.599998,70.599998
20161227050000,393.600006,378.839996,46.2,46,73.099998,100,70.699997,73.599998,70.599998
20161227051500,393.600006,391.959991,47.799999,46,69.300003,100,70.699997,73.599998,70.599998
20161227053000,393.600006,383.76001,46.800001,46,74.400002,100,70.699997,73.599998,70.599998
20161227054500,393.600006,383.76001,46.800001,46,68.699997,100,70.699997,73.599998,70.599998
20161227060000,393.600006,378.839996,46.2,46,76.599998,100,70.699997,73.599998,70.599998
20161227061500,393.600006,378.839996,46.2,46,69.699997,100,70.599998,73.599998,70.599998
20161227063000,393.600006,391.959991,47.799999,46,74.800003,100,70.599998,73.599998,70.599998
20161227064500,393.600006,383.76001,46.800001,46,70.199997,100,70.5,73.599998,70.599998
20161227070000,393.600006,373.920013,45.600002,46,73.300003,100,70.5,73.599998,70.599998
20161227071500,393.600006,373.920013,45.600002,46,69.5,100,70.5,73.599998,70.599998
20161227073000,393.600006,383.76001,46.800001,46,74.900002,100,70.599998,73.599998,70.599998
20161227074500,393.600006,383.76001,46.800001,46,69.599998,100,70.599998,73.599998,70.599998
20161227080000,393.600006,391.959991,47.799999,46,74.099998,100,70.699997,73.599998,70.599998
20161227081500,393.600006,382.119995,46.599999,46,70.099998,100,70.699997,73.599998,70.599998
20161227083000,393.600006,393.600006,48.000001,46,70.099998,100,70.599998,73.599998,70.599998
20161227084500,393.600006,382.119995,46.599999,46,72.099998,100,70.599998,73.599998,70.599998
20161227090000,393.600006,382.119995,46.599999,46,76.800003,100,70.699997,73.599998,70.599998
20161227091500,393.600006,391.959991,47.799999,46,71.699997,100,70.699997,73.599998,70.599998
20161227093000,393.600006,391.959991,47.799999,46,69.599998,100,70.699997,73.599998,70.599998
20161227094500,393.600006,383.76001,46.800001,46,69.599998,100,70.699997,73.599998,70.599998
20161227100000,393.600006,393.600006,48.000001,46,75.800003,100,70.800003,73.599998,70.599998
20161227101500,393.600006,393.600006,48.000001,46,71.400002,100,70.800003,73.599998,70.599998
20161227103000,393.600006,378.839996,46.2,46,69.699997,100,70.800003,73.599998,70.599998
20161227104500,393.600006,391.959991,47.799999,46,74.900002,100,70.800003,73.599998,70.599998
20161227110000,393.600006,391.959991,47.799999,46,71.0,100,70.800003,73.599998,70.599998
20161227111500,393.600006,391.959991,47.799999,46,72.400002,100,70.699997,73.599998,70.599998
20161227113000,393.600006,383.76001,46.800001,46,73.400002,100,70.599998,73.599998,70.599998
20161227114500,393.600006,393.600006,48.000001,46,69.199997,100,70.699997,73.599998,70.599998
20161227120000,393.600006,382.119995,46.599999,46,72.900002,100,70.699997,73.599998,70.599998
20161227121500,393.600006,382.119995,46.599999,46,71.699997,100,70.599998,73.599998,70.599998
20161227123000,393.600006,388.679993,47.399999,46,70.900002,100,70.599998,73.599998,70.599998
20161227124500,393.600006,382.119995,46.599999,46,68.199997,100,70.5,73.599998,70.599998
20161227130000,393.600006,391.959991,47.799999,46,72.900002,100,70.5,73.599998,70.599998
20161227131500,393.600006,378.839996,46.2,46,72.900002,100,70.400002,73.599998,70.599998
20161227133000,393.600006,388.679993,47.399999,46,66.800003,100,70.400002,73.599998,70.599998
20161227134500,393.600006,393.600006,48.000001,46,73.400002,100,70.300003,73.599998,70.599998
20161227140000,393.600006,388.679993,47.399999,46,68.699997,100,70.300003,73.599998,70.599998
20161227141500,393.600006,382.119995,46.599999,46,67.699997,100,70.300003,73.599998,70.599998
20161227143000,393.600006,382.119995,46.599999,46,71.099998,100,70.199997,73.599998,70.599998
20161227144500,393.600006,388.679993,47.399999,46,72.400002,100,70.400002,73.599998,70.599998
20161227150000,393.600006,388.679993,47.399999,46,80.099998,100,70.5,73.599998,70.599998
20161227151500,393.600006,382.119995,46.599999,46,74.400002,100,70.599998,73.599998,70.599998
20161227153000,393.600006,382.119995,46.599999,46,73.0,100,70.699997,73.599998,70.599998
20161227154500,393.600006,382.119995,46.599999,46,73.0,100,70.800003,73.599998,70.599998
20161227160000,393.600006,382.119995,46.599999,46,57.200001,0,70.900002,73.599998,70.599998
20161227161500,393.600006,373.920013,45.600002,46,56.0,100,70.199997,73.599998,70.599998
20161227163000,393.600006,388.679993,47.399999,46,57.299999,100,69.599998,73.599998,70.599998
20161227164500,393.600006,383.76001,46.800001,46,79.900002,100,70.099998,73.599998,70.599998
20161227170000,393.600006,383.76001,46.800001,46,77.800003,100,70.400002,73.599998,70.599998
20161227171500,393.600006,383.76001,46.800001,46,71.599998,100,70.599998,73.599998,70.599998
20161227173000,393.600006,383.76001,46.800001,46,79.599998,100,70.699997,73.599998,70.599998
20161227174500,393.600006,383.76001,46.800001,46,72.400002,100,70.800003,73.599998,70.599998
20161227180000,393.600006,388.679993,47.399999,46,56.0,0,70.400002,73.599998,70.599998
20161227181500,393.600006,393.600006,48.000001,46,56.700001,100,69.699997,73.599998,70.599998
20161227183000,393.600006,388.679993,47.399999,46,75.900002,100,70.099998,73.599998,70.599998
20161227184500,393.600006,383.76001,46.800001,46,73.300003,100,70.5,73.599998,70.599998
20161227190000,393.600006,391.959991,47.799999,46,68.699997,100,70.5,73.599998,70.599998
20161227191500,393.600006,382.119995,46.599999,46,68.699997,100,70.599998,73.599998,70.599998
20161227193000,393.600006,391.959991,47.799999,46,57.200001,0,70.800003,73.599998,70.599998
20161227194500,393.600006,378.839996,46.2,46,57.200001,100,70.199997,73.599998,70.599998
20161227200000,393.600006,383.76001,46.800001,46,56.400002,100,69.800003,73.599998,70.599998
20161227201500,393.600006,383.76001,46.800001,46,72.699997,100,70.0,73.599998,70.599998
20161227203000,393.600006,391.959991,47.799999,46,69.199997,100,70.5,73.599998,70.599998
20161227204500,393.600006,382.119995,46.599999,46,75.800003,100,70.699997,73.599998,70.599998
20161227210000,393.600006,391.959991,47.799999,46,68.199997,100,70.800003,73.599998,70.599998
20161227211500,393.600006,391.959991,47.799999,46,56.700001,100,70.300003,73.599998,70.599998
20161227213000,393.600006,378.839996,46.2,46,56.700001,100,69.800003,73.599998,70.599998
20161227214500,393.600006,383.76001,46.800001,46,69.599998,100,70.0,73.599998,70.599998
20161227220000,393.600006,388.679993,47.399999,46,68.099998,100,70.5,73.599998,70.599998
20161227221500,393.600006,388.679993,47.399999,46,65.300003,100,70.599998,73.599998,70.599998
20161227223000,393.600006,382.119995,46.599999,46,65.300003,100,70.599998,73.599998,70.599998
20161227224500,393.600006,388.679993,47.399999,46,68.199997,100,70.599998,73.599998,70.599998
20161227230000,393.600006,388.679993,47.399999,46,64.900002,100,70.800003,73.599998,70.599998
20161227231500,393.600006,383.76001,46.800001,46,67.099998,100,70.699997,73.599998,70.599998
20161227233000,393.600006,388.679993,47.399999,46,65.800003,100,70.699997,73.599998,70.599998
20161227234500,393.600006,388.679993,47.399999,46,65.800003,100,70.599998,73.599998,70.599998
20161228000000,393.600006,382.119995,46.599999,46,66.800003,100,70.400002,73.599998,70.599998
20161228001500,393.600006,382.119995,46.599999,46,64.400002,100,70.300003,73.599998,70.599998
20161228003000,393.600006,393.600006,48.000001,46,68.199997,100,70.199997,73.599998,70.599998
20161228004500,393.600006,383.76001,46.800001,46,71.300003,100,70.300003,73.599998,70.599998
20161228010000,393.600006,383.76001,46.800001,46,81.699997,100,70.599998,73.599998,70.599998
20161228011500,393.600006,383.76001,46.800001,46,72.5,100,70.699997,73.599998,70.599998
20161228013000,393.600006,383.76001,46.800001,46,57.599998,0,70.800003,73.599998,70.599998
20161228014500,393.600006,388.679993,47.399999,46,57.599998,100,69.599998,73.599998,70.599998
20161228020000,393.600006,388.679993,47.399999,46,73.0,100,70.0,73.599998,70.599998
20161228021500,393.600006,393.600006,48.000001,46,78.400002,100,70.400002,73.599998,70.599998
20161228023000,393.600006,373.920013,45.600002,46,76.800003,100,70.599998,73.599998,70.599998
20161228024500,393.600006,391.959991,47.799999,46,72.0,100,70.800003,73.599998,70.599998
20161228030000,393.600006,378.839996,46.2,46,76.300003,100,70.800003,73.599998,70.599998
20161228031500,393.600006,383.76001,46.800001,46,59.599998,0,70.800003,73.599998,70.599998
20161228033000,393.600006,391.959991,47.799999,46,57.099998,100,69.599998,73.599998,70.599998
20161228034500,393.600006,382.119995,46.599999,46,84.300003,100,70.0,73.599998,70.599998
20161228040000,393.600006,373.920013,45.600002,46,74.0,100,70.300003,73.599998,70.599998
20161228041500,393.600006,388.679993,47.399999,46,79.0,100,70.599998,73.599998,70.599998
20161228043000,393.600006,388.679993,47.399999,46,73.0,100,70.699997,73.599998,70.599998
20161228044500,393.600006,383.76001,46.800001,46,75.599998,100,70.800003,73.599998,70.599998
20161228050000,393.600006,373.920013,45.600002,46,56.799999,100,70.300003,73.599998,70.599998
20161228051500,393.600006,383.76001,46.800001,46,67.099998,100,69.400002,73.599998,70.599998
20161228053000,393.600006,383.76001,46.800001,46,84.0,100,70.199997,73.599998,70.599998
20161228054500,393.600006,388.679993,47.399999,46,71.599998,100,70.5,73.599998,70.599998
20161228060000,393.600006,383.76001,46.800001,46,82.699997,100,70.5,73.599998,70.599998
20161228061500,393.600006,373.920013,45.600002,46,73.0,100,70.599998,73.599998,70.599998
20161228063000,393.600006,378.839996,46.2,46,72.0,100,70.699997,73.599998,70.599998
20161228064500,393.600006,383.76001,46.800001,46,79.199997,100,70.800003,73.599998,70.599998
20161228070000,393.600006,388.679993,47.399999,46,60.400002,0,70.900002,73.599998,70.599998
20161228071500,393.600006,383.76001,46.800001,46,56.700001,100,69.699997,73.599998,70.599998
20161228073000,393.600006,383.76001,46.800001,46,76.400002,100,69.800003,73.599998,70.599998
20161228074500,393.600006,372.279999,45.4,46,73.0,100,70.300003,73.599998,70.599998
20161228080000,393.600006,372.279999,45.4,46,73.0,100,70.5,73.599998,70.599998
20161228081500,393.600006,378.839996,46.2,46,72.099998,100,70.699997,73.599998,70.599998
20161228083000,393.600006,373.920013,45.600002,46,74.300003,100,70.699997,73.599998,70.599998
20161228084500,393.600006,383.76001,46.800001,46,72.900002,100,70.699997,73.599998,70.599998
20161228090000,393.600006,383.76001,46.800001,46,58.0,0,70.800003,73.599998,70.599998
20161228091500,393.600006,388.679993,47.399999,46,58.0,100,69.599998,73.599998,70.599998
20161228093000,393.600006,388.679993,47.399999,46,74.400002,100,70.099998,73.599998,70.599998
20161228094500,393.600006,382.119995,46.599999,46,73.0,100,70.300003,73.599998,70.599998
20161228100000,393.600006,382.119995,46.599999,46,71.099998,100,70.300003,73.599998,70.599998
20161228101500,393.600006,382.119995,46.599999,46,80.800003,100,70.5,73.599998,70.599998
20161228103000,393.600006,382.119995,46.599999,46,72.0,100,70.5,73.599998,70.599998
20161228104500,393.600006,373.920013,45.600002,46,77.5,100,70.599998,73.599998,70.599998
20161228110000,393.600006,373.920013,45.600002,46,75.900002,100,70.599998,73.599998,70.599998
20161228111500,393.600006,388.679993,47.399999,46,72.099998,100,70.699997,73.599998,70.599998
20161228113000,393.600006,372.279999,45.4,46,75.300003,100,70.699997,73.599998,70.599998
20161228114500,393.600006,378.839996,46.2,46,72.5,100,70.800003,73.599998,70.599998
20161228120000,393.600006,388.679993,47.399999,46,76.800003,100,70.800003,73.599998,70.599998
20161228121500,393.600006,382.119995,46.599999,46,55.900002,100,70.099998,73.599998,70.599998
20161228123000,393.600006,388.679993,47.399999,46,74.0,100,69.699997,73.599998,70.599998
20161228124500,393.600006,382.119995,46.599999,46,83.699997,100,70.099998,73.599998,70.599998
20161228130000,393.600006,382.119995,46.599999,46,74.400002,100,70.199997,73.599998,70.599998
20161228131500,393.600006,373.920013,45.600002,46,76.099998,100,70.300003,73.599998,70.599998
20161228133000,393.600006,383.76001,46.800001,46,83.800003,100,70.5,73.599998,70.599998
20161228134500,393.600006,378.839996,46.2,46,74.0,100,70.599998,73.599998,70.599998
20161228140000,393.600006,383.76001,46.800001,46,78.699997,100,70.599998,73.599998,70.599998
20161228141500,393.600006,388.679993,47.399999,46,77.5,100,70.699997,73.599998,70.599998
20161228143000,393.600006,365.720001,44.6,46,61.299999,0,70.900002,73.599998,70.599998
20161228144500,393.600006,383.76001,46.800001,46,56.299999,0,70.5,73.599998,70.599998
20161228150000,393.600006,396.880005,48.400001,46,56.299999,100,69.599998,73.599998,70.599998
20161228151500,393.600006,396.880005,48.400001,46,74.0,100,69.800003,73.599998,70.599998
20161228153000,393.600006,391.959991,47.799999,46,76.800003,100,70.099998,73.599998,70.599998
20161228154500,393.600006,391.959991,47.799999,46,81.199997,100,70.5,73.599998,70.599998
20161228160000,393.600006,398.519989,48.599999,46,74.900002,100,70.599998,73.599998,70.599998
20161228161500,393.600006,391.959991,47.799999,46,78.300003,100,70.699997,73.599998,70.599998
20161228163000,393.600006,391.959991,47.799999,46,57.200001,0,70.5,73.599998,70.599998
20161228164500,393.600006,391.959991,47.799999,46,56.299999,100,69.699997,73.599998,70.599998
20161228170000,393.600006,391.959991,47.799999,46,74.900002,100,69.900002,73.599998,70.599998
20161228171500,393.600006,396.880005,48.400001,46,76.900002,100,70.5,73.599998,70.599998
20161228173000,393.600006,396.880005,48.400001,46,78.199997,100,70.699997,73.599998,70.599998
20161228174500,393.600006,396.880005,48.400001,46,76.300003,100,70.699997,73.599998,70.599998
20161228180000,393.600006,396.880005,48.400001,46,59.599998,0,70.900002,73.599998,70.599998
20161228181500,393.600006,396.880005,48.400001,46,57.200001,100,69.699997,73.599998,70.599998
20161228183000,393.600006,403.440002,49.2,46,82.300003,100,70.099998,73.599998,70.599998
20161228184500,393.600006,396.880005,48.400001,46,69.199997,100,70.5,73.599998,70.599998
20161228190000,393.600006,396.880005,48.400001,46,77.199997,100,70.5,73.599998,70.599998
20161228191500,393.600006,396.880005,48.400001,46,68.699997,100,70.5,73.599998,70.599998
20161228193000,393.600006,396.880005,48.400001,46,75.5,100,70.5,73.599998,70.599998
20161228194500,393.600006,396.880005,48.400001,46,69.199997,100,70.5,73.599998,70.599998
20161228200000,393.600006,383.76001,46.800001,46,74.199997,100,70.5,73.599998,70.599998
20161228201500,393.600006,396.880005,48.400001,46,68.699997,100,70.5,73.599998,70.599998
20161228203000,393.600006,396.880005,48.400001,46,75.199997,100,70.5,73.599998,70.599998
20161228204500,393.600006,396.880005,48.400001,46,70.099998,100,70.5,73.599998,70.599998
20161228210000,393.600006,383.76001,46.800001,46,71.300003,100,70.5,73.599998,70.599998
20161228211500,393.600006,398.519989,48.599999,46,70.0,100,70.5,73.599998,70.599998
20161228213000,393.600006,398.519989,48.599999,46,70.0,100,70.5,73.599998,70.599998
20161228214500,393.600006,405.079987,49.399998,46,74.300003,100,70.5,73.599998,70.599998
20161228220000,393.600006,393.600006,48.000001,46,69.199997,100,70.5,73.599998,70.599998
20161228221500,393.600006,403.440002,49.2,46,75.800003,100,70.5,73.599998,70.599998
20161228223000,393.600006,398.519989,48.599999,46,72.400002,100,70.5,73.599998,70.599998
20161228224500,393.600006,398.519989,48.599999,46,69.199997,100,70.5,73.599998,70.599998
20161228230000,393.600006,388.679993,47.399999,46,72.800003,100,70.400002,73.599998,70.599998
20161228231500,393.600006,388.679993,47.399999,46,72.800003,100,70.400002,73.599998,70.599998
20161228233000,393.600006,396.880005,48.400001,46,69.199997,100,70.300003,73.599998,70.599998
20161228234500,393.600006,391.959991,47.799999,46,75.800003,100,70.300003,73.599998,70.599998
20161229000000,393.600006,403.440002,49.2,46,68.699997,100,70.300003,73.599998,70.599998
20161229001500,393.600006,403.440002,49.2,46,73.0,100,70.300003,73.599998,70.599998
20161229003000,393.600006,393.600006,48.000001,46,79.599998,100,70.199997,73.599998,70.599998
20161229004500,393.600006,398.519989,48.599999,46,75.400002,100,70.300003,73.599998,70.599998
20161229010000,393.600006,393.600006,48.000001,46,82.5,100,70.599998,73.599998,70.599998
20161229011500,393.600006,393.600006,48.000001,46,74.400002,100,70.699997,73.599998,70.599998
20161229013000,393.600006,393.600006,48.000001,46,64.099998,0,70.900002,73.599998,70.599998
20161229014500,393.600006,393.600006,48.000001,46,56.0,100,69.900002,73.599998,70.599998
20161229020000,393.600006,393.600006,48.000001,46,76.599998,100,69.800003,73.599998,70.599998
20161229021500,393.600006,393.600006,48.000001,46,70.099998,100,70.400002,73.599998,70.599998
20161229023000,393.600006,403.440002,49.2,46,70.099998,100,70.5,73.599998,70.599998
20161229024500,393.600006,383.76001,46.800001,46,75.300003,100,70.400002,73.599998,70.599998
20161229030000,393.600006,396.880005,48.400001,46,70.099998,100,70.5,73.599998,70.599998
20161229031500,393.600006,396.880005,48.400001,46,68.699997,100,70.5,73.599998,70.599998
20161229033000,393.600006,396.880005,48.400001,46,73.099998,100,70.5,73.599998,70.599998
20161229034500,393.600006,405.079987,49.399998,46,68.199997,100,70.400002,73.599998,70.599998
20161229040000,393.600006,391.959991,47.799999,46,71.099998,100,70.400002,73.599998,70.599998
20161229041500,393.600006,398.519989,48.599999,46,71.099998,100,70.400002,73.599998,70.599998
20161229043000,393.600006,398.519989,48.599999,46,69.199997,100,70.400002,73.599998,70.599998
20161229044500,393.600006,398.519989,48.599999,46,74.800003,100,70.300003,73.599998,70.599998
20161229050000,393.600006,393.600006,48.000001,46,68.699997,100,70.400002,73.599998,70.599998
20161229051500,393.600006,393.600006,48.000001,46,76.199997,100,70.300003,73.599998,70.599998
20161229053000,393.600006,393.600006,48.000001,46,68.199997,100,70.400002,73.599998,70.599998
20161229054500,393.600006,393.600006,48.000001,46,75.300003,100,70.300003,73.599998,70.599998
20161229060000,393.600006,398.519989,48.599999,46,68.699997,100,70.300003,73.599998,70.599998
20161229061500,393.600006,403.440002,49.2,46,74.400002,100,70.300003,73.599998,70.599998
20161229063000,393.600006,398.519989,48.599999,46,73.300003,100,70.300003,73.599998,70.599998
20161229064500,393.600006,393.600006,48.000001,46,77.199997,100,70.300003,73.599998,70.599998
20161229070000,393.600006,393.600006,48.000001,46,77.199997,100,70.400002,73.599998,70.599998
20161229071500,393.600006,398.519989,48.599999,46,72.0,100,70.400002,73.599998,70.599998
20161229073000,393.600006,403.440002,49.2,46,77.5,100,70.5,73.599998,70.599998
20161229074500,393.600006,398.519989,48.599999,46,75.900002,100,70.5,73.599998,70.599998
20161229080000,393.600006,393.600006,48.000001,46,74.599998,100,70.699997,73.599998,70.599998
20161229081500,393.600006,372.279999,45.4,46,74.599998,100,70.599998,73.599998,70.599998
20161229083000,393.600006,372.279999,45.4,46,73.0,100,70.699997,73.599998,70.599998
20161229084500,393.600006,388.679993,47.399999,46,75.400002,100,70.800003,73.599998,70.599998
20161229090000,393.600006,396.880005,48.400001,46,77.099998,100,70.800003,73.599998,70.599998
20161229091500,393.600006,388.679993,47.399999,46,56.700001,0,70.800003,73.599998,70.599998
20161229093000,393.600006,388.679993,47.399999,46,56.700001,0,70.400002,73.599998,70.599998
20161229094500,393.600006,396.880005,48.400001,46,56.0,100,70.099998,73.599998,70.599998
20161229100000,393.600006,403.440002,49.2,46,56.700001,100,69.800003,73.599998,70.599998
20161229101500,393.600006,393.600006,48.000001,46,91.099998,100,69.699997,73.599998,70.599998
20161229103000,393.600006,398.519989,48.599999,46,78.300003,100,69.800003,73.599998,70.599998
20161229104500,393.600006,398.519989,48.599999,46,93.300003,100,70.099998,73.599998,70.599998
20161229110000,393.600006,403.440002,49.2,46,78.300003,100,70.300003,73.599998,70.599998
20161229111500,393.600006,396.880005,48.400001,46,93.5,100,70.599998,73.599998,70.599998
20161229113000,393.600006,403.440002,49.2,46,77.599998,100,70.800003,73.599998,70.599998
20161229114500,393.600006,410.0,50.0,46,56.400002,0,70.699997,73.599998,70.599998
20161229120000,393.600006,398.519989,48.599999,46,55.099998,100,70.199997,73.599998,70.599998
20161229121500,393.600006,403.440002,49.2,46,57.5,100,69.800003,73.599998,70.599998
20161229123000,393.600006,396.880005,48.400001,46,90.0,100,69.599998,73.599998,70.599998
20161229124500,393.600006,391.959991,47.799999,46,79.199997,100,69.699997,73.599998,70.599998
20161229130000,393.600006,403.440002,49.2,46,80.900002,100,69.800003,73.599998,70.599998
20161229131500,393.600006,398.519989,48.599999,46,84.599998,100,70.0,73.599998,70.599998
20161229133000,393.600006,393.600006,48.000001,46,80.199997,100,70.199997,73.599998,70.599998
20161229134500,393.600006,393.600006,48.000001,46,94.699997,100,70.300003,73.599998,70.599998
20161229140000,393.600006,398.519989,48.599999,46,75.400002,100,70.5,73.599998,70.599998
20161229141500,393.600006,405.079987,49.399998,46,94.400002,100,70.599998,73.599998,70.599998
20161229143000,393.600006,396.880005,48.400001,46,77.699997,100,70.699997,73.599998,70.599998
20161229144500,393.600006,405.079987,49.399998,46,89.099998,100,70.800003,73.599998,70.599998
20161229150000,393.600006,396.880005,48.400001,46,59.200001,0,70.5,73.599998,70.599998
20161229151500,393.600006,396.880005,48.400001,46,55.900002,100,70.199997,73.599998,70.599998
20161229153000,393.600006,396.880005,48.400001,46,53.5,100,69.699997,73.599998,70.599998
20161229154500,393.600006,403.440002,49.2,46,83.099998,100,69.599998,73.599998,70.599998
20161229160000,393.600006,398.519989,48.599999,46,81.5,100,69.699997,73.599998,70.599998
20161229161500,393.600006,403.440002,49.2,46,93.199997,100,69.800003,73.599998,70.599998
20161229163000,393.600006,403.440002,49.2,46,77.800003,100,70.0,73.599998,70.599998
20161229164500,393.600006,383.76001,46.800001,46,91.5,100,70.300003,73.599998,70.599998
20161229170000,393.600006,398.519989,48.599999,46,76.400002,100,70.400002,73.599998,70.599998
20161229171500,393.600006,408.359985,49.799998,46,83.699997,100,70.5,73.599998,70.599998
20161229173000,393.600006,396.880005,48.400001,46,81.599998,100,70.699997,73.599998,70.599998
20161229174500,393.600006,396.880005,48.400001,46,84.699997,100,70.699997,73.599998,70.599998
20161229180000,393.600006,396.880005,48.400001,46,78.099998,100,70.800003,73.599998,70.599998
20161229181500,393.600006,396.880005,48.400001,46,88.599998,100,70.800003,73.599998,70.599998
20161229183000,393.600006,405.079987,49.399998,46,56.299999,100,70.699997,73.599998,70.599998
20161229184500,393.600006,405.079987,49.399998,46,53.900002,100,70.199997,73.599998,70.599998
20161229190000,393.600006,410.0,50.0,46,59.599998,100,69.699997,73.599998,70.599998
20161229191500,393.600006,398.519989,48.599999,46,84.099998,100,69.5,73.599998,70.599998
20161229193000,393.600006,408.359985,49.799998,46,80.800003,100,69.599998,73.599998,70.599998
20161229194500,393.600006,403.440002,49.2,46,82.400002,100,69.599998,73.599998,70.599998
20161229200000,393.600006,398.519989,48.599999,46,82.400002,100,69.800003,73.599998,70.599998
20161229201500,393.600006,403.440002,49.2,46,82.400002,100,70.0,73.599998,70.599998
20161229203000,393.600006,403.440002,49.2,46,82.400002,100,70.199997,73.599998,70.599998
20161229204500,393.600006,403.440002,49.2,46,81.199997,100,70.300003,73.599998,70.599998
20161229210000,393.600006,403.440002,49.2,46,78.400002,100,70.400002,73.599998,70.599998
20161229211500,393.600006,398.519989,48.599999,46,88.5,100,70.599998,73.599998,70.599998
20161229213000,393.600006,393.600006,48.000001,46,78.699997,100,70.900002,73.599998,70.599998
20161229214500,393.600006,398.519989,48.599999,46,56.599998,100,69.599998,73.599998,70.599998
20161229220000,393.600006,403.440002,49.2,46,81.099998,100,69.900002,73.599998,70.599998
20161229221500,393.600006,410.0,50.0,46,75.300003,100,70.400002,73.599998,70.599998
20161229223000,393.600006,403.440002,49.2,46,73.099998,100,70.5,73.599998,70.599998
20161229224500,393.600006,403.440002,49.2,46,71.699997,100,70.5,73.599998,70.599998
20161229230000,393.600006,398.519989,48.599999,46,81.5,100,70.400002,73.599998,70.599998
20161229231500,393.600006,398.519989,48.599999,46,71.199997,100,70.300003,73.599998,70.599998
20161229233000,393.600006,405.079987,49.399998,46,74.0,100,70.300003,73.599998,70.599998
20161229234500,393.600006,396.880005,48.400001,46,79.0,100,70.300003,73.599998,70.599998
20161230000000,393.600006,396.880005,48.400001,46,74.400002,100,70.400002,73.599998,70.599998
20161230001500,393.600006,408.359985,49.799998,46,75.400002,100,70.5,73.599998,70.599998
20161230003000,393.600006,403.440002,49.2,46,83.599998,100,70.5,73.599998,70.599998
20161230004500,393.600006,398.519989,48.599999,46,72.900002,100,70.5,73.599998,70.599998
20161230010000,393.600006,410.0,50.0,46,77.599998,100,70.5,73.599998,70.599998
20161230011500,393.600006,398.519989,48.599999,46,84.900002,100,70.5,73.599998,70.599998
20161230013000,393.600006,403.440002,49.2,46,79.099998,100,70.699997,73.599998,70.599998
20161230014500,393.600006,396.880005,48.400001,46,72.0,100,70.599998,73.599998,70.599998
20161230020000,393.600006,405.079987,49.399998,46,80.300003,100,70.599998,73.599998,70.599998
20161230021500,393.600006,393.600006,48.000001,46,85.400002,100,70.699997,73.599998,70.599998
20161230023000,393.600006,405.079987,49.399998,46,76.699997,100,70.599998,73.599998,70.599998
20161230024500,393.600006,398.519989,48.599999,46,74.400002,100,70.599998,73.599998,70.599998
20161230030000,393.600006,403.440002,49.2,46,76.800003,100,70.599998,73.599998,70.599998
20161230031500,393.600006,396.880005,48.400001,46,85.099998,100,70.5,73.599998,70.599998
20161230033000,393.600006,396.880005,48.400001,46,76.300003,100,70.599998,73.599998,70.599998
20161230034500,393.600006,403.440002,49.2,46,73.400002,100,70.599998,73.599998,70.599998
20161230040000,393.600006,403.440002,49.2,46,80.800003,100,70.5,73.599998,70.599998
20161230041500,393.600006,398.519989,48.599999,46,80.800003,100,70.5,73.599998,70.599998
20161230043000,393.600006,403.440002,49.2,46,76.599998,100,70.5,73.599998,70.599998
20161230044500,393.600006,403.440002,49.2,46,72.199997,100,70.5,73.599998,70.599998
20161230050000,393.600006,391.959991,47.799999,46,84.699997,100,70.400002,73.599998,70.599998
20161230051500,393.600006,408.359985,49.799998,46,79.099998,100,70.5,73.599998,70.599998
20161230053000,393.600006,393.600006,48.000001,46,71.599998,100,70.400002,73.599998,70.599998
20161230054500,393.600006,403.440002,49.2,46,76.800003,100,70.199997,73.599998,70.599998
20161230060000,393.600006,403.440002,49.2,46,74.5,100,70.300003,73.599998,70.599998
20161230061500,393.600006,398.519989,48.599999,46,86.400002,100,70.300003,73.599998,70.599998
20161230063000,393.600006,398.519989,48.599999,46,88.5,100,70.300003,73.599998,70.599998
20161230064500,393.600006,410.0,50.0,46,75.800003,100,70.400002,73.599998,70.599998
20161230070000,393.600006,396.880005,48.400001,46,82.5,100,70.5,73.599998,70.599998
20161230071500,393.600006,396.880005,48.400001,46,90.699997,100,70.5,73.599998,70.599998
20161230073000,393.600006,405.079987,49.399998,46,77.699997,100,70.599998,73.599998,70.599998
20161230074500,393.600006,405.079987,49.399998,46,78.699997,100,70.5,73.599998,70.599998
20161230080000,393.600006,405.079987,49.399998,46,94.0,100,70.699997,73.599998,70.599998
20161230081500,393.600006,396.880005,48.400001,46,78.599998,100,70.699997,73.599998,70.599998
20161230083000,393.600006,408.359985,49.799998,46,78.599998,100,70.599998,73.599998,70.599998
20161230084500,393.600006,403.440002,49.2,46,93.5,100,70.800003,73.599998,70.599998
20161230090000,393.600006,403.440002,49.2,46,77.400002,100,70.800003,73.599998,70.599998
20161230091500,393.600006,398.519989,48.599999,46,82.099998,100,70.800003,73.599998,70.599998
20161230093000,393.600006,410.0,50.0,46,83.0,100,70.800003,73.599998,70.599998
20161230094500,393.600006,396.880005,48.400001,46,79.199997,100,70.800003,73.599998,70.599998
20161230100000,393.600006,403.440002,49.2,46,91.699997,100,70.800003,73.599998,70.599998
20161230101500,393.600006,408.359985,49.799998,46,58.299999,100,69.599998,73.599998,70.599998
20161230103000,393.600006,414.920013,50.600002,46,84.699997,100,69.800003,73.599998,70.599998
20161230104500,393.600006,398.519989,48.599999,46,78.599998,100,70.300003,73.599998,70.599998
20161230110000,393.600006,391.959991,47.799999,46,78.599998,100,70.400002,73.599998,70.599998
20161230111500,393.600006,398.519989,48.599999,46,78.599998,100,70.400002,73.599998,70.599998
20161230113000,393.600006,408.359985,49.799998,46,79.699997,100,70.400002,73.599998,70.599998
20161230114500,393.600006,396.880005,48.400001,46,78.599998,100,70.5,73.599998,70.599998
20161230120000,393.600006,405.079987,49.399998,46,77.300003,100,70.5,73.599998,70.599998
20161230121500,393.600006,405.079987,49.399998,46,80.800003,100,70.699997,73.599998,70.599998
20161230123000,393.600006,396.880005,48.400001,46,74.5,100,70.699997,73.599998,70.599998
20161230124500,393.600006,403.440002,49.2,46,79.900002,100,70.599998,73.599998,70.599998
20161230130000,393.600006,398.519989,48.599999,46,79.900002,100,70.699997,73.599998,70.599998
20161230131500,393.600006,398.519989,48.599999,46,75.900002,100,70.599998,73.599998,70.599998
20161230133000,393.600006,398.519989,48.599999,46,81.0,100,70.699997,73.599998,70.599998
20161230134500,393.600006,403.440002,49.2,46,75.800003,100,70.699997,73.599998,70.599998
20161230140000,393.600006,391.959991,47.799999,46,86.0,100,70.800003,73.599998,70.599998
20161230141500,393.600006,396.880005,48.400001,46,73.5,100,70.800003,73.599998,70.599998
20161230143000,393.600006,391.959991,47.799999,46,81.599998,100,70.800003,73.599998,70.599998
20161230144500,393.600006,408.359985,49.799998,46,77.099998,100,70.800003,73.599998,70.599998
20161230150000,393.600006,408.359985,49.799998,46,75.400002,100,70.800003,73.599998,70.599998
20161230151500,393.600006,393.600006,48.000001,46,65.099998,0,70.800003,73.599998,70.599998
20161230153000,393.600006,393.600006,48.000001,46,80.099998,100,69.400002,73.599998,70.599998
20161230154500,393.600006,393.600006,48.000001,46,77.800003,100,70.199997,73.599998,70.599998
20161230160000,393.600006,393.600006,48.000001,46,83.599998,100,70.5,73.599998,70.599998
20161230161500,393.600006,408.359985,49.799998,46,70.599998,100,70.5,73.599998,70.599998
20161230163000,393.600006,393.600006,48.000001,46,79.900002,100,70.400002,73.599998,70.599998
20161230164500,393.600006,393.600006,48.000001,46,77.699997,100,70.5,73.599998,70.599998
20161230170000,393.600006,405.079987,49.399998,46,72.0,100,70.5,73.599998,70.599998
20161230171500,393.600006,388.679993,47.399999,46,75.900002,100,70.5,73.599998,70.599998
20161230173000,393.600006,398.519989,48.599999,46,82.5,100,70.699997,73.599998,70.599998
20161230174500,393.600006,393.600006,48.000001,46,78.199997,100,70.699997,73.599998,70.599998
20161230180000,393.600006,393.600006,48.000001,46,72.300003,100,70.699997,73.599998,70.599998
20161230181500,393.600006,403.440002,49.2,46,84.300003,100,70.5,73.599998,70.599998
20161230183000,393.600006,383.76001,46.800001,46,77.699997,100,70.599998,73.599998,70.599998
20161230184500,393.600006,403.440002,49.2,46,70.599998,100,70.599998,73.599998,70.599998
20161230190000,393.600006,398.519989,48.599999,46,82.300003,100,70.5,73.599998,70.599998
20161230191500,393.600006,391.959991,47.799999,46,79.5,100,70.599998,73.599998,70.599998
20161230193000,393.600006,398.519989,48.599999,46,72.599998,100,70.699997,73.599998,70.599998
20161230194500,393.600006,393.600006,48.000001,46,77.800003,100,70.699997,73.599998,70.599998
20161230200000,393.600006,388.679993,47.399999,46,77.800003,100,70.800003,73.599998,70.599998
20161230201500,393.600006,393.600006,48.000001,46,74.400002,100,70.800003,73.599998,70.599998
20161230203000,393.600006,393.600006,48.000001,46,75.900002,100,70.800003,73.599998,70.599998
20161230204500,393.600006,398.519989,48.599999,46,82.599998,100,70.699997,73.599998,70.599998
20161230210000,393.600006,391.959991,47.799999,46,75.0,100,70.699997,73.599998,70.599998
20161230211500,393.600006,408.359985,49.799998,46,71.599998,100,70.599998,73.599998,70.599998
20161230213000,393.600006,398.519989,48.599999,46,87.400002,100,70.699997,73.599998,70.599998
20161230214500,393.600006,391.959991,47.799999,46,74.699997,100,70.699997,73.599998,70.599998
20161230220000,393.600006,391.959991,47.799999,46,74.699997,100,70.699997,73.599998,70.599998
