PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161230221500,393.600006,391.959991,47.799999,46,76.400002,100,70.800003,73.599998,70.599998
20161230223000,393.600006,408.359985,49.799998,46,84.400002,100,70.699997,73.599998,70.599998
20161230224500,393.600006,396.880005,48.400001,46,76.699997,100,70.699997,73.599998,70.599998
20161230230000,393.600006,403.440002,49.2,46,71.099998,100,70.599998,73.599998,70.599998
20161230231500,393.600006,393.600006,48.000001,46,79.699997,100,70.699997,73.599998,70.599998
20161230233000,393.600006,403.440002,49.2,46,77.699997,100,70.699997,73.599998,70.599998
20161230234500,393.600006,396.880005,48.400001,46,74.800003,100,70.800003,73.599998,70.599998
20161231000000,393.600006,391.959991,47.799999,46,74.800003,100,70.800003,73.599998,70.599998
20161231001500,393.600006,396.880005,48.400001,46,86.5,100,70.699997,73.599998,70.599998
20161231003000,393.600006,396.880005,48.400001,46,76.699997,100,70.699997,73.599998,70.599998
20161231004500,393.600006,396.880005,48.400001,46,72.199997,100,70.699997,73.599998,70.599998
20161231010000,393.600006,396.880005,48.400001,46,85.099998,100,70.699997,73.599998,70.599998
20161231011500,393.600006,396.880005,48.400001,46,77.800003,100,70.800003,73.599998,70.599998
20161231013000,393.600006,391.959991,47.799999,46,75.900002,100,70.800003,73.599998,70.599998
20161231014500,393.600006,391.959991,47.799999,46,62.200001,0,70.800003,73.599998,70.599998
20161231020000,393.600006,373.920013,45.600002,46,80.599998,100,69.300003,73.599998,70.599998
20161231021500,393.600006,388.679993,47.399999,46,77.300003,100,70.0,73.599998,70.599998
20161231023000,393.600006,383.76001,46.800001,46,95.800003,100,70.300003,73.599998,70.599998
20161231024500,393.600006,383.76001,46.800001,46,81.900002,100,70.5,73.599998,70.599998
20161231030000,393.600006,388.679993,47.399999,46,78.400002,100,70.699997,73.599998,70.599998
20161231031500,393.600006,383.76001,46.800001,46,82.199997,100,70.699997,73.599998,70.599998
20161231033000,393.600006,383.76001,46.800001,46,92.800003,100,70.800003,73.599998,70.599998
20161231034500,393.600006,383.76001,46.800001,46,58.299999,100,70.199997,73.599998,70.599998
20161231040000,393.600006,391.959991,47.799999,46,75.599998,100,69.699997,73.599998,70.599998
20161231041500,393.600006,378.839996,46.2,46,84.599998,100,70.300003,73.599998,70.599998
20161231043000,393.600006,378.839996,46.2,46,68.199997,100,70.300003,73.599998,70.599998
20161231044500,393.600006,393.600006,48.000001,46,75.099998,100,70.099998,73.599998,70.599998
20161231050000,393.600006,383.76001,46.800001,46,80.800003,100,70.300003,73.599998,70.599998
20161231051500,393.600006,391.959991,47.799999,46,74.099998,100,70.5,73.599998,70.599998
20161231053000,393.600006,378.839996,46.2,46,74.099998,100,70.599998,73.599998,70.599998
20161231054500,393.600006,396.880005,48.400001,46,77.900002,100,70.699997,73.599998,70.599998
20161231060000,393.600006,378.839996,46.2,46,73.900002,100,70.699997,73.599998,70.599998
20161231061500,393.600006,383.76001,46.800001,46,77.900002,100,70.599998,73.599998,70.599998
20161231063000,393.600006,383.76001,46.800001,46,77.900002,100,70.699997,73.599998,70.599998
20161231064500,393.600006,388.679993,47.399999,46,72.0,100,70.599998,73.599998,70.599998
20161231070000,393.600006,393.600006,48.000001,46,79.5,100,70.599998,73.599998,70.599998
20161231071500,393.600006,382.119995,46.599999,46,72.099998,100,70.599998,73.599998,70.599998
20161231073000,393.600006,382.119995,46.599999,46,81.099998,100,70.5,73.599998,70.599998
20161231074500,393.600006,382.119995,46.599999,46,72.900002,100,70.599998,73.599998,70.599998
20161231080000,393.600006,388.679993,47.399999,46,76.400002,100,70.5,73.599998,70.599998
20161231081500,393.600006,373.920013,45.600002,46,78.0,100,70.599998,73.599998,70.599998
20161231083000,393.600006,373.920013,45.600002,46,71.5,100,70.599998,73.599998,70.599998
20161231084500,393.600006,378.839996,46.2,46,80.900002,100,70.5,73.599998,70.599998
20161231090000,393.600006,393.600006,48.000001,46,69.900002,100,70.599998,73.599998,70.599998
20161231091500,393.600006,369.0,45.0,46,81.400002,100,70.599998,73.599998,70.599998
20161231093000,393.600006,391.959991,47.799999,46,75.300003,100,70.800003,73.599998,70.599998
20161231094500,393.600006,391.959991,47.799999,46,73.0,100,70.800003,73.599998,70.599998
20161231100000,393.600006,383.76001,46.800001,46,78.5,100,70.800003,73.599998,70.599998
20161231101500,393.600006,398.519989,48.599999,46,74.400002,100,70.800003,73.599998,70.599998
20161231103000,393.600006,388.679993,47.399999,46,63.299999,0,70.800003,73.599998,70.599998
20161231104500,393.600006,378.839996,46.2,46,72.0,100,69.300003,73.599998,70.599998
20161231110000,393.600006,378.839996,46.2,46,81.199997,100,70.300003,73.599998,70.599998
20161231111500,393.600006,378.839996,46.2,46,65.699997,100,70.199997,73.599998,70.599998
20161231113000,393.600006,383.76001,46.800001,46,81.900002,100,70.199997,73.599998,70.599998
20161231114500,393.600006,383.76001,46.800001,46,72.5,100,70.5,73.599998,70.599998
20161231120000,393.600006,378.839996,46.2,46,78.699997,100,70.599998,73.599998,70.599998
20161231121500,393.600006,378.839996,46.2,46,74.400002,100,70.699997,73.599998,70.599998
20161231123000,393.600006,378.839996,46.2,46,72.400002,100,70.699997,73.599998,70.599998
20161231124500,393.600006,378.839996,46.2,46,83.099998,100,70.800003,73.599998,70.599998
20161231130000,393.600006,373.920013,45.600002,46,79.599998,100,70.800003,73.599998,70.599998
20161231131500,393.600006,382.119995,46.599999,46,58.5,100,70.800003,73.599998,70.599998
20161231133000,393.600006,382.119995,46.599999,46,80.0,100,69.5,73.599998,70.599998
20161231134500,393.600006,382.119995,46.599999,46,73.0,100,70.300003,73.599998,70.599998
20161231140000,393.600006,391.959991,47.799999,46,73.0,100,70.5,73.599998,70.599998
20161231141500,393.600006,382.119995,46.599999,46,68.099998,100,70.300003,73.599998,70.599998
20161231143000,393.600006,382.119995,46.599999,46,79.800003,100,70.099998,73.599998,70.599998
20161231144500,393.600006,382.119995,46.599999,46,74.400002,100,70.300003,73.599998,70.599998
20161231150000,393.600006,388.679993,47.399999,46,76.800003,100,70.5,73.599998,70.599998
20161231151500,393.600006,383.76001,46.800001,46,83.599998,100,70.699997,73.599998,70.599998
20161231153000,393.600006,383.76001,46.800001,46,73.300003,100,70.800003,73.599998,70.599998
20161231154500,393.600006,383.76001,46.800001,46,60.0,100,70.800003,73.599998,70.599998
20161231160000,393.600006,393.600006,48.000001,46,75.400002,100,69.400002,73.599998,70.599998
20161231161500,393.600006,378.839996,46.2,46,73.0,100,70.199997,73.599998,70.599998
20161231163000,393.600006,378.839996,46.2,46,75.699997,100,70.400002,73.599998,70.599998
20161231164500,393.600006,378.839996,46.2,46,73.599998,100,70.5,73.599998,70.599998
20161231170000,393.600006,373.920013,45.600002,46,70.599998,100,70.5,73.599998,70.599998
20161231171500,393.600006,382.119995,46.599999,46,78.400002,100,70.5,73.599998,70.599998
20161231173000,393.600006,382.119995,46.599999,46,72.0,100,70.5,73.599998,70.599998
20161231174500,393.600006,391.959991,47.799999,46,71.0,100,70.5,73.599998,70.599998
20161231180000,393.600006,373.920013,45.600002,46,76.300003,100,70.5,73.599998,70.599998
20161231181500,393.600006,378.839996,46.2,46,76.300003,100,70.599998,73.599998,70.599998
20161231183000,393.600006,391.959991,47.799999,46,70.599998,100,70.599998,73.599998,70.599998
20161231184500,393.600006,373.920013,45.600002,46,75.800003,100,70.599998,73.599998,70.599998
20161231190000,393.600006,383.76001,46.800001,46,72.5,100,70.699997,73.599998,70.599998
20161231191500,393.600006,388.679993,47.399999,46,70.599998,100,70.699997,73.599998,70.599998
20161231193000,393.600006,383.76001,46.800001,46,78.900002,100,70.599998,73.599998,70.599998
20161231194500,393.600006,391.959991,47.799999,46,71.099998,100,70.699997,73.599998,70.599998
20161231200000,393.600006,383.76001,46.800001,46,72.900002,100,70.599998,73.599998,70.599998
20161231201500,393.600006,378.839996,46.2,46,77.300003,100,70.599998,73.599998,70.599998
20161231203000,393.600006,388.679993,47.399999,46,71.5,100,70.699997,73.599998,70.599998
20161231204500,393.600006,383.76001,46.800001,46,75.800003,100,70.699997,73.599998,70.599998
20161231210000,393.600006,373.920013,45.600002,46,72.800003,100,70.699997,73.599998,70.599998
20161231211500,393.600006,378.839996,46.2,46,70.099998,100,70.699997,73.599998,70.599998
20161231213000,393.600006,378.839996,46.2,46,77.699997,100,70.699997,73.599998,70.599998
20161231214500,393.600006,378.839996,46.2,46,71.699997,100,70.699997,73.599998,70.599998
20161231220000,393.600006,378.839996,46.2,46,71.699997,100,70.699997,73.599998,70.599998
20161231221500,393.600006,383.76001,46.800001,46,76.900002,100,70.800003,73.599998,70.599998
20161231223000,393.600006,388.679993,47.399999,46,70.199997,100,70.800003,73.599998,70.599998
20161231224500,393.600006,388.679993,47.399999,46,76.699997,100,70.699997,73.599998,70.599998
20161231230000,393.600006,382.119995,46.599999,46,71.400002,100,70.800003,73.599998,70.599998
20161231231500,393.600006,372.279999,45.4,46,73.400002,100,70.800003,73.599998,70.599998
20161231233000,393.600006,391.959991,47.799999,46,73.400002,100,70.800003,73.599998,70.599998
20161231234500,393.600006,391.959991,47.799999,46,70.5,100,70.800003,73.599998,70.599998
20170101000000,393.600006,391.959991,47.799999,46,79.599998,100,70.800003,73.599998,70.599998
20170101001500,393.600006,378.839996,46.2,46,70.599998,100,70.800003,73.599998,70.599998
20170101003000,393.600006,383.76001,46.800001,46,73.900002,100,70.800003,73.599998,70.599998
20170101004500,393.600006,393.600006,48.000001,46,73.900002,100,70.800003,73.599998,70.599998
20170101010000,393.600006,378.839996,46.2,46,71.0,100,70.800003,73.599998,70.599998
20170101011500,393.600006,391.959991,47.799999,46,74.699997,100,70.699997,73.599998,70.599998
20170101013000,393.600006,391.959991,47.799999,46,59.599998,0,70.699997,73.599998,70.599998
20170101014500,393.600006,382.119995,46.599999,46,65.5,100,69.300003,73.599998,70.599998
20170101020000,393.600006,382.119995,46.599999,46,77.199997,100,70.199997,73.599998,70.599998
20170101021500,393.600006,382.119995,46.599999,46,75.900002,100,70.400002,73.599998,70.599998
20170101023000,393.600006,382.119995,46.599999,46,68.699997,100,70.400002,73.599998,70.599998
20170101024500,393.600006,382.119995,46.599999,46,73.400002,100,70.300003,73.599998,70.599998
20170101030000,393.600006,373.920013,45.600002,46,69.800003,100,70.400002,73.599998,70.599998
20170101031500,393.600006,396.880005,48.400001,46,71.300003,100,70.300003,73.599998,70.599998
20170101033000,393.600006,382.119995,46.599999,46,73.0,100,70.400002,73.599998,70.599998
20170101034500,393.600006,396.880005,48.400001,46,68.699997,100,70.400002,73.599998,70.599998
20170101040000,393.600006,391.959991,47.799999,46,73.699997,100,70.300003,73.599998,70.599998
20170101041500,393.600006,383.76001,46.800001,46,69.699997,100,70.300003,73.599998,70.599998
20170101043000,393.600006,393.600006,48.000001,46,69.699997,100,70.300003,73.599998,70.599998
20170101044500,393.600006,393.600006,48.000001,46,71.599998,100,70.300003,73.599998,70.599998
20170101050000,393.600006,388.679993,47.399999,46,71.599998,100,70.400002,73.599998,70.599998
20170101051500,393.600006,388.679993,47.399999,46,75.0,100,70.5,73.599998,70.599998
20170101053000,393.600006,383.76001,46.800001,46,69.699997,100,70.5,73.599998,70.599998
20170101054500,393.600006,391.959991,47.799999,46,76.300003,100,70.400002,73.599998,70.599998
20170101060000,393.600006,391.959991,47.799999,46,70.099998,100,70.5,73.599998,70.599998
20170101061500,393.600006,391.959991,47.799999,46,70.099998,100,70.5,73.599998,70.599998
20170101063000,393.600006,382.119995,46.599999,46,77.400002,100,70.5,73.599998,70.599998
20170101064500,393.600006,396.880005,48.400001,46,69.599998,100,70.5,73.599998,70.599998
20170101070000,393.600006,378.839996,46.2,46,78.300003,100,70.5,73.599998,70.599998
20170101071500,393.600006,388.679993,47.399999,46,71.099998,100,70.5,73.599998,70.599998
20170101073000,393.600006,388.679993,47.399999,46,71.099998,100,70.5,73.599998,70.599998
20170101074500,393.600006,393.600006,48.000001,46,77.400002,100,70.5,73.599998,70.599998
20170101080000,393.600006,393.600006,48.000001,46,69.699997,100,70.5,73.599998,70.599998
20170101081500,393.600006,393.600006,48.000001,46,72.900002,100,70.5,73.599998,70.599998
20170101083000,393.600006,388.679993,47.399999,46,75.300003,100,70.5,73.599998,70.599998
20170101084500,393.600006,378.839996,46.2,46,73.5,100,70.5,73.599998,70.599998
20170101090000,393.600006,383.76001,46.800001,46,69.699997,100,70.5,73.599998,70.599998
20170101091500,393.600006,383.76001,46.800001,46,68.699997,100,70.5,73.599998,70.599998
20170101093000,393.600006,388.679993,47.399999,46,77.199997,100,70.5,73.599998,70.599998
20170101094500,393.600006,382.119995,46.599999,46,69.199997,100,70.5,73.599998,70.599998
20170101100000,393.600006,382.119995,46.599999,46,73.400002,100,70.5,73.599998,70.599998
20170101101500,393.600006,382.119995,46.599999,46,69.699997,100,70.5,73.599998,70.599998
20170101103000,393.600006,382.119995,46.599999,46,77.099998,100,70.5,73.599998,70.599998
20170101104500,393.600006,382.119995,46.599999,46,76.300003,100,70.5,73.599998,70.599998
20170101110000,393.600006,382.119995,46.599999,46,72.400002,100,70.5,73.599998,70.599998
20170101111500,393.600006,382.119995,46.599999,46,76.900002,100,70.400002,73.599998,70.599998
20170101113000,393.600006,382.119995,46.599999,46,69.699997,100,70.5,73.599998,70.599998
20170101114500,393.600006,382.119995,46.599999,45,75.800003,100,70.400002,73.599998,70.599998
20170101120000,393.600006,373.920013,45.600002,45,69.699997,100,70.5,73.599998,70.599998
20170101121500,393.600006,373.920013,45.600002,46,76.300003,100,70.5,73.599998,70.599998
20170101123000,393.600006,378.839996,46.2,46,72.0,100,70.599998,73.599998,70.599998
20170101124500,393.600006,378.839996,46.2,46,75.199997,100,70.599998,73.599998,70.599998
20170101130000,393.600006,383.76001,46.800001,46,70.5,100,70.5,73.599998,70.599998
20170101131500,393.600006,383.76001,46.800001,46,76.800003,100,70.5,73.599998,70.599998
20170101133000,393.600006,383.76001,46.800001,46,76.800003,100,70.5,73.599998,70.599998
20170101134500,393.600006,383.76001,46.800001,46,70.099998,100,70.5,73.599998,70.599998
20170101140000,393.600006,383.76001,46.800001,46,72.0,100,70.599998,73.599998,70.599998
20170101141500,393.600006,391.959991,47.799999,46,78.599998,100,70.599998,73.599998,70.599998
20170101143000,393.600006,383.76001,46.800001,46,77.199997,100,70.599998,73.599998,70.599998
20170101144500,393.600006,388.679993,47.399999,46,77.199997,100,70.599998,73.599998,70.599998
20170101150000,393.600006,383.76001,46.800001,46,75.800003,100,70.599998,73.599998,70.599998
20170101151500,393.600006,391.959991,47.799999,46,71.5,100,70.599998,73.599998,70.599998
20170101153000,393.600006,383.76001,46.800001,46,79.099998,100,70.5,73.599998,70.599998
20170101154500,393.600006,388.679993,47.399999,46,68.699997,100,70.5,73.599998,70.599998
20170101160000,393.600006,388.679993,47.399999,46,74.800003,100,70.5,73.599998,70.599998
20170101161500,393.600006,388.679993,47.399999,46,70.599998,100,70.5,73.599998,70.599998
20170101163000,393.600006,383.76001,46.800001,46,72.800003,100,70.5,73.599998,70.599998
20170101164500,393.600006,383.76001,46.800001,46,71.599998,100,70.5,73.599998,70.599998
20170101170000,393.600006,372.279999,45.4,46,69.099998,100,70.5,73.599998,70.599998
20170101171500,393.600006,383.76001,46.800001,46,77.900002,100,70.400002,73.599998,70.599998
20170101173000,393.600006,378.839996,46.2,46,69.699997,100,70.5,73.599998,70.599998
20170101174500,393.600006,378.839996,46.2,46,74.599998,100,70.5,73.599998,70.599998
20170101180000,393.600006,378.839996,46.2,46,71.400002,100,70.400002,73.599998,70.599998
20170101181500,393.600006,378.839996,46.2,46,76.099998,100,70.400002,73.599998,70.599998
20170101183000,393.600006,378.839996,46.2,46,77.699997,100,70.599998,73.599998,70.599998
20170101184500,393.600006,383.76001,46.800001,46,77.699997,100,70.599998,73.599998,70.599998
20170101190000,393.600006,391.959991,47.799999,46,76.800003,100,70.599998,73.599998,70.599998
20170101191500,393.600006,391.959991,47.799999,46,72.5,100,70.699997,73.599998,70.599998
20170101193000,393.600006,391.959991,47.799999,46,72.5,100,70.5,73.599998,70.599998
20170101194500,393.600006,391.959991,47.799999,46,76.800003,100,70.400002,73.599998,70.599998
20170101200000,393.600006,391.959991,47.799999,46,69.199997,100,70.300003,73.599998,70.599998
20170101201500,393.600006,391.959991,47.799999,46,80.099998,100,70.300003,73.599998,70.599998
20170101203000,393.600006,383.76001,46.800001,46,72.5,100,70.5,73.599998,70.599998
20170101204500,393.600006,383.76001,46.800001,46,74.800003,100,70.5,73.599998,70.599998
20170101210000,393.600006,383.76001,46.800001,46,78.800003,100,70.599998,73.599998,70.599998
20170101211500,393.600006,378.839996,46.2,46,72.0,100,70.699997,73.599998,70.599998
20170101213000,393.600006,378.839996,46.2,46,82.5,100,70.699997,73.599998,70.599998
20170101214500,393.600006,383.76001,46.800001,46,72.5,100,70.800003,73.599998,70.599998
20170101220000,393.600006,388.679993,47.399999,46,76.800003,100,70.800003,73.599998,70.599998
20170101221500,393.600006,388.679993,47.399999,46,73.5,100,70.800003,73.599998,70.599998
20170101223000,393.600006,378.839996,46.2,46,73.5,100,70.800003,73.599998,70.599998
20170101224500,393.600006,378.839996,46.2,46,56.400002,100,69.800003,73.599998,70.599998
20170101230000,393.600006,378.839996,46.2,46,73.900002,100,69.900002,73.599998,70.599998
20170101231500,393.600006,378.839996,46.2,46,75.099998,100,70.300003,73.599998,70.599998
20170101233000,393.600006,391.959991,47.799999,46,65.800003,100,70.099998,73.599998,70.599998
20170101234500,393.600006,382.119995,46.599999,46,74.0,100,70.400002,73.599998,70.599998
20170102000000,393.600006,391.959991,47.799999,46,74.0,100,70.699997,73.599998,70.599998
20170102001500,393.600006,391.959991,47.799999,46,77.800003,100,70.800003,73.599998,70.599998
20170102003000,393.600006,391.959991,47.799999,46,60.799999,0,70.800003,73.599998,70.599998
20170102004500,393.600006,398.519989,48.599999,46,84.599998,100,69.400002,73.599998,70.599998
20170102010000,393.600006,388.679993,47.399999,46,71.400002,100,70.300003,73.599998,70.599998
20170102011500,393.600006,382.119995,46.599999,46,65.699997,100,70.199997,73.599998,70.599998
20170102013000,393.600006,388.679993,47.399999,46,79.0,100,70.099998,73.599998,70.599998
20170102014500,393.600006,382.119995,46.599999,46,74.400002,100,70.5,73.599998,70.599998
20170102020000,393.600006,388.679993,47.399999,46,86.699997,100,70.800003,73.599998,70.599998
20170102021500,393.600006,383.76001,46.800001,46,60.0,0,70.800003,73.599998,70.599998
20170102023000,393.600006,383.76001,46.800001,46,74.099998,100,69.300003,73.599998,70.599998
20170102024500,393.600006,391.959991,47.799999,46,84.199997,100,70.300003,73.599998,70.599998
20170102030000,393.600006,373.920013,45.600002,46,67.699997,100,70.400002,73.599998,70.599998
20170102031500,393.600006,382.119995,46.599999,46,72.400002,100,70.300003,73.599998,70.599998
20170102033000,393.600006,382.119995,46.599999,46,70.599998,100,70.300003,73.599998,70.599998
20170102034500,393.600006,382.119995,46.599999,46,70.599998,100,70.300003,73.599998,70.599998
20170102040000,393.600006,382.119995,46.599999,46,73.0,100,70.300003,73.599998,70.599998
20170102041500,393.600006,382.119995,46.599999,46,72.0,100,70.400002,73.599998,70.599998
20170102043000,393.600006,373.920013,45.600002,46,79.900002,100,70.599998,73.599998,70.599998
20170102044500,393.600006,391.959991,47.799999,46,74.400002,100,70.699997,73.599998,70.599998
20170102050000,393.600006,391.959991,47.799999,46,72.400002,100,70.699997,73.599998,70.599998
20170102051500,393.600006,373.920013,45.600002,46,72.400002,100,70.800003,73.599998,70.599998
20170102053000,393.600006,373.920013,45.600002,46,57.700001,0,70.300003,73.599998,70.599998
20170102054500,393.600006,373.920013,45.600002,46,76.800003,100,69.699997,73.599998,70.599998
20170102060000,393.600006,373.920013,45.600002,46,68.599998,100,70.300003,73.599998,70.599998
20170102061500,393.600006,382.119995,46.599999,46,68.599998,100,70.099998,73.599998,70.599998
20170102063000,393.600006,372.279999,45.4,46,83.099998,100,70.099998,73.599998,70.599998
20170102064500,393.600006,372.279999,45.4,46,77.699997,100,70.5,73.599998,70.599998
20170102070000,393.600006,382.119995,46.599999,46,79.699997,100,70.800003,73.599998,70.599998
20170102071500,393.600006,382.119995,46.599999,46,57.200001,100,70.099998,73.599998,70.599998
20170102073000,393.600006,373.920013,45.600002,46,74.900002,100,69.599998,73.599998,70.599998
20170102074500,393.600006,378.839996,46.2,46,81.5,100,70.199997,73.599998,70.599998
20170102080000,393.600006,388.679993,47.399999,46,72.699997,100,70.400002,73.599998,70.599998
20170102081500,393.600006,382.119995,46.599999,46,75.800003,100,70.5,73.599998,70.599998
20170102083000,393.600006,382.119995,46.599999,46,72.599998,100,70.5,73.599998,70.599998
20170102084500,393.600006,393.600006,48.000001,46,75.5,100,70.5,73.599998,70.599998
20170102090000,393.600006,382.119995,46.599999,46,77.900002,100,70.5,73.599998,70.599998
20170102091500,393.600006,382.119995,46.599999,46,72.0,100,70.599998,73.599998,70.599998
20170102093000,393.600006,382.119995,46.599999,46,79.800003,100,70.599998,73.599998,70.599998
20170102094500,393.600006,391.959991,47.799999,46,72.0,100,70.599998,73.599998,70.599998
20170102100000,393.600006,383.76001,46.800001,46,78.199997,100,70.699997,73.599998,70.599998
20170102101500,393.600006,383.76001,46.800001,46,72.400002,100,70.599998,73.599998,70.599998
20170102103000,393.600006,383.76001,46.800001,46,72.400002,100,70.699997,73.599998,70.599998
20170102104500,393.600006,383.76001,46.800001,46,77.099998,100,70.599998,73.599998,70.599998
20170102110000,393.600006,383.76001,46.800001,46,78.099998,100,70.699997,73.599998,70.599998
20170102111500,393.600006,391.959991,47.799999,46,74.099998,100,70.699997,73.599998,70.599998
20170102113000,393.600006,382.119995,46.599999,46,72.5,100,70.699997,73.599998,70.599998
20170102114500,393.600006,393.600006,48.000001,46,72.5,100,70.699997,73.599998,70.599998
20170102120000,393.600006,393.600006,48.000001,46,74.400002,100,70.699997,73.599998,70.599998
20170102121500,393.600006,393.600006,48.000001,46,73.5,100,70.699997,73.599998,70.599998
20170102123000,393.600006,393.600006,48.000001,46,71.099998,100,70.599998,73.599998,70.599998
20170102124500,393.600006,382.119995,46.599999,46,75.300003,100,70.699997,73.599998,70.599998
20170102130000,393.600006,388.679993,47.399999,46,75.300003,100,70.599998,73.599998,70.599998
20170102131500,393.600006,383.76001,46.800001,46,71.599998,100,70.699997,73.599998,70.599998
20170102133000,393.600006,383.76001,46.800001,46,76.599998,100,70.699997,73.599998,70.599998
20170102134500,393.600006,388.679993,47.399999,46,78.199997,100,70.599998,73.599998,70.599998
20170102140000,393.600006,396.880005,48.400001,46,76.800003,100,70.699997,73.599998,70.599998
20170102141500,393.600006,383.76001,46.800001,46,76.800003,100,70.699997,73.599998,70.599998
20170102143000,393.600006,383.76001,46.800001,46,71.599998,100,70.699997,73.599998,70.599998
20170102144500,393.600006,383.76001,46.800001,46,82.0,100,70.699997,73.599998,70.599998
20170102150000,393.600006,391.959991,47.799999,46,73.599998,100,70.800003,73.599998,70.599998
20170102151500,393.600006,383.76001,46.800001,46,78.5,100,70.800003,73.599998,70.599998
20170102153000,393.600006,383.76001,46.800001,46,71.199997,100,70.800003,73.599998,70.599998
20170102154500,393.600006,383.76001,46.800001,46,57.200001,100,70.300003,73.599998,70.599998
20170102160000,393.600006,388.679993,47.399999,46,56.0,100,69.599998,73.599998,70.599998
20170102161500,393.600006,393.600006,48.000001,46,80.699997,100,70.099998,73.599998,70.599998
20170102163000,393.600006,383.76001,46.800001,46,74.900002,100,70.300003,73.599998,70.599998
20170102164500,393.600006,378.839996,46.2,46,86.800003,100,70.5,73.599998,70.599998
20170102170000,393.600006,388.679993,47.399999,46,75.400002,100,70.699997,73.599998,70.599998
20170102171500,393.600006,388.679993,47.399999,46,73.900002,100,70.800003,73.599998,70.599998
20170102173000,393.600006,393.600006,48.000001,46,57.200001,100,70.199997,73.599998,70.599998
20170102174500,393.600006,388.679993,47.399999,46,73.400002,100,69.599998,73.599998,70.599998
20170102180000,393.600006,388.679993,47.399999,46,86.5,100,70.300003,73.599998,70.599998
20170102181500,393.600006,393.600006,48.000001,46,72.0,100,70.5,73.599998,70.599998
20170102183000,393.600006,393.600006,48.000001,46,77.199997,100,70.599998,73.599998,70.599998
20170102184500,393.600006,388.679993,47.399999,46,72.5,100,70.699997,73.599998,70.599998
20170102190000,393.600006,393.600006,48.000001,46,76.800003,100,70.699997,73.599998,70.599998
20170102191500,393.600006,393.600006,48.000001,46,73.0,100,70.699997,73.599998,70.599998
20170102193000,393.600006,393.600006,48.000001,46,73.800003,100,70.800003,73.599998,70.599998
20170102194500,393.600006,383.76001,46.800001,46,77.599998,100,70.699997,73.599998,70.599998
20170102200000,393.600006,383.76001,46.800001,46,71.599998,100,70.699997,73.599998,70.599998
20170102201500,393.600006,388.679993,47.399999,46,82.0,100,70.800003,73.599998,70.599998
20170102203000,393.600006,388.679993,47.399999,46,56.400002,100,70.0,73.599998,70.599998
20170102204500,393.600006,383.76001,46.800001,46,86.400002,100,69.699997,73.599998,70.599998
20170102210000,393.600006,391.959991,47.799999,46,73.5,100,70.300003,73.599998,70.599998
20170102211500,393.600006,383.76001,46.800001,46,82.300003,100,70.5,73.599998,70.599998
20170102213000,393.600006,383.76001,46.800001,46,71.599998,100,70.699997,73.599998,70.599998
20170102214500,393.600006,383.76001,46.800001,46,79.900002,100,70.699997,73.599998,70.599998
20170102220000,393.600006,393.600006,48.000001,46,71.599998,100,70.699997,73.599998,70.599998
20170102221500,393.600006,388.679993,47.399999,46,78.5,100,70.699997,73.599998,70.599998
20170102223000,393.600006,388.679993,47.399999,46,72.0,100,70.800003,73.599998,70.599998
20170102224500,393.600006,388.679993,47.399999,46,76.300003,100,70.800003,73.599998,70.599998
20170102230000,393.600006,396.880005,48.400001,46,73.0,100,70.800003,73.599998,70.599998
20170102231500,393.600006,396.880005,48.400001,46,73.0,100,70.800003,73.599998,70.599998
20170102233000,393.600006,396.880005,48.400001,46,76.900002,100,70.800003,73.599998,70.599998
20170102234500,393.600006,396.880005,48.400001,46,71.099998,100,70.800003,73.599998,70.599998
20170103000000,393.600006,396.880005,48.400001,46,82.300003,100,70.800003,73.599998,70.599998
20170103001500,393.600006,391.959991,47.799999,46,71.099998,100,70.800003,73.599998,70.599998
20170103003000,393.600006,391.959991,47.799999,46,81.599998,100,70.800003,73.599998,70.599998
20170103004500,393.600006,391.959991,47.799999,46,57.599998,100,70.0,73.599998,70.599998
20170103010000,393.600006,391.959991,47.799999,46,86.699997,100,69.699997,73.599998,70.599998
20170103011500,393.600006,403.440002,49.2,46,72.199997,100,70.300003,73.599998,70.599998
20170103013000,393.600006,388.679993,47.399999,46,72.199997,100,70.400002,73.599998,70.599998
20170103014500,393.600006,393.600006,48.000001,46,69.199997,100,70.300003,73.599998,70.599998
20170103020000,393.600006,393.600006,48.000001,46,72.900002,100,70.300003,73.599998,70.599998
20170103021500,393.600006,405.079987,49.399998,46,69.699997,100,70.300003,73.599998,70.599998
20170103023000,393.600006,405.079987,49.399998,46,73.900002,100,70.300003,73.599998,70.599998
20170103024500,393.600006,393.600006,48.000001,46,72.0,100,70.300003,73.599998,70.599998
20170103030000,393.600006,398.519989,48.599999,46,82.5,100,70.5,73.599998,70.599998
20170103031500,393.600006,398.519989,48.599999,46,71.800003,100,70.5,73.599998,70.599998
20170103033000,393.600006,398.519989,48.599999,46,76.099998,100,70.599998,73.599998,70.599998
20170103034500,393.600006,403.440002,49.2,46,77.400002,100,70.699997,73.599998,70.599998
20170103040000,393.600006,388.679993,47.399999,46,73.5,100,70.699997,73.599998,70.599998
20170103041500,393.600006,396.880005,48.400001,46,77.699997,100,70.699997,73.599998,70.599998
20170103043000,393.600006,396.880005,48.400001,46,73.5,100,70.699997,73.599998,70.599998
20170103044500,393.600006,396.880005,48.400001,46,76.300003,100,70.699997,73.599998,70.599998
20170103050000,393.600006,396.880005,48.400001,46,74.400002,100,70.699997,73.599998,70.599998
20170103051500,393.600006,396.880005,48.400001,46,74.400002,100,70.699997,73.599998,70.599998
20170103053000,393.600006,408.359985,49.799998,46,73.599998,100,70.699997,73.599998,70.599998
20170103054500,393.600006,408.359985,49.799998,46,78.5,100,70.699997,73.599998,70.599998
20170103060000,393.600006,391.959991,47.799999,46,72.0,100,70.699997,73.599998,70.599998
20170103061500,393.600006,403.440002,49.2,46,83.099998,100,70.699997,73.599998,70.599998
20170103063000,393.600006,403.440002,49.2,46,72.400002,100,70.699997,73.599998,70.599998
20170103064500,393.600006,393.600006,48.000001,46,77.099998,100,70.699997,73.599998,70.599998
20170103070000,393.600006,393.600006,48.000001,46,75.699997,100,70.800003,73.599998,70.599998
20170103071500,393.600006,398.519989,48.599999,46,75.699997,100,70.699997,73.599998,70.599998
20170103073000,393.600006,405.079987,49.399998,46,75.699997,100,70.800003,73.599998,70.599998
20170103074500,393.600006,383.76001,46.800001,46,78.400002,100,70.699997,73.599998,70.599998
20170103080000,393.600006,373.920013,45.600002,46,77.199997,100,70.800003,73.599998,70.599998
20170103081500,393.600006,378.839996,46.2,46,75.400002,100,70.800003,73.599998,70.599998
20170103083000,393.600006,396.880005,48.400001,46,68.099998,100,69.199997,73.599998,70.599998
20170103084500,393.600006,391.959991,47.799999,46,76.900002,100,70.199997,73.599998,70.599998
20170103090000,393.600006,391.959991,47.799999,46,68.599998,100,70.300003,73.599998,70.599998
20170103091500,393.600006,391.959991,47.799999,46,80.400002,100,70.0,73.599998,70.599998
20170103093000,393.600006,391.959991,47.799999,46,75.800003,100,70.300003,73.599998,70.599998
20170103094500,393.600006,391.959991,47.799999,46,75.800003,100,70.5,73.599998,70.599998
20170103100000,393.600006,391.959991,47.799999,46,82.900002,100,70.5,73.599998,70.599998
20170103101500,393.600006,391.959991,47.799999,46,74.400002,100,70.599998,73.599998,70.599998
20170103103000,393.600006,383.76001,46.800001,46,78.099998,100,70.699997,73.599998,70.599998
20170103104500,393.600006,393.600006,48.000001,46,84.5,100,70.699997,73.599998,70.599998
20170103110000,393.600006,383.76001,46.800001,46,74.0,100,70.800003,73.599998,70.599998
20170103111500,393.600006,378.839996,46.2,46,79.099998,100,70.800003,73.599998,70.599998
20170103113000,393.600006,373.920013,45.600002,46,81.300003,100,70.699997,73.599998,70.599998
20170103114500,393.600006,383.76001,46.800001,46,74.0,100,70.800003,73.599998,70.599998
20170103120000,393.600006,383.76001,46.800001,46,84.900002,100,70.800003,73.599998,70.599998
20170103121500,393.600006,383.76001,46.800001,46,77.800003,100,70.800003,73.599998,70.599998
20170103123000,393.600006,388.679993,47.399999,46,74.400002,100,70.800003,73.599998,70.599998
20170103124500,393.600006,382.119995,46.599999,46,76.599998,100,70.800003,73.599998,70.599998
20170103130000,393.600006,388.679993,47.399999,46,65.5,0,70.900002,73.599998,70.599998
20170103131500,393.600006,388.679993,47.399999,46,56.400002,100,70.199997,73.599998,70.599998
20170103133000,393.600006,388.679993,47.399999,46,79.800003,100,69.599998,73.599998,70.599998
20170103134500,393.600006,388.679993,47.399999,46,74.0,100,70.099998,73.599998,70.599998
20170103140000,393.600006,383.76001,46.800001,46,80.800003,100,70.300003,73.599998,70.599998
20170103141500,393.600006,388.679993,47.399999,46,80.800003,100,70.300003,73.599998,70.599998
20170103143000,393.600006,388.679993,47.399999,46,75.800003,100,70.5,73.599998,70.599998
20170103144500,393.600006,382.119995,46.599999,46,86.199997,100,70.5,73.599998,70.599998
20170103150000,393.600006,382.119995,46.599999,46,74.699997,100,70.5,73.599998,70.599998
20170103151500,393.600006,382.119995,46.599999,46,76.400002,100,70.599998,73.599998,70.599998
20170103153000,393.600006,396.880005,48.400001,47,77.699997,100,70.699997,73.599998,70.599998
20170103154500,393.600006,396.880005,48.400001,47,75.099998,100,70.699997,73.599998,70.599998
20170103160000,393.600006,403.440002,49.2,47,76.300003,100,70.900002,73.599998,70.599998
20170103161500,393.600006,403.440002,49.2,47,56.400002,100,69.900002,73.599998,70.599998
20170103163000,393.600006,408.359985,49.799998,47,82.800003,100,69.699997,73.599998,70.599998
20170103164500,393.600006,391.959991,47.799999,47,72.0,100,70.300003,73.599998,70.599998
20170103170000,393.600006,398.519989,48.599999,47,68.900002,100,70.5,73.599998,70.599998
20170103171500,393.600006,403.440002,49.2,47,74.400002,100,70.400002,73.599998,70.599998
20170103173000,393.600006,403.440002,49.2,47,73.300003,100,70.400002,73.599998,70.599998
20170103174500,393.600006,403.440002,49.2,47,68.699997,100,70.5,73.599998,70.599998
20170103180000,393.600006,403.440002,49.2,47,73.0,100,70.5,73.599998,70.599998
20170103181500,393.600006,403.440002,49.2,47,73.800003,100,70.400002,73.599998,70.599998
20170103183000,393.600006,410.0,50.0,47,69.199997,100,70.5,73.599998,70.599998
20170103184500,393.600006,398.519989,48.599999,47,72.400002,100,70.400002,73.599998,70.599998
20170103190000,393.600006,405.079987,49.399998,47,69.699997,100,70.5,73.599998,70.599998
20170103191500,393.600006,405.079987,49.399998,47,71.900002,100,70.400002,73.599998,70.599998
20170103193000,393.600006,405.079987,49.399998,47,70.099998,100,70.5,73.599998,70.599998
20170103194500,393.600006,398.519989,48.599999,47,70.099998,100,70.400002,73.599998,70.599998
20170103200000,393.600006,405.079987,49.399998,47,73.5,100,70.400002,73.599998,70.599998
20170103201500,393.600006,405.079987,49.399998,47,69.900002,100,70.300003,73.599998,70.599998
20170103203000,393.600006,405.079987,49.399998,47,69.199997,100,70.400002,73.599998,70.599998
20170103204500,393.600006,405.079987,49.399998,47,74.300003,100,70.300003,73.599998,70.599998
20170103210000,393.600006,398.519989,48.599999,47,68.699997,100,70.400002,73.599998,70.599998
20170103211500,393.600006,405.079987,49.399998,47,75.699997,100,70.300003,73.599998,70.599998
20170103213000,393.600006,405.079987,49.399998,47,68.199997,100,70.400002,73.599998,70.599998
20170103214500,393.600006,405.079987,49.399998,47,74.400002,100,70.300003,73.599998,70.599998
20170103220000,393.600006,405.079987,49.399998,47,68.199997,100,70.300003,73.599998,70.599998
20170103221500,393.600006,405.079987,49.399998,47,76.199997,100,70.300003,73.599998,70.599998
20170103223000,393.600006,398.519989,48.599999,47,72.0,100,70.400002,73.599998,70.599998
20170103224500,393.600006,393.600006,48.000001,47,79.400002,100,70.5,73.599998,70.599998
20170103230000,393.600006,398.519989,48.599999,47,71.599998,100,70.5,73.599998,70.599998
20170103231500,393.600006,408.359985,49.799998,47,83.5,100,70.599998,73.599998,70.599998
20170103233000,393.600006,414.920013,50.600002,47,71.5,100,70.699997,73.599998,70.599998
20170103234500,393.600006,408.359985,49.799998,47,81.699997,100,70.699997,73.599998,70.599998
20170104000000,393.600006,408.359985,49.799998,47,73.300003,100,70.800003,73.599998,70.599998
20170104001500,393.600006,408.359985,49.799998,47,76.5,100,70.800003,73.599998,70.599998
20170104003000,393.600006,408.359985,49.799998,47,75.699997,100,70.800003,73.599998,70.599998
20170104004500,393.600006,408.359985,49.799998,47,74.0,100,70.800003,73.599998,70.599998
20170104010000,393.600006,408.359985,49.799998,47,78.199997,100,70.699997,73.599998,70.599998
20170104011500,393.600006,408.359985,49.799998,47,73.0,100,70.699997,73.599998,70.599998
20170104013000,393.600006,391.959991,47.799999,47,84.300003,100,70.599998,73.599998,70.599998
20170104014500,393.600006,383.76001,46.800001,47,72.400002,100,70.599998,73.599998,70.599998
20170104020000,393.600006,403.440002,49.2,47,82.400002,100,70.699997,73.599998,70.599998
20170104021500,393.600006,396.880005,48.400001,47,72.900002,100,70.800003,73.599998,70.599998
20170104023000,393.600006,391.959991,47.799999,47,79.300003,100,70.699997,73.599998,70.599998
20170104024500,393.600006,396.880005,48.400001,47,74.800003,100,70.699997,73.599998,70.599998
20170104030000,393.600006,396.880005,48.400001,47,73.400002,100,70.800003,73.599998,70.599998
20170104031500,393.600006,396.880005,48.400001,47,82.5,100,70.800003,73.599998,70.599998
20170104033000,393.600006,391.959991,47.799999,47,72.0,100,70.800003,73.599998,70.599998
20170104034500,393.600006,396.880005,48.400001,47,78.699997,100,70.599998,73.599998,70.599998
20170104040000,393.600006,396.880005,48.400001,47,75.800003,100,70.5,73.599998,70.599998
20170104041500,393.600006,388.679993,47.399999,47,73.5,100,70.5,73.599998,70.599998
20170104043000,393.600006,396.880005,48.400001,47,86.099998,100,70.5,73.599998,70.599998
20170104044500,393.600006,396.880005,48.400001,47,72.400002,100,70.5,73.599998,70.599998
20170104050000,393.600006,403.440002,49.2,47,74.900002,100,70.5,73.599998,70.599998
20170104051500,393.600006,396.880005,48.400001,47,78.099998,100,70.599998,73.599998,70.599998
20170104053000,393.600006,391.959991,47.799999,47,71.599998,100,70.699997,73.599998,70.599998
20170104054500,393.600006,405.079987,49.399998,47,84.199997,100,70.699997,73.599998,70.599998
20170104060000,393.600006,391.959991,47.799999,47,75.300003,100,70.699997,73.599998,70.599998
20170104061500,393.600006,391.959991,47.799999,47,73.0,100,70.699997,73.599998,70.599998
20170104063000,393.600006,398.519989,48.599999,47,76.800003,100,70.699997,73.599998,70.599998
20170104064500,393.600006,405.079987,49.399998,47,73.599998,100,70.699997,73.599998,70.599998
20170104070000,393.600006,391.959991,47.799999,47,80.0,100,70.699997,73.599998,70.599998
20170104071500,393.600006,408.359985,49.799998,47,73.5,100,70.699997,73.599998,70.599998
20170104073000,393.600006,408.359985,49.799998,47,78.800003,100,70.599998,73.599998,70.599998
20170104074500,393.600006,403.440002,49.2,47,71.599998,100,70.599998,73.599998,70.599998
20170104080000,393.600006,393.600006,48.000001,47,82.400002,100,70.5,73.599998,70.599998
20170104081500,393.600006,388.679993,47.399999,47,73.0,100,70.400002,73.599998,70.599998
20170104083000,393.600006,396.880005,48.400001,47,83.699997,100,70.400002,73.599998,70.599998
20170104084500,393.600006,410.0,50.0,47,73.0,100,70.300003,73.599998,70.599998
20170104090000,393.600006,398.519989,48.599999,47,80.099998,100,70.300003,73.599998,70.599998
20170104091500,393.600006,398.519989,48.599999,47,80.099998,100,70.300003,73.599998,70.599998
20170104093000,393.600006,393.600006,48.000001,47,75.599998,100,70.300003,73.599998,70.599998
20170104094500,393.600006,405.079987,49.399998,47,96.800003,100,70.199997,73.599998,70.599998
20170104100000,393.600006,393.600006,48.000001,47,79.300003,100,70.199997,73.599998,70.599998
20170104101500,393.600006,393.600006,48.000001,47,88.0,100,70.0,73.599998,70.599998
20170104103000,393.600006,393.600006,48.000001,47,80.199997,100,70.300003,73.599998,70.599998
20170104104500,393.600006,398.519989,48.599999,47,86.099998,100,70.300003,73.599998,70.599998
20170104110000,393.600006,388.679993,47.399999,47,83.5,100,70.400002,73.599998,70.599998
20170104111500,393.600006,398.519989,48.599999,47,78.300003,100,70.300003,73.599998,70.599998
20170104113000,393.600006,403.440002,49.2,47,95.599998,100,70.5,73.599998,70.599998
20170104114500,393.600006,396.880005,48.400001,47,79.599998,100,70.5,73.599998,70.599998
20170104120000,393.600006,405.079987,49.399998,47,73.800003,0,71.199997,73.599998,70.599998
20170104121500,393.600006,393.600006,48.000001,47,56.799999,100,70.199997,73.599998,70.599998
20170104123000,393.600006,405.079987,49.399998,47,56.799999,100,70.199997,73.599998,70.599998
20170104124500,393.600006,396.880005,48.400001,47,56.799999,100,69.900002,73.599998,70.599998
20170104130000,393.600006,405.079987,49.399998,47,74.400002,100,69.800003,73.599998,70.599998
20170104131500,393.600006,405.079987,49.399998,47,74.400002,100,70.099998,73.599998,70.599998
20170104133000,393.600006,398.519989,48.599999,47,81.900002,100,70.199997,73.599998,70.599998
20170104134500,393.600006,405.079987,49.399998,47,75.900002,100,70.300003,73.599998,70.599998
20170104140000,393.600006,405.079987,49.399998,47,95.800003,100,70.0,73.599998,70.599998
20170104141500,393.600006,398.519989,48.599999,47,78.300003,100,70.0,73.599998,70.599998
20170104143000,393.600006,391.959991,47.799999,47,86.599998,100,70.0,73.599998,70.599998
20170104144500,393.600006,396.880005,48.400001,47,82.800003,100,70.0,73.599998,70.599998
20170104150000,393.600006,403.440002,49.2,47,78.699997,100,70.0,73.599998,70.599998
20170104151500,393.600006,396.880005,48.400001,47,95.599998,100,70.099998,73.599998,70.599998
20170104153000,393.600006,405.079987,49.399998,47,79.199997,100,70.099998,73.599998,70.599998
20170104154500,393.600006,393.600006,48.000001,47,81.900002,100,70.099998,73.599998,70.599998
20170104160000,393.600006,393.600006,48.000001,47,86.699997,100,70.099998,73.599998,70.599998
20170104161500,393.600006,403.440002,49.2,47,79.199997,100,70.099998,73.599998,70.599998
20170104163000,393.600006,391.959991,47.799999,47,97.300003,100,70.0,73.599998,70.599998
20170104164500,393.600006,391.959991,47.799999,47,79.199997,100,70.099998,73.599998,70.599998
20170104170000,393.600006,403.440002,49.2,47,91.199997,100,70.099998,73.599998,70.599998
20170104171500,393.600006,396.880005,48.400001,47,79.699997,100,70.199997,73.599998,70.599998
20170104173000,393.600006,396.880005,48.400001,47,89.199997,100,70.0,73.599998,70.599998
20170104174500,393.600006,396.880005,48.400001,47,79.199997,100,70.099998,73.599998,70.599998
20170104180000,393.600006,396.880005,48.400001,47,87.300003,100,70.099998,73.599998,70.599998
20170104181500,393.600006,403.440002,49.2,47,79.5,100,70.0,73.599998,70.599998
20170104183000,393.600006,408.359985,49.799998,47,86.699997,100,70.0,73.599998,70.599998
20170104184500,393.600006,403.440002,49.2,47,82.199997,100,70.0,73.599998,70.599998
20170104190000,393.600006,393.600006,48.000001,47,85.599998,100,70.0,73.599998,70.599998
20170104191500,393.600006,398.519989,48.599999,47,80.199997,100,70.5,73.599998,70.599998
20170104193000,393.600006,403.440002,49.2,47,58.799999,0,71.0,73.599998,70.599998
20170104194500,393.600006,403.440002,49.2,47,61.200001,100,69.300003,73.599998,70.599998
20170104200000,393.600006,398.519989,48.599999,47,81.099998,100,70.300003,73.599998,70.599998
20170104201500,393.600006,405.079987,49.399998,47,64.400002,100,70.400002,73.599998,70.599998
20170104203000,393.600006,398.519989,48.599999,47,88.400002,100,70.0,73.599998,70.599998
20170104204500,393.600006,405.079987,49.399998,47,73.400002,100,70.5,73.599998,70.599998
20170104210000,393.600006,398.519989,48.599999,47,76.099998,100,70.699997,73.599998,70.599998
20170104211500,393.600006,410.0,50.0,47,58.799999,100,69.900002,73.599998,70.599998
20170104213000,393.600006,393.600006,48.000001,47,75.099998,100,69.800003,73.599998,70.599998
20170104214500,393.600006,393.600006,48.000001,47,84.699997,100,70.400002,73.599998,70.599998
20170104220000,393.600006,408.359985,49.799998,47,71.0,100,70.5,73.599998,70.599998
20170104221500,393.600006,396.880005,48.400001,47,72.0,100,70.599998,73.599998,70.599998
20170104223000,393.600006,403.440002,49.2,47,81.900002,100,70.5,73.599998,70.599998
20170104224500,393.600006,403.440002,49.2,47,74.300003,100,70.5,73.599998,70.599998
20170104230000,393.600006,396.880005,48.400001,47,73.0,100,70.5,73.599998,70.599998
20170104231500,393.600006,403.440002,49.2,47,77.699997,100,70.5,73.599998,70.599998
20170104233000,393.600006,398.519989,48.599999,47,76.5,100,70.5,73.599998,70.599998
20170104234500,393.600006,403.440002,49.2,47,72.900002,100,70.5,73.599998,70.599998
20170105000000,393.600006,398.519989,48.599999,47,72.900002,100,70.5,73.599998,70.599998
20170105001500,393.600006,393.600006,48.000001,47,79.300003,100,70.400002,73.599998,70.599998
20170105003000,393.600006,403.440002,49.2,47,72.0,100,70.5,73.599998,70.599998
20170105004500,393.600006,403.440002,49.2,47,71.099998,100,70.5,73.599998,70.599998
20170105010000,393.600006,398.519989,48.599999,47,81.5,100,70.300003,73.599998,70.599998
20170105011500,393.600006,405.079987,49.399998,47,71.400002,100,70.400002,73.599998,70.599998
20170105013000,393.600006,398.519989,48.599999,47,71.400002,100,70.400002,73.599998,70.599998
20170105014500,393.600006,398.519989,48.599999,47,84.300003,100,70.199997,73.599998,70.599998
20170105020000,393.600006,398.519989,48.599999,47,74.0,100,70.300003,73.599998,70.599998
20170105021500,393.600006,393.600006,48.000001,47,71.599998,100,70.400002,73.599998,70.599998
20170105023000,393.600006,405.079987,49.399998,47,85.599998,100,70.300003,73.599998,70.599998
20170105024500,393.600006,396.880005,48.400001,47,76.300003,100,70.400002,73.599998,70.599998
20170105030000,393.600006,396.880005,48.400001,47,71.0,100,70.400002,73.599998,70.599998
20170105031500,393.600006,396.880005,48.400001,47,77.400002,100,70.300003,73.599998,70.599998
20170105033000,393.600006,403.440002,49.2,47,83.699997,100,70.400002,73.599998,70.599998
20170105034500,393.600006,403.440002,49.2,47,77.099998,100,70.5,73.599998,70.599998
20170105040000,393.600006,398.519989,48.599999,47,73.5,100,70.5,73.599998,70.599998
20170105041500,393.600006,408.359985,49.799998,47,83.400002,100,70.599998,73.599998,70.599998
20170105043000,393.600006,398.519989,48.599999,47,81.699997,100,70.599998,73.599998,70.599998
20170105044500,393.600006,398.519989,48.599999,47,71.599998,100,70.599998,73.599998,70.599998
20170105050000,393.600006,410.0,50.0,47,79.400002,100,70.599998,73.599998,70.599998
20170105051500,393.600006,410.0,50.0,47,84.800003,100,70.599998,73.599998,70.599998
20170105053000,393.600006,398.519989,48.599999,47,71.5,100,70.599998,73.599998,70.599998
20170105054500,393.600006,393.600006,48.000001,47,75.400002,100,70.599998,73.599998,70.599998
20170105060000,393.600006,416.559998,50.8,47,87.300003,100,70.599998,73.599998,70.599998
20170105061500,393.600006,405.079987,49.399998,47,75.199997,100,70.599998,73.599998,70.599998
20170105063000,393.600006,398.519989,48.599999,47,76.800003,100,70.199997,73.599998,70.599998
20170105064500,393.600006,403.440002,49.2,47,87.400002,100,70.300003,73.599998,70.599998
20170105070000,393.600006,398.519989,48.599999,47,77.699997,100,70.199997,73.599998,70.599998
20170105071500,393.600006,398.519989,48.599999,47,98.099998,100,70.599998,73.599998,70.599998
20170105073000,393.600006,403.440002,49.2,47,78.300003,100,70.800003,73.599998,70.599998
20170105074500,393.600006,403.440002,49.2,47,72.199997,0,70.900002,73.599998,70.599998
20170105080000,393.600006,398.519989,48.599999,47,72.199997,100,69.199997,73.599998,70.599998
20170105081500,393.600006,405.079987,49.399998,47,73.599998,100,70.099998,73.599998,70.599998
20170105083000,393.600006,405.079987,49.399998,47,71.900002,100,70.099998,73.599998,70.599998
20170105084500,393.600006,405.079987,49.399998,47,77.800003,100,70.0,73.599998,70.599998
20170105090000,393.600006,396.880005,48.400001,47,82.5,100,70.5,73.599998,70.599998
20170105091500,393.600006,396.880005,48.400001,47,58.700001,0,70.900002,73.599998,70.599998
20170105093000,393.600006,405.079987,49.399998,47,58.0,100,69.800003,73.599998,70.599998
20170105094500,393.600006,396.880005,48.400001,47,70.599998,100,70.0,73.599998,70.599998
20170105100000,393.600006,396.880005,48.400001,47,60.799999,100,70.300003,73.599998,70.599998
