PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20170105101500,393.600006,396.880005,48.400001,47,95.900002,100,69.699997,73.599998,70.599998
20170105103000,393.600006,396.880005,48.400001,47,81.099998,100,70.0,73.599998,70.599998
20170105104500,393.600006,383.76001,46.800001,47,79.099998,100,70.099998,73.599998,70.599998
20170105110000,393.600006,388.679993,47.399999,47,97.199997,100,70.099998,73.599998,70.599998
20170105111500,393.600006,393.600006,48.000001,47,78.699997,100,70.199997,73.599998,70.599998
20170105113000,393.600006,388.679993,47.399999,47,86.5,100,70.199997,73.599998,70.599998
20170105114500,393.600006,396.880005,48.400001,47,79.900002,100,70.300003,73.599998,70.599998
20170105120000,393.600006,396.880005,48.400001,47,78.699997,100,70.599998,73.599998,70.599998
20170105121500,393.600006,403.440002,49.2,47,91.599998,100,70.900002,73.599998,70.599998
20170105123000,393.600006,391.959991,47.799999,47,56.0,0,70.5,73.599998,70.599998
20170105124500,393.600006,391.959991,47.799999,47,56.0,100,69.800003,73.599998,70.599998
20170105130000,393.600006,391.959991,47.799999,47,69.5,100,70.0,73.599998,70.599998
20170105131500,393.600006,383.76001,46.800001,47,62.400002,100,70.199997,73.599998,70.599998
20170105133000,393.600006,391.959991,47.799999,47,73.300003,100,70.400002,73.599998,70.599998
20170105134500,393.600006,391.959991,47.799999,47,71.599998,100,70.699997,73.599998,70.599998
20170105140000,393.600006,391.959991,47.799999,47,74.199997,100,70.699997,73.599998,70.599998
20170105141500,393.600006,398.519989,48.599999,47,76.800003,100,70.699997,73.599998,70.599998
20170105143000,393.600006,391.959991,47.799999,47,76.800003,100,70.699997,73.599998,70.599998
20170105144500,393.600006,396.880005,48.400001,47,75.800003,100,70.800003,73.599998,70.599998
20170105150000,393.600006,383.76001,46.800001,47,71.599998,100,70.800003,73.599998,70.599998
20170105151500,393.600006,391.959991,47.799999,47,76.400002,100,70.800003,73.599998,70.599998
20170105153000,393.600006,383.76001,46.800001,47,62.599998,0,70.800003,73.599998,70.599998
20170105154500,393.600006,391.959991,47.799999,47,57.099998,100,69.599998,73.599998,70.599998
20170105160000,393.600006,391.959991,47.799999,47,80.800003,100,70.0,73.599998,70.599998
20170105161500,393.600006,398.519989,48.599999,47,64.900002,100,70.300003,73.599998,70.599998
20170105163000,393.600006,391.959991,47.799999,47,73.0,100,70.099998,73.599998,70.599998
20170105164500,393.600006,396.880005,48.400001,47,80.699997,100,70.5,73.599998,70.599998
20170105170000,393.600006,403.440002,49.2,47,74.099998,100,70.699997,73.599998,70.599998
20170105171500,393.600006,403.440002,49.2,47,56.900002,100,70.300003,73.599998,70.599998
20170105173000,393.600006,408.359985,49.799998,47,73.400002,100,69.699997,73.599998,70.599998
20170105174500,393.600006,403.440002,49.2,46,80.300003,100,70.400002,73.599998,70.599998
20170105180000,393.600006,403.440002,49.2,46,68.199997,100,70.300003,73.599998,70.599998
20170105181500,393.600006,393.600006,48.000001,46,77.5,100,70.199997,73.599998,70.599998
20170105183000,393.600006,393.600006,48.000001,46,71.099998,100,70.300003,73.599998,70.599998
20170105184500,393.600006,398.519989,48.599999,46,83.099998,100,70.400002,73.599998,70.599998
20170105190000,393.600006,398.519989,48.599999,46,71.599998,100,70.5,73.599998,70.599998
20170105191500,393.600006,398.519989,48.599999,46,76.0,100,70.300003,73.599998,70.599998
20170105193000,393.600006,398.519989,48.599999,46,76.0,100,70.400002,73.599998,70.599998
20170105194500,393.600006,391.959991,47.799999,46,73.599998,100,70.5,73.599998,70.599998
20170105200000,393.600006,398.519989,48.599999,46,81.099998,100,70.5,73.599998,70.599998
20170105201500,393.600006,398.519989,48.599999,46,74.699997,100,70.699997,73.599998,70.599998
20170105203000,393.600006,403.440002,49.2,46,78.5,100,70.699997,73.599998,70.599998
20170105204500,393.600006,403.440002,49.2,46,58.0,0,70.800003,73.599998,70.599998
20170105210000,393.600006,393.600006,48.000001,46,66.400002,100,69.199997,73.599998,70.599998
20170105211500,393.600006,393.600006,48.000001,46,77.099998,100,70.099998,73.599998,70.599998
20170105213000,393.600006,403.440002,49.2,46,75.199997,100,70.400002,73.599998,70.599998
20170105214500,393.600006,398.519989,48.599999,46,72.0,100,70.400002,73.599998,70.599998
20170105220000,393.600006,398.519989,48.599999,46,77.5,100,70.400002,73.599998,70.599998
20170105221500,393.600006,398.519989,48.599999,46,70.099998,100,70.5,73.599998,70.599998
20170105223000,393.600006,398.519989,48.599999,46,79.0,100,70.400002,73.599998,70.599998
20170105224500,393.600006,408.359985,49.799998,46,71.0,100,70.400002,73.599998,70.599998
20170105230000,393.600006,393.600006,48.000001,46,73.5,100,70.5,73.599998,70.599998
20170105231500,393.600006,398.519989,48.599999,46,74.800003,100,70.400002,73.599998,70.599998
20170105233000,393.600006,398.519989,48.599999,46,72.5,100,70.400002,73.599998,70.599998
20170105234500,393.600006,403.440002,49.2,46,76.800003,100,70.400002,73.599998,70.599998
20170106000000,393.600006,403.440002,49.2,46,70.599998,100,70.300003,73.599998,70.599998
20170106001500,393.600006,391.959991,47.799999,46,78.900002,100,70.300003,73.599998,70.599998
20170106003000,393.600006,391.959991,47.799999,46,76.699997,100,70.300003,73.599998,70.599998
20170106004500,393.600006,396.880005,48.400001,46,70.599998,100,70.300003,73.599998,70.599998
20170106010000,393.600006,396.880005,48.400001,46,76.099998,100,70.300003,73.599998,70.599998
20170106011500,393.600006,396.880005,48.400001,46,78.199997,100,70.300003,73.599998,70.599998
20170106013000,393.600006,396.880005,48.400001,46,73.400002,100,70.300003,73.599998,70.599998
20170106014500,393.600006,391.959991,47.799999,46,82.400002,100,70.300003,73.599998,70.599998
20170106020000,393.600006,391.959991,47.799999,46,84.300003,100,70.300003,73.599998,70.599998
20170106021500,393.600006,391.959991,47.799999,46,77.800003,100,70.400002,73.599998,70.599998
20170106023000,393.600006,391.959991,47.799999,46,85.900002,100,70.400002,73.599998,70.599998
20170106024500,393.600006,391.959991,47.799999,46,82.5,100,70.5,73.599998,70.599998
20170106030000,393.600006,398.519989,48.599999,46,77.300003,100,70.599998,73.599998,70.599998
20170106031500,393.600006,398.519989,48.599999,46,81.099998,100,70.699997,73.599998,70.599998
20170106033000,393.600006,398.519989,48.599999,46,86.5,100,70.800003,73.599998,70.599998
20170106034500,393.600006,410.0,50.0,46,75.900002,100,70.800003,73.599998,70.599998
20170106040000,393.600006,398.519989,48.599999,46,78.800003,100,70.800003,73.599998,70.599998
20170106041500,393.600006,398.519989,48.599999,46,93.400002,100,70.800003,73.599998,70.599998
20170106043000,393.600006,403.440002,49.2,46,81.0,100,70.900002,73.599998,70.599998
20170106044500,393.600006,403.440002,49.2,46,61.799999,100,69.400002,73.599998,70.599998
20170106050000,393.600006,396.880005,48.400001,46,80.300003,100,70.0,73.599998,70.599998
20170106051500,393.600006,396.880005,48.400001,46,83.300003,100,70.300003,73.599998,70.599998
20170106053000,393.600006,382.119995,46.599999,46,79.5,100,70.300003,73.599998,70.599998
20170106054500,393.600006,403.440002,49.2,46,72.0,100,70.300003,73.599998,70.599998
20170106060000,393.600006,398.519989,48.599999,46,80.400002,100,70.300003,73.599998,70.599998
20170106061500,393.600006,403.440002,49.2,46,93.300003,100,69.900002,73.599998,70.599998
20170106063000,393.600006,396.880005,48.400001,46,79.199997,100,69.800003,73.599998,70.599998
20170106064500,393.600006,396.880005,48.400001,46,80.400002,100,69.800003,73.599998,70.599998
20170106070000,393.600006,391.959991,47.799999,46,94.0,100,70.099998,73.599998,70.599998
20170106071500,393.600006,391.959991,47.799999,46,85.5,100,70.199997,73.599998,70.599998
20170106073000,393.600006,398.519989,48.599999,46,77.099998,100,70.199997,73.599998,70.599998
20170106074500,393.600006,393.600006,48.000001,46,84.599998,100,70.300003,73.599998,70.599998
20170106080000,393.600006,410.0,50.0,46,91.699997,100,70.300003,73.599998,70.599998
20170106081500,393.600006,398.519989,48.599999,46,80.5,100,70.5,73.599998,70.599998
20170106083000,393.600006,398.519989,48.599999,46,80.5,100,70.5,73.599998,70.599998
20170106084500,393.600006,388.679993,47.399999,46,91.099998,100,70.400002,73.599998,70.599998
20170106090000,393.600006,382.119995,46.599999,46,91.099998,100,70.400002,73.599998,70.599998
20170106091500,393.600006,396.880005,48.400001,46,78.800003,100,70.400002,73.599998,70.599998
20170106093000,393.600006,388.679993,47.399999,46,78.800003,100,70.400002,73.599998,70.599998
20170106094500,393.600006,396.880005,48.400001,46,95.699997,100,70.300003,73.599998,70.599998
20170106100000,393.600006,396.880005,48.400001,46,85.5,100,70.400002,73.599998,70.599998
20170106101500,393.600006,388.679993,47.399999,46,78.699997,100,70.300003,73.599998,70.599998
20170106103000,393.600006,396.880005,48.400001,46,79.5,100,70.400002,73.599998,70.599998
20170106104500,393.600006,396.880005,48.400001,46,96.099998,100,70.5,73.599998,70.599998
20170106110000,393.600006,403.440002,49.2,46,82.099998,100,70.599998,73.599998,70.599998
20170106111500,393.600006,403.440002,49.2,46,77.199997,100,70.599998,73.599998,70.599998
20170106113000,393.600006,403.440002,49.2,46,87.800003,100,70.699997,73.599998,70.599998
20170106114500,393.600006,396.880005,48.400001,46,90.300003,100,70.599998,73.599998,70.599998
20170106120000,393.600006,396.880005,48.400001,46,81.599998,100,70.599998,73.599998,70.599998
20170106121500,393.600006,405.079987,49.399998,46,77.300003,100,70.699997,73.599998,70.599998
20170106123000,393.600006,405.079987,49.399998,46,92.099998,100,70.699997,73.599998,70.599998
20170106124500,393.600006,391.959991,47.799999,46,90.400002,100,70.699997,73.599998,70.599998
20170106130000,393.600006,396.880005,48.400001,46,78.699997,100,70.699997,73.599998,70.599998
20170106131500,393.600006,403.440002,49.2,46,78.699997,100,70.699997,73.599998,70.599998
20170106133000,393.600006,398.519989,48.599999,46,97.800003,100,70.699997,73.599998,70.599998
20170106134500,393.600006,398.519989,48.599999,46,83.699997,100,70.599998,73.599998,70.599998
20170106140000,393.600006,403.440002,49.2,46,79.099998,100,70.599998,73.599998,70.599998
20170106141500,393.600006,403.440002,49.2,46,80.400002,100,70.599998,73.599998,70.599998
20170106143000,393.600006,393.600006,48.000001,46,95.0,100,70.5,73.599998,70.599998
20170106144500,393.600006,405.079987,49.399998,46,84.900002,100,70.599998,73.599998,70.599998
20170106150000,393.600006,398.519989,48.599999,46,75.900002,100,70.5,73.599998,70.599998
20170106151500,393.600006,382.119995,46.599999,46,84.5,100,70.5,73.599998,70.599998
20170106153000,393.600006,396.880005,48.400001,46,94.699997,100,70.5,73.599998,70.599998
20170106154500,393.600006,405.079987,49.399998,46,85.5,100,70.400002,73.599998,70.599998
20170106160000,393.600006,393.600006,48.000001,46,82.0,100,70.400002,73.599998,70.599998
20170106161500,393.600006,408.359985,49.799998,46,75.400002,100,70.300003,73.599998,70.599998
20170106163000,393.600006,398.519989,48.599999,46,81.199997,100,70.300003,73.599998,70.599998
20170106164500,393.600006,416.559998,50.8,46,89.599998,100,70.199997,73.599998,70.599998
20170106170000,393.600006,405.079987,49.399998,46,94.400002,100,70.199997,73.599998,70.599998
20170106171500,393.600006,405.079987,49.399998,46,86.199997,100,70.199997,73.599998,70.599998
20170106173000,393.600006,396.880005,48.400001,46,81.5,100,70.0,73.599998,70.599998
20170106174500,393.600006,410.0,50.0,46,79.199997,100,70.0,73.599998,70.599998
20170106180000,393.600006,410.0,50.0,46,79.199997,100,70.0,73.599998,70.599998
20170106181500,393.600006,403.440002,49.2,46,97.199997,100,70.0,73.599998,70.599998
20170106183000,393.600006,414.920013,50.600002,46,90.300003,100,69.800003,73.599998,70.599998
20170106184500,393.600006,408.359985,49.799998,46,83.5,100,69.800003,73.599998,70.599998
20170106190000,393.600006,408.359985,49.799998,46,78.199997,100,69.800003,73.599998,70.599998
20170106191500,393.600006,408.359985,49.799998,46,78.199997,100,69.699997,73.599998,70.599998
20170106193000,393.600006,414.920013,50.600002,46,94.800003,100,69.599998,73.599998,70.599998
20170106194500,393.600006,421.480011,51.400001,46,90.5,100,69.5,73.599998,70.599998
20170106200000,393.600006,405.079987,49.399998,46,85.5,100,69.300003,73.599998,70.599998
20170106201500,393.600006,410.0,50.0,46,78.099998,100,69.199997,73.599998,70.599998
20170106203000,393.600006,396.880005,48.400001,46,77.300003,100,69.099998,73.599998,70.599998
20170106204500,393.600006,410.0,50.0,46,93.400002,100,68.900002,73.599998,70.599998
20170106210000,393.600006,410.0,50.0,45,91.099998,100,68.800003,73.599998,70.599998
20170106211500,393.600006,393.600006,48.000001,45,85.599998,100,68.699997,73.599998,70.599998
20170106213000,393.600006,408.359985,49.799998,45,79.699997,100,68.599998,73.599998,70.599998
20170106214500,393.600006,408.359985,49.799998,45,77.599998,100,68.5,73.599998,70.599998
20170106220000,393.600006,403.440002,49.2,45,91.0,100,68.300003,73.599998,70.599998
20170106221500,393.600006,398.519989,48.599999,45,94.0,100,68.099998,73.599998,70.599998
20170106223000,393.600006,403.440002,49.2,45,84.0,100,67.900002,73.599998,70.599998
20170106224500,393.600006,403.440002,49.2,45,78.699997,100,67.800003,73.599998,70.599998
20170106230000,393.600006,403.440002,49.2,45,80.699997,100,67.699997,73.599998,70.599998
20170106231500,393.600006,414.920013,50.600002,45,94.699997,100,67.599998,73.599998,70.599998
20170106233000,393.600006,405.079987,49.399998,45,90.900002,100,67.400002,73.599998,70.599998
20170106234500,393.600006,414.920013,50.600002,45,84.599998,100,67.300003,73.599998,70.599998
20170107000000,393.600006,410.0,50.0,45,76.800003,100,67.199997,73.599998,70.599998
20170107001500,393.600006,405.079987,49.399998,45,86.199997,100,67.0,73.599998,70.599998
20170107003000,393.600006,405.079987,49.399998,45,94.699997,100,66.900002,73.599998,70.599998
20170107004500,393.600006,398.519989,48.599999,45,87.400002,100,66.800003,73.599998,70.599998
20170107010000,393.600006,414.920013,50.600002,45,77.199997,100,66.699997,73.599998,70.599998
20170107011500,393.600006,403.440002,49.2,45,79.199997,100,66.599998,73.599998,70.599998
20170107013000,393.600006,388.679993,47.399999,45,97.300003,100,66.400002,73.599998,70.599998
20170107014500,393.600006,393.600006,48.000001,45,90.900002,100,66.300003,73.599998,70.599998
20170107020000,393.600006,393.600006,48.000001,45,83.699997,100,66.300003,73.599998,70.599998
20170107021500,393.600006,393.600006,48.000001,45,77.800003,100,66.099998,73.599998,70.599998
20170107023000,393.600006,388.679993,47.399999,45,90.400002,100,66.0,73.599998,70.599998
20170107024500,393.600006,403.440002,49.2,45,94.599998,100,65.900002,73.599998,70.599998
20170107030000,393.600006,393.600006,48.000001,45,86.199997,100,65.800003,73.599998,70.599998
20170107031500,393.600006,393.600006,48.000001,45,79.300003,100,65.699997,73.599998,70.599998
20170107033000,393.600006,398.519989,48.599999,45,82.800003,100,65.599998,73.599998,70.599998
20170107034500,393.600006,403.440002,49.2,45,95.900002,100,65.5,73.599998,70.599998
20170107040000,393.600006,396.880005,48.400001,45,87.400002,100,65.400002,73.599998,70.599998
20170107041500,393.600006,396.880005,48.400001,45,79.400002,100,65.300003,73.599998,70.599998
20170107043000,393.600006,396.880005,48.400001,45,81.800003,100,65.300003,73.599998,70.599998
20170107044500,393.600006,391.959991,47.799999,45,95.900002,100,65.099998,73.599998,70.599998
20170107050000,393.600006,396.880005,48.400001,45,87.5,100,65.099998,73.599998,70.599998
20170107051500,393.600006,396.880005,48.400001,45,80.099998,100,65.0,73.599998,70.599998
20170107053000,393.600006,396.880005,48.400001,45,78.5,100,65.0,73.599998,70.599998
20170107054500,393.600006,403.440002,49.2,45,94.699997,100,64.900002,73.599998,70.599998
20170107060000,393.600006,393.600006,48.000001,45,87.900002,100,64.800003,73.599998,70.599998
20170107061500,393.600006,398.519989,48.599999,45,79.099998,100,64.800003,73.599998,70.599998
20170107063000,393.600006,405.079987,49.399998,45,81.0,100,64.800003,73.599998,70.599998
20170107064500,393.600006,398.519989,48.599999,45,94.099998,100,64.800003,73.599998,70.599998
20170107070000,393.600006,393.600006,48.000001,45,86.199997,100,64.699997,73.599998,70.599998
20170107071500,393.600006,408.359985,49.799998,45,78.699997,100,64.599998,73.599998,70.599998
20170107073000,393.600006,396.880005,48.400001,45,87.5,100,64.599998,73.599998,70.599998
20170107074500,393.600006,396.880005,48.400001,45,94.0,100,64.599998,73.599998,70.599998
20170107080000,393.600006,391.959991,47.799999,45,84.900002,100,64.400002,73.599998,70.599998
20170107081500,393.600006,396.880005,48.400001,45,77.800003,100,64.400002,73.599998,70.599998
20170107083000,393.600006,403.440002,49.2,45,87.599998,100,64.400002,73.599998,70.599998
20170107084500,393.600006,403.440002,49.2,45,94.099998,100,64.300003,73.599998,70.599998
20170107090000,393.600006,421.480011,51.400001,45,87.400002,100,64.300003,73.599998,70.599998
20170107091500,393.600006,403.440002,49.2,45,79.900002,100,64.199997,73.599998,70.599998
20170107093000,393.600006,410.0,50.0,45,79.900002,100,64.199997,73.599998,70.599998
20170107094500,393.600006,405.079987,49.399998,45,95.900002,100,64.199997,73.599998,70.599998
20170107100000,393.600006,398.519989,48.599999,45,90.300003,100,64.199997,73.599998,70.599998
20170107101500,393.600006,398.519989,48.599999,45,82.400002,100,64.199997,73.599998,70.599998
20170107103000,393.600006,398.519989,48.599999,45,78.699997,100,64.199997,73.599998,70.599998
20170107104500,393.600006,403.440002,49.2,45,92.599998,100,64.199997,73.599998,70.599998
20170107110000,393.600006,403.440002,49.2,45,92.599998,100,64.099998,73.599998,70.599998
20170107111500,393.600006,398.519989,48.599999,45,83.5,100,64.199997,73.599998,70.599998
20170107113000,393.600006,398.519989,48.599999,45,79.099998,100,64.199997,73.599998,70.599998
20170107114500,393.600006,398.519989,48.599999,45,79.900002,100,64.300003,73.599998,70.599998
20170107120000,393.600006,398.519989,48.599999,45,92.800003,100,64.300003,73.599998,70.599998
20170107121500,393.600006,405.079987,49.399998,45,90.5,100,64.400002,73.599998,70.599998
20170107123000,393.600006,405.079987,49.399998,45,86.599998,100,64.300003,73.599998,70.599998
20170107124500,393.600006,405.079987,49.399998,45,78.400002,100,64.400002,73.599998,70.599998
20170107130000,393.600006,398.519989,48.599999,45,77.599998,100,64.400002,73.599998,70.599998
20170107131500,393.600006,398.519989,48.599999,45,95.099998,100,64.5,73.599998,70.599998
20170107133000,393.600006,398.519989,48.599999,45,91.699997,100,64.599998,73.599998,70.599998
20170107134500,393.600006,398.519989,48.599999,45,83.0,100,64.699997,73.599998,70.599998
20170107140000,393.600006,391.959991,47.799999,45,79.400002,100,64.699997,73.599998,70.599998
20170107141500,393.600006,410.0,50.0,45,78.400002,100,64.900002,73.599998,70.599998
20170107143000,393.600006,403.440002,49.2,45,91.400002,100,65.0,73.599998,70.599998
20170107144500,393.600006,393.600006,48.000001,45,94.400002,100,65.0,73.599998,70.599998
20170107150000,393.600006,403.440002,49.2,45,83.699997,100,65.099998,73.599998,70.599998
20170107151500,393.600006,393.600006,48.000001,45,79.699997,100,65.300003,73.599998,70.599998
20170107153000,393.600006,403.440002,49.2,45,79.699997,100,65.300003,73.599998,70.599998
20170107154500,393.600006,398.519989,48.599999,45,93.0,100,65.5,73.599998,70.599998
20170107160000,393.600006,403.440002,49.2,45,93.0,100,65.5,73.599998,70.599998
20170107161500,393.600006,393.600006,48.000001,45,84.300003,100,65.599998,73.599998,70.599998
20170107163000,393.600006,405.079987,49.399998,45,77.599998,100,65.800003,73.599998,70.599998
20170107164500,393.600006,396.880005,48.400001,45,80.699997,100,65.900002,73.599998,70.599998
20170107170000,393.600006,408.359985,49.799998,45,92.699997,100,66.0,73.599998,70.599998
20170107171500,393.600006,396.880005,48.400001,45,92.699997,100,66.099998,73.599998,70.599998
20170107173000,393.600006,396.880005,48.400001,45,85.800003,100,66.199997,73.599998,70.599998
20170107174500,393.600006,383.76001,46.800001,45,79.099998,100,66.199997,73.599998,70.599998
20170107180000,393.600006,403.440002,49.2,45,77.800003,100,66.400002,73.599998,70.599998
20170107181500,393.600006,393.600006,48.000001,45,92.099998,100,66.400002,73.599998,70.599998
20170107183000,393.600006,393.600006,48.000001,45,92.099998,100,66.400002,73.599998,70.599998
20170107184500,393.600006,393.600006,48.000001,45,84.900002,100,66.599998,73.599998,70.599998
20170107190000,393.600006,393.600006,48.000001,45,79.0,100,66.599998,73.599998,70.599998
20170107191500,393.600006,393.600006,48.000001,45,79.800003,100,66.599998,73.599998,70.599998
20170107193000,393.600006,393.600006,48.000001,45,95.5,100,66.599998,73.599998,70.599998
20170107194500,393.600006,393.600006,48.000001,45,92.800003,100,66.599998,73.599998,70.599998
20170107200000,393.600006,393.600006,48.000001,45,85.599998,100,66.699997,73.599998,70.599998
20170107201500,393.600006,398.519989,48.599999,45,78.699997,100,66.699997,73.599998,70.599998
20170107203000,393.600006,403.440002,49.2,45,80.699997,100,66.699997,73.599998,70.599998
20170107204500,393.600006,396.880005,48.400001,45,94.900002,100,66.599998,73.599998,70.599998
20170107210000,393.600006,403.440002,49.2,45,91.199997,100,66.599998,73.599998,70.599998
20170107211500,393.600006,398.519989,48.599999,45,84.099998,100,66.699997,73.599998,70.599998
20170107213000,393.600006,398.519989,48.599999,45,77.300003,100,66.800003,73.599998,70.599998
20170107214500,393.600006,398.519989,48.599999,45,79.800003,100,66.800003,73.599998,70.599998
20170107220000,393.600006,398.519989,48.599999,45,95.400002,100,66.800003,73.599998,70.599998
20170107221500,393.600006,398.519989,48.599999,45,89.800003,100,66.800003,73.599998,70.599998
20170107223000,393.600006,398.519989,48.599999,45,83.099998,100,66.699997,73.599998,70.599998
20170107224500,393.600006,393.600006,48.000001,45,78.300003,100,66.699997,73.599998,70.599998
20170107230000,393.600006,408.359985,49.799998,45,80.400002,100,66.699997,73.599998,70.599998
20170107231500,393.600006,396.880005,48.400001,45,94.5,100,66.699997,73.599998,70.599998
20170107233000,393.600006,405.079987,49.399998,45,86.900002,100,66.699997,73.599998,70.599998
20170107234500,393.600006,398.519989,48.599999,45,80.900002,100,66.699997,73.599998,70.599998
20170108000000,393.600006,398.519989,48.599999,45,76.800003,100,66.699997,73.599998,70.599998
20170108001500,393.600006,398.519989,48.599999,45,82.900002,100,66.599998,73.599998,70.599998
20170108003000,393.600006,398.519989,48.599999,45,92.800003,100,66.599998,73.599998,70.599998
20170108004500,393.600006,398.519989,48.599999,45,83.699997,100,66.5,73.599998,70.599998
20170108010000,393.600006,398.519989,48.599999,45,78.0,100,66.400002,73.599998,70.599998
20170108011500,393.600006,398.519989,48.599999,45,76.800003,100,66.400002,73.599998,70.599998
20170108013000,393.600006,405.079987,49.399998,45,88.300003,100,66.400002,73.599998,70.599998
20170108014500,393.600006,393.600006,48.000001,45,91.099998,100,66.400002,73.599998,70.599998
20170108020000,393.600006,405.079987,49.399998,45,82.0,100,66.300003,73.599998,70.599998
20170108021500,393.600006,405.079987,49.399998,45,75.599998,100,66.300003,73.599998,70.599998
20170108023000,393.600006,405.079987,49.399998,45,78.5,100,66.300003,73.599998,70.599998
20170108024500,393.600006,398.519989,48.599999,45,93.0,100,66.300003,73.599998,70.599998
20170108030000,393.600006,398.519989,48.599999,45,89.0,100,66.300003,73.599998,70.599998
20170108031500,393.600006,405.079987,49.399998,45,81.5,100,66.300003,73.599998,70.599998
20170108033000,393.600006,405.079987,49.399998,45,75.400002,100,66.199997,73.599998,70.599998
20170108034500,393.600006,405.079987,49.399998,45,80.0,100,66.199997,73.599998,70.599998
20170108040000,393.600006,405.079987,49.399998,45,93.0,100,66.199997,73.599998,70.599998
20170108041500,393.600006,405.079987,49.399998,45,84.900002,100,66.099998,73.599998,70.599998
20170108043000,393.600006,419.839996,51.2,45,79.300003,100,66.099998,73.599998,70.599998
20170108044500,393.600006,408.359985,49.799998,45,75.900002,100,66.0,73.599998,70.599998
20170108050000,393.600006,403.440002,49.2,45,85.099998,100,66.0,73.599998,70.599998
20170108051500,393.600006,408.359985,49.799998,45,89.800003,100,66.0,73.599998,70.599998
20170108053000,393.600006,403.440002,49.2,45,81.400002,100,65.900002,73.599998,70.599998
20170108054500,393.600006,403.440002,49.2,45,74.699997,100,65.800003,73.599998,70.599998
20170108060000,393.600006,408.359985,49.799998,45,80.400002,100,65.800003,73.599998,70.599998
20170108061500,393.600006,408.359985,49.799998,45,91.099998,100,65.800003,73.599998,70.599998
20170108063000,393.600006,403.440002,49.2,45,82.0,100,65.699997,73.599998,70.599998
20170108064500,393.600006,398.519989,48.599999,45,75.599998,100,65.800003,73.599998,70.599998
20170108070000,393.600006,408.359985,49.799998,45,77.300003,100,65.699997,73.599998,70.599998
20170108071500,393.600006,408.359985,49.799998,45,91.699997,100,65.699997,73.599998,70.599998
20170108073000,393.600006,408.359985,49.799998,45,85.0,100,65.599998,73.599998,70.599998
20170108074500,393.600006,408.359985,49.799998,45,78.699997,100,65.699997,73.599998,70.599998
20170108080000,393.600006,408.359985,49.799998,45,75.900002,100,65.599998,73.599998,70.599998
20170108081500,393.600006,396.880005,48.400001,45,89.699997,100,65.699997,73.599998,70.599998
20170108083000,393.600006,403.440002,49.2,45,89.699997,100,65.699997,73.599998,70.599998
20170108084500,393.600006,416.559998,50.8,45,82.800003,100,65.699997,73.599998,70.599998
20170108090000,393.600006,408.359985,49.799998,45,76.599998,100,65.699997,73.599998,70.599998
20170108091500,393.600006,408.359985,49.799998,45,78.699997,100,65.800003,73.599998,70.599998
20170108093000,393.600006,396.880005,48.400001,45,92.400002,100,65.800003,73.599998,70.599998
20170108094500,393.600006,396.880005,48.400001,45,92.400002,100,65.800003,73.599998,70.599998
20170108100000,393.600006,396.880005,48.400001,45,85.599998,100,65.900002,73.599998,70.599998
20170108101500,393.600006,396.880005,48.400001,45,78.5,100,65.900002,73.599998,70.599998
20170108103000,393.600006,391.959991,47.799999,45,79.699997,100,66.0,73.599998,70.599998
20170108104500,393.600006,405.079987,49.399998,45,95.400002,100,66.0,73.599998,70.599998
20170108110000,393.600006,398.519989,48.599999,45,91.0,100,66.0,73.599998,70.599998
20170108111500,393.600006,405.079987,49.399998,45,82.699997,100,66.099998,73.599998,70.599998
20170108113000,393.600006,393.600006,48.000001,45,77.699997,100,66.099998,73.599998,70.599998
20170108114500,393.600006,408.359985,49.799998,45,78.800003,100,66.199997,73.599998,70.599998
20170108120000,393.600006,396.880005,48.400001,45,89.400002,100,66.199997,73.599998,70.599998
20170108121500,393.600006,396.880005,48.400001,45,93.800003,100,66.300003,73.599998,70.599998
20170108123000,393.600006,396.880005,48.400001,45,86.800003,100,66.400002,73.599998,70.599998
20170108124500,393.600006,403.440002,49.2,45,77.099998,100,66.400002,73.599998,70.599998
20170108130000,393.600006,403.440002,49.2,45,78.300003,100,66.599998,73.599998,70.599998
20170108131500,393.600006,403.440002,49.2,45,89.099998,100,66.599998,73.599998,70.599998
20170108133000,393.600006,403.440002,49.2,45,94.0,100,66.699997,73.599998,70.599998
20170108134500,393.600006,403.440002,49.2,45,89.099998,100,66.800003,73.599998,70.599998
20170108140000,393.600006,398.519989,48.599999,45,81.0,100,66.900002,73.599998,70.599998
20170108141500,393.600006,403.440002,49.2,45,77.199997,100,66.900002,73.599998,70.599998
20170108143000,393.600006,414.920013,50.600002,45,79.699997,100,67.099998,73.599998,70.599998
20170108144500,393.600006,398.519989,48.599999,45,91.5,100,67.199997,73.599998,70.599998
20170108150000,393.600006,398.519989,48.599999,45,93.400002,100,67.300003,73.599998,70.599998
20170108151500,393.600006,398.519989,48.599999,45,81.900002,100,67.400002,73.599998,70.599998
20170108153000,393.600006,398.519989,48.599999,45,78.699997,100,67.599998,73.599998,70.599998
20170108154500,393.600006,398.519989,48.599999,45,77.900002,100,67.699997,73.599998,70.599998
20170108160000,393.600006,405.079987,49.399998,45,94.400002,100,67.900002,73.599998,70.599998
20170108161500,393.600006,405.079987,49.399998,45,90.599998,100,68.0,73.599998,70.599998
20170108163000,393.600006,405.079987,49.399998,45,82.5,100,68.099998,73.599998,70.599998
20170108164500,393.600006,396.880005,48.400001,45,78.699997,100,68.300003,73.599998,70.599998
20170108170000,393.600006,403.440002,49.2,45,78.699997,100,68.400002,73.599998,70.599998
20170108171500,393.600006,393.600006,48.000001,45,96.800003,100,68.5,73.599998,70.599998
20170108173000,393.600006,398.519989,48.599999,45,90.5,100,68.599998,73.599998,70.599998
20170108174500,393.600006,398.519989,48.599999,45,83.0,100,68.699997,73.599998,70.599998
20170108180000,393.600006,398.519989,48.599999,45,79.099998,100,68.699997,73.599998,70.599998
20170108181500,393.600006,405.079987,49.399998,45,78.099998,100,68.699997,73.599998,70.599998
20170108183000,393.600006,393.600006,48.000001,45,91.599998,100,68.800003,73.599998,70.599998
20170108184500,393.600006,393.600006,48.000001,45,85.400002,100,68.800003,73.599998,70.599998
20170108190000,393.600006,393.600006,48.000001,45,78.300003,100,68.900002,73.599998,70.599998
20170108191500,393.600006,393.600006,48.000001,45,80.300003,100,68.900002,73.599998,70.599998
20170108193000,393.600006,403.440002,49.2,45,92.300003,100,69.0,73.599998,70.599998
20170108194500,393.600006,393.600006,48.000001,45,92.300003,100,69.0,73.599998,70.599998
20170108200000,393.600006,393.600006,48.000001,45,83.800003,100,69.099998,73.599998,70.599998
20170108201500,393.600006,393.600006,48.000001,45,78.199997,100,69.099998,73.599998,70.599998
20170108203000,393.600006,393.600006,48.000001,45,78.199997,100,69.099998,73.599998,70.599998
20170108204500,393.600006,393.600006,48.000001,45,83.800003,100,69.199997,73.599998,70.599998
20170108210000,393.600006,393.600006,48.000001,45,95.5,100,69.199997,73.599998,70.599998
20170108211500,393.600006,393.600006,48.000001,45,89.099998,100,69.199997,73.599998,70.599998
20170108213000,393.600006,393.600006,48.000001,45,83.900002,100,69.199997,73.599998,70.599998
20170108214500,393.600006,393.600006,48.000001,45,77.699997,100,69.199997,73.599998,70.599998
20170108220000,393.600006,405.079987,49.399998,45,77.699997,100,69.300003,73.599998,70.599998
20170108221500,393.600006,393.600006,48.000001,45,84.099998,100,69.199997,73.599998,70.599998
20170108223000,393.600006,398.519989,48.599999,45,95.900002,100,69.300003,73.599998,70.599998
20170108224500,393.600006,393.600006,48.000001,45,89.599998,100,69.300003,73.599998,70.599998
20170108230000,393.600006,393.600006,48.000001,45,84.199997,100,69.199997,73.599998,70.599998
20170108231500,393.600006,403.440002,49.2,45,77.199997,100,69.300003,73.599998,70.599998
20170108233000,393.600006,391.959991,47.799999,45,77.199997,100,69.199997,73.599998,70.599998
20170108234500,393.600006,396.880005,48.400001,45,86.599998,100,69.199997,73.599998,70.599998
20170109000000,393.600006,388.679993,47.399999,45,96.0,100,69.199997,73.599998,70.599998
20170109001500,393.600006,393.600006,48.000001,45,89.199997,100,69.199997,73.599998,70.599998
20170109003000,393.600006,393.600006,48.000001,45,83.699997,100,69.199997,73.599998,70.599998
20170109004500,393.600006,393.600006,48.000001,45,76.800003,100,69.199997,73.599998,70.599998
20170109010000,393.600006,403.440002,49.2,45,79.199997,100,69.199997,73.599998,70.599998
20170109011500,393.600006,388.679993,47.399999,45,94.800003,100,69.199997,73.599998,70.599998
20170109013000,393.600006,388.679993,47.399999,45,92.699997,100,69.099998,73.599998,70.599998
20170109014500,393.600006,398.519989,48.599999,45,85.599998,100,69.099998,73.599998,70.599998
20170109020000,393.600006,398.519989,48.599999,45,77.199997,100,69.099998,73.599998,70.599998
20170109021500,393.600006,383.76001,46.800001,45,77.199997,100,69.099998,73.599998,70.599998
20170109023000,393.600006,391.959991,47.799999,45,85.199997,100,69.099998,73.599998,70.599998
20170109024500,393.600006,391.959991,47.799999,45,96.599998,100,69.099998,73.599998,70.599998
20170109030000,393.600006,403.440002,49.2,45,87.900002,100,69.099998,73.599998,70.599998
20170109031500,393.600006,393.600006,48.000001,45,81.400002,100,69.099998,73.599998,70.599998
20170109033000,393.600006,393.600006,48.000001,45,77.300003,100,69.099998,73.599998,70.599998
20170109034500,393.600006,398.519989,48.599999,45,80.699997,100,69.099998,73.599998,70.599998
20170109040000,393.600006,398.519989,48.599999,45,93.400002,100,69.0,73.599998,70.599998
20170109041500,393.600006,391.959991,47.799999,45,93.400002,100,69.0,73.599998,70.599998
20170109043000,393.600006,396.880005,48.400001,45,86.800003,100,69.0,73.599998,70.599998
20170109044500,393.600006,396.880005,48.400001,45,81.699997,100,69.099998,73.599998,70.599998
20170109050000,393.600006,396.880005,48.400001,45,77.800003,100,69.099998,73.599998,70.599998
20170109051500,393.600006,396.880005,48.400001,45,80.400002,100,69.099998,73.599998,70.599998
20170109053000,393.600006,396.880005,48.400001,45,96.099998,100,69.099998,73.599998,70.599998
20170109054500,393.600006,391.959991,47.799999,45,92.699997,100,69.099998,73.599998,70.599998
20170109060000,393.600006,396.880005,48.400001,45,85.5,100,69.099998,73.599998,70.599998
20170109061500,393.600006,396.880005,48.400001,45,89.0,100,69.0,73.599998,70.599998
20170109063000,393.600006,396.880005,48.400001,45,89.0,100,68.900002,73.599998,70.599998
20170109064500,393.600006,396.880005,48.400001,45,80.300003,100,69.199997,73.599998,70.599998
20170109070000,393.600006,391.959991,47.799999,45,80.300003,100,69.099998,73.599998,70.599998
20170109071500,393.600006,396.880005,48.400001,45,94.699997,100,69.0,73.599998,70.599998
20170109073000,393.600006,382.119995,46.599999,45,83.099998,100,69.0,73.599998,70.599998
20170109074500,393.600006,393.600006,48.000001,45,77.400002,100,69.0,73.599998,70.599998
20170109080000,393.600006,393.600006,48.000001,45,82.800003,100,69.099998,73.599998,70.599998
20170109081500,393.600006,388.679993,47.399999,45,93.5,100,69.0,73.599998,70.599998
20170109083000,393.600006,388.679993,47.399999,45,84.400002,100,69.099998,73.599998,70.599998
20170109084500,393.600006,403.440002,49.2,45,78.300003,100,69.0,73.599998,70.599998
20170109090000,393.600006,396.880005,48.400001,45,83.699997,100,69.099998,73.599998,70.599998
20170109091500,393.600006,396.880005,48.400001,45,93.199997,100,69.099998,73.599998,70.599998
20170109093000,393.600006,396.880005,48.400001,45,80.5,100,69.199997,73.599998,70.599998
20170109094500,393.600006,396.880005,48.400001,45,78.800003,100,69.199997,73.599998,70.599998
20170109100000,393.600006,396.880005,48.400001,45,94.800003,100,69.300003,73.599998,70.599998
20170109101500,393.600006,391.959991,47.799999,45,86.199997,100,69.300003,73.599998,70.599998
20170109103000,820.0,0.0,0.0,50,84.400002,100,69.400002,73.599998,70.599998
20170109104500,393.600006,365.720001,44.6,44,95.599998,100,69.5,73.599998,70.599998
20170109110000,393.600006,373.920013,45.600002,45,83.0,100,69.599998,73.599998,70.599998
20170109111500,393.600006,391.959991,47.799999,45,78.599998,100,69.599998,73.599998,70.599998
20170109113000,393.600006,373.920013,45.600002,45,96.300003,100,69.699997,73.599998,70.599998
20170109114500,393.600006,373.920013,45.600002,45,77.599998,100,69.699997,73.599998,70.599998
20170109120000,393.600006,373.920013,45.600002,46,82.800003,100,69.900002,73.599998,70.599998
20170109121500,393.600006,378.839996,46.2,46,95.699997,100,69.900002,73.599998,70.599998
20170109123000,393.600006,388.679993,47.399999,46,77.400002,100,70.0,73.599998,70.599998
20170109124500,393.600006,373.920013,45.600002,46,85.199997,100,70.099998,73.599998,70.599998
20170109130000,393.600006,383.76001,46.800001,46,88.5,100,70.199997,73.599998,70.599998
20170109131500,393.600006,373.920013,45.600002,46,80.699997,100,70.300003,73.599998,70.599998
20170109133000,393.600006,378.839996,46.2,46,86.400002,100,70.5,73.599998,70.599998
20170109134500,393.600006,383.76001,46.800001,46,87.300003,100,70.5,73.599998,70.599998
20170109140000,393.600006,383.76001,46.800001,46,78.699997,100,70.699997,73.599998,70.599998
20170109141500,393.600006,383.76001,46.800001,46,94.400002,100,70.800003,73.599998,70.599998
20170109143000,393.600006,383.76001,46.800001,46,76.800003,100,70.800003,73.599998,70.599998
20170109144500,393.600006,388.679993,47.399999,46,56.700001,100,69.900002,73.599998,70.599998
20170109150000,393.600006,393.600006,48.000001,46,79.400002,100,69.699997,73.599998,70.599998
20170109151500,393.600006,393.600006,48.000001,46,77.800003,100,70.199997,73.599998,70.599998
20170109153000,393.600006,378.839996,46.2,46,88.400002,100,70.5,73.599998,70.599998
20170109154500,393.600006,378.839996,46.2,46,71.5,100,70.599998,73.599998,70.599998
20170109160000,393.600006,369.0,45.0,46,79.300003,100,70.599998,73.599998,70.599998
20170109161500,393.600006,393.600006,48.000001,46,81.5,100,70.599998,73.599998,70.599998
20170109163000,393.600006,388.679993,47.399999,46,72.5,100,70.699997,73.599998,70.599998
20170109164500,393.600006,383.76001,46.800001,46,87.300003,100,70.699997,73.599998,70.599998
20170109170000,393.600006,391.959991,47.799999,46,73.0,100,70.699997,73.599998,70.599998
20170109171500,393.600006,391.959991,47.799999,46,86.300003,100,70.699997,73.599998,70.599998
20170109173000,393.600006,383.76001,46.800001,46,75.300003,100,70.599998,73.599998,70.599998
20170109174500,393.600006,398.519989,48.599999,46,82.199997,100,70.699997,73.599998,70.599998
20170109180000,393.600006,393.600006,48.000001,46,72.5,100,70.699997,73.599998,70.599998
20170109181500,393.600006,388.679993,47.399999,46,81.5,100,70.599998,73.599998,70.599998
20170109183000,393.600006,388.679993,47.399999,46,74.599998,100,70.599998,73.599998,70.599998
20170109184500,393.600006,396.880005,48.400001,46,78.699997,100,70.699997,73.599998,70.599998
20170109190000,393.600006,382.119995,46.599999,46,73.0,100,70.699997,73.599998,70.599998
20170109191500,393.600006,391.959991,47.799999,46,88.0,100,70.699997,73.599998,70.599998
20170109193000,393.600006,391.959991,47.799999,46,71.5,100,70.699997,73.599998,70.599998
20170109194500,393.600006,383.76001,46.800001,46,85.099998,100,70.599998,73.599998,70.599998
20170109200000,393.600006,388.679993,47.399999,46,76.099998,100,70.699997,73.599998,70.599998
20170109201500,393.600006,388.679993,47.399999,46,74.699997,100,70.599998,73.599998,70.599998
20170109203000,393.600006,383.76001,46.800001,46,82.0,100,70.599998,73.599998,70.599998
20170109204500,393.600006,393.600006,48.000001,46,72.5,100,70.599998,73.599998,70.599998
20170109210000,393.600006,383.76001,46.800001,46,79.099998,100,70.599998,73.599998,70.599998
20170109211500,393.600006,391.959991,47.799999,46,81.099998,100,70.599998,73.599998,70.599998
20170109213000,393.600006,391.959991,47.799999,46,71.599998,100,70.5,73.599998,70.599998
20170109214500,393.600006,391.959991,47.799999,46,85.199997,100,70.5,73.599998,70.599998
20170109220000,393.600006,391.959991,47.799999,46,79.900002,100,70.699997,73.599998,70.599998
20170109221500,393.600006,391.959991,47.799999,46,71.099998,100,70.599998,73.599998,70.599998
20170109223000,393.600006,383.76001,46.800001,46,86.800003,100,70.5,73.599998,70.599998
20170109224500,393.600006,391.959991,47.799999,46,78.800003,100,70.599998,73.599998,70.599998
20170109230000,393.600006,391.959991,47.799999,46,73.099998,100,70.5,73.599998,70.599998
20170109231500,393.600006,391.959991,47.799999,46,83.599998,100,70.5,73.599998,70.599998
20170109233000,393.600006,391.959991,47.799999,46,75.400002,100,70.599998,73.599998,70.599998
20170109234500,393.600006,383.76001,46.800001,46,73.400002,100,70.5,73.599998,70.599998
20170110000000,393.600006,388.679993,47.399999,46,80.099998,100,70.5,73.599998,70.599998
20170110001500,393.600006,388.679993,47.399999,46,74.900002,100,70.5,73.599998,70.599998
20170110003000,393.600006,393.600006,48.000001,46,73.0,100,70.599998,73.599998,70.599998
20170110004500,393.600006,388.679993,47.399999,46,86.800003,100,70.5,73.599998,70.599998
20170110010000,393.600006,388.679993,47.399999,46,76.300003,100,70.599998,73.599998,70.599998
20170110011500,393.600006,388.679993,47.399999,46,73.0,100,70.599998,73.599998,70.599998
20170110013000,393.600006,382.119995,46.599999,46,81.0,100,70.5,73.599998,70.599998
20170110014500,393.600006,388.679993,47.399999,46,74.800003,100,70.599998,73.599998,70.599998
20170110020000,393.600006,393.600006,48.000001,46,78.599998,100,70.5,73.599998,70.599998
20170110021500,393.600006,393.600006,48.000001,46,78.599998,100,70.599998,73.599998,70.599998
20170110023000,393.600006,388.679993,47.399999,46,74.400002,100,70.5,73.599998,70.599998
20170110024500,393.600006,383.76001,46.800001,46,83.699997,100,70.599998,73.599998,70.599998
20170110030000,393.600006,383.76001,46.800001,46,72.0,100,70.599998,73.599998,70.599998
20170110031500,393.600006,383.76001,46.800001,46,87.199997,100,70.5,73.599998,70.599998
20170110033000,393.600006,383.76001,46.800001,46,77.400002,100,70.599998,73.599998,70.599998
20170110034500,393.600006,391.959991,47.799999,46,73.5,100,70.5,73.599998,70.599998
20170110040000,393.600006,383.76001,46.800001,46,80.5,100,70.5,73.599998,70.599998
20170110041500,393.600006,388.679993,47.399999,46,74.400002,100,70.599998,73.599998,70.599998
20170110043000,393.600006,393.600006,48.000001,46,82.0,100,70.5,73.599998,70.599998
20170110044500,393.600006,393.600006,48.000001,46,77.099998,100,70.599998,73.599998,70.599998
20170110050000,393.600006,388.679993,47.399999,46,74.0,100,70.599998,73.599998,70.599998
20170110051500,393.600006,388.679993,47.399999,46,82.400002,100,70.599998,73.599998,70.599998
20170110053000,393.600006,388.679993,47.399999,46,72.800003,100,70.599998,73.599998,70.599998
20170110054500,393.600006,382.119995,46.599999,46,86.199997,100,70.599998,73.599998,70.599998
20170110060000,393.600006,382.119995,46.599999,46,73.5,100,70.699997,73.599998,70.599998
20170110061500,393.600006,382.119995,46.599999,46,77.0,100,70.5,73.599998,70.599998
20170110063000,393.600006,382.119995,46.599999,46,80.599998,100,70.699997,73.599998,70.599998
20170110064500,393.600006,382.119995,46.599999,46,74.900002,100,70.599998,73.599998,70.599998
20170110070000,393.600006,388.679993,47.399999,46,84.800003,100,70.699997,73.599998,70.599998
20170110071500,393.600006,382.119995,46.599999,46,74.900002,100,70.699997,73.599998,70.599998
20170110073000,393.600006,382.119995,46.599999,46,81.900002,100,70.800003,73.599998,70.599998
20170110074500,393.600006,382.119995,46.599999,46,76.800003,100,70.699997,73.599998,70.599998
20170110080000,393.600006,382.119995,46.599999,46,74.699997,100,70.800003,73.599998,70.599998
20170110081500,393.600006,382.119995,46.599999,46,81.5,100,70.800003,73.599998,70.599998
20170110083000,393.600006,382.119995,46.599999,46,76.800003,100,70.800003,73.599998,70.599998
20170110084500,393.600006,382.119995,46.599999,46,73.900002,100,70.800003,73.599998,70.599998
20170110090000,393.600006,382.119995,46.599999,46,62.900002,0,70.900002,73.599998,70.599998
20170110091500,393.600006,382.119995,46.599999,46,57.900002,100,69.400002,73.599998,70.599998
20170110093000,393.600006,382.119995,46.599999,46,71.699997,100,70.0,73.599998,70.599998
20170110094500,393.600006,382.119995,46.599999,46,69.699997,100,70.5,73.599998,70.599998
20170110100000,393.600006,382.119995,46.599999,46,71.400002,100,70.599998,73.599998,70.599998
20170110101500,393.600006,373.920013,45.600002,46,74.599998,100,70.699997,73.599998,70.599998
20170110103000,393.600006,383.76001,46.800001,46,69.199997,100,70.800003,73.599998,70.599998
20170110104500,393.600006,378.839996,46.2,46,56.299999,100,70.099998,73.599998,70.599998
20170110110000,393.600006,378.839996,46.2,46,79.400002,100,69.400002,73.599998,70.599998
20170110111500,393.600006,372.279999,45.4,46,76.800003,100,70.199997,73.599998,70.599998
20170110113000,393.600006,383.76001,46.800001,46,73.5,100,70.300003,73.599998,70.599998
20170110114500,393.600006,373.920013,45.600002,46,79.099998,100,70.400002,73.599998,70.599998
20170110120000,393.600006,373.920013,45.600002,46,72.5,100,70.5,73.599998,70.599998
20170110121500,393.600006,383.76001,46.800001,46,74.099998,100,70.5,73.599998,70.599998
20170110123000,393.600006,378.839996,46.2,46,74.099998,100,70.5,73.599998,70.599998
20170110124500,393.600006,378.839996,46.2,46,77.699997,100,70.599998,73.599998,70.599998
20170110130000,393.600006,388.679993,47.399999,46,84.599998,100,70.099998,73.599998,70.599998
20170110131500,393.600006,383.76001,46.800001,46,77.0,100,70.800003,73.599998,70.599998
20170110133000,393.600006,398.519989,48.599999,46,55.799999,0,70.900002,73.599998,70.599998
20170110134500,393.600006,403.440002,49.2,46,55.799999,0,70.800003,73.599998,70.599998
20170110140000,393.600006,403.440002,49.2,46,55.799999,0,70.699997,73.599998,70.599998
20170110141500,393.600006,393.600006,48.000001,46,55.799999,100,70.300003,73.599998,70.599998
20170110143000,393.600006,408.359985,49.799998,46,55.799999,100,69.800003,73.599998,70.599998
20170110144500,393.600006,408.359985,49.799998,46,77.699997,100,69.800003,73.599998,70.599998
20170110150000,393.600006,408.359985,49.799998,46,77.699997,100,70.099998,73.599998,70.599998
20170110151500,393.600006,398.519989,48.599999,46,90.800003,100,70.199997,73.599998,70.599998
20170110153000,393.600006,403.440002,49.2,46,79.199997,100,70.300003,73.599998,70.599998
20170110154500,393.600006,398.519989,48.599999,46,77.800003,100,70.5,73.599998,70.599998
20170110160000,393.600006,403.440002,49.2,46,92.300003,100,70.800003,73.599998,70.599998
20170110161500,393.600006,398.519989,48.599999,46,56.400002,0,70.5,73.599998,70.599998
20170110163000,393.600006,410.0,50.0,46,57.900002,100,69.599998,73.599998,70.599998
20170110164500,393.600006,414.920013,50.600002,46,83.099998,100,70.0,73.599998,70.599998
20170110170000,393.600006,396.880005,48.400001,46,72.5,100,70.300003,73.599998,70.599998
20170110171500,393.600006,405.079987,49.399998,46,74.699997,100,70.5,73.599998,70.599998
20170110173000,393.600006,405.079987,49.399998,46,80.099998,100,70.599998,73.599998,70.599998
20170110174500,393.600006,393.600006,48.000001,46,72.0,100,70.699997,73.599998,70.599998
20170110180000,393.600006,398.519989,48.599999,46,76.300003,100,70.699997,73.599998,70.599998
20170110181500,393.600006,393.600006,48.000001,46,74.900002,100,70.800003,73.599998,70.599998
20170110183000,393.600006,403.440002,49.2,46,71.099998,100,70.800003,73.599998,70.599998
20170110184500,393.600006,403.440002,49.2,46,73.300003,100,70.800003,73.599998,70.599998
20170110190000,393.600006,396.880005,48.400001,46,57.200001,100,70.099998,73.599998,70.599998
20170110191500,393.600006,396.880005,48.400001,46,73.900002,100,69.599998,73.599998,70.599998
20170110193000,393.600006,396.880005,48.400001,46,81.5,100,70.300003,73.599998,70.599998
20170110194500,393.600006,403.440002,49.2,46,74.400002,100,70.5,73.599998,70.599998
20170110200000,393.600006,398.519989,48.599999,46,71.5,100,70.599998,73.599998,70.599998
20170110201500,393.600006,398.519989,48.599999,46,81.0,100,70.5,73.599998,70.599998
20170110203000,393.600006,383.76001,46.800001,46,72.0,100,70.5,73.599998,70.599998
20170110204500,393.600006,398.519989,48.599999,46,76.0,100,70.599998,73.599998,70.599998
20170110210000,393.600006,393.600006,48.000001,46,76.0,100,70.699997,73.599998,70.599998
20170110211500,393.600006,398.519989,48.599999,46,71.599998,100,70.699997,73.599998,70.599998
20170110213000,393.600006,378.839996,46.2,46,80.099998,100,70.699997,73.599998,70.599998
20170110214500,393.600006,391.959991,47.799999,46,71.599998,100,70.800003,73.599998,70.599998
