PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20170110220000,393.600006,396.880005,48.400001,46,79.199997,100,70.800003,73.599998,70.599998
20170110221500,393.600006,388.679993,47.399999,46,72.0,100,70.800003,73.599998,70.599998
20170110223000,393.600006,403.440002,49.2,46,74.400002,100,70.800003,73.599998,70.599998
20170110224500,393.600006,391.959991,47.799999,46,77.400002,100,70.800003,73.599998,70.599998
20170110230000,393.600006,396.880005,48.400001,46,72.0,100,70.800003,73.599998,70.599998
20170110231500,393.600006,391.959991,47.799999,46,57.200001,100,70.0,73.599998,70.599998
20170110233000,393.600006,391.959991,47.799999,46,74.0,100,69.699997,73.599998,70.599998
20170110234500,393.600006,396.880005,48.400001,46,78.699997,100,70.300003,73.599998,70.599998
20170111000000,393.600006,396.880005,48.400001,46,72.599998,100,70.5,73.599998,70.599998
20170111001500,393.600006,396.880005,48.400001,46,69.199997,100,70.400002,73.599998,70.599998
20170111003000,393.600006,396.880005,48.400001,46,76.900002,100,70.300003,73.599998,70.599998
20170111004500,393.600006,396.880005,48.400001,46,68.699997,100,70.300003,73.599998,70.599998
20170111010000,393.600006,403.440002,49.2,46,74.300003,100,70.300003,73.599998,70.599998
20170111011500,393.600006,383.76001,46.800001,46,69.699997,100,70.300003,73.599998,70.599998
20170111013000,393.600006,373.920013,45.600002,46,71.5,100,70.300003,73.599998,70.599998
20170111014500,393.600006,373.920013,45.600002,46,80.099998,100,70.400002,73.599998,70.599998
20170111020000,393.600006,378.839996,46.2,46,71.099998,100,70.400002,73.599998,70.599998
20170111021500,393.600006,378.839996,46.2,46,72.900002,100,70.5,73.599998,70.599998
20170111023000,393.600006,373.920013,45.600002,46,77.199997,100,70.5,73.599998,70.599998
20170111024500,393.600006,383.76001,46.800001,46,70.599998,100,70.5,73.599998,70.599998
20170111030000,393.600006,383.76001,46.800001,46,79.699997,100,70.5,73.599998,70.599998
20170111031500,393.600006,383.76001,46.800001,46,71.099998,100,70.5,73.599998,70.599998
20170111033000,393.600006,373.920013,45.600002,46,76.400002,100,70.5,73.599998,70.599998
20170111034500,393.600006,378.839996,46.2,46,72.5,100,70.5,73.599998,70.599998
20170111040000,393.600006,378.839996,46.2,46,70.599998,100,70.5,73.599998,70.599998
20170111041500,393.600006,383.76001,46.800001,46,79.699997,100,70.5,73.599998,70.599998
20170111044500,393.600006,396.880005,48.400001,46,69.900002,100,70.5,73.599998,70.599998
20170111050000,393.600006,396.880005,48.400001,46,77.400002,100,70.400002,73.599998,70.599998
20170111051500,393.600006,405.079987,49.399998,46,73.800003,100,70.400002,73.599998,70.599998
20170111053000,393.600006,405.079987,49.399998,46,71.699997,100,70.400002,73.599998,70.599998
20170111054500,393.600006,405.079987,49.399998,46,75.300003,100,70.300003,73.599998,70.599998
20170111060000,393.600006,405.079987,49.399998,46,73.800003,100,70.300003,73.599998,70.599998
20170111061500,393.600006,405.079987,49.399998,46,73.800003,100,70.300003,73.599998,70.599998
20170111063000,393.600006,388.679993,47.399999,46,93.099998,100,70.099998,73.599998,70.599998
20170111064500,393.600006,398.519989,48.599999,46,79.199997,100,70.199997,73.599998,70.599998
20170111070000,393.600006,398.519989,48.599999,46,95.599998,100,70.300003,73.599998,70.599998
20170111071500,393.600006,393.600006,48.000001,46,79.699997,100,70.199997,73.599998,70.599998
20170111073000,393.600006,398.519989,48.599999,46,86.400002,100,70.099998,73.599998,70.599998
20170111074500,393.600006,398.519989,48.599999,46,79.199997,100,70.199997,73.599998,70.599998
20170111080000,393.600006,398.519989,48.599999,46,95.099998,100,70.300003,73.599998,70.599998
20170111081500,393.600006,398.519989,48.599999,46,56.299999,0,70.900002,73.599998,70.599998
20170111083000,393.600006,408.359985,49.799998,46,56.299999,100,70.199997,73.599998,70.599998
20170111084500,393.600006,398.519989,48.599999,46,56.299999,100,69.800003,73.599998,70.599998
20170111090000,393.600006,403.440002,49.2,46,70.099998,100,69.900002,73.599998,70.599998
20170111091500,393.600006,403.440002,49.2,46,72.400002,100,70.5,73.599998,70.599998
20170111093000,393.600006,403.440002,49.2,46,74.900002,100,70.699997,73.599998,70.599998
20170111094500,393.600006,393.600006,48.000001,46,69.199997,100,70.900002,73.599998,70.599998
20170111100000,393.600006,408.359985,49.799998,46,56.0,0,70.400002,73.599998,70.599998
20170111101500,393.600006,408.359985,49.799998,46,56.0,100,69.900002,73.599998,70.599998
20170111103000,393.600006,396.880005,48.400001,46,71.5,100,69.699997,73.599998,70.599998
20170111104500,393.600006,403.440002,49.2,46,79.099998,100,70.199997,73.599998,70.599998
20170111110000,393.600006,403.440002,49.2,46,73.400002,100,70.400002,73.599998,70.599998
20170111111500,393.600006,393.600006,48.000001,46,80.199997,100,70.699997,73.599998,70.599998
20170111113000,393.600006,393.600006,48.000001,46,57.5,0,70.800003,73.599998,70.599998
20170111114500,393.600006,393.600006,48.000001,46,56.299999,0,70.599998,73.599998,70.599998
20170111120000,393.600006,393.600006,48.000001,46,55.5,100,69.900002,73.599998,70.599998
20170111121500,393.600006,393.600006,48.000001,46,60.700001,100,69.800003,73.599998,70.599998
20170111123000,393.600006,388.679993,47.399999,46,70.699997,100,70.199997,73.599998,70.599998
20170111124500,393.600006,383.76001,46.800001,46,67.699997,100,70.400002,73.599998,70.599998
20170111130000,393.600006,393.600006,48.000001,46,69.199997,100,70.599998,73.599998,70.599998
20170111131500,393.600006,383.76001,46.800001,46,69.199997,100,70.699997,73.599998,70.599998
20170111133000,393.600006,388.679993,47.399999,46,57.200001,0,70.900002,73.599998,70.599998
20170111134500,393.600006,388.679993,47.399999,46,55.599998,0,70.699997,73.599998,70.599998
20170111140000,393.600006,383.76001,46.800001,46,55.599998,0,70.400002,73.599998,70.599998
20170111141500,393.600006,388.679993,47.399999,46,55.599998,100,70.0,73.599998,70.599998
20170111143000,393.600006,388.679993,47.399999,46,55.599998,100,70.0,73.599998,70.599998
20170111144500,393.600006,388.679993,47.399999,46,79.099998,100,70.0,73.599998,70.599998
20170111150000,393.600006,383.76001,46.800001,46,75.300003,100,70.199997,73.599998,70.599998
20170111151500,393.600006,383.76001,46.800001,46,74.400002,100,70.300003,73.599998,70.599998
20170111153000,393.600006,378.839996,46.2,46,82.0,100,70.400002,73.599998,70.599998
20170111154500,393.600006,378.839996,46.2,46,73.0,100,70.5,73.599998,70.599998
20170111160000,393.600006,388.679993,47.399999,46,74.900002,100,70.699997,73.599998,70.599998
20170111161500,393.600006,388.679993,47.399999,46,80.099998,100,70.800003,73.599998,70.599998
20170111163000,393.600006,393.600006,48.000001,46,72.199997,100,70.800003,73.599998,70.599998
20170111164500,393.600006,393.600006,48.000001,46,56.400002,100,69.900002,73.599998,70.599998
20170111170000,393.600006,393.600006,48.000001,46,72.199997,100,69.699997,73.599998,70.599998
20170111171500,393.600006,398.519989,48.599999,46,72.199997,100,70.400002,73.599998,70.599998
20170111173000,393.600006,398.519989,48.599999,46,64.400002,100,70.199997,73.599998,70.599998
20170111174500,393.600006,408.359985,49.799998,46,75.400002,100,70.199997,73.599998,70.599998
20170111180000,393.600006,408.359985,49.799998,46,77.599998,100,70.5,73.599998,70.599998
20170111181500,393.600006,408.359985,49.799998,46,74.0,100,70.699997,73.599998,70.599998
20170111183000,393.600006,403.440002,49.2,46,78.599998,100,70.800003,73.599998,70.599998
20170111184500,393.600006,403.440002,49.2,46,72.5,100,70.900002,73.599998,70.599998
20170111190000,393.600006,403.440002,49.2,46,56.700001,100,69.699997,73.599998,70.599998
20170111191500,393.600006,398.519989,48.599999,46,73.0,100,69.900002,73.599998,70.599998
20170111193000,393.600006,405.079987,49.399998,46,77.199997,100,70.5,73.599998,70.599998
20170111194500,393.600006,398.519989,48.599999,46,69.199997,100,70.5,73.599998,70.599998
20170111200000,393.600006,398.519989,48.599999,46,73.199997,100,70.5,73.599998,70.599998
20170111201500,393.600006,398.519989,48.599999,46,72.0,100,70.400002,73.599998,70.599998
20170111203000,393.600006,393.600006,48.000001,46,72.0,100,70.400002,73.599998,70.599998
20170111204500,393.600006,414.920013,50.600002,46,71.199997,100,70.300003,73.599998,70.599998
20170111210000,393.600006,403.440002,49.2,46,71.199997,100,70.400002,73.599998,70.599998
20170111211500,393.600006,396.880005,48.400001,46,69.400002,100,70.300003,73.599998,70.599998
20170111213000,393.600006,403.440002,49.2,46,72.5,100,70.300003,73.599998,70.599998
20170111214500,393.600006,403.440002,49.2,46,72.5,100,70.300003,73.599998,70.599998
20170111220000,393.600006,396.880005,48.400001,46,71.099998,100,70.300003,73.599998,70.599998
20170111221500,393.600006,391.959991,47.799999,46,73.400002,100,70.300003,73.599998,70.599998
20170111223000,393.600006,398.519989,48.599999,46,69.900002,100,70.400002,73.599998,70.599998
20170111224500,393.600006,403.440002,49.2,46,72.900002,100,70.300003,73.599998,70.599998
20170111230000,393.600006,396.880005,48.400001,46,70.099998,100,70.400002,73.599998,70.599998
20170111231500,393.600006,396.880005,48.400001,46,72.900002,100,70.300003,73.599998,70.599998
20170111233000,393.600006,410.0,50.0,46,70.099998,100,70.400002,73.599998,70.599998
20170111234500,393.600006,398.519989,48.599999,46,74.5,100,70.300003,73.599998,70.599998
20170112000000,393.600006,391.959991,47.799999,46,69.199997,100,70.400002,73.599998,70.599998
20170112001500,393.600006,396.880005,48.400001,46,77.199997,100,70.400002,73.599998,70.599998
20170112003000,393.600006,396.880005,48.400001,46,68.699997,100,70.400002,73.599998,70.599998
20170112004500,393.600006,396.880005,48.400001,46,75.099998,100,70.400002,73.599998,70.599998
20170112010000,393.600006,396.880005,48.400001,46,68.5,100,70.300003,73.599998,70.599998
20170112011500,393.600006,405.079987,49.399998,46,73.099998,100,70.300003,73.599998,70.599998
20170112013000,393.600006,405.079987,49.399998,46,69.099998,100,70.300003,73.599998,70.599998
20170112014500,393.600006,396.880005,48.400001,46,73.5,100,70.300003,73.599998,70.599998
20170112020000,393.600006,396.880005,48.400001,46,69.599998,100,70.300003,73.599998,70.599998
20170112021500,393.600006,396.880005,48.400001,46,71.800003,100,70.400002,73.599998,70.599998
20170112023000,393.600006,396.880005,48.400001,46,71.800003,100,70.300003,73.599998,70.599998
20170112024500,393.600006,396.880005,48.400001,46,71.800003,100,70.300003,73.599998,70.599998
20170112030000,393.600006,408.359985,49.799998,46,74.400002,100,70.300003,73.599998,70.599998
20170112031500,393.600006,403.440002,49.2,46,71.099998,100,70.5,73.599998,70.599998
20170112033000,393.600006,408.359985,49.799998,46,74.199997,100,70.400002,73.599998,70.599998
20170112034500,393.600006,391.959991,47.799999,46,70.599998,100,70.5,73.599998,70.599998
20170112040000,393.600006,405.079987,49.399998,46,75.300003,100,70.5,73.599998,70.599998
20170112041500,393.600006,396.880005,48.400001,46,70.400002,100,70.5,73.599998,70.599998
20170112043000,393.600006,403.440002,49.2,46,76.800003,100,70.5,73.599998,70.599998
20170112044500,393.600006,408.359985,49.799998,46,72.0,100,70.5,73.5,70.5
20170112050000,393.600006,403.440002,49.2,46,70.5,100,70.5,73.5,70.5
20170112051500,393.600006,403.440002,49.2,46,77.900002,100,70.5,73.5,70.5
20170112053000,393.600006,398.519989,48.599999,46,70.099998,100,70.5,73.5,70.5
20170112054500,393.600006,410.0,50.0,46,70.099998,100,70.400002,73.5,70.5
20170112060000,393.600006,403.440002,49.2,46,70.099998,100,70.5,73.5,70.5
20170112061500,393.600006,396.880005,48.400001,46,77.199997,100,70.400002,73.5,70.5
20170112063000,393.600006,396.880005,48.400001,46,70.199997,100,70.400002,73.5,70.5
20170112064500,393.600006,396.880005,48.400001,46,74.400002,100,70.199997,73.5,70.5
20170112070000,393.600006,396.880005,48.400001,46,72.300003,100,70.300003,73.5,70.5
20170112071500,393.600006,403.440002,49.2,46,70.099998,100,70.199997,73.5,70.5
20170112073000,393.600006,398.519989,48.599999,46,79.199997,100,70.199997,73.5,70.5
20170112074500,393.600006,391.959991,47.799999,46,76.300003,100,70.199997,73.5,70.5
20170112080000,393.600006,398.519989,48.599999,46,86.800003,100,70.0,73.5,70.5
20170112081500,393.600006,403.440002,49.2,46,91.300003,100,70.0,73.5,70.5
20170112083000,393.600006,393.600006,48.000001,46,80.699997,100,69.900002,73.5,70.5
20170112084500,393.600006,393.600006,48.000001,46,80.699997,100,69.900002,73.5,70.5
20170112090000,393.600006,788.840027,96.200003,68,54.700001,0,69.199997,68.0,59.900002
20170112091500,393.600006,608.439941,74.199993,57,55.5,0,67.699997,68.0,59.900002
20170112093000,393.600006,451.0,55.0,49,56.299999,0,67.300003,68.0,59.900002
20170112094500,393.600006,403.440002,49.2,47,56.299999,0,67.300003,68.0,59.900002
20170112100000,393.600006,408.359985,49.799998,46,56.299999,0,67.199997,68.0,59.900002
20170112101500,393.600006,416.559998,50.8,46,55.599998,0,67.0,68.0,59.900002
20170112103000,393.600006,405.079987,49.399998,46,55.599998,0,66.599998,68.0,64.800003
20170112104500,393.600006,398.519989,48.599999,45,55.599998,0,66.900002,68.0,64.800003
20170112110000,393.600006,405.079987,49.399998,45,55.599998,0,67.0,68.0,64.800003
20170112111500,393.600006,416.559998,50.8,46,55.599998,0,67.199997,68.400002,65.400002
20170112113000,393.600006,410.0,50.0,46,55.599998,0,66.900002,68.400002,65.400002
20170112114500,393.600006,403.440002,49.2,46,55.599998,0,66.599998,68.400002,65.400002
20170112120000,393.600006,398.519989,48.599999,46,78.199997,100,68.300003,77.800003,74.800003
20170112121500,393.600006,405.079987,49.399998,46,91.099998,100,69.0,77.800003,74.800003
20170112123000,393.600006,398.519989,48.599999,46,92.900002,100,69.400002,77.800003,74.800003
20170112124500,393.600006,408.359985,49.799998,46,79.699997,100,69.900002,77.800003,74.800003
20170112130000,393.600006,408.359985,49.799998,46,78.800003,100,70.5,77.800003,74.800003
20170112131500,393.600006,396.880005,48.400001,46,82.300003,100,70.800003,77.800003,74.800003
20170112133000,393.600006,405.079987,49.399998,46,80.699997,100,71.0,77.800003,74.800003
20170112134500,393.600006,391.959991,47.799999,46,78.300003,100,71.300003,77.800003,74.800003
20170112140000,393.600006,403.440002,49.2,46,93.5,100,70.5,77.800003,74.800003
20170112141500,393.600006,398.519989,48.599999,46,80.199997,100,70.400002,77.800003,74.800003
20170112143000,393.600006,393.600006,48.000001,46,78.400002,100,70.400002,77.800003,74.800003
20170112144500,393.600006,383.76001,46.800001,46,78.400002,100,70.099998,77.800003,74.800003
20170112150000,393.600006,383.76001,46.800001,46,92.800003,100,69.900002,77.800003,74.800003
20170112151500,393.600006,388.679993,47.399999,46,82.099998,100,69.800003,77.699997,74.699997
20170112153000,393.600006,383.76001,46.800001,46,83.699997,100,69.699997,77.599998,74.599998
20170112154500,393.600006,373.920013,45.600002,46,89.300003,100,69.800003,77.599998,74.599998
20170112160000,393.600006,378.839996,46.2,46,86.699997,100,70.400002,77.5,74.5
20170112161500,393.600006,373.920013,45.600002,46,81.099998,100,71.199997,77.5,74.5
20170112163000,393.600006,383.76001,46.800001,46,95.699997,100,71.699997,77.5,74.5
20170112164500,393.600006,383.76001,46.800001,46,83.099998,100,71.900002,77.5,74.5
20170112170000,393.600006,383.76001,46.800001,46,79.599998,100,72.099998,77.5,74.5
20170112171500,393.600006,383.76001,46.800001,46,97.199997,100,72.400002,77.5,74.5
20170112173000,393.600006,383.76001,46.800001,46,81.099998,100,72.599998,77.5,74.5
20170112174500,393.600006,383.76001,46.800001,46,79.699997,100,72.699997,77.5,74.5
20170112180000,393.600006,383.76001,46.800001,46,79.699997,100,73.0,77.5,74.5
20170112181500,393.600006,378.839996,46.2,46,80.699997,100,73.0,77.5,74.5
20170112183000,393.600006,388.679993,47.399999,46,91.0,100,73.199997,77.5,74.5
20170112184500,393.600006,378.839996,46.2,46,82.099998,100,73.199997,77.5,74.5
20170112190000,393.600006,393.600006,48.000001,46,79.400002,100,73.400002,77.5,74.5
20170112191500,393.600006,383.76001,46.800001,46,97.099998,100,73.400002,77.5,74.5
20170112193000,393.600006,388.679993,47.399999,46,80.199997,100,73.5,77.5,74.5
20170112194500,393.600006,388.679993,47.399999,46,87.900002,100,73.5,77.5,74.5
20170112200000,393.600006,388.679993,47.399999,46,86.400002,100,73.5,77.5,74.5
20170112201500,393.600006,388.679993,47.399999,46,79.199997,100,73.599998,77.5,74.5
20170112203000,393.600006,393.600006,48.000001,46,91.400002,100,73.599998,77.5,74.5
20170112204500,393.600006,398.519989,48.599999,46,80.199997,100,73.699997,77.5,74.5
20170112210000,393.600006,398.519989,48.599999,46,79.099998,100,73.699997,77.5,74.5
20170112211500,393.600006,403.440002,49.2,46,94.900002,100,73.699997,77.5,74.5
20170112213000,393.600006,396.880005,48.400001,46,78.300003,100,73.699997,77.5,74.5
20170112214500,393.600006,410.0,50.0,46,85.5,100,73.699997,77.5,74.5
20170112220000,393.600006,398.519989,48.599999,46,85.5,100,73.800003,77.5,74.5
20170112221500,393.600006,398.519989,48.599999,46,78.300003,100,73.800003,77.5,74.5
20170112223000,393.600006,398.519989,48.599999,46,94.0,100,73.699997,77.5,74.5
20170112224500,393.600006,393.600006,48.000001,46,78.699997,100,73.800003,77.5,74.5
20170112230000,393.600006,403.440002,49.2,46,88.0,100,73.800003,77.5,74.5
20170112231500,393.600006,403.440002,49.2,46,80.599998,100,73.800003,77.5,74.5
20170112233000,393.600006,403.440002,49.2,46,83.699997,100,73.800003,77.5,74.5
20170112234500,393.600006,403.440002,49.2,46,86.300003,100,73.800003,77.5,74.5
20170113000000,393.600006,410.0,50.0,46,78.699997,100,73.800003,77.5,74.5
20170113001500,393.600006,410.0,50.0,46,94.699997,100,73.800003,77.5,74.5
20170113003000,393.600006,398.519989,48.599999,46,78.699997,100,73.800003,77.5,74.5
20170113004500,393.600006,398.519989,48.599999,46,86.800003,100,73.699997,77.5,74.5
20170113010000,393.600006,398.519989,48.599999,46,81.199997,100,73.699997,77.5,74.5
20170113011500,393.600006,403.440002,49.2,46,80.199997,100,73.800003,77.5,74.5
20170113013000,393.600006,403.440002,49.2,46,90.699997,100,73.800003,77.5,74.5
20170113014500,393.600006,398.519989,48.599999,46,78.699997,100,73.699997,77.5,74.5
20170113020000,393.600006,398.519989,48.599999,46,89.0,100,73.699997,77.5,74.5
20170113021500,393.600006,398.519989,48.599999,46,81.099998,100,73.699997,77.5,74.5
20170113023000,393.600006,403.440002,49.2,46,81.099998,100,73.599998,77.5,74.5
20170113024500,393.600006,391.959991,47.799999,46,91.699997,100,73.599998,77.5,74.5
20170113030000,393.600006,398.519989,48.599999,46,78.300003,100,73.599998,77.5,74.5
20170113031500,393.600006,398.519989,48.599999,46,87.800003,100,73.599998,77.5,74.5
20170113033000,393.600006,398.519989,48.599999,46,79.199997,100,73.599998,77.5,74.5
20170113034500,393.600006,398.519989,48.599999,46,85.800003,100,73.599998,77.5,74.5
20170113040000,393.600006,405.079987,49.399998,46,88.800003,100,73.599998,77.5,74.5
20170113041500,393.600006,398.519989,48.599999,46,78.699997,100,73.599998,77.5,74.5
20170113043000,393.600006,403.440002,49.2,46,93.699997,100,73.599998,77.5,74.5
20170113044500,393.600006,396.880005,48.400001,46,78.300003,100,73.599998,77.5,74.5
20170113050000,393.600006,403.440002,49.2,46,92.699997,100,73.599998,77.5,74.5
20170113051500,393.600006,396.880005,48.400001,46,78.300003,100,73.599998,77.5,74.5
20170113053000,393.600006,396.880005,48.400001,46,86.199997,100,73.599998,77.5,74.5
20170113054500,393.600006,410.0,50.0,46,81.300003,100,73.599998,77.5,74.5
20170113060000,393.600006,398.519989,48.599999,46,78.699997,100,73.5,77.5,74.5
20170113061500,393.600006,398.519989,48.599999,46,97.199997,100,73.400002,77.5,74.5
20170113063000,393.600006,398.519989,48.599999,46,79.699997,100,72.199997,77.5,74.5
20170113064500,393.600006,391.959991,47.799999,46,86.099998,100,71.699997,77.5,74.5
20170113070000,393.600006,396.880005,48.400001,46,82.599998,100,71.5,77.5,74.5
20170113071500,393.600006,391.959991,47.799999,46,78.699997,100,71.400002,77.5,74.5
20170113073000,393.600006,0.0,0.0,63,100.0,100,71.5,77.5,74.5
20170113074500,820.0,0.0,0.0,50,79.199997,100,71.099998,77.5,74.5
20170113080000,393.600006,372.279999,45.4,38,86.699997,100,71.099998,77.5,74.5
20170113081500,393.600006,372.279999,45.4,38,90.400002,100,71.199997,77.5,74.5
20170113083000,393.600006,719.960022,87.800003,53,83.300003,100,71.099998,77.5,74.5
20170113084500,393.600006,378.839996,46.2,39,98.800003,100,71.099998,77.5,74.5
20170113090000,393.600006,378.839996,46.2,39,80.199997,100,71.099998,77.5,74.5
20170113091500,393.600006,369.0,45.0,39,94.699997,100,71.199997,77.5,74.5
20170113093000,393.600006,373.920013,45.600002,39,81.099998,100,71.0,77.5,74.5
20170113094500,393.600006,373.920013,45.600002,39,84.699997,100,71.0,77.5,74.5
20170113100000,393.600006,378.839996,46.2,39,81.099998,100,71.099998,77.5,74.5
20170113101500,393.600006,391.959991,47.799999,40,93.0,100,71.199997,77.5,74.5
20170113103000,393.600006,391.959991,47.799999,40,81.099998,100,71.199997,77.5,74.5
20170113104500,393.600006,372.279999,45.4,40,86.199997,100,71.300003,77.5,74.5
20170113110000,393.600006,388.679993,47.399999,40,80.199997,100,71.300003,77.5,74.5
20170113111500,393.600006,382.119995,46.599999,40,91.300003,100,71.300003,77.5,74.5
20170113113000,393.600006,359.160004,43.8,40,81.099998,100,71.300003,77.5,74.5
20170113114500,393.600006,372.279999,45.4,40,85.099998,100,71.300003,77.5,74.5
20170113120000,393.600006,382.119995,46.599999,40,89.099998,100,71.199997,77.5,74.5
20170113121500,393.600006,396.880005,48.400001,40,83.199997,100,71.199997,77.5,74.5
20170113123000,393.600006,383.76001,46.800001,40,84.5,100,71.199997,77.5,74.5
20170113124500,393.600006,383.76001,46.800001,40,82.599998,100,71.099998,77.5,74.5
20170113130000,393.600006,393.600006,48.000001,40,90.900002,100,71.900002,77.5,74.5
20170113131500,393.600006,393.600006,48.000001,40,82.800003,100,72.400002,77.5,74.5
20170113133000,393.600006,393.600006,48.000001,40,94.199997,100,72.699997,77.5,74.5
20170113134500,393.600006,393.600006,48.000001,40,83.599998,100,72.900002,77.5,74.5
20170113140000,393.600006,398.519989,48.599999,40,81.5,100,73.099998,77.5,74.5
20170113141500,393.600006,393.600006,48.000001,40,94.699997,100,73.199997,77.5,74.5
20170113143000,393.600006,408.359985,49.799998,40,80.199997,100,73.199997,77.5,74.5
20170113144500,393.600006,408.359985,49.799998,40,88.400002,100,73.199997,77.5,74.5
20170113150000,393.600006,403.440002,49.2,40,80.199997,100,73.199997,77.5,74.5
20170113151500,393.600006,396.880005,48.400001,40,90.300003,100,73.400002,77.5,74.5
20170113153000,393.600006,396.880005,48.400001,40,81.900002,100,73.400002,77.5,74.5
20170113154500,393.600006,403.440002,49.2,40,89.699997,100,73.400002,77.5,74.5
20170113160000,393.600006,398.519989,48.599999,40,79.599998,100,73.599998,77.5,74.5
20170113161500,393.600006,391.959991,47.799999,40,92.900002,100,73.599998,77.5,74.5
20170113163000,393.600006,396.880005,48.400001,40,83.300003,100,73.400002,77.5,74.5
20170113164500,393.600006,396.880005,48.400001,40,83.300003,100,73.5,77.5,74.5
20170113170000,393.600006,388.679993,47.399999,40,83.300003,100,73.400002,77.5,74.5
20170113171500,393.600006,393.600006,48.000001,40,89.5,100,73.5,77.5,74.5
20170113173000,393.600006,393.600006,48.000001,40,81.599998,100,73.5,77.5,74.5
20170113174500,393.600006,393.600006,48.000001,40,87.599998,100,73.599998,77.5,74.5
20170113180000,393.600006,398.519989,48.599999,40,81.5,100,73.5,77.5,74.5
20170113181500,393.600006,391.959991,47.799999,40,84.199997,100,73.5,77.5,74.5
20170113183000,393.600006,396.880005,48.400001,40,81.199997,100,73.400002,77.5,74.5
20170113184500,393.600006,396.880005,48.400001,40,82.400002,100,73.400002,77.5,74.5
20170113190000,393.600006,403.440002,49.2,40,80.199997,100,73.400002,77.5,74.5
20170113191500,393.600006,393.600006,48.000001,40,92.699997,100,73.400002,77.5,74.5
20170113193000,393.600006,393.600006,48.000001,40,80.199997,100,73.400002,77.5,74.5
20170113194500,393.600006,398.519989,48.599999,40,87.599998,100,73.400002,77.5,74.5
20170113200000,393.600006,398.519989,48.599999,40,84.0,100,73.5,77.5,74.5
20170113201500,393.600006,393.600006,48.000001,40,84.0,100,73.400002,77.5,74.5
20170113203000,393.600006,398.519989,48.599999,40,80.599998,100,73.5,77.5,74.5
20170113204500,393.600006,398.519989,48.599999,40,91.900002,100,73.400002,77.5,74.5
20170113210000,393.600006,403.440002,49.2,40,80.699997,100,73.400002,77.5,74.5
20170113211500,393.600006,396.880005,48.400001,40,94.400002,100,73.5,77.5,74.5
20170113213000,393.600006,396.880005,48.400001,40,83.599998,100,73.5,77.5,74.5
20170113214500,393.600006,403.440002,49.2,40,85.300003,100,73.5,77.5,74.5
20170113220000,393.600006,396.880005,48.400001,40,86.599998,100,73.400002,77.5,74.5
20170113221500,393.600006,388.679993,47.399999,40,81.599998,100,73.400002,77.5,74.5
20170113223000,393.600006,388.679993,47.399999,40,86.599998,100,73.599998,77.5,74.5
20170113224500,393.600006,393.600006,48.000001,40,86.599998,100,73.599998,77.5,74.5
20170113230000,393.600006,393.600006,48.000001,40,79.099998,100,73.599998,77.5,74.5
20170113231500,393.600006,398.519989,48.599999,40,95.599998,100,73.699997,77.5,74.5
20170113233000,393.600006,398.519989,48.599999,40,79.699997,100,73.599998,77.5,74.5
20170113234500,393.600006,391.959991,47.799999,40,95.300003,100,73.599998,77.5,74.5
20170114000000,393.600006,391.959991,47.799999,40,80.5,100,73.5,77.5,74.5
20170114001500,393.600006,396.880005,48.400001,40,90.300003,100,73.5,77.5,74.5
20170114003000,393.600006,396.880005,48.400001,40,80.699997,100,73.5,77.5,74.5
20170114004500,393.600006,396.880005,48.400001,40,85.5,100,73.599998,77.5,74.5
20170114010000,393.600006,396.880005,48.400001,40,85.5,100,73.5,77.5,74.5
20170114011500,393.600006,396.880005,48.400001,40,87.800003,100,73.5,77.5,74.5
20170114013000,393.600006,383.76001,46.800001,40,81.099998,100,73.599998,77.5,74.5
20170114014500,393.600006,383.76001,46.800001,40,88.5,100,73.599998,77.5,74.5
20170114020000,393.600006,383.76001,46.800001,40,94.699997,100,73.5,77.5,74.5
20170114021500,393.600006,372.279999,45.4,40,97.599998,100,73.599998,77.5,74.5
20170114023000,393.600006,372.279999,45.4,40,82.099998,100,73.599998,77.5,74.5
20170114024500,393.600006,382.119995,46.599999,40,89.800003,100,73.599998,77.5,74.5
20170114030000,393.600006,382.119995,46.599999,40,81.699997,100,73.599998,77.5,74.5
20170114031500,393.600006,382.119995,46.599999,40,81.699997,100,73.5,77.5,74.5
20170114033000,393.600006,382.119995,46.599999,40,80.699997,100,73.400002,77.5,74.5
20170114034500,393.600006,373.920013,45.600002,40,99.400002,100,73.400002,77.5,74.5
20170114040000,393.600006,373.920013,45.600002,40,79.699997,100,73.400002,77.5,74.5
20170114041500,393.600006,383.76001,46.800001,40,98.099998,100,73.400002,77.5,74.5
20170114043000,393.600006,372.279999,45.4,40,81.099998,100,73.199997,77.5,74.5
20170114044500,393.600006,372.279999,45.4,40,91.699997,100,73.300003,77.5,74.5
20170114050000,393.600006,382.119995,46.599999,40,80.699997,100,73.199997,77.5,74.5
20170114051500,393.600006,373.920013,45.600002,40,95.699997,100,73.199997,77.5,74.5
20170114053000,393.600006,383.76001,46.800001,40,80.699997,100,73.199997,77.5,74.5
20170114054500,393.600006,378.839996,46.2,40,99.0,100,73.199997,77.5,74.5
20170114060000,393.600006,373.920013,45.600002,40,80.599998,100,73.199997,77.5,74.5
20170114061500,393.600006,378.839996,46.2,40,96.900002,100,73.300003,77.5,74.5
20170114063000,393.600006,378.839996,46.2,40,80.699997,100,73.300003,77.5,74.5
20170114064500,393.600006,372.279999,45.4,40,98.900002,100,73.300003,77.5,74.5
20170114070000,393.600006,383.76001,46.800001,40,81.5,100,73.199997,77.5,74.5
20170114071500,393.600006,383.76001,46.800001,40,98.400002,100,73.199997,77.5,74.5
20170114073000,393.600006,378.839996,46.2,40,81.599998,100,73.199997,77.5,74.5
20170114074500,393.600006,383.76001,46.800001,40,99.0,100,73.199997,77.5,74.5
20170114080000,393.600006,388.679993,47.399999,40,80.099998,100,73.199997,77.5,74.5
20170114081500,393.600006,383.76001,46.800001,40,93.699997,100,73.199997,77.5,74.5
20170114083000,393.600006,383.76001,46.800001,40,79.800003,100,73.300003,77.5,74.5
20170114084500,393.600006,372.279999,45.4,40,98.900002,100,73.400002,77.5,74.5
20170114090000,393.600006,382.119995,46.599999,40,79.699997,100,73.300003,77.5,74.5
20170114091500,393.600006,382.119995,46.599999,40,97.900002,100,73.300003,77.5,74.5
20170114093000,393.600006,373.920013,45.600002,40,80.699997,100,73.400002,77.5,74.5
20170114094500,393.600006,378.839996,46.2,40,92.800003,100,73.400002,77.5,74.5
20170114100000,393.600006,383.76001,46.800001,40,82.900002,100,73.400002,77.5,74.5
20170114101500,393.600006,383.76001,46.800001,40,82.900002,100,73.400002,77.5,74.5
20170114103000,393.600006,383.76001,46.800001,40,89.5,100,73.400002,77.5,74.5
20170114104500,393.600006,378.839996,46.2,40,80.599998,100,73.400002,77.5,74.5
20170114110000,393.600006,378.839996,46.2,40,97.099998,100,73.400002,77.5,74.5
20170114111500,393.600006,378.839996,46.2,40,80.699997,100,73.300003,77.5,74.5
20170114113000,393.600006,378.839996,46.2,40,88.599998,100,73.400002,77.5,74.5
20170114114500,393.600006,378.839996,46.2,40,87.099998,100,73.300003,77.5,74.5
20170114120000,393.600006,378.839996,46.2,40,80.199997,100,73.400002,77.5,74.5
20170114121500,393.600006,372.279999,45.4,40,91.0,100,73.300003,77.5,74.5
20170114123000,393.600006,383.76001,46.800001,40,81.199997,100,73.300003,77.5,74.5
20170114124500,393.600006,383.76001,46.800001,40,82.300003,100,73.199997,77.5,74.5
20170114130000,393.600006,373.920013,45.600002,40,99.0,100,73.199997,77.5,74.5
20170114131500,393.600006,388.679993,47.399999,40,80.699997,100,73.099998,77.5,74.5
20170114133000,393.600006,382.119995,46.599999,40,81.699997,100,73.099998,77.5,74.5
20170114134500,393.600006,382.119995,46.599999,40,83.300003,100,73.199997,77.5,74.5
20170114140000,393.600006,372.279999,45.4,40,80.199997,100,73.099998,77.5,74.5
20170114141500,393.600006,378.839996,46.2,40,90.400002,100,73.099998,77.5,74.5
20170114143000,393.600006,373.920013,45.600002,40,84.0,100,73.099998,77.5,74.5
20170114144500,393.600006,382.119995,46.599999,40,80.699997,100,73.199997,77.5,74.5
20170114150000,393.600006,382.119995,46.599999,40,90.199997,100,73.099998,77.5,74.5
20170114151500,393.600006,382.119995,46.599999,40,83.199997,100,73.199997,77.5,74.5
20170114153000,393.600006,382.119995,46.599999,40,80.699997,100,73.199997,77.5,74.5
20170114154500,393.600006,372.279999,45.4,40,93.599998,100,73.199997,77.5,74.5
20170114160000,393.600006,378.839996,46.2,40,82.300003,100,73.400002,77.5,74.5
20170114161500,393.600006,378.839996,46.2,40,80.599998,100,73.300003,77.5,74.5
20170114163000,393.600006,373.920013,45.600002,40,98.400002,100,73.400002,77.5,74.5
20170114164500,393.600006,382.119995,46.599999,40,80.199997,100,73.5,77.5,74.5
20170114170000,393.600006,382.119995,46.599999,40,93.199997,100,73.599998,77.5,74.5
20170114171500,393.600006,373.920013,45.600002,40,82.599998,100,73.5,77.5,74.5
20170114173000,393.600006,382.119995,46.599999,40,81.099998,100,73.599998,77.5,74.5
20170114174500,393.600006,382.119995,46.599999,40,83.099998,100,73.699997,77.5,74.5
20170114180000,393.600006,382.119995,46.599999,40,88.900002,100,73.599998,77.5,74.5
20170114181500,393.600006,373.920013,45.600002,40,81.599998,100,73.599998,77.5,74.5
20170114183000,393.600006,373.920013,45.600002,40,88.800003,100,73.599998,77.5,74.5
20170114184500,393.600006,373.920013,45.600002,40,92.099998,100,73.599998,77.5,74.5
20170114190000,393.600006,373.920013,45.600002,40,80.599998,100,73.599998,77.5,74.5
20170114191500,393.600006,373.920013,45.600002,40,97.300003,100,73.599998,77.5,74.5
20170114193000,393.600006,378.839996,46.2,40,81.099998,100,73.599998,77.5,74.5
20170114194500,393.600006,378.839996,46.2,40,91.599998,100,73.599998,77.400002,74.400002
20170114200000,393.600006,388.679993,47.399999,40,82.099998,100,73.5,77.400002,74.400002
20170114201500,393.600006,383.76001,46.800001,40,88.5,100,73.599998,77.400002,74.400002
20170114203000,393.600006,383.76001,46.800001,40,88.5,100,73.599998,77.400002,74.400002
20170114204500,393.600006,383.76001,46.800001,40,81.099998,100,73.599998,77.400002,74.400002
20170114210000,393.600006,373.920013,45.600002,40,89.199997,100,73.599998,77.400002,74.400002
20170114211500,393.600006,382.119995,46.599999,40,84.699997,100,73.599998,77.400002,74.400002
20170114213000,393.600006,382.119995,46.599999,40,84.699997,100,73.400002,77.400002,74.400002
20170114214500,393.600006,373.920013,45.600002,40,80.599998,100,73.5,77.400002,74.400002
20170114220000,393.600006,382.119995,46.599999,40,98.0,100,73.400002,77.400002,74.400002
20170114221500,393.600006,373.920013,45.600002,40,80.599998,100,73.5,77.400002,74.400002
20170114223000,393.600006,373.920013,45.600002,40,97.099998,100,73.599998,77.400002,74.400002
20170114224500,393.600006,373.920013,45.600002,40,81.099998,100,73.599998,77.400002,74.400002
20170114230000,393.600006,378.839996,46.2,40,92.699997,100,73.599998,77.400002,74.400002
20170114231500,393.600006,378.839996,46.2,40,83.199997,100,73.5,77.400002,74.400002
20170114233000,393.600006,378.839996,46.2,40,81.5,100,73.599998,77.400002,74.400002
20170114234500,393.600006,369.0,45.0,40,94.599998,100,73.5,77.400002,74.400002
20170115000000,393.600006,373.920013,45.600002,40,82.099998,100,73.5,77.400002,74.400002
20170115001500,393.600006,373.920013,45.600002,40,86.5,100,73.599998,77.400002,74.400002
20170115003000,393.600006,378.839996,46.2,40,84.800003,100,73.599998,77.400002,74.400002
20170115004500,393.600006,378.839996,46.2,40,88.0,100,73.599998,77.400002,74.400002
20170115010000,393.600006,372.279999,45.4,40,84.900002,100,73.599998,77.400002,74.400002
20170115011500,393.600006,383.76001,46.800001,40,87.800003,100,73.599998,77.400002,74.400002
20170115013000,393.600006,378.839996,46.2,40,82.099998,100,73.599998,77.400002,74.400002
20170115014500,393.600006,372.279999,45.4,40,88.900002,100,73.599998,77.400002,74.400002
20170115020000,393.600006,372.279999,45.4,40,82.599998,100,73.599998,77.400002,74.400002
20170115021500,393.600006,382.119995,46.599999,40,87.0,100,73.5,77.400002,74.400002
20170115023000,393.600006,382.119995,46.599999,40,84.699997,100,73.5,77.400002,74.400002
20170115024500,393.600006,372.279999,45.4,40,81.5,100,73.599998,77.300003,74.300003
20170115030000,393.600006,378.839996,46.2,40,93.5,100,73.5,77.300003,74.300003
20170115031500,393.600006,378.839996,46.2,40,81.099998,100,73.599998,77.400002,74.400002
20170115033000,393.600006,369.0,45.0,40,95.800003,100,73.5,77.300003,74.300003
20170115034500,393.600006,373.920013,45.600002,40,81.099998,100,73.5,77.300003,74.300003
20170115040000,393.600006,373.920013,45.600002,40,94.400002,100,73.599998,77.300003,74.300003
20170115041500,393.600006,378.839996,46.2,40,80.699997,100,73.400002,77.199997,74.199997
20170115043000,393.600006,378.839996,46.2,40,95.900002,100,73.599998,77.300003,74.300003
20170115044500,393.600006,383.76001,46.800001,40,80.699997,100,73.5,77.300003,74.300003
20170115050000,393.600006,383.76001,46.800001,40,92.5,100,73.5,77.199997,74.199997
20170115051500,393.600006,378.839996,46.2,40,81.099998,100,73.5,77.199997,74.199997
20170115053000,393.600006,372.279999,45.4,40,90.900002,100,73.5,77.199997,74.199997
20170115054500,393.600006,382.119995,46.599999,40,81.099998,100,73.400002,77.199997,74.199997
20170115060000,393.600006,382.119995,46.599999,40,88.300003,100,73.5,77.199997,74.199997
20170115061500,393.600006,382.119995,46.599999,40,81.099998,100,73.400002,77.199997,74.199997
20170115063000,393.600006,372.279999,45.4,40,92.099998,100,73.5,77.199997,74.199997
20170115064500,393.600006,372.279999,45.4,40,81.099998,100,73.400002,77.199997,74.199997
20170115070000,393.600006,372.279999,45.4,40,91.599998,100,73.300003,77.199997,74.199997
20170115071500,393.600006,372.279999,45.4,40,80.699997,100,73.400002,77.199997,74.199997
20170115073000,393.600006,372.279999,45.4,40,90.099998,100,73.400002,77.199997,74.199997
20170115074500,393.600006,382.119995,46.599999,40,81.599998,100,73.400002,77.099998,74.099998
20170115080000,393.600006,382.119995,46.599999,40,86.699997,100,73.400002,77.099998,74.099998
20170115081500,393.600006,382.119995,46.599999,40,90.900002,100,73.300003,77.099998,74.099998
20170115083000,393.600006,373.920013,45.600002,40,80.699997,100,73.400002,77.099998,74.099998
20170115084500,393.600006,373.920013,45.600002,40,95.599998,100,73.400002,77.099998,74.099998
20170115090000,393.600006,378.839996,46.2,40,80.099998,100,73.400002,77.199997,74.199997
20170115091500,393.600006,378.839996,46.2,40,90.0,100,73.400002,77.099998,74.099998
20170115093000,393.600006,378.839996,46.2,40,81.099998,100,73.400002,77.099998,74.099998
20170115094500,393.600006,373.920013,45.600002,40,96.199997,100,73.5,77.099998,74.099998
20170115100000,393.600006,365.720001,44.6,40,81.599998,100,73.5,77.099998,74.099998
20170115101500,393.600006,372.279999,45.4,40,91.800003,100,73.5,77.099998,74.099998
20170115103000,393.600006,372.279999,45.4,40,85.900002,100,73.599998,77.099998,74.099998
20170115104500,393.600006,378.839996,46.2,40,83.400002,100,73.599998,77.099998,74.099998
20170115110000,393.600006,388.679993,47.399999,40,80.199997,100,73.699997,77.099998,74.099998
20170115111500,393.600006,373.920013,45.600002,40,82.099998,100,73.699997,77.099998,74.099998
20170115113000,393.600006,383.76001,46.800001,40,83.699997,100,73.900002,77.099998,74.099998
20170115114500,393.600006,378.839996,46.2,40,87.599998,100,73.900002,77.099998,74.099998
20170115120000,393.600006,378.839996,46.2,40,84.900002,100,73.900002,77.099998,74.099998
20170115121500,393.600006,373.920013,45.600002,40,85.800003,100,73.800003,77.099998,74.099998
20170115123000,393.600006,383.76001,46.800001,40,78.699997,100,73.800003,77.099998,74.099998
20170115124500,393.600006,388.679993,47.399999,40,96.800003,100,73.800003,77.099998,74.099998
20170115130000,393.600006,378.839996,46.2,40,80.0,100,73.699997,77.099998,74.099998
20170115131500,393.600006,373.920013,45.600002,40,96.099998,100,73.800003,77.099998,74.099998
20170115133000,393.600006,388.679993,47.399999,40,80.599998,100,73.599998,77.099998,74.099998
20170115134500,393.600006,378.839996,46.2,40,84.699997,100,73.599998,77.099998,74.099998
20170115140000,393.600006,378.839996,46.2,40,87.400002,100,73.599998,77.099998,74.099998
20170115141500,393.600006,383.76001,46.800001,40,89.099998,100,73.599998,77.099998,74.099998
20170115143000,393.600006,365.720001,44.6,40,93.400002,100,73.599998,77.099998,74.099998
20170115144500,393.600006,383.76001,46.800001,40,79.699997,100,73.5,77.099998,74.099998
20170115150000,393.600006,372.279999,45.4,40,90.300003,100,73.5,77.099998,74.099998
20170115151500,393.600006,378.839996,46.2,40,80.699997,100,73.5,77.099998,74.099998
20170115153000,393.600006,372.279999,45.4,40,97.800003,100,73.5,77.099998,74.099998
20170115154500,393.600006,372.279999,45.4,40,80.199997,100,73.599998,77.099998,74.099998
20170115160000,393.600006,372.279999,45.4,40,97.699997,100,73.5,77.099998,74.099998
20170115161500,393.600006,383.76001,46.800001,40,80.199997,100,73.599998,77.099998,74.099998
20170115163000,393.600006,372.279999,45.4,40,91.699997,100,73.599998,77.099998,74.099998
20170115164500,393.600006,372.279999,45.4,40,81.099998,100,73.599998,77.099998,74.099998
20170115170000,393.600006,393.600006,48.000001,40,88.199997,100,73.599998,77.099998,74.099998
20170115171500,393.600006,372.279999,45.4,40,83.5,100,73.599998,77.099998,74.099998
20170115173000,393.600006,372.279999,45.4,40,85.099998,100,73.599998,77.099998,74.099998
20170115174500,393.600006,383.76001,46.800001,40,89.099998,100,73.599998,77.099998,74.099998
20170115180000,393.600006,383.76001,46.800001,40,82.099998,100,73.699997,77.099998,74.099998
20170115181500,393.600006,383.76001,46.800001,40,91.300003,100,73.699997,77.099998,74.099998
20170115183000,393.600006,391.959991,47.799999,40,81.099998,100,73.599998,77.099998,74.099998
20170115184500,393.600006,391.959991,47.799999,40,91.400002,100,73.699997,77.099998,74.099998
20170115190000,393.600006,391.959991,47.799999,40,80.699997,100,73.699997,77.099998,74.099998
20170115191500,393.600006,391.959991,47.799999,40,97.599998,100,73.699997,77.099998,74.099998
20170115193000,393.600006,391.959991,47.799999,40,79.800003,100,73.699997,77.099998,74.099998
20170115194500,393.600006,391.959991,47.799999,40,89.400002,100,73.699997,77.099998,74.099998
20170115200000,393.600006,383.76001,46.800001,40,79.900002,100,73.800003,77.099998,74.099998
20170115201500,393.600006,391.959991,47.799999,40,93.599998,100,73.699997,77.099998,74.099998
20170115203000,393.600006,383.76001,46.800001,40,80.099998,100,73.800003,77.099998,74.099998
20170115204500,393.600006,388.679993,47.399999,40,95.0,100,73.800003,77.099998,74.099998
20170115210000,393.600006,382.119995,46.599999,40,79.900002,100,73.800003,77.099998,74.099998
20170115211500,393.600006,388.679993,47.399999,40,98.400002,100,73.699997,77.099998,74.099998
20170115213000,393.600006,383.76001,46.800001,40,80.699997,100,73.599998,77.099998,74.099998
20170115214500,393.600006,391.959991,47.799999,40,93.900002,100,73.699997,77.099998,74.099998
20170115220000,393.600006,391.959991,47.799999,40,80.800003,100,73.699997,77.099998,74.099998
20170115221500,393.600006,383.76001,46.800001,40,88.0,100,73.699997,77.099998,74.099998
20170115223000,393.600006,393.600006,48.000001,40,84.400002,100,73.699997,77.099998,74.099998
20170115224500,393.600006,383.76001,46.800001,40,86.099998,100,73.800003,77.099998,74.099998
20170115230000,393.600006,383.76001,46.800001,40,83.599998,100,73.699997,77.099998,74.099998
20170115231500,393.600006,378.839996,46.2,40,80.5,100,73.599998,77.099998,74.099998
20170115233000,393.600006,378.839996,46.2,40,97.400002,100,73.599998,77.099998,74.099998
20170115234500,393.600006,391.959991,47.799999,40,80.699997,100,73.599998,77.099998,74.099998
20170116000000,393.600006,383.76001,46.800001,40,89.800003,100,73.599998,77.099998,74.099998
20170116001500,393.600006,388.679993,47.399999,40,85.099998,100,73.599998,77.099998,74.099998
20170116003000,393.600006,382.119995,46.599999,40,80.199997,100,73.599998,77.099998,74.099998
20170116004500,393.600006,382.119995,46.599999,40,95.599998,100,73.699997,77.099998,74.099998
20170116010000,393.600006,382.119995,46.599999,40,80.199997,100,73.599998,77.099998,74.099998
20170116011500,393.600006,388.679993,47.399999,40,98.900002,100,73.599998,77.099998,74.099998
20170116013000,393.600006,382.119995,46.599999,40,80.300003,100,73.599998,77.099998,74.099998
20170116014500,393.600006,388.679993,47.399999,40,99.0,100,73.599998,77.099998,74.099998
20170116020000,393.600006,383.76001,46.800001,40,80.199997,100,73.599998,77.099998,74.099998
20170116021500,393.600006,383.76001,46.800001,40,96.5,100,73.699997,77.099998,74.099998
20170116023000,393.600006,383.76001,46.800001,40,80.699997,100,73.699997,77.099998,74.099998
20170116024500,393.600006,403.440002,49.2,40,89.800003,100,73.800003,77.099998,74.099998
20170116030000,393.600006,393.600006,48.000001,40,80.699997,100,73.800003,77.099998,74.099998
20170116031500,393.600006,383.76001,46.800001,40,97.0,100,73.699997,77.099998,74.099998
20170116033000,393.600006,391.959991,47.799999,40,79.699997,100,73.699997,77.099998,74.099998
20170116034500,393.600006,391.959991,47.799999,40,92.300003,100,73.800003,77.099998,74.099998
20170116040000,393.600006,396.880005,48.400001,40,80.699997,100,73.699997,77.099998,74.099998
20170116041500,393.600006,391.959991,47.799999,40,92.0,100,73.699997,77.099998,74.099998
20170116043000,393.600006,378.839996,46.2,40,80.199997,100,73.699997,77.099998,74.099998
20170116044500,393.600006,383.76001,46.800001,40,90.300003,100,73.699997,77.099998,74.099998
20170116050000,393.600006,391.959991,47.799999,40,81.599998,100,73.699997,77.099998,74.099998
20170116051500,393.600006,383.76001,46.800001,40,84.699997,100,73.699997,77.099998,74.099998
20170116053000,393.600006,378.839996,46.2,40,88.800003,100,73.599998,77.099998,74.099998
20170116054500,393.600006,391.959991,47.799999,40,80.199997,100,73.599998,77.099998,74.099998
20170116060000,393.600006,828.200012,101.000001,65,58.5,0,72.800003,68.0,63.599998
20170116061500,393.600006,719.960022,87.800003,57,54.700001,0,69.400002,68.0,63.599998
20170116063000,393.600006,659.280029,80.400004,54,54.700001,0,68.5,68.0,63.599998
20170116064500,393.600006,618.280029,75.400004,51,54.700001,0,68.099998,68.0,63.599998
20170116070000,393.600006,598.599976,72.999997,50,54.700001,0,67.699997,68.0,63.200001
20170116071500,393.600006,480.519989,58.599999,44,55.5,0,67.400002,68.0,63.599998
20170116073000,393.600006,606.799988,73.999999,50,55.5,0,68.599998,68.0,62.400002
20170116074500,393.600006,801.960022,97.800003,63,55.5,0,68.900002,68.0,62.400002
20170116080000,393.600006,801.960022,97.800003,63,55.5,0,68.800003,68.0,62.400002
20170116081500,393.600006,788.840027,96.200003,63,55.5,0,68.900002,68.0,62.400002
20170116083000,393.600006,659.280029,80.400004,54,55.5,0,68.099998,68.0,62.400002
20170116084500,393.600006,562.52002,68.600002,48,54.700001,0,67.400002,68.0,62.400002
20170116090000,393.600006,419.839996,51.2,40,56.299999,0,67.199997,68.0,62.400002
20170116091500,393.600006,398.519989,48.599999,39,55.5,0,67.099998,68.0,62.400002
20170116093000,393.600006,405.079987,49.399998,39,55.5,0,67.0,68.0,62.400002
20170116094500,393.600006,388.679993,47.399999,39,55.5,0,66.800003,68.0,62.400002
20170116100000,393.600006,403.440002,49.2,39,55.5,0,66.699997,68.0,62.400002
20170116101500,393.600006,396.880005,48.400001,39,55.5,0,66.599998,68.0,62.400002
20170116103000,393.600006,403.440002,49.2,39,55.5,0,66.400002,68.0,62.400002
20170116104500,393.600006,403.440002,49.2,39,55.5,0,66.5,68.0,62.400002
20170116110000,393.600006,464.119995,56.599999,43,54.700001,0,67.5,68.5,65.5
20170116111500,393.600006,585.47998,71.399998,49,54.700001,0,68.900002,68.900002,65.900002
20170116113000,393.600006,705.200012,86.000001,57,53.900002,0,69.400002,68.900002,65.900002
20170116114500,393.600006,762.599976,92.999997,60,53.900002,0,69.400002,68.900002,65.900002
20170116120000,393.600006,403.440002,49.2,39,54.700001,0,67.5,68.900002,65.900002
20170116121500,393.600006,408.359985,49.799998,39,54.700001,0,67.300003,68.900002,65.900002
20170116123000,393.600006,398.519989,48.599999,39,54.700001,0,67.199997,68.900002,65.900002
20170116124500,393.600006,398.519989,48.599999,39,55.5,0,67.099998,68.900002,65.900002
20170116130000,393.600006,398.519989,48.599999,39,55.5,0,67.099998,68.900002,65.900002
20170116131500,393.600006,398.519989,48.599999,39,55.5,0,66.900002,68.900002,65.900002
20170116133000,393.600006,398.519989,48.599999,39,55.5,0,66.699997,68.900002,65.900002
20170116134500,393.600006,398.519989,48.599999,39,54.700001,0,66.5,68.900002,65.900002
20170116140000,393.600006,398.519989,48.599999,39,54.700001,0,66.400002,68.900002,65.900002
20170116141500,393.600006,403.440002,49.2,40,54.700001,0,66.199997,68.800003,65.800003
20170116143000,393.600006,403.440002,49.2,40,54.700001,0,66.099998,68.699997,65.699997
20170116144500,393.600006,403.440002,49.2,40,54.700001,0,66.099998,68.699997,65.699997
20170116150000,393.600006,403.440002,49.2,40,74.0,100,68.699997,75.0,72.0
20170116151500,393.600006,403.440002,49.2,40,82.0,100,69.099998,75.199997,72.199997
20170116153000,393.600006,396.880005,48.400001,40,82.0,100,69.800003,75.099998,72.099998
20170116154500,393.600006,419.839996,51.2,40,57.200001,0,71.699997,75.0,72.0
20170116160000,393.600006,408.359985,49.799998,40,81.5,100,70.800003,75.0,72.0
20170116161500,393.600006,391.959991,47.799999,40,79.699997,100,71.099998,75.0,72.0
20170116163000,393.600006,403.440002,49.2,40,88.099998,100,71.199997,75.0,72.0
20170116164500,393.600006,403.440002,49.2,40,86.300003,100,71.300003,75.0,72.0
20170116170000,393.600006,403.440002,49.2,40,80.199997,100,71.400002,75.0,72.0
20170116171500,393.600006,403.440002,49.2,40,84.300003,100,71.599998,75.0,72.0
20170116173000,393.600006,408.359985,49.799998,40,88.300003,100,71.800003,75.0,72.0
