PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20170116174500,393.600006,396.880005,48.400001,40,80.099998,100,72.199997,75.0,72.0
20170116180000,393.600006,405.079987,49.399998,40,56.700001,100,71.400002,75.0,72.0
20170116181500,393.600006,393.600006,48.000001,40,75.400002,100,71.099998,75.0,72.0
20170116183000,393.600006,398.519989,48.599999,40,78.699997,100,71.699997,75.0,72.0
20170116184500,393.600006,405.079987,49.399998,40,72.0,100,71.800003,75.0,72.0
20170116190000,393.600006,405.079987,49.399998,40,69.599998,100,71.599998,75.0,72.0
20170116191500,393.600006,405.079987,49.399998,40,78.199997,100,71.599998,75.0,72.0
20170116193000,393.600006,405.079987,49.399998,40,84.599998,100,71.800003,75.0,72.0
20170116194500,393.600006,405.079987,49.399998,40,74.900002,100,71.900002,75.0,72.0
20170116200000,393.600006,405.079987,49.399998,40,78.599998,100,71.900002,75.0,72.0
20170116201500,393.600006,405.079987,49.399998,40,76.800003,100,72.0,75.0,72.0
20170116203000,393.600006,396.880005,48.400001,40,80.099998,100,72.0,75.0,72.0
20170116204500,393.600006,410.0,50.0,40,82.699997,100,72.099998,75.0,72.0
20170116210000,393.600006,403.440002,49.2,40,75.400002,100,72.199997,75.0,72.0
20170116211500,393.600006,408.359985,49.799998,40,78.0,100,72.199997,75.0,72.0
20170116213000,393.600006,403.440002,49.2,40,88.5,100,72.199997,75.0,72.0
20170116214500,393.600006,403.440002,49.2,40,83.699997,100,72.199997,75.0,72.0
20170116220000,393.600006,403.440002,49.2,40,76.900002,100,72.199997,75.0,72.0
20170116221500,393.600006,403.440002,49.2,40,56.799999,100,71.199997,75.0,72.0
20170116223000,393.600006,403.440002,49.2,40,83.599998,100,71.199997,75.0,72.0
20170116224500,393.600006,398.519989,48.599999,40,76.400002,100,71.699997,75.0,72.0
20170116230000,393.600006,408.359985,49.799998,40,74.0,100,71.900002,75.0,72.0
20170116231500,393.600006,398.519989,48.599999,40,86.099998,100,71.900002,75.0,72.0
20170116233000,393.600006,398.519989,48.599999,40,75.0,100,71.699997,75.0,72.0
20170116234500,393.600006,408.359985,49.799998,40,79.599998,100,71.099998,75.0,72.0
20170117000000,393.600006,391.959991,47.799999,40,92.599998,100,72.0,75.0,72.0
20170117001500,393.600006,398.519989,48.599999,40,56.799999,0,72.599998,75.0,72.0
20170117003000,393.600006,398.519989,48.599999,40,56.799999,0,72.199997,75.0,72.0
20170117004500,393.600006,398.519989,48.599999,40,56.799999,0,71.900002,75.0,72.0
20170117010000,393.600006,403.440002,49.2,40,62.099998,100,70.699997,75.0,72.0
20170117011500,393.600006,398.519989,48.599999,40,72.5,100,71.599998,75.0,72.0
20170117013000,393.600006,398.519989,48.599999,40,76.099998,100,71.699997,75.0,72.0
20170117014500,393.600006,393.600006,48.000001,40,71.5,100,71.699997,75.0,72.0
20170117020000,393.600006,393.600006,48.000001,40,69.199997,100,71.699997,75.0,72.0
20170117021500,393.600006,398.519989,48.599999,40,79.5,100,71.599998,75.0,72.0
20170117023000,393.600006,398.519989,48.599999,40,73.0,100,71.800003,75.0,72.0
20170117024500,393.600006,403.440002,49.2,40,81.5,100,71.800003,75.0,72.0
20170117030000,393.600006,403.440002,49.2,40,74.900002,100,71.900002,75.0,72.0
20170117031500,393.600006,403.440002,49.2,40,76.300003,100,71.900002,75.0,72.0
20170117033000,393.600006,398.519989,48.599999,40,78.5,100,71.900002,75.0,72.0
20170117034500,393.600006,398.519989,48.599999,40,73.5,100,71.900002,75.0,72.0
20170117040000,393.600006,398.519989,48.599999,40,80.099998,100,71.900002,75.0,72.0
20170117041500,393.600006,403.440002,49.2,40,74.400002,100,71.900002,75.0,72.0
20170117043000,393.600006,403.440002,49.2,40,74.400002,100,71.900002,75.0,72.0
20170117044500,393.600006,403.440002,49.2,40,83.099998,100,71.900002,75.0,72.0
20170117050000,393.600006,403.440002,49.2,40,73.0,100,71.900002,75.0,72.0
20170117051500,393.600006,398.519989,48.599999,40,80.0,100,71.800003,75.0,72.0
20170117053000,393.600006,398.519989,48.599999,40,76.400002,100,71.900002,75.0,72.0
20170117054500,393.600006,398.519989,48.599999,40,72.0,100,71.900002,75.0,72.0
20170117060000,393.600006,403.440002,49.2,40,80.5,100,71.900002,75.0,72.0
20170117061500,393.600006,398.519989,48.599999,40,78.900002,100,71.900002,75.0,72.0
20170117063000,393.600006,398.519989,48.599999,40,72.900002,100,71.900002,75.0,72.0
20170117064500,820.0,0.0,0.0,50,75.5,100,71.400002,75.0,72.0
20170117070000,820.0,0.0,0.0,50,75.5,100,71.300003,75.0,72.0
20170117071500,820.0,0.0,0.0,50,75.5,100,71.300003,75.0,72.0
20170117073000,820.0,0.0,0.0,50,75.5,100,71.300003,75.0,72.0
20170117074500,820.0,0.0,0.0,50,75.5,100,71.199997,75.0,72.0
20170117080000,820.0,0.0,0.0,50,75.5,100,71.199997,75.0,72.0
20170117081500,820.0,0.0,0.0,50,75.5,100,71.099998,75.0,72.0
20170117083000,820.0,0.0,0.0,50,75.5,100,71.0,75.0,72.0
20170117084500,820.0,0.0,0.0,50,75.5,100,71.0,75.0,72.0
20170117090000,820.0,0.0,0.0,50,75.5,100,71.099998,75.0,72.0
20170117091500,820.0,0.0,0.0,50,75.5,100,71.099998,75.0,72.0
20170117093000,820.0,0.0,0.0,50,75.5,100,71.099998,75.0,72.0
20170117094500,820.0,0.0,0.0,50,75.5,100,71.099998,75.0,72.0
20170117100000,820.0,0.0,0.0,50,75.5,100,71.0,75.0,72.0
20170117101500,820.0,0.0,0.0,50,96.099998,100,71.199997,75.0,72.0
20170117103000,393.600006,408.359985,49.799998,38,78.699997,100,71.199997,75.0,72.0
20170117104500,393.600006,408.359985,49.799998,38,94.800003,100,71.400002,75.0,72.0
20170117110000,393.600006,398.519989,48.599999,38,79.599998,100,71.599998,75.0,72.0
20170117111500,393.600006,393.600006,48.000001,38,82.800003,100,71.800003,75.0,72.0
20170117113000,393.600006,393.600006,48.000001,38,80.099998,100,72.099998,75.0,72.0
20170117114500,393.600006,393.600006,48.000001,38,76.900002,100,72.199997,75.0,72.0
20170117120000,393.600006,378.839996,46.2,36,54.700001,100,71.800003,75.0,72.0
20170117121500,393.600006,369.0,45.0,37,55.900002,100,71.300003,75.0,72.0
20170117123000,393.600006,369.0,45.0,37,77.300003,100,71.099998,75.0,72.0
20170117124500,393.600006,383.76001,46.800001,37,92.300003,100,71.099998,75.0,72.0
20170117130000,393.600006,373.920013,45.600002,37,80.199997,100,71.199997,75.0,72.0
20170117131500,393.600006,383.76001,46.800001,37,83.599998,100,71.400002,75.0,72.0
20170117133000,393.600006,372.279999,45.4,37,93.300003,100,71.599998,75.0,72.0
20170117134500,393.600006,378.839996,46.2,37,80.199997,100,71.699997,75.0,72.0
20170117140000,393.600006,372.279999,45.4,37,82.099998,100,71.900002,75.0,72.0
20170117141500,393.600006,372.279999,45.4,37,94.699997,100,72.0,75.0,72.0
20170117143000,393.600006,372.279999,45.4,37,79.199997,100,72.099998,75.0,72.0
20170117144500,393.600006,500.200012,61.000001,43,55.0,0,70.800003,71.800003,68.800003
20170117150000,393.600006,426.399994,51.999999,39,55.0,0,70.900002,71.800003,68.800003
20170117151500,393.600006,403.440002,49.2,38,55.0,0,71.0,71.800003,68.800003
20170117153000,393.600006,403.440002,49.2,38,55.0,0,70.800003,71.800003,68.800003
20170117154500,393.600006,403.440002,49.2,38,55.0,0,70.599998,71.800003,68.800003
20170117160000,393.600006,408.359985,49.799998,38,55.599998,0,70.400002,71.800003,68.800003
20170117161500,393.600006,408.359985,49.799998,38,55.599998,0,70.300003,71.800003,68.800003
20170117163000,393.600006,414.920013,50.600002,38,55.599998,0,70.199997,71.800003,68.800003
20170117164500,393.600006,405.079987,49.399998,38,55.599998,0,70.0,71.800003,68.800003
20170117170000,393.600006,405.079987,49.399998,38,55.599998,0,69.300003,71.800003,68.800003
20170117171500,393.600006,405.079987,49.399998,38,55.599998,0,68.900002,71.800003,68.800003
20170117173000,393.600006,398.519989,48.599999,38,55.599998,0,68.599998,71.800003,68.800003
20170117174500,393.600006,408.359985,49.799998,38,55.599998,100,68.400002,71.800003,68.800003
20170117180000,393.600006,393.600006,48.000001,38,56.700001,100,68.300003,71.800003,68.800003
20170117181500,393.600006,405.079987,49.399998,38,56.700001,100,68.199997,71.800003,68.800003
20170117183000,393.600006,393.600006,48.000001,38,72.800003,100,68.300003,71.800003,68.800003
20170117184500,393.600006,393.600006,48.000001,38,69.699997,100,68.800003,71.800003,68.800003
20170117190000,393.600006,403.440002,49.2,38,69.699997,100,69.0,71.800003,68.800003
20170117191500,393.600006,408.359985,49.799998,38,56.0,0,68.800003,71.800003,68.800003
20170117193000,393.600006,398.519989,48.599999,38,56.0,100,68.300003,71.800003,68.800003
20170117194500,393.600006,405.079987,49.399998,38,56.700001,100,68.0,71.800003,68.800003
20170117200000,393.600006,398.519989,48.599999,38,62.400002,100,68.400002,71.800003,68.800003
20170117201500,393.600006,405.079987,49.399998,38,59.900002,100,68.400002,71.800003,68.800003
20170117203000,393.600006,398.519989,48.599999,38,70.800003,100,68.5,71.800003,68.800003
20170117204500,393.600006,398.519989,48.599999,38,66.300003,100,68.699997,71.800003,68.800003
20170117210000,393.600006,408.359985,49.799998,38,71.099998,100,68.900002,71.800003,68.800003
20170117211500,393.600006,391.959991,47.799999,38,58.0,0,69.099998,71.800003,68.800003
20170117213000,393.600006,398.519989,48.599999,38,56.0,100,68.300003,71.800003,68.800003
20170117214500,393.600006,398.519989,48.599999,38,56.700001,100,67.900002,71.800003,68.800003
20170117220000,393.600006,398.519989,48.599999,38,71.099998,100,68.400002,71.800003,68.800003
20170117221500,393.600006,405.079987,49.399998,38,64.0,100,68.800003,71.800003,68.800003
20170117223000,393.600006,396.880005,48.400001,38,65.300003,100,68.900002,71.800003,68.800003
20170117224500,393.600006,391.959991,47.799999,38,66.400002,100,68.900002,71.800003,68.800003
20170117230000,393.600006,391.959991,47.799999,38,64.400002,100,69.0,71.800003,68.800003
20170117231500,393.600006,396.880005,48.400001,38,56.799999,0,68.900002,71.800003,68.800003
20170117233000,393.600006,396.880005,48.400001,38,56.799999,100,68.300003,71.800003,68.800003
20170117234500,393.600006,405.079987,49.399998,38,56.799999,100,68.0,71.800003,68.800003
20170118000000,393.600006,398.519989,48.599999,38,66.800003,100,68.400002,71.800003,68.800003
20170118001500,393.600006,405.079987,49.399998,38,69.5,100,68.699997,71.800003,68.800003
20170118003000,393.600006,405.079987,49.399998,38,64.900002,100,68.800003,71.800003,68.800003
20170118004500,393.600006,391.959991,47.799999,38,64.0,100,68.800003,71.800003,68.800003
20170118010000,393.600006,403.440002,49.2,38,68.099998,100,68.900002,71.800003,68.800003
20170118011500,393.600006,393.600006,48.000001,38,62.799999,100,68.900002,71.800003,68.800003
20170118013000,393.600006,388.679993,47.399999,38,67.900002,100,68.900002,71.800003,68.800003
20170118014500,393.600006,388.679993,47.399999,38,64.900002,100,69.0,71.800003,68.800003
20170118020000,393.600006,388.679993,47.399999,38,56.799999,0,68.900002,71.800003,68.800003
20170118021500,393.600006,393.600006,48.000001,38,56.799999,100,68.099998,71.800003,68.800003
20170118023000,393.600006,388.679993,47.399999,38,67.099998,100,68.0,71.800003,68.800003
20170118024500,393.600006,388.679993,47.399999,38,70.599998,100,68.699997,71.800003,68.800003
20170118030000,393.600006,382.119995,46.599999,38,64.400002,100,68.800003,71.800003,68.800003
20170118031500,393.600006,398.519989,48.599999,38,70.0,100,68.800003,71.800003,68.800003
20170118033000,393.600006,388.679993,47.399999,38,64.599998,100,68.900002,71.800003,68.800003
20170118034500,393.600006,388.679993,47.399999,38,70.0,100,68.900002,71.800003,68.800003
20170118040000,393.600006,378.839996,46.2,38,64.800003,100,69.0,71.800003,68.800003
20170118041500,393.600006,393.600006,48.000001,38,69.599998,100,69.0,71.800003,68.800003
20170118043000,393.600006,383.76001,46.800001,38,56.400002,100,68.400002,71.800003,68.800003
20170118044500,393.600006,393.600006,48.000001,38,56.400002,100,67.900002,71.800003,68.800003
20170118050000,393.600006,393.600006,48.000001,38,70.099998,100,68.400002,71.800003,68.800003
20170118051500,393.600006,393.600006,48.000001,38,69.199997,100,68.699997,71.800003,68.800003
20170118053000,393.600006,383.76001,46.800001,38,64.400002,100,68.800003,71.800003,68.800003
20170118054500,393.600006,388.679993,47.399999,38,69.199997,100,68.800003,71.800003,68.800003
20170118060000,393.600006,388.679993,47.399999,38,64.400002,100,68.800003,71.800003,68.800003
20170118061500,393.600006,388.679993,47.399999,38,66.199997,100,68.699997,71.699997,68.699997
20170118063000,393.600006,388.679993,47.399999,38,67.300003,100,68.800003,71.800003,68.800003
20170118064500,393.600006,393.600006,48.000001,38,64.400002,100,68.800003,71.699997,68.699997
20170118070000,393.600006,382.119995,46.599999,38,66.099998,100,68.5,71.800003,68.800003
20170118071500,393.600006,396.880005,48.400001,38,68.699997,100,68.599998,71.699997,68.699997
20170118073000,393.600006,775.719971,94.599996,57,55.799999,0,68.400002,68.0,63.599998
20170118074500,393.600006,801.960022,97.800003,59,54.299999,0,68.599998,68.0,63.599998
20170118080000,393.600006,815.080017,99.400002,59,55.099998,0,68.900002,68.0,63.599998
20170118081500,393.600006,815.080017,99.400002,59,55.099998,0,69.099998,68.0,63.599998
20170118083000,393.600006,588.76001,71.800001,46,55.099998,0,67.400002,68.0,63.599998
20170118084500,393.600006,419.839996,51.2,38,55.099998,0,67.099998,68.0,63.599998
20170118090000,393.600006,403.440002,49.2,38,55.099998,0,67.199997,68.0,63.599998
20170118091500,393.600006,414.920013,50.600002,38,55.900002,0,67.099998,68.0,63.599998
20170118093000,393.600006,403.440002,49.2,38,55.900002,0,67.099998,68.0,63.599998
20170118094500,393.600006,398.519989,48.599999,38,55.900002,0,67.099998,68.0,63.599998
20170118100000,393.600006,403.440002,49.2,38,55.900002,0,67.0,68.0,63.599998
20170118101500,393.600006,398.519989,48.599999,38,55.900002,0,66.900002,68.0,63.599998
20170118103000,393.600006,414.920013,50.600002,38,55.900002,0,67.0,68.0,63.599998
20170118104500,393.600006,405.079987,49.399998,38,55.900002,0,66.900002,68.0,63.599998
20170118110000,393.600006,393.600006,48.000001,38,74.800003,100,68.0,72.199997,69.199997
20170118111500,393.600006,393.600006,48.000001,38,78.699997,100,69.099998,72.199997,69.199997
20170118113000,393.600006,388.679993,47.399999,38,56.400002,0,69.699997,72.199997,69.199997
20170118114500,393.600006,451.0,55.0,40,55.5,0,70.699997,72.300003,69.300003
20170118120000,393.600006,408.359985,49.799998,39,55.5,0,69.5,72.300003,69.300003
20170118121500,393.600006,398.519989,48.599999,38,55.5,100,69.0,72.300003,69.300003
20170118123000,393.600006,403.440002,49.2,38,55.5,100,69.300003,72.300003,69.300003
20170118124500,393.600006,403.440002,49.2,38,55.5,100,69.400002,72.300003,69.300003
20170118130000,393.600006,396.880005,48.400001,38,55.5,0,69.599998,72.300003,69.300003
20170118131500,393.600006,403.440002,49.2,38,55.5,0,69.300003,72.300003,69.300003
20170118133000,393.600006,396.880005,48.400001,38,54.700001,100,68.900002,72.300003,69.300003
20170118134500,393.600006,396.880005,48.400001,38,72.400002,100,68.699997,72.300003,69.300003
20170118140000,393.600006,403.440002,49.2,38,72.400002,100,68.699997,72.300003,69.300003
20170118141500,393.600006,398.519989,48.599999,38,78.800003,100,69.199997,72.300003,69.300003
20170118143000,393.600006,393.600006,48.000001,38,56.299999,100,68.300003,72.300003,69.300003
20170118144500,393.600006,393.600006,48.000001,38,62.0,100,68.900002,72.300003,69.300003
20170118150000,393.600006,398.519989,48.599999,38,62.0,100,69.599998,72.300003,69.300003
20170118151500,393.600006,393.600006,48.000001,38,56.0,0,69.800003,72.300003,69.300003
20170118153000,393.600006,393.600006,48.000001,38,56.0,0,70.300003,72.300003,69.300003
20170118154500,393.600006,403.440002,49.2,39,56.0,0,70.699997,72.300003,69.300003
20170118160000,393.600006,403.440002,49.2,39,56.0,0,70.400002,72.300003,69.300003
20170118161500,393.600006,410.0,50.0,39,56.0,0,69.699997,72.300003,69.300003
20170118163000,393.600006,416.559998,50.8,39,56.0,0,69.300003,72.300003,69.300003
20170118164500,393.600006,416.559998,50.8,39,56.0,100,68.800003,72.300003,69.300003
20170118170000,393.600006,405.079987,49.399998,38,56.0,100,68.599998,72.300003,69.300003
20170118171500,393.600006,398.519989,48.599999,38,70.5,100,68.800003,72.300003,69.300003
20170118173000,393.600006,398.519989,48.599999,38,64.0,100,69.199997,72.300003,69.300003
20170118174500,393.600006,398.519989,48.599999,38,63.299999,100,69.300003,72.300003,69.300003
20170118180000,393.600006,398.519989,48.599999,38,66.699997,100,69.300003,72.300003,69.300003
20170118181500,393.600006,398.519989,48.599999,38,65.599998,100,69.300003,72.300003,69.300003
20170118183000,393.600006,398.519989,48.599999,38,63.599998,100,69.5,72.300003,69.300003
20170118184500,393.600006,403.440002,49.2,38,67.300003,100,69.400002,72.300003,69.300003
20170118190000,393.600006,396.880005,48.400001,38,65.800003,100,69.400002,72.300003,69.300003
20170118191500,393.600006,403.440002,49.2,38,57.599998,0,69.400002,72.300003,69.300003
20170118193000,393.600006,398.519989,48.599999,38,55.900002,100,68.699997,72.300003,69.300003
20170118194500,393.600006,403.440002,49.2,38,64.800003,100,68.400002,72.300003,69.300003
20170118200000,393.600006,398.519989,48.599999,38,62.799999,100,69.099998,72.300003,69.300003
20170118201500,393.600006,403.440002,49.2,38,61.599998,100,68.800003,72.300003,69.300003
20170118203000,393.600006,398.519989,48.599999,38,66.300003,100,69.099998,72.300003,69.300003
20170118204500,393.600006,403.440002,49.2,38,66.300003,100,69.300003,72.300003,69.300003
20170118210000,393.600006,398.519989,48.599999,38,72.400002,100,69.300003,72.300003,69.300003
20170118211500,393.600006,403.440002,49.2,38,66.300003,100,69.400002,72.300003,69.300003
20170118213000,393.600006,398.519989,48.599999,38,72.0,100,69.400002,72.300003,69.300003
20170118214500,393.600006,405.079987,49.399998,38,68.699997,100,69.5,72.300003,69.300003
20170118220000,393.600006,405.079987,49.399998,38,66.300003,100,69.5,72.300003,69.300003
20170118221500,393.600006,398.519989,48.599999,38,70.5,100,69.5,72.300003,69.300003
20170118223000,393.600006,408.359985,49.799998,38,56.099998,100,69.099998,72.300003,69.300003
20170118224500,393.600006,396.880005,48.400001,38,57.099998,100,68.300003,72.300003,69.300003
20170118230000,393.600006,396.880005,48.400001,38,83.599998,100,68.900002,72.300003,69.300003
20170118231500,393.600006,405.079987,49.399998,38,67.699997,100,69.300003,72.300003,69.300003
20170118233000,393.600006,405.079987,49.399998,38,68.400002,100,69.400002,72.300003,69.300003
20170118234500,393.600006,398.519989,48.599999,38,75.300003,100,69.599998,72.300003,69.300003
20170119000000,393.600006,393.600006,48.000001,38,55.599998,0,69.199997,72.300003,69.300003
20170119001500,393.600006,393.600006,48.000001,38,55.599998,0,69.199997,72.300003,69.300003
20170119003000,393.600006,398.519989,48.599999,38,55.599998,0,69.199997,72.300003,69.300003
20170119004500,393.600006,398.519989,48.599999,38,55.599998,0,69.300003,72.300003,69.300003
20170119010000,393.600006,398.519989,48.599999,38,56.299999,100,69.0,72.300003,69.300003
20170119011500,393.600006,398.519989,48.599999,38,56.299999,100,68.400002,72.300003,69.300003
20170119013000,393.600006,403.440002,49.2,38,70.099998,100,68.900002,72.300003,69.300003
20170119014500,393.600006,396.880005,48.400001,38,67.699997,100,69.199997,72.300003,69.300003
20170119020000,393.600006,388.679993,47.399999,38,65.900002,100,69.199997,72.300003,69.300003
20170119021500,393.600006,393.600006,48.000001,38,64.400002,100,69.199997,72.300003,69.300003
20170119023000,393.600006,398.519989,48.599999,38,68.599998,100,69.099998,72.300003,69.300003
20170119024500,393.600006,398.519989,48.599999,38,64.199997,100,69.099998,72.300003,69.300003
20170119030000,393.600006,398.519989,48.599999,38,67.199997,100,69.099998,72.300003,69.300003
20170119031500,393.600006,391.959991,47.799999,38,65.0,100,69.099998,72.300003,69.300003
20170119033000,393.600006,396.880005,48.400001,38,65.0,100,69.099998,72.300003,69.300003
20170119034500,393.600006,396.880005,48.400001,38,68.099998,100,69.099998,72.300003,69.300003
20170119040000,393.600006,391.959991,47.799999,38,68.099998,100,69.0,72.300003,69.300003
20170119041500,393.600006,396.880005,48.400001,38,66.699997,100,69.0,72.300003,69.300003
20170119043000,393.600006,396.880005,48.400001,38,65.300003,100,68.900002,72.300003,69.300003
20170119044500,393.600006,396.880005,48.400001,38,66.800003,100,69.0,72.300003,69.300003
20170119050000,393.600006,403.440002,49.2,38,72.5,100,69.099998,72.300003,69.300003
20170119051500,393.600006,398.519989,48.599999,38,79.099998,100,69.199997,72.300003,69.300003
20170119053000,393.600006,405.079987,49.399998,38,69.699997,100,69.199997,72.300003,69.300003
20170119054500,393.600006,405.079987,49.399998,38,72.0,100,69.400002,72.300003,69.300003
20170119060000,393.600006,405.079987,49.399998,38,75.300003,100,69.5,72.300003,69.300003
20170119061500,393.600006,405.079987,49.399998,38,56.400002,0,69.199997,72.300003,69.300003
20170119063000,393.600006,396.880005,48.400001,38,69.099998,100,68.5,72.300003,69.300003
20170119064500,393.600006,396.880005,48.400001,38,59.5,100,68.599998,72.300003,69.300003
20170119070000,393.600006,396.880005,48.400001,38,69.699997,100,69.099998,72.300003,69.300003
20170119071500,393.600006,383.76001,46.800001,38,69.699997,100,69.400002,72.300003,69.300003
20170119073000,393.600006,393.600006,48.000001,38,73.400002,100,69.5,72.300003,69.300003
20170119074500,393.600006,383.76001,46.800001,38,56.400002,0,69.5,72.300003,69.300003
20170119080000,393.600006,378.839996,46.2,38,56.400002,100,69.0,72.300003,69.300003
20170119081500,393.600006,396.880005,48.400001,38,56.400002,100,68.5,72.300003,69.300003
20170119083000,393.600006,396.880005,48.400001,38,72.0,100,68.699997,72.300003,69.300003
20170119084500,393.600006,405.079987,49.399998,38,65.5,100,69.199997,72.300003,69.300003
20170119090000,393.600006,383.76001,46.800001,38,70.5,100,69.199997,72.300003,69.300003
20170119091500,393.600006,388.679993,47.399999,38,66.099998,100,69.300003,72.300003,69.300003
20170119093000,393.600006,393.600006,48.000001,38,66.800003,100,69.300003,72.300003,69.300003
20170119094500,393.600006,388.679993,47.399999,38,65.300003,100,69.099998,72.300003,69.300003
20170119100000,393.600006,396.880005,48.400001,38,65.300003,100,69.300003,72.300003,69.300003
20170119101500,393.600006,405.079987,49.399998,38,67.800003,100,69.300003,72.300003,69.300003
20170119103000,393.600006,405.079987,49.399998,38,65.699997,100,69.300003,72.300003,69.300003
20170119104500,393.600006,396.880005,48.400001,38,65.699997,100,69.300003,72.300003,69.300003
20170119110000,393.600006,396.880005,48.400001,38,64.900002,100,69.400002,72.300003,69.300003
20170119111500,393.600006,383.76001,46.800001,38,64.900002,100,69.300003,72.300003,69.300003
20170119113000,393.600006,391.959991,47.799999,38,70.099998,100,69.400002,72.300003,69.300003
20170119114500,393.600006,391.959991,47.799999,38,65.800003,100,69.5,72.300003,69.300003
20170119120000,393.600006,391.959991,47.799999,38,57.200001,0,69.099998,72.300003,69.300003
20170119121500,393.600006,408.359985,49.799998,38,56.0,0,69.199997,72.300003,69.300003
20170119123000,393.600006,396.880005,48.400001,38,56.0,0,69.400002,72.300003,69.300003
20170119124500,393.600006,396.880005,48.400001,38,56.0,0,69.599998,72.300003,69.300003
20170119130000,393.600006,396.880005,48.400001,38,56.0,0,69.599998,72.300003,69.300003
20170119131500,393.600006,410.0,50.0,38,56.0,100,68.800003,72.300003,69.300003
20170119133000,393.600006,398.519989,48.599999,38,56.700001,100,68.599998,72.300003,69.300003
20170119134500,393.600006,398.519989,48.599999,38,56.700001,100,68.599998,72.300003,69.300003
20170119140000,393.600006,393.600006,48.000001,38,77.699997,100,68.699997,72.300003,69.300003
20170119141500,393.600006,403.440002,49.2,38,69.699997,100,69.099998,72.300003,69.300003
20170119143000,393.600006,403.440002,49.2,38,79.599998,100,69.400002,72.300003,69.300003
20170119144500,393.600006,398.519989,48.599999,38,61.700001,0,69.599998,72.300003,69.300003
20170119150000,393.600006,391.959991,47.799999,38,56.299999,0,69.300003,72.300003,69.300003
20170119151500,393.600006,383.76001,46.800001,38,56.299999,0,69.099998,72.300003,69.300003
20170119153000,393.600006,396.880005,48.400001,38,56.299999,100,68.800003,72.300003,69.300003
20170119154500,393.600006,383.76001,46.800001,38,56.299999,100,68.599998,72.300003,69.300003
20170119160000,393.600006,388.679993,47.399999,38,71.099998,100,68.599998,72.300003,69.300003
20170119161500,393.600006,396.880005,48.400001,38,84.900002,100,68.800003,72.300003,69.300003
20170119163000,393.600006,405.079987,49.399998,38,78.900002,100,69.0,72.300003,69.300003
20170119164500,393.600006,398.519989,48.599999,38,81.400002,100,69.199997,72.300003,69.300003
20170119170000,393.600006,398.519989,48.599999,38,63.0,0,69.599998,72.300003,69.300003
20170119171500,393.600006,398.519989,48.599999,38,56.400002,0,69.099998,72.300003,69.300003
20170119173000,393.600006,398.519989,48.599999,38,56.400002,100,68.400002,72.300003,69.300003
20170119174500,393.600006,410.0,50.0,38,73.400002,100,68.800003,72.300003,69.300003
20170119180000,393.600006,410.0,50.0,38,69.099998,100,69.099998,72.300003,69.300003
20170119181500,393.600006,405.079987,49.399998,38,64.800003,100,69.099998,72.300003,69.300003
20170119183000,393.600006,405.079987,49.399998,38,63.599998,100,69.099998,72.300003,69.300003
20170119184500,393.600006,405.079987,49.399998,38,63.599998,100,68.900002,72.300003,69.300003
20170119190000,393.600006,405.079987,49.399998,38,66.300003,100,68.900002,72.300003,69.300003
20170119191500,393.600006,410.0,50.0,38,76.300003,100,69.099998,72.300003,69.300003
20170119193000,393.600006,410.0,50.0,38,69.199997,100,69.300003,72.300003,69.300003
20170119194500,393.600006,410.0,50.0,38,75.300003,100,69.300003,72.300003,69.300003
20170119200000,393.600006,410.0,50.0,38,68.800003,100,69.5,72.300003,69.300003
20170119201500,393.600006,410.0,50.0,38,57.200001,0,69.199997,72.300003,69.300003
20170119203000,393.600006,403.440002,49.2,38,57.200001,100,68.300003,72.300003,69.300003
20170119204500,393.600006,408.359985,49.799998,38,77.599998,100,68.800003,72.300003,69.300003
20170119210000,393.600006,398.519989,48.599999,38,66.699997,100,69.199997,72.300003,69.300003
20170119211500,393.600006,408.359985,49.799998,38,69.599998,100,69.199997,72.300003,69.300003
20170119213000,393.600006,403.440002,49.2,38,71.5,100,69.300003,72.300003,69.300003
20170119214500,393.600006,403.440002,49.2,38,66.300003,100,69.300003,72.300003,69.300003
20170119220000,393.600006,408.359985,49.799998,38,73.900002,100,69.400002,72.300003,69.300003
20170119221500,393.600006,403.440002,49.2,38,66.300003,100,69.400002,72.300003,69.300003
20170119223000,393.600006,398.519989,48.599999,38,72.099998,100,69.400002,72.300003,69.300003
20170119224500,393.600006,398.519989,48.599999,38,74.699997,100,69.400002,72.300003,69.300003
20170119230000,393.600006,398.519989,48.599999,38,74.699997,100,69.400002,72.300003,69.300003
20170119231500,393.600006,405.079987,49.399998,38,71.0,100,69.5,72.300003,69.300003
20170119233000,393.600006,405.079987,49.399998,38,56.799999,100,68.800003,72.300003,69.300003
20170119234500,393.600006,405.079987,49.399998,38,71.0,100,68.300003,72.300003,69.300003
20170120000000,393.600006,405.079987,49.399998,38,78.199997,100,69.099998,72.300003,69.300003
20170120001500,393.600006,405.079987,49.399998,38,67.199997,100,69.199997,72.300003,69.300003
20170120003000,393.600006,410.0,50.0,38,70.199997,100,69.300003,72.300003,69.300003
20170120004500,393.600006,398.519989,48.599999,38,68.099998,100,69.300003,72.300003,69.300003
20170120010000,393.600006,408.359985,49.799998,38,70.099998,100,69.400002,72.300003,69.300003
20170120011500,393.600006,398.519989,48.599999,38,72.400002,100,69.5,72.300003,69.300003
20170120013000,393.600006,398.519989,48.599999,38,71.300003,100,69.599998,72.300003,69.300003
20170120014500,393.600006,398.519989,48.599999,38,56.700001,100,68.300003,72.300003,69.300003
20170120020000,393.600006,403.440002,49.2,38,81.400002,100,68.699997,72.300003,69.300003
20170120021500,393.600006,398.519989,48.599999,38,68.699997,100,69.300003,72.300003,69.300003
20170120023000,393.600006,398.519989,48.599999,38,77.199997,100,69.300003,72.300003,69.300003
20170120024500,393.600006,403.440002,49.2,38,68.699997,100,69.400002,72.300003,69.300003
20170120030000,393.600006,408.359985,49.799998,38,73.900002,100,69.400002,72.300003,69.300003
20170120031500,393.600006,408.359985,49.799998,38,69.199997,100,69.5,72.300003,69.300003
20170120033000,393.600006,408.359985,49.799998,38,72.0,100,69.400002,72.300003,69.300003
20170120034500,393.600006,398.519989,48.599999,38,69.699997,100,69.5,72.300003,69.300003
20170120040000,393.600006,405.079987,49.399998,38,58.400002,100,69.5,72.300003,69.300003
20170120041500,393.600006,405.079987,49.399998,38,57.5,100,68.199997,72.300003,69.300003
20170120043000,393.600006,405.079987,49.399998,38,79.400002,100,68.800003,72.300003,69.300003
20170120044500,393.600006,405.079987,49.399998,38,74.900002,100,69.199997,72.300003,69.300003
20170120050000,393.600006,405.079987,49.399998,38,73.0,100,69.400002,72.300003,69.300003
20170120051500,393.600006,398.519989,48.599999,38,61.200001,0,69.599998,72.300003,69.300003
20170120053000,393.600006,398.519989,48.599999,38,57.099998,100,68.5,72.300003,69.300003
20170120054500,393.600006,410.0,50.0,38,85.800003,100,68.5,72.300003,69.300003
20170120060000,393.600006,410.0,50.0,38,73.0,100,69.099998,72.300003,69.300003
20170120061500,393.600006,410.0,50.0,38,82.5,100,69.300003,72.300003,69.300003
20170120063000,393.600006,405.079987,49.399998,38,71.900002,100,69.300003,72.300003,69.300003
20170120064500,393.600006,405.079987,49.399998,38,57.5,0,69.199997,72.300003,69.300003
20170120070000,393.600006,405.079987,49.399998,38,70.0,100,68.099998,72.300003,69.300003
20170120071500,393.600006,398.519989,48.599999,38,75.599998,100,68.900002,72.300003,69.300003
20170120073000,393.600006,403.440002,49.2,38,68.699997,100,69.199997,72.300003,69.300003
20170120074500,393.600006,403.440002,49.2,38,76.300003,100,69.199997,72.300003,69.300003
20170120080000,393.600006,408.359985,49.799998,38,69.699997,100,69.300003,72.300003,69.300003
20170120081500,393.600006,396.880005,48.400001,38,69.699997,100,69.300003,72.300003,69.300003
20170120083000,393.600006,396.880005,48.400001,38,76.199997,100,69.400002,72.300003,69.300003
20170120084500,393.600006,396.880005,48.400001,38,69.5,100,69.400002,72.300003,69.300003
20170120090000,393.600006,396.880005,48.400001,38,72.900002,100,69.400002,72.300003,69.300003
20170120091500,393.600006,396.880005,48.400001,38,68.699997,100,69.5,72.300003,69.300003
20170120093000,393.600006,403.440002,49.2,38,75.300003,100,69.400002,72.300003,69.300003
20170120094500,393.600006,408.359985,49.799998,38,55.599998,100,69.0,72.300003,69.300003
20170120100000,393.600006,408.359985,49.799998,38,65.0,100,68.199997,72.300003,69.300003
20170120101500,393.600006,408.359985,49.799998,38,66.300003,100,69.0,72.300003,69.300003
20170120103000,393.600006,403.440002,49.2,38,69.0,100,68.800003,72.300003,69.300003
20170120104500,393.600006,403.440002,49.2,38,67.300003,100,69.099998,72.300003,69.300003
20170120110000,393.600006,396.880005,48.400001,38,65.800003,100,69.099998,72.300003,69.300003
20170120111500,393.600006,403.440002,49.2,38,69.199997,100,69.0,72.300003,69.300003
20170120113000,393.600006,408.359985,49.799998,38,65.300003,100,69.099998,72.300003,69.300003
20170120114500,393.600006,416.559998,50.8,39,55.599998,0,68.900002,71.800003,68.800003
20170120120000,393.600006,403.440002,49.2,38,55.599998,100,68.699997,71.800003,68.800003
20170120121500,393.600006,414.920013,50.600002,39,55.599998,100,68.699997,71.800003,68.800003
20170120123000,393.600006,408.359985,49.799998,38,54.799999,0,68.699997,71.300003,68.300003
20170120124500,393.600006,408.359985,49.799998,38,54.799999,0,68.599998,71.300003,68.300003
20170120130000,393.600006,398.519989,48.599999,38,55.5,0,68.699997,71.800003,68.800003
20170120131500,393.600006,414.920013,50.600002,38,77.5,100,68.699997,73.099998,70.099998
20170120133000,393.600006,410.0,50.0,38,85.5,100,69.099998,73.099998,70.099998
20170120134500,393.600006,391.959991,47.799999,38,80.199997,100,69.599998,73.099998,70.099998
20170120140000,393.600006,403.440002,49.2,38,60.299999,0,70.400002,73.099998,70.099998
20170120141500,393.600006,396.880005,48.400001,38,55.099998,100,69.300003,73.099998,70.099998
20170120143000,393.600006,396.880005,48.400001,38,69.599998,100,69.5,73.099998,70.099998
20170120144500,393.600006,408.359985,49.799998,38,72.599998,100,69.300003,73.099998,70.099998
20170120150000,393.600006,408.359985,49.799998,38,71.599998,100,70.300003,68.0,62.400002
20170120151500,393.600006,539.560059,65.800007,45,55.099998,0,68.300003,68.0,63.0
20170120153000,393.600006,513.320007,62.600001,44,55.099998,0,67.599998,68.0,63.0
20170120154500,393.600006,428.040009,52.200001,40,55.099998,0,67.5,68.0,63.0
20170120160000,393.600006,405.079987,49.399998,38,55.099998,0,67.300003,68.0,63.0
20170120161500,393.600006,410.0,50.0,38,55.099998,0,67.199997,68.0,63.099998
20170120163000,393.600006,410.0,50.0,38,55.099998,0,66.900002,68.0,63.099998
20170120164500,393.600006,416.559998,50.8,38,55.099998,0,67.099998,68.0,63.099998
20170120170000,393.600006,408.359985,49.799998,38,55.099998,0,66.599998,68.0,63.099998
20170120171500,393.600006,408.359985,49.799998,38,55.099998,0,66.400002,68.0,63.099998
20170120173000,393.600006,408.359985,49.799998,38,55.099998,0,66.300003,68.0,63.099998
20170120174500,393.600006,408.359985,49.799998,38,55.099998,0,66.199997,68.0,63.099998
20170120180000,393.600006,408.359985,49.799998,38,55.099998,0,66.099998,68.0,63.099998
20170120181500,393.600006,408.359985,49.799998,38,55.099998,0,66.0,68.0,63.099998
20170120183000,393.600006,396.880005,48.400001,38,55.099998,0,66.0,68.0,63.099998
20170120184500,393.600006,396.880005,48.400001,38,55.099998,0,65.900002,68.0,63.099998
20170120190000,393.600006,405.079987,49.399998,38,55.099998,0,65.900002,68.0,63.099998
20170120191500,393.600006,396.880005,48.400001,38,55.099998,0,65.800003,68.0,63.099998
20170120193000,393.600006,396.880005,48.400001,38,55.099998,0,65.699997,68.0,63.099998
20170120194500,393.600006,396.880005,48.400001,38,55.099998,0,65.699997,68.0,63.099998
20170120200000,393.600006,403.440002,49.2,38,55.099998,0,65.599998,68.0,63.099998
20170120201500,393.600006,398.519989,48.599999,38,55.099998,0,65.599998,68.0,63.099998
20170120203000,393.600006,393.600006,48.000001,38,55.099998,0,65.5,68.0,63.099998
20170120204500,393.600006,398.519989,48.599999,38,55.099998,0,65.5,68.0,63.099998
20170120210000,393.600006,403.440002,49.2,38,55.099998,0,65.400002,68.0,63.099998
20170120211500,393.600006,398.519989,48.599999,38,55.099998,0,65.300003,68.0,63.099998
20170120213000,393.600006,403.440002,49.2,38,55.900002,0,65.300003,68.0,63.099998
20170120214500,393.600006,398.519989,48.599999,38,55.900002,0,65.400002,68.0,63.099998
20170120220000,393.600006,403.440002,49.2,38,55.900002,0,65.300003,68.0,63.099998
20170120221500,393.600006,396.880005,48.400001,38,55.900002,0,65.300003,68.0,63.099998
20170120223000,393.600006,396.880005,48.400001,38,55.900002,0,65.300003,68.0,63.099998
20170120224500,393.600006,396.880005,48.400001,38,55.900002,0,65.300003,68.0,63.099998
20170120230000,393.600006,396.880005,48.400001,38,55.900002,0,65.300003,68.0,63.099998
20170120231500,393.600006,403.440002,49.2,38,55.900002,0,65.300003,68.0,63.099998
20170120233000,393.600006,403.440002,49.2,38,55.900002,0,65.300003,68.0,63.099998
20170120234500,393.600006,403.440002,49.2,38,55.900002,0,65.199997,68.0,63.099998
20170121000000,393.600006,398.519989,48.599999,38,55.900002,0,65.099998,68.0,63.099998
20170121001500,393.600006,403.440002,49.2,38,55.900002,0,65.099998,68.0,63.099998
20170121003000,393.600006,393.600006,48.000001,38,55.900002,0,65.099998,68.0,63.099998
20170121004500,393.600006,393.600006,48.000001,38,55.900002,0,65.199997,68.0,63.099998
20170121010000,393.600006,393.600006,48.000001,38,55.900002,0,65.199997,68.0,63.099998
20170121011500,393.600006,393.600006,48.000001,38,55.900002,0,65.300003,68.0,63.099998
20170121013000,393.600006,388.679993,47.399999,38,55.200001,0,65.199997,68.0,63.099998
20170121014500,393.600006,388.679993,47.399999,38,55.200001,0,65.400002,68.0,63.099998
20170121020000,393.600006,393.600006,48.000001,38,55.200001,0,65.400002,68.0,63.099998
20170121021500,393.600006,398.519989,48.599999,38,55.200001,0,65.400002,68.0,63.099998
20170121023000,393.600006,405.079987,49.399998,38,55.200001,0,65.5,68.0,63.099998
20170121024500,393.600006,398.519989,48.599999,38,55.200001,0,65.5,68.0,63.099998
20170121030000,393.600006,405.079987,49.399998,38,55.200001,0,65.5,68.0,63.099998
20170121031500,393.600006,398.519989,48.599999,38,55.200001,0,65.300003,68.0,63.099998
20170121033000,393.600006,393.600006,48.000001,38,55.200001,0,65.400002,68.0,63.099998
20170121034500,393.600006,403.440002,49.2,38,55.200001,0,65.300003,68.0,63.099998
20170121040000,393.600006,396.880005,48.400001,38,55.200001,0,65.300003,68.0,63.099998
20170121041500,393.600006,408.359985,49.799998,38,55.200001,0,65.300003,68.0,63.099998
20170121043000,393.600006,396.880005,48.400001,38,55.200001,0,65.300003,68.0,63.099998
20170121044500,393.600006,396.880005,48.400001,38,55.200001,0,65.099998,68.0,63.099998
20170121050000,393.600006,396.880005,48.400001,38,55.200001,0,65.199997,68.0,63.099998
20170121051500,393.600006,396.880005,48.400001,38,56.0,0,65.5,68.0,63.099998
20170121053000,393.600006,403.440002,49.2,38,56.0,0,65.099998,68.0,63.099998
20170121054500,393.600006,403.440002,49.2,38,56.0,0,65.5,68.0,63.099998
20170121060000,393.600006,396.880005,48.400001,38,56.0,0,65.0,68.0,63.099998
20170121061500,393.600006,405.079987,49.399998,38,56.0,0,64.900002,68.0,63.099998
20170121063000,393.600006,398.519989,48.599999,38,56.0,0,64.800003,68.0,63.099998
20170121064500,393.600006,410.0,50.0,38,56.0,0,64.599998,68.0,63.099998
20170121070000,393.600006,405.079987,49.399998,38,56.0,0,64.599998,68.0,63.099998
20170121071500,393.600006,405.079987,49.399998,38,56.0,0,64.599998,68.0,63.099998
20170121073000,393.600006,405.079987,49.399998,38,56.0,0,64.5,68.0,63.099998
20170121074500,393.600006,410.0,50.0,38,56.0,0,64.5,68.0,63.099998
20170121080000,393.600006,405.079987,49.399998,38,56.0,0,64.400002,68.0,63.099998
20170121081500,393.600006,405.079987,49.399998,38,56.0,0,64.300003,68.0,63.099998
20170121083000,393.600006,405.079987,49.399998,38,56.0,0,64.300003,68.0,63.099998
20170121084500,393.600006,410.0,50.0,38,56.0,0,64.300003,68.0,63.099998
20170121090000,393.600006,403.440002,49.2,38,56.0,0,64.199997,68.0,63.099998
20170121091500,393.600006,403.440002,49.2,38,56.0,0,64.199997,68.0,63.099998
20170121093000,393.600006,410.0,50.0,38,56.0,0,64.199997,68.0,63.099998
20170121094500,393.600006,398.519989,48.599999,38,56.0,0,64.199997,68.0,63.099998
20170121100000,393.600006,403.440002,49.2,38,55.400002,0,64.099998,68.0,63.099998
20170121101500,393.600006,410.0,50.0,38,55.400002,0,64.099998,68.0,63.099998
20170121103000,393.600006,398.519989,48.599999,38,55.400002,0,64.0,68.0,63.099998
20170121104500,393.600006,403.440002,49.2,38,55.400002,0,64.099998,68.0,63.099998
20170121110000,393.600006,408.359985,49.799998,38,55.400002,0,64.0,68.0,63.099998
20170121111500,393.600006,408.359985,49.799998,38,55.400002,0,64.0,68.0,63.099998
20170121113000,393.600006,396.880005,48.400001,38,55.400002,0,64.0,68.0,63.099998
20170121114500,393.600006,405.079987,49.399998,38,55.400002,0,64.0,68.0,63.099998
20170121120000,393.600006,410.0,50.0,38,55.400002,0,63.900002,68.0,63.099998
20170121121500,393.600006,405.079987,49.399998,38,55.400002,0,64.0,68.0,63.099998
20170121123000,393.600006,414.920013,50.600002,38,54.700001,0,64.0,68.0,63.099998
20170121124500,393.600006,403.440002,49.2,38,54.700001,0,64.0,68.0,63.099998
20170121130000,393.600006,403.440002,49.2,38,54.700001,0,63.799999,68.0,63.099998
20170121131500,393.600006,408.359985,49.799998,38,54.700001,0,63.799999,68.0,63.099998
20170121133000,393.600006,396.880005,48.400001,38,54.700001,0,63.900002,68.0,63.099998
20170121134500,393.600006,408.359985,49.799998,38,54.700001,0,64.0,68.0,63.099998
20170121140000,393.600006,408.359985,49.799998,38,54.700001,0,64.099998,68.0,63.099998
20170121141500,393.600006,398.519989,48.599999,38,54.700001,0,64.199997,68.0,63.099998
20170121143000,393.600006,405.079987,49.399998,38,54.700001,0,64.300003,68.0,63.099998
20170121144500,393.600006,405.079987,49.399998,38,54.700001,0,64.099998,68.0,63.099998
20170121150000,393.600006,405.079987,49.399998,38,54.700001,0,64.199997,68.0,63.099998
20170121151500,393.600006,405.079987,49.399998,38,54.700001,0,64.199997,68.0,63.099998
20170121153000,393.600006,410.0,50.0,38,54.700001,0,64.199997,68.0,63.099998
20170121154500,393.600006,410.0,50.0,38,54.700001,0,64.199997,68.0,63.099998
20170121160000,393.600006,403.440002,49.2,38,54.700001,0,64.300003,68.0,63.099998
20170121161500,393.600006,398.519989,48.599999,38,54.700001,0,64.300003,68.0,63.099998
20170121163000,393.600006,405.079987,49.399998,38,54.700001,0,64.199997,68.0,63.099998
20170121164500,393.600006,396.880005,48.400001,38,54.700001,0,64.099998,68.0,63.099998
20170121170000,393.600006,396.880005,48.400001,38,54.700001,0,64.300003,68.0,63.099998
20170121171500,393.600006,403.440002,49.2,38,54.700001,0,64.400002,68.0,63.099998
20170121173000,393.600006,398.519989,48.599999,38,54.700001,0,64.300003,68.0,63.099998
20170121174500,393.600006,403.440002,49.2,38,54.700001,0,64.300003,68.0,63.099998
20170121180000,393.600006,396.880005,48.400001,38,54.700001,0,64.400002,68.0,63.099998
20170121181500,393.600006,396.880005,48.400001,38,54.700001,0,64.199997,68.0,63.099998
20170121183000,393.600006,403.440002,49.2,38,54.700001,0,64.400002,68.0,63.099998
20170121184500,393.600006,398.519989,48.599999,38,54.700001,0,64.5,68.0,63.099998
20170121190000,393.600006,391.959991,47.799999,38,54.700001,0,64.5,68.0,63.099998
20170121191500,393.600006,396.880005,48.400001,38,54.700001,0,64.5,68.0,63.099998
20170121193000,393.600006,396.880005,48.400001,38,54.700001,0,64.400002,68.0,63.099998
20170121194500,393.600006,396.880005,48.400001,38,54.700001,0,64.599998,68.0,63.099998
20170121200000,393.600006,396.880005,48.400001,38,54.700001,0,64.400002,68.0,63.099998
20170121201500,393.600006,403.440002,49.2,38,54.700001,0,64.599998,68.0,63.099998
20170121203000,393.600006,403.440002,49.2,38,56.400002,0,64.5,68.0,63.099998
20170121204500,393.600006,398.519989,48.599999,38,55.200001,0,64.599998,68.0,63.099998
20170121210000,393.600006,398.519989,48.599999,38,55.200001,0,64.599998,68.0,63.099998
20170121211500,393.600006,393.600006,48.000001,38,56.299999,0,64.599998,68.0,63.099998
20170121213000,393.600006,403.440002,49.2,38,54.700001,0,64.599998,68.0,63.099998
20170121214500,393.600006,403.440002,49.2,38,56.099998,0,64.5,68.0,63.099998
20170121220000,393.600006,403.440002,49.2,38,55.200001,0,64.5,68.0,63.099998
20170121221500,393.600006,403.440002,49.2,38,55.200001,0,64.599998,68.0,63.099998
20170121223000,393.600006,396.880005,48.400001,38,55.200001,0,64.5,68.0,63.099998
20170121224500,393.600006,405.079987,49.399998,38,55.200001,0,64.400002,68.0,63.099998
20170121230000,393.600006,396.880005,48.400001,38,55.200001,0,64.599998,68.0,63.099998
20170121231500,393.600006,405.079987,49.399998,38,55.200001,0,64.599998,68.0,63.099998
20170121233000,393.600006,405.079987,49.399998,38,55.900002,0,64.400002,68.0,63.099998
20170121234500,393.600006,396.880005,48.400001,38,55.900002,0,64.599998,68.0,63.099998
20170122000000,393.600006,405.079987,49.399998,38,55.900002,0,64.599998,68.0,63.099998
20170122001500,393.600006,396.880005,48.400001,38,55.900002,0,64.400002,68.0,63.099998
20170122003000,393.600006,396.880005,48.400001,38,55.900002,0,64.400002,68.0,63.099998
20170122004500,393.600006,396.880005,48.400001,38,55.200001,0,64.5,68.0,63.099998
20170122010000,393.600006,396.880005,48.400001,38,55.200001,0,64.400002,68.0,63.099998
20170122011500,393.600006,403.440002,49.2,38,55.200001,0,64.400002,68.0,63.099998
20170122013000,393.600006,403.440002,49.2,38,55.200001,0,64.5,68.0,63.099998
20170122014500,393.600006,382.119995,46.599999,38,55.200001,0,64.5,68.0,63.099998
20170122020000,393.600006,388.679993,47.399999,38,55.200001,0,64.400002,68.0,63.099998
20170122021500,393.600006,393.600006,48.000001,38,55.200001,0,64.400002,68.0,63.099998
20170122023000,393.600006,393.600006,48.000001,38,55.200001,0,64.300003,68.0,63.099998
20170122024500,393.600006,403.440002,49.2,38,55.200001,0,64.400002,68.0,63.099998
20170122030000,393.600006,391.959991,47.799999,38,55.200001,0,64.199997,68.0,63.099998
20170122031500,393.600006,391.959991,47.799999,38,55.200001,0,64.300003,68.0,63.099998
20170122033000,393.600006,398.519989,48.599999,38,55.200001,0,64.400002,68.0,63.099998
20170122034500,393.600006,398.519989,48.599999,38,55.200001,0,64.599998,68.0,63.099998
20170122040000,393.600006,398.519989,48.599999,38,55.200001,0,64.699997,68.0,63.099998
20170122041500,393.600006,398.519989,48.599999,38,55.200001,0,64.900002,68.0,63.099998
20170122043000,393.600006,398.519989,48.599999,38,55.200001,0,65.0,68.0,63.099998
20170122044500,393.600006,388.679993,47.399999,38,55.200001,0,65.099998,68.0,63.099998
20170122050000,393.600006,393.600006,48.000001,38,56.299999,0,65.099998,68.0,63.099998
20170122051500,393.600006,405.079987,49.399998,38,56.299999,0,64.800003,68.0,63.099998
20170122053000,393.600006,405.079987,49.399998,38,56.299999,0,65.0,68.0,63.099998
20170122054500,393.600006,410.0,50.0,38,56.299999,0,65.099998,68.0,63.099998
20170122060000,393.600006,414.920013,50.600002,38,56.299999,0,64.699997,68.0,63.099998
20170122061500,393.600006,405.079987,49.399998,38,55.599998,0,64.699997,68.0,63.099998
20170122063000,393.600006,405.079987,49.399998,38,55.599998,0,64.599998,68.0,63.099998
20170122064500,393.600006,405.079987,49.399998,38,55.599998,0,64.199997,68.0,63.099998
20170122070000,393.600006,410.0,50.0,38,55.599998,0,64.400002,68.0,63.099998
20170122071500,393.600006,410.0,50.0,38,55.599998,0,64.300003,68.0,63.099998
20170122073000,393.600006,410.0,50.0,38,55.599998,0,64.099998,68.0,63.099998
20170122074500,393.600006,403.440002,49.2,38,55.599998,0,64.0,68.0,63.099998
20170122080000,393.600006,403.440002,49.2,38,55.599998,0,63.799999,68.0,63.099998
20170122081500,393.600006,398.519989,48.599999,38,55.599998,0,63.799999,68.0,63.099998
20170122083000,393.600006,405.079987,49.399998,38,55.599998,0,63.900002,68.0,63.099998
20170122084500,393.600006,405.079987,49.399998,38,55.599998,0,63.900002,68.0,63.099998
20170122090000,393.600006,396.880005,48.400001,38,55.599998,0,63.900002,68.0,63.099998
20170122091500,393.600006,396.880005,48.400001,38,55.599998,0,64.0,68.0,63.099998
20170122093000,393.600006,396.880005,48.400001,38,55.599998,0,63.900002,68.0,63.099998
20170122094500,393.600006,405.079987,49.399998,38,55.599998,0,63.900002,68.0,63.099998
20170122100000,393.600006,405.079987,49.399998,38,55.599998,0,64.199997,68.0,63.099998
20170122101500,393.600006,393.600006,48.000001,38,55.599998,0,64.199997,68.0,63.099998
20170122103000,393.600006,403.440002,49.2,38,55.599998,0,64.199997,68.0,63.099998
20170122104500,393.600006,408.359985,49.799998,38,55.599998,0,63.799999,68.0,63.099998
20170122110000,393.600006,408.359985,49.799998,38,55.599998,0,64.0,68.0,63.099998
20170122111500,393.600006,403.440002,49.2,38,55.599998,0,64.0,68.0,63.099998
20170122113000,393.600006,403.440002,49.2,38,55.599998,0,64.099998,68.0,63.099998
20170122114500,393.600006,398.519989,48.599999,38,55.599998,0,64.099998,68.0,63.099998
20170122120000,393.600006,421.480011,51.400001,38,55.599998,0,64.0,68.0,63.099998
20170122121500,393.600006,403.440002,49.2,38,55.599998,0,64.0,68.0,63.099998
20170122123000,393.600006,403.440002,49.2,38,55.599998,0,64.099998,68.0,63.099998
20170122124500,393.600006,403.440002,49.2,38,54.700001,0,64.099998,68.0,63.099998
20170122130000,393.600006,408.359985,49.799998,38,55.5,0,64.099998,68.0,63.099998
