PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20170122131500,393.600006,408.359985,49.799998,38,55.5,0,64.199997,68.0,63.099998
20170122133000,393.600006,403.440002,49.2,38,56.299999,0,64.199997,68.0,63.099998
20170122134500,393.600006,403.440002,49.2,38,53.5,0,64.199997,68.0,63.099998
20170122140000,393.600006,403.440002,49.2,38,57.599998,0,64.199997,68.0,63.099998
20170122141500,393.600006,408.359985,49.799998,38,53.099998,0,64.099998,68.0,63.099998
20170122143000,393.600006,403.440002,49.2,38,56.799999,0,64.099998,68.0,63.099998
20170122144500,393.600006,408.359985,49.799998,38,53.400002,0,64.099998,68.0,63.099998
20170122150000,393.600006,408.359985,49.799998,38,56.099998,0,64.0,68.0,63.099998
20170122151500,393.600006,398.519989,48.599999,38,54.599998,0,64.099998,68.0,63.099998
20170122153000,393.600006,403.440002,49.2,38,54.0,0,64.099998,68.0,63.099998
20170122154500,393.600006,398.519989,48.599999,38,56.700001,0,64.099998,68.0,63.099998
20170122160000,393.600006,403.440002,49.2,38,53.099998,0,64.099998,68.0,63.099998
20170122161500,393.600006,396.880005,48.400001,38,58.099998,0,64.099998,68.0,63.099998
20170122163000,393.600006,408.359985,49.799998,38,53.099998,0,64.099998,68.0,63.099998
20170122164500,393.600006,408.359985,49.799998,38,58.700001,0,64.099998,68.0,63.099998
20170122170000,393.600006,396.880005,48.400001,38,53.099998,0,64.199997,68.0,63.099998
20170122171500,393.600006,396.880005,48.400001,38,58.799999,0,64.199997,68.0,63.099998
20170122173000,393.600006,405.079987,49.399998,38,53.5,0,64.300003,68.0,63.099998
20170122174500,393.600006,398.519989,48.599999,38,58.700001,0,64.300003,68.0,63.099998
20170122180000,393.600006,398.519989,48.599999,38,53.5,0,64.300003,68.0,63.099998
20170122181500,393.600006,408.359985,49.799998,38,59.099998,0,64.300003,68.0,63.099998
20170122183000,393.600006,398.519989,48.599999,38,53.5,0,64.400002,68.0,63.099998
20170122184500,393.600006,393.600006,48.000001,38,58.700001,0,64.5,68.0,63.099998
20170122190000,393.600006,408.359985,49.799998,38,53.5,0,64.599998,68.0,63.099998
20170122191500,393.600006,391.959991,47.799999,38,56.599998,0,64.599998,68.0,63.099998
20170122193000,393.600006,398.519989,48.599999,38,54.700001,0,64.599998,68.0,63.099998
20170122194500,393.600006,393.600006,48.000001,38,54.700001,0,64.699997,68.0,63.099998
20170122200000,393.600006,405.079987,49.399998,38,58.0,0,64.599998,68.0,63.099998
20170122201500,393.600006,405.079987,49.399998,38,53.5,0,64.599998,68.0,63.099998
20170122203000,393.600006,391.959991,47.799999,38,57.799999,0,64.599998,68.0,63.099998
20170122204500,393.600006,408.359985,49.799998,38,53.900002,0,64.5,68.0,63.099998
20170122210000,393.600006,408.359985,49.799998,38,54.700001,0,64.5,68.0,63.099998
20170122211500,393.600006,398.519989,48.599999,38,58.400002,0,64.5,68.0,63.099998
20170122213000,393.600006,403.440002,49.2,38,53.5,0,64.5,68.0,63.099998
20170122214500,393.600006,391.959991,47.799999,38,55.5,0,64.400002,68.0,63.099998
20170122220000,393.600006,405.079987,49.399998,38,56.799999,0,64.5,68.0,63.099998
20170122221500,393.600006,398.519989,48.599999,38,53.5,0,64.400002,68.0,63.099998
20170122223000,393.600006,403.440002,49.2,38,57.099998,0,64.300003,68.0,63.099998
20170122224500,393.600006,403.440002,49.2,38,54.700001,0,64.400002,68.0,63.099998
20170122230000,393.600006,391.959991,47.799999,38,54.700001,0,64.300003,68.0,63.099998
20170122231500,393.600006,391.959991,47.799999,38,57.799999,0,64.300003,68.0,63.099998
20170122233000,393.600006,405.079987,49.399998,38,54.299999,0,64.199997,68.0,63.099998
20170122234500,393.600006,405.079987,49.399998,38,54.299999,0,64.099998,68.0,63.099998
20170123000000,393.600006,405.079987,49.399998,38,58.700001,0,64.199997,68.0,63.099998
20170123001500,393.600006,396.880005,48.400001,38,53.5,0,64.099998,68.0,63.099998
20170123003000,393.600006,396.880005,48.400001,38,56.299999,0,64.099998,68.0,63.099998
20170123004500,393.600006,408.359985,49.799998,38,55.200001,0,64.0,68.0,63.099998
20170123010000,393.600006,398.519989,48.599999,38,53.900002,0,64.099998,68.0,63.099998
20170123011500,393.600006,405.079987,49.399998,38,58.400002,0,64.099998,68.0,63.099998
20170123013000,393.600006,396.880005,48.400001,38,53.5,0,64.0,68.0,63.099998
20170123014500,393.600006,405.079987,49.399998,38,57.900002,0,64.0,68.0,63.099998
20170123020000,393.600006,405.079987,49.399998,38,53.599998,0,63.799999,68.0,63.099998
20170123021500,393.600006,405.079987,49.399998,38,56.299999,0,63.799999,68.0,63.099998
20170123023000,393.600006,410.0,50.0,38,55.200001,0,63.599998,68.0,63.099998
20170123024500,393.600006,410.0,50.0,38,55.200001,0,63.200001,68.0,63.099998
20170123030000,393.600006,403.440002,49.2,38,57.0,0,63.099998,68.0,63.099998
20170123031500,393.600006,398.519989,48.599999,38,53.900002,0,63.0,68.0,63.099998
20170123033000,393.600006,410.0,50.0,38,58.0,0,63.0,68.0,63.099998
20170123034500,393.600006,410.0,50.0,38,53.099998,0,63.0,68.0,63.099998
20170123040000,393.600006,391.959991,47.799999,37,58.299999,0,62.799999,68.0,63.099998
20170123041500,393.600006,398.519989,48.599999,37,53.5,100,62.799999,68.0,63.099998
20170123043000,393.600006,393.600006,48.000001,37,57.799999,0,63.099998,68.0,63.099998
20170123044500,393.600006,405.079987,49.399998,37,53.900002,0,63.0,68.0,63.099998
20170123050000,393.600006,396.880005,48.400001,37,56.700001,100,62.900002,68.0,63.099998
20170123051500,393.600006,403.440002,49.2,37,56.0,100,62.799999,68.0,63.099998
20170123053000,393.600006,393.600006,48.000001,37,54.700001,100,62.599998,68.0,63.099998
20170123054500,393.600006,393.600006,48.000001,37,59.099998,100,62.599998,68.0,63.099998
20170123060000,393.600006,398.519989,48.599999,37,54.700001,100,62.700001,68.0,63.099998
20170123061500,393.600006,391.959991,47.799999,37,57.900002,100,62.700001,68.0,63.099998
20170123063000,393.600006,405.079987,49.399998,37,56.799999,100,62.700001,68.0,63.099998
20170123064500,393.600006,393.600006,48.000001,37,55.5,100,62.599998,68.0,63.099998
20170123070000,393.600006,393.600006,48.000001,37,64.400002,100,63.099998,68.0,63.099998
20170123071500,393.600006,393.600006,48.000001,37,61.400002,100,63.400002,68.0,63.099998
20170123073000,393.600006,382.119995,46.599999,37,57.099998,0,63.099998,68.0,63.099998
20170123074500,393.600006,388.679993,47.399999,37,55.599998,0,63.099998,68.0,63.099998
20170123080000,393.600006,388.679993,47.399999,37,55.599998,100,62.799999,68.0,63.099998
20170123081500,393.600006,405.079987,49.399998,37,56.599998,100,62.799999,68.0,63.099998
20170123083000,393.600006,396.880005,48.400001,37,55.5,100,62.799999,68.0,63.099998
20170123084500,393.600006,403.440002,49.2,37,55.5,100,62.900002,68.0,63.099998
20170123090000,393.600006,383.76001,46.800001,37,55.5,100,62.900002,68.0,63.099998
20170123091500,393.600006,393.600006,48.000001,37,54.700001,100,62.799999,68.0,63.099998
20170123093000,393.600006,388.679993,47.399999,37,58.700001,100,62.799999,68.0,63.099998
20170123094500,393.600006,382.119995,46.599999,37,53.5,100,63.099998,68.0,63.099998
20170123100000,393.600006,391.959991,47.799999,37,59.5,100,63.0,68.0,63.099998
20170123101500,393.600006,403.440002,49.2,37,53.5,100,62.900002,68.0,63.099998
20170123103000,393.600006,396.880005,48.400001,37,58.400002,100,62.799999,68.0,63.099998
20170123104500,393.600006,391.959991,47.799999,37,55.0,100,62.700001,68.0,63.099998
20170123110000,393.600006,391.959991,47.799999,37,59.400002,100,62.799999,68.0,63.099998
20170123111500,393.600006,391.959991,47.799999,37,56.700001,100,63.0,68.0,63.099998
20170123113000,393.600006,391.959991,47.799999,37,58.400002,100,63.099998,68.0,63.099998
20170123114500,393.600006,382.119995,46.599999,37,57.0,100,63.099998,68.0,63.099998
20170123120000,393.600006,396.880005,48.400001,37,58.0,100,63.099998,68.0,63.099998
20170123121500,393.600006,396.880005,48.400001,37,56.700001,100,63.0,68.0,63.099998
20170123123000,393.600006,396.880005,48.400001,37,58.400002,100,63.099998,68.0,63.099998
20170123124500,393.600006,388.679993,47.399999,37,56.700001,100,63.200001,68.0,63.099998
20170123130000,393.600006,414.920013,50.600002,37,58.799999,100,63.200001,68.0,63.099998
20170123131500,393.600006,388.679993,47.399999,37,56.299999,100,63.099998,68.0,63.099998
20170123133000,393.600006,373.920013,45.600002,37,61.599998,100,63.299999,68.0,63.099998
20170123134500,393.600006,396.880005,48.400001,37,54.299999,0,63.5,68.0,63.099998
20170123140000,393.600006,391.959991,47.799999,37,59.200001,0,63.200001,68.0,63.099998
20170123141500,393.600006,391.959991,47.799999,37,53.5,0,63.5,68.0,63.099998
20170123143000,393.600006,383.76001,46.800001,37,59.0,0,63.400002,68.0,63.099998
20170123144500,393.600006,373.920013,45.600002,37,53.5,0,63.700001,68.0,63.099998
20170123150000,393.600006,378.839996,46.2,37,57.799999,0,63.700001,68.0,63.099998
20170123151500,393.600006,398.519989,48.599999,37,53.5,0,63.700001,68.0,63.099998
20170123153000,393.600006,388.679993,47.399999,37,58.0,0,63.599998,68.0,63.099998
20170123154500,393.600006,383.76001,46.800001,37,53.5,0,63.599998,68.0,63.099998
20170123160000,393.600006,378.839996,46.2,37,57.099998,0,63.599998,68.0,63.099998
20170123161500,393.600006,393.600006,48.000001,37,53.5,0,63.799999,68.0,63.099998
20170123163000,393.600006,383.76001,46.800001,37,59.099998,0,63.5,68.0,63.099998
20170123164500,393.600006,396.880005,48.400001,37,53.099998,0,63.799999,68.0,63.099998
20170123170000,393.600006,391.959991,47.799999,37,59.799999,0,63.900002,68.0,63.099998
20170123171500,393.600006,391.959991,47.799999,37,53.5,0,64.099998,68.0,63.099998
20170123173000,393.600006,396.880005,48.400001,37,59.200001,0,64.300003,68.0,63.099998
20170123174500,393.600006,382.119995,46.599999,37,85.800003,100,66.400002,76.0,73.0
20170123180000,393.600006,391.959991,47.799999,37,77.300003,100,67.199997,76.0,73.0
20170123181500,393.600006,382.119995,46.599999,37,87.0,100,67.800003,76.0,73.0
20170123183000,393.600006,391.959991,47.799999,37,75.900002,100,68.300003,76.0,73.0
20170123184500,393.600006,378.839996,46.2,37,89.199997,100,68.900002,76.0,73.0
20170123190000,393.600006,393.600006,48.000001,37,75.900002,100,68.699997,76.0,73.0
20170123191500,393.600006,382.119995,46.599999,37,89.099998,100,69.0,76.0,73.0
20170123193000,393.600006,393.600006,48.000001,37,75.900002,100,68.900002,76.0,73.0
20170123194500,393.600006,383.76001,46.800001,37,90.199997,100,69.099998,76.0,73.0
20170123200000,393.600006,388.679993,47.399999,37,76.800003,100,69.099998,76.0,73.0
20170123201500,393.600006,388.679993,47.399999,37,87.599998,100,69.400002,76.0,73.0
20170123203000,393.600006,388.679993,47.399999,37,82.400002,100,69.5,76.0,73.0
20170123204500,393.600006,382.119995,46.599999,37,75.5,100,69.599998,76.0,73.0
20170123210000,393.600006,382.119995,46.599999,37,78.599998,100,69.599998,76.0,73.0
20170123211500,393.600006,388.679993,47.399999,37,74.699997,100,69.699997,76.0,73.0
20170123213000,393.600006,382.119995,46.599999,37,81.400002,100,69.800003,76.0,73.0
20170123214500,393.600006,396.880005,48.400001,37,86.800003,100,69.800003,76.0,73.0
20170123220000,393.600006,382.119995,46.599999,37,78.300003,100,69.800003,76.0,73.0
20170123221500,393.600006,391.959991,47.799999,37,76.900002,100,69.800003,76.0,73.0
20170123223000,393.600006,383.76001,46.800001,37,85.300003,100,69.900002,76.0,73.0
20170123224500,393.600006,383.76001,46.800001,37,89.800003,100,70.0,75.800003,72.800003
20170123230000,393.600006,383.76001,46.800001,37,82.5,100,70.0,75.800003,72.800003
20170123231500,393.600006,383.76001,46.800001,37,76.800003,100,70.099998,75.699997,72.699997
20170123233000,393.600006,388.679993,47.399999,37,88.099998,100,70.0,75.800003,72.800003
20170123234500,393.600006,383.76001,46.800001,37,91.699997,100,70.199997,75.699997,72.699997
20170124000000,393.600006,383.76001,46.800001,37,81.400002,100,70.199997,75.699997,72.699997
20170124001500,393.600006,391.959991,47.799999,37,93.0,100,70.300003,75.699997,72.699997
20170124003000,393.600006,391.959991,47.799999,37,90.800003,100,70.400002,75.699997,72.699997
20170124004500,393.600006,373.920013,45.600002,37,90.800003,100,70.5,75.699997,72.699997
20170124010000,393.600006,382.119995,46.599999,37,90.800003,100,70.5,75.699997,72.699997
20170124011500,393.600006,388.679993,47.399999,37,90.800003,100,70.5,75.699997,72.699997
20170124013000,393.600006,388.679993,47.399999,37,81.599998,100,70.599998,75.699997,72.699997
20170124014500,393.600006,388.679993,47.399999,37,92.900002,100,70.599998,75.699997,72.699997
20170124020000,393.600006,382.119995,46.599999,37,88.900002,100,70.699997,75.699997,72.699997
20170124021500,393.600006,382.119995,46.599999,37,85.300003,100,70.699997,75.699997,72.699997
20170124023000,393.600006,382.119995,46.599999,37,81.699997,100,70.800003,75.699997,72.699997
20170124024500,393.600006,382.119995,46.599999,37,79.699997,100,70.800003,75.699997,72.699997
20170124030000,393.600006,391.959991,47.799999,37,81.599998,100,70.800003,75.699997,72.699997
20170124031500,393.600006,391.959991,47.799999,37,80.699997,100,70.800003,75.699997,72.699997
20170124033000,393.600006,391.959991,47.799999,37,80.699997,100,70.900002,75.699997,72.699997
20170124034500,393.600006,382.119995,46.599999,37,87.900002,100,70.900002,75.699997,72.699997
20170124040000,393.600006,391.959991,47.799999,37,91.599998,100,71.0,75.699997,72.699997
20170124041500,393.600006,382.119995,46.599999,37,90.400002,100,70.900002,75.699997,72.699997
20170124043000,393.600006,382.119995,46.599999,37,92.199997,100,71.0,75.699997,72.699997
20170124044500,393.600006,391.959991,47.799999,37,92.199997,100,71.0,75.699997,72.699997
20170124050000,393.600006,391.959991,47.799999,37,88.400002,100,71.0,75.699997,72.699997
20170124051500,393.600006,391.959991,47.799999,37,80.099998,100,71.0,75.699997,72.699997
20170124053000,393.600006,391.959991,47.799999,37,89.699997,100,71.0,75.699997,72.699997
20170124054500,393.600006,391.959991,47.799999,37,94.699997,100,71.0,75.699997,72.699997
20170124060000,393.600006,391.959991,47.799999,37,77.699997,100,70.900002,75.699997,72.699997
20170124061500,393.600006,378.839996,46.2,37,97.900002,100,70.900002,75.699997,72.699997
20170124063000,393.600006,388.679993,47.399999,37,78.699997,100,70.800003,75.699997,72.699997
20170124064500,393.600006,378.839996,46.2,37,85.599998,100,70.800003,75.699997,72.699997
20170124070000,393.600006,383.76001,46.800001,37,80.699997,100,70.800003,75.699997,72.699997
20170124071500,393.600006,388.679993,47.399999,37,86.199997,100,70.800003,75.699997,72.699997
20170124073000,393.600006,378.839996,46.2,37,87.5,100,70.800003,75.699997,72.699997
20170124074500,393.600006,383.76001,46.800001,37,86.300003,100,70.800003,75.699997,72.699997
20170124080000,393.600006,388.679993,47.399999,37,79.199997,100,70.800003,75.699997,72.699997
20170124081500,393.600006,383.76001,46.800001,37,82.400002,100,70.800003,75.699997,72.699997
20170124083000,393.600006,383.76001,46.800001,37,94.699997,100,71.0,75.699997,72.699997
20170124084500,393.600006,383.76001,46.800001,37,91.099998,100,71.0,75.699997,72.699997
20170124090000,393.600006,378.839996,46.2,37,80.199997,100,70.900002,75.699997,72.699997
20170124091500,393.600006,391.959991,47.799999,38,82.699997,100,71.0,75.699997,72.699997
20170124093000,393.600006,391.959991,47.799999,38,89.199997,100,71.0,75.699997,72.699997
20170124094500,393.600006,391.959991,47.799999,38,79.699997,100,71.0,75.699997,72.699997
20170124100000,393.600006,391.959991,47.799999,38,89.300003,100,71.0,75.699997,72.699997
20170124101500,393.600006,391.959991,47.799999,38,80.800003,100,71.099998,75.699997,72.699997
20170124103000,393.600006,378.839996,46.2,38,86.699997,100,71.0,75.699997,72.699997
20170124104500,393.600006,396.880005,48.400001,38,86.699997,100,71.0,75.699997,72.699997
20170124110000,393.600006,388.679993,47.399999,38,79.699997,100,71.0,75.699997,72.699997
20170124111500,393.600006,393.600006,48.000001,38,92.900002,100,71.0,75.699997,72.699997
20170124113000,393.600006,378.839996,46.2,38,78.699997,100,71.0,75.699997,72.699997
20170124114500,393.600006,391.959991,47.799999,38,90.199997,100,71.099998,75.699997,72.699997
20170124120000,393.600006,391.959991,47.799999,38,83.599998,100,71.099998,75.699997,72.699997
20170124121500,393.600006,383.76001,46.800001,38,83.599998,100,71.199997,75.699997,72.699997
20170124123000,393.600006,373.920013,45.600002,38,88.599998,100,71.099998,75.699997,72.699997
20170124124500,393.600006,382.119995,46.599999,38,79.300003,100,71.0,75.699997,72.699997
20170124130000,393.600006,547.76001,66.800001,49,62.5,0,71.099998,69.5,66.5
20170124131500,393.600006,585.47998,71.399998,47,56.700001,0,69.400002,69.5,66.5
20170124133000,393.600006,539.560059,65.800007,44,53.900002,0,69.099998,69.5,66.5
20170124134500,393.600006,510.040009,62.200001,43,55.200001,0,69.199997,69.5,66.5
20170124140000,393.600006,503.480011,61.400001,43,55.200001,0,68.900002,69.0,66.0
20170124141500,393.600006,428.040009,52.200001,39,56.0,0,68.599998,69.0,66.0
20170124143000,393.600006,405.079987,49.399998,38,54.700001,0,68.5,69.0,66.0
20170124144500,393.600006,419.839996,51.2,39,56.799999,0,68.5,68.5,65.5
20170124150000,393.600006,426.399994,51.999999,39,54.299999,0,68.199997,68.900002,65.900002
20170124151500,393.600006,396.880005,48.400001,39,55.900002,0,68.099998,68.900002,65.900002
20170124153000,393.600006,396.880005,48.400001,38,56.700001,0,68.099998,68.900002,65.900002
20170124154500,393.600006,403.440002,49.2,38,55.200001,0,68.0,68.900002,65.900002
20170124160000,393.600006,414.920013,50.600002,38,55.200001,0,67.599998,68.900002,65.900002
20170124161500,393.600006,410.0,50.0,38,55.900002,0,67.400002,68.900002,65.900002
20170124163000,393.600006,410.0,50.0,38,55.900002,0,67.199997,68.900002,65.900002
20170124164500,393.600006,414.920013,50.600002,38,55.900002,0,67.099998,68.900002,65.900002
20170124170000,393.600006,408.359985,49.799998,38,55.900002,0,67.099998,68.900002,65.900002
20170124171500,393.600006,393.600006,48.000001,38,56.599998,0,67.0,68.900002,65.900002
20170124173000,393.600006,403.440002,49.2,38,56.599998,0,66.900002,68.900002,65.900002
20170124174500,393.600006,403.440002,49.2,38,56.599998,0,66.900002,68.900002,65.900002
20170124180000,393.600006,403.440002,49.2,38,55.900002,0,66.900002,68.900002,65.900002
20170124181500,393.600006,398.519989,48.599999,38,55.900002,0,66.800003,68.900002,65.900002
20170124183000,393.600006,398.519989,48.599999,38,56.700001,0,66.800003,68.900002,65.900002
20170124184500,393.600006,405.079987,49.399998,38,56.700001,0,66.800003,68.900002,65.900002
20170124190000,393.600006,396.880005,48.400001,38,56.0,0,66.800003,68.900002,65.900002
20170124191500,393.600006,410.0,50.0,38,56.0,0,66.699997,68.900002,65.900002
20170124193000,393.600006,403.440002,49.2,38,56.0,0,66.599998,68.900002,65.900002
20170124194500,393.600006,398.519989,48.599999,38,56.0,0,66.599998,68.900002,65.900002
20170124200000,393.600006,391.959991,47.799999,38,56.0,0,66.5,68.900002,65.900002
20170124201500,393.600006,410.0,50.0,38,56.0,0,66.400002,68.900002,65.900002
20170124203000,393.600006,414.920013,50.600002,38,56.0,0,66.400002,68.599998,65.599998
20170124204500,393.600006,410.0,50.0,38,56.0,0,66.300003,68.900002,65.900002
20170124210000,393.600006,403.440002,49.2,38,56.0,0,66.300003,68.900002,65.900002
20170124211500,393.600006,416.559998,50.8,38,56.0,0,66.300003,68.900002,65.900002
20170124213000,393.600006,408.359985,49.799998,38,56.0,0,66.300003,68.900002,65.900002
20170124214500,393.600006,408.359985,49.799998,38,56.700001,0,66.300003,68.900002,65.900002
20170124220000,393.600006,416.559998,50.8,38,56.700001,0,66.400002,68.900002,65.900002
20170124221500,393.600006,410.0,50.0,38,56.700001,0,66.300003,68.900002,65.900002
20170124223000,393.600006,403.440002,49.2,38,56.700001,0,66.300003,68.400002,65.400002
20170124224500,393.600006,414.920013,50.600002,38,56.0,0,66.199997,68.5,65.5
20170124230000,393.600006,439.519989,53.599999,39,56.0,0,66.199997,68.5,65.5
20170124231500,393.600006,398.519989,48.599999,38,56.0,0,66.199997,68.900002,65.900002
20170124233000,393.600006,403.440002,49.2,38,56.0,0,66.199997,68.900002,65.900002
20170124234500,393.600006,431.320007,52.600001,39,56.0,0,66.199997,68.5,65.5
20170125000000,393.600006,405.079987,49.399998,38,56.0,0,66.099998,68.900002,65.900002
20170125001500,393.600006,405.079987,49.399998,38,56.0,0,66.199997,69.199997,66.199997
20170125003000,393.600006,398.519989,48.599999,38,56.0,0,66.199997,69.199997,66.199997
20170125004500,393.600006,403.440002,49.2,38,56.0,0,66.199997,69.199997,66.199997
20170125010000,393.600006,403.440002,49.2,38,56.0,0,66.099998,69.099998,66.099998
20170125011500,393.600006,388.679993,47.399999,38,56.0,0,66.099998,69.099998,66.099998
20170125013000,393.600006,388.679993,47.399999,38,56.0,0,66.099998,69.099998,66.099998
20170125014500,393.600006,388.679993,47.399999,38,56.0,0,66.0,69.099998,66.099998
20170125020000,393.600006,396.880005,48.400001,38,56.0,0,66.0,69.0,66.0
20170125021500,393.600006,410.0,50.0,38,56.0,0,65.900002,68.900002,65.900002
20170125023000,393.600006,414.920013,50.600002,38,56.0,0,65.800003,68.900002,65.900002
20170125024500,393.600006,403.440002,49.2,38,56.0,0,65.800003,68.900002,65.900002
20170125030000,393.600006,410.0,50.0,39,56.0,100,65.699997,68.900002,65.900002
20170125031500,393.600006,405.079987,49.399998,39,56.0,0,65.599998,68.5,65.5
20170125033000,393.600006,405.079987,49.399998,39,56.0,0,65.599998,68.400002,65.400002
20170125034500,393.600006,405.079987,49.399998,38,56.0,100,65.599998,68.900002,65.900002
20170125040000,393.600006,416.559998,50.8,39,56.0,0,65.599998,68.400002,65.400002
20170125041500,393.600006,408.359985,49.799998,39,56.0,0,65.599998,68.400002,65.400002
20170125043000,393.600006,408.359985,49.799998,39,56.0,0,65.599998,68.400002,65.400002
20170125044500,393.600006,408.359985,49.799998,39,56.0,0,65.599998,68.400002,65.400002
20170125050000,393.600006,408.359985,49.799998,39,56.0,100,65.599998,68.900002,65.900002
20170125051500,393.600006,408.359985,49.799998,39,56.0,100,65.599998,68.900002,65.900002
20170125053000,393.600006,408.359985,49.799998,39,56.0,100,65.599998,68.900002,65.900002
20170125054500,393.600006,408.359985,49.799998,39,56.0,100,65.599998,68.900002,65.900002
20170125060000,393.600006,408.359985,49.799998,39,56.0,0,65.5,68.0,64.800003
20170125061500,393.600006,408.359985,49.799998,39,56.0,0,65.400002,68.400002,65.400002
20170125063000,393.600006,408.359985,49.799998,39,56.0,100,65.300003,68.900002,65.900002
20170125064500,393.600006,416.559998,50.8,39,56.0,100,65.300003,68.900002,65.900002
20170125070000,393.600006,410.0,50.0,39,58.900002,100,65.300003,68.900002,65.900002
20170125071500,393.600006,410.0,50.0,39,62.799999,100,65.900002,68.900002,65.900002
20170125073000,393.600006,403.440002,49.2,39,62.0,100,66.099998,68.900002,65.900002
20170125074500,393.600006,410.0,50.0,39,56.400002,0,65.900002,68.900002,65.900002
20170125080000,393.600006,396.880005,48.400001,38,56.400002,0,65.699997,68.800003,65.800003
20170125081500,393.600006,403.440002,49.2,38,55.599998,100,65.599998,68.900002,65.900002
20170125083000,393.600006,419.839996,51.2,39,55.599998,0,65.599998,68.400002,65.400002
20170125084500,393.600006,414.920013,50.600002,39,55.599998,0,65.5,68.0,64.800003
20170125090000,393.600006,414.920013,50.600002,39,56.299999,100,65.5,68.900002,65.900002
20170125091500,393.600006,408.359985,49.799998,38,56.299999,100,65.599998,68.900002,65.900002
20170125093000,393.600006,393.600006,48.000001,38,56.299999,100,65.900002,68.900002,65.900002
20170125094500,393.600006,393.600006,48.000001,38,56.299999,100,66.0,68.900002,65.900002
20170125100000,393.600006,405.079987,49.399998,38,56.299999,100,65.900002,68.900002,65.900002
20170125101500,393.600006,410.0,50.0,38,56.299999,100,65.800003,68.900002,65.900002
20170125103000,393.600006,403.440002,49.2,38,56.299999,100,65.699997,68.900002,65.900002
20170125104500,393.600006,414.920013,50.600002,38,55.599998,100,65.699997,68.900002,65.900002
20170125110000,393.600006,408.359985,49.799998,38,55.599998,100,65.699997,68.900002,65.900002
20170125111500,393.600006,403.440002,49.2,38,55.599998,0,65.800003,68.5,65.5
20170125113000,393.600006,403.440002,49.2,38,55.599998,100,65.699997,68.900002,65.900002
20170125114500,393.600006,414.920013,50.600002,38,55.599998,100,65.699997,68.900002,65.900002
20170125120000,393.600006,414.920013,50.600002,38,84.900002,100,66.400002,73.900002,70.900002
20170125121500,393.600006,408.359985,49.799998,38,77.800003,100,67.099998,73.900002,70.900002
20170125123000,393.600006,398.519989,48.599999,38,76.800003,100,67.699997,73.900002,70.900002
20170125124500,393.600006,403.440002,49.2,38,78.699997,100,68.300003,73.900002,70.900002
20170125130000,393.600006,410.0,50.0,38,75.400002,100,68.900002,73.900002,70.900002
20170125131500,393.600006,393.600006,48.000001,38,74.400002,100,69.300003,73.900002,70.900002
20170125133000,393.600006,403.440002,49.2,38,75.900002,100,70.199997,73.900002,70.900002
20170125134500,393.600006,398.519989,48.599999,38,79.5,100,69.199997,73.900002,70.900002
20170125140000,393.600006,405.079987,49.399998,38,73.0,100,70.0,73.900002,70.900002
20170125141500,393.600006,405.079987,49.399998,38,74.900002,100,69.900002,73.900002,70.900002
20170125143000,393.600006,398.519989,48.599999,38,74.0,100,70.099998,73.900002,70.900002
20170125144500,393.600006,408.359985,49.799998,38,90.900002,100,70.199997,73.900002,70.900002
20170125150000,393.600006,416.559998,50.8,38,57.599998,0,71.0,73.900002,70.900002
20170125151500,393.600006,403.440002,49.2,38,55.900002,100,69.900002,73.900002,70.900002
20170125153000,393.600006,403.440002,49.2,38,81.900002,100,70.099998,73.900002,70.900002
20170125154500,393.600006,408.359985,49.799998,38,80.599998,100,70.199997,73.900002,70.900002
20170125160000,393.600006,403.440002,49.2,38,83.199997,100,70.300003,73.900002,70.900002
20170125161500,393.600006,393.600006,48.000001,38,86.800003,100,70.400002,73.900002,70.900002
20170125163000,393.600006,398.519989,48.599999,38,85.0,100,70.5,73.900002,70.900002
20170125164500,393.600006,403.440002,49.2,38,79.599998,100,70.699997,73.900002,70.900002
20170125170000,393.600006,403.440002,49.2,38,81.099998,100,70.800003,73.900002,70.900002
20170125171500,393.600006,403.440002,49.2,38,79.099998,100,71.0,73.900002,70.900002
20170125173000,393.600006,414.920013,50.600002,38,81.400002,100,71.099998,73.900002,70.900002
20170125174500,393.600006,403.440002,49.2,38,56.0,100,70.5,73.900002,70.900002
20170125180000,393.600006,393.600006,48.000001,38,74.0,100,69.800003,73.900002,70.900002
20170125181500,393.600006,403.440002,49.2,38,80.400002,100,70.400002,73.900002,70.900002
20170125183000,393.600006,396.880005,48.400001,38,76.800003,100,70.5,73.900002,70.900002
20170125184500,393.600006,396.880005,48.400001,38,76.0,100,70.599998,73.900002,70.900002
20170125190000,393.600006,403.440002,49.2,38,80.900002,100,70.599998,73.900002,70.900002
20170125191500,393.600006,396.880005,48.400001,38,76.400002,100,70.599998,73.900002,70.900002
20170125193000,393.600006,396.880005,48.400001,38,89.199997,100,70.699997,73.900002,70.900002
20170125194500,393.600006,403.440002,49.2,38,75.400002,100,70.800003,73.900002,70.900002
20170125200000,393.600006,396.880005,48.400001,38,82.5,100,70.800003,73.900002,70.900002
20170125201500,393.600006,396.880005,48.400001,38,79.199997,100,70.900002,73.900002,70.900002
20170125203000,393.600006,396.880005,48.400001,38,76.900002,100,71.0,73.900002,70.900002
20170125204500,393.600006,396.880005,48.400001,38,79.800003,100,70.900002,73.900002,70.900002
20170125210000,393.600006,408.359985,49.799998,38,86.800003,100,71.0,73.900002,70.900002
20170125211500,393.600006,403.440002,49.2,38,76.400002,100,71.0,73.900002,70.900002
20170125213000,393.600006,393.600006,48.000001,38,79.300003,100,71.099998,73.900002,70.900002
20170125214500,393.600006,408.359985,49.799998,38,57.200001,0,71.0,73.900002,70.900002
20170125220000,393.600006,408.359985,49.799998,38,56.0,100,70.300003,73.900002,70.900002
20170125221500,393.600006,398.519989,48.599999,38,77.199997,100,69.699997,73.900002,70.900002
20170125223000,393.600006,408.359985,49.799998,38,95.300003,100,70.199997,73.900002,70.900002
20170125224500,393.600006,398.519989,48.599999,38,78.699997,100,70.300003,73.900002,70.900002
20170125230000,393.600006,408.359985,49.799998,38,88.599998,100,70.5,73.900002,70.900002
20170125231500,393.600006,396.880005,48.400001,38,80.199997,100,70.599998,73.900002,70.900002
20170125233000,393.600006,405.079987,49.399998,38,80.199997,100,70.800003,73.900002,70.900002
20170125234500,393.600006,405.079987,49.399998,38,94.199997,100,70.900002,73.900002,70.900002
20170126000000,393.600006,405.079987,49.399998,38,78.300003,100,71.0,73.900002,70.900002
20170126001500,393.600006,405.079987,49.399998,38,90.400002,100,71.099998,73.900002,70.900002
20170126003000,393.600006,405.079987,49.399998,38,56.299999,0,70.699997,73.900002,70.900002
20170126004500,393.600006,414.920013,50.600002,38,59.799999,100,69.699997,73.900002,70.900002
20170126010000,393.600006,398.519989,48.599999,38,87.699997,100,70.300003,73.900002,70.900002
20170126011500,393.600006,410.0,50.0,38,74.0,100,70.400002,73.900002,70.900002
20170126013000,393.600006,393.600006,48.000001,38,88.0,100,70.400002,73.900002,70.900002
20170126014500,393.600006,403.440002,49.2,38,79.800003,100,70.5,73.900002,70.900002
20170126020000,393.600006,396.880005,48.400001,38,82.800003,100,70.5,73.900002,70.900002
20170126021500,393.600006,396.880005,48.400001,38,82.800003,100,70.599998,73.900002,70.900002
20170126023000,393.600006,396.880005,48.400001,38,79.099998,100,70.699997,73.900002,70.900002
20170126024500,393.600006,408.359985,49.799998,38,88.300003,100,70.699997,73.900002,70.900002
20170126030000,393.600006,393.600006,48.000001,38,79.599998,100,70.800003,73.900002,70.900002
20170126031500,393.600006,403.440002,49.2,38,94.0,100,70.900002,73.900002,70.900002
20170126033000,393.600006,383.76001,46.800001,38,80.599998,100,70.900002,73.900002,70.900002
20170126034500,393.600006,403.440002,49.2,38,82.0,100,71.0,73.900002,70.900002
20170126040000,393.600006,398.519989,48.599999,38,83.699997,100,70.900002,73.900002,70.900002
20170126041500,393.600006,403.440002,49.2,38,82.099998,100,70.900002,73.900002,70.900002
20170126043000,393.600006,403.440002,49.2,38,87.400002,100,70.900002,73.900002,70.900002
20170126044500,393.600006,396.880005,48.400001,38,80.199997,100,71.0,73.900002,70.900002
20170126050000,393.600006,403.440002,49.2,38,86.199997,100,71.0,73.900002,70.900002
20170126051500,393.600006,403.440002,49.2,38,79.599998,100,71.0,73.900002,70.900002
20170126053000,393.600006,403.440002,49.2,38,94.699997,100,71.0,73.900002,70.900002
20170126054500,393.600006,391.959991,47.799999,38,81.400002,100,71.0,73.900002,70.900002
20170126060000,393.600006,403.440002,49.2,38,81.400002,100,71.0,73.900002,70.900002
20170126061500,393.600006,408.359985,49.799998,38,88.0,100,71.0,73.900002,70.900002
20170126063000,393.600006,408.359985,49.799998,38,77.699997,100,70.800003,73.900002,70.900002
20170126064500,393.600006,391.959991,47.799999,38,84.5,100,70.099998,73.900002,70.900002
20170126070000,393.600006,391.959991,47.799999,38,87.800003,100,70.199997,73.900002,70.900002
20170126071500,393.600006,405.079987,49.399998,38,77.300003,100,70.099998,73.900002,70.900002
20170126073000,393.600006,396.880005,48.400001,38,99.599998,100,70.300003,73.900002,70.900002
20170126074500,393.600006,396.880005,48.400001,38,80.900002,100,70.300003,73.900002,70.900002
20170126080000,393.600006,403.440002,49.2,38,83.199997,100,70.699997,73.900002,70.900002
20170126081500,393.600006,393.600006,48.000001,38,89.599998,100,71.0,73.900002,70.900002
20170126083000,393.600006,403.440002,49.2,38,55.599998,0,71.199997,73.900002,70.900002
20170126084500,393.600006,410.0,50.0,38,59.099998,0,71.099998,73.900002,70.900002
20170126090000,393.600006,405.079987,49.399998,38,53.799999,0,70.900002,73.900002,70.900002
20170126091500,393.600006,414.920013,50.600002,38,81.199997,100,70.900002,76.0,73.0
20170126093000,393.600006,393.600006,48.000001,38,88.599998,100,71.599998,76.0,73.0
20170126094500,393.600006,403.440002,49.2,38,77.800003,100,71.400002,76.0,73.0
20170126100000,393.600006,396.880005,48.400001,38,98.400002,100,71.900002,75.900002,72.900002
20170126101500,393.600006,801.960022,97.800003,59,53.099998,0,70.900002,68.0,64.199997
20170126103000,393.600006,749.47998,91.399998,55,54.799999,0,69.199997,68.0,63.799999
20170126104500,393.600006,644.52002,78.600002,49,57.5,0,68.300003,68.0,64.199997
20170126110000,393.600006,652.719971,79.599996,49,52.299999,0,67.800003,68.0,64.199997
20170126111500,393.600006,410.0,50.0,38,58.400002,0,68.599998,69.900002,66.900002
20170126113000,393.600006,393.600006,48.000001,37,55.200001,0,68.699997,69.900002,66.900002
20170126114500,393.600006,393.600006,48.000001,37,53.200001,0,68.800003,69.699997,66.699997
20170126120000,393.600006,393.600006,48.000001,37,59.099998,0,68.699997,69.599998,66.599998
20170126121500,393.600006,398.519989,48.599999,37,53.900002,0,68.599998,69.5,66.5
20170126123000,393.600006,408.359985,49.799998,37,53.900002,0,68.300003,69.5,66.5
20170126124500,393.600006,398.519989,48.599999,37,59.099998,0,67.400002,69.5,66.5
20170126130000,393.600006,403.440002,49.2,37,53.900002,0,66.699997,69.5,66.5
20170126131500,393.600006,408.359985,49.799998,37,55.0,0,66.599998,69.5,66.5
20170126133000,393.600006,393.600006,48.000001,37,58.299999,0,66.599998,69.5,66.5
20170126134500,393.600006,403.440002,49.2,37,53.099998,0,66.5,69.5,66.5
20170126140000,393.600006,403.440002,49.2,37,55.200001,0,66.400002,69.5,66.5
20170126141500,393.600006,393.600006,48.000001,37,57.900002,100,66.199997,69.5,66.5
20170126143000,393.600006,403.440002,49.2,37,52.700001,100,66.099998,69.5,66.5
20170126144500,393.600006,410.0,50.0,37,56.400002,100,66.5,69.5,66.5
20170126150000,393.600006,388.679993,47.399999,37,57.799999,100,66.5,69.5,66.5
20170126151500,393.600006,405.079987,49.399998,37,53.099998,100,66.300003,69.5,66.5
20170126153000,393.600006,405.079987,49.399998,37,57.200001,100,66.5,69.5,66.5
20170126154500,393.600006,405.079987,49.399998,37,57.200001,100,66.300003,69.5,66.5
20170126160000,393.600006,396.880005,48.400001,37,75.300003,100,66.599998,77.099998,74.099998
20170126161500,393.600006,396.880005,48.400001,37,92.400002,100,67.0,77.099998,74.099998
20170126163000,393.600006,391.959991,47.799999,37,95.199997,100,67.400002,77.099998,74.099998
20170126164500,393.600006,403.440002,49.2,37,77.800003,100,67.900002,77.099998,74.099998
20170126170000,393.600006,403.440002,49.2,37,86.800003,100,68.199997,77.099998,74.099998
20170126171500,393.600006,398.519989,48.599999,37,82.599998,100,68.5,77.099998,74.099998
20170126173000,393.600006,393.600006,48.000001,37,80.0,100,69.099998,77.099998,74.099998
20170126174500,393.600006,393.600006,48.000001,37,92.900002,100,69.599998,77.099998,74.099998
20170126180000,393.600006,393.600006,48.000001,37,91.099998,100,70.699997,77.099998,74.099998
20170126181500,393.600006,393.600006,48.000001,37,93.0,100,70.199997,77.099998,74.099998
20170126183000,393.600006,383.76001,46.800001,37,82.599998,100,70.699997,77.099998,74.099998
20170126184500,393.600006,398.519989,48.599999,37,82.599998,100,71.400002,77.099998,74.099998
20170126190000,393.600006,383.76001,46.800001,37,91.099998,100,72.099998,77.099998,74.099998
20170126191500,393.600006,388.679993,47.399999,37,91.099998,100,72.400002,77.099998,74.099998
20170126193000,393.600006,398.519989,48.599999,37,95.599998,100,72.599998,77.099998,74.099998
20170126194500,393.600006,391.959991,47.799999,37,92.300003,100,72.699997,77.099998,74.099998
20170126200000,393.600006,398.519989,48.599999,37,82.199997,100,72.900002,77.099998,74.099998
20170126201500,393.600006,383.76001,46.800001,37,88.099998,100,73.0,77.099998,74.099998
20170126203000,393.600006,396.880005,48.400001,37,80.699997,100,73.099998,77.099998,74.099998
20170126204500,393.600006,391.959991,47.799999,37,85.099998,100,73.0,77.099998,74.099998
20170126210000,393.600006,398.519989,48.599999,37,81.099998,100,72.800003,77.099998,74.099998
20170126211500,393.600006,388.679993,47.399999,37,84.400002,100,72.800003,77.099998,74.099998
20170126213000,393.600006,396.880005,48.400001,37,79.199997,100,72.699997,77.099998,74.099998
20170126214500,393.600006,391.959991,47.799999,37,82.0,100,72.699997,77.099998,74.099998
20170126220000,393.600006,391.959991,47.799999,37,80.699997,100,72.599998,77.099998,74.099998
20170126221500,393.600006,391.959991,47.799999,37,90.300003,100,72.400002,77.099998,74.099998
20170126223000,393.600006,391.959991,47.799999,37,90.300003,100,72.300003,77.099998,74.099998
20170126224500,393.600006,391.959991,47.799999,37,82.099998,100,72.199997,77.099998,74.099998
20170126230000,393.600006,391.959991,47.799999,37,93.800003,100,72.099998,77.099998,74.099998
20170126231500,393.600006,396.880005,48.400001,37,81.800003,100,72.099998,77.099998,74.099998
20170126233000,393.600006,396.880005,48.400001,37,91.699997,100,72.099998,77.099998,74.099998
20170126234500,393.600006,396.880005,48.400001,37,89.199997,100,72.099998,77.099998,74.099998
20170127000000,393.600006,388.679993,47.399999,37,91.400002,100,72.099998,77.099998,74.099998
20170127001500,393.600006,403.440002,49.2,37,80.699997,100,72.0,77.099998,74.099998
20170127003000,393.600006,383.76001,46.800001,37,82.900002,100,71.900002,77.099998,74.099998
20170127004500,393.600006,408.359985,49.799998,37,89.800003,100,71.900002,77.099998,74.099998
20170127010000,393.600006,403.440002,49.2,37,89.800003,100,71.900002,77.099998,74.099998
20170127011500,393.600006,393.600006,48.000001,37,91.099998,100,71.800003,77.099998,74.099998
20170127013000,393.600006,403.440002,49.2,37,81.099998,100,71.800003,77.099998,74.099998
20170127014500,393.600006,403.440002,49.2,37,81.099998,100,71.800003,77.099998,74.099998
20170127020000,393.600006,398.519989,48.599999,37,84.300003,100,71.800003,77.099998,74.099998
20170127021500,393.600006,398.519989,48.599999,37,90.199997,100,71.699997,77.099998,74.099998
20170127023000,393.600006,398.519989,48.599999,37,90.199997,100,71.699997,77.099998,74.099998
20170127024500,393.600006,393.600006,48.000001,37,88.599998,100,71.599998,77.099998,74.099998
20170127030000,393.600006,403.440002,49.2,37,82.699997,100,71.5,77.099998,74.099998
20170127031500,393.600006,393.600006,48.000001,37,84.099998,100,71.400002,77.099998,74.099998
20170127033000,393.600006,383.76001,46.800001,37,88.699997,100,71.400002,77.099998,74.099998
20170127034500,393.600006,388.679993,47.399999,37,88.699997,100,71.300003,77.099998,74.099998
20170127040000,393.600006,388.679993,47.399999,37,82.099998,100,71.300003,77.099998,74.099998
20170127041500,393.600006,396.880005,48.400001,37,84.199997,100,71.300003,77.099998,74.099998
20170127043000,393.600006,403.440002,49.2,37,88.099998,100,71.199997,77.099998,74.099998
20170127044500,393.600006,383.76001,46.800001,37,88.099998,100,71.199997,77.099998,74.099998
20170127050000,393.600006,403.440002,49.2,37,82.199997,100,71.099998,77.099998,74.099998
20170127051500,393.600006,393.600006,48.000001,37,84.199997,100,71.099998,77.099998,74.099998
20170127053000,393.600006,398.519989,48.599999,37,75.400002,100,71.0,77.099998,74.099998
20170127054500,393.600006,388.679993,47.399999,37,85.099998,100,70.900002,77.099998,74.099998
20170127060000,393.600006,403.440002,49.2,37,81.5,100,70.900002,77.099998,74.099998
20170127061500,393.600006,396.880005,48.400001,37,73.0,100,70.800003,77.099998,74.099998
20170127063000,393.600006,405.079987,49.399998,37,75.900002,100,70.0,77.099998,74.099998
20170127064500,393.600006,405.079987,49.399998,37,79.599998,100,69.699997,77.099998,74.099998
20170127070000,393.600006,391.959991,47.799999,37,82.5,100,69.800003,77.099998,74.099998
20170127071500,393.600006,398.519989,48.599999,37,76.800003,100,70.0,77.099998,74.099998
20170127073000,393.600006,388.679993,47.399999,37,82.0,100,70.099998,77.099998,74.099998
20170127074500,393.600006,405.079987,49.399998,37,82.0,100,70.0,77.099998,74.099998
20170127080000,393.600006,396.880005,48.400001,37,84.900002,100,70.099998,77.099998,74.099998
20170127081500,393.600006,396.880005,48.400001,37,80.699997,100,70.300003,77.0,74.0
20170127083000,393.600006,396.880005,48.400001,37,82.5,100,70.300003,77.0,74.0
20170127084500,393.600006,396.880005,48.400001,37,83.699997,100,70.300003,76.900002,73.900002
20170127090000,393.600006,388.679993,47.399999,37,83.699997,100,70.300003,76.900002,73.900002
20170127091500,393.600006,388.679993,47.399999,37,81.5,100,70.400002,76.900002,73.900002
20170127093000,393.600006,396.880005,48.400001,37,83.0,100,70.5,76.800003,73.800003
20170127094500,393.600006,391.959991,47.799999,37,89.199997,100,70.5,76.800003,73.800003
20170127100000,393.600006,391.959991,47.799999,37,89.199997,100,70.800003,73.199997,70.199997
20170127101500,393.600006,603.52002,73.600002,47,54.299999,0,69.599998,68.900002,65.900002
20170127103000,393.600006,526.439941,64.199993,44,53.099998,0,69.099998,68.900002,65.900002
20170127104500,393.600006,526.439941,64.199993,43,52.299999,0,68.900002,68.900002,65.900002
20170127110000,393.600006,526.439941,64.199993,43,52.299999,0,68.800003,68.900002,65.900002
20170127111500,393.600006,644.52002,78.600002,50,54.5,0,67.699997,68.900002,65.900002
20170127113000,393.600006,410.0,50.0,39,56.0,0,67.099998,68.900002,65.900002
20170127114500,393.600006,410.0,50.0,39,57.799999,0,66.599998,68.900002,65.900002
20170127120000,393.600006,393.600006,48.000001,38,57.799999,0,66.199997,68.900002,65.900002
20170127121500,393.600006,403.440002,49.2,39,56.099998,0,65.900002,68.699997,65.699997
20170127123000,393.600006,408.359985,49.799998,39,55.0,0,65.599998,68.699997,65.699997
20170127124500,393.600006,398.519989,48.599999,39,53.299999,0,65.599998,68.699997,65.699997
20170127130000,393.600006,408.359985,49.799998,39,53.299999,0,65.5,68.5,65.5
20170127131500,393.600006,408.359985,49.799998,39,52.299999,0,65.5,68.599998,65.599998
20170127133000,393.600006,408.359985,49.799998,39,53.099998,0,65.5,68.5,65.5
20170127134500,393.600006,414.920013,50.600002,39,54.0,0,65.5,68.5,65.5
20170127140000,393.600006,403.440002,49.2,39,55.400002,0,65.5,68.5,65.5
20170127141500,393.600006,403.440002,49.2,39,57.200001,0,65.400002,68.5,65.5
20170127143000,393.600006,398.519989,48.599999,39,58.299999,0,65.5,68.5,65.5
20170127144500,393.600006,408.359985,49.799998,39,58.299999,0,65.900002,68.5,65.5
20170127150000,393.600006,403.440002,49.2,39,57.099998,100,65.300003,68.5,65.5
20170127151500,393.600006,393.600006,48.000001,39,57.099998,0,65.800003,68.5,65.5
20170127153000,393.600006,416.559998,50.8,39,56.200001,0,65.5,68.5,65.5
20170127154500,393.600006,396.880005,48.400001,39,55.099998,0,65.599998,68.5,65.5
20170127160000,393.600006,391.959991,47.799999,39,53.900002,100,65.0,68.5,65.5
20170127161500,393.600006,396.880005,48.400001,39,54.700001,100,65.400002,68.5,65.5
20170127163000,393.600006,405.079987,49.399998,39,53.900002,100,65.300003,68.5,65.5
20170127164500,393.600006,416.559998,50.8,39,53.900002,100,64.900002,68.5,65.5
20170127170000,393.600006,410.0,50.0,39,62.900002,100,65.099998,68.5,65.5
20170127171500,393.600006,403.440002,49.2,39,61.599998,100,65.5,68.5,65.5
20170127173000,393.600006,393.600006,48.000001,39,63.700001,100,65.5,68.5,65.5
20170127174500,393.600006,393.600006,48.000001,39,64.400002,100,65.300003,68.5,65.5
20170127180000,393.600006,393.600006,48.000001,39,63.200001,100,65.400002,68.5,65.5
20170127181500,393.600006,393.600006,48.000001,39,61.200001,100,65.199997,68.5,65.5
20170127183000,393.600006,393.600006,48.000001,39,60.0,100,65.099998,68.5,65.5
20170127184500,393.600006,393.600006,48.000001,39,62.0,100,65.099998,68.5,65.5
20170127190000,393.600006,408.359985,49.799998,39,64.0,100,65.400002,68.5,65.5
20170127191500,393.600006,393.600006,48.000001,39,67.199997,100,65.5,68.5,65.5
20170127193000,393.600006,393.600006,48.000001,39,64.800003,100,65.5,68.5,65.5
20170127194500,393.600006,403.440002,49.2,39,63.200001,100,65.599998,68.5,65.5
20170127200000,393.600006,403.440002,49.2,39,61.400002,100,65.599998,68.5,65.5
20170127201500,393.600006,410.0,50.0,39,64.099998,100,65.699997,68.5,65.5
20170127203000,393.600006,393.600006,48.000001,39,64.099998,100,65.699997,68.5,65.5
20170127204500,393.600006,398.519989,48.599999,39,56.299999,0,65.599998,68.5,65.5
20170127210000,393.600006,398.519989,48.599999,39,53.900002,100,64.800003,68.5,65.5
20170127211500,393.600006,408.359985,49.799998,39,61.900002,100,64.699997,68.5,65.5
20170127213000,393.600006,396.880005,48.400001,39,66.199997,100,65.199997,68.5,65.5
20170127214500,393.600006,396.880005,48.400001,39,61.5,100,65.199997,68.5,65.5
20170127220000,393.600006,396.880005,48.400001,39,60.400002,100,65.199997,68.5,65.5
20170127221500,393.600006,405.079987,49.399998,39,64.400002,100,65.199997,68.5,65.5
20170127223000,393.600006,396.880005,48.400001,39,63.200001,100,65.199997,68.5,65.5
20170127224500,393.600006,403.440002,49.2,39,60.700001,100,65.199997,68.5,65.5
20170127230000,393.600006,403.440002,49.2,39,62.900002,100,65.5,68.5,65.5
20170127231500,393.600006,403.440002,49.2,39,65.099998,100,65.599998,68.5,65.5
20170127233000,393.600006,408.359985,49.799998,39,62.400002,100,65.599998,68.5,65.5
20170127234500,393.600006,408.359985,49.799998,39,61.599998,100,65.699997,68.5,65.5
20170128000000,393.600006,403.440002,49.2,39,58.599998,100,65.199997,68.5,65.5
20170128001500,393.600006,403.440002,49.2,39,57.5,100,64.699997,68.5,65.5
20170128003000,393.600006,396.880005,48.400001,39,69.599998,100,65.199997,68.5,65.5
20170128004500,393.600006,396.880005,48.400001,39,62.400002,100,65.300003,68.5,65.5
20170128010000,393.600006,396.880005,48.400001,39,63.599998,100,65.099998,68.5,65.5
20170128011500,393.600006,391.959991,47.799999,39,65.300003,100,65.5,68.5,65.5
20170128013000,393.600006,396.880005,48.400001,39,58.0,0,65.599998,68.5,65.5
20170128014500,393.600006,382.119995,46.599999,39,57.400002,100,64.699997,68.5,65.5
20170128020000,393.600006,382.119995,46.599999,39,64.300003,100,64.400002,68.400002,65.400002
20170128021500,393.600006,382.119995,46.599999,39,64.300003,100,65.400002,68.400002,65.400002
20170128023000,393.600006,408.359985,49.799998,40,55.900002,100,64.5,68.400002,65.400002
20170128024500,393.600006,416.559998,50.8,40,71.599998,100,65.099998,68.400002,65.400002
20170128030000,393.600006,398.519989,48.599999,40,78.699997,100,64.800003,68.400002,65.400002
20170128031500,393.600006,410.0,50.0,40,60.0,0,65.800003,68.400002,65.400002
20170128033000,393.600006,414.920013,50.600002,39,58.400002,100,64.599998,68.400002,65.400002
20170128034500,393.600006,405.079987,49.399998,39,70.5,100,64.800003,68.400002,65.400002
20170128040000,393.600006,405.079987,49.399998,39,62.799999,100,64.800003,68.400002,65.400002
20170128041500,393.600006,393.600006,48.000001,39,68.099998,100,65.599998,68.400002,65.400002
20170128043000,393.600006,398.519989,48.599999,39,54.700001,100,64.699997,68.400002,65.400002
20170128044500,393.600006,405.079987,49.399998,39,75.800003,100,64.599998,68.400002,65.400002
20170128050000,393.600006,396.880005,48.400001,39,57.099998,100,64.800003,68.400002,65.400002
20170128051500,393.600006,408.359985,49.799998,39,72.0,100,65.5,68.400002,65.400002
20170128053000,393.600006,403.440002,49.2,39,57.5,100,64.699997,68.400002,65.400002
20170128054500,393.600006,403.440002,49.2,39,67.699997,100,64.699997,68.400002,65.400002
20170128060000,393.600006,398.519989,48.599999,40,59.099998,100,64.599998,68.400002,65.400002
20170128061500,393.600006,414.920013,50.600002,40,66.5,100,65.099998,68.400002,65.400002
20170128063000,393.600006,408.359985,49.799998,40,71.800003,100,64.900002,68.400002,65.400002
20170128064500,393.600006,408.359985,49.799998,40,62.799999,0,65.699997,68.400002,65.400002
20170128070000,393.600006,408.359985,49.799998,40,54.700001,100,64.400002,68.400002,65.400002
20170128071500,393.600006,393.600006,48.000001,39,68.099998,100,65.0,68.400002,65.400002
