PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20170128073000,393.600006,388.679993,47.399999,39,61.900002,100,65.0,68.400002,65.400002
20170128074500,393.600006,408.359985,49.799998,39,65.699997,100,64.800003,68.400002,65.400002
20170128080000,393.600006,398.519989,48.599999,39,74.0,100,65.599998,68.400002,65.400002
20170128081500,393.600006,398.519989,48.599999,39,57.5,100,64.699997,68.400002,65.400002
20170128083000,393.600006,398.519989,48.599999,39,61.099998,100,64.599998,68.400002,65.400002
20170128084500,393.600006,398.519989,48.599999,39,61.099998,100,65.0,68.5,65.5
20170128090000,393.600006,398.519989,48.599999,39,65.800003,100,65.199997,68.5,65.5
20170128091500,393.600006,403.440002,49.2,39,64.400002,100,65.300003,68.5,65.5
20170128093000,393.600006,403.440002,49.2,39,64.400002,100,65.400002,68.5,65.5
20170128094500,393.600006,398.519989,48.599999,39,65.800003,100,65.400002,68.5,65.5
20170128100000,393.600006,398.519989,48.599999,39,63.599998,100,65.300003,68.5,65.5
20170128101500,393.600006,398.519989,48.599999,39,61.599998,100,65.400002,68.5,65.5
20170128103000,393.600006,403.440002,49.2,39,61.599998,100,65.400002,68.5,65.5
20170128104500,393.600006,403.440002,49.2,39,66.5,100,65.300003,68.5,65.5
20170128110000,393.600006,398.519989,48.599999,39,65.199997,100,65.300003,68.5,65.5
20170128111500,393.600006,405.079987,49.399998,39,62.400002,100,65.300003,68.5,65.5
20170128113000,393.600006,414.920013,50.600002,39,61.200001,100,65.400002,68.5,65.5
20170128114500,393.600006,410.0,50.0,39,62.5,100,65.5,68.5,65.5
20170128120000,393.600006,416.559998,50.8,39,65.300003,100,65.400002,68.5,65.5
20170128121500,393.600006,410.0,50.0,39,58.0,100,65.199997,68.5,65.5
20170128123000,393.600006,403.440002,49.2,39,69.599998,100,64.699997,68.599998,65.599998
20170128124500,393.600006,403.440002,49.2,39,58.200001,100,64.800003,68.599998,65.599998
20170128130000,393.600006,396.880005,48.400001,38,72.800003,100,65.400002,68.599998,65.599998
20170128131500,393.600006,396.880005,48.400001,38,65.800003,100,65.800003,68.699997,65.699997
20170128133000,393.600006,396.880005,48.400001,38,70.199997,100,66.0,68.900002,65.900002
20170128134500,393.600006,396.880005,48.400001,38,53.900002,100,66.0,68.900002,65.900002
20170128140000,393.600006,408.359985,49.799998,38,55.099998,100,64.900002,68.900002,65.900002
20170128141500,393.600006,393.600006,48.000001,38,64.900002,100,65.300003,68.900002,65.900002
20170128143000,393.600006,393.600006,48.000001,38,69.599998,100,65.5,68.900002,65.900002
20170128144500,393.600006,393.600006,48.000001,38,67.199997,100,65.599998,68.900002,65.900002
20170128150000,393.600006,393.600006,48.000001,38,64.800003,100,65.699997,68.800003,65.800003
20170128151500,393.600006,393.600006,48.000001,38,64.800003,100,65.800003,68.800003,65.800003
20170128153000,393.600006,398.519989,48.599999,38,53.099998,0,65.699997,68.699997,65.699997
20170128154500,393.600006,398.519989,48.599999,38,54.400002,100,64.699997,68.699997,65.699997
20170128160000,393.600006,398.519989,48.599999,38,61.299999,100,65.5,68.599998,65.599998
20170128161500,393.600006,405.079987,49.399998,38,64.0,100,65.199997,68.599998,65.599998
20170128163000,393.600006,391.959991,47.799999,38,65.199997,100,65.0,68.5,65.5
20170128164500,393.600006,391.959991,47.799999,38,67.0,100,65.599998,68.5,65.5
20170128170000,393.600006,396.880005,48.400001,38,55.599998,0,65.5,68.5,65.5
20170128171500,393.600006,396.880005,48.400001,38,53.900002,100,64.599998,68.5,65.5
20170128173000,393.600006,396.880005,48.400001,38,70.5,100,65.099998,68.5,65.5
20170128174500,393.600006,396.880005,48.400001,38,60.400002,100,65.0,68.5,65.5
20170128180000,393.600006,388.679993,47.399999,38,70.199997,100,65.5,68.400002,65.400002
20170128181500,393.600006,388.679993,47.399999,38,57.5,0,65.300003,68.400002,65.400002
20170128183000,393.600006,388.679993,47.399999,38,54.299999,100,64.300003,68.400002,65.400002
20170128184500,393.600006,388.679993,47.399999,38,60.299999,100,65.199997,68.400002,65.400002
20170128190000,393.600006,388.679993,47.399999,38,79.099998,100,65.0,68.400002,65.400002
20170128191500,393.600006,428.040009,52.200001,40,61.200001,0,65.599998,68.0,65.0
20170128193000,393.600006,410.0,50.0,39,53.900002,100,64.400002,68.400002,65.400002
20170128194500,393.600006,414.920013,50.600002,39,68.099998,100,65.0,68.400002,65.400002
20170128200000,393.600006,405.079987,49.399998,39,62.299999,100,64.800003,68.400002,65.400002
20170128201500,393.600006,405.079987,49.399998,39,62.299999,100,65.199997,68.400002,65.400002
20170128203000,393.600006,414.920013,50.600002,39,65.300003,100,65.400002,68.5,65.5
20170128204500,393.600006,408.359985,49.799998,39,68.099998,100,65.300003,68.5,65.5
20170128210000,393.600006,403.440002,49.2,39,62.400002,100,65.5,68.5,65.5
20170128211500,393.600006,403.440002,49.2,39,64.400002,100,65.699997,68.5,65.5
20170128213000,393.600006,396.880005,48.400001,39,58.299999,100,65.099998,68.5,65.5
20170128214500,393.600006,405.079987,49.399998,39,67.400002,100,64.400002,68.5,65.5
20170128220000,393.600006,405.079987,49.399998,39,56.700001,100,65.099998,68.5,65.5
20170128221500,393.600006,396.880005,48.400001,39,75.300003,100,65.400002,68.5,65.5
20170128223000,393.600006,403.440002,49.2,39,56.799999,0,65.599998,68.5,65.5
20170128224500,393.600006,416.559998,50.8,39,55.900002,100,64.599998,68.5,65.5
20170128230000,393.600006,398.519989,48.599999,39,71.5,100,65.099998,68.5,65.5
20170128231500,393.600006,398.519989,48.599999,39,62.5,100,64.800003,68.5,65.5
20170128233000,393.600006,414.920013,50.600002,39,68.699997,100,65.599998,68.5,65.5
20170128234500,393.600006,403.440002,49.2,39,57.099998,100,65.0,68.5,65.5
20170129000000,393.600006,391.959991,47.799999,39,62.700001,100,64.5,68.5,65.5
20170129001500,393.600006,391.959991,47.799999,39,63.700001,100,65.300003,68.5,65.5
20170129003000,393.600006,391.959991,47.799999,39,65.800003,100,65.099998,68.5,65.5
20170129004500,393.600006,391.959991,47.799999,39,65.800003,100,65.0,68.5,65.5
20170129010000,393.600006,396.880005,48.400001,39,63.200001,100,65.400002,68.5,65.5
20170129011500,393.600006,403.440002,49.2,39,66.5,100,65.5,68.5,65.5
20170129013000,393.600006,396.880005,48.400001,39,64.400002,100,65.599998,68.5,65.5
20170129014500,393.600006,410.0,50.0,39,67.0,100,65.599998,68.5,65.5
20170129020000,393.600006,391.959991,47.799999,39,77.099998,100,65.699997,68.5,65.5
20170129021500,393.600006,403.440002,49.2,39,54.5,100,65.0,68.5,65.5
20170129023000,393.600006,403.440002,49.2,39,70.099998,100,64.800003,68.5,65.5
20170129024500,393.600006,391.959991,47.799999,39,58.799999,100,65.199997,68.5,65.5
20170129030000,393.600006,398.519989,48.599999,39,73.699997,100,64.900002,68.5,65.5
20170129031500,393.600006,398.519989,48.599999,39,67.099998,100,65.5,68.5,65.5
20170129033000,393.600006,393.600006,48.000001,39,62.400002,0,65.800003,68.5,65.5
20170129034500,393.600006,393.600006,48.000001,39,54.700001,100,64.400002,68.5,65.5
20170129040000,393.600006,393.600006,48.000001,39,67.699997,100,64.599998,68.400002,65.400002
20170129041500,393.600006,408.359985,49.799998,39,67.699997,100,65.300003,68.0,64.900002
20170129043000,393.600006,403.440002,49.2,39,56.5,100,64.099998,68.0,64.900002
20170129044500,393.600006,403.440002,49.2,39,68.199997,100,64.699997,68.400002,65.400002
20170129050000,393.600006,403.440002,49.2,39,64.900002,100,65.099998,68.0,64.900002
20170129051500,393.600006,408.359985,49.799998,39,70.099998,100,65.0,68.0,64.900002
20170129053000,393.600006,408.359985,49.799998,39,64.400002,100,65.0,68.400002,65.400002
20170129054500,393.600006,398.519989,48.599999,39,69.0,100,65.0,68.400002,65.400002
20170129060000,393.600006,416.559998,50.8,39,76.800003,100,65.5,68.400002,65.400002
20170129061500,393.600006,410.0,50.0,39,66.300003,100,65.599998,68.400002,65.400002
20170129063000,393.600006,410.0,50.0,39,56.200001,100,64.900002,68.400002,65.400002
20170129064500,393.600006,405.079987,49.399998,39,72.900002,100,64.5,68.400002,65.400002
20170129070000,393.600006,410.0,50.0,39,67.699997,100,65.099998,68.400002,65.400002
20170129071500,393.600006,405.079987,49.399998,39,65.300003,100,65.099998,68.400002,65.400002
20170129073000,393.600006,398.519989,48.599999,38,61.599998,100,65.099998,68.400002,65.400002
20170129074500,393.600006,398.519989,48.599999,38,64.900002,100,65.0,68.400002,65.400002
20170129080000,393.600006,398.519989,48.599999,38,64.900002,100,65.099998,68.400002,65.400002
20170129081500,393.600006,403.440002,49.2,38,69.900002,100,65.199997,68.400002,65.400002
20170129083000,393.600006,391.959991,47.799999,38,72.900002,100,65.300003,68.400002,65.400002
20170129084500,393.600006,396.880005,48.400001,38,72.0,100,65.300003,68.400002,65.400002
20170129090000,393.600006,414.920013,50.600002,39,53.099998,100,64.5,68.400002,65.400002
20170129091500,393.600006,398.519989,48.599999,38,66.400002,100,64.800003,68.400002,65.400002
20170129093000,393.600006,398.519989,48.599999,38,72.0,100,65.199997,68.400002,65.400002
20170129094500,393.600006,398.519989,48.599999,38,72.0,100,65.300003,68.5,65.5
20170129100000,393.600006,398.519989,48.599999,38,69.199997,100,65.400002,68.5,65.5
20170129101500,393.600006,398.519989,48.599999,38,65.300003,100,65.5,68.5,65.5
20170129103000,393.600006,405.079987,49.399998,38,69.199997,100,65.599998,68.5,65.5
20170129104500,393.600006,398.519989,48.599999,38,75.800003,100,65.599998,68.599998,65.599998
20170129110000,393.600006,398.519989,48.599999,38,74.099998,100,65.699997,68.699997,65.699997
20170129111500,393.600006,393.600006,48.000001,38,69.0,100,65.800003,68.599998,65.599998
20170129113000,393.600006,393.600006,48.000001,38,57.599998,0,65.800003,68.5,65.5
20170129114500,393.600006,393.600006,48.000001,38,53.099998,100,65.099998,68.5,65.5
20170129120000,393.600006,398.519989,48.599999,38,53.099998,100,64.699997,68.5,65.5
20170129121500,393.600006,393.600006,48.000001,38,72.599998,100,65.099998,68.5,65.5
20170129123000,393.600006,408.359985,49.799998,38,60.799999,100,65.199997,68.5,65.5
20170129124500,393.600006,398.519989,48.599999,38,64.0,100,65.099998,68.5,65.5
20170129130000,393.600006,398.519989,48.599999,38,72.900002,100,65.099998,68.5,65.5
20170129131500,393.600006,398.519989,48.599999,38,66.699997,100,65.300003,68.5,65.5
20170129133000,393.600006,388.679993,47.399999,38,65.800003,100,65.5,68.5,65.5
20170129134500,393.600006,388.679993,47.399999,38,68.5,100,65.599998,68.5,65.5
20170129140000,393.600006,398.519989,48.599999,38,55.599998,100,65.699997,68.5,65.5
20170129141500,393.600006,398.519989,48.599999,38,53.099998,100,65.300003,68.5,65.5
20170129143000,393.600006,398.519989,48.599999,38,55.200001,100,64.800003,68.5,65.5
20170129144500,393.600006,391.959991,47.799999,38,56.799999,100,64.900002,68.5,65.5
20170129150000,393.600006,403.440002,49.2,38,79.199997,100,65.099998,68.5,65.5
20170129151500,393.600006,383.76001,46.800001,38,70.099998,100,65.5,68.5,65.5
20170129153000,393.600006,378.839996,46.2,38,62.400002,0,65.699997,68.5,65.5
20170129154500,393.600006,388.679993,47.399999,38,57.099998,0,65.199997,68.5,65.5
20170129160000,393.600006,393.600006,48.000001,38,55.799999,100,65.099998,68.5,65.5
20170129161500,393.600006,388.679993,47.399999,38,55.799999,100,64.900002,68.5,65.5
20170129163000,393.600006,388.679993,47.399999,38,62.400002,100,65.0,68.5,65.5
20170129164500,393.600006,393.600006,48.000001,38,56.299999,100,65.099998,68.5,65.5
20170129170000,393.600006,393.600006,48.000001,38,56.299999,100,65.099998,68.5,65.5
20170129171500,393.600006,388.679993,47.399999,38,63.200001,100,65.300003,68.5,65.5
20170129173000,393.600006,393.600006,48.000001,38,60.0,100,65.5,68.5,65.5
20170129174500,393.600006,393.600006,48.000001,38,63.200001,100,65.599998,68.5,65.5
20170129180000,393.600006,393.600006,48.000001,38,61.599998,100,65.699997,68.5,65.5
20170129181500,393.600006,398.519989,48.599999,38,56.799999,0,65.5,68.5,65.5
20170129183000,393.600006,391.959991,47.799999,38,58.0,100,65.0,68.5,65.5
20170129184500,393.600006,391.959991,47.799999,38,59.099998,100,64.800003,68.5,65.5
20170129190000,393.600006,391.959991,47.799999,38,67.800003,100,64.800003,68.5,65.5
20170129191500,393.600006,391.959991,47.799999,38,65.800003,100,65.599998,68.5,65.5
20170129193000,393.600006,391.959991,47.799999,38,54.5,0,65.5,68.5,65.5
20170129194500,393.600006,391.959991,47.799999,38,53.900002,100,65.0,68.5,65.5
20170129200000,393.600006,391.959991,47.799999,38,56.299999,100,64.800003,68.5,65.5
20170129201500,393.600006,391.959991,47.799999,38,71.599998,100,65.0,68.5,65.5
20170129203000,393.600006,382.119995,46.599999,38,66.699997,100,65.5,68.5,65.5
20170129204500,393.600006,382.119995,46.599999,38,63.599998,100,65.699997,68.5,65.5
20170129210000,393.600006,382.119995,46.599999,38,54.799999,0,65.300003,68.5,65.5
20170129211500,393.600006,391.959991,47.799999,38,58.700001,100,64.900002,68.5,65.5
20170129213000,393.600006,391.959991,47.799999,38,58.700001,100,64.699997,68.5,65.5
20170129214500,393.600006,391.959991,47.799999,38,66.199997,100,65.400002,68.5,65.5
20170129220000,393.600006,391.959991,47.799999,38,55.099998,0,65.599998,68.5,65.5
20170129221500,393.600006,391.959991,47.799999,38,58.0,100,64.800003,68.5,65.5
20170129223000,393.600006,382.119995,46.599999,38,61.0,100,64.599998,68.5,65.5
20170129224500,393.600006,382.119995,46.599999,38,59.5,100,65.199997,68.5,65.5
20170129230000,393.600006,391.959991,47.799999,38,59.5,100,65.099998,68.5,65.5
20170129231500,393.600006,396.880005,48.400001,38,72.0,100,65.5,68.5,65.5
20170129233000,393.600006,391.959991,47.799999,38,57.5,0,65.300003,68.5,65.5
20170129234500,393.600006,391.959991,47.799999,38,55.099998,100,64.699997,68.5,65.5
20170130000000,393.600006,391.959991,47.799999,38,66.300003,100,64.800003,68.5,65.5
20170130001500,393.600006,383.76001,46.800001,38,65.300003,100,65.300003,68.5,65.5
20170130003000,393.600006,383.76001,46.800001,38,64.400002,100,65.5,68.5,65.5
20170130004500,393.600006,396.880005,48.400001,38,64.400002,100,65.5,68.5,65.5
20170130010000,393.600006,383.76001,46.800001,38,66.199997,100,65.599998,68.5,65.5
20170130011500,393.600006,391.959991,47.799999,38,66.199997,100,65.599998,68.5,65.5
20170130013000,393.600006,382.119995,46.599999,38,54.299999,100,65.099998,68.5,65.5
20170130014500,393.600006,388.679993,47.399999,38,59.5,100,64.599998,68.5,65.5
20170130020000,393.600006,388.679993,47.399999,38,63.599998,100,65.0,68.5,65.5
20170130021500,393.600006,388.679993,47.399999,38,65.800003,100,65.199997,68.5,65.5
20170130023000,393.600006,383.76001,46.800001,38,64.0,100,65.300003,68.5,65.5
20170130024500,393.600006,388.679993,47.399999,38,65.300003,100,65.5,68.5,65.5
20170130030000,393.600006,393.600006,48.000001,38,64.300003,100,65.400002,68.5,65.5
20170130031500,393.600006,393.600006,48.000001,38,66.699997,100,65.400002,68.5,65.5
20170130033000,393.600006,393.600006,48.000001,38,64.400002,100,65.5,68.5,65.5
20170130034500,393.600006,378.839996,46.2,38,64.400002,100,65.5,68.5,65.5
20170130040000,393.600006,388.679993,47.399999,38,66.199997,100,65.5,68.5,65.5
20170130041500,393.600006,388.679993,47.399999,38,63.200001,100,65.5,68.5,65.5
20170130043000,393.600006,382.119995,46.599999,38,64.400002,100,65.5,68.5,65.5
20170130044500,393.600006,393.600006,48.000001,38,62.5,100,65.5,68.5,65.5
20170130050000,393.600006,382.119995,46.599999,38,64.400002,100,65.400002,68.5,65.5
20170130051500,393.600006,393.600006,48.000001,38,66.699997,100,65.5,68.5,65.5
20170130053000,393.600006,393.600006,48.000001,38,62.799999,100,65.5,68.5,65.5
20170130054500,393.600006,383.76001,46.800001,38,63.599998,100,65.300003,68.5,65.5
20170130060000,393.600006,391.959991,47.799999,38,63.599998,100,65.400002,68.5,65.5
20170130061500,393.600006,391.959991,47.799999,38,63.599998,100,65.599998,68.5,65.5
20170130063000,393.600006,396.880005,48.400001,39,58.299999,0,65.800003,68.5,65.5
20170130064500,393.600006,405.079987,49.399998,39,54.299999,0,65.599998,68.5,65.5
20170130070000,393.600006,396.880005,48.400001,39,56.700001,0,65.599998,68.5,65.5
20170130071500,393.600006,396.880005,48.400001,39,56.700001,0,65.599998,68.5,65.5
20170130073000,393.600006,396.880005,48.400001,39,55.5,0,65.599998,68.5,65.5
20170130074500,393.600006,403.440002,49.2,39,56.5,0,65.699997,68.5,65.5
20170130080000,393.600006,382.119995,46.599999,39,57.099998,0,65.800003,68.5,65.5
20170130081500,393.600006,382.119995,46.599999,39,55.400002,0,65.900002,68.5,65.5
20170130083000,393.600006,405.079987,49.399998,39,53.900002,0,66.0,68.5,65.5
20170130084500,393.600006,416.559998,50.8,39,53.900002,0,66.099998,68.5,65.5
20170130090000,393.600006,408.359985,49.799998,39,54.700001,0,66.400002,68.5,65.5
20170130091500,393.600006,408.359985,49.799998,39,57.599998,0,66.900002,68.5,65.5
20170130093000,393.600006,403.440002,49.2,39,56.599998,0,66.800003,68.5,65.5
20170130094500,393.600006,421.480011,51.400001,40,53.5,0,66.699997,68.0,64.800003
20170130100000,393.600006,416.559998,50.8,39,79.599998,100,67.5,76.300003,73.300003
20170130101500,393.600006,416.559998,50.8,39,94.599998,100,67.900002,76.400002,73.400002
20170130103000,393.600006,398.519989,48.599999,39,80.199997,100,68.5,76.300003,73.300003
20170130104500,393.600006,408.359985,49.799998,39,78.099998,100,69.0,76.199997,73.199997
20170130110000,393.600006,398.519989,48.599999,39,89.400002,100,69.699997,76.199997,73.199997
20170130111500,393.600006,414.920013,50.600002,39,79.300003,100,69.800003,76.099998,73.099998
20170130113000,393.600006,403.440002,49.2,39,82.199997,100,70.099998,76.099998,73.099998
20170130114500,393.600006,398.519989,48.599999,39,95.099998,100,70.400002,76.099998,73.099998
20170130120000,393.600006,405.079987,49.399998,39,78.699997,100,70.599998,76.099998,73.099998
20170130121500,393.600006,398.519989,48.599999,39,78.699997,100,71.900002,76.0,73.0
20170130123000,393.600006,403.440002,49.2,39,90.099998,100,71.699997,76.0,73.0
20170130124500,393.600006,403.440002,49.2,39,85.0,100,72.0,76.0,73.0
20170130130000,393.600006,410.0,50.0,39,77.300003,100,72.5,76.0,73.0
20170130131500,393.600006,493.640015,60.200002,42,57.5,0,74.199997,76.0,73.0
20170130133000,393.600006,393.600006,48.000001,39,75.0,100,72.199997,76.0,73.0
20170130134500,393.600006,393.600006,48.000001,39,72.5,100,72.099998,76.0,73.0
20170130140000,393.600006,393.600006,48.000001,39,76.300003,100,72.099998,76.0,73.0
20170130141500,393.600006,398.519989,48.599999,39,89.199997,100,72.0,76.0,73.0
20170130143000,393.600006,403.440002,49.2,39,85.699997,100,72.0,76.0,73.0
20170130144500,393.600006,388.679993,47.399999,39,80.099998,100,72.300003,76.0,73.0
20170130150000,393.600006,396.880005,48.400001,39,82.900002,100,71.599998,76.0,73.0
20170130151500,393.600006,391.959991,47.799999,39,94.800003,100,70.800003,76.0,73.0
20170130153000,393.600006,391.959991,47.799999,39,80.699997,100,70.5,76.0,73.0
20170130154500,393.600006,403.440002,49.2,39,80.699997,100,70.300003,76.0,73.0
20170130160000,393.600006,388.679993,47.399999,39,82.300003,100,70.0,76.0,73.0
20170130161500,393.600006,388.679993,47.399999,39,94.300003,100,69.900002,76.0,73.0
20170130163000,393.600006,396.880005,48.400001,39,78.699997,100,70.0,76.0,73.0
20170130164500,393.600006,396.880005,48.400001,39,79.900002,100,70.099998,76.0,73.0
20170130170000,393.600006,391.959991,47.799999,39,96.300003,100,70.199997,76.0,73.0
20170130171500,393.600006,391.959991,47.799999,39,79.199997,100,70.400002,76.0,73.0
20170130173000,393.600006,391.959991,47.799999,39,76.800003,100,70.599998,76.0,73.0
20170130174500,393.600006,398.519989,48.599999,39,97.199997,100,70.599998,76.0,73.0
20170130180000,393.600006,393.600006,48.000001,39,80.099998,100,71.199997,76.0,73.0
20170130181500,393.600006,393.600006,48.000001,39,86.699997,100,71.599998,76.0,73.0
20170130183000,393.600006,403.440002,49.2,39,78.300003,100,71.099998,76.0,73.0
20170130184500,393.600006,391.959991,47.799999,39,85.800003,100,70.900002,76.0,73.0
20170130190000,393.600006,396.880005,48.400001,39,87.5,100,71.5,76.0,73.0
20170130191500,393.600006,396.880005,48.400001,39,79.099998,100,72.0,76.0,73.0
20170130193000,393.600006,396.880005,48.400001,39,86.400002,100,72.400002,75.900002,72.900002
20170130194500,393.600006,405.079987,49.399998,39,84.5,100,71.800003,75.800003,72.800003
20170130200000,393.600006,393.600006,48.000001,39,80.599998,100,71.400002,75.699997,72.699997
20170130201500,393.600006,388.679993,47.399999,39,83.599998,100,72.0,75.800003,72.800003
20170130203000,393.600006,398.519989,48.599999,39,94.5,100,72.0,75.800003,72.800003
20170130204500,393.600006,383.76001,46.800001,39,78.300003,100,72.099998,75.699997,72.699997
20170130210000,393.600006,388.679993,47.399999,39,96.199997,100,72.099998,75.800003,72.800003
20170130211500,393.600006,393.600006,48.000001,39,79.199997,100,72.199997,75.699997,72.699997
20170130213000,393.600006,393.600006,48.000001,39,92.800003,100,72.199997,75.699997,72.699997
20170130214500,393.600006,393.600006,48.000001,39,79.699997,100,72.300003,75.699997,72.699997
20170130220000,393.600006,382.119995,46.599999,39,86.800003,100,72.199997,75.699997,72.699997
20170130221500,393.600006,396.880005,48.400001,39,83.199997,100,72.199997,75.699997,72.699997
20170130223000,393.600006,383.76001,46.800001,39,79.900002,100,72.300003,75.699997,72.699997
20170130224500,393.600006,396.880005,48.400001,39,94.099998,100,72.300003,75.699997,72.699997
20170130230000,393.600006,396.880005,48.400001,39,79.599998,100,72.400002,75.699997,72.699997
20170130231500,393.600006,403.440002,49.2,39,95.0,100,72.400002,75.699997,72.699997
20170130233000,393.600006,396.880005,48.400001,39,79.099998,100,72.400002,75.699997,72.699997
20170130234500,393.600006,396.880005,48.400001,39,95.800003,100,72.400002,75.699997,72.699997
20170131000000,393.600006,396.880005,48.400001,39,79.099998,100,72.300003,75.699997,72.699997
20170131001500,393.600006,396.880005,48.400001,39,94.599998,100,72.400002,75.699997,72.699997
20170131003000,393.600006,396.880005,48.400001,39,80.199997,100,72.400002,75.699997,72.699997
20170131004500,393.600006,396.880005,48.400001,39,89.699997,100,72.400002,75.699997,72.699997
20170131010000,393.600006,383.76001,46.800001,39,81.099998,100,72.300003,75.699997,72.699997
20170131011500,393.600006,391.959991,47.799999,39,84.900002,100,72.400002,75.699997,72.699997
20170131013000,393.600006,396.880005,48.400001,39,83.300003,100,72.400002,75.699997,72.699997
20170131014500,393.600006,396.880005,48.400001,39,83.300003,100,72.5,75.699997,72.699997
20170131020000,393.600006,388.679993,47.399999,39,83.300003,100,72.400002,75.699997,72.699997
20170131021500,393.600006,393.600006,48.000001,39,85.300003,100,72.400002,75.699997,72.699997
20170131023000,393.600006,393.600006,48.000001,39,82.400002,100,72.400002,75.699997,72.699997
20170131024500,393.600006,388.679993,47.399999,39,80.599998,100,72.400002,75.699997,72.699997
20170131030000,393.600006,396.880005,48.400001,39,88.699997,100,72.5,75.699997,72.699997
20170131031500,393.600006,388.679993,47.399999,39,79.800003,100,72.400002,75.699997,72.699997
20170131033000,393.600006,388.679993,47.399999,39,95.699997,100,72.400002,75.699997,72.699997
20170131034500,393.600006,382.119995,46.599999,39,79.699997,100,72.300003,75.699997,72.699997
20170131040000,393.600006,391.959991,47.799999,39,95.800003,100,72.300003,75.699997,72.699997
20170131041500,393.600006,391.959991,47.799999,39,79.900002,100,72.199997,75.699997,72.699997
20170131043000,393.600006,391.959991,47.799999,39,95.800003,100,72.199997,75.699997,72.699997
20170131044500,393.600006,391.959991,47.799999,39,80.199997,100,72.199997,75.699997,72.699997
20170131050000,393.600006,378.839996,46.2,39,95.699997,100,72.300003,75.699997,72.699997
