PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160101000000,517.0,528.75,48.913,41,60.3,0,62.3,65.0,60.0
20160101001500,517.0,542.85,50.2174,41,56.4,0,62.3,65.0,60.0
20160101003000,517.0,535.8,49.5652,41,59.9,0,62.2,65.0,60.0
20160101004500,517.0,535.8,49.5652,41,56.8,0,62.2,65.0,60.0
20160101010000,517.0,535.8,49.5652,41,59.2,0,62.2,65.0,60.0
20160101011500,517.0,542.85,50.2174,41,58.4,0,62.0,65.0,60.0
20160101013000,517.0,542.85,50.2174,41,58.4,0,61.9,65.0,60.0
20160101014500,517.0,528.75,48.913,41,60.1,0,61.7,65.0,60.0
20160101020000,517.0,540.5,50.0,41,57.2,0,61.7,65.0,60.0
20160101021500,517.0,540.5,50.0,41,60.3,0,61.5,65.0,60.0
20160101023000,517.0,540.5,50.0,41,58.0,0,61.4,65.0,60.0
20160101024500,517.0,540.5,50.0,41,58.0,0,61.3,65.0,60.0
20160101030000,517.0,540.5,50.0,41,60.0,0,61.1,65.0,60.0
20160101031500,517.0,540.5,50.0,41,57.2,0,60.9,65.0,60.0
20160101033000,517.0,540.5,50.0,41,59.9,0,60.7,65.0,60.0
20160101034500,517.0,540.5,50.0,41,58.4,0,60.6,65.0,60.0
20160101040000,517.0,540.5,50.0,41,58.4,0,60.5,65.0,60.0
20160101041500,517.0,540.5,50.0,41,60.3,0,60.2,65.0,60.0
20160101043000,517.0,540.5,50.0,41,57.0,0,60.2,65.0,60.0
20160101044500,517.0,540.5,50.0,41,59.5,0,60.2,65.0,60.0
20160101050000,517.0,540.5,50.0,41,59.5,0,60.2,65.0,60.0
20160101051500,517.0,540.5,50.0,41,57.2,0,60.1,65.0,60.0
20160101053000,517.0,540.5,50.0,41,60.3,0,59.7,65.0,60.0
20160101054500,517.0,540.5,50.0,41,58.4,0,59.7,65.0,60.0
20160101060000,517.0,540.5,50.0,41,58.4,0,59.7,65.0,60.0
20160101061500,517.0,540.5,50.0,41,60.3,0,59.6,65.0,60.0
20160101063000,517.0,540.5,50.0,41,57.6,100,59.2,65.0,60.0
20160101064500,517.0,540.5,50.0,41,59.1,100,59.2,65.0,60.0
20160101070000,517.0,540.5,50.0,41,60.0,100,59.2,65.0,60.0
20160101071500,517.0,547.55,50.6522,41,57.2,100,59.2,65.0,60.0
20160101073000,517.0,540.5,50.0,41,59.9,100,59.2,65.0,60.0
20160101074500,517.0,547.55,50.6522,41,58.4,100,59.2,65.0,60.0
20160101080000,517.0,540.5,50.0,41,58.4,100,58.8,65.0,60.0
20160101081500,517.0,540.5,50.0,41,60.4,100,58.8,65.0,60.0
20160101083000,517.0,540.5,50.0,41,58.0,100,58.8,65.0,60.0
20160101084500,517.0,540.5,50.0,41,60.7,100,58.8,65.0,60.0
20160101090000,517.0,547.55,50.6522,41,65.8,100,58.8,65.0,60.0
20160101091500,517.0,547.55,50.6522,41,85.7,100,58.8,65.0,60.0
20160101093000,517.0,540.5,50.0,41,92.5,100,58.8,65.0,60.0
20160101094500,517.0,540.5,50.0,41,85.2,100,59.2,65.0,60.0
20160101100000,517.0,540.5,50.0,41,87.4,100,59.6,65.0,60.0
20160101101500,517.0,540.5,50.0,41,84.4,100,59.4,65.0,60.0
20160101103000,517.0,540.5,50.0,41,86.7,100,59.6,65.0,60.0
20160101104500,517.0,540.5,50.0,41,90.6,100,59.7,65.0,60.0
20160101110000,517.0,547.55,50.6522,41,92.8,100,59.7,65.0,60.0
20160101111500,517.0,535.8,49.5652,41,92.8,100,59.7,65.0,60.0
20160101113000,517.0,528.75,48.913,41,95.2,100,59.7,65.0,60.0
20160101114500,517.0,535.8,49.5652,41,92.4,100,59.7,65.0,60.0
20160101120000,517.0,528.75,48.913,41,95.3,100,60.1,65.0,60.0
20160101121500,517.0,507.6,46.9565,40,91.1,100,59.8,65.0,60.0
20160101123000,517.0,507.6,46.9565,40,92.3,100,60.1,65.0,60.0
20160101124500,517.0,500.55,46.3043,40,90.9,100,60.2,65.0,60.0
20160101130000,517.0,507.6,46.9565,40,85.0,100,60.2,65.0,60.0
20160101131500,517.0,507.6,46.9565,40,85.0,100,60.2,65.0,60.0
20160101133000,517.0,507.6,46.9565,40,61.5,0,60.4,65.0,60.0
20160101134500,517.0,517.0,47.8261,40,57.6,0,60.2,65.0,60.0
20160101140000,517.0,502.9,46.5217,40,58.3,0,60.2,65.0,60.0
20160101141500,517.0,502.9,46.5217,40,60.0,0,59.7,65.0,60.0
20160101143000,517.0,502.9,46.5217,40,56.8,0,59.7,65.0,60.0
20160101144500,517.0,502.9,46.5217,40,59.5,0,59.7,65.0,60.0
20160101150000,517.0,514.65,47.6087,40,58.8,0,59.7,65.0,60.0
20160101151500,517.0,502.9,46.5217,40,57.5,0,59.7,65.0,60.0
20160101153000,517.0,502.9,46.5217,40,59.9,0,59.7,65.0,60.0
20160101154500,517.0,514.65,47.6087,40,58.8,100,59.2,65.0,60.0
20160101160000,517.0,500.55,46.3043,40,57.9,100,59.3,65.0,60.0
20160101161500,517.0,500.55,46.3043,40,60.3,100,59.2,65.0,60.0
20160101163000,517.0,500.55,46.3043,40,58.4,100,59.2,65.0,60.0
20160101164500,517.0,500.55,46.3043,40,58.4,100,59.2,65.0,60.0
20160101170000,517.0,500.55,46.3043,40,60.3,100,59.2,65.0,60.0
20160101171500,517.0,507.6,46.9565,40,58.0,100,59.2,65.0,60.0
20160101173000,517.0,507.6,46.9565,40,58.6,100,59.2,65.0,60.0
20160101174500,517.0,507.6,46.9565,40,60.4,100,59.0,65.0,60.0
20160101180000,517.0,507.6,46.9565,40,58.0,100,59.2,65.0,60.0
20160101181500,517.0,495.85,45.8696,40,59.1,100,58.8,65.0,60.0
20160101183000,517.0,502.9,46.5217,40,62.4,100,58.8,65.0,60.0
20160101184500,517.0,514.65,47.6087,40,71.0,100,58.8,65.0,60.0
20160101190000,517.0,500.55,46.3043,40,90.6,100,58.8,65.0,60.0
20160101191500,517.0,500.55,46.3043,40,90.6,100,58.8,65.0,60.0
20160101193000,517.0,500.55,46.3043,40,83.7,100,58.8,65.0,60.0
20160101194500,517.0,500.55,46.3043,40,87.8,100,59.0,65.0,60.0
20160101200000,517.0,500.55,46.3043,40,85.6,100,59.2,65.0,60.0
20160101201500,517.0,500.55,46.3043,40,85.6,100,59.2,65.0,60.0
20160101203000,517.0,500.55,46.3043,40,88.0,100,59.2,65.0,60.0
20160101204500,517.0,500.55,46.3043,40,95.9,100,59.2,65.0,60.0
20160101210000,517.0,507.6,46.9565,40,93.9,100,59.2,65.0,60.0
20160101211500,517.0,500.55,46.3043,40,95.3,100,59.2,65.0,60.0
20160101213000,517.0,500.55,46.3043,40,96.6,100,59.2,65.0,60.0
20160101214500,517.0,500.55,46.3043,40,94.7,100,59.2,65.0,60.0
20160101220000,517.0,500.55,46.3043,40,94.7,100,59.2,65.0,60.0
20160101221500,517.0,500.55,46.3043,40,96.6,100,59.2,65.0,60.0
20160101223000,517.0,507.6,46.9565,40,94.8,100,59.2,65.0,60.0
20160101224500,517.0,495.85,45.8696,40,94.8,100,59.2,65.0,60.0
20160101230000,517.0,495.85,45.8696,40,95.9,100,59.2,65.0,60.0
20160101231500,517.0,502.9,46.5217,40,92.9,100,59.2,65.0,60.0
20160101233000,517.0,502.9,46.5217,40,95.2,100,59.2,65.0,60.0
20160101234500,517.0,502.9,46.5217,40,95.2,100,59.2,65.0,60.0
20160102000000,517.0,502.9,46.5217,40,93.5,100,59.2,65.0,60.0
20160102001500,517.0,502.9,46.5217,40,95.3,100,59.2,65.0,60.0
20160102003000,517.0,502.9,46.5217,40,95.3,100,59.2,65.0,60.0
20160102004500,517.0,502.9,46.5217,40,94.1,100,59.2,65.0,60.0
20160102010000,517.0,502.9,46.5217,40,94.1,100,59.2,65.0,60.0
20160102011500,517.0,484.1,44.7826,40,86.9,100,59.2,65.0,60.0
20160102013000,517.0,495.85,45.8696,40,86.9,100,59.2,65.0,60.0
20160102014500,517.0,484.1,44.7826,40,96.6,100,59.2,65.0,60.0
20160102020000,517.0,484.1,44.7826,40,97.8,100,59.1,65.0,60.0
20160102021500,517.0,491.15,45.4348,40,87.7,100,59.2,65.0,60.0
20160102023000,517.0,491.15,45.4348,40,85.8,100,58.8,65.0,60.0
20160102024500,517.0,481.75,44.5652,40,87.4,100,59.0,65.0,60.0
20160102030000,517.0,495.85,45.8696,40,85.1,100,59.2,65.0,60.0
20160102031500,517.0,484.1,44.7826,40,96.6,100,59.2,65.0,60.0
20160102033000,517.0,495.85,45.8696,40,96.6,100,59.2,65.0,60.0
20160102034500,517.0,484.1,44.7826,40,95.4,100,59.2,65.0,60.0
20160102040000,517.0,491.15,45.4348,40,91.8,100,59.2,65.0,60.0
20160102041500,517.0,484.1,44.7826,40,87.8,100,59.2,65.0,60.0
20160102043000,517.0,491.15,45.4348,40,85.0,100,59.2,65.0,60.0
20160102044500,517.0,491.15,45.4348,40,85.0,100,59.2,65.0,60.0
20160102050000,517.0,491.15,45.4348,40,86.9,100,59.2,65.0,60.0
20160102051500,517.0,491.15,45.4348,40,85.0,100,60.1,65.0,60.0
20160102053000,517.0,491.15,45.4348,40,83.8,100,59.7,65.0,60.0
20160102054500,517.0,484.1,44.7826,40,87.0,100,59.6,65.0,60.0
20160102060000,517.0,491.15,45.4348,40,85.4,100,59.2,65.0,60.0
20160102061500,517.0,491.15,45.4348,40,83.8,100,59.2,65.0,60.0
20160102063000,517.0,491.15,45.4348,40,86.1,100,59.2,65.0,60.0
20160102064500,517.0,491.15,45.4348,40,89.9,100,59.2,65.0,60.0
20160102070000,517.0,491.15,45.4348,40,89.9,100,59.2,65.0,60.0
20160102071500,517.0,484.1,44.7826,40,93.2,100,59.2,65.0,60.0
20160102073000,517.0,491.15,45.4348,40,90.8,100,59.2,65.0,60.0
20160102074500,517.0,491.15,45.4348,40,95.4,100,59.2,65.0,60.0
20160102080000,517.0,484.1,44.7826,40,95.4,100,59.2,65.0,60.0
20160102081500,517.0,484.1,44.7826,40,95.4,100,59.2,65.0,60.0
20160102083000,517.0,491.15,45.4348,40,94.2,100,59.2,65.0,60.0
20160102084500,517.0,484.1,44.7826,40,94.2,100,59.2,65.0,60.0
20160102090000,517.0,484.1,44.7826,40,95.3,100,59.2,65.0,60.0
20160102091500,517.0,491.15,45.4348,40,94.2,100,59.2,65.0,60.0
20160102093000,517.0,484.1,44.7826,40,94.2,100,59.2,65.0,60.0
20160102094500,517.0,484.1,44.7826,40,95.9,100,59.2,65.0,60.0
20160102100000,517.0,491.15,45.4348,40,93.6,100,59.4,65.0,60.0
20160102101500,517.0,481.75,44.5652,40,94.7,100,59.6,65.0,60.0
20160102103000,517.0,491.15,45.4348,40,94.7,100,59.6,65.0,60.0
20160102104500,517.0,484.1,44.7826,40,94.7,100,59.6,65.0,60.0
20160102110000,517.0,484.1,44.7826,40,95.9,100,59.6,65.0,60.0
20160102111500,517.0,491.15,45.4348,40,95.9,100,59.7,65.0,60.0
20160102113000,517.0,484.1,44.7826,40,94.0,100,60.1,65.0,60.0
20160102114500,517.0,484.1,44.7826,40,95.3,100,60.1,65.0,60.0
20160102120000,517.0,484.1,44.7826,40,95.3,100,60.1,65.0,60.0
20160102121500,517.0,484.1,44.7826,40,85.6,100,60.1,65.0,60.0
20160102123000,517.0,484.1,44.7826,40,60.8,0,60.4,65.0,60.0
20160102124500,517.0,491.15,45.4348,40,57.2,0,60.2,65.0,60.0
20160102130000,517.0,481.75,44.5652,40,58.8,0,60.2,65.0,60.0
20160102131500,517.0,495.85,45.8696,40,58.8,0,60.2,65.0,60.0
20160102133000,517.0,495.85,45.8696,40,57.1,0,60.2,65.0,60.0
20160102134500,517.0,495.85,45.8696,40,59.9,0,60.1,65.0,60.0
20160102140000,517.0,481.75,44.5652,40,56.8,0,60.1,65.0,60.0
20160102141500,517.0,481.75,44.5652,40,59.4,0,60.1,65.0,60.0
20160102143000,517.0,495.85,45.8696,40,57.6,0,59.7,65.0,60.0
20160102144500,517.0,481.75,44.5652,40,57.6,0,60.1,65.0,60.0
20160102150000,517.0,481.75,44.5652,40,59.6,0,59.7,65.0,60.0
20160102151500,517.0,491.15,45.4348,40,56.8,0,59.7,65.0,60.0
20160102153000,517.0,484.1,44.7826,40,59.9,0,59.8,65.0,60.0
20160102154500,517.0,500.55,46.3043,40,58.4,0,59.7,65.0,60.0
20160102160000,517.0,484.1,44.7826,40,58.4,0,59.7,65.0,60.0
20160102161500,517.0,491.15,45.4348,40,60.3,0,59.7,65.0,60.0
20160102163000,517.0,500.55,46.3043,40,57.6,0,59.7,65.0,60.0
20160102164500,517.0,484.1,44.7826,40,58.7,0,59.7,65.0,60.0
20160102170000,517.0,484.1,44.7826,40,59.6,0,59.7,65.0,60.0
20160102171500,517.0,484.1,44.7826,40,57.2,0,59.7,65.0,60.0
20160102173000,517.0,484.1,44.7826,40,59.5,0,59.7,65.0,60.0
20160102174500,517.0,491.15,45.4348,40,59.5,0,60.0,65.0,60.0
20160102180000,517.0,491.15,45.4348,40,57.2,0,59.7,65.0,60.0
20160102181500,517.0,484.1,44.7826,40,59.9,100,59.4,65.0,60.0
20160102183000,517.0,495.85,45.8696,40,58.4,100,59.4,65.0,60.0
20160102184500,517.0,495.85,45.8696,40,57.5,100,59.2,65.0,60.0
20160102190000,517.0,484.1,44.7826,40,60.3,100,59.2,65.0,60.0
20160102191500,517.0,491.15,45.4348,40,58.0,100,59.2,65.0,60.0
20160102193000,517.0,491.15,45.4348,40,58.0,100,59.2,65.0,60.0
20160102194500,517.0,491.15,45.4348,40,60.3,100,59.2,65.0,60.0
20160102200000,517.0,491.15,45.4348,40,57.2,100,59.2,65.0,60.0
20160102201500,517.0,484.1,44.7826,40,59.2,100,59.2,65.0,60.0
20160102203000,517.0,491.15,45.4348,40,59.2,100,59.2,65.0,60.0
20160102204500,517.0,491.15,45.4348,40,57.6,100,58.8,65.0,60.0
20160102210000,517.0,484.1,44.7826,40,60.7,100,58.8,65.0,60.0
20160102211500,517.0,491.15,45.4348,40,58.8,100,58.8,65.0,60.0
20160102213000,517.0,481.75,44.5652,40,65.6,100,58.8,65.0,60.0
20160102214500,517.0,491.15,45.4348,40,80.2,100,59.2,65.0,60.0
20160102220000,517.0,484.1,44.7826,40,80.2,100,59.2,65.0,60.0
20160102221500,517.0,484.1,44.7826,40,91.1,100,59.2,65.0,60.0
20160102223000,517.0,484.1,44.7826,40,93.6,100,59.3,65.0,60.0
20160102224500,517.0,484.1,44.7826,40,91.1,100,59.6,65.0,60.0
20160102230000,517.0,491.15,45.4348,40,94.7,100,59.6,65.0,60.0
20160102231500,517.0,484.1,44.7826,40,93.6,100,59.6,65.0,60.0
20160102233000,517.0,484.1,44.7826,40,83.8,100,59.7,65.0,60.0
20160102234500,517.0,484.1,44.7826,40,94.1,100,60.0,65.0,60.0
20160103000000,517.0,491.15,45.4348,40,92.4,100,60.1,65.0,60.0
20160103001500,517.0,484.1,44.7826,40,92.4,100,60.1,65.0,60.0
20160103003000,517.0,484.1,44.7826,40,83.2,100,60.1,65.0,60.0
20160103004500,517.0,484.1,44.7826,40,92.3,100,60.1,65.0,60.0
20160103010000,517.0,484.1,44.7826,40,94.1,100,60.1,65.0,60.0
20160103011500,517.0,491.15,45.4348,40,92.4,100,60.1,65.0,60.0
20160103013000,517.0,481.75,44.5652,40,92.4,100,60.1,65.0,60.0
20160103014500,517.0,491.15,45.4348,40,95.3,100,60.1,65.0,60.0
20160103020000,517.0,491.15,45.4348,40,92.4,100,60.1,65.0,60.0
20160103021500,517.0,484.1,44.7826,40,85.7,100,60.2,65.0,60.0
20160103023000,517.0,484.1,44.7826,40,84.2,100,60.2,65.0,60.0
20160103024500,517.0,484.1,44.7826,40,82.1,100,60.2,65.0,60.0
20160103030000,517.0,484.1,44.7826,40,94.1,100,60.2,65.0,60.0
20160103031500,517.0,491.15,45.4348,40,59.2,0,60.2,65.0,60.0
20160103033000,517.0,484.1,44.7826,40,58.3,0,60.2,65.0,60.0
20160103034500,517.0,484.1,44.7826,40,60.0,0,60.2,65.0,60.0
20160103040000,517.0,495.85,45.8696,40,57.6,0,59.7,65.0,60.0
20160103041500,517.0,495.85,45.8696,40,58.3,0,59.7,65.0,60.0
20160103043000,517.0,477.05,44.1304,40,60.0,0,59.7,65.0,60.0
20160103044500,517.0,491.15,45.4348,40,57.2,100,59.3,65.0,60.0
20160103050000,517.0,481.75,44.5652,40,59.1,100,59.2,65.0,60.0
20160103051500,517.0,491.15,45.4348,40,59.1,100,59.2,65.0,60.0
20160103053000,517.0,491.15,45.4348,40,57.2,100,59.2,65.0,60.0
20160103054500,517.0,481.75,44.5652,40,59.2,100,59.2,65.0,60.0
20160103060000,517.0,495.85,45.8696,40,59.2,100,59.2,65.0,60.0
20160103061500,517.0,484.1,44.7826,40,57.5,100,59.2,65.0,60.0
20160103063000,517.0,491.15,45.4348,40,60.3,100,59.2,65.0,60.0
20160103064500,517.0,491.15,45.4348,40,58.0,100,58.8,65.0,60.0
20160103070000,517.0,491.15,45.4348,40,58.7,100,58.8,65.0,60.0
20160103071500,517.0,491.15,45.4348,40,60.8,100,58.8,65.0,60.0
20160103073000,517.0,491.15,45.4348,40,60.8,100,58.8,65.0,60.0
20160103074500,517.0,484.1,44.7826,40,79.6,100,58.8,65.0,60.0
20160103080000,517.0,495.85,45.8696,40,93.1,100,58.8,65.0,60.0
20160103081500,517.0,481.75,44.5652,40,94.7,100,58.8,65.0,60.0
20160103083000,517.0,481.75,44.5652,40,97.7,100,58.8,65.0,60.0
20160103084500,517.0,491.15,45.4348,40,87.0,100,58.8,65.0,60.0
20160103090000,517.0,481.75,44.5652,40,96.6,100,58.8,65.0,60.0
20160103091500,517.0,491.15,45.4348,40,95.3,100,58.8,65.0,60.0
20160103093000,517.0,484.1,44.7826,40,93.5,100,59.0,65.0,60.0
20160103094500,517.0,484.1,44.7826,40,95.9,100,59.2,65.0,60.0
20160103100000,517.0,495.85,45.8696,40,94.2,100,59.2,65.0,60.0
20160103101500,517.0,495.85,45.8696,40,95.9,100,59.6,65.0,60.0
20160103103000,517.0,495.85,45.8696,40,94.9,100,59.6,65.0,60.0
20160103104500,517.0,481.75,44.5652,40,91.1,100,60.1,65.0,60.0
20160103110000,517.0,481.75,44.5652,40,96.6,100,60.1,65.0,60.0
20160103111500,517.0,481.75,44.5652,40,95.3,100,60.2,65.0,60.0
20160103113000,517.0,481.75,44.5652,40,60.3,0,60.5,65.0,60.0
20160103114500,517.0,491.15,45.4348,40,56.2,0,60.6,65.0,60.0
20160103120000,517.0,481.75,44.5652,40,59.9,0,60.6,65.0,60.0
20160103121500,517.0,491.15,45.4348,40,56.0,0,60.6,65.0,60.0
20160103123000,517.0,481.75,44.5652,40,59.5,0,60.6,65.0,60.0
20160103124500,517.0,495.85,45.8696,40,56.4,0,60.7,65.0,60.0
20160103130000,517.0,484.1,44.7826,40,59.9,0,61.0,65.0,60.0
20160103131500,517.0,484.1,44.7826,40,56.0,0,61.1,65.0,60.0
20160103133000,517.0,484.1,44.7826,40,59.6,0,61.2,65.0,60.0
20160103134500,517.0,491.15,45.4348,40,56.7,0,61.1,65.0,60.0
20160103140000,517.0,491.15,45.4348,40,58.9,0,61.1,65.0,60.0
20160103141500,517.0,481.75,44.5652,40,57.9,0,61.5,65.0,60.0
20160103143000,517.0,500.55,46.3043,40,57.2,0,61.3,65.0,60.0
20160103144500,517.0,477.05,44.1304,40,59.1,0,61.5,65.0,60.0
20160103150000,517.0,491.15,45.4348,40,56.8,0,61.5,65.0,60.0
20160103151500,517.0,491.15,45.4348,40,60.3,0,61.9,65.0,60.0
20160103153000,517.0,540.5,50.0,41,56.3,0,61.9,65.0,60.0
20160103154500,517.0,540.5,50.0,41,60.4,0,62.0,65.0,60.0
20160103160000,517.0,540.5,50.0,41,56.7,0,61.9,65.0,60.0
20160103161500,517.0,540.5,50.0,41,59.6,0,61.9,65.0,60.0
20160103163000,517.0,540.5,50.0,41,57.5,0,61.9,65.0,60.0
20160103164500,517.0,540.5,50.0,41,59.2,0,61.9,65.0,60.0
20160103170000,517.0,528.75,48.913,41,58.0,0,61.9,65.0,60.0
20160103171500,517.0,540.5,50.0,41,58.8,0,61.9,65.0,60.0
20160103173000,517.0,528.75,48.913,41,58.8,0,61.9,65.0,60.0
20160103174500,517.0,535.8,49.5652,41,59.5,0,61.9,65.0,60.0
20160103180000,517.0,535.8,49.5652,41,57.1,0,61.9,65.0,60.0
20160103181500,517.0,528.75,48.913,41,60.4,0,61.6,65.0,60.0
20160103183000,517.0,535.8,49.5652,41,56.8,0,61.6,65.0,60.0
20160103184500,517.0,528.75,48.913,41,60.3,0,61.4,65.0,60.0
20160103190000,517.0,535.8,49.5652,41,57.2,0,61.3,65.0,60.0
20160103191500,517.0,535.8,49.5652,41,58.9,0,61.1,65.0,60.0
20160103193000,517.0,526.4,48.6957,41,59.6,0,60.9,65.0,60.0
20160103194500,517.0,535.8,49.5652,41,57.5,0,60.9,65.0,60.0
20160103200000,517.0,528.75,48.913,41,60.3,0,60.8,65.0,60.0
20160103201500,517.0,535.8,49.5652,41,57.6,0,60.7,65.0,60.0
20160103203000,517.0,528.75,48.913,41,59.0,0,60.5,65.0,60.0
20160103204500,517.0,535.8,49.5652,41,59.6,0,60.5,65.0,60.0
20160103210000,517.0,528.75,48.913,41,57.2,0,60.2,65.0,60.0
20160103211500,517.0,528.75,48.913,41,59.8,0,60.2,65.0,60.0
20160103213000,517.0,528.75,48.913,41,59.2,0,60.1,65.0,60.0
20160103214500,517.0,540.5,50.0,41,57.9,0,59.7,65.0,60.0
20160103220000,517.0,540.5,50.0,41,60.3,0,59.7,65.0,60.0
20160103221500,517.0,540.5,50.0,41,58.4,0,59.7,65.0,60.0
20160103223000,517.0,528.75,48.913,41,58.4,100,59.2,65.0,60.0
20160103224500,517.0,528.75,48.913,41,60.3,100,59.2,65.0,60.0
20160103230000,517.0,540.5,50.0,41,58.4,100,58.8,65.0,60.0
20160103231500,517.0,540.5,50.0,41,58.4,100,58.8,65.0,60.0
20160103233000,517.0,540.5,50.0,41,59.9,100,58.4,65.0,60.0
20160103234500,517.0,540.5,50.0,41,59.9,100,58.3,65.0,60.0
20160104000000,517.0,540.5,50.0,41,64.0,100,58.3,65.0,60.0
20160104001500,517.0,528.75,48.913,41,92.9,100,58.3,65.0,60.0
20160104003000,517.0,528.75,48.913,41,94.8,100,58.2,65.0,60.0
20160104004500,517.0,542.85,50.2174,41,93.5,100,58.2,65.0,60.0
20160104010000,517.0,535.8,49.5652,41,93.5,100,58.2,65.0,60.0
20160104011500,517.0,528.75,48.913,41,93.5,100,58.2,65.0,60.0
20160104013000,517.0,535.8,49.5652,41,83.8,100,58.2,65.0,60.0
20160104014500,517.0,528.75,48.913,41,83.8,100,58.2,65.0,60.0
20160104020000,517.0,528.75,48.913,41,85.6,100,58.2,65.0,60.0
20160104021500,517.0,535.8,49.5652,41,87.3,100,58.2,65.0,60.0
20160104023000,517.0,535.8,49.5652,41,91.9,100,58.1,65.0,60.0
20160104024500,517.0,526.4,48.6957,41,88.8,100,57.9,65.0,60.0
20160104030000,517.0,526.4,48.6957,41,91.3,100,57.9,65.0,60.0
20160104031500,517.0,540.5,50.0,41,94.8,100,57.9,65.0,60.0
20160104033000,517.0,528.75,48.913,41,94.8,100,57.9,65.0,60.0
20160104034500,517.0,521.7,48.2609,41,94.8,100,57.9,65.0,60.0
20160104040000,517.0,528.75,48.913,41,94.8,100,57.9,65.0,60.0
20160104041500,517.0,535.8,49.5652,41,93.0,100,57.9,65.0,60.0
20160104043000,517.0,526.4,48.6957,41,94.1,100,57.9,65.0,60.0
20160104044500,517.0,526.4,48.6957,41,95.3,100,57.9,65.0,60.0
20160104050000,517.0,526.4,48.6957,41,93.6,100,57.9,65.0,60.0
20160104051500,517.0,526.4,48.6957,41,93.6,100,57.9,65.0,60.0
20160104053000,517.0,535.8,49.5652,41,94.9,100,57.8,65.0,60.0
20160104054500,517.0,528.75,48.913,41,95.9,100,57.8,65.0,60.0
20160104060000,517.0,535.8,49.5652,41,94.2,100,57.5,65.0,60.0
20160104061500,517.0,521.7,48.2609,41,94.2,100,57.4,65.0,60.0
20160104063000,517.0,521.7,48.2609,41,94.2,100,57.4,65.0,60.0
20160104064500,517.0,535.8,49.5652,41,87.2,100,57.4,65.0,60.0
20160104070000,517.0,535.8,49.5652,41,94.8,100,57.4,65.0,60.0
20160104071500,517.0,535.8,49.5652,41,94.8,100,57.4,65.0,60.0
20160104073000,517.0,528.75,48.913,41,94.8,100,57.4,65.0,60.0
20160104074500,517.0,535.8,49.5652,41,94.8,100,57.4,65.0,60.0
20160104080000,517.0,535.8,49.5652,41,94.8,100,57.4,65.0,60.0
20160104081500,517.0,526.4,48.6957,41,94.8,100,57.4,65.0,60.0
20160104083000,517.0,535.8,49.5652,41,93.5,100,57.4,65.0,60.0
20160104084500,517.0,526.4,48.6957,41,84.4,100,57.7,65.0,60.0
20160104090000,517.0,526.4,48.6957,41,84.4,100,57.5,65.0,60.0
20160104091500,517.0,526.4,48.6957,41,85.6,100,57.8,65.0,60.0
20160104093000,517.0,526.4,48.6957,41,94.7,100,57.8,65.0,60.0
20160104094500,517.0,526.4,48.6957,41,89.4,100,57.9,65.0,60.0
20160104100000,517.0,535.8,49.5652,41,84.2,100,58.2,65.0,60.0
20160104101500,517.0,514.65,47.6087,41,95.3,100,58.2,65.0,60.0
20160104103000,517.0,540.5,50.0,41,92.1,100,58.7,65.0,60.0
20160104104500,517.0,528.75,48.913,41,95.3,100,58.7,65.0,60.0
20160104110000,517.0,535.8,49.5652,41,87.7,100,59.2,65.0,60.0
20160104111500,517.0,547.55,50.6522,41,82.6,100,59.2,65.0,60.0
20160104113000,517.0,540.5,50.0,41,85.0,100,59.6,65.0,60.0
20160104114500,517.0,540.5,50.0,41,91.8,100,59.6,65.0,60.0
20160104120000,517.0,528.75,48.913,41,95.9,100,60.1,65.0,60.0
20160104121500,517.0,542.85,50.2174,41,59.2,0,60.5,65.0,60.0
20160104123000,517.0,556.95,51.5217,41,58.0,0,61.0,65.0,60.0
20160104124500,517.0,521.7,48.2609,41,59.1,0,60.6,65.0,60.0
20160104130000,517.0,521.7,48.2609,41,56.0,0,60.5,65.0,60.0
20160104131500,517.0,521.7,48.2609,41,60.0,0,60.3,65.0,60.0
20160104133000,517.0,521.7,48.2609,41,57.5,0,60.5,65.0,60.0
20160104134500,517.0,521.7,48.2609,41,56.8,0,60.5,65.0,60.0
20160104140000,517.0,507.6,46.9565,41,60.3,0,61.0,65.0,60.0
20160104141500,517.0,514.65,47.6087,41,56.3,0,61.1,65.0,60.0
20160104143000,517.0,526.4,48.6957,41,58.8,0,61.3,65.0,60.0
20160104144500,517.0,517.0,47.8261,41,58.8,0,61.5,65.0,60.0
20160104150000,517.0,517.0,47.8261,41,56.4,0,61.5,65.0,60.0
20160104151500,517.0,559.3,51.7391,42,60.0,0,62.1,65.0,60.0
20160104153000,517.0,526.4,48.6957,41,58.7,0,61.9,65.0,60.0
20160104154500,517.0,526.4,48.6957,41,56.6,0,61.9,65.0,60.0
20160104160000,517.0,540.5,50.0,41,60.8,0,62.0,65.0,60.0
20160104161500,517.0,540.5,50.0,41,57.5,0,62.1,65.0,60.0
20160104163000,517.0,549.9,50.8696,41,56.8,0,62.0,65.0,60.0
20160104164500,517.0,540.5,50.0,41,60.7,0,62.4,65.0,60.0
20160104170000,517.0,549.9,50.8696,41,57.1,0,62.6,65.0,60.0
20160104171500,517.0,542.85,50.2174,41,58.9,0,62.6,65.0,60.0
20160104173000,517.0,535.8,49.5652,41,58.9,0,62.4,65.0,60.0
20160104174500,517.0,535.8,49.5652,41,57.2,0,62.4,65.0,60.0
20160104180000,517.0,535.8,49.5652,41,60.3,0,62.3,65.0,60.0
20160104181500,517.0,526.4,48.6957,41,56.8,0,62.2,65.0,60.0
20160104183000,517.0,526.4,48.6957,41,60.7,0,62.0,65.0,60.0
20160104184500,517.0,526.4,48.6957,41,56.8,0,62.0,65.0,60.0
20160104190000,517.0,526.4,48.6957,41,60.7,0,61.9,65.0,60.0
20160104191500,517.0,540.5,50.0,41,56.8,0,61.7,65.0,60.0
20160104193000,517.0,526.4,48.6957,41,60.4,0,61.5,65.0,60.0
20160104194500,517.0,535.8,49.5652,41,57.2,0,61.5,65.0,60.0
20160104200000,517.0,528.75,48.913,41,59.9,0,61.3,65.0,60.0
20160104201500,517.0,542.85,50.2174,41,57.6,0,61.1,65.0,60.0
20160104203000,517.0,526.4,48.6957,41,58.8,0,61.0,65.0,60.0
20160104204500,517.0,535.8,49.5652,41,58.8,0,60.8,65.0,60.0
20160104210000,517.0,535.8,49.5652,41,57.5,0,60.7,65.0,60.0
20160104211500,517.0,528.75,48.913,41,60.3,0,60.6,65.0,60.0
20160104213000,517.0,540.5,50.0,41,57.2,0,60.5,65.0,60.0
20160104214500,517.0,528.75,48.913,41,59.9,0,60.5,65.0,60.0
20160104220000,517.0,535.8,49.5652,41,58.8,0,60.2,65.0,60.0
20160104221500,517.0,528.75,48.913,41,57.9,0,60.2,65.0,60.0
20160104223000,517.0,528.75,48.913,41,60.3,0,60.2,65.0,60.0
20160104224500,517.0,535.8,49.5652,41,57.5,0,59.8,65.0,60.0
20160104230000,517.0,521.7,48.2609,41,59.9,0,59.7,65.0,60.0
20160104231500,517.0,535.8,49.5652,41,58.8,0,59.7,65.0,60.0
20160104233000,517.0,528.75,48.913,41,57.9,0,59.6,65.0,60.0
20160104234500,517.0,540.5,50.0,41,60.3,100,59.2,65.0,60.0
20160105000000,517.0,540.5,50.0,41,58.0,100,59.2,65.0,60.0
20160105001500,517.0,528.75,48.913,41,58.0,100,59.2,65.0,60.0
20160105003000,517.0,528.75,48.913,41,60.3,100,58.8,65.0,60.0
20160105004500,517.0,535.8,49.5652,41,58.0,100,58.8,65.0,60.0
20160105010000,517.0,528.75,48.913,41,58.7,100,58.8,65.0,60.0
20160105011500,517.0,535.8,49.5652,41,61.5,100,58.4,65.0,60.0
20160105013000,517.0,535.8,49.5652,41,77.0,100,58.3,65.0,60.0
20160105014500,517.0,535.8,49.5652,41,89.2,100,58.3,65.0,60.0
20160105020000,517.0,521.7,48.2609,41,94.7,100,58.3,65.0,60.0
20160105021500,517.0,535.8,49.5652,41,85.3,100,58.3,65.0,60.0
20160105023000,517.0,535.8,49.5652,41,93.6,100,58.3,65.0,60.0
20160105024500,517.0,526.4,48.6957,41,93.6,100,58.3,65.0,60.0
20160105030000,517.0,535.8,49.5652,41,95.9,100,58.3,65.0,60.0
20160105031500,517.0,535.8,49.5652,41,95.9,100,58.3,65.0,60.0
20160105033000,517.0,528.75,48.913,41,94.2,100,58.3,65.0,60.0
20160105034500,517.0,528.75,48.913,41,95.2,100,58.2,65.0,60.0
20160105040000,517.0,528.75,48.913,41,95.2,100,58.1,65.0,60.0
20160105041500,517.0,528.75,48.913,41,95.2,100,57.9,65.0,60.0
20160105043000,517.0,528.75,48.913,41,94.1,100,57.9,65.0,60.0
20160105044500,517.0,535.8,49.5652,41,92.4,100,57.9,65.0,60.0
20160105050000,517.0,528.75,48.913,41,93.5,100,57.9,65.0,60.0
20160105051500,517.0,528.75,48.913,41,89.0,100,57.8,65.0,60.0
20160105053000,517.0,528.75,48.913,41,90.9,100,57.4,65.0,60.0
20160105054500,517.0,528.75,48.913,41,95.3,100,57.4,65.0,60.0
20160105060000,517.0,528.75,48.913,41,95.3,100,57.4,65.0,60.0
20160105061500,517.0,535.8,49.5652,41,91.7,100,57.4,65.0,60.0
20160105063000,517.0,535.8,49.5652,41,88.3,100,56.9,65.0,60.0
20160105064500,517.0,528.75,48.913,41,86.9,100,56.6,65.0,60.0
20160105070000,517.0,528.75,48.913,41,95.3,100,56.4,65.0,60.0
20160105071500,517.0,528.75,48.913,41,93.5,100,56.4,65.0,60.0
20160105073000,517.0,528.75,48.913,41,93.5,100,56.0,65.0,60.0
20160105074500,517.0,528.75,48.913,41,92.3,100,55.9,65.0,60.0
20160105080000,517.0,540.5,50.0,41,90.2,100,55.6,65.0,60.0
20160105081500,517.0,528.75,48.913,41,92.8,100,55.6,65.0,60.0
20160105083000,517.0,535.8,49.5652,41,94.7,100,55.6,65.0,60.0
20160105084500,517.0,542.85,50.2174,41,91.3,100,55.6,65.0,60.0
20160105090000,517.0,535.8,49.5652,41,82.6,100,55.6,65.0,60.0
20160105091500,517.0,535.8,49.5652,41,85.6,100,55.6,65.0,60.0
20160105093000,517.0,528.75,48.913,41,88.1,100,55.6,65.0,60.0
20160105094500,517.0,528.75,48.913,41,94.6,100,55.9,65.0,60.0
20160105100000,517.0,528.75,48.913,41,94.6,100,56.0,65.0,60.0
20160105101500,517.0,521.7,48.2609,41,92.9,100,56.3,65.0,60.0
20160105103000,517.0,535.8,49.5652,41,83.8,100,56.5,65.0,60.0
20160105104500,517.0,526.4,48.6957,41,92.9,100,56.5,65.0,60.0
20160105110000,517.0,526.4,48.6957,41,87.5,100,56.9,65.0,60.0
20160105111500,517.0,526.4,48.6957,41,84.8,100,56.9,65.0,60.0
20160105113000,517.0,526.4,48.6957,41,87.6,100,57.8,65.0,60.0
20160105114500,517.0,517.0,47.8261,41,93.0,100,57.9,65.0,60.0
20160105120000,517.0,535.8,49.5652,41,81.6,100,58.3,65.0,60.0
20160105121500,517.0,526.4,48.6957,41,88.7,100,58.7,65.0,60.0
20160105123000,517.0,540.5,50.0,41,93.5,100,58.7,65.0,60.0
20160105124500,517.0,526.4,48.6957,41,92.2,100,58.8,65.0,60.0
20160105130000,517.0,526.4,48.6957,41,81.6,100,59.2,65.0,60.0
20160105131500,517.0,526.4,48.6957,41,88.8,100,59.6,65.0,60.0
20160105133000,517.0,526.4,48.6957,41,94.3,100,60.1,65.0,60.0
20160105134500,517.0,535.8,49.5652,41,90.2,100,60.1,65.0,60.0
20160105140000,517.0,521.7,48.2609,41,61.1,0,60.5,65.0,60.0
20160105141500,517.0,521.7,48.2609,41,56.8,0,60.6,65.0,60.0
20160105143000,517.0,521.7,48.2609,41,60.7,0,60.6,65.0,60.0
20160105144500,517.0,521.7,48.2609,41,56.7,0,60.6,65.0,60.0
20160105150000,517.0,542.85,50.2174,41,58.6,0,60.6,65.0,60.0
20160105151500,517.0,526.4,48.6957,41,58.6,0,61.5,65.0,60.0
20160105153000,517.0,535.8,49.5652,41,56.8,0,61.0,65.0,60.0
20160105154500,517.0,528.75,48.913,41,60.7,0,60.9,65.0,60.0
20160105160000,517.0,535.8,49.5652,41,56.4,0,60.9,65.0,60.0
20160105161500,517.0,535.8,49.5652,41,59.8,0,60.9,65.0,60.0
20160105163000,517.0,521.7,48.2609,41,58.3,0,61.0,65.0,60.0
20160105164500,517.0,535.8,49.5652,41,57.6,0,61.0,65.0,60.0
20160105170000,517.0,526.4,48.6957,41,59.9,0,61.2,65.0,60.0
20160105171500,517.0,526.4,48.6957,41,56.8,0,61.4,65.0,60.0
20160105173000,517.0,526.4,48.6957,41,60.3,0,61.4,65.0,60.0
20160105174500,517.0,540.5,50.0,41,56.8,0,61.4,65.0,60.0
20160105180000,517.0,528.75,48.913,41,60.3,0,61.3,65.0,60.0
20160105181500,517.0,535.8,49.5652,41,56.8,0,61.3,65.0,60.0
20160105183000,517.0,528.75,48.913,41,60.3,0,61.3,65.0,60.0
20160105184500,517.0,528.75,48.913,41,56.8,0,61.2,65.0,60.0
20160105190000,517.0,521.7,48.2609,41,60.0,0,61.1,65.0,60.0
20160105191500,517.0,540.5,50.0,41,57.6,0,61.1,65.0,60.0
20160105193000,517.0,528.75,48.913,41,59.1,0,61.0,65.0,60.0
20160105194500,517.0,540.5,50.0,41,58.4,0,60.9,65.0,60.0
20160105200000,517.0,526.4,48.6957,41,58.4,0,60.9,65.0,60.0
20160105201500,517.0,535.8,49.5652,41,59.3,0,60.8,65.0,60.0
20160105203000,517.0,526.4,48.6957,41,57.5,0,60.8,65.0,60.0
20160105204500,517.0,535.8,49.5652,41,60.4,0,60.5,65.0,60.0
20160105210000,517.0,535.8,49.5652,41,56.8,0,60.2,65.0,60.0
20160105211500,517.0,526.4,48.6957,41,59.9,0,60.2,65.0,60.0
20160105213000,517.0,535.8,49.5652,41,57.6,0,60.2,65.0,60.0
20160105214500,517.0,521.7,48.2609,41,59.0,0,60.2,65.0,60.0
20160105220000,517.0,542.85,50.2174,41,59.0,0,60.2,65.0,60.0
20160105221500,517.0,535.8,49.5652,41,57.5,0,60.2,65.0,60.0
20160105223000,517.0,528.75,48.913,41,60.3,0,59.7,65.0,60.0
20160105224500,517.0,528.75,48.913,41,57.2,0,59.7,65.0,60.0
20160105230000,517.0,528.75,48.913,41,59.6,0,59.7,65.0,60.0
20160105231500,517.0,528.75,48.913,41,57.6,0,59.7,65.0,60.0
20160105233000,517.0,521.7,48.2609,41,58.4,0,59.7,65.0,60.0
20160105234500,517.0,528.75,48.913,41,59.2,0,59.7,65.0,60.0
20160106000000,517.0,528.75,48.913,41,57.1,0,59.7,65.0,60.0
20160106001500,517.0,521.7,48.2609,41,60.3,0,59.7,65.0,60.0
20160106003000,517.0,535.8,49.5652,41,57.2,0,59.7,65.0,60.0
20160106004500,517.0,526.4,48.6957,41,59.5,100,59.4,65.0,60.0
20160106010000,517.0,535.8,49.5652,41,58.0,100,59.3,65.0,60.0
20160106011500,517.0,526.4,48.6957,41,58.0,100,59.2,65.0,60.0
20160106013000,517.0,507.6,46.9565,41,60.0,100,58.8,65.0,60.0
20160106014500,517.0,514.65,47.6087,41,57.2,100,58.8,65.0,60.0
20160106020000,517.0,514.65,47.6087,41,59.9,100,58.8,65.0,60.0
20160106021500,517.0,521.7,48.2609,41,58.8,100,58.8,65.0,60.0
20160106023000,517.0,514.65,47.6087,41,58.8,100,58.8,65.0,60.0
20160106024500,517.0,514.65,47.6087,41,62.4,100,58.8,65.0,60.0
20160106030000,517.0,514.65,47.6087,41,69.1,100,58.8,65.0,60.0
20160106031500,517.0,514.65,47.6087,41,82.8,100,59.2,65.0,60.0
20160106033000,517.0,514.65,47.6087,41,82.8,100,59.2,65.0,60.0
20160106034500,517.0,514.65,47.6087,41,89.2,100,59.2,65.0,60.0
20160106040000,517.0,507.6,46.9565,41,83.2,100,59.6,65.0,60.0
20160106041500,517.0,517.0,47.8261,41,92.6,100,60.0,65.0,60.0
20160106044500,517.0,521.7,48.2609,41,58.7,0,61.0,65.0,60.0
20160106050000,517.0,535.8,49.5652,41,58.0,0,60.6,65.0,60.0
20160106051500,517.0,514.65,47.6087,41,57.1,0,60.2,65.0,60.0
20160106053000,517.0,507.6,46.9565,41,59.6,0,60.1,65.0,60.0
20160106054500,517.0,517.0,47.8261,41,56.8,0,59.7,65.0,60.0
20160106060000,517.0,502.9,46.5217,41,59.1,0,59.6,65.0,60.0
20160106061500,517.0,514.65,47.6087,41,58.4,100,59.2,65.0,60.0
20160106063000,517.0,507.6,46.9565,41,57.5,100,59.2,65.0,60.0
20160106064500,517.0,507.6,46.9565,41,60.0,100,59.2,65.0,60.0
20160106070000,517.0,517.0,47.8261,41,56.4,100,59.2,65.0,60.0
20160106071500,517.0,517.0,47.8261,41,59.1,100,59.0,65.0,60.0
20160106073000,517.0,517.0,47.8261,41,58.4,100,58.8,65.0,60.0
20160106074500,517.0,507.6,46.9565,41,57.6,100,58.8,65.0,60.0
20160106080000,517.0,517.0,47.8261,41,60.0,100,58.8,65.0,60.0
20160106081500,517.0,517.0,47.8261,41,57.6,100,58.8,65.0,60.0
20160106083000,517.0,517.0,47.8261,41,63.6,100,59.2,65.0,60.0
20160106084500,517.0,517.0,47.8261,41,60.0,100,59.2,65.0,60.0
20160106090000,517.0,507.6,46.9565,41,64.8,100,59.6,65.0,60.0
20160106091500,517.0,507.6,46.9565,41,60.8,100,59.6,65.0,60.0
20160106093000,517.0,517.0,47.8261,41,64.4,100,59.6,65.0,60.0
20160106094500,517.0,507.6,46.9565,41,61.9,100,60.1,65.0,60.0
20160106100000,517.0,517.0,47.8261,41,58.8,0,60.5,65.0,60.0
20160106101500,517.0,500.55,46.3043,41,58.8,0,60.5,65.0,60.0
20160106103000,517.0,514.65,47.6087,41,55.8,0,61.0,65.0,60.0
20160106104500,517.0,514.65,47.6087,41,60.0,0,61.5,65.0,60.0
20160106110000,517.0,521.7,48.2609,41,55.6,0,61.5,65.0,60.0
20160106111500,517.0,514.65,47.6087,41,60.3,0,61.9,65.0,60.0
20160106113000,517.0,526.4,48.6957,41,55.9,0,62.1,65.0,60.0
20160106114500,517.0,559.3,51.7391,42,59.2,0,62.4,65.0,60.0
20160106120000,517.0,535.8,49.5652,41,55.9,0,62.7,65.0,60.0
20160106121500,517.0,535.8,49.5652,41,58.3,0,63.0,65.0,60.0
20160106123000,517.0,535.8,49.5652,41,56.3,0,63.2,65.0,60.0
20160106124500,517.0,547.55,50.6522,41,57.7,0,63.4,65.0,60.0
20160106130000,517.0,528.75,48.913,41,56.3,0,63.8,65.0,60.0
20160106131500,517.0,540.5,50.0,41,59.2,0,64.0,65.0,60.0
20160106133000,517.0,540.5,50.0,41,56.3,0,64.5,65.0,60.0
20160106134500,517.0,556.95,51.5217,42,60.5,0,64.8,65.0,60.0
20160106140000,517.0,556.95,51.5217,42,56.3,0,64.9,65.0,60.0
20160106141500,517.0,547.55,50.6522,42,59.1,0,65.2,65.0,60.0
20160106143000,517.0,719.1,66.5217,47,56.0,0,65.6,65.0,60.0
20160106144500,517.0,707.35,65.4348,47,58.3,0,65.2,65.0,60.0
20160106150000,517.0,707.35,65.4348,47,56.8,0,65.0,65.0,60.0
20160106151500,517.0,707.35,65.4348,47,58.3,0,65.0,65.0,60.0
20160106153000,517.0,707.35,65.4348,47,56.8,0,65.0,65.0,60.0
20160106154500,517.0,707.35,65.4348,47,59.1,0,65.0,65.0,60.0
20160106160000,517.0,695.6,64.3478,47,57.9,0,65.0,65.0,60.0
20160106161500,517.0,702.65,65.0,47,57.2,0,65.1,65.0,60.0
20160106163000,517.0,716.75,66.3043,47,59.2,0,65.3,65.0,60.0
20160106164500,517.0,716.75,66.3043,47,57.5,0,65.2,65.0,60.0
20160106170000,517.0,730.85,67.6087,47,57.5,0,65.2,65.0,60.0
20160106171500,517.0,730.85,67.6087,47,58.5,0,65.1,65.0,60.0
20160106173000,517.0,730.85,67.6087,47,57.2,0,65.1,65.0,60.0
20160106174500,517.0,730.85,67.6087,47,59.5,0,65.1,65.0,60.0
20160106180000,517.0,730.85,67.6087,47,56.8,0,65.1,65.0,60.0
20160106181500,517.0,730.85,67.6087,47,59.5,0,65.0,65.0,60.0
20160106183000,517.0,730.85,67.6087,47,57.1,0,65.1,65.0,60.0
20160106184500,517.0,740.25,68.4783,47,58.4,0,65.1,65.0,60.0
20160106190000,517.0,726.15,67.1739,47,57.1,0,65.0,65.0,60.0
20160106191500,517.0,735.55,68.0435,47,57.1,0,65.0,65.0,60.0
20160106193000,517.0,721.45,66.7391,47,57.1,0,65.0,65.0,60.0
20160106194500,517.0,740.25,68.4783,47,58.4,0,65.0,65.0,60.0
20160106200000,517.0,730.85,67.6087,47,56.7,0,64.9,65.0,60.0
20160106201500,517.0,730.85,67.6087,47,60.0,0,64.9,65.0,60.0
20160106203000,517.0,730.85,67.6087,47,56.4,0,64.8,65.0,60.0
20160106204500,517.0,730.85,67.6087,47,60.8,0,64.8,65.0,60.0
20160106210000,517.0,707.35,65.4348,46,56.4,0,64.7,65.0,60.0
20160106211500,517.0,695.6,64.3478,46,60.8,0,64.7,65.0,60.0
20160106213000,517.0,674.45,62.3913,45,56.4,0,64.7,65.0,60.0
20160106214500,517.0,653.3,60.4348,44,60.7,0,64.7,65.0,60.0
20160106220000,517.0,571.05,52.8261,42,56.4,0,64.6,65.0,60.0
20160106221500,517.0,528.75,48.913,41,60.3,0,64.7,65.0,60.0
20160106223000,517.0,540.5,50.0,41,56.8,0,64.7,65.0,60.0
20160106224500,517.0,540.5,50.0,41,59.6,0,64.7,65.0,60.0
20160106230000,517.0,547.55,50.6522,41,56.8,0,64.6,65.0,60.0
20160106231500,517.0,535.8,49.5652,41,58.7,0,64.5,65.0,60.0
20160106233000,517.0,542.85,50.2174,41,57.2,0,64.4,65.0,60.0
20160106234500,517.0,535.8,49.5652,41,58.3,0,64.4,65.0,60.0
20160107000000,517.0,547.55,50.6522,41,58.3,0,64.4,65.0,60.0
20160107001500,517.0,535.8,49.5652,41,57.1,0,64.4,65.0,60.0
20160107003000,517.0,542.85,50.2174,41,59.6,0,64.3,65.0,60.0
20160107004500,517.0,535.8,49.5652,41,56.7,0,64.2,65.0,60.0
20160107010000,517.0,535.8,49.5652,41,60.7,0,64.2,65.0,60.0
20160107011500,517.0,526.4,48.6957,41,56.4,0,64.2,65.0,60.0
20160107013000,517.0,535.8,49.5652,41,59.9,0,64.2,65.0,60.0
20160107014500,517.0,535.8,49.5652,41,56.8,0,64.2,65.0,60.0
20160107020000,517.0,528.75,48.913,41,57.9,0,64.1,65.0,60.0
20160107021500,517.0,542.85,50.2174,41,57.9,0,64.1,65.0,60.0
20160107023000,517.0,528.75,48.913,41,56.7,0,64.1,65.0,60.0
20160107024500,517.0,528.75,48.913,41,60.4,0,64.0,65.0,60.0
20160107030000,517.0,535.8,49.5652,41,56.4,0,64.1,65.0,60.0
20160107031500,517.0,528.75,48.913,41,58.7,0,63.8,65.0,60.0
20160107033000,517.0,542.85,50.2174,41,58.0,0,63.8,65.0,60.0
20160107034500,517.0,535.8,49.5652,41,57.1,0,63.8,65.0,60.0
20160107040000,517.0,528.75,48.913,41,60.4,0,63.7,65.0,60.0
20160107041500,517.0,540.5,50.0,41,56.4,0,63.8,65.0,60.0
20160107043000,517.0,528.75,48.913,41,59.1,0,63.8,65.0,60.0
20160107044500,517.0,540.5,50.0,41,57.8,0,63.8,65.0,60.0
20160107050000,517.0,540.5,50.0,41,56.7,0,63.8,65.0,60.0
20160107051500,517.0,528.75,48.913,41,60.3,0,63.8,65.0,60.0
20160107053000,517.0,540.5,50.0,41,56.8,0,63.8,65.0,60.0
20160107054500,517.0,540.5,50.0,41,57.9,0,63.7,65.0,60.0
20160107060000,517.0,540.5,50.0,41,59.6,0,63.7,65.0,60.0
20160107061500,517.0,540.5,50.0,41,56.8,0,63.5,65.0,60.0
20160107063000,517.0,528.75,48.913,41,59.0,0,63.2,65.0,60.0
20160107064500,517.0,542.85,50.2174,41,58.4,0,63.1,65.0,60.0
20160107070000,517.0,535.8,49.5652,41,56.8,0,62.8,65.0,60.0
20160107071500,517.0,535.8,49.5652,41,59.5,0,62.7,65.0,60.0
20160107073000,517.0,535.8,49.5652,41,58.0,0,62.7,65.0,60.0
20160107074500,517.0,526.4,48.6957,41,57.1,0,62.6,65.0,60.0
20160107080000,517.0,517.0,47.8261,41,59.5,0,62.7,65.0,60.0
20160107081500,517.0,540.5,50.0,41,58.0,0,62.7,65.0,60.0
20160107083000,517.0,517.0,47.8261,41,57.1,0,62.7,65.0,60.0
20160107084500,517.0,517.0,47.8261,41,59.5,0,62.8,65.0,60.0
20160107090000,517.0,528.75,48.913,41,58.0,0,62.9,65.0,60.0
20160107091500,517.0,528.75,48.913,41,57.1,0,62.7,65.0,60.0
20160107093000,517.0,517.0,47.8261,41,58.7,0,62.8,65.0,60.0
20160107094500,517.0,907.1,83.913,61,60.7,0,62.6,65.0,60.0
20160107100000,517.0,749.65,69.3478,47,57.2,0,63.1,65.0,60.0
20160107101500,517.0,547.55,50.6522,41,57.2,0,63.1,65.0,60.0
20160107103000,517.0,547.55,50.6522,41,57.2,0,63.2,65.0,60.0
20160107104500,517.0,547.55,50.6522,41,57.2,0,63.3,65.0,60.0
20160107110000,517.0,547.55,50.6522,41,57.2,0,63.3,65.0,60.0
20160107111500,517.0,528.75,48.913,41,58.0,0,63.4,65.0,60.0
20160107113000,517.0,535.8,49.5652,41,58.0,0,63.5,65.0,60.0
20160107114500,517.0,528.75,48.913,41,58.0,0,64.0,65.0,60.0
20160107120000,517.0,542.85,50.2174,41,58.0,0,64.0,65.0,60.0
20160107121500,517.0,542.85,50.2174,41,58.0,0,64.0,65.0,60.0
20160107123000,517.0,542.85,50.2174,41,58.0,0,64.2,65.0,60.0
20160107124500,517.0,542.85,50.2174,41,58.0,0,64.2,65.0,60.0
20160107130000,517.0,582.8,53.913,42,58.0,0,64.8,65.0,60.0
20160107131500,517.0,573.4,53.0435,42,58.0,0,64.9,65.0,60.0
20160107133000,517.0,587.5,54.3478,43,58.0,0,65.1,65.0,60.0
20160107134500,517.0,587.5,54.3478,43,57.2,0,65.2,65.0,60.0
20160107140000,517.0,655.65,60.6522,45,57.2,0,65.5,65.0,60.0
20160107141500,517.0,820.15,75.8696,51,57.9,0,65.6,65.0,60.0
20160107143000,517.0,970.55,89.7826,55,57.9,0,65.7,65.0,60.0
20160107144500,517.0,1069.25,98.913,58,57.2,0,65.7,65.0,60.0
20160107150000,517.0,1050.45,97.1739,58,57.2,0,65.6,65.0,60.0
20160107151500,517.0,1069.25,98.913,58,57.9,0,65.6,65.0,60.0
20160107153000,517.0,1069.25,98.913,58,57.9,0,65.6,65.0,60.0
20160107154500,517.0,1088.05,100.6522,58,57.9,0,65.5,65.0,60.0
20160107160000,517.0,1088.05,100.6522,58,57.9,0,65.5,65.0,60.0
20160107161500,517.0,1088.05,100.6522,58,57.9,0,65.3,65.0,60.0
20160107163000,517.0,1106.85,102.3913,58,57.9,0,65.3,65.0,60.0
20160107164500,517.0,1069.25,98.913,57,57.2,0,65.2,65.0,60.0
20160107170000,517.0,1069.25,98.913,57,57.2,0,65.1,65.0,60.0
20160107171500,517.0,1069.25,98.913,57,57.2,0,65.1,65.0,60.0
20160107173000,517.0,1069.25,98.913,57,57.2,0,65.0,65.0,60.0
20160107174500,517.0,1069.25,98.913,57,57.2,0,64.8,65.0,60.0
20160107180000,517.0,1069.25,98.913,57,57.2,0,64.8,65.0,60.0
20160107181500,517.0,1050.45,97.1739,57,57.2,0,64.7,65.0,60.0
20160107183000,517.0,1050.45,97.1739,57,57.2,0,64.7,65.0,60.0
20160107184500,517.0,1034.0,95.6522,56,57.2,0,64.7,65.0,60.0
20160107190000,517.0,930.6,86.087,53,57.2,0,64.6,65.0,60.0
20160107191500,517.0,909.45,84.1304,53,57.2,0,64.6,65.0,60.0
20160107193000,517.0,867.15,80.2174,51,57.2,0,64.6,65.0,60.0
20160107194500,517.0,855.4,79.1304,50,57.2,0,64.7,65.0,60.0
20160107200000,517.0,841.3,77.8261,50,57.2,0,64.7,65.0,60.0
20160107201500,517.0,803.7,74.3478,49,57.2,0,64.7,65.0,60.0
20160107203000,517.0,761.4,70.4348,48,57.9,0,64.7,65.0,60.0
20160107204500,517.0,761.4,70.4348,48,57.9,0,64.7,65.0,60.0
20160107210000,517.0,702.65,65.0,46,57.9,0,64.7,65.0,60.0
20160107211500,517.0,686.2,63.4783,45,57.9,0,64.7,65.0,60.0
20160107213000,517.0,674.45,62.3913,45,57.9,0,64.7,65.0,60.0
20160107214500,517.0,613.35,56.7391,43,57.9,0,64.7,65.0,60.0
20160107220000,517.0,613.35,56.7391,43,57.9,0,64.7,65.0,60.0
20160107221500,517.0,594.55,55.0,43,57.9,0,64.7,65.0,60.0
20160107223000,517.0,564.0,52.1739,41,57.9,0,64.7,65.0,60.0
20160107224500,517.0,542.85,50.2174,41,57.9,0,64.7,65.0,60.0
20160107230000,517.0,542.85,50.2174,41,57.9,0,64.6,65.0,60.0
20160107231500,517.0,535.8,49.5652,41,57.9,0,64.6,65.0,60.0
20160107233000,517.0,542.85,50.2174,41,57.9,0,64.4,65.0,60.0
20160107234500,517.0,535.8,49.5652,41,57.2,0,64.2,65.0,60.0
20160108000000,517.0,535.8,49.5652,41,57.9,0,64.0,65.0,60.0
20160108001500,517.0,542.85,50.2174,41,57.9,0,63.8,65.0,60.0
20160108003000,517.0,542.85,50.2174,41,57.9,0,63.7,65.0,60.0
20160108004500,517.0,542.85,50.2174,41,57.9,0,63.6,65.0,60.0
20160108010000,517.0,542.85,50.2174,41,57.9,0,63.5,65.0,60.0
20160108011500,517.0,542.85,50.2174,41,57.9,0,63.3,65.0,60.0
20160108013000,517.0,542.85,50.2174,41,57.9,0,63.3,65.0,60.0
20160108014500,517.0,542.85,50.2174,41,57.9,0,63.2,65.0,60.0
20160108020000,517.0,542.85,50.2174,41,57.9,0,63.1,65.0,60.0
20160108021500,517.0,542.85,50.2174,41,57.9,0,63.0,65.0,60.0
20160108023000,517.0,542.85,50.2174,41,57.9,0,63.0,65.0,60.0
20160108024500,517.0,542.85,50.2174,41,57.9,0,62.9,65.0,60.0
20160108030000,517.0,542.85,50.2174,41,57.9,0,62.8,65.0,60.0
20160108031500,517.0,542.85,50.2174,41,57.2,0,62.7,65.0,60.0
20160108033000,517.0,542.85,50.2174,41,57.2,0,62.7,65.0,60.0
20160108034500,517.0,549.9,50.8696,41,57.2,0,62.6,65.0,60.0
20160108040000,517.0,542.85,50.2174,41,57.2,0,62.6,65.0,60.0
20160108041500,517.0,542.85,50.2174,41,57.2,0,62.5,65.0,60.0
20160108043000,517.0,542.85,50.2174,41,57.2,0,62.5,65.0,60.0
20160108044500,517.0,542.85,50.2174,41,57.2,0,62.4,65.0,60.0
20160108050000,517.0,542.85,50.2174,41,57.2,0,62.4,65.0,60.0
20160108051500,517.0,542.85,50.2174,41,57.2,0,62.4,65.0,60.0
20160108053000,517.0,549.9,50.8696,41,57.2,0,62.2,65.0,60.0
20160108054500,517.0,549.9,50.8696,41,57.2,0,62.2,65.0,60.0
20160108060000,517.0,542.85,50.2174,41,58.7,0,62.2,65.0,60.0
20160108061500,517.0,542.85,50.2174,41,58.7,0,62.1,65.0,60.0
20160108063000,517.0,542.85,50.2174,41,57.2,0,61.9,65.0,60.0
20160108064500,517.0,535.8,49.5652,41,57.2,0,61.7,65.0,60.0
20160108070000,517.0,535.8,49.5652,41,57.9,0,61.9,65.0,60.0
20160108071500,517.0,535.8,49.5652,41,58.6,0,62.0,65.0,60.0
20160108073000,517.0,535.8,49.5652,41,59.9,0,62.0,65.0,60.0
20160108074500,517.0,535.8,49.5652,41,59.9,0,62.1,65.0,60.0
20160108080000,517.0,535.8,49.5652,41,57.6,0,62.3,65.0,60.0
20160108081500,517.0,547.55,50.6522,41,57.6,0,62.4,65.0,60.0
20160108083000,517.0,540.5,50.0,41,57.6,0,62.5,65.0,60.0
20160108084500,517.0,540.5,50.0,41,57.6,0,62.7,65.0,60.0
20160108090000,517.0,547.55,50.6522,41,58.3,0,62.7,65.0,60.0
20160108091500,517.0,540.5,50.0,41,58.3,0,62.8,65.0,60.0
20160108093000,517.0,540.5,50.0,41,58.9,0,63.0,65.0,60.0
20160108094500,517.0,521.7,48.2609,41,58.9,0,63.2,65.0,60.0
20160108100000,517.0,521.7,48.2609,41,58.9,0,63.3,65.0,60.0
20160108101500,517.0,521.7,48.2609,41,58.0,0,63.5,65.0,60.0
20160108103000,517.0,521.7,48.2609,41,58.0,0,63.6,65.0,60.0
20160108104500,517.0,528.75,48.913,41,58.0,0,63.7,65.0,60.0
20160108110000,517.0,535.8,49.5652,41,58.0,0,63.8,65.0,60.0
20160108111500,517.0,535.8,49.5652,41,58.0,0,64.0,65.0,60.0
20160108113000,517.0,535.8,49.5652,41,58.0,0,64.1,65.0,60.0
20160108114500,517.0,528.75,48.913,41,58.0,0,64.2,65.0,60.0
20160108120000,517.0,528.75,48.913,41,58.0,0,64.5,65.0,60.0
20160108121500,517.0,540.5,50.0,41,58.0,0,64.6,65.0,60.0
20160108123000,517.0,540.5,50.0,41,58.0,0,64.7,65.0,60.0
20160108124500,517.0,540.5,50.0,41,58.0,0,65.0,65.0,60.0
20160108130000,517.0,540.5,50.0,41,58.0,0,65.1,65.0,60.0
20160108131500,517.0,549.9,50.8696,41,58.0,0,65.4,65.0,60.0
20160108133000,517.0,784.9,72.6087,49,58.0,0,65.8,65.0,60.0
20160108134500,517.0,932.95,86.3043,54,57.1,0,65.6,65.0,60.0
20160108140000,517.0,897.7,83.0435,53,57.1,0,65.2,65.0,60.0
20160108141500,517.0,885.95,81.9565,53,57.1,0,65.0,65.0,60.0
20160108143000,517.0,885.95,81.9565,53,57.1,0,64.8,65.0,60.0
20160108144500,517.0,907.1,83.913,53,57.1,0,64.8,65.0,60.0
20160108150000,517.0,874.2,80.8696,51,57.1,0,64.7,65.0,60.0
20160108151500,517.0,874.2,80.8696,51,57.1,0,65.0,65.0,60.0
20160108153000,517.0,857.75,79.3478,51,57.1,0,65.2,65.0,60.0
20160108154500,517.0,890.65,82.3913,53,57.1,0,65.3,65.0,60.0
20160108160000,517.0,949.4,87.8261,55,57.1,0,65.3,65.0,60.0
20160108161500,517.0,949.4,87.8261,55,57.1,0,65.3,65.0,60.0
20160108163000,517.0,968.2,89.5652,55,57.1,0,65.2,65.0,60.0
20160108164500,517.0,968.2,89.5652,55,57.1,0,65.2,65.0,60.0
20160108170000,517.0,968.2,89.5652,55,57.1,0,65.1,65.0,60.0
20160108171500,517.0,968.2,89.5652,55,57.1,0,65.0,65.0,60.0
20160108173000,517.0,968.2,89.5652,55,57.1,0,64.9,65.0,60.0
20160108174500,517.0,951.75,88.0435,54,57.1,0,64.8,65.0,60.0
20160108180000,517.0,951.75,88.0435,54,57.1,0,64.8,65.0,60.0
20160108181500,517.0,972.9,90.0,54,57.1,0,64.8,65.0,60.0
20160108183000,517.0,972.9,90.0,54,57.1,0,64.8,65.0,60.0
20160108184500,517.0,951.75,88.0435,54,57.1,0,64.9,65.0,60.0
20160108190000,517.0,951.75,88.0435,54,57.1,0,64.8,65.0,60.0
20160108191500,517.0,951.75,88.0435,54,57.1,0,64.8,65.0,60.0
20160108193000,517.0,951.75,88.0435,54,57.9,0,64.8,65.0,60.0
20160108194500,517.0,951.75,88.0435,54,57.9,0,64.8,65.0,60.0
20160108200000,517.0,930.6,86.087,53,57.9,0,64.7,65.0,60.0
20160108201500,517.0,930.6,86.087,53,57.9,0,64.7,65.0,60.0
20160108203000,517.0,888.3,82.1739,52,57.9,0,64.7,65.0,60.0
20160108204500,517.0,864.8,80.0,51,57.9,0,64.7,65.0,60.0
20160108210000,517.0,864.8,80.0,51,57.9,0,64.8,65.0,60.0
20160108211500,517.0,864.8,80.0,51,57.9,0,64.8,65.0,60.0
20160108213000,517.0,864.8,80.0,51,57.9,0,64.8,65.0,60.0
20160108214500,517.0,864.8,80.0,51,57.9,0,64.9,65.0,60.0
20160108220000,517.0,864.8,80.0,51,57.9,0,64.8,65.0,60.0
20160108221500,517.0,864.8,80.0,51,57.9,0,64.8,65.0,60.0
20160108223000,517.0,864.8,80.0,51,57.9,0,64.8,65.0,60.0
20160108224500,517.0,864.8,80.0,51,57.9,0,64.8,65.0,60.0
20160108230000,517.0,864.8,80.0,51,57.9,0,64.8,65.0,60.0
20160108231500,517.0,864.8,80.0,51,57.9,0,64.8,65.0,60.0
20160108233000,517.0,864.8,80.0,51,57.9,0,64.9,65.0,60.0
20160108234500,517.0,864.8,80.0,51,57.9,0,65.0,65.0,60.0
20160109000000,517.0,864.8,80.0,51,57.9,0,65.0,65.0,60.0
20160109001500,517.0,864.8,80.0,51,57.9,0,65.0,65.0,60.0
20160109003000,517.0,864.8,80.0,51,57.9,0,65.0,65.0,60.0
20160109004500,517.0,864.8,80.0,51,57.9,0,65.0,65.0,60.0
20160109010000,517.0,864.8,80.0,51,57.9,0,65.0,65.0,60.0
20160109011500,517.0,874.2,80.8696,52,57.9,0,64.8,65.0,60.0
20160109013000,517.0,695.6,64.3478,46,57.9,0,64.3,65.0,60.0
20160109014500,517.0,556.95,51.5217,41,57.9,0,64.1,65.0,60.0
20160109020000,517.0,556.95,51.5217,41,57.9,0,64.0,65.0,60.0
20160109021500,517.0,549.9,50.8696,41,57.9,0,64.2,65.0,60.0
20160109023000,517.0,491.15,45.4348,40,58.4,0,64.6,65.0,60.0
20160109024500,517.0,528.75,48.913,41,58.4,0,64.8,65.0,60.0
20160109030000,517.0,540.5,50.0,41,58.4,0,65.0,65.0,60.0
20160109031500,517.0,540.5,50.0,41,58.4,0,65.1,65.0,60.0
20160109033000,517.0,540.5,50.0,41,58.4,0,65.1,65.0,60.0
20160109034500,517.0,540.5,50.0,41,58.4,0,65.1,65.0,60.0
20160109040000,517.0,540.5,50.0,41,58.4,0,65.1,65.0,60.0
20160109041500,517.0,540.5,50.0,41,58.4,0,65.1,65.0,60.0
20160109043000,517.0,540.5,50.0,41,58.4,0,65.1,65.0,60.0
20160109044500,517.0,559.3,51.7391,42,58.4,0,65.3,65.0,60.0
20160109050000,517.0,549.9,50.8696,42,58.4,0,65.3,65.0,60.0
20160109051500,517.0,566.35,52.3913,42,58.4,0,65.3,65.0,60.0
20160109053000,517.0,594.55,55.0,43,58.4,0,65.2,65.0,60.0
