PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160109054500,517.0,587.5,54.3478,43,58.4,0,65.1,65.0,60.0
20160109060000,517.0,587.5,54.3478,43,58.4,0,65.2,65.0,60.0
20160109061500,517.0,655.65,60.6522,45,58.4,0,65.5,65.0,60.0
20160109063000,517.0,655.65,60.6522,45,58.4,0,65.2,65.0,60.0
20160109064500,517.0,655.65,60.6522,45,58.4,0,65.1,65.0,60.0
20160109070000,517.0,655.65,60.6522,45,58.4,0,65.2,65.0,60.0
20160109071500,517.0,655.65,60.6522,45,58.4,0,65.3,65.0,60.0
20160109073000,517.0,655.65,60.6522,45,58.4,0,65.2,65.0,60.0
20160109074500,517.0,655.65,60.6522,45,58.4,0,65.2,65.0,60.0
20160109080000,517.0,655.65,60.6522,45,58.4,0,65.2,65.0,60.0
20160109081500,517.0,655.65,60.6522,45,58.4,0,65.3,65.0,60.0
20160109083000,517.0,655.65,60.6522,45,58.4,0,65.3,65.0,60.0
20160109084500,517.0,716.75,66.3043,47,58.4,0,65.4,65.0,60.0
20160109090000,517.0,761.4,70.4348,49,57.6,0,65.4,65.0,60.0
20160109091500,517.0,808.4,74.7826,50,57.6,0,65.4,65.0,60.0
20160109093000,517.0,883.6,81.7391,53,57.6,0,65.4,65.0,60.0
20160109094500,517.0,972.9,90.0,56,57.6,0,65.5,65.0,60.0
20160109100000,517.0,1069.25,98.913,59,57.6,0,65.5,65.0,60.0
20160109101500,517.0,1069.25,98.913,59,57.6,0,65.5,65.0,60.0
20160109103000,517.0,1069.25,98.913,59,57.6,0,65.5,65.0,60.0
20160109104500,517.0,1069.25,98.913,59,57.6,0,65.6,65.0,60.0
20160109110000,517.0,1069.25,98.913,59,56.8,0,65.6,65.0,60.0
20160109111500,517.0,1069.25,98.913,59,56.8,0,65.7,65.0,60.0
20160109113000,517.0,1069.25,98.913,59,56.8,0,65.9,65.0,60.0
20160109114500,517.0,972.9,90.0,56,56.8,0,65.0,65.0,60.0
20160109120000,517.0,909.45,84.1304,54,56.8,0,64.6,65.0,60.0
20160109121500,517.0,763.75,70.6522,48,57.9,0,64.5,65.0,60.0
20160109123000,517.0,763.75,70.6522,48,57.9,0,64.6,65.0,60.0
20160109124500,517.0,707.35,65.4348,47,57.9,0,64.7,65.0,60.0
20160109130000,517.0,707.35,65.4348,47,57.9,0,65.0,65.0,60.0
20160109131500,517.0,707.35,65.4348,47,57.9,0,65.2,65.0,60.0
20160109133000,517.0,707.35,65.4348,47,57.9,0,65.2,65.0,60.0
20160109134500,517.0,707.35,65.4348,47,57.9,0,65.3,65.0,60.0
20160109140000,517.0,716.75,66.3043,47,57.2,0,65.2,65.0,60.0
20160109141500,517.0,716.75,66.3043,47,57.2,0,65.1,65.0,60.0
20160109143000,517.0,716.75,66.3043,47,57.2,0,65.2,65.0,60.0
20160109144500,517.0,716.75,66.3043,47,58.3,0,65.3,65.0,60.0
20160109150000,517.0,716.75,66.3043,47,58.3,0,65.0,65.0,60.0
20160109151500,517.0,716.75,66.3043,47,57.6,0,64.8,65.0,60.0
20160109153000,517.0,716.75,66.3043,47,57.6,0,64.7,65.0,60.0
20160109154500,517.0,653.3,60.4348,44,58.3,0,64.6,65.0,60.0
20160109160000,517.0,594.55,55.0,43,58.3,0,64.6,65.0,60.0
20160109161500,517.0,535.8,49.5652,41,58.3,0,64.6,65.0,60.0
20160109163000,517.0,535.8,49.5652,41,58.3,0,64.7,65.0,60.0
20160109164500,517.0,535.8,49.5652,41,58.3,0,64.8,65.0,60.0
20160109170000,517.0,542.85,50.2174,41,58.3,0,65.0,65.0,60.0
20160109171500,517.0,542.85,50.2174,41,58.3,0,65.1,65.0,60.0
20160109173000,517.0,542.85,50.2174,41,58.3,0,65.1,65.0,60.0
20160109174500,517.0,542.85,50.2174,41,58.3,0,65.0,65.0,60.0
20160109180000,517.0,542.85,50.2174,41,58.3,0,64.8,65.0,60.0
20160109181500,517.0,542.85,50.2174,41,58.3,0,64.7,65.0,60.0
20160109183000,517.0,542.85,50.2174,41,58.3,0,64.3,65.0,60.0
20160109184500,517.0,542.85,50.2174,41,58.3,0,64.1,65.0,60.0
20160109190000,517.0,549.9,50.8696,41,58.3,0,63.8,65.0,60.0
20160109191500,517.0,549.9,50.8696,41,58.3,0,63.8,65.0,60.0
20160109193000,517.0,549.9,50.8696,41,58.3,0,63.3,65.0,60.0
20160109194500,517.0,549.9,50.8696,41,58.3,0,63.2,65.0,60.0
20160109200000,517.0,542.85,50.2174,41,58.3,0,63.0,65.0,60.0
20160109201500,517.0,542.85,50.2174,41,58.3,0,62.8,65.0,60.0
20160109203000,517.0,542.85,50.2174,41,58.3,0,62.6,65.0,60.0
20160109204500,517.0,542.85,50.2174,41,58.3,0,62.4,65.0,60.0
20160109210000,517.0,542.85,50.2174,41,58.3,0,62.0,65.0,60.0
20160109211500,517.0,542.85,50.2174,41,58.3,0,61.7,65.0,60.0
20160109213000,517.0,542.85,50.2174,41,58.3,0,61.6,65.0,60.0
20160109214500,517.0,542.85,50.2174,41,58.3,0,61.4,65.0,60.0
20160109220000,517.0,549.9,50.8696,41,58.3,0,61.3,65.0,60.0
20160109221500,517.0,549.9,50.8696,41,58.3,0,61.1,65.0,60.0
20160109223000,517.0,549.9,50.8696,41,58.3,0,61.0,65.0,60.0
20160109224500,517.0,542.85,50.2174,41,58.3,0,60.9,65.0,60.0
20160109230000,517.0,542.85,50.2174,41,58.3,0,60.9,65.0,60.0
20160109231500,517.0,542.85,50.2174,41,58.3,0,60.9,65.0,60.0
20160109233000,517.0,542.85,50.2174,41,58.3,0,60.8,65.0,60.0
20160109234500,517.0,542.85,50.2174,41,58.3,0,60.5,65.0,60.0
20160110000000,517.0,542.85,50.2174,41,58.3,0,60.2,65.0,60.0
20160110001500,517.0,549.9,50.8696,41,58.3,0,60.2,65.0,60.0
20160110003000,517.0,549.9,50.8696,41,58.3,0,60.2,65.0,60.0
20160110004500,517.0,549.9,50.8696,41,58.3,0,59.7,65.0,60.0
20160110010000,517.0,542.85,50.2174,41,58.3,0,59.9,65.0,60.0
20160110011500,517.0,542.85,50.2174,41,58.3,0,59.7,65.0,60.0
20160110013000,517.0,542.85,50.2174,41,58.3,0,59.7,65.0,60.0
20160110014500,517.0,549.9,50.8696,41,58.3,100,59.2,65.0,60.0
20160110020000,517.0,549.9,50.8696,41,58.3,100,59.2,65.0,60.0
20160110021500,517.0,549.9,50.8696,41,58.3,100,59.2,65.0,60.0
20160110023000,517.0,549.9,50.8696,41,58.3,100,59.2,65.0,60.0
20160110024500,517.0,549.9,50.8696,41,58.3,100,59.1,65.0,60.0
20160110030000,517.0,542.85,50.2174,41,58.3,100,58.8,65.0,60.0
20160110031500,517.0,549.9,50.8696,41,58.3,100,58.8,65.0,60.0
20160110033000,517.0,549.9,50.8696,41,59.1,100,58.3,65.0,60.0
20160110034500,517.0,549.9,50.8696,41,75.3,100,58.3,65.0,60.0
20160110040000,517.0,542.85,50.2174,41,90.4,100,58.6,65.0,60.0
20160110041500,517.0,542.85,50.2174,41,93.5,100,58.7,65.0,60.0
20160110043000,517.0,542.85,50.2174,41,93.5,100,58.7,65.0,60.0
20160110044500,517.0,542.85,50.2174,41,93.5,100,58.8,65.0,60.0
20160110050000,517.0,542.85,50.2174,41,93.5,100,58.8,65.0,60.0
20160110051500,517.0,542.85,50.2174,41,93.5,100,58.8,65.0,60.0
20160110053000,517.0,549.9,50.8696,41,94.6,100,58.8,65.0,60.0
20160110054500,517.0,549.9,50.8696,41,93.5,100,58.8,65.0,60.0
20160110060000,517.0,542.85,50.2174,41,93.5,100,58.8,65.0,60.0
20160110061500,517.0,542.85,50.2174,41,93.5,100,58.8,65.0,60.0
20160110063000,517.0,542.85,50.2174,41,93.5,100,58.8,65.0,60.0
20160110064500,517.0,542.85,50.2174,41,93.5,100,58.8,65.0,60.0
20160110070000,517.0,549.9,50.8696,41,93.5,100,58.4,65.0,60.0
20160110071500,517.0,549.9,50.8696,41,93.5,100,58.8,65.0,60.0
20160110073000,517.0,549.9,50.8696,41,93.5,100,58.3,65.0,60.0
20160110074500,517.0,542.85,50.2174,41,93.5,100,58.3,65.0,60.0
20160110080000,517.0,542.85,50.2174,41,93.5,100,58.3,65.0,60.0
20160110081500,517.0,542.85,50.2174,41,90.7,100,58.3,65.0,60.0
20160110083000,517.0,542.85,50.2174,41,85.0,100,58.3,65.0,60.0
20160110084500,517.0,549.9,50.8696,41,83.8,100,58.3,65.0,60.0
20160110090000,517.0,549.9,50.8696,41,83.8,100,58.3,65.0,60.0
20160110091500,517.0,542.85,50.2174,41,83.8,100,58.2,65.0,60.0
20160110093000,517.0,542.85,50.2174,41,85.6,100,58.2,65.0,60.0
20160110094500,517.0,542.85,50.2174,41,92.4,100,58.3,65.0,60.0
20160110100000,517.0,535.8,49.5652,41,92.4,100,58.3,65.0,60.0
20160110101500,517.0,535.8,49.5652,41,94.2,100,58.3,65.0,60.0
20160110103000,517.0,535.8,49.5652,41,94.2,100,58.7,65.0,60.0
20160110104500,517.0,535.8,49.5652,41,94.2,100,58.8,65.0,60.0
20160110110000,517.0,535.8,49.5652,41,95.3,100,58.8,65.0,60.0
20160110111500,517.0,547.55,50.6522,41,89.8,100,59.2,65.0,60.0
20160110113000,517.0,547.55,50.6522,41,83.8,100,59.2,65.0,60.0
20160110114500,517.0,547.55,50.6522,41,83.8,100,59.8,65.0,60.0
20160110120000,517.0,547.55,50.6522,41,83.8,100,59.7,65.0,60.0
20160110121500,517.0,547.55,50.6522,41,86.0,100,59.3,65.0,60.0
20160110123000,517.0,540.5,50.0,41,91.1,100,59.2,65.0,60.0
20160110124500,517.0,528.75,48.913,41,94.7,100,59.2,65.0,60.0
20160110130000,517.0,547.55,50.6522,41,94.7,100,59.2,65.0,60.0
20160110131500,517.0,547.55,50.6522,41,91.0,100,59.2,65.0,60.0
20160110133000,517.0,535.8,49.5652,41,94.7,100,59.6,65.0,60.0
20160110134500,517.0,542.85,50.2174,41,93.0,100,59.6,65.0,60.0
20160110140000,517.0,535.8,49.5652,41,95.3,100,60.1,65.0,60.0
20160110141500,517.0,549.9,50.8696,41,59.6,0,60.2,65.0,60.0
20160110143000,517.0,540.5,50.0,41,58.4,0,60.2,65.0,60.0
20160110144500,517.0,549.9,50.8696,41,58.4,0,60.2,65.0,60.0
20160110150000,517.0,535.8,49.5652,41,57.5,0,60.1,65.0,60.0
20160110151500,517.0,542.85,50.2174,41,60.0,0,59.7,65.0,60.0
20160110153000,517.0,542.85,50.2174,41,56.8,0,60.1,65.0,60.0
20160110154500,517.0,535.8,49.5652,41,60.3,0,60.1,65.0,60.0
20160110160000,517.0,542.85,50.2174,41,57.2,0,60.1,65.0,60.0
20160110161500,517.0,542.85,50.2174,41,59.1,0,60.2,65.0,60.0
20160110163000,517.0,542.85,50.2174,41,59.1,0,60.2,65.0,60.0
20160110164500,517.0,535.8,49.5652,41,57.5,0,60.2,65.0,60.0
20160110170000,517.0,535.8,49.5652,41,60.4,0,60.1,65.0,60.0
20160110171500,517.0,542.85,50.2174,41,57.2,0,60.1,65.0,60.0
20160110173000,517.0,542.85,50.2174,41,59.9,0,60.1,65.0,60.0
20160110174500,517.0,542.85,50.2174,41,58.8,0,60.2,65.0,60.0
20160110180000,517.0,542.85,50.2174,41,57.5,0,60.2,65.0,60.0
20160110181500,517.0,542.85,50.2174,41,60.1,0,59.7,65.0,60.0
20160110183000,517.0,542.85,50.2174,41,58.8,0,59.7,65.0,60.0
20160110184500,517.0,542.85,50.2174,41,57.5,0,59.7,65.0,60.0
20160110190000,517.0,535.8,49.5652,41,59.9,100,59.5,65.0,60.0
20160110191500,517.0,542.85,50.2174,41,58.8,100,59.2,65.0,60.0
20160110193000,517.0,542.85,50.2174,41,57.6,100,59.2,65.0,60.0
20160110194500,517.0,535.8,49.5652,41,59.9,100,59.2,65.0,60.0
20160110200000,517.0,542.85,50.2174,41,59.9,100,58.9,65.0,60.0
20160110201500,517.0,535.8,49.5652,41,58.0,100,58.8,65.0,60.0
20160110203000,517.0,535.8,49.5652,41,59.5,100,58.8,65.0,60.0
20160110204500,517.0,528.75,48.913,41,60.4,100,58.8,65.0,60.0
20160110210000,517.0,542.85,50.2174,41,60.4,100,58.3,65.0,60.0
20160110211500,517.0,542.85,50.2174,41,87.9,100,58.3,65.0,60.0
20160110213000,517.0,528.75,48.913,41,95.3,100,58.3,65.0,60.0
20160110214500,517.0,542.85,50.2174,41,95.3,100,58.3,65.0,60.0
20160110220000,517.0,535.8,49.5652,41,93.6,100,58.7,65.0,60.0
20160110221500,517.0,535.8,49.5652,41,93.6,100,58.7,65.0,60.0
20160110223000,517.0,535.8,49.5652,41,94.7,100,58.7,65.0,60.0
20160110224500,517.0,528.75,48.913,41,94.7,100,58.7,65.0,60.0
20160110230000,517.0,535.8,49.5652,41,94.7,100,58.7,65.0,60.0
20160110231500,517.0,535.8,49.5652,41,93.0,100,58.7,65.0,60.0
20160110233000,517.0,542.85,50.2174,41,93.0,100,58.7,65.0,60.0
20160110234500,517.0,542.85,50.2174,41,83.8,100,58.7,65.0,60.0
20160111000000,517.0,528.75,48.913,41,85.0,100,58.3,65.0,60.0
20160111001500,517.0,540.5,50.0,41,87.6,100,58.3,65.0,60.0
20160111003000,517.0,540.5,50.0,41,93.1,100,58.3,65.0,60.0
20160111004500,517.0,528.75,48.913,41,95.3,100,58.3,65.0,60.0
20160111010000,517.0,542.85,50.2174,41,95.3,100,58.3,65.0,60.0
20160111011500,517.0,542.85,50.2174,41,93.6,100,58.3,65.0,60.0
20160111013000,517.0,542.85,50.2174,41,92.4,100,58.3,65.0,60.0
20160111014500,517.0,535.8,49.5652,41,92.4,100,58.2,65.0,60.0
20160111020000,517.0,535.8,49.5652,41,92.4,100,58.1,65.0,60.0
20160111021500,517.0,528.75,48.913,41,92.4,100,57.9,65.0,60.0
20160111023000,517.0,540.5,50.0,41,86.0,100,57.9,65.0,60.0
20160111024500,517.0,540.5,50.0,41,83.8,100,57.9,65.0,60.0
20160111030000,517.0,540.5,50.0,41,84.9,100,57.4,65.0,60.0
20160111031500,517.0,540.5,50.0,41,95.9,100,57.4,65.0,60.0
20160111033000,517.0,540.5,50.0,41,94.7,100,57.4,65.0,60.0
20160111034500,517.0,540.5,50.0,41,93.5,100,57.4,65.0,60.0
20160111040000,517.0,540.5,50.0,41,93.5,100,57.0,65.0,60.0
20160111041500,517.0,540.5,50.0,41,86.7,100,57.0,65.0,60.0
20160111043000,517.0,526.4,48.6957,41,88.8,100,57.0,65.0,60.0
20160111044500,517.0,540.5,50.0,41,96.0,100,56.9,65.0,60.0
20160111050000,517.0,540.5,50.0,41,96.0,100,56.9,65.0,60.0
20160111051500,517.0,540.5,50.0,41,93.5,100,56.9,65.0,60.0
20160111053000,517.0,540.5,50.0,41,85.5,100,56.9,65.0,60.0
20160111054500,517.0,540.5,50.0,41,95.3,100,56.9,65.0,60.0
20160111060000,517.0,528.75,48.913,41,91.8,100,56.8,65.0,60.0
20160111061500,517.0,535.8,49.5652,41,93.5,100,56.5,65.0,60.0
20160111063000,517.0,535.8,49.5652,41,91.1,100,56.2,65.0,60.0
20160111064500,517.0,535.8,49.5652,41,94.7,100,55.6,65.0,60.0
20160111070000,517.0,542.85,50.2174,41,92.9,100,55.6,65.0,60.0
20160111071500,517.0,528.75,48.913,41,95.3,100,55.1,65.0,60.0
20160111073000,517.0,540.5,50.0,41,92.3,100,55.1,65.0,60.0
20160111074500,517.0,540.5,50.0,41,83.8,100,54.6,65.0,60.0
20160111080000,517.0,540.5,50.0,41,94.1,100,54.6,65.0,60.0
20160111081500,517.0,547.55,50.6522,41,94.1,100,54.6,65.0,60.0
20160111083000,517.0,547.55,50.6522,41,94.1,100,54.6,65.0,60.0
20160111084500,517.0,547.55,50.6522,41,94.1,100,54.6,65.0,60.0
20160111090000,517.0,540.5,50.0,41,92.8,100,54.6,65.0,60.0
20160111091500,517.0,540.5,50.0,41,94.8,100,54.6,65.0,60.0
20160111093000,517.0,540.5,50.0,41,90.2,100,54.6,65.0,60.0
20160111094500,517.0,528.75,48.913,41,91.5,100,55.0,65.0,60.0
20160111100000,517.0,528.75,48.913,41,94.9,100,55.0,65.0,60.0
20160111101500,517.0,521.7,48.2609,41,93.0,100,55.6,65.0,60.0
20160111103000,517.0,521.7,48.2609,41,93.0,100,55.7,65.0,60.0
20160111104500,517.0,521.7,48.2609,41,83.8,100,55.9,65.0,60.0
20160111110000,517.0,521.7,48.2609,41,96.6,100,56.8,65.0,60.0
20160111111500,517.0,521.7,48.2609,41,83.5,100,57.3,65.0,60.0
20160111113000,517.0,521.7,48.2609,41,92.5,100,57.4,65.0,60.0
20160111114500,517.0,528.75,48.913,41,93.5,100,57.9,65.0,60.0
20160111120000,517.0,540.5,50.0,41,91.6,100,57.8,65.0,60.0
20160111121500,517.0,521.7,48.2609,41,93.2,100,57.9,65.0,60.0
20160111123000,517.0,540.5,50.0,41,82.3,100,58.2,65.0,60.0
20160111124500,517.0,521.7,48.2609,41,88.8,100,58.5,65.0,60.0
20160111130000,517.0,528.75,48.913,41,83.8,100,58.8,65.0,60.0
20160111131500,517.0,517.0,47.8261,41,85.2,100,59.2,65.0,60.0
20160111133000,517.0,526.4,48.6957,41,82.1,100,59.6,65.0,60.0
20160111134500,517.0,526.4,48.6957,41,94.3,100,59.5,65.0,60.0
20160111140000,517.0,517.0,47.8261,41,94.3,100,59.7,65.0,60.0
20160111141500,517.0,528.75,48.913,41,96.0,100,60.2,65.0,60.0
20160111143000,517.0,521.7,48.2609,41,58.7,0,60.5,65.0,60.0
20160111144500,517.0,528.75,48.913,41,57.2,0,60.2,65.0,60.0
20160111150000,517.0,517.0,47.8261,41,59.9,0,60.2,65.0,60.0
20160111151500,517.0,517.0,47.8261,41,56.4,0,60.3,65.0,60.0
20160111153000,517.0,517.0,47.8261,41,60.3,0,60.2,65.0,60.0
20160111154500,517.0,517.0,47.8261,41,57.5,0,60.2,65.0,60.0
20160111160000,517.0,517.0,47.8261,41,57.5,0,60.2,65.0,60.0
20160111161500,517.0,517.0,47.8261,41,59.9,0,60.2,65.0,60.0
20160111163000,517.0,528.75,48.913,41,56.4,0,60.2,65.0,60.0
20160111164500,517.0,528.75,48.913,41,60.7,0,60.6,65.0,60.0
20160111170000,517.0,528.75,48.913,41,57.1,0,60.6,65.0,60.0
20160111171500,517.0,528.75,48.913,41,59.2,0,60.6,65.0,60.0
20160111173000,517.0,517.0,47.8261,41,58.3,0,60.6,65.0,60.0
20160111174500,517.0,528.75,48.913,41,58.3,0,61.0,65.0,60.0
20160111180000,517.0,528.75,48.913,41,58.3,0,61.0,65.0,60.0
20160111181500,517.0,540.5,50.0,41,59.2,0,61.0,65.0,60.0
20160111183000,517.0,540.5,50.0,41,56.7,0,61.1,65.0,60.0
20160111184500,517.0,528.75,48.913,41,59.9,0,60.6,65.0,60.0
20160111190000,517.0,528.75,48.913,41,56.8,0,60.2,65.0,60.0
20160111191500,517.0,528.75,48.913,41,60.3,0,60.1,65.0,60.0
20160111193000,517.0,528.75,48.913,41,57.6,0,60.1,65.0,60.0
20160111194500,517.0,521.7,48.2609,41,58.9,0,60.1,65.0,60.0
20160111200000,517.0,540.5,50.0,41,58.9,0,60.1,65.0,60.0
20160111201500,517.0,528.75,48.913,41,57.9,0,60.1,65.0,60.0
20160111203000,517.0,528.75,48.913,41,59.8,0,60.1,65.0,60.0
20160111204500,517.0,528.75,48.913,41,57.1,0,60.1,65.0,60.0
20160111210000,517.0,528.75,48.913,41,60.3,0,59.8,65.0,60.0
20160111211500,517.0,528.75,48.913,41,57.2,0,59.8,65.0,60.0
20160111213000,517.0,514.65,47.6087,41,59.9,0,59.7,65.0,60.0
20160111214500,517.0,528.75,48.913,41,57.6,0,59.7,65.0,60.0
20160111220000,517.0,517.0,47.8261,41,58.9,0,59.7,65.0,60.0
20160111221500,517.0,517.0,47.8261,41,58.9,0,59.8,65.0,60.0
20160111223000,517.0,517.0,47.8261,41,57.8,0,59.7,65.0,60.0
20160111224500,517.0,517.0,47.8261,41,60.0,0,59.7,65.0,60.0
20160111230000,517.0,517.0,47.8261,41,57.4,0,59.7,65.0,60.0
20160111231500,517.0,517.0,47.8261,41,60.3,0,59.7,65.0,60.0
20160111233000,517.0,517.0,47.8261,41,57.2,0,59.7,65.0,60.0
20160111234500,517.0,517.0,47.8261,41,59.9,0,59.7,65.0,60.0
20160112000000,517.0,517.0,47.8261,41,58.0,0,59.7,65.0,60.0
20160112001500,517.0,517.0,47.8261,41,58.6,0,59.7,65.0,60.0
20160112003000,517.0,517.0,47.8261,41,59.4,0,59.7,65.0,60.0
20160112004500,517.0,517.0,47.8261,41,57.5,0,59.7,65.0,60.0
20160112010000,517.0,517.0,47.8261,41,60.3,0,59.6,65.0,60.0
20160112011500,517.0,517.0,47.8261,41,57.2,100,59.3,65.0,60.0
20160112013000,517.0,517.0,47.8261,41,59.9,100,59.2,65.0,60.0
20160112014500,517.0,517.0,47.8261,41,58.4,100,59.2,65.0,60.0
20160112020000,517.0,517.0,47.8261,41,58.4,100,59.2,65.0,60.0
20160112021500,517.0,517.0,47.8261,41,60.0,100,59.2,65.0,60.0
20160112023000,517.0,517.0,47.8261,41,57.2,100,59.2,65.0,60.0
20160112024500,517.0,517.0,47.8261,41,59.9,100,59.2,65.0,60.0
20160112030000,517.0,517.0,47.8261,41,58.8,100,59.2,65.0,60.0
20160112031500,517.0,517.0,47.8261,41,58.8,100,59.2,65.0,60.0
20160112033000,517.0,517.0,47.8261,41,60.5,100,58.8,65.0,60.0
20160112034500,517.0,517.0,47.8261,41,58.4,100,58.8,65.0,60.0
20160112040000,517.0,517.0,47.8261,41,60.7,100,58.8,65.0,60.0
20160112041500,517.0,517.0,47.8261,41,66.8,100,58.8,65.0,60.0
20160112043000,517.0,517.0,47.8261,41,88.0,100,58.8,65.0,60.0
20160112044500,517.0,517.0,47.8261,41,94.2,100,58.8,65.0,60.0
20160112050000,517.0,517.0,47.8261,41,94.2,100,58.8,65.0,60.0
20160112051500,517.0,517.0,47.8261,41,94.2,100,58.8,65.0,60.0
20160112053000,517.0,507.6,46.9565,41,94.2,100,58.8,65.0,60.0
20160112054500,517.0,517.0,47.8261,41,95.4,100,58.8,65.0,60.0
20160112060000,517.0,517.0,47.8261,41,95.4,100,58.8,65.0,60.0
20160112061500,517.0,507.6,46.9565,41,95.4,100,58.8,65.0,60.0
20160112063000,517.0,514.65,47.6087,41,95.4,100,58.8,65.0,60.0
20160112064500,517.0,507.6,46.9565,41,94.3,100,58.8,65.0,60.0
20160112070000,517.0,521.7,48.2609,41,92.9,100,58.4,65.0,60.0
20160112071500,517.0,521.7,48.2609,41,92.9,100,57.9,65.0,60.0
20160112073000,517.0,521.7,48.2609,41,96.6,100,57.8,65.0,60.0
20160112074500,517.0,521.7,48.2609,41,94.2,100,57.4,65.0,60.0
20160112080000,517.0,514.65,47.6087,41,94.2,100,57.0,65.0,60.0
20160112081500,517.0,514.65,47.6087,41,95.9,100,56.9,65.0,60.0
20160112083000,517.0,526.4,48.6957,41,93.0,100,56.9,65.0,60.0
20160112084500,517.0,514.65,47.6087,41,95.3,100,57.3,65.0,60.0
20160112090000,517.0,528.75,48.913,41,91.9,100,57.3,65.0,60.0
20160112091500,517.0,521.7,48.2609,41,95.3,100,57.4,65.0,60.0
20160112093000,517.0,535.8,49.5652,41,87.0,100,57.8,65.0,60.0
20160112094500,517.0,528.75,48.913,41,92.8,100,57.9,65.0,60.0
20160112100000,517.0,535.8,49.5652,41,81.9,100,58.2,65.0,60.0
20160112101500,517.0,528.75,48.913,41,95.9,100,58.3,65.0,60.0
20160112103000,517.0,528.75,48.913,41,88.6,100,58.7,65.0,60.0
20160112104500,517.0,535.8,49.5652,41,93.1,100,58.8,65.0,60.0
20160112110000,517.0,517.0,47.8261,41,85.6,100,59.2,65.0,60.0
20160112111500,517.0,528.75,48.913,41,83.8,100,59.6,65.0,60.0
20160112113000,517.0,535.8,49.5652,41,88.9,100,59.7,65.0,60.0
20160112114500,517.0,517.0,47.8261,41,94.1,100,60.1,65.0,60.0
20160112120000,517.0,540.5,50.0,41,81.5,100,59.7,65.0,60.0
20160112121500,517.0,521.7,48.2609,41,88.7,100,60.1,65.0,60.0
20160112123000,517.0,528.75,48.913,41,56.8,0,60.6,65.0,60.0
20160112124500,517.0,528.75,48.913,41,59.7,0,61.0,65.0,60.0
20160112130000,517.0,514.65,47.6087,41,58.3,0,60.6,65.0,60.0
20160112131500,517.0,521.7,48.2609,41,56.1,0,60.6,65.0,60.0
20160112133000,517.0,521.7,48.2609,41,60.3,0,61.0,65.0,60.0
20160112134500,517.0,507.6,46.9565,41,57.5,0,61.3,65.0,60.0
20160112140000,517.0,540.5,50.0,41,57.5,0,61.5,65.0,60.0
20160112141500,517.0,517.0,47.8261,41,59.5,0,61.5,65.0,60.0
20160112143000,517.0,517.0,47.8261,41,56.4,0,61.6,65.0,60.0
20160112144500,517.0,517.0,47.8261,41,59.2,0,61.9,65.0,60.0
20160112150000,517.0,547.55,50.6522,42,58.3,0,62.3,65.0,60.0
20160112151500,517.0,540.5,50.0,42,57.6,0,62.6,65.0,60.0
20160112153000,517.0,540.5,50.0,42,59.5,0,62.8,65.0,60.0
20160112154500,517.0,540.5,50.0,42,58.2,0,63.0,65.0,60.0
20160112160000,517.0,547.55,50.6522,42,58.2,0,63.5,65.0,60.0
20160112161500,517.0,547.55,50.6522,42,59.5,0,63.5,65.0,60.0
20160112163000,517.0,556.95,51.5217,42,58.0,0,63.2,65.0,60.0
20160112164500,517.0,547.55,50.6522,41,59.1,0,63.5,65.0,60.0
20160112170000,517.0,540.5,50.0,41,58.4,0,63.6,65.0,60.0
20160112171500,517.0,540.5,50.0,41,58.4,0,63.7,65.0,60.0
20160112173000,517.0,549.9,50.8696,41,57.2,0,63.8,65.0,60.0
20160112174500,517.0,542.85,50.2174,41,61.1,0,63.8,65.0,60.0
20160112180000,517.0,535.8,49.5652,41,57.9,0,63.9,65.0,60.0
20160112181500,517.0,542.85,50.2174,41,57.9,0,63.9,65.0,60.0
20160112183000,517.0,542.85,50.2174,41,60.3,0,63.8,65.0,60.0
20160112184500,517.0,542.85,50.2174,41,56.4,0,63.7,65.0,60.0
20160112190000,517.0,542.85,50.2174,41,60.1,0,63.7,65.0,60.0
20160112191500,517.0,535.8,49.5652,41,57.5,0,63.5,65.0,60.0
20160112193000,517.0,535.8,49.5652,41,59.6,0,63.1,65.0,60.0
20160112194500,517.0,528.75,48.913,41,58.7,0,63.1,65.0,60.0
20160112200000,517.0,528.75,48.913,41,58.7,0,62.9,65.0,60.0
20160112201500,517.0,535.8,49.5652,41,58.7,0,62.6,65.0,60.0
20160112203000,517.0,535.8,49.5652,41,58.7,0,62.5,65.0,60.0
20160112204500,517.0,535.8,49.5652,41,58.7,0,62.3,65.0,60.0
20160112210000,517.0,535.8,49.5652,41,59.6,0,62.2,65.0,60.0
20160112211500,517.0,528.75,48.913,41,57.5,0,62.1,65.0,60.0
20160112213000,517.0,540.5,50.0,41,60.0,0,61.9,65.0,60.0
20160112214500,517.0,540.5,50.0,41,57.2,0,61.6,65.0,60.0
20160112220000,517.0,540.5,50.0,41,60.0,0,61.8,65.0,60.0
20160112221500,517.0,547.55,50.6522,41,56.4,0,61.9,65.0,60.0
20160112223000,517.0,535.8,49.5652,41,59.1,0,61.1,65.0,60.0
20160112224500,517.0,547.55,50.6522,41,58.4,0,60.5,65.0,60.0
20160112230000,517.0,535.8,49.5652,41,58.4,0,60.2,65.0,60.0
20160112231500,517.0,542.85,50.2174,41,59.9,0,60.5,65.0,60.0
20160112233000,517.0,542.85,50.2174,41,56.8,0,60.2,65.0,60.0
20160112234500,517.0,542.85,50.2174,41,58.3,0,59.7,65.0,60.0
20160113000000,517.0,542.85,50.2174,41,59.2,0,59.6,65.0,60.0
20160113001500,517.0,542.85,50.2174,41,56.4,100,59.2,65.0,60.0
20160113003000,517.0,542.85,50.2174,41,58.0,100,58.8,65.0,60.0
20160113004500,517.0,535.8,49.5652,41,59.2,100,58.8,65.0,60.0
20160113010000,517.0,542.85,50.2174,41,57.6,100,58.5,65.0,60.0
20160113011500,517.0,542.85,50.2174,41,57.6,100,57.9,65.0,60.0
20160113013000,517.0,521.7,48.2609,41,70.6,100,57.9,65.0,60.0
20160113014500,517.0,521.7,48.2609,41,84.9,100,57.9,65.0,60.0
20160113020000,517.0,521.7,48.2609,41,77.7,100,57.8,65.0,60.0
20160113021500,517.0,521.7,48.2609,41,66.3,100,57.8,65.0,60.0
20160113023000,517.0,521.7,48.2609,41,61.5,100,57.8,65.0,60.0
20160113024500,517.0,521.7,48.2609,41,59.9,100,57.7,65.0,60.0
20160113030000,517.0,521.7,48.2609,41,58.8,100,57.4,65.0,60.0
20160113031500,517.0,521.7,48.2609,41,58.8,100,56.9,65.0,60.0
20160113033000,517.0,528.75,48.913,41,58.8,100,56.9,65.0,60.0
20160113034500,517.0,528.75,48.913,41,57.9,100,56.5,65.0,60.0
20160113040000,517.0,535.8,49.5652,41,57.9,100,56.4,65.0,60.0
20160113041500,517.0,528.75,48.913,41,57.9,100,56.0,65.0,60.0
20160113043000,517.0,528.75,48.913,41,57.9,100,55.9,65.0,60.0
20160113044500,517.0,528.75,48.913,41,57.2,100,55.6,65.0,60.0
20160113050000,517.0,528.75,48.913,41,57.2,100,55.1,65.0,60.0
20160113051500,517.0,535.8,49.5652,41,57.2,100,55.1,65.0,60.0
20160113053000,517.0,535.8,49.5652,41,57.2,100,55.1,65.0,60.0
20160113054500,517.0,517.0,47.8261,41,85.6,100,54.6,65.0,60.0
20160113060000,517.0,517.0,47.8261,41,90.9,100,54.6,65.0,60.0
20160113061500,517.0,517.0,47.8261,41,92.3,100,54.6,65.0,60.0
20160113063000,517.0,528.75,48.913,41,92.3,100,54.8,65.0,60.0
20160113064500,517.0,528.75,48.913,41,92.3,100,55.0,65.0,60.0
20160113070000,517.0,528.75,48.913,41,92.3,100,55.0,65.0,60.0
20160113071500,517.0,528.75,48.913,41,92.3,100,54.6,65.0,60.0
20160113073000,517.0,521.7,48.2609,41,92.3,100,54.6,65.0,60.0
20160113074500,517.0,521.7,48.2609,41,94.1,100,54.6,65.0,60.0
20160113080000,517.0,521.7,48.2609,41,88.4,100,54.6,65.0,60.0
20160113081500,517.0,521.7,48.2609,41,92.4,100,54.6,65.0,60.0
20160113083000,517.0,514.65,47.6087,41,92.4,100,55.0,65.0,60.0
20160113084500,517.0,514.65,47.6087,41,94.2,100,55.2,65.0,60.0
20160113090000,517.0,514.65,47.6087,41,91.1,100,55.5,65.0,60.0
20160113091500,517.0,528.75,48.913,41,93.0,100,55.9,65.0,60.0
20160113093000,517.0,517.0,47.8261,41,91.7,100,56.1,65.0,60.0
20160113094500,517.0,526.4,48.6957,41,89.9,100,56.9,65.0,60.0
20160113100000,517.0,517.0,47.8261,41,93.2,100,56.9,65.0,60.0
20160113101500,517.0,517.0,47.8261,41,90.9,100,57.3,65.0,60.0
20160113103000,517.0,517.0,47.8261,41,95.3,100,57.8,65.0,60.0
20160113104500,517.0,517.0,47.8261,41,92.3,100,58.2,65.0,60.0
20160113110000,517.0,535.8,49.5652,41,93.6,100,58.8,65.0,60.0
20160113111500,517.0,521.7,48.2609,41,85.6,100,59.6,65.0,60.0
20160113113000,517.0,542.85,50.2174,41,91.0,100,59.9,65.0,60.0
20160113114500,517.0,542.85,50.2174,41,65.8,0,60.5,65.0,60.0
20160113120000,517.0,526.4,48.6957,41,57.1,0,60.5,65.0,60.0
20160113121500,517.0,535.8,49.5652,41,57.1,0,60.6,65.0,60.0
20160113123000,517.0,526.4,48.6957,41,59.9,0,60.6,65.0,60.0
20160113124500,517.0,535.8,49.5652,41,55.9,0,60.6,65.0,60.0
20160113130000,517.0,535.8,49.5652,41,59.6,0,61.0,65.0,60.0
20160113131500,517.0,535.8,49.5652,41,57.5,0,61.1,65.0,60.0
20160113133000,517.0,535.8,49.5652,41,56.4,0,61.5,65.0,60.0
20160113134500,517.0,521.7,48.2609,41,59.9,0,61.8,65.0,60.0
20160113140000,517.0,540.5,50.0,41,56.3,0,61.9,65.0,60.0
20160113141500,517.0,540.5,50.0,41,58.4,0,62.1,65.0,60.0
20160113143000,517.0,526.4,48.6957,41,59.1,0,62.5,65.0,60.0
20160113144500,517.0,540.5,50.0,42,56.4,0,62.7,65.0,60.0
20160113150000,517.0,540.5,50.0,42,59.6,0,63.0,65.0,60.0
20160113151500,517.0,540.5,50.0,42,58.0,0,63.3,65.0,60.0
20160113153000,517.0,573.4,53.0435,43,56.4,0,64.0,65.0,60.0
20160113154500,517.0,542.85,50.2174,42,60.3,0,64.2,65.0,60.0
20160113160000,517.0,535.8,49.5652,42,58.0,0,64.1,65.0,60.0
20160113161500,517.0,549.9,50.8696,42,56.8,0,64.0,65.0,60.0
20160113163000,517.0,559.3,51.7391,42,60.4,0,63.8,65.0,60.0
20160113164500,517.0,542.85,50.2174,42,58.3,0,63.8,65.0,60.0
20160113170000,517.0,542.85,50.2174,42,56.4,0,64.0,65.0,60.0
20160113171500,517.0,542.85,50.2174,42,60.4,0,64.2,65.0,60.0
20160113173000,517.0,535.8,49.5652,42,59.5,0,64.2,65.0,60.0
20160113174500,517.0,547.55,50.6522,42,56.4,0,64.3,65.0,60.0
20160113180000,517.0,547.55,50.6522,42,59.2,0,64.2,65.0,60.0
20160113181500,517.0,535.8,49.5652,42,59.9,0,64.3,65.0,60.0
20160113183000,517.0,535.8,49.5652,42,56.8,0,64.2,65.0,60.0
20160113184500,517.0,547.55,50.6522,42,60.4,0,64.2,65.0,60.0
20160113190000,517.0,528.75,48.913,42,58.3,0,64.1,65.0,60.0
20160113191500,517.0,542.85,50.2174,42,57.6,0,64.0,65.0,60.0
20160113193000,517.0,535.8,49.5652,42,60.7,0,63.8,65.0,60.0
20160113194500,517.0,542.85,50.2174,42,56.8,0,63.6,65.0,60.0
20160113200000,517.0,542.85,50.2174,42,60.7,0,63.9,65.0,60.0
20160113201500,517.0,535.8,49.5652,42,58.0,0,63.9,65.0,60.0
20160113203000,517.0,542.85,50.2174,42,59.2,0,63.7,65.0,60.0
20160113204500,517.0,535.8,49.5652,42,59.2,0,63.5,65.0,60.0
20160113210000,517.0,542.85,50.2174,42,58.4,0,63.2,65.0,60.0
20160113211500,517.0,535.8,49.5652,42,59.1,0,63.0,65.0,60.0
20160113213000,517.0,542.85,50.2174,42,58.4,0,62.7,65.0,60.0
20160113214500,517.0,535.8,49.5652,42,59.5,0,62.5,65.0,60.0
20160113220000,517.0,547.55,50.6522,42,58.0,0,62.2,65.0,60.0
20160113221500,517.0,540.5,50.0,42,59.5,0,62.1,65.0,60.0
20160113223000,517.0,547.55,50.6522,42,57.2,0,62.0,65.0,60.0
20160113224500,517.0,535.8,49.5652,42,59.5,0,61.8,65.0,60.0
20160113230000,517.0,547.55,50.6522,42,58.4,0,61.6,65.0,60.0
20160113231500,517.0,540.5,50.0,42,58.4,0,61.4,65.0,60.0
20160113233000,517.0,547.55,50.6522,42,59.2,0,61.3,65.0,60.0
20160113234500,517.0,540.5,50.0,42,58.2,0,61.2,65.0,60.0
20160114000000,517.0,547.55,50.6522,42,60.0,0,61.0,65.0,60.0
20160114001500,517.0,540.5,50.0,42,57.5,0,60.9,65.0,60.0
20160114003000,517.0,540.5,50.0,42,60.4,0,60.6,65.0,60.0
20160114004500,517.0,547.55,50.6522,42,57.1,0,60.6,65.0,60.0
20160114010000,517.0,547.55,50.6522,42,60.3,0,60.6,65.0,60.0
20160114011500,517.0,547.55,50.6522,42,56.8,0,60.5,65.0,60.0
20160114013000,517.0,540.5,50.0,42,60.3,0,60.5,65.0,60.0
20160114014500,517.0,547.55,50.6522,42,56.8,0,60.2,65.0,60.0
20160114020000,517.0,547.55,50.6522,42,60.3,0,60.2,65.0,60.0
20160114021500,517.0,547.55,50.6522,42,57.2,0,60.2,65.0,60.0
20160114023000,517.0,547.55,50.6522,42,59.5,0,60.2,65.0,60.0
20160114024500,517.0,547.55,50.6522,42,57.9,0,59.7,65.0,60.0
20160114030000,517.0,547.55,50.6522,42,57.9,100,59.2,65.0,60.0
20160114031500,517.0,547.55,50.6522,42,58.8,100,59.2,65.0,60.0
20160114033000,517.0,540.5,50.0,42,57.9,100,59.2,65.0,60.0
20160114034500,517.0,540.5,50.0,42,60.0,100,59.1,65.0,60.0
20160114040000,517.0,547.55,50.6522,42,57.2,100,58.8,65.0,60.0
20160114041500,517.0,547.55,50.6522,42,60.4,100,58.8,65.0,60.0
20160114043000,517.0,547.55,50.6522,42,57.2,100,58.8,65.0,60.0
20160114044500,517.0,547.55,50.6522,42,60.7,100,58.8,65.0,60.0
20160114050000,517.0,547.55,50.6522,42,60.7,100,58.7,65.0,60.0
20160114051500,517.0,547.55,50.6522,42,82.5,100,58.7,65.0,60.0
20160114053000,517.0,547.55,50.6522,42,89.9,100,58.7,65.0,60.0
20160114054500,517.0,547.55,50.6522,42,92.9,100,58.7,65.0,60.0
20160114060000,517.0,547.55,50.6522,42,91.1,100,59.2,65.0,60.0
20160114061500,517.0,547.55,50.6522,42,84.0,100,59.2,65.0,60.0
20160114063000,517.0,547.55,50.6522,42,86.4,100,59.2,65.0,60.0
20160114064500,517.0,547.55,50.6522,42,85.0,100,59.6,65.0,60.0
20160114070000,517.0,535.8,49.5652,41,93.6,100,59.6,65.0,60.0
20160114071500,517.0,528.75,48.913,41,91.9,100,59.6,65.0,60.0
20160114073000,517.0,540.5,50.0,41,94.2,100,59.7,65.0,60.0
20160114074500,517.0,526.4,48.6957,41,94.2,100,60.1,65.0,60.0
20160114080000,517.0,535.8,49.5652,41,92.4,100,60.1,65.0,60.0
20160114081500,517.0,528.75,48.913,41,84.4,100,60.1,65.0,60.0
20160114083000,517.0,540.5,50.0,41,74.3,0,60.5,65.0,60.0
20160114084500,517.0,526.4,48.6957,41,59.1,0,60.5,65.0,60.0
20160114090000,517.0,526.4,48.6957,41,56.6,0,60.5,65.0,60.0
20160114091500,517.0,526.4,48.6957,41,60.7,0,60.5,65.0,60.0
20160114093000,517.0,526.4,48.6957,41,57.1,0,60.5,65.0,60.0
20160114094500,517.0,542.85,50.2174,41,57.1,0,60.6,65.0,60.0
20160114100000,517.0,526.4,48.6957,41,60.3,0,61.0,65.0,60.0
20160114101500,517.0,526.4,48.6957,41,56.3,0,61.0,65.0,60.0
20160114103000,517.0,542.85,50.2174,41,58.0,0,61.0,65.0,60.0
20160114104500,517.0,526.4,48.6957,41,58.7,0,61.5,65.0,60.0
20160114110000,517.0,542.85,50.2174,41,56.4,0,61.5,65.0,60.0
20160114111500,517.0,542.85,50.2174,41,60.7,0,61.9,65.0,60.0
20160114113000,517.0,542.85,50.2174,41,56.1,0,62.2,65.0,60.0
20160114114500,517.0,542.85,50.2174,41,60.7,0,62.2,65.0,60.0
20160114120000,517.0,542.85,50.2174,41,56.4,0,62.4,65.0,60.0
20160114121500,517.0,542.85,50.2174,41,60.6,0,62.5,65.0,60.0
20160114123000,517.0,542.85,50.2174,41,56.5,0,62.7,65.0,60.0
20160114124500,517.0,535.8,49.5652,41,60.7,0,62.9,65.0,60.0
20160114130000,517.0,547.55,50.6522,41,56.7,0,63.1,65.0,60.0
20160114131500,517.0,526.4,48.6957,41,60.1,0,63.4,65.0,60.0
20160114133000,517.0,526.4,48.6957,41,56.8,0,63.6,65.0,60.0
20160114134500,517.0,526.4,48.6957,41,56.8,0,63.6,65.0,60.0
20160114140000,517.0,526.4,48.6957,41,59.6,0,63.8,65.0,60.0
20160114141500,517.0,535.8,49.5652,41,57.2,0,63.8,65.0,60.0
20160114143000,517.0,517.0,47.8261,41,57.2,0,64.0,65.0,60.0
20160114144500,517.0,526.4,48.6957,41,59.5,0,64.0,65.0,60.0
20160114150000,517.0,526.4,48.6957,41,57.6,0,64.0,65.0,60.0
20160114151500,517.0,526.4,48.6957,41,57.6,0,64.0,65.0,60.0
20160114153000,517.0,526.4,48.6957,41,58.3,0,64.0,65.0,60.0
20160114154500,517.0,526.4,48.6957,41,58.3,0,64.1,65.0,60.0
20160114160000,517.0,526.4,48.6957,41,58.3,0,64.1,65.0,60.0
20160114161500,517.0,540.5,50.0,41,58.3,0,64.1,65.0,60.0
20160114163000,517.0,556.95,51.5217,41,58.3,0,64.1,65.0,60.0
20160114164500,517.0,566.35,52.3913,42,58.3,0,64.7,65.0,60.0
20160114170000,517.0,613.35,56.7391,43,58.3,0,65.0,65.0,60.0
20160114171500,517.0,613.35,56.7391,43,58.3,0,65.1,65.0,60.0
20160114173000,517.0,620.4,57.3913,43,58.3,0,65.2,65.0,60.0
20160114174500,517.0,613.35,56.7391,43,58.3,0,65.1,65.0,60.0
20160114180000,517.0,613.35,56.7391,43,58.3,0,65.1,65.0,60.0
20160114181500,517.0,613.35,56.7391,43,58.3,0,65.1,65.0,60.0
20160114183000,517.0,613.35,56.7391,43,58.3,0,65.1,65.0,60.0
20160114184500,517.0,613.35,56.7391,43,58.3,0,65.1,65.0,60.0
20160114190000,517.0,620.4,57.3913,43,58.3,0,65.0,65.0,60.0
20160114191500,517.0,608.65,56.3044,43,58.3,0,65.0,65.0,60.0
20160114193000,517.0,608.65,56.3044,43,58.3,0,65.0,65.0,60.0
20160114194500,517.0,608.65,56.3044,43,58.3,0,65.0,65.0,60.0
20160114200000,517.0,608.65,56.3044,43,58.3,0,65.0,65.0,60.0
20160114201500,517.0,608.65,56.3044,43,58.3,0,65.0,65.0,60.0
20160114203000,517.0,608.65,56.3044,43,58.3,0,64.8,65.0,60.0
20160114204500,517.0,608.65,56.3044,43,58.3,0,64.7,65.0,60.0
20160114210000,517.0,608.65,56.3044,43,58.3,0,64.8,65.0,60.0
20160114211500,517.0,608.65,56.3044,43,58.3,0,64.8,65.0,60.0
20160114213000,517.0,608.65,56.3044,43,58.3,0,64.8,65.0,60.0
20160114214500,517.0,608.65,56.3044,43,58.3,0,64.8,65.0,60.0
20160114220000,517.0,615.7,56.9565,43,58.3,0,64.8,65.0,60.0
20160114221500,517.0,606.3,56.087,43,58.3,0,64.8,65.0,60.0
20160114223000,517.0,613.35,56.7391,43,58.3,0,64.9,65.0,60.0
20160114224500,517.0,613.35,56.7391,43,58.3,0,65.0,65.0,60.0
20160114230000,517.0,613.35,56.7391,43,58.3,0,65.1,65.0,60.0
20160114231500,517.0,613.35,56.7391,43,58.3,0,65.0,65.0,60.0
20160114233000,517.0,613.35,56.7391,43,58.3,0,65.0,65.0,60.0
20160114234500,517.0,613.35,56.7391,43,58.3,0,64.9,65.0,60.0
20160115000000,517.0,613.35,56.7391,43,58.3,0,64.9,65.0,60.0
20160115001500,517.0,613.35,56.7391,43,58.3,0,64.8,65.0,60.0
20160115003000,517.0,613.35,56.7391,43,58.3,0,64.8,65.0,60.0
20160115004500,517.0,613.35,56.7391,43,58.3,0,64.8,65.0,60.0
20160115010000,517.0,606.3,56.087,43,58.3,0,64.8,65.0,60.0
20160115011500,517.0,606.3,56.087,43,58.3,0,64.8,65.0,60.0
20160115013000,517.0,606.3,56.087,43,58.3,0,64.8,65.0,60.0
20160115014500,517.0,606.3,56.087,43,58.3,0,64.7,65.0,60.0
20160115020000,517.0,549.9,50.8696,41,58.3,0,64.6,65.0,60.0
20160115021500,517.0,556.95,51.5217,41,58.3,0,64.6,65.0,60.0
20160115023000,517.0,556.95,51.5217,41,58.3,0,64.4,65.0,60.0
20160115024500,517.0,542.85,50.2174,41,58.3,0,64.2,65.0,60.0
20160115030000,517.0,542.85,50.2174,41,58.3,0,64.1,65.0,60.0
20160115031500,517.0,535.8,49.5652,41,58.3,0,63.9,65.0,60.0
20160115033000,517.0,535.8,49.5652,41,58.3,0,63.8,65.0,60.0
20160115034500,517.0,542.85,50.2174,41,58.3,0,63.7,65.0,60.0
20160115040000,517.0,535.8,49.5652,41,58.3,0,63.8,65.0,60.0
20160115041500,517.0,535.8,49.5652,41,58.3,0,63.7,65.0,60.0
20160115043000,517.0,535.8,49.5652,41,58.3,0,63.7,65.0,60.0
20160115044500,517.0,535.8,49.5652,41,58.3,0,63.6,65.0,60.0
20160115050000,517.0,535.8,49.5652,41,58.3,0,63.7,65.0,60.0
20160115051500,517.0,528.75,48.913,41,58.3,0,63.6,65.0,60.0
20160115053000,517.0,535.8,49.5652,41,58.3,0,63.5,65.0,60.0
20160115054500,517.0,535.8,49.5652,41,58.3,0,63.3,65.0,60.0
20160115060000,517.0,535.8,49.5652,41,58.3,0,63.3,65.0,60.0
20160115061500,517.0,528.75,48.913,41,58.3,0,63.1,65.0,60.0
20160115063000,517.0,540.5,50.0,41,58.3,0,62.7,65.0,60.0
20160115064500,517.0,540.5,50.0,41,58.3,0,62.7,65.0,60.0
20160115070000,517.0,540.5,50.0,41,58.3,0,62.6,65.0,60.0
20160115071500,517.0,540.5,50.0,41,58.3,0,62.5,65.0,60.0
20160115073000,517.0,540.5,50.0,41,58.3,0,62.6,65.0,60.0
20160115074500,517.0,540.5,50.0,41,58.3,0,62.5,65.0,60.0
20160115080000,517.0,540.5,50.0,41,58.3,0,62.7,65.0,60.0
20160115081500,517.0,540.5,50.0,41,58.3,0,62.7,65.0,60.0
20160115083000,517.0,540.5,50.0,41,58.3,0,62.8,65.0,60.0
20160115084500,517.0,528.75,48.913,41,58.3,0,63.0,65.0,60.0
20160115090000,517.0,517.0,47.8261,41,58.3,0,63.0,65.0,60.0
20160115091500,517.0,528.75,48.913,41,58.3,0,63.2,65.0,60.0
20160115093000,517.0,528.75,48.913,41,58.3,0,63.4,65.0,60.0
20160115094500,517.0,528.75,48.913,41,58.3,0,63.7,65.0,60.0
20160115100000,517.0,528.75,48.913,41,58.3,0,64.0,65.0,60.0
20160115101500,517.0,528.75,48.913,41,58.3,0,64.1,65.0,60.0
20160115103000,517.0,528.75,48.913,41,57.5,0,64.3,65.0,60.0
20160115104500,517.0,542.85,50.2174,41,57.5,0,64.7,65.0,60.0
20160115110000,517.0,564.0,52.1739,42,57.5,0,64.9,65.0,60.0
20160115111500,517.0,571.05,52.8261,43,57.5,0,65.2,65.0,60.0
20160115113000,517.0,625.1,57.8261,44,57.5,0,65.4,65.0,60.0
20160115114500,517.0,625.1,57.8261,44,57.5,0,65.1,65.0,60.0
20160115120000,517.0,625.1,57.8261,44,57.5,0,65.0,65.0,60.0
20160115121500,517.0,625.1,57.8261,44,57.5,0,64.8,65.0,60.0
20160115123000,517.0,632.15,58.4783,44,57.5,0,64.9,65.0,60.0
20160115124500,517.0,625.1,57.8261,44,57.5,0,65.0,65.0,60.0
20160115130000,517.0,625.1,57.8261,44,57.5,0,65.1,65.0,60.0
20160115131500,517.0,625.1,57.8261,44,58.3,0,65.3,65.0,60.0
20160115133000,517.0,695.6,64.3478,47,58.3,0,65.4,65.0,60.0
20160115134500,517.0,836.6,77.3913,51,57.6,0,65.6,65.0,60.0
20160115140000,517.0,900.05,83.2609,53,57.6,0,65.5,65.0,60.0
20160115141500,517.0,951.75,88.0435,55,57.6,0,65.4,65.0,60.0
20160115143000,517.0,1050.45,97.1739,59,57.6,0,65.5,65.0,60.0
20160115144500,517.0,1069.25,98.913,59,57.6,0,65.5,65.0,60.0
20160115150000,517.0,1069.25,98.913,59,57.6,0,65.3,65.0,60.0
20160115151500,517.0,1069.25,98.913,59,57.6,0,65.3,65.0,60.0
20160115153000,517.0,1069.25,98.913,59,57.6,0,65.4,65.0,60.0
20160115154500,517.0,1050.45,97.1739,59,57.6,0,65.4,65.0,60.0
20160115160000,517.0,1069.25,98.913,59,57.6,0,65.3,65.0,60.0
20160115161500,517.0,1069.25,98.913,58,57.6,0,65.2,65.0,60.0
20160115163000,517.0,1088.05,100.6522,58,57.6,0,65.3,65.0,60.0
20160115164500,517.0,1069.25,98.913,58,57.6,0,65.3,65.0,60.0
20160115170000,517.0,1069.25,98.913,58,57.6,0,65.5,65.0,60.0
20160115171500,517.0,1088.05,100.6522,58,57.6,0,65.6,65.0,60.0
20160115173000,517.0,1069.25,98.913,58,57.6,0,65.7,65.0,60.0
20160115174500,517.0,1088.05,100.6522,58,57.6,0,65.7,65.0,60.0
20160115180000,517.0,1069.25,98.913,58,57.6,0,65.7,65.0,60.0
20160115181500,517.0,1069.25,98.913,58,57.6,0,65.8,65.0,60.0
20160115183000,517.0,1069.25,98.913,58,57.6,0,65.8,65.0,60.0
20160115184500,517.0,1088.05,100.6522,58,57.6,0,65.8,65.0,60.0
20160115190000,517.0,1069.25,98.913,58,57.6,0,65.7,65.0,60.0
20160115191500,517.0,1069.25,98.913,58,57.6,0,65.8,65.0,60.0
20160115193000,517.0,1069.25,98.913,58,57.6,0,65.8,65.0,60.0
20160115194500,517.0,1069.25,98.913,58,57.6,0,65.7,65.0,60.0
20160115200000,517.0,1088.05,100.6522,58,57.6,0,65.7,65.0,60.0
20160115201500,517.0,1069.25,98.913,58,57.6,0,65.6,65.0,60.0
20160115203000,517.0,1069.25,98.913,58,57.6,0,65.5,65.0,60.0
20160115204500,517.0,1069.25,98.913,58,57.6,0,65.5,65.0,60.0
20160115210000,517.0,1088.05,100.6522,58,57.6,0,65.4,65.0,60.0
20160115211500,517.0,1069.25,98.913,58,57.6,0,65.3,65.0,60.0
20160115213000,517.0,1050.45,97.1739,57,57.6,0,65.2,65.0,60.0
20160115214500,517.0,1050.45,97.1739,57,58.3,0,65.2,65.0,60.0
20160115220000,517.0,1050.45,97.1739,57,58.3,0,65.1,65.0,60.0
20160115221500,517.0,1050.45,97.1739,57,58.3,0,65.0,65.0,60.0
20160115223000,517.0,1050.45,97.1739,57,58.3,0,65.0,65.0,60.0
20160115224500,517.0,1050.45,97.1739,57,58.3,0,64.9,65.0,60.0
20160115230000,517.0,1050.45,97.1739,57,58.3,0,64.8,65.0,60.0
20160115231500,517.0,1034.0,95.6522,56,58.3,0,64.7,65.0,60.0
20160115233000,517.0,972.9,90.0,54,58.3,0,64.6,65.0,60.0
20160115234500,517.0,930.6,86.087,53,58.3,0,64.6,65.0,60.0
20160116000000,517.0,820.15,75.8696,50,58.3,0,64.5,65.0,60.0
20160116001500,517.0,705.0,65.2174,46,58.3,0,64.4,65.0,60.0
20160116003000,517.0,547.55,50.6522,41,58.3,0,64.2,65.0,60.0
20160116004500,517.0,547.55,50.6522,41,58.3,0,64.1,65.0,60.0
20160116010000,517.0,547.55,50.6522,41,58.3,0,63.9,65.0,60.0
20160116011500,517.0,540.5,50.0,41,58.3,0,63.2,65.0,60.0
20160116013000,517.0,526.4,48.6957,41,58.3,0,63.1,65.0,60.0
20160116014500,517.0,526.4,48.6957,41,57.5,0,63.0,65.0,60.0
20160116020000,517.0,526.4,48.6957,41,59.9,0,62.6,65.0,60.0
20160116021500,517.0,526.4,48.6957,41,58.4,0,62.2,65.0,60.0
20160116023000,517.0,526.4,48.6957,41,57.5,0,62.0,65.0,60.0
20160116024500,517.0,526.4,48.6957,41,60.3,0,62.0,65.0,60.0
20160116030000,517.0,526.4,48.6957,41,58.4,0,61.9,65.0,60.0
20160116031500,517.0,526.4,48.6957,41,57.2,0,61.9,65.0,60.0
20160116033000,517.0,526.4,48.6957,41,59.9,0,61.8,65.0,60.0
20160116034500,517.0,535.8,49.5652,41,58.3,0,61.7,65.0,60.0
20160116040000,517.0,526.4,48.6957,41,58.3,0,61.7,65.0,60.0
20160116041500,517.0,526.4,48.6957,41,60.3,0,61.6,65.0,60.0
20160116043000,517.0,526.4,48.6957,41,58.0,0,61.6,65.0,60.0
20160116044500,517.0,526.4,48.6957,41,58.0,0,61.5,65.0,60.0
20160116050000,517.0,526.4,48.6957,41,59.9,0,61.4,65.0,60.0
20160116051500,517.0,526.4,48.6957,41,58.4,0,61.3,65.0,60.0
20160116053000,517.0,526.4,48.6957,41,57.5,0,61.2,65.0,60.0
20160116054500,517.0,526.4,48.6957,41,59.9,0,61.1,65.0,60.0
20160116060000,517.0,535.8,49.5652,41,58.4,0,61.0,65.0,60.0
20160116061500,517.0,521.7,48.2609,41,57.5,0,60.8,65.0,60.0
20160116063000,517.0,521.7,48.2609,41,59.9,0,60.6,65.0,60.0
20160116064500,517.0,535.8,49.5652,41,58.4,0,60.5,65.0,60.0
20160116070000,517.0,526.4,48.6957,41,57.5,0,60.5,65.0,60.0
20160116071500,517.0,526.4,48.6957,41,59.9,0,60.2,65.0,60.0
20160116073000,517.0,535.8,49.5652,41,58.0,0,60.2,65.0,60.0
20160116074500,517.0,526.4,48.6957,41,58.0,0,60.2,65.0,60.0
20160116080000,517.0,526.4,48.6957,41,60.0,0,60.2,65.0,60.0
20160116081500,517.0,526.4,48.6957,41,56.8,0,60.2,65.0,60.0
20160116083000,517.0,517.0,47.8261,41,59.1,0,60.2,65.0,60.0
20160116084500,517.0,528.75,48.913,41,58.0,0,60.2,65.0,60.0
20160116090000,517.0,528.75,48.913,41,58.0,0,60.4,65.0,60.0
20160116091500,517.0,528.75,48.913,41,59.1,0,60.5,65.0,60.0
20160116093000,517.0,528.75,48.913,41,56.7,0,60.6,65.0,60.0
20160116094500,517.0,521.7,48.2609,41,59.2,0,61.1,65.0,60.0
20160116100000,517.0,521.7,48.2609,41,56.7,0,61.1,65.0,60.0
20160116101500,517.0,528.75,48.913,41,58.6,0,61.5,65.0,60.0
20160116103000,517.0,528.75,48.913,41,56.8,0,61.5,65.0,60.0
20160116104500,517.0,528.75,48.913,41,57.6,0,61.9,65.0,60.0
20160116110000,517.0,547.55,50.6522,42,57.6,0,62.3,65.0,60.0
20160116111500,517.0,547.55,50.6522,42,56.8,0,62.8,65.0,60.0
20160116113000,517.0,547.55,50.6522,42,58.7,0,63.0,65.0,60.0
20160116114500,517.0,556.95,51.5217,42,55.8,0,63.0,65.0,60.0
20160116120000,517.0,542.85,50.2174,42,59.9,0,63.4,65.0,60.0
20160116121500,517.0,542.85,50.2174,42,55.6,0,63.8,65.0,60.0
20160116123000,517.0,542.85,50.2174,42,60.2,0,64.3,65.0,60.0
20160116124500,517.0,573.4,53.0435,43,55.6,0,64.8,65.0,60.0
20160116130000,517.0,589.85,54.5652,44,60.3,0,65.2,65.0,60.0
20160116131500,517.0,643.9,59.5652,45,55.6,0,65.4,65.0,60.0
20160116133000,517.0,780.2,72.1739,49,59.6,0,65.5,65.0,60.0
20160116134500,517.0,885.95,81.9565,53,55.8,0,65.6,65.0,60.0
20160116140000,517.0,994.05,91.9565,57,55.8,0,65.6,65.0,60.0
20160116141500,517.0,1050.45,97.1739,59,59.3,0,65.5,65.0,60.0
20160116143000,517.0,1069.25,98.913,59,54.3,0,65.6,65.0,60.0
20160116144500,517.0,1088.05,100.6522,59,60.0,0,65.5,65.0,60.0
20160116150000,517.0,1088.05,100.6522,59,56.2,0,65.6,65.0,60.0
20160116151500,517.0,1088.05,100.6522,59,55.6,0,65.6,65.0,60.0
20160116153000,517.0,1069.25,98.913,59,60.3,0,65.5,65.0,60.0
20160116154500,517.0,1088.05,100.6522,59,54.7,0,65.6,65.0,60.0
20160116160000,517.0,1088.05,100.6522,59,59.6,0,65.6,65.0,60.0
20160116161500,517.0,1069.25,98.913,59,56.7,0,65.5,65.0,60.0
20160116163000,517.0,1088.05,100.6522,59,56.0,0,65.5,65.0,60.0
20160116164500,517.0,1069.25,98.913,59,60.7,0,65.4,65.0,60.0
20160116170000,517.0,1088.05,100.6522,59,54.7,0,65.3,65.0,60.0
20160116171500,517.0,1069.25,98.913,59,60.0,0,65.2,65.0,60.0
20160116173000,517.0,1034.0,95.6522,58,56.6,0,65.1,65.0,60.0
20160116174500,517.0,1050.45,97.1739,58,56.6,0,65.1,65.0,60.0
20160116180000,517.0,1034.0,95.6522,58,59.9,0,65.0,65.0,60.0
20160116181500,517.0,1050.45,97.1739,58,55.2,0,64.9,65.0,60.0
20160116183000,517.0,1050.45,97.1739,58,60.4,0,64.8,65.0,60.0
20160116184500,517.0,1034.0,95.6522,58,55.9,0,64.7,65.0,60.0
20160116190000,517.0,972.9,90.0,55,58.8,0,64.6,65.0,60.0
20160116191500,517.0,775.5,71.7391,49,57.5,0,64.3,65.0,60.0
20160116193000,517.0,695.6,64.3478,46,59.7,0,64.4,65.0,60.0
20160116194500,517.0,549.9,50.8696,42,56.7,0,64.0,65.0,60.0
20160116200000,517.0,528.75,48.913,41,60.7,0,63.8,65.0,60.0
20160116201500,517.0,535.8,49.5652,41,56.5,0,63.7,65.0,60.0
20160116203000,517.0,528.75,48.913,41,60.6,0,63.3,65.0,60.0
20160116204500,517.0,535.8,49.5652,41,56.8,0,63.1,65.0,60.0
20160116210000,517.0,535.8,49.5652,41,60.3,0,63.1,65.0,60.0
20160116211500,517.0,542.85,50.2174,41,57.2,0,62.7,65.0,60.0
20160116213000,517.0,535.8,49.5652,41,59.6,0,62.6,65.0,60.0
20160116214500,517.0,542.85,50.2174,41,57.6,0,62.6,65.0,60.0
20160116220000,517.0,542.85,50.2174,41,58.3,0,62.2,65.0,60.0
20160116221500,517.0,542.85,50.2174,41,59.2,0,62.0,65.0,60.0
20160116223000,517.0,535.8,49.5652,41,57.2,0,61.8,65.0,60.0
20160116224500,517.0,535.8,49.5652,41,60.7,0,61.6,65.0,60.0
20160116230000,517.0,542.85,50.2174,41,57.2,0,61.5,65.0,60.0
20160116231500,517.0,535.8,49.5652,41,59.9,0,61.3,65.0,60.0
20160116233000,517.0,535.8,49.5652,41,58.0,0,61.4,65.0,60.0
20160116234500,517.0,535.8,49.5652,41,58.0,0,60.9,65.0,60.0
20160117000000,517.0,542.85,50.2174,41,60.0,0,60.6,65.0,60.0
20160117001500,517.0,542.85,50.2174,41,57.2,0,60.5,65.0,60.0
20160117003000,517.0,542.85,50.2174,41,59.9,0,60.2,65.0,60.0
20160117004500,517.0,542.85,50.2174,41,58.4,0,60.2,65.0,60.0
20160117010000,517.0,535.8,49.5652,41,58.4,0,59.9,65.0,60.0
20160117011500,517.0,535.8,49.5652,41,60.3,0,59.7,65.0,60.0
20160117013000,517.0,547.55,50.6522,41,57.2,0,59.7,65.0,60.0
20160117014500,517.0,528.75,48.913,41,59.1,0,59.5,65.0,60.0
20160117020000,517.0,542.85,50.2174,41,59.1,100,59.6,65.0,60.0
20160117021500,517.0,542.85,50.2174,41,57.2,100,59.2,65.0,60.0
20160117023000,517.0,542.85,50.2174,41,59.5,100,58.8,65.0,60.0
20160117024500,517.0,542.85,50.2174,41,59.5,100,58.8,65.0,60.0
20160117030000,517.0,542.85,50.2174,41,57.6,100,58.8,65.0,60.0
20160117031500,517.0,542.85,50.2174,41,60.3,100,58.3,65.0,60.0
20160117033000,517.0,542.85,50.2174,41,60.3,100,58.3,65.0,60.0
20160117034500,517.0,535.8,49.5652,41,79.1,100,58.3,65.0,60.0
20160117040000,517.0,535.8,49.5652,41,95.3,100,58.3,65.0,60.0
20160117041500,517.0,547.55,50.6522,41,93.0,100,58.3,65.0,60.0
20160117043000,517.0,540.5,50.0,41,91.2,100,58.3,65.0,60.0
20160117044500,517.0,540.5,50.0,41,91.2,100,58.3,65.0,60.0
20160117050000,517.0,540.5,50.0,41,82.1,100,58.3,65.0,60.0
20160117051500,517.0,540.5,50.0,41,91.7,100,58.3,65.0,60.0
20160117053000,517.0,540.5,50.0,41,93.5,100,58.3,65.0,60.0
20160117054500,517.0,540.5,50.0,41,93.5,100,58.3,65.0,60.0
20160117060000,517.0,540.5,50.0,41,93.5,100,57.9,65.0,60.0
20160117061500,517.0,540.5,50.0,41,94.7,100,57.9,65.0,60.0
20160117063000,517.0,540.5,50.0,41,91.7,100,57.9,65.0,60.0
20160117064500,517.0,540.5,50.0,41,91.7,100,57.6,65.0,60.0
20160117070000,517.0,540.5,50.0,41,93.0,100,57.4,65.0,60.0
20160117071500,517.0,540.5,50.0,41,91.7,100,57.4,65.0,60.0
20160117073000,517.0,540.5,50.0,41,82.6,100,57.4,65.0,60.0
20160117074500,517.0,540.5,50.0,41,89.7,100,57.4,65.0,60.0
20160117080000,517.0,547.55,50.6522,41,92.4,100,57.3,65.0,60.0
20160117081500,517.0,535.8,49.5652,41,91.1,100,57.3,65.0,60.0
20160117083000,517.0,535.8,49.5652,41,86.6,100,57.3,65.0,60.0
20160117084500,517.0,542.85,50.2174,41,93.2,100,57.3,65.0,60.0
20160117090000,517.0,528.75,48.913,41,93.2,100,57.4,65.0,60.0
20160117091500,517.0,528.75,48.913,41,95.1,100,57.4,65.0,60.0
20160117093000,517.0,540.5,50.0,41,92.9,100,57.6,65.0,60.0
20160117094500,517.0,528.75,48.913,41,94.5,100,57.9,65.0,60.0
20160117100000,517.0,540.5,50.0,41,93.0,100,57.9,65.0,60.0
20160117101500,517.0,528.75,48.913,41,93.0,100,57.8,65.0,60.0
20160117103000,517.0,535.8,49.5652,41,93.0,100,58.2,65.0,60.0
20160117104500,517.0,535.8,49.5652,41,91.1,100,58.2,65.0,60.0
