PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160117110000,517.0,528.75,48.913,41,92.9,100,58.7,65.0,60.0
20160117111500,517.0,540.5,50.0,41,91.1,100,59.2,65.0,60.0
20160117113000,517.0,528.75,48.913,41,94.7,100,59.2,65.0,60.0
20160117114500,517.0,540.5,50.0,41,91.7,100,59.2,65.0,60.0
20160117120000,517.0,528.75,48.913,41,94.1,100,59.7,65.0,60.0
20160117121500,517.0,535.8,49.5652,41,91.1,100,59.7,65.0,60.0
20160117123000,517.0,528.75,48.913,41,94.1,100,59.7,65.0,60.0
20160117124500,517.0,540.5,50.0,41,91.1,100,59.7,65.0,60.0
20160117130000,517.0,528.75,48.913,41,94.7,100,60.1,65.0,60.0
20160117131500,517.0,542.85,50.2174,41,57.2,0,60.2,65.0,60.0
20160117133000,517.0,535.8,49.5652,41,60.0,0,60.1,65.0,60.0
20160117134500,517.0,528.75,48.913,41,56.3,0,60.1,65.0,60.0
20160117140000,517.0,540.5,50.0,41,59.8,0,60.2,65.0,60.0
20160117141500,517.0,526.4,48.6957,41,57.1,0,60.3,65.0,60.0
20160117143000,517.0,540.5,50.0,41,59.2,0,60.2,65.0,60.0
20160117144500,517.0,526.4,48.6957,41,57.9,0,60.2,65.0,60.0
20160117150000,517.0,540.5,50.0,41,57.9,0,60.5,65.0,60.0
20160117151500,517.0,528.75,48.913,41,59.1,0,60.6,65.0,60.0
20160117153000,517.0,540.5,50.0,41,56.8,0,60.6,65.0,60.0
20160117154500,517.0,528.75,48.913,41,59.9,0,61.0,65.0,60.0
20160117160000,517.0,540.5,50.0,41,56.8,0,61.0,65.0,60.0
20160117161500,517.0,528.75,48.913,41,60.3,0,61.0,65.0,60.0
20160117163000,517.0,542.85,50.2174,41,56.8,0,61.0,65.0,60.0
20160117164500,517.0,528.75,48.913,41,60.7,0,61.1,65.0,60.0
20160117170000,517.0,540.5,50.0,41,56.4,0,61.1,65.0,60.0
20160117171500,517.0,540.5,50.0,41,60.7,0,61.1,65.0,60.0
20160117173000,517.0,540.5,50.0,41,56.8,0,61.1,65.0,60.0
20160117174500,517.0,540.5,50.0,41,60.7,0,61.1,65.0,60.0
20160117180000,517.0,540.5,50.0,41,57.2,0,61.1,65.0,60.0
20160117181500,517.0,540.5,50.0,41,59.5,0,61.1,65.0,60.0
20160117183000,517.0,540.5,50.0,41,58.4,0,61.1,65.0,60.0
20160117184500,517.0,540.5,50.0,41,58.4,0,61.1,65.0,60.0
20160117190000,517.0,540.5,50.0,41,60.3,0,61.0,65.0,60.0
20160117191500,517.0,528.75,48.913,41,57.4,0,60.8,65.0,60.0
20160117193000,517.0,528.75,48.913,41,59.9,0,60.6,65.0,60.0
20160117194500,517.0,540.5,50.0,41,58.8,0,60.6,65.0,60.0
20160117200000,517.0,528.75,48.913,41,57.9,0,60.2,65.0,60.0
20160117201500,517.0,528.75,48.913,41,60.3,0,60.2,65.0,60.0
20160117203000,517.0,528.75,48.913,41,57.2,0,60.1,65.0,60.0
20160117204500,517.0,535.8,49.5652,41,59.5,0,59.7,65.0,60.0
20160117210000,517.0,535.8,49.5652,41,58.8,0,59.7,65.0,60.0
20160117211500,517.0,535.8,49.5652,41,57.9,0,59.7,65.0,60.0
20160117213000,517.0,535.8,49.5652,41,60.0,0,59.7,65.0,60.0
20160117214500,517.0,535.8,49.5652,41,58.0,100,59.2,65.0,60.0
20160117220000,517.0,535.8,49.5652,41,58.0,100,59.2,65.0,60.0
20160117221500,517.0,526.4,48.6957,41,59.9,100,59.2,65.0,60.0
20160117223000,517.0,542.85,50.2174,41,57.6,100,59.2,65.0,60.0
20160117224500,517.0,535.8,49.5652,41,58.7,100,58.8,65.0,60.0
20160117230000,517.0,535.8,49.5652,41,60.3,100,58.8,65.0,60.0
20160117231500,517.0,542.85,50.2174,41,58.8,100,58.8,65.0,60.0
20160117233000,517.0,535.8,49.5652,41,58.8,100,58.4,65.0,60.0
20160117234500,517.0,528.75,48.913,41,77.2,100,58.3,65.0,60.0
20160118000000,517.0,535.8,49.5652,41,90.6,100,58.4,65.0,60.0
20160118001500,517.0,535.8,49.5652,41,90.6,100,58.4,65.0,60.0
20160118003000,517.0,535.8,49.5652,41,87.3,100,58.4,65.0,60.0
20160118004500,517.0,528.75,48.913,41,91.6,100,58.4,65.0,60.0
20160118010000,517.0,535.8,49.5652,41,93.5,100,58.3,65.0,60.0
20160118011500,517.0,528.75,48.913,41,91.7,100,58.3,65.0,60.0
20160118013000,517.0,528.75,48.913,41,91.7,100,58.3,65.0,60.0
20160118014500,517.0,535.8,49.5652,41,93.1,100,58.3,65.0,60.0
20160118020000,517.0,535.8,49.5652,41,85.5,100,58.3,65.0,60.0
20160118021500,517.0,526.4,48.6957,41,92.4,100,58.3,65.0,60.0
20160118023000,517.0,526.4,48.6957,41,92.4,100,58.3,65.0,60.0
20160118024500,517.0,526.4,48.6957,41,92.4,100,58.3,65.0,60.0
20160118030000,517.0,535.8,49.5652,41,92.4,100,58.3,65.0,60.0
20160118031500,517.0,535.8,49.5652,41,92.4,100,58.0,65.0,60.0
20160118033000,517.0,526.4,48.6957,41,92.4,100,57.9,65.0,60.0
20160118034500,517.0,535.8,49.5652,41,92.4,100,57.9,65.0,60.0
20160118040000,517.0,526.4,48.6957,41,88.1,100,57.9,65.0,60.0
20160118041500,517.0,540.5,50.0,41,91.7,100,57.9,65.0,60.0
20160118043000,517.0,540.5,50.0,41,91.7,100,57.9,65.0,60.0
20160118044500,517.0,540.5,50.0,41,86.2,100,57.8,65.0,60.0
20160118050000,517.0,528.75,48.913,41,92.9,100,57.5,65.0,60.0
20160118051500,517.0,535.8,49.5652,41,83.8,100,57.4,65.0,60.0
20160118053000,517.0,535.8,49.5652,41,83.8,100,57.4,65.0,60.0
20160118054500,517.0,528.75,48.913,41,90.5,100,57.3,65.0,60.0
20160118060000,517.0,540.5,50.0,41,86.9,100,56.9,65.0,60.0
20160118061500,517.0,528.75,48.913,41,79.7,100,56.9,65.0,60.0
20160118063000,517.0,528.75,48.913,41,91.1,100,56.9,65.0,60.0
20160118064500,517.0,528.75,48.913,41,94.1,100,56.9,65.0,60.0
20160118070000,517.0,535.8,49.5652,41,88.0,100,56.6,65.0,60.0
20160118071500,517.0,521.7,48.2609,41,92.3,100,56.0,65.0,60.0
20160118073000,517.0,521.7,48.2609,41,84.3,100,56.0,65.0,60.0
20160118074500,517.0,535.8,49.5652,41,89.2,100,56.0,65.0,60.0
20160118080000,517.0,526.4,48.6957,41,94.7,100,56.0,65.0,60.0
20160118081500,517.0,540.5,50.0,41,91.8,100,56.0,65.0,60.0
20160118083000,517.0,540.5,50.0,41,91.8,100,56.0,65.0,60.0
20160118084500,517.0,540.5,50.0,41,93.0,100,56.0,65.0,60.0
20160118090000,517.0,540.5,50.0,41,91.6,100,56.4,65.0,60.0
20160118091500,517.0,540.5,50.0,41,92.9,100,56.4,65.0,60.0
20160118093000,517.0,528.75,48.913,41,90.9,100,56.5,65.0,60.0
20160118094500,517.0,528.75,48.913,41,93.5,100,56.9,65.0,60.0
20160118100000,517.0,540.5,50.0,41,91.7,100,57.3,65.0,60.0
20160118101500,517.0,528.75,48.913,41,86.2,100,57.3,65.0,60.0
20160118103000,517.0,535.8,49.5652,41,82.6,100,57.8,65.0,60.0
20160118104500,517.0,528.75,48.913,41,91.2,100,57.8,65.0,60.0
20160118110000,517.0,528.75,48.913,41,88.0,100,58.2,65.0,60.0
20160118111500,517.0,535.8,49.5652,41,92.3,100,58.7,65.0,60.0
20160118113000,517.0,528.75,48.913,41,92.3,100,58.8,65.0,60.0
20160118114500,517.0,542.85,50.2174,41,82.6,100,59.2,65.0,60.0
20160118120000,517.0,526.4,48.6957,41,90.2,100,59.6,65.0,60.0
20160118121500,517.0,540.5,50.0,41,90.2,100,59.7,65.0,60.0
20160118123000,517.0,540.5,50.0,41,86.6,100,59.7,65.0,60.0
20160118124500,517.0,528.75,48.913,41,85.0,100,60.1,65.0,60.0
20160118130000,517.0,528.75,48.913,41,85.0,100,60.1,65.0,60.0
20160118131500,517.0,521.7,48.2609,41,59.1,0,60.5,65.0,60.0
20160118133000,517.0,528.75,48.913,41,55.6,0,60.6,65.0,60.0
20160118134500,517.0,535.8,49.5652,41,60.4,0,61.0,65.0,60.0
20160118140000,517.0,528.75,48.913,41,56.7,0,60.6,65.0,60.0
20160118141500,517.0,535.8,49.5652,41,56.7,0,60.6,65.0,60.0
20160118143000,517.0,521.7,48.2609,41,60.0,0,61.0,65.0,60.0
20160118144500,517.0,535.8,49.5652,41,56.0,0,61.1,65.0,60.0
20160118150000,517.0,528.75,48.913,41,60.8,0,61.1,65.0,60.0
20160118151500,517.0,521.7,48.2609,41,57.5,0,61.1,65.0,60.0
20160118153000,517.0,521.7,48.2609,41,57.5,0,61.5,65.0,60.0
20160118154500,517.0,521.7,48.2609,41,60.6,0,61.5,65.0,60.0
20160118160000,517.0,521.7,48.2609,41,56.7,0,61.9,65.0,60.0
20160118161500,517.0,528.75,48.913,41,59.2,0,61.9,65.0,60.0
20160118163000,517.0,507.6,46.9565,41,59.2,0,62.3,65.0,60.0
20160118164500,517.0,521.7,48.2609,41,56.8,0,63.1,65.0,60.0
20160118170000,517.0,528.75,48.913,41,60.1,0,63.1,65.0,60.0
20160118171500,517.0,517.0,47.8261,41,60.1,0,63.1,65.0,60.0
20160118173000,517.0,526.4,48.6957,41,56.8,0,63.1,65.0,60.0
20160118174500,517.0,526.4,48.6957,41,60.8,0,63.0,65.0,60.0
20160118180000,517.0,526.4,48.6957,41,57.5,0,63.1,65.0,60.0
20160118181500,517.0,535.8,49.5652,41,58.8,0,63.0,65.0,60.0
20160118183000,517.0,528.75,48.913,41,58.8,0,62.7,65.0,60.0
20160118184500,517.0,535.8,49.5652,41,57.6,0,62.7,65.0,60.0
20160118190000,517.0,528.75,48.913,41,59.5,0,62.5,65.0,60.0
20160118191500,517.0,535.8,49.5652,41,57.6,0,62.4,65.0,60.0
20160118193000,517.0,526.4,48.6957,41,59.9,0,62.2,65.0,60.0
20160118194500,517.0,542.85,50.2174,41,57.6,0,62.1,65.0,60.0
20160118200000,517.0,526.4,48.6957,41,59.5,0,62.0,65.0,60.0
20160118201500,517.0,540.5,50.0,41,58.0,0,61.8,65.0,60.0
20160118203000,517.0,528.75,48.913,41,59.1,0,61.4,65.0,60.0
20160118204500,517.0,542.85,50.2174,41,59.1,0,61.3,65.0,60.0
20160118210000,517.0,535.8,49.5652,41,57.9,0,61.0,65.0,60.0
20160118211500,517.0,535.8,49.5652,41,60.1,0,60.8,65.0,60.0
20160118213000,517.0,521.7,48.2609,41,57.4,0,60.5,65.0,60.0
20160118214500,517.0,521.7,48.2609,41,60.3,0,60.5,65.0,60.0
20160118220000,517.0,535.8,49.5652,41,57.6,0,60.2,65.0,60.0
20160118221500,517.0,535.8,49.5652,41,59.5,0,60.1,65.0,60.0
20160118223000,517.0,542.85,50.2174,41,59.5,0,59.7,65.0,60.0
20160118224500,517.0,535.8,49.5652,41,57.5,0,59.6,65.0,60.0
20160118230000,517.0,535.8,49.5652,41,60.3,100,59.2,65.0,60.0
20160118231500,517.0,542.85,50.2174,41,57.7,100,59.2,65.0,60.0
20160118233000,517.0,535.8,49.5652,41,58.7,100,59.2,65.0,60.0
20160118234500,517.0,535.8,49.5652,41,60.0,100,58.8,65.0,60.0
20160119000000,517.0,547.55,50.6522,41,57.6,100,58.8,65.0,60.0
20160119001500,517.0,547.55,50.6522,41,59.5,100,58.3,65.0,60.0
20160119003000,517.0,535.8,49.5652,41,62.9,100,58.3,65.0,60.0
20160119004500,517.0,521.7,48.2609,41,88.5,100,58.3,65.0,60.0
20160119010000,517.0,521.7,48.2609,41,88.5,100,58.3,65.0,60.0
20160119011500,517.0,521.7,48.2609,41,83.9,100,58.3,65.0,60.0
20160119013000,517.0,521.7,48.2609,41,86.8,100,58.3,65.0,60.0
20160119014500,517.0,521.7,48.2609,41,81.4,100,58.3,65.0,60.0
20160119020000,517.0,521.7,48.2609,41,94.1,100,58.3,65.0,60.0
20160119021500,517.0,521.7,48.2609,41,80.7,100,58.3,65.0,60.0
20160119023000,517.0,521.7,48.2609,41,90.4,100,58.3,65.0,60.0
20160119024500,517.0,521.7,48.2609,41,94.6,100,58.0,65.0,60.0
20160119030000,517.0,521.7,48.2609,41,93.6,100,58.0,65.0,60.0
20160119031500,517.0,521.7,48.2609,41,92.3,100,58.0,65.0,60.0
20160119033000,517.0,521.7,48.2609,41,92.3,100,58.1,65.0,60.0
20160119034500,517.0,521.7,48.2609,41,92.3,100,58.1,65.0,60.0
20160119040000,517.0,521.7,48.2609,41,88.0,100,57.9,65.0,60.0
20160119041500,517.0,521.7,48.2609,41,85.6,100,57.9,65.0,60.0
20160119043000,517.0,521.7,48.2609,41,94.1,100,57.9,65.0,60.0
20160119044500,517.0,521.7,48.2609,41,92.4,100,57.9,65.0,60.0
20160119050000,517.0,528.75,48.913,41,90.4,100,57.7,65.0,60.0
20160119051500,517.0,528.75,48.913,41,90.4,100,57.4,65.0,60.0
20160119053000,517.0,528.75,48.913,41,94.1,100,57.4,65.0,60.0
20160119054500,517.0,528.75,48.913,41,91.7,100,57.4,65.0,60.0
20160119060000,517.0,528.75,48.913,41,83.6,100,57.4,65.0,60.0
20160119061500,517.0,528.75,48.913,41,91.7,100,57.4,65.0,60.0
20160119063000,517.0,521.7,48.2609,41,94.6,100,57.4,65.0,60.0
20160119064500,517.0,528.75,48.913,41,91.7,100,56.9,65.0,60.0
20160119070000,517.0,528.75,48.913,41,84.0,100,56.5,65.0,60.0
20160119071500,517.0,528.75,48.913,41,93.5,100,56.1,65.0,60.0
20160119073000,517.0,540.5,50.0,41,91.1,100,56.0,65.0,60.0
20160119074500,517.0,526.4,48.6957,41,85.4,100,56.0,65.0,60.0
20160119080000,517.0,526.4,48.6957,41,86.9,100,56.0,65.0,60.0
20160119081500,517.0,535.8,49.5652,41,86.9,100,56.0,65.0,60.0
20160119083000,517.0,542.85,50.2174,41,81.0,100,56.0,65.0,60.0
20160119084500,517.0,535.8,49.5652,41,92.9,100,56.3,65.0,60.0
20160119090000,517.0,526.4,48.6957,41,92.9,100,56.4,65.0,60.0
20160119091500,517.0,535.8,49.5652,41,92.9,100,56.9,65.0,60.0
20160119093000,517.0,526.4,48.6957,41,92.9,100,57.3,65.0,60.0
20160119094500,517.0,535.8,49.5652,41,86.9,100,57.8,65.0,60.0
20160119100000,517.0,526.4,48.6957,41,94.7,100,58.2,65.0,60.0
20160119101500,517.0,535.8,49.5652,41,86.9,100,58.7,65.0,60.0
20160119103000,517.0,535.8,49.5652,41,86.9,100,59.2,65.0,60.0
20160119104500,517.0,528.75,48.913,41,93.5,100,59.6,65.0,60.0
20160119110000,517.0,535.8,49.5652,41,82.5,100,60.1,65.0,60.0
20160119111500,517.0,521.7,48.2609,41,88.8,100,60.1,65.0,60.0
20160119113000,517.0,528.75,48.913,41,60.9,0,60.2,65.0,60.0
20160119114500,517.0,540.5,50.0,41,58.7,0,60.6,65.0,60.0
20160119120000,517.0,528.75,48.913,41,57.9,0,60.6,65.0,60.0
20160119121500,517.0,535.8,49.5652,41,56.0,0,61.0,65.0,60.0
20160119123000,517.0,526.4,48.6957,41,60.3,0,61.1,65.0,60.0
20160119124500,517.0,526.4,48.6957,41,56.7,0,61.2,65.0,60.0
20160119130000,517.0,535.8,49.5652,41,56.7,0,61.9,65.0,60.0
20160119131500,517.0,521.7,48.2609,41,59.9,0,61.9,65.0,60.0
20160119133000,517.0,528.75,48.913,41,55.9,0,62.5,65.0,60.0
20160119134500,517.0,535.8,49.5652,41,58.4,0,62.6,65.0,60.0
20160119140000,517.0,526.4,48.6957,41,58.4,0,62.7,65.0,60.0
20160119141500,517.0,526.4,48.6957,41,56.0,0,63.2,65.0,60.0
20160119143000,517.0,540.5,50.0,42,60.7,0,63.6,65.0,60.0
20160119144500,517.0,540.5,50.0,42,56.5,0,64.1,65.0,60.0
20160119150000,517.0,566.35,52.3913,43,57.2,0,64.6,65.0,60.0
20160119151500,517.0,643.9,59.5652,46,60.7,0,64.7,65.0,60.0
20160119153000,517.0,620.4,57.3913,44,56.7,0,64.6,65.0,60.0
20160119154500,517.0,559.3,51.7391,42,58.1,0,64.5,65.0,60.0
20160119160000,517.0,535.8,49.5652,42,59.4,0,64.4,65.0,60.0
20160119161500,517.0,535.8,49.5652,42,56.4,0,64.3,65.0,60.0
20160119163000,517.0,547.55,50.6522,42,59.0,0,64.3,65.0,60.0
20160119164500,517.0,540.5,50.0,42,59.0,0,64.4,65.0,60.0
20160119170000,517.0,540.5,50.0,42,56.0,0,64.6,65.0,60.0
20160119171500,517.0,566.35,52.3913,42,60.0,0,64.8,65.0,60.0
20160119173000,517.0,556.95,51.5217,42,58.3,0,64.8,65.0,60.0
20160119174500,517.0,566.35,52.3913,42,56.4,0,65.0,65.0,60.0
20160119180000,517.0,566.35,52.3913,42,60.7,0,65.0,65.0,60.0
20160119181500,517.0,549.9,50.8696,42,57.1,0,65.0,65.0,60.0
20160119183000,517.0,559.3,51.7391,42,57.1,0,65.0,65.0,60.0
20160119184500,517.0,559.3,51.7391,42,60.7,0,64.8,65.0,60.0
20160119190000,517.0,559.3,51.7391,42,56.4,0,64.9,65.0,60.0
20160119191500,517.0,559.3,51.7391,42,58.8,0,64.9,65.0,60.0
20160119193000,517.0,549.9,50.8696,42,58.8,0,64.9,65.0,60.0
20160119194500,517.0,559.3,51.7391,42,56.4,0,65.0,65.0,60.0
20160119200000,517.0,559.3,51.7391,42,61.0,0,64.9,65.0,60.0
20160119201500,517.0,559.3,51.7391,42,57.5,0,65.0,65.0,60.0
20160119203000,517.0,566.35,52.3913,42,57.5,0,65.0,65.0,60.0
20160119204500,517.0,556.95,51.5217,42,59.9,0,64.9,65.0,60.0
20160119210000,517.0,564.0,52.1739,42,56.4,0,64.9,65.0,60.0
20160119211500,517.0,556.95,51.5217,42,60.4,0,64.8,65.0,60.0
20160119213000,517.0,556.95,51.5217,42,57.1,0,64.7,65.0,60.0
20160119214500,517.0,556.95,51.5217,42,58.2,0,64.7,65.0,60.0
20160119220000,517.0,535.8,49.5652,42,59.9,0,64.6,65.0,60.0
20160119221500,517.0,542.85,50.2174,42,56.4,0,64.7,65.0,60.0
20160119223000,517.0,542.85,50.2174,42,60.7,0,64.6,65.0,60.0
20160119224500,517.0,542.85,50.2174,42,56.8,0,64.4,65.0,60.0
20160119230000,517.0,549.9,50.8696,42,58.4,0,64.4,65.0,60.0
20160119231500,517.0,540.5,50.0,42,59.1,0,64.4,65.0,60.0
20160119233000,517.0,540.5,50.0,42,56.8,0,64.4,65.0,60.0
20160119234500,517.0,540.5,50.0,42,60.7,0,64.4,65.0,60.0
20160120000000,517.0,540.5,50.0,42,56.7,0,64.4,65.0,60.0
20160120001500,517.0,540.5,50.0,42,59.6,0,64.2,65.0,60.0
20160120003000,517.0,540.5,50.0,42,57.9,0,64.2,65.0,60.0
20160120004500,517.0,547.55,50.6522,42,57.2,0,64.1,65.0,60.0
20160120010000,517.0,535.8,49.5652,42,60.0,0,64.1,65.0,60.0
20160120011500,517.0,514.65,47.6087,41,56.7,0,63.6,65.0,60.0
20160120013000,517.0,535.8,49.5652,41,58.2,0,63.6,65.0,60.0
20160120014500,517.0,528.75,48.913,41,58.2,0,63.5,65.0,60.0
20160120020000,517.0,535.8,49.5652,41,57.2,0,63.4,65.0,60.0
20160120021500,517.0,526.4,48.6957,41,59.5,0,63.1,65.0,60.0
20160120023000,517.0,540.5,50.0,41,57.2,0,63.0,65.0,60.0
20160120024500,517.0,528.75,48.913,41,59.9,0,63.0,65.0,60.0
20160120030000,517.0,528.75,48.913,41,56.8,0,63.1,65.0,60.0
20160120031500,517.0,528.75,48.913,41,60.3,0,63.1,65.0,60.0
20160120033000,517.0,528.75,48.913,41,56.8,0,63.1,65.0,60.0
20160120034500,517.0,528.75,48.913,41,60.4,0,63.2,65.0,60.0
20160120040000,517.0,528.75,48.913,41,56.4,0,63.3,65.0,60.0
20160120041500,517.0,528.75,48.913,41,60.7,0,63.1,65.0,60.0
20160120043000,517.0,528.75,48.913,41,56.7,0,63.0,65.0,60.0
20160120044500,517.0,528.75,48.913,41,60.4,0,63.0,65.0,60.0
20160120050000,517.0,535.8,49.5652,41,56.7,0,62.9,65.0,60.0
20160120051500,517.0,535.8,49.5652,41,60.5,0,62.8,65.0,60.0
20160120053000,517.0,535.8,49.5652,41,56.4,0,62.7,65.0,60.0
20160120054500,517.0,535.8,49.5652,41,60.3,0,62.7,65.0,60.0
20160120060000,517.0,535.8,49.5652,41,56.4,0,62.6,65.0,60.0
20160120061500,517.0,535.8,49.5652,41,59.8,0,62.6,65.0,60.0
20160120063000,517.0,535.8,49.5652,41,56.8,0,62.6,65.0,60.0
20160120064500,517.0,535.8,49.5652,41,59.1,0,62.4,65.0,60.0
20160120070000,517.0,542.85,50.2174,41,57.7,0,62.1,65.0,60.0
20160120071500,517.0,528.75,48.913,41,57.7,0,62.0,65.0,60.0
20160120073000,517.0,547.55,50.6522,41,58.4,0,61.7,65.0,60.0
20160120074500,517.0,528.75,48.913,41,57.1,0,61.8,65.0,60.0
20160120080000,517.0,542.85,50.2174,41,59.2,0,61.8,65.0,60.0
20160120081500,517.0,535.8,49.5652,41,56.4,0,61.9,65.0,60.0
20160120083000,517.0,535.8,49.5652,41,60.4,0,62.0,65.0,60.0
20160120084500,517.0,535.8,49.5652,41,56.4,0,62.1,65.0,60.0
20160120090000,517.0,521.7,48.2609,41,59.1,0,62.0,65.0,60.0
20160120091500,517.0,535.8,49.5652,41,57.3,0,62.3,65.0,60.0
20160120093000,517.0,535.8,49.5652,41,57.3,0,62.4,65.0,60.0
20160120094500,517.0,528.75,48.913,41,59.5,0,62.5,65.0,60.0
20160120100000,517.0,517.0,47.8261,41,57.2,0,62.6,65.0,60.0
20160120101500,517.0,517.0,47.8261,41,57.2,0,62.9,65.0,60.0
20160120103000,517.0,517.0,47.8261,41,57.2,0,63.2,65.0,60.0
20160120104500,517.0,517.0,47.8261,41,57.2,0,63.5,65.0,60.0
20160120110000,517.0,517.0,47.8261,41,57.2,0,63.7,65.0,60.0
20160120111500,517.0,517.0,47.8261,41,57.2,0,63.9,65.0,60.0
20160120113000,517.0,517.0,47.8261,41,57.2,0,64.2,65.0,60.0
20160120114500,517.0,517.0,47.8261,41,57.2,0,64.4,65.0,60.0
20160120120000,517.0,517.0,47.8261,41,57.9,0,64.6,65.0,60.0
20160120121500,517.0,535.8,49.5652,42,57.2,0,65.2,65.0,60.0
20160120123000,517.0,620.4,57.3913,44,57.2,0,65.3,65.0,60.0
20160120124500,517.0,620.4,57.3913,44,57.9,0,65.1,65.0,60.0
20160120130000,517.0,620.4,57.3913,44,57.9,0,65.0,65.0,60.0
20160120131500,517.0,613.35,56.7391,44,57.9,0,65.0,65.0,60.0
20160120133000,517.0,620.4,57.3913,44,57.2,0,65.0,65.0,60.0
20160120134500,517.0,613.35,56.7391,44,57.2,0,65.1,65.0,60.0
20160120140000,517.0,613.35,56.7391,44,57.9,0,65.3,65.0,60.0
20160120141500,517.0,716.75,66.3043,48,57.2,0,65.5,65.0,60.0
20160120143000,517.0,817.8,75.6522,51,57.2,0,65.5,65.0,60.0
20160120144500,517.0,925.9,85.6522,55,57.2,0,65.5,65.0,60.0
20160120150000,517.0,1015.2,93.913,58,57.2,0,65.6,65.0,60.0
20160120151500,517.0,1069.25,98.913,59,57.2,0,65.6,65.0,60.0
20160120153000,517.0,1069.25,98.913,59,57.2,0,65.4,65.0,60.0
20160120154500,517.0,1069.25,98.913,59,57.2,0,65.5,65.0,60.0
20160120160000,517.0,1050.45,97.1739,59,57.2,0,65.4,65.0,60.0
20160120161500,517.0,1088.05,100.6522,59,57.2,0,65.2,65.0,60.0
20160120163000,517.0,1069.25,98.913,59,57.2,0,65.1,65.0,60.0
20160120164500,517.0,1088.05,100.6522,59,57.2,0,65.0,65.0,60.0
20160120170000,517.0,1050.45,97.1739,58,57.2,0,64.8,65.0,60.0
20160120171500,517.0,1050.45,97.1739,58,57.2,0,64.8,65.0,60.0
20160120173000,517.0,1050.45,97.1739,58,57.2,0,64.8,65.0,60.0
20160120174500,517.0,1050.45,97.1739,58,57.2,0,64.7,65.0,60.0
20160120180000,517.0,1050.45,97.1739,58,57.2,0,64.7,65.0,60.0
20160120181500,517.0,1034.0,95.6522,58,57.2,0,64.7,65.0,60.0
20160120183000,517.0,1050.45,97.1739,58,57.2,0,64.7,65.0,60.0
20160120184500,517.0,1034.0,95.6522,57,57.2,0,64.8,65.0,60.0
20160120190000,517.0,1034.0,95.6522,57,57.2,0,64.8,65.0,60.0
20160120191500,517.0,1050.45,97.1739,57,57.2,0,64.8,65.0,60.0
20160120193000,517.0,1050.45,97.1739,57,57.2,0,64.8,65.0,60.0
20160120194500,517.0,1050.45,97.1739,57,57.2,0,64.9,65.0,60.0
20160120200000,517.0,1069.25,98.913,57,57.2,0,64.9,65.0,60.0
20160120201500,517.0,1069.25,98.913,57,57.2,0,65.0,65.0,60.0
20160120203000,517.0,1050.45,97.1739,57,57.2,0,65.0,65.0,60.0
20160120204500,517.0,1034.0,95.6522,57,57.2,0,65.0,65.0,60.0
20160120210000,517.0,1034.0,95.6522,57,57.2,0,65.0,65.0,60.0
20160120211500,517.0,1034.0,95.6522,57,57.2,0,65.0,65.0,60.0
20160120213000,517.0,1050.45,97.1739,57,57.2,0,65.0,65.0,60.0
20160120214500,517.0,1069.25,98.913,57,57.2,0,64.9,65.0,60.0
20160120220000,517.0,1069.25,98.913,57,57.2,0,64.8,65.0,60.0
20160120221500,517.0,1050.45,97.1739,57,57.2,0,64.8,65.0,60.0
20160120223000,517.0,1069.25,98.913,57,57.2,0,64.8,65.0,60.0
20160120224500,517.0,1050.45,97.1739,57,57.2,0,64.8,65.0,60.0
20160120230000,517.0,1069.25,98.913,57,57.2,0,64.8,65.0,60.0
20160120231500,517.0,1069.25,98.913,57,57.2,0,64.8,65.0,60.0
20160120233000,517.0,972.9,90.0,55,57.2,0,64.6,65.0,60.0
20160120234500,517.0,951.75,88.0435,54,57.2,0,64.7,65.0,60.0
20160121000000,517.0,972.9,90.0,54,57.2,0,65.0,65.0,60.0
20160121001500,517.0,972.9,90.0,54,57.2,0,65.0,65.0,60.0
20160121003000,517.0,972.9,90.0,54,57.2,0,65.0,65.0,60.0
20160121004500,517.0,972.9,90.0,54,57.2,0,65.0,65.0,60.0
20160121010000,517.0,972.9,90.0,54,57.9,0,65.0,65.0,60.0
20160121011500,517.0,951.75,88.0435,54,57.9,0,65.1,65.0,60.0
20160121013000,517.0,972.9,90.0,54,57.9,0,65.1,65.0,60.0
20160121014500,517.0,972.9,90.0,54,57.9,0,65.1,65.0,60.0
20160121020000,517.0,972.9,90.0,54,57.9,0,65.1,65.0,60.0
20160121021500,517.0,972.9,90.0,54,57.9,0,65.1,65.0,60.0
20160121023000,517.0,972.9,90.0,54,57.9,0,64.9,65.0,60.0
20160121024500,517.0,972.9,90.0,54,57.9,0,65.0,65.0,60.0
20160121030000,517.0,972.9,90.0,54,57.9,0,64.8,65.0,60.0
20160121031500,517.0,951.75,88.0435,54,57.9,0,64.7,65.0,60.0
20160121033000,517.0,909.45,84.1304,53,57.9,0,64.6,65.0,60.0
20160121034500,517.0,843.65,78.0435,50,57.9,0,64.6,65.0,60.0
20160121040000,517.0,831.9,76.9565,50,57.9,0,64.8,65.0,60.0
20160121041500,517.0,831.9,76.9565,50,57.9,0,64.8,65.0,60.0
20160121043000,517.0,831.9,76.9565,50,57.9,0,64.7,65.0,60.0
20160121044500,517.0,773.15,71.5217,48,57.9,0,64.6,65.0,60.0
20160121050000,517.0,735.55,68.0435,47,57.9,0,64.6,65.0,60.0
20160121051500,517.0,641.55,59.3478,44,57.9,0,64.5,65.0,60.0
20160121053000,517.0,613.35,56.7391,43,57.9,0,64.6,65.0,60.0
20160121054500,517.0,556.95,51.5217,42,57.9,0,64.6,65.0,60.0
20160121060000,517.0,549.9,50.8696,42,57.9,0,64.6,65.0,60.0
20160121061500,517.0,535.8,49.5652,41,57.9,0,64.6,65.0,60.0
20160121063000,517.0,528.75,48.913,41,57.9,0,64.5,65.0,60.0
20160121064500,517.0,540.5,50.0,41,57.9,0,64.6,65.0,60.0
20160121070000,517.0,528.75,48.913,41,57.9,0,64.2,65.0,60.0
20160121071500,517.0,535.8,49.5652,41,57.9,0,64.1,65.0,60.0
20160121073000,517.0,535.8,49.5652,41,57.9,0,64.0,65.0,60.0
20160121074500,517.0,535.8,49.5652,41,58.7,0,64.0,65.0,60.0
20160121080000,517.0,535.8,49.5652,41,58.0,0,64.0,65.0,60.0
20160121081500,517.0,535.8,49.5652,41,58.0,0,64.1,65.0,60.0
20160121083000,517.0,535.8,49.5652,41,58.0,0,64.1,65.0,60.0
20160121084500,517.0,528.75,48.913,41,58.0,0,64.2,65.0,60.0
20160121090000,517.0,528.75,48.913,41,58.0,0,64.3,65.0,60.0
20160121091500,517.0,528.75,48.913,41,58.0,0,64.5,65.0,60.0
20160121093000,517.0,535.8,49.5652,41,58.0,0,64.7,65.0,60.0
20160121094500,517.0,526.4,48.6957,41,58.0,0,64.9,65.0,60.0
20160121100000,517.0,526.4,48.6957,41,58.0,0,65.2,65.0,60.0
20160121101500,517.0,643.9,59.5652,45,58.0,0,65.5,65.0,60.0
20160121103000,517.0,787.25,72.8261,50,58.0,0,65.6,65.0,60.0
20160121104500,517.0,822.5,76.087,51,58.0,0,65.3,65.0,60.0
20160121110000,517.0,822.5,76.087,51,57.1,0,65.2,65.0,60.0
20160121111500,517.0,831.9,76.9565,50,57.1,0,65.1,65.0,60.0
20160121113000,517.0,831.9,76.9565,50,56.4,0,65.1,65.0,60.0
20160121114500,517.0,831.9,76.9565,50,56.4,0,65.1,65.0,60.0
20160121120000,517.0,831.9,76.9565,50,56.4,0,65.0,65.0,60.0
20160121121500,517.0,831.9,76.9565,50,56.4,0,65.2,65.0,60.0
20160121123000,517.0,831.9,76.9565,50,56.4,0,65.2,65.0,60.0
20160121124500,517.0,831.9,76.9565,50,56.4,0,65.3,65.0,60.0
20160121130000,517.0,932.95,86.3043,54,56.4,0,65.5,65.0,60.0
20160121131500,517.0,1069.25,98.913,59,56.4,0,65.7,65.0,60.0
20160121133000,517.0,1069.25,98.913,59,56.4,0,65.7,65.0,60.0
20160121134500,517.0,1050.45,97.1739,59,56.4,0,65.7,65.0,60.0
20160121140000,517.0,1069.25,98.913,59,56.4,0,65.9,65.0,60.0
20160121141500,517.0,1069.25,98.913,59,56.4,0,66.0,65.0,60.0
20160121143000,517.0,1088.05,100.6522,59,56.4,0,66.0,65.0,60.0
20160121144500,517.0,1069.25,98.913,59,57.2,0,66.0,65.0,60.0
20160121150000,517.0,1069.25,98.913,59,56.4,0,65.8,65.0,60.0
20160121151500,517.0,1088.05,100.6522,59,56.4,0,65.6,65.0,60.0
20160121153000,517.0,1088.05,100.6522,59,57.1,0,65.8,65.0,60.0
20160121154500,517.0,1069.25,98.913,59,56.3,0,66.0,65.0,60.0
20160121160000,517.0,1088.05,100.6522,59,57.5,0,66.0,65.0,60.0
20160121161500,517.0,1088.05,100.6522,59,56.8,0,66.1,65.0,60.0
20160121163000,517.0,1069.25,98.913,58,56.8,0,66.0,65.0,60.0
20160121164500,517.0,1069.25,98.913,58,57.5,0,65.8,65.0,60.0
20160121170000,517.0,1069.25,98.913,58,57.5,0,65.9,65.0,60.0
20160121171500,517.0,1088.05,100.6522,58,57.5,0,66.0,65.0,60.0
20160121173000,517.0,1069.25,98.913,58,56.8,0,65.9,65.0,60.0
20160121174500,517.0,1069.25,98.913,58,57.5,0,66.0,65.0,60.0
20160121180000,517.0,1069.25,98.913,58,57.5,0,66.0,65.0,60.0
20160121181500,517.0,1069.25,98.913,58,57.5,0,65.7,65.0,60.0
20160121183000,517.0,1069.25,98.913,58,57.5,0,65.6,65.0,60.0
20160121184500,517.0,1088.05,100.6522,58,57.5,0,65.6,65.0,60.0
20160121190000,517.0,1088.05,100.6522,58,57.5,0,65.5,65.0,60.0
20160121191500,517.0,1088.05,100.6522,58,57.5,0,65.4,65.0,60.0
20160121193000,517.0,1069.25,98.913,58,57.5,0,65.5,65.0,60.0
20160121194500,517.0,1069.25,98.913,58,58.1,0,65.7,65.0,60.0
20160121200000,517.0,1069.25,98.913,58,58.1,0,65.8,65.0,60.0
20160121201500,517.0,1069.25,98.913,58,58.1,0,65.7,65.0,60.0
20160121203000,517.0,1069.25,98.913,58,58.1,0,65.6,65.0,60.0
20160121204500,517.0,1069.25,98.913,58,57.2,0,65.7,65.0,60.0
20160121210000,517.0,1069.25,98.913,57,57.2,0,65.3,65.0,60.0
20160121211500,517.0,1069.25,98.913,58,57.2,0,65.3,65.0,60.0
20160121213000,517.0,1069.25,98.913,58,57.2,0,65.1,65.0,60.0
20160121214500,517.0,1069.25,98.913,58,57.2,0,64.8,65.0,60.0
20160121220000,517.0,994.05,91.9565,55,57.2,0,64.6,65.0,60.0
20160121221500,517.0,822.5,76.087,50,57.2,0,64.3,65.0,60.0
20160121223000,517.0,582.8,53.913,42,57.9,0,64.0,65.0,60.0
20160121224500,517.0,556.95,51.5217,41,57.9,0,63.6,65.0,60.0
20160121230000,517.0,556.95,51.5217,41,57.9,0,63.2,65.0,60.0
20160121231500,517.0,549.9,50.8696,41,57.9,0,62.7,65.0,60.0
20160121233000,517.0,542.85,50.2174,41,57.9,0,62.3,65.0,60.0
20160121234500,517.0,542.85,50.2174,41,57.9,0,61.6,65.0,60.0
20160122000000,517.0,542.85,50.2174,41,59.5,0,61.0,65.0,60.0
20160122001500,517.0,542.85,50.2174,41,56.7,0,60.5,65.0,60.0
20160122003000,517.0,535.8,49.5652,41,58.7,0,60.2,65.0,60.0
20160122004500,517.0,535.8,49.5652,41,58.0,0,59.7,65.0,60.0
20160122010000,517.0,542.85,50.2174,41,57.1,100,59.2,65.0,60.0
20160122011500,517.0,542.85,50.2174,41,59.6,100,58.8,65.0,60.0
20160122013000,517.0,542.85,50.2174,41,56.4,100,58.8,65.0,60.0
20160122014500,517.0,528.75,48.913,41,60.3,100,58.3,65.0,60.0
20160122020000,517.0,540.5,50.0,41,57.2,100,58.4,65.0,60.0
20160122021500,517.0,540.5,50.0,41,63.1,100,58.3,65.0,60.0
20160122023000,517.0,540.5,50.0,41,79.8,100,58.1,65.0,60.0
20160122024500,517.0,526.4,48.6957,41,77.1,100,57.9,65.0,60.0
20160122030000,517.0,540.5,50.0,41,81.1,100,57.9,65.0,60.0
20160122031500,517.0,540.5,50.0,41,75.8,100,58.2,65.0,60.0
20160122033000,517.0,540.5,50.0,41,84.3,100,58.1,65.0,60.0
20160122034500,517.0,540.5,50.0,41,84.3,100,57.9,65.0,60.0
20160122040000,517.0,526.4,48.6957,41,82.5,100,57.9,65.0,60.0
20160122041500,517.0,526.4,48.6957,41,85.6,100,57.5,65.0,60.0
20160122043000,517.0,535.8,49.5652,41,76.9,100,57.4,65.0,60.0
20160122044500,517.0,526.4,48.6957,41,78.8,100,57.4,65.0,60.0
20160122050000,517.0,535.8,49.5652,41,79.9,100,57.4,65.0,60.0
20160122051500,517.0,526.4,48.6957,41,75.9,100,57.0,65.0,60.0
20160122053000,517.0,526.4,48.6957,41,82.2,100,56.9,65.0,60.0
20160122054500,517.0,535.8,49.5652,41,83.1,100,56.9,65.0,60.0
20160122060000,517.0,526.4,48.6957,41,83.1,100,56.9,65.0,60.0
20160122061500,517.0,526.4,48.6957,41,83.1,100,56.5,65.0,60.0
20160122063000,517.0,526.4,48.6957,41,82.1,100,56.5,65.0,60.0
20160122064500,517.0,526.4,48.6957,41,78.4,100,56.5,65.0,60.0
20160122070000,517.0,535.8,49.5652,41,79.6,100,56.5,65.0,60.0
20160122071500,517.0,535.8,49.5652,41,76.8,100,56.4,65.0,60.0
20160122073000,517.0,526.4,48.6957,41,80.3,100,56.4,65.0,60.0
20160122074500,517.0,535.8,49.5652,41,85.6,100,56.0,65.0,60.0
20160122080000,517.0,535.8,49.5652,41,82.0,100,56.4,65.0,60.0
20160122081500,517.0,521.7,48.2609,41,84.9,100,56.0,65.0,60.0
20160122083000,517.0,535.8,49.5652,41,77.0,100,55.8,65.0,60.0
20160122084500,517.0,528.75,48.913,41,81.5,100,55.6,65.0,60.0
20160122090000,517.0,535.8,49.5652,41,80.6,100,55.6,65.0,60.0
20160122091500,517.0,528.75,48.913,41,76.8,100,56.0,65.0,60.0
20160122093000,517.0,528.75,48.913,41,82.6,100,55.9,65.0,60.0
20160122094500,517.0,535.8,49.5652,41,82.6,100,55.6,65.0,60.0
20160122100000,517.0,526.4,48.6957,41,84.3,100,55.6,65.0,60.0
20160122101500,517.0,526.4,48.6957,41,79.6,100,55.6,65.0,60.0
20160122103000,517.0,535.8,49.5652,41,83.1,100,55.6,65.0,60.0
20160122104500,517.0,528.75,48.913,41,79.1,100,55.1,65.0,60.0
20160122110000,517.0,535.8,49.5652,41,78.2,100,55.6,65.0,60.0
20160122111500,517.0,528.75,48.913,41,78.2,100,55.1,65.0,60.0
20160122113000,517.0,528.75,48.913,41,80.7,100,54.6,65.0,60.0
20160122114500,517.0,521.7,48.2609,41,84.3,100,55.5,65.0,60.0
20160122120000,517.0,535.8,49.5652,41,83.2,100,55.4,65.0,60.0
20160122121500,517.0,517.0,47.8261,41,80.6,100,55.1,65.0,60.0
20160122123000,517.0,535.8,49.5652,41,79.2,100,55.1,65.0,60.0
20160122124500,517.0,521.7,48.2609,41,79.2,100,54.6,65.0,60.0
20160122130000,517.0,521.7,48.2609,41,80.7,100,55.1,65.0,60.0
20160122131500,517.0,521.7,48.2609,41,76.4,100,55.1,65.0,60.0
20160122133000,517.0,521.7,48.2609,41,84.1,100,55.1,65.0,60.0
20160122134500,517.0,521.7,48.2609,41,81.5,100,55.1,65.0,60.0
20160122140000,517.0,521.7,48.2609,41,84.9,100,55.5,65.0,60.0
20160122141500,517.0,521.7,48.2609,41,81.3,100,55.1,65.0,60.0
20160122143000,517.0,521.7,48.2609,41,84.3,100,54.6,65.0,60.0
20160122144500,517.0,528.75,48.913,41,78.4,100,55.1,65.0,60.0
20160122150000,517.0,517.0,47.8261,41,81.0,100,55.1,65.0,60.0
20160122151500,517.0,526.4,48.6957,41,76.9,100,55.1,65.0,60.0
20160122153000,517.0,517.0,47.8261,41,81.2,100,55.1,65.0,60.0
20160122154500,517.0,528.75,48.913,41,83.5,100,55.1,65.0,60.0
20160122160000,517.0,517.0,47.8261,41,84.9,100,55.1,65.0,60.0
20160122161500,517.0,526.4,48.6957,41,82.5,100,55.1,65.0,60.0
20160122163000,517.0,517.0,47.8261,41,79.2,100,54.7,65.0,60.0
20160122164500,517.0,526.4,48.6957,41,79.2,100,54.8,65.0,60.0
20160122170000,517.0,526.4,48.6957,41,83.7,100,54.7,65.0,60.0
20160122171500,517.0,526.4,48.6957,41,82.1,100,54.6,65.0,60.0
20160122173000,517.0,526.4,48.6957,41,83.7,100,54.6,65.0,60.0
20160122174500,517.0,526.4,48.6957,41,85.6,100,54.6,65.0,60.0
20160122180000,517.0,526.4,48.6957,41,82.5,100,54.6,65.0,60.0
20160122181500,517.0,526.4,48.6957,41,80.5,100,54.6,65.0,60.0
20160122183000,517.0,526.4,48.6957,41,83.8,100,54.6,65.0,60.0
20160122184500,517.0,526.4,48.6957,41,80.1,100,55.1,65.0,60.0
20160122190000,517.0,526.4,48.6957,41,78.7,100,54.6,65.0,60.0
20160122191500,517.0,526.4,48.6957,41,82.0,100,54.6,65.0,60.0
20160122193000,517.0,526.4,48.6957,41,84.9,100,54.7,65.0,60.0
20160122194500,517.0,535.8,49.5652,41,83.1,100,55.1,65.0,60.0
20160122200000,517.0,517.0,47.8261,41,83.1,100,55.1,65.0,60.0
20160122201500,517.0,526.4,48.6957,41,77.7,100,55.1,65.0,60.0
20160122203000,517.0,526.4,48.6957,41,83.2,100,54.6,65.0,60.0
20160122204500,517.0,526.4,48.6957,41,91.7,100,54.4,65.0,60.0
20160122210000,517.0,535.8,49.5652,41,93.6,100,54.6,65.0,60.0
20160122211500,517.0,528.75,48.913,41,87.3,100,54.6,65.0,60.0
20160122213000,517.0,528.75,48.913,41,94.8,100,54.6,65.0,60.0
20160122214500,517.0,535.8,49.5652,41,92.4,100,54.6,65.0,60.0
20160122220000,517.0,535.8,49.5652,41,88.1,100,55.0,65.0,60.0
20160122221500,517.0,535.8,49.5652,41,94.7,100,55.0,65.0,60.0
20160122223000,517.0,535.8,49.5652,41,90.5,100,55.0,65.0,60.0
20160122224500,517.0,535.8,49.5652,41,92.3,100,54.9,65.0,60.0
20160122230000,517.0,528.75,48.913,41,89.5,100,55.0,65.0,60.0
20160122231500,517.0,540.5,50.0,41,93.0,100,55.0,65.0,60.0
20160122233000,517.0,526.4,48.6957,41,83.7,100,55.0,65.0,60.0
20160122234500,517.0,526.4,48.6957,41,94.1,100,55.0,65.0,60.0
20160123000000,517.0,535.8,49.5652,41,90.5,100,55.0,65.0,60.0
20160123001500,517.0,526.4,48.6957,41,93.5,100,55.0,65.0,60.0
20160123003000,517.0,526.4,48.6957,41,93.5,100,54.6,65.0,60.0
20160123004500,517.0,535.8,49.5652,41,79.5,100,54.6,65.0,60.0
20160123010000,517.0,528.75,48.913,41,78.1,100,54.6,65.0,60.0
20160123011500,517.0,517.0,47.8261,41,79.2,100,54.2,65.0,60.0
20160123013000,517.0,507.6,46.9565,41,81.5,100,54.2,65.0,60.0
20160123014500,517.0,514.65,47.6087,41,84.4,100,54.1,65.0,60.0
20160123020000,517.0,514.65,47.6087,41,83.2,100,53.7,65.0,60.0
20160123021500,517.0,502.9,46.5217,41,84.3,100,53.7,65.0,60.0
20160123023000,517.0,502.9,46.5217,41,84.3,100,53.7,65.0,60.0
20160123024500,517.0,502.9,46.5217,41,82.2,100,53.3,65.0,60.0
20160123030000,517.0,502.9,46.5217,41,78.1,100,53.3,65.0,60.0
20160123031500,517.0,502.9,46.5217,41,79.2,100,53.3,65.0,60.0
20160123033000,517.0,502.9,46.5217,41,84.4,100,53.2,65.0,60.0
20160123034500,517.0,502.9,46.5217,41,83.2,100,52.8,65.0,60.0
20160123040000,517.0,502.9,46.5217,41,83.2,100,52.8,65.0,60.0
20160123041500,517.0,502.9,46.5217,41,83.2,100,52.8,65.0,60.0
20160123043000,517.0,502.9,46.5217,41,82.0,100,52.7,65.0,60.0
20160123044500,517.0,502.9,46.5217,41,79.1,100,52.4,65.0,60.0
20160123050000,517.0,502.9,46.5217,41,85.6,100,52.3,65.0,60.0
20160123051500,517.0,502.9,46.5217,41,81.1,100,52.3,65.0,60.0
20160123053000,517.0,502.9,46.5217,41,84.3,100,52.3,65.0,60.0
20160123054500,517.0,502.9,46.5217,41,84.3,100,52.3,65.0,60.0
20160123060000,517.0,502.9,46.5217,41,84.3,100,52.1,65.0,60.0
20160123061500,517.0,502.9,46.5217,41,84.3,100,51.9,65.0,60.0
20160123063000,517.0,502.9,46.5217,41,86.2,100,51.8,65.0,60.0
20160123064500,517.0,502.9,46.5217,41,78.1,100,51.8,65.0,60.0
20160123070000,517.0,514.65,47.6087,41,78.1,100,51.4,65.0,60.0
20160123071500,517.0,507.6,46.9565,41,83.8,100,51.4,65.0,60.0
20160123073000,517.0,514.65,47.6087,41,78.4,100,51.4,65.0,60.0
20160123074500,517.0,514.65,47.6087,41,82.1,100,51.1,65.0,60.0
20160123080000,517.0,514.65,47.6087,41,84.9,100,51.0,65.0,60.0
20160123081500,517.0,507.6,46.9565,41,82.5,100,51.2,65.0,60.0
20160123083000,517.0,507.6,46.9565,41,80.2,100,51.3,65.0,60.0
20160123084500,517.0,507.6,46.9565,41,78.3,100,51.3,65.0,60.0
20160123090000,517.0,514.65,47.6087,41,80.2,100,51.3,65.0,60.0
20160123091500,517.0,507.6,46.9565,41,80.2,100,51.3,65.0,60.0
20160123093000,517.0,507.6,46.9565,41,78.7,100,51.4,65.0,60.0
20160123094500,517.0,514.65,47.6087,41,81.1,100,51.9,65.0,60.0
20160123100000,517.0,502.9,46.5217,41,85.6,100,51.9,65.0,60.0
20160123101500,517.0,502.9,46.5217,41,85.6,100,52.3,65.0,60.0
20160123103000,517.0,502.9,46.5217,41,80.6,100,52.3,65.0,60.0
20160123104500,517.0,514.65,47.6087,41,77.9,100,52.7,65.0,60.0
20160123110000,517.0,507.6,46.9565,41,76.1,100,53.3,65.0,60.0
20160123111500,517.0,507.6,46.9565,41,80.7,100,53.2,65.0,60.0
20160123113000,517.0,507.6,46.9565,41,75.8,100,53.7,65.0,60.0
20160123114500,517.0,507.6,46.9565,41,83.8,100,54.1,65.0,60.0
20160123120000,517.0,514.65,47.6087,41,82.0,100,54.6,65.0,60.0
20160123121500,517.0,500.55,46.3043,41,84.3,100,54.6,65.0,60.0
20160123123000,517.0,514.65,47.6087,41,77.1,100,54.6,65.0,60.0
20160123124500,517.0,500.55,46.3043,41,78.5,100,55.0,65.0,60.0
20160123130000,517.0,514.65,47.6087,41,78.5,100,55.5,65.0,60.0
20160123131500,517.0,502.9,46.5217,41,78.5,100,55.9,65.0,60.0
20160123133000,517.0,514.65,47.6087,41,76.7,100,56.5,65.0,60.0
20160123134500,517.0,502.9,46.5217,41,85.2,100,56.9,65.0,60.0
20160123140000,517.0,514.65,47.6087,41,84.3,100,56.9,65.0,60.0
20160123141500,517.0,514.65,47.6087,41,87.4,100,57.3,65.0,60.0
20160123143000,517.0,502.9,46.5217,41,83.0,100,57.3,65.0,60.0
20160123144500,517.0,517.0,47.8261,41,79.1,100,57.8,65.0,60.0
20160123150000,517.0,507.6,46.9565,41,80.2,100,57.8,65.0,60.0
20160123151500,517.0,521.7,48.2609,41,78.2,100,58.2,65.0,60.0
20160123153000,517.0,502.9,46.5217,41,81.1,100,58.2,65.0,60.0
20160123154500,517.0,517.0,47.8261,41,83.3,100,58.3,65.0,60.0
20160123160000,517.0,507.6,46.9565,41,88.2,100,58.7,65.0,60.0
20160123161500,517.0,514.65,47.6087,41,83.1,100,58.7,65.0,60.0
20160123163000,517.0,507.6,46.9565,41,84.1,100,58.8,65.0,60.0
20160123164500,517.0,514.65,47.6087,41,76.4,100,59.2,65.0,60.0
20160123170000,517.0,514.65,47.6087,41,82.1,100,59.2,65.0,60.0
20160123171500,517.0,514.65,47.6087,41,78.2,100,59.2,65.0,60.0
20160123173000,517.0,514.65,47.6087,41,82.1,100,59.2,65.0,60.0
20160123174500,517.0,514.65,47.6087,41,84.2,100,59.2,65.0,60.0
20160123180000,517.0,507.6,46.9565,41,87.3,100,59.2,65.0,60.0
20160123181500,517.0,521.7,48.2609,41,81.5,100,59.2,65.0,60.0
20160123183000,517.0,507.6,46.9565,41,79.6,100,59.2,65.0,60.0
20160123184500,517.0,521.7,48.2609,41,78.2,100,59.2,65.0,60.0
20160123190000,517.0,507.6,46.9565,41,80.1,100,59.2,65.0,60.0
20160123191500,517.0,517.0,47.8261,41,78.7,100,58.8,65.0,60.0
20160123193000,517.0,517.0,47.8261,41,78.7,100,58.8,65.0,60.0
20160123194500,517.0,502.9,46.5217,41,85.8,100,58.8,65.0,60.0
20160123200000,517.0,517.0,47.8261,41,82.6,100,58.8,65.0,60.0
20160123201500,517.0,507.6,46.9565,41,85.5,100,58.3,65.0,60.0
20160123203000,517.0,507.6,46.9565,41,81.9,100,58.4,65.0,60.0
20160123204500,517.0,507.6,46.9565,41,76.4,100,58.4,65.0,60.0
20160123210000,517.0,507.6,46.9565,41,81.5,100,58.3,65.0,60.0
20160123211500,517.0,514.65,47.6087,41,79.1,100,58.3,65.0,60.0
20160123213000,517.0,507.6,46.9565,41,78.0,100,57.9,65.0,60.0
20160123214500,517.0,507.6,46.9565,41,85.3,100,57.9,65.0,60.0
20160123220000,517.0,514.65,47.6087,41,85.3,100,57.9,65.0,60.0
20160123221500,517.0,507.6,46.9565,41,82.0,100,57.4,65.0,60.0
20160123223000,517.0,507.6,46.9565,41,84.9,100,57.4,65.0,60.0
20160123224500,517.0,517.0,47.8261,41,78.3,100,57.4,65.0,60.0
20160123230000,517.0,517.0,47.8261,41,80.6,100,56.9,65.0,60.0
20160123231500,517.0,507.6,46.9565,41,79.2,100,56.9,65.0,60.0
20160123233000,517.0,507.6,46.9565,41,80.8,100,56.9,65.0,60.0
20160123234500,517.0,514.65,47.6087,41,84.6,100,56.9,65.0,60.0
20160124000000,517.0,514.65,47.6087,41,83.0,100,56.6,65.0,60.0
20160124001500,517.0,514.65,47.6087,41,84.3,100,56.5,65.0,60.0
20160124003000,517.0,514.65,47.6087,41,82.3,100,56.5,65.0,60.0
20160124004500,517.0,507.6,46.9565,41,78.1,100,56.2,65.0,60.0
20160124010000,517.0,507.6,46.9565,41,81.3,100,56.0,65.0,60.0
20160124011500,517.0,514.65,47.6087,41,84.3,100,56.0,65.0,60.0
20160124013000,517.0,514.65,47.6087,41,84.3,100,56.0,65.0,60.0
20160124014500,517.0,507.6,46.9565,41,85.2,100,55.6,65.0,60.0
20160124020000,517.0,514.65,47.6087,41,85.2,100,55.6,65.0,60.0
20160124021500,517.0,514.65,47.6087,41,83.1,100,55.6,65.0,60.0
20160124023000,517.0,502.9,46.5217,41,84.9,100,55.6,65.0,60.0
20160124024500,517.0,502.9,46.5217,41,77.8,100,55.1,65.0,60.0
20160124030000,517.0,502.9,46.5217,41,80.2,100,55.1,65.0,60.0
20160124031500,517.0,502.9,46.5217,41,80.2,100,55.1,65.0,60.0
20160124033000,517.0,514.65,47.6087,41,81.1,100,55.1,65.0,60.0
20160124034500,517.0,514.65,47.6087,41,84.3,100,54.7,65.0,60.0
20160124040000,517.0,514.65,47.6087,41,83.1,100,54.6,65.0,60.0
20160124041500,517.0,502.9,46.5217,41,81.4,100,54.6,65.0,60.0
20160124043000,517.0,514.65,47.6087,41,81.4,100,54.3,65.0,60.0
20160124044500,517.0,514.65,47.6087,41,77.3,100,54.2,65.0,60.0
20160124050000,517.0,514.65,47.6087,41,80.9,100,54.2,65.0,60.0
20160124051500,517.0,514.65,47.6087,41,79.9,100,54.2,65.0,60.0
20160124053000,517.0,507.6,46.9565,41,84.9,100,54.2,65.0,60.0
20160124054500,517.0,507.6,46.9565,41,84.9,100,53.7,65.0,60.0
20160124060000,517.0,507.6,46.9565,41,84.9,100,53.7,65.0,60.0
20160124061500,517.0,507.6,46.9565,41,84.9,100,53.7,65.0,60.0
20160124063000,517.0,514.65,47.6087,41,84.9,100,53.3,65.0,60.0
20160124064500,517.0,514.65,47.6087,41,84.9,100,53.3,65.0,60.0
20160124070000,517.0,514.65,47.6087,41,80.3,100,53.3,65.0,60.0
20160124071500,517.0,514.65,47.6087,41,80.3,100,53.0,65.0,60.0
20160124073000,517.0,514.65,47.6087,41,77.8,100,52.8,65.0,60.0
20160124074500,517.0,514.65,47.6087,41,83.1,100,52.8,65.0,60.0
20160124080000,517.0,507.6,46.9565,41,83.1,100,52.8,65.0,60.0
20160124081500,517.0,507.6,46.9565,41,82.0,100,52.8,65.0,60.0
20160124083000,517.0,514.65,47.6087,41,82.0,100,53.2,65.0,60.0
20160124084500,517.0,507.6,46.9565,41,80.4,100,53.3,65.0,60.0
20160124090000,517.0,514.65,47.6087,41,78.7,100,53.4,65.0,60.0
20160124091500,517.0,507.6,46.9565,41,79.9,100,54.1,65.0,60.0
20160124093000,517.0,514.65,47.6087,41,79.9,100,54.1,65.0,60.0
20160124094500,517.0,514.65,47.6087,41,81.4,100,54.6,65.0,60.0
20160124100000,517.0,507.6,46.9565,41,84.2,100,54.6,65.0,60.0
20160124101500,517.0,507.6,46.9565,41,83.1,100,55.0,65.0,60.0
20160124103000,517.0,500.55,46.3043,41,80.9,100,55.1,65.0,60.0
20160124104500,517.0,514.65,47.6087,41,75.0,100,55.5,65.0,60.0
20160124110000,517.0,507.6,46.9565,41,78.3,100,55.9,65.0,60.0
20160124111500,517.0,514.65,47.6087,41,77.4,100,55.9,65.0,60.0
20160124113000,517.0,507.6,46.9565,41,79.2,100,56.4,65.0,60.0
20160124114500,517.0,514.65,47.6087,41,80.6,100,56.8,65.0,60.0
20160124120000,517.0,500.55,46.3043,41,85.6,100,57.1,65.0,60.0
20160124121500,517.0,514.65,47.6087,41,81.5,100,57.8,65.0,60.0
20160124123000,517.0,514.65,47.6087,41,82.5,100,58.2,65.0,60.0
20160124124500,517.0,507.6,46.9565,41,76.7,100,58.3,65.0,60.0
20160124130000,517.0,521.7,48.2609,41,77.8,100,58.8,65.0,60.0
20160124131500,517.0,514.65,47.6087,41,81.5,100,58.8,65.0,60.0
20160124133000,517.0,514.65,47.6087,41,79.2,100,59.2,65.0,60.0
20160124134500,517.0,514.65,47.6087,41,84.6,100,59.3,65.0,60.0
20160124140000,517.0,502.9,46.5217,41,84.6,100,60.0,65.0,60.0
20160124141500,517.0,517.0,47.8261,41,77.4,100,60.2,65.0,60.0
20160124143000,517.0,517.0,47.8261,41,60.6,0,61.0,65.0,60.0
20160124144500,517.0,507.6,46.9565,41,57.1,0,61.0,65.0,60.0
20160124150000,517.0,514.65,47.6087,41,55.6,0,61.0,65.0,60.0
20160124151500,517.0,507.6,46.9565,41,60.3,0,61.5,65.0,60.0
20160124153000,517.0,507.6,46.9565,41,56.3,0,61.5,65.0,60.0
20160124154500,517.0,521.7,48.2609,41,56.9,0,61.9,65.0,60.0
20160124160000,517.0,540.5,50.0,42,59.9,0,62.3,65.0,60.0
20160124161500,517.0,540.5,50.0,42,55.9,0,62.2,65.0,60.0
20160124163000,517.0,540.5,50.0,41,58.0,0,62.6,65.0,60.0
20160124164500,517.0,526.4,48.6957,41,59.1,0,63.0,65.0,60.0
20160124170000,517.0,540.5,50.0,41,55.6,0,62.9,65.0,60.0
20160124171500,517.0,540.5,50.0,41,59.7,0,63.0,65.0,60.0
20160124173000,517.0,526.4,48.6957,41,57.5,0,63.1,65.0,60.0
20160124174500,517.0,540.5,50.0,41,57.5,0,63.1,65.0,60.0
20160124180000,517.0,528.75,48.913,41,59.5,0,63.0,65.0,60.0
20160124181500,517.0,540.5,50.0,41,56.0,0,63.2,65.0,60.0
20160124183000,517.0,526.4,48.6957,41,60.3,0,62.9,65.0,60.0
20160124184500,517.0,526.4,48.6957,41,56.0,0,62.8,65.0,60.0
20160124190000,517.0,526.4,48.6957,41,60.3,0,63.0,65.0,60.0
20160124191500,517.0,526.4,48.6957,41,56.3,0,62.7,65.0,60.0
20160124193000,517.0,535.8,49.5652,41,59.6,0,62.3,65.0,60.0
20160124194500,517.0,526.4,48.6957,41,57.1,0,62.2,65.0,60.0
20160124200000,517.0,540.5,50.0,41,58.8,0,62.1,65.0,60.0
20160124201500,517.0,526.4,48.6957,41,57.9,0,62.0,65.0,60.0
20160124203000,517.0,526.4,48.6957,41,57.9,0,61.8,65.0,60.0
20160124204500,517.0,526.4,48.6957,41,57.9,0,61.6,65.0,60.0
20160124210000,517.0,540.5,50.0,41,57.9,0,61.6,65.0,60.0
20160124211500,517.0,521.7,48.2609,41,57.9,0,61.6,65.0,60.0
20160124213000,517.0,535.8,49.5652,41,57.9,0,61.4,65.0,60.0
20160124214500,517.0,526.4,48.6957,41,57.9,0,61.1,65.0,60.0
20160124220000,517.0,542.85,50.2174,41,57.9,0,61.0,65.0,60.0
20160124221500,517.0,528.75,48.913,41,57.9,0,60.9,65.0,60.0
20160124223000,517.0,542.85,50.2174,41,57.9,0,60.8,65.0,60.0
20160124224500,517.0,526.4,48.6957,41,57.9,0,60.6,65.0,60.0
20160124230000,517.0,540.5,50.0,41,59.2,0,60.5,65.0,60.0
20160124231500,517.0,526.4,48.6957,41,56.7,0,60.4,65.0,60.0
20160124233000,517.0,535.8,49.5652,41,59.6,0,60.2,65.0,60.0
20160124234500,517.0,528.75,48.913,41,56.7,0,60.2,65.0,60.0
20160125000000,517.0,528.75,48.913,41,59.6,0,60.2,65.0,60.0
20160125001500,517.0,528.75,48.913,41,56.3,0,60.2,65.0,60.0
20160125003000,517.0,528.75,48.913,41,59.7,0,60.2,65.0,60.0
20160125004500,517.0,528.75,48.913,41,56.3,0,60.2,65.0,60.0
20160125010000,517.0,535.8,49.5652,41,59.6,0,60.2,65.0,60.0
20160125011500,517.0,526.4,48.6957,41,56.3,0,60.2,65.0,60.0
20160125013000,517.0,526.4,48.6957,41,59.8,0,60.2,65.0,60.0
20160125014500,517.0,526.4,48.6957,41,56.3,0,60.2,65.0,60.0
20160125020000,517.0,526.4,48.6957,41,59.6,0,60.2,65.0,60.0
20160125021500,517.0,526.4,48.6957,41,56.7,0,60.2,65.0,60.0
20160125023000,517.0,535.8,49.5652,41,59.2,0,60.2,65.0,60.0
20160125024500,517.0,526.4,48.6957,41,56.3,0,60.2,65.0,60.0
20160125030000,517.0,535.8,49.5652,41,58.5,0,60.2,65.0,60.0
20160125031500,517.0,517.0,47.8261,41,57.1,0,60.5,65.0,60.0
20160125033000,517.0,528.75,48.913,41,58.3,0,60.5,65.0,60.0
20160125034500,517.0,517.0,47.8261,41,58.3,0,60.5,65.0,60.0
20160125040000,517.0,528.75,48.913,41,56.8,0,60.5,65.0,60.0
20160125041500,517.0,528.75,48.913,41,58.7,0,60.5,65.0,60.0
20160125043000,517.0,528.75,48.913,41,56.4,0,61.0,65.0,60.0
20160125044500,517.0,517.0,47.8261,41,59.5,0,61.0,65.0,60.0
20160125050000,517.0,528.75,48.913,41,56.0,0,61.4,65.0,60.0
20160125051500,517.0,521.7,48.2609,41,59.7,0,61.1,65.0,60.0
20160125053000,517.0,528.75,48.913,41,55.6,0,61.3,65.0,60.0
20160125054500,517.0,528.75,48.913,41,60.1,0,61.5,65.0,60.0
20160125060000,517.0,528.75,48.913,41,55.6,0,61.5,65.0,60.0
20160125061500,517.0,528.75,48.913,41,60.3,0,61.1,65.0,60.0
20160125063000,517.0,528.75,48.913,41,55.9,0,60.6,65.0,60.0
20160125064500,517.0,547.55,50.6522,41,59.2,0,60.7,65.0,60.0
20160125070000,517.0,540.5,50.0,41,57.1,0,61.0,65.0,60.0
20160125071500,517.0,547.55,50.6522,41,57.1,0,61.0,65.0,60.0
20160125073000,517.0,540.5,50.0,41,57.9,0,61.0,65.0,60.0
20160125074500,517.0,549.9,50.8696,41,56.4,0,61.0,65.0,60.0
20160125080000,517.0,540.5,50.0,41,58.7,0,61.0,65.0,60.0
20160125081500,517.0,549.9,50.8696,41,56.0,0,61.5,65.0,60.0
20160125083000,517.0,535.8,49.5652,41,58.7,0,61.5,65.0,60.0
20160125084500,517.0,542.85,50.2174,41,55.6,0,61.9,65.0,60.0
20160125090000,517.0,535.8,49.5652,41,58.1,0,61.9,65.0,60.0
20160125091500,517.0,549.9,50.8696,41,55.8,0,62.2,65.0,60.0
20160125093000,517.0,540.5,50.0,41,57.5,0,62.4,65.0,60.0
20160125094500,517.0,549.9,50.8696,41,57.5,0,62.6,65.0,60.0
20160125100000,517.0,540.5,50.0,41,56.4,0,62.8,65.0,60.0
20160125101500,517.0,540.5,50.0,41,59.5,0,63.1,65.0,60.0
20160125103000,517.0,549.9,50.8696,41,56.0,0,63.3,65.0,60.0
20160125104500,517.0,540.5,50.0,41,57.5,0,63.7,65.0,60.0
20160125110000,517.0,547.55,50.6522,41,58.4,0,63.8,65.0,60.0
20160125111500,517.0,547.55,50.6522,41,56.4,0,64.1,65.0,60.0
20160125113000,517.0,547.55,50.6522,41,56.4,0,64.4,65.0,60.0
20160125114500,517.0,547.55,50.6522,41,57.2,0,64.5,65.0,60.0
20160125120000,517.0,547.55,50.6522,41,57.9,0,64.7,65.0,60.0
20160125121500,517.0,540.5,50.0,41,57.9,0,65.0,65.0,60.0
20160125123000,517.0,556.95,51.5217,42,57.9,0,65.3,65.0,60.0
20160125124500,517.0,744.95,68.913,49,57.9,0,65.7,65.0,60.0
20160125130000,517.0,909.45,84.1304,53,56.7,0,65.6,65.0,60.0
20160125131500,517.0,883.6,81.7391,52,56.7,0,65.0,65.0,60.0
20160125133000,517.0,883.6,81.7391,52,56.7,0,64.8,65.0,60.0
20160125134500,517.0,883.6,81.7391,52,56.7,0,64.8,65.0,60.0
20160125140000,517.0,860.1,79.5652,52,56.7,0,64.8,65.0,60.0
20160125141500,517.0,860.1,79.5652,52,56.7,0,65.1,65.0,60.0
20160125143000,517.0,860.1,79.5652,52,56.7,0,65.3,65.0,60.0
20160125144500,517.0,994.05,91.9565,57,56.7,0,65.6,65.0,60.0
20160125150000,517.0,1050.45,97.1739,59,57.5,0,65.6,65.0,60.0
20160125151500,517.0,1069.25,98.913,59,57.5,0,65.8,65.0,60.0
20160125153000,517.0,1069.25,98.913,59,57.5,0,65.8,65.0,60.0
20160125154500,517.0,1069.25,98.913,59,57.5,0,65.3,65.0,60.0
