PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160125160000,517.0,1034.0,95.6522,58,57.5,0,65.0,65.0,60.0
20160125161500,517.0,1050.45,97.1739,57,57.5,0,64.8,65.0,60.0
20160125163000,517.0,1015.2,93.913,56,57.5,0,64.7,65.0,60.0
20160125164500,517.0,951.75,88.0435,54,57.5,0,64.6,65.0,60.0
20160125170000,517.0,909.45,84.1304,53,57.5,0,64.7,65.0,60.0
20160125171500,517.0,909.45,84.1304,53,57.5,0,64.9,65.0,60.0
20160125173000,517.0,909.45,84.1304,53,57.5,0,65.0,65.0,60.0
20160125174500,517.0,909.45,84.1304,53,57.5,0,65.0,65.0,60.0
20160125180000,517.0,951.75,88.0435,55,57.5,0,65.4,65.0,60.0
20160125181500,517.0,1069.25,98.913,58,57.5,0,65.5,65.0,60.0
20160125183000,517.0,1069.25,98.913,58,57.5,0,65.4,65.0,60.0
20160125184500,517.0,1069.25,98.913,58,57.5,0,65.5,65.0,60.0
20160125190000,517.0,1050.45,97.1739,58,57.5,0,65.4,65.0,60.0
20160125191500,517.0,1050.45,97.1739,58,57.5,0,65.3,65.0,60.0
20160125193000,517.0,1069.25,98.913,58,57.5,0,65.3,65.0,60.0
20160125194500,517.0,1069.25,98.913,58,57.5,0,65.3,65.0,60.0
20160125200000,517.0,1069.25,98.913,58,57.5,0,65.2,65.0,60.0
20160125201500,517.0,1050.45,97.1739,58,57.5,0,65.1,65.0,60.0
20160125203000,517.0,1069.25,98.913,58,57.5,0,65.1,65.0,60.0
20160125204500,517.0,1069.25,98.913,58,57.5,0,65.0,65.0,60.0
20160125210000,517.0,1069.25,98.913,58,57.5,0,65.0,65.0,60.0
20160125211500,517.0,1050.45,97.1739,58,57.5,0,65.0,65.0,60.0
20160125213000,517.0,1069.25,98.913,58,57.5,0,65.0,65.0,60.0
20160125214500,517.0,1069.25,98.913,58,57.5,0,65.0,65.0,60.0
20160125220000,517.0,1069.25,98.913,58,57.5,0,65.1,65.0,60.0
20160125221500,517.0,1069.25,98.913,58,57.5,0,65.0,65.0,60.0
20160125223000,517.0,1069.25,98.913,58,57.5,0,65.0,65.0,60.0
20160125224500,517.0,1069.25,98.913,58,57.5,0,65.0,65.0,60.0
20160125230000,517.0,1050.45,97.1739,58,57.5,0,64.9,65.0,60.0
20160125231500,517.0,1069.25,98.913,58,57.5,0,64.9,65.0,60.0
20160125233000,517.0,1069.25,98.913,58,57.5,0,64.9,65.0,60.0
20160125234500,517.0,1069.25,98.913,58,57.5,0,64.9,65.0,60.0
20160126000000,517.0,1069.25,98.913,58,57.5,0,64.9,65.0,60.0
20160126001500,517.0,1069.25,98.913,58,57.5,0,65.1,65.0,60.0
20160126003000,517.0,1069.25,98.913,58,57.5,0,65.2,65.0,60.0
20160126004500,517.0,1069.25,98.913,58,57.5,0,65.3,65.0,60.0
20160126010000,517.0,1069.25,98.913,58,57.5,0,65.3,65.0,60.0
20160126011500,517.0,1050.45,97.1739,58,57.5,0,65.5,65.0,60.0
20160126013000,517.0,1050.45,97.1739,58,57.5,0,65.6,65.0,60.0
20160126014500,517.0,1069.25,98.913,58,57.5,0,65.6,65.0,60.0
20160126020000,517.0,1050.45,97.1739,58,57.5,0,65.6,65.0,60.0
20160126021500,517.0,1069.25,98.913,58,57.5,0,65.6,65.0,60.0
20160126023000,517.0,1050.45,97.1739,58,57.5,0,65.6,65.0,60.0
20160126024500,517.0,1050.45,97.1739,58,57.5,0,65.6,65.0,60.0
20160126030000,517.0,1069.25,98.913,58,57.5,0,65.6,65.0,60.0
20160126031500,517.0,1069.25,98.913,58,57.5,0,65.6,65.0,60.0
20160126033000,517.0,1069.25,98.913,58,57.5,0,65.6,65.0,60.0
20160126034500,517.0,1069.25,98.913,58,57.5,0,65.6,65.0,60.0
20160126040000,517.0,1050.45,97.1739,58,57.5,0,65.6,65.0,60.0
20160126041500,517.0,1050.45,97.1739,58,57.5,0,65.6,65.0,60.0
20160126043000,517.0,1050.45,97.1739,58,57.5,0,65.6,65.0,60.0
20160126044500,517.0,1050.45,97.1739,58,57.5,0,65.6,65.0,60.0
20160126050000,517.0,1050.45,97.1739,58,57.5,0,65.6,65.0,60.0
20160126051500,517.0,1050.45,97.1739,58,57.5,0,65.6,65.0,60.0
20160126053000,517.0,1050.45,97.1739,58,57.5,0,65.6,65.0,60.0
20160126054500,517.0,1069.25,98.913,58,57.5,0,65.6,65.0,60.0
20160126060000,517.0,1069.25,98.913,58,57.5,0,65.6,65.0,60.0
20160126061500,517.0,1050.45,97.1739,58,57.5,0,65.6,65.0,60.0
20160126063000,517.0,1069.25,98.913,58,57.5,0,65.6,65.0,60.0
20160126064500,517.0,1050.45,97.1739,58,57.5,0,65.6,65.0,60.0
20160126070000,517.0,1050.45,97.1739,58,57.5,0,65.6,65.0,60.0
20160126071500,517.0,1050.45,97.1739,58,58.3,0,65.7,65.0,60.0
20160126073000,517.0,1050.45,97.1739,57,57.2,0,65.0,65.0,60.0
20160126074500,517.0,909.45,84.1304,54,57.2,0,64.5,65.0,60.0
20160126080000,517.0,770.8,71.3043,48,58.3,0,64.3,65.0,60.0
20160126081500,517.0,695.6,64.3478,46,58.3,0,64.4,65.0,60.0
20160126083000,517.0,658.0,60.8696,45,57.6,0,64.6,65.0,60.0
20160126084500,517.0,643.9,59.5652,45,58.4,0,64.9,65.0,60.0
20160126090000,517.0,650.95,60.2174,45,58.4,0,65.1,65.0,60.0
20160126091500,517.0,641.55,59.3478,45,58.4,0,65.2,65.0,60.0
20160126093000,517.0,681.5,63.0435,46,58.4,0,65.3,65.0,60.0
20160126094500,517.0,756.7,70.0,49,58.4,0,65.4,65.0,60.0
20160126100000,517.0,878.9,81.3044,53,57.2,0,65.6,65.0,60.0
20160126101500,517.0,975.25,90.2174,56,57.2,0,65.6,65.0,60.0
20160126103000,517.0,1050.45,97.1739,59,58.3,0,65.5,65.0,60.0
20160126104500,517.0,1050.45,97.1739,59,57.5,0,65.5,65.0,60.0
20160126110000,517.0,1034.0,95.6522,58,57.5,0,64.9,65.0,60.0
20160126111500,517.0,909.45,84.1304,54,57.5,0,64.4,65.0,60.0
20160126113000,517.0,777.85,71.9565,49,57.5,0,64.4,65.0,60.0
20160126114500,517.0,787.25,72.8261,49,58.3,0,64.8,65.0,60.0
20160126120000,517.0,775.5,71.7391,49,58.3,0,65.1,65.0,60.0
20160126121500,517.0,799.0,73.913,50,57.6,0,65.1,65.0,60.0
20160126123000,517.0,799.0,73.913,50,57.6,0,65.1,65.0,60.0
20160126124500,517.0,799.0,73.913,50,57.6,0,64.8,65.0,60.0
20160126130000,517.0,799.0,73.913,50,57.6,0,64.9,65.0,60.0
20160126131500,517.0,810.75,75.0,50,57.6,0,65.0,65.0,60.0
20160126133000,517.0,810.75,75.0,50,57.6,0,64.7,65.0,60.0
20160126134500,517.0,777.85,71.9565,49,57.6,0,64.8,65.0,60.0
20160126140000,517.0,740.25,68.4783,48,57.6,0,64.6,65.0,60.0
20160126141500,517.0,693.25,64.1304,46,57.6,0,64.6,65.0,60.0
20160126143000,517.0,693.25,64.1304,46,57.6,0,64.7,65.0,60.0
20160126144500,517.0,643.9,59.5652,45,57.6,0,64.6,65.0,60.0
20160126150000,517.0,535.8,49.5652,41,58.3,0,64.4,65.0,60.0
20160126151500,517.0,535.8,49.5652,41,58.3,0,64.3,65.0,60.0
20160126153000,517.0,526.4,48.6957,41,58.3,0,64.3,65.0,60.0
20160126154500,517.0,526.4,48.6957,41,58.3,0,64.2,65.0,60.0
20160126160000,517.0,526.4,48.6957,41,58.3,0,64.1,65.0,60.0
20160126161500,517.0,526.4,48.6957,41,58.3,0,64.0,65.0,60.0
20160126163000,517.0,542.85,50.2174,41,58.3,0,64.5,65.0,60.0
20160126164500,517.0,559.3,51.7391,42,58.3,0,64.7,65.0,60.0
20160126170000,517.0,580.45,53.6957,43,58.3,0,64.8,65.0,60.0
20160126171500,517.0,587.5,54.3478,43,57.6,0,64.7,65.0,60.0
20160126173000,517.0,547.55,50.6522,42,59.5,0,64.4,65.0,60.0
20160126174500,517.0,556.95,51.5217,42,58.8,0,64.2,65.0,60.0
20160126180000,517.0,549.9,50.8696,42,57.5,0,64.1,65.0,60.0
20160126181500,517.0,549.9,50.8696,42,59.9,0,64.0,65.0,60.0
20160126183000,517.0,540.5,50.0,41,57.6,0,63.7,65.0,60.0
20160126184500,517.0,528.75,48.913,41,57.6,0,63.3,65.0,60.0
20160126190000,517.0,540.5,50.0,41,60.4,0,63.1,65.0,60.0
20160126191500,517.0,540.5,50.0,41,57.1,0,62.8,65.0,60.0
20160126193000,517.0,540.5,50.0,41,60.7,0,62.6,65.0,60.0
20160126194500,517.0,540.5,50.0,41,56.8,0,62.4,65.0,60.0
20160126200000,517.0,540.5,50.0,41,60.3,0,62.1,65.0,60.0
20160126201500,517.0,547.55,50.6522,41,57.2,0,61.8,65.0,60.0
20160126203000,517.0,535.8,49.5652,41,59.1,0,61.7,65.0,60.0
20160126204500,517.0,535.8,49.5652,41,57.6,0,61.5,65.0,60.0
20160126210000,517.0,535.8,49.5652,41,57.6,0,61.4,65.0,60.0
20160126211500,517.0,535.8,49.5652,41,58.9,0,61.3,65.0,60.0
20160126213000,517.0,535.8,49.5652,41,57.5,0,61.1,65.0,60.0
20160126214500,517.0,542.85,50.2174,41,59.2,0,60.9,65.0,60.0
20160126220000,517.0,542.85,50.2174,41,57.1,0,60.8,65.0,60.0
20160126221500,517.0,542.85,50.2174,41,60.1,0,60.6,65.0,60.0
20160126223000,517.0,528.75,48.913,41,57.1,0,60.5,65.0,60.0
20160126224500,517.0,540.5,50.0,41,60.4,0,60.2,65.0,60.0
20160126230000,517.0,540.5,50.0,41,57.1,0,60.2,65.0,60.0
20160126231500,517.0,540.5,50.0,41,60.7,0,60.2,65.0,60.0
20160126233000,517.0,540.5,50.0,41,56.8,0,60.1,65.0,60.0
20160126234500,517.0,528.75,48.913,41,60.7,0,59.7,65.0,60.0
20160127000000,517.0,535.8,49.5652,41,56.7,0,59.7,65.0,60.0
20160127001500,517.0,535.8,49.5652,41,60.7,0,59.7,65.0,60.0
20160127003000,517.0,542.85,50.2174,41,56.7,100,59.2,65.0,60.0
20160127004500,517.0,535.8,49.5652,41,60.7,100,59.2,65.0,60.0
20160127010000,517.0,535.8,49.5652,41,56.8,100,59.2,65.0,60.0
20160127011500,517.0,526.4,48.6957,41,60.3,100,58.8,65.0,60.0
20160127013000,517.0,526.4,48.6957,41,56.8,100,58.3,65.0,60.0
20160127014500,517.0,526.4,48.6957,41,60.3,100,58.3,65.0,60.0
20160127020000,517.0,526.4,48.6957,41,79.9,100,57.9,65.0,60.0
20160127021500,517.0,526.4,48.6957,41,94.1,100,57.9,65.0,60.0
20160127023000,517.0,526.4,48.6957,41,79.7,100,57.9,65.0,60.0
20160127024500,517.0,526.4,48.6957,41,79.7,100,57.9,65.0,60.0
20160127030000,517.0,526.4,48.6957,41,86.9,100,57.9,65.0,60.0
20160127031500,517.0,526.4,48.6957,41,86.9,100,57.9,65.0,60.0
20160127033000,517.0,517.0,47.8261,41,92.9,100,57.9,65.0,60.0
20160127034500,517.0,526.4,48.6957,41,94.2,100,57.9,65.0,60.0
20160127040000,517.0,526.4,48.6957,41,91.7,100,58.1,65.0,60.0
20160127041500,517.0,526.4,48.6957,41,85.6,100,58.0,65.0,60.0
20160127043000,517.0,526.4,48.6957,41,92.4,100,58.2,65.0,60.0
20160127044500,517.0,517.0,47.8261,41,94.1,100,58.2,65.0,60.0
20160127050000,517.0,528.75,48.913,41,91.1,100,58.2,65.0,60.0
20160127051500,517.0,528.75,48.913,41,84.9,100,58.3,65.0,60.0
20160127053000,517.0,528.75,48.913,41,93.7,100,58.3,65.0,60.0
20160127054500,517.0,517.0,47.8261,41,91.7,100,58.3,65.0,60.0
20160127060000,517.0,526.4,48.6957,41,89.6,100,58.7,65.0,60.0
20160127061500,517.0,514.65,47.6087,41,92.9,100,59.6,65.0,60.0
20160127063000,517.0,514.65,47.6087,41,94.0,100,58.3,65.0,60.0
20160127064500,517.0,526.4,48.6957,41,90.4,100,58.3,65.0,60.0
20160127070000,517.0,517.0,47.8261,41,94.9,100,57.9,65.0,60.0
20160127071500,517.0,526.4,48.6957,41,91.1,100,57.8,65.0,60.0
20160127073000,517.0,507.6,46.9565,41,92.2,100,57.5,65.0,60.0
20160127074500,517.0,526.4,48.6957,41,83.2,100,57.3,65.0,60.0
20160127080000,517.0,517.0,47.8261,41,84.6,100,57.3,65.0,60.0
20160127081500,517.0,526.4,48.6957,41,78.6,100,57.3,65.0,60.0
20160127083000,517.0,526.4,48.6957,41,80.3,100,56.9,65.0,60.0
20160127084500,517.0,526.4,48.6957,41,78.3,100,56.9,65.0,60.0
20160127090000,517.0,517.0,47.8261,41,79.7,100,56.9,65.0,60.0
20160127091500,517.0,517.0,47.8261,41,81.3,100,56.9,65.0,60.0
20160127093000,517.0,507.6,46.9565,41,86.2,100,56.9,65.0,60.0
20160127094500,517.0,526.4,48.6957,41,82.9,100,56.9,65.0,60.0
20160127100000,517.0,514.65,47.6087,41,84.3,100,57.2,65.0,60.0
20160127101500,517.0,521.7,48.2609,41,77.0,100,57.8,65.0,60.0
20160127103000,517.0,521.7,48.2609,41,80.3,100,57.4,65.0,60.0
20160127104500,517.0,521.7,48.2609,41,89.8,100,57.4,65.0,60.0
20160127110000,517.0,521.7,48.2609,41,84.6,100,57.4,65.0,60.0
20160127111500,517.0,507.6,46.9565,41,95.3,100,57.8,65.0,60.0
20160127113000,517.0,521.7,48.2609,41,78.2,100,57.8,65.0,60.0
20160127114500,517.0,521.7,48.2609,41,79.5,100,58.2,65.0,60.0
20160127120000,517.0,514.65,47.6087,41,84.4,100,58.7,65.0,60.0
20160127121500,517.0,514.65,47.6087,41,87.4,100,58.7,65.0,60.0
20160127123000,517.0,521.7,48.2609,41,91.2,100,58.9,65.0,60.0
20160127124500,517.0,514.65,47.6087,41,88.1,100,59.2,65.0,60.0
20160127130000,517.0,514.65,47.6087,41,83.8,100,59.3,65.0,60.0
20160127131500,517.0,514.65,47.6087,41,87.3,100,59.8,65.0,60.0
20160127133000,517.0,514.65,47.6087,41,95.9,100,60.1,65.0,60.0
20160127134500,517.0,514.65,47.6087,41,58.8,0,60.5,65.0,60.0
20160127140000,517.0,535.8,49.5652,41,56.0,0,60.4,65.0,60.0
20160127141500,517.0,535.8,49.5652,41,58.0,0,61.0,65.0,60.0
20160127143000,517.0,517.0,47.8261,41,60.3,0,60.6,65.0,60.0
20160127144500,517.0,526.4,48.6957,41,56.3,0,60.6,65.0,60.0
20160127150000,517.0,526.4,48.6957,41,56.3,0,60.6,65.0,60.0
20160127151500,517.0,526.4,48.6957,41,60.4,0,60.9,65.0,60.0
20160127153000,517.0,526.4,48.6957,41,59.1,0,60.7,65.0,60.0
20160127154500,517.0,526.4,48.6957,41,56.0,0,60.6,65.0,60.0
20160127160000,517.0,535.8,49.5652,41,58.8,0,60.6,65.0,60.0
20160127161500,517.0,517.0,47.8261,41,60.3,0,60.6,65.0,60.0
20160127163000,517.0,517.0,47.8261,41,56.3,0,60.6,65.0,60.0
20160127164500,517.0,535.8,49.5652,41,57.2,0,60.6,65.0,60.0
20160127170000,517.0,526.4,48.6957,41,60.9,0,60.9,65.0,60.0
20160127171500,517.0,526.4,48.6957,41,57.1,0,61.1,65.0,60.0
20160127173000,517.0,535.8,49.5652,41,57.1,0,60.6,65.0,60.0
20160127174500,517.0,526.4,48.6957,41,61.1,0,60.6,65.0,60.0
20160127180000,517.0,526.4,48.6957,41,56.7,0,60.6,65.0,60.0
20160127181500,517.0,540.5,50.0,41,58.0,0,60.6,65.0,60.0
20160127183000,517.0,526.4,48.6957,41,60.5,0,60.6,65.0,60.0
20160127184500,517.0,535.8,49.5652,41,56.3,0,60.5,65.0,60.0
20160127190000,517.0,535.8,49.5652,41,59.2,0,60.2,65.0,60.0
20160127191500,517.0,526.4,48.6957,41,59.9,0,60.2,65.0,60.0
20160127193000,517.0,535.8,49.5652,41,56.0,0,60.2,65.0,60.0
20160127194500,517.0,526.4,48.6957,41,60.8,0,60.2,65.0,60.0
20160127200000,517.0,526.4,48.6957,41,57.9,0,60.2,65.0,60.0
20160127201500,517.0,535.8,49.5652,41,57.9,0,59.7,65.0,60.0
20160127203000,517.0,521.7,48.2609,41,59.9,0,59.7,65.0,60.0
20160127204500,517.0,540.5,50.0,41,56.4,0,59.7,65.0,60.0
20160127210000,517.0,526.4,48.6957,41,60.7,0,59.6,65.0,60.0
20160127211500,517.0,526.4,48.6957,41,56.7,100,59.2,65.0,60.0
20160127213000,517.0,535.8,49.5652,41,60.1,100,59.2,65.0,60.0
20160127214500,517.0,521.7,48.2609,41,58.0,100,59.2,65.0,60.0
20160127220000,517.0,528.75,48.913,41,58.8,100,59.2,65.0,60.0
20160127221500,517.0,521.7,48.2609,41,58.8,100,59.2,65.0,60.0
20160127223000,517.0,528.75,48.913,41,58.0,100,59.0,65.0,60.0
20160127224500,517.0,521.7,48.2609,41,59.8,100,58.8,65.0,60.0
20160127230000,517.0,535.8,49.5652,41,57.2,100,58.8,65.0,60.0
20160127231500,517.0,517.0,47.8261,41,60.7,100,58.8,65.0,60.0
20160127233000,517.0,535.8,49.5652,41,59.2,100,58.8,65.0,60.0
20160127234500,517.0,521.7,48.2609,41,73.3,100,58.8,65.0,60.0
20160128000000,517.0,521.7,48.2609,41,81.1,100,58.8,65.0,60.0
20160128001500,517.0,521.7,48.2609,41,95.3,100,58.8,65.0,60.0
20160128003000,517.0,528.75,48.913,41,90.6,100,58.8,65.0,60.0
20160128004500,517.0,514.65,47.6087,41,93.5,100,58.8,65.0,60.0
20160128010000,517.0,528.75,48.913,41,84.5,100,59.0,65.0,60.0
20160128011500,517.0,517.0,47.8261,41,94.7,100,58.8,65.0,60.0
20160128013000,517.0,526.4,48.6957,41,90.5,100,58.8,65.0,60.0
20160128014500,517.0,517.0,47.8261,41,89.2,100,58.8,65.0,60.0
20160128020000,517.0,528.75,48.913,41,92.7,100,58.8,65.0,60.0
20160128021500,517.0,521.7,48.2609,41,92.7,100,58.8,65.0,60.0
20160128023000,517.0,535.8,49.5652,41,82.8,100,58.8,65.0,60.0
20160128024500,517.0,517.0,47.8261,41,94.6,100,58.8,65.0,60.0
20160128030000,517.0,528.75,48.913,41,91.1,100,58.8,65.0,60.0
20160128031500,517.0,521.7,48.2609,41,92.8,100,58.8,65.0,60.0
20160128033000,517.0,528.75,48.913,41,84.8,100,58.7,65.0,60.0
20160128034500,517.0,521.7,48.2609,41,93.6,100,58.6,65.0,60.0
20160128040000,517.0,528.75,48.913,41,93.6,100,58.3,65.0,60.0
20160128041500,517.0,528.75,48.913,41,91.1,100,58.3,65.0,60.0
20160128043000,517.0,521.7,48.2609,41,95.3,100,58.3,65.0,60.0
20160128044500,517.0,521.7,48.2609,41,90.4,100,58.3,65.0,60.0
20160128050000,517.0,521.7,48.2609,41,90.4,100,58.3,65.0,60.0
20160128051500,517.0,528.75,48.913,41,92.4,100,57.9,65.0,60.0
20160128053000,517.0,521.7,48.2609,41,92.4,100,57.9,65.0,60.0
20160128054500,517.0,521.7,48.2609,41,83.8,100,57.9,65.0,60.0
20160128060000,517.0,521.7,48.2609,41,92.9,100,57.9,65.0,60.0
20160128061500,517.0,528.75,48.913,41,85.6,100,57.9,65.0,60.0
20160128063000,517.0,521.7,48.2609,41,92.3,100,58.3,65.0,60.0
20160128064500,517.0,521.7,48.2609,41,91.2,100,57.9,65.0,60.0
20160128070000,517.0,521.7,48.2609,41,91.2,100,58.1,65.0,60.0
20160128071500,517.0,521.7,48.2609,41,86.8,100,57.4,65.0,60.0
20160128073000,517.0,528.75,48.913,41,92.4,100,56.9,65.0,60.0
20160128074500,517.0,502.9,46.5217,41,88.6,100,56.9,65.0,60.0
20160128080000,517.0,542.85,50.2174,41,92.9,100,56.5,65.0,60.0
20160128081500,517.0,521.7,48.2609,41,91.0,100,56.4,65.0,60.0
20160128083000,517.0,540.5,50.0,41,93.6,100,56.0,65.0,60.0
20160128084500,517.0,528.75,48.913,41,86.6,100,56.0,65.0,60.0
20160128090000,517.0,528.75,48.913,41,92.4,100,56.0,65.0,60.0
20160128091500,517.0,521.7,48.2609,41,93.4,100,56.4,65.0,60.0
20160128093000,517.0,528.75,48.913,41,90.5,100,56.5,65.0,60.0
20160128094500,517.0,521.7,48.2609,41,94.1,100,56.5,65.0,60.0
20160128100000,517.0,514.65,47.6087,41,91.7,100,56.6,65.0,60.0
20160128101500,517.0,535.8,49.5652,41,89.4,100,56.9,65.0,60.0
20160128103000,517.0,517.0,47.8261,41,84.3,100,56.7,65.0,60.0
20160128104500,517.0,526.4,48.6957,41,89.1,100,56.9,65.0,60.0
20160128110000,517.0,517.0,47.8261,41,93.0,100,57.9,65.0,60.0
20160128111500,517.0,507.6,46.9565,41,95.3,100,58.1,65.0,60.0
20160128113000,517.0,517.0,47.8261,41,90.1,100,58.2,65.0,60.0
20160128114500,517.0,526.4,48.6957,41,90.1,100,58.3,65.0,60.0
20160128120000,517.0,526.4,48.6957,41,94.7,100,58.3,65.0,60.0
20160128121500,517.0,517.0,47.8261,41,94.7,100,59.0,65.0,60.0
20160128123000,517.0,517.0,47.8261,41,83.8,100,59.2,65.0,60.0
20160128124500,517.0,517.0,47.8261,41,81.5,100,60.1,65.0,60.0
20160128130000,517.0,517.0,47.8261,41,81.5,100,59.3,65.0,60.0
20160128131500,517.0,517.0,47.8261,41,79.9,100,59.6,65.0,60.0
20160128133000,517.0,528.75,48.913,41,88.6,100,59.7,65.0,60.0
20160128134500,517.0,535.8,49.5652,41,83.4,100,59.7,65.0,60.0
20160128140000,517.0,514.65,47.6087,41,83.4,100,60.1,65.0,60.0
20160128141500,517.0,526.4,48.6957,41,56.7,0,60.2,65.0,60.0
20160128143000,517.0,526.4,48.6957,41,55.6,0,60.6,65.0,60.0
20160128144500,517.0,540.5,50.0,41,57.2,0,60.6,65.0,60.0
20160128150000,517.0,526.4,48.6957,41,60.4,0,60.8,65.0,60.0
20160128151500,517.0,526.4,48.6957,41,59.5,0,60.6,65.0,60.0
20160128153000,517.0,526.4,48.6957,41,57.1,0,60.5,65.0,60.0
20160128154500,517.0,526.4,48.6957,41,55.6,0,60.6,65.0,60.0
20160128160000,517.0,526.4,48.6957,41,57.2,0,60.6,65.0,60.0
20160128161500,517.0,526.4,48.6957,41,60.7,0,61.0,65.0,60.0
20160128163000,517.0,517.0,47.8261,41,58.3,0,61.1,65.0,60.0
20160128164500,517.0,526.4,48.6957,41,56.0,0,61.9,65.0,60.0
20160128170000,517.0,526.4,48.6957,41,58.0,0,61.8,65.0,60.0
20160128171500,517.0,526.4,48.6957,41,60.7,0,61.6,65.0,60.0
20160128173000,517.0,526.4,48.6957,41,56.7,0,62.1,65.0,60.0
20160128174500,517.0,526.4,48.6957,41,56.7,0,61.9,65.0,60.0
20160128180000,517.0,540.5,50.0,42,60.3,0,62.1,65.0,60.0
20160128181500,517.0,540.5,50.0,42,56.5,0,62.0,65.0,60.0
20160128183000,517.0,547.55,50.6522,42,58.8,0,62.0,65.0,60.0
20160128184500,517.0,535.8,49.5652,42,58.8,0,61.7,65.0,60.0
20160128190000,517.0,542.85,50.2174,42,56.8,0,61.9,65.0,60.0
20160128191500,517.0,535.8,49.5652,42,59.9,0,61.9,65.0,60.0
20160128193000,517.0,542.85,50.2174,42,56.0,0,62.0,65.0,60.0
20160128194500,517.0,542.85,50.2174,42,60.3,0,61.9,65.0,60.0
20160128200000,517.0,542.85,50.2174,42,56.4,0,61.9,65.0,60.0
20160128201500,517.0,542.85,50.2174,42,60.3,0,61.7,65.0,60.0
20160128203000,517.0,542.85,50.2174,42,57.1,0,61.5,65.0,60.0
20160128204500,517.0,542.85,50.2174,42,59.6,0,61.2,65.0,60.0
20160128210000,517.0,535.8,49.5652,42,57.5,0,61.1,65.0,60.0
20160128211500,517.0,535.8,49.5652,42,59.2,0,61.0,65.0,60.0
20160128213000,517.0,535.8,49.5652,42,57.9,0,60.8,65.0,60.0
20160128214500,517.0,542.85,50.2174,42,57.9,0,60.6,65.0,60.0
20160128220000,517.0,542.85,50.2174,42,57.9,0,60.5,65.0,60.0
20160128221500,517.0,542.85,50.2174,42,57.9,0,60.5,65.0,60.0
20160128223000,517.0,542.85,50.2174,42,57.9,0,60.2,65.0,60.0
20160128224500,517.0,542.85,50.2174,42,57.9,0,60.2,65.0,60.0
20160128230000,517.0,535.8,49.5652,42,57.9,0,60.2,65.0,60.0
20160128231500,517.0,547.55,50.6522,42,58.5,0,59.7,65.0,60.0
20160128233000,517.0,535.8,49.5652,42,57.9,0,59.7,65.0,60.0
20160128234500,517.0,547.55,50.6522,42,58.8,0,59.7,65.0,60.0
20160129000000,517.0,547.55,50.6522,42,57.5,0,59.7,65.0,60.0
20160129001500,517.0,547.55,50.6522,42,59.6,100,59.4,65.0,60.0
20160129003000,517.0,540.5,50.0,42,56.8,100,59.2,65.0,60.0
20160129004500,517.0,540.5,50.0,42,59.9,100,59.3,65.0,60.0
20160129010000,517.0,540.5,50.0,42,56.7,100,59.2,65.0,60.0
20160129011500,517.0,540.5,50.0,42,60.0,100,59.2,65.0,60.0
20160129013000,517.0,540.5,50.0,42,56.4,100,59.2,65.0,60.0
20160129014500,517.0,540.5,50.0,42,59.9,100,59.2,65.0,60.0
20160129020000,517.0,540.5,50.0,42,56.8,100,59.2,65.0,60.0
20160129021500,517.0,540.5,50.0,42,59.9,100,59.2,65.0,60.0
20160129023000,517.0,540.5,50.0,42,57.6,100,58.8,65.0,60.0
20160129024500,517.0,540.5,50.0,42,59.1,100,58.8,65.0,60.0
20160129030000,517.0,549.9,50.8696,42,59.1,100,58.8,65.0,60.0
20160129031500,517.0,535.8,49.5652,42,64.7,100,58.8,65.0,60.0
20160129033000,517.0,542.85,50.2174,42,75.8,100,58.8,65.0,60.0
20160129034500,517.0,542.85,50.2174,42,75.8,100,59.2,65.0,60.0
20160129040000,517.0,535.8,49.5652,42,77.8,100,59.2,65.0,60.0
20160129041500,517.0,542.85,50.2174,42,75.2,100,59.2,65.0,60.0
20160129043000,517.0,528.75,48.913,42,79.2,100,59.2,65.0,60.0
20160129044500,517.0,547.55,50.6522,42,82.5,100,59.2,65.0,60.0
20160129050000,517.0,526.4,48.6957,42,88.6,100,59.2,65.0,60.0
20160129051500,517.0,542.85,50.2174,42,93.0,100,59.2,65.0,60.0
20160129053000,517.0,542.85,50.2174,42,93.0,100,59.2,65.0,60.0
20160129054500,517.0,542.85,50.2174,42,82.1,100,59.2,65.0,60.0
20160129060000,517.0,542.85,50.2174,42,76.6,100,58.8,65.0,60.0
20160129061500,517.0,542.85,50.2174,42,81.2,100,58.8,65.0,60.0
20160129063000,517.0,542.85,50.2174,42,78.2,100,58.8,65.0,60.0
20160129064500,517.0,535.8,49.5652,42,78.2,100,58.8,65.0,60.0
20160129070000,517.0,547.55,50.6522,42,82.0,100,58.3,65.0,60.0
20160129071500,517.0,535.8,49.5652,42,83.7,100,58.3,65.0,60.0
20160129073000,517.0,535.8,49.5652,42,79.9,100,58.0,65.0,60.0
20160129074500,517.0,547.55,50.6522,42,81.1,100,57.9,65.0,60.0
20160129080000,517.0,540.5,50.0,42,83.7,100,57.9,65.0,60.0
20160129081500,517.0,540.5,50.0,42,88.6,100,57.9,65.0,60.0
20160129083000,517.0,540.5,50.0,42,95.3,100,57.9,65.0,60.0
20160129084500,517.0,549.9,50.8696,42,91.7,100,57.9,65.0,60.0
20160129090000,517.0,540.5,50.0,42,94.3,100,58.1,65.0,60.0
20160129091500,517.0,540.5,50.0,42,79.6,100,58.3,65.0,60.0
20160129093000,517.0,547.55,50.6522,42,82.6,100,58.7,65.0,60.0
20160129094500,517.0,547.55,50.6522,42,86.8,100,59.2,65.0,60.0
20160129100000,517.0,540.5,50.0,42,79.1,100,59.2,65.0,60.0
20160129101500,517.0,547.55,50.6522,42,76.9,100,59.6,65.0,60.0
20160129103000,517.0,540.5,50.0,42,80.7,100,60.1,65.0,60.0
20160129104500,517.0,528.75,48.913,42,90.4,100,60.2,65.0,60.0
20160129110000,517.0,542.85,50.2174,42,55.6,0,60.5,65.0,60.0
20160129111500,517.0,542.85,50.2174,42,58.8,0,61.0,65.0,60.0
20160129113000,517.0,542.85,50.2174,42,57.8,0,61.0,65.0,60.0
20160129114500,517.0,542.85,50.2174,42,54.3,0,61.5,65.0,60.0
20160129120000,517.0,542.85,50.2174,42,57.2,0,61.2,65.0,60.0
20160129121500,517.0,528.75,48.913,42,59.2,0,61.5,65.0,60.0
20160129123000,517.0,528.75,48.913,42,55.1,0,61.9,65.0,60.0
20160129124500,517.0,542.85,50.2174,42,56.0,0,62.0,65.0,60.0
20160129130000,517.0,542.85,50.2174,42,60.0,0,62.2,65.0,60.0
20160129131500,517.0,528.75,48.913,42,56.7,0,62.2,65.0,60.0
20160129133000,517.0,540.5,50.0,42,55.6,0,62.6,65.0,60.0
20160129134500,517.0,540.5,50.0,42,59.1,0,62.4,65.0,60.0
20160129140000,517.0,547.55,50.6522,42,57.5,0,63.0,65.0,60.0
20160129141500,517.0,547.55,50.6522,42,56.0,0,63.4,65.0,60.0
20160129143000,517.0,540.5,50.0,42,59.1,0,63.6,65.0,60.0
20160129144500,517.0,540.5,50.0,42,57.1,0,64.2,65.0,60.0
20160129150000,517.0,549.9,50.8696,42,56.0,0,64.3,65.0,60.0
20160129151500,517.0,549.9,50.8696,42,59.5,0,64.3,65.0,60.0
20160129153000,517.0,549.9,50.8696,42,57.1,0,64.3,65.0,60.0
20160129154500,517.0,549.9,50.8696,42,57.1,0,64.3,65.0,60.0
20160129160000,517.0,542.85,50.2174,42,59.1,0,64.3,65.0,60.0
20160129161500,517.0,549.9,50.8696,42,56.5,0,64.4,65.0,60.0
20160129163000,517.0,542.85,50.2174,41,58.8,0,64.4,65.0,60.0
20160129164500,517.0,517.0,47.8261,41,58.8,0,64.4,65.0,60.0
20160129170000,517.0,526.4,48.6957,41,56.0,0,64.4,65.0,60.0
20160129171500,517.0,542.85,50.2174,41,58.0,0,64.4,65.0,60.0
20160129173000,517.0,521.7,48.2609,41,59.9,0,64.6,65.0,60.0
20160129174500,517.0,540.5,50.0,41,56.0,0,64.8,65.0,60.0
20160129180000,517.0,540.5,50.0,41,59.6,0,65.0,65.0,60.0
20160129181500,517.0,540.5,50.0,41,57.9,0,65.0,65.0,60.0
20160129183000,517.0,540.5,50.0,41,56.8,0,65.0,65.0,60.0
20160129184500,517.0,540.5,50.0,41,60.3,0,65.1,65.0,60.0
20160129190000,517.0,540.5,50.0,41,56.0,0,65.1,65.0,60.0
20160129191500,517.0,540.5,50.0,41,60.4,0,65.0,65.0,60.0
20160129193000,517.0,528.75,48.913,41,56.7,0,64.8,65.0,60.0
20160129194500,517.0,547.55,50.6522,41,58.4,0,64.8,65.0,60.0
20160129200000,517.0,528.75,48.913,41,59.5,0,64.7,65.0,60.0
20160129201500,517.0,540.5,50.0,41,56.3,0,64.5,65.0,60.0
20160129203000,517.0,540.5,50.0,41,60.7,0,64.2,65.0,60.0
20160129204500,517.0,528.75,48.913,41,56.7,0,64.0,65.0,60.0
20160129210000,517.0,540.5,50.0,41,58.4,0,64.1,65.0,60.0
20160129211500,517.0,540.5,50.0,41,59.1,0,64.1,65.0,60.0
20160129213000,517.0,540.5,50.0,41,56.0,0,64.1,65.0,60.0
20160129214500,517.0,540.5,50.0,41,60.7,0,64.0,65.0,60.0
20160129220000,517.0,528.75,48.913,41,56.3,0,63.8,65.0,60.0
20160129221500,517.0,547.55,50.6522,41,59.6,0,63.7,65.0,60.0
20160129223000,517.0,521.7,48.2609,41,58.2,0,63.6,65.0,60.0
20160129224500,517.0,542.85,50.2174,41,57.2,0,63.3,65.0,60.0
20160129230000,517.0,528.75,48.913,41,59.9,0,63.1,65.0,60.0
20160129231500,517.0,535.8,49.5652,41,56.0,0,62.9,65.0,60.0
20160129233000,517.0,535.8,49.5652,41,60.0,0,62.7,65.0,60.0
20160129234500,517.0,521.7,48.2609,41,57.1,0,62.6,65.0,60.0
20160130000000,517.0,540.5,50.0,41,58.0,0,62.4,65.0,60.0
20160130001500,517.0,528.75,48.913,41,58.7,0,62.2,65.0,60.0
20160130003000,517.0,535.8,49.5652,41,56.4,0,62.1,65.0,60.0
20160130004500,517.0,528.75,48.913,41,59.9,0,61.9,65.0,60.0
20160130010000,517.0,540.5,50.0,41,56.4,0,61.7,65.0,60.0
20160130011500,517.0,521.7,48.2609,41,60.4,0,61.5,65.0,60.0
20160130013000,517.0,521.7,48.2609,41,56.3,0,61.2,65.0,60.0
20160130014500,517.0,521.7,48.2609,41,60.0,0,61.0,65.0,60.0
20160130020000,517.0,514.65,47.6087,41,56.3,0,60.8,65.0,60.0
20160130021500,517.0,514.65,47.6087,41,60.0,0,60.8,65.0,60.0
20160130023000,517.0,507.6,46.9565,41,56.7,0,60.9,65.0,60.0
20160130024500,517.0,517.0,47.8261,41,59.2,0,60.9,65.0,60.0
20160130030000,517.0,507.6,46.9565,41,57.5,0,60.9,65.0,60.0
20160130031500,517.0,521.7,48.2609,41,57.5,0,61.0,65.0,60.0
20160130033000,517.0,507.6,46.9565,41,58.7,0,61.0,65.0,60.0
20160130034500,517.0,517.0,47.8261,41,56.4,0,61.1,65.0,60.0
20160130040000,517.0,502.9,46.5217,41,59.5,0,61.1,65.0,60.0
20160130041500,517.0,514.65,47.6087,41,55.6,0,61.2,65.0,60.0
20160130043000,517.0,507.6,46.9565,41,59.9,0,61.3,65.0,60.0
20160130044500,517.0,517.0,47.8261,41,55.6,0,61.3,65.0,60.0
20160130050000,517.0,517.0,47.8261,41,60.3,0,61.4,65.0,60.0
20160130051500,517.0,517.0,47.8261,41,55.9,0,61.4,65.0,60.0
20160130053000,517.0,517.0,47.8261,41,59.5,0,61.4,65.0,60.0
20160130054500,517.0,517.0,47.8261,41,56.7,0,61.4,65.0,60.0
20160130060000,517.0,517.0,47.8261,41,58.5,0,61.4,65.0,60.0
20160130061500,517.0,517.0,47.8261,41,57.1,0,61.5,65.0,60.0
20160130063000,517.0,517.0,47.8261,41,58.1,0,61.5,65.0,60.0
20160130064500,517.0,517.0,47.8261,41,57.4,0,61.6,65.0,60.0
20160130070000,517.0,528.75,48.913,41,58.0,0,61.6,65.0,60.0
20160130071500,517.0,514.65,47.6087,41,58.0,0,61.7,65.0,60.0
20160130073000,517.0,526.4,48.6957,41,58.0,0,61.7,65.0,60.0
20160130074500,517.0,507.6,46.9565,41,57.1,0,61.7,65.0,60.0
20160130080000,517.0,521.7,48.2609,41,58.0,0,61.7,65.0,60.0
20160130081500,517.0,507.6,46.9565,41,58.0,0,61.7,65.0,60.0
20160130083000,517.0,517.0,47.8261,41,58.0,0,61.8,65.0,60.0
20160130084500,517.0,517.0,47.8261,41,56.7,0,61.9,65.0,60.0
20160130090000,517.0,517.0,47.8261,41,59.3,0,62.0,65.0,60.0
20160130091500,517.0,517.0,47.8261,41,55.9,0,62.2,65.0,60.0
20160130093000,517.0,517.0,47.8261,41,59.1,0,62.5,65.0,60.0
20160130094500,517.0,517.0,47.8261,41,56.0,0,62.7,65.0,60.0
20160130100000,517.0,517.0,47.8261,41,56.7,0,63.0,65.0,60.0
20160130101500,517.0,517.0,47.8261,41,59.1,0,63.4,65.0,60.0
20160130103000,517.0,517.0,47.8261,41,56.0,0,63.6,65.0,60.0
20160130104500,517.0,517.0,47.8261,41,57.1,0,63.8,65.0,60.0
20160130110000,517.0,517.0,47.8261,41,58.7,0,64.1,65.0,60.0
20160130111500,517.0,526.4,48.6957,41,56.8,0,64.4,65.0,60.0
20160130113000,517.0,526.4,48.6957,41,56.8,0,64.7,65.0,60.0
20160130114500,517.0,535.8,49.5652,42,56.8,0,65.0,65.0,60.0
20160130120000,517.0,535.8,49.5652,42,57.5,0,65.1,65.0,60.0
20160130121500,517.0,549.9,50.8696,42,57.5,0,65.3,65.0,60.0
20160130123000,517.0,726.15,67.1739,48,57.5,0,65.6,65.0,60.0
20160130124500,517.0,914.15,84.5652,54,56.8,0,65.8,65.0,60.0
20160130130000,517.0,878.9,81.3044,53,56.8,0,65.0,65.0,60.0
20160130131500,517.0,799.0,73.913,50,56.8,0,64.6,65.0,60.0
20160130133000,517.0,667.4,61.7391,45,56.8,0,64.4,65.0,60.0
20160130134500,517.0,615.7,56.9565,44,56.8,0,64.5,65.0,60.0
20160130140000,517.0,615.7,56.9565,44,57.5,0,64.9,65.0,60.0
20160130141500,517.0,608.65,56.3044,44,57.5,0,65.2,65.0,60.0
20160130143000,517.0,667.4,61.7391,46,57.5,0,65.4,65.0,60.0
20160130144500,517.0,791.95,73.2609,50,57.5,0,65.5,65.0,60.0
20160130150000,517.0,923.55,85.4348,54,57.5,0,65.6,65.0,60.0
20160130151500,517.0,1015.2,93.913,58,57.5,0,65.6,65.0,60.0
20160130153000,517.0,1069.25,98.913,59,57.5,0,65.6,65.0,60.0
20160130154500,517.0,1069.25,98.913,59,57.5,0,65.3,65.0,60.0
20160130160000,517.0,1069.25,98.913,59,56.8,0,65.3,65.0,60.0
20160130161500,517.0,1069.25,98.913,59,56.8,0,65.7,65.0,60.0
20160130163000,517.0,1069.25,98.913,59,56.8,0,65.8,65.0,60.0
20160130164500,517.0,1069.25,98.913,59,56.8,0,65.9,65.0,60.0
20160130170000,517.0,1069.25,98.913,59,56.8,0,65.8,65.0,60.0
20160130171500,517.0,1069.25,98.913,59,56.8,0,66.0,65.0,60.0
20160130173000,517.0,1069.25,98.913,59,56.8,0,66.0,65.0,60.0
20160130174500,517.0,1069.25,98.913,59,56.8,0,65.9,65.0,60.0
20160130180000,517.0,1088.05,100.6522,59,56.8,0,65.8,65.0,60.0
20160130181500,517.0,1069.25,98.913,59,56.8,0,65.8,65.0,60.0
20160130183000,517.0,1069.25,98.913,59,57.5,0,65.7,65.0,60.0
20160130184500,517.0,1069.25,98.913,59,57.5,0,65.7,65.0,60.0
20160130190000,517.0,1069.25,98.913,59,57.5,0,65.7,65.0,60.0
20160130191500,517.0,1088.05,100.6522,59,57.5,0,65.7,65.0,60.0
20160130193000,517.0,1088.05,100.6522,59,57.5,0,65.7,65.0,60.0
20160130194500,517.0,1069.25,98.913,59,57.5,0,65.7,65.0,60.0
20160130200000,517.0,1088.05,100.6522,59,57.5,0,65.6,65.0,60.0
20160130201500,517.0,1088.05,100.6522,59,57.5,0,65.6,65.0,60.0
20160130203000,517.0,1088.05,100.6522,59,57.5,0,65.6,65.0,60.0
20160130204500,517.0,1069.25,98.913,59,57.5,0,65.6,65.0,60.0
20160130210000,517.0,1069.25,98.913,59,57.5,0,65.6,65.0,60.0
20160130211500,517.0,1088.05,100.6522,59,57.5,0,65.6,65.0,60.0
20160130213000,517.0,1088.05,100.6522,59,57.5,0,65.7,65.0,60.0
20160130214500,517.0,1069.25,98.913,59,57.5,0,65.8,65.0,60.0
20160130220000,517.0,1069.25,98.913,59,57.5,0,65.7,65.0,60.0
20160130221500,517.0,1088.05,100.6522,59,57.5,0,65.7,65.0,60.0
20160130223000,517.0,1069.25,98.913,59,57.5,0,65.7,65.0,60.0
20160130224500,517.0,1069.25,98.913,59,57.5,0,65.7,65.0,60.0
20160130230000,517.0,1069.25,98.913,59,57.5,0,65.7,65.0,60.0
20160130231500,517.0,1015.2,93.913,57,57.5,0,65.1,65.0,60.0
20160130233000,517.0,951.75,88.0435,55,57.5,0,64.6,65.0,60.0
20160130234500,517.0,813.1,75.2174,50,57.5,0,64.4,65.0,60.0
20160131000000,517.0,674.45,62.3913,45,58.3,0,64.4,65.0,60.0
20160131001500,517.0,589.85,54.5652,43,58.3,0,64.4,65.0,60.0
20160131003000,517.0,580.45,53.6957,43,58.3,0,64.7,65.0,60.0
20160131004500,517.0,580.45,53.6957,43,57.6,0,65.0,65.0,60.0
20160131010000,517.0,580.45,53.6957,43,57.6,0,65.1,65.0,60.0
20160131011500,517.0,603.95,55.8696,43,57.6,0,65.3,65.0,60.0
20160131013000,517.0,686.2,63.4783,46,57.6,0,65.3,65.0,60.0
20160131014500,517.0,686.2,63.4783,46,57.6,0,65.3,65.0,60.0
20160131020000,517.0,679.15,62.8261,46,57.6,0,65.3,65.0,60.0
20160131021500,517.0,789.6,73.0435,49,57.6,0,65.5,65.0,60.0
20160131023000,517.0,864.8,80.0,52,57.6,0,65.5,65.0,60.0
20160131024500,517.0,916.5,84.7826,54,57.6,0,65.3,65.0,60.0
20160131030000,517.0,916.5,84.7826,54,57.6,0,65.3,65.0,60.0
20160131031500,517.0,916.5,84.7826,54,57.6,0,65.2,65.0,60.0
20160131033000,517.0,902.4,83.4783,54,57.6,0,65.1,65.0,60.0
20160131034500,517.0,902.4,83.4783,54,57.6,0,65.1,65.0,60.0
20160131040000,517.0,914.15,84.5652,54,57.6,0,65.1,65.0,60.0
20160131041500,517.0,914.15,84.5652,54,57.6,0,65.1,65.0,60.0
20160131043000,517.0,914.15,84.5652,54,57.6,0,65.1,65.0,60.0
20160131044500,517.0,914.15,84.5652,54,57.6,0,65.1,65.0,60.0
20160131050000,517.0,914.15,84.5652,54,57.6,0,65.0,65.0,60.0
20160131051500,517.0,914.15,84.5652,54,57.6,0,65.0,65.0,60.0
20160131053000,517.0,923.55,85.4348,54,57.6,0,65.0,65.0,60.0
20160131054500,517.0,909.45,84.1304,54,57.6,0,65.0,65.0,60.0
20160131060000,517.0,909.45,84.1304,54,57.6,0,65.0,65.0,60.0
20160131061500,517.0,909.45,84.1304,54,57.6,0,65.0,65.0,60.0
20160131063000,517.0,909.45,84.1304,54,57.6,0,65.0,65.0,60.0
20160131064500,517.0,909.45,84.1304,54,57.6,0,65.1,65.0,60.0
20160131070000,517.0,909.45,84.1304,54,57.6,0,65.3,65.0,60.0
20160131071500,517.0,944.7,87.3913,55,57.6,0,65.4,65.0,60.0
20160131073000,517.0,961.15,88.913,56,57.6,0,65.2,65.0,60.0
20160131074500,517.0,961.15,88.913,56,57.6,0,65.1,65.0,60.0
20160131080000,517.0,961.15,88.913,56,57.6,0,65.1,65.0,60.0
20160131081500,517.0,961.15,88.913,56,57.6,0,65.1,65.0,60.0
20160131083000,517.0,961.15,88.913,56,57.6,0,65.1,65.0,60.0
20160131084500,517.0,961.15,88.913,56,57.6,0,65.1,65.0,60.0
20160131090000,517.0,961.15,88.913,56,57.6,0,65.1,65.0,60.0
20160131091500,517.0,961.15,88.913,56,57.6,0,65.2,65.0,60.0
20160131093000,517.0,972.9,90.0,56,57.6,0,65.3,65.0,60.0
20160131094500,517.0,1050.45,97.1739,59,57.6,0,65.5,65.0,60.0
20160131100000,517.0,1069.25,98.913,59,57.6,0,65.8,65.0,60.0
20160131101500,517.0,1069.25,98.913,59,57.6,0,65.8,65.0,60.0
20160131103000,517.0,972.9,90.0,56,57.6,0,65.1,65.0,60.0
20160131104500,517.0,972.9,90.0,56,57.6,0,64.8,65.0,60.0
20160131110000,517.0,951.75,88.0435,55,57.6,0,64.7,65.0,60.0
20160131111500,517.0,951.75,88.0435,55,57.6,0,64.8,65.0,60.0
20160131113000,517.0,951.75,88.0435,55,57.6,0,65.0,65.0,60.0
20160131114500,517.0,951.75,88.0435,55,57.6,0,65.3,65.0,60.0
20160131120000,517.0,1050.45,97.1739,59,58.3,0,65.5,65.0,60.0
20160131121500,517.0,1050.45,97.1739,59,58.3,0,65.8,65.0,60.0
20160131123000,517.0,1050.45,97.1739,59,58.3,0,65.7,65.0,60.0
20160131124500,517.0,1069.25,98.913,59,58.3,0,65.8,65.0,60.0
20160131130000,517.0,1069.25,98.913,59,58.3,0,65.9,65.0,60.0
20160131131500,517.0,1069.25,98.913,59,58.3,0,65.8,65.0,60.0
20160131133000,517.0,1050.45,97.1739,59,58.3,0,65.9,65.0,60.0
20160131134500,517.0,1050.45,97.1739,59,59.1,0,66.0,65.0,60.0
20160131140000,517.0,1050.45,97.1739,59,59.1,0,66.2,65.0,60.0
20160131141500,517.0,1069.25,98.913,59,59.1,0,66.4,65.0,60.0
20160131143000,517.0,1050.45,97.1739,59,59.1,0,66.4,65.0,60.0
20160131144500,517.0,1050.45,97.1739,59,59.1,0,66.6,65.0,60.0
20160131150000,517.0,1069.25,98.913,59,59.1,0,66.7,65.0,60.0
20160131151500,517.0,1050.45,97.1739,59,59.1,0,66.4,65.0,60.0
20160131153000,517.0,1069.25,98.913,59,59.1,0,66.2,65.0,60.0
20160131154500,517.0,1069.25,98.913,59,59.1,0,66.2,65.0,60.0
20160131160000,517.0,1069.25,98.913,59,59.1,0,66.1,65.0,60.0
20160131161500,517.0,1069.25,98.913,59,59.1,0,66.1,65.0,60.0
20160131163000,517.0,1069.25,98.913,59,59.1,0,66.1,65.0,60.0
20160131164500,517.0,1069.25,98.913,59,59.1,0,66.1,65.0,60.0
20160131170000,517.0,1069.25,98.913,59,59.1,0,66.0,65.0,60.0
20160131171500,517.0,1069.25,98.913,59,59.1,0,66.0,65.0,60.0
20160131173000,517.0,1069.25,98.913,59,58.4,0,66.0,65.0,60.0
20160131174500,517.0,1088.05,100.6522,59,58.4,0,65.7,65.0,60.0
20160131180000,517.0,1069.25,98.913,59,58.4,0,65.5,65.0,60.0
20160131181500,517.0,1069.25,98.913,59,57.6,0,65.4,65.0,60.0
20160131183000,517.0,1069.25,98.913,59,57.6,0,65.1,65.0,60.0
20160131184500,517.0,1050.45,97.1739,59,57.6,0,64.8,65.0,60.0
20160131190000,517.0,1050.45,97.1739,58,57.6,0,64.7,65.0,60.0
20160131191500,517.0,1034.0,95.6522,58,57.6,0,64.8,65.0,60.0
20160131193000,517.0,1050.45,97.1739,58,57.6,0,65.0,65.0,60.0
20160131194500,517.0,1034.0,95.6522,58,57.6,0,65.2,65.0,60.0
20160131200000,517.0,1050.45,97.1739,58,57.6,0,65.3,65.0,60.0
20160131201500,517.0,1034.0,95.6522,58,57.6,0,65.2,65.0,60.0
20160131203000,517.0,1034.0,95.6522,58,57.6,0,65.2,65.0,60.0
20160131204500,517.0,1050.45,97.1739,58,57.6,0,65.2,65.0,60.0
20160131210000,517.0,1050.45,97.1739,58,57.6,0,65.1,65.0,60.0
20160131211500,517.0,1050.45,97.1739,58,57.6,0,65.0,65.0,60.0
20160131213000,517.0,1050.45,97.1739,58,57.6,0,64.8,65.0,60.0
20160131214500,517.0,1050.45,97.1739,58,57.6,0,64.8,65.0,60.0
20160131220000,517.0,1050.45,97.1739,58,57.6,0,64.8,65.0,60.0
20160131221500,517.0,1050.45,97.1739,58,57.6,0,64.8,65.0,60.0
20160131223000,517.0,1050.45,97.1739,58,57.6,0,64.8,65.0,60.0
20160131224500,517.0,1050.45,97.1739,58,57.6,0,64.8,65.0,60.0
20160131230000,517.0,1050.45,97.1739,58,57.6,0,64.8,65.0,60.0
20160131231500,517.0,1050.45,97.1739,58,57.6,0,64.8,65.0,60.0
20160131233000,517.0,1050.45,97.1739,58,57.6,0,64.8,65.0,60.0
20160131234500,517.0,1050.45,97.1739,58,57.6,0,64.8,65.0,60.0
20160201000000,517.0,1050.45,97.1739,58,57.6,0,64.8,65.0,60.0
20160201001500,517.0,1050.45,97.1739,58,57.6,0,64.8,65.0,60.0
20160201003000,517.0,1050.45,97.1739,58,57.6,0,64.8,65.0,60.0
20160201004500,517.0,1050.45,97.1739,58,57.6,0,64.8,65.0,60.0
20160201010000,517.0,1050.45,97.1739,58,57.6,0,64.9,65.0,60.0
20160201011500,517.0,1050.45,97.1739,58,57.6,0,64.8,65.0,60.0
20160201013000,517.0,1050.45,97.1739,58,57.6,0,64.8,65.0,60.0
20160201014500,517.0,1050.45,97.1739,58,57.6,0,64.9,65.0,60.0
20160201020000,517.0,1050.45,97.1739,58,57.6,0,64.9,65.0,60.0
20160201021500,517.0,1050.45,97.1739,58,57.6,0,64.9,65.0,60.0
20160201023000,517.0,1050.45,97.1739,58,57.6,0,64.8,65.0,60.0
20160201024500,517.0,1050.45,97.1739,58,57.6,0,64.8,65.0,60.0
20160201030000,517.0,1050.45,97.1739,58,57.6,0,64.8,65.0,60.0
20160201031500,517.0,1050.45,97.1739,58,57.6,0,64.8,65.0,60.0
20160201033000,517.0,1050.45,97.1739,58,57.6,0,64.8,65.0,60.0
20160201034500,517.0,1050.45,97.1739,58,57.6,0,65.0,65.0,60.0
20160201040000,517.0,1050.45,97.1739,58,57.6,0,65.0,65.0,60.0
20160201041500,517.0,1050.45,97.1739,58,57.6,0,64.9,65.0,60.0
20160201043000,517.0,1050.45,97.1739,58,57.6,0,64.8,65.0,60.0
20160201044500,517.0,1050.45,97.1739,58,57.6,0,64.8,65.0,60.0
20160201050000,517.0,1050.45,97.1739,58,57.6,0,64.7,65.0,60.0
20160201051500,517.0,1050.45,97.1739,58,57.6,0,64.8,65.0,60.0
20160201053000,517.0,1050.45,97.1739,58,57.6,0,64.9,65.0,60.0
20160201054500,517.0,1050.45,97.1739,58,57.6,0,65.0,65.0,60.0
20160201060000,517.0,1050.45,97.1739,58,57.6,0,65.1,65.0,60.0
20160201061500,517.0,1050.45,97.1739,58,57.6,0,65.0,65.0,60.0
20160201063000,517.0,1050.45,97.1739,58,57.6,0,64.9,65.0,60.0
20160201064500,517.0,1050.45,97.1739,58,57.6,0,65.0,65.0,60.0
20160201070000,517.0,1050.45,97.1739,58,57.6,0,64.9,65.0,60.0
20160201071500,517.0,1034.0,95.6522,58,57.6,0,65.2,65.0,60.0
20160201073000,517.0,1015.2,93.913,57,57.6,0,64.6,65.0,60.0
20160201074500,517.0,834.25,77.1739,51,57.6,0,64.3,65.0,60.0
20160201080000,517.0,705.0,65.2174,47,57.6,0,64.3,65.0,60.0
20160201081500,517.0,608.65,56.3044,44,57.6,0,64.4,65.0,60.0
20160201083000,517.0,556.95,51.5217,42,57.6,0,64.6,65.0,60.0
20160201084500,517.0,547.55,50.6522,42,58.3,0,64.8,65.0,60.0
20160201090000,517.0,564.0,52.1739,43,58.3,0,65.4,65.0,60.0
20160201091500,517.0,681.5,63.0435,47,58.3,0,65.5,65.0,60.0
20160201093000,517.0,820.15,75.8696,51,56.8,0,65.6,65.0,60.0
20160201094500,517.0,930.6,86.087,55,56.8,0,65.6,65.0,60.0
20160201100000,517.0,1050.45,97.1739,59,56.8,0,65.5,65.0,60.0
20160201101500,517.0,994.05,91.9565,57,56.8,0,65.1,65.0,60.0
20160201103000,517.0,994.05,91.9565,57,56.8,0,65.0,65.0,60.0
20160201104500,517.0,972.9,90.0,57,56.8,0,64.8,65.0,60.0
20160201110000,517.0,994.05,91.9565,57,56.8,0,64.8,65.0,60.0
20160201111500,517.0,972.9,90.0,57,56.8,0,64.8,65.0,60.0
20160201113000,517.0,994.05,91.9565,57,56.8,0,65.0,65.0,60.0
20160201114500,517.0,994.05,91.9565,57,56.8,0,65.2,65.0,60.0
20160201120000,517.0,972.9,90.0,57,56.8,0,65.3,65.0,60.0
20160201121500,517.0,1050.45,97.1739,58,56.8,0,65.4,65.0,60.0
20160201123000,517.0,1088.05,100.6522,58,56.8,0,65.4,65.0,60.0
20160201124500,517.0,1069.25,98.913,58,56.8,0,65.3,65.0,60.0
20160201130000,517.0,1069.25,98.913,58,56.8,0,65.5,65.0,60.0
20160201131500,517.0,1069.25,98.913,58,56.8,0,65.9,65.0,60.0
20160201133000,517.0,1050.45,97.1739,58,56.8,0,66.1,65.0,60.0
20160201134500,517.0,1069.25,98.913,58,56.8,0,66.2,65.0,60.0
20160201140000,517.0,1050.45,97.1739,58,56.8,0,66.3,65.0,60.0
20160201141500,517.0,1050.45,97.1739,58,56.8,0,66.3,65.0,60.0
20160201143000,517.0,1050.45,97.1739,58,56.8,0,66.2,65.0,60.0
20160201144500,517.0,1069.25,98.913,59,56.8,0,66.2,65.0,60.0
20160201150000,517.0,1050.45,97.1739,59,56.8,0,66.1,65.0,60.0
20160201151500,517.0,1069.25,98.913,59,56.8,0,66.3,65.0,60.0
20160201153000,517.0,1050.45,97.1739,59,56.8,0,66.2,65.0,60.0
20160201154500,517.0,1050.45,97.1739,59,56.8,0,66.0,65.0,60.0
20160201160000,517.0,1050.45,97.1739,59,56.8,0,65.6,65.0,60.0
20160201161500,517.0,1069.25,98.913,59,56.8,0,65.5,65.0,60.0
20160201163000,517.0,1088.05,100.6522,59,56.8,0,65.5,65.0,60.0
20160201164500,517.0,1050.45,97.1739,57,56.8,0,65.2,65.0,60.0
20160201170000,517.0,1050.45,97.1739,57,56.8,0,65.1,65.0,60.0
20160201171500,517.0,1050.45,97.1739,57,56.8,0,65.0,65.0,60.0
20160201173000,517.0,1050.45,97.1739,57,56.8,0,65.6,65.0,60.0
20160201174500,517.0,1069.25,98.913,58,56.8,0,65.8,65.0,60.0
20160201180000,517.0,1069.25,98.913,58,57.4,0,66.2,65.0,60.0
20160201181500,517.0,1069.25,98.913,58,57.4,0,66.1,65.0,60.0
20160201183000,517.0,1069.25,98.913,58,57.4,0,66.0,65.0,60.0
20160201184500,517.0,1069.25,98.913,58,57.4,0,66.0,65.0,60.0
20160201190000,517.0,1069.25,98.913,58,57.4,0,65.9,65.0,60.0
20160201191500,517.0,1069.25,98.913,58,57.4,0,66.2,65.0,60.0
20160201193000,517.0,1069.25,98.913,58,56.8,0,66.3,65.0,60.0
20160201194500,517.0,1069.25,98.913,58,56.8,0,66.0,65.0,60.0
20160201200000,517.0,1050.45,97.1739,58,57.5,0,66.0,65.0,60.0
20160201201500,517.0,1050.45,97.1739,58,57.5,0,66.2,65.0,60.0
20160201203000,517.0,1050.45,97.1739,58,57.5,0,66.0,65.0,60.0
20160201204500,517.0,1050.45,97.1739,58,57.5,0,65.8,65.0,60.0
20160201210000,517.0,1069.25,98.913,58,57.5,0,66.1,65.0,60.0
20160201211500,517.0,1050.45,97.1739,58,57.5,0,66.0,65.0,60.0
20160201213000,517.0,1069.25,98.913,58,57.5,0,66.0,65.0,60.0
20160201214500,517.0,1069.25,98.913,58,57.5,0,65.8,65.0,60.0
20160201220000,517.0,1050.45,97.1739,58,56.8,0,65.7,65.0,60.0
20160201221500,517.0,1050.45,97.1739,58,56.8,0,65.7,65.0,60.0
20160201223000,517.0,1050.45,97.1739,58,57.5,0,66.0,65.0,60.0
20160201224500,517.0,1069.25,98.913,58,57.5,0,65.9,65.0,60.0
20160201230000,517.0,1069.25,98.913,58,57.5,0,66.1,65.0,60.0
20160201231500,517.0,1050.45,97.1739,58,57.5,0,66.2,65.0,60.0
20160201233000,517.0,1050.45,97.1739,58,57.5,0,66.2,65.0,60.0
20160201234500,517.0,1050.45,97.1739,58,57.5,0,66.0,65.0,60.0
20160202000000,517.0,1050.45,97.1739,58,57.5,0,65.8,65.0,60.0
20160202001500,517.0,1069.25,98.913,58,57.5,0,65.8,65.0,60.0
20160202003000,517.0,1050.45,97.1739,58,57.5,0,65.7,65.0,60.0
20160202004500,517.0,1069.25,98.913,58,57.5,0,66.0,65.0,60.0
20160202010000,517.0,1050.45,97.1739,58,57.5,0,66.1,65.0,60.0
20160202011500,517.0,1050.45,97.1739,58,57.5,0,66.1,65.0,60.0
20160202013000,517.0,1050.45,97.1739,58,57.5,0,66.1,65.0,60.0
20160202014500,517.0,1069.25,98.913,58,57.5,0,66.1,65.0,60.0
20160202020000,517.0,1050.45,97.1739,58,57.5,0,66.1,65.0,60.0
20160202021500,517.0,1050.45,97.1739,58,57.5,0,66.0,65.0,60.0
20160202023000,517.0,1050.45,97.1739,58,57.5,0,65.9,65.0,60.0
20160202024500,517.0,1050.45,97.1739,58,57.5,0,65.8,65.0,60.0
20160202030000,517.0,1069.25,98.913,58,57.5,0,66.0,65.0,60.0
20160202031500,517.0,1050.45,97.1739,58,57.5,0,66.0,65.0,60.0
20160202033000,517.0,1050.45,97.1739,58,57.5,0,66.1,65.0,60.0
20160202034500,517.0,1050.45,97.1739,58,56.8,0,66.0,65.0,60.0
20160202040000,517.0,1050.45,97.1739,58,56.8,0,65.9,65.0,60.0
20160202041500,517.0,1050.45,97.1739,58,57.5,0,66.1,65.0,60.0
20160202043000,517.0,1050.45,97.1739,58,57.5,0,66.2,65.0,60.0
20160202044500,517.0,1050.45,97.1739,58,57.5,0,66.2,65.0,60.0
20160202050000,517.0,1069.25,98.913,58,57.5,0,66.2,65.0,60.0
20160202051500,517.0,1069.25,98.913,58,57.5,0,66.2,65.0,60.0
20160202053000,517.0,1069.25,98.913,58,57.5,0,66.1,65.0,60.0
20160202054500,517.0,1069.25,98.913,58,57.5,0,65.8,65.0,60.0
20160202060000,517.0,1069.25,98.913,58,57.5,0,65.8,65.0,60.0
20160202061500,517.0,1069.25,98.913,58,57.5,0,65.7,65.0,60.0
20160202063000,517.0,1069.25,98.913,58,57.5,0,65.6,65.0,60.0
20160202064500,517.0,1069.25,98.913,58,57.5,0,65.7,65.0,60.0
20160202070000,517.0,1069.25,98.913,58,57.5,0,65.7,65.0,60.0
20160202071500,517.0,1069.25,98.913,58,57.5,0,65.8,65.0,60.0
20160202073000,517.0,1069.25,98.913,58,57.5,0,65.8,65.0,60.0
20160202074500,517.0,1069.25,98.913,58,56.8,0,65.9,65.0,60.0
20160202080000,517.0,1069.25,98.913,58,56.8,0,66.0,65.0,60.0
20160202081500,517.0,1088.05,100.6522,58,57.5,0,65.8,65.0,60.0
20160202083000,517.0,1050.45,97.1739,58,57.5,0,65.4,65.0,60.0
20160202084500,517.0,1015.2,93.913,56,57.5,0,65.2,65.0,60.0
20160202090000,517.0,1015.2,93.913,56,57.5,0,65.2,65.0,60.0
20160202091500,517.0,994.05,91.9565,56,57.5,0,65.3,65.0,60.0
20160202093000,517.0,994.05,91.9565,56,57.5,0,65.1,65.0,60.0
20160202094500,517.0,972.9,90.0,56,57.5,0,65.1,65.0,60.0
20160202100000,517.0,972.9,90.0,56,57.5,0,65.2,65.0,60.0
20160202101500,517.0,1034.0,95.6522,58,57.5,0,65.3,65.0,60.0
20160202103000,517.0,1069.25,98.913,59,57.5,0,65.4,65.0,60.0
20160202104500,517.0,1050.45,97.1739,59,56.8,0,65.5,65.0,60.0
20160202110000,517.0,1069.25,98.913,60,56.8,0,65.6,65.0,60.0
20160202111500,517.0,1069.25,98.913,60,56.8,0,65.7,65.0,60.0
20160202113000,517.0,1069.25,98.913,60,56.8,0,65.7,65.0,60.0
20160202114500,517.0,1069.25,98.913,60,56.8,0,66.0,65.0,60.0
20160202120000,517.0,1069.25,98.913,60,56.8,0,66.3,65.0,60.0
20160202121500,517.0,1088.05,100.6522,60,56.8,0,66.3,65.0,60.0
20160202123000,517.0,1088.05,100.6522,60,56.8,0,66.5,65.0,60.0
20160202124500,517.0,1088.05,100.6522,60,56.8,0,66.6,65.0,60.0
20160202130000,517.0,1069.25,98.913,59,56.8,0,66.4,65.0,60.0
20160202131500,517.0,1088.05,100.6522,59,56.8,0,66.2,65.0,60.0
20160202133000,517.0,1088.05,100.6522,59,56.8,0,66.3,65.0,60.0
20160202134500,517.0,1069.25,98.913,59,56.8,0,66.3,65.0,60.0
20160202140000,517.0,1069.25,98.913,59,56.8,0,66.4,65.0,60.0
20160202141500,517.0,1069.25,98.913,59,56.8,0,66.3,65.0,60.0
20160202143000,517.0,1069.25,98.913,60,56.8,0,66.4,65.0,60.0
20160202144500,517.0,1069.25,98.913,60,56.8,0,66.4,65.0,60.0
20160202150000,517.0,1069.25,98.913,60,56.8,0,66.7,65.0,60.0
20160202151500,517.0,1069.25,98.913,60,56.8,0,66.5,65.0,60.0
20160202153000,517.0,1069.25,98.913,60,56.8,0,66.1,65.0,60.0
20160202154500,517.0,1069.25,98.913,60,56.8,0,66.0,65.0,60.0
20160202160000,517.0,1069.25,98.913,60,56.8,0,65.9,65.0,60.0
20160202161500,517.0,1069.25,98.913,60,56.8,0,65.7,65.0,60.0
20160202163000,517.0,1069.25,98.913,59,56.8,0,65.5,65.0,60.0
20160202164500,517.0,1069.25,98.913,58,56.8,0,65.2,65.0,60.0
20160202170000,517.0,1069.25,98.913,58,56.8,0,65.6,65.0,60.0
20160202171500,517.0,1069.25,98.913,58,56.8,0,66.1,65.0,60.0
20160202173000,517.0,1069.25,98.913,58,56.8,0,66.2,65.0,60.0
20160202174500,517.0,1069.25,98.913,58,56.8,0,66.1,65.0,60.0
20160202180000,517.0,1069.25,98.913,58,56.8,0,66.1,65.0,60.0
20160202181500,517.0,1069.25,98.913,58,56.8,0,66.1,65.0,60.0
20160202183000,517.0,1069.25,98.913,58,56.8,0,66.2,65.0,60.0
20160202184500,517.0,1088.05,100.6522,58,56.8,0,66.6,65.0,60.0
20160202190000,517.0,1069.25,98.913,58,57.5,0,66.4,65.0,60.0
20160202191500,517.0,1069.25,98.913,58,57.5,0,66.4,65.0,60.0
20160202193000,517.0,1069.25,98.913,58,57.5,0,66.4,65.0,60.0
20160202194500,517.0,1069.25,98.913,58,57.5,0,66.5,65.0,60.0
20160202200000,517.0,1069.25,98.913,58,57.5,0,66.6,65.0,60.0
20160202201500,517.0,1069.25,98.913,58,57.5,0,66.4,65.0,60.0
20160202203000,517.0,1069.25,98.913,58,57.5,0,66.4,65.0,60.0
