PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160202204500,517.0,1069.25,98.913,58,57.5,0,66.4,65.0,60.0
20160202210000,517.0,1069.25,98.913,58,57.5,0,66.4,65.0,60.0
20160202211500,517.0,1069.25,98.913,58,57.5,0,66.4,65.0,60.0
20160202213000,517.0,1069.25,98.913,58,57.5,0,66.4,65.0,60.0
20160202214500,517.0,1088.05,100.6522,58,57.5,0,66.4,65.0,60.0
20160202220000,517.0,1069.25,98.913,58,57.5,0,66.3,65.0,60.0
20160202221500,517.0,1069.25,98.913,58,57.5,0,66.4,65.0,60.0
20160202223000,517.0,1069.25,98.913,58,57.5,0,66.4,65.0,60.0
20160202224500,517.0,1069.25,98.913,58,57.5,0,66.4,65.0,60.0
20160202230000,517.0,1088.05,100.6522,58,57.5,0,66.4,65.0,60.0
20160202231500,517.0,1069.25,98.913,58,57.5,0,66.1,65.0,60.0
20160202233000,517.0,1088.05,100.6522,58,57.5,0,65.8,65.0,60.0
20160202234500,517.0,1088.05,100.6522,58,57.5,0,65.6,65.0,60.0
20160203000000,517.0,1069.25,98.913,58,57.5,0,65.5,65.0,60.0
20160203001500,517.0,1088.05,100.6522,58,57.5,0,65.5,65.0,60.0
20160203003000,517.0,1069.25,98.913,58,57.5,0,65.3,65.0,60.0
20160203004500,517.0,1069.25,98.913,58,57.5,0,65.2,65.0,60.0
20160203010000,517.0,1069.25,98.913,58,57.5,0,65.1,65.0,60.0
20160203011500,517.0,1015.2,93.913,57,57.5,0,65.0,65.0,60.0
20160203013000,517.0,972.9,90.0,56,57.5,0,64.5,65.0,60.0
20160203014500,517.0,780.2,72.1739,49,57.5,0,64.2,65.0,60.0
20160203020000,517.0,603.95,55.8696,44,58.3,0,64.2,65.0,60.0
20160203021500,517.0,549.9,50.8696,42,58.3,0,64.2,65.0,60.0
20160203023000,517.0,549.9,50.8696,42,58.3,0,64.4,65.0,60.0
20160203024500,517.0,549.9,50.8696,42,58.3,0,64.6,65.0,60.0
20160203030000,517.0,542.85,50.2174,42,58.3,0,64.8,65.0,60.0
20160203031500,517.0,542.85,50.2174,42,58.3,0,65.0,65.0,60.0
20160203033000,517.0,542.85,50.2174,42,58.3,0,65.0,65.0,60.0
20160203034500,517.0,549.9,50.8696,42,58.3,0,65.1,65.0,60.0
20160203040000,517.0,549.9,50.8696,42,58.3,0,65.1,65.0,60.0
20160203041500,517.0,549.9,50.8696,42,58.3,0,65.1,65.0,60.0
20160203043000,517.0,549.9,50.8696,42,58.3,0,65.1,65.0,60.0
20160203044500,517.0,549.9,50.8696,42,58.3,0,65.1,65.0,60.0
20160203050000,517.0,549.9,50.8696,42,58.3,0,65.0,65.0,60.0
20160203051500,517.0,549.9,50.8696,42,58.3,0,65.0,65.0,60.0
20160203053000,517.0,549.9,50.8696,42,58.3,0,65.0,65.0,60.0
20160203054500,517.0,542.85,50.2174,42,58.3,0,65.0,65.0,60.0
20160203060000,517.0,542.85,50.2174,42,58.3,0,65.0,65.0,60.0
20160203061500,517.0,542.85,50.2174,42,58.3,0,64.8,65.0,60.0
20160203063000,517.0,549.9,50.8696,42,58.3,0,64.7,65.0,60.0
20160203064500,517.0,549.9,50.8696,42,58.3,0,64.5,65.0,60.0
20160203070000,517.0,556.95,51.5217,42,58.3,0,64.5,65.0,60.0
20160203071500,517.0,556.95,51.5217,42,58.3,0,64.1,65.0,60.0
20160203073000,517.0,549.9,50.8696,42,58.3,0,64.0,65.0,60.0
20160203074500,517.0,556.95,51.5217,42,58.3,0,63.9,65.0,60.0
20160203080000,517.0,556.95,51.5217,42,58.3,0,63.7,65.0,60.0
20160203081500,517.0,547.55,50.6522,42,57.6,0,63.7,65.0,60.0
20160203083000,517.0,547.55,50.6522,42,58.7,0,63.6,65.0,60.0
20160203084500,517.0,547.55,50.6522,42,58.0,0,63.5,65.0,60.0
20160203090000,517.0,547.55,50.6522,42,57.1,0,63.4,65.0,60.0
20160203091500,517.0,547.55,50.6522,42,60.1,0,63.3,65.0,60.0
20160203093000,517.0,547.55,50.6522,42,56.4,0,63.2,65.0,60.0
20160203094500,517.0,547.55,50.6522,42,58.3,0,63.1,65.0,60.0
20160203100000,517.0,540.5,50.0,41,57.0,0,63.1,65.0,60.0
20160203101500,517.0,526.4,48.6957,41,57.0,0,63.1,65.0,60.0
20160203103000,517.0,540.5,50.0,41,58.0,0,63.1,65.0,60.0
20160203104500,517.0,528.75,48.913,41,56.7,0,63.1,65.0,60.0
20160203110000,517.0,540.5,50.0,41,58.0,0,63.2,65.0,60.0
20160203111500,517.0,526.4,48.6957,41,56.7,0,63.2,65.0,60.0
20160203113000,517.0,526.4,48.6957,41,56.0,0,63.3,65.0,60.0
20160203114500,517.0,526.4,48.6957,41,59.1,0,63.4,65.0,60.0
20160203120000,517.0,526.4,48.6957,41,55.6,0,63.5,65.0,60.0
20160203121500,517.0,526.4,48.6957,41,59.2,0,63.5,65.0,60.0
20160203123000,517.0,526.4,48.6957,41,56.4,0,63.6,65.0,60.0
20160203124500,517.0,535.8,49.5652,41,55.6,0,64.1,65.0,60.0
20160203130000,517.0,521.7,48.2609,41,60.2,0,64.2,65.0,60.0
20160203131500,517.0,521.7,48.2609,41,55.9,0,64.2,65.0,60.0
20160203133000,517.0,521.7,48.2609,41,55.9,0,64.5,65.0,60.0
20160203134500,517.0,535.8,49.5652,42,59.9,0,64.6,65.0,60.0
20160203140000,517.0,528.75,48.913,42,55.5,0,64.7,65.0,60.0
20160203141500,517.0,540.5,50.0,42,55.5,0,64.6,65.0,60.0
20160203143000,517.0,528.75,48.913,42,60.3,0,64.6,65.0,60.0
20160203144500,517.0,528.75,48.913,42,56.9,0,65.0,65.0,60.0
20160203150000,517.0,528.75,48.913,42,55.6,0,64.8,65.0,60.0
20160203151500,517.0,542.85,50.2174,42,57.6,0,65.0,65.0,60.0
20160203153000,517.0,521.7,48.2609,42,60.3,0,65.2,65.0,60.0
20160203154500,517.0,535.8,49.5652,42,56.3,0,65.2,65.0,60.0
20160203160000,517.0,528.75,48.913,42,55.6,0,65.0,65.0,60.0
20160203161500,517.0,528.75,48.913,42,58.0,0,64.6,65.0,60.0
20160203163000,517.0,540.5,50.0,42,60.3,0,64.4,65.0,60.0
20160203164500,517.0,540.5,50.0,42,56.7,0,64.5,65.0,60.0
20160203170000,517.0,547.55,50.6522,42,55.2,0,64.6,65.0,60.0
20160203171500,517.0,547.55,50.6522,42,58.8,0,64.7,65.0,60.0
20160203173000,517.0,535.8,49.5652,42,58.8,0,64.8,65.0,60.0
20160203174500,517.0,535.8,49.5652,42,55.7,0,64.7,65.0,60.0
20160203180000,517.0,547.55,50.6522,42,56.8,0,64.7,65.0,60.0
20160203181500,517.0,540.5,50.0,42,60.3,0,64.7,65.0,60.0
20160203183000,517.0,540.5,50.0,42,57.5,0,64.6,65.0,60.0
20160203184500,517.0,549.9,50.8696,42,55.6,0,64.6,65.0,60.0
20160203190000,517.0,542.85,50.2174,42,60.0,0,64.6,65.0,60.0
20160203191500,517.0,528.75,48.913,42,58.7,0,64.6,65.0,60.0
20160203193000,517.0,540.5,50.0,42,55.6,0,64.5,65.0,60.0
20160203194500,517.0,547.55,50.6522,42,59.6,0,64.4,65.0,60.0
20160203200000,517.0,547.55,50.6522,42,58.6,0,64.4,65.0,60.0
20160203201500,517.0,547.55,50.6522,42,55.6,0,64.3,65.0,60.0
20160203203000,517.0,540.5,50.0,42,60.3,0,64.3,65.0,60.0
20160203204500,517.0,540.5,50.0,42,58.3,0,64.1,65.0,60.0
20160203210000,517.0,540.5,50.0,42,56.4,0,63.9,65.0,60.0
20160203211500,517.0,540.5,50.0,42,60.3,0,63.8,65.0,60.0
20160203213000,517.0,540.5,50.0,42,57.5,0,63.8,65.0,60.0
20160203214500,517.0,547.55,50.6522,42,57.5,0,63.6,65.0,60.0
20160203220000,517.0,535.8,49.5652,42,59.4,0,63.5,65.0,60.0
20160203221500,517.0,547.55,50.6522,42,56.0,0,63.3,65.0,60.0
20160203223000,517.0,540.5,50.0,42,60.1,0,63.1,65.0,60.0
20160203224500,517.0,540.5,50.0,42,57.2,0,62.9,65.0,60.0
20160203230000,517.0,540.5,50.0,42,57.2,0,62.7,65.0,60.0
20160203231500,517.0,540.5,50.0,42,59.5,0,62.5,65.0,60.0
20160203233000,517.0,540.5,50.0,42,56.0,0,62.4,65.0,60.0
20160203234500,517.0,540.5,50.0,42,60.0,0,62.2,65.0,60.0
20160204000000,517.0,540.5,50.0,42,56.9,0,62.0,65.0,60.0
20160204001500,517.0,547.55,50.6522,42,58.6,0,61.9,65.0,60.0
20160204003000,517.0,547.55,50.6522,42,58.6,0,61.6,65.0,60.0
20160204004500,517.0,547.55,50.6522,42,57.2,0,61.5,65.0,60.0
20160204010000,517.0,535.8,49.5652,42,59.9,0,61.3,65.0,60.0
20160204011500,517.0,542.85,50.2174,42,55.9,0,61.3,65.0,60.0
20160204013000,517.0,542.85,50.2174,42,60.3,0,61.1,65.0,60.0
20160204014500,517.0,542.85,50.2174,42,56.4,0,60.9,65.0,60.0
20160204020000,517.0,542.85,50.2174,42,59.6,0,60.8,65.0,60.0
20160204021500,517.0,542.85,50.2174,42,57.5,0,60.6,65.0,60.0
20160204023000,517.0,542.85,50.2174,42,58.8,0,60.5,65.0,60.0
20160204024500,517.0,542.85,50.2174,42,57.9,0,60.5,65.0,60.0
20160204030000,517.0,556.95,51.5217,42,57.9,0,60.2,65.0,60.0
20160204031500,517.0,540.5,50.0,42,57.9,0,60.2,65.0,60.0
20160204033000,517.0,547.55,50.6522,42,57.9,0,60.1,65.0,60.0
20160204034500,517.0,547.55,50.6522,42,57.9,0,60.1,65.0,60.0
20160204040000,517.0,547.55,50.6522,42,57.9,0,60.0,65.0,60.0
20160204041500,517.0,547.55,50.6522,42,57.9,0,59.7,65.0,60.0
20160204043000,517.0,547.55,50.6522,42,57.9,0,59.7,65.0,60.0
20160204044500,517.0,547.55,50.6522,42,57.9,0,59.7,65.0,60.0
20160204050000,517.0,547.55,50.6522,42,58.8,100,59.2,65.0,60.0
20160204051500,517.0,547.55,50.6522,42,57.3,100,59.2,65.0,60.0
20160204053000,517.0,547.55,50.6522,42,60.0,100,59.2,65.0,60.0
20160204054500,517.0,547.55,50.6522,42,57.1,100,58.8,65.0,60.0
20160204060000,517.0,547.55,50.6522,42,60.3,100,58.8,65.0,60.0
20160204061500,517.0,547.55,50.6522,42,56.5,100,58.8,65.0,60.0
20160204063000,517.0,547.55,50.6522,42,60.7,100,58.3,65.0,60.0
20160204064500,517.0,547.55,50.6522,42,70.1,100,58.3,65.0,60.0
20160204070000,517.0,547.55,50.6522,42,80.0,100,58.3,65.0,60.0
20160204071500,517.0,547.55,50.6522,42,77.5,100,57.9,65.0,60.0
20160204073000,517.0,547.55,50.6522,42,80.7,100,57.8,65.0,60.0
20160204074500,517.0,547.55,50.6522,42,85.0,100,57.4,65.0,60.0
20160204080000,517.0,547.55,50.6522,42,82.0,100,57.4,65.0,60.0
20160204081500,517.0,547.55,50.6522,42,82.0,100,57.4,65.0,60.0
20160204083000,517.0,540.5,50.0,42,77.1,100,57.4,65.0,60.0
20160204084500,517.0,549.9,50.8696,42,77.1,100,57.4,65.0,60.0
20160204090000,517.0,542.85,50.2174,42,80.6,100,57.4,65.0,60.0
20160204091500,517.0,549.9,50.8696,42,76.2,100,57.8,65.0,60.0
20160204093000,517.0,549.9,50.8696,42,83.4,100,57.9,65.0,60.0
20160204094500,517.0,535.8,49.5652,42,83.4,100,57.9,65.0,60.0
20160204100000,517.0,535.8,49.5652,42,83.4,100,57.9,65.0,60.0
20160204101500,517.0,521.7,48.2609,42,84.3,100,58.2,65.0,60.0
20160204103000,517.0,528.75,48.913,42,78.5,100,58.7,65.0,60.0
20160204104500,517.0,535.8,49.5652,42,81.6,100,58.8,65.0,60.0
20160204110000,517.0,521.7,48.2609,42,88.0,100,58.8,65.0,60.0
20160204111500,517.0,521.7,48.2609,42,84.9,100,59.2,65.0,60.0
20160204113000,517.0,540.5,50.0,42,78.7,100,59.6,65.0,60.0
20160204114500,517.0,528.75,48.913,42,88.2,100,59.6,65.0,60.0
20160204120000,517.0,535.8,49.5652,42,85.5,100,59.8,65.0,60.0
20160204121500,517.0,549.9,50.8696,42,79.0,100,59.7,65.0,60.0
20160204123000,517.0,526.4,48.6957,42,82.0,100,60.1,65.0,60.0
20160204124500,517.0,526.4,48.6957,42,55.9,0,59.7,65.0,60.0
20160204130000,517.0,540.5,50.0,42,56.8,0,59.7,65.0,60.0
20160204131500,517.0,526.4,48.6957,42,60.3,0,59.7,65.0,60.0
20160204133000,517.0,517.0,47.8261,42,57.0,0,59.9,65.0,60.0
20160204134500,517.0,535.8,49.5652,42,55.6,0,59.7,65.0,60.0
20160204140000,517.0,535.8,49.5652,42,59.0,0,60.2,65.0,60.0
20160204141500,517.0,521.7,48.2609,42,59.0,0,59.7,65.0,60.0
20160204143000,517.0,535.8,49.5652,42,55.9,0,59.7,65.0,60.0
20160204144500,517.0,547.55,50.6522,42,55.9,0,60.3,65.0,60.0
20160204150000,517.0,547.55,50.6522,42,60.7,0,60.2,65.0,60.0
20160204151500,517.0,535.8,49.5652,42,57.4,0,60.5,65.0,60.0
20160204153000,517.0,535.8,49.5652,42,55.6,0,60.2,65.0,60.0
20160204154500,517.0,535.8,49.5652,42,60.0,0,60.6,65.0,60.0
20160204160000,517.0,517.0,47.8261,42,60.0,0,60.6,65.0,60.0
20160204161500,517.0,517.0,47.8261,42,55.7,0,60.9,65.0,60.0
20160204163000,517.0,540.5,50.0,42,56.8,0,60.6,65.0,60.0
20160204164500,517.0,540.5,50.0,42,61.1,0,60.6,65.0,60.0
20160204170000,517.0,540.5,50.0,42,57.5,0,60.6,65.0,60.0
20160204171500,517.0,540.5,50.0,42,56.0,0,60.6,65.0,60.0
20160204173000,517.0,547.55,50.6522,42,60.7,0,60.6,65.0,60.0
20160204174500,517.0,540.5,50.0,42,57.4,0,60.6,65.0,60.0
20160204180000,517.0,547.55,50.6522,42,57.4,0,61.0,65.0,60.0
20160204181500,517.0,528.75,48.913,42,59.6,0,60.8,65.0,60.0
20160204183000,517.0,547.55,50.6522,42,56.2,0,60.8,65.0,60.0
20160204184500,517.0,547.55,50.6522,42,60.4,0,60.6,65.0,60.0
20160204190000,517.0,540.5,50.0,42,56.7,0,60.6,65.0,60.0
20160204191500,517.0,540.5,50.0,42,60.0,0,60.6,65.0,60.0
20160204193000,517.0,540.5,50.0,42,57.1,0,60.6,65.0,60.0
20160204194500,517.0,540.5,50.0,42,59.6,0,60.6,65.0,60.0
20160204200000,517.0,540.5,50.0,42,56.7,0,60.6,65.0,60.0
20160204201500,517.0,547.55,50.6522,42,59.6,0,60.2,65.0,60.0
20160204203000,517.0,540.5,50.0,42,57.1,0,60.2,65.0,60.0
20160204204500,517.0,549.9,50.8696,42,60.0,0,60.2,65.0,60.0
20160204210000,517.0,540.5,50.0,42,56.7,0,60.2,65.0,60.0
20160204211500,517.0,540.5,50.0,42,60.0,0,59.7,65.0,60.0
20160204213000,517.0,540.5,50.0,42,56.4,0,59.7,65.0,60.0
20160204214500,517.0,540.5,50.0,42,59.9,100,59.2,65.0,60.0
20160204220000,517.0,540.5,50.0,42,56.8,100,59.2,65.0,60.0
20160204221500,517.0,540.5,50.0,42,59.9,100,59.2,65.0,60.0
20160204223000,517.0,547.55,50.6522,42,57.2,100,58.8,65.0,60.0
20160204224500,517.0,540.5,50.0,42,59.1,100,58.8,65.0,60.0
20160204230000,517.0,547.55,50.6522,42,58.4,100,58.8,65.0,60.0
20160204231500,517.0,540.5,50.0,42,58.4,100,58.8,65.0,60.0
20160204233000,517.0,547.55,50.6522,42,60.7,100,58.5,65.0,60.0
20160204234500,517.0,540.5,50.0,42,76.3,100,58.3,65.0,60.0
20160205000000,517.0,540.5,50.0,42,82.2,100,58.4,65.0,60.0
20160205001500,517.0,540.5,50.0,42,75.4,100,58.4,65.0,60.0
20160205003000,517.0,540.5,50.0,42,78.8,100,58.3,65.0,60.0
20160205004500,517.0,540.5,50.0,42,80.5,100,58.3,65.0,60.0
20160205010000,517.0,547.55,50.6522,42,82.1,100,58.3,65.0,60.0
20160205011500,517.0,535.8,49.5652,42,84.1,100,58.2,65.0,60.0
20160205013000,517.0,535.8,49.5652,42,84.1,100,57.9,65.0,60.0
20160205014500,517.0,535.8,49.5652,42,81.5,100,57.9,65.0,60.0
20160205020000,517.0,542.85,50.2174,42,81.5,100,57.9,65.0,60.0
20160205021500,517.0,542.85,50.2174,42,78.1,100,57.5,65.0,60.0
20160205023000,517.0,549.9,50.8696,42,77.3,100,57.4,65.0,60.0
20160205024500,517.0,540.5,50.0,42,78.5,100,57.4,65.0,60.0
20160205030000,517.0,540.5,50.0,42,79.3,100,57.4,65.0,60.0
20160205031500,517.0,540.5,50.0,42,83.3,100,56.9,65.0,60.0
20160205033000,517.0,540.5,50.0,42,83.3,100,56.9,65.0,60.0
20160205034500,517.0,540.5,50.0,42,79.4,100,56.9,65.0,60.0
20160205040000,517.0,540.5,50.0,42,80.5,100,56.5,65.0,60.0
20160205041500,517.0,547.55,50.6522,42,78.3,100,56.5,65.0,60.0
20160205043000,517.0,547.55,50.6522,42,76.9,100,56.5,65.0,60.0
20160205044500,517.0,540.5,50.0,42,82.5,100,56.0,65.0,60.0
20160205050000,517.0,549.9,50.8696,42,82.5,100,56.0,65.0,60.0
20160205051500,517.0,542.85,50.2174,42,82.5,100,56.0,65.0,60.0
20160205053000,517.0,542.85,50.2174,42,83.7,100,55.6,65.0,60.0
20160205054500,517.0,542.85,50.2174,42,84.9,100,55.6,65.0,60.0
20160205060000,517.0,542.85,50.2174,42,77.0,100,55.6,65.0,60.0
20160205061500,517.0,542.85,50.2174,42,77.8,100,55.1,65.0,60.0
20160205063000,517.0,542.85,50.2174,42,82.6,100,55.1,65.0,60.0
20160205064500,517.0,542.85,50.2174,42,77.3,100,55.1,65.0,60.0
20160205070000,517.0,542.85,50.2174,42,82.2,100,54.6,65.0,60.0
20160205071500,517.0,542.85,50.2174,42,83.7,100,54.2,65.0,60.0
20160205073000,517.0,542.85,50.2174,42,83.7,100,54.2,65.0,60.0
20160205074500,517.0,542.85,50.2174,42,83.7,100,54.1,65.0,60.0
20160205080000,517.0,542.85,50.2174,42,75.0,100,53.7,65.0,60.0
20160205081500,517.0,542.85,50.2174,42,79.1,100,53.8,65.0,60.0
20160205083000,517.0,556.95,51.5217,42,79.1,100,54.1,65.0,60.0
20160205084500,517.0,547.55,50.6522,42,79.1,100,53.7,65.0,60.0
20160205090000,517.0,547.55,50.6522,42,83.2,100,54.0,65.0,60.0
20160205091500,517.0,547.55,50.6522,42,82.2,100,54.6,65.0,60.0
20160205093000,517.0,556.95,51.5217,42,82.2,100,54.6,65.0,60.0
20160205094500,517.0,535.8,49.5652,42,78.7,100,54.6,65.0,60.0
20160205100000,517.0,547.55,50.6522,42,75.5,100,54.6,65.0,60.0
20160205101500,517.0,540.5,50.0,42,80.7,100,55.0,65.0,60.0
20160205103000,517.0,540.5,50.0,42,77.7,100,55.5,65.0,60.0
20160205104500,517.0,528.75,48.913,42,77.7,100,55.5,65.0,60.0
20160205110000,517.0,540.5,50.0,42,80.5,100,55.7,65.0,60.0
20160205111500,517.0,540.5,50.0,42,86.2,100,56.0,65.0,60.0
20160205113000,517.0,540.5,50.0,42,82.4,100,56.0,65.0,60.0
20160205114500,517.0,540.5,50.0,42,82.4,100,56.4,65.0,60.0
20160205120000,517.0,540.5,50.0,42,78.5,100,56.9,65.0,60.0
20160205121500,517.0,549.9,50.8696,42,77.4,100,56.9,65.0,60.0
20160205123000,517.0,528.75,48.913,42,87.0,100,57.6,65.0,60.0
20160205124500,517.0,540.5,50.0,42,84.5,100,57.9,65.0,60.0
20160205130000,517.0,540.5,50.0,42,77.8,100,58.3,65.0,60.0
20160205131500,517.0,526.4,48.6957,42,80.0,100,58.7,65.0,60.0
20160205133000,517.0,540.5,50.0,42,77.2,100,58.8,65.0,60.0
20160205134500,517.0,547.55,50.6522,42,84.3,100,59.2,65.0,60.0
20160205140000,517.0,526.4,48.6957,42,86.8,100,59.2,65.0,60.0
20160205141500,517.0,540.5,50.0,42,84.3,100,59.6,65.0,60.0
20160205143000,517.0,540.5,50.0,42,80.2,100,59.7,65.0,60.0
20160205144500,517.0,521.7,48.2609,42,80.2,100,60.1,65.0,60.0
20160205150000,517.0,540.5,50.0,42,56.3,0,60.5,65.0,60.0
20160205151500,517.0,540.5,50.0,42,58.8,0,60.5,65.0,60.0
20160205153000,517.0,528.75,48.913,42,59.5,0,60.6,65.0,60.0
20160205154500,517.0,540.5,50.0,42,55.6,0,61.5,65.0,60.0
20160205160000,517.0,540.5,50.0,42,58.4,0,61.5,65.0,60.0
20160205161500,517.0,526.4,48.6957,42,59.9,0,61.9,65.0,60.0
20160205163000,517.0,540.5,50.0,42,56.3,0,61.9,65.0,60.0
20160205164500,517.0,547.55,50.6522,42,58.3,0,61.6,65.0,60.0
20160205170000,517.0,528.75,48.913,42,60.3,0,61.9,65.0,60.0
20160205171500,517.0,540.5,50.0,42,56.3,0,62.1,65.0,60.0
20160205173000,517.0,547.55,50.6522,42,59.2,0,62.5,65.0,60.0
20160205174500,517.0,540.5,50.0,42,59.2,0,62.3,65.0,60.0
20160205180000,517.0,540.5,50.0,42,56.4,0,62.2,65.0,60.0
20160205181500,517.0,540.5,50.0,42,60.4,0,62.1,65.0,60.0
20160205183000,517.0,540.5,50.0,42,56.4,0,62.2,65.0,60.0
20160205184500,517.0,540.5,50.0,42,60.4,0,62.1,65.0,60.0
20160205190000,517.0,540.5,50.0,42,56.4,0,62.0,65.0,60.0
20160205191500,517.0,540.5,50.0,42,60.3,0,61.9,65.0,60.0
20160205193000,517.0,528.75,48.913,42,56.7,0,61.6,65.0,60.0
20160205194500,517.0,535.8,49.5652,42,60.3,0,61.4,65.0,60.0
20160205200000,517.0,528.75,48.913,42,56.8,0,61.3,65.0,60.0
20160205201500,517.0,528.75,48.913,42,60.3,0,61.1,65.0,60.0
20160205203000,517.0,540.5,50.0,42,56.8,0,60.9,65.0,60.0
20160205204500,517.0,540.5,50.0,42,59.9,0,60.6,65.0,60.0
20160205210000,517.0,540.5,50.0,42,56.8,0,60.4,65.0,60.0
20160205211500,517.0,528.75,48.913,42,59.5,0,60.5,65.0,60.0
20160205213000,517.0,542.85,50.2174,42,58.4,0,60.2,65.0,60.0
20160205214500,517.0,542.85,50.2174,42,58.4,0,59.7,65.0,60.0
20160205220000,517.0,535.8,49.5652,42,59.6,0,59.7,65.0,60.0
20160205221500,517.0,542.85,50.2174,42,57.2,100,59.2,65.0,60.0
20160205223000,517.0,528.75,48.913,42,59.5,100,59.2,65.0,60.0
20160205224500,517.0,540.5,50.0,42,58.0,100,59.2,65.0,60.0
20160205230000,517.0,540.5,50.0,42,58.0,100,58.8,65.0,60.0
20160205231500,517.0,540.5,50.0,42,60.3,100,58.4,65.0,60.0
20160205233000,517.0,540.5,50.0,42,57.6,100,58.3,65.0,60.0
20160205234500,517.0,540.5,50.0,42,62.8,100,58.3,65.0,60.0
20160206000000,517.0,540.5,50.0,42,91.7,100,57.9,65.0,60.0
20160206001500,517.0,540.5,50.0,42,82.1,100,57.9,65.0,60.0
20160206003000,517.0,528.75,48.913,42,91.1,100,57.9,65.0,60.0
20160206004500,517.0,540.5,50.0,42,89.6,100,57.9,65.0,60.0
20160206010000,517.0,528.75,48.913,42,77.3,100,57.9,65.0,60.0
20160206011500,517.0,521.7,48.2609,42,80.9,100,57.8,65.0,60.0
20160206013000,517.0,521.7,48.2609,42,77.8,100,57.4,65.0,60.0
20160206014500,517.0,521.7,48.2609,42,79.9,100,57.4,65.0,60.0
20160206020000,517.0,521.7,48.2609,42,88.7,100,57.4,65.0,60.0
20160206021500,517.0,521.7,48.2609,42,93.5,100,56.9,65.0,60.0
20160206023000,517.0,521.7,48.2609,42,84.5,100,56.9,65.0,60.0
20160206024500,517.0,521.7,48.2609,42,84.5,100,56.9,65.0,60.0
20160206030000,517.0,521.7,48.2609,42,81.7,100,56.9,65.0,60.0
20160206031500,517.0,521.7,48.2609,42,78.3,100,56.5,65.0,60.0
20160206033000,517.0,528.75,48.913,42,76.9,100,56.5,65.0,60.0
20160206034500,517.0,528.75,48.913,42,76.9,100,56.5,65.0,60.0
20160206040000,517.0,528.75,48.913,42,78.0,100,56.3,65.0,60.0
20160206041500,517.0,521.7,48.2609,42,84.3,100,56.0,65.0,60.0
20160206043000,517.0,521.7,48.2609,42,84.3,100,56.0,65.0,60.0
20160206044500,517.0,521.7,48.2609,42,84.3,100,55.8,65.0,60.0
20160206050000,517.0,521.7,48.2609,42,81.0,100,55.6,65.0,60.0
20160206051500,517.0,521.7,48.2609,42,75.9,100,55.6,65.0,60.0
20160206053000,517.0,521.7,48.2609,42,79.7,100,55.6,65.0,60.0
20160206054500,517.0,521.7,48.2609,42,79.7,100,55.9,65.0,60.0
20160206060000,517.0,521.7,48.2609,42,77.3,100,55.9,65.0,60.0
20160206061500,517.0,521.7,48.2609,42,82.9,100,55.9,65.0,60.0
20160206063000,517.0,521.7,48.2609,42,86.8,100,55.9,65.0,60.0
20160206064500,517.0,521.7,48.2609,42,81.5,100,55.9,65.0,60.0
20160206070000,517.0,521.7,48.2609,42,81.5,100,55.9,65.0,60.0
20160206071500,517.0,521.7,48.2609,42,81.5,100,55.9,65.0,60.0
20160206073000,517.0,521.7,48.2609,42,80.2,100,55.6,65.0,60.0
20160206074500,517.0,521.7,48.2609,42,76.4,100,55.6,65.0,60.0
20160206080000,517.0,521.7,48.2609,42,78.7,100,55.6,65.0,60.0
20160206081500,517.0,528.75,48.913,42,81.6,100,55.9,65.0,60.0
20160206083000,517.0,517.0,47.8261,42,81.6,100,55.9,65.0,60.0
20160206084500,517.0,517.0,47.8261,42,83.7,100,55.9,65.0,60.0
20160206090000,517.0,526.4,48.6957,42,77.6,100,56.0,65.0,60.0
20160206091500,517.0,517.0,47.8261,42,76.6,100,56.4,65.0,60.0
20160206093000,517.0,528.75,48.913,42,76.6,100,56.4,65.0,60.0
20160206094500,517.0,517.0,47.8261,42,75.8,100,56.9,65.0,60.0
20160206100000,517.0,526.4,48.6957,42,74.9,100,56.9,65.0,60.0
20160206101500,517.0,526.4,48.6957,42,81.7,100,57.3,65.0,60.0
20160206103000,517.0,526.4,48.6957,42,80.6,100,57.7,65.0,60.0
20160206104500,517.0,517.0,47.8261,42,83.7,100,57.9,65.0,60.0
20160206110000,517.0,517.0,47.8261,42,73.5,100,58.2,65.0,60.0
20160206111500,517.0,517.0,47.8261,42,77.6,100,58.7,65.0,60.0
20160206113000,517.0,526.4,48.6957,42,75.5,100,59.2,65.0,60.0
20160206114500,517.0,526.4,48.6957,42,81.2,100,59.2,65.0,60.0
20160206120000,517.0,526.4,48.6957,42,81.2,100,59.6,65.0,60.0
20160206121500,517.0,526.4,48.6957,42,79.2,100,59.7,65.0,60.0
20160206123000,517.0,517.0,47.8261,42,65.8,0,60.5,65.0,60.0
20160206124500,517.0,526.4,48.6957,42,55.2,0,60.6,65.0,60.0
20160206130000,517.0,535.8,49.5652,42,58.4,0,60.6,65.0,60.0
20160206131500,517.0,517.0,47.8261,42,57.1,0,60.5,65.0,60.0
20160206133000,517.0,528.75,48.913,42,56.2,0,60.5,65.0,60.0
20160206134500,517.0,517.0,47.8261,42,58.7,0,60.6,65.0,60.0
20160206140000,517.0,535.8,49.5652,42,55.6,0,60.6,65.0,60.0
20160206141500,517.0,526.4,48.6957,42,58.7,0,60.6,65.0,60.0
20160206143000,517.0,526.4,48.6957,42,56.0,0,60.5,65.0,60.0
20160206144500,517.0,526.4,48.6957,42,59.1,0,61.0,65.0,60.0
20160206150000,517.0,535.8,49.5652,42,55.6,0,61.0,65.0,60.0
20160206151500,517.0,521.7,48.2609,42,59.9,0,61.0,65.0,60.0
20160206153000,517.0,521.7,48.2609,42,55.5,0,61.1,65.0,60.0
20160206154500,517.0,528.75,48.913,42,58.4,0,61.5,65.0,60.0
20160206160000,517.0,514.65,47.6087,42,57.8,0,61.5,65.0,60.0
20160206161500,517.0,528.75,48.913,42,56.0,0,61.5,65.0,60.0
20160206163000,517.0,517.0,47.8261,42,59.9,0,61.9,65.0,60.0
20160206164500,517.0,528.75,48.913,42,55.5,0,61.9,65.0,60.0
20160206170000,517.0,528.75,48.913,42,59.6,0,61.9,65.0,60.0
20160206171500,517.0,521.7,48.2609,42,56.7,0,61.9,65.0,60.0
20160206173000,517.0,521.7,48.2609,42,59.2,0,62.0,65.0,60.0
20160206174500,517.0,521.7,48.2609,42,57.1,0,62.0,65.0,60.0
20160206180000,517.0,521.7,48.2609,42,58.4,0,61.8,65.0,60.0
20160206181500,517.0,521.7,48.2609,42,57.5,0,61.9,65.0,60.0
20160206183000,517.0,528.75,48.913,42,58.5,0,61.9,65.0,60.0
20160206184500,517.0,521.7,48.2609,42,57.1,0,61.9,65.0,60.0
20160206190000,517.0,528.75,48.913,42,59.6,0,61.7,65.0,60.0
20160206191500,517.0,521.7,48.2609,42,56.7,0,61.7,65.0,60.0
20160206193000,517.0,521.7,48.2609,42,60.0,0,61.5,65.0,60.0
20160206194500,517.0,521.7,48.2609,42,56.5,0,61.3,65.0,60.0
20160206200000,517.0,521.7,48.2609,42,59.9,0,61.1,65.0,60.0
20160206201500,517.0,521.7,48.2609,42,56.8,0,61.0,65.0,60.0
20160206203000,517.0,521.7,48.2609,42,59.1,0,60.7,65.0,60.0
20160206204500,517.0,521.7,48.2609,42,57.7,0,60.2,65.0,60.0
20160206210000,517.0,521.7,48.2609,42,57.7,0,60.1,65.0,60.0
20160206211500,517.0,521.7,48.2609,42,59.6,0,59.7,65.0,60.0
20160206213000,517.0,528.75,48.913,42,56.4,0,59.6,65.0,60.0
20160206214500,517.0,528.75,48.913,42,59.9,100,59.2,65.0,60.0
20160206220000,517.0,528.75,48.913,42,57.2,100,59.2,65.0,60.0
20160206221500,517.0,517.0,47.8261,42,58.3,100,59.1,65.0,60.0
20160206223000,517.0,517.0,47.8261,42,59.6,100,58.8,65.0,60.0
20160206224500,517.0,526.4,48.6957,42,56.9,100,58.8,65.0,60.0
20160206230000,517.0,517.0,47.8261,42,59.5,100,58.8,65.0,60.0
20160206231500,517.0,528.75,48.913,42,58.8,100,58.4,65.0,60.0
20160206233000,517.0,521.7,48.2609,42,70.5,100,58.3,65.0,60.0
20160206234500,517.0,521.7,48.2609,42,84.3,100,58.6,65.0,60.0
20160207000000,517.0,521.7,48.2609,42,80.5,100,58.3,65.0,60.0
20160207001500,517.0,521.7,48.2609,42,81.4,100,58.3,65.0,60.0
20160207003000,517.0,521.7,48.2609,42,78.9,100,58.3,65.0,60.0
20160207004500,517.0,521.7,48.2609,42,80.1,100,58.3,65.0,60.0
20160207010000,517.0,521.7,48.2609,42,78.2,100,58.3,65.0,60.0
20160207011500,517.0,521.7,48.2609,42,79.2,100,58.2,65.0,60.0
20160207013000,517.0,521.7,48.2609,42,82.2,100,57.9,65.0,60.0
20160207014500,517.0,514.65,47.6087,42,85.6,100,57.7,65.0,60.0
20160207020000,517.0,535.8,49.5652,42,82.5,100,57.4,65.0,60.0
20160207021500,517.0,526.4,48.6957,42,80.0,100,57.0,65.0,60.0
20160207023000,517.0,517.0,47.8261,42,77.8,100,56.9,65.0,60.0
20160207024500,517.0,526.4,48.6957,42,80.3,100,56.9,65.0,60.0
20160207030000,517.0,526.4,48.6957,42,78.2,100,56.9,65.0,60.0
20160207031500,517.0,526.4,48.6957,42,78.2,100,56.9,65.0,60.0
20160207033000,517.0,526.4,48.6957,42,84.8,100,56.9,65.0,60.0
20160207034500,517.0,526.4,48.6957,42,84.8,100,56.6,65.0,60.0
20160207040000,517.0,526.4,48.6957,42,81.1,100,56.5,65.0,60.0
20160207041500,517.0,517.0,47.8261,42,82.0,100,56.5,65.0,60.0
20160207043000,517.0,526.4,48.6957,42,79.1,100,56.5,65.0,60.0
20160207044500,517.0,526.4,48.6957,42,84.9,100,56.4,65.0,60.0
20160207050000,517.0,526.4,48.6957,42,77.2,100,56.4,65.0,60.0
20160207051500,517.0,526.4,48.6957,42,79.5,100,56.0,65.0,60.0
20160207053000,517.0,517.0,47.8261,42,85.4,100,56.0,65.0,60.0
20160207054500,517.0,526.4,48.6957,42,84.3,100,56.0,65.0,60.0
20160207060000,517.0,526.4,48.6957,42,82.5,100,56.0,65.0,60.0
20160207061500,517.0,526.4,48.6957,42,78.9,100,55.6,65.0,60.0
20160207063000,517.0,517.0,47.8261,42,78.9,100,55.6,65.0,60.0
20160207064500,517.0,517.0,47.8261,42,84.9,100,55.6,65.0,60.0
20160207070000,517.0,517.0,47.8261,42,78.5,100,55.1,65.0,60.0
20160207071500,517.0,517.0,47.8261,42,80.3,100,55.3,65.0,60.0
20160207073000,517.0,526.4,48.6957,42,83.3,100,55.1,65.0,60.0
20160207074500,517.0,526.4,48.6957,42,83.3,100,55.1,65.0,60.0
20160207080000,517.0,517.0,47.8261,42,83.3,100,55.1,65.0,60.0
20160207081500,517.0,526.4,48.6957,42,77.6,100,55.1,65.0,60.0
20160207083000,517.0,526.4,48.6957,42,77.6,100,55.1,65.0,60.0
20160207084500,517.0,526.4,48.6957,42,80.9,100,55.5,65.0,60.0
20160207090000,517.0,526.4,48.6957,42,75.9,100,55.5,65.0,60.0
20160207091500,517.0,526.4,48.6957,42,80.9,100,55.9,65.0,60.0
20160207093000,517.0,526.4,48.6957,42,82.1,100,56.1,65.0,60.0
20160207094500,517.0,526.4,48.6957,42,83.8,100,56.4,65.0,60.0
20160207100000,517.0,526.4,48.6957,42,79.6,100,56.9,65.0,60.0
20160207101500,517.0,517.0,47.8261,42,79.6,100,57.1,65.0,60.0
20160207103000,517.0,517.0,47.8261,42,74.0,100,57.3,65.0,60.0
20160207104500,517.0,528.75,48.913,42,78.3,100,57.3,65.0,60.0
20160207110000,517.0,514.65,47.6087,42,74.8,100,57.8,65.0,60.0
20160207111500,517.0,528.75,48.913,42,77.9,100,58.2,65.0,60.0
20160207113000,517.0,514.65,47.6087,42,84.3,100,58.7,65.0,60.0
20160207114500,517.0,526.4,48.6957,42,79.6,100,59.2,65.0,60.0
20160207120000,517.0,535.8,49.5652,42,79.6,100,59.7,65.0,60.0
20160207121500,517.0,517.0,47.8261,42,58.6,0,60.5,65.0,60.0
20160207123000,517.0,528.75,48.913,42,54.3,0,60.5,65.0,60.0
20160207124500,517.0,528.75,48.913,42,59.2,0,60.2,65.0,60.0
20160207130000,517.0,517.0,47.8261,42,56.7,0,61.0,65.0,60.0
20160207131500,517.0,528.75,48.913,42,54.7,0,61.1,65.0,60.0
20160207133000,517.0,521.7,48.2609,42,59.5,0,60.6,65.0,60.0
20160207134500,517.0,507.6,46.9565,42,55.8,0,61.0,65.0,60.0
20160207140000,517.0,528.75,48.913,42,55.8,0,61.9,65.0,60.0
20160207141500,517.0,517.0,47.8261,42,59.5,0,61.0,65.0,60.0
20160207143000,517.0,517.0,47.8261,42,55.9,0,61.9,65.0,60.0
20160207144500,517.0,549.9,50.8696,43,55.9,0,62.3,65.0,60.0
20160207150000,517.0,526.4,48.6957,43,59.9,0,62.5,65.0,60.0
20160207151500,517.0,542.85,50.2174,43,55.7,0,62.3,65.0,60.0
20160207153000,517.0,542.85,50.2174,43,56.8,0,62.4,65.0,60.0
20160207154500,517.0,528.75,48.913,43,59.1,0,62.5,65.0,60.0
20160207160000,517.0,542.85,50.2174,43,55.1,0,62.7,65.0,60.0
20160207161500,517.0,549.9,50.8696,43,58.8,0,62.7,65.0,60.0
20160207163000,517.0,526.4,48.6957,43,57.9,0,62.6,65.0,60.0
20160207164500,517.0,547.55,50.6522,43,56.3,0,62.7,65.0,60.0
20160207170000,517.0,540.5,50.0,43,59.9,0,62.8,65.0,60.0
20160207171500,517.0,547.55,50.6522,43,55.9,0,62.8,65.0,60.0
20160207173000,517.0,547.55,50.6522,43,59.2,0,63.5,65.0,60.0
20160207174500,517.0,547.55,50.6522,43,57.4,0,63.1,65.0,60.0
20160207180000,517.0,547.55,50.6522,43,57.4,0,63.1,65.0,60.0
20160207181500,517.0,535.8,49.5652,43,58.3,0,63.1,65.0,60.0
20160207183000,517.0,542.85,50.2174,43,57.6,0,62.8,65.0,60.0
20160207184500,517.0,535.8,49.5652,43,58.3,0,62.7,65.0,60.0
20160207190000,517.0,547.55,50.6522,43,57.6,0,62.5,65.0,60.0
20160207191500,517.0,535.8,49.5652,43,58.3,0,62.4,65.0,60.0
20160207193000,517.0,547.55,50.6522,43,58.3,0,62.2,65.0,60.0
20160207194500,517.0,540.5,50.0,43,58.3,0,62.1,65.0,60.0
20160207200000,517.0,547.55,50.6522,43,59.0,0,62.0,65.0,60.0
20160207201500,517.0,547.55,50.6522,43,57.1,0,61.9,65.0,60.0
20160207203000,517.0,547.55,50.6522,43,60.3,0,61.7,65.0,60.0
20160207204500,517.0,547.55,50.6522,43,56.7,0,61.5,65.0,60.0
20160207210000,517.0,535.8,49.5652,43,59.9,0,60.8,65.0,60.0
20160207211500,517.0,547.55,50.6522,43,57.2,0,60.5,65.0,60.0
20160207213000,517.0,547.55,50.6522,43,58.4,0,60.2,65.0,60.0
20160207214500,517.0,547.55,50.6522,43,59.1,0,60.2,65.0,60.0
20160207220000,517.0,540.5,50.0,43,57.1,0,59.7,65.0,60.0
20160207221500,517.0,540.5,50.0,43,59.9,0,59.7,65.0,60.0
20160207223000,517.0,540.5,50.0,43,56.8,0,59.7,65.0,60.0
20160207224500,517.0,540.5,50.0,43,58.7,100,59.2,65.0,60.0
20160207230000,517.0,547.55,50.6522,43,58.7,100,58.9,65.0,60.0
20160207231500,517.0,540.5,50.0,43,56.8,100,58.8,65.0,60.0
20160207233000,517.0,540.5,50.0,43,59.9,100,58.8,65.0,60.0
20160207234500,517.0,547.55,50.6522,43,58.0,100,58.3,65.0,60.0
20160208000000,517.0,540.5,50.0,43,60.7,100,58.3,65.0,60.0
20160208001500,517.0,540.5,50.0,43,76.2,100,58.3,65.0,60.0
20160208003000,517.0,540.5,50.0,43,76.2,100,58.3,65.0,60.0
20160208004500,517.0,540.5,50.0,43,81.2,100,58.2,65.0,60.0
20160208010000,517.0,540.5,50.0,43,84.9,100,57.9,65.0,60.0
20160208011500,517.0,540.5,50.0,43,83.1,100,57.9,65.0,60.0
20160208013000,517.0,528.75,48.913,43,82.0,100,57.9,65.0,60.0
20160208014500,517.0,540.5,50.0,43,78.4,100,57.9,65.0,60.0
20160208020000,517.0,540.5,50.0,43,78.4,100,57.4,65.0,60.0
20160208021500,517.0,540.5,50.0,43,81.0,100,57.4,65.0,60.0
20160208023000,517.0,540.5,50.0,43,79.3,100,57.4,65.0,60.0
20160208024500,517.0,540.5,50.0,43,80.2,100,57.4,65.0,60.0
20160208030000,517.0,540.5,50.0,43,84.4,100,57.3,65.0,60.0
20160208031500,517.0,547.55,50.6522,43,84.4,100,57.0,65.0,60.0
20160208033000,517.0,540.5,50.0,43,84.4,100,56.9,65.0,60.0
20160208034500,517.0,540.5,50.0,43,78.7,100,56.9,65.0,60.0
20160208040000,517.0,547.55,50.6522,43,78.7,100,56.9,65.0,60.0
20160208041500,517.0,535.8,49.5652,43,80.6,100,56.9,65.0,60.0
20160208043000,517.0,542.85,50.2174,43,78.3,100,56.9,65.0,60.0
20160208044500,517.0,542.85,50.2174,43,81.8,100,56.9,65.0,60.0
20160208050000,517.0,528.75,48.913,43,86.2,100,56.9,65.0,60.0
20160208051500,517.0,542.85,50.2174,43,82.0,100,56.9,65.0,60.0
20160208053000,517.0,535.8,49.5652,43,84.3,100,56.5,65.0,60.0
20160208054500,517.0,542.85,50.2174,43,77.2,100,56.6,65.0,60.0
20160208060000,517.0,542.85,50.2174,43,77.2,100,56.9,65.0,60.0
20160208061500,517.0,542.85,50.2174,43,79.7,100,56.9,65.0,60.0
20160208063000,517.0,542.85,50.2174,43,74.4,100,56.9,65.0,60.0
20160208064500,517.0,526.4,48.6957,43,80.7,100,56.9,65.0,60.0
20160208070000,517.0,542.85,50.2174,43,81.6,100,56.9,65.0,60.0
20160208071500,517.0,535.8,49.5652,43,82.5,100,56.9,65.0,60.0
20160208073000,517.0,542.85,50.2174,43,80.6,100,56.9,65.0,60.0
20160208074500,517.0,535.8,49.5652,43,77.2,100,56.9,65.0,60.0
20160208080000,517.0,542.85,50.2174,43,76.2,100,56.9,65.0,60.0
20160208081500,517.0,535.8,49.5652,43,75.4,100,56.9,65.0,60.0
20160208083000,517.0,542.85,50.2174,43,81.5,100,57.3,65.0,60.0
20160208084500,517.0,542.85,50.2174,43,80.1,100,57.4,65.0,60.0
20160208090000,517.0,542.85,50.2174,43,76.7,100,57.4,65.0,60.0
20160208091500,517.0,535.8,49.5652,43,76.7,100,57.4,65.0,60.0
20160208093000,517.0,542.85,50.2174,43,75.9,100,57.4,65.0,60.0
20160208094500,517.0,542.85,50.2174,43,79.9,100,57.7,65.0,60.0
20160208100000,517.0,535.8,49.5652,43,79.9,100,57.9,65.0,60.0
20160208101500,517.0,542.85,50.2174,43,89.3,100,57.9,65.0,60.0
20160208103000,517.0,542.85,50.2174,43,94.1,100,58.2,65.0,60.0
20160208104500,517.0,542.85,50.2174,43,91.1,100,58.3,65.0,60.0
20160208110000,517.0,549.9,50.8696,43,86.7,100,59.2,65.0,60.0
20160208111500,517.0,549.9,50.8696,43,86.7,100,59.7,65.0,60.0
20160208113000,517.0,535.8,49.5652,43,85.0,100,60.1,65.0,60.0
20160208114500,517.0,528.75,48.913,42,89.8,100,59.2,65.0,60.0
20160208120000,517.0,540.5,50.0,42,59.6,0,60.6,65.0,60.0
20160208121500,517.0,526.4,48.6957,42,59.6,0,59.7,65.0,60.0
20160208123000,517.0,535.8,49.5652,42,55.9,0,59.7,65.0,60.0
20160208124500,517.0,547.55,50.6522,42,55.9,0,60.0,65.0,60.0
20160208130000,517.0,540.5,50.0,42,59.6,0,59.7,65.0,60.0
20160208131500,517.0,526.4,48.6957,42,59.6,100,59.5,65.0,60.0
20160208133000,517.0,526.4,48.6957,42,55.9,0,60.6,65.0,60.0
20160208134500,517.0,542.85,50.2174,42,55.9,0,60.2,65.0,60.0
20160208140000,517.0,542.85,50.2174,42,59.8,0,60.2,65.0,60.0
20160208141500,517.0,517.0,47.8261,42,58.7,0,61.0,65.0,60.0
20160208143000,517.0,535.8,49.5652,42,55.9,0,61.1,65.0,60.0
20160208144500,517.0,547.55,50.6522,42,55.2,0,61.1,65.0,60.0
20160208150000,517.0,547.55,50.6522,42,59.6,0,61.1,65.0,60.0
20160208151500,517.0,528.75,48.913,42,59.6,0,62.1,65.0,60.0
20160208153000,517.0,540.5,50.0,42,56.3,0,61.5,65.0,60.0
20160208154500,517.0,547.55,50.6522,42,56.3,0,61.3,65.0,60.0
20160208160000,517.0,547.55,50.6522,42,60.0,0,61.1,65.0,60.0
20160208161500,517.0,535.8,49.5652,42,60.0,0,61.5,65.0,60.0
20160208163000,517.0,542.85,50.2174,42,56.4,0,61.1,65.0,60.0
20160208164500,517.0,542.85,50.2174,42,56.4,0,61.6,65.0,60.0
20160208170000,517.0,535.8,49.5652,42,60.8,0,61.5,65.0,60.0
20160208171500,517.0,526.4,48.6957,42,59.1,0,61.5,65.0,60.0
20160208173000,517.0,540.5,50.0,42,56.0,0,61.5,65.0,60.0
20160208174500,517.0,540.5,50.0,42,58.8,0,61.4,65.0,60.0
20160208180000,517.0,526.4,48.6957,42,59.5,0,61.4,65.0,60.0
20160208181500,517.0,535.8,49.5652,42,56.4,0,61.2,65.0,60.0
20160208183000,517.0,535.8,49.5652,42,60.4,0,61.0,65.0,60.0
20160208184500,517.0,528.75,48.913,42,57.9,0,61.1,65.0,60.0
20160208190000,517.0,540.5,50.0,42,57.9,0,61.1,65.0,60.0
20160208191500,517.0,540.5,50.0,42,60.3,0,60.9,65.0,60.0
20160208193000,517.0,540.5,50.0,42,56.4,0,60.9,65.0,60.0
20160208194500,517.0,540.5,50.0,42,60.4,0,60.8,65.0,60.0
20160208200000,517.0,528.75,48.913,42,57.5,0,60.5,65.0,60.0
20160208201500,517.0,547.55,50.6522,42,58.4,0,60.2,65.0,60.0
20160208203000,517.0,535.8,49.5652,42,59.1,0,60.2,65.0,60.0
20160208204500,517.0,535.8,49.5652,42,56.8,0,60.2,65.0,60.0
20160208210000,517.0,528.75,48.913,42,60.3,0,60.2,65.0,60.0
20160208211500,517.0,535.8,49.5652,42,56.4,0,60.2,65.0,60.0
20160208213000,517.0,526.4,48.6957,42,60.7,0,59.7,65.0,60.0
20160208214500,517.0,535.8,49.5652,42,56.8,0,59.7,65.0,60.0
20160208220000,517.0,528.75,48.913,42,60.4,0,59.7,65.0,60.0
20160208221500,517.0,540.5,50.0,42,56.8,100,59.5,65.0,60.0
20160208223000,517.0,540.5,50.0,42,60.7,100,59.2,65.0,60.0
20160208224500,517.0,528.75,48.913,42,56.7,100,59.2,65.0,60.0
20160208230000,517.0,535.8,49.5652,42,60.7,100,59.2,65.0,60.0
20160208231500,517.0,535.8,49.5652,42,57.1,100,58.8,65.0,60.0
20160208233000,517.0,542.85,50.2174,42,60.0,100,58.8,65.0,60.0
20160208234500,517.0,542.85,50.2174,42,57.5,100,58.3,65.0,60.0
20160209000000,517.0,542.85,50.2174,42,62.8,100,58.3,65.0,60.0
20160209001500,517.0,528.75,48.913,42,86.2,100,58.3,65.0,60.0
20160209003000,517.0,535.8,49.5652,42,92.4,100,58.3,65.0,60.0
20160209004500,517.0,535.8,49.5652,42,90.4,100,58.3,65.0,60.0
20160209010000,517.0,535.8,49.5652,42,90.4,100,58.3,65.0,60.0
20160209011500,517.0,528.75,48.913,42,93.1,100,58.3,65.0,60.0
20160209013000,517.0,540.5,50.0,42,93.1,100,58.3,65.0,60.0
20160209014500,517.0,528.75,48.913,42,92.0,100,58.3,65.0,60.0
20160209020000,517.0,542.85,50.2174,42,92.0,100,58.3,65.0,60.0
20160209021500,517.0,528.75,48.913,42,86.9,100,57.9,65.0,60.0
20160209023000,517.0,540.5,50.0,42,93.0,100,57.9,65.0,60.0
20160209024500,517.0,528.75,48.913,42,90.4,100,58.0,65.0,60.0
20160209030000,517.0,535.8,49.5652,42,91.8,100,58.0,65.0,60.0
20160209031500,517.0,535.8,49.5652,42,86.2,100,58.1,65.0,60.0
20160209033000,517.0,526.4,48.6957,42,94.7,100,57.9,65.0,60.0
20160209034500,517.0,540.5,50.0,42,91.1,100,57.9,65.0,60.0
20160209040000,517.0,526.4,48.6957,42,92.9,100,57.9,65.0,60.0
20160209041500,517.0,535.8,49.5652,42,91.1,100,57.5,65.0,60.0
20160209043000,517.0,526.4,48.6957,42,93.5,100,57.4,65.0,60.0
20160209044500,517.0,535.8,49.5652,42,93.5,100,57.4,65.0,60.0
20160209050000,517.0,535.8,49.5652,42,85.0,100,57.3,65.0,60.0
20160209051500,517.0,535.8,49.5652,42,94.6,100,56.9,65.0,60.0
20160209053000,517.0,528.75,48.913,42,89.9,100,56.9,65.0,60.0
20160209054500,517.0,535.8,49.5652,42,93.7,100,56.9,65.0,60.0
20160209060000,517.0,535.8,49.5652,42,91.7,100,56.5,65.0,60.0
20160209061500,517.0,528.75,48.913,42,84.3,100,56.5,65.0,60.0
20160209063000,517.0,528.75,48.913,42,94.1,100,56.5,65.0,60.0
20160209064500,517.0,528.75,48.913,42,90.4,100,56.0,65.0,60.0
20160209070000,517.0,528.75,48.913,42,90.4,100,56.0,65.0,60.0
20160209071500,517.0,540.5,50.0,42,91.7,100,56.0,65.0,60.0
20160209073000,517.0,526.4,48.6957,42,88.1,100,55.9,65.0,60.0
20160209074500,517.0,540.5,50.0,42,86.6,100,55.6,65.0,60.0
20160209080000,517.0,528.75,48.913,42,92.9,100,55.6,65.0,60.0
20160209081500,517.0,542.85,50.2174,42,92.9,100,55.6,65.0,60.0
20160209083000,517.0,535.8,49.5652,42,91.5,100,55.9,65.0,60.0
20160209084500,517.0,535.8,49.5652,42,93.0,100,55.9,65.0,60.0
20160209090000,517.0,535.8,49.5652,42,91.6,100,56.0,65.0,60.0
20160209091500,517.0,542.85,50.2174,42,91.6,100,56.0,65.0,60.0
20160209093000,517.0,528.75,48.913,42,83.6,100,56.4,65.0,60.0
20160209094500,517.0,542.85,50.2174,42,82.6,100,56.4,65.0,60.0
20160209100000,517.0,528.75,48.913,42,85.6,100,56.9,65.0,60.0
20160209101500,517.0,540.5,50.0,42,81.6,100,56.9,65.0,60.0
20160209103000,517.0,540.5,50.0,42,91.1,100,57.0,65.0,60.0
20160209104500,517.0,526.4,48.6957,42,91.1,100,57.8,65.0,60.0
20160209110000,517.0,540.5,50.0,42,91.1,100,57.8,65.0,60.0
20160209111500,517.0,528.75,48.913,42,94.7,100,58.0,65.0,60.0
20160209113000,517.0,535.8,49.5652,42,85.8,100,59.1,65.0,60.0
20160209114500,517.0,535.8,49.5652,42,82.6,100,58.6,65.0,60.0
20160209120000,517.0,526.4,48.6957,42,84.7,100,58.3,65.0,60.0
20160209121500,517.0,535.8,49.5652,42,82.0,100,59.2,65.0,60.0
20160209123000,517.0,535.8,49.5652,42,82.0,100,58.8,65.0,60.0
20160209124500,517.0,528.75,48.913,42,85.7,100,59.2,65.0,60.0
20160209130000,517.0,540.5,50.0,42,82.1,100,59.2,65.0,60.0
20160209131500,517.0,540.5,50.0,42,83.2,100,59.6,65.0,60.0
20160209133000,517.0,540.5,50.0,42,92.3,100,59.7,65.0,60.0
20160209134500,517.0,540.5,50.0,42,91.1,100,60.1,65.0,60.0
20160209140000,517.0,549.9,50.8696,42,92.9,100,60.2,65.0,60.0
20160209141500,517.0,528.75,48.913,42,60.3,0,61.0,65.0,60.0
20160209143000,517.0,535.8,49.5652,42,56.4,0,60.6,65.0,60.0
20160209144500,517.0,542.85,50.2174,42,57.2,0,60.6,65.0,60.0
20160209150000,517.0,528.75,48.913,42,60.7,0,60.6,65.0,60.0
20160209151500,517.0,540.5,50.0,42,57.0,0,60.6,65.0,60.0
20160209153000,517.0,547.55,50.6522,42,56.0,0,61.5,65.0,60.0
20160209154500,517.0,547.55,50.6522,42,60.7,0,61.1,65.0,60.0
20160209160000,517.0,528.75,48.913,42,58.3,0,61.1,65.0,60.0
20160209161500,517.0,542.85,50.2174,42,55.6,0,61.1,65.0,60.0
20160209163000,517.0,556.95,51.5217,42,60.4,0,61.7,65.0,60.0
20160209164500,517.0,526.4,48.6957,42,59.2,0,61.6,65.0,60.0
20160209170000,517.0,535.8,49.5652,42,56.0,0,61.7,65.0,60.0
20160209171500,517.0,535.8,49.5652,42,58.4,0,62.2,65.0,60.0
20160209173000,517.0,526.4,48.6957,42,59.9,0,62.4,65.0,60.0
20160209174500,517.0,535.8,49.5652,42,56.0,0,62.2,65.0,60.0
20160209180000,517.0,535.8,49.5652,42,59.6,0,62.0,65.0,60.0
20160209181500,517.0,526.4,48.6957,42,58.7,0,61.9,65.0,60.0
20160209183000,517.0,535.8,49.5652,42,56.0,0,61.9,65.0,60.0
20160209184500,517.0,535.8,49.5652,42,60.7,0,62.0,65.0,60.0
20160209190000,517.0,526.4,48.6957,42,57.2,0,61.9,65.0,60.0
20160209191500,517.0,540.5,50.0,42,58.4,0,61.9,65.0,60.0
20160209193000,517.0,526.4,48.6957,42,59.1,0,61.9,65.0,60.0
20160209194500,517.0,540.5,50.0,42,56.8,0,61.9,65.0,60.0
20160209200000,517.0,528.75,48.913,42,60.7,0,61.8,65.0,60.0
20160209201500,517.0,528.75,48.913,42,56.4,0,61.7,65.0,60.0
20160209203000,517.0,528.75,48.913,42,60.7,0,61.7,65.0,60.0
20160209204500,517.0,528.75,48.913,42,57.5,0,61.6,65.0,60.0
20160209210000,517.0,540.5,50.0,42,58.9,0,61.5,65.0,60.0
20160209211500,517.0,540.5,50.0,42,58.9,0,61.4,65.0,60.0
20160209213000,517.0,540.5,50.0,42,58.9,0,61.3,65.0,60.0
20160209214500,517.0,526.4,48.6957,42,58.9,0,61.2,65.0,60.0
20160209220000,517.0,540.5,50.0,42,57.6,0,61.1,65.0,60.0
20160209221500,517.0,528.75,48.913,42,59.2,0,61.0,65.0,60.0
20160209223000,517.0,535.8,49.5652,42,57.6,0,60.8,65.0,60.0
20160209224500,517.0,526.4,48.6957,42,59.5,0,60.7,65.0,60.0
20160209230000,517.0,540.5,50.0,42,57.2,0,60.6,65.0,60.0
20160209231500,517.0,528.75,48.913,42,59.3,0,60.5,65.0,60.0
20160209233000,517.0,540.5,50.0,42,57.2,0,60.2,65.0,60.0
20160209234500,517.0,526.4,48.6957,42,59.1,0,60.2,65.0,60.0
20160210000000,517.0,540.5,50.0,42,57.9,0,60.2,65.0,60.0
20160210001500,517.0,526.4,48.6957,42,58.7,0,60.2,65.0,60.0
20160210003000,517.0,535.8,49.5652,42,59.6,0,59.7,65.0,60.0
20160210004500,517.0,526.4,48.6957,42,58.3,0,59.7,65.0,60.0
20160210010000,517.0,540.5,50.0,42,60.0,0,59.6,65.0,60.0
20160210011500,517.0,517.0,47.8261,42,57.1,100,59.2,65.0,60.0
20160210013000,517.0,517.0,47.8261,42,60.4,100,58.8,65.0,60.0
20160210014500,517.0,517.0,47.8261,42,57.2,100,58.3,65.0,60.0
20160210020000,517.0,517.0,47.8261,42,59.9,100,57.9,65.0,60.0
20160210021500,517.0,517.0,47.8261,42,84.3,100,57.9,65.0,60.0
20160210023000,517.0,517.0,47.8261,42,91.1,100,57.9,65.0,60.0
20160210024500,517.0,517.0,47.8261,42,85.6,100,57.9,65.0,60.0
20160210030000,517.0,517.0,47.8261,42,93.0,100,57.9,65.0,60.0
20160210031500,517.0,517.0,47.8261,42,93.0,100,57.9,65.0,60.0
20160210033000,517.0,517.0,47.8261,42,88.6,100,58.2,65.0,60.0
20160210034500,517.0,517.0,47.8261,42,84.3,100,58.2,65.0,60.0
20160210040000,517.0,517.0,47.8261,42,95.9,100,58.2,65.0,60.0
20160210041500,517.0,517.0,47.8261,42,90.5,100,58.2,65.0,60.0
20160210043000,517.0,517.0,47.8261,42,94.7,100,58.2,65.0,60.0
20160210044500,517.0,517.0,47.8261,42,92.4,100,58.2,65.0,60.0
20160210050000,517.0,517.0,47.8261,42,82.6,100,57.9,65.0,60.0
20160210051500,517.0,517.0,47.8261,42,94.7,100,57.9,65.0,60.0
20160210053000,517.0,517.0,47.8261,42,93.6,100,57.9,65.0,60.0
20160210054500,517.0,517.0,47.8261,42,89.2,100,57.8,65.0,60.0
20160210060000,517.0,507.6,46.9565,42,87.4,100,57.8,65.0,60.0
20160210061500,517.0,517.0,47.8261,42,94.2,100,57.8,65.0,60.0
20160210063000,517.0,517.0,47.8261,42,91.1,100,57.8,65.0,60.0
20160210064500,517.0,517.0,47.8261,42,92.9,100,57.4,65.0,60.0
20160210070000,517.0,517.0,47.8261,42,85.7,100,57.4,65.0,60.0
20160210071500,517.0,517.0,47.8261,42,91.7,100,56.5,65.0,60.0
20160210073000,517.0,517.0,47.8261,42,93.5,100,56.4,65.0,60.0
20160210074500,517.0,517.0,47.8261,42,91.7,100,56.0,65.0,60.0
20160210080000,517.0,517.0,47.8261,42,82.5,100,56.0,65.0,60.0
20160210081500,517.0,526.4,48.6957,42,90.5,100,56.0,65.0,60.0
20160210083000,517.0,514.65,47.6087,42,83.6,100,56.0,65.0,60.0
20160210084500,517.0,521.7,48.2609,42,93.1,100,56.0,65.0,60.0
20160210090000,517.0,507.6,46.9565,42,92.1,100,55.9,65.0,60.0
20160210091500,517.0,526.4,48.6957,42,90.4,100,56.0,65.0,60.0
20160210093000,517.0,502.9,46.5217,42,85.6,100,56.0,65.0,60.0
20160210094500,517.0,514.65,47.6087,42,90.4,100,56.4,65.0,60.0
20160210100000,517.0,521.7,48.2609,42,87.5,100,56.8,65.0,60.0
20160210101500,517.0,521.7,48.2609,42,92.3,100,56.5,65.0,60.0
20160210103000,517.0,521.7,48.2609,42,81.6,100,57.2,65.0,60.0
20160210104500,517.0,521.7,48.2609,42,95.9,100,57.2,65.0,60.0
20160210110000,517.0,507.6,46.9565,42,81.6,100,57.4,65.0,60.0
20160210111500,517.0,521.7,48.2609,42,92.4,100,58.3,65.0,60.0
20160210113000,517.0,514.65,47.6087,42,90.3,100,58.3,65.0,60.0
20160210114500,517.0,507.6,46.9565,42,83.3,100,58.7,65.0,60.0
20160210120000,517.0,514.65,47.6087,42,88.8,100,58.8,65.0,60.0
20160210121500,517.0,521.7,48.2609,42,94.8,100,59.2,65.0,60.0
20160210123000,517.0,502.9,46.5217,42,80.5,100,59.2,65.0,60.0
20160210124500,517.0,517.0,47.8261,42,76.4,100,60.1,65.0,60.0
20160210130000,517.0,528.75,48.913,42,85.0,100,59.7,65.0,60.0
20160210131500,517.0,514.65,47.6087,42,86.9,100,60.1,65.0,60.0
20160210133000,517.0,507.6,46.9565,42,64.4,0,60.5,65.0,60.0
20160210134500,517.0,521.7,48.2609,42,56.3,0,61.0,65.0,60.0
20160210140000,517.0,540.5,50.0,42,55.2,0,60.6,65.0,60.0
20160210141500,517.0,540.5,50.0,42,57.7,0,60.6,65.0,60.0
20160210143000,517.0,521.7,48.2609,42,60.7,0,61.0,65.0,60.0
20160210144500,517.0,507.6,46.9565,42,57.1,0,61.5,65.0,60.0
20160210150000,517.0,526.4,48.6957,42,55.6,0,61.6,65.0,60.0
20160210151500,517.0,542.85,50.2174,42,57.2,0,61.9,65.0,60.0
20160210153000,517.0,528.75,48.913,42,60.7,0,61.9,65.0,60.0
20160210154500,517.0,528.75,48.913,42,57.4,0,61.9,65.0,60.0
20160210160000,517.0,535.8,49.5652,42,55.6,0,62.2,65.0,60.0
20160210161500,517.0,535.8,49.5652,42,58.1,0,62.4,65.0,60.0
20160210163000,517.0,535.8,49.5652,42,61.1,0,62.4,65.0,60.0
20160210164500,517.0,528.75,48.913,42,57.5,0,63.1,65.0,60.0
20160210170000,517.0,540.5,50.0,42,56.0,0,63.3,65.0,60.0
20160210171500,517.0,547.55,50.6522,42,59.7,0,63.8,65.0,60.0
20160210173000,517.0,526.4,48.6957,42,59.7,0,63.1,65.0,60.0
20160210174500,517.0,535.8,49.5652,42,56.3,0,63.0,65.0,60.0
20160210180000,517.0,542.85,50.2174,42,58.4,0,62.8,65.0,60.0
20160210181500,517.0,528.75,48.913,42,60.6,0,63.0,65.0,60.0
20160210183000,517.0,535.8,49.5652,42,56.3,0,63.0,65.0,60.0
20160210184500,517.0,535.8,49.5652,42,59.3,0,63.0,65.0,60.0
20160210190000,517.0,528.75,48.913,42,58.7,0,62.8,65.0,60.0
20160210191500,517.0,540.5,50.0,42,56.0,0,62.6,65.0,60.0
20160210193000,517.0,540.5,50.0,42,60.7,0,62.6,65.0,60.0
20160210194500,517.0,528.75,48.913,42,56.7,0,62.7,65.0,60.0
20160210200000,517.0,542.85,50.2174,42,59.6,0,62.6,65.0,60.0
20160210201500,517.0,528.75,48.913,42,58.4,0,62.4,65.0,60.0
20160210203000,517.0,535.8,49.5652,42,57.6,0,62.4,65.0,60.0
20160210204500,517.0,526.4,48.6957,42,59.9,0,62.1,65.0,60.0
20160210210000,517.0,526.4,48.6957,42,56.0,0,61.9,65.0,60.0
20160210211500,517.0,535.8,49.5652,42,60.7,0,61.9,65.0,60.0
20160210213000,517.0,535.8,49.5652,42,56.3,0,61.7,65.0,60.0
20160210214500,517.0,535.8,49.5652,42,60.1,0,61.6,65.0,60.0
20160210220000,517.0,526.4,48.6957,42,57.5,0,61.5,65.0,60.0
20160210221500,517.0,542.85,50.2174,42,58.5,0,61.4,65.0,60.0
20160210223000,517.0,528.75,48.913,42,58.5,0,61.3,65.0,60.0
20160210224500,517.0,540.5,50.0,42,57.6,0,61.3,65.0,60.0
20160210230000,517.0,528.75,48.913,42,59.5,0,61.1,65.0,60.0
20160210231500,517.0,528.75,48.913,42,56.4,0,61.1,65.0,60.0
20160210233000,517.0,528.75,48.913,42,59.9,0,61.0,65.0,60.0
20160210234500,517.0,540.5,50.0,42,56.0,0,60.9,65.0,60.0
20160211000000,517.0,526.4,48.6957,42,60.4,0,60.9,65.0,60.0
20160211001500,517.0,535.8,49.5652,42,56.3,0,60.8,65.0,60.0
20160211003000,517.0,528.75,48.913,42,60.4,0,60.7,65.0,60.0
20160211004500,517.0,528.75,48.913,42,56.7,0,60.7,65.0,60.0
20160211010000,517.0,535.8,49.5652,42,59.0,0,60.6,65.0,60.0
20160211011500,517.0,521.7,48.2609,42,58.3,0,60.6,65.0,60.0
20160211013000,517.0,535.8,49.5652,42,57.2,0,60.6,65.0,60.0
20160211014500,517.0,526.4,48.6957,42,59.5,0,60.6,65.0,60.0
20160211020000,517.0,535.8,49.5652,42,56.4,0,60.6,65.0,60.0
20160211021500,517.0,528.75,48.913,42,60.4,0,60.6,65.0,60.0
