PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160211023000,517.0,528.75,48.913,42,56.0,0,60.6,65.0,60.0
20160211024500,517.0,528.75,48.913,42,60.3,0,60.6,65.0,60.0
20160211030000,517.0,528.75,48.913,42,56.7,0,60.6,65.0,60.0
20160211031500,517.0,528.75,48.913,42,59.6,0,60.6,65.0,60.0
20160211033000,517.0,528.75,48.913,42,57.5,0,60.6,65.0,60.0
20160211034500,517.0,535.8,49.5652,42,58.8,0,60.6,65.0,60.0
20160211040000,517.0,521.7,48.2609,42,57.7,0,60.5,65.0,60.0
20160211041500,517.0,535.8,49.5652,42,57.7,0,60.5,65.0,60.0
20160211043000,517.0,521.7,48.2609,42,58.3,0,60.5,65.0,60.0
20160211044500,517.0,535.8,49.5652,42,58.3,0,60.5,65.0,60.0
20160211050000,517.0,521.7,48.2609,42,58.3,0,60.5,65.0,60.0
20160211051500,517.0,535.8,49.5652,42,56.9,0,60.5,65.0,60.0
20160211053000,517.0,526.4,48.6957,42,59.5,0,60.5,65.0,60.0
20160211054500,517.0,526.4,48.6957,42,56.0,0,60.5,65.0,60.0
20160211060000,517.0,526.4,48.6957,42,60.7,0,60.5,65.0,60.0
20160211061500,517.0,526.4,48.6957,42,56.0,0,60.5,65.0,60.0
20160211063000,517.0,526.4,48.6957,42,60.0,0,61.1,65.0,60.0
20160211064500,517.0,526.4,48.6957,42,56.7,0,60.6,65.0,60.0
20160211070000,517.0,526.4,48.6957,42,59.6,0,60.6,65.0,60.0
20160211071500,517.0,526.4,48.6957,42,57.5,0,60.2,65.0,60.0
20160211073000,517.0,526.4,48.6957,42,57.5,0,60.2,65.0,60.0
20160211074500,517.0,526.4,48.6957,42,58.3,0,60.2,65.0,60.0
20160211080000,517.0,526.4,48.6957,42,56.0,0,60.5,65.0,60.0
20160211081500,517.0,526.4,48.6957,42,60.3,0,60.5,65.0,60.0
20160211083000,517.0,526.4,48.6957,42,56.0,0,60.5,65.0,60.0
20160211084500,517.0,517.0,47.8261,42,60.3,0,60.6,65.0,60.0
20160211090000,517.0,517.0,47.8261,42,56.0,0,61.0,65.0,60.0
20160211091500,517.0,517.0,47.8261,42,60.3,0,61.5,65.0,60.0
20160211093000,517.0,528.75,48.913,42,56.0,0,61.9,65.0,60.0
20160211094500,517.0,517.0,47.8261,42,59.1,0,61.9,65.0,60.0
20160211100000,517.0,526.4,48.6957,42,56.0,0,62.3,65.0,60.0
20160211101500,517.0,526.4,48.6957,42,57.1,0,62.4,65.0,60.0
20160211103000,517.0,514.65,47.6087,42,58.7,0,62.7,65.0,60.0
20160211104500,517.0,556.95,51.5217,43,56.8,0,62.9,65.0,60.0
20160211110000,517.0,547.55,50.6522,43,56.8,0,63.1,65.0,60.0
20160211111500,517.0,547.55,50.6522,43,57.9,0,63.5,65.0,60.0
20160211113000,517.0,620.4,57.3913,45,57.9,0,64.2,65.0,60.0
20160211114500,517.0,556.95,51.5217,42,57.9,0,64.3,65.0,60.0
20160211120000,517.0,549.9,50.8696,42,57.9,0,64.5,65.0,60.0
20160211121500,517.0,549.9,50.8696,42,57.9,0,64.8,65.0,60.0
20160211123000,517.0,559.3,51.7391,43,57.2,0,64.9,65.0,60.0
20160211124500,517.0,549.9,50.8696,43,57.2,0,65.0,65.0,60.0
20160211130000,517.0,564.0,52.1739,43,57.9,0,65.1,65.0,60.0
20160211131500,517.0,580.45,53.6957,43,57.9,0,65.1,65.0,60.0
20160211133000,517.0,580.45,53.6957,43,57.2,0,65.3,65.0,60.0
20160211134500,517.0,641.55,59.3478,46,57.2,0,65.3,65.0,60.0
20160211140000,517.0,742.6,68.6956,49,57.9,0,65.5,65.0,60.0
20160211141500,517.0,824.85,76.3043,52,57.9,0,65.5,65.0,60.0
20160211143000,517.0,897.7,83.0435,54,57.9,0,65.4,65.0,60.0
20160211144500,517.0,897.7,83.0435,54,57.9,0,65.4,65.0,60.0
20160211150000,517.0,961.15,88.913,56,57.9,0,65.4,65.0,60.0
20160211151500,517.0,1050.45,97.1739,59,57.9,0,65.4,65.0,60.0
20160211153000,517.0,1050.45,97.1739,59,57.9,0,65.3,65.0,60.0
20160211154500,517.0,1050.45,97.1739,59,57.9,0,65.2,65.0,60.0
20160211160000,517.0,1050.45,97.1739,59,57.9,0,65.2,65.0,60.0
20160211161500,517.0,1034.0,95.6522,59,57.9,0,65.1,65.0,60.0
20160211163000,517.0,1050.45,97.1739,58,57.9,0,65.1,65.0,60.0
20160211164500,517.0,1069.25,98.913,58,57.2,0,64.8,65.0,60.0
20160211170000,517.0,1034.0,95.6522,57,57.2,0,64.7,65.0,60.0
20160211171500,517.0,994.05,91.9565,55,57.2,0,65.1,65.0,60.0
20160211173000,517.0,972.9,90.0,55,57.9,0,64.8,65.0,60.0
20160211174500,517.0,972.9,90.0,55,57.9,0,64.8,65.0,60.0
20160211180000,517.0,972.9,90.0,55,57.9,0,64.9,65.0,60.0
20160211181500,517.0,994.05,91.9565,55,57.9,0,65.1,65.0,60.0
20160211183000,517.0,994.05,91.9565,55,57.9,0,65.1,65.0,60.0
20160211184500,517.0,994.05,91.9565,55,57.9,0,65.1,65.0,60.0
20160211190000,517.0,972.9,90.0,55,57.9,0,65.1,65.0,60.0
20160211191500,517.0,972.9,90.0,55,57.9,0,65.1,65.0,60.0
20160211193000,517.0,972.9,90.0,55,57.9,0,65.1,65.0,60.0
20160211194500,517.0,972.9,90.0,55,57.9,0,65.1,65.0,60.0
20160211200000,517.0,994.05,91.9565,55,57.9,0,65.0,65.0,60.0
20160211201500,517.0,972.9,90.0,55,57.9,0,65.0,65.0,60.0
20160211203000,517.0,972.9,90.0,55,57.9,0,64.9,65.0,60.0
20160211204500,517.0,972.9,90.0,55,57.9,0,64.8,65.0,60.0
20160211210000,517.0,972.9,90.0,55,57.9,0,64.8,65.0,60.0
20160211211500,517.0,972.9,90.0,55,57.9,0,64.8,65.0,60.0
20160211213000,517.0,972.9,90.0,55,57.9,0,64.7,65.0,60.0
20160211214500,517.0,951.75,88.0435,54,57.9,0,64.6,65.0,60.0
20160211220000,517.0,822.5,76.087,51,57.9,0,64.6,65.0,60.0
20160211221500,517.0,822.5,76.087,51,57.9,0,64.6,65.0,60.0
20160211223000,517.0,775.5,71.7391,49,57.9,0,64.6,65.0,60.0
20160211224500,517.0,742.6,68.6956,48,57.9,0,64.6,65.0,60.0
20160211230000,517.0,686.2,63.4783,46,57.9,0,64.6,65.0,60.0
20160211231500,517.0,653.3,60.4348,45,57.9,0,64.6,65.0,60.0
20160211233000,517.0,582.8,53.913,43,57.9,0,64.6,65.0,60.0
20160211234500,517.0,542.85,50.2174,42,57.9,0,64.6,65.0,60.0
20160212000000,517.0,542.85,50.2174,42,58.7,0,64.7,65.0,60.0
20160212001500,517.0,542.85,50.2174,42,58.7,0,64.8,65.0,60.0
20160212003000,517.0,542.85,50.2174,42,58.7,0,64.8,65.0,60.0
20160212004500,517.0,542.85,50.2174,42,58.7,0,64.8,65.0,60.0
20160212010000,517.0,542.85,50.2174,42,58.7,0,64.8,65.0,60.0
20160212011500,517.0,542.85,50.2174,42,58.7,0,64.8,65.0,60.0
20160212013000,517.0,535.8,49.5652,42,58.7,0,64.8,65.0,60.0
20160212014500,517.0,535.8,49.5652,42,58.7,0,64.8,65.0,60.0
20160212020000,517.0,535.8,49.5652,42,58.7,0,64.8,65.0,60.0
20160212021500,517.0,535.8,49.5652,42,58.7,0,64.7,65.0,60.0
20160212023000,517.0,535.8,49.5652,42,58.7,0,64.7,65.0,60.0
20160212024500,517.0,535.8,49.5652,42,58.7,0,64.7,65.0,60.0
20160212030000,517.0,542.85,50.2174,42,58.7,0,64.7,65.0,60.0
20160212031500,517.0,535.8,49.5652,42,58.0,0,64.6,65.0,60.0
20160212033000,517.0,535.8,49.5652,42,58.0,0,64.5,65.0,60.0
20160212034500,517.0,535.8,49.5652,42,58.0,0,64.6,65.0,60.0
20160212040000,517.0,535.8,49.5652,42,58.0,0,64.6,65.0,60.0
20160212041500,517.0,535.8,49.5652,42,58.0,0,64.5,65.0,60.0
20160212043000,517.0,535.8,49.5652,42,58.0,0,64.5,65.0,60.0
20160212044500,517.0,535.8,49.5652,42,58.0,0,64.5,65.0,60.0
20160212050000,517.0,535.8,49.5652,42,58.0,0,64.5,65.0,60.0
20160212051500,517.0,535.8,49.5652,42,58.0,0,64.5,65.0,60.0
20160212053000,517.0,535.8,49.5652,42,58.0,0,64.4,65.0,60.0
20160212054500,517.0,535.8,49.5652,42,58.0,0,64.4,65.0,60.0
20160212060000,517.0,535.8,49.5652,42,58.0,0,64.4,65.0,60.0
20160212061500,517.0,535.8,49.5652,42,58.0,0,64.4,65.0,60.0
20160212063000,517.0,535.8,49.5652,42,58.0,0,64.3,65.0,60.0
20160212064500,517.0,535.8,49.5652,42,58.0,0,64.0,65.0,60.0
20160212070000,517.0,535.8,49.5652,42,58.0,0,63.6,65.0,60.0
20160212071500,517.0,535.8,49.5652,42,58.0,0,63.6,65.0,60.0
20160212073000,517.0,535.8,49.5652,42,58.7,0,63.5,65.0,60.0
20160212074500,517.0,535.8,49.5652,42,58.7,0,63.5,65.0,60.0
20160212080000,517.0,535.8,49.5652,42,57.1,0,63.5,65.0,60.0
20160212081500,517.0,526.4,48.6957,42,58.7,0,63.5,65.0,60.0
20160212083000,517.0,526.4,48.6957,42,58.7,0,63.6,65.0,60.0
20160212084500,517.0,517.0,47.8261,42,57.6,0,63.6,65.0,60.0
20160212090000,517.0,526.4,48.6957,42,57.6,0,63.9,65.0,60.0
20160212091500,517.0,526.4,48.6957,42,57.6,0,64.1,65.0,60.0
20160212093000,517.0,526.4,48.6957,42,57.6,0,64.4,65.0,60.0
20160212094500,517.0,526.4,48.6957,42,57.6,0,64.4,65.0,60.0
20160212100000,517.0,526.4,48.6957,42,57.6,0,64.7,65.0,60.0
20160212101500,517.0,542.85,50.2174,43,57.6,0,65.0,65.0,60.0
20160212103000,517.0,556.95,51.5217,43,57.6,0,64.9,65.0,60.0
20160212104500,517.0,542.85,50.2174,43,57.6,0,64.7,65.0,60.0
20160212110000,517.0,542.85,50.2174,43,57.6,0,64.7,65.0,60.0
20160212111500,517.0,542.85,50.2174,43,57.6,0,64.9,65.0,60.0
20160212113000,517.0,556.95,51.5217,43,57.6,0,65.0,65.0,60.0
20160212114500,517.0,556.95,51.5217,43,56.8,0,65.2,65.0,60.0
20160212120000,517.0,556.95,51.5217,43,57.5,0,65.3,65.0,60.0
20160212121500,517.0,695.6,64.3478,47,57.5,0,65.5,65.0,60.0
20160212123000,517.0,801.35,74.1304,51,57.5,0,65.5,65.0,60.0
20160212124500,517.0,883.6,81.7391,53,56.8,0,65.5,65.0,60.0
20160212130000,517.0,958.8,88.6957,56,56.8,0,65.5,65.0,60.0
20160212131500,517.0,1069.25,98.913,60,56.8,0,65.6,65.0,60.0
20160212133000,517.0,1069.25,98.913,60,56.8,0,65.8,65.0,60.0
20160212134500,517.0,1069.25,98.913,60,56.8,0,66.0,65.0,60.0
20160212140000,517.0,1069.25,98.913,60,56.8,0,66.0,65.0,60.0
20160212141500,517.0,1069.25,98.913,60,56.8,0,66.2,65.0,60.0
20160212143000,517.0,1069.25,98.913,60,56.8,0,66.2,65.0,60.0
20160212144500,517.0,1069.25,98.913,60,56.8,0,66.4,65.0,60.0
20160212150000,517.0,1088.05,100.6522,60,56.8,0,66.4,65.0,60.0
20160212151500,517.0,1088.05,100.6522,60,56.8,0,66.3,65.0,60.0
20160212153000,517.0,1088.05,100.6522,60,56.8,0,66.2,65.0,60.0
20160212154500,517.0,1088.05,100.6522,60,56.8,0,66.2,65.0,60.0
20160212160000,517.0,1088.05,100.6522,60,56.8,0,66.2,65.0,60.0
20160212161500,517.0,1050.45,97.1739,58,57.5,0,65.7,65.0,60.0
20160212163000,517.0,1050.45,97.1739,57,57.5,0,65.4,65.0,60.0
20160212164500,517.0,1015.2,93.913,56,57.5,0,65.1,65.0,60.0
20160212170000,517.0,994.05,91.9565,56,57.5,0,65.0,65.0,60.0
20160212171500,517.0,1015.2,93.913,56,57.5,0,64.8,65.0,60.0
20160212173000,517.0,994.05,91.9565,56,57.5,0,64.8,65.0,60.0
20160212174500,517.0,1015.2,93.913,56,57.5,0,65.3,65.0,60.0
20160212180000,517.0,1015.2,93.913,56,57.5,0,65.3,65.0,60.0
20160212181500,517.0,1015.2,93.913,56,57.5,0,65.3,65.0,60.0
20160212183000,517.0,1015.2,93.913,56,57.5,0,65.3,65.0,60.0
20160212184500,517.0,1015.2,93.913,56,57.5,0,65.2,65.0,60.0
20160212190000,517.0,1015.2,93.913,56,57.5,0,65.2,65.0,60.0
20160212191500,517.0,1015.2,93.913,56,57.5,0,65.1,65.0,60.0
20160212193000,517.0,1015.2,93.913,56,57.5,0,65.0,65.0,60.0
20160212194500,517.0,994.05,91.9565,56,57.5,0,65.0,65.0,60.0
20160212200000,517.0,1015.2,93.913,56,57.5,0,65.0,65.0,60.0
20160212201500,517.0,1015.2,93.913,56,57.5,0,65.0,65.0,60.0
20160212203000,517.0,1015.2,93.913,56,57.5,0,65.0,65.0,60.0
20160212204500,517.0,994.05,91.9565,56,57.5,0,65.0,65.0,60.0
20160212210000,517.0,994.05,91.9565,56,57.5,0,65.0,65.0,60.0
20160212211500,517.0,994.05,91.9565,56,57.5,0,65.0,65.0,60.0
20160212213000,517.0,1015.2,93.913,56,57.5,0,64.9,65.0,60.0
20160212214500,517.0,1015.2,93.913,56,57.5,0,64.8,65.0,60.0
20160212220000,517.0,994.05,91.9565,56,57.5,0,64.8,65.0,60.0
20160212221500,517.0,1015.2,93.913,56,57.5,0,64.9,65.0,60.0
20160212223000,517.0,1015.2,93.913,56,57.5,0,64.9,65.0,60.0
20160212224500,517.0,994.05,91.9565,56,57.5,0,64.9,65.0,60.0
20160212230000,517.0,1015.2,93.913,56,57.5,0,64.8,65.0,60.0
20160212231500,517.0,994.05,91.9565,56,57.5,0,64.8,65.0,60.0
20160212233000,517.0,994.05,91.9565,56,57.5,0,64.8,65.0,60.0
20160212234500,517.0,994.05,91.9565,56,57.5,0,64.7,65.0,60.0
20160213000000,517.0,972.9,90.0,55,57.5,0,64.7,65.0,60.0
20160213001500,517.0,951.75,88.0435,55,57.5,0,64.8,65.0,60.0
20160213003000,517.0,951.75,88.0435,55,57.5,0,64.7,65.0,60.0
20160213004500,517.0,930.6,86.087,54,57.5,0,64.7,65.0,60.0
20160213010000,517.0,860.1,79.5652,52,57.5,0,64.6,65.0,60.0
20160213011500,517.0,817.8,75.6522,51,57.5,0,64.6,65.0,60.0
20160213013000,517.0,627.45,58.0435,45,60.3,0,64.3,65.0,60.0
20160213014500,517.0,540.5,50.0,42,56.8,0,64.1,65.0,60.0
20160213020000,517.0,540.5,50.0,42,58.3,0,64.0,65.0,60.0
20160213021500,517.0,540.5,50.0,42,58.3,0,63.9,65.0,60.0
20160213023000,517.0,540.5,50.0,42,57.5,0,63.8,65.0,60.0
20160213024500,517.0,549.9,50.8696,42,59.7,0,63.8,65.0,60.0
20160213030000,517.0,540.5,50.0,42,56.7,0,63.8,65.0,60.0
20160213031500,517.0,540.5,50.0,42,59.6,0,63.8,65.0,60.0
20160213033000,517.0,540.5,50.0,42,56.6,0,63.9,65.0,60.0
20160213034500,517.0,549.9,50.8696,42,58.4,0,63.9,65.0,60.0
20160213040000,517.0,535.8,49.5652,42,58.4,0,63.9,65.0,60.0
20160213041500,517.0,542.85,50.2174,42,56.8,0,63.8,65.0,60.0
20160213043000,517.0,528.75,48.913,42,60.1,0,63.7,65.0,60.0
20160213044500,517.0,540.5,50.0,42,56.0,0,63.7,65.0,60.0
20160213050000,517.0,540.5,50.0,42,60.0,0,63.6,65.0,60.0
20160213051500,517.0,540.5,50.0,42,57.1,0,63.5,65.0,60.0
20160213053000,517.0,540.5,50.0,42,58.3,0,63.2,65.0,60.0
20160213054500,517.0,540.5,50.0,42,58.3,0,63.2,65.0,60.0
20160213060000,517.0,547.55,50.6522,42,56.4,0,63.2,65.0,60.0
20160213061500,517.0,547.55,50.6522,42,60.3,0,63.0,65.0,60.0
20160213063000,517.0,540.5,50.0,42,56.4,0,62.8,65.0,60.0
20160213064500,517.0,540.5,50.0,42,60.4,0,62.6,65.0,60.0
20160213070000,517.0,540.5,50.0,42,56.7,0,62.5,65.0,60.0
20160213071500,517.0,540.5,50.0,42,59.2,0,62.4,65.0,60.0
20160213073000,517.0,540.5,50.0,42,57.5,0,62.3,65.0,60.0
20160213074500,517.0,547.55,50.6522,42,57.5,0,62.2,65.0,60.0
20160213080000,517.0,528.75,48.913,42,58.8,0,62.2,65.0,60.0
20160213081500,517.0,547.55,50.6522,42,56.0,0,62.3,65.0,60.0
20160213083000,517.0,540.5,50.0,42,59.6,0,62.4,65.0,60.0
20160213084500,517.0,540.5,50.0,42,58.3,0,62.4,65.0,60.0
20160213090000,517.0,540.5,50.0,42,56.0,0,62.5,65.0,60.0
20160213091500,517.0,540.5,50.0,42,59.2,0,62.5,65.0,60.0
20160213093000,517.0,526.4,48.6957,42,59.2,0,62.6,65.0,60.0
20160213094500,517.0,540.5,50.0,42,55.9,0,62.7,65.0,60.0
20160213100000,517.0,547.55,50.6522,42,57.7,0,62.9,65.0,60.0
20160213101500,517.0,535.8,49.5652,42,59.9,0,63.0,65.0,60.0
20160213103000,517.0,535.8,49.5652,42,56.3,0,63.2,65.0,60.0
20160213104500,517.0,542.85,50.2174,42,56.3,0,63.3,65.0,60.0
20160213110000,517.0,542.85,50.2174,42,60.3,0,63.6,65.0,60.0
20160213111500,517.0,528.75,48.913,42,58.3,0,63.8,65.0,60.0
20160213113000,517.0,535.8,49.5652,42,55.2,0,64.0,65.0,60.0
20160213114500,517.0,542.85,50.2174,42,57.6,0,64.1,65.0,60.0
20160213120000,517.0,526.4,48.6957,42,60.0,0,64.2,65.0,60.0
20160213121500,517.0,542.85,50.2174,42,57.0,0,64.7,65.0,60.0
20160213123000,517.0,556.95,51.5217,42,55.6,0,64.8,65.0,60.0
20160213124500,517.0,580.45,53.6957,43,58.8,0,65.1,65.0,60.0
20160213130000,517.0,634.5,58.6957,45,60.3,0,65.4,65.0,60.0
20160213131500,517.0,756.7,70.0,49,56.7,0,65.6,65.0,60.0
20160213133000,517.0,890.65,82.3913,53,54.1,0,65.6,65.0,60.0
20160213134500,517.0,994.05,91.9565,57,56.4,0,65.6,65.0,60.0
20160213140000,517.0,1069.25,98.913,59,60.9,0,65.6,65.0,60.0
20160213141500,517.0,1050.45,97.1739,59,59.3,0,65.7,65.0,60.0
20160213143000,517.0,994.05,91.9565,57,55.5,0,65.1,65.0,60.0
20160213144500,517.0,972.9,90.0,56,53.9,0,64.6,65.0,60.0
20160213150000,517.0,815.45,75.4348,50,56.4,0,64.4,65.0,60.0
20160213151500,517.0,723.8,66.9565,47,60.8,0,64.5,65.0,60.0
20160213153000,517.0,695.6,64.3478,47,59.5,0,64.6,65.0,60.0
20160213154500,517.0,695.6,64.3478,47,55.9,0,64.8,65.0,60.0
20160213160000,517.0,702.65,65.0,47,55.2,0,64.9,65.0,60.0
20160213161500,517.0,702.65,65.0,47,58.5,0,65.0,65.0,60.0
20160213163000,517.0,695.6,64.3478,47,60.7,0,65.1,65.0,60.0
20160213164500,517.0,695.6,64.3478,47,58.3,0,65.1,65.0,60.0
20160213170000,517.0,695.6,64.3478,47,55.5,0,65.1,65.0,60.0
20160213171500,517.0,705.0,65.2174,47,56.8,0,65.1,65.0,60.0
20160213173000,517.0,705.0,65.2174,47,60.8,0,65.1,65.0,60.0
20160213174500,517.0,688.55,63.6957,47,58.7,0,65.2,65.0,60.0
20160213180000,517.0,700.3,64.7826,47,55.9,0,65.1,65.0,60.0
20160213181500,517.0,700.3,64.7826,47,58.4,0,65.0,65.0,60.0
20160213183000,517.0,688.55,63.6957,47,60.7,0,65.0,65.0,60.0
20160213184500,517.0,688.55,63.6957,47,56.6,0,64.9,65.0,60.0
20160213190000,517.0,700.3,64.7826,47,56.6,0,64.8,65.0,60.0
20160213191500,517.0,693.25,64.1304,47,60.9,0,64.8,65.0,60.0
20160213193000,517.0,693.25,64.1304,47,56.8,0,64.7,65.0,60.0
20160213194500,517.0,643.9,59.5652,45,56.8,0,64.6,65.0,60.0
20160213200000,517.0,549.9,50.8696,42,60.4,0,64.4,65.0,60.0
20160213201500,517.0,535.8,49.5652,42,56.3,0,64.3,65.0,60.0
20160213203000,517.0,535.8,49.5652,42,58.8,0,64.2,65.0,60.0
20160213204500,517.0,526.4,48.6957,42,59.5,0,64.0,65.0,60.0
20160213210000,517.0,535.8,49.5652,42,56.0,0,64.1,65.0,60.0
20160213211500,517.0,528.75,48.913,42,60.0,0,64.0,65.0,60.0
20160213213000,517.0,528.75,48.913,42,58.3,0,63.8,65.0,60.0
20160213214500,517.0,540.5,50.0,42,56.8,0,63.7,65.0,60.0
20160213220000,517.0,528.75,48.913,42,60.5,0,63.6,65.0,60.0
20160213221500,517.0,535.8,49.5652,42,56.3,0,63.5,65.0,60.0
20160213223000,517.0,535.8,49.5652,42,59.6,0,63.4,65.0,60.0
20160213224500,517.0,535.8,49.5652,42,57.9,0,63.3,65.0,60.0
20160213230000,517.0,542.85,50.2174,42,57.2,0,63.1,65.0,60.0
20160213231500,517.0,526.4,48.6957,42,59.9,0,63.0,65.0,60.0
20160213233000,517.0,526.4,48.6957,42,56.4,0,62.8,65.0,60.0
20160213234500,517.0,535.8,49.5652,42,60.4,0,62.7,65.0,60.0
20160214000000,517.0,535.8,49.5652,42,56.7,0,62.6,65.0,60.0
20160214001500,517.0,535.8,49.5652,42,59.0,0,62.5,65.0,60.0
20160214003000,517.0,526.4,48.6957,42,58.3,0,62.4,65.0,60.0
20160214004500,517.0,540.5,50.0,42,57.2,0,62.2,65.0,60.0
20160214010000,517.0,528.75,48.913,42,59.4,0,62.1,65.0,60.0
20160214011500,517.0,535.8,49.5652,42,56.4,0,62.0,65.0,60.0
20160214013000,517.0,528.75,48.913,42,59.9,0,62.0,65.0,60.0
20160214014500,517.0,540.5,50.0,42,56.4,0,62.0,65.0,60.0
20160214020000,517.0,540.5,50.0,42,60.3,0,61.7,65.0,60.0
20160214021500,517.0,540.5,50.0,42,56.4,0,61.6,65.0,60.0
20160214023000,517.0,540.5,50.0,42,60.4,0,61.5,65.0,60.0
20160214024500,517.0,528.75,48.913,42,56.7,0,61.4,65.0,60.0
20160214030000,517.0,535.8,49.5652,42,60.0,0,61.3,65.0,60.0
20160214031500,517.0,528.75,48.913,42,57.1,0,61.1,65.0,60.0
20160214033000,517.0,535.8,49.5652,42,59.2,0,60.9,65.0,60.0
20160214034500,517.0,528.75,48.913,42,57.4,0,60.8,65.0,60.0
20160214040000,517.0,540.5,50.0,42,59.2,0,60.6,65.0,60.0
20160214041500,517.0,528.75,48.913,42,58.2,0,60.5,65.0,60.0
20160214043000,517.0,540.5,50.0,42,58.8,0,60.5,65.0,60.0
20160214044500,517.0,528.75,48.913,42,57.9,0,60.2,65.0,60.0
20160214050000,517.0,540.5,50.0,42,57.9,0,60.2,65.0,60.0
20160214051500,517.0,526.4,48.6957,42,57.9,0,60.2,65.0,60.0
20160214053000,517.0,535.8,49.5652,42,58.5,0,60.2,65.0,60.0
20160214054500,517.0,535.8,49.5652,42,57.9,0,60.2,65.0,60.0
20160214060000,517.0,535.8,49.5652,42,60.0,0,59.7,65.0,60.0
20160214061500,517.0,528.75,48.913,42,56.8,0,59.7,65.0,60.0
20160214063000,517.0,521.7,48.2609,42,60.3,0,59.7,65.0,60.0
20160214064500,517.0,521.7,48.2609,42,56.4,0,59.7,65.0,60.0
20160214070000,517.0,521.7,48.2609,42,59.9,0,59.7,65.0,60.0
20160214071500,517.0,540.5,50.0,42,56.4,0,59.7,65.0,60.0
20160214073000,517.0,528.75,48.913,42,59.9,100,59.3,65.0,60.0
20160214074500,517.0,540.5,50.0,42,56.2,100,59.2,65.0,60.0
20160214080000,517.0,540.5,50.0,42,60.0,100,59.2,65.0,60.0
20160214081500,517.0,528.75,48.913,42,57.1,100,59.6,65.0,60.0
20160214083000,517.0,535.8,49.5652,42,57.1,100,59.6,65.0,60.0
20160214084500,517.0,526.4,48.6957,42,59.9,100,59.7,65.0,60.0
20160214090000,517.0,526.4,48.6957,42,55.9,100,60.1,65.0,60.0
20160214091500,517.0,542.85,50.2174,42,56.9,100,60.2,65.0,60.0
20160214093000,517.0,521.7,48.2609,42,59.1,0,60.5,65.0,60.0
20160214094500,517.0,528.75,48.913,42,55.2,0,61.1,65.0,60.0
20160214100000,517.0,540.5,50.0,42,57.7,0,61.5,65.0,60.0
20160214101500,517.0,517.0,47.8261,42,57.7,0,62.0,65.0,60.0
20160214103000,517.0,535.8,49.5652,42,55.5,0,62.2,65.0,60.0
20160214104500,517.0,535.8,49.5652,42,59.9,0,62.6,65.0,60.0
20160214110000,517.0,547.55,50.6522,42,55.5,0,62.9,65.0,60.0
20160214111500,517.0,613.35,56.7391,44,58.5,0,63.5,65.0,60.0
20160214113000,517.0,542.85,50.2174,42,56.3,0,63.6,65.0,60.0
20160214114500,517.0,566.35,52.3913,42,56.3,0,64.1,65.0,60.0
20160214120000,517.0,540.5,50.0,42,57.1,0,64.3,65.0,60.0
20160214121500,517.0,556.95,51.5217,42,55.6,0,64.6,65.0,60.0
20160214123000,517.0,528.75,48.913,42,58.3,0,64.9,65.0,60.0
20160214124500,517.0,549.9,50.8696,42,55.3,0,64.8,65.0,60.0
20160214130000,517.0,535.8,49.5652,42,57.8,0,64.7,65.0,60.0
20160214131500,517.0,547.55,50.6522,42,56.0,0,64.7,65.0,60.0
20160214133000,517.0,535.8,49.5652,42,57.1,0,64.8,65.0,60.0
20160214134500,517.0,549.9,50.8696,42,57.1,0,65.1,65.0,60.0
20160214140000,517.0,542.85,50.2174,42,56.3,0,65.3,65.0,60.0
20160214141500,517.0,733.2,67.8261,48,60.3,0,65.6,65.0,60.0
20160214143000,517.0,829.55,76.7391,51,55.5,0,65.6,65.0,60.0
20160214144500,517.0,937.65,86.7391,55,58.3,0,65.6,65.0,60.0
20160214150000,517.0,1069.25,98.913,59,54.7,0,65.6,65.0,60.0
20160214151500,517.0,1050.45,97.1739,59,57.1,0,65.7,65.0,60.0
20160214153000,517.0,1015.2,93.913,58,58.4,0,65.2,65.0,60.0
20160214154500,517.0,994.05,91.9565,57,55.9,0,64.8,65.0,60.0
20160214160000,517.0,862.45,79.7826,53,58.7,0,64.5,65.0,60.0
20160214161500,517.0,817.8,75.6522,50,56.2,0,64.5,65.0,60.0
20160214163000,517.0,761.4,70.4348,49,57.6,0,65.0,65.0,60.0
20160214164500,517.0,846.0,78.2609,52,59.1,0,65.4,65.0,60.0
20160214170000,517.0,970.55,89.7826,56,56.3,0,65.6,65.0,60.0
20160214171500,517.0,1069.25,98.913,59,58.3,0,65.6,65.0,60.0
20160214173000,517.0,1069.25,98.913,59,56.8,0,65.6,65.0,60.0
20160214174500,517.0,1050.45,97.1739,59,56.8,0,65.6,65.0,60.0
20160214180000,517.0,1069.25,98.913,59,59.1,0,65.6,65.0,60.0
20160214181500,517.0,1069.25,98.913,59,56.4,0,65.7,65.0,60.0
20160214183000,517.0,1050.45,97.1739,59,57.1,0,65.6,65.0,60.0
20160214184500,517.0,1069.25,98.913,59,58.7,0,65.6,65.0,60.0
20160214190000,517.0,1069.25,98.913,59,57.4,0,65.6,65.0,60.0
20160214191500,517.0,1069.25,98.913,59,56.7,0,65.5,65.0,60.0
20160214193000,517.0,1050.45,97.1739,59,58.3,0,65.5,65.0,60.0
20160214194500,517.0,1069.25,98.913,59,57.3,0,65.5,65.0,60.0
20160214200000,517.0,1050.45,97.1739,59,56.7,0,65.4,65.0,60.0
20160214201500,517.0,1069.25,98.913,59,58.3,0,65.4,65.0,60.0
20160214203000,517.0,1069.25,98.913,59,58.3,0,65.3,65.0,60.0
20160214204500,517.0,1069.25,98.913,59,56.8,0,65.3,65.0,60.0
20160214210000,517.0,1069.25,98.913,59,56.8,0,65.2,65.0,60.0
20160214211500,517.0,1050.45,97.1739,59,57.5,0,65.2,65.0,60.0
20160214213000,517.0,1050.45,97.1739,59,57.5,0,65.2,65.0,60.0
20160214214500,517.0,1050.45,97.1739,59,58.3,0,65.2,65.0,60.0
20160214220000,517.0,1069.25,98.913,59,58.3,0,65.1,65.0,60.0
20160214221500,517.0,1050.45,97.1739,59,58.3,0,65.2,65.0,60.0
20160214223000,517.0,1069.25,98.913,59,57.7,0,65.2,65.0,60.0
20160214224500,517.0,1069.25,98.913,59,57.7,0,65.1,65.0,60.0
20160214230000,517.0,1050.45,97.1739,59,57.7,0,65.1,65.0,60.0
20160214231500,517.0,1050.45,97.1739,59,58.3,0,65.1,65.0,60.0
20160214233000,517.0,1050.45,97.1739,59,58.3,0,65.1,65.0,60.0
20160214234500,517.0,1050.45,97.1739,59,58.3,0,65.1,65.0,60.0
20160215000000,517.0,1050.45,97.1739,59,57.6,0,65.1,65.0,60.0
20160215001500,517.0,1050.45,97.1739,59,57.6,0,65.1,65.0,60.0
20160215003000,517.0,1050.45,97.1739,59,57.6,0,65.1,65.0,60.0
20160215004500,517.0,1050.45,97.1739,59,57.6,0,65.1,65.0,60.0
20160215010000,517.0,1050.45,97.1739,59,57.6,0,65.1,65.0,60.0
20160215011500,517.0,1050.45,97.1739,59,57.6,0,65.1,65.0,60.0
20160215013000,517.0,1050.45,97.1739,59,57.6,0,65.1,65.0,60.0
20160215014500,517.0,1050.45,97.1739,59,57.6,0,65.0,65.0,60.0
20160215020000,517.0,1050.45,97.1739,59,57.6,0,65.0,65.0,60.0
20160215021500,517.0,1050.45,97.1739,59,57.6,0,65.0,65.0,60.0
20160215023000,517.0,1050.45,97.1739,59,57.6,0,65.0,65.0,60.0
20160215024500,517.0,1050.45,97.1739,59,57.6,0,65.0,65.0,60.0
20160215030000,517.0,1050.45,97.1739,59,57.6,0,65.0,65.0,60.0
20160215031500,517.0,1050.45,97.1739,59,57.6,0,65.0,65.0,60.0
20160215033000,517.0,1050.45,97.1739,59,57.6,0,65.1,65.0,60.0
20160215034500,517.0,1050.45,97.1739,59,57.6,0,65.1,65.0,60.0
20160215040000,517.0,1050.45,97.1739,59,57.6,0,65.1,65.0,60.0
20160215041500,517.0,1050.45,97.1739,59,57.6,0,65.0,65.0,60.0
20160215043000,517.0,1050.45,97.1739,59,57.6,0,65.0,65.0,60.0
20160215044500,517.0,1050.45,97.1739,59,57.6,0,65.0,65.0,60.0
20160215050000,517.0,1050.45,97.1739,59,57.6,0,65.0,65.0,60.0
20160215051500,517.0,1050.45,97.1739,59,57.6,0,65.0,65.0,60.0
20160215053000,517.0,1050.45,97.1739,59,57.6,0,65.0,65.0,60.0
20160215054500,517.0,1050.45,97.1739,59,57.6,0,64.8,65.0,60.0
20160215060000,517.0,1050.45,97.1739,59,57.6,0,64.8,65.0,60.0
20160215061500,517.0,1050.45,97.1739,59,57.6,0,64.8,65.0,60.0
20160215063000,517.0,1050.45,97.1739,59,57.6,0,65.0,65.0,60.0
20160215064500,517.0,1050.45,97.1739,59,57.6,0,65.0,65.0,60.0
20160215070000,517.0,1069.25,98.913,59,57.6,0,65.1,65.0,60.0
20160215071500,517.0,1069.25,98.913,59,57.6,0,65.1,65.0,60.0
20160215073000,517.0,1088.05,100.6522,59,57.6,0,65.1,65.0,60.0
20160215074500,517.0,1069.25,98.913,59,57.6,0,65.1,65.0,60.0
20160215080000,517.0,1069.25,98.913,59,57.6,0,65.2,65.0,60.0
20160215081500,517.0,1069.25,98.913,59,57.6,0,65.0,65.0,60.0
20160215083000,517.0,994.05,91.9565,56,57.6,0,64.6,65.0,60.0
20160215084500,517.0,846.0,78.2609,51,57.6,0,64.4,65.0,60.0
20160215090000,517.0,735.55,68.0435,48,57.6,0,64.5,65.0,60.0
20160215091500,517.0,735.55,68.0435,48,57.6,0,64.6,65.0,60.0
20160215093000,517.0,735.55,68.0435,48,57.6,0,64.8,65.0,60.0
20160215094500,517.0,735.55,68.0435,48,57.6,0,65.1,65.0,60.0
20160215100000,517.0,763.75,70.6522,49,57.6,0,65.3,65.0,60.0
20160215101500,517.0,897.7,83.0435,54,57.6,0,65.5,65.0,60.0
20160215103000,517.0,1069.25,98.913,59,57.6,0,65.7,65.0,60.0
20160215104500,517.0,1050.45,97.1739,59,57.6,0,65.8,65.0,60.0
20160215110000,517.0,1050.45,97.1739,59,57.6,0,65.9,65.0,60.0
20160215111500,517.0,1069.25,98.913,59,56.8,0,65.9,65.0,60.0
20160215113000,517.0,1069.25,98.913,59,56.8,0,66.0,65.0,60.0
20160215114500,517.0,1069.25,98.913,59,56.8,0,66.1,65.0,60.0
20160215120000,517.0,1050.45,97.1739,59,56.8,0,66.2,65.0,60.0
20160215121500,517.0,1069.25,98.913,59,56.8,0,66.3,65.0,60.0
20160215123000,517.0,1069.25,98.913,59,56.8,0,66.1,65.0,60.0
20160215124500,517.0,1069.25,98.913,59,56.8,0,65.8,65.0,60.0
20160215130000,517.0,1050.45,97.1739,59,56.8,0,65.8,65.0,60.0
20160215131500,517.0,1069.25,98.913,59,56.8,0,65.8,65.0,60.0
20160215133000,517.0,1069.25,98.913,59,56.8,0,65.7,65.0,60.0
20160215134500,517.0,1069.25,98.913,59,56.8,0,65.8,65.0,60.0
20160215140000,517.0,1069.25,98.913,59,56.8,0,66.3,65.0,60.0
20160215141500,517.0,1069.25,98.913,59,56.8,0,66.6,65.0,60.0
20160215143000,517.0,1069.25,98.913,59,56.8,0,66.6,65.0,60.0
20160215144500,517.0,1069.25,98.913,59,56.8,0,66.3,65.0,60.0
20160215150000,517.0,1088.05,100.6522,59,56.8,0,66.2,65.0,60.0
20160215151500,517.0,1069.25,98.913,59,56.8,0,65.9,65.0,60.0
20160215153000,517.0,1088.05,100.6522,59,56.8,0,66.1,65.0,60.0
20160215154500,517.0,1050.45,97.1739,58,56.8,0,66.0,65.0,60.0
20160215160000,517.0,1050.45,97.1739,58,56.8,0,65.8,65.0,60.0
20160215161500,517.0,1069.25,98.913,59,57.5,0,65.9,65.0,60.0
20160215163000,517.0,972.9,90.0,55,57.5,0,65.3,65.0,60.0
20160215164500,517.0,951.75,88.0435,55,57.5,0,65.4,65.0,60.0
20160215170000,517.0,1069.25,98.913,58,57.5,0,65.8,65.0,60.0
20160215171500,517.0,1069.25,98.913,58,57.5,0,65.7,65.0,60.0
20160215173000,517.0,1069.25,98.913,58,57.5,0,65.8,65.0,60.0
20160215174500,517.0,1069.25,98.913,58,57.5,0,65.8,65.0,60.0
20160215180000,517.0,1069.25,98.913,58,57.5,0,65.9,65.0,60.0
20160215181500,517.0,1069.25,98.913,58,57.5,0,65.9,65.0,60.0
20160215183000,517.0,1069.25,98.913,58,57.5,0,65.8,65.0,60.0
20160215184500,517.0,1069.25,98.913,58,57.5,0,65.8,65.0,60.0
20160215190000,517.0,1069.25,98.913,58,57.5,0,65.8,65.0,60.0
20160215191500,517.0,1069.25,98.913,58,57.5,0,65.6,65.0,60.0
20160215193000,517.0,1069.25,98.913,58,57.5,0,65.6,65.0,60.0
20160215194500,517.0,1088.05,100.6522,58,57.5,0,65.5,65.0,60.0
20160215200000,517.0,1069.25,98.913,58,57.5,0,65.3,65.0,60.0
20160215201500,517.0,1050.45,97.1739,58,57.5,0,65.2,65.0,60.0
20160215203000,517.0,1069.25,98.913,58,57.5,0,65.1,65.0,60.0
20160215204500,517.0,1069.25,98.913,58,57.5,0,65.1,65.0,60.0
20160215210000,517.0,1069.25,98.913,58,57.5,0,65.0,65.0,60.0
20160215211500,517.0,1069.25,98.913,58,57.5,0,65.0,65.0,60.0
20160215213000,517.0,1069.25,98.913,58,57.5,0,64.8,65.0,60.0
20160215214500,517.0,1050.45,97.1739,57,57.5,0,64.7,65.0,60.0
20160215220000,517.0,972.9,90.0,55,57.5,0,64.6,65.0,60.0
20160215221500,517.0,862.45,79.7826,51,57.5,0,64.5,65.0,60.0
20160215223000,517.0,770.8,71.3043,49,58.7,0,64.4,65.0,60.0
20160215224500,517.0,639.2,59.1304,45,58.7,0,64.5,65.0,60.0
20160215230000,517.0,639.2,59.1304,45,58.7,0,64.7,65.0,60.0
20160215231500,517.0,639.2,59.1304,45,58.7,0,64.7,65.0,60.0
20160215233000,517.0,596.9,55.2174,43,58.7,0,64.6,65.0,60.0
20160215234500,517.0,542.85,50.2174,42,58.7,0,64.5,65.0,60.0
20160216000000,517.0,549.9,50.8696,42,58.7,0,64.4,65.0,60.0
20160216001500,517.0,549.9,50.8696,42,58.7,0,64.2,65.0,60.0
20160216003000,517.0,549.9,50.8696,42,58.7,0,64.1,65.0,60.0
20160216004500,517.0,549.9,50.8696,42,59.6,0,63.8,65.0,60.0
20160216010000,517.0,549.9,50.8696,42,57.0,0,63.8,65.0,60.0
20160216011500,517.0,542.85,50.2174,42,60.7,0,63.6,65.0,60.0
20160216013000,517.0,542.85,50.2174,42,56.8,0,63.5,65.0,60.0
20160216014500,517.0,542.85,50.2174,42,59.9,0,63.3,65.0,60.0
20160216020000,517.0,549.9,50.8696,42,57.1,0,63.1,65.0,60.0
20160216021500,517.0,542.85,50.2174,42,58.3,0,62.9,65.0,60.0
20160216023000,517.0,549.9,50.8696,42,58.3,0,62.9,65.0,60.0
20160216024500,517.0,535.8,49.5652,42,57.1,0,62.9,65.0,60.0
20160216030000,517.0,556.95,51.5217,42,59.4,0,62.8,65.0,60.0
20160216031500,517.0,540.5,50.0,42,56.7,0,62.7,65.0,60.0
20160216033000,517.0,540.5,50.0,42,60.3,0,62.5,65.0,60.0
20160216034500,517.0,540.5,50.0,42,56.4,0,62.3,65.0,60.0
20160216040000,517.0,540.5,50.0,42,60.3,0,62.2,65.0,60.0
20160216041500,517.0,547.55,50.6522,42,56.8,0,62.1,65.0,60.0
20160216043000,517.0,540.5,50.0,42,59.9,0,62.0,65.0,60.0
20160216044500,517.0,540.5,50.0,42,56.8,0,61.8,65.0,60.0
20160216050000,517.0,540.5,50.0,42,59.9,0,61.7,65.0,60.0
20160216051500,517.0,547.55,50.6522,42,57.2,0,61.5,65.0,60.0
20160216053000,517.0,540.5,50.0,42,59.1,0,61.4,65.0,60.0
20160216054500,517.0,547.55,50.6522,42,58.0,0,61.4,65.0,60.0
20160216060000,517.0,547.55,50.6522,42,58.0,0,61.3,65.0,60.0
20160216061500,517.0,547.55,50.6522,42,58.8,0,61.0,65.0,60.0
20160216063000,517.0,547.55,50.6522,42,57.5,0,60.7,65.0,60.0
20160216064500,517.0,547.55,50.6522,42,59.6,0,60.5,65.0,60.0
20160216070000,517.0,547.55,50.6522,42,56.7,0,60.2,65.0,60.0
20160216071500,517.0,556.95,51.5217,42,60.0,0,60.2,65.0,60.0
20160216073000,517.0,535.8,49.5652,41,56.8,0,59.7,65.0,60.0
20160216074500,517.0,535.8,49.5652,41,60.0,100,59.4,65.0,60.0
20160216080000,517.0,521.7,48.2609,41,56.6,100,59.5,65.0,60.0
20160216081500,517.0,535.8,49.5652,41,58.0,100,59.6,65.0,60.0
20160216083000,517.0,517.0,47.8261,41,56.7,100,59.6,65.0,60.0
20160216084500,517.0,535.8,49.5652,41,56.7,100,60.1,65.0,60.0
20160216090000,517.0,526.4,48.6957,41,56.7,100,60.1,65.0,60.0
20160216091500,517.0,526.4,48.6957,41,59.2,0,60.5,65.0,60.0
20160216093000,517.0,526.4,48.6957,41,55.9,0,61.0,65.0,60.0
20160216094500,517.0,517.0,47.8261,41,59.5,0,61.1,65.0,60.0
20160216100000,517.0,517.0,47.8261,41,56.0,0,61.5,65.0,60.0
20160216101500,517.0,517.0,47.8261,41,57.9,0,61.9,65.0,60.0
20160216103000,517.0,526.4,48.6957,41,56.8,0,61.9,65.0,60.0
20160216104500,517.0,526.4,48.6957,41,56.8,0,62.1,65.0,60.0
20160216110000,517.0,526.4,48.6957,41,58.2,0,62.3,65.0,60.0
20160216111500,517.0,517.0,47.8261,41,56.3,0,62.8,65.0,60.0
20160216113000,517.0,528.75,48.913,41,59.3,0,62.8,65.0,60.0
20160216114500,517.0,528.75,48.913,41,55.9,0,63.0,65.0,60.0
20160216120000,517.0,528.75,48.913,41,59.8,0,63.3,65.0,60.0
20160216121500,517.0,528.75,48.913,41,55.6,0,63.4,65.0,60.0
20160216123000,517.0,517.0,47.8261,41,59.9,0,63.6,65.0,60.0
20160216124500,517.0,535.8,49.5652,42,55.9,0,63.8,65.0,60.0
20160216130000,517.0,542.85,50.2174,42,59.6,0,64.2,65.0,60.0
20160216131500,517.0,528.75,48.913,42,56.3,0,64.4,65.0,60.0
20160216133000,517.0,540.5,50.0,42,56.3,0,64.3,65.0,60.0
20160216134500,517.0,540.5,50.0,42,59.1,0,64.2,65.0,60.0
20160216140000,517.0,547.55,50.6522,42,55.7,0,64.3,65.0,60.0
20160216141500,517.0,547.55,50.6522,42,59.2,0,64.4,65.0,60.0
20160216143000,517.0,535.8,49.5652,42,56.7,0,64.5,65.0,60.0
20160216144500,517.0,549.9,50.8696,42,58.0,0,64.8,65.0,60.0
20160216150000,517.0,549.9,50.8696,42,57.1,0,65.0,65.0,60.0
20160216151500,517.0,549.9,50.8696,42,57.1,0,65.1,65.0,60.0
20160216153000,517.0,549.9,50.8696,42,57.9,0,65.1,65.0,60.0
20160216154500,517.0,549.9,50.8696,42,56.1,0,65.1,65.0,60.0
20160216160000,517.0,535.8,49.5652,42,57.9,0,65.2,65.0,60.0
20160216161500,517.0,549.9,50.8696,42,56.8,0,65.2,65.0,60.0
20160216163000,517.0,528.75,48.913,42,57.9,0,65.2,65.0,60.0
20160216164500,517.0,549.9,50.8696,42,58.6,0,65.1,65.0,60.0
20160216170000,517.0,549.9,50.8696,42,57.1,0,65.0,65.0,60.0
20160216171500,517.0,549.9,50.8696,42,59.7,0,64.9,65.0,60.0
20160216173000,517.0,916.5,84.7826,55,57.1,0,66.2,65.0,60.0
20160216174500,517.0,1088.05,100.6522,60,58.0,0,65.8,65.0,60.0
20160216180000,517.0,972.9,90.0,56,57.1,0,65.0,65.0,60.0
20160216181500,517.0,1015.2,93.913,56,58.2,0,65.0,65.0,60.0
20160216183000,517.0,972.9,90.0,56,57.1,0,65.0,65.0,60.0
20160216184500,517.0,994.05,91.9565,56,57.1,0,65.1,65.0,60.0
20160216190000,517.0,972.9,90.0,56,57.1,0,65.1,65.0,60.0
20160216191500,517.0,972.9,90.0,56,57.1,0,65.1,65.0,60.0
20160216193000,517.0,972.9,90.0,56,57.1,0,65.1,65.0,60.0
20160216194500,517.0,972.9,90.0,56,58.9,0,65.1,65.0,60.0
20160216200000,517.0,951.75,88.0435,56,56.7,0,65.1,65.0,60.0
20160216201500,517.0,972.9,90.0,56,60.4,0,65.1,65.0,60.0
20160216203000,517.0,972.9,90.0,56,56.3,0,65.0,65.0,60.0
20160216204500,517.0,951.75,88.0435,56,60.3,0,65.0,65.0,60.0
20160216210000,517.0,972.9,90.0,56,55.9,0,64.9,65.0,60.0
20160216211500,517.0,951.75,88.0435,56,59.1,0,64.8,65.0,60.0
20160216213000,517.0,972.9,90.0,56,56.0,0,64.8,65.0,60.0
20160216214500,517.0,972.9,90.0,56,57.9,0,64.7,65.0,60.0
20160216220000,517.0,909.45,84.1304,53,57.9,0,64.6,65.0,60.0
20160216221500,517.0,843.65,78.0435,51,57.9,0,64.6,65.0,60.0
20160216223000,517.0,787.25,72.8261,49,60.4,0,64.6,65.0,60.0
20160216224500,517.0,740.25,68.4783,48,56.7,0,64.6,65.0,60.0
20160216230000,517.0,686.2,63.4783,46,59.9,0,64.6,65.0,60.0
20160216231500,517.0,627.45,58.0435,45,57.2,0,64.6,65.0,60.0
20160216233000,517.0,589.85,54.5652,43,58.3,0,64.6,65.0,60.0
20160216234500,517.0,547.55,50.6522,42,59.6,0,64.6,65.0,60.0
20160217000000,517.0,547.55,50.6522,42,57.1,0,64.6,65.0,60.0
20160217001500,517.0,540.5,50.0,42,59.9,0,64.6,65.0,60.0
20160217003000,517.0,540.5,50.0,42,56.9,0,64.5,65.0,60.0
20160217004500,517.0,540.5,50.0,42,57.9,0,64.4,65.0,60.0
20160217010000,517.0,547.55,50.6522,42,59.6,0,64.5,65.0,60.0
20160217011500,517.0,517.0,47.8261,41,57.1,0,64.1,65.0,60.0
20160217013000,517.0,507.6,46.9565,41,60.3,0,64.0,65.0,60.0
20160217014500,517.0,517.0,47.8261,41,56.8,0,63.8,65.0,60.0
20160217020000,517.0,507.6,46.9565,41,57.9,0,63.6,65.0,60.0
20160217021500,517.0,521.7,48.2609,41,59.7,0,63.3,65.0,60.0
20160217023000,517.0,521.7,48.2609,41,56.8,0,63.1,65.0,60.0
20160217024500,517.0,507.6,46.9565,41,59.9,0,63.0,65.0,60.0
20160217030000,517.0,521.7,48.2609,41,57.2,0,62.9,65.0,60.0
20160217031500,517.0,514.65,47.6087,41,57.2,0,62.8,65.0,60.0
20160217033000,517.0,514.65,47.6087,41,59.6,0,62.8,65.0,60.0
20160217034500,517.0,514.65,47.6087,41,56.8,0,62.9,65.0,60.0
20160217040000,517.0,514.65,47.6087,41,60.0,0,62.9,65.0,60.0
20160217041500,517.0,514.65,47.6087,41,56.5,0,63.0,65.0,60.0
20160217043000,517.0,514.65,47.6087,41,60.4,0,62.9,65.0,60.0
20160217044500,517.0,540.5,50.0,42,55.6,0,63.1,65.0,60.0
20160217050000,517.0,528.75,48.913,42,59.2,0,62.7,65.0,60.0
20160217051500,517.0,540.5,50.0,41,56.8,0,62.4,65.0,60.0
20160217053000,517.0,526.4,48.6957,41,57.9,0,62.1,65.0,60.0
20160217054500,517.0,526.4,48.6957,41,57.9,0,61.7,65.0,60.0
20160217060000,517.0,526.4,48.6957,41,57.9,0,61.9,65.0,60.0
20160217061500,517.0,526.4,48.6957,41,57.9,0,61.5,65.0,60.0
20160217063000,517.0,526.4,48.6957,41,57.9,0,61.5,65.0,60.0
20160217064500,517.0,526.4,48.6957,41,57.9,0,61.5,65.0,60.0
20160217070000,517.0,526.4,48.6957,41,57.9,0,61.3,65.0,60.0
20160217071500,517.0,526.4,48.6957,41,57.9,0,61.3,65.0,60.0
20160217073000,517.0,526.4,48.6957,41,57.9,0,61.1,65.0,60.0
20160217074500,517.0,526.4,48.6957,41,56.8,0,61.0,65.0,60.0
20160217080000,517.0,526.4,48.6957,41,59.6,0,61.0,65.0,60.0
20160217081500,517.0,526.4,48.6957,41,55.6,0,61.0,65.0,60.0
20160217083000,517.0,526.4,48.6957,41,59.2,0,61.0,65.0,60.0
20160217084500,517.0,514.65,47.6087,41,57.9,0,60.8,65.0,60.0
20160217090000,517.0,521.7,48.2609,41,55.6,0,60.9,65.0,60.0
20160217091500,517.0,521.7,48.2609,41,60.0,0,61.1,65.0,60.0
20160217093000,517.0,521.7,48.2609,41,57.5,0,61.1,65.0,60.0
20160217094500,517.0,521.7,48.2609,41,55.6,0,61.3,65.0,60.0
20160217100000,517.0,521.7,48.2609,41,59.6,0,61.4,65.0,60.0
20160217101500,517.0,514.65,47.6087,41,57.5,0,61.6,65.0,60.0
20160217103000,517.0,514.65,47.6087,41,55.2,0,61.8,65.0,60.0
20160217104500,517.0,521.7,48.2609,41,59.3,0,62.0,65.0,60.0
20160217110000,517.0,502.9,46.5217,41,57.9,0,62.2,65.0,60.0
20160217111500,517.0,517.0,47.8261,41,55.2,0,62.3,65.0,60.0
20160217113000,517.0,517.0,47.8261,41,57.3,0,62.7,65.0,60.0
20160217114500,517.0,517.0,47.8261,42,59.9,0,62.9,65.0,60.0
20160217120000,517.0,517.0,47.8261,42,55.9,0,63.0,65.0,60.0
20160217121500,517.0,535.8,49.5652,42,55.9,0,63.5,65.0,60.0
20160217123000,517.0,535.8,49.5652,42,59.6,0,63.6,65.0,60.0
20160217124500,517.0,535.8,49.5652,42,57.9,0,63.8,65.0,60.0
20160217130000,517.0,547.55,50.6522,42,55.2,0,63.9,65.0,60.0
20160217131500,517.0,547.55,50.6522,42,56.4,0,63.8,65.0,60.0
20160217133000,517.0,526.4,48.6957,42,60.7,0,64.3,65.0,60.0
20160217134500,517.0,549.9,50.8696,43,57.0,0,64.6,65.0,60.0
20160217140000,517.0,549.9,50.8696,42,55.2,0,64.4,65.0,60.0
20160217141500,517.0,556.95,51.5217,42,57.0,0,64.4,65.0,60.0
20160217143000,517.0,540.5,50.0,42,60.7,0,64.4,65.0,60.0
20160217144500,517.0,540.5,50.0,42,57.8,0,64.4,65.0,60.0
20160217150000,517.0,540.5,50.0,42,55.5,0,64.4,65.0,60.0
20160217151500,517.0,547.55,50.6522,42,56.4,0,64.6,65.0,60.0
20160217153000,517.0,559.3,51.7391,42,59.7,0,64.7,65.0,60.0
20160217154500,517.0,540.5,50.0,42,60.5,0,64.8,65.0,60.0
20160217160000,517.0,540.5,50.0,42,57.1,0,64.8,65.0,60.0
20160217161500,517.0,559.3,51.7391,42,55.6,0,65.0,65.0,60.0
20160217163000,517.0,559.3,51.7391,42,55.6,0,64.8,65.0,60.0
20160217164500,517.0,542.85,50.2174,42,57.6,0,64.7,65.0,60.0
20160217170000,517.0,542.85,50.2174,42,60.4,0,64.6,65.0,60.0
20160217171500,517.0,526.4,48.6957,42,60.4,0,64.6,65.0,60.0
20160217173000,517.0,909.45,84.1304,54,58.3,0,66.1,65.0,60.0
20160217174500,517.0,1050.45,97.1739,58,56.1,0,65.7,65.0,60.0
20160217180000,517.0,972.9,90.0,56,54.3,0,64.9,65.0,60.0
20160217181500,517.0,862.45,79.7826,52,55.2,0,64.6,65.0,60.0
20160217183000,517.0,831.9,76.9565,50,58.0,0,64.6,65.0,60.0
20160217184500,517.0,813.1,75.2174,50,61.5,0,64.7,65.0,60.0
20160217190000,517.0,787.25,72.8261,49,59.5,0,64.7,65.0,60.0
20160217191500,517.0,787.25,72.8261,49,56.5,0,64.7,65.0,60.0
20160217193000,517.0,740.25,68.4783,48,55.8,0,64.6,65.0,60.0
20160217194500,517.0,686.2,63.4783,46,60.0,0,64.6,65.0,60.0
20160217200000,517.0,632.15,58.4783,45,60.0,0,64.6,65.0,60.0
20160217201500,517.0,589.85,54.5652,43,56.0,0,64.6,65.0,60.0
20160217203000,517.0,547.55,50.6522,42,59.2,0,64.6,65.0,60.0
20160217204500,517.0,535.8,49.5652,42,59.2,0,64.6,65.0,60.0
20160217210000,517.0,535.8,49.5652,42,56.3,0,64.7,65.0,60.0
20160217211500,517.0,542.85,50.2174,42,60.4,0,64.6,65.0,60.0
20160217213000,517.0,528.75,48.913,42,58.1,0,64.6,65.0,60.0
20160217214500,517.0,540.5,50.0,42,56.7,0,64.5,65.0,60.0
20160217220000,517.0,540.5,50.0,42,60.7,0,64.4,65.0,60.0
20160217221500,517.0,540.5,50.0,42,57.1,0,64.4,65.0,60.0
20160217223000,517.0,540.5,50.0,42,57.1,0,64.4,65.0,60.0
20160217224500,517.0,528.75,48.913,42,59.9,0,64.3,65.0,60.0
20160217230000,517.0,540.5,50.0,42,56.4,0,64.2,65.0,60.0
20160217231500,517.0,540.5,50.0,42,60.4,0,64.2,65.0,60.0
20160217233000,517.0,528.75,48.913,42,57.5,0,64.2,65.0,60.0
20160217234500,517.0,542.85,50.2174,42,57.5,0,64.2,65.0,60.0
20160218000000,517.0,535.8,49.5652,42,59.9,0,64.1,65.0,60.0
20160218001500,517.0,535.8,49.5652,42,56.4,0,64.1,65.0,60.0
20160218003000,517.0,542.85,50.2174,42,60.4,0,63.9,65.0,60.0
20160218004500,517.0,542.85,50.2174,42,57.1,0,63.8,65.0,60.0
20160218010000,517.0,542.85,50.2174,42,59.3,0,63.6,65.0,60.0
20160218011500,517.0,528.75,48.913,42,57.9,0,63.4,65.0,60.0
20160218013000,517.0,535.8,49.5652,42,57.9,0,63.2,65.0,60.0
20160218014500,517.0,528.75,48.913,42,58.7,0,63.1,65.0,60.0
20160218020000,517.0,542.85,50.2174,42,57.2,0,62.9,65.0,60.0
20160218021500,517.0,528.75,48.913,42,59.5,0,62.7,65.0,60.0
20160218023000,517.0,542.85,50.2174,42,56.8,0,62.5,65.0,60.0
20160218024500,517.0,528.75,48.913,42,59.9,0,62.5,65.0,60.0
20160218030000,517.0,542.85,50.2174,42,56.4,0,62.3,65.0,60.0
20160218031500,517.0,542.85,50.2174,42,60.3,0,62.2,65.0,60.0
20160218033000,517.0,542.85,50.2174,42,56.8,0,62.1,65.0,60.0
20160218034500,517.0,535.8,49.5652,42,60.3,0,61.9,65.0,60.0
20160218040000,517.0,535.8,49.5652,42,56.8,0,61.7,65.0,60.0
20160218041500,517.0,542.85,50.2174,42,60.3,0,61.6,65.0,60.0
20160218043000,517.0,535.8,49.5652,42,56.8,0,61.5,65.0,60.0
20160218044500,517.0,535.8,49.5652,42,60.3,0,61.3,65.0,60.0
20160218050000,517.0,535.8,49.5652,42,56.8,0,61.2,65.0,60.0
20160218051500,517.0,535.8,49.5652,42,60.3,0,61.0,65.0,60.0
20160218053000,517.0,535.8,49.5652,42,56.8,0,61.0,65.0,60.0
20160218054500,517.0,535.8,49.5652,42,60.3,0,60.9,65.0,60.0
20160218060000,517.0,542.85,50.2174,42,56.7,0,60.8,65.0,60.0
20160218061500,517.0,542.85,50.2174,42,60.3,0,60.6,65.0,60.0
20160218063000,517.0,542.85,50.2174,42,56.8,0,60.5,65.0,60.0
20160218064500,517.0,535.8,49.5652,42,60.3,0,60.5,65.0,60.0
20160218070000,517.0,542.85,50.2174,42,56.8,0,60.2,65.0,60.0
20160218071500,517.0,535.8,49.5652,42,60.3,0,59.7,65.0,60.0
20160218073000,517.0,535.8,49.5652,42,56.4,0,59.7,65.0,60.0
20160218074500,517.0,547.55,50.6522,42,59.2,100,59.2,65.0,60.0
20160218080000,517.0,535.8,49.5652,42,58.3,100,59.2,65.0,60.0
20160218081500,517.0,535.8,49.5652,42,56.0,100,59.4,65.0,60.0
20160218083000,517.0,542.85,50.2174,42,60.0,100,59.6,65.0,60.0
20160218084500,517.0,526.4,48.6957,42,57.5,100,59.8,65.0,60.0
20160218090000,517.0,540.5,50.0,42,55.6,100,60.1,65.0,60.0
20160218091500,517.0,540.5,50.0,42,60.0,100,60.2,65.0,60.0
20160218093000,517.0,526.4,48.6957,42,56.7,0,60.5,65.0,60.0
20160218094500,517.0,540.5,50.0,42,56.0,0,61.0,65.0,60.0
20160218100000,517.0,517.0,47.8261,42,59.9,0,61.5,65.0,60.0
20160218101500,517.0,517.0,47.8261,42,55.6,0,61.9,65.0,60.0
20160218103000,517.0,535.8,49.5652,42,56.4,0,62.2,65.0,60.0
20160218104500,517.0,521.7,48.2609,42,60.3,0,62.5,65.0,60.0
20160218110000,517.0,521.7,48.2609,42,56.3,0,62.6,65.0,60.0
20160218111500,517.0,528.75,48.913,42,55.6,0,62.8,65.0,60.0
20160218113000,517.0,540.5,50.0,42,60.4,0,63.1,65.0,60.0
20160218114500,517.0,528.75,48.913,42,56.3,0,63.4,65.0,60.0
20160218120000,517.0,542.85,50.2174,42,56.3,0,63.7,65.0,60.0
20160218121500,517.0,528.75,48.913,42,59.1,0,64.2,65.0,60.0
20160218123000,517.0,528.75,48.913,42,55.6,0,64.3,65.0,60.0
20160218124500,517.0,521.7,48.2609,42,60.7,0,64.3,65.0,60.0
20160218130000,517.0,521.7,48.2609,42,55.9,0,64.3,65.0,60.0
20160218131500,517.0,535.8,49.5652,42,58.1,0,64.4,65.0,60.0
20160218133000,517.0,526.4,48.6957,42,56.7,0,64.5,65.0,60.0
20160218134500,517.0,540.5,50.0,42,56.7,0,64.8,65.0,60.0
20160218140000,517.0,540.5,50.0,42,57.5,0,65.0,65.0,60.0
20160218141500,517.0,540.5,50.0,42,55.6,0,65.2,65.0,60.0
20160218143000,517.0,625.1,57.8261,45,59.5,0,65.5,65.0,60.0
20160218144500,517.0,700.3,64.7826,47,55.0,0,65.3,65.0,60.0
20160218150000,517.0,700.3,64.7826,47,61.1,0,65.4,65.0,60.0
20160218151500,517.0,735.55,68.0435,48,55.6,0,65.2,65.0,60.0
20160218153000,517.0,749.65,69.3478,48,60.0,0,65.1,65.0,60.0
20160218154500,517.0,735.55,68.0435,48,56.3,0,65.1,65.0,60.0
20160218160000,517.0,735.55,68.0435,48,56.3,0,65.1,65.0,60.0
20160218161500,517.0,721.45,66.7391,48,57.9,0,65.2,65.0,60.0
20160218163000,517.0,742.6,68.6956,48,55.3,0,65.2,65.0,60.0
20160218164500,517.0,742.6,68.6956,48,61.5,0,65.1,65.0,60.0
20160218170000,517.0,742.6,68.6956,48,55.9,0,65.0,65.0,60.0
20160218171500,517.0,752.0,69.5652,48,58.4,0,65.0,65.0,60.0
20160218173000,517.0,1050.45,97.1739,59,57.5,0,66.2,65.0,60.0
20160218174500,517.0,1069.25,98.913,59,54.7,0,66.1,65.0,60.0
20160218180000,517.0,930.6,86.087,54,61.5,0,65.1,65.0,60.0
20160218181500,517.0,888.3,82.1739,54,56.7,0,65.0,65.0,60.0
20160218183000,517.0,909.45,84.1304,54,56.0,0,65.0,65.0,60.0
20160218184500,517.0,888.3,82.1739,54,59.8,0,65.0,65.0,60.0
20160218190000,517.0,909.45,84.1304,54,55.5,0,65.0,65.0,60.0
20160218191500,517.0,909.45,84.1304,54,60.8,0,65.0,65.0,60.0
20160218193000,517.0,909.45,84.1304,54,56.5,0,65.0,65.0,60.0
20160218194500,517.0,909.45,84.1304,54,57.2,0,64.9,65.0,60.0
20160218200000,517.0,888.3,82.1739,54,57.9,0,64.8,65.0,60.0
20160218201500,517.0,909.45,84.1304,54,55.6,0,64.8,65.0,60.0
20160218203000,517.0,888.3,82.1739,54,59.5,0,64.7,65.0,60.0
20160218204500,517.0,888.3,82.1739,53,55.6,0,64.7,65.0,60.0
20160218210000,517.0,794.3,73.4783,50,59.9,0,64.6,65.0,60.0
20160218211500,517.0,775.5,71.7391,49,56.0,0,64.7,65.0,60.0
20160218213000,517.0,726.15,67.1739,48,60.3,0,64.7,65.0,60.0
20160218214500,517.0,735.55,68.0435,48,56.4,0,64.7,65.0,60.0
20160218220000,517.0,712.05,65.8696,47,60.3,0,64.7,65.0,60.0
20160218221500,517.0,695.6,64.3478,47,56.4,0,64.8,65.0,60.0
20160218223000,517.0,681.5,63.0435,47,60.3,0,64.8,65.0,60.0
20160218224500,517.0,700.3,64.7826,47,56.4,0,64.8,65.0,60.0
20160218230000,517.0,686.2,63.4783,47,59.5,0,64.8,65.0,60.0
20160218231500,517.0,700.3,64.7826,47,56.4,0,64.8,65.0,60.0
20160218233000,517.0,688.55,63.6957,47,58.3,0,64.7,65.0,60.0
20160218234500,517.0,700.3,64.7826,47,57.2,0,64.7,65.0,60.0
20160219000000,517.0,676.8,62.6087,46,57.9,0,64.7,65.0,60.0
20160219001500,517.0,650.95,60.2174,45,57.9,0,64.7,65.0,60.0
20160219003000,517.0,564.0,52.1739,43,57.9,0,64.6,65.0,60.0
20160219004500,517.0,540.5,50.0,42,60.7,0,64.7,65.0,60.0
20160219010000,517.0,540.5,50.0,42,56.8,0,64.7,65.0,60.0
20160219011500,517.0,540.5,50.0,42,59.5,0,64.6,65.0,60.0
20160219013000,517.0,540.5,50.0,42,56.8,0,64.6,65.0,60.0
20160219014500,517.0,540.5,50.0,42,57.9,0,64.6,65.0,60.0
20160219020000,517.0,547.55,50.6522,42,59.2,0,64.6,65.0,60.0
20160219021500,517.0,535.8,49.5652,42,57.1,0,64.6,65.0,60.0
20160219023000,517.0,528.75,48.913,42,60.3,0,64.5,65.0,60.0
20160219024500,517.0,540.5,50.0,42,56.8,0,64.4,65.0,60.0
20160219030000,517.0,526.4,48.6957,42,58.7,0,64.4,65.0,60.0
20160219031500,517.0,542.85,50.2174,42,57.2,0,64.3,65.0,60.0
20160219033000,517.0,542.85,50.2174,42,57.2,0,64.2,65.0,60.0
20160219034500,517.0,542.85,50.2174,42,60.4,0,64.2,65.0,60.0
20160219040000,517.0,542.85,50.2174,42,56.7,0,64.2,65.0,60.0
20160219041500,517.0,535.8,49.5652,42,59.8,0,64.2,65.0,60.0
20160219043000,517.0,535.8,49.5652,42,56.8,0,64.2,65.0,60.0
20160219044500,517.0,542.85,50.2174,42,57.9,0,64.1,65.0,60.0
20160219050000,517.0,542.85,50.2174,42,59.6,0,64.1,65.0,60.0
20160219051500,517.0,542.85,50.2174,42,57.1,0,64.1,65.0,60.0
20160219053000,517.0,542.85,50.2174,42,59.5,0,64.1,65.0,60.0
20160219054500,517.0,542.85,50.2174,42,57.2,0,64.1,65.0,60.0
20160219060000,517.0,535.8,49.5652,42,57.9,0,64.1,65.0,60.0
20160219061500,517.0,535.8,49.5652,42,60.3,0,64.1,65.0,60.0
20160219063000,517.0,542.85,50.2174,42,56.8,0,64.0,65.0,60.0
20160219064500,517.0,528.75,48.913,42,58.7,0,64.0,65.0,60.0
20160219070000,517.0,542.85,50.2174,42,58.7,0,64.0,65.0,60.0
20160219071500,517.0,528.75,48.913,42,57.1,0,63.9,65.0,60.0
20160219073000,517.0,535.8,49.5652,42,59.1,0,63.8,65.0,60.0
20160219074500,517.0,535.8,49.5652,42,58.4,0,63.9,65.0,60.0
20160219080000,517.0,535.8,49.5652,42,57.2,0,64.0,65.0,60.0
20160219081500,517.0,535.8,49.5652,42,58.3,0,64.1,65.0,60.0
20160219083000,517.0,528.75,48.913,42,58.3,0,64.1,65.0,60.0
20160219084500,517.0,540.5,50.0,42,58.3,0,64.2,65.0,60.0
20160219090000,517.0,540.5,50.0,42,57.4,0,64.4,65.0,60.0
20160219091500,517.0,526.4,48.6957,42,57.4,0,64.6,65.0,60.0
20160219093000,517.0,547.55,50.6522,42,57.4,0,64.8,65.0,60.0
20160219094500,517.0,547.55,50.6522,42,57.4,0,64.7,65.0,60.0
