PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160219100000,517.0,547.55,50.6522,42,57.4,0,64.7,65.0,60.0
20160219101500,517.0,540.5,50.0,42,57.4,0,64.7,65.0,60.0
20160219103000,517.0,540.5,50.0,42,57.4,0,64.7,65.0,60.0
20160219104500,517.0,540.5,50.0,42,57.4,0,65.0,65.0,60.0
20160219110000,517.0,540.5,50.0,42,56.8,0,65.2,65.0,60.0
20160219111500,517.0,594.55,55.0,44,56.8,0,65.4,65.0,60.0
20160219113000,517.0,744.95,68.913,49,57.5,0,65.6,65.0,60.0
20160219114500,517.0,916.5,84.7826,54,57.5,0,65.7,65.0,60.0
20160219120000,517.0,937.65,86.7391,55,56.4,0,65.4,65.0,60.0
20160219121500,517.0,937.65,86.7391,55,56.4,0,65.2,65.0,60.0
20160219123000,517.0,937.65,86.7391,55,56.4,0,65.0,65.0,60.0
20160219124500,517.0,937.65,86.7391,55,56.4,0,65.0,65.0,60.0
20160219130000,517.0,937.65,86.7391,55,56.4,0,65.2,65.0,60.0
20160219131500,517.0,937.65,86.7391,55,56.4,0,65.3,65.0,60.0
20160219133000,517.0,1015.2,93.913,58,57.1,0,65.5,65.0,60.0
20160219134500,517.0,1050.45,97.1739,59,57.1,0,65.6,65.0,60.0
20160219140000,517.0,1069.25,98.913,59,57.1,0,65.8,65.0,60.0
20160219141500,517.0,1069.25,98.913,59,57.1,0,66.1,65.0,60.0
20160219143000,517.0,1050.45,97.1739,59,57.1,0,66.1,65.0,60.0
20160219144500,517.0,1050.45,97.1739,59,57.1,0,66.1,65.0,60.0
20160219150000,517.0,1069.25,98.913,59,57.1,0,66.1,65.0,60.0
20160219151500,517.0,1069.25,98.913,59,57.1,0,65.8,65.0,60.0
20160219153000,517.0,1069.25,98.913,59,57.1,0,65.7,65.0,60.0
20160219154500,517.0,1069.25,98.913,59,57.1,0,65.5,65.0,60.0
20160219160000,517.0,1050.45,97.1739,59,57.1,0,65.3,65.0,60.0
20160219161500,517.0,1069.25,98.913,59,57.1,0,65.3,65.0,60.0
20160219163000,517.0,1069.25,98.913,59,57.1,0,65.3,65.0,60.0
20160219164500,517.0,1088.05,100.6522,58,57.1,0,65.3,65.0,60.0
20160219170000,517.0,1069.25,98.913,58,57.1,0,65.1,65.0,60.0
20160219171500,517.0,1069.25,98.913,58,57.1,0,65.1,65.0,60.0
20160219173000,517.0,1069.25,98.913,58,57.1,0,65.9,65.0,60.0
20160219174500,517.0,1015.2,93.913,56,57.1,0,65.3,65.0,60.0
20160219180000,517.0,994.05,91.9565,55,57.1,0,65.0,65.0,60.0
20160219181500,517.0,972.9,90.0,55,57.1,0,64.9,65.0,60.0
20160219183000,517.0,972.9,90.0,55,57.1,0,64.9,65.0,60.0
20160219184500,517.0,972.9,90.0,55,57.1,0,65.1,65.0,60.0
20160219190000,517.0,972.9,90.0,55,57.1,0,65.2,65.0,60.0
20160219191500,517.0,994.05,91.9565,55,57.1,0,65.2,65.0,60.0
20160219193000,517.0,972.9,90.0,55,57.1,0,65.1,65.0,60.0
20160219194500,517.0,994.05,91.9565,55,57.1,0,65.1,65.0,60.0
20160219200000,517.0,994.05,91.9565,55,57.9,0,65.1,65.0,60.0
20160219201500,517.0,972.9,90.0,55,57.9,0,65.0,65.0,60.0
20160219203000,517.0,972.9,90.0,55,57.9,0,65.0,65.0,60.0
20160219204500,517.0,972.9,90.0,55,57.9,0,65.0,65.0,60.0
20160219210000,517.0,972.9,90.0,55,57.9,0,64.9,65.0,60.0
20160219211500,517.0,994.05,91.9565,55,57.9,0,64.8,65.0,60.0
20160219213000,517.0,994.05,91.9565,55,57.9,0,64.8,65.0,60.0
20160219214500,517.0,972.9,90.0,55,57.9,0,64.8,65.0,60.0
20160219220000,517.0,951.75,88.0435,55,57.9,0,64.7,65.0,60.0
20160219221500,517.0,951.75,88.0435,55,57.9,0,64.7,65.0,60.0
20160219223000,517.0,951.75,88.0435,54,57.9,0,64.7,65.0,60.0
20160219224500,517.0,874.2,80.8696,52,57.9,0,64.7,65.0,60.0
20160219230000,517.0,874.2,80.8696,52,57.9,0,64.7,65.0,60.0
20160219231500,517.0,874.2,80.8696,52,57.9,0,64.8,65.0,60.0
20160219233000,517.0,874.2,80.8696,52,57.9,0,64.7,65.0,60.0
20160219234500,517.0,874.2,80.8696,52,57.9,0,64.7,65.0,60.0
20160220000000,517.0,874.2,80.8696,52,57.9,0,64.7,65.0,60.0
20160220001500,517.0,855.4,79.1304,51,57.9,0,64.8,65.0,60.0
20160220003000,517.0,855.4,79.1304,51,57.9,0,64.8,65.0,60.0
20160220004500,517.0,855.4,79.1304,51,57.9,0,64.8,65.0,60.0
20160220010000,517.0,855.4,79.1304,51,57.9,0,64.8,65.0,60.0
20160220011500,517.0,824.85,76.3043,51,57.9,0,65.0,65.0,60.0
20160220013000,517.0,824.85,76.3043,51,57.9,0,64.7,65.0,60.0
20160220014500,517.0,693.25,64.1304,47,57.9,0,64.4,65.0,60.0
20160220020000,517.0,556.95,51.5217,42,57.9,0,64.3,65.0,60.0
20160220021500,517.0,547.55,50.6522,42,57.9,0,64.2,65.0,60.0
20160220023000,517.0,556.95,51.5217,42,57.9,0,64.4,65.0,60.0
20160220024500,517.0,556.95,51.5217,42,57.9,0,64.8,65.0,60.0
20160220030000,517.0,547.55,50.6522,42,57.9,0,65.0,65.0,60.0
20160220031500,517.0,547.55,50.6522,42,57.9,0,65.1,65.0,60.0
20160220033000,517.0,571.05,52.8261,43,57.9,0,65.3,65.0,60.0
20160220034500,517.0,582.8,53.913,43,57.9,0,65.3,65.0,60.0
20160220040000,517.0,596.9,55.2174,44,57.9,0,65.2,65.0,60.0
20160220041500,517.0,603.95,55.8696,44,57.9,0,65.2,65.0,60.0
20160220043000,517.0,596.9,55.2174,44,57.9,0,65.2,65.0,60.0
20160220044500,517.0,596.9,55.2174,44,57.9,0,65.2,65.0,60.0
20160220050000,517.0,596.9,55.2174,44,57.9,0,65.2,65.0,60.0
20160220051500,517.0,603.95,55.8696,44,57.9,0,65.2,65.0,60.0
20160220053000,517.0,603.95,55.8696,44,57.9,0,65.1,65.0,60.0
20160220054500,517.0,596.9,55.2174,44,57.9,0,65.1,65.0,60.0
20160220060000,517.0,606.3,56.087,44,59.9,0,65.0,65.0,60.0
20160220061500,517.0,606.3,56.087,44,57.3,0,65.0,65.0,60.0
20160220063000,517.0,594.55,55.0,44,57.9,0,64.9,65.0,60.0
20160220064500,517.0,594.55,55.0,44,59.9,0,64.9,65.0,60.0
20160220070000,517.0,606.3,56.087,44,57.6,0,64.9,65.0,60.0
20160220071500,517.0,596.9,55.2174,44,57.6,0,64.9,65.0,60.0
20160220073000,517.0,603.95,55.8696,44,59.6,0,64.8,65.0,60.0
20160220074500,517.0,596.9,55.2174,44,57.9,0,64.8,65.0,60.0
20160220080000,517.0,603.95,55.8696,44,57.2,0,64.9,65.0,60.0
20160220081500,517.0,596.9,55.2174,44,57.9,0,65.0,65.0,60.0
20160220083000,517.0,603.95,55.8696,44,57.9,0,65.0,65.0,60.0
20160220084500,517.0,596.9,55.2174,44,57.9,0,65.1,65.0,60.0
20160220090000,517.0,596.9,55.2174,44,57.9,0,65.3,65.0,60.0
20160220091500,517.0,712.05,65.8696,48,57.9,0,65.5,65.0,60.0
20160220093000,517.0,862.45,79.7826,53,57.9,0,65.6,65.0,60.0
20160220094500,517.0,883.6,81.7391,53,57.2,0,65.0,65.0,60.0
20160220100000,517.0,857.75,79.3478,53,57.2,0,64.7,65.0,60.0
20160220101500,517.0,702.65,65.0,47,57.2,0,64.4,65.0,60.0
20160220103000,517.0,653.3,60.4348,45,57.2,0,64.6,65.0,60.0
20160220104500,517.0,641.55,59.3478,45,57.2,0,65.0,65.0,60.0
20160220110000,517.0,641.55,59.3478,45,57.2,0,65.1,65.0,60.0
20160220111500,517.0,707.35,65.4348,48,57.2,0,65.5,65.0,60.0
20160220113000,517.0,822.5,76.087,52,57.2,0,65.6,65.0,60.0
20160220114500,517.0,951.75,88.0435,56,57.2,0,65.6,65.0,60.0
20160220120000,517.0,1050.45,97.1739,59,57.2,0,65.6,65.0,60.0
20160220121500,517.0,1050.45,97.1739,59,56.4,0,65.5,65.0,60.0
20160220123000,517.0,1069.25,98.913,60,56.4,0,65.4,65.0,60.0
20160220124500,517.0,1069.25,98.913,60,56.4,0,65.5,65.0,60.0
20160220130000,517.0,1069.25,98.913,60,56.4,0,65.8,65.0,60.0
20160220131500,517.0,1069.25,98.913,60,56.4,0,66.1,65.0,60.0
20160220133000,517.0,1069.25,98.913,60,56.4,0,66.3,65.0,60.0
20160220134500,517.0,1069.25,98.913,60,56.4,0,66.4,65.0,60.0
20160220140000,517.0,1069.25,98.913,60,56.4,0,66.6,65.0,60.0
20160220141500,517.0,1069.25,98.913,60,56.4,0,66.7,65.0,60.0
20160220143000,517.0,1069.25,98.913,60,56.4,0,66.7,65.0,60.0
20160220144500,517.0,1069.25,98.913,60,57.1,0,66.8,65.0,60.0
20160220150000,517.0,1069.25,98.913,60,56.4,0,66.9,65.0,60.0
20160220151500,517.0,1069.25,98.913,60,57.1,0,66.0,65.0,60.0
20160220153000,517.0,1050.45,97.1739,59,57.1,0,65.5,65.0,60.0
20160220154500,517.0,1050.45,97.1739,59,57.1,0,65.3,65.0,60.0
20160220160000,517.0,1069.25,98.913,59,57.1,0,65.1,65.0,60.0
20160220161500,517.0,1050.45,97.1739,59,57.1,0,65.1,65.0,60.0
20160220163000,517.0,1050.45,97.1739,59,57.1,0,65.4,65.0,60.0
20160220164500,517.0,1050.45,97.1739,59,57.1,0,65.9,65.0,60.0
20160220170000,517.0,1050.45,97.1739,59,57.1,0,66.2,65.0,60.0
20160220171500,517.0,1069.25,98.913,59,57.1,0,66.5,65.0,60.0
20160220173000,517.0,1069.25,98.913,59,57.1,0,66.8,65.0,60.0
20160220174500,517.0,1069.25,98.913,59,57.1,0,66.7,65.0,60.0
20160220180000,517.0,1069.25,98.913,59,57.1,0,66.6,65.0,60.0
20160220181500,517.0,1050.45,97.1739,59,57.1,0,66.5,65.0,60.0
20160220183000,517.0,1069.25,98.913,59,57.1,0,66.4,65.0,60.0
20160220184500,517.0,1069.25,98.913,59,57.1,0,66.3,65.0,60.0
20160220190000,517.0,1069.25,98.913,59,57.1,0,66.3,65.0,60.0
20160220191500,517.0,1050.45,97.1739,59,57.1,0,66.3,65.0,60.0
20160220193000,517.0,1050.45,97.1739,59,57.1,0,66.3,65.0,60.0
20160220194500,517.0,1050.45,97.1739,59,57.1,0,66.2,65.0,60.0
20160220200000,517.0,1050.45,97.1739,59,57.1,0,66.2,65.0,60.0
20160220201500,517.0,1069.25,98.913,59,57.1,0,66.2,65.0,60.0
20160220203000,517.0,1050.45,97.1739,59,57.1,0,66.1,65.0,60.0
20160220204500,517.0,1069.25,98.913,59,57.1,0,66.1,65.0,60.0
20160220210000,517.0,1069.25,98.913,59,57.1,0,66.0,65.0,60.0
20160220211500,517.0,1069.25,98.913,59,57.1,0,66.0,65.0,60.0
20160220213000,517.0,1069.25,98.913,59,57.1,0,66.0,65.0,60.0
20160220214500,517.0,1069.25,98.913,59,57.1,0,66.0,65.0,60.0
20160220220000,517.0,1069.25,98.913,59,57.1,0,66.0,65.0,60.0
20160220221500,517.0,1050.45,97.1739,59,57.1,0,66.0,65.0,60.0
20160220223000,517.0,1069.25,98.913,59,57.1,0,66.0,65.0,60.0
20160220224500,517.0,1069.25,98.913,59,57.1,0,66.0,65.0,60.0
20160220230000,517.0,1050.45,97.1739,59,57.1,0,65.9,65.0,60.0
20160220231500,517.0,1050.45,97.1739,59,57.1,0,65.8,65.0,60.0
20160220233000,517.0,1069.25,98.913,59,57.1,0,65.8,65.0,60.0
20160220234500,517.0,1050.45,97.1739,59,57.1,0,65.8,65.0,60.0
20160221000000,517.0,1050.45,97.1739,59,57.1,0,65.8,65.0,60.0
20160221001500,517.0,1050.45,97.1739,59,57.1,0,65.8,65.0,60.0
20160221003000,517.0,1050.45,97.1739,59,57.1,0,65.8,65.0,60.0
20160221004500,517.0,1050.45,97.1739,59,57.9,0,65.8,65.0,60.0
20160221010000,517.0,1050.45,97.1739,59,57.9,0,65.8,65.0,60.0
20160221011500,517.0,1050.45,97.1739,59,57.9,0,65.8,65.0,60.0
20160221013000,517.0,1050.45,97.1739,59,57.9,0,65.7,65.0,60.0
20160221014500,517.0,1050.45,97.1739,59,57.9,0,65.7,65.0,60.0
20160221020000,517.0,1069.25,98.913,59,57.9,0,65.6,65.0,60.0
20160221021500,517.0,1050.45,97.1739,59,57.9,0,65.6,65.0,60.0
20160221023000,517.0,1069.25,98.913,59,57.9,0,65.6,65.0,60.0
20160221024500,517.0,1050.45,97.1739,59,57.9,0,65.6,65.0,60.0
20160221030000,517.0,1069.25,98.913,59,57.9,0,65.6,65.0,60.0
20160221031500,517.0,1050.45,97.1739,59,57.9,0,65.6,65.0,60.0
20160221033000,517.0,1050.45,97.1739,59,57.9,0,65.5,65.0,60.0
20160221034500,517.0,1050.45,97.1739,59,57.9,0,65.5,65.0,60.0
20160221040000,517.0,1050.45,97.1739,59,57.9,0,65.5,65.0,60.0
20160221041500,517.0,1050.45,97.1739,59,57.9,0,65.4,65.0,60.0
20160221043000,517.0,1050.45,97.1739,59,57.9,0,65.4,65.0,60.0
20160221044500,517.0,1050.45,97.1739,59,57.9,0,65.3,65.0,60.0
20160221050000,517.0,1050.45,97.1739,59,57.9,0,65.3,65.0,60.0
20160221051500,517.0,1050.45,97.1739,59,57.2,0,65.2,65.0,60.0
20160221053000,517.0,1050.45,97.1739,59,57.2,0,65.2,65.0,60.0
20160221054500,517.0,1050.45,97.1739,59,57.2,0,65.1,65.0,60.0
20160221060000,517.0,1050.45,97.1739,59,57.2,0,65.1,65.0,60.0
20160221061500,517.0,1050.45,97.1739,59,57.2,0,65.2,65.0,60.0
20160221063000,517.0,1050.45,97.1739,59,57.9,0,65.2,65.0,60.0
20160221064500,517.0,1050.45,97.1739,59,57.9,0,65.3,65.0,60.0
20160221070000,517.0,1050.45,97.1739,59,57.9,0,65.3,65.0,60.0
20160221071500,517.0,1050.45,97.1739,59,57.9,0,65.3,65.0,60.0
20160221073000,517.0,1050.45,97.1739,59,57.9,0,65.3,65.0,60.0
20160221074500,517.0,1050.45,97.1739,59,57.9,0,65.3,65.0,60.0
20160221080000,517.0,1050.45,97.1739,59,57.9,0,65.4,65.0,60.0
20160221081500,517.0,1050.45,97.1739,59,57.9,0,65.5,65.0,60.0
20160221083000,517.0,1050.45,97.1739,59,57.9,0,64.8,65.0,60.0
20160221084500,517.0,972.9,90.0,57,57.1,0,64.5,65.0,60.0
20160221090000,517.0,799.0,73.913,50,57.1,0,64.4,65.0,60.0
20160221091500,517.0,752.0,69.5652,49,57.1,0,64.6,65.0,60.0
20160221093000,517.0,752.0,69.5652,49,57.1,0,64.8,65.0,60.0
20160221094500,517.0,752.0,69.5652,49,57.1,0,65.1,65.0,60.0
20160221100000,517.0,775.5,71.7391,49,57.1,0,65.3,65.0,60.0
20160221101500,517.0,897.7,83.0435,54,57.1,0,65.5,65.0,60.0
20160221103000,517.0,994.05,91.9565,57,57.1,0,65.6,65.0,60.0
20160221104500,517.0,1069.25,98.913,59,57.1,0,65.6,65.0,60.0
20160221110000,517.0,1050.45,97.1739,59,57.1,0,65.5,65.0,60.0
20160221111500,517.0,1069.25,98.913,59,56.4,0,65.5,65.0,60.0
20160221113000,517.0,1069.25,98.913,59,56.4,0,65.6,65.0,60.0
20160221114500,517.0,1069.25,98.913,59,56.4,0,65.9,65.0,60.0
20160221120000,517.0,1069.25,98.913,59,56.4,0,66.1,65.0,60.0
20160221121500,517.0,1050.45,97.1739,59,57.0,0,66.2,65.0,60.0
20160221123000,517.0,1069.25,98.913,59,57.0,0,66.2,65.0,60.0
20160221124500,517.0,1050.45,97.1739,59,57.0,0,66.3,65.0,60.0
20160221130000,517.0,1050.45,97.1739,59,57.0,0,66.4,65.0,60.0
20160221131500,517.0,1050.45,97.1739,59,57.0,0,66.3,65.0,60.0
20160221133000,517.0,1050.45,97.1739,59,57.0,0,66.3,65.0,60.0
20160221134500,517.0,1050.45,97.1739,59,57.0,0,66.2,65.0,60.0
20160221140000,517.0,1050.45,97.1739,59,57.0,0,66.3,65.0,60.0
20160221141500,517.0,1069.25,98.913,60,57.0,0,66.3,65.0,60.0
20160221143000,517.0,1069.25,98.913,60,57.0,0,66.3,65.0,60.0
20160221144500,517.0,1069.25,98.913,60,57.0,0,66.3,65.0,60.0
20160221150000,517.0,1069.25,98.913,60,57.0,0,66.4,65.0,60.0
20160221151500,517.0,1069.25,98.913,60,57.0,0,66.4,65.0,60.0
20160221153000,517.0,1069.25,98.913,60,57.0,0,66.4,65.0,60.0
20160221154500,517.0,1069.25,98.913,60,57.0,0,66.5,65.0,60.0
20160221160000,517.0,1069.25,98.913,60,57.0,0,66.5,65.0,60.0
20160221161500,517.0,1069.25,98.913,60,57.0,0,66.5,65.0,60.0
20160221163000,517.0,1069.25,98.913,60,57.0,0,66.6,65.0,60.0
20160221164500,517.0,1069.25,98.913,60,57.0,0,66.6,65.0,60.0
20160221170000,517.0,1069.25,98.913,60,57.0,0,66.5,65.0,60.0
20160221171500,517.0,1069.25,98.913,60,57.0,0,66.4,65.0,60.0
20160221173000,517.0,1069.25,98.913,60,57.0,0,66.3,65.0,60.0
20160221174500,517.0,1069.25,98.913,60,57.0,0,66.4,65.0,60.0
20160221180000,517.0,1069.25,98.913,60,57.6,0,66.4,65.0,60.0
20160221181500,517.0,1069.25,98.913,60,57.6,0,66.4,65.0,60.0
20160221183000,517.0,1069.25,98.913,60,57.6,0,66.4,65.0,60.0
20160221184500,517.0,1069.25,98.913,60,57.6,0,66.4,65.0,60.0
20160221190000,517.0,1069.25,98.913,60,57.6,0,66.4,65.0,60.0
20160221191500,517.0,1069.25,98.913,60,57.6,0,66.4,65.0,60.0
20160221193000,517.0,1069.25,98.913,60,57.6,0,66.4,65.0,60.0
20160221194500,517.0,1069.25,98.913,60,57.6,0,66.4,65.0,60.0
20160221200000,517.0,1069.25,98.913,60,57.6,0,66.4,65.0,60.0
20160221201500,517.0,1069.25,98.913,60,57.6,0,66.3,65.0,60.0
20160221203000,517.0,1069.25,98.913,60,57.6,0,66.4,65.0,60.0
20160221204500,517.0,1069.25,98.913,60,57.6,0,66.6,65.0,60.0
20160221210000,517.0,1069.25,98.913,60,57.6,0,66.7,65.0,60.0
20160221211500,517.0,1069.25,98.913,60,57.6,0,66.7,65.0,60.0
20160221213000,517.0,1069.25,98.913,60,57.6,0,66.7,65.0,60.0
20160221214500,517.0,1069.25,98.913,60,57.6,0,66.7,65.0,60.0
20160221220000,517.0,1069.25,98.913,60,57.6,0,66.7,65.0,60.0
20160221221500,517.0,1069.25,98.913,60,57.6,0,66.7,65.0,60.0
20160221223000,517.0,1069.25,98.913,60,57.6,0,66.7,65.0,60.0
20160221224500,517.0,1069.25,98.913,60,57.6,0,66.7,65.0,60.0
20160221230000,517.0,1069.25,98.913,60,57.6,0,66.7,65.0,60.0
20160221231500,517.0,1069.25,98.913,60,57.6,0,66.7,65.0,60.0
20160221233000,517.0,1069.25,98.913,60,57.6,0,66.6,65.0,60.0
20160221234500,517.0,1069.25,98.913,60,57.6,0,66.5,65.0,60.0
20160222000000,517.0,1069.25,98.913,60,57.6,0,66.5,65.0,60.0
20160222001500,517.0,1069.25,98.913,60,57.6,0,66.4,65.0,60.0
20160222003000,517.0,1069.25,98.913,60,57.6,0,66.4,65.0,60.0
20160222004500,517.0,1069.25,98.913,60,57.6,0,66.4,65.0,60.0
20160222010000,517.0,1069.25,98.913,60,57.6,0,66.4,65.0,60.0
20160222011500,517.0,1069.25,98.913,60,57.6,0,66.4,65.0,60.0
20160222013000,517.0,1069.25,98.913,60,57.6,0,66.4,65.0,60.0
20160222014500,517.0,1069.25,98.913,60,57.6,0,66.4,65.0,60.0
20160222020000,517.0,1069.25,98.913,60,57.6,0,66.4,65.0,60.0
20160222021500,517.0,1069.25,98.913,60,57.6,0,66.4,65.0,60.0
20160222023000,517.0,1069.25,98.913,60,57.6,0,66.3,65.0,60.0
20160222024500,517.0,1069.25,98.913,60,57.6,0,66.4,65.0,60.0
20160222030000,517.0,1069.25,98.913,60,57.6,0,66.4,65.0,60.0
20160222031500,517.0,1069.25,98.913,60,57.6,0,66.4,65.0,60.0
20160222033000,517.0,1069.25,98.913,60,57.6,0,66.4,65.0,60.0
20160222034500,517.0,1088.05,100.6522,60,57.6,0,66.4,65.0,60.0
20160222040000,517.0,1088.05,100.6522,60,57.6,0,66.4,65.0,60.0
20160222041500,517.0,1069.25,98.913,60,57.6,0,66.4,65.0,60.0
20160222043000,517.0,1069.25,98.913,60,57.6,0,66.4,65.0,60.0
20160222044500,517.0,1088.05,100.6522,60,57.6,0,66.4,65.0,60.0
20160222050000,517.0,1069.25,98.913,60,57.6,0,66.4,65.0,60.0
20160222051500,517.0,1069.25,98.913,60,57.6,0,66.4,65.0,60.0
20160222053000,517.0,1069.25,98.913,60,57.6,0,66.4,65.0,60.0
20160222054500,517.0,1069.25,98.913,60,57.6,0,66.4,65.0,60.0
20160222060000,517.0,1069.25,98.913,60,57.6,0,66.4,65.0,60.0
20160222061500,517.0,1069.25,98.913,60,57.6,0,66.3,65.0,60.0
20160222063000,517.0,1069.25,98.913,60,57.6,0,66.3,65.0,60.0
20160222064500,517.0,1069.25,98.913,60,57.6,0,66.3,65.0,60.0
20160222070000,517.0,1069.25,98.913,60,57.6,0,66.3,65.0,60.0
20160222071500,517.0,1069.25,98.913,60,57.6,0,65.8,65.0,60.0
20160222073000,517.0,972.9,90.0,56,57.6,0,65.3,65.0,60.0
20160222074500,517.0,951.75,88.0435,55,57.6,0,65.1,65.0,60.0
20160222080000,517.0,951.75,88.0435,55,57.6,0,65.0,65.0,60.0
20160222081500,517.0,951.75,88.0435,55,57.6,0,65.0,65.0,60.0
20160222083000,517.0,930.6,86.087,55,57.6,0,65.1,65.0,60.0
20160222084500,517.0,930.6,86.087,55,57.6,0,65.2,65.0,60.0
20160222090000,517.0,1050.45,97.1739,58,57.6,0,65.6,65.0,60.0
20160222091500,517.0,1069.25,98.913,59,57.6,0,65.6,65.0,60.0
20160222093000,517.0,1069.25,98.913,59,57.6,0,65.6,65.0,60.0
20160222094500,517.0,1050.45,97.1739,59,57.6,0,65.6,65.0,60.0
20160222100000,517.0,1050.45,97.1739,59,57.6,0,65.5,65.0,60.0
20160222101500,517.0,1050.45,97.1739,59,57.6,0,65.4,65.0,60.0
20160222103000,517.0,1069.25,98.913,59,57.6,0,65.4,65.0,60.0
20160222104500,517.0,1069.25,98.913,59,57.6,0,65.5,65.0,60.0
20160222110000,517.0,1069.25,98.913,59,57.6,0,65.4,65.0,60.0
20160222111500,517.0,1069.25,98.913,59,57.6,0,65.5,65.0,60.0
20160222113000,517.0,1069.25,98.913,59,57.6,0,65.7,65.0,60.0
20160222114500,517.0,1069.25,98.913,59,57.6,0,65.9,65.0,60.0
20160222120000,517.0,1069.25,98.913,59,57.6,0,66.0,65.0,60.0
20160222121500,517.0,1069.25,98.913,59,57.6,0,66.0,65.0,60.0
20160222123000,517.0,1069.25,98.913,59,57.6,0,66.1,65.0,60.0
20160222124500,517.0,1069.25,98.913,59,57.6,0,66.2,65.0,60.0
20160222130000,517.0,1069.25,98.913,59,57.6,0,66.3,65.0,60.0
20160222131500,517.0,1050.45,97.1739,59,57.6,0,66.4,65.0,60.0
20160222133000,517.0,1069.25,98.913,59,56.8,0,66.6,65.0,60.0
20160222134500,517.0,1069.25,98.913,59,56.8,0,66.6,65.0,60.0
20160222140000,517.0,1050.45,97.1739,59,56.8,0,66.7,65.0,60.0
20160222141500,517.0,1050.45,97.1739,59,56.8,0,66.6,65.0,60.0
20160222143000,517.0,1069.25,98.913,59,56.8,0,66.6,65.0,60.0
20160222144500,517.0,1069.25,98.913,59,56.8,0,66.6,65.0,60.0
20160222150000,517.0,1069.25,98.913,59,56.8,0,66.7,65.0,60.0
20160222151500,517.0,1069.25,98.913,59,56.8,0,65.8,65.0,60.0
20160222153000,517.0,1069.25,98.913,59,57.5,0,65.5,65.0,60.0
20160222154500,517.0,1050.45,97.1739,58,57.5,0,65.2,65.0,60.0
20160222160000,517.0,1050.45,97.1739,58,57.5,0,65.3,65.0,60.0
20160222161500,517.0,1069.25,98.913,58,57.5,0,65.6,65.0,60.0
20160222163000,517.0,1088.05,100.6522,58,57.5,0,65.9,65.0,60.0
20160222164500,517.0,1088.05,100.6522,58,57.5,0,65.9,65.0,60.0
20160222170000,517.0,1069.25,98.913,58,57.5,0,66.1,65.0,60.0
20160222171500,517.0,1088.05,100.6522,58,57.5,0,66.1,65.0,60.0
20160222173000,517.0,1069.25,98.913,58,57.5,0,66.1,65.0,60.0
20160222174500,517.0,1069.25,98.913,58,57.5,0,66.1,65.0,60.0
20160222180000,517.0,1069.25,98.913,58,57.5,0,66.2,65.0,60.0
20160222181500,517.0,1069.25,98.913,58,57.5,0,66.2,65.0,60.0
20160222183000,517.0,1069.25,98.913,58,57.5,0,66.1,65.0,60.0
20160222184500,517.0,1069.25,98.913,58,57.5,0,66.1,65.0,60.0
20160222190000,517.0,1088.05,100.6522,58,57.5,0,66.1,65.0,60.0
20160222191500,517.0,1088.05,100.6522,58,57.5,0,66.1,65.0,60.0
20160222193000,517.0,1069.25,98.913,58,57.5,0,66.1,65.0,60.0
20160222194500,517.0,1088.05,100.6522,58,57.5,0,66.1,65.0,60.0
20160222200000,517.0,1088.05,100.6522,58,57.5,0,66.0,65.0,60.0
20160222201500,517.0,1069.25,98.913,58,57.5,0,66.0,65.0,60.0
20160222203000,517.0,1069.25,98.913,58,57.5,0,66.0,65.0,60.0
20160222204500,517.0,1088.05,100.6522,58,57.5,0,66.0,65.0,60.0
20160222210000,517.0,1088.05,100.6522,58,57.5,0,65.9,65.0,60.0
20160222211500,517.0,1088.05,100.6522,58,57.5,0,65.8,65.0,60.0
20160222213000,517.0,1088.05,100.6522,58,57.5,0,65.8,65.0,60.0
20160222214500,517.0,1088.05,100.6522,58,57.5,0,65.7,65.0,60.0
20160222220000,517.0,1088.05,100.6522,58,57.5,0,65.7,65.0,60.0
20160222221500,517.0,1088.05,100.6522,58,57.5,0,65.6,65.0,60.0
20160222223000,517.0,1088.05,100.6522,58,57.5,0,65.6,65.0,60.0
20160222224500,517.0,1088.05,100.6522,58,57.5,0,65.6,65.0,60.0
20160222230000,517.0,1069.25,98.913,58,57.5,0,65.5,65.0,60.0
20160222231500,517.0,1050.45,97.1739,58,57.5,0,65.6,65.0,60.0
20160222233000,517.0,1069.25,98.913,58,57.5,0,65.6,65.0,60.0
20160222234500,517.0,1069.25,98.913,58,57.5,0,65.6,65.0,60.0
20160223000000,517.0,1069.25,98.913,58,57.5,0,65.5,65.0,60.0
20160223001500,517.0,1069.25,98.913,58,57.5,0,65.5,65.0,60.0
20160223003000,517.0,1069.25,98.913,58,57.5,0,65.5,65.0,60.0
20160223004500,517.0,1069.25,98.913,58,57.5,0,65.5,65.0,60.0
20160223010000,517.0,1069.25,98.913,58,57.5,0,65.5,65.0,60.0
20160223011500,517.0,1069.25,98.913,58,57.5,0,65.5,65.0,60.0
20160223013000,517.0,1050.45,97.1739,58,57.5,0,65.5,65.0,60.0
20160223014500,517.0,1069.25,98.913,58,57.5,0,65.5,65.0,60.0
20160223020000,517.0,1050.45,97.1739,58,57.5,0,65.5,65.0,60.0
20160223021500,517.0,1050.45,97.1739,58,57.5,0,65.4,65.0,60.0
20160223023000,517.0,1069.25,98.913,58,57.5,0,65.4,65.0,60.0
20160223024500,517.0,1069.25,98.913,58,57.5,0,65.4,65.0,60.0
20160223030000,517.0,1069.25,98.913,58,57.5,0,65.4,65.0,60.0
20160223031500,517.0,1050.45,97.1739,58,57.5,0,65.5,65.0,60.0
20160223033000,517.0,1050.45,97.1739,58,57.5,0,65.5,65.0,60.0
20160223034500,517.0,1069.25,98.913,58,57.5,0,65.5,65.0,60.0
20160223040000,517.0,1050.45,97.1739,58,57.5,0,65.5,65.0,60.0
20160223041500,517.0,1069.25,98.913,58,57.5,0,65.5,65.0,60.0
20160223043000,517.0,1069.25,98.913,58,57.5,0,65.5,65.0,60.0
20160223044500,517.0,1050.45,97.1739,58,57.5,0,65.5,65.0,60.0
20160223050000,517.0,1069.25,98.913,58,57.5,0,65.5,65.0,60.0
20160223051500,517.0,1050.45,97.1739,58,57.5,0,65.5,65.0,60.0
20160223053000,517.0,1050.45,97.1739,58,57.5,0,65.5,65.0,60.0
20160223054500,517.0,1050.45,97.1739,58,57.5,0,65.5,65.0,60.0
20160223060000,517.0,1069.25,98.913,58,57.5,0,65.5,65.0,60.0
20160223061500,517.0,1050.45,97.1739,58,57.5,0,65.5,65.0,60.0
20160223063000,517.0,1069.25,98.913,58,57.5,0,64.8,65.0,60.0
20160223064500,517.0,930.6,86.087,54,57.5,0,64.4,65.0,60.0
20160223070000,517.0,754.35,69.7826,48,57.5,0,64.3,65.0,60.0
20160223071500,517.0,716.75,66.3043,47,57.5,0,64.5,65.0,60.0
20160223073000,517.0,686.2,63.4783,46,57.5,0,64.7,65.0,60.0
20160223074500,517.0,679.15,62.8261,46,57.5,0,65.0,65.0,60.0
20160223080000,517.0,679.15,62.8261,46,57.5,0,65.1,65.0,60.0
20160223081500,517.0,780.2,72.1739,49,57.5,0,65.4,65.0,60.0
20160223083000,517.0,876.55,81.087,53,56.8,0,65.5,65.0,60.0
20160223084500,517.0,972.9,90.0,57,58.0,0,65.6,65.0,60.0
20160223090000,517.0,1050.45,97.1739,59,57.2,0,65.6,65.0,60.0
20160223091500,517.0,1069.25,98.913,59,57.2,0,65.7,65.0,60.0
20160223093000,517.0,1050.45,97.1739,59,57.2,0,65.6,65.0,60.0
20160223094500,517.0,1069.25,98.913,59,57.2,0,65.7,65.0,60.0
20160223100000,517.0,1050.45,97.1739,59,57.2,0,65.7,65.0,60.0
20160223101500,517.0,1050.45,97.1739,59,56.1,0,65.8,65.0,60.0
20160223103000,517.0,1050.45,97.1739,59,56.7,0,65.7,65.0,60.0
20160223104500,517.0,1069.25,98.913,59,56.7,0,65.8,65.0,60.0
20160223110000,517.0,1069.25,98.913,59,56.7,0,66.0,65.0,60.0
20160223111500,517.0,1088.05,100.6522,59,56.7,0,66.1,65.0,60.0
20160223113000,517.0,1069.25,98.913,59,56.7,0,66.1,65.0,60.0
20160223114500,517.0,1050.45,97.1739,59,56.7,0,66.1,65.0,60.0
20160223120000,517.0,1050.45,97.1739,59,56.7,0,66.2,65.0,60.0
20160223121500,517.0,1069.25,98.913,59,57.5,0,66.2,65.0,60.0
20160223123000,517.0,1069.25,98.913,59,56.7,0,66.0,65.0,60.0
20160223124500,517.0,1088.05,100.6522,59,57.5,0,65.8,65.0,60.0
20160223130000,517.0,1069.25,98.913,59,57.5,0,65.7,65.0,60.0
20160223131500,517.0,1088.05,100.6522,59,57.5,0,65.8,65.0,60.0
20160223133000,517.0,1088.05,100.6522,59,57.5,0,65.8,65.0,60.0
20160223134500,517.0,1088.05,100.6522,59,57.5,0,65.8,65.0,60.0
20160223140000,517.0,1069.25,98.913,59,57.5,0,65.9,65.0,60.0
20160223141500,517.0,1069.25,98.913,59,57.5,0,66.0,65.0,60.0
20160223143000,517.0,1069.25,98.913,59,57.5,0,65.8,65.0,60.0
20160223144500,517.0,1050.45,97.1739,58,57.6,0,66.0,65.0,60.0
20160223150000,517.0,1050.45,97.1739,59,57.6,0,66.1,65.0,60.0
20160223151500,517.0,1050.45,97.1739,59,57.6,0,66.2,65.0,60.0
20160223153000,517.0,1069.25,98.913,60,56.8,0,66.3,65.0,60.0
20160223154500,517.0,1050.45,97.1739,59,56.8,0,66.3,65.0,60.0
20160223160000,517.0,1069.25,98.913,59,56.8,0,66.2,65.0,60.0
20160223161500,517.0,1050.45,97.1739,59,56.8,0,66.1,65.0,60.0
20160223163000,517.0,1069.25,98.913,59,57.5,0,66.1,65.0,60.0
20160223164500,517.0,1069.25,98.913,59,57.5,0,66.0,65.0,60.0
20160223170000,517.0,1069.25,98.913,59,57.5,0,66.0,65.0,60.0
20160223171500,517.0,1069.25,98.913,59,57.5,0,66.0,65.0,60.0
20160223173000,517.0,1069.25,98.913,59,57.5,0,66.0,65.0,60.0
20160223174500,517.0,1069.25,98.913,59,57.5,0,66.0,65.0,60.0
20160223180000,517.0,1069.25,98.913,59,57.5,0,66.1,65.0,60.0
20160223181500,517.0,1088.05,100.6522,59,57.5,0,66.1,65.0,60.0
20160223183000,517.0,1069.25,98.913,59,57.5,0,66.0,65.0,60.0
20160223184500,517.0,1088.05,100.6522,59,57.5,0,65.9,65.0,60.0
20160223190000,517.0,1069.25,98.913,59,57.5,0,65.9,65.0,60.0
20160223191500,517.0,1069.25,98.913,59,57.5,0,66.0,65.0,60.0
20160223193000,517.0,1088.05,100.6522,59,57.5,0,66.0,65.0,60.0
20160223194500,517.0,1069.25,98.913,59,57.5,0,65.9,65.0,60.0
20160223200000,517.0,1069.25,98.913,58,57.5,0,65.8,65.0,60.0
20160223201500,517.0,1069.25,98.913,58,57.5,0,65.8,65.0,60.0
20160223203000,517.0,1069.25,98.913,58,57.5,0,65.8,65.0,60.0
20160223204500,517.0,1069.25,98.913,58,57.5,0,65.7,65.0,60.0
20160223210000,517.0,1069.25,98.913,58,57.5,0,65.7,65.0,60.0
20160223211500,517.0,1069.25,98.913,58,57.5,0,65.3,65.0,60.0
20160223213000,517.0,1069.25,98.913,58,57.5,0,65.0,65.0,60.0
20160223214500,517.0,1050.45,97.1739,58,57.5,0,64.8,65.0,60.0
20160223220000,517.0,909.45,84.1304,53,57.5,0,64.4,65.0,60.0
20160223221500,517.0,665.05,61.5217,46,57.5,0,64.1,65.0,60.0
20160223223000,517.0,547.55,50.6522,42,58.3,0,63.7,65.0,60.0
20160223224500,517.0,547.55,50.6522,42,58.3,0,63.5,65.0,60.0
20160223230000,517.0,547.55,50.6522,42,58.3,0,63.3,65.0,60.0
20160223231500,517.0,547.55,50.6522,42,58.3,0,63.1,65.0,60.0
20160223233000,517.0,547.55,50.6522,42,58.3,0,62.8,65.0,60.0
20160223234500,517.0,547.55,50.6522,42,58.3,0,62.6,65.0,60.0
20160224000000,517.0,547.55,50.6522,42,58.3,0,62.5,65.0,60.0
20160224001500,517.0,547.55,50.6522,42,58.3,0,62.4,65.0,60.0
20160224003000,517.0,547.55,50.6522,42,58.3,0,62.1,65.0,60.0
20160224004500,517.0,547.55,50.6522,42,58.3,0,61.9,65.0,60.0
20160224010000,517.0,556.95,51.5217,42,58.3,0,61.6,65.0,60.0
20160224011500,517.0,547.55,50.6522,42,58.3,0,61.1,65.0,60.0
20160224013000,517.0,526.4,48.6957,42,58.3,0,60.9,65.0,60.0
20160224014500,517.0,526.4,48.6957,42,56.8,0,60.6,65.0,60.0
20160224020000,517.0,526.4,48.6957,42,59.1,0,60.2,65.0,60.0
20160224021500,517.0,540.5,50.0,42,56.8,0,60.2,65.0,60.0
20160224023000,517.0,528.75,48.913,42,59.6,0,60.2,65.0,60.0
20160224024500,517.0,547.55,50.6522,42,56.0,0,59.7,65.0,60.0
20160224030000,517.0,526.4,48.6957,42,59.9,0,59.7,65.0,60.0
20160224031500,517.0,535.8,49.5652,42,56.0,0,59.7,65.0,60.0
20160224033000,517.0,535.8,49.5652,42,60.3,100,59.2,65.0,60.0
20160224034500,517.0,535.8,49.5652,42,56.4,100,58.8,65.0,60.0
20160224040000,517.0,535.8,49.5652,42,60.3,100,58.8,65.0,60.0
20160224041500,517.0,535.8,49.5652,42,56.4,100,58.7,65.0,60.0
20160224043000,517.0,528.75,48.913,42,60.2,100,58.3,65.0,60.0
20160224044500,517.0,540.5,50.0,42,58.4,100,58.3,65.0,60.0
20160224050000,517.0,540.5,50.0,42,74.4,100,58.2,65.0,60.0
20160224051500,517.0,540.5,50.0,42,84.4,100,58.2,65.0,60.0
20160224053000,517.0,526.4,48.6957,42,81.0,100,58.2,65.0,60.0
20160224054500,517.0,540.5,50.0,42,86.2,100,58.2,65.0,60.0
20160224060000,517.0,528.75,48.913,42,86.2,100,58.2,65.0,60.0
20160224061500,517.0,540.5,50.0,42,79.2,100,57.9,65.0,60.0
20160224063000,517.0,528.75,48.913,42,80.2,100,57.9,65.0,60.0
20160224064500,517.0,535.8,49.5652,42,85.0,100,57.9,65.0,60.0
20160224070000,517.0,528.75,48.913,42,83.2,100,57.9,65.0,60.0
20160224071500,517.0,535.8,49.5652,42,78.7,100,57.9,65.0,60.0
20160224073000,517.0,526.4,48.6957,42,80.7,100,57.9,65.0,60.0
20160224074500,517.0,540.5,50.0,42,85.0,100,57.9,65.0,60.0
20160224080000,517.0,528.75,48.913,42,82.0,100,57.9,65.0,60.0
20160224081500,517.0,542.85,50.2174,42,77.7,100,57.9,65.0,60.0
20160224083000,517.0,526.4,48.6957,42,77.7,100,57.9,65.0,60.0
20160224084500,517.0,526.4,48.6957,42,87.4,100,58.1,65.0,60.0
20160224090000,517.0,526.4,48.6957,42,84.9,100,57.9,65.0,60.0
20160224091500,517.0,540.5,50.0,42,81.5,100,58.2,65.0,60.0
20160224093000,517.0,528.75,48.913,42,78.3,100,58.2,65.0,60.0
20160224094500,517.0,540.5,50.0,42,87.9,100,58.2,65.0,60.0
20160224100000,517.0,526.4,48.6957,42,85.8,100,58.3,65.0,60.0
20160224101500,517.0,526.4,48.6957,42,88.6,100,58.7,65.0,60.0
20160224103000,517.0,526.4,48.6957,42,81.7,100,59.2,65.0,60.0
20160224104500,517.0,517.0,47.8261,42,92.8,100,59.6,65.0,60.0
20160224110000,517.0,526.4,48.6957,42,87.0,100,59.7,65.0,60.0
20160224111500,517.0,535.8,49.5652,42,62.5,0,60.2,65.0,60.0
20160224113000,517.0,526.4,48.6957,42,59.1,0,60.2,65.0,60.0
20160224114500,517.0,535.8,49.5652,42,55.4,0,60.2,65.0,60.0
20160224120000,517.0,528.75,48.913,42,58.4,0,59.7,65.0,60.0
20160224121500,517.0,528.75,48.913,42,59.5,0,60.2,65.0,60.0
20160224123000,517.0,535.8,49.5652,42,55.5,0,60.2,65.0,60.0
20160224124500,517.0,526.4,48.6957,42,57.2,0,60.2,65.0,60.0
20160224130000,517.0,526.4,48.6957,42,60.2,0,60.6,65.0,60.0
20160224131500,517.0,540.5,50.0,42,56.7,0,61.0,65.0,60.0
20160224133000,517.0,540.5,50.0,42,55.6,0,60.6,65.0,60.0
20160224134500,517.0,540.5,50.0,42,59.6,0,61.1,65.0,60.0
20160224140000,517.0,540.5,50.0,42,59.6,0,61.1,65.0,60.0
20160224141500,517.0,547.55,50.6522,42,55.5,0,61.5,65.0,60.0
20160224143000,517.0,547.55,50.6522,42,57.2,0,61.9,65.0,60.0
20160224144500,517.0,547.55,50.6522,42,60.4,0,62.0,65.0,60.0
20160224150000,517.0,521.7,48.2609,42,57.9,0,61.9,65.0,60.0
20160224151500,517.0,542.85,50.2174,42,55.6,0,62.0,65.0,60.0
20160224153000,517.0,556.95,51.5217,42,56.8,0,62.4,65.0,60.0
20160224154500,517.0,542.85,50.2174,42,61.0,0,62.5,65.0,60.0
20160224160000,517.0,535.8,49.5652,42,58.3,0,62.4,65.0,60.0
20160224161500,517.0,542.85,50.2174,42,55.6,0,63.0,65.0,60.0
20160224163000,517.0,549.9,50.8696,42,57.2,0,63.3,65.0,60.0
20160224164500,517.0,535.8,49.5652,42,61.1,0,63.9,65.0,60.0
20160224170000,517.0,528.75,48.913,42,58.7,0,63.8,65.0,60.0
20160224171500,517.0,540.5,50.0,42,55.9,0,63.7,65.0,60.0
20160224173000,517.0,571.05,52.8261,43,57.1,0,64.1,65.0,60.0
20160224174500,517.0,744.95,68.913,49,61.1,0,65.0,65.0,60.0
20160224180000,517.0,564.0,52.1739,42,57.5,0,64.1,65.0,60.0
20160224181500,517.0,547.55,50.6522,42,56.0,0,63.6,65.0,60.0
20160224183000,517.0,540.5,50.0,42,60.4,0,63.3,65.0,60.0
20160224184500,517.0,540.5,50.0,42,59.1,0,63.0,65.0,60.0
20160224190000,517.0,540.5,50.0,42,56.0,0,62.8,65.0,60.0
20160224191500,517.0,549.9,50.8696,42,58.0,0,62.8,65.0,60.0
20160224193000,517.0,535.8,49.5652,42,60.3,0,62.6,65.0,60.0
20160224194500,517.0,542.85,50.2174,42,56.0,0,62.5,65.0,60.0
20160224200000,517.0,542.85,50.2174,42,58.0,0,62.6,65.0,60.0
20160224201500,517.0,535.8,49.5652,42,60.3,0,62.6,65.0,60.0
20160224203000,517.0,535.8,49.5652,42,56.3,0,62.4,65.0,60.0
20160224204500,517.0,542.85,50.2174,42,58.8,0,62.2,65.0,60.0
20160224210000,517.0,535.8,49.5652,42,59.5,0,62.2,65.0,60.0
20160224211500,517.0,535.8,49.5652,42,56.4,0,62.2,65.0,60.0
20160224213000,517.0,542.85,50.2174,42,60.4,0,62.1,65.0,60.0
20160224214500,517.0,535.8,49.5652,42,58.3,0,62.0,65.0,60.0
20160224220000,517.0,542.85,50.2174,42,56.8,0,61.7,65.0,60.0
20160224221500,517.0,542.85,50.2174,42,60.3,0,61.6,65.0,60.0
20160224223000,517.0,542.85,50.2174,42,56.2,0,61.5,65.0,60.0
20160224224500,517.0,542.85,50.2174,42,60.3,0,61.4,65.0,60.0
20160224230000,517.0,542.85,50.2174,42,56.9,0,61.1,65.0,60.0
20160224231500,517.0,542.85,50.2174,42,59.2,0,61.0,65.0,60.0
20160224233000,517.0,542.85,50.2174,42,57.9,0,60.8,65.0,60.0
20160224234500,517.0,549.9,50.8696,42,58.5,0,60.6,65.0,60.0
20160225000000,517.0,540.5,50.0,42,58.5,0,60.2,65.0,60.0
20160225001500,517.0,549.9,50.8696,42,58.5,0,60.2,65.0,60.0
20160225003000,517.0,540.5,50.0,42,58.5,0,60.2,65.0,60.0
20160225004500,517.0,549.9,50.8696,42,58.5,0,60.2,65.0,60.0
20160225010000,517.0,540.5,50.0,42,58.5,0,59.9,65.0,60.0
20160225011500,517.0,549.9,50.8696,42,57.6,0,59.7,65.0,60.0
20160225013000,517.0,535.8,49.5652,42,58.7,0,59.7,65.0,60.0
20160225014500,517.0,549.9,50.8696,42,57.6,0,59.6,65.0,60.0
20160225020000,517.0,540.5,50.0,42,58.3,100,59.3,65.0,60.0
20160225021500,517.0,547.55,50.6522,42,58.3,100,59.3,65.0,60.0
20160225023000,517.0,535.8,49.5652,42,57.5,100,59.2,65.0,60.0
20160225024500,517.0,542.85,50.2174,42,59.8,100,59.2,65.0,60.0
20160225030000,517.0,542.85,50.2174,42,56.7,100,59.2,65.0,60.0
20160225031500,517.0,542.85,50.2174,42,60.3,100,59.2,65.0,60.0
20160225033000,517.0,542.85,50.2174,42,56.8,100,59.2,65.0,60.0
20160225034500,517.0,542.85,50.2174,42,59.9,100,58.8,65.0,60.0
20160225040000,517.0,556.95,51.5217,42,57.6,100,58.8,65.0,60.0
20160225041500,517.0,535.8,49.5652,42,59.2,100,58.7,65.0,60.0
20160225043000,517.0,542.85,50.2174,42,75.8,100,58.3,65.0,60.0
20160225044500,517.0,542.85,50.2174,42,77.1,100,58.6,65.0,60.0
20160225050000,517.0,542.85,50.2174,42,80.2,100,58.4,65.0,60.0
20160225051500,517.0,542.85,50.2174,42,82.6,100,58.4,65.0,60.0
20160225053000,517.0,535.8,49.5652,42,83.7,100,58.3,65.0,60.0
20160225054500,517.0,547.55,50.6522,42,78.0,100,58.3,65.0,60.0
20160225060000,517.0,535.8,49.5652,42,79.2,100,58.3,65.0,60.0
20160225061500,517.0,542.85,50.2174,42,83.2,100,58.3,65.0,60.0
20160225063000,517.0,542.85,50.2174,42,78.0,100,58.3,65.0,60.0
20160225064500,517.0,526.4,48.6957,42,78.0,100,58.3,65.0,60.0
20160225070000,517.0,542.85,50.2174,42,81.6,100,58.3,65.0,60.0
20160225071500,517.0,542.85,50.2174,42,81.6,100,57.4,65.0,60.0
20160225073000,517.0,549.9,50.8696,42,77.6,100,57.4,65.0,60.0
20160225074500,517.0,542.85,50.2174,42,78.7,100,57.4,65.0,60.0
20160225080000,517.0,549.9,50.8696,42,81.4,100,57.4,65.0,60.0
20160225081500,517.0,542.85,50.2174,42,85.6,100,57.9,65.0,60.0
20160225083000,517.0,528.75,48.913,42,82.0,100,57.9,65.0,60.0
20160225084500,517.0,535.8,49.5652,42,77.7,100,58.2,65.0,60.0
20160225090000,517.0,528.75,48.913,42,81.0,100,58.2,65.0,60.0
20160225091500,517.0,521.7,48.2609,42,88.6,100,58.7,65.0,60.0
20160225093000,517.0,535.8,49.5652,42,85.3,100,59.2,65.0,60.0
20160225094500,517.0,535.8,49.5652,42,85.3,100,59.2,65.0,60.0
20160225100000,517.0,528.75,48.913,42,92.9,100,59.6,65.0,60.0
20160225101500,517.0,517.0,47.8261,42,85.1,100,60.1,65.0,60.0
20160225103000,517.0,526.4,48.6957,42,56.2,0,61.0,65.0,60.0
20160225104500,517.0,540.5,50.0,42,56.2,0,61.0,65.0,60.0
20160225110000,517.0,540.5,50.0,42,59.7,0,61.1,65.0,60.0
20160225111500,517.0,526.4,48.6957,42,58.3,0,61.5,65.0,60.0
20160225113000,517.0,535.8,49.5652,42,55.0,0,61.5,65.0,60.0
20160225114500,517.0,542.85,50.2174,42,55.9,0,61.9,65.0,60.0
20160225120000,517.0,542.85,50.2174,42,60.4,0,62.1,65.0,60.0
20160225121500,517.0,526.4,48.6957,42,57.4,0,62.3,65.0,60.0
20160225123000,517.0,542.85,50.2174,42,54.7,0,62.5,65.0,60.0
20160225124500,517.0,542.85,50.2174,42,56.4,0,62.8,65.0,60.0
20160225130000,517.0,528.75,48.913,42,60.4,0,63.1,65.0,60.0
20160225131500,517.0,521.7,48.2609,42,57.7,0,63.1,65.0,60.0
20160225133000,517.0,521.7,48.2609,42,54.7,0,63.4,65.0,60.0
20160225134500,517.0,535.8,49.5652,42,56.0,0,63.8,65.0,60.0
20160225140000,517.0,559.3,51.7391,42,59.8,0,64.0,65.0,60.0
20160225141500,517.0,528.75,48.913,42,59.0,0,64.1,65.0,60.0
20160225143000,517.0,528.75,48.913,42,55.2,0,64.0,65.0,60.0
20160225144500,517.0,542.85,50.2174,42,56.0,0,64.4,65.0,60.0
20160225150000,517.0,528.75,48.913,42,60.4,0,64.4,65.0,60.0
20160225151500,517.0,521.7,48.2609,42,57.5,0,64.5,65.0,60.0
20160225153000,517.0,540.5,50.0,42,55.5,0,64.6,65.0,60.0
20160225154500,517.0,540.5,50.0,42,58.3,0,64.8,65.0,60.0
20160225160000,517.0,521.7,48.2609,42,59.5,0,65.0,65.0,60.0
20160225161500,517.0,528.75,48.913,42,55.9,0,65.1,65.0,60.0
20160225163000,517.0,549.9,50.8696,42,58.5,0,65.3,65.0,60.0
20160225164500,517.0,603.95,55.8696,45,58.5,0,65.3,65.0,60.0
20160225170000,517.0,613.35,56.7391,45,55.9,0,65.2,65.0,60.0
20160225171500,517.0,639.2,59.1304,45,61.1,0,65.4,65.0,60.0
20160225173000,517.0,857.75,79.3478,53,56.6,0,65.9,65.0,60.0
20160225174500,517.0,1069.25,98.913,59,54.7,0,66.4,65.0,60.0
20160225180000,517.0,1069.25,98.913,59,61.2,0,65.7,65.0,60.0
20160225181500,517.0,994.05,91.9565,57,56.8,0,65.3,65.0,60.0
20160225183000,517.0,994.05,91.9565,56,55.2,0,65.2,65.0,60.0
20160225184500,517.0,972.9,90.0,56,61.2,0,65.1,65.0,60.0
20160225190000,517.0,972.9,90.0,56,56.3,0,65.0,65.0,60.0
20160225191500,517.0,994.05,91.9565,56,55.6,0,65.0,65.0,60.0
20160225193000,517.0,972.9,90.0,56,61.1,0,65.0,65.0,60.0
20160225194500,517.0,972.9,90.0,56,55.9,0,65.0,65.0,60.0
20160225200000,517.0,994.05,91.9565,56,56.8,0,65.1,65.0,60.0
20160225201500,517.0,972.9,90.0,56,59.7,0,65.0,65.0,60.0
20160225203000,517.0,994.05,91.9565,56,55.2,0,64.9,65.0,60.0
20160225204500,517.0,972.9,90.0,56,59.6,0,64.8,65.0,60.0
20160225210000,517.0,972.9,90.0,56,58.3,0,64.8,65.0,60.0
20160225211500,517.0,951.75,88.0435,55,55.2,0,64.7,65.0,60.0
20160225213000,517.0,867.15,80.2174,52,58.5,0,64.6,65.0,60.0
20160225214500,517.0,754.35,69.7826,49,59.9,0,64.4,65.0,60.0
20160225220000,517.0,643.9,59.5652,45,56.0,0,64.4,65.0,60.0
20160225221500,517.0,556.95,51.5217,42,58.9,0,64.1,65.0,60.0
20160225223000,517.0,549.9,50.8696,42,60.0,0,63.8,65.0,60.0
20160225224500,517.0,549.9,50.8696,42,56.3,0,63.6,65.0,60.0
20160225230000,517.0,535.8,49.5652,42,57.6,0,63.5,65.0,60.0
20160225231500,517.0,528.75,48.913,42,60.7,0,63.3,65.0,60.0
20160225233000,517.0,528.75,48.913,42,57.5,0,63.2,65.0,60.0
20160225234500,517.0,535.8,49.5652,42,56.7,0,63.0,65.0,60.0
20160226000000,517.0,526.4,48.6957,42,60.7,0,62.8,65.0,60.0
20160226001500,517.0,535.8,49.5652,42,57.9,0,62.7,65.0,60.0
20160226003000,517.0,535.8,49.5652,42,56.6,0,62.6,65.0,60.0
20160226004500,517.0,528.75,48.913,42,60.7,0,62.5,65.0,60.0
20160226010000,517.0,528.75,48.913,42,57.0,0,62.5,65.0,60.0
20160226011500,517.0,540.5,50.0,42,58.2,0,62.4,65.0,60.0
20160226013000,517.0,526.4,48.6957,42,59.9,0,62.2,65.0,60.0
20160226014500,517.0,526.4,48.6957,42,56.1,0,62.1,65.0,60.0
20160226020000,517.0,535.8,49.5652,42,60.4,0,62.0,65.0,60.0
20160226021500,517.0,526.4,48.6957,42,57.9,0,61.9,65.0,60.0
20160226023000,517.0,526.4,48.6957,42,58.5,0,61.7,65.0,60.0
20160226024500,517.0,526.4,48.6957,42,59.2,0,61.6,65.0,60.0
20160226030000,517.0,535.8,49.5652,42,56.9,0,61.5,65.0,60.0
20160226031500,517.0,526.4,48.6957,42,59.5,0,61.4,65.0,60.0
20160226033000,517.0,540.5,50.0,42,56.8,0,61.3,65.0,60.0
20160226034500,517.0,528.75,48.913,42,60.3,0,61.1,65.0,60.0
20160226040000,517.0,528.75,48.913,42,56.6,0,61.0,65.0,60.0
20160226041500,517.0,528.75,48.913,42,60.3,0,60.8,65.0,60.0
20160226043000,517.0,542.85,50.2174,42,56.8,0,60.6,65.0,60.0
20160226044500,517.0,526.4,48.6957,42,59.1,0,60.5,65.0,60.0
20160226050000,517.0,535.8,49.5652,42,57.2,0,60.2,65.0,60.0
20160226051500,517.0,521.7,48.2609,42,59.1,0,60.2,65.0,60.0
20160226053000,517.0,540.5,50.0,42,58.0,0,60.2,65.0,60.0
20160226054500,517.0,526.4,48.6957,42,59.1,0,60.1,65.0,60.0
20160226060000,517.0,540.5,50.0,42,58.0,0,59.7,65.0,60.0
20160226061500,517.0,526.4,48.6957,42,58.0,0,59.7,65.0,60.0
20160226063000,517.0,540.5,50.0,42,58.8,0,59.7,65.0,60.0
20160226064500,517.0,540.5,50.0,42,57.9,100,59.2,65.0,60.0
20160226070000,517.0,540.5,50.0,42,60.0,100,59.2,65.0,60.0
20160226071500,517.0,540.5,50.0,42,56.6,100,58.8,65.0,60.0
20160226073000,517.0,540.5,50.0,42,60.3,100,58.3,65.0,60.0
20160226074500,517.0,540.5,50.0,42,56.7,100,58.3,65.0,60.0
20160226080000,517.0,540.5,50.0,42,61.6,100,58.3,65.0,60.0
20160226081500,517.0,517.0,47.8261,42,82.3,100,58.3,65.0,60.0
20160226083000,517.0,528.75,48.913,42,79.7,100,58.3,65.0,60.0
20160226084500,517.0,528.75,48.913,42,92.3,100,58.7,65.0,60.0
20160226090000,517.0,528.75,48.913,42,89.8,100,58.7,65.0,60.0
20160226091500,517.0,528.75,48.913,42,93.0,100,58.9,65.0,60.0
20160226093000,517.0,528.75,48.913,42,87.6,100,59.2,65.0,60.0
20160226094500,517.0,528.75,48.913,42,81.1,100,59.2,65.0,60.0
20160226100000,517.0,535.8,49.5652,42,91.7,100,59.7,65.0,60.0
20160226101500,517.0,517.0,47.8261,42,94.1,100,60.0,65.0,60.0
20160226103000,517.0,526.4,48.6957,42,56.3,0,60.6,65.0,60.0
20160226104500,517.0,535.8,49.5652,42,57.2,0,60.6,65.0,60.0
20160226110000,517.0,517.0,47.8261,42,59.9,0,60.5,65.0,60.0
20160226111500,517.0,517.0,47.8261,42,55.9,0,60.5,65.0,60.0
20160226113000,517.0,526.4,48.6957,42,55.9,0,60.6,65.0,60.0
20160226114500,517.0,535.8,49.5652,42,59.6,0,60.6,65.0,60.0
20160226120000,517.0,517.0,47.8261,42,58.3,0,61.0,65.0,60.0
20160226121500,517.0,526.4,48.6957,42,55.1,0,60.6,65.0,60.0
20160226123000,517.0,535.8,49.5652,42,57.2,0,61.1,65.0,60.0
20160226124500,517.0,526.4,48.6957,42,60.1,0,61.1,65.0,60.0
20160226130000,517.0,517.0,47.8261,42,57.5,0,61.5,65.0,60.0
20160226131500,517.0,526.4,48.6957,42,55.2,0,61.8,65.0,60.0
20160226133000,517.0,535.8,49.5652,42,57.7,0,61.9,65.0,60.0
20160226134500,517.0,521.7,48.2609,42,60.3,0,61.8,65.0,60.0
20160226140000,517.0,521.7,48.2609,42,57.5,0,61.8,65.0,60.0
20160226141500,517.0,535.8,49.5652,42,55.2,0,62.1,65.0,60.0
20160226143000,517.0,535.8,49.5652,42,57.0,0,62.2,65.0,60.0
20160226144500,517.0,535.8,49.5652,42,60.6,0,62.6,65.0,60.0
20160226150000,517.0,517.0,47.8261,42,57.7,0,62.9,65.0,60.0
20160226151500,517.0,542.85,50.2174,42,55.7,0,62.8,65.0,60.0
20160226153000,517.0,542.85,50.2174,42,56.3,0,63.3,65.0,60.0
20160226154500,517.0,542.85,50.2174,42,60.4,0,63.5,65.0,60.0
20160226160000,517.0,535.8,49.5652,42,59.5,0,63.6,65.0,60.0
20160226161500,517.0,535.8,49.5652,42,56.7,0,63.8,65.0,60.0
20160226163000,517.0,542.85,50.2174,42,55.6,0,64.0,65.0,60.0
20160226164500,517.0,542.85,50.2174,42,59.6,0,64.1,65.0,60.0
20160226170000,517.0,542.85,50.2174,42,60.3,0,64.2,65.0,60.0
20160226171500,517.0,542.85,50.2174,42,56.9,0,64.4,65.0,60.0
20160226173000,517.0,542.85,50.2174,42,56.3,0,64.9,65.0,60.0
20160226174500,517.0,742.6,68.6956,49,59.6,0,65.6,65.0,60.0
20160226180000,517.0,742.6,68.6956,49,60.5,0,65.1,65.0,60.0
20160226181500,517.0,742.6,68.6956,49,56.7,0,64.8,65.0,60.0
20160226183000,517.0,733.2,67.8261,49,56.7,0,64.7,65.0,60.0
20160226184500,517.0,679.15,62.8261,47,60.8,0,64.6,65.0,60.0
20160226190000,517.0,613.35,56.7391,45,58.3,0,64.6,65.0,60.0
20160226191500,517.0,564.0,52.1739,43,56.4,0,64.5,65.0,60.0
20160226193000,517.0,540.5,50.0,42,60.4,0,64.4,65.0,60.0
20160226194500,517.0,540.5,50.0,42,58.6,0,64.2,65.0,60.0
20160226200000,517.0,547.55,50.6522,42,56.8,0,64.2,65.0,60.0
20160226201500,517.0,547.55,50.6522,42,60.7,0,64.1,65.0,60.0
20160226203000,517.0,547.55,50.6522,42,57.4,0,63.8,65.0,60.0
20160226204500,517.0,556.95,51.5217,42,58.4,0,63.7,65.0,60.0
20160226210000,517.0,540.5,50.0,42,59.5,0,63.6,65.0,60.0
20160226211500,517.0,547.55,50.6522,42,56.8,0,63.3,65.0,60.0
20160226213000,517.0,547.55,50.6522,42,60.8,0,63.1,65.0,60.0
20160226214500,517.0,547.55,50.6522,42,57.1,0,63.0,65.0,60.0
20160226220000,517.0,547.55,50.6522,42,59.6,0,62.8,65.0,60.0
20160226221500,517.0,540.5,50.0,42,58.7,0,62.6,65.0,60.0
20160226223000,517.0,547.55,50.6522,42,57.6,0,62.5,65.0,60.0
20160226224500,517.0,540.5,50.0,42,60.3,0,62.2,65.0,60.0
20160226230000,517.0,549.9,50.8696,42,56.4,0,62.1,65.0,60.0
20160226231500,517.0,535.8,49.5652,42,59.9,0,62.0,65.0,60.0
20160226233000,517.0,549.9,50.8696,42,56.8,0,61.8,65.0,60.0
20160226234500,517.0,542.85,50.2174,42,59.9,0,61.6,65.0,60.0
20160227000000,517.0,549.9,50.8696,42,56.8,0,61.5,65.0,60.0
20160227001500,517.0,542.85,50.2174,42,59.5,0,61.3,65.0,60.0
20160227003000,517.0,542.85,50.2174,42,57.5,0,61.1,65.0,60.0
20160227004500,517.0,542.85,50.2174,42,58.7,0,60.9,65.0,60.0
20160227010000,517.0,556.95,51.5217,42,58.7,0,60.6,65.0,60.0
20160227011500,517.0,535.8,49.5652,42,57.5,0,60.2,65.0,60.0
20160227013000,517.0,528.75,48.913,42,60.3,0,60.1,65.0,60.0
20160227014500,517.0,528.75,48.913,42,56.8,0,59.7,65.0,60.0
20160227020000,517.0,528.75,48.913,42,59.9,100,59.2,65.0,60.0
20160227021500,517.0,535.8,49.5652,42,58.0,100,59.2,65.0,60.0
20160227023000,517.0,528.75,48.913,42,58.0,100,59.2,65.0,60.0
20160227024500,517.0,528.75,48.913,42,59.9,100,59.2,65.0,60.0
20160227030000,517.0,528.75,48.913,42,56.8,100,59.1,65.0,60.0
20160227031500,517.0,528.75,48.913,42,59.1,100,58.8,65.0,60.0
20160227033000,517.0,540.5,50.0,42,59.1,100,58.8,65.0,60.0
20160227034500,517.0,526.4,48.6957,42,57.2,100,58.8,65.0,60.0
20160227040000,517.0,526.4,48.6957,42,60.3,100,58.4,65.0,60.0
20160227041500,517.0,535.8,49.5652,42,77.7,100,58.3,65.0,60.0
20160227043000,517.0,526.4,48.6957,42,77.7,100,58.3,65.0,60.0
20160227044500,517.0,526.4,48.6957,42,82.2,100,58.3,65.0,60.0
20160227050000,517.0,526.4,48.6957,42,83.2,100,58.3,65.0,60.0
20160227051500,517.0,526.4,48.6957,42,80.6,100,58.3,65.0,60.0
20160227053000,517.0,526.4,48.6957,42,77.8,100,58.3,65.0,60.0
20160227054500,517.0,526.4,48.6957,42,83.2,100,58.2,65.0,60.0
20160227060000,517.0,526.4,48.6957,42,81.0,100,57.9,65.0,60.0
20160227061500,517.0,526.4,48.6957,42,77.8,100,57.9,65.0,60.0
20160227063000,517.0,526.4,48.6957,42,83.7,100,57.9,65.0,60.0
20160227064500,517.0,535.8,49.5652,42,81.1,100,57.9,65.0,60.0
20160227070000,517.0,528.75,48.913,42,76.4,100,57.8,65.0,60.0
20160227071500,517.0,528.75,48.913,42,83.2,100,57.7,65.0,60.0
20160227073000,517.0,528.75,48.913,42,80.5,100,57.4,65.0,60.0
20160227074500,517.0,521.7,48.2609,42,76.1,100,57.4,65.0,60.0
20160227080000,517.0,540.5,50.0,42,82.6,100,57.8,65.0,60.0
20160227081500,517.0,526.4,48.6957,42,82.6,100,57.8,65.0,60.0
20160227083000,517.0,526.4,48.6957,42,75.9,100,57.9,65.0,60.0
20160227084500,517.0,526.4,48.6957,42,81.2,100,58.2,65.0,60.0
20160227090000,517.0,526.4,48.6957,42,81.2,100,58.3,65.0,60.0
20160227091500,517.0,526.4,48.6957,42,82.5,100,58.7,65.0,60.0
20160227093000,517.0,526.4,48.6957,42,77.3,100,58.9,65.0,60.0
20160227094500,517.0,526.4,48.6957,42,82.6,100,59.2,65.0,60.0
20160227100000,517.0,526.4,48.6957,42,81.1,100,59.6,65.0,60.0
20160227101500,517.0,526.4,48.6957,42,86.2,100,59.6,65.0,60.0
20160227103000,517.0,535.8,49.5652,42,82.0,100,60.1,65.0,60.0
20160227104500,517.0,528.75,48.913,42,62.4,0,60.5,65.0,60.0
20160227110000,517.0,517.0,47.8261,42,56.3,0,61.0,65.0,60.0
20160227111500,517.0,528.75,48.913,42,54.7,0,61.1,65.0,60.0
20160227113000,517.0,528.75,48.913,42,58.4,0,61.5,65.0,60.0
20160227114500,517.0,521.7,48.2609,42,58.4,0,61.9,65.0,60.0
20160227120000,517.0,528.75,48.913,42,55.1,0,61.9,65.0,60.0
20160227121500,517.0,540.5,50.0,42,56.7,0,61.9,65.0,60.0
20160227123000,517.0,526.4,48.6957,42,59.9,0,62.6,65.0,60.0
20160227124500,517.0,526.4,48.6957,42,55.9,0,62.9,65.0,60.0
20160227130000,517.0,535.8,49.5652,42,55.2,0,63.3,65.0,60.0
20160227131500,517.0,535.8,49.5652,42,58.9,0,63.8,65.0,60.0
20160227133000,517.0,521.7,48.2609,42,58.9,0,64.1,65.0,60.0
20160227134500,517.0,528.75,48.913,42,55.5,0,64.2,65.0,60.0
20160227140000,517.0,540.5,50.0,42,55.5,0,64.2,65.0,60.0
20160227141500,517.0,547.55,50.6522,43,59.8,0,64.7,65.0,60.0
20160227143000,517.0,556.95,51.5217,43,59.1,0,64.8,65.0,60.0
20160227144500,517.0,556.95,51.5217,43,55.7,0,65.1,65.0,60.0
20160227150000,517.0,556.95,51.5217,43,55.7,0,64.6,65.0,60.0
