PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160227151500,517.0,540.5,50.0,42,59.7,0,64.4,65.0,60.0
20160227153000,517.0,521.7,48.2609,42,59.7,0,64.3,65.0,60.0
20160227154500,517.0,535.8,49.5652,42,56.3,0,64.3,65.0,60.0
20160227160000,517.0,535.8,49.5652,42,55.2,0,64.4,65.0,60.0
20160227161500,517.0,542.85,50.2174,42,58.1,0,64.6,65.0,60.0
20160227163000,517.0,526.4,48.6957,42,60.7,0,64.8,65.0,60.0
20160227164500,517.0,540.5,50.0,43,56.9,0,64.8,65.0,60.0
20160227170000,517.0,549.9,50.8696,43,56.0,0,65.0,65.0,60.0
20160227171500,517.0,549.9,50.8696,43,60.4,0,65.0,65.0,60.0
20160227173000,517.0,542.85,50.2174,43,58.8,0,65.3,65.0,60.0
20160227174500,517.0,831.9,76.9565,52,55.8,0,65.8,65.0,60.0
20160227180000,517.0,808.4,74.7826,51,55.8,0,65.2,65.0,60.0
20160227181500,517.0,799.0,73.913,51,61.1,0,64.8,65.0,60.0
20160227183000,517.0,775.5,71.7391,50,59.1,0,64.7,65.0,60.0
20160227184500,517.0,749.65,69.3478,49,55.6,0,64.7,65.0,60.0
20160227190000,517.0,740.25,68.4783,48,59.0,0,64.7,65.0,60.0
20160227191500,517.0,655.65,60.6522,46,60.7,0,64.6,65.0,60.0
20160227193000,517.0,606.3,56.087,44,56.4,0,64.6,65.0,60.0
20160227194500,517.0,571.05,52.8261,43,57.6,0,64.6,65.0,60.0
20160227200000,517.0,540.5,50.0,42,60.7,0,64.6,65.0,60.0
20160227201500,517.0,540.5,50.0,42,56.3,0,64.4,65.0,60.0
20160227203000,517.0,549.9,50.8696,42,59.2,0,64.4,65.0,60.0
20160227204500,517.0,540.5,50.0,42,59.2,0,64.3,65.0,60.0
20160227210000,517.0,547.55,50.6522,42,56.3,0,64.2,65.0,60.0
20160227211500,517.0,547.55,50.6522,42,60.5,0,64.2,65.0,60.0
20160227213000,517.0,540.5,50.0,42,57.2,0,64.1,65.0,60.0
20160227214500,517.0,549.9,50.8696,42,58.7,0,63.8,65.0,60.0
20160227220000,517.0,540.5,50.0,42,58.7,0,63.7,65.0,60.0
20160227221500,517.0,556.95,51.5217,42,57.6,0,63.5,65.0,60.0
20160227223000,517.0,542.85,50.2174,42,59.5,0,63.2,65.0,60.0
20160227224500,517.0,549.9,50.8696,42,57.2,0,63.0,65.0,60.0
20160227230000,517.0,540.5,50.0,42,59.6,0,62.7,65.0,60.0
20160227231500,517.0,547.55,50.6522,42,56.8,0,62.6,65.0,60.0
20160227233000,517.0,547.55,50.6522,42,60.0,0,62.4,65.0,60.0
20160227234500,517.0,547.55,50.6522,42,56.4,0,62.2,65.0,60.0
20160228000000,517.0,547.55,50.6522,42,59.7,0,62.0,65.0,60.0
20160228001500,517.0,547.55,50.6522,42,57.3,0,61.9,65.0,60.0
20160228003000,517.0,540.5,50.0,42,59.4,0,61.6,65.0,60.0
20160228004500,517.0,549.9,50.8696,42,57.6,0,61.5,65.0,60.0
20160228010000,517.0,542.85,50.2174,42,58.7,0,61.4,65.0,60.0
20160228011500,517.0,556.95,51.5217,42,58.7,0,61.2,65.0,60.0
20160228013000,517.0,540.5,50.0,42,58.0,0,61.0,65.0,60.0
20160228014500,517.0,540.5,50.0,42,59.6,0,60.8,65.0,60.0
20160228020000,517.0,540.5,50.0,42,56.8,0,60.6,65.0,60.0
20160228021500,517.0,540.5,50.0,42,59.9,0,60.5,65.0,60.0
20160228023000,517.0,547.55,50.6522,42,56.8,0,60.2,65.0,60.0
20160228024500,517.0,540.5,50.0,42,58.9,0,60.2,65.0,60.0
20160228030000,517.0,547.55,50.6522,42,58.9,0,60.2,65.0,60.0
20160228031500,517.0,547.55,50.6522,42,57.9,0,59.9,65.0,60.0
20160228033000,517.0,547.55,50.6522,42,59.9,0,59.7,65.0,60.0
20160228034500,517.0,547.55,50.6522,42,56.7,0,59.7,65.0,60.0
20160228040000,517.0,547.55,50.6522,42,59.5,0,59.6,65.0,60.0
20160228041500,517.0,547.55,50.6522,42,57.2,100,59.2,65.0,60.0
20160228043000,517.0,540.5,50.0,42,58.3,100,59.2,65.0,60.0
20160228044500,517.0,547.55,50.6522,42,59.2,100,59.2,65.0,60.0
20160228050000,517.0,547.55,50.6522,42,57.1,100,58.8,65.0,60.0
20160228051500,517.0,547.55,50.6522,42,59.9,100,58.8,65.0,60.0
20160228053000,517.0,547.55,50.6522,42,57.6,100,58.8,65.0,60.0
20160228054500,517.0,547.55,50.6522,42,58.3,100,58.4,65.0,60.0
20160228060000,517.0,547.55,50.6522,42,65.3,100,58.3,65.0,60.0
20160228061500,517.0,547.55,50.6522,42,79.6,100,58.3,65.0,60.0
20160228063000,517.0,547.55,50.6522,42,76.4,100,58.3,65.0,60.0
20160228064500,517.0,547.55,50.6522,42,82.6,100,58.3,65.0,60.0
20160228070000,517.0,547.55,50.6522,42,82.6,100,58.3,65.0,60.0
20160228071500,517.0,547.55,50.6522,42,75.8,100,58.7,65.0,60.0
20160228073000,517.0,547.55,50.6522,42,83.7,100,58.7,65.0,60.0
20160228074500,517.0,540.5,50.0,42,83.7,100,58.7,65.0,60.0
20160228080000,517.0,540.5,50.0,42,75.9,100,58.8,65.0,60.0
20160228081500,517.0,547.55,50.6522,42,82.2,100,59.2,65.0,60.0
20160228083000,517.0,528.75,48.913,42,86.8,100,59.6,65.0,60.0
20160228084500,517.0,547.55,50.6522,42,75.7,100,59.9,65.0,60.0
20160228090000,517.0,547.55,50.6522,42,87.5,100,60.1,65.0,60.0
20160228091500,517.0,540.5,50.0,42,57.9,0,60.5,65.0,60.0
20160228093000,517.0,547.55,50.6522,42,55.2,0,61.0,65.0,60.0
20160228094500,517.0,547.55,50.6522,42,59.5,0,61.0,65.0,60.0
20160228100000,517.0,547.55,50.6522,42,55.9,0,61.5,65.0,60.0
20160228101500,517.0,547.55,50.6522,42,55.9,0,61.9,65.0,60.0
20160228103000,517.0,540.5,50.0,42,59.1,0,62.2,65.0,60.0
20160228104500,517.0,540.5,50.0,42,55.1,0,62.6,65.0,60.0
20160228110000,517.0,547.55,50.6522,42,59.2,0,62.8,65.0,60.0
20160228111500,517.0,547.55,50.6522,42,55.9,0,63.1,65.0,60.0
20160228113000,517.0,556.95,51.5217,42,56.8,0,63.4,65.0,60.0
20160228114500,517.0,528.75,48.913,42,57.9,0,64.0,65.0,60.0
20160228120000,517.0,540.5,50.0,42,55.2,0,64.4,65.0,60.0
20160228121500,517.0,559.3,51.7391,43,60.3,0,64.7,65.0,60.0
20160228123000,517.0,573.4,53.0435,43,55.5,0,65.2,65.0,60.0
20160228124500,517.0,721.45,66.7391,48,59.2,0,65.6,65.0,60.0
20160228130000,517.0,707.35,65.4348,48,55.5,0,65.0,65.0,60.0
20160228131500,517.0,707.35,65.4348,48,58.0,0,64.8,65.0,60.0
20160228133000,517.0,676.8,62.6087,47,55.9,0,64.7,65.0,60.0
20160228134500,517.0,676.8,62.6087,46,58.4,0,64.9,65.0,60.0
20160228140000,517.0,665.05,61.5217,46,55.9,0,65.2,65.0,60.0
20160228141500,517.0,744.95,68.913,49,60.3,0,65.5,65.0,60.0
20160228143000,517.0,881.25,81.5217,54,55.1,0,65.6,65.0,60.0
20160228144500,517.0,994.05,91.9565,58,58.4,0,65.6,65.0,60.0
20160228150000,517.0,1069.25,98.913,60,54.7,0,65.6,65.0,60.0
20160228151500,517.0,1050.45,97.1739,60,57.1,0,65.6,65.0,60.0
20160228153000,517.0,1069.25,98.913,60,57.1,0,65.7,65.0,60.0
20160228154500,517.0,1050.45,97.1739,59,56.3,0,65.1,65.0,60.0
20160228160000,517.0,1034.0,95.6522,59,58.7,0,64.8,65.0,60.0
20160228161500,517.0,1034.0,95.6522,59,56.1,0,64.8,65.0,60.0
20160228163000,517.0,994.05,91.9565,58,56.7,0,64.8,65.0,60.0
20160228164500,517.0,972.9,90.0,57,58.7,0,64.6,65.0,60.0
20160228170000,517.0,972.9,90.0,57,56.8,0,65.0,65.0,60.0
20160228171500,517.0,1015.2,93.913,58,56.8,0,65.4,65.0,60.0
20160228173000,517.0,1050.45,97.1739,59,57.9,0,65.6,65.0,60.0
20160228174500,517.0,1050.45,97.1739,59,58.7,0,65.8,65.0,60.0
20160228180000,517.0,1069.25,98.913,60,56.4,0,65.8,65.0,60.0
20160228181500,517.0,1069.25,98.913,60,57.5,0,65.8,65.0,60.0
20160228183000,517.0,1069.25,98.913,60,59.1,0,65.8,65.0,60.0
20160228184500,517.0,1069.25,98.913,60,56.4,0,65.7,65.0,60.0
20160228190000,517.0,1069.25,98.913,60,57.2,0,65.7,65.0,60.0
20160228191500,517.0,1069.25,98.913,60,59.5,0,65.7,65.0,60.0
20160228193000,517.0,1069.25,98.913,60,56.0,0,65.7,65.0,60.0
20160228194500,517.0,1069.25,98.913,60,57.8,0,65.6,65.0,60.0
20160228200000,517.0,1069.25,98.913,60,59.2,0,65.6,65.0,60.0
20160228201500,517.0,1069.25,98.913,60,56.3,0,65.5,65.0,60.0
20160228203000,517.0,1069.25,98.913,60,58.7,0,65.5,65.0,60.0
20160228204500,517.0,1069.25,98.913,60,57.6,0,65.4,65.0,60.0
20160228210000,517.0,1069.25,98.913,60,57.0,0,65.3,65.0,60.0
20160228211500,517.0,1069.25,98.913,60,59.5,0,65.4,65.0,60.0
20160228213000,517.0,1088.05,100.6522,60,56.0,0,65.3,65.0,60.0
20160228214500,517.0,1069.25,98.913,60,58.3,0,65.3,65.0,60.0
20160228220000,517.0,1088.05,100.6522,60,57.6,0,65.3,65.0,60.0
20160228221500,517.0,1069.25,98.913,60,57.6,0,65.2,65.0,60.0
20160228223000,517.0,1069.25,98.913,60,59.9,0,65.2,65.0,60.0
20160228224500,517.0,1088.05,100.6522,60,56.0,0,65.2,65.0,60.0
20160228230000,517.0,1069.25,98.913,60,58.3,0,65.1,65.0,60.0
20160228231500,517.0,1088.05,100.6522,60,57.6,0,65.1,65.0,60.0
20160228233000,517.0,1069.25,98.913,60,56.8,0,65.1,65.0,60.0
20160228234500,517.0,1069.25,98.913,60,60.3,0,64.9,65.0,60.0
20160229000000,517.0,1069.25,98.913,60,56.0,0,64.8,65.0,60.0
20160229001500,517.0,1069.25,98.913,60,57.9,0,64.8,65.0,60.0
20160229003000,517.0,1069.25,98.913,60,59.0,0,64.8,65.0,60.0
20160229004500,517.0,1069.25,98.913,59,56.3,0,64.7,65.0,60.0
20160229010000,517.0,1015.2,93.913,58,59.9,0,64.7,65.0,60.0
20160229011500,517.0,994.05,91.9565,57,56.0,0,64.7,65.0,60.0
20160229013000,517.0,972.9,90.0,57,57.9,0,64.7,65.0,60.0
20160229014500,517.0,951.75,88.0435,56,58.8,0,64.7,65.0,60.0
20160229020000,517.0,869.5,80.4348,53,56.7,0,64.6,65.0,60.0
20160229021500,517.0,838.95,77.6087,52,60.7,0,64.6,65.0,60.0
20160229023000,517.0,775.5,71.7391,49,56.4,0,64.7,65.0,60.0
20160229024500,517.0,735.55,68.0435,48,58.7,0,64.6,65.0,60.0
20160229030000,517.0,695.6,64.3478,47,58.7,0,64.6,65.0,60.0
20160229031500,517.0,653.3,60.4348,46,57.1,0,64.6,65.0,60.0
20160229033000,517.0,547.55,50.6522,42,60.7,0,64.2,65.0,60.0
20160229034500,517.0,540.5,50.0,42,57.2,0,64.2,65.0,60.0
20160229040000,517.0,528.75,48.913,42,57.9,0,64.3,65.0,60.0
20160229041500,517.0,535.8,49.5652,42,59.6,0,64.3,65.0,60.0
20160229043000,517.0,535.8,49.5652,42,57.1,0,64.2,65.0,60.0
20160229044500,517.0,528.75,48.913,42,59.9,0,64.1,65.0,60.0
20160229050000,517.0,535.8,49.5652,42,57.2,0,64.2,65.0,60.0
20160229051500,517.0,528.75,48.913,42,57.9,0,64.1,65.0,60.0
20160229053000,517.0,535.8,49.5652,42,60.0,0,64.2,65.0,60.0
20160229054500,517.0,535.8,49.5652,42,56.8,0,64.2,65.0,60.0
20160229060000,517.0,528.75,48.913,42,58.7,0,64.1,65.0,60.0
20160229061500,517.0,542.85,50.2174,42,58.1,0,64.1,65.0,60.0
20160229063000,517.0,528.75,48.913,42,57.5,0,64.1,65.0,60.0
20160229064500,517.0,528.75,48.913,42,59.1,0,64.0,65.0,60.0
20160229070000,517.0,540.5,50.0,42,57.7,0,64.2,65.0,60.0
20160229071500,517.0,540.5,50.0,42,57.7,0,63.8,65.0,60.0
20160229073000,517.0,540.5,50.0,42,59.8,0,63.8,65.0,60.0
20160229074500,517.0,528.75,48.913,42,57.2,0,63.8,65.0,60.0
20160229080000,517.0,528.75,48.913,42,57.2,0,64.0,65.0,60.0
20160229081500,517.0,535.8,49.5652,42,58.2,0,64.1,65.0,60.0
20160229083000,517.0,526.4,48.6957,42,58.2,0,64.2,65.0,60.0
20160229084500,517.0,526.4,48.6957,42,57.6,0,64.3,65.0,60.0
20160229090000,517.0,526.4,48.6957,42,57.6,0,64.5,65.0,60.0
20160229091500,517.0,535.8,49.5652,42,57.6,0,64.7,65.0,60.0
20160229093000,517.0,528.75,48.913,42,57.6,0,65.0,65.0,60.0
20160229094500,517.0,540.5,50.0,42,57.6,0,65.3,65.0,60.0
20160229100000,517.0,559.3,51.7391,43,57.6,0,65.2,65.0,60.0
20160229101500,517.0,559.3,51.7391,43,56.8,0,65.1,65.0,60.0
20160229103000,517.0,559.3,51.7391,43,56.8,0,65.0,65.0,60.0
20160229104500,517.0,559.3,51.7391,43,56.8,0,65.0,65.0,60.0
20160229110000,517.0,559.3,51.7391,43,56.8,0,65.1,65.0,60.0
20160229111500,517.0,559.3,51.7391,43,56.8,0,65.3,65.0,60.0
20160229113000,517.0,723.8,66.9565,49,56.8,0,65.6,65.0,60.0
20160229114500,517.0,942.35,87.1739,56,56.8,0,65.8,65.0,60.0
20160229120000,517.0,1050.45,97.1739,60,56.8,0,65.8,65.0,60.0
20160229121500,517.0,1015.2,93.913,58,56.8,0,65.3,65.0,60.0
20160229123000,517.0,1050.45,97.1739,59,55.6,0,65.4,65.0,60.0
20160229124500,517.0,1034.0,95.6522,59,55.6,0,65.1,65.0,60.0
20160229130000,517.0,1034.0,95.6522,59,55.6,0,65.2,65.0,60.0
20160229131500,517.0,1034.0,95.6522,59,55.6,0,65.3,65.0,60.0
20160229133000,517.0,1034.0,95.6522,59,55.6,0,65.3,65.0,60.0
20160229134500,517.0,1069.25,98.913,60,56.3,0,65.5,65.0,60.0
20160229140000,517.0,1069.25,98.913,60,56.3,0,65.6,65.0,60.0
20160229141500,517.0,1050.45,97.1739,60,56.3,0,65.8,65.0,60.0
20160229143000,517.0,1069.25,98.913,60,57.1,0,65.9,65.0,60.0
20160229144500,517.0,1069.25,98.913,60,57.1,0,66.0,65.0,60.0
20160229150000,517.0,1069.25,98.913,60,56.4,0,66.1,65.0,60.0
20160229151500,517.0,1069.25,98.913,60,57.1,0,66.1,65.0,60.0
20160229153000,517.0,1088.05,100.6522,60,57.1,0,66.1,65.0,60.0
20160229154500,517.0,1069.25,98.913,60,57.1,0,66.1,65.0,60.0
20160229160000,517.0,1069.25,98.913,60,57.1,0,66.2,65.0,60.0
20160229161500,517.0,1088.05,100.6522,60,57.1,0,66.4,65.0,60.0
20160229163000,517.0,1106.85,102.3913,60,57.1,0,67.2,65.0,60.0
20160229164500,517.0,1069.25,98.913,58,57.1,0,66.6,65.0,60.0
20160229170000,517.0,1088.05,100.6522,58,57.1,0,66.3,65.0,60.0
20160229171500,517.0,1069.25,98.913,58,57.1,0,66.1,65.0,60.0
20160229173000,517.0,1088.05,100.6522,58,57.1,0,66.0,65.0,60.0
20160229174500,517.0,1069.25,98.913,58,57.1,0,66.4,65.0,60.0
20160229180000,517.0,1088.05,100.6522,58,57.1,0,66.0,65.0,60.0
20160229181500,517.0,1050.45,97.1739,58,57.1,0,65.6,65.0,60.0
20160229183000,517.0,1050.45,97.1739,58,57.9,0,65.3,65.0,60.0
20160229184500,517.0,1034.0,95.6522,57,57.9,0,65.1,65.0,60.0
20160229190000,517.0,1050.45,97.1739,57,57.9,0,65.2,65.0,60.0
20160229191500,517.0,1034.0,95.6522,57,57.9,0,65.3,65.0,60.0
20160229193000,517.0,1050.45,97.1739,58,57.9,0,65.4,65.0,60.0
20160229194500,517.0,1050.45,97.1739,58,57.9,0,65.3,65.0,60.0
20160229200000,517.0,1050.45,97.1739,58,57.9,0,65.3,65.0,60.0
20160229201500,517.0,1069.25,98.913,58,57.9,0,65.3,65.0,60.0
20160229203000,517.0,1069.25,98.913,58,57.9,0,65.3,65.0,60.0
20160229204500,517.0,1050.45,97.1739,58,57.9,0,65.3,65.0,60.0
20160229210000,517.0,1069.25,98.913,58,57.9,0,65.2,65.0,60.0
20160229211500,517.0,1069.25,98.913,58,57.9,0,65.2,65.0,60.0
20160229213000,517.0,1050.45,97.1739,58,57.9,0,65.2,65.0,60.0
20160229214500,517.0,1050.45,97.1739,58,57.9,0,65.1,65.0,60.0
20160229220000,517.0,1050.45,97.1739,58,57.9,0,65.1,65.0,60.0
20160229221500,517.0,1050.45,97.1739,58,57.9,0,65.1,65.0,60.0
20160229223000,517.0,1050.45,97.1739,58,57.9,0,65.0,65.0,60.0
20160229224500,517.0,1050.45,97.1739,58,57.9,0,65.0,65.0,60.0
20160229230000,517.0,1069.25,98.913,58,57.9,0,64.9,65.0,60.0
20160229231500,517.0,1069.25,98.913,58,57.9,0,64.9,65.0,60.0
20160229233000,517.0,1050.45,97.1739,58,57.2,0,64.8,65.0,60.0
20160229234500,517.0,1050.45,97.1739,58,57.2,0,64.9,65.0,60.0
20160301000000,517.0,1050.45,97.1739,58,57.2,0,64.9,65.0,60.0
20160301001500,517.0,1069.25,98.913,58,57.2,0,64.9,65.0,60.0
20160301003000,517.0,1050.45,97.1739,58,57.2,0,64.9,65.0,60.0
20160301004500,517.0,1069.25,98.913,58,57.2,0,64.9,65.0,60.0
20160301010000,517.0,1050.45,97.1739,58,57.9,0,65.0,65.0,60.0
20160301011500,517.0,1050.45,97.1739,58,57.9,0,65.0,65.0,60.0
20160301013000,517.0,1050.45,97.1739,58,57.9,0,65.0,65.0,60.0
20160301014500,517.0,1050.45,97.1739,58,57.9,0,64.7,65.0,60.0
20160301020000,517.0,994.05,91.9565,56,57.9,0,64.8,65.0,60.0
20160301021500,517.0,994.05,91.9565,56,57.9,0,65.0,65.0,60.0
20160301023000,517.0,994.05,91.9565,56,57.9,0,65.1,65.0,60.0
20160301024500,517.0,994.05,91.9565,56,57.9,0,65.1,65.0,60.0
20160301030000,517.0,994.05,91.9565,56,57.9,0,65.2,65.0,60.0
20160301031500,517.0,994.05,91.9565,56,57.9,0,65.2,65.0,60.0
20160301033000,517.0,994.05,91.9565,56,57.9,0,65.2,65.0,60.0
20160301034500,517.0,994.05,91.9565,56,57.9,0,65.3,65.0,60.0
20160301040000,517.0,994.05,91.9565,56,57.9,0,65.3,65.0,60.0
20160301041500,517.0,994.05,91.9565,56,57.9,0,65.2,65.0,60.0
20160301043000,517.0,994.05,91.9565,56,57.9,0,65.3,65.0,60.0
20160301044500,517.0,994.05,91.9565,56,57.9,0,65.3,65.0,60.0
20160301050000,517.0,1015.2,93.913,57,57.9,0,65.3,65.0,60.0
20160301051500,517.0,1069.25,98.913,58,57.9,0,65.3,65.0,60.0
20160301053000,517.0,1069.25,98.913,58,57.9,0,65.3,65.0,60.0
20160301054500,517.0,1050.45,97.1739,58,57.9,0,65.3,65.0,60.0
20160301060000,517.0,1069.25,98.913,58,57.9,0,65.3,65.0,60.0
20160301061500,517.0,1069.25,98.913,58,57.9,0,65.4,65.0,60.0
20160301063000,517.0,1069.25,98.913,58,57.9,0,65.4,65.0,60.0
20160301064500,517.0,1069.25,98.913,58,57.9,0,64.7,65.0,60.0
20160301070000,517.0,972.9,90.0,56,57.9,0,64.5,65.0,60.0
20160301071500,517.0,909.45,84.1304,53,57.9,0,64.5,65.0,60.0
20160301073000,517.0,789.6,73.0435,50,57.9,0,64.5,65.0,60.0
20160301074500,517.0,789.6,73.0435,50,57.9,0,64.7,65.0,60.0
20160301080000,517.0,789.6,73.0435,50,57.9,0,65.0,65.0,60.0
20160301081500,517.0,789.6,73.0435,50,57.9,0,65.2,65.0,60.0
20160301083000,517.0,780.2,72.1739,50,57.9,0,65.3,65.0,60.0
20160301084500,517.0,843.65,78.0435,52,57.9,0,65.4,65.0,60.0
20160301090000,517.0,935.3,86.5217,55,56.8,0,65.3,65.0,60.0
20160301091500,517.0,935.3,86.5217,55,56.8,0,65.0,65.0,60.0
20160301093000,517.0,923.55,85.4348,54,56.8,0,64.7,65.0,60.0
20160301094500,517.0,857.75,79.3478,52,56.8,0,64.6,65.0,60.0
20160301100000,517.0,838.95,77.6087,52,56.8,0,65.0,65.0,60.0
20160301101500,517.0,838.95,77.6087,52,56.8,0,65.3,65.0,60.0
20160301103000,517.0,994.05,91.9565,58,56.8,0,65.6,65.0,60.0
20160301104500,517.0,1050.45,97.1739,60,56.8,0,65.7,65.0,60.0
20160301110000,517.0,1069.25,98.913,60,56.8,0,65.9,65.0,60.0
20160301111500,517.0,1069.25,98.913,60,56.8,0,66.0,65.0,60.0
20160301113000,517.0,1069.25,98.913,60,56.8,0,66.1,65.0,60.0
20160301114500,517.0,1069.25,98.913,60,56.8,0,66.0,65.0,60.0
20160301120000,517.0,1088.05,100.6522,60,56.8,0,65.5,65.0,60.0
20160301121500,517.0,1069.25,98.913,60,56.8,0,65.6,65.0,60.0
20160301123000,517.0,1069.25,98.913,60,56.8,0,65.5,65.0,60.0
20160301124500,517.0,1069.25,98.913,60,56.0,0,65.5,65.0,60.0
20160301130000,517.0,1069.25,98.913,60,56.7,0,65.6,65.0,60.0
20160301131500,517.0,1069.25,98.913,60,56.7,0,65.8,65.0,60.0
20160301133000,517.0,1088.05,100.6522,60,56.7,0,65.7,65.0,60.0
20160301134500,517.0,1088.05,100.6522,60,56.7,0,65.9,65.0,60.0
20160301140000,517.0,1088.05,100.6522,60,56.7,0,66.1,65.0,60.0
20160301141500,517.0,1106.85,102.3913,60,56.7,0,66.3,65.0,60.0
20160301143000,517.0,1106.85,102.3913,59,56.7,0,66.4,65.0,60.0
20160301144500,517.0,1088.05,100.6522,59,56.7,0,66.6,65.0,60.0
20160301150000,517.0,1069.25,98.913,60,56.7,0,66.4,65.0,60.0
20160301151500,517.0,1069.25,98.913,60,56.7,0,66.1,65.0,60.0
20160301153000,517.0,1069.25,98.913,60,56.7,0,66.0,65.0,60.0
20160301154500,517.0,1106.85,102.3913,60,56.7,0,65.9,65.0,60.0
20160301160000,517.0,1088.05,100.6522,59,56.7,0,65.7,65.0,60.0
20160301161500,517.0,1106.85,102.3913,59,56.7,0,65.5,65.0,60.0
20160301163000,517.0,1088.05,100.6522,59,56.7,0,65.3,65.0,60.0
20160301164500,517.0,1069.25,98.913,58,56.7,0,65.4,65.0,60.0
20160301170000,517.0,1069.25,98.913,58,56.7,0,65.6,65.0,60.0
20160301171500,517.0,1050.45,97.1739,58,57.5,0,66.0,65.0,60.0
20160301173000,517.0,1050.45,97.1739,58,57.5,0,66.1,65.0,60.0
20160301174500,517.0,1069.25,98.913,58,57.5,0,66.2,65.0,60.0
20160301180000,517.0,1050.45,97.1739,58,57.5,0,66.2,65.0,60.0
20160301181500,517.0,1050.45,97.1739,58,57.5,0,66.1,65.0,60.0
20160301183000,517.0,1050.45,97.1739,58,57.5,0,66.0,65.0,60.0
20160301184500,517.0,1050.45,97.1739,58,57.5,0,65.9,65.0,60.0
20160301190000,517.0,1050.45,97.1739,58,57.5,0,65.9,65.0,60.0
20160301191500,517.0,1050.45,97.1739,58,57.5,0,65.8,65.0,60.0
20160301193000,517.0,1050.45,97.1739,58,57.5,0,65.9,65.0,60.0
20160301194500,517.0,1050.45,97.1739,58,57.5,0,66.0,65.0,60.0
20160301200000,517.0,1050.45,97.1739,58,57.5,0,65.8,65.0,60.0
20160301201500,517.0,1050.45,97.1739,58,57.5,0,66.0,65.0,60.0
20160301203000,517.0,1050.45,97.1739,58,57.5,0,66.0,65.0,60.0
20160301204500,517.0,1050.45,97.1739,58,57.5,0,66.0,65.0,60.0
20160301210000,517.0,1050.45,97.1739,58,57.5,0,65.9,65.0,60.0
20160301211500,517.0,1050.45,97.1739,58,57.5,0,66.0,65.0,60.0
20160301213000,517.0,1050.45,97.1739,58,57.5,0,66.0,65.0,60.0
20160301214500,517.0,1050.45,97.1739,58,57.5,0,65.8,65.0,60.0
20160301220000,517.0,972.9,90.0,56,57.5,0,65.1,65.0,60.0
20160301221500,517.0,951.75,88.0435,55,57.5,0,64.8,65.0,60.0
20160301223000,517.0,930.6,86.087,54,57.5,0,64.7,65.0,60.0
20160301224500,517.0,909.45,84.1304,54,57.5,0,64.8,65.0,60.0
20160301230000,517.0,909.45,84.1304,54,57.5,0,65.1,65.0,60.0
20160301231500,517.0,909.45,84.1304,54,57.5,0,65.3,65.0,60.0
20160301233000,517.0,1015.2,93.913,57,57.5,0,65.5,65.0,60.0
20160301234500,517.0,1050.45,97.1739,59,57.5,0,65.5,65.0,60.0
20160302000000,517.0,1050.45,97.1739,59,57.5,0,65.6,65.0,60.0
20160302001500,517.0,1050.45,97.1739,59,57.5,0,65.6,65.0,60.0
20160302003000,517.0,1069.25,98.913,59,57.5,0,65.5,65.0,60.0
20160302004500,517.0,1069.25,98.913,59,57.5,0,65.5,65.0,60.0
20160302010000,517.0,1069.25,98.913,59,57.5,0,65.4,65.0,60.0
20160302011500,517.0,1015.2,93.913,58,57.5,0,65.1,65.0,60.0
20160302013000,517.0,994.05,91.9565,57,57.5,0,64.6,65.0,60.0
20160302014500,517.0,799.0,73.913,50,58.3,0,64.3,65.0,60.0
20160302020000,517.0,643.9,59.5652,45,58.3,0,64.3,65.0,60.0
20160302021500,517.0,620.4,57.3913,45,58.3,0,64.6,65.0,60.0
20160302023000,517.0,627.45,58.0435,45,58.3,0,64.9,65.0,60.0
20160302024500,517.0,627.45,58.0435,45,58.3,0,65.1,65.0,60.0
20160302030000,517.0,627.45,58.0435,45,58.3,0,65.2,65.0,60.0
20160302031500,517.0,641.55,59.3478,45,58.3,0,65.2,65.0,60.0
20160302033000,517.0,641.55,59.3478,45,58.3,0,65.2,65.0,60.0
20160302034500,517.0,641.55,59.3478,45,58.3,0,65.2,65.0,60.0
20160302040000,517.0,641.55,59.3478,45,58.3,0,65.1,65.0,60.0
20160302041500,517.0,650.95,60.2174,45,58.3,0,65.1,65.0,60.0
20160302043000,517.0,639.2,59.1304,45,58.3,0,65.0,65.0,60.0
20160302044500,517.0,639.2,59.1304,45,58.3,0,64.9,65.0,60.0
20160302050000,517.0,639.2,59.1304,45,59.5,0,64.8,65.0,60.0
20160302051500,517.0,639.2,59.1304,45,56.4,0,64.7,65.0,60.0
20160302053000,517.0,594.55,55.0,44,60.7,0,64.6,65.0,60.0
20160302054500,517.0,540.5,50.0,42,56.4,0,64.5,65.0,60.0
20160302060000,517.0,540.5,50.0,42,60.4,0,64.4,65.0,60.0
20160302061500,517.0,528.75,48.913,42,56.4,0,64.3,65.0,60.0
20160302063000,517.0,535.8,49.5652,42,60.4,0,64.2,65.0,60.0
20160302064500,517.0,528.75,48.913,42,56.4,0,64.1,65.0,60.0
20160302070000,517.0,542.85,50.2174,42,60.0,0,64.2,65.0,60.0
20160302071500,517.0,535.8,49.5652,42,56.4,0,63.8,65.0,60.0
20160302073000,517.0,542.85,50.2174,42,58.6,0,63.5,65.0,60.0
20160302074500,517.0,535.8,49.5652,42,57.1,0,63.5,65.0,60.0
20160302080000,517.0,547.55,50.6522,42,57.1,0,63.5,65.0,60.0
20160302081500,517.0,535.8,49.5652,42,58.9,0,63.6,65.0,60.0
20160302083000,517.0,535.8,49.5652,42,55.6,0,63.6,65.0,60.0
20160302084500,517.0,542.85,50.2174,42,59.6,0,63.6,65.0,60.0
20160302090000,517.0,535.8,49.5652,42,56.8,0,63.8,65.0,60.0
20160302091500,517.0,549.9,50.8696,42,56.0,0,63.9,65.0,60.0
20160302093000,517.0,542.85,50.2174,42,60.3,0,63.9,65.0,60.0
20160302094500,517.0,535.8,49.5652,42,55.9,0,64.0,65.0,60.0
20160302100000,517.0,547.55,50.6522,42,55.9,0,64.1,65.0,60.0
20160302101500,517.0,526.4,48.6957,42,59.8,0,64.2,65.0,60.0
20160302103000,517.0,535.8,49.5652,42,55.6,0,64.2,65.0,60.0
20160302104500,517.0,573.4,53.0435,43,57.8,0,64.6,65.0,60.0
20160302110000,517.0,603.95,55.8696,45,58.7,0,64.8,65.0,60.0
20160302111500,517.0,603.95,55.8696,45,55.5,0,65.0,65.0,60.0
20160302113000,517.0,653.3,60.4348,46,58.4,0,65.4,65.0,60.0
20160302114500,517.0,756.7,70.0,50,58.4,0,65.5,65.0,60.0
20160302120000,517.0,838.95,77.6087,52,54.3,0,65.2,65.0,60.0
20160302121500,517.0,838.95,77.6087,52,56.4,0,64.8,65.0,60.0
20160302123000,517.0,761.4,70.4348,50,59.9,0,64.6,65.0,60.0
20160302124500,517.0,700.3,64.7826,48,55.1,0,64.7,65.0,60.0
20160302130000,517.0,707.35,65.4348,48,56.4,0,65.0,65.0,60.0
20160302131500,517.0,707.35,65.4348,48,60.7,0,65.1,65.0,60.0
20160302133000,517.0,716.75,66.3043,48,56.2,0,65.3,65.0,60.0
20160302134500,517.0,862.45,79.7826,53,54.5,0,65.5,65.0,60.0
20160302140000,517.0,972.9,90.0,56,56.7,0,65.6,65.0,60.0
20160302141500,517.0,1088.05,100.6522,60,59.5,0,65.5,65.0,60.0
20160302143000,517.0,1088.05,100.6522,60,61.1,0,65.3,65.0,60.0
20160302144500,517.0,1069.25,98.913,59,57.4,0,65.2,65.0,60.0
20160302150000,517.0,1069.25,98.913,59,54.3,0,65.4,65.0,60.0
20160302151500,517.0,1050.45,97.1739,58,54.3,0,65.3,65.0,60.0
20160302153000,517.0,1034.0,95.6522,58,56.4,0,65.0,65.0,60.0
20160302154500,517.0,1050.45,97.1739,58,59.9,0,64.8,65.0,60.0
20160302160000,517.0,1015.2,93.913,58,61.4,0,64.8,65.0,60.0
20160302161500,517.0,1015.2,93.913,58,58.6,0,65.1,65.0,60.0
20160302163000,517.0,1050.45,97.1739,59,56.7,0,67.2,65.0,60.0
20160302164500,517.0,994.05,91.9565,56,54.7,0,65.9,65.0,60.0
20160302170000,517.0,951.75,88.0435,55,54.7,0,65.4,65.0,60.0
20160302171500,517.0,930.6,86.087,55,57.6,0,65.1,65.0,60.0
20160302173000,517.0,930.6,86.087,55,61.5,0,65.0,65.0,60.0
20160302174500,517.0,972.9,90.0,56,57.8,0,65.3,65.0,60.0
20160302180000,517.0,972.9,90.0,56,55.0,0,65.4,65.0,60.0
20160302181500,517.0,1088.05,100.6522,60,54.3,0,65.5,65.0,60.0
20160302183000,517.0,1088.05,100.6522,60,56.8,0,65.6,65.0,60.0
20160302184500,517.0,1069.25,98.913,60,61.5,0,65.7,65.0,60.0
20160302190000,517.0,1050.45,97.1739,60,58.0,0,65.7,65.0,60.0
20160302191500,517.0,1069.25,98.913,60,54.7,0,65.7,65.0,60.0
20160302193000,517.0,1088.05,100.6522,60,54.7,0,65.7,65.0,60.0
20160302194500,517.0,1088.05,100.6522,60,60.0,0,65.6,65.0,60.0
20160302200000,517.0,1069.25,98.913,60,60.8,0,65.6,65.0,60.0
20160302201500,517.0,1069.25,98.913,60,56.4,0,65.6,65.0,60.0
20160302203000,517.0,1088.05,100.6522,60,54.5,0,65.5,65.0,60.0
20160302204500,517.0,1088.05,100.6522,60,56.4,0,65.6,65.0,60.0
20160302210000,517.0,1069.25,98.913,60,61.1,0,65.5,65.0,60.0
20160302211500,517.0,1069.25,98.913,60,59.5,0,65.4,65.0,60.0
20160302213000,517.0,1069.25,98.913,60,55.9,0,65.3,65.0,60.0
20160302214500,517.0,1088.05,100.6522,60,54.3,0,65.3,65.0,60.0
20160302220000,517.0,1088.05,100.6522,60,56.0,0,65.2,65.0,60.0
20160302221500,517.0,1088.05,100.6522,60,60.8,0,65.1,65.0,60.0
20160302223000,517.0,1069.25,98.913,60,60.8,0,65.1,65.0,60.0
20160302224500,517.0,1069.25,98.913,60,56.3,0,65.1,65.0,60.0
20160302230000,517.0,1069.25,98.913,60,54.4,0,65.1,65.0,60.0
20160302231500,517.0,1069.25,98.913,59,56.4,0,65.1,65.0,60.0
20160302233000,517.0,1069.25,98.913,59,60.8,0,65.1,65.0,60.0
20160302234500,517.0,1050.45,97.1739,59,59.0,0,65.1,65.0,60.0
20160303000000,517.0,1050.45,97.1739,59,54.7,0,65.1,65.0,60.0
20160303001500,517.0,1069.25,98.913,59,54.7,0,65.0,65.0,60.0
20160303003000,517.0,1069.25,98.913,59,60.0,0,65.0,65.0,60.0
20160303004500,517.0,1050.45,97.1739,59,58.9,0,65.0,65.0,60.0
20160303010000,517.0,1050.45,97.1739,59,54.7,0,65.0,65.0,60.0
20160303011500,517.0,1069.25,98.913,59,57.6,0,65.0,65.0,60.0
20160303013000,517.0,1034.0,95.6522,59,59.9,0,65.0,65.0,60.0
20160303014500,517.0,1050.45,97.1739,59,55.1,0,65.0,65.0,60.0
20160303020000,517.0,1069.25,98.913,59,56.0,0,65.0,65.0,60.0
20160303021500,517.0,1050.45,97.1739,59,60.7,0,65.0,65.0,60.0
20160303023000,517.0,1050.45,97.1739,59,55.5,0,65.0,65.0,60.0
20160303024500,517.0,1050.45,97.1739,59,56.8,0,65.0,65.0,60.0
20160303030000,517.0,1050.45,97.1739,59,57.8,0,65.0,65.0,60.0
20160303031500,517.0,1069.25,98.913,59,55.2,0,65.0,65.0,60.0
20160303033000,517.0,1034.0,95.6522,59,59.9,0,65.0,65.0,60.0
20160303034500,517.0,1050.45,97.1739,59,55.5,0,65.0,65.0,60.0
20160303040000,517.0,1034.0,95.6522,59,59.2,0,65.1,65.0,60.0
20160303041500,517.0,1050.45,97.1739,59,55.6,0,65.1,65.0,60.0
20160303043000,517.0,1050.45,97.1739,59,57.9,0,65.1,65.0,60.0
20160303044500,517.0,1050.45,97.1739,59,57.9,0,65.2,65.0,60.0
20160303050000,517.0,1050.45,97.1739,59,56.7,0,65.3,65.0,60.0
20160303051500,517.0,1050.45,97.1739,59,57.9,0,64.7,65.0,60.0
20160303053000,517.0,883.6,81.7391,53,57.9,0,64.3,65.0,60.0
20160303054500,517.0,700.3,64.7826,47,57.9,0,64.3,65.0,60.0
20160303060000,517.0,625.1,57.8261,45,57.9,0,64.4,65.0,60.0
20160303061500,517.0,625.1,57.8261,45,57.9,0,64.8,65.0,60.0
20160303063000,517.0,625.1,57.8261,45,57.9,0,65.1,65.0,60.0
20160303064500,517.0,625.1,57.8261,45,57.9,0,65.2,65.0,60.0
20160303070000,517.0,625.1,57.8261,45,57.9,0,65.3,65.0,60.0
20160303071500,517.0,756.7,70.0,49,57.9,0,65.5,65.0,60.0
20160303073000,517.0,876.55,81.087,53,57.9,0,65.6,65.0,60.0
20160303074500,517.0,968.2,89.5652,57,57.9,0,65.6,65.0,60.0
20160303080000,517.0,1034.0,95.6522,60,57.9,0,65.2,65.0,60.0
20160303081500,517.0,1050.45,97.1739,60,56.8,0,64.7,65.0,60.0
20160303083000,517.0,951.75,88.0435,56,56.8,0,64.6,65.0,60.0
20160303084500,517.0,909.45,84.1304,55,56.8,0,64.7,65.0,60.0
20160303090000,517.0,909.45,84.1304,55,57.5,0,65.1,65.0,60.0
20160303091500,517.0,994.05,91.9565,58,57.5,0,65.5,65.0,60.0
20160303093000,517.0,1069.25,98.913,60,57.5,0,65.7,65.0,60.0
20160303094500,517.0,1069.25,98.913,60,57.5,0,65.8,65.0,60.0
20160303100000,517.0,1050.45,97.1739,60,57.5,0,66.0,65.0,60.0
20160303101500,517.0,1050.45,97.1739,60,57.5,0,66.1,65.0,60.0
20160303103000,517.0,1034.0,95.6522,60,57.5,0,65.5,65.0,60.0
20160303104500,517.0,994.05,91.9565,58,57.5,0,65.2,65.0,60.0
20160303110000,517.0,994.05,91.9565,58,57.5,0,65.3,65.0,60.0
20160303111500,517.0,1015.2,93.913,58,56.4,0,65.4,65.0,60.0
20160303113000,517.0,1050.45,97.1739,60,56.4,0,65.5,65.0,60.0
20160303114500,517.0,1088.05,100.6522,60,56.4,0,65.6,65.0,60.0
20160303120000,517.0,1088.05,100.6522,60,56.4,0,65.8,65.0,60.0
20160303121500,517.0,1069.25,98.913,60,56.4,0,65.8,65.0,60.0
20160303123000,517.0,1088.05,100.6522,60,57.2,0,65.7,65.0,60.0
20160303124500,517.0,1088.05,100.6522,60,57.2,0,66.0,65.0,60.0
20160303130000,517.0,1088.05,100.6522,60,57.2,0,66.3,65.0,60.0
20160303131500,517.0,1069.25,98.913,60,57.2,0,66.5,65.0,60.0
20160303133000,517.0,1069.25,98.913,60,57.2,0,66.6,65.0,60.0
20160303134500,517.0,1069.25,98.913,60,57.2,0,66.6,65.0,60.0
20160303140000,517.0,1069.25,98.913,60,57.2,0,66.5,65.0,60.0
20160303141500,517.0,1069.25,98.913,60,57.2,0,66.0,65.0,60.0
20160303143000,517.0,1069.25,98.913,60,57.2,0,65.7,65.0,60.0
20160303144500,517.0,1069.25,98.913,60,57.2,0,65.5,65.0,60.0
20160303150000,517.0,1069.25,98.913,60,57.2,0,65.5,65.0,60.0
20160303151500,517.0,1069.25,98.913,60,57.2,0,65.7,65.0,60.0
20160303153000,517.0,1069.25,98.913,60,57.2,0,66.0,65.0,60.0
20160303154500,517.0,1069.25,98.913,60,57.2,0,66.3,65.0,60.0
20160303160000,517.0,1088.05,100.6522,60,57.2,0,66.4,65.0,60.0
20160303161500,517.0,1088.05,100.6522,60,57.2,0,66.4,65.0,60.0
20160303163000,517.0,1088.05,100.6522,60,57.2,0,66.6,65.0,60.0
20160303164500,517.0,1069.25,98.913,58,57.2,0,66.3,65.0,60.0
20160303170000,517.0,1050.45,97.1739,58,57.2,0,66.2,65.0,60.0
20160303171500,517.0,1069.25,98.913,58,57.2,0,66.3,65.0,60.0
20160303173000,517.0,1069.25,98.913,58,57.2,0,66.3,65.0,60.0
20160303174500,517.0,1069.25,98.913,58,57.2,0,66.1,65.0,60.0
20160303180000,517.0,1069.25,98.913,58,57.2,0,66.1,65.0,60.0
20160303181500,517.0,1050.45,97.1739,58,57.2,0,66.1,65.0,60.0
20160303183000,517.0,1069.25,98.913,58,57.2,0,66.1,65.0,60.0
20160303184500,517.0,1069.25,98.913,58,57.2,0,66.3,65.0,60.0
20160303190000,517.0,1069.25,98.913,58,57.2,0,66.4,65.0,60.0
20160303191500,517.0,1069.25,98.913,58,57.2,0,66.6,65.0,60.0
20160303193000,517.0,1069.25,98.913,58,57.2,0,66.6,65.0,60.0
20160303194500,517.0,1069.25,98.913,58,57.2,0,66.6,65.0,60.0
20160303200000,517.0,1069.25,98.913,58,57.2,0,66.7,65.0,60.0
20160303201500,517.0,1069.25,98.913,58,57.2,0,66.6,65.0,60.0
20160303203000,517.0,1069.25,98.913,58,57.2,0,66.6,65.0,60.0
20160303204500,517.0,1069.25,98.913,58,57.2,0,66.3,65.0,60.0
20160303210000,517.0,1069.25,98.913,58,57.2,0,66.2,65.0,60.0
20160303211500,517.0,1050.45,97.1739,58,57.2,0,66.1,65.0,60.0
20160303213000,517.0,1069.25,98.913,58,57.2,0,66.1,65.0,60.0
20160303214500,517.0,1069.25,98.913,58,57.2,0,66.0,65.0,60.0
20160303220000,517.0,1069.25,98.913,58,57.2,0,65.9,65.0,60.0
20160303221500,517.0,1069.25,98.913,58,57.2,0,65.8,65.0,60.0
20160303223000,517.0,1069.25,98.913,58,57.2,0,65.8,65.0,60.0
20160303224500,517.0,1069.25,98.913,58,57.2,0,65.8,65.0,60.0
20160303230000,517.0,1069.25,98.913,58,57.9,0,65.8,65.0,60.0
20160303231500,517.0,1069.25,98.913,58,57.9,0,65.7,65.0,60.0
20160303233000,517.0,1069.25,98.913,58,57.9,0,65.7,65.0,60.0
20160303234500,517.0,1069.25,98.913,58,57.9,0,65.7,65.0,60.0
20160304000000,517.0,1069.25,98.913,58,57.2,0,65.6,65.0,60.0
20160304001500,517.0,1069.25,98.913,58,57.2,0,65.6,65.0,60.0
20160304003000,517.0,1069.25,98.913,58,57.2,0,65.5,65.0,60.0
20160304004500,517.0,1069.25,98.913,58,57.2,0,65.4,65.0,60.0
20160304010000,517.0,1069.25,98.913,58,57.2,0,65.3,65.0,60.0
20160304011500,517.0,1069.25,98.913,58,57.2,0,65.3,65.0,60.0
20160304013000,517.0,1069.25,98.913,58,57.2,0,65.2,65.0,60.0
20160304014500,517.0,1069.25,98.913,58,57.2,0,65.1,65.0,60.0
20160304020000,517.0,1069.25,98.913,58,57.2,0,65.1,65.0,60.0
20160304021500,517.0,1069.25,98.913,58,57.2,0,65.1,65.0,60.0
20160304023000,517.0,1069.25,98.913,58,57.2,0,65.0,65.0,60.0
20160304024500,517.0,1069.25,98.913,58,57.2,0,65.0,65.0,60.0
20160304030000,517.0,1069.25,98.913,58,57.2,0,64.9,65.0,60.0
20160304031500,517.0,1069.25,98.913,58,57.2,0,64.8,65.0,60.0
20160304033000,517.0,1069.25,98.913,58,57.2,0,64.8,65.0,60.0
20160304034500,517.0,1069.25,98.913,58,57.2,0,64.8,65.0,60.0
20160304040000,517.0,1069.25,98.913,58,57.9,0,64.8,65.0,60.0
20160304041500,517.0,1069.25,98.913,58,57.9,0,64.7,65.0,60.0
20160304043000,517.0,1050.45,97.1739,58,57.9,0,64.7,65.0,60.0
20160304044500,517.0,972.9,90.0,56,58.7,0,64.6,65.0,60.0
20160304050000,517.0,909.45,84.1304,54,56.3,0,64.6,65.0,60.0
20160304051500,517.0,869.5,80.4348,52,58.8,0,64.6,65.0,60.0
20160304053000,517.0,822.5,76.087,51,57.1,0,64.6,65.0,60.0
20160304054500,517.0,716.75,66.3043,48,58.4,0,64.5,65.0,60.0
20160304060000,517.0,547.55,50.6522,43,57.1,0,64.3,65.0,60.0
20160304061500,517.0,547.55,50.6522,43,59.4,0,64.2,65.0,60.0
20160304063000,517.0,540.5,50.0,43,56.7,0,64.0,65.0,60.0
20160304064500,517.0,540.5,50.0,43,60.0,0,64.0,65.0,60.0
20160304070000,517.0,540.5,50.0,43,56.8,0,64.0,65.0,60.0
20160304071500,517.0,547.55,50.6522,43,60.0,0,63.6,65.0,60.0
20160304073000,517.0,547.55,50.6522,43,56.4,0,63.6,65.0,60.0
20160304074500,517.0,528.75,48.913,43,60.3,0,63.6,65.0,60.0
20160304080000,517.0,535.8,49.5652,43,56.7,0,63.6,65.0,60.0
20160304081500,517.0,528.75,48.913,43,60.3,0,63.7,65.0,60.0
20160304083000,517.0,542.85,50.2174,43,56.3,0,63.6,65.0,60.0
20160304084500,517.0,542.85,50.2174,43,59.5,0,63.6,65.0,60.0
20160304090000,517.0,542.85,50.2174,43,56.0,0,63.7,65.0,60.0
20160304091500,517.0,542.85,50.2174,43,58.7,0,63.9,65.0,60.0
20160304093000,517.0,535.8,49.5652,43,56.0,0,64.1,65.0,60.0
20160304094500,517.0,521.7,48.2609,43,58.7,0,64.2,65.0,60.0
20160304100000,517.0,540.5,50.0,43,55.9,0,64.2,65.0,60.0
20160304101500,517.0,528.75,48.913,43,58.3,0,64.4,65.0,60.0
20160304103000,517.0,540.5,50.0,43,55.6,0,64.6,65.0,60.0
20160304104500,517.0,526.4,48.6957,43,57.5,0,64.8,65.0,60.0
20160304110000,517.0,542.85,50.2174,43,56.0,0,65.1,65.0,60.0
20160304111500,517.0,528.75,48.913,43,57.5,0,65.3,65.0,60.0
20160304113000,517.0,707.35,65.4348,48,55.4,0,65.6,65.0,60.0
20160304114500,517.0,813.1,75.2174,52,57.5,0,65.3,65.0,60.0
20160304120000,517.0,784.9,72.6087,50,56.0,0,65.0,65.0,60.0
20160304121500,517.0,761.4,70.4348,50,57.1,0,64.7,65.0,60.0
20160304123000,517.0,749.65,69.3478,49,57.1,0,64.7,65.0,60.0
20160304124500,517.0,681.5,63.0435,48,57.1,0,64.6,65.0,60.0
20160304130000,517.0,702.65,65.0,48,57.1,0,65.0,65.0,60.0
20160304131500,517.0,681.5,63.0435,48,57.1,0,65.1,65.0,60.0
20160304133000,517.0,726.15,67.1739,49,57.9,0,65.4,65.0,60.0
20160304134500,517.0,843.65,78.0435,53,56.3,0,65.5,65.0,60.0
20160304140000,517.0,951.75,88.0435,56,56.3,0,65.5,65.0,60.0
20160304141500,517.0,994.05,91.9565,58,57.1,0,65.5,65.0,60.0
20160304143000,517.0,1050.45,97.1739,60,55.2,0,65.3,65.0,60.0
20160304144500,517.0,1050.45,97.1739,59,59.1,0,65.3,65.0,60.0
20160304150000,517.0,1050.45,97.1739,59,57.0,0,65.5,65.0,60.0
20160304151500,517.0,1069.25,98.913,60,55.6,0,65.2,65.0,60.0
20160304153000,517.0,1069.25,98.913,60,59.5,0,65.1,65.0,60.0
20160304154500,517.0,1050.45,97.1739,60,58.3,0,65.0,65.0,60.0
20160304160000,517.0,1050.45,97.1739,60,56.6,0,65.0,65.0,60.0
20160304161500,517.0,1069.25,98.913,60,55.5,0,66.3,65.0,60.0
20160304163000,517.0,1088.05,100.6522,60,57.2,0,68.4,65.0,60.0
20160304164500,517.0,1015.2,93.913,57,59.9,0,66.5,65.0,60.0
20160304170000,517.0,1050.45,97.1739,59,55.9,0,65.8,65.0,60.0
20160304171500,517.0,1069.25,98.913,59,60.3,0,65.5,65.0,60.0
20160304173000,517.0,1034.0,95.6522,58,56.7,0,65.2,65.0,60.0
20160304174500,517.0,1050.45,97.1739,58,59.6,0,65.3,65.0,60.0
20160304180000,517.0,1034.0,95.6522,58,56.7,0,65.3,65.0,60.0
20160304181500,517.0,1069.25,98.913,59,58.9,0,65.4,65.0,60.0
20160304183000,517.0,1069.25,98.913,59,57.1,0,65.4,65.0,60.0
20160304184500,517.0,1088.05,100.6522,59,58.4,0,65.5,65.0,60.0
20160304190000,517.0,1069.25,98.913,59,57.1,0,65.5,65.0,60.0
20160304191500,517.0,1088.05,100.6522,59,59.6,0,65.5,65.0,60.0
20160304193000,517.0,1069.25,98.913,59,56.7,0,65.5,65.0,60.0
20160304194500,517.0,1088.05,100.6522,59,60.0,0,65.5,65.0,60.0
20160304200000,517.0,1069.25,98.913,59,56.5,0,65.5,65.0,60.0
20160304201500,517.0,1088.05,100.6522,59,61.0,0,65.6,65.0,60.0
20160304203000,517.0,1069.25,98.913,59,56.5,0,65.6,65.0,60.0
20160304204500,517.0,1069.25,98.913,59,60.9,0,65.6,65.0,60.0
20160304210000,517.0,1069.25,98.913,59,56.3,0,65.7,65.0,60.0
20160304211500,517.0,1069.25,98.913,59,61.1,0,65.7,65.0,60.0
20160304213000,517.0,1069.25,98.913,59,56.3,0,65.7,65.0,60.0
20160304214500,517.0,1069.25,98.913,59,61.1,0,65.7,65.0,60.0
20160304220000,517.0,1069.25,98.913,59,56.3,0,65.7,65.0,60.0
20160304221500,517.0,1069.25,98.913,59,61.1,0,65.6,65.0,60.0
20160304223000,517.0,1015.2,93.913,57,56.3,0,64.8,65.0,60.0
20160304224500,517.0,909.45,84.1304,54,61.1,0,64.5,65.0,60.0
20160304230000,517.0,777.85,71.9565,50,56.4,0,64.4,65.0,60.0
20160304231500,517.0,655.65,60.6522,47,60.1,0,64.4,65.0,60.0
20160304233000,517.0,667.4,61.7391,47,56.4,0,64.7,65.0,60.0
20160304234500,517.0,667.4,61.7391,47,59.1,0,64.9,65.0,60.0
20160305000000,517.0,667.4,61.7391,47,56.8,0,65.0,65.0,60.0
20160305001500,517.0,667.4,61.7391,47,58.3,0,65.0,65.0,60.0
20160305003000,517.0,676.8,62.6087,47,57.6,0,65.0,65.0,60.0
20160305004500,517.0,662.7,61.3043,47,58.3,0,65.0,65.0,60.0
20160305010000,517.0,676.8,62.6087,47,57.6,0,65.0,65.0,60.0
20160305011500,517.0,665.05,61.5217,47,57.6,0,64.9,65.0,60.0
20160305013000,517.0,615.7,56.9565,46,58.4,0,64.5,65.0,60.0
20160305014500,517.0,535.8,49.5652,43,57.2,0,64.2,65.0,60.0
20160305020000,517.0,535.8,49.5652,43,60.4,0,64.1,65.0,60.0
20160305021500,517.0,535.8,49.5652,43,56.8,0,64.1,65.0,60.0
20160305023000,517.0,535.8,49.5652,43,60.7,0,64.1,65.0,60.0
20160305024500,517.0,535.8,49.5652,43,56.7,0,64.2,65.0,60.0
20160305030000,517.0,535.8,49.5652,43,60.0,0,64.2,65.0,60.0
20160305031500,517.0,542.85,50.2174,43,56.8,0,64.2,65.0,60.0
20160305033000,517.0,535.8,49.5652,43,59.6,0,64.2,65.0,60.0
20160305034500,517.0,542.85,50.2174,43,56.8,0,64.2,65.0,60.0
20160305040000,517.0,535.8,49.5652,43,59.1,0,64.2,65.0,60.0
20160305041500,517.0,542.85,50.2174,43,57.2,0,64.1,65.0,60.0
20160305043000,517.0,535.8,49.5652,43,58.8,0,64.1,65.0,60.0
20160305044500,517.0,542.85,50.2174,43,57.6,0,64.0,65.0,60.0
20160305050000,517.0,542.85,50.2174,43,58.7,0,63.8,65.0,60.0
20160305051500,517.0,542.85,50.2174,43,57.4,0,63.7,65.0,60.0
20160305053000,517.0,542.85,50.2174,43,58.7,0,63.7,65.0,60.0
20160305054500,517.0,542.85,50.2174,43,57.6,0,63.6,65.0,60.0
20160305060000,517.0,542.85,50.2174,43,57.6,0,63.5,65.0,60.0
20160305061500,517.0,542.85,50.2174,43,57.6,0,63.3,65.0,60.0
20160305063000,517.0,528.75,48.913,43,58.5,0,63.1,65.0,60.0
20160305064500,517.0,542.85,50.2174,43,58.5,0,63.0,65.0,60.0
20160305070000,517.0,542.85,50.2174,43,58.5,0,62.9,65.0,60.0
20160305071500,517.0,542.85,50.2174,43,56.8,0,62.8,65.0,60.0
20160305073000,517.0,542.85,50.2174,43,58.3,0,62.8,65.0,60.0
20160305074500,517.0,542.85,50.2174,43,56.8,0,62.9,65.0,60.0
20160305080000,517.0,535.8,49.5652,43,57.9,0,63.0,65.0,60.0
20160305081500,517.0,542.85,50.2174,43,57.2,0,63.1,65.0,60.0
20160305083000,517.0,542.85,50.2174,43,57.2,0,63.3,65.0,60.0
20160305084500,517.0,542.85,50.2174,43,58.4,0,63.5,65.0,60.0
20160305090000,517.0,542.85,50.2174,43,56.3,0,63.6,65.0,60.0
20160305091500,517.0,542.85,50.2174,43,59.6,0,63.8,65.0,60.0
20160305093000,517.0,542.85,50.2174,43,55.6,0,64.1,65.0,60.0
20160305094500,517.0,542.85,50.2174,43,57.1,0,64.2,65.0,60.0
20160305100000,517.0,542.85,50.2174,43,58.0,0,64.6,65.0,60.0
20160305101500,517.0,542.85,50.2174,43,55.9,0,64.8,65.0,60.0
20160305103000,517.0,535.8,49.5652,43,57.5,0,65.0,65.0,60.0
20160305104500,517.0,549.9,50.8696,44,56.2,0,65.3,65.0,60.0
20160305110000,517.0,688.55,63.6957,48,56.2,0,65.5,65.0,60.0
20160305111500,517.0,808.4,74.7826,52,56.8,0,65.6,65.0,60.0
20160305113000,517.0,923.55,85.4348,56,55.5,0,65.6,65.0,60.0
20160305114500,517.0,1050.45,97.1739,60,57.2,0,65.6,65.0,60.0
20160305120000,517.0,994.05,91.9565,58,55.5,0,64.7,65.0,60.0
20160305121500,517.0,789.6,73.0435,51,58.2,0,64.4,65.0,60.0
20160305123000,517.0,676.8,62.6087,47,55.9,0,64.3,65.0,60.0
20160305124500,517.0,625.1,57.8261,45,58.4,0,64.6,65.0,60.0
20160305130000,517.0,625.1,57.8261,45,55.6,0,64.9,65.0,60.0
20160305131500,517.0,625.1,57.8261,45,59.1,0,65.2,65.0,60.0
20160305133000,517.0,695.6,64.3478,48,55.9,0,65.4,65.0,60.0
20160305134500,517.0,794.3,73.4783,51,58.7,0,65.5,65.0,60.0
20160305140000,517.0,878.9,81.3044,54,55.2,0,65.5,65.0,60.0
20160305141500,517.0,1015.2,93.913,58,58.7,0,65.6,65.0,60.0
20160305143000,517.0,1050.45,97.1739,60,55.5,0,65.3,65.0,60.0
20160305144500,517.0,1069.25,98.913,60,58.3,0,65.4,65.0,60.0
20160305150000,517.0,1069.25,98.913,60,55.5,0,65.3,65.0,60.0
20160305151500,517.0,1034.0,95.6522,59,58.3,0,65.1,65.0,60.0
20160305153000,517.0,1034.0,95.6522,59,55.6,0,65.0,65.0,60.0
20160305154500,517.0,1034.0,95.6522,59,57.9,0,65.0,65.0,60.0
20160305160000,517.0,1034.0,95.6522,59,56.0,0,65.1,65.0,60.0
20160305161500,517.0,1050.45,97.1739,60,57.1,0,67.0,65.0,60.0
20160305163000,517.0,1069.25,98.913,60,58.0,0,68.8,65.0,60.0
20160305164500,517.0,1069.25,98.913,60,56.7,0,67.1,65.0,60.0
20160305170000,517.0,1050.45,97.1739,60,58.7,0,66.2,65.0,60.0
20160305171500,517.0,1069.25,98.913,60,56.0,0,65.9,65.0,60.0
20160305173000,517.0,1050.45,97.1739,60,57.6,0,65.6,65.0,60.0
20160305174500,517.0,1069.25,98.913,60,58.4,0,65.6,65.0,60.0
20160305180000,517.0,1050.45,97.1739,60,56.7,0,65.5,65.0,60.0
20160305181500,517.0,1050.45,97.1739,60,58.3,0,65.4,65.0,60.0
20160305183000,517.0,1088.05,100.6522,60,56.8,0,65.6,65.0,60.0
20160305184500,517.0,1069.25,98.913,60,56.8,0,65.5,65.0,60.0
20160305190000,517.0,1069.25,98.913,60,59.1,0,65.5,65.0,60.0
20160305191500,517.0,1069.25,98.913,60,57.2,0,65.5,65.0,60.0
20160305193000,517.0,1069.25,98.913,60,57.2,0,65.5,65.0,60.0
20160305194500,517.0,1069.25,98.913,60,58.5,0,65.3,65.0,60.0
20160305200000,517.0,1088.05,100.6522,60,58.5,0,65.3,65.0,60.0
20160305201500,517.0,1050.45,97.1739,60,56.8,0,65.2,65.0,60.0
20160305203000,517.0,1050.45,97.1739,60,58.3,0,65.4,65.0,60.0
20160305204500,517.0,1069.25,98.913,60,58.3,0,65.5,65.0,60.0
20160305210000,517.0,1069.25,98.913,60,56.7,0,65.3,65.0,60.0
20160305211500,517.0,1069.25,98.913,60,58.3,0,65.4,65.0,60.0
20160305213000,517.0,1069.25,98.913,60,58.3,0,65.5,65.0,60.0
20160305214500,517.0,1069.25,98.913,60,56.7,0,65.5,65.0,60.0
20160305220000,517.0,1069.25,98.913,60,58.4,0,65.5,65.0,60.0
20160305221500,517.0,1069.25,98.913,60,58.4,0,65.5,65.0,60.0
20160305223000,517.0,1069.25,98.913,60,56.7,0,65.3,65.0,60.0
20160305224500,517.0,1050.45,97.1739,60,59.1,0,65.3,65.0,60.0
20160305230000,517.0,1069.25,98.913,60,56.4,0,65.3,65.0,60.0
20160305231500,517.0,1069.25,98.913,60,57.9,0,65.2,65.0,60.0
20160305233000,517.0,1069.25,98.913,60,59.6,0,65.2,65.0,60.0
20160305234500,517.0,1069.25,98.913,60,56.7,0,65.1,65.0,60.0
20160306000000,517.0,1069.25,98.913,60,60.3,0,65.0,65.0,60.0
20160306001500,517.0,1069.25,98.913,60,56.0,0,65.0,65.0,60.0
20160306003000,517.0,1050.45,97.1739,60,59.1,0,64.8,65.0,60.0
20160306004500,517.0,1069.25,98.913,60,56.0,0,64.8,65.0,60.0
20160306010000,517.0,1050.45,97.1739,60,57.9,0,64.7,65.0,60.0
20160306011500,517.0,972.9,90.0,56,56.8,0,64.6,65.0,60.0
20160306013000,517.0,930.6,86.087,56,57.5,0,64.6,65.0,60.0
20160306014500,517.0,878.9,81.3044,53,58.5,0,64.6,65.0,60.0
20160306020000,517.0,836.6,77.3913,52,57.1,0,64.6,65.0,60.0
20160306021500,517.0,791.95,73.2609,50,60.0,0,64.6,65.0,60.0
20160306023000,517.0,730.85,67.6087,49,57.1,0,64.6,65.0,60.0
20160306024500,517.0,700.3,64.7826,48,60.7,0,64.6,65.0,60.0
20160306030000,517.0,641.55,59.3478,46,56.6,0,64.6,65.0,60.0
20160306031500,517.0,596.9,55.2174,45,60.3,0,64.7,65.0,60.0
20160306033000,517.0,573.4,53.0435,44,56.8,0,64.6,65.0,60.0
20160306034500,517.0,535.8,49.5652,43,59.5,0,64.6,65.0,60.0
20160306040000,517.0,535.8,49.5652,43,57.2,0,64.6,65.0,60.0
20160306041500,517.0,528.75,48.913,43,58.5,0,64.6,65.0,60.0
20160306043000,517.0,535.8,49.5652,43,57.6,0,64.4,65.0,60.0
20160306044500,517.0,528.75,48.913,43,58.3,0,64.3,65.0,60.0
20160306050000,517.0,542.85,50.2174,43,57.6,0,64.2,65.0,60.0
20160306051500,517.0,535.8,49.5652,43,57.6,0,64.1,65.0,60.0
20160306053000,517.0,542.85,50.2174,43,57.6,0,64.0,65.0,60.0
20160306054500,517.0,526.4,48.6957,43,58.3,0,63.9,65.0,60.0
20160306060000,517.0,540.5,50.0,43,57.2,0,63.8,65.0,60.0
20160306061500,517.0,540.5,50.0,43,58.7,0,63.7,65.0,60.0
20160306063000,517.0,549.9,50.8696,43,57.6,0,63.5,65.0,60.0
20160306064500,517.0,540.5,50.0,43,58.3,0,63.5,65.0,60.0
20160306070000,517.0,547.55,50.6522,43,58.3,0,63.4,65.0,60.0
20160306071500,517.0,535.8,49.5652,43,58.3,0,63.3,65.0,60.0
20160306073000,517.0,542.85,50.2174,43,56.9,0,63.2,65.0,60.0
20160306074500,517.0,535.8,49.5652,43,58.7,0,63.1,65.0,60.0
20160306080000,517.0,542.85,50.2174,43,56.8,0,63.2,65.0,60.0
20160306081500,517.0,535.8,49.5652,43,57.9,0,63.4,65.0,60.0
20160306083000,517.0,547.55,50.6522,43,57.9,0,63.5,65.0,60.0
20160306084500,517.0,535.8,49.5652,43,56.4,0,63.7,65.0,60.0
20160306090000,517.0,535.8,49.5652,43,57.9,0,63.9,65.0,60.0
20160306091500,517.0,535.8,49.5652,43,57.2,0,64.3,65.0,60.0
20160306093000,517.0,535.8,49.5652,43,57.2,0,64.6,65.0,60.0
20160306094500,517.0,535.8,49.5652,43,57.9,0,64.8,65.0,60.0
20160306100000,517.0,535.8,49.5652,43,57.3,0,65.0,65.0,60.0
20160306101500,517.0,535.8,49.5652,43,56.7,0,65.1,65.0,60.0
20160306103000,517.0,603.95,55.8696,45,57.9,0,65.5,65.0,60.0
20160306104500,517.0,742.6,68.6956,49,56.4,0,65.6,65.0,60.0
20160306110000,517.0,855.4,79.1304,53,56.4,0,65.6,65.0,60.0
20160306111500,517.0,956.45,88.4783,57,58.3,0,65.3,65.0,60.0
20160306113000,517.0,883.6,81.7391,54,55.2,0,64.6,65.0,60.0
20160306114500,517.0,688.55,63.6957,48,58.3,0,64.3,65.0,60.0
20160306120000,517.0,608.65,56.3044,45,55.6,0,64.4,65.0,60.0
20160306121500,517.0,580.45,53.6957,44,58.3,0,64.7,65.0,60.0
20160306123000,517.0,589.85,54.5652,44,55.5,0,65.1,65.0,60.0
20160306124500,517.0,650.95,60.2174,46,59.1,0,65.4,65.0,60.0
20160306130000,517.0,735.55,68.0435,49,55.5,0,65.5,65.0,60.0
20160306131500,517.0,860.1,79.5652,53,59.1,0,65.6,65.0,60.0
20160306133000,517.0,947.05,87.6087,56,55.2,0,65.6,65.0,60.0
20160306134500,517.0,1069.25,98.913,60,56.7,0,65.6,65.0,60.0
20160306140000,517.0,1069.25,98.913,60,56.7,0,65.6,65.0,60.0
20160306141500,517.0,1050.45,97.1739,60,56.7,0,65.5,65.0,60.0
20160306143000,517.0,1069.25,98.913,60,56.7,0,65.6,65.0,60.0
20160306144500,517.0,1069.25,98.913,60,56.7,0,65.7,65.0,60.0
20160306150000,517.0,1069.25,98.913,60,55.6,0,65.8,65.0,60.0
20160306151500,517.0,1034.0,95.6522,59,57.9,0,65.2,65.0,60.0
20160306153000,517.0,1015.2,93.913,58,56.0,0,65.2,65.0,60.0
20160306154500,517.0,994.05,91.9565,58,56.7,0,65.1,65.0,60.0
20160306160000,517.0,994.05,91.9565,58,56.7,0,65.3,65.0,60.0
20160306161500,517.0,1050.45,97.1739,60,56.7,0,67.5,65.0,60.0
20160306163000,517.0,1069.25,98.913,60,55.6,0,69.2,65.0,60.0
20160306164500,517.0,1050.45,97.1739,60,59.5,0,67.3,65.0,60.0
20160306170000,517.0,1050.45,97.1739,60,55.1,0,66.3,65.0,60.0
20160306171500,517.0,1088.05,100.6522,60,60.8,0,66.0,65.0,60.0
20160306173000,517.0,1069.25,98.913,60,56.7,0,65.6,65.0,60.0
20160306174500,517.0,1088.05,100.6522,60,56.7,0,65.6,65.0,60.0
20160306180000,517.0,1050.45,97.1739,60,57.5,0,65.5,65.0,60.0
20160306181500,517.0,1069.25,98.913,60,55.0,0,65.5,65.0,60.0
20160306183000,517.0,1069.25,98.913,60,61.5,0,65.5,65.0,60.0
20160306184500,517.0,1069.25,98.913,60,56.3,0,65.5,65.0,60.0
20160306190000,517.0,1088.05,100.6522,60,55.6,0,65.5,65.0,60.0
20160306191500,517.0,1050.45,97.1739,60,60.7,0,65.4,65.0,60.0
20160306193000,517.0,1069.25,98.913,60,55.8,0,65.4,65.0,60.0
20160306194500,517.0,1088.05,100.6522,60,55.8,0,65.5,65.0,60.0
20160306200000,517.0,1050.45,97.1739,60,60.7,0,65.5,65.0,60.0
20160306201500,517.0,1069.25,98.913,60,55.5,0,65.6,65.0,60.0
